Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-19 00:00:00,58,123.2639,230.0,5.199999999999999,5.500000000000001,1.0999999999999979,432.6414
2024-03-19 00:03:00,59,121.5278,230.0,5.399999999999999,5.7,1.0,439.4642
2024-03-19 00:09:00,58,121.875,230.0,5.399999999999999,5.7,1.0,433.2925
2024-03-19 00:12:00,59,122.0486,230.0,5.300000000000001,5.7,1.1999999999999993,428.2551
2024-03-19 00:18:00,59,122.743,230.0,5.299999999999997,5.7,0.9000000000000021,432.8856
2024-03-19 00:21:00,58,121.7014,230.0,5.299999999999997,5.7,1.2000000000000028,431.6742
2024-03-19 00:24:00,60,121.007,230.0,5.399999999999999,5.8,1.0,440.6196
2024-03-19 00:30:00,59,120.3993,230.0,5.299999999999997,5.9,0.9000000000000021,429.9509
2024-03-19 00:33:00,58,120.2257,230.0,5.199999999999999,5.8,1.0,428.9351
2024-03-19 00:39:00,58,120.3993,230.0,5.099999999999998,5.8,1.1000000000000014,437.9929
2024-03-19 00:42:00,59,121.441,230.0,5.100000000000001,5.7,1.1999999999999993,437.7906
2024-03-19 00:45:00,60,121.1806,230.0,5.300000000000001,5.8,1.3000000000000007,439.8656
2024-03-19 00:51:00,58,117.7083,231.0,5.199999999999999,5.7,0.8999999999999986,423.1445
2024-03-19 00:54:00,57,116.8403,231.0,5.199999999999999,5.8,1.0,423.4927
2024-03-19 01:00:00,56,117.2743,231.0,5.100000000000001,5.8,1.0999999999999979,414.2112
2024-03-19 01:03:00,57,120.2257,231.0,5.099999999999998,5.6000000000000005,1.0,421.7314
2024-03-19 01:06:00,57,120.1389,231.0,5.099999999999998,5.6000000000000005,0.9000000000000021,420.0254
2024-03-19 01:09:00,57,121.5278,231.0,5.099999999999998,5.6000000000000005,1.0,425.4163
2024-03-19 01:15:00,58,119.9653,231.0,5.099999999999998,5.7,1.1000000000000014,425.5572
2024-03-19 01:18:00,57,116.3195,231.0,5.100000000000001,5.7,1.0,430.4296
2024-03-19 01:24:00,57,117.7083,231.0,5.099999999999998,5.7,1.0,422.2173
2024-03-19 01:27:00,55,116.4063,231.0,5.0,5.6000000000000005,1.0,408.6015
2024-03-19 01:30:00,57,114.7569,231.0,5.0,5.7,1.0,417.1571
2024-03-19 01:33:00,57,115.8854,231.0,5.0,5.500000000000001,1.1999999999999993,419.6589
2024-03-19 01:36:00,56,117.6215,231.0,5.099999999999998,5.6000000000000005,1.0,418.3315
2024-03-19 01:39:00,57,119.4444,231.0,5.099999999999998,5.500000000000001,0.9000000000000021,420.7374
2024-03-19 01:45:00,57,118.6632,231.0,5.0,5.6000000000000005,1.0999999999999979,421.5922
2024-03-19 01:48:00,57,117.6215,232.0,5.099999999999998,5.8,1.0,418.4458
2024-03-19 01:54:00,56,114.7569,232.0,5.099999999999998,5.8,0.9000000000000021,411.8767
2024-03-19 01:57:00,57,114.7569,232.0,5.099999999999998,5.8,0.9000000000000021,419.9556
2024-03-19 02:00:00,57,118.0555,232.0,5.099999999999998,5.7,1.0,429.7108
2024-03-19 02:06:00,56,118.4028,232.0,5.0,5.7,1.0,417.4168
2024-03-19 02:09:00,64,143.5764,232.0,5.199999999999999,5.299999999999999,1.2000000000000028,471.0054
2024-03-19 02:15:00,63,143.75,232.0,5.199999999999999,5.500000000000001,1.3999999999999986,473.311
2024-03-19 02:18:00,62,144.8785,232.0,5.199999999999999,5.500000000000001,1.3000000000000007,468.9047
2024-03-19 02:21:00,63,145.0521,232.0,5.199999999999999,5.4,1.3000000000000007,474.5141
2024-03-19 02:27:00,63,144.6181,232.0,5.300000000000001,5.4,1.1999999999999993,470.1606
2024-03-19 02:30:00,62,146.0069,232.0,5.199999999999999,5.300000000000001,1.0999999999999979,466.2511
2024-03-19 02:33:00,63,145.8333,232.0,5.099999999999998,5.300000000000001,1.3000000000000007,470.2935
2024-03-19 02:36:00,64,148.7847,232.0,5.100000000000001,5.4,1.3999999999999986,478.1249
2024-03-19 02:42:00,64,148.5243,232.0,5.199999999999999,5.4,1.5,480.319
2024-03-19 02:45:00,64,149.3056,232.0,5.100000000000001,5.4,1.3999999999999986,480.7205
2024-03-19 02:48:00,64,147.7431,232.0,5.099999999999998,5.500000000000001,1.3000000000000007,482.0161
2024-03-19 02:51:00,65,146.0069,233.0,5.399999999999999,5.6000000000000005,1.3000000000000007,483.273
2024-03-19 02:54:00,63,144.7049,233.0,5.5,5.6000000000000005,1.1999999999999993,482.7261
2024-03-19 02:57:00,64,145.0521,233.0,5.199999999999999,5.6000000000000005,1.4000000000000021,483.4955
2024-03-19 03:00:00,65,147.4826,233.0,5.5,5.500000000000001,1.2999999999999972,485.5942
2024-03-19 03:03:00,65,147.6563,233.0,5.400000000000002,5.6000000000000005,1.1999999999999993,486.7913
2024-03-19 03:06:00,65,148.9583,233.0,5.5,5.500000000000001,1.1999999999999993,485.1124
2024-03-19 03:09:00,65,150.5208,233.0,5.300000000000001,5.500000000000001,1.3000000000000007,490.4814
2024-03-19 03:12:00,65,149.7396,233.0,5.300000000000001,5.500000000000001,1.3000000000000007,491.2608
2024-03-19 03:15:00,65,149.4792,233.0,5.599999999999998,5.500000000000001,1.1000000000000014,490.6727
2024-03-19 03:18:00,66,149.9132,233.0,5.199999999999999,5.500000000000001,1.4000000000000021,493.8523
2024-03-19 03:21:00,64,149.3924,233.0,5.300000000000001,5.6000000000000005,1.3000000000000007,488.9642
2024-03-19 03:24:00,65,149.3056,233.0,5.400000000000002,5.500000000000001,1.1999999999999993,489.8233
2024-03-19 03:27:00,65,149.0451,233.0,5.300000000000001,5.6000000000000005,1.5,494.368
2024-03-19 03:30:00,66,148.5243,233.0,5.600000000000001,5.6000000000000005,1.3000000000000007,494.9529
2024-03-19 03:33:00,65,148.4375,233.0,5.400000000000002,5.7,1.3999999999999986,493.6481
2024-03-19 03:36:00,66,148.0903,233.0,5.599999999999998,5.6000000000000005,1.4000000000000021,495.1053
2024-03-19 03:39:00,66,148.1771,233.0,5.399999999999999,5.6000000000000005,1.3000000000000007,492.3398
2024-03-19 03:42:00,66,147.9167,233.0,5.400000000000002,5.6000000000000005,1.1999999999999993,491.4453
2024-03-19 03:45:00,66,147.1354,233.0,5.400000000000002,5.6000000000000005,1.3999999999999986,488.4154
2024-03-19 03:48:00,65,145.8333,233.0,5.300000000000001,5.6000000000000005,1.1999999999999993,486.6917
2024-03-19 03:51:00,64,144.184,234.0,5.0,5.500000000000001,1.3000000000000007,480.2
2024-03-19 03:54:00,64,144.7049,234.0,5.300000000000001,5.500000000000001,1.1000000000000014,473.8135
2024-03-19 03:57:00,64,145.0521,234.0,5.100000000000001,5.500000000000001,1.1999999999999993,473.8029
2024-03-19 04:00:00,64,147.6563,234.0,5.100000000000001,5.4,1.3999999999999986,471.9969
2024-03-19 04:03:00,63,148.0035,234.0,5.199999999999999,5.4,1.2000000000000028,473.7836
2024-03-19 04:06:00,64,149.3056,234.0,5.300000000000001,5.4,1.3000000000000007,478.1426
2024-03-19 04:09:00,64,147.4826,234.0,5.400000000000002,5.3,1.1999999999999993,478.5976
2024-03-19 04:12:00,64,145.3993,234.0,5.100000000000001,5.500000000000001,1.3000000000000007,475.1679
2024-03-19 04:15:00,63,145.0521,234.0,5.299999999999997,5.500000000000001,1.3000000000000007,472.929
2024-03-19 04:18:00,63,142.1007,234.0,5.299999999999997,5.499999999999999,1.1000000000000014,469.1168
2024-03-19 04:21:00,63,141.5799,234.0,5.199999999999999,5.3999999999999995,1.1999999999999993,468.1525
2024-03-19 04:24:00,63,142.9688,234.0,5.0,5.3999999999999995,1.3000000000000007,468.4943
2024-03-19 04:27:00,63,144.0972,234.0,5.099999999999998,5.3999999999999995,1.3000000000000007,471.003
2024-03-19 04:30:00,63,144.2708,234.0,5.100000000000001,5.3999999999999995,1.1999999999999993,471.89
2024-03-19 04:33:00,63,145.3993,234.0,5.199999999999999,5.500000000000001,1.1999999999999993,477.361
2024-03-19 04:36:00,63,146.7014,234.0,5.199999999999999,5.500000000000001,1.1999999999999993,473.7074
2024-03-19 04:39:00,63,145.0521,234.0,5.300000000000001,5.3999999999999995,1.3000000000000007,475.7432
2024-03-19 04:42:00,64,144.4444,234.0,5.300000000000001,5.6000000000000005,1.1999999999999993,475.8125
2024-03-19 04:45:00,64,143.1424,234.0,5.399999999999999,5.3999999999999995,1.3000000000000007,478.9338
2024-03-19 04:48:00,64,143.4028,234.0,5.300000000000001,5.6000000000000005,1.1999999999999993,479.309
2024-03-19 04:51:00,63,142.7951,235.0,5.0,5.499999999999999,1.3000000000000007,472.8863
2024-03-19 04:54:00,64,142.7083,235.0,5.199999999999999,5.500000000000001,1.3000000000000007,469.5099
2024-03-19 04:57:00,62,143.75,235.0,5.199999999999999,5.2,1.1999999999999993,468.0787
2024-03-19 05:00:00,65,144.8785,235.0,5.099999999999998,5.500000000000001,1.3000000000000007,475.0212
2024-03-19 05:03:00,65,144.4444,235.0,5.199999999999999,5.3999999999999995,1.3999999999999986,473.2042
2024-03-19 05:06:00,63,145.3993,235.0,5.0,5.3999999999999995,1.3000000000000007,469.9716
2024-03-19 05:09:00,64,144.0104,235.0,5.0,5.500000000000001,1.3000000000000007,471.2457
2024-03-19 05:12:00,63,143.75,235.0,5.100000000000001,5.500000000000001,1.3999999999999986,472.3967
2024-03-19 05:15:00,64,142.2743,235.0,4.900000000000002,5.6000000000000005,1.3999999999999986,471.1801
2024-03-19 05:18:00,62,141.6667,235.0,5.099999999999998,5.500000000000001,1.3000000000000007,464.7387
2024-03-19 05:21:00,63,145.7465,235.0,5.199999999999999,5.500000000000001,1.3000000000000007,472.1578
2024-03-19 05:24:00,63,143.75,235.0,5.100000000000001,5.500000000000001,1.1999999999999993,482.5962
2024-03-19 05:27:00,64,144.7049,235.0,5.299999999999997,5.500000000000001,1.2000000000000028,477.866
2024-03-19 05:30:00,65,147.4826,235.0,5.100000000000001,5.6000000000000005,1.3000000000000007,484.0335
2024-03-19 05:33:00,65,147.0486,235.0,5.299999999999997,5.500000000000001,1.4000000000000021,485.1888
2024-03-19 05:36:00,64,145.8333,235.0,5.299999999999997,5.500000000000001,1.3000000000000007,480.2184
2024-03-19 05:39:00,65,146.3542,235.0,5.199999999999999,5.6000000000000005,1.3000000000000007,484.677
2024-03-19 05:42:00,64,145.7465,235.0,5.300000000000001,5.6000000000000005,1.1999999999999993,482.3644
2024-03-19 05:45:00,65,145.3125,235.0,5.5,5.6,1.3000000000000007,487.2758
2024-03-19 05:48:00,64,144.0104,235.0,5.199999999999999,5.6000000000000005,1.3000000000000007,480.8288
2024-03-19 05:51:00,64,145.8333,236.0,5.399999999999999,5.6000000000000005,1.1000000000000014,483.1071
2024-03-19 05:54:00,63,145.0521,236.0,5.199999999999999,5.500000000000001,1.3000000000000007,473.2401
2024-03-19 05:57:00,63,145.3125,236.0,5.199999999999999,5.500000000000001,1.5,475.443
2024-03-19 06:00:00,64,147.309,236.0,5.299999999999997,5.299999999999999,1.3000000000000007,475.2322
2024-03-19 06:03:00,63,147.0486,236.0,5.199999999999999,5.500000000000001,1.1999999999999993,474.8702
2024-03-19 06:06:00,64,147.5694,236.0,5.300000000000001,5.500000000000001,1.3000000000000007,476.8729
2024-03-19 06:09:00,64,147.4826,236.0,5.299999999999997,5.4,1.1000000000000014,475.7924
2024-03-19 06:12:00,63,145.1389,236.0,5.099999999999998,5.500000000000001,1.3000000000000007,469.3983
2024-03-19 06:15:00,63,141.5799,236.0,5.099999999999998,5.500000000000001,1.3000000000000007,472.5496
2024-03-19 06:18:00,63,143.5764,236.0,5.199999999999999,5.6000000000000005,1.3000000000000007,473.6328
2024-03-19 06:21:00,64,144.9653,236.0,5.299999999999997,5.6000000000000005,1.3000000000000007,481.0702
2024-03-19 06:24:00,65,146.441,236.0,5.099999999999998,5.7,1.5,490.1227
2024-03-19 06:27:00,65,148.1771,236.0,5.199999999999999,5.500000000000001,1.3999999999999986,483.6242
2024-03-19 06:30:00,65,146.7014,236.0,5.5,5.500000000000001,1.0999999999999979,483.8519
2024-03-19 06:33:00,64,146.1806,236.0,5.199999999999999,5.500000000000001,1.1999999999999993,476.9011
2024-03-19 06:36:00,64,146.1806,236.0,5.399999999999999,5.500000000000001,1.3000000000000007,477.1212
2024-03-19 06:39:00,64,145.4861,236.0,5.299999999999997,5.3999999999999995,1.1000000000000014,475.6517
2024-03-19 06:42:00,64,143.4028,236.0,5.099999999999998,5.500000000000001,1.3000000000000007,466.5497
2024-03-19 06:45:00,64,143.75,236.0,5.400000000000002,5.500000000000001,1.1999999999999993,468.7003
2024-03-19 06:48:00,63,143.6632,236.0,5.099999999999998,5.500000000000001,1.3000000000000007,470.4027
2024-03-19 06:51:00,63,144.0972,237.0,5.5,5.500000000000001,1.1999999999999993,471.8
2024-03-19 06:54:00,64,144.7049,237.0,5.199999999999999,5.500000000000001,1.3000000000000007,480.8408
2024-03-19 06:57:00,63,145.7465,237.0,5.199999999999999,5.3999999999999995,1.1999999999999993,476.6172
2024-03-19 07:00:00,64,146.3542,237.0,5.199999999999999,5.500000000000001,1.3000000000000007,476.1025
2024-03-19 07:03:00,63,144.184,237.0,5.199999999999999,5.3999999999999995,1.3000000000000007,478.1789
2024-03-19 07:06:00,63,145.3993,237.0,5.100000000000001,5.500000000000001,1.1999999999999993,475.9687
2024-03-19 07:09:00,64,142.7951,237.0,5.299999999999997,5.6000000000000005,1.3000000000000007,485.8069
2024-03-19 07:12:00,63,141.5799,237.0,5.299999999999997,5.6000000000000005,1.4000000000000021,474.0462
2024-03-19 07:15:00,64,144.2708,237.0,5.5,5.6000000000000005,1.1999999999999993,479.2423
2024-03-19 07:18:00,65,144.0972,237.0,5.299999999999997,5.700000000000001,1.3000000000000007,488.8593
2024-03-19 07:21:00,66,145.8333,237.0,5.399999999999999,5.700000000000001,1.3999999999999986,489.7878
2024-03-19 07:24:00,65,148.7847,237.0,5.5,5.6000000000000005,1.0999999999999979,487.8727
2024-03-19 07:27:00,65,147.7431,237.0,5.0,5.500000000000001,1.2999999999999972,479.2935
2024-03-19 07:30:00,65,147.4826,237.0,4.900000000000002,5.500000000000001,1.3999999999999986,479.9526
2024-03-19 07:33:00,63,146.6146,237.0,5.0,5.3999999999999995,1.1999999999999993,470.9527
2024-03-19 07:36:00,63,144.7049,237.0,4.799999999999997,5.500000000000001,1.3000000000000007,471.8592
2024-03-19 07:39:00,62,141.9271,237.0,5.099999999999998,5.500000000000001,1.1000000000000014,468.8577
2024-03-19 07:42:00,62,142.7951,237.0,4.799999999999997,5.3999999999999995,1.2000000000000028,464.1847
2024-03-19 07:45:00,62,143.2292,237.0,4.799999999999997,5.3999999999999995,1.3000000000000007,465.1513
2024-03-19 07:48:00,62,143.1424,237.0,4.699999999999999,5.4,1.3000000000000007,461.9758
2024-03-19 07:51:00,62,142.7951,238.0,4.899999999999999,5.4,1.1999999999999993,461.6784
2024-03-19 07:54:00,64,144.0972,238.0,4.899999999999999,5.4,1.1999999999999993,461.8199
2024-03-19 07:57:00,63,142.1007,238.0,5.0,5.3,1.0999999999999979,468.6182
2024-03-19 08:00:00,62,142.2743,238.0,4.799999999999997,5.6000000000000005,1.2000000000000028,466.2156
2024-03-19 08:03:00,63,144.2708,238.0,4.899999999999999,5.499999999999999,1.1000000000000014,466.3676
2024-03-19 08:06:00,63,142.1007,238.0,4.799999999999997,5.499999999999999,1.2000000000000028,465.5697
2024-03-19 08:09:00,62,140.9722,238.0,4.899999999999999,5.499999999999999,1.1999999999999993,466.4606
2024-03-19 08:12:00,63,140.2778,238.0,4.699999999999999,5.6000000000000005,1.3000000000000007,465.806
2024-03-19 08:15:00,63,141.5799,238.0,4.899999999999999,5.3999999999999995,1.1999999999999993,468.652
2024-03-19 08:18:00,64,142.7083,238.0,4.600000000000001,5.499999999999999,1.5,467.3321
2024-03-19 08:21:00,63,144.184,238.0,4.699999999999999,5.3999999999999995,1.2000000000000028,460.9711
2024-03-19 08:24:00,63,145.0521,238.0,4.799999999999997,5.199999999999999,1.3000000000000007,465.3975
2024-03-19 08:27:00,63,148.7847,238.0,4.900000000000002,5.199999999999999,1.6999999999999993,468.4501
2024-03-19 08:30:00,63,146.1806,238.0,5.199999999999999,5.299999999999999,1.1999999999999993,468.2193
2024-03-19 08:33:00,64,143.5764,238.0,5.199999999999999,5.3999999999999995,1.1999999999999993,470.7421
2024-03-19 08:36:00,63,141.2326,238.0,5.099999999999998,5.499999999999999,1.1000000000000014,466.2532
2024-03-19 08:39:00,62,142.2743,238.0,5.199999999999999,5.499999999999999,1.0,465.7477
2024-03-19 08:42:00,62,145.4861,238.0,5.099999999999998,5.3999999999999995,1.1000000000000014,463.605
2024-03-19 08:45:00,63,144.9653,238.0,4.900000000000002,5.3999999999999995,1.1999999999999993,469.2048
2024-03-19 08:48:00,64,145.9201,238.0,5.199999999999999,5.3999999999999995,1.3000000000000007,471.5285
2024-03-19 08:51:00,63,147.2222,239.0,5.099999999999998,5.3999999999999995,1.1000000000000014,462.0554
2024-03-19 08:54:00,63,145.3125,239.0,5.0,5.3999999999999995,1.1999999999999993,467.1142
2024-03-19 08:57:00,62,142.7951,239.0,5.099999999999998,5.3999999999999995,1.3000000000000007,470.5397
2024-03-19 09:00:00,62,140.9722,239.0,5.099999999999998,5.499999999999999,1.1999999999999993,461.4341
2024-03-19 09:03:00,61,141.059,239.0,5.0,5.3999999999999995,1.0999999999999979,454.9307
2024-03-19 09:06:00,65,154.9479,239.0,5.199999999999999,5.199999999999999,1.4000000000000021,486.2845
2024-03-19 09:09:00,63,151.3889,239.0,5.300000000000001,5.4,1.3000000000000007,482.3663
2024-03-19 09:12:00,64,154.0798,239.0,5.5,5.2,1.0999999999999979,478.1633
2024-03-19 09:15:00,65,159.8958,239.0,5.5,5.3,1.1000000000000014,481.4402
2024-03-19 09:18:00,65,159.7222,239.0,5.099999999999998,5.2,1.5,485.6408
2024-03-19 09:21:00,65,158.941,239.0,5.399999999999999,5.1000000000000005,1.3000000000000007,486.5655
2024-03-19 09:24:00,65,157.5521,239.0,5.399999999999999,5.2,1.1000000000000014,482.7994
2024-03-19 09:27:00,64,156.3368,239.0,5.299999999999997,5.2,1.2000000000000028,478.5161
2024-03-19 09:30:00,64,153.125,239.0,5.199999999999999,5.2,1.3000000000000007,477.821
2024-03-19 09:33:00,64,148.3507,239.0,5.0,5.3,1.3000000000000007,471.6914
2024-03-19 09:36:00,63,147.4826,239.0,5.0,5.5,1.3000000000000007,468.8052
2024-03-19 09:39:00,63,149.0451,239.0,5.099999999999998,5.3,1.1999999999999993,473.7372
2024-03-19 09:42:00,63,149.3924,239.0,5.199999999999999,5.2,1.3000000000000007,472.025
2024-03-19 09:45:00,64,151.3889,239.0,5.5,5.3,1.0,475.241
2024-03-19 09:48:00,64,152.8646,239.0,5.099999999999998,5.3,1.3000000000000007,474.2747
2024-03-19 09:51:00,63,152.7778,240.0,5.0,5.1000000000000005,1.3000000000000007,467.3542
2024-03-19 09:54:00,62,151.1285,240.0,5.0,5.1,1.0999999999999979,460.2175
2024-03-19 09:57:00,62,149.7396,240.0,5.0,5.2,1.0999999999999979,453.2262
2024-03-19 10:00:00,62,148.7847,240.0,5.0,5.2,1.0,457.5433
2024-03-19 10:03:00,60,149.0451,240.0,4.899999999999999,5.2,1.1999999999999993,452.1299
2024-03-19 10:06:00,61,151.1285,240.0,5.0,5.1,1.1999999999999993,452.0565
2024-03-19 10:09:00,62,152.4306,240.0,4.899999999999999,5.1,1.3000000000000007,462.6993
2024-03-19 10:12:00,63,151.8229,240.0,4.899999999999999,5.2,1.3999999999999986,466.1666
2024-03-19 10:15:00,63,151.6493,240.0,4.899999999999999,5.2,1.5,465.9329
2024-03-19 10:18:00,63,151.5625,240.0,5.0,5.000000000000001,1.3999999999999986,465.9888
2024-03-19 10:21:00,63,150.6944,240.0,5.099999999999998,5.2,1.5,474.1189
2024-03-19 10:24:00,63,149.7396,240.0,5.099999999999998,5.3,1.3000000000000007,473.3271
2024-03-19 10:27:00,63,150.6944,240.0,5.0,5.3,1.3999999999999986,467.605
2024-03-19 10:30:00,53,118.5764,240.0,4.800000000000001,5.8,1.3000000000000007,397.5392
2024-03-19 10:33:00,54,117.5347,240.0,4.199999999999999,5.4,0.8999999999999986,397.1888
2024-03-19 10:36:00,59,146.7882,240.0,4.600000000000001,5.2,1.5999999999999979,433.2195
2024-03-19 10:39:00,60,159.2882,240.0,4.699999999999999,5.1000000000000005,1.4000000000000021,445.0023
2024-03-19 10:42:00,63,154.5139,240.0,5.0,5.0,1.3000000000000007,469.0964
2024-03-19 10:45:00,64,153.8194,240.0,4.799999999999997,5.000000000000001,1.5,467.2383
2024-03-19 10:48:00,63,151.8229,240.0,5.0,5.3,1.1999999999999993,467.4507
2024-03-19 10:51:00,62,149.3924,241.0,4.799999999999997,5.3,1.3000000000000007,463.0757
2024-03-19 10:54:00,63,150.0868,241.0,4.799999999999997,5.2,1.4000000000000021,462.5958
2024-03-19 10:57:00,63,151.0417,241.0,5.100000000000001,5.3,1.1999999999999993,467.6705
2024-03-19 11:00:00,65,159.0278,241.0,5.099999999999998,5.1,1.4000000000000021,475.3715
2024-03-19 11:03:00,65,161.9792,241.0,5.300000000000001,5.1,1.3000000000000007,485.5202
2024-03-19 11:06:00,65,161.8924,241.0,5.199999999999999,5.0,1.5,487.7833
2024-03-19 11:09:00,68,165.8854,241.0,5.399999999999999,5.199999999999999,1.5,508.5108
2024-03-19 11:12:00,67,156.8576,241.0,5.5,5.3999999999999995,1.1999999999999993,504.6207
2024-03-19 11:15:00,66,151.3889,241.0,5.300000000000001,5.3999999999999995,1.3999999999999986,497.6946
2024-03-19 11:18:00,65,152.2569,241.0,5.199999999999999,5.300000000000001,1.3000000000000007,486.8199
2024-03-19 11:21:00,66,151.9097,241.0,5.0,5.5,1.3999999999999986,478.6949
2024-03-19 11:24:00,66,159.2014,241.0,5.199999999999999,5.199999999999999,1.3999999999999986,492.6754
2024-03-19 11:27:00,66,164.9306,241.0,5.100000000000001,5.3,1.3999999999999986,492.709
2024-03-19 11:30:00,67,161.5451,241.0,5.399999999999999,5.299999999999999,1.3000000000000007,502.868
2024-03-19 11:33:00,67,159.6354,241.0,5.399999999999999,5.3,1.3999999999999986,502.2536
2024-03-19 11:36:00,67,157.4653,241.0,5.399999999999999,5.3,1.3999999999999986,502.2734
2024-03-19 11:39:00,68,155.7292,241.0,5.600000000000001,5.3999999999999995,1.3999999999999986,512.7598
2024-03-19 11:42:00,67,156.3368,241.0,5.599999999999998,5.3999999999999995,1.1000000000000014,506.4072
2024-03-19 11:45:00,67,154.4271,241.0,5.5,5.3,1.1999999999999993,500.0153
2024-03-19 11:48:00,65,152.4306,241.0,5.399999999999999,5.3999999999999995,1.2000000000000028,482.9568
2024-03-19 11:51:00,65,155.5556,242.0,5.199999999999999,5.3999999999999995,1.3000000000000007,483.1765
2024-03-19 11:54:00,65,152.691,242.0,5.0,5.3999999999999995,1.3999999999999986,480.4099
2024-03-19 11:57:00,65,153.6458,242.0,5.199999999999999,5.3999999999999995,1.3000000000000007,480.5312
2024-03-19 12:00:00,64,155.9896,242.0,5.0,5.3999999999999995,1.3999999999999986,484.0526
2024-03-19 12:03:00,65,156.1632,242.0,5.199999999999999,5.2,1.3000000000000007,485.2589
2024-03-19 12:06:00,64,154.9479,242.0,5.199999999999999,5.3,1.1999999999999993,481.4853
2024-03-19 12:09:00,66,151.9965,242.0,5.199999999999999,5.3,1.3000000000000007,488.3434
2024-03-19 12:12:00,66,147.5694,242.0,5.5,5.3999999999999995,1.1999999999999993,477.4312
2024-03-19 12:15:00,64,149.2188,242.0,5.300000000000001,5.3999999999999995,1.1999999999999993,475.6107
2024-03-19 12:18:00,63,149.0451,242.0,5.199999999999999,5.3999999999999995,1.1999999999999993,474.879
2024-03-19 12:21:00,63,149.8264,242.0,5.0,5.3,1.0999999999999979,468.4055
2024-03-19 12:24:00,63,151.5625,242.0,4.799999999999997,5.3,1.4000000000000021,469.9583
2024-03-19 12:30:00,65,152.4306,242.0,5.100000000000001,5.2,1.2999999999999972,477.1905
2024-03-19 12:33:00,63,151.8229,242.0,5.0,5.3,1.3000000000000007,476.4556
2024-03-19 12:36:00,65,151.1285,242.0,5.100000000000001,5.3999999999999995,1.3999999999999986,473.4271
2024-03-19 12:42:00,64,150.9549,242.0,5.199999999999999,5.3,1.3000000000000007,477.2263
2024-03-19 12:45:00,64,152.0833,242.0,5.300000000000001,5.3,1.5,483.717
2024-03-19 12:51:00,64,152.691,243.0,5.5,5.3,1.1000000000000014,482.949
2024-03-19 12:54:00,65,154.0798,243.0,5.199999999999999,5.3,1.3000000000000007,481.9588
2024-03-19 12:57:00,66,155.7292,243.0,5.199999999999999,5.3,1.4000000000000021,491.6891
2024-03-19 13:03:00,66,156.3368,243.0,5.300000000000001,5.3999999999999995,1.3000000000000007,494.0777
2024-03-19 13:06:00,67,155.5556,243.0,5.300000000000001,5.3999999999999995,1.3999999999999986,497.919
2024-03-19 13:12:00,67,154.6007,243.0,5.300000000000001,5.499999999999999,1.5,498.8699
2024-03-19 13:15:00,67,154.2535,243.0,5.300000000000001,5.499999999999999,1.3999999999999986,499.1042
2024-03-19 13:21:00,67,154.6007,243.0,5.5,5.499999999999999,1.3000000000000007,501.6299
2024-03-19 13:24:00,67,156.25,243.0,5.600000000000001,5.499999999999999,1.1999999999999993,502.3545
2024-03-19 13:27:00,67,149.8264,243.0,5.5,5.6,1.1999999999999993,500.4676
2024-03-19 13:33:00,67,149.4792,243.0,5.399999999999999,5.699999999999999,1.1999999999999993,500.1132
2024-03-19 13:36:00,67,151.5625,243.0,5.300000000000001,5.700000000000001,1.3000000000000007,503.3518
2024-03-19 13:39:00,67,153.125,243.0,5.5,5.499999999999999,1.1999999999999993,497.4327
2024-03-19 13:42:00,67,154.8611,243.0,5.5,5.6000000000000005,1.1999999999999993,499.8163
2024-03-19 13:48:00,66,153.8194,243.0,5.5,5.499999999999999,1.1999999999999993,500.491
2024-03-19 13:51:00,67,153.2986,244.0,5.300000000000001,5.500000000000001,1.5,496.5222
2024-03-19 13:54:00,67,151.9965,244.0,5.399999999999999,5.3999999999999995,1.1999999999999993,498.481
2024-03-19 13:57:00,65,152.2569,244.0,5.399999999999999,5.500000000000001,1.1000000000000014,486.1963
2024-03-19 14:03:00,65,153.9931,244.0,5.199999999999999,5.4,1.5,491.1709
2024-03-19 14:06:00,66,151.0417,244.0,5.5,5.500000000000001,1.3000000000000007,490.9354
2024-03-19 14:12:00,65,152.7778,244.0,5.199999999999999,5.4,1.1999999999999993,485.0163
2024-03-19 14:15:00,67,152.2569,244.0,5.199999999999999,5.500000000000001,1.5,488.0079
2024-03-19 14:18:00,67,154.8611,244.0,5.300000000000001,5.6000000000000005,1.5,498.8592
2024-03-19 14:24:00,67,151.3889,244.0,5.399999999999999,5.500000000000001,1.1999999999999993,496.7073
2024-03-19 14:27:00,67,153.2118,244.0,5.399999999999999,5.6000000000000005,1.3000000000000007,501.0751
2024-03-19 14:33:00,68,151.8229,244.0,5.5,5.6000000000000005,1.1999999999999993,502.4022
2024-03-19 14:36:00,66,152.9514,244.0,5.399999999999999,5.3,1.1999999999999993,498.035
2024-03-19 14:39:00,67,152.691,244.0,5.600000000000001,5.6000000000000005,1.1999999999999993,499.6302
2024-03-19 14:42:00,66,152.3438,244.0,5.399999999999999,5.500000000000001,1.3000000000000007,495.6884
2024-03-19 14:48:00,66,151.5625,244.0,5.699999999999999,5.7,1.1000000000000014,493.651
2024-03-19 14:51:00,66,149.8264,245.0,5.399999999999999,5.500000000000001,1.1999999999999993,497.7339
2024-03-19 14:57:00,66,148.7847,245.0,5.199999999999999,5.6000000000000005,1.3999999999999986,495.8506
2024-03-19 15:00:00,66,150.1736,245.0,5.300000000000001,5.499999999999999,1.5,498.3307
2024-03-19 15:03:00,67,147.9167,245.0,5.199999999999999,5.7,1.5,491.0262
2024-03-19 15:09:00,65,149.7396,245.0,5.399999999999999,5.7,1.3000000000000007,493.2568
2024-03-19 15:12:00,67,147.6563,245.0,5.399999999999999,5.700000000000001,1.1999999999999993,498.43
2024-03-19 15:15:00,67,149.3924,245.0,5.399999999999999,5.6000000000000005,1.1999999999999993,498.1936
2024-03-19 15:18:00,67,149.7396,245.0,5.399999999999999,5.6000000000000005,1.3000000000000007,502.0226
2024-03-19 15:24:00,67,148.8715,245.0,5.5,5.700000000000001,1.1999999999999993,501.2566
2024-03-19 15:27:00,67,148.6111,245.0,5.399999999999999,5.700000000000001,1.3000000000000007,501.8029
2024-03-19 15:30:00,66,148.3507,245.0,5.300000000000001,5.6000000000000005,1.3999999999999986,492.2972
2024-03-19 15:33:00,65,147.5694,245.0,5.400000000000002,5.700000000000001,1.3000000000000007,493.6129
2024-03-19 15:39:00,66,146.875,245.0,5.199999999999999,5.499999999999999,1.3999999999999986,491.9933
2024-03-19 15:42:00,66,147.9167,245.0,5.100000000000001,5.7,1.3000000000000007,490.6426
2024-03-19 15:48:00,66,149.7396,245.0,5.099999999999998,5.6000000000000005,1.5,492.092
2024-03-19 15:51:00,65,148.0903,246.0,5.199999999999999,5.6000000000000005,1.1999999999999993,487.6112
2024-03-19 15:54:00,65,144.7049,246.0,5.299999999999997,5.500000000000001,1.2000000000000028,481.456
2024-03-19 16:00:00,64,144.184,246.0,5.199999999999999,5.6000000000000005,1.0,476.8571
2024-03-19 16:03:00,65,143.75,246.0,5.199999999999999,5.6000000000000005,1.1999999999999993,482.3106
2024-03-19 16:09:00,64,143.316,246.0,5.099999999999998,5.7,1.1999999999999993,481.5286
2024-03-19 16:12:00,64,144.8785,246.0,5.099999999999998,5.500000000000001,1.3000000000000007,485.778
2024-03-19 16:18:00,65,143.4028,246.0,5.199999999999999,5.7,1.4000000000000021,480.264
2024-03-19 16:21:00,63,142.3611,246.0,5.099999999999998,5.500000000000001,1.1000000000000014,472.1047
2024-03-19 16:24:00,63,142.9688,246.0,5.099999999999998,5.7,1.1999999999999993,469.2388
2024-03-19 16:30:00,64,143.5764,246.0,5.0,5.500000000000001,1.1999999999999993,468.906
2024-03-19 16:33:00,65,144.6181,246.0,5.199999999999999,5.500000000000001,1.1999999999999993,474.5602
2024-03-19 16:39:00,64,145.0521,246.0,5.199999999999999,5.6000000000000005,1.3000000000000007,481.8047
2024-03-19 16:42:00,66,144.2708,246.0,5.199999999999999,5.6000000000000005,1.4000000000000021,484.1784
2024-03-19 16:45:00,64,141.4063,246.0,5.0,5.500000000000001,1.1999999999999993,471.71
2024-03-19 16:51:00,64,139.4965,247.0,5.199999999999999,5.6000000000000005,1.3000000000000007,475.332
2024-03-19 16:54:00,61,139.4965,247.0,5.100000000000001,5.6000000000000005,1.1999999999999993,460.8331
2024-03-19 17:00:00,62,139.0625,247.0,5.0,5.500000000000001,1.0999999999999979,460.4121
2024-03-19 17:03:00,61,140.191,247.0,4.899999999999999,5.500000000000001,1.1999999999999993,460.0101
2024-03-19 17:09:00,60,139.8438,247.0,4.899999999999999,5.500000000000001,1.1000000000000014,451.0585
2024-03-19 17:12:00,61,141.1458,247.0,5.099999999999998,5.4,1.1000000000000014,462.9854
2024-03-19 17:15:00,62,141.1458,247.0,5.0,5.500000000000001,1.1000000000000014,458.3144
2024-03-19 17:21:00,61,141.4931,247.0,5.100000000000001,5.4,1.0999999999999979,457.999
2024-03-19 17:24:00,63,142.2743,247.0,5.100000000000001,5.4,1.1999999999999993,460.3524
2024-03-19 17:27:00,64,140.5382,247.0,5.099999999999998,5.6000000000000005,1.3000000000000007,473.3003
2024-03-19 17:30:00,63,138.9757,247.0,5.100000000000001,5.499999999999999,1.2999999999999972,467.981
2024-03-19 17:33:00,62,137.6736,247.0,4.899999999999999,5.6000000000000005,1.3000000000000007,459.533
2024-03-19 17:39:00,62,138.6285,247.0,4.899999999999999,5.6000000000000005,1.1000000000000014,462.1172
2024-03-19 17:42:00,60,139.8438,247.0,5.099999999999998,5.6000000000000005,0.9000000000000021,452.9941
2024-03-19 17:45:00,62,136.2847,247.0,5.100000000000001,5.6000000000000005,1.0,455.7155
2024-03-19 17:51:00,61,137.3264,248.0,4.899999999999999,5.500000000000001,1.1999999999999993,454.7403
2024-03-19 17:54:00,61,136.6319,248.0,4.899999999999999,5.4,1.1000000000000014,452.3515
2024-03-19 17:57:00,61,137.5,248.0,4.699999999999999,5.500000000000001,1.1999999999999993,449.608
2024-03-19 18:00:00,61,138.0208,248.0,4.899999999999999,5.500000000000001,1.1000000000000014,455.5911
2024-03-19 18:06:00,62,136.8924,248.0,4.799999999999997,5.500000000000001,1.2000000000000028,455.0206
2024-03-19 18:09:00,61,133.7674,248.0,4.799999999999997,5.6000000000000005,1.1000000000000014,449.9183
2024-03-19 18:15:00,62,135.0694,248.0,4.899999999999999,5.6000000000000005,1.1000000000000014,456.0683
2024-03-19 18:18:00,61,137.5868,248.0,5.100000000000001,5.500000000000001,1.0,452.5014
2024-03-19 18:21:00,62,138.1944,248.0,4.899999999999999,5.500000000000001,1.3000000000000007,461.6934
2024-03-19 18:24:00,61,130.3819,248.0,5.0,5.6000000000000005,1.0,450.1387
2024-03-19 18:30:00,61,132.8993,248.0,4.799999999999997,5.6000000000000005,1.1000000000000014,447.491
2024-03-19 18:33:00,61,128.9063,248.0,4.899999999999999,5.6000000000000005,1.0,446.2508
2024-03-19 18:36:00,59,129.6875,248.0,4.699999999999999,5.6000000000000005,1.0999999999999979,443.1667
2024-03-19 18:42:00,60,129.3403,248.0,4.699999999999999,5.9,1.0,440.7161
2024-03-19 18:45:00,60,131.8576,249.0,4.800000000000001,5.6000000000000005,1.3000000000000007,444.1041
2024-03-19 18:51:00,60,131.5972,249.0,4.699999999999999,5.6000000000000005,1.1999999999999993,441.6497
2024-03-19 18:54:00,60,132.1181,249.0,4.699999999999999,5.6000000000000005,1.1999999999999993,445.5449
2024-03-19 19:00:00,60,130.7292,249.0,4.699999999999999,5.6000000000000005,1.1999999999999993,445.9704
2024-03-19 19:03:00,59,129.3403,249.0,4.799999999999997,5.6000000000000005,1.2000000000000028,440.489
2024-03-19 19:06:00,60,128.9931,249.0,4.699999999999999,5.6000000000000005,1.1999999999999993,441.0187
2024-03-19 19:09:00,58,128.3854,249.0,4.5,5.500000000000001,1.1999999999999993,436.6765
2024-03-19 19:15:00,60,127.1701,249.0,4.400000000000002,5.500000000000001,1.0999999999999979,441.3419
2024-03-19 19:18:00,59,128.6458,249.0,4.800000000000001,5.500000000000001,1.0999999999999979,434.3049
2024-03-19 19:21:00,58,125.6076,249.0,4.599999999999998,5.6000000000000005,1.1000000000000014,432.5996
2024-03-19 19:27:00,59,126.3021,249.0,4.599999999999998,5.700000000000001,1.1999999999999993,439.8744
2024-03-19 19:30:00,59,125.9549,249.0,4.599999999999998,5.6000000000000005,1.1000000000000014,427.2063
2024-03-19 19:36:00,58,126.8229,249.0,4.5,5.6000000000000005,1.0,427.8688
2024-03-19 19:39:00,58,125.7813,249.0,4.400000000000002,5.6000000000000005,1.1999999999999993,432.7896
2024-03-19 19:42:00,59,127.1701,249.0,4.599999999999998,5.6000000000000005,1.0,432.7027
2024-03-19 19:51:00,58,125.1736,250.0,4.5,5.6000000000000005,1.1999999999999993,433.1753
2024-03-19 19:57:00,60,125.0868,250.0,4.599999999999998,5.6000000000000005,1.1000000000000014,434.4806
2024-03-19 20:00:00,58,122.5694,250.0,4.5,5.500000000000001,1.0,430.382
2024-03-19 20:03:00,58,122.0486,250.0,4.699999999999999,5.700000000000001,0.8999999999999986,422.9394
2024-03-19 20:06:00,56,122.309,250.0,4.0,5.500000000000001,1.3999999999999986,413.3264
2024-03-19 20:12:00,57,123.3507,250.0,4.0,5.500000000000001,1.4000000000000021,415.535
2024-03-19 20:15:00,58,123.0035,250.0,4.5,5.500000000000001,1.0999999999999979,419.9302
2024-03-19 20:21:00,57,123.0035,250.0,4.599999999999998,5.500000000000001,0.9000000000000021,417.9192
2024-03-19 20:24:00,56,121.1806,250.0,4.199999999999999,5.6000000000000005,0.5999999999999979,405.1002
2024-03-19 20:27:00,57,121.441,250.0,3.8999999999999986,5.499999999999999,1.0,410.8372
2024-03-19 20:33:00,55,122.3958,250.0,3.799999999999997,5.3999999999999995,1.0,402.3907
2024-03-19 20:36:00,57,121.9618,250.0,3.799999999999997,5.5,1.1000000000000014,411.1639
2024-03-19 20:42:00,56,121.7014,250.0,3.799999999999997,5.499999999999999,1.1000000000000014,410.5052
2024-03-19 20:45:00,55,119.0972,251.0,3.6999999999999993,5.6,1.0,395.3263
2024-03-19 20:51:00,55,118.8368,251.0,3.6000000000000014,5.499999999999999,1.1999999999999993,402.8113
2024-03-19 20:54:00,56,119.8785,251.0,3.6999999999999993,5.3,1.1000000000000014,403.6647
2024-03-19 20:57:00,56,121.9618,251.0,3.799999999999997,5.3,1.1000000000000014,407.6806
2024-03-19 21:03:00,55,120.3125,251.0,3.799999999999997,5.3999999999999995,1.0,407.6253
2024-03-19 21:06:00,55,119.8785,251.0,3.6999999999999993,5.499999999999999,1.0,400.1135
2024-03-19 21:09:00,53,119.4444,251.0,3.6999999999999993,5.3999999999999995,1.0,391.3066
2024-03-20 13:51:00,60,188.2813,251.0,4.5,3.8999999999999995,1.8999999999999986,451.7549
2024-03-20 13:57:00,62,181.8576,251.0,5.0,4.1000000000000005,1.5,460.5273
2024-03-20 14:00:00,66,178.9063,251.0,5.399999999999999,4.700000000000001,1.6999999999999993,493.3348
2024-03-20 14:03:00,68,170.6597,251.0,5.900000000000002,4.9,1.3999999999999986,504.042
2024-03-20 14:09:00,68,171.1806,251.0,5.800000000000001,5.199999999999999,1.3000000000000007,503.2395
2024-03-20 14:12:00,67,170.1389,251.0,5.600000000000001,5.1,1.5,505.6628
2024-03-20 14:15:00,67,169.184,251.0,5.800000000000001,5.199999999999999,1.3000000000000007,505.9352
2024-03-20 14:18:00,68,177.4306,251.0,5.800000000000001,5.0,1.3000000000000007,510.8453
2024-03-20 14:21:00,71,184.1146,251.0,6.0,5.1,1.8000000000000007,539.5412
2024-03-20 14:36:00,73,177.2569,252.0,6.300000000000001,5.3,1.3000000000000007,544.4745
2024-03-20 14:39:00,72,177.9514,252.0,6.400000000000002,5.3999999999999995,1.2999999999999972,547.7348
2024-03-20 14:42:00,74,185.8507,252.0,6.400000000000002,5.2,1.3999999999999986,552.4526
2024-03-20 14:48:00,73,186.9792,252.0,6.400000000000002,5.199999999999999,1.3999999999999986,555.4163
2024-03-20 14:51:00,75,186.1979,252.0,6.400000000000002,5.0,1.5,556.1676
2024-03-20 14:54:00,75,186.1979,252.0,6.5,5.0,1.5,560.1414
2024-03-20 14:57:00,75,183.3333,252.0,6.399999999999999,5.1,1.4000000000000021,559.4501
2024-03-20 15:00:00,75,178.559,252.0,6.600000000000001,5.3,1.6999999999999993,560.9464
2024-03-20 15:03:00,73,177.5173,252.0,6.199999999999999,5.3,1.5,551.5963
2024-03-20 15:09:00,74,178.559,252.0,6.5,5.3,1.4000000000000021,550.7992
2024-03-20 15:12:00,74,178.125,252.0,6.400000000000002,5.199999999999999,1.5,552.7632
2024-03-20 15:18:00,74,177.5173,252.0,6.400000000000002,5.3,1.2999999999999972,552.5072
2024-03-20 15:21:00,74,177.9514,252.0,6.300000000000001,5.3,1.5,552.2698
2024-03-20 15:24:00,73,180.0347,253.0,6.199999999999999,5.3,1.3999999999999986,550.0385
2024-03-20 15:30:00,73,181.4236,253.0,6.300000000000001,5.3,1.5,551.1826
2024-03-20 15:33:00,74,182.3785,253.0,6.600000000000001,5.1000000000000005,1.3999999999999986,554.6109
2024-03-20 15:36:00,74,154.6007,253.0,6.300000000000001,5.2,1.5,536.3016
2024-03-20 15:39:00,61,137.1528,253.0,5.199999999999999,5.6,1.1000000000000014,452.8817
2024-03-20 15:45:00,60,136.8924,253.0,5.100000000000001,5.6,1.0999999999999979,449.3336
2024-03-20 15:48:00,61,135.9375,253.0,5.100000000000001,5.6,1.1999999999999993,453.8839
2024-03-20 15:54:00,60,135.8507,253.0,5.0,5.6,1.0,446.5129
2024-03-20 15:57:00,61,136.7188,253.0,5.0,5.5,1.1999999999999993,453.7832
2024-03-20 16:00:00,60,139.4965,253.0,5.300000000000001,5.3999999999999995,1.1000000000000014,444.8728
2024-03-20 16:06:00,61,140.191,253.0,5.199999999999999,5.3999999999999995,1.0,451.0687
2024-03-20 16:09:00,60,137.1528,253.0,5.0,5.3,1.1999999999999993,444.601
2024-03-20 16:15:00,60,135.3299,253.0,5.099999999999998,5.3999999999999995,1.1000000000000014,448.8234
2024-03-20 16:18:00,61,136.3715,253.0,5.0,5.3999999999999995,1.1000000000000014,447.6664
2024-03-20 16:24:00,59,135.7639,254.0,4.900000000000002,5.3,1.0999999999999979,439.4554
2024-03-20 16:27:00,59,138.8021,254.0,5.0,5.3999999999999995,1.0999999999999979,440.7451
2024-03-20 16:30:00,59,136.1979,254.0,4.899999999999999,5.3999999999999995,1.1000000000000014,444.8335
2024-03-20 16:36:00,61,137.3264,254.0,5.300000000000001,5.3999999999999995,0.8999999999999986,445.6234
2024-03-20 16:39:00,61,135.1563,254.0,5.099999999999998,5.3999999999999995,1.1000000000000014,443.5519
2024-03-20 16:42:00,59,134.1146,254.0,4.800000000000001,5.3999999999999995,1.1999999999999993,441.6725
2024-03-20 16:45:00,59,130.9896,254.0,4.700000000000003,5.499999999999999,1.1999999999999993,437.5406
2024-03-20 16:51:00,59,130.5556,254.0,4.900000000000002,5.3999999999999995,1.0999999999999979,436.567
2024-03-20 16:54:00,58,131.1632,254.0,4.699999999999999,5.3999999999999995,1.1000000000000014,434.0017
2024-03-20 17:00:00,59,132.0313,254.0,4.800000000000001,5.3999999999999995,1.0,434.6763
2024-03-20 17:03:00,59,133.4201,254.0,4.800000000000001,5.6000000000000005,1.1999999999999993,439.7841
2024-03-20 17:06:00,59,132.9861,254.0,4.800000000000001,5.3999999999999995,1.1000000000000014,436.1414
2024-03-20 17:12:00,59,132.7257,254.0,5.0,5.3999999999999995,1.0999999999999979,439.2684
2024-03-20 17:15:00,59,131.5972,254.0,4.800000000000001,5.3999999999999995,1.3000000000000007,441.1297
2024-03-20 17:21:00,59,131.9444,254.0,4.800000000000001,5.6000000000000005,1.1999999999999993,442.54
2024-03-20 17:24:00,59,131.8576,255.0,5.0,5.3999999999999995,1.1999999999999993,440.3229
2024-03-20 17:30:00,59,133.2465,255.0,4.800000000000001,5.3999999999999995,1.1999999999999993,439.9464
2024-03-20 17:33:00,59,134.7222,255.0,4.699999999999999,5.199999999999999,1.1000000000000014,437.2266
2024-03-20 17:36:00,59,133.4201,255.0,4.800000000000001,5.4,1.1999999999999993,437.4871
2024-03-20 17:39:00,59,133.1597,255.0,4.699999999999999,5.299999999999999,1.3000000000000007,434.7366
2024-03-20 17:45:00,59,133.8542,255.0,4.900000000000002,5.299999999999999,1.0,431.0123
2024-03-20 17:48:00,59,133.5938,255.0,4.699999999999999,5.3999999999999995,1.1000000000000014,433.4346
2024-03-20 17:51:00,59,134.0278,255.0,4.699999999999999,5.299999999999999,1.1000000000000014,437.3373
2024-03-20 17:54:00,59,134.2882,255.0,4.800000000000001,5.4,1.0,433.6575
2024-03-20 17:57:00,59,135.5035,255.0,4.900000000000002,5.299999999999999,1.0,438.9497
2024-03-20 18:00:00,60,137.7604,255.0,4.899999999999999,5.500000000000001,1.2000000000000028,447.1255
2024-03-20 18:03:00,59,135.7639,255.0,5.0,5.3999999999999995,1.1999999999999993,447.6168
2024-03-20 18:06:00,60,134.4618,255.0,4.899999999999999,5.500000000000001,1.2000000000000028,447.0722
2024-03-20 18:09:00,60,134.8958,255.0,5.100000000000001,5.3999999999999995,1.0,448.8473
2024-03-20 18:12:00,59,133.2465,255.0,4.800000000000001,5.6000000000000005,1.1999999999999993,433.985
2024-03-20 18:15:00,60,132.4653,255.0,4.800000000000001,5.3999999999999995,1.1999999999999993,439.5982
2024-03-20 18:18:00,59,132.0313,255.0,4.899999999999999,5.3,1.1000000000000014,438.1735
2024-03-20 18:21:00,59,133.2465,255.0,4.599999999999998,5.3999999999999995,1.1000000000000014,435.4904
2024-03-20 18:24:00,59,135.5035,256.0,4.800000000000001,5.500000000000001,1.0,437.3337
2024-03-20 18:27:00,61,146.1806,256.0,5.0,5.300000000000001,1.1000000000000014,463.4384
2024-03-20 18:30:00,62,142.7083,256.0,5.200000000000003,5.299999999999999,1.1999999999999993,459.0324
2024-03-20 18:33:00,62,143.75,256.0,5.200000000000003,5.3999999999999995,1.0999999999999979,455.3019
2024-03-20 18:36:00,61,144.0104,256.0,5.0,5.299999999999999,1.1000000000000014,459.0309
2024-03-20 18:39:00,62,143.4028,256.0,5.300000000000001,5.3,1.0,461.2829
2024-03-20 18:42:00,62,143.1424,256.0,5.300000000000001,5.499999999999999,1.0999999999999979,462.6219
2024-03-20 18:45:00,63,145.3125,256.0,5.300000000000001,5.3999999999999995,1.3000000000000007,469.1729
2024-03-20 18:48:00,64,146.1806,256.0,5.300000000000001,5.3999999999999995,1.1999999999999993,474.4366
2024-03-20 18:51:00,63,146.0069,256.0,5.300000000000001,5.3999999999999995,1.0999999999999979,474.4612
2024-03-20 18:54:00,64,145.5729,256.0,5.5,5.499999999999999,1.1999999999999993,473.0621
2024-03-20 18:57:00,63,143.316,256.0,5.300000000000001,5.499999999999999,1.1999999999999993,471.6352
2024-03-20 19:00:00,62,143.2292,256.0,5.100000000000001,5.3999999999999995,1.1999999999999993,459.0194
2024-03-20 19:03:00,61,142.0139,256.0,5.100000000000001,5.3999999999999995,1.0999999999999979,457.4094
2024-03-20 19:06:00,62,142.3611,256.0,5.100000000000001,5.3999999999999995,1.1000000000000014,457.575
2024-03-20 19:09:00,62,141.5799,256.0,5.100000000000001,5.3,1.1999999999999993,457.1898
2024-03-20 19:12:00,61,140.9722,256.0,5.100000000000001,5.3,1.0,454.7225
2024-03-20 19:15:00,61,142.1007,256.0,5.100000000000001,5.3,1.0,458.1638
2024-03-20 19:18:00,62,142.1007,256.0,5.100000000000001,5.3999999999999995,1.1000000000000014,451.7488
2024-03-20 19:21:00,61,142.0139,256.0,5.300000000000001,5.3,1.1000000000000014,458.1322
2024-03-20 19:24:00,61,142.7083,257.0,5.399999999999999,5.3999999999999995,1.1000000000000014,451.3161
2024-03-20 19:27:00,61,140.9722,257.0,5.100000000000001,5.3,1.1000000000000014,454.4205
2024-03-20 19:30:00,60,140.5382,257.0,5.099999999999998,5.3,1.1000000000000014,454.015
2024-03-20 19:33:00,62,142.0139,257.0,5.100000000000001,5.3,1.0999999999999979,456.218
2024-03-20 19:36:00,61,142.4479,257.0,5.0,5.3,1.0,454.0576
2024-03-20 19:39:00,61,142.7083,257.0,5.199999999999999,5.3,1.1000000000000014,452.5263
2024-03-20 19:42:00,64,143.8368,257.0,5.100000000000001,5.3999999999999995,1.2999999999999972,468.6824
2024-03-20 19:45:00,63,143.1424,257.0,5.100000000000001,5.5,1.1999999999999993,466.9442
2024-03-20 19:48:00,62,141.8403,257.0,5.100000000000001,5.3999999999999995,1.0999999999999979,454.2861
2024-03-20 19:51:00,61,140.3646,257.0,5.0,5.3,1.2000000000000028,452.7164
2024-03-20 19:54:00,61,140.7118,257.0,5.0,5.3999999999999995,1.3999999999999986,453.5878
2024-03-20 19:57:00,62,139.8438,257.0,5.0,5.3999999999999995,1.3000000000000007,457.3044
2024-03-20 20:00:00,61,144.0104,257.0,5.100000000000001,5.3999999999999995,1.1999999999999993,459.6155
2024-03-20 20:03:00,60,141.6667,257.0,5.300000000000001,5.3,1.0,452.6916
2024-03-20 20:06:00,61,141.9271,257.0,5.100000000000001,5.3,1.0,453.1113
2024-03-20 20:09:00,61,140.5382,257.0,5.0,5.3,1.0,455.4973
2024-03-20 20:12:00,61,138.9757,257.0,4.900000000000002,5.3,1.1999999999999993,450.6385
2024-03-20 20:15:00,60,135.7639,257.0,4.900000000000002,5.3,1.1999999999999993,446.3159
2024-03-20 20:18:00,60,135.8507,257.0,4.699999999999999,5.3,1.1000000000000014,439.3688
2024-03-20 20:21:00,60,135.9375,257.0,4.800000000000001,5.2,1.0,438.8995
2024-03-20 20:24:00,59,134.4618,258.0,4.699999999999999,5.3,1.0,439.4311
2024-03-20 20:27:00,59,133.1597,258.0,4.800000000000001,5.2,1.3000000000000007,437.3616
2024-03-20 20:30:00,59,130.7292,258.0,4.800000000000001,5.3,0.9000000000000021,431.6606
2024-03-20 20:33:00,57,132.0313,258.0,4.700000000000003,5.3,0.8999999999999986,423.4374
2024-03-20 20:36:00,58,131.5972,258.0,4.899999999999999,5.2,1.0,420.0348
2024-03-20 20:39:00,58,128.559,258.0,4.800000000000001,5.3,1.0,427.3165
2024-03-20 20:42:00,57,130.1215,258.0,4.700000000000003,5.1000000000000005,1.0,421.395
2024-03-20 20:45:00,58,131.5104,258.0,4.700000000000003,5.3,0.8999999999999986,422.6361
2024-03-20 20:48:00,58,131.25,258.0,4.5,5.1000000000000005,1.1000000000000014,427.7043
2024-03-20 20:51:00,57,130.7292,258.0,4.600000000000001,5.2,1.0,419.1248
2024-03-20 20:54:00,55,132.4653,258.0,4.699999999999999,5.000000000000001,0.9000000000000021,414.8842
2024-03-20 20:57:00,57,132.0313,258.0,4.400000000000002,5.000000000000001,1.0999999999999979,415.6917
2024-03-20 21:00:00,56,131.5104,258.0,4.600000000000001,5.1000000000000005,1.0,419.7884
2024-03-20 21:03:00,56,129.4271,258.0,4.699999999999999,5.200000000000001,0.8999999999999986,416.3909
2024-03-20 21:06:00,56,130.3819,258.0,4.600000000000001,5.1000000000000005,0.8999999999999986,415.2175
2024-03-20 21:09:00,56,130.816,258.0,4.300000000000001,5.1,1.0,415.4115
2024-03-20 21:12:00,56,131.5972,258.0,4.699999999999999,5.1,0.8999999999999986,418.4576
2024-03-20 21:15:00,56,132.0313,258.0,4.800000000000001,4.8,1.0,413.6461
2024-03-20 21:18:00,56,132.0313,258.0,4.5,4.999999999999999,0.9000000000000021,410.6446
2024-03-20 21:21:00,56,131.9444,258.0,4.400000000000002,4.999999999999999,1.0,409.3525
2024-03-20 21:24:00,57,133.7674,259.0,4.5,4.999999999999999,0.8999999999999986,412.0676
2024-03-20 21:27:00,55,131.5104,259.0,4.400000000000002,5.1000000000000005,1.0,413.2909
2024-03-20 21:30:00,55,130.6424,259.0,4.300000000000001,4.8,0.8999999999999986,402.0157
2024-03-20 21:33:00,55,134.4618,259.0,4.400000000000002,4.8999999999999995,0.8999999999999986,402.0281
2024-03-20 21:36:00,55,132.8993,259.0,4.300000000000001,4.8999999999999995,0.9000000000000021,398.907
2024-03-20 21:39:00,56,130.9896,259.0,4.400000000000002,4.8,0.8999999999999986,404.0071
2024-03-20 21:42:00,53,132.4653,259.0,4.200000000000003,4.8,0.8999999999999986,392.1592
2024-03-20 21:45:00,56,131.1632,259.0,4.400000000000002,4.8999999999999995,0.8999999999999986,408.2679
2024-03-20 21:48:00,53,121.7014,259.0,4.400000000000002,5.0,0.6999999999999993,406.2707
2024-03-20 21:51:00,55,149.8264,259.0,4.100000000000001,4.6,1.0999999999999979,401.7332
2024-03-20 21:54:00,59,154.5139,259.0,4.800000000000001,4.699999999999999,1.1999999999999993,437.7708
2024-03-20 21:57:00,62,155.0347,259.0,4.900000000000002,5.000000000000001,0.6999999999999993,457.5071
2024-03-20 22:00:00,61,156.8576,259.0,4.399999999999999,5.000000000000001,1.2000000000000028,457.4122
2024-03-20 22:03:00,62,155.3819,259.0,4.5,5.1000000000000005,1.2000000000000028,463.1436
2024-03-20 22:06:00,61,153.2118,259.0,4.699999999999999,5.1000000000000005,1.1999999999999993,458.5424
2024-03-20 22:09:00,62,153.559,259.0,4.5,5.1000000000000005,1.2000000000000028,464.493
2024-03-20 22:12:00,61,153.559,259.0,4.700000000000003,5.2,1.0,463.3715
2024-03-20 22:15:00,62,152.5174,259.0,4.5,5.2,1.2000000000000028,461.3261
2024-03-20 22:18:00,62,153.9931,259.0,4.5,5.2,1.1999999999999993,473.8504
2024-03-20 22:21:00,63,153.125,259.0,4.600000000000001,5.200000000000001,1.1999999999999993,473.1752
2024-03-20 22:24:00,63,151.9097,260.0,4.600000000000001,5.300000000000001,1.2999999999999972,472.1061
2024-03-20 22:27:00,62,155.0347,260.0,4.800000000000001,5.1000000000000005,1.0999999999999979,462.2802
2024-03-20 22:30:00,64,155.2952,260.0,4.700000000000003,5.1000000000000005,1.3999999999999986,473.8928
2024-03-20 22:33:00,64,154.6875,260.0,4.600000000000001,5.000000000000001,1.1999999999999993,472.9281
2024-03-20 22:36:00,63,157.5521,260.0,4.700000000000003,5.2,1.0999999999999979,461.0923
2024-03-20 22:39:00,63,156.4236,260.0,4.800000000000001,5.000000000000001,1.1999999999999993,467.1995
2024-03-20 22:42:00,64,156.7708,260.0,4.600000000000001,5.2,1.3000000000000007,475.3643
2024-03-20 22:45:00,64,157.6389,260.0,4.600000000000001,5.2,1.1999999999999993,478.4092
