Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-20 22:48:00,64,159.0278,260.0,4.600000000000001,5.2,1.3999999999999986,480.1417
2024-03-20 22:51:00,65,157.4653,260.0,4.600000000000001,5.2,1.2999999999999972,477.5968
2024-03-20 22:54:00,64,157.2049,260.0,4.700000000000003,5.1000000000000005,1.1999999999999993,479.0515
2024-03-20 22:57:00,64,157.5521,260.0,4.699999999999999,5.1000000000000005,1.1999999999999993,477.9152
2024-03-20 23:00:00,63,155.816,260.0,4.700000000000003,5.1000000000000005,1.1999999999999993,474.1099
2024-03-20 23:03:00,64,150.9549,260.0,4.600000000000001,5.2,1.1999999999999993,470.2378
2024-03-20 23:06:00,61,149.0451,260.0,4.600000000000001,5.2,1.1000000000000014,456.6063
2024-03-20 23:09:00,61,149.3056,260.0,4.800000000000001,5.1000000000000005,1.0,455.5046
2024-03-20 23:12:00,62,148.8715,260.0,4.600000000000001,5.1000000000000005,1.1999999999999993,464.1703
2024-03-20 23:15:00,62,148.6111,260.0,4.599999999999998,5.1000000000000005,1.2000000000000028,460.8995
2024-03-20 23:18:00,61,147.1354,260.0,4.400000000000002,5.2,1.3000000000000007,452.664
2024-03-20 23:21:00,61,145.1389,260.0,4.300000000000001,5.1000000000000005,1.0999999999999979,447.5991
2024-03-20 23:24:00,62,147.309,261.0,4.199999999999999,5.1000000000000005,1.3000000000000007,457.0437
2024-03-20 23:27:00,62,148.5243,261.0,4.300000000000001,5.2,1.3000000000000007,457.4283
2024-03-20 23:30:00,61,148.5243,261.0,4.400000000000002,5.1000000000000005,1.0999999999999979,450.4059
2024-03-20 23:33:00,61,151.0417,261.0,4.199999999999999,5.1000000000000005,1.5,456.4728
2024-03-20 23:36:00,62,148.4375,261.0,4.5,5.2,1.2000000000000028,463.5303
2024-03-20 23:39:00,62,148.5243,261.0,4.300000000000001,5.1000000000000005,1.3000000000000007,461.152
2024-03-20 23:42:00,63,150.2604,261.0,4.5,5.2,1.3999999999999986,473.3219
2024-03-20 23:45:00,61,147.2222,261.0,4.899999999999999,5.2,1.0,468.9945
2024-03-20 23:48:00,61,144.0972,261.0,4.5,5.3,1.2000000000000028,457.3359
2024-03-20 23:51:00,61,147.4826,261.0,4.399999999999999,5.3,1.3000000000000007,461.1124
2024-03-20 23:54:00,61,146.6146,261.0,4.300000000000001,5.3,1.1999999999999993,457.5811
2024-03-20 23:57:00,61,147.5694,261.0,4.300000000000001,5.2,1.3000000000000007,455.3221
2024-03-21 00:00:00,61,150.2604,261.0,4.599999999999998,5.3,1.2000000000000028,459.2652
2024-03-21 00:03:00,62,149.7396,261.0,4.5,5.2,1.3000000000000007,461.5048
2024-03-21 00:06:00,63,148.5243,261.0,4.600000000000001,5.2,1.1999999999999993,466.0966
2024-03-21 00:09:00,64,152.2569,261.0,4.399999999999999,5.2,1.4000000000000021,472.1538
2024-03-21 00:12:00,62,149.6528,261.0,4.5,5.2,1.2000000000000028,465.3369
2024-03-21 00:15:00,63,150.9549,261.0,4.5,5.2,1.1000000000000014,462.7952
2024-03-21 00:18:00,61,154.2535,261.0,4.599999999999998,5.1000000000000005,1.2000000000000028,463.6415
2024-03-21 00:21:00,62,151.9097,261.0,4.600000000000001,5.1000000000000005,1.3000000000000007,464.7422
2024-03-21 00:24:00,61,151.1285,262.0,4.700000000000003,5.1000000000000005,1.0,460.463
2024-03-21 00:27:00,62,151.9965,262.0,4.5,5.2,1.3000000000000007,460.4939
2024-03-21 00:30:00,61,149.7396,262.0,4.599999999999998,5.1000000000000005,1.1000000000000014,458.4567
2024-03-21 00:33:00,61,147.9167,262.0,4.399999999999999,5.1000000000000005,1.1000000000000014,456.7988
2024-03-21 00:36:00,61,150.9549,262.0,4.5,5.000000000000001,1.3000000000000007,456.4348
2024-03-21 00:39:00,62,148.5243,262.0,4.5,5.3,1.1999999999999993,458.5917
2024-03-21 00:42:00,62,148.1771,262.0,4.5,5.2,1.3000000000000007,457.9314
2024-03-21 00:45:00,62,150.1736,262.0,4.399999999999999,5.000000000000001,1.2000000000000028,458.0298
2024-03-21 00:48:00,61,149.8264,262.0,4.300000000000001,5.3,1.5,457.8829
2024-03-21 00:51:00,62,148.4375,262.0,4.399999999999999,5.2,1.4000000000000021,462.7419
2024-03-21 00:54:00,62,149.6528,262.0,4.5,5.1000000000000005,1.1999999999999993,460.9903
2024-03-21 00:57:00,63,150.0868,262.0,4.599999999999998,5.2,1.3000000000000007,462.254
2024-03-21 01:00:00,63,151.1285,262.0,4.800000000000001,5.1000000000000005,1.1999999999999993,461.0859
2024-03-21 01:03:00,63,151.6493,262.0,4.300000000000001,5.1000000000000005,1.3000000000000007,462.4448
2024-03-21 01:06:00,62,150.6944,262.0,4.5,5.1000000000000005,1.3000000000000007,467.4855
2024-03-21 01:09:00,63,150.7813,262.0,4.599999999999998,5.1000000000000005,1.3000000000000007,464.4301
2024-03-21 01:12:00,61,149.8264,262.0,4.400000000000002,5.1000000000000005,1.1999999999999993,455.4281
2024-03-21 01:15:00,60,150.5208,262.0,4.5,5.000000000000001,1.1999999999999993,458.0103
2024-03-21 01:18:00,61,149.4792,262.0,4.5,5.0,1.0999999999999979,448.0199
2024-03-21 01:21:00,61,152.4306,262.0,4.399999999999999,5.1000000000000005,1.4000000000000021,455.656
2024-03-21 01:24:00,62,151.9965,263.0,4.699999999999999,5.0,1.1000000000000014,464.373
2024-03-21 01:27:00,62,151.6493,263.0,4.5,5.1000000000000005,1.1999999999999993,461.1259
2024-03-21 01:30:00,61,151.3889,263.0,4.300000000000001,5.1000000000000005,1.3999999999999986,455.1222
2024-03-21 01:33:00,62,149.2188,263.0,4.400000000000002,5.000000000000001,1.1999999999999993,458.876
2024-03-21 01:36:00,62,147.4826,263.0,4.5,5.2,1.3999999999999986,463.6122
2024-03-21 01:39:00,61,146.875,263.0,4.599999999999998,5.300000000000001,1.2000000000000028,455.4117
2024-03-21 01:42:00,62,148.8715,263.0,4.300000000000001,5.2,1.1999999999999993,457.7986
2024-03-21 01:45:00,62,147.5694,263.0,4.5,5.300000000000001,1.1999999999999993,458.6668
2024-03-21 01:48:00,62,146.6146,263.0,4.5,5.1000000000000005,1.1000000000000014,463.8442
2024-03-21 01:51:00,62,146.7014,263.0,4.699999999999999,5.300000000000001,1.6999999999999993,462.2171
2024-03-21 01:54:00,62,149.3924,263.0,5.0,5.2,1.3000000000000007,470.3004
2024-03-21 01:57:00,62,148.4375,263.0,5.300000000000001,5.1000000000000005,1.0,462.6747
2024-03-21 02:00:00,62,149.9132,263.0,5.199999999999999,5.1,1.1000000000000014,459.503
2024-03-21 02:03:00,62,150.1736,263.0,5.5,5.1,1.0999999999999979,458.677
2024-03-21 02:06:00,61,148.1771,263.0,5.0,4.999999999999999,1.1999999999999993,450.9534
2024-03-21 02:09:00,60,149.4792,263.0,4.900000000000002,4.8999999999999995,1.1999999999999993,446.3513
2024-03-21 02:12:00,60,146.7014,263.0,4.800000000000001,4.8999999999999995,1.3999999999999986,447.6745
2024-03-21 02:15:00,60,147.4826,263.0,5.099999999999998,4.8999999999999995,1.1000000000000014,449.4544
2024-03-21 02:18:00,59,149.4792,263.0,4.800000000000001,4.8999999999999995,1.1999999999999993,446.4667
2024-03-21 02:21:00,60,147.7431,263.0,4.899999999999999,4.8999999999999995,1.0,442.2
2024-03-21 02:24:00,59,148.5243,264.0,4.899999999999999,4.999999999999999,1.1000000000000014,443.7838
2024-03-21 02:27:00,60,152.3438,264.0,5.0,4.7,1.1000000000000014,447.9921
2024-03-21 02:30:00,60,151.3889,264.0,4.899999999999999,4.8999999999999995,1.1999999999999993,451.3001
2024-03-21 02:33:00,60,151.0417,264.0,5.0,4.8999999999999995,1.1999999999999993,447.8145
2024-03-21 02:36:00,60,151.5625,264.0,5.0,4.8999999999999995,1.1999999999999993,453.7084
2024-03-21 02:39:00,61,149.6528,264.0,4.899999999999999,4.8999999999999995,1.3000000000000007,455.0266
2024-03-21 02:42:00,60,149.3924,264.0,5.0,4.8,1.1999999999999993,447.3284
2024-03-21 02:45:00,61,151.8229,264.0,5.0,4.8999999999999995,1.0999999999999979,447.0065
2024-03-21 02:48:00,60,148.4375,264.0,5.0,4.8999999999999995,1.1999999999999993,448.9088
2024-03-21 02:51:00,61,149.7396,264.0,5.199999999999999,4.8999999999999995,1.0,448.2902
2024-03-21 02:54:00,60,149.8264,264.0,5.0,4.8,1.0,442.2213
2024-03-21 02:57:00,60,151.0417,264.0,4.900000000000002,4.8999999999999995,1.1999999999999993,447.9535
2024-03-21 03:00:00,60,150.2604,264.0,5.199999999999999,4.8999999999999995,1.0,448.5836
2024-03-21 03:03:00,60,150.9549,264.0,5.0,4.8999999999999995,1.1999999999999993,447.3456
2024-03-21 03:06:00,60,149.4792,264.0,5.0,4.999999999999999,1.0,448.865
2024-03-21 03:09:00,61,148.1771,264.0,4.899999999999999,4.8999999999999995,1.1000000000000014,450.1156
2024-03-21 03:12:00,60,149.3924,264.0,5.0,4.8,1.1999999999999993,446.228
2024-03-21 03:15:00,60,148.1771,264.0,5.0,4.999999999999999,1.0,453.2253
2024-03-21 03:18:00,60,148.3507,264.0,5.0,4.8,1.0,449.4783
2024-03-21 03:21:00,60,150.1736,264.0,5.099999999999998,4.999999999999999,1.1000000000000014,444.0928
2024-03-21 03:24:00,60,148.5243,265.0,5.0,4.8999999999999995,1.0,449.0357
2024-03-21 03:27:00,61,149.3056,265.0,5.199999999999999,4.8999999999999995,1.1000000000000014,448.6756
2024-03-21 03:30:00,60,150.0868,265.0,5.099999999999998,4.8,1.1000000000000014,452.7195
2024-03-21 03:33:00,61,148.9583,265.0,5.199999999999999,4.8999999999999995,1.1000000000000014,454.1043
2024-03-21 03:36:00,61,146.7882,265.0,5.199999999999999,4.999999999999999,1.0,451.6885
2024-03-21 03:39:00,61,149.3924,265.0,4.900000000000002,5.1,1.1999999999999993,452.2231
2024-03-21 03:42:00,60,147.9167,265.0,5.0,5.0,1.1999999999999993,454.8568
2024-03-21 03:45:00,61,147.5694,265.0,5.0,5.0,1.1999999999999993,452.4429
2024-03-21 03:48:00,61,148.4375,265.0,5.0,5.0,1.1999999999999993,455.9418
2024-03-21 03:51:00,62,148.7847,265.0,5.199999999999999,4.8999999999999995,1.1000000000000014,457.5853
2024-03-21 03:54:00,61,148.6111,265.0,5.0,4.8999999999999995,1.1999999999999993,452.3931
2024-03-21 03:57:00,60,150.6944,265.0,5.100000000000001,4.8999999999999995,1.0999999999999979,453.2955
2024-03-21 04:00:00,60,148.3507,265.0,4.899999999999999,4.8999999999999995,1.1000000000000014,450.3526
2024-03-21 04:03:00,60,149.7396,265.0,5.0,4.999999999999999,1.1999999999999993,450.7987
2024-03-21 04:06:00,61,146.875,265.0,5.199999999999999,4.999999999999999,1.1999999999999993,452.5469
2024-03-21 04:09:00,58,145.3125,265.0,4.899999999999999,4.8,1.0,433.1608
2024-03-21 04:12:00,57,141.9271,265.0,4.900000000000002,4.8999999999999995,0.8999999999999986,428.6603
2024-03-21 04:15:00,58,140.7986,265.0,4.800000000000001,4.999999999999999,0.8999999999999986,430.7611
2024-03-21 04:18:00,58,141.059,265.0,4.699999999999999,4.8,1.0,432.3389
2024-03-21 04:21:00,59,141.5799,265.0,4.900000000000002,5.0,1.0,439.0972
2024-03-21 04:24:00,59,140.7118,266.0,4.800000000000001,5.1,1.0,435.6082
2024-03-21 04:27:00,60,141.4931,266.0,4.700000000000003,5.0,1.1999999999999993,443.6492
2024-03-21 04:30:00,58,140.9722,266.0,5.0,5.200000000000001,1.0999999999999979,436.0177
2024-03-21 04:33:00,58,140.1042,266.0,4.900000000000002,4.8999999999999995,0.8999999999999986,431.1821
2024-03-21 04:36:00,58,140.7118,266.0,4.699999999999999,4.8999999999999995,1.1000000000000014,434.8055
2024-03-21 04:39:00,58,139.7569,266.0,4.800000000000001,4.8999999999999995,1.0,429.5228
2024-03-21 04:42:00,59,139.8438,266.0,4.699999999999999,4.8,1.1999999999999993,433.3281
2024-03-21 04:45:00,58,144.2708,266.0,4.899999999999999,4.8999999999999995,1.1000000000000014,434.1962
2024-03-21 04:48:00,58,140.5382,266.0,4.900000000000002,4.9,1.0,432.7427
2024-03-21 04:51:00,58,140.7118,266.0,4.699999999999999,4.8999999999999995,1.0,430.3049
2024-03-21 04:54:00,57,140.5382,266.0,4.699999999999999,4.8999999999999995,1.0,422.3744
2024-03-21 04:57:00,56,138.1944,266.0,4.5,4.8999999999999995,1.0999999999999979,426.5799
2024-03-21 05:00:00,57,137.1528,266.0,4.5,4.8,1.1999999999999993,426.1397
2024-03-21 05:03:00,57,137.3264,266.0,4.399999999999999,4.8999999999999995,1.0,410.7816
2024-03-21 05:06:00,56,137.5868,266.0,4.600000000000001,4.8,0.8999999999999986,413.2318
2024-03-21 05:09:00,58,134.9826,266.0,4.699999999999999,4.9,1.2000000000000028,429.2135
2024-03-21 05:12:00,54,135.8507,266.0,4.5,4.8999999999999995,0.8999999999999986,401.2408
2024-03-21 05:15:00,55,135.3299,266.0,4.399999999999999,4.8,1.0,407.2897
2024-03-21 05:18:00,56,135.0694,266.0,4.600000000000001,4.7,1.0,409.9727
2024-03-21 05:21:00,56,133.7674,266.0,4.599999999999998,4.8,0.9000000000000021,413.9473
2024-03-21 05:24:00,54,134.1146,267.0,4.5,4.8999999999999995,0.8999999999999986,405.0321
2024-03-21 05:27:00,54,132.8993,267.0,4.399999999999999,4.8,0.9000000000000021,403.9306
2024-03-21 05:30:00,55,134.6354,267.0,4.300000000000001,4.8999999999999995,1.1999999999999993,412.0812
2024-03-21 05:33:00,55,134.2882,267.0,4.600000000000001,4.8,1.0,403.2486
2024-03-21 05:36:00,55,134.4618,267.0,4.199999999999999,4.7,1.1000000000000014,408.0195
2024-03-21 05:39:00,55,133.5938,267.0,4.300000000000001,4.8,1.0,405.4809
2024-03-21 05:42:00,55,135.0694,267.0,4.399999999999999,4.8,1.0,409.009
2024-03-21 05:45:00,56,133.4201,267.0,4.399999999999999,4.8,0.9000000000000021,405.9691
2024-03-21 05:48:00,55,135.0694,267.0,4.400000000000002,4.6000000000000005,1.0,401.4418
2024-03-21 05:51:00,55,136.0243,267.0,4.5,4.8,1.0,405.1642
2024-03-21 05:54:00,55,135.3299,267.0,4.300000000000001,4.7,1.0,401.7004
2024-03-21 05:57:00,55,135.7639,267.0,4.600000000000001,4.8999999999999995,0.8999999999999986,411.1003
2024-03-21 06:00:00,57,134.9826,267.0,4.600000000000001,4.8,1.0999999999999979,415.778
2024-03-21 06:03:00,55,135.0694,267.0,4.399999999999999,4.8,1.0,408.7319
2024-03-21 06:06:00,54,133.4201,267.0,4.400000000000002,4.8,1.0,404.1471
2024-03-21 06:09:00,55,132.8125,267.0,4.300000000000001,4.8999999999999995,1.1000000000000014,404.4916
2024-03-21 06:12:00,55,132.2917,267.0,4.399999999999999,4.8,0.8000000000000007,396.4353
2024-03-21 06:15:00,55,133.8542,267.0,4.300000000000001,4.8,1.0,405.8832
2024-03-21 06:18:00,55,135.1563,267.0,4.400000000000002,4.8999999999999995,1.0,404.7519
2024-03-21 06:21:00,54,135.8507,267.0,4.300000000000001,4.8,1.0,400.0889
2024-03-21 06:24:00,55,135.4167,268.0,4.400000000000002,4.8,1.0,407.6185
2024-03-21 06:27:00,54,136.8056,268.0,4.5,4.8,1.1000000000000014,412.9728
2024-03-21 06:30:00,55,135.3299,268.0,4.400000000000002,4.7,0.8999999999999986,403.4612
2024-03-21 06:33:00,56,134.6354,268.0,4.400000000000002,4.7,1.1999999999999993,409.7101
2024-03-21 06:36:00,56,134.5486,268.0,4.5,4.7,1.0,401.3231
2024-03-21 06:39:00,55,134.2882,268.0,4.400000000000002,4.7,0.8999999999999986,400.4903
2024-03-21 06:42:00,55,134.0278,268.0,4.300000000000001,4.8,1.0,401.7908
2024-03-21 06:45:00,55,137.7604,268.0,4.400000000000002,4.7,0.8999999999999986,405.1612
2024-03-21 06:48:00,55,134.9826,268.0,4.199999999999999,4.7,1.1000000000000014,400.1601
2024-03-21 06:51:00,55,135.8507,268.0,4.300000000000001,4.7,0.8999999999999986,401.128
2024-03-21 06:54:00,54,135.4167,268.0,4.199999999999999,4.7,0.8999999999999986,395.9902
2024-03-21 06:57:00,55,134.1146,268.0,4.199999999999999,4.7,1.1000000000000014,402.7057
2024-03-21 07:00:00,55,133.5938,268.0,4.199999999999999,4.8,1.0,400.4543
2024-03-21 07:03:00,56,137.7604,268.0,4.300000000000001,4.7,1.0999999999999979,399.0816
2024-03-21 07:06:00,55,135.0694,268.0,4.5,4.800000000000001,1.0,409.3513
2024-03-21 07:09:00,55,135.5903,268.0,4.300000000000001,4.8,0.8999999999999986,409.891
2024-03-21 07:12:00,55,138.1076,268.0,4.399999999999999,4.8,1.1000000000000014,409.5815
2024-03-21 07:15:00,55,136.1979,268.0,4.5,4.7,0.8000000000000007,403.8922
2024-03-21 07:18:00,55,135.7639,268.0,4.300000000000001,4.8,0.8999999999999986,402.63
2024-03-21 07:21:00,54,137.6736,268.0,4.400000000000002,4.8,1.0999999999999979,405.5115
2024-03-21 07:24:00,54,136.8056,269.0,4.399999999999999,4.6000000000000005,0.8000000000000007,404.0018
2024-03-21 07:27:00,54,136.7188,269.0,4.300000000000001,4.6000000000000005,1.1000000000000014,412.0056
2024-03-21 07:30:00,55,139.0625,269.0,4.5,4.6000000000000005,0.9000000000000021,406.5216
2024-03-21 07:33:00,54,139.2361,269.0,4.5,4.500000000000001,0.8000000000000007,403.3211
2024-03-21 07:36:00,55,137.2396,269.0,4.400000000000002,4.7,1.0999999999999979,401.9487
2024-03-21 07:39:00,55,137.5,269.0,4.400000000000002,4.6000000000000005,0.8999999999999986,409.4786
2024-03-21 07:42:00,55,138.1944,269.0,4.300000000000001,4.6000000000000005,1.0,408.2527
2024-03-21 07:45:00,55,138.1944,269.0,4.400000000000002,4.7,1.0999999999999979,408.3168
2024-03-21 07:48:00,56,139.7569,269.0,4.300000000000001,4.7,1.1999999999999993,414.8437
2024-03-21 07:51:00,56,138.5417,269.0,4.600000000000001,4.8,1.0999999999999979,414.7602
2024-03-21 07:54:00,57,139.9306,269.0,4.600000000000001,4.8,1.1999999999999993,423.8507
2024-03-21 07:57:00,57,140.9722,269.0,4.699999999999999,4.8,1.0,423.7747
2024-03-21 08:00:00,56,139.6701,269.0,4.600000000000001,4.8,1.0999999999999979,422.5916
2024-03-21 08:03:00,57,138.8889,269.0,4.600000000000001,4.9,1.0,422.1082
2024-03-21 08:06:00,56,142.7951,269.0,4.5,4.8,1.1999999999999993,412.976
2024-03-21 08:09:00,56,140.7118,269.0,4.699999999999999,4.7,0.8999999999999986,416.7874
2024-03-21 08:12:00,56,141.5799,269.0,4.5,4.7,1.0,411.6719
2024-03-21 08:15:00,57,145.3125,269.0,4.399999999999999,4.7,1.3000000000000007,426.3315
2024-03-21 08:18:00,58,145.0521,269.0,4.699999999999999,4.8,0.9000000000000021,414.9877
2024-03-21 08:21:00,57,142.9688,269.0,4.699999999999999,4.500000000000001,1.0,419.2056
2024-03-21 08:24:00,56,144.7049,270.0,4.699999999999999,4.6000000000000005,0.8999999999999986,413.5665
2024-03-21 08:27:00,57,142.7083,270.0,4.800000000000001,4.7,1.0,420.1816
2024-03-21 08:30:00,57,142.3611,270.0,4.600000000000001,4.7,1.0999999999999979,421.8293
2024-03-21 08:33:00,58,146.2674,270.0,4.600000000000001,4.8,1.1999999999999993,430.9074
2024-03-21 08:36:00,59,143.4028,270.0,4.600000000000001,4.800000000000001,1.1999999999999993,432.9421
2024-03-21 08:39:00,58,144.6181,270.0,4.699999999999999,4.8,1.1000000000000014,425.884
2024-03-21 08:42:00,58,146.6146,270.0,4.5,4.7,1.1999999999999993,426.5888
2024-03-21 08:45:00,58,145.9201,270.0,4.799999999999997,4.7,1.2000000000000028,424.7699
2024-03-21 08:48:00,58,146.3542,270.0,4.699999999999999,4.8,1.0,427.1261
2024-03-21 08:51:00,59,147.9167,270.0,4.600000000000001,4.8999999999999995,1.1999999999999993,435.1245
2024-03-21 08:54:00,59,145.4861,270.0,4.699999999999999,4.8,1.2000000000000028,430.1346
2024-03-21 08:57:00,60,145.1389,270.0,4.5,4.8,1.3000000000000007,444.1028
2024-03-21 09:00:00,59,149.3924,270.0,5.0,4.8,1.0,435.3378
2024-03-21 09:03:00,59,146.2674,270.0,5.0,4.8,1.0,439.0942
2024-03-21 09:06:00,61,165.9722,270.0,4.900000000000002,4.8,1.3999999999999986,441.0992
2024-03-21 09:09:00,62,164.0625,270.0,5.0,4.6,1.4000000000000021,458.655
2024-03-21 09:12:00,62,161.8924,270.0,5.0,4.7,1.3000000000000007,461.1849
2024-03-21 09:15:00,63,160.3299,270.0,5.300000000000001,4.8,1.0,460.8932
2024-03-21 09:18:00,62,160.9375,270.0,5.100000000000001,4.8,1.1999999999999993,460.8523
2024-03-21 09:21:00,62,159.6354,270.0,5.199999999999999,4.8999999999999995,1.1999999999999993,457.6859
2024-03-21 09:24:00,62,159.809,271.0,4.899999999999999,4.7,1.1999999999999993,456.3094
2024-03-21 09:27:00,61,160.6771,271.0,5.100000000000001,4.7,1.0,453.9586
2024-03-21 09:30:00,62,159.0278,271.0,5.0,4.6000000000000005,1.3000000000000007,458.4382
2024-03-21 09:33:00,63,158.7673,271.0,5.199999999999999,4.8999999999999995,1.3000000000000007,460.5557
2024-03-21 09:36:00,61,158.0729,271.0,5.100000000000001,4.8,1.1999999999999993,458.8383
2024-03-21 09:39:00,61,157.7257,271.0,5.0,4.8999999999999995,1.1000000000000014,454.5403
2024-03-21 09:42:00,62,156.4236,271.0,5.199999999999999,4.8999999999999995,1.1999999999999993,457.3768
2024-03-21 09:45:00,61,155.4688,271.0,5.0,4.8,1.1000000000000014,449.7147
2024-03-21 09:48:00,62,156.4236,271.0,5.0,4.8,1.3000000000000007,455.6762
2024-03-21 09:51:00,62,158.0729,271.0,5.0,4.7,1.1000000000000014,455.3772
2024-03-21 09:54:00,62,158.1597,271.0,5.0,4.7,1.3000000000000007,454.0206
2024-03-21 09:57:00,62,158.8542,271.0,5.100000000000001,4.8999999999999995,1.3000000000000007,460.4424
2024-03-21 10:00:00,61,158.7673,271.0,5.0,4.8,1.1000000000000014,463.8436
2024-03-21 10:03:00,62,159.2014,271.0,5.199999999999999,4.8,1.1999999999999993,457.4131
2024-03-21 10:06:00,63,158.1597,271.0,5.199999999999999,4.8,1.1000000000000014,458.8243
2024-03-21 10:09:00,62,158.5069,271.0,5.0,4.7,1.3000000000000007,459.0209
2024-03-21 10:12:00,62,159.7222,271.0,5.100000000000001,4.8,1.1999999999999993,460.2387
2024-03-21 10:15:00,62,158.4201,271.0,5.199999999999999,4.8,1.1999999999999993,456.94
2024-03-21 10:18:00,62,158.4201,271.0,5.100000000000001,4.699999999999999,1.3000000000000007,461.0256
2024-03-21 10:21:00,62,159.8958,271.0,5.399999999999999,4.8,1.1999999999999993,461.8335
2024-03-21 10:24:00,63,159.7222,272.0,5.299999999999997,4.8999999999999995,1.1000000000000014,464.7262
2024-03-21 10:27:00,65,159.4618,272.0,5.100000000000001,4.8999999999999995,1.5,478.8684
2024-03-21 10:30:00,65,161.4583,272.0,5.300000000000001,4.999999999999999,1.3000000000000007,480.7495
2024-03-21 10:33:00,65,160.5035,272.0,5.300000000000001,4.999999999999999,1.3000000000000007,478.1379
2024-03-21 10:36:00,64,161.8056,272.0,5.5,4.8999999999999995,1.1999999999999993,476.7117
2024-03-21 10:39:00,64,162.8472,272.0,5.400000000000002,4.8,1.0999999999999979,474.5152
2024-03-21 10:42:00,64,162.5,272.0,5.400000000000002,4.8999999999999995,1.1999999999999993,477.0139
2024-03-21 10:45:00,64,170.6597,272.0,5.5,4.8999999999999995,0.5999999999999979,477.7169
2024-03-21 10:48:00,61,130.816,272.0,4.799999999999997,4.8999999999999995,0.9000000000000021,449.1093
2024-03-21 10:51:00,55,121.0938,272.0,4.0,5.300000000000001,1.0,411.4205
2024-03-22 09:18:00,34,117.5347,272.0,0.6000000000000014,0.8999999999999986,1.1999999999999993,210.618
2024-03-22 09:21:00,61,142.1007,272.0,3.0,4.5,1.3000000000000007,393.3951
2024-03-22 09:24:00,58,136.3715,272.0,4.0,5.3999999999999995,1.5,438.3188
2024-03-22 09:27:00,57,123.6979,272.0,4.300000000000001,5.6,1.1999999999999993,427.2663
2024-03-22 09:30:00,57,125.3472,272.0,4.199999999999999,5.8999999999999995,1.3000000000000007,427.8125
2024-03-22 09:33:00,57,124.3056,272.0,4.300000000000001,5.8999999999999995,1.1999999999999993,433.579
2024-03-22 09:36:00,58,122.309,272.0,4.199999999999999,5.7,1.1999999999999993,427.0879
2024-03-22 09:39:00,57,125.5208,272.0,4.100000000000001,5.8,1.1999999999999993,427.2148
2024-03-22 09:42:00,61,133.2465,272.0,4.400000000000002,5.6,1.5999999999999979,451.1799
2024-03-22 09:45:00,60,127.691,272.0,4.5,5.8,1.3000000000000007,441.7076
2024-03-22 09:48:00,58,123.6111,273.0,4.399999999999999,5.8,1.1000000000000014,433.1193
2024-03-22 09:51:00,58,123.2639,273.0,4.300000000000001,5.8,1.0999999999999979,431.4814
2024-03-22 09:54:00,59,122.5694,273.0,4.399999999999999,5.8999999999999995,1.1000000000000014,436.3624
2024-03-22 09:57:00,59,125.5208,273.0,4.300000000000001,5.999999999999999,1.3000000000000007,437.8652
2024-03-22 10:00:00,61,130.7292,273.0,4.699999999999999,5.8999999999999995,1.3000000000000007,449.5383
2024-03-22 10:03:00,59,129.3403,273.0,4.800000000000001,5.799999999999999,1.0,442.8217
2024-03-22 10:06:00,59,125.3472,273.0,4.600000000000001,5.8999999999999995,1.0,433.2668
2024-03-22 10:09:00,59,124.3056,273.0,4.399999999999999,5.8,1.1000000000000014,435.0839
2024-03-22 10:12:00,58,121.5278,273.0,4.5,5.999999999999999,1.1000000000000014,438.4572
2024-03-22 10:15:00,58,121.007,273.0,4.300000000000001,5.8999999999999995,1.1999999999999993,434.2466
2024-03-22 10:18:00,57,121.1806,273.0,4.100000000000001,5.8,1.1999999999999993,423.7753
2024-03-22 10:21:00,58,123.0035,273.0,4.300000000000001,5.799999999999999,0.8999999999999986,422.7755
2024-03-22 10:24:00,57,122.309,273.0,4.199999999999999,5.699999999999999,1.1000000000000014,419.5681
2024-03-22 10:27:00,58,124.0451,273.0,4.300000000000001,5.799999999999999,1.1999999999999993,428.8992
2024-03-22 10:30:00,58,123.7847,273.0,4.199999999999999,5.6,1.1999999999999993,427.537
2024-03-22 10:33:00,58,124.1319,273.0,4.300000000000001,5.6,1.1000000000000014,427.3002
2024-03-22 10:36:00,56,123.4375,273.0,4.300000000000001,5.6,1.0999999999999979,423.6119
2024-03-22 10:39:00,59,125.3472,273.0,4.300000000000001,5.699999999999999,1.1999999999999993,432.7652
2024-03-22 10:42:00,59,126.8229,273.0,4.300000000000001,5.799999999999999,1.3000000000000007,435.5551
2024-03-22 10:45:00,58,126.8229,273.0,4.100000000000001,5.8999999999999995,1.0,430.1635
2024-03-22 10:48:00,59,129.3403,274.0,4.100000000000001,5.8,1.1999999999999993,440.1211
2024-03-22 10:51:00,61,131.5972,274.0,4.199999999999999,5.8,1.1999999999999993,455.9374
2024-03-22 10:54:00,62,133.4201,274.0,4.399999999999999,5.8999999999999995,1.2000000000000028,458.0178
2024-03-22 10:57:00,61,133.6806,274.0,4.300000000000001,5.8999999999999995,1.3000000000000007,458.963
2024-03-22 11:00:00,61,133.8542,274.0,4.300000000000001,5.8999999999999995,1.3000000000000007,459.4735
2024-03-22 11:03:00,62,135.0694,274.0,4.300000000000001,5.8999999999999995,1.3000000000000007,461.1605
2024-03-22 11:06:00,63,135.3299,274.0,4.299999999999997,5.8999999999999995,1.3000000000000007,464.4275
2024-03-22 11:09:00,63,136.1979,274.0,4.399999999999999,5.799999999999999,1.4000000000000021,469.824
2024-03-22 11:12:00,64,136.3715,274.0,4.399999999999999,6.000000000000001,1.4000000000000021,473.9611
2024-03-22 11:15:00,64,135.8507,274.0,4.900000000000002,6.000000000000001,1.3000000000000007,473.7833
2024-03-22 11:18:00,64,138.6285,274.0,4.800000000000001,6.000000000000001,1.3999999999999986,482.4345
2024-03-22 11:21:00,64,138.6285,274.0,4.800000000000001,6.000000000000001,1.3999999999999986,476.7163
2024-03-22 11:24:00,64,138.8021,274.0,4.800000000000001,5.9,1.3000000000000007,477.8187
2024-03-22 11:27:00,65,139.7569,274.0,4.800000000000001,6.000000000000001,1.5,487.2169
2024-03-22 11:30:00,66,141.059,274.0,4.899999999999999,6.000000000000001,1.3000000000000007,488.9168
2024-03-22 11:33:00,65,144.9653,274.0,4.699999999999999,5.9,1.6000000000000014,491.408
2024-03-22 11:36:00,67,148.1771,274.0,5.200000000000003,5.800000000000001,1.3999999999999986,496.1737
2024-03-22 11:39:00,67,145.9201,274.0,5.100000000000001,5.800000000000001,1.3999999999999986,493.339
2024-03-22 11:42:00,67,145.9201,274.0,5.100000000000001,5.9,1.3999999999999986,495.1896
2024-03-22 11:45:00,67,147.4826,274.0,5.100000000000001,5.699999999999999,1.3999999999999986,496.6787
2024-03-22 11:48:00,66,145.7465,275.0,5.100000000000001,5.699999999999999,1.3999999999999986,498.7893
2024-03-22 11:51:00,67,145.9201,275.0,5.199999999999999,5.799999999999999,1.4000000000000021,500.2288
2024-03-22 11:54:00,68,145.3125,275.0,5.300000000000001,6.000000000000001,1.3000000000000007,503.7562
2024-03-22 11:57:00,67,143.6632,275.0,5.099999999999998,6.1000000000000005,1.3000000000000007,504.2379
2024-03-22 12:00:00,67,142.1007,275.0,5.100000000000001,6.1000000000000005,1.3999999999999986,500.3137
2024-03-22 12:03:00,67,142.3611,275.0,5.100000000000001,5.8999999999999995,1.2999999999999972,496.4478
2024-03-22 12:06:00,67,144.7049,275.0,5.199999999999999,6.000000000000001,1.3000000000000007,499.1819
2024-03-22 12:09:00,67,144.4444,275.0,5.099999999999998,6.000000000000001,1.3000000000000007,500.6849
2024-03-22 12:12:00,67,143.6632,275.0,5.399999999999999,6.000000000000001,1.3000000000000007,500.3377
2024-03-22 12:15:00,68,145.3125,275.0,5.099999999999998,6.000000000000001,1.4000000000000021,500.5324
2024-03-22 12:18:00,67,144.4444,275.0,5.099999999999998,6.000000000000001,1.3000000000000007,501.6306
2024-03-22 12:21:00,68,143.8368,275.0,5.0,5.9,1.5,500.0544
2024-03-22 12:24:00,68,144.6181,275.0,5.099999999999998,5.8999999999999995,1.3000000000000007,500.7574
2024-03-22 12:27:00,68,143.4028,275.0,5.100000000000001,6.000000000000001,1.5,507.1782
2024-03-22 12:30:00,68,144.5313,275.0,5.199999999999999,6.000000000000001,1.5,515.3618
2024-03-22 12:33:00,69,145.1389,275.0,5.300000000000001,6.000000000000001,1.3999999999999986,517.2606
2024-03-22 12:36:00,69,145.7465,275.0,5.199999999999999,6.1000000000000005,1.3999999999999986,518.0048
2024-03-22 12:39:00,69,145.5729,275.0,5.300000000000001,5.8999999999999995,1.3999999999999986,517.504
2024-03-22 12:42:00,70,146.0069,275.0,5.299999999999997,6.2,1.3000000000000007,513.8636
2024-03-22 12:45:00,69,147.309,276.0,5.199999999999999,6.000000000000001,1.3999999999999986,514.7086
2024-03-22 12:48:00,68,146.875,276.0,5.299999999999997,6.1000000000000005,1.4000000000000021,519.116
2024-03-22 12:51:00,70,146.6146,276.0,5.100000000000001,6.1000000000000005,1.5999999999999979,519.5964
2024-03-22 12:54:00,69,146.7014,276.0,5.300000000000001,6.000000000000001,1.5,517.4395
2024-03-22 12:57:00,69,146.1806,276.0,5.199999999999999,5.800000000000001,1.3999999999999986,514.9055
2024-03-22 13:00:00,70,145.9201,276.0,5.5,6.000000000000001,1.3000000000000007,523.2034
2024-03-22 13:03:00,71,146.7882,276.0,5.600000000000001,6.000000000000001,1.3000000000000007,527.7439
2024-03-22 13:06:00,72,147.5694,276.0,5.399999999999999,6.1000000000000005,1.5,530.6898
2024-03-22 13:09:00,71,149.9132,276.0,5.5,6.1000000000000005,1.3999999999999986,539.9727
2024-03-22 13:12:00,73,151.5625,276.0,5.5,6.1000000000000005,1.5,545.0826
2024-03-22 13:15:00,72,149.7396,276.0,5.5,6.3,1.3999999999999986,536.9127
2024-03-22 13:18:00,71,147.2222,276.0,5.5,5.999999999999999,1.5,536.8577
2024-03-22 13:21:00,71,143.8368,276.0,5.5,6.3,1.3999999999999986,531.2372
2024-03-22 13:24:00,70,144.4444,276.0,5.399999999999999,6.3,1.3999999999999986,523.7334
2024-03-22 13:27:00,70,144.7049,276.0,5.399999999999999,6.1000000000000005,1.3000000000000007,524.3027
2024-03-22 13:30:00,70,145.4861,276.0,5.5,6.2,1.3000000000000007,523.3577
2024-03-22 13:33:00,70,145.3993,276.0,5.399999999999999,5.9,1.3999999999999986,523.4011
2024-03-22 13:36:00,71,146.2674,276.0,5.399999999999999,6.2,1.5,533.5667
2024-03-22 13:39:00,71,146.2674,276.0,5.5,6.2,1.3999999999999986,530.6069
2024-03-22 13:42:00,71,144.9653,276.0,5.299999999999997,6.1000000000000005,1.6000000000000014,527.333
2024-03-22 13:45:00,71,145.3993,277.0,5.399999999999999,6.1000000000000005,1.5,529.5299
2024-03-22 13:48:00,71,145.4861,277.0,5.5,6.1000000000000005,1.3999999999999986,530.3109
2024-03-22 13:51:00,71,145.5729,277.0,5.399999999999999,6.2,1.5,529.6545
2024-03-22 13:54:00,72,145.4861,277.0,5.5,6.2,1.5,532.4945
2024-03-22 13:57:00,71,146.6146,277.0,5.599999999999998,6.3,1.3000000000000007,528.5092
2024-03-22 14:00:00,71,147.0486,277.0,5.300000000000001,6.000000000000001,1.5,525.2483
2024-03-22 14:03:00,71,133.7674,277.0,5.299999999999997,6.1,1.6000000000000014,528.6221
2024-03-22 14:06:00,69,135.5903,277.0,5.100000000000001,6.4,1.1999999999999993,510.3022
2024-03-22 14:09:00,69,115.191,277.0,4.900000000000002,6.300000000000001,1.5,506.1666
2024-03-22 14:12:00,59,115.625,277.0,4.5,6.5,1.1000000000000014,454.8018
2024-03-22 14:15:00,65,126.8229,277.0,5.0,6.3,1.1999999999999993,479.0063
2024-03-22 14:18:00,65,129.4271,277.0,4.800000000000001,6.2,1.3000000000000007,479.4511
2024-03-22 14:21:00,65,130.7292,277.0,4.899999999999999,6.2,1.3000000000000007,483.4912
2024-03-22 14:24:00,65,130.816,277.0,5.0,6.2,1.3000000000000007,486.5663
2024-03-22 14:27:00,67,140.2778,277.0,5.0,5.9,1.4000000000000021,489.3243
2024-03-22 14:30:00,68,136.6319,277.0,5.100000000000001,5.800000000000001,1.5,505.6921
2024-03-22 14:33:00,66,132.8125,277.0,4.899999999999999,6.000000000000001,1.2000000000000028,501.2493
2024-03-22 14:36:00,67,132.3785,277.0,5.100000000000001,6.3,1.3999999999999986,498.5879
2024-03-22 14:39:00,67,131.1632,277.0,5.199999999999999,6.3,1.3000000000000007,495.5222
2024-03-22 14:42:00,67,134.2014,277.0,4.899999999999999,6.3,1.5,495.0086
2024-03-22 14:45:00,68,134.8958,277.0,5.0,6.2,1.5,504.4725
2024-03-22 14:48:00,67,135.5903,278.0,5.099999999999998,6.3,1.3000000000000007,502.1127
2024-03-22 14:51:00,66,134.4618,278.0,5.099999999999998,6.2,1.3000000000000007,499.1039
2024-03-22 14:54:00,66,130.9896,278.0,5.0,6.2,1.4000000000000021,488.6779
2024-03-22 14:57:00,66,129.6875,278.0,5.0,5.8999999999999995,1.3000000000000007,488.1654
2024-03-22 15:00:00,66,128.0382,278.0,5.0,6.3,1.3999999999999986,489.2288
2024-03-22 15:03:00,66,128.9931,278.0,4.899999999999999,6.3,1.4000000000000021,487.6487
2024-03-22 15:06:00,65,128.559,278.0,4.899999999999999,6.2,1.4000000000000021,484.4864
2024-03-22 15:09:00,65,128.9063,278.0,4.899999999999999,6.3,1.3000000000000007,480.7112
2024-03-22 15:12:00,64,129.5139,278.0,4.899999999999999,6.2,1.3000000000000007,478.6422
2024-03-22 15:15:00,65,125.6076,278.0,4.899999999999999,6.3,1.1000000000000014,482.3418
2024-03-22 15:18:00,64,126.0417,278.0,4.899999999999999,6.3,1.1000000000000014,475.8797
2024-03-22 15:21:00,63,127.5174,278.0,4.800000000000001,6.3,1.2999999999999972,472.6733
2024-03-22 15:24:00,64,125.0,278.0,4.600000000000001,6.3,1.1999999999999993,466.7682
2024-03-22 15:27:00,63,125.3472,278.0,4.700000000000003,6.3,1.1999999999999993,474.2927
2024-03-22 15:30:00,64,126.8229,278.0,4.899999999999999,6.2,1.3000000000000007,476.5842
2024-03-22 15:33:00,64,127.1701,278.0,4.699999999999999,6.2,1.3000000000000007,476.2911
2024-03-22 15:36:00,64,126.6493,278.0,4.899999999999999,6.3,1.3000000000000007,475.0226
2024-03-22 15:39:00,65,127.5174,278.0,4.899999999999999,6.2,1.1999999999999993,477.1396
2024-03-22 15:42:00,65,129.5139,278.0,5.0,6.2,1.1999999999999993,482.2549
2024-03-22 15:45:00,65,128.9063,278.0,4.899999999999999,6.2,1.3000000000000007,482.0041
2024-03-22 15:48:00,66,129.7743,279.0,5.0,6.3,1.3999999999999986,488.386
2024-03-22 15:51:00,66,130.3819,279.0,4.800000000000001,6.2,1.3000000000000007,490.299
2024-03-22 15:54:00,65,128.9931,279.0,4.699999999999999,6.2,1.4000000000000021,489.9121
2024-03-22 15:57:00,64,128.8194,279.0,5.0,6.2,1.1999999999999993,484.1115
2024-03-22 16:00:00,66,129.9479,279.0,4.900000000000002,6.3,1.3999999999999986,493.195
2024-03-22 16:03:00,67,130.1215,279.0,4.900000000000002,6.3999999999999995,1.3999999999999986,494.2128
2024-03-22 16:06:00,67,129.3403,279.0,4.900000000000002,6.1000000000000005,1.3999999999999986,496.4886
2024-03-22 16:09:00,64,128.9063,279.0,5.0,6.3,1.3000000000000007,496.262
2024-03-22 16:12:00,65,128.559,279.0,5.0,6.2,1.3000000000000007,492.4281
2024-03-22 16:15:00,66,128.6458,279.0,5.0,6.3999999999999995,1.4000000000000021,494.1954
2024-03-22 16:18:00,67,127.691,279.0,5.099999999999998,6.3999999999999995,1.3000000000000007,494.9564
2024-03-22 16:21:00,66,128.559,279.0,4.800000000000001,6.3,1.3999999999999986,493.7274
2024-03-22 16:24:00,67,127.7778,279.0,5.199999999999999,6.3999999999999995,1.1999999999999993,494.623
2024-03-22 16:27:00,66,127.9514,279.0,5.0,6.3999999999999995,1.3000000000000007,493.7806
2024-03-22 16:30:00,67,129.2535,279.0,5.0,6.3999999999999995,1.3000000000000007,496.2507
2024-03-22 16:33:00,66,129.0799,279.0,4.900000000000002,6.5,1.3999999999999986,496.5339
2024-03-22 16:36:00,66,128.559,279.0,5.099999999999998,6.3,1.4000000000000021,497.0353
2024-03-22 16:39:00,67,129.6875,279.0,5.0,6.700000000000001,1.4000000000000021,496.2556
2024-03-22 16:42:00,67,128.9931,279.0,4.800000000000001,6.5,1.6000000000000014,499.9872
2024-03-22 16:45:00,66,127.5174,280.0,5.0,6.5,1.3000000000000007,499.7775
2024-03-22 16:48:00,66,126.3889,280.0,5.0,6.4,1.1999999999999993,492.0881
2024-03-22 16:51:00,67,126.3889,280.0,5.0,6.3999999999999995,1.3000000000000007,493.5377
2024-03-22 16:54:00,66,126.2153,280.0,4.899999999999999,6.3,1.3000000000000007,488.076
2024-03-22 16:57:00,66,126.9097,280.0,5.100000000000001,6.3999999999999995,1.1999999999999993,491.1935
2024-03-22 17:00:00,65,129.2535,280.0,5.199999999999999,6.3,1.3000000000000007,489.7457
2024-03-22 17:03:00,66,127.9514,280.0,4.899999999999999,6.3999999999999995,1.3000000000000007,488.4691
2024-03-22 17:06:00,64,128.559,280.0,4.800000000000001,6.2,1.3000000000000007,480.9346
2024-03-22 17:09:00,65,127.3438,280.0,4.699999999999999,6.3,1.3000000000000007,481.9244
2024-03-22 17:12:00,64,127.3438,280.0,4.899999999999999,6.2,1.3000000000000007,484.8127
2024-03-22 17:15:00,64,126.4757,280.0,4.699999999999999,6.3,1.4000000000000021,478.4489
2024-03-22 17:18:00,65,127.1701,280.0,4.699999999999999,6.2,1.3999999999999986,483.3957
2024-03-22 17:21:00,64,127.3438,280.0,4.800000000000001,6.3,1.3999999999999986,478.1458
2024-03-22 17:24:00,64,126.7361,280.0,4.800000000000001,6.3,1.3000000000000007,482.2042
2024-03-22 17:27:00,65,126.8229,280.0,4.899999999999999,6.2,1.3000000000000007,482.0265
2024-03-22 17:30:00,66,125.9549,280.0,4.799999999999997,6.3,1.4000000000000021,489.0624
2024-03-22 17:33:00,64,126.2153,280.0,4.799999999999997,6.2,1.3000000000000007,482.6901
2024-03-22 17:36:00,63,125.7813,280.0,4.699999999999999,6.2,1.3000000000000007,478.0833
2024-03-22 17:39:00,66,125.0,280.0,4.800000000000001,6.3,1.3999999999999986,486.314
2024-03-22 17:42:00,65,125.3472,280.0,4.899999999999999,6.3,1.4000000000000021,484.709
2024-03-22 17:45:00,65,126.0417,281.0,4.800000000000001,6.3999999999999995,1.3000000000000007,490.8385
2024-03-22 17:48:00,66,125.0,281.0,4.799999999999997,6.3999999999999995,1.4000000000000021,489.3546
2024-03-22 17:51:00,65,124.1319,281.0,4.899999999999999,6.3999999999999995,1.1999999999999993,487.7413
2024-03-22 17:54:00,65,122.4826,281.0,4.699999999999999,6.4,1.3999999999999986,487.471
2024-03-22 17:57:00,65,123.0035,281.0,4.899999999999999,6.5,1.1999999999999993,487.8996
2024-03-22 18:00:00,65,121.875,281.0,4.899999999999999,6.5,1.3000000000000007,482.446
2024-03-22 18:03:00,65,120.3125,281.0,5.099999999999998,6.5,0.9000000000000021,484.6403
2024-03-22 18:06:00,66,121.7014,281.0,5.0,6.6,1.3000000000000007,485.4477
2024-03-22 18:09:00,64,121.0938,281.0,4.799999999999997,6.5,1.1000000000000014,472.206
2024-03-22 18:12:00,64,120.7465,281.0,4.599999999999998,6.3,1.3000000000000007,469.5781
2024-03-22 18:15:00,63,121.1806,281.0,4.599999999999998,6.3,1.3000000000000007,468.7413
2024-03-22 18:18:00,63,121.6146,281.0,4.699999999999999,6.3,1.1999999999999993,473.3355
2024-03-22 18:21:00,64,121.1806,281.0,4.599999999999998,6.3,1.3000000000000007,467.1052
2024-03-22 18:24:00,63,119.7917,281.0,4.699999999999999,6.3,1.1999999999999993,464.114
2024-03-22 18:27:00,63,122.0486,281.0,4.599999999999998,6.3,1.3000000000000007,466.2607
2024-03-22 18:30:00,64,120.8333,281.0,4.599999999999998,6.3,1.3000000000000007,465.3936
2024-03-22 18:33:00,63,121.007,281.0,4.599999999999998,6.3,1.3000000000000007,468.6908
2024-03-22 18:36:00,63,122.309,281.0,4.699999999999999,6.3,1.1999999999999993,468.8586
2024-03-22 18:39:00,63,121.1806,281.0,4.5,6.2,1.3000000000000007,468.0266
2024-03-22 18:42:00,63,120.8333,281.0,4.5,6.3,1.4000000000000021,468.1402
2024-03-22 18:45:00,62,120.3993,282.0,4.600000000000001,6.2,1.0999999999999979,460.4821
2024-03-22 18:48:00,63,120.3993,282.0,4.600000000000001,6.3,1.1999999999999993,467.5236
2024-03-22 18:51:00,63,120.6597,282.0,4.699999999999999,6.3,1.1999999999999993,471.4246
2024-03-22 18:54:00,63,121.5278,282.0,4.699999999999999,6.3999999999999995,1.1999999999999993,469.1415
2024-03-22 18:57:00,64,122.5694,282.0,4.599999999999998,6.2,1.3000000000000007,469.9621
2024-03-22 19:00:00,63,121.0938,282.0,4.599999999999998,6.3999999999999995,1.3000000000000007,472.5877
2024-03-22 19:03:00,63,120.6597,282.0,4.699999999999999,6.3,1.1999999999999993,467.3702
2024-03-22 19:06:00,63,123.0035,282.0,4.599999999999998,6.2,1.3000000000000007,470.0466
2024-03-22 19:09:00,62,121.007,282.0,4.599999999999998,6.3,1.3000000000000007,463.0512
2024-03-22 19:12:00,64,120.7465,282.0,4.699999999999999,6.3,1.1999999999999993,471.0471
2024-03-22 19:15:00,62,121.007,282.0,4.699999999999999,6.3,1.1999999999999993,461.4212
2024-03-22 19:18:00,62,120.8333,282.0,4.699999999999999,6.3999999999999995,1.1999999999999993,464.2752
2024-03-22 19:21:00,63,121.441,282.0,4.699999999999999,6.2,1.1999999999999993,463.0681
2024-03-22 19:24:00,62,121.441,282.0,4.699999999999999,6.2,0.9000000000000021,460.684
2024-03-22 19:27:00,62,120.1389,282.0,4.599999999999998,6.3,1.1000000000000014,461.5165
2024-03-22 19:30:00,61,120.5729,282.0,4.599999999999998,6.3,1.1000000000000014,459.3385
2024-03-22 19:33:00,62,120.5729,282.0,4.5,6.2,1.1000000000000014,456.9904
2024-03-22 19:36:00,63,121.6146,282.0,4.599999999999998,6.3999999999999995,1.1000000000000014,462.3756
2024-03-22 19:39:00,61,121.6146,282.0,4.599999999999998,6.1,1.0,453.6965
2024-03-22 19:42:00,62,122.309,282.0,4.599999999999998,6.2,1.1000000000000014,465.3302
2024-03-22 19:45:00,62,122.309,283.0,4.399999999999999,6.2,1.3000000000000007,458.0203
2024-03-22 19:48:00,61,121.2674,283.0,4.599999999999998,6.0,1.0,451.7026
2024-03-22 19:51:00,60,119.0972,283.0,4.5,6.0,1.0999999999999979,444.3422
2024-03-22 19:54:00,60,118.1424,283.0,4.5,5.800000000000001,1.0999999999999979,448.9055
2024-03-22 19:57:00,61,117.5347,283.0,4.399999999999999,6.2,1.1999999999999993,450.3025
2024-03-22 20:00:00,60,117.3611,283.0,4.5,6.0,1.0,445.5875
2024-03-22 20:03:00,60,118.8368,283.0,4.399999999999999,6.3,1.0,444.8907
2024-03-22 20:06:00,60,118.4896,283.0,4.399999999999999,6.199999999999999,1.1000000000000014,446.1625
2024-03-22 20:09:00,60,117.2743,283.0,4.5,6.2,1.0,446.4978
2024-03-22 20:12:00,60,117.2743,283.0,4.399999999999999,6.2,1.1000000000000014,447.3898
2024-03-22 20:15:00,61,117.6215,283.0,4.600000000000001,6.3,1.0,448.1437
2024-03-22 20:18:00,60,117.6215,283.0,4.399999999999999,6.2,1.1000000000000014,445.9118
2024-03-22 20:21:00,60,116.4063,283.0,4.399999999999999,6.2,1.1000000000000014,443.0819
2024-03-22 20:24:00,60,116.4063,283.0,4.5,6.1,1.2000000000000028,444.8553
2024-03-22 20:27:00,60,115.5382,283.0,4.299999999999997,6.2,1.1000000000000014,440.1287
2024-03-22 20:30:00,59,109.0278,283.0,4.300000000000001,6.3,1.1999999999999993,428.4824
2024-03-22 20:33:00,60,115.3646,283.0,4.300000000000001,6.1000000000000005,1.1999999999999993,442.0791
2024-03-22 20:36:00,60,115.4514,283.0,4.5,6.2,1.0,441.9671
2024-03-22 20:39:00,59,115.3646,283.0,4.399999999999999,6.2,1.0,440.507
2024-03-22 20:42:00,58,116.4931,283.0,4.300000000000001,6.0,1.0,433.4001
2024-03-22 20:45:00,59,116.4931,284.0,4.199999999999999,6.1,1.0999999999999979,436.9908
2024-03-22 20:48:00,59,115.7986,284.0,4.300000000000001,6.0,1.1999999999999993,437.3103
2024-03-22 20:51:00,59,116.3195,284.0,4.300000000000001,6.2,1.1999999999999993,441.1035
2024-03-22 20:54:00,60,116.3195,284.0,4.400000000000002,6.2,1.1999999999999993,449.9098
2024-03-22 20:57:00,60,116.6667,284.0,4.300000000000001,6.2,1.1999999999999993,446.778
2024-03-22 21:00:00,61,116.3195,284.0,4.5,6.1000000000000005,1.1000000000000014,448.7556
2024-03-22 21:03:00,60,116.3195,284.0,4.399999999999999,6.3,1.1000000000000014,446.706
2024-03-22 21:06:00,64,118.8368,284.0,4.800000000000001,6.3,1.3000000000000007,452.8293
2024-03-22 21:09:00,61,117.1875,284.0,4.5,6.3,1.1000000000000014,455.1528
2024-03-22 21:12:00,61,117.9688,284.0,4.5,6.3,1.1999999999999993,455.4871
2024-03-22 21:15:00,62,117.1007,284.0,4.600000000000001,6.300000000000001,1.1999999999999993,457.3235
2024-03-22 21:18:00,60,116.9271,284.0,4.399999999999999,6.1000000000000005,1.1000000000000014,444.4246
2024-03-22 21:21:00,60,116.7535,284.0,4.5,6.1000000000000005,1.1999999999999993,450.8801
2024-03-22 21:24:00,60,115.3646,284.0,4.300000000000001,6.2,1.1999999999999993,439.5971
2024-03-22 21:27:00,58,105.3819,284.0,4.300000000000001,6.4,0.8999999999999986,428.0631
2024-03-24 10:09:00,54,135.1563,284.0,1.8999999999999986,4.9,2.6999999999999993,416.3208
2024-03-24 10:39:00,36,76.30209,284.0,0.5,0.7000000000000011,0.5,225.4102
2024-03-24 10:42:00,61,133.5938,284.0,2.799999999999997,5.300000000000001,2.700000000000003,461.09
2024-03-24 10:45:00,64,130.9896,285.0,4.199999999999999,6.0,1.5,482.1438
2024-03-24 10:48:00,64,128.8194,285.0,4.399999999999999,6.300000000000001,1.5,480.1741
2024-03-24 10:51:00,64,128.2118,285.0,4.400000000000002,6.300000000000001,1.3999999999999986,481.6188
2024-03-24 10:54:00,65,129.3403,285.0,4.599999999999998,6.5,1.4000000000000021,487.303
2024-03-24 10:57:00,65,128.3854,285.0,4.5,6.300000000000001,1.5,491.0465
2024-03-24 11:00:00,66,131.1632,285.0,4.699999999999999,6.6,1.3999999999999986,494.1713
2024-03-24 11:03:00,66,130.1215,285.0,4.600000000000001,6.4,1.5,497.3433
2024-03-24 11:06:00,66,130.6424,285.0,4.699999999999999,6.500000000000001,1.5,497.3412
2024-03-24 11:09:00,66,130.6424,285.0,4.699999999999999,6.4,1.4000000000000021,499.7235
2024-03-24 11:12:00,67,131.0764,285.0,4.800000000000001,6.500000000000001,1.3999999999999986,501.2299
2024-03-24 11:15:00,67,131.684,285.0,4.800000000000001,6.500000000000001,1.3999999999999986,502.7633
2024-03-24 11:18:00,66,129.4271,285.0,4.699999999999999,6.500000000000001,1.4000000000000021,498.836
2024-03-24 11:21:00,67,126.0417,285.0,4.600000000000001,6.6000000000000005,1.3999999999999986,501.3094
2024-03-24 11:24:00,66,128.4722,285.0,4.600000000000001,6.6000000000000005,1.5,498.1205
2024-03-24 11:27:00,67,128.9063,285.0,4.800000000000001,6.6000000000000005,1.3000000000000007,504.4388
2024-03-24 11:30:00,67,128.4722,285.0,4.899999999999999,6.7,1.3000000000000007,503.6891
2024-03-24 11:33:00,67,129.5139,285.0,4.800000000000001,6.6000000000000005,1.3000000000000007,493.8934
2024-03-24 11:36:00,67,128.8194,285.0,4.800000000000001,6.500000000000001,1.3000000000000007,504.2567
2024-03-24 11:39:00,67,127.0833,285.0,4.800000000000001,6.6000000000000005,1.5,502.3103
2024-03-24 11:42:00,67,124.9132,285.0,4.900000000000002,6.800000000000001,1.2999999999999972,504.4602
2024-03-24 11:45:00,66,126.6493,286.0,4.800000000000001,6.6000000000000005,1.3000000000000007,499.321
2024-03-24 11:48:00,67,125.0,286.0,4.699999999999999,6.700000000000001,1.3999999999999986,503.5575
2024-03-24 11:51:00,67,124.7396,286.0,4.800000000000001,6.700000000000001,1.5,503.9226
2024-03-24 11:54:00,66,124.9132,286.0,4.699999999999999,6.700000000000001,1.3999999999999986,502.9512
2024-03-24 11:57:00,67,124.0451,286.0,4.699999999999999,6.800000000000001,1.3000000000000007,503.7966
2024-03-24 12:00:00,67,123.3507,286.0,4.699999999999999,6.800000000000001,1.4000000000000021,502.5009
2024-03-24 12:03:00,66,123.6111,286.0,4.699999999999999,6.700000000000001,1.4000000000000021,500.1057
2024-03-24 12:06:00,65,123.4375,286.0,4.599999999999998,6.500000000000001,1.3000000000000007,489.8181
2024-03-24 12:09:00,64,123.6111,286.0,4.600000000000001,6.6000000000000005,1.3999999999999986,486.9063
2024-03-24 12:12:00,64,122.4826,286.0,4.5,6.8,1.3000000000000007,483.1377
2024-03-24 12:15:00,64,122.0486,286.0,4.599999999999998,6.500000000000001,1.2000000000000028,477.8267
2024-03-24 12:18:00,64,121.875,286.0,4.5,6.6000000000000005,1.3999999999999986,482.5289
2024-03-24 12:21:00,63,120.8333,286.0,4.600000000000001,6.500000000000001,1.1999999999999993,471.4484
2024-03-24 12:24:00,62,121.7014,286.0,4.399999999999999,6.3999999999999995,1.4000000000000021,475.3455
2024-03-24 12:27:00,63,121.9618,286.0,4.5,6.4,1.1999999999999993,473.5331
2024-03-24 12:30:00,62,120.7465,286.0,4.600000000000001,6.6000000000000005,1.1999999999999993,472.6375
2024-03-24 12:33:00,63,120.5729,286.0,4.5,6.500000000000001,1.3000000000000007,475.0183
2024-03-24 12:36:00,63,120.3993,286.0,4.5,6.500000000000001,1.3000000000000007,472.7182
2024-03-24 12:39:00,63,120.2257,286.0,4.399999999999999,6.500000000000001,1.3000000000000007,472.8197
2024-03-24 12:42:00,65,121.2674,286.0,4.5,6.7,1.4000000000000021,482.4608
2024-03-24 12:45:00,64,121.0938,287.0,4.5,6.7,1.3000000000000007,483.7091
2024-03-24 12:48:00,63,118.9236,287.0,4.600000000000001,6.6000000000000005,1.3000000000000007,473.6254
2024-03-24 12:51:00,63,118.0555,287.0,4.5,6.6000000000000005,1.3000000000000007,476.1293
2024-03-24 12:54:00,63,118.6632,287.0,4.399999999999999,6.6000000000000005,1.3000000000000007,474.8635
2024-03-24 12:57:00,63,117.1007,287.0,4.400000000000002,6.700000000000001,1.3999999999999986,474.4036
2024-03-24 13:00:00,63,116.6667,287.0,4.399999999999999,6.700000000000001,1.3000000000000007,471.517
2024-03-24 13:03:00,63,118.4896,287.0,4.399999999999999,6.6000000000000005,1.3000000000000007,471.2393
2024-03-24 13:06:00,63,117.7083,287.0,4.399999999999999,6.500000000000001,1.3000000000000007,469.4536
2024-03-24 13:09:00,63,117.9688,287.0,4.5,6.6000000000000005,1.3000000000000007,472.025
2024-03-24 13:12:00,62,120.6597,287.0,4.399999999999999,6.500000000000001,1.1999999999999993,468.2905
2024-03-24 13:15:00,63,119.4444,287.0,4.399999999999999,6.500000000000001,1.1999999999999993,472.4558
2024-03-24 13:18:00,63,119.2708,287.0,4.399999999999999,6.500000000000001,1.1999999999999993,471.6486
2024-03-24 13:21:00,63,118.4896,287.0,4.5,6.500000000000001,1.3000000000000007,471.4644
