Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-24 13:24:00,63,119.4444,287.0,4.399999999999999,6.6000000000000005,1.3000000000000007,478.0799
2024-03-24 13:27:00,63,118.9236,287.0,4.5,6.6000000000000005,1.1999999999999993,472.9585
2024-03-24 13:30:00,63,118.4028,287.0,4.5,6.700000000000001,1.3000000000000007,469.8096
2024-03-24 13:33:00,63,116.7535,287.0,4.5,6.700000000000001,1.3000000000000007,472.7702
2024-03-24 13:36:00,63,118.4028,287.0,4.399999999999999,6.6000000000000005,1.3000000000000007,475.6576
2024-03-24 13:39:00,63,118.6632,287.0,4.5,6.6000000000000005,1.1000000000000014,471.2529
2024-03-24 13:42:00,63,117.7083,287.0,4.5,6.6000000000000005,1.3000000000000007,478.8473
2024-03-24 13:45:00,63,117.9688,288.0,4.5,6.3999999999999995,1.1000000000000014,468.216
2024-03-24 13:48:00,62,114.5833,288.0,4.300000000000001,6.6000000000000005,1.3000000000000007,464.8203
2024-03-24 13:51:00,60,109.7222,288.0,4.399999999999999,6.800000000000001,1.0,454.8164
2024-03-24 13:54:00,61,110.4167,288.0,4.300000000000001,6.700000000000001,1.1000000000000014,451.095
2024-03-24 13:57:00,59,106.8576,288.0,4.300000000000001,6.700000000000001,1.0,446.8966
2024-03-24 14:00:00,59,107.1181,288.0,4.199999999999999,6.800000000000001,1.0,443.9821
2024-03-24 14:03:00,69,137.5,288.0,4.100000000000001,6.1000000000000005,1.6000000000000014,513.6456
2024-03-24 14:06:00,69,138.3681,288.0,4.699999999999999,6.199999999999999,1.5,516.6854
2024-03-24 14:09:00,68,138.1944,288.0,4.800000000000001,6.4,1.3999999999999986,513.7131
2024-03-24 14:12:00,69,138.5417,288.0,4.800000000000001,6.300000000000001,1.3999999999999986,515.7374
2024-03-24 14:15:00,70,139.9306,288.0,4.800000000000001,6.300000000000001,1.5999999999999979,523.1521
2024-03-24 14:18:00,69,139.9306,288.0,4.800000000000001,6.300000000000001,1.5,521.7478
2024-03-24 14:21:00,69,142.4479,288.0,4.900000000000002,6.300000000000001,1.3999999999999986,525.0221
2024-03-24 14:24:00,71,148.7847,288.0,5.0,6.200000000000001,1.5,545.3169
2024-03-24 14:27:00,72,147.0486,288.0,5.199999999999999,6.300000000000001,1.5,549.9988
2024-03-24 14:30:00,72,143.6632,288.0,5.0,6.199999999999999,1.5,545.1371
2024-03-24 14:33:00,73,141.9271,288.0,5.200000000000003,6.500000000000001,1.3999999999999986,549.1353
2024-03-24 14:36:00,73,141.8403,288.0,4.899999999999999,6.500000000000001,1.6000000000000014,550.012
2024-03-24 14:39:00,73,143.2292,288.0,5.0,6.500000000000001,1.6000000000000014,551.2109
2024-03-24 14:42:00,73,145.3993,288.0,5.200000000000003,6.500000000000001,1.5,557.4788
2024-03-24 14:45:00,73,146.875,289.0,5.200000000000003,6.299999999999999,1.5,561.4814
2024-03-24 14:48:00,75,145.9201,289.0,5.100000000000001,6.500000000000001,1.5,565.216
2024-03-24 14:51:00,73,143.5764,289.0,5.100000000000001,6.500000000000001,1.5,559.7288
2024-03-24 14:54:00,74,142.9688,289.0,5.100000000000001,6.6000000000000005,1.5,557.8785
2024-03-24 14:57:00,72,143.5764,289.0,5.100000000000001,6.6000000000000005,1.5999999999999979,555.2795
2024-03-24 15:00:00,73,143.75,289.0,5.199999999999999,6.500000000000001,1.6000000000000014,553.5801
2024-03-24 15:03:00,72,144.184,289.0,5.0,6.500000000000001,1.6000000000000014,547.1651
2024-03-24 15:06:00,73,144.2708,289.0,5.199999999999999,6.3999999999999995,1.4000000000000021,555.6994
2024-03-24 15:09:00,73,142.8819,289.0,5.199999999999999,6.499999999999999,1.5,550.3918
2024-03-24 15:12:00,72,143.1424,289.0,5.0,6.499999999999999,1.5,552.2875
2024-03-24 15:15:00,74,142.0139,289.0,5.0,6.499999999999999,1.6000000000000014,556.7781
2024-03-24 15:18:00,72,139.4965,289.0,5.0,6.499999999999999,1.5,549.3489
2024-03-24 15:21:00,72,139.8438,289.0,5.0,6.499999999999999,1.5,546.8452
2024-03-24 15:24:00,72,139.8438,289.0,5.100000000000001,6.499999999999999,1.5,543.4312
2024-03-24 15:27:00,72,138.8021,289.0,5.0,6.6000000000000005,1.3999999999999986,540.027
2024-03-24 15:30:00,72,139.4965,289.0,5.300000000000001,6.6000000000000005,1.5999999999999979,546.0679
2024-03-24 15:33:00,72,140.7986,289.0,5.0,6.7,1.5999999999999979,545.5837
2024-03-24 15:36:00,72,139.8438,289.0,5.099999999999998,6.6000000000000005,1.5,547.3886
2024-03-24 15:39:00,72,138.9757,289.0,5.099999999999998,6.7,1.5,541.7357
2024-03-24 15:42:00,73,140.3646,289.0,5.100000000000001,6.499999999999999,1.5999999999999979,549.706
2024-03-24 15:45:00,72,139.7569,290.0,5.0,6.6000000000000005,1.5,544.4424
2024-03-24 15:48:00,73,139.3229,290.0,5.0,6.6000000000000005,1.4000000000000021,550.7723
2024-03-24 15:51:00,72,140.1042,290.0,5.099999999999998,6.499999999999999,1.5,547.1893
2024-03-24 15:54:00,73,141.4063,290.0,5.0,6.500000000000001,1.5999999999999979,551.5544
2024-03-24 15:57:00,73,142.0139,290.0,5.0,6.6000000000000005,1.5,555.2128
2024-03-24 16:00:00,74,142.7083,290.0,5.199999999999999,6.9,1.5,563.0698
2024-03-24 16:03:00,75,142.7083,290.0,5.199999999999999,6.6000000000000005,1.6999999999999993,566.5955
2024-03-24 16:06:00,74,141.1458,290.0,5.199999999999999,6.700000000000001,1.5,562.0291
2024-03-24 16:09:00,75,141.4931,290.0,5.199999999999999,6.700000000000001,1.5,568.4789
2024-03-24 16:12:00,75,143.1424,290.0,5.199999999999999,6.700000000000001,1.6999999999999993,566.6851
2024-03-24 16:15:00,74,141.6667,290.0,5.199999999999999,6.700000000000001,1.6000000000000014,567.9698
2024-03-24 16:18:00,75,141.4931,290.0,5.100000000000001,6.6000000000000005,1.5999999999999979,563.9352
2024-03-24 16:21:00,75,141.6667,290.0,5.299999999999997,6.499999999999999,1.6000000000000014,566.6889
2024-03-24 16:24:00,75,141.6667,290.0,5.299999999999997,6.700000000000001,1.6000000000000014,572.6833
2024-03-24 16:27:00,74,141.5799,290.0,5.199999999999999,6.800000000000001,1.6999999999999993,563.4697
2024-03-24 16:30:00,74,141.8403,290.0,5.199999999999999,6.6000000000000005,1.5,562.8513
2024-03-24 16:33:00,74,141.4063,290.0,5.199999999999999,6.6000000000000005,1.5999999999999979,562.6671
2024-03-24 16:36:00,74,141.059,290.0,5.399999999999999,6.6000000000000005,1.3000000000000007,553.207
2024-03-24 16:39:00,73,140.9722,290.0,5.300000000000001,6.7,1.5,556.3981
2024-03-24 16:42:00,73,142.0139,290.0,5.099999999999998,6.500000000000001,1.6000000000000014,560.1903
2024-03-24 16:45:00,73,141.8403,291.0,5.099999999999998,6.6000000000000005,1.6000000000000014,556.067
2024-03-24 16:48:00,74,142.7083,291.0,5.0,6.8,1.7999999999999972,560.118
2024-03-24 16:51:00,73,142.7083,291.0,5.199999999999999,6.500000000000001,1.5,556.6765
2024-03-24 16:54:00,74,142.4479,291.0,5.199999999999999,6.500000000000001,1.5,555.6247
2024-03-24 16:57:00,73,141.8403,291.0,5.099999999999998,6.500000000000001,1.5,553.8177
2024-03-24 17:00:00,74,141.4063,291.0,5.0,6.6000000000000005,1.6000000000000014,558.867
2024-03-24 17:03:00,73,141.4931,291.0,5.100000000000001,6.6000000000000005,1.3999999999999986,557.1324
2024-03-24 17:06:00,73,140.7986,291.0,5.100000000000001,6.6000000000000005,1.3999999999999986,553.9022
2024-03-24 17:09:00,73,140.5382,291.0,5.100000000000001,6.6000000000000005,1.5,553.0732
2024-03-24 17:12:00,73,141.4931,291.0,5.099999999999998,6.6000000000000005,1.5,549.5192
2024-03-24 17:15:00,73,139.0625,291.0,5.199999999999999,6.7,1.3999999999999986,553.809
2024-03-24 17:18:00,73,138.1944,291.0,5.0,6.6000000000000005,1.5,549.2012
2024-03-24 17:21:00,73,139.4965,291.0,5.0,6.6000000000000005,1.5,550.3784
2024-03-24 17:24:00,73,139.2361,291.0,5.0,6.6000000000000005,1.5,551.1926
2024-03-24 17:27:00,73,138.3681,291.0,5.199999999999999,6.7,1.5,551.9861
2024-03-24 17:30:00,73,138.8889,291.0,5.299999999999997,6.6000000000000005,1.4000000000000021,550.8983
2024-03-24 17:33:00,72,139.6701,291.0,5.100000000000001,6.500000000000001,1.3999999999999986,549.5748
2024-03-24 17:36:00,73,139.7569,291.0,5.100000000000001,6.6000000000000005,1.5,552.077
2024-03-24 17:39:00,73,139.2361,291.0,5.0,6.500000000000001,1.6000000000000014,552.5568
2024-03-24 17:42:00,73,141.059,291.0,4.900000000000002,6.500000000000001,1.5999999999999979,553.056
2024-03-24 17:45:00,74,140.7118,292.0,5.0,6.6000000000000005,1.6000000000000014,556.7617
2024-03-24 17:48:00,73,140.5382,292.0,5.0,6.7,1.6000000000000014,552.5571
2024-03-24 17:51:00,74,140.625,292.0,5.199999999999999,6.500000000000001,1.4000000000000021,555.3892
2024-03-24 17:54:00,72,140.5382,292.0,5.100000000000001,6.6000000000000005,1.5,549.1448
2024-03-24 17:57:00,73,140.5382,292.0,5.0,6.6000000000000005,1.5,552.845
2024-03-24 18:00:00,74,138.6285,292.0,5.300000000000001,6.7,1.3999999999999986,559.5323
2024-03-24 18:03:00,75,139.4097,292.0,5.099999999999998,6.6000000000000005,1.7000000000000028,566.1012
2024-03-24 18:06:00,74,138.8021,292.0,5.199999999999999,6.700000000000001,1.6000000000000014,569.3817
2024-03-24 18:09:00,75,139.0625,292.0,5.100000000000001,6.800000000000001,1.8000000000000007,568.8705
2024-03-24 18:12:00,75,141.1458,292.0,5.300000000000001,7.0,1.5,567.7957
2024-03-24 18:15:00,75,139.2361,292.0,5.300000000000001,6.800000000000001,1.5,564.0817
2024-03-24 18:18:00,74,138.8021,292.0,5.0,6.6000000000000005,1.5999999999999979,553.5447
2024-03-24 18:21:00,73,139.6701,292.0,5.199999999999999,6.7,1.3999999999999986,558.2824
2024-03-24 18:24:00,75,139.0625,292.0,5.099999999999998,6.7,1.6000000000000014,561.5435
2024-03-24 18:27:00,75,140.2778,292.0,5.199999999999999,6.6000000000000005,1.6000000000000014,558.9631
2024-03-24 18:30:00,75,140.625,292.0,5.199999999999999,6.7,1.5,562.7914
2024-03-24 18:33:00,74,139.2361,292.0,5.399999999999999,6.6000000000000005,1.5,561.6169
2024-03-24 18:36:00,74,138.5417,292.0,5.199999999999999,6.8,1.5,556.9609
2024-03-24 18:39:00,73,138.3681,292.0,5.100000000000001,6.6000000000000005,1.5999999999999979,552.7394
2024-03-24 18:42:00,74,140.1042,292.0,5.199999999999999,6.8,1.5,563.452
2024-03-24 18:45:00,75,139.2361,293.0,5.199999999999999,6.7,1.5,558.9635
2024-03-24 18:48:00,73,139.7569,293.0,5.0,6.6000000000000005,1.5,559.495
2024-03-24 18:51:00,75,140.9722,293.0,5.099999999999998,6.6000000000000005,1.6000000000000014,564.402
2024-03-24 18:54:00,74,139.2361,293.0,5.199999999999999,6.6000000000000005,1.5,563.5972
2024-03-24 18:57:00,74,139.8438,293.0,5.199999999999999,6.6000000000000005,1.5,558.6532
2024-03-24 19:00:00,73,140.9722,293.0,5.099999999999998,6.500000000000001,1.4000000000000021,549.5417
2024-03-24 19:03:00,73,139.0625,293.0,5.199999999999999,6.6000000000000005,1.3000000000000007,549.1516
2024-03-24 19:06:00,73,138.9757,293.0,5.0,6.6000000000000005,1.5999999999999979,556.6742
2024-03-24 19:09:00,73,139.6701,293.0,5.100000000000001,6.6000000000000005,1.5,556.7576
2024-03-24 19:12:00,72,140.3646,293.0,4.800000000000001,6.6000000000000005,1.5,549.1011
2024-03-24 19:15:00,73,140.2778,293.0,5.100000000000001,6.500000000000001,1.5,546.84
2024-03-24 19:18:00,73,139.8438,293.0,5.199999999999999,6.500000000000001,1.5,550.6951
2024-03-24 19:21:00,74,140.191,293.0,5.199999999999999,6.500000000000001,1.5,555.9982
2024-03-24 19:24:00,73,140.625,293.0,4.899999999999999,6.500000000000001,1.6000000000000014,552.2033
2024-03-24 19:27:00,73,138.6285,293.0,5.0,6.500000000000001,1.5,550.5527
2024-03-24 19:30:00,74,139.0625,293.0,5.0,6.7,1.5,553.671
2024-03-24 19:33:00,73,138.5417,293.0,5.0,6.6000000000000005,1.5,551.4072
2024-03-24 19:36:00,72,138.4549,293.0,5.100000000000001,6.7,1.3999999999999986,546.506
2024-03-24 19:39:00,73,139.4097,293.0,5.0,6.6000000000000005,1.5,548.2609
2024-03-24 19:42:00,72,140.3646,293.0,5.0,6.6000000000000005,1.5,544.7684
2024-03-24 19:45:00,73,141.059,294.0,5.0,6.6000000000000005,1.5,548.4
2024-03-24 19:48:00,72,140.191,294.0,5.099999999999998,6.500000000000001,1.5,549.2794
2024-03-24 19:51:00,73,140.7986,294.0,4.900000000000002,6.500000000000001,1.5999999999999979,551.9913
2024-03-24 19:54:00,74,141.5799,294.0,5.099999999999998,6.500000000000001,1.6000000000000014,557.144
2024-03-24 19:57:00,74,141.059,294.0,5.300000000000001,6.499999999999999,1.3000000000000007,556.3723
2024-03-24 20:00:00,74,142.0139,294.0,5.199999999999999,6.500000000000001,1.5,557.2771
2024-03-24 20:03:00,73,140.7986,294.0,5.099999999999998,6.500000000000001,1.5,554.5157
2024-03-24 20:06:00,72,140.625,294.0,5.100000000000001,6.500000000000001,1.3000000000000007,550.9717
2024-03-24 20:09:00,72,140.5382,294.0,5.0,6.500000000000001,1.4000000000000021,545.3209
2024-03-24 20:12:00,73,140.2778,294.0,5.099999999999998,6.6000000000000005,1.5,549.0563
2024-03-24 20:15:00,73,139.7569,294.0,5.0,6.500000000000001,1.5999999999999979,550.541
2024-03-24 20:18:00,73,140.5382,294.0,5.0,6.6000000000000005,1.5999999999999979,549.5648
2024-03-24 20:21:00,73,139.4965,294.0,5.099999999999998,6.3999999999999995,1.5,551.0289
2024-03-24 20:24:00,73,138.0208,294.0,5.0,6.8,1.5999999999999979,546.4235
2024-03-24 20:27:00,72,137.6736,294.0,5.0,6.499999999999999,1.5,545.6657
2024-03-24 20:30:00,72,138.3681,294.0,5.0,6.6000000000000005,1.5,547.1773
2024-03-24 20:33:00,72,136.8924,294.0,4.900000000000002,6.6000000000000005,1.5,545.9845
2024-03-24 20:36:00,72,137.066,294.0,5.199999999999999,6.6000000000000005,1.3000000000000007,542.7482
2024-03-24 20:39:00,73,139.9306,294.0,4.899999999999999,6.6000000000000005,1.6000000000000014,545.1694
2024-03-24 20:42:00,73,137.934,294.0,5.0,6.499999999999999,1.5,545.8737
2024-03-24 20:45:00,73,136.8924,295.0,4.899999999999999,6.6000000000000005,1.6000000000000014,545.6265
2024-03-24 20:48:00,72,137.2396,295.0,5.0,6.6000000000000005,1.3999999999999986,541.3361
2024-03-24 20:51:00,72,136.8924,295.0,5.0,6.6000000000000005,1.5,541.8305
2024-03-24 20:54:00,71,137.934,295.0,5.0,6.6000000000000005,1.3999999999999986,539.5153
2024-03-24 20:57:00,72,138.9757,295.0,4.899999999999999,6.500000000000001,1.6000000000000014,542.4496
2024-03-24 21:00:00,72,138.9757,295.0,5.0,6.500000000000001,1.5,543.6774
2024-03-24 21:03:00,72,140.3646,295.0,5.0,6.3999999999999995,1.5,543.8778
2024-03-24 21:06:00,73,139.8438,295.0,5.0,6.6000000000000005,1.5,549.3494
2024-03-24 21:09:00,73,140.191,295.0,5.0,6.500000000000001,1.5,549.1965
2024-03-24 21:12:00,73,138.3681,295.0,5.099999999999998,6.6000000000000005,1.4000000000000021,548.2842
2024-03-24 21:15:00,73,138.1944,295.0,5.100000000000001,6.6000000000000005,1.5,546.7506
2024-03-24 21:18:00,72,138.5417,295.0,4.899999999999999,6.6000000000000005,1.6000000000000014,546.2986
2024-03-24 21:21:00,73,138.4549,295.0,4.899999999999999,6.6000000000000005,1.6000000000000014,547.0964
2024-03-24 21:24:00,72,137.6736,295.0,5.0,6.6000000000000005,1.5,547.3762
2024-03-24 21:27:00,73,137.7604,295.0,4.899999999999999,6.6000000000000005,1.6999999999999993,549.2499
2024-03-24 21:30:00,73,138.3681,295.0,5.0,6.6000000000000005,1.4000000000000021,545.8251
2024-03-24 21:33:00,72,137.6736,295.0,5.099999999999998,6.7,1.4000000000000021,548.9728
2024-03-24 21:36:00,72,138.5417,295.0,5.099999999999998,6.6000000000000005,1.4000000000000021,548.6944
2024-03-24 21:39:00,73,139.0625,295.0,5.099999999999998,6.7,1.5,546.9772
2024-03-24 21:42:00,72,138.4549,295.0,4.900000000000002,6.6000000000000005,1.5,544.747
2024-03-24 21:45:00,73,137.934,296.0,4.800000000000001,6.7,1.6999999999999993,546.1461
2024-03-24 21:48:00,72,138.4549,296.0,5.0,6.3999999999999995,1.5,546.0314
2024-03-24 21:51:00,73,138.9757,296.0,5.099999999999998,6.6000000000000005,1.5,543.3859
2024-03-24 21:54:00,71,138.9757,296.0,5.0,6.6000000000000005,1.5,542.969
2024-03-24 21:57:00,73,141.059,296.0,5.0,6.500000000000001,1.5999999999999979,550.3544
2024-03-24 22:00:00,74,139.6701,296.0,5.0,6.500000000000001,1.6999999999999993,551.1599
2024-03-24 22:03:00,74,138.8021,296.0,5.099999999999998,6.6000000000000005,1.6000000000000014,548.1788
2024-03-24 22:06:00,73,138.1944,296.0,5.099999999999998,6.6000000000000005,1.5,550.0573
2024-03-24 22:09:00,73,136.8056,296.0,4.900000000000002,6.6000000000000005,1.5,545.2654
2024-03-24 22:12:00,72,137.934,296.0,5.0,6.499999999999999,1.5999999999999979,543.6909
2024-03-24 22:15:00,73,138.3681,296.0,5.0,6.6000000000000005,1.5,548.4756
2024-03-24 22:18:00,73,138.8021,296.0,5.099999999999998,6.7,1.5,557.9246
2024-03-24 22:21:00,74,138.8021,296.0,5.0,6.6000000000000005,1.6000000000000014,558.3443
2024-03-24 22:24:00,73,139.4965,296.0,5.099999999999998,6.6000000000000005,1.6000000000000014,547.5017
2024-03-24 22:27:00,72,138.8889,296.0,5.099999999999998,6.500000000000001,1.6000000000000014,550.553
2024-03-24 22:30:00,72,138.8889,296.0,5.100000000000001,6.6000000000000005,1.3999999999999986,552.4549
2024-03-24 22:33:00,73,137.7604,296.0,4.900000000000002,6.6000000000000005,1.5999999999999979,546.778
2024-03-24 22:36:00,72,137.2396,296.0,5.099999999999998,6.6000000000000005,1.6000000000000014,551.7931
2024-03-24 22:39:00,73,137.2396,296.0,5.099999999999998,6.7,1.5,547.0773
2024-03-24 22:42:00,71,136.8056,296.0,5.0,6.6000000000000005,1.5,544.0002
2024-03-24 22:45:00,73,137.3264,297.0,5.0,6.6000000000000005,1.4000000000000021,544.941
2024-03-24 22:48:00,73,137.6736,297.0,5.199999999999999,6.6000000000000005,1.4000000000000021,547.6784
2024-03-24 22:51:00,74,138.8021,297.0,5.099999999999998,6.6000000000000005,1.5,552.6378
2024-03-24 22:54:00,75,138.3681,297.0,4.900000000000002,6.700000000000001,1.5999999999999979,557.8304
2024-03-24 22:57:00,75,139.3229,297.0,5.099999999999998,6.6,1.5,555.0306
2024-03-24 23:00:00,73,138.1944,297.0,5.0,6.6,1.5,542.3954
2024-03-24 23:03:00,72,135.5903,297.0,5.0,6.6000000000000005,1.5,537.5167
2024-03-24 23:06:00,72,133.8542,297.0,5.099999999999998,6.700000000000001,1.4000000000000021,537.0305
2024-03-24 23:09:00,71,131.4236,297.0,4.899999999999999,6.700000000000001,1.5,532.4597
2024-03-24 23:12:00,70,130.7292,297.0,4.899999999999999,6.700000000000001,1.3999999999999986,529.3113
2024-03-24 23:15:00,71,129.4271,297.0,4.899999999999999,6.700000000000001,1.3000000000000007,522.9923
2024-03-24 23:18:00,70,128.9931,297.0,4.699999999999999,6.6000000000000005,1.5,527.4213
2024-03-24 23:21:00,71,128.559,297.0,4.899999999999999,6.700000000000001,1.3999999999999986,527.3463
2024-03-24 23:24:00,70,128.8194,297.0,4.899999999999999,6.700000000000001,1.3000000000000007,523.4446
2024-03-24 23:27:00,71,126.9097,297.0,4.800000000000001,6.700000000000001,1.5999999999999979,525.7819
2024-03-24 23:30:00,68,125.434,297.0,4.599999999999998,6.700000000000001,1.3000000000000007,511.361
2024-03-24 23:33:00,69,125.5208,297.0,4.899999999999999,6.700000000000001,1.3000000000000007,518.8578
2024-03-24 23:36:00,69,127.691,297.0,4.799999999999997,6.700000000000001,1.3000000000000007,512.7912
2024-03-24 23:39:00,68,125.3472,297.0,4.799999999999997,6.700000000000001,1.4000000000000021,507.7661
2024-03-24 23:42:00,68,125.5208,297.0,4.899999999999999,6.6000000000000005,1.1999999999999993,505.5546
2024-03-24 23:45:00,68,126.0417,298.0,4.699999999999999,6.6000000000000005,1.3999999999999986,508.896
2024-03-24 23:48:00,67,126.4757,298.0,4.799999999999997,6.6,1.2000000000000028,505.1506
2024-03-24 23:51:00,69,126.7361,298.0,4.699999999999999,6.499999999999999,1.3999999999999986,509.0181
2024-03-24 23:54:00,68,127.0833,298.0,4.699999999999999,6.6000000000000005,1.3999999999999986,503.02
2024-03-24 23:57:00,68,128.0382,298.0,4.800000000000001,6.500000000000001,1.3000000000000007,503.6044
2024-03-25 00:00:00,67,127.691,298.0,4.600000000000001,6.500000000000001,1.3999999999999986,505.0654
2024-03-25 00:03:00,67,126.3889,298.0,5.0,6.500000000000001,1.1999999999999993,500.2791
2024-03-25 00:06:00,68,126.6493,298.0,4.599999999999998,6.499999999999999,1.4000000000000021,503.442
2024-03-25 00:09:00,67,125.5208,298.0,4.899999999999999,6.6000000000000005,1.2000000000000028,503.6749
2024-03-25 00:12:00,68,125.434,298.0,4.699999999999999,6.700000000000001,1.4000000000000021,501.4084
2024-03-25 00:15:00,67,125.7813,298.0,5.0,6.6,1.3000000000000007,508.6161
2024-03-25 00:18:00,68,124.7396,298.0,4.800000000000001,6.6000000000000005,1.3000000000000007,508.2936
2024-03-25 00:21:00,68,125.0,298.0,4.699999999999999,6.800000000000001,1.5,509.5486
2024-03-25 00:24:00,69,123.8715,298.0,4.699999999999999,6.6,1.4000000000000021,507.5807
2024-03-25 00:27:00,69,124.9132,298.0,4.800000000000001,6.700000000000001,1.3000000000000007,510.473
2024-03-25 00:30:00,69,125.434,298.0,4.800000000000001,6.700000000000001,1.3999999999999986,512.969
2024-03-25 00:33:00,68,125.1736,298.0,4.800000000000001,6.700000000000001,1.4000000000000021,509.1853
2024-03-25 00:36:00,69,127.1701,298.0,4.800000000000001,6.700000000000001,1.5,515.3402
2024-03-25 00:39:00,68,126.9097,298.0,4.900000000000002,6.700000000000001,1.3999999999999986,514.2778
2024-03-25 00:42:00,68,126.2153,298.0,4.699999999999999,6.800000000000001,1.4000000000000021,507.7205
2024-03-25 00:45:00,68,127.1701,299.0,4.800000000000001,6.6,1.4000000000000021,510.378
2024-03-25 00:54:00,68,127.1701,299.0,4.699999999999999,6.499999999999999,1.4000000000000021,507.6255
2024-03-25 00:57:00,68,127.2569,299.0,4.800000000000001,6.499999999999999,1.3999999999999986,504.1609
2024-03-25 01:03:00,68,127.3438,299.0,4.800000000000001,6.499999999999999,1.3999999999999986,503.2374
2024-03-25 01:06:00,68,127.2569,299.0,4.800000000000001,6.499999999999999,1.4000000000000021,510.1931
2024-03-25 01:09:00,68,126.8229,299.0,4.800000000000001,6.6000000000000005,1.3000000000000007,506.5916
2024-03-25 01:12:00,69,126.8229,299.0,4.700000000000003,6.6000000000000005,1.5,505.9568
2024-03-25 01:18:00,68,125.9549,299.0,4.800000000000001,6.6000000000000005,1.3999999999999986,504.411
2024-03-25 01:21:00,67,126.3021,299.0,4.600000000000001,6.499999999999999,1.5,501.6265
2024-03-25 01:24:00,66,124.2188,299.0,4.800000000000001,6.499999999999999,1.3999999999999986,496.6747
2024-03-25 01:30:00,68,124.2188,299.0,4.800000000000001,6.6000000000000005,1.2999999999999972,498.334
2024-03-25 01:33:00,66,124.566,299.0,4.800000000000001,6.7,1.2999999999999972,500.8975
2024-03-25 01:39:00,64,124.566,299.0,4.899999999999999,6.3999999999999995,1.1000000000000014,490.3165
2024-03-25 01:42:00,65,125.3472,300.0,4.699999999999999,6.199999999999999,1.1999999999999993,480.7017
2024-03-25 01:48:00,65,124.0451,300.0,4.600000000000001,6.3999999999999995,1.3000000000000007,489.5146
2024-03-25 01:51:00,65,124.3056,300.0,4.600000000000001,6.3,1.3000000000000007,489.4087
2024-03-25 01:54:00,65,123.6111,300.0,4.699999999999999,6.6000000000000005,1.3000000000000007,492.439
2024-03-25 02:00:00,66,123.6979,300.0,4.600000000000001,6.6000000000000005,1.3000000000000007,495.2155
2024-03-25 02:03:00,65,124.9132,300.0,4.5,6.3999999999999995,1.3000000000000007,492.4307
2024-03-25 02:09:00,66,124.9132,300.0,4.600000000000001,6.500000000000001,1.5,493.5879
2024-03-25 02:12:00,66,125.1736,300.0,4.600000000000001,6.500000000000001,1.3999999999999986,492.2192
2024-03-25 02:15:00,65,122.9167,300.0,4.700000000000003,6.6000000000000005,1.1999999999999993,495.6435
2024-03-25 02:24:00,65,123.3507,300.0,4.600000000000001,6.6000000000000005,1.1999999999999993,488.5127
2024-03-25 02:30:00,64,124.6528,300.0,4.5,6.500000000000001,1.3000000000000007,490.6227
2024-03-25 02:33:00,66,126.0417,300.0,4.700000000000003,6.6000000000000005,1.3999999999999986,500.5026
2024-03-25 02:39:00,66,125.5208,300.0,4.700000000000003,6.499999999999999,1.3999999999999986,498.3603
2024-03-25 02:42:00,66,126.2153,300.0,4.700000000000003,6.6000000000000005,1.3999999999999986,498.8212
2024-03-25 02:45:00,67,125.7813,301.0,4.800000000000001,6.6,1.4000000000000021,504.196
2024-03-25 02:51:00,67,125.434,301.0,4.800000000000001,6.6,1.3000000000000007,504.6837
2024-03-25 02:54:00,65,125.8681,301.0,4.800000000000001,6.6000000000000005,1.3999999999999986,498.2516
2024-03-25 03:00:00,66,126.2153,301.0,4.600000000000001,6.6000000000000005,1.3999999999999986,496.6599
2024-03-25 03:03:00,65,127.6042,301.0,4.800000000000001,6.500000000000001,1.1999999999999993,486.7718
2024-03-25 03:09:00,66,126.7361,301.0,4.700000000000003,6.499999999999999,1.3999999999999986,500.1833
2024-03-25 03:12:00,65,125.5208,301.0,4.700000000000003,6.499999999999999,1.3999999999999986,493.233
2024-03-25 03:15:00,65,123.6111,301.0,4.699999999999999,6.499999999999999,1.1999999999999993,483.2464
2024-03-25 03:21:00,64,122.9167,301.0,4.600000000000001,6.500000000000001,1.3000000000000007,483.245
2024-03-25 03:24:00,65,123.6979,301.0,4.600000000000001,6.499999999999999,1.1999999999999993,492.9629
2024-03-25 03:30:00,65,124.6528,301.0,4.5,6.500000000000001,1.5,491.7755
2024-03-25 03:33:00,65,126.9097,301.0,4.700000000000003,6.3999999999999995,1.1999999999999993,493.856
2024-03-25 03:36:00,64,123.8715,301.0,4.600000000000001,6.6000000000000005,1.3000000000000007,489.4987
2024-03-25 03:42:00,65,125.7813,301.0,4.700000000000003,6.6000000000000005,1.3999999999999986,496.2218
2024-03-25 03:45:00,64,124.3056,302.0,4.900000000000002,6.3999999999999995,1.0,489.6452
2024-03-25 03:51:00,64,124.1319,302.0,4.600000000000001,6.499999999999999,1.3000000000000007,490.9643
2024-03-25 03:54:00,65,124.7396,302.0,4.700000000000003,6.6000000000000005,1.2999999999999972,492.3845
2024-03-25 04:00:00,66,125.1736,302.0,4.5,6.499999999999999,1.3999999999999986,489.0751
2024-03-25 04:03:00,66,125.5208,302.0,4.600000000000001,6.3999999999999995,1.3999999999999986,494.6586
2024-03-25 04:06:00,64,124.7396,302.0,4.700000000000003,6.3999999999999995,1.1999999999999993,489.3809
2024-03-25 04:09:00,65,124.4792,302.0,4.700000000000003,6.3999999999999995,1.1999999999999993,492.807
2024-03-25 04:15:00,65,124.0451,302.0,4.800000000000001,6.499999999999999,1.1999999999999993,492.6635
2024-03-25 04:18:00,66,123.6111,302.0,4.700000000000003,6.499999999999999,1.1999999999999993,494.1844
2024-03-25 04:21:00,65,124.4792,302.0,4.600000000000001,6.499999999999999,1.1999999999999993,488.5443
2024-03-25 04:27:00,66,124.6528,302.0,4.5,6.3999999999999995,1.5,491.301
2024-03-25 04:30:00,63,124.4792,302.0,4.600000000000001,6.3999999999999995,1.0999999999999979,478.6864
2024-03-25 04:36:00,63,124.6528,302.0,4.5,6.199999999999999,1.3000000000000007,480.6035
2024-03-25 04:39:00,65,125.0,302.0,4.5,6.3999999999999995,1.3000000000000007,483.8863
2024-03-25 04:42:00,64,125.7813,303.0,4.5,6.3999999999999995,1.3000000000000007,482.5083
2024-03-25 04:48:00,65,126.0417,303.0,4.800000000000001,6.299999999999999,1.1999999999999993,489.859
2024-03-25 04:51:00,65,125.1736,303.0,4.600000000000001,6.3999999999999995,1.3999999999999986,493.2469
2024-03-25 04:57:00,65,125.5208,303.0,4.700000000000003,6.3999999999999995,1.3999999999999986,491.0605
2024-03-25 05:00:00,65,125.6076,303.0,4.600000000000001,6.3999999999999995,1.3999999999999986,497.5957
2024-03-25 05:06:00,65,125.8681,303.0,4.600000000000001,6.3999999999999995,1.3999999999999986,493.8207
2024-03-25 05:09:00,66,127.0833,303.0,4.699999999999999,6.3999999999999995,1.3000000000000007,498.5775
2024-03-25 05:12:00,66,128.2118,303.0,4.700000000000003,6.3999999999999995,1.3999999999999986,499.9439
2024-03-25 05:15:00,66,125.9549,303.0,4.699999999999999,6.3999999999999995,1.3000000000000007,496.9129
2024-03-25 05:18:00,66,127.1701,303.0,4.599999999999998,6.3999999999999995,1.3000000000000007,497.8607
2024-03-25 05:21:00,66,127.2569,303.0,4.5,6.3999999999999995,1.3999999999999986,495.4822
2024-03-25 05:24:00,67,126.6493,303.0,4.600000000000001,6.3999999999999995,1.3999999999999986,496.7101
2024-03-25 05:27:00,66,126.7361,303.0,4.600000000000001,6.499999999999999,1.3999999999999986,492.5504
2024-03-25 05:30:00,66,126.2153,303.0,4.600000000000001,6.3999999999999995,1.3999999999999986,488.1388
2024-03-25 05:33:00,66,124.7396,303.0,4.600000000000001,6.499999999999999,1.3999999999999986,493.9533
2024-03-25 05:36:00,66,125.1736,303.0,4.700000000000003,6.499999999999999,1.3999999999999986,493.9821
2024-03-25 05:39:00,65,125.0868,303.0,4.600000000000001,6.3999999999999995,1.1999999999999993,491.6864
2024-03-25 05:42:00,65,125.5208,303.0,4.699999999999999,6.3999999999999995,1.3000000000000007,492.1655
2024-03-25 05:45:00,66,126.8229,304.0,4.600000000000001,6.3999999999999995,1.3999999999999986,492.3907
2024-03-25 05:48:00,67,126.0417,304.0,4.600000000000001,6.3999999999999995,1.3999999999999986,498.1871
2024-03-25 05:51:00,66,127.9514,304.0,4.699999999999999,6.500000000000001,1.3000000000000007,496.0381
2024-03-25 05:54:00,67,125.5208,304.0,4.699999999999999,6.499999999999999,1.4000000000000021,499.0703
2024-03-25 05:57:00,66,124.0451,304.0,4.800000000000001,6.700000000000001,1.3000000000000007,497.843
2024-03-25 06:00:00,66,124.2188,304.0,4.5,6.499999999999999,1.5,496.4078
2024-03-25 06:03:00,67,124.6528,304.0,4.299999999999997,6.499999999999999,1.6000000000000014,495.0197
2024-03-25 06:06:00,66,126.2153,304.0,4.600000000000001,6.3999999999999995,1.3999999999999986,492.3618
2024-03-25 06:09:00,66,126.3889,304.0,4.699999999999999,6.3999999999999995,1.3000000000000007,493.2595
2024-03-25 06:12:00,67,126.7361,304.0,4.699999999999999,6.3,1.3000000000000007,497.3752
2024-03-25 06:15:00,65,126.8229,304.0,4.599999999999998,6.3999999999999995,1.3000000000000007,491.9318
2024-03-25 06:18:00,66,125.0,304.0,4.699999999999999,6.3999999999999995,1.1999999999999993,489.8524
2024-03-25 06:21:00,66,127.6042,304.0,4.599999999999998,6.3999999999999995,1.3000000000000007,490.9196
2024-03-25 06:24:00,66,126.3889,304.0,4.699999999999999,6.3999999999999995,1.1999999999999993,493.8593
2024-03-25 06:27:00,66,125.0,304.0,4.599999999999998,6.3,1.3000000000000007,494.3054
2024-03-25 06:30:00,65,126.0417,304.0,4.800000000000001,6.3999999999999995,1.1999999999999993,488.7829
2024-03-25 06:33:00,65,125.1736,304.0,4.699999999999999,6.6000000000000005,1.3000000000000007,495.8137
2024-03-25 06:36:00,66,125.0868,304.0,4.699999999999999,6.499999999999999,1.3000000000000007,496.6993
2024-03-25 06:39:00,65,125.3472,304.0,4.600000000000001,6.3999999999999995,1.3999999999999986,490.9801
2024-03-25 06:42:00,65,125.9549,304.0,4.399999999999999,6.3999999999999995,1.5,490.645
2024-03-25 06:45:00,66,127.2569,305.0,4.5,6.3999999999999995,1.5,489.9511
2024-03-25 06:48:00,67,126.8229,305.0,4.699999999999999,6.3999999999999995,1.3000000000000007,497.738
2024-03-25 06:51:00,66,128.6458,305.0,4.699999999999999,6.3999999999999995,1.3999999999999986,498.5939
2024-03-25 06:54:00,66,127.5174,305.0,4.599999999999998,6.3999999999999995,1.3000000000000007,495.7492
2024-03-25 06:57:00,65,125.8681,305.0,4.599999999999998,6.3999999999999995,1.3000000000000007,489.123
2024-03-25 07:00:00,65,127.2569,305.0,4.5,6.3999999999999995,1.3999999999999986,487.4928
2024-03-25 07:03:00,64,125.3472,305.0,4.600000000000001,6.3999999999999995,1.3999999999999986,489.6144
2024-03-25 07:06:00,64,123.7847,305.0,4.5,6.3999999999999995,1.2999999999999972,483.9495
2024-03-25 07:09:00,65,125.9549,305.0,4.599999999999998,6.3,1.3000000000000007,488.7986
2024-03-25 07:12:00,65,127.1701,305.0,4.599999999999998,6.3999999999999995,1.3000000000000007,495.4779
2024-03-25 07:15:00,66,127.1701,305.0,4.599999999999998,6.3999999999999995,1.3000000000000007,490.7853
2024-03-25 07:18:00,66,127.2569,305.0,4.5,6.3999999999999995,1.3000000000000007,491.2321
2024-03-25 07:21:00,66,128.9063,305.0,4.699999999999999,6.3999999999999995,1.4000000000000021,495.8692
2024-03-25 07:24:00,67,128.0382,305.0,4.800000000000001,6.3999999999999995,1.3000000000000007,498.5763
2024-03-25 07:27:00,66,128.9063,305.0,4.699999999999999,6.3999999999999995,1.3000000000000007,497.2619
2024-03-25 07:30:00,67,130.2083,305.0,4.699999999999999,6.500000000000001,1.3000000000000007,498.6204
2024-03-25 07:33:00,67,129.8611,305.0,4.799999999999997,6.3999999999999995,1.3000000000000007,499.4966
2024-03-25 07:36:00,67,129.7743,305.0,4.600000000000001,6.3999999999999995,1.3999999999999986,501.5075
2024-03-25 07:39:00,67,129.3403,305.0,4.699999999999999,6.3999999999999995,1.3000000000000007,501.3687
2024-03-25 07:42:00,68,129.8611,305.0,4.699999999999999,6.3999999999999995,1.4000000000000021,511.4885
2024-03-25 07:45:00,68,130.3819,306.0,4.699999999999999,6.500000000000001,1.3999999999999986,510.6406
2024-03-25 07:48:00,68,130.816,306.0,5.0,6.500000000000001,1.3000000000000007,511.5092
2024-03-25 07:51:00,68,130.6424,306.0,5.0,6.3999999999999995,1.3000000000000007,513.4012
2024-03-25 07:54:00,69,129.6875,306.0,5.0,6.6000000000000005,1.1999999999999993,511.7784
2024-03-25 07:57:00,68,129.7743,306.0,4.699999999999999,6.3999999999999995,1.3999999999999986,505.74
2024-03-25 08:00:00,68,130.3819,306.0,4.800000000000001,6.3,1.3999999999999986,503.0042
2024-03-25 08:03:00,67,130.2083,306.0,4.699999999999999,6.3,1.3000000000000007,507.5273
2024-03-25 08:06:00,68,129.9479,306.0,4.800000000000001,6.3999999999999995,1.3999999999999986,508.6561
2024-03-25 08:09:00,67,129.2535,306.0,4.800000000000001,6.3999999999999995,1.1999999999999993,498.6638
2024-03-25 08:12:00,67,129.5139,306.0,4.699999999999999,6.299999999999999,1.4000000000000021,503.2739
2024-03-25 08:15:00,66,129.6875,306.0,4.699999999999999,6.3999999999999995,1.4000000000000021,502.5469
2024-03-25 08:18:00,67,128.9063,306.0,4.800000000000001,6.3999999999999995,1.3000000000000007,503.9647
2024-03-25 08:21:00,67,130.9896,306.0,4.800000000000001,6.3999999999999995,1.4000000000000021,503.6344
2024-03-25 08:24:00,67,129.9479,306.0,4.900000000000002,6.499999999999999,1.5,510.4249
2024-03-25 08:27:00,68,131.5972,306.0,4.800000000000001,6.500000000000001,1.3999999999999986,507.1273
2024-03-25 08:30:00,68,131.25,306.0,4.900000000000002,6.3999999999999995,1.3000000000000007,507.2381
2024-03-25 08:33:00,68,131.1632,306.0,4.800000000000001,6.500000000000001,1.3000000000000007,507.1782
2024-03-25 08:36:00,68,130.816,306.0,4.800000000000001,6.3999999999999995,1.3999999999999986,511.1266
2024-03-25 08:39:00,69,131.1632,306.0,4.800000000000001,6.3999999999999995,1.3999999999999986,510.3621
2024-03-25 08:42:00,68,131.0764,306.0,4.699999999999999,6.3999999999999995,1.5,511.7212
2024-03-25 08:45:00,68,131.684,307.0,4.900000000000002,6.3999999999999995,1.3999999999999986,511.1066
2024-03-25 08:48:00,68,132.5521,307.0,4.800000000000001,6.3999999999999995,1.3999999999999986,511.7039
2024-03-25 08:51:00,69,134.9826,307.0,4.599999999999998,6.500000000000001,1.5,514.2382
2024-03-25 08:54:00,69,134.2882,307.0,4.699999999999999,6.500000000000001,1.6000000000000014,514.9292
2024-03-25 08:57:00,69,123.8715,307.0,4.800000000000001,6.299999999999999,1.8000000000000007,514.9098
2024-03-25 09:00:00,68,136.7188,307.0,5.100000000000001,6.4,1.3999999999999986,514.0806
2024-03-25 09:03:00,75,148.9583,307.0,5.0,6.1000000000000005,1.6000000000000014,555.3485
2024-03-25 09:06:00,73,147.4826,307.0,5.0,6.299999999999999,1.7000000000000028,555.7545
2024-03-25 09:09:00,74,146.7014,307.0,4.899999999999999,6.299999999999999,1.8000000000000007,558.0145
2024-03-25 09:12:00,73,146.7014,307.0,5.100000000000001,6.3999999999999995,1.5,557.7712
2024-03-25 09:15:00,74,146.2674,307.0,5.0,6.3999999999999995,1.6000000000000014,557.5325
2024-03-25 09:18:00,74,148.7847,307.0,5.0,6.3999999999999995,1.6000000000000014,555.1196
2024-03-25 09:21:00,76,153.125,307.0,5.100000000000001,6.299999999999999,1.5999999999999979,566.8226
2024-03-25 09:24:00,74,152.8646,307.0,5.100000000000001,6.199999999999999,1.5999999999999979,569.5709
2024-03-25 09:27:00,75,151.4757,307.0,5.100000000000001,6.4,1.8000000000000007,571.7068
2024-03-25 09:30:00,76,150.0868,307.0,5.200000000000003,6.299999999999999,1.6999999999999993,569.1467
2024-03-25 09:33:00,75,147.9167,307.0,5.199999999999999,6.3999999999999995,1.5,562.8175
2024-03-25 09:36:00,75,148.3507,307.0,5.200000000000003,6.500000000000001,1.5999999999999979,561.8345
2024-03-25 09:39:00,75,149.3056,307.0,5.100000000000001,6.299999999999999,1.5999999999999979,565.6941
2024-03-25 09:42:00,76,150.1736,307.0,5.300000000000001,6.299999999999999,1.5,567.7373
2024-03-25 09:45:00,75,148.9583,308.0,5.300000000000001,6.199999999999999,1.5,565.2245
2024-03-25 09:48:00,75,148.8715,308.0,5.200000000000003,6.3999999999999995,1.5999999999999979,566.2012
2024-03-25 09:51:00,75,146.875,308.0,5.100000000000001,6.500000000000001,1.5999999999999979,566.2073
2024-03-25 09:54:00,75,145.5729,308.0,5.100000000000001,6.500000000000001,1.5999999999999979,561.7926
2024-03-25 09:57:00,75,145.7465,308.0,5.0,6.3999999999999995,1.6000000000000014,560.5787
2024-03-25 10:00:00,75,147.2222,308.0,5.100000000000001,6.3999999999999995,1.5,562.5469
2024-03-25 10:03:00,73,147.5694,308.0,5.100000000000001,6.499999999999999,1.5,562.8392
2024-03-25 10:06:00,75,148.0035,308.0,4.899999999999999,6.3999999999999995,1.6999999999999993,563.8278
2024-03-25 10:09:00,75,149.0451,308.0,5.100000000000001,6.3,1.5,564.4366
2024-03-25 10:12:00,75,148.9583,308.0,5.100000000000001,6.3,1.5,558.9344
2024-03-25 10:15:00,74,148.1771,308.0,5.199999999999999,6.3999999999999995,1.6999999999999993,559.9359
2024-03-25 10:18:00,74,147.7431,308.0,5.100000000000001,6.3999999999999995,1.5999999999999979,560.9773
2024-03-25 10:21:00,74,146.7882,308.0,5.100000000000001,6.3999999999999995,1.5999999999999979,563.2825
2024-03-25 10:24:00,74,147.2222,308.0,5.100000000000001,6.3999999999999995,1.5,562.7195
2024-03-25 10:27:00,73,144.4444,308.0,5.0,6.3999999999999995,1.6000000000000014,553.9049
2024-03-25 10:30:00,74,144.8785,308.0,5.0,6.3999999999999995,1.5,550.4405
2024-03-25 10:33:00,72,144.4444,308.0,5.0,6.500000000000001,1.5,549.7123
2024-03-25 10:36:00,73,143.4028,308.0,5.100000000000001,6.500000000000001,1.5,549.9706
2024-03-25 10:39:00,73,144.6181,308.0,5.0,6.6000000000000005,1.5,550.459
2024-03-25 10:42:00,73,144.9653,308.0,5.100000000000001,6.500000000000001,1.5,551.3019
2024-03-25 10:45:00,72,144.8785,309.0,5.0,6.300000000000001,1.5,545.4106
2024-03-25 10:48:00,73,144.6181,309.0,4.899999999999999,6.4,1.6000000000000014,549.8989
2024-03-25 10:51:00,72,144.8785,309.0,5.0,6.300000000000001,1.5,547.3754
2024-03-25 10:54:00,73,145.1389,309.0,5.100000000000001,6.4,1.5,544.5995
2024-03-25 10:57:00,74,145.3125,309.0,5.0,6.4,1.6000000000000014,550.5148
2024-03-25 11:00:00,74,145.7465,309.0,5.200000000000003,6.500000000000001,1.5,558.5779
2024-03-25 11:03:00,75,145.8333,309.0,5.199999999999999,6.500000000000001,1.4000000000000021,559.2187
2024-03-25 11:06:00,73,146.7882,309.0,5.0,6.500000000000001,1.6000000000000014,554.5573
2024-03-25 11:09:00,75,147.7431,309.0,5.100000000000001,6.4,1.5999999999999979,566.2521
2024-03-25 11:12:00,74,148.0035,309.0,5.0,6.500000000000001,1.6999999999999993,561.6585
2024-03-25 11:15:00,75,147.9167,309.0,5.199999999999999,6.500000000000001,1.6000000000000014,569.8846
2024-03-25 11:18:00,74,148.3507,309.0,5.0,6.500000000000001,1.5999999999999979,569.0737
2024-03-25 11:21:00,75,147.9167,309.0,5.200000000000003,6.3999999999999995,1.5999999999999979,573.3336
2024-03-25 11:24:00,76,147.2222,309.0,5.199999999999999,6.500000000000001,1.6000000000000014,572.9637
2024-03-25 11:27:00,76,146.3542,309.0,5.199999999999999,6.6000000000000005,1.6000000000000014,575.0849
2024-03-25 11:30:00,75,144.8785,309.0,5.199999999999999,6.6000000000000005,1.6000000000000014,573.4673
2024-03-25 11:33:00,75,143.4028,309.0,5.399999999999999,6.7,1.5,560.8977
2024-03-25 11:36:00,75,144.0972,309.0,5.100000000000001,6.3999999999999995,1.5,559.0765
2024-03-25 11:39:00,75,144.2708,309.0,5.199999999999999,6.500000000000001,1.4000000000000021,560.3354
2024-03-25 11:42:00,74,142.7951,309.0,5.0,6.500000000000001,1.5,558.1
2024-03-25 11:45:00,75,141.5799,310.0,5.0,6.6000000000000005,1.6999999999999993,561.5775
2024-03-25 11:48:00,73,140.7986,310.0,4.899999999999999,6.7,1.6000000000000014,558.718
2024-03-25 11:51:00,74,141.1458,310.0,5.100000000000001,6.6000000000000005,1.5,561.7188
2024-03-25 11:54:00,74,142.0139,310.0,5.0,6.6000000000000005,1.5,557.4799
2024-03-25 11:57:00,73,143.6632,310.0,5.100000000000001,6.7,1.5,557.9436
2024-03-25 12:00:00,75,144.6181,310.0,5.100000000000001,6.6000000000000005,1.5999999999999979,562.9958
2024-03-25 12:03:00,74,145.1389,310.0,5.100000000000001,6.500000000000001,1.6999999999999993,561.8246
2024-03-25 12:06:00,74,145.0521,310.0,5.100000000000001,6.500000000000001,1.5999999999999979,564.4572
2024-03-25 12:09:00,75,144.5313,310.0,5.200000000000003,6.500000000000001,1.6999999999999993,567.4716
2024-03-25 12:12:00,75,142.9688,310.0,5.199999999999999,6.6000000000000005,1.5,567.8726
2024-03-25 12:15:00,75,142.9688,310.0,5.099999999999998,6.6000000000000005,1.6000000000000014,569.2415
2024-03-25 12:18:00,76,145.0521,310.0,5.199999999999999,6.7,1.5,564.5995
2024-03-25 12:21:00,76,144.184,310.0,5.100000000000001,6.6000000000000005,1.5999999999999979,568.3738
2024-03-25 12:24:00,75,144.7049,310.0,5.100000000000001,6.6000000000000005,1.6999999999999993,569.5085
2024-03-25 12:27:00,75,144.0972,310.0,5.199999999999999,6.6000000000000005,1.6000000000000014,570.5592
2024-03-25 12:30:00,75,144.5313,310.0,5.199999999999999,6.6000000000000005,1.6000000000000014,574.8733
2024-03-25 12:33:00,76,145.0521,310.0,5.199999999999999,6.8,1.6000000000000014,574.1451
2024-03-25 12:36:00,75,144.6181,310.0,5.199999999999999,6.6000000000000005,1.6999999999999993,573.5188
2024-03-25 12:39:00,76,143.75,310.0,5.199999999999999,6.7,1.6000000000000014,569.252
2024-03-25 12:42:00,75,143.6632,310.0,5.100000000000001,6.6000000000000005,1.5999999999999979,562.8323
2024-03-25 12:45:00,75,142.0139,311.0,5.0,6.500000000000001,1.6999999999999993,561.0895
2024-03-25 12:48:00,74,144.4444,311.0,5.100000000000001,6.500000000000001,1.5999999999999979,562.1089
2024-03-25 12:51:00,75,143.8368,311.0,5.099999999999998,6.6000000000000005,1.5,560.7866
2024-03-25 12:54:00,75,143.6632,311.0,5.100000000000001,6.7,1.5999999999999979,566.33
2024-03-25 12:57:00,75,145.9201,311.0,5.100000000000001,6.7,1.5999999999999979,568.1439
2024-03-25 13:00:00,76,145.8333,311.0,5.199999999999999,6.6000000000000005,1.6000000000000014,573.8112
2024-03-25 13:03:00,77,146.441,311.0,5.199999999999999,6.7,1.6000000000000014,576.9213
2024-03-25 13:06:00,76,147.0486,311.0,5.300000000000001,6.6000000000000005,1.5999999999999979,575.5927
2024-03-25 13:09:00,78,154.6875,311.0,5.300000000000001,6.4,1.6999999999999993,582.4744
2024-03-25 13:12:00,78,151.1285,311.0,5.399999999999999,6.6000000000000005,1.7000000000000028,592.6193
2024-03-25 13:15:00,78,148.8715,311.0,5.399999999999999,6.6000000000000005,1.6000000000000014,579.3901
2024-03-25 13:18:00,77,149.6528,311.0,5.300000000000001,6.500000000000001,1.5999999999999979,581.1464
2024-03-25 13:21:00,76,148.0035,311.0,5.300000000000001,6.500000000000001,1.5,575.9189
2024-03-25 13:24:00,76,146.6146,311.0,5.300000000000001,6.500000000000001,1.5999999999999979,578.9617
2024-03-25 13:27:00,76,148.9583,311.0,5.300000000000001,6.6000000000000005,1.5,575.5657
2024-03-25 13:30:00,76,148.6111,311.0,5.199999999999999,6.7,1.6999999999999993,579.3937
2024-03-25 13:33:00,77,149.0451,311.0,5.300000000000001,6.7,1.6999999999999993,579.6627
2024-03-25 13:36:00,76,149.2188,311.0,5.300000000000001,6.6000000000000005,1.5999999999999979,578.0067
2024-03-25 13:39:00,77,149.4792,311.0,5.300000000000001,6.500000000000001,1.5999999999999979,581.6604
2024-03-25 13:42:00,78,149.3924,311.0,5.300000000000001,6.6000000000000005,1.5999999999999979,582.8778
2024-03-25 13:45:00,77,149.6528,312.0,5.199999999999999,6.6000000000000005,1.8000000000000007,581.6757
2024-03-25 13:48:00,77,149.7396,312.0,5.399999999999999,6.6000000000000005,1.5,583.8546
2024-03-25 13:51:00,77,150.5208,312.0,5.300000000000001,6.7,1.6999999999999993,582.0511
2024-03-25 13:54:00,77,149.3924,312.0,5.399999999999999,6.7,1.6000000000000014,581.4977
2024-03-25 13:57:00,77,150.6077,312.0,5.300000000000001,6.500000000000001,1.6999999999999993,581.1176
2024-03-25 14:00:00,77,148.7847,312.0,5.5,6.6000000000000005,1.5,581.4437
2024-03-25 14:03:00,77,149.0451,312.0,5.400000000000002,6.6000000000000005,1.6999999999999993,579.3821
2024-03-25 14:06:00,77,148.0035,312.0,5.300000000000001,6.500000000000001,1.6999999999999993,581.2614
2024-03-25 14:09:00,77,147.309,312.0,5.300000000000001,6.6000000000000005,1.6999999999999993,579.7858
2024-03-25 14:12:00,76,147.2222,312.0,5.300000000000001,6.6000000000000005,1.5999999999999979,576.0381
2024-03-25 14:15:00,76,147.0486,312.0,5.300000000000001,6.6000000000000005,1.5999999999999979,576.9468
2024-03-25 14:18:00,76,146.875,312.0,5.199999999999999,6.6000000000000005,1.6999999999999993,575.7632
2024-03-25 14:21:00,76,147.6563,312.0,5.399999999999999,6.6000000000000005,1.5,576.2325
2024-03-25 14:24:00,76,147.309,312.0,5.199999999999999,6.7,1.6999999999999993,577.5065
2024-03-25 14:27:00,76,148.6111,312.0,5.199999999999999,6.6000000000000005,1.6999999999999993,576.7188
2024-03-25 14:30:00,75,150.1736,312.0,5.300000000000001,6.6000000000000005,1.6999999999999993,577.6138
2024-03-25 14:33:00,76,149.4792,312.0,5.299999999999997,6.500000000000001,1.6000000000000014,573.9781
2024-03-25 14:36:00,77,150.0868,312.0,5.199999999999999,6.500000000000001,1.6999999999999993,577.8231
2024-03-25 14:39:00,76,148.6111,312.0,5.399999999999999,6.500000000000001,1.6000000000000014,579.8348
2024-03-25 14:42:00,76,149.8264,312.0,5.400000000000002,6.6000000000000005,1.8000000000000007,578.2693
2024-03-25 14:45:00,77,149.8264,313.0,5.300000000000001,6.500000000000001,1.6000000000000014,583.6383
2024-03-25 14:48:00,76,150.2604,313.0,5.199999999999999,6.500000000000001,1.8000000000000007,581.5923
2024-03-25 14:51:00,78,150.9549,313.0,5.399999999999999,6.7,1.6999999999999993,592.0745
2024-03-25 14:57:00,79,149.8264,313.0,5.400000000000002,6.7,1.5999999999999979,589.7509
2024-03-25 15:00:00,77,149.3056,313.0,5.300000000000001,6.6000000000000005,1.6999999999999993,592.0591
2024-03-25 15:03:00,78,150.3472,313.0,5.400000000000002,6.7,1.6999999999999993,594.3774
2024-03-25 15:09:00,78,150.2604,313.0,5.400000000000002,6.6000000000000005,1.5999999999999979,596.1317
2024-03-25 15:12:00,79,150.6944,313.0,5.400000000000002,6.7,1.8999999999999986,599.3632
2024-03-25 15:18:00,79,150.0868,313.0,5.600000000000001,6.7,1.6999999999999993,597.3975
2024-03-25 15:21:00,79,151.0417,313.0,5.600000000000001,6.9,1.8000000000000007,609.3007
2024-03-25 15:27:00,81,151.5625,313.0,5.600000000000001,6.8,1.6999999999999993,608.5863
2024-03-25 15:30:00,80,151.5625,313.0,5.600000000000001,6.7,1.6999999999999993,612.984
2024-03-25 15:33:00,81,151.3889,313.0,5.5,6.7,1.8000000000000007,612.9656
2024-03-25 15:39:00,80,150.6944,313.0,5.400000000000002,6.8,1.6999999999999993,611.4141
2024-03-25 15:42:00,79,137.5,314.0,5.5,6.8,1.8000000000000007,595.7854
2024-03-25 15:48:00,77,134.5486,314.0,5.699999999999999,6.800000000000001,1.3999999999999986,583.609
2024-03-25 15:51:00,74,128.0382,314.0,5.599999999999998,7.2,1.3000000000000007,553.6073
2024-03-25 15:54:00,73,129.3403,314.0,5.200000000000003,6.9,1.3999999999999986,544.4079
2024-03-25 16:00:00,73,128.6458,314.0,5.0,6.9,1.7000000000000028,544.9988
2024-03-25 16:03:00,73,130.6424,314.0,5.200000000000003,6.8,1.3999999999999986,542.7454
2024-03-25 16:09:00,72,130.2083,314.0,5.300000000000001,6.9,1.5,543.0147
2024-03-25 16:12:00,72,128.6458,314.0,5.300000000000001,6.9,1.3999999999999986,541.3523
2024-03-25 16:15:00,73,129.9479,314.0,5.100000000000001,6.9,1.5,537.2228
2024-03-25 16:18:00,73,130.5556,314.0,5.200000000000003,6.8,1.5,542.0909
2024-03-25 16:21:00,73,130.1215,314.0,5.100000000000001,6.700000000000001,1.5,541.8761
2024-03-25 16:24:00,72,126.7361,314.0,5.100000000000001,6.7,1.3999999999999986,535.4505
2024-03-25 16:30:00,70,124.1319,314.0,5.200000000000003,6.9,1.3999999999999986,529.5989
2024-03-25 16:33:00,71,125.0868,314.0,5.100000000000001,6.9,1.3999999999999986,529.8428
2024-03-25 16:36:00,71,126.3889,314.0,5.100000000000001,6.8,1.2999999999999972,525.8764
2024-03-25 16:39:00,71,128.559,314.0,5.399999999999999,6.8999999999999995,1.3000000000000007,533.8002
2024-03-25 16:45:00,71,128.559,315.0,5.0,6.8999999999999995,1.5,530.9315
2024-03-25 16:48:00,68,116.8403,315.0,5.100000000000001,6.8999999999999995,1.0999999999999979,509.8177
2024-03-25 16:54:00,67,116.9271,315.0,5.0,6.8,1.1999999999999993,501.3514
2024-03-25 16:57:00,67,115.9722,315.0,4.699999999999999,6.9,1.3999999999999986,507.0847
2024-03-25 17:03:00,67,116.3195,315.0,5.0,6.8,1.1999999999999993,497.7163
2024-03-25 17:06:00,67,116.059,315.0,4.800000000000001,6.7,1.3000000000000007,497.5966
2024-03-25 17:09:00,67,118.6632,315.0,4.699999999999999,6.7,1.3999999999999986,497.1738
2024-03-25 17:15:00,67,117.2743,315.0,5.0,6.7,1.1000000000000014,497.0503
