Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-25 17:18:00,66,117.1007,315.0,4.699999999999999,6.8,1.3000000000000007,494.25
2024-03-25 17:21:00,66,116.7535,315.0,4.800000000000001,6.7,1.3000000000000007,492.2732
2024-03-25 17:24:00,67,117.1007,315.0,4.799999999999997,6.8,1.2000000000000028,498.2186
2024-03-25 17:30:00,66,118.9236,315.0,4.799999999999997,6.8,1.2000000000000028,496.3998
2024-03-25 17:33:00,67,114.1493,315.0,4.699999999999999,7.0,1.3000000000000007,497.8426
2024-03-25 17:39:00,66,113.1944,315.0,4.900000000000002,7.0,1.1999999999999993,492.4177
2024-03-25 17:42:00,71,129.0799,315.0,5.100000000000001,6.5,1.5,525.3735
2024-03-25 17:45:00,72,131.0764,316.0,5.300000000000001,6.8,1.5,535.5928
2024-03-25 17:48:00,71,129.4271,316.0,5.099999999999998,6.7,1.3000000000000007,533.1256
2024-03-25 17:54:00,71,127.691,316.0,5.100000000000001,6.8,1.3999999999999986,531.714
2024-03-25 17:57:00,70,124.7396,316.0,5.0,6.8,1.3999999999999986,527.3551
2024-03-25 18:00:00,72,127.6042,316.0,5.100000000000001,6.8999999999999995,1.5,540.4005
2024-03-25 18:06:00,72,128.0382,316.0,5.0,6.8999999999999995,1.5,538.6227
2024-03-25 18:09:00,73,129.0799,316.0,5.199999999999999,6.8999999999999995,1.5,541.7334
2024-03-25 18:15:00,72,129.2535,316.0,5.099999999999998,6.8,1.5,543.7844
2024-03-25 18:18:00,72,125.8681,316.0,5.199999999999999,7.0,1.3999999999999986,534.9352
2024-03-25 18:24:00,72,125.1736,316.0,5.199999999999999,7.0,1.5,538.2261
2024-03-25 18:27:00,72,127.1701,316.0,5.199999999999999,7.0,1.4000000000000021,543.1201
2024-03-25 18:30:00,73,128.559,316.0,5.199999999999999,6.9,1.5,546.6262
2024-03-25 18:36:00,73,127.9514,316.0,5.300000000000001,7.0,1.3999999999999986,547.0053
2024-03-25 18:39:00,71,123.3507,316.0,5.100000000000001,6.8999999999999995,1.3999999999999986,531.5677
2024-03-25 18:45:00,71,124.2188,317.0,5.0,7.0,1.5,529.3134
2024-03-25 18:48:00,71,124.566,317.0,5.0,7.0,1.3999999999999986,526.8079
2024-03-25 18:51:00,71,125.7813,317.0,5.0,6.8,1.5,528.8931
2024-03-25 18:57:00,71,126.2153,317.0,5.100000000000001,6.8,1.3999999999999986,526.1934
2024-03-25 19:00:00,71,125.5208,317.0,5.0,6.8999999999999995,1.3000000000000007,523.8345
2024-03-25 19:06:00,70,124.3056,317.0,5.0,6.8,1.3000000000000007,523.4005
2024-03-25 19:09:00,70,123.8715,317.0,5.0,6.8,1.3000000000000007,522.8405
2024-03-25 19:15:00,70,124.9132,317.0,4.800000000000001,6.8999999999999995,1.5,522.0035
2024-03-25 19:18:00,70,124.566,317.0,5.0,6.8,1.3999999999999986,523.5859
2024-03-25 19:21:00,69,124.7396,317.0,4.899999999999999,6.8,1.3000000000000007,520.5389
2024-03-25 19:27:00,69,123.6111,317.0,4.800000000000001,6.8,1.3999999999999986,511.6488
2024-03-25 19:30:00,69,122.309,317.0,4.800000000000001,6.7,1.3999999999999986,511.6479
2024-03-25 19:33:00,69,123.6979,317.0,5.0,6.7,1.3000000000000007,512.4572
2024-03-25 19:36:00,70,124.6528,317.0,5.0,6.8,1.3000000000000007,518.7718
2024-03-25 19:42:00,70,124.0451,317.0,5.0,6.8999999999999995,1.4000000000000021,520.9247
2024-03-25 19:45:00,68,122.1354,318.0,4.800000000000001,6.7,1.3000000000000007,512.0923
2024-03-25 19:51:00,69,122.9167,318.0,4.800000000000001,6.8,1.3999999999999986,512.1284
2024-03-25 19:54:00,68,124.0451,318.0,5.0,6.7,1.1999999999999993,508.4374
2024-03-25 19:57:00,69,126.4757,318.0,4.800000000000001,6.7,1.3999999999999986,515.8722
2024-03-25 20:06:00,69,125.3472,318.0,5.0,6.7,1.1999999999999993,514.1158
2024-03-25 20:12:00,68,125.3472,318.0,5.100000000000001,6.8,1.1999999999999993,515.7466
2024-03-25 20:15:00,68,124.9132,318.0,5.0,6.8,1.2000000000000028,508.9892
2024-03-25 20:21:00,69,124.1319,318.0,4.900000000000002,6.8,1.3000000000000007,515.8736
2024-03-25 20:30:00,69,123.3507,318.0,5.0,6.7,1.3000000000000007,517.1696
2024-03-25 20:36:00,69,123.2639,318.0,5.0,6.8,1.3000000000000007,517.9749
2024-03-25 20:39:00,69,121.875,318.0,4.700000000000003,6.9,1.5,517.8296
2024-03-25 20:42:00,68,122.309,319.0,5.0,7.0,1.3000000000000007,519.0588
2024-03-25 20:48:00,69,121.1806,319.0,4.899999999999999,6.9,1.4000000000000021,515.5536
2024-03-25 20:51:00,69,122.743,319.0,5.0,6.7,1.1999999999999993,504.773
2024-03-25 20:54:00,68,123.1771,319.0,5.0,6.8999999999999995,1.3000000000000007,512.6815
2024-03-25 20:57:00,68,122.3958,319.0,4.899999999999999,6.8999999999999995,1.3000000000000007,508.8263
2024-03-25 21:03:00,67,121.5278,319.0,4.899999999999999,6.8,1.1999999999999993,497.4286
2024-03-25 21:06:00,67,121.5278,319.0,4.800000000000001,6.7,1.1999999999999993,499.5727
2024-03-25 21:09:00,66,121.0938,319.0,4.699999999999999,6.6,1.3000000000000007,492.5026
2024-03-25 21:12:00,67,121.007,319.0,4.900000000000002,6.7,1.2999999999999972,502.0626
2024-03-25 21:18:00,67,121.007,319.0,4.900000000000002,6.7,1.0999999999999979,492.9039
2024-03-25 21:21:00,67,120.8333,319.0,4.699999999999999,6.7,1.4000000000000021,493.2705
2024-03-25 21:24:00,66,120.8333,319.0,4.699999999999999,6.6000000000000005,1.1999999999999993,491.3082
2024-03-25 21:27:00,66,120.3993,319.0,4.699999999999999,6.8,1.1999999999999993,492.21
2024-03-25 21:30:00,66,120.8333,319.0,4.900000000000002,6.6,1.1999999999999993,493.7635
2024-03-25 21:33:00,67,120.5729,319.0,4.699999999999999,6.6,1.3000000000000007,497.5156
2024-03-25 21:39:00,66,121.007,319.0,4.800000000000001,6.7,1.3000000000000007,497.3788
2024-03-25 21:42:00,67,122.8299,320.0,4.900000000000002,6.7,1.2999999999999972,504.5116
2024-03-25 21:48:00,67,122.4826,320.0,4.900000000000002,6.8,1.2999999999999972,503.9512
2024-03-25 21:51:00,68,123.1771,320.0,4.800000000000001,6.8,1.3999999999999986,508.0948
2024-03-25 21:57:00,67,122.5694,320.0,4.900000000000002,6.8999999999999995,1.3999999999999986,512.1564
2024-03-25 22:00:00,68,122.9167,320.0,4.900000000000002,6.8,1.3999999999999986,513.1744
2024-03-25 22:03:00,68,124.6528,320.0,4.899999999999999,6.7,1.4000000000000021,511.7025
2024-03-25 22:09:00,69,124.7396,320.0,5.0,6.7,1.4000000000000021,510.8052
2024-03-25 22:12:00,69,123.1771,320.0,4.900000000000002,6.7,1.3999999999999986,511.2153
2024-03-25 22:18:00,69,122.1354,320.0,4.900000000000002,6.8,1.3999999999999986,513.1756
2024-03-25 22:21:00,68,124.3056,320.0,4.900000000000002,6.8,1.2999999999999972,499.0009
2024-03-25 22:27:00,68,125.0,320.0,4.600000000000001,6.6,1.3999999999999986,506.7653
2024-03-25 22:30:00,68,125.6076,320.0,4.900000000000002,6.7,1.3999999999999986,509.8654
2024-03-25 22:33:00,68,125.7813,320.0,5.0,6.7,1.4000000000000021,513.9116
2024-03-25 22:39:00,68,125.3472,320.0,5.0,6.8,1.3000000000000007,510.2287
2024-03-25 22:42:00,68,124.4792,320.0,4.800000000000001,6.7,1.2999999999999972,512.664
2024-03-25 22:45:00,67,125.0,321.0,5.0,6.8,1.3000000000000007,512.9235
2024-03-25 22:48:00,68,124.3056,321.0,4.899999999999999,6.8,1.4000000000000021,512.7329
2024-03-25 22:54:00,69,125.0,321.0,5.0,6.7,1.3000000000000007,513.0691
2024-03-25 22:57:00,68,122.743,321.0,4.899999999999999,6.7,1.4000000000000021,512.5032
2024-03-25 23:03:00,68,120.7465,321.0,5.0,6.8999999999999995,1.3000000000000007,508.9758
2024-03-25 23:06:00,69,117.1875,321.0,5.199999999999999,6.9,1.3000000000000007,497.0516
2024-03-25 23:09:00,68,116.7535,321.0,4.800000000000001,6.9,1.5,505.0123
2024-03-25 23:15:00,68,116.3195,321.0,5.100000000000001,7.0,1.3000000000000007,503.2643
2024-03-25 23:18:00,67,117.3611,321.0,5.0,6.9,1.4000000000000021,504.8484
2024-03-25 23:24:00,67,117.7083,321.0,5.0,6.800000000000001,1.4000000000000021,503.0597
2024-03-25 23:27:00,65,113.1944,321.0,4.800000000000001,6.9,1.3000000000000007,487.4241
2024-03-25 23:33:00,66,112.934,321.0,4.800000000000001,6.9,1.3999999999999986,489.4028
2024-03-25 23:36:00,65,115.191,321.0,4.900000000000002,6.8999999999999995,1.0999999999999979,489.3564
2024-03-25 23:39:00,65,116.2326,322.0,4.699999999999999,6.8,1.3999999999999986,491.6493
2024-03-25 23:45:00,65,116.4063,322.0,4.900000000000002,6.8,1.1999999999999993,489.7075
2024-03-25 23:48:00,66,115.9722,322.0,4.900000000000002,6.8,1.1999999999999993,491.2174
2024-03-25 23:51:00,64,114.0625,322.0,4.800000000000001,6.8,1.1000000000000014,477.1403
2024-03-25 23:54:00,65,114.5833,322.0,4.800000000000001,6.7,1.3000000000000007,480.6735
2024-03-26 00:00:00,64,113.6285,322.0,4.899999999999999,6.7,1.1999999999999993,478.9454
2024-03-26 00:03:00,65,114.4965,322.0,4.800000000000001,6.8,1.1999999999999993,491.575
2024-03-26 00:09:00,65,113.6285,322.0,4.800000000000001,6.9,1.3000000000000007,485.4045
2024-03-26 00:12:00,65,113.7153,322.0,4.800000000000001,6.9,1.3000000000000007,488.7458
2024-03-26 00:15:00,66,128.9931,322.0,4.899999999999999,6.6,1.3999999999999986,488.7004
2024-03-26 00:21:00,69,130.7292,322.0,4.899999999999999,6.5,1.5,517.1053
2024-03-26 00:24:00,69,131.4236,322.0,5.199999999999999,6.6,1.3999999999999986,522.1217
2024-03-26 00:30:00,69,132.2917,322.0,5.199999999999999,6.5,1.3999999999999986,524.1143
2024-03-26 00:33:00,70,133.5938,322.0,5.399999999999999,6.6,1.5,536.0437
2024-03-26 00:39:00,72,134.8958,322.0,5.399999999999999,6.5,1.5,541.3527
2024-03-26 00:42:00,72,135.0694,322.0,5.399999999999999,6.7,1.5,542.3561
2024-03-26 00:45:00,73,135.3299,323.0,5.400000000000002,6.699999999999999,1.5,545.2013
2024-03-26 00:48:00,75,135.5903,323.0,5.5,6.8,1.5,554.4741
2024-03-26 00:51:00,74,135.5903,323.0,5.5,6.7,1.6000000000000014,548.5212
2024-03-26 00:54:00,74,137.1528,323.0,5.5,6.8,1.5,554.2561
2024-03-26 00:57:00,75,141.2326,323.0,5.5,6.8,1.5999999999999979,560.7957
2024-03-26 01:00:00,76,140.7118,323.0,5.699999999999999,6.6000000000000005,1.5,566.7787
2024-03-26 01:03:00,76,138.6285,323.0,5.699999999999999,6.8,1.6000000000000014,571.9211
2024-03-26 01:06:00,75,137.6736,323.0,5.699999999999999,6.8,1.3999999999999986,566.8873
2024-03-26 01:09:00,75,137.5,323.0,5.5,6.7,1.5999999999999979,565.4465
2024-03-26 01:12:00,76,136.8056,323.0,5.400000000000002,6.7,1.5999999999999979,563.5543
2024-03-26 01:15:00,75,137.066,323.0,5.600000000000001,6.6000000000000005,1.5,569.1591
2024-03-26 01:18:00,77,138.6285,323.0,5.599999999999998,6.8999999999999995,1.6999999999999993,573.2278
2024-03-26 01:21:00,76,138.3681,323.0,5.699999999999999,6.8,1.5,569.791
2024-03-26 01:24:00,75,136.7188,323.0,5.699999999999999,6.8999999999999995,1.3000000000000007,569.0945
2024-03-26 01:27:00,76,136.4583,323.0,5.599999999999998,6.700000000000001,1.5,567.3981
2024-03-26 01:30:00,76,135.5035,323.0,5.5,6.9,1.5999999999999979,570.2903
2024-03-26 01:33:00,76,135.5903,323.0,5.599999999999998,6.9,1.5,570.803
2024-03-26 01:36:00,75,135.4167,323.0,5.5,6.9,1.5999999999999979,565.1161
2024-03-26 01:39:00,74,132.2917,323.0,5.599999999999998,6.9,1.5,562.7708
2024-03-26 01:42:00,73,132.1181,323.0,5.399999999999999,6.800000000000001,1.5,545.6805
2024-03-26 01:45:00,73,131.4236,324.0,5.399999999999999,6.800000000000001,1.3999999999999986,546.1537
2024-03-26 01:48:00,73,133.3333,324.0,5.5,6.800000000000001,1.3999999999999986,546.1953
2024-03-26 01:51:00,73,133.7674,324.0,5.5,6.6000000000000005,1.5,547.295
2024-03-26 01:54:00,73,132.9861,324.0,5.5,6.7,1.5,546.5007
2024-03-26 01:57:00,72,133.7674,324.0,5.199999999999999,6.6000000000000005,1.5999999999999979,539.42
2024-03-26 02:00:00,72,131.5104,324.0,5.399999999999999,6.6000000000000005,1.3999999999999986,539.34
2024-03-26 02:03:00,72,130.1215,324.0,5.399999999999999,6.9,1.3000000000000007,535.7888
2024-03-26 02:06:00,71,130.7292,324.0,5.299999999999997,6.7,1.4000000000000021,535.2601
2024-03-26 02:09:00,71,131.25,324.0,5.299999999999997,6.7,1.4000000000000021,538.1348
2024-03-26 02:12:00,72,131.5104,324.0,5.399999999999999,6.7,1.3000000000000007,537.4318
2024-03-26 02:15:00,71,130.9896,324.0,5.299999999999997,6.7,1.4000000000000021,535.0931
2024-03-26 02:18:00,70,131.4236,324.0,5.5,6.7,1.1999999999999993,527.0715
2024-03-26 02:21:00,70,130.1215,324.0,5.199999999999999,6.6000000000000005,1.3999999999999986,525.2719
2024-03-26 02:24:00,69,130.2083,324.0,5.100000000000001,6.7,1.5,525.8339
2024-03-26 02:27:00,71,131.25,324.0,5.399999999999999,6.7,1.5,531.809
2024-03-26 02:30:00,71,133.2465,324.0,5.400000000000002,6.7,1.2999999999999972,533.3136
2024-03-26 02:33:00,70,131.5972,324.0,5.199999999999999,6.7,1.5,529.9309
2024-03-26 02:36:00,70,130.2083,324.0,5.299999999999997,6.7,1.3000000000000007,527.7667
2024-03-26 02:39:00,70,129.3403,324.0,5.5,6.7,1.1999999999999993,527.7907
2024-03-26 02:42:00,70,129.7743,324.0,5.099999999999998,6.8,1.3000000000000007,528.2637
2024-03-26 02:45:00,70,130.2951,325.0,5.099999999999998,6.7,1.4000000000000021,528.0781
2024-03-26 02:48:00,70,132.9861,325.0,5.199999999999999,6.7,1.5,529.3198
2024-03-26 02:51:00,71,132.1181,325.0,5.299999999999997,6.6,1.4000000000000021,531.1863
2024-03-26 02:54:00,70,132.0313,325.0,5.100000000000001,6.7,1.5,531.378
2024-03-26 02:57:00,71,129.8611,325.0,5.199999999999999,6.7,1.5999999999999979,532.0341
2024-03-26 03:00:00,70,129.7743,325.0,5.399999999999999,6.7,1.3000000000000007,530.6784
2024-03-26 03:03:00,70,129.5139,325.0,5.300000000000001,6.7,1.3000000000000007,527.787
2024-03-26 03:06:00,71,130.3819,325.0,5.399999999999999,6.7,1.3999999999999986,530.5875
2024-03-26 03:09:00,71,133.5938,325.0,5.399999999999999,6.7,1.3999999999999986,534.1324
2024-03-26 03:12:00,71,132.2917,325.0,5.399999999999999,6.7,1.3000000000000007,533.3971
2024-03-26 03:15:00,71,131.4236,325.0,5.300000000000001,6.8,1.3999999999999986,535.8262
2024-03-26 03:18:00,71,131.0764,325.0,5.5,6.8,1.3999999999999986,536.4767
2024-03-26 03:21:00,71,129.4271,325.0,5.300000000000001,6.8,1.3999999999999986,533.6342
2024-03-26 03:24:00,70,129.8611,325.0,5.300000000000001,6.8,1.3000000000000007,532.6058
2024-03-26 03:27:00,71,130.2951,325.0,5.300000000000001,6.6000000000000005,1.3999999999999986,537.8281
2024-03-26 03:30:00,72,131.8576,325.0,5.400000000000002,6.8,1.5,541.7998
2024-03-26 03:33:00,72,132.8993,325.0,5.400000000000002,6.7,1.3999999999999986,543.0966
2024-03-26 03:36:00,71,132.1181,325.0,5.400000000000002,6.7,1.5,539.8312
2024-03-26 03:39:00,71,133.2465,325.0,5.300000000000001,6.8,1.5,541.4141
2024-03-26 03:42:00,71,131.25,325.0,5.300000000000001,6.7,1.5,538.5587
2024-03-26 03:45:00,71,131.0764,326.0,5.400000000000002,6.8,1.3999999999999986,539.666
2024-03-26 03:48:00,71,130.6424,326.0,5.400000000000002,6.8,1.2999999999999972,536.7198
2024-03-26 03:51:00,70,131.0764,326.0,5.300000000000001,6.8,1.3999999999999986,536.5717
2024-03-26 03:54:00,71,129.9479,326.0,5.300000000000001,6.8,1.5,537.052
2024-03-26 03:57:00,70,129.0799,326.0,5.299999999999997,6.7,1.4000000000000021,528.1261
2024-03-26 04:00:00,70,130.5556,326.0,5.100000000000001,6.6000000000000005,1.5999999999999979,531.1713
2024-03-26 04:03:00,71,131.0764,326.0,5.300000000000001,6.6000000000000005,1.3999999999999986,531.9987
2024-03-26 04:06:00,70,130.7292,326.0,5.300000000000001,6.7,1.3000000000000007,531.8414
2024-03-26 04:09:00,70,132.4653,326.0,5.300000000000001,6.6000000000000005,1.3000000000000007,524.7611
2024-03-26 04:12:00,72,132.8125,326.0,5.300000000000001,6.7,1.5,531.0299
2024-03-26 04:15:00,71,132.8993,326.0,5.300000000000001,6.6000000000000005,1.5,537.716
2024-03-26 04:18:00,72,132.9861,326.0,5.300000000000001,6.7,1.3999999999999986,540.7878
2024-03-26 04:21:00,72,132.7257,326.0,5.400000000000002,6.7,1.5,542.0087
2024-03-26 04:24:00,72,134.6354,326.0,5.199999999999999,6.6000000000000005,1.6000000000000014,543.9244
2024-03-26 04:27:00,72,135.4167,326.0,5.400000000000002,6.6000000000000005,1.5,542.9681
2024-03-26 04:30:00,72,137.1528,326.0,5.5,6.5,1.5,545.9188
2024-03-26 04:33:00,72,136.3715,326.0,5.400000000000002,6.500000000000001,1.3999999999999986,541.1334
2024-03-26 04:36:00,72,135.5035,326.0,5.5,6.7,1.4000000000000021,545.1349
2024-03-26 04:39:00,72,136.1979,326.0,5.400000000000002,6.7,1.5,544.1645
2024-03-26 04:42:00,72,135.5903,326.0,5.300000000000001,6.6000000000000005,1.5,543.9552
2024-03-26 04:45:00,72,135.4167,327.0,5.300000000000001,6.6000000000000005,1.6000000000000014,543.5283
2024-03-26 04:48:00,72,136.0243,327.0,5.400000000000002,6.6000000000000005,1.3999999999999986,543.6027
2024-03-26 04:51:00,72,135.1563,327.0,5.400000000000002,6.6000000000000005,1.3999999999999986,543.0648
2024-03-26 04:54:00,72,136.2847,327.0,5.400000000000002,6.6000000000000005,1.3999999999999986,544.1187
2024-03-26 04:57:00,72,141.4063,327.0,5.400000000000002,6.6000000000000005,1.5999999999999979,546.1932
2024-03-26 05:00:00,73,140.191,327.0,5.600000000000001,6.4,1.5,555.7211
2024-03-26 05:03:00,74,141.5799,327.0,5.5,6.4,1.5,556.8024
2024-03-26 05:06:00,74,139.8438,327.0,5.400000000000002,6.6000000000000005,1.5,556.2887
2024-03-26 05:09:00,73,139.2361,327.0,5.400000000000002,6.6000000000000005,1.5,555.7172
2024-03-26 05:12:00,73,137.5,327.0,5.5,6.6000000000000005,1.3999999999999986,546.9352
2024-03-26 05:15:00,73,135.9375,327.0,5.300000000000001,6.7,1.5,547.0568
2024-03-26 05:18:00,73,137.3264,327.0,5.400000000000002,6.6000000000000005,1.3999999999999986,544.8805
2024-03-26 05:21:00,74,142.7083,327.0,5.300000000000001,6.5,1.5999999999999979,556.3738
2024-03-26 05:24:00,75,144.6181,327.0,5.5,6.6,1.5,560.0775
2024-03-26 05:27:00,75,146.0069,327.0,5.5,6.4,1.5,565.9873
2024-03-26 05:30:00,74,146.1806,327.0,5.5,6.4,1.5,567.4623
2024-03-26 05:33:00,76,144.9653,327.0,5.600000000000001,6.6000000000000005,1.5,568.6064
2024-03-26 05:36:00,75,145.3993,327.0,5.600000000000001,6.4,1.5,566.8368
2024-03-26 05:39:00,75,146.1806,327.0,5.600000000000001,6.5,1.5,569.262
2024-03-26 05:42:00,76,144.5313,327.0,5.600000000000001,6.5,1.3999999999999986,567.163
2024-03-26 05:45:00,76,144.9653,328.0,5.300000000000001,6.4,1.6999999999999993,574.0412
2024-03-26 05:48:00,75,146.3542,328.0,5.5,6.4,1.6000000000000014,568.8804
2024-03-26 05:51:00,76,146.7014,328.0,5.5,6.6000000000000005,1.6000000000000014,574.0697
2024-03-26 05:54:00,76,146.7014,328.0,5.600000000000001,6.5,1.6999999999999993,574.6598
2024-03-26 05:57:00,77,147.2222,328.0,5.5,6.5,1.5999999999999979,574.6984
2024-03-26 06:00:00,77,148.5243,328.0,5.400000000000002,6.6000000000000005,1.6999999999999993,584.3545
2024-03-26 06:03:00,78,147.2222,328.0,5.699999999999999,6.7,1.6000000000000014,583.7416
2024-03-26 06:06:00,77,146.6146,328.0,5.600000000000001,6.7,1.6999999999999993,587.9443
2024-03-26 06:09:00,77,145.3125,328.0,5.699999999999999,6.6000000000000005,1.6000000000000014,586.6577
2024-03-26 06:12:00,78,144.0104,328.0,5.800000000000001,6.7,1.6000000000000014,583.8684
2024-03-26 06:15:00,78,144.4444,328.0,5.800000000000001,6.6000000000000005,1.6000000000000014,585.6575
2024-03-26 06:18:00,77,145.8333,328.0,5.699999999999999,6.6000000000000005,1.6000000000000014,582.3798
2024-03-26 06:21:00,77,144.7049,328.0,5.5,6.7,1.5999999999999979,579.9788
2024-03-26 06:24:00,77,145.5729,328.0,5.600000000000001,6.6000000000000005,1.6999999999999993,582.9231
2024-03-26 06:27:00,77,145.5729,328.0,5.600000000000001,6.7,1.6999999999999993,583.6752
2024-03-26 06:30:00,77,144.2708,328.0,5.699999999999999,6.7,1.5,583.0176
2024-03-26 06:33:00,76,144.184,328.0,5.800000000000001,6.7,1.3999999999999986,576.7847
2024-03-26 06:36:00,76,145.1389,328.0,5.5,6.7,1.6999999999999993,581.7504
2024-03-26 06:39:00,77,145.7465,328.0,5.800000000000001,6.7,1.5,584.3096
2024-03-26 06:42:00,78,144.9653,328.0,5.5,6.7,1.6999999999999993,580.6187
2024-03-26 06:45:00,76,143.75,329.0,5.600000000000001,6.7,1.5999999999999979,580.0767
2024-03-26 06:48:00,77,143.6632,329.0,5.600000000000001,6.7,1.6999999999999993,580.8823
2024-03-26 06:51:00,77,144.2708,329.0,5.699999999999999,6.6000000000000005,1.5,582.2678
2024-03-26 06:54:00,76,146.875,329.0,5.800000000000001,6.6000000000000005,1.3999999999999986,579.326
2024-03-26 06:57:00,78,150.6944,329.0,5.5,6.500000000000001,1.6999999999999993,589.1497
2024-03-26 07:00:00,78,152.4306,329.0,5.800000000000001,6.5,1.6000000000000014,589.982
2024-03-26 07:03:00,78,151.9965,329.0,5.900000000000002,6.6000000000000005,1.5,594.4146
2024-03-26 07:06:00,79,152.7778,329.0,5.699999999999999,6.6000000000000005,1.6999999999999993,603.1769
2024-03-26 07:09:00,80,153.7326,329.0,5.900000000000002,6.6,1.5999999999999979,603.9324
2024-03-26 07:12:00,81,152.3438,329.0,6.0,6.6000000000000005,1.6000000000000014,611.1933
2024-03-26 07:15:00,81,153.3854,329.0,6.0,6.6000000000000005,1.6999999999999993,611.887
2024-03-26 07:18:00,82,153.7326,329.0,5.899999999999999,6.7,1.9000000000000021,632.0945
2024-03-26 07:21:00,82,153.7326,329.0,6.199999999999999,6.8,1.7000000000000028,628.153
2024-03-26 07:24:00,82,155.0347,329.0,6.0,6.7,1.8000000000000007,627.5908
2024-03-26 07:27:00,82,155.2952,329.0,6.199999999999999,6.8999999999999995,1.7000000000000028,629.1325
2024-03-26 07:30:00,78,143.316,329.0,6.199999999999999,6.9,1.7000000000000028,609.8604
2024-03-26 07:33:00,78,143.5764,329.0,5.900000000000002,6.800000000000001,1.5,591.5283
2024-03-26 07:36:00,78,143.75,329.0,5.600000000000001,6.800000000000001,1.5999999999999979,589.5911
2024-03-26 07:39:00,78,143.5764,329.0,5.600000000000001,6.800000000000001,1.6999999999999993,594.4934
2024-03-26 07:42:00,77,142.8819,329.0,5.5,6.800000000000001,1.5999999999999979,594.9599
2024-03-26 07:45:00,78,143.1424,330.0,5.399999999999999,6.800000000000001,1.6999999999999993,589.5298
2024-03-26 07:48:00,77,141.4063,330.0,5.300000000000001,6.9,1.6000000000000014,584.982
2024-03-26 07:51:00,76,140.3646,330.0,5.300000000000001,6.800000000000001,1.6999999999999993,583.5492
2024-03-26 07:54:00,76,140.2778,330.0,5.300000000000001,6.800000000000001,1.6999999999999993,578.0597
2024-03-26 07:57:00,76,138.9757,330.0,5.300000000000001,6.800000000000001,1.5999999999999979,575.9421
2024-03-26 08:00:00,76,137.2396,330.0,5.400000000000002,6.800000000000001,1.5,568.4188
2024-03-26 08:03:00,74,136.4583,330.0,5.199999999999999,6.700000000000001,1.5,563.2266
2024-03-26 08:06:00,75,138.0208,330.0,5.199999999999999,6.700000000000001,1.6000000000000014,562.2133
2024-03-26 08:09:00,75,137.7604,330.0,5.300000000000001,6.700000000000001,1.3999999999999986,562.4573
2024-03-26 08:12:00,75,137.3264,330.0,5.300000000000001,6.700000000000001,1.5,560.4143
2024-03-26 08:15:00,75,135.7639,330.0,5.300000000000001,6.800000000000001,1.3999999999999986,559.7157
2024-03-26 08:18:00,73,135.4167,330.0,5.199999999999999,6.6000000000000005,1.3999999999999986,551.6061
2024-03-26 08:21:00,72,134.9826,330.0,5.199999999999999,6.700000000000001,1.3999999999999986,549.7214
2024-03-26 08:24:00,73,137.1528,330.0,5.199999999999999,6.7,1.5,551.3383
2024-03-26 08:27:00,73,138.8021,330.0,5.099999999999998,6.6000000000000005,1.6000000000000014,548.241
2024-03-26 08:30:00,72,140.2778,330.0,5.100000000000001,6.3999999999999995,1.5999999999999979,549.7311
2024-03-26 08:33:00,72,139.6701,330.0,5.0,6.500000000000001,1.6000000000000014,550.9823
2024-03-26 08:36:00,72,141.4063,330.0,5.0,6.6000000000000005,1.6999999999999993,548.8107
2024-03-26 08:39:00,73,140.7118,330.0,4.899999999999999,6.500000000000001,1.8000000000000007,550.7405
2024-03-26 08:42:00,73,139.7569,330.0,5.300000000000001,6.6000000000000005,1.6000000000000014,554.3792
2024-03-26 08:45:00,74,139.6701,331.0,5.0,6.6000000000000005,1.8000000000000007,556.1662
2024-03-26 08:48:00,74,138.9757,331.0,5.300000000000001,6.6000000000000005,1.6000000000000014,556.5707
2024-03-26 08:51:00,73,138.5417,331.0,5.199999999999999,6.8,1.5,558.318
2024-03-26 08:54:00,74,138.8021,331.0,5.199999999999999,6.7,1.5,558.858
2024-03-26 08:57:00,73,138.0208,331.0,5.199999999999999,6.7,1.5,556.6638
2024-03-26 09:00:00,73,138.0208,331.0,5.199999999999999,6.7,1.5,555.6371
2024-03-26 09:03:00,73,139.6701,331.0,5.300000000000001,6.7,1.5,556.3124
2024-03-26 09:06:00,76,144.0104,331.0,5.300000000000001,6.6,1.6000000000000014,566.7147
2024-03-26 09:09:00,75,144.6181,331.0,5.199999999999999,6.4,1.6000000000000014,566.3257
2024-03-26 09:12:00,76,145.0521,331.0,5.300000000000001,6.6,1.6000000000000014,568.3795
2024-03-26 09:15:00,77,144.6181,331.0,5.400000000000002,6.7,1.5,574.6552
2024-03-26 09:18:00,75,144.2708,331.0,5.300000000000001,6.7,1.6000000000000014,574.3878
2024-03-26 09:21:00,77,141.4931,331.0,5.099999999999998,6.8999999999999995,1.6000000000000014,571.8439
2024-03-26 09:24:00,76,142.4479,331.0,5.0,6.8,1.5,578.0708
2024-03-26 09:27:00,77,140.191,331.0,5.100000000000001,6.800000000000001,1.8000000000000007,577.6928
2024-03-26 09:30:00,76,141.9271,331.0,5.400000000000002,6.8,1.5999999999999979,580.399
2024-03-26 09:33:00,77,141.4931,331.0,5.400000000000002,6.8,1.5,578.4445
2024-03-26 09:36:00,76,141.9271,331.0,5.300000000000001,6.7,1.5,574.3818
2024-03-26 09:39:00,75,141.059,331.0,5.100000000000001,6.7,1.5,567.8628
2024-03-26 09:42:00,76,141.1458,331.0,5.199999999999999,6.6000000000000005,1.6000000000000014,567.0409
2024-03-26 09:45:00,76,142.0139,332.0,5.199999999999999,6.8,1.7000000000000028,569.2373
2024-03-26 09:48:00,77,142.7083,332.0,5.400000000000002,6.8,1.5,576.9659
2024-03-26 09:51:00,78,146.875,332.0,5.300000000000001,6.8,1.6999999999999993,581.1695
2024-03-26 09:54:00,78,147.5694,332.0,5.400000000000002,6.7,1.5999999999999979,588.4163
2024-03-26 09:57:00,79,147.6563,332.0,5.5,6.7,1.7999999999999972,588.0082
2024-03-26 10:00:00,79,147.2222,332.0,5.5,6.7,1.6999999999999993,592.5535
2024-03-26 10:03:00,78,148.8715,332.0,5.400000000000002,6.8,1.7999999999999972,594.3446
2024-03-26 10:06:00,80,149.3924,332.0,5.5,6.7,1.6999999999999993,597.579
2024-03-26 10:09:00,79,148.8715,332.0,5.400000000000002,6.7,1.6999999999999993,595.9965
2024-03-26 10:12:00,80,148.7847,332.0,5.399999999999999,6.7,1.6000000000000014,597.986
2024-03-26 10:15:00,80,146.6146,332.0,5.5,6.8,1.6999999999999993,594.3259
2024-03-26 10:21:00,78,146.7882,332.0,5.400000000000002,6.8,1.6999999999999993,593.2717
2024-03-26 10:24:00,79,147.5694,332.0,5.5,6.7,1.7999999999999972,594.0951
2024-03-26 10:27:00,78,147.7431,332.0,5.400000000000002,6.7,1.6999999999999993,594.8656
2024-03-26 10:30:00,79,147.5694,332.0,5.400000000000002,6.7,1.6999999999999993,592.0472
2024-03-26 10:33:00,79,147.7431,332.0,5.400000000000002,6.8,1.7999999999999972,594.4084
2024-03-26 10:36:00,79,148.4375,332.0,5.400000000000002,6.7,1.7999999999999972,599.0006
2024-03-26 10:42:00,80,149.9132,332.0,5.600000000000001,6.8,2.1999999999999993,599.6324
2024-03-27 00:45:00,41,125.7813,333.0,0.6000000000000014,0.1999999999999993,1.8999999999999986,288.7977
2024-03-27 00:48:00,56,118.1424,333.0,2.599999999999998,4.6000000000000005,2.400000000000002,390.8406
2024-03-27 00:51:00,63,119.7049,333.0,3.8999999999999986,5.8,1.9000000000000021,464.4433
2024-03-27 00:54:00,63,115.191,333.0,4.300000000000001,6.0,1.3999999999999986,462.8876
2024-03-27 00:57:00,60,114.2361,333.0,4.100000000000001,6.3,1.3000000000000007,453.5843
2024-03-27 01:00:00,62,143.5764,333.0,4.100000000000001,6.200000000000001,1.5999999999999979,486.8022
2024-03-27 01:03:00,70,146.0069,333.0,4.800000000000001,5.8999999999999995,1.6999999999999993,525.3564
2024-03-27 01:06:00,71,147.7431,333.0,5.0,6.1,1.6000000000000014,537.2066
2024-03-27 01:09:00,72,147.2222,333.0,5.100000000000001,6.1,1.5999999999999979,548.7729
2024-03-27 01:12:00,74,141.6667,333.0,5.100000000000001,6.300000000000001,1.6999999999999993,554.456
2024-03-27 01:15:00,69,125.1736,333.0,5.0,6.9,1.1999999999999993,515.0919
2024-03-27 01:18:00,71,147.309,333.0,5.0,6.300000000000001,1.8999999999999986,526.8915
2024-03-27 01:21:00,73,147.7431,333.0,5.199999999999999,6.200000000000001,1.6000000000000014,551.3444
2024-03-27 01:24:00,72,146.875,333.0,5.399999999999999,6.199999999999999,1.5,549.0872
2024-03-27 01:27:00,69,126.0417,333.0,5.100000000000001,6.6000000000000005,1.5,528.502
2024-03-27 01:30:00,66,124.3056,333.0,4.800000000000001,6.6,1.3000000000000007,500.2304
2024-03-27 01:33:00,65,121.441,333.0,4.699999999999999,6.4,1.1999999999999993,491.7409
2024-03-27 01:36:00,65,126.6493,333.0,4.600000000000001,6.499999999999999,1.2999999999999972,491.405
2024-03-27 01:39:00,66,128.8194,333.0,4.600000000000001,6.3999999999999995,1.5,504.1327
2024-03-27 01:42:00,65,127.5174,334.0,4.600000000000001,6.3,1.1999999999999993,485.751
2024-03-27 01:45:00,64,128.125,334.0,4.5,6.1000000000000005,1.1999999999999993,482.6545
2024-03-27 01:48:00,64,125.6076,334.0,4.5,6.1,1.1999999999999993,480.8672
2024-03-27 01:51:00,64,128.3854,334.0,4.5,6.200000000000001,1.3999999999999986,486.0092
2024-03-27 01:54:00,66,133.5938,334.0,4.700000000000003,6.1000000000000005,1.3999999999999986,495.2029
2024-03-27 01:57:00,65,130.2083,334.0,4.600000000000001,6.1000000000000005,1.3999999999999986,493.6741
2024-03-27 02:00:00,65,127.7778,334.0,4.699999999999999,6.1000000000000005,1.3999999999999986,485.0659
2024-03-27 02:03:00,65,125.5208,334.0,4.600000000000001,6.300000000000001,1.1999999999999993,488.4175
2024-03-27 02:06:00,65,122.3958,334.0,4.600000000000001,6.4,1.2999999999999972,488.7521
2024-03-27 02:09:00,63,114.2361,334.0,4.5,6.6,1.1999999999999993,477.2411
2024-03-27 02:12:00,62,109.809,334.0,4.399999999999999,6.699999999999999,1.1000000000000014,464.4413
2024-03-27 02:15:00,63,121.875,334.0,4.199999999999999,6.3999999999999995,1.4000000000000021,467.1509
2024-03-27 02:18:00,64,123.1771,334.0,4.5,6.299999999999999,1.3000000000000007,481.375
2024-03-27 02:21:00,63,121.2674,334.0,4.5,6.3999999999999995,1.1999999999999993,482.9997
2024-03-27 02:24:00,64,119.8785,334.0,4.699999999999999,6.3999999999999995,1.3999999999999986,478.6895
2024-03-27 02:27:00,64,122.743,334.0,4.699999999999999,6.3,1.3000000000000007,482.455
2024-03-27 02:30:00,64,122.1354,334.0,4.699999999999999,6.3,1.1999999999999993,484.331
2024-03-27 02:33:00,63,122.8299,334.0,4.699999999999999,6.3,1.1999999999999993,478.1977
2024-03-27 02:36:00,64,122.1354,334.0,4.699999999999999,6.3999999999999995,1.3000000000000007,485.2161
2024-03-27 02:39:00,63,119.4444,334.0,4.699999999999999,6.4,1.1999999999999993,481.557
2024-03-27 02:42:00,64,120.6597,335.0,4.600000000000001,6.3,1.2999999999999972,477.2403
2024-03-27 02:45:00,62,116.9271,335.0,4.600000000000001,6.3999999999999995,1.1999999999999993,466.755
2024-03-27 02:48:00,62,115.9722,335.0,4.600000000000001,6.3999999999999995,1.1999999999999993,469.0387
2024-03-27 02:51:00,61,113.368,335.0,4.600000000000001,6.3999999999999995,1.0,458.0592
2024-03-27 02:54:00,61,113.368,335.0,4.5,6.499999999999999,1.1000000000000014,458.5229
2024-03-27 02:57:00,62,115.8854,335.0,4.5,6.3,1.3000000000000007,466.9434
2024-03-27 03:00:00,62,118.5764,335.0,4.600000000000001,6.3999999999999995,1.2999999999999972,472.8961
2024-03-27 03:03:00,64,116.4063,335.0,4.699999999999999,6.5,1.1000000000000014,477.3513
2024-03-27 03:06:00,63,118.0555,335.0,4.5,6.3999999999999995,1.1999999999999993,471.9262
2024-03-27 03:09:00,64,117.2743,335.0,4.600000000000001,6.3999999999999995,1.0999999999999979,469.2842
2024-03-27 03:12:00,63,117.7083,335.0,4.5,6.3999999999999995,1.3000000000000007,470.8691
2024-03-27 03:15:00,63,115.4514,335.0,4.5,6.3999999999999995,1.0999999999999979,467.7487
2024-03-27 03:18:00,63,114.9306,335.0,4.600000000000001,6.3999999999999995,1.0999999999999979,465.482
2024-03-27 03:21:00,62,114.3229,335.0,4.600000000000001,6.3999999999999995,1.0,463.6014
2024-03-27 03:24:00,63,116.4063,335.0,4.600000000000001,6.3999999999999995,1.0999999999999979,468.3971
2024-03-27 03:27:00,63,119.2708,335.0,4.5,6.3,1.1999999999999993,465.2992
2024-03-27 03:30:00,63,117.6215,335.0,4.600000000000001,6.3,1.1999999999999993,467.2647
2024-03-27 03:33:00,62,116.3195,335.0,4.5,6.3999999999999995,1.1999999999999993,464.3458
2024-03-27 03:36:00,63,113.0208,335.0,4.5,6.3999999999999995,1.1999999999999993,464.9032
2024-03-27 03:39:00,60,113.2813,335.0,4.399999999999999,6.3999999999999995,1.1000000000000014,451.7392
2024-03-27 03:42:00,60,109.8958,336.0,4.400000000000002,6.499999999999999,1.1999999999999993,451.0507
2024-03-27 03:45:00,61,111.1979,336.0,4.5,6.499999999999999,1.1999999999999993,451.0695
2024-03-27 03:48:00,61,113.0208,336.0,4.300000000000001,6.499999999999999,1.3000000000000007,458.4927
2024-03-27 03:51:00,60,112.5,336.0,4.300000000000001,6.3999999999999995,1.1999999999999993,448.4787
2024-03-27 03:54:00,61,113.368,336.0,4.400000000000002,6.3999999999999995,1.1999999999999993,446.3939
2024-03-27 03:57:00,60,115.8854,336.0,4.300000000000001,6.3,1.1999999999999993,452.3802
2024-03-27 04:00:00,61,112.4132,336.0,4.300000000000001,6.2,1.3000000000000007,457.2784
2024-03-27 04:03:00,62,114.6701,336.0,4.399999999999999,6.3999999999999995,1.3000000000000007,459.8187
2024-03-27 04:06:00,61,115.0174,336.0,4.300000000000001,6.3,1.1999999999999993,456.6431
2024-03-27 04:09:00,61,114.5833,336.0,4.300000000000001,6.3,1.3999999999999986,462.7958
2024-03-27 04:12:00,61,114.0625,336.0,4.5,6.5,1.1999999999999993,457.5066
2024-03-27 04:15:00,61,113.2813,336.0,4.5,6.5,1.0,459.8853
2024-03-27 04:18:00,61,114.5833,336.0,4.5,6.3999999999999995,1.1000000000000014,463.1883
2024-03-27 04:21:00,61,116.3195,336.0,4.199999999999999,6.2,1.1999999999999993,450.2155
2024-03-27 04:24:00,61,115.9722,336.0,4.300000000000001,6.2,1.3000000000000007,453.3782
2024-03-27 04:27:00,61,114.0625,336.0,4.399999999999999,6.3,1.2000000000000028,456.7858
2024-03-27 04:30:00,62,112.934,336.0,4.5,6.2,1.1000000000000014,457.4435
2024-03-27 04:33:00,61,111.1979,336.0,4.199999999999999,6.4,1.1999999999999993,451.174
2024-03-27 04:36:00,59,111.632,336.0,4.300000000000001,6.2,1.1999999999999993,442.43
2024-03-27 04:39:00,58,110.7639,336.0,4.099999999999998,6.3,1.1000000000000014,439.0215
2024-03-27 04:42:00,60,111.9792,337.0,4.300000000000001,6.3999999999999995,1.1999999999999993,448.8245
2024-03-27 04:45:00,60,115.191,337.0,4.300000000000001,6.2,1.1999999999999993,447.816
2024-03-27 04:48:00,61,116.6667,337.0,4.399999999999999,6.1000000000000005,1.1000000000000014,452.471
2024-03-27 04:51:00,61,113.7153,337.0,4.299999999999997,6.2,1.1000000000000014,452.6621
2024-03-27 04:54:00,62,114.9306,337.0,4.399999999999999,6.1000000000000005,1.1000000000000014,459.1248
2024-03-27 04:57:00,61,114.6701,337.0,4.5,6.3,1.1999999999999993,461.9585
2024-03-27 05:00:00,61,113.8889,337.0,4.099999999999998,6.2,1.3000000000000007,455.3036
2024-03-27 05:03:00,61,114.0625,337.0,4.399999999999999,6.3,1.2000000000000028,455.0931
2024-03-27 05:06:00,61,119.8785,337.0,4.199999999999999,6.2,1.3000000000000007,456.8981
2024-03-27 05:09:00,63,125.0,337.0,4.5,6.1,1.2999999999999972,472.1162
2024-03-27 05:12:00,63,124.7396,337.0,4.5,6.0,1.3999999999999986,476.1636
2024-03-27 05:15:00,64,121.9618,337.0,4.599999999999998,6.2,1.1999999999999993,477.0331
2024-03-27 05:18:00,62,119.2708,337.0,4.600000000000001,6.3,1.2999999999999972,464.5746
2024-03-27 05:21:00,62,115.0174,337.0,4.5,6.3,1.0999999999999979,457.2108
2024-03-27 05:24:00,62,114.9306,337.0,4.399999999999999,6.3,1.1000000000000014,458.2327
2024-03-27 05:27:00,61,112.934,337.0,4.399999999999999,6.4,1.0,458.061
2024-03-27 05:30:00,60,113.8889,337.0,4.399999999999999,6.4,1.1000000000000014,453.046
2024-03-27 05:33:00,62,112.934,337.0,4.300000000000001,6.3,1.1999999999999993,461.6571
2024-03-27 05:36:00,62,116.3195,337.0,4.300000000000001,6.3,1.1999999999999993,452.9685
2024-03-27 05:39:00,61,118.1424,337.0,4.5,6.2,1.1000000000000014,451.6728
2024-03-27 05:42:00,62,120.1389,338.0,4.5,6.2,1.0999999999999979,461.0877
2024-03-27 05:45:00,61,118.4896,338.0,4.5,6.2,1.0999999999999979,465.971
2024-03-27 05:48:00,62,117.2743,338.0,4.299999999999997,6.2,1.2000000000000028,454.3347
2024-03-27 05:51:00,61,115.5382,338.0,4.399999999999999,6.3,1.1000000000000014,454.6338
2024-03-27 05:54:00,62,114.9306,338.0,4.5,6.2,1.1999999999999993,463.2625
2024-03-27 05:57:00,61,113.4549,338.0,4.5,6.3,1.0999999999999979,454.4193
2024-03-27 06:00:00,60,112.5868,338.0,4.199999999999999,6.2,1.1999999999999993,444.9914
2024-03-27 06:03:00,60,111.7188,338.0,4.199999999999999,6.1000000000000005,1.1999999999999993,443.2321
2024-03-27 06:06:00,60,115.4514,338.0,4.199999999999999,6.2,1.1999999999999993,446.7312
2024-03-27 06:09:00,60,113.0208,338.0,4.199999999999999,6.2,1.1999999999999993,447.7929
2024-03-27 06:12:00,60,110.8507,338.0,4.300000000000001,6.2,1.1999999999999993,444.831
2024-03-27 06:15:00,59,111.1111,338.0,4.0,6.2,1.1000000000000014,439.0833
2024-03-27 06:18:00,57,109.5486,338.0,4.099999999999998,6.3,1.0,433.9909
2024-03-27 06:21:00,57,108.941,338.0,4.0,6.1000000000000005,1.0999999999999979,431.3626
2024-03-27 06:24:00,59,113.0208,338.0,4.0,6.1000000000000005,1.1999999999999993,442.4739
2024-03-27 06:27:00,59,117.6215,338.0,4.199999999999999,6.1000000000000005,1.1999999999999993,447.5703
2024-03-27 06:30:00,61,119.0972,338.0,4.5,6.1000000000000005,1.1999999999999993,456.929
2024-03-27 06:33:00,63,122.1354,338.0,4.5,6.2,1.3000000000000007,468.0139
2024-03-27 06:36:00,61,121.6146,338.0,4.399999999999999,6.1000000000000005,1.1000000000000014,463.83
2024-03-27 06:39:00,62,118.4896,338.0,4.5,6.000000000000001,1.1999999999999993,461.6707
2024-03-27 06:42:00,61,119.7917,339.0,4.399999999999999,6.2,1.1000000000000014,458.8884
2024-03-27 06:45:00,62,118.8368,339.0,4.399999999999999,6.000000000000001,1.1000000000000014,465.1487
2024-03-27 06:48:00,62,117.1007,339.0,4.600000000000001,6.2,1.0999999999999979,462.109
2024-03-27 06:51:00,62,117.9688,339.0,4.399999999999999,6.1000000000000005,1.3000000000000007,460.1385
2024-03-27 06:54:00,61,115.4514,339.0,4.399999999999999,6.1000000000000005,1.1000000000000014,451.6379
2024-03-27 06:57:00,61,116.2326,339.0,4.299999999999997,6.2,1.2000000000000028,458.5588
2024-03-27 07:00:00,60,117.1007,339.0,4.399999999999999,6.2,1.1000000000000014,460.0828
2024-03-27 07:03:00,61,118.5764,339.0,4.399999999999999,6.1000000000000005,1.1999999999999993,457.9729
2024-03-27 07:06:00,61,120.1389,339.0,4.5,6.1000000000000005,1.1000000000000014,458.2739
2024-03-27 07:09:00,61,123.7847,339.0,4.399999999999999,6.000000000000001,1.3000000000000007,463.6653
2024-03-27 07:12:00,61,122.309,339.0,4.5,6.000000000000001,1.0999999999999979,462.321
2024-03-27 07:15:00,62,122.9167,339.0,4.600000000000001,5.999999999999999,1.1999999999999993,469.6882
2024-03-27 07:18:00,63,121.6146,339.0,4.5,6.1000000000000005,1.1999999999999993,466.9984
2024-03-27 07:21:00,61,122.5694,339.0,4.399999999999999,6.000000000000001,1.1000000000000014,454.9035
2024-03-27 07:24:00,61,122.0486,339.0,4.399999999999999,5.8999999999999995,1.1999999999999993,459.957
2024-03-27 07:27:00,62,124.6528,339.0,4.5,5.8999999999999995,1.1999999999999993,466.486
2024-03-27 07:30:00,62,124.1319,339.0,4.600000000000001,6.1000000000000005,1.1999999999999993,466.4687
2024-03-27 07:33:00,63,122.309,339.0,4.5,6.1000000000000005,1.0999999999999979,463.8797
2024-03-27 07:36:00,61,123.7847,339.0,4.600000000000001,5.8999999999999995,1.0999999999999979,465.7661
2024-03-27 07:39:00,62,119.7917,339.0,4.5,5.999999999999999,1.1999999999999993,458.9958
2024-03-27 07:42:00,62,118.1424,340.0,4.399999999999999,6.200000000000001,1.1999999999999993,463.205
2024-03-27 07:45:00,61,117.9688,340.0,4.399999999999999,6.1000000000000005,1.1999999999999993,456.4263
2024-03-27 07:48:00,61,120.1389,340.0,4.299999999999997,5.999999999999999,1.2000000000000028,451.622
2024-03-27 07:51:00,61,118.4896,340.0,4.399999999999999,5.999999999999999,1.1000000000000014,451.7511
2024-03-27 07:54:00,60,122.309,340.0,4.300000000000001,5.8999999999999995,1.1999999999999993,452.9156
2024-03-27 07:57:00,61,121.6146,340.0,4.300000000000001,6.000000000000001,1.3999999999999986,451.8789
2024-03-27 08:00:00,61,119.5313,340.0,4.399999999999999,5.8,1.1000000000000014,453.5913
2024-03-27 08:03:00,58,119.5313,340.0,4.199999999999999,5.8,1.0,443.7795
2024-03-27 08:06:00,59,122.4826,340.0,4.300000000000001,5.8,1.0999999999999979,444.3809
2024-03-27 08:09:00,59,119.7049,340.0,4.199999999999999,5.8,1.1000000000000014,442.9931
2024-03-27 08:12:00,59,126.4757,340.0,4.199999999999999,5.6,1.1999999999999993,445.7156
2024-03-27 08:15:00,60,125.9549,340.0,4.300000000000001,5.6,1.1999999999999993,438.2625
2024-03-27 08:18:00,60,127.3438,340.0,4.199999999999999,5.699999999999999,1.1999999999999993,449.9611
2024-03-27 08:21:00,61,129.4271,340.0,4.299999999999997,5.6,1.1000000000000014,453.261
2024-03-27 08:24:00,61,130.2083,340.0,4.399999999999999,5.6,1.1999999999999993,455.194
2024-03-27 08:27:00,62,129.5139,340.0,4.300000000000001,5.5,1.3999999999999986,459.2573
2024-03-27 08:30:00,62,131.25,340.0,4.5,5.7,1.1999999999999993,463.6475
2024-03-27 08:33:00,62,131.25,340.0,4.399999999999999,5.7,1.1999999999999993,465.4362
2024-03-27 08:36:00,62,127.9514,340.0,4.5,5.7,1.1999999999999993,464.9514
2024-03-27 08:39:00,58,117.5347,340.0,4.199999999999999,5.8,1.0,434.9703
2024-03-27 08:42:00,58,115.7986,341.0,4.0,5.8,1.0999999999999979,431.0976
2024-03-27 08:45:00,57,116.2326,341.0,4.0,5.8999999999999995,1.1999999999999993,431.3089
2024-03-27 08:48:00,57,114.7569,341.0,4.0,5.8,1.1000000000000014,424.2017
2024-03-27 08:51:00,57,114.2361,341.0,4.0,5.7,1.0,423.9566
2024-03-27 08:54:00,59,113.8021,341.0,3.8000000000000007,5.8,1.3000000000000007,420.5361
2024-03-27 08:57:00,57,115.191,341.0,4.100000000000001,5.8,1.1000000000000014,429.8589
2024-03-27 09:00:00,57,115.191,341.0,4.0,5.8,1.1000000000000014,426.7774
2024-03-27 09:03:00,57,114.6701,341.0,4.0,5.8999999999999995,1.1999999999999993,430.0818
2024-03-27 09:06:00,59,125.434,341.0,4.200000000000003,5.6,1.1999999999999993,438.4237
2024-03-27 09:09:00,59,123.1771,341.0,4.300000000000001,5.6,1.0,438.3331
2024-03-27 09:12:00,58,121.6146,341.0,4.100000000000001,5.7,1.0999999999999979,437.5782
2024-03-27 09:15:00,59,121.9618,341.0,4.100000000000001,5.8,1.1999999999999993,439.3438
2024-03-27 09:18:00,59,121.875,341.0,4.199999999999999,5.8,1.1000000000000014,439.5314
2024-03-27 09:21:00,59,120.3125,341.0,4.100000000000001,5.8,1.2999999999999972,447.481
2024-03-27 09:24:00,59,120.6597,341.0,4.0,5.8,1.1999999999999993,439.5432
2024-03-27 09:27:00,60,120.1389,341.0,4.199999999999999,5.6000000000000005,1.1000000000000014,447.6708
2024-03-27 09:30:00,59,119.7049,341.0,4.199999999999999,5.8999999999999995,1.1000000000000014,445.5167
2024-03-27 09:33:00,59,117.6215,341.0,4.100000000000001,5.7,1.1999999999999993,446.0995
2024-03-27 09:36:00,59,116.3195,341.0,4.300000000000001,5.8,1.0,427.9687
2024-03-27 09:39:00,59,115.1042,341.0,4.300000000000001,5.8,1.0,433.635
2024-03-27 09:42:00,58,119.4444,342.0,4.100000000000001,5.7,1.0999999999999979,433.9217
2024-03-27 09:45:00,59,121.007,342.0,4.100000000000001,5.8,1.1999999999999993,442.3743
2024-03-27 09:48:00,59,121.441,342.0,4.100000000000001,5.8,1.1999999999999993,442.6505
2024-03-27 09:51:00,60,121.6146,342.0,4.300000000000001,5.8,1.1999999999999993,451.1725
2024-03-27 09:54:00,60,121.2674,342.0,4.199999999999999,5.8,1.3000000000000007,451.5952
2024-03-27 09:57:00,60,121.9618,342.0,4.400000000000002,5.8,1.1999999999999993,451.7453
2024-03-27 10:00:00,60,121.1806,342.0,4.400000000000002,5.8,1.1999999999999993,451.0827
2024-03-27 10:03:00,59,122.1354,342.0,4.199999999999999,5.8,1.1000000000000014,443.2463
2024-03-27 10:06:00,60,123.6111,342.0,4.100000000000001,5.8,1.2999999999999972,446.5322
2024-03-27 10:09:00,60,123.4375,342.0,4.300000000000001,5.7,1.0,445.9755
2024-03-27 10:12:00,60,122.8299,342.0,4.199999999999999,5.8,1.1000000000000014,444.2379
2024-03-27 10:15:00,60,124.6528,342.0,4.5,5.8,1.1999999999999993,447.7339
2024-03-27 10:18:00,60,124.9132,342.0,4.300000000000001,5.7,1.1999999999999993,448.5679
2024-03-27 10:21:00,60,124.4792,342.0,4.300000000000001,5.8,1.3000000000000007,449.4421
2024-03-27 10:24:00,60,124.4792,342.0,4.199999999999999,5.8,1.3000000000000007,450.0359
2024-03-27 10:27:00,60,122.9167,342.0,4.099999999999998,5.7,1.3000000000000007,449.1692
2024-03-27 10:30:00,60,120.8333,342.0,4.199999999999999,5.8,1.1999999999999993,447.4735
2024-03-27 10:33:00,60,121.0938,342.0,4.300000000000001,5.8999999999999995,1.0,446.7798
2024-03-27 10:36:00,60,121.0938,342.0,4.600000000000001,5.8999999999999995,1.1999999999999993,455.8882
2024-03-27 10:39:00,60,121.7014,342.0,4.199999999999999,5.8999999999999995,1.3000000000000007,456.7664
2024-03-27 10:42:00,60,122.9167,343.0,4.5,5.8999999999999995,1.1999999999999993,458.0662
2024-03-27 10:45:00,62,122.743,343.0,4.400000000000002,5.8999999999999995,1.1999999999999993,460.3815
2024-03-27 10:48:00,61,122.1354,343.0,4.400000000000002,5.8999999999999995,1.1999999999999993,447.6878
2024-03-27 10:51:00,61,120.8333,343.0,4.300000000000001,5.8999999999999995,1.1999999999999993,451.3394
2024-03-27 10:54:00,60,121.441,343.0,4.199999999999999,5.8,1.1999999999999993,450.5438
2024-03-27 10:57:00,60,119.9653,343.0,4.300000000000001,5.8,1.1999999999999993,450.7264
2024-03-27 11:00:00,61,121.1806,343.0,4.199999999999999,5.999999999999999,1.3000000000000007,455.0671
2024-03-27 11:03:00,61,121.1806,343.0,4.300000000000001,5.999999999999999,1.1999999999999993,452.981
2024-03-27 11:06:00,61,122.0486,343.0,4.400000000000002,5.8999999999999995,1.1999999999999993,455.3075
2024-03-27 11:09:00,61,120.7465,343.0,4.5,5.8999999999999995,1.1999999999999993,452.5639
2024-03-27 11:12:00,61,121.7014,343.0,4.400000000000002,5.8999999999999995,1.1999999999999993,451.8009
2024-03-27 11:15:00,61,123.0035,343.0,4.400000000000002,5.8999999999999995,1.1999999999999993,454.9635
2024-03-27 11:18:00,61,123.6111,343.0,4.300000000000001,5.7,1.1999999999999993,455.1421
2024-03-27 11:21:00,61,122.4826,343.0,4.400000000000002,5.8999999999999995,1.1999999999999993,455.4733
2024-03-27 11:24:00,62,122.3958,343.0,4.5,5.8,1.1999999999999993,451.8152
2024-03-27 11:27:00,60,120.3993,343.0,4.400000000000002,5.8999999999999995,1.0,450.3906
2024-03-27 11:30:00,60,120.2257,343.0,4.399999999999999,5.8999999999999995,1.1000000000000014,451.2393
2024-03-27 11:33:00,60,119.0972,343.0,4.300000000000001,6.0,1.1999999999999993,446.6845
2024-03-27 11:36:00,60,120.6597,343.0,4.199999999999999,5.8999999999999995,1.1000000000000014,447.4875
2024-03-27 11:39:00,60,119.7917,343.0,4.300000000000001,5.8999999999999995,1.1999999999999993,450.8834
2024-03-27 11:42:00,60,119.4444,344.0,4.400000000000002,5.8999999999999995,1.0,442.6993
2024-03-27 11:45:00,60,119.8785,344.0,4.300000000000001,5.8999999999999995,1.0,446.8932
2024-03-27 11:48:00,60,117.9688,344.0,4.199999999999999,5.8999999999999995,1.1000000000000014,442.4619
2024-03-27 11:51:00,59,118.1424,344.0,4.300000000000001,5.8999999999999995,1.1000000000000014,442.9327
2024-03-27 11:54:00,59,118.6632,344.0,4.5,5.8999999999999995,1.0,442.8056
2024-03-27 11:57:00,57,114.6701,344.0,4.200000000000003,6.0,1.0,428.1616
2024-03-27 12:00:00,59,118.1424,344.0,4.200000000000003,5.8,1.1999999999999993,441.4045
2024-03-27 12:03:00,60,119.0972,344.0,4.199999999999999,5.8999999999999995,1.1000000000000014,446.7405
2024-03-27 12:06:00,60,121.5278,344.0,4.100000000000001,5.8,1.3999999999999986,448.7539
2024-03-27 12:09:00,60,121.6146,344.0,4.400000000000002,5.8,1.0,445.4725
2024-03-27 12:12:00,60,121.5278,344.0,4.200000000000003,5.8,1.2999999999999972,450.5925
2024-03-27 12:15:00,61,122.0486,344.0,4.300000000000001,5.8,1.1999999999999993,457.2412
2024-03-27 12:18:00,61,122.3958,344.0,4.5,5.8999999999999995,1.1999999999999993,453.9905
2024-03-27 12:21:00,60,122.8299,344.0,4.300000000000001,5.8999999999999995,1.1999999999999993,452.3456
2024-03-27 12:24:00,61,123.2639,344.0,4.199999999999999,5.8,1.3000000000000007,452.8929
2024-03-27 12:27:00,60,121.875,344.0,4.300000000000001,5.8999999999999995,1.1999999999999993,452.7436
2024-03-27 12:30:00,60,121.6146,344.0,4.300000000000001,5.8999999999999995,1.0999999999999979,449.1381
2024-03-27 12:33:00,59,121.6146,344.0,4.300000000000001,5.8,1.2999999999999972,448.0526
2024-03-27 12:36:00,60,120.3993,344.0,4.399999999999999,5.8999999999999995,1.1000000000000014,439.8561
2024-03-27 12:39:00,59,120.7465,344.0,4.400000000000002,5.7,1.0,447.2493
2024-03-27 12:42:00,59,119.4444,345.0,4.399999999999999,5.8999999999999995,1.1000000000000014,441.2662
2024-03-27 12:45:00,60,119.0104,345.0,4.400000000000002,5.8,1.2999999999999972,448.6985
2024-03-27 12:48:00,60,118.4028,345.0,4.300000000000001,5.8999999999999995,1.0999999999999979,444.8802
2024-03-27 12:51:00,60,121.0938,345.0,4.199999999999999,5.8999999999999995,1.3000000000000007,452.8301
2024-03-27 12:54:00,60,124.0451,345.0,4.300000000000001,5.8999999999999995,1.1999999999999993,447.5374
2024-03-27 12:57:00,61,123.6979,345.0,4.400000000000002,5.8999999999999995,1.1999999999999993,457.3549
