Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-27 13:00:00,60,123.3507,345.0,4.199999999999999,5.8999999999999995,1.1999999999999993,448.3565
2024-03-27 13:03:00,61,123.8715,345.0,4.399999999999999,5.699999999999999,1.3000000000000007,446.7519
2024-03-27 13:06:00,60,123.1771,345.0,4.199999999999999,5.699999999999999,1.3000000000000007,453.8409
2024-03-27 13:09:00,60,122.8299,345.0,4.199999999999999,5.8999999999999995,1.3000000000000007,453.0485
2024-03-27 13:12:00,61,124.3056,345.0,4.199999999999999,5.8,1.3000000000000007,455.0381
2024-03-27 13:15:00,61,124.6528,345.0,4.300000000000001,5.8999999999999995,1.1999999999999993,457.7824
2024-03-27 13:18:00,61,124.9132,345.0,4.400000000000002,5.8999999999999995,1.3000000000000007,457.8232
2024-03-27 13:21:00,61,125.0,345.0,4.400000000000002,5.8999999999999995,1.1999999999999993,456.504
2024-03-27 13:24:00,62,125.0868,345.0,4.600000000000001,5.8,1.1000000000000014,456.8247
2024-03-27 13:27:00,61,123.8715,345.0,4.399999999999999,5.8,1.1000000000000014,457.8112
2024-03-27 13:30:00,60,123.0035,345.0,4.199999999999999,5.699999999999999,1.1999999999999993,449.4981
2024-03-27 13:33:00,60,124.4792,345.0,4.199999999999999,5.699999999999999,1.1999999999999993,447.1085
2024-03-27 13:36:00,60,122.0486,345.0,4.200000000000003,5.8,1.2999999999999972,447.558
2024-03-27 13:39:00,60,119.8785,345.0,4.100000000000001,5.8,1.1999999999999993,446.0061
2024-03-27 13:42:00,60,121.007,346.0,4.0,5.8,1.1999999999999993,446.9471
2024-03-27 13:45:00,60,121.6146,346.0,4.199999999999999,5.8999999999999995,1.1000000000000014,446.7527
2024-03-27 13:48:00,61,124.1319,346.0,4.100000000000001,5.999999999999999,1.5,454.9041
2024-03-27 13:51:00,61,124.1319,346.0,4.400000000000002,5.8999999999999995,1.3000000000000007,458.285
2024-03-27 13:54:00,63,124.7396,346.0,4.400000000000002,5.8,1.1999999999999993,456.5723
2024-03-27 13:57:00,62,125.0,346.0,4.600000000000001,5.8999999999999995,1.1000000000000014,465.5958
2024-03-27 14:00:00,62,123.8715,346.0,4.600000000000001,5.999999999999999,1.1999999999999993,465.4766
2024-03-27 14:03:00,63,124.0451,346.0,4.5,5.8999999999999995,1.2000000000000028,464.8726
2024-03-27 14:06:00,61,122.8299,346.0,4.300000000000001,5.999999999999999,1.1999999999999993,458.8598
2024-03-27 14:09:00,62,123.6111,346.0,4.5,5.8999999999999995,1.1999999999999993,462.4859
2024-03-27 14:12:00,62,124.4792,346.0,4.5,5.8999999999999995,1.3999999999999986,466.634
2024-03-27 14:15:00,62,124.9132,346.0,4.300000000000001,5.8999999999999995,1.3000000000000007,465.3954
2024-03-27 14:18:00,61,124.1319,346.0,4.300000000000001,5.8999999999999995,1.3000000000000007,462.3896
2024-03-27 14:21:00,62,124.3056,346.0,4.5,5.8,1.3000000000000007,462.6018
2024-03-27 14:24:00,62,124.3056,346.0,4.199999999999999,5.8,1.3000000000000007,461.2436
2024-03-27 14:27:00,61,121.2674,346.0,4.400000000000002,5.8999999999999995,1.1999999999999993,453.9391
2024-03-27 14:30:00,61,122.5694,346.0,4.5,5.8999999999999995,1.0999999999999979,455.242
2024-03-27 14:33:00,62,121.2674,346.0,4.300000000000001,5.8,1.1999999999999993,460.9383
2024-03-27 14:36:00,60,119.3576,346.0,4.300000000000001,5.8999999999999995,1.1000000000000014,445.529
2024-03-27 14:39:00,60,120.3125,346.0,4.300000000000001,5.8,1.1999999999999993,453.6799
2024-03-27 14:42:00,60,122.8299,347.0,4.199999999999999,5.8,1.3000000000000007,453.6378
2024-03-27 14:45:00,61,123.6979,347.0,4.400000000000002,5.8,1.1999999999999993,460.6333
2024-03-27 14:48:00,62,124.6528,347.0,4.400000000000002,5.8,1.3000000000000007,459.9909
2024-03-27 14:51:00,63,125.8681,347.0,4.300000000000001,5.8,1.3000000000000007,470.5499
2024-03-27 14:54:00,62,125.434,347.0,4.599999999999998,5.8999999999999995,1.3000000000000007,468.3456
2024-03-27 14:57:00,62,126.4757,347.0,4.300000000000001,5.8,1.3999999999999986,469.1232
2024-03-27 15:00:00,63,124.6528,347.0,4.399999999999999,5.999999999999999,1.2000000000000028,466.0186
2024-03-27 15:03:00,62,126.7361,347.0,4.599999999999998,5.8999999999999995,1.3000000000000007,468.7028
2024-03-27 15:06:00,62,126.0417,347.0,4.300000000000001,5.8,1.3000000000000007,466.8804
2024-03-27 15:09:00,62,126.4757,347.0,4.300000000000001,5.799999999999999,1.3000000000000007,464.8346
2024-03-27 15:12:00,63,127.2569,347.0,4.399999999999999,5.8999999999999995,1.3000000000000007,469.7064
2024-03-27 15:15:00,63,125.3472,347.0,4.600000000000001,5.999999999999999,1.3000000000000007,476.4176
2024-03-27 15:18:00,62,123.6979,347.0,4.5,6.1,1.1999999999999993,473.8385
2024-03-27 15:21:00,62,124.3056,347.0,4.599999999999998,6.1,1.3000000000000007,470.3589
2024-03-27 15:24:00,63,124.7396,347.0,4.399999999999999,5.999999999999999,1.2000000000000028,465.2479
2024-03-27 15:27:00,62,124.6528,347.0,4.399999999999999,5.999999999999999,1.2000000000000028,466.6471
2024-03-27 15:30:00,63,125.5208,347.0,4.400000000000002,5.8999999999999995,1.3999999999999986,468.6289
2024-03-27 15:33:00,62,126.0417,347.0,4.399999999999999,5.799999999999999,1.3000000000000007,472.5015
2024-03-27 15:36:00,63,125.0868,347.0,4.5,5.8,1.3000000000000007,471.0929
2024-03-27 15:39:00,62,124.1319,347.0,4.599999999999998,5.8,1.2000000000000028,465.7782
2024-03-27 15:42:00,62,123.6111,348.0,4.300000000000001,5.999999999999999,1.3999999999999986,464.5075
2024-03-27 15:45:00,62,123.6111,348.0,4.400000000000002,5.8999999999999995,1.3000000000000007,462.0197
2024-03-27 15:48:00,61,123.8715,348.0,4.300000000000001,5.8999999999999995,1.1999999999999993,463.3386
2024-03-27 15:51:00,63,124.3056,348.0,4.300000000000001,5.8999999999999995,1.3000000000000007,463.8974
2024-03-27 15:54:00,62,125.0868,348.0,4.600000000000001,6.000000000000001,1.1999999999999993,470.6089
2024-03-27 15:57:00,62,124.7396,348.0,4.399999999999999,5.8999999999999995,1.1999999999999993,470.5929
2024-03-27 16:00:00,63,123.6979,348.0,4.399999999999999,5.999999999999999,1.1999999999999993,471.8329
2024-03-27 16:03:00,62,122.743,348.0,4.5,5.999999999999999,1.1999999999999993,467.0468
2024-03-27 16:06:00,63,122.0486,348.0,4.600000000000001,6.200000000000001,1.0999999999999979,468.7158
2024-03-27 16:09:00,63,120.3993,348.0,4.699999999999999,6.200000000000001,1.1000000000000014,468.5098
2024-03-27 16:12:00,62,121.0938,348.0,4.399999999999999,5.999999999999999,1.1000000000000014,460.851
2024-03-27 16:15:00,63,122.4826,348.0,4.399999999999999,6.1000000000000005,1.3000000000000007,470.6318
2024-03-27 16:18:00,62,124.0451,348.0,4.600000000000001,5.999999999999999,1.1999999999999993,470.2761
2024-03-27 16:21:00,62,124.566,348.0,4.400000000000002,5.8999999999999995,1.3000000000000007,466.0989
2024-03-27 16:24:00,62,125.9549,348.0,4.5,5.8999999999999995,1.1000000000000014,466.194
2024-03-27 16:27:00,62,124.6528,348.0,4.5,6.000000000000001,1.1999999999999993,470.5295
2024-03-27 16:30:00,63,124.0451,348.0,4.5,6.000000000000001,1.1999999999999993,469.8913
2024-03-27 16:33:00,62,120.2257,348.0,4.5,5.999999999999999,1.1000000000000014,463.5892
2024-03-27 16:39:00,62,120.8333,348.0,4.300000000000001,5.999999999999999,1.3000000000000007,464.368
2024-03-27 16:42:00,61,120.3993,349.0,4.399999999999999,6.1000000000000005,1.2000000000000028,463.1456
2024-03-27 16:45:00,62,120.8333,349.0,4.399999999999999,5.8999999999999995,1.2000000000000028,463.1712
2024-03-27 16:48:00,61,118.9236,349.0,4.399999999999999,5.999999999999999,1.1000000000000014,457.9258
2024-03-27 16:54:00,60,118.4896,349.0,4.299999999999997,6.000000000000001,1.1000000000000014,453.1865
2024-03-27 16:57:00,62,121.007,349.0,4.399999999999999,5.8999999999999995,1.2000000000000028,464.4148
2024-03-27 17:03:00,62,121.2674,349.0,4.600000000000001,5.999999999999999,1.0,456.3687
2024-03-27 17:06:00,61,120.3993,349.0,4.5,5.8999999999999995,1.1000000000000014,458.5781
2024-03-27 17:12:00,60,120.8333,349.0,4.300000000000001,6.000000000000001,1.1999999999999993,454.5779
2024-03-27 17:15:00,61,121.2674,349.0,4.199999999999999,5.8999999999999995,1.3000000000000007,458.9065
2024-03-27 17:18:00,60,119.5313,349.0,4.300000000000001,5.8999999999999995,1.1999999999999993,455.4431
2024-03-27 17:24:00,61,119.7917,349.0,4.300000000000001,5.8999999999999995,1.3000000000000007,451.2629
2024-03-27 17:27:00,62,118.5764,349.0,4.5,5.7,1.0,453.9934
2024-03-27 17:30:00,61,118.4896,349.0,4.300000000000001,5.8999999999999995,1.0,451.3126
2024-03-27 17:33:00,63,119.0972,349.0,4.399999999999999,5.999999999999999,1.1999999999999993,457.5098
2024-03-27 17:39:00,61,118.0555,349.0,4.399999999999999,5.8999999999999995,1.1000000000000014,453.1419
2024-03-27 17:42:00,61,117.7951,350.0,4.5,5.8999999999999995,1.1999999999999993,454.9818
2024-03-27 17:48:00,62,118.9236,350.0,4.300000000000001,5.8999999999999995,1.1000000000000014,454.709
2024-03-27 17:51:00,62,119.7917,350.0,4.399999999999999,5.999999999999999,1.1999999999999993,453.7604
2024-03-27 17:54:00,63,121.441,350.0,4.5,5.8999999999999995,1.1999999999999993,468.962
2024-03-27 18:00:00,64,121.5278,350.0,4.5,5.999999999999999,1.2999999999999972,466.3037
2024-03-27 18:03:00,63,121.007,350.0,4.300000000000001,6.1,1.3000000000000007,466.9899
2024-03-27 18:09:00,61,120.6597,350.0,4.5,6.200000000000001,1.0999999999999979,467.272
2024-03-27 18:12:00,64,121.2674,350.0,4.5,6.1000000000000005,1.1999999999999993,470.173
2024-03-27 18:18:00,62,119.5313,350.0,4.5,5.999999999999999,1.1999999999999993,464.9016
2024-03-27 18:21:00,63,118.9236,350.0,4.5,5.8999999999999995,1.1999999999999993,463.2276
2024-03-27 18:24:00,62,119.8785,350.0,4.400000000000002,5.999999999999999,1.0999999999999979,461.7821
2024-03-27 18:27:00,63,121.441,350.0,4.5,5.999999999999999,1.1999999999999993,465.4629
2024-03-27 18:33:00,62,121.5278,350.0,4.5,5.999999999999999,1.1999999999999993,467.7205
2024-03-27 18:36:00,63,122.1354,350.0,4.399999999999999,5.8999999999999995,1.3000000000000007,466.0461
2024-03-27 18:39:00,60,117.1875,351.0,4.299999999999997,5.999999999999999,1.1000000000000014,452.4204
2024-03-27 18:45:00,60,116.3195,351.0,4.299999999999997,5.8,1.2000000000000028,450.1182
2024-03-27 18:48:00,60,118.0555,351.0,4.199999999999999,5.8999999999999995,1.1000000000000014,445.303
2024-03-27 18:51:00,60,119.0104,351.0,4.299999999999997,5.8,1.1000000000000014,447.0109
2024-03-27 18:54:00,60,119.8785,351.0,4.299999999999997,5.699999999999999,1.2000000000000028,450.1209
2024-03-27 19:00:00,62,119.2708,351.0,4.199999999999999,5.8999999999999995,1.2000000000000028,454.4136
2024-03-27 19:03:00,62,119.8785,351.0,4.300000000000001,5.8999999999999995,1.1999999999999993,455.31
2024-03-27 19:09:00,61,118.6632,351.0,4.400000000000002,5.999999999999999,1.0999999999999979,458.2453
2024-03-27 19:12:00,61,119.0972,351.0,4.5,5.8999999999999995,1.0999999999999979,455.8611
2024-03-27 19:15:00,62,119.2708,351.0,4.300000000000001,5.8999999999999995,1.1999999999999993,453.4089
2024-03-27 19:21:00,61,118.5764,351.0,4.199999999999999,5.8,1.1000000000000014,448.7189
2024-03-27 19:24:00,61,118.4896,351.0,4.300000000000001,5.8,1.1000000000000014,449.631
2024-03-27 19:30:00,60,117.6215,351.0,4.199999999999999,5.8,1.2000000000000028,449.9456
2024-03-27 19:33:00,60,116.059,351.0,4.199999999999999,5.8,1.2000000000000028,451.2049
2024-03-27 19:36:00,59,116.059,351.0,4.199999999999999,5.8999999999999995,1.1000000000000014,444.3636
2024-03-27 19:39:00,61,118.4896,352.0,4.300000000000001,5.8999999999999995,1.1999999999999993,446.3054
2024-03-27 19:45:00,60,117.1875,352.0,4.100000000000001,5.999999999999999,1.3000000000000007,449.1358
2024-03-27 19:48:00,59,118.5764,352.0,4.399999999999999,5.8,1.0,447.3037
2024-03-27 19:54:00,61,118.0555,352.0,4.099999999999998,5.8,1.2000000000000028,452.9826
2024-03-27 19:57:00,61,119.8785,352.0,4.399999999999999,5.8999999999999995,1.1000000000000014,453.956
2024-03-27 20:00:00,62,121.0938,352.0,4.400000000000002,5.999999999999999,1.0999999999999979,462.2834
2024-03-27 20:06:00,63,121.5278,352.0,4.5,5.8999999999999995,1.1999999999999993,458.966
2024-03-27 20:09:00,61,118.1424,352.0,4.5,5.8999999999999995,1.0999999999999979,455.7935
2024-03-27 20:15:00,61,118.6632,352.0,4.5,5.8999999999999995,1.0999999999999979,455.7509
2024-03-27 20:18:00,60,119.0104,352.0,4.399999999999999,5.8999999999999995,1.0,448.1599
2024-03-27 20:24:00,60,119.7049,352.0,4.399999999999999,5.999999999999999,1.1000000000000014,451.7754
2024-03-27 20:27:00,62,120.2257,352.0,4.300000000000001,5.8999999999999995,1.1000000000000014,456.6007
2024-03-27 20:30:00,59,117.2743,352.0,4.199999999999999,5.8999999999999995,0.8000000000000007,448.9944
2024-03-27 20:36:00,60,115.8854,352.0,4.199999999999999,5.699999999999999,1.0,438.6451
2024-03-27 20:39:00,61,117.6215,352.0,4.300000000000001,5.999999999999999,1.1999999999999993,452.3975
2024-03-27 20:42:00,61,116.7535,353.0,4.199999999999999,6.0,1.1000000000000014,451.7726
2024-03-27 20:45:00,60,118.8368,353.0,4.299999999999997,5.8,1.1000000000000014,445.2566
2024-03-27 20:51:00,61,116.3195,353.0,4.199999999999999,5.8,1.1999999999999993,446.5286
2024-03-27 20:54:00,61,117.6215,353.0,4.300000000000001,5.8999999999999995,1.1999999999999993,448.1241
2024-03-27 21:00:00,62,119.5313,353.0,4.199999999999999,5.8999999999999995,1.1999999999999993,453.5629
2024-03-27 21:03:00,61,117.7951,353.0,4.100000000000001,5.8,1.1999999999999993,451.744
2024-03-27 21:06:00,61,118.6632,353.0,4.199999999999999,5.8999999999999995,1.1999999999999993,451.5298
2024-03-27 21:09:00,60,117.1875,353.0,4.299999999999997,5.8999999999999995,0.9000000000000021,445.0597
2024-03-27 21:15:00,60,117.1007,353.0,4.099999999999998,5.8999999999999995,1.1000000000000014,443.4045
2024-03-27 21:18:00,60,115.8854,353.0,4.300000000000001,6.0,1.1999999999999993,445.0677
2024-03-27 21:21:00,59,116.6667,353.0,4.199999999999999,6.0,1.0,438.311
2024-03-27 21:27:00,59,117.6215,353.0,4.199999999999999,5.8,1.1000000000000014,441.8052
2024-03-27 21:30:00,59,117.6215,353.0,4.199999999999999,5.8999999999999995,1.1000000000000014,441.7063
2024-03-27 21:36:00,59,117.7951,353.0,4.0,5.8999999999999995,1.1999999999999993,441.2492
2024-03-27 21:39:00,58,116.8403,354.0,4.100000000000001,5.8,1.0999999999999979,436.2269
2024-03-27 21:45:00,58,117.7083,354.0,4.0,5.8,1.0999999999999979,433.8187
2024-03-27 21:48:00,58,118.6632,354.0,4.200000000000003,5.699999999999999,1.0999999999999979,437.6833
2024-03-27 21:51:00,60,120.5729,354.0,4.300000000000001,5.8,1.1999999999999993,445.2805
2024-03-27 21:57:00,61,121.0938,354.0,4.100000000000001,5.8999999999999995,1.3999999999999986,448.6048
2024-03-27 22:00:00,61,121.6146,354.0,4.199999999999999,5.699999999999999,1.3000000000000007,457.1055
2024-03-27 22:03:00,60,121.875,354.0,4.300000000000001,5.8,1.1999999999999993,451.6085
2024-03-27 22:06:00,61,121.007,354.0,4.300000000000001,5.8,1.1999999999999993,454.2426
2024-03-27 22:12:00,61,121.5278,354.0,4.199999999999999,5.799999999999999,1.1999999999999993,449.7809
2024-03-27 22:15:00,61,120.3125,354.0,4.300000000000001,5.8999999999999995,1.1999999999999993,455.0719
2024-03-27 22:21:00,61,120.3125,354.0,4.300000000000001,5.8999999999999995,1.1999999999999993,454.4038
2024-03-27 22:24:00,61,119.7917,354.0,4.300000000000001,6.1000000000000005,1.1999999999999993,454.3722
2024-03-27 22:27:00,61,119.0104,354.0,4.199999999999999,5.999999999999999,1.3000000000000007,458.7523
2024-03-27 22:33:00,61,119.8785,354.0,4.199999999999999,6.0,1.1999999999999993,457.8462
2024-03-27 22:36:00,62,122.743,354.0,4.199999999999999,5.8,1.1999999999999993,455.4214
2024-03-27 22:42:00,61,123.1771,355.0,4.300000000000001,5.8999999999999995,1.3000000000000007,456.3245
2024-03-27 22:45:00,62,122.9167,355.0,4.600000000000001,5.999999999999999,1.0,460.438
2024-03-27 22:51:00,62,122.9167,355.0,4.399999999999999,5.999999999999999,1.1000000000000014,464.0799
2024-03-27 22:54:00,62,122.0486,355.0,4.5,5.8999999999999995,1.1000000000000014,459.939
2024-03-27 22:57:00,63,123.2639,355.0,4.399999999999999,5.999999999999999,1.2000000000000028,463.4847
2024-03-27 23:03:00,61,122.4826,355.0,4.5,5.8999999999999995,1.1000000000000014,463.3083
2024-03-27 23:06:00,62,120.6597,355.0,4.399999999999999,5.8999999999999995,1.1000000000000014,457.3071
2024-03-27 23:09:00,61,118.8368,355.0,4.300000000000001,5.8999999999999995,1.1999999999999993,456.0632
2024-03-27 23:12:00,61,119.7049,355.0,4.300000000000001,5.8999999999999995,1.1999999999999993,447.7559
2024-03-27 23:18:00,61,120.8333,355.0,4.300000000000001,5.8,1.1999999999999993,452.1199
2024-03-27 23:21:00,61,119.4444,355.0,4.300000000000001,5.8999999999999995,1.1999999999999993,456.8696
2024-03-27 23:27:00,62,120.7465,355.0,4.300000000000001,5.8999999999999995,1.1999999999999993,457.0075
2024-03-27 23:30:00,62,119.0104,355.0,4.300000000000001,5.999999999999999,1.1999999999999993,464.532
2024-03-27 23:33:00,62,119.2708,355.0,4.300000000000001,5.999999999999999,1.1999999999999993,461.0027
2024-03-27 23:36:00,63,121.7014,355.0,4.399999999999999,5.999999999999999,1.3000000000000007,465.9626
2024-03-27 23:42:00,62,121.5278,356.0,4.5,5.999999999999999,1.1000000000000014,457.9111
2024-03-27 23:45:00,62,120.7465,356.0,4.600000000000001,5.8999999999999995,1.1000000000000014,457.1245
2024-03-27 23:48:00,62,119.4444,356.0,4.5,5.999999999999999,1.1000000000000014,460.068
2024-03-27 23:54:00,62,119.3576,356.0,4.399999999999999,5.999999999999999,1.2000000000000028,462.576
2024-03-27 23:57:00,61,116.3195,356.0,4.300000000000001,5.999999999999999,1.3000000000000007,457.0154
2024-03-28 00:03:00,62,116.8403,356.0,4.300000000000001,6.200000000000001,1.1999999999999993,456.7841
2024-03-28 00:06:00,59,114.6701,356.0,4.399999999999999,6.1000000000000005,1.1000000000000014,455.1637
2024-03-28 00:12:00,60,114.9306,356.0,4.300000000000001,6.1000000000000005,1.1999999999999993,448.1866
2024-03-28 00:15:00,59,113.368,356.0,4.300000000000001,6.1000000000000005,1.0999999999999979,447.5919
2024-03-28 00:18:00,59,111.7188,356.0,4.300000000000001,6.000000000000001,1.1999999999999993,439.2289
2024-03-28 00:24:00,59,111.8924,356.0,4.100000000000001,6.000000000000001,1.0999999999999979,440.3239
2024-03-28 00:27:00,60,114.5833,356.0,4.200000000000003,5.8999999999999995,1.1999999999999993,438.0153
2024-03-28 00:33:00,60,115.1042,356.0,4.300000000000001,5.8999999999999995,1.1999999999999993,445.9487
2024-03-28 00:36:00,60,115.8854,356.0,4.300000000000001,6.000000000000001,1.0,444.2507
2024-03-28 00:39:00,60,115.9722,357.0,4.300000000000001,6.000000000000001,1.1999999999999993,447.6504
2024-03-28 00:45:00,61,115.625,357.0,4.300000000000001,5.999999999999999,1.3000000000000007,447.9332
2024-03-28 00:48:00,61,116.059,357.0,4.400000000000002,6.1000000000000005,1.0999999999999979,449.0608
2024-03-28 00:54:00,62,117.2743,357.0,4.300000000000001,6.3,1.1999999999999993,454.2742
2024-03-28 00:57:00,61,116.8403,357.0,4.300000000000001,6.1000000000000005,1.1999999999999993,457.1367
2024-03-28 01:00:00,62,118.6632,357.0,4.5,6.1000000000000005,1.1999999999999993,455.639
2024-03-28 01:03:00,62,118.9236,357.0,4.300000000000001,6.000000000000001,1.1999999999999993,466.9601
2024-03-28 01:09:00,61,119.0972,357.0,4.300000000000001,6.1000000000000005,1.1999999999999993,457.9676
2024-03-28 01:12:00,63,118.1424,357.0,4.300000000000001,6.1000000000000005,1.3000000000000007,456.1093
2024-03-28 01:18:00,62,118.5764,357.0,4.300000000000001,5.999999999999999,1.3000000000000007,464.3452
2024-03-28 01:21:00,62,116.4063,357.0,4.300000000000001,6.1000000000000005,1.3000000000000007,464.6396
2024-03-28 01:24:00,60,116.7535,357.0,4.300000000000001,6.1000000000000005,1.3000000000000007,453.7906
2024-03-28 01:30:00,61,117.2743,357.0,4.400000000000002,6.200000000000001,1.3000000000000007,459.5728
2024-03-28 01:33:00,60,117.1875,357.0,4.300000000000001,6.000000000000001,1.1000000000000014,448.4264
2024-03-28 01:39:00,60,119.3576,357.0,4.199999999999999,6.000000000000001,1.3000000000000007,452.0739
2024-03-28 01:42:00,61,118.5764,358.0,4.400000000000002,5.8999999999999995,1.1999999999999993,453.523
2024-03-28 01:48:00,61,118.6632,358.0,4.300000000000001,6.000000000000001,1.1999999999999993,442.9669
2024-03-28 01:51:00,61,119.0104,358.0,4.5,6.000000000000001,1.3000000000000007,458.3286
2024-03-28 01:54:00,61,119.7049,358.0,4.400000000000002,6.1000000000000005,1.1999999999999993,460.1749
2024-03-28 02:00:00,62,120.8333,358.0,4.599999999999998,6.000000000000001,1.1000000000000014,458.1876
2024-03-28 02:03:00,60,120.1389,358.0,4.5,6.1000000000000005,1.1000000000000014,453.8706
2024-03-28 02:06:00,61,119.8785,358.0,4.199999999999999,6.000000000000001,1.3000000000000007,456.157
2024-03-28 02:09:00,62,119.4444,358.0,4.400000000000002,6.000000000000001,1.1999999999999993,456.6608
2024-03-28 02:12:00,61,117.9688,358.0,4.400000000000002,6.000000000000001,1.1999999999999993,456.6725
2024-03-28 02:15:00,61,115.8854,358.0,4.300000000000001,5.8,1.1000000000000014,454.6096
2024-03-28 02:18:00,60,115.4514,358.0,4.199999999999999,6.000000000000001,1.1000000000000014,446.3931
2024-03-28 02:21:00,59,115.625,358.0,4.200000000000003,6.000000000000001,1.1999999999999993,458.0771
2024-03-28 02:24:00,60,115.625,358.0,4.400000000000002,6.1000000000000005,1.0,448.6488
2024-03-28 02:27:00,60,115.625,358.0,4.399999999999999,6.1000000000000005,1.1999999999999993,449.4939
2024-03-28 02:30:00,61,117.1875,358.0,4.5,6.1000000000000005,1.1999999999999993,451.1768
2024-03-28 02:33:00,62,116.4063,358.0,4.300000000000001,6.1000000000000005,1.1999999999999993,457.688
2024-03-28 02:36:00,60,117.1007,358.0,4.399999999999999,6.000000000000001,1.3000000000000007,461.7681
2024-03-28 02:39:00,60,116.059,358.0,4.400000000000002,6.1000000000000005,1.1999999999999993,455.9647
2024-03-28 02:42:00,60,117.1007,359.0,4.5,6.1000000000000005,1.1999999999999993,451.6921
2024-03-28 02:45:00,60,117.9688,359.0,4.399999999999999,6.000000000000001,1.1000000000000014,443.7611
2024-03-28 02:48:00,61,117.9688,359.0,4.399999999999999,6.2,1.1999999999999993,454.3441
2024-03-28 02:51:00,62,118.8368,359.0,4.399999999999999,6.000000000000001,1.3000000000000007,452.4567
2024-03-28 02:54:00,61,118.6632,359.0,4.5,6.1000000000000005,1.0999999999999979,454.0816
2024-03-28 02:57:00,61,118.4896,359.0,4.5,6.000000000000001,1.3000000000000007,460.6174
2024-03-28 03:00:00,61,119.7917,359.0,4.400000000000002,6.000000000000001,1.0999999999999979,454.86
2024-03-28 03:03:00,62,117.5347,359.0,4.399999999999999,6.1000000000000005,1.3000000000000007,462.8594
2024-03-28 03:06:00,62,116.7535,359.0,4.5,6.200000000000001,1.1999999999999993,460.6021
2024-03-28 03:09:00,61,118.6632,359.0,4.800000000000001,5.999999999999999,0.8999999999999986,456.5285
2024-03-28 03:12:00,61,117.1875,359.0,4.5,6.1000000000000005,1.1999999999999993,458.701
2024-03-28 03:15:00,61,117.3611,359.0,4.300000000000001,5.8999999999999995,1.1999999999999993,454.8449
2024-03-28 03:18:00,60,117.1875,359.0,4.399999999999999,6.000000000000001,1.1999999999999993,452.7273
2024-03-28 03:21:00,61,116.8403,359.0,4.199999999999999,6.000000000000001,1.3000000000000007,453.0736
2024-03-28 03:24:00,61,116.4063,359.0,4.300000000000001,6.1000000000000005,1.1999999999999993,444.5247
2024-03-28 03:27:00,60,115.9722,359.0,4.200000000000003,6.000000000000001,1.1999999999999993,451.7603
2024-03-28 03:30:00,60,117.5347,359.0,4.300000000000001,6.000000000000001,1.1999999999999993,453.8351
2024-03-28 03:33:00,62,117.2743,359.0,4.300000000000001,5.999999999999999,1.3999999999999986,460.9046
2024-03-28 03:36:00,61,118.4896,359.0,4.399999999999999,6.1000000000000005,1.1999999999999993,458.225
2024-03-28 03:39:00,60,119.3576,359.0,4.400000000000002,6.1000000000000005,1.0999999999999979,461.4715
2024-03-28 03:42:00,62,119.3576,360.0,4.599999999999998,6.200000000000001,1.1000000000000014,463.9716
2024-03-28 03:45:00,62,120.3993,360.0,4.599999999999998,6.4,1.2000000000000028,463.7964
2024-03-28 03:48:00,62,120.1389,360.0,4.600000000000001,6.1000000000000005,1.1999999999999993,462.8482
2024-03-28 03:51:00,62,119.7049,360.0,4.5,6.1000000000000005,1.0,458.7778
2024-03-28 03:54:00,61,119.7917,360.0,4.399999999999999,6.1000000000000005,1.1000000000000014,452.4255
2024-03-28 03:57:00,60,119.7049,360.0,4.399999999999999,6.000000000000001,1.1000000000000014,452.2225
2024-03-28 04:00:00,60,119.8785,360.0,4.399999999999999,5.9,1.1000000000000014,452.6699
2024-03-28 04:03:00,61,119.2708,360.0,4.399999999999999,6.000000000000001,1.1000000000000014,451.909
2024-03-28 04:06:00,61,117.6215,360.0,4.399999999999999,6.1000000000000005,1.1000000000000014,454.051
2024-03-28 04:09:00,60,118.4028,360.0,4.399999999999999,6.1000000000000005,1.3000000000000007,453.6117
2024-03-28 04:12:00,61,118.1424,360.0,4.400000000000002,6.1000000000000005,1.0999999999999979,453.5672
2024-03-28 04:15:00,61,117.2743,360.0,4.399999999999999,6.200000000000001,1.3000000000000007,457.091
2024-03-28 04:18:00,61,117.2743,360.0,4.300000000000001,6.1000000000000005,1.3999999999999986,457.5341
2024-03-28 04:21:00,62,116.2326,360.0,4.5,6.1000000000000005,1.1999999999999993,458.3854
2024-03-28 04:24:00,60,116.7535,360.0,4.5,5.999999999999999,1.1999999999999993,451.7657
2024-03-28 04:27:00,61,116.2326,360.0,4.399999999999999,6.1000000000000005,1.1999999999999993,457.6095
2024-03-28 04:30:00,61,117.7951,360.0,4.5,6.000000000000001,1.1999999999999993,457.5259
2024-03-28 04:33:00,62,120.7465,360.0,4.399999999999999,6.2,1.3000000000000007,457.4106
2024-03-28 04:36:00,62,121.6146,360.0,4.5,6.000000000000001,1.1999999999999993,462.5886
2024-03-28 04:39:00,63,123.2639,360.0,4.599999999999998,6.1000000000000005,1.2000000000000028,467.8558
2024-03-28 04:42:00,62,121.1806,361.0,4.300000000000001,6.1000000000000005,1.5,469.3849
2024-03-28 04:45:00,62,121.9618,361.0,4.600000000000001,6.1000000000000005,1.1000000000000014,464.69
2024-03-28 04:48:00,62,121.7014,361.0,4.5,6.000000000000001,1.1999999999999993,465.7441
2024-03-28 04:51:00,62,121.875,361.0,4.5,6.000000000000001,1.1999999999999993,461.3631
2024-03-28 04:54:00,63,122.1354,361.0,4.5,6.000000000000001,1.2000000000000028,463.8167
2024-03-28 04:57:00,63,121.9618,361.0,4.699999999999999,6.1000000000000005,1.1999999999999993,471.8574
2024-03-28 05:00:00,63,120.3993,361.0,4.699999999999999,6.1000000000000005,1.1999999999999993,472.6025
2024-03-28 05:03:00,63,121.2674,361.0,4.600000000000001,6.1000000000000005,1.1999999999999993,470.2098
2024-03-28 05:06:00,63,119.7917,361.0,4.599999999999998,5.999999999999999,1.2000000000000028,464.1951
2024-03-28 05:09:00,63,121.5278,361.0,4.599999999999998,6.1000000000000005,1.2000000000000028,469.1137
2024-03-28 05:12:00,63,120.3125,361.0,4.300000000000001,6.1000000000000005,1.3999999999999986,472.2994
2024-03-28 05:15:00,63,120.3993,361.0,4.399999999999999,6.200000000000001,1.4000000000000021,469.5081
2024-03-28 05:18:00,62,119.4444,361.0,4.400000000000002,6.1000000000000005,1.3000000000000007,466.2462
2024-03-28 05:21:00,62,120.7465,361.0,4.200000000000003,6.1000000000000005,1.5,466.6008
2024-03-28 05:24:00,62,120.8333,361.0,4.400000000000002,6.1000000000000005,1.1999999999999993,464.5259
2024-03-28 05:27:00,62,122.309,361.0,4.599999999999998,6.000000000000001,1.2000000000000028,464.9719
2024-03-28 05:30:00,64,123.0035,361.0,4.700000000000003,6.000000000000001,1.1999999999999993,476.0556
2024-03-28 05:33:00,63,123.1771,361.0,4.700000000000003,6.1000000000000005,1.1999999999999993,476.3927
2024-03-28 05:36:00,64,121.9618,361.0,4.699999999999999,5.999999999999999,1.1000000000000014,467.9985
2024-03-28 05:39:00,63,121.441,361.0,4.699999999999999,6.200000000000001,1.3000000000000007,477.1385
2024-03-28 05:42:00,63,120.3993,362.0,4.699999999999999,6.200000000000001,1.1999999999999993,471.7988
2024-03-28 05:45:00,63,120.8333,362.0,4.399999999999999,6.1000000000000005,1.2000000000000028,468.694
2024-03-28 05:48:00,63,120.5729,362.0,4.5,6.1000000000000005,1.2000000000000028,466.1341
2024-03-28 05:51:00,64,119.3576,362.0,4.399999999999999,6.1000000000000005,1.3000000000000007,472.7528
2024-03-28 05:54:00,62,120.3993,362.0,4.300000000000001,6.1000000000000005,1.3000000000000007,465.3884
2024-03-28 05:57:00,61,118.8368,362.0,4.400000000000002,5.999999999999999,1.1999999999999993,459.2293
2024-03-28 06:00:00,62,118.5764,362.0,4.300000000000001,6.000000000000001,1.3000000000000007,461.1237
2024-03-28 06:03:00,60,117.5347,362.0,4.300000000000001,6.000000000000001,1.1999999999999993,451.7881
2024-03-28 06:06:00,61,117.3611,362.0,4.300000000000001,5.9,1.1999999999999993,450.1263
2024-03-28 06:09:00,61,117.3611,362.0,4.199999999999999,6.1000000000000005,1.4000000000000021,456.5328
2024-03-28 06:12:00,62,119.4444,362.0,4.300000000000001,6.000000000000001,1.3999999999999986,462.8904
2024-03-28 06:15:00,61,118.5764,362.0,4.300000000000001,6.1000000000000005,1.3000000000000007,463.3926
2024-03-28 06:18:00,62,120.3125,362.0,4.5,6.1000000000000005,1.1000000000000014,463.4216
2024-03-28 06:21:00,63,121.441,362.0,4.5,6.1000000000000005,1.1999999999999993,473.2797
2024-03-28 06:24:00,63,121.441,362.0,4.5,6.000000000000001,1.1999999999999993,470.58
2024-03-28 06:27:00,63,121.7014,362.0,4.5,6.000000000000001,1.1999999999999993,469.6257
2024-03-28 06:30:00,62,123.1771,362.0,4.300000000000001,5.800000000000001,1.3000000000000007,461.5587
2024-03-28 06:33:00,62,122.8299,362.0,4.600000000000001,6.000000000000001,1.1999999999999993,466.7177
2024-03-28 06:36:00,63,121.9618,362.0,4.300000000000001,6.000000000000001,1.3000000000000007,462.5327
2024-03-28 06:39:00,63,122.309,362.0,4.5,6.000000000000001,1.3000000000000007,469.6996
2024-03-28 06:42:00,63,122.1354,363.0,4.600000000000001,6.1000000000000005,1.3000000000000007,472.5862
2024-03-28 06:45:00,63,120.3993,363.0,4.5,6.2,1.3999999999999986,479.7191
2024-03-28 06:48:00,64,125.0,363.0,4.600000000000001,6.2,1.2999999999999972,480.7173
2024-03-28 06:51:00,65,129.2535,363.0,4.899999999999999,6.000000000000001,1.4000000000000021,485.0988
2024-03-28 06:54:00,66,129.3403,363.0,4.699999999999999,6.000000000000001,1.4000000000000021,491.9615
2024-03-28 06:57:00,66,129.9479,363.0,4.800000000000001,6.000000000000001,1.3000000000000007,492.783
2024-03-28 07:00:00,66,130.5556,363.0,4.800000000000001,6.1000000000000005,1.3000000000000007,496.8258
2024-03-28 07:03:00,66,129.2535,363.0,4.699999999999999,6.1000000000000005,1.4000000000000021,495.4358
2024-03-28 07:06:00,66,133.4201,363.0,4.599999999999998,5.9,1.5,499.4542
2024-03-28 07:09:00,67,131.5104,363.0,4.800000000000001,6.000000000000001,1.3999999999999986,501.8078
2024-03-28 07:12:00,66,128.8194,363.0,4.799999999999997,6.1000000000000005,1.3000000000000007,499.7687
2024-03-28 07:15:00,66,128.8194,363.0,4.699999999999999,6.1000000000000005,1.3999999999999986,495.5265
2024-03-28 07:18:00,67,128.559,363.0,4.899999999999999,6.1000000000000005,1.3000000000000007,491.7797
2024-03-28 07:21:00,65,128.125,363.0,4.800000000000001,6.1000000000000005,1.3000000000000007,493.0843
2024-03-28 07:24:00,65,128.2118,363.0,4.800000000000001,6.1000000000000005,1.1999999999999993,487.5941
2024-03-28 07:27:00,66,127.1701,363.0,4.800000000000001,6.1000000000000005,1.3000000000000007,490.4662
2024-03-28 07:30:00,67,126.7361,363.0,4.699999999999999,6.1000000000000005,1.3999999999999986,495.5137
2024-03-28 07:33:00,66,122.5694,363.0,4.599999999999998,6.300000000000001,1.3000000000000007,490.5423
2024-03-28 07:36:00,64,120.3993,363.0,4.599999999999998,6.300000000000001,1.1999999999999993,482.6826
2024-03-28 07:39:00,64,120.6597,363.0,4.5,6.300000000000001,1.2999999999999972,475.4764
2024-03-28 07:42:00,65,120.5729,364.0,4.400000000000002,6.1000000000000005,1.2999999999999972,478.297
2024-03-28 07:45:00,64,121.9618,364.0,4.600000000000001,5.999999999999999,1.1999999999999993,476.5507
2024-03-28 07:48:00,63,121.6146,364.0,4.599999999999998,6.1000000000000005,1.1000000000000014,474.0437
2024-03-28 07:51:00,63,121.875,364.0,4.800000000000001,5.8999999999999995,1.0999999999999979,469.634
2024-03-28 07:54:00,62,120.3993,364.0,4.5,6.1000000000000005,1.0999999999999979,467.5695
2024-03-28 07:57:00,63,119.4444,364.0,4.5,6.1000000000000005,1.0999999999999979,469.5372
2024-03-28 08:00:00,62,122.5694,364.0,4.399999999999999,6.2,1.1999999999999993,465.829
2024-03-28 08:03:00,63,124.7396,364.0,4.5,6.000000000000001,1.3999999999999986,471.1567
2024-03-28 08:06:00,64,125.0868,364.0,4.599999999999998,5.8,1.3000000000000007,477.9445
2024-03-28 08:09:00,62,125.0,364.0,4.5,5.9,1.1999999999999993,470.6526
2024-03-28 08:12:00,63,125.8681,364.0,4.5,6.000000000000001,1.2999999999999972,475.8854
2024-03-28 08:15:00,64,127.9514,364.0,4.600000000000001,5.799999999999999,1.2999999999999972,475.8831
2024-03-28 08:18:00,64,127.3438,364.0,4.599999999999998,6.000000000000001,1.3000000000000007,487.9161
2024-03-28 08:21:00,67,129.9479,364.0,4.600000000000001,6.000000000000001,1.3999999999999986,499.0588
2024-03-28 08:24:00,65,128.125,364.0,4.5,6.000000000000001,1.5999999999999979,496.2534
2024-03-28 08:27:00,66,131.8576,364.0,4.799999999999997,6.2,1.4000000000000021,500.5204
2024-03-28 08:30:00,67,130.2951,364.0,4.799999999999997,6.200000000000001,1.4000000000000021,504.7
2024-03-28 08:33:00,67,128.9931,364.0,4.800000000000001,6.1000000000000005,1.3999999999999986,501.4705
2024-03-28 08:36:00,67,129.0799,364.0,4.799999999999997,6.200000000000001,1.3000000000000007,499.7267
2024-03-28 08:39:00,67,130.1215,364.0,4.799999999999997,6.1000000000000005,1.3000000000000007,500.7779
2024-03-28 08:42:00,67,127.6042,365.0,5.0,6.1000000000000005,1.1999999999999993,499.6156
2024-03-28 08:45:00,66,128.9063,365.0,4.899999999999999,6.1000000000000005,1.1999999999999993,496.8664
2024-03-28 08:48:00,66,128.3854,365.0,4.800000000000001,6.2,1.3000000000000007,494.1371
2024-03-28 08:51:00,66,128.3854,365.0,4.800000000000001,6.000000000000001,1.3000000000000007,492.2596
2024-03-28 08:54:00,66,128.4722,365.0,4.699999999999999,6.1000000000000005,1.3000000000000007,491.5138
2024-03-28 08:57:00,65,128.8194,365.0,4.699999999999999,6.000000000000001,1.3999999999999986,491.7425
2024-03-28 09:00:00,68,137.5868,365.0,4.899999999999999,6.1000000000000005,1.4000000000000021,506.3935
2024-03-28 09:03:00,68,137.6736,365.0,5.0,5.9,1.3000000000000007,509.5343
2024-03-28 09:06:00,68,138.3681,365.0,5.0,5.800000000000001,1.2999999999999972,511.9501
2024-03-28 09:09:00,70,139.3229,365.0,5.0,6.0,1.3999999999999986,518.2455
2024-03-28 09:12:00,69,143.8368,365.0,5.0,6.2,1.3999999999999986,515.1857
2024-03-28 09:15:00,70,139.6701,365.0,5.199999999999999,6.000000000000001,1.4000000000000021,526.4783
2024-03-28 09:18:00,69,138.9757,365.0,5.099999999999998,6.2,1.4000000000000021,526.6453
2024-03-28 09:21:00,69,139.6701,365.0,5.099999999999998,6.2,1.4000000000000021,521.046
2024-03-28 09:24:00,70,139.7569,365.0,5.100000000000001,6.2,1.3999999999999986,520.4006
2024-03-28 09:27:00,69,140.191,365.0,5.0,6.1,1.3999999999999986,520.0167
2024-03-28 09:30:00,71,142.0139,365.0,5.199999999999999,6.1000000000000005,1.3999999999999986,526.1795
2024-03-28 09:33:00,69,141.4063,365.0,5.199999999999999,6.000000000000001,1.4000000000000021,519.4552
2024-03-28 09:36:00,70,140.7986,365.0,5.199999999999999,5.9,1.4000000000000021,521.5559
2024-03-28 09:39:00,70,142.2743,365.0,5.199999999999999,6.2,1.5,532.8149
2024-03-28 09:42:00,70,142.3611,366.0,5.199999999999999,6.2,1.5,533.2336
2024-03-28 09:45:00,71,141.9271,366.0,5.199999999999999,6.2,1.3999999999999986,533.6317
2024-03-28 09:48:00,71,142.2743,366.0,5.300000000000001,6.2,1.3999999999999986,537.3191
2024-03-28 09:51:00,72,142.2743,366.0,5.399999999999999,6.2,1.3000000000000007,539.2953
2024-03-28 09:54:00,70,142.9688,366.0,5.099999999999998,6.2,1.5,535.7543
2024-03-28 09:57:00,72,143.8368,366.0,5.299999999999997,6.1,1.5,542.7866
2024-03-28 10:00:00,71,147.1354,366.0,5.599999999999998,6.2,1.6000000000000014,543.79
2024-03-28 10:03:00,73,147.5694,366.0,5.600000000000001,6.1,1.2999999999999972,545.3731
2024-03-28 10:06:00,73,147.0486,366.0,5.5,6.2,1.5,551.6841
2024-03-28 10:09:00,72,145.4861,366.0,5.5,6.2,1.3999999999999986,546.6872
2024-03-28 10:12:00,72,146.0069,366.0,5.5,6.1,1.3999999999999986,546.8973
2024-03-28 10:15:00,72,145.9201,366.0,5.399999999999999,6.1000000000000005,1.3999999999999986,550.7467
2024-03-28 10:18:00,72,145.8333,366.0,5.399999999999999,6.2,1.5,549.4829
2024-03-28 10:21:00,73,146.6146,366.0,5.099999999999998,6.1000000000000005,1.6999999999999993,553.6355
2024-03-28 10:24:00,74,146.0069,366.0,5.5,6.2,1.6000000000000014,557.9143
2024-03-28 10:27:00,74,146.1806,366.0,5.5,6.3,1.5,558.4996
2024-03-28 10:30:00,74,146.0069,366.0,5.5,6.2,1.5,554.2849
2024-03-28 10:33:00,73,147.4826,366.0,5.399999999999999,6.2,1.6000000000000014,552.8118
2024-03-28 10:36:00,72,151.2153,366.0,5.5,6.199999999999999,1.1999999999999993,557.9186
2024-03-28 10:39:00,73,148.8715,366.0,5.100000000000001,6.0,1.5,549.4178
2024-03-28 10:42:00,73,147.6563,367.0,5.100000000000001,6.1,1.5,551.3096
2024-03-28 10:45:00,73,148.1771,367.0,5.100000000000001,6.2,1.5999999999999979,557.0596
2024-03-28 10:48:00,74,148.0903,367.0,5.399999999999999,6.3,1.5,563.0873
2024-03-28 10:51:00,74,147.7431,367.0,5.100000000000001,6.3,1.5999999999999979,559.5372
2024-03-28 10:54:00,74,149.2188,367.0,5.100000000000001,6.3,1.5999999999999979,561.0755
2024-03-28 10:57:00,73,149.3056,367.0,5.199999999999999,6.2,1.5,560.5425
2024-03-28 11:00:00,73,147.9167,367.0,5.100000000000001,6.3,1.5999999999999979,561.5037
2024-03-28 11:03:00,74,147.1354,367.0,5.199999999999999,6.3,1.5,561.4913
2024-03-28 11:06:00,74,146.0069,367.0,5.400000000000002,6.3,1.3999999999999986,563.1221
2024-03-28 11:09:00,74,146.441,367.0,5.199999999999999,6.3999999999999995,1.5,561.295
2024-03-28 11:12:00,74,146.7882,367.0,5.300000000000001,6.3999999999999995,1.5,569.9268
2024-03-28 11:15:00,74,147.2222,367.0,5.300000000000001,6.1000000000000005,1.5,565.3456
2024-03-28 11:18:00,74,147.5694,367.0,5.199999999999999,6.3,1.6000000000000014,562.7436
2024-03-28 11:21:00,74,146.441,367.0,5.199999999999999,6.3999999999999995,1.5,559.8732
2024-03-28 11:24:00,73,144.8785,367.0,5.100000000000001,6.3999999999999995,1.5,556.8441
2024-03-28 11:27:00,74,145.4861,367.0,5.100000000000001,6.3,1.5,555.5904
2024-03-28 11:30:00,74,146.7882,367.0,5.200000000000003,6.2,1.5,556.9464
2024-03-28 11:33:00,75,150.1736,367.0,5.100000000000001,6.199999999999999,1.6999999999999993,559.8136
2024-03-28 11:39:00,74,149.7396,367.0,5.199999999999999,6.2,1.6000000000000014,565.7515
2024-03-28 11:42:00,75,149.8264,368.0,5.300000000000001,6.2,1.5,564.5858
2024-03-28 11:45:00,76,148.7847,368.0,5.199999999999999,6.3,1.6000000000000014,569.9087
2024-03-28 11:48:00,74,148.5243,368.0,5.300000000000001,6.2,1.5,566.5724
2024-03-28 11:54:00,75,148.1771,368.0,5.300000000000001,6.2,1.5999999999999979,566.4039
2024-03-28 11:57:00,74,148.0903,368.0,5.300000000000001,6.3,1.5,567.9858
2024-03-28 12:00:00,75,147.0486,368.0,5.199999999999999,6.3,1.6000000000000014,569.907
2024-03-28 12:06:00,74,146.2674,368.0,5.199999999999999,6.3999999999999995,1.6000000000000014,572.4909
2024-03-28 12:09:00,76,145.9201,368.0,5.300000000000001,6.3999999999999995,1.6999999999999993,578.0413
2024-03-28 12:15:00,76,145.4861,368.0,5.300000000000001,6.3999999999999995,1.6999999999999993,579.8708
2024-03-28 12:18:00,75,145.7465,368.0,5.5,6.700000000000001,1.5999999999999979,577.6484
2024-03-28 12:24:00,76,146.0069,368.0,5.199999999999999,6.6,1.6999999999999993,574.5652
2024-03-28 12:27:00,77,147.5694,368.0,5.299999999999997,6.3999999999999995,1.7000000000000028,580.6509
2024-03-28 12:30:00,76,151.3889,368.0,5.199999999999999,6.3999999999999995,1.6999999999999993,577.5933
2024-03-28 12:36:00,76,151.9097,368.0,5.399999999999999,6.3999999999999995,1.6000000000000014,578.3452
2024-03-28 12:39:00,78,152.9514,368.0,5.5,6.3999999999999995,1.6000000000000014,590.7101
2024-03-28 12:42:00,77,153.125,369.0,5.5,6.3999999999999995,1.6000000000000014,588.9734
2024-03-28 12:45:00,79,145.3125,369.0,5.399999999999999,6.3999999999999995,1.6999999999999993,598.0819
2024-03-28 12:51:00,77,145.5729,369.0,5.5,6.6,1.5,586.1058
2024-03-28 12:54:00,73,134.4618,369.0,5.0,6.699999999999999,1.6999999999999993,555.837
2024-03-28 13:00:00,73,133.7674,369.0,5.0,6.699999999999999,1.5,549.9059
2024-03-28 13:03:00,71,134.1146,369.0,5.100000000000001,6.6,1.5,544.4522
2024-03-28 13:06:00,72,137.066,369.0,5.199999999999999,6.499999999999999,1.4000000000000021,548.6346
2024-03-28 13:12:00,73,136.4583,369.0,4.899999999999999,6.5,1.6000000000000014,549.9871
2024-03-28 13:15:00,72,132.5521,369.0,4.800000000000001,6.6,1.5,546.0891
2024-03-28 13:21:00,72,132.7257,369.0,5.0,6.6,1.5,541.3529
2024-03-28 13:24:00,72,132.4653,369.0,4.899999999999999,6.6,1.5,540.0349
2024-03-28 13:30:00,71,129.7743,369.0,4.699999999999999,6.6,1.5999999999999979,530.5598
2024-03-28 13:33:00,71,129.9479,369.0,4.800000000000001,6.6,1.5999999999999979,531.614
2024-03-28 13:36:00,70,130.816,369.0,4.699999999999999,6.6,1.5,524.6515
2024-03-28 13:39:00,68,131.8576,370.0,4.800000000000001,6.500000000000001,1.3999999999999986,521.411
2024-03-28 13:45:00,69,131.9444,370.0,4.800000000000001,6.3999999999999995,1.3999999999999986,521.4534
2024-03-28 13:48:00,69,131.0764,370.0,4.699999999999999,6.3,1.3999999999999986,517.8228
2024-03-28 13:51:00,69,130.1215,370.0,4.5,6.3999999999999995,1.5,510.7566
2024-03-28 13:57:00,68,132.1181,370.0,4.699999999999999,6.500000000000001,1.4000000000000021,511.5312
2024-03-28 14:00:00,70,131.684,370.0,4.800000000000001,6.499999999999999,1.3999999999999986,525.7902
2024-03-28 14:06:00,69,130.2083,370.0,4.699999999999999,6.499999999999999,1.3999999999999986,526.2494
2024-03-28 14:09:00,69,128.559,370.0,4.800000000000001,6.6000000000000005,1.3999999999999986,520.4005
2024-03-28 14:12:00,69,129.6875,370.0,4.800000000000001,6.6000000000000005,1.3999999999999986,518.0233
2024-03-28 14:18:00,69,131.5104,370.0,4.599999999999998,6.499999999999999,1.5,518.6175
2024-03-28 14:21:00,68,131.25,370.0,4.899999999999999,6.6000000000000005,1.3000000000000007,518.8091
2024-03-28 14:27:00,68,132.2917,370.0,4.800000000000001,6.3999999999999995,1.3000000000000007,515.1304
2024-03-28 14:30:00,70,132.8125,370.0,4.699999999999999,6.3999999999999995,1.3999999999999986,523.7174
2024-03-28 14:36:00,69,133.3333,370.0,4.800000000000001,6.3999999999999995,1.3999999999999986,523.8512
2024-03-28 14:39:00,69,133.3333,370.0,4.800000000000001,6.3999999999999995,1.3999999999999986,526.4854
2024-03-28 14:42:00,70,133.6806,371.0,4.800000000000001,6.500000000000001,1.3999999999999986,525.1077
2024-03-28 14:45:00,69,132.7257,371.0,4.800000000000001,6.3999999999999995,1.5,525.8436
2024-03-28 14:48:00,69,134.5486,371.0,4.800000000000001,6.3999999999999995,1.5,528.6573
2024-03-28 14:51:00,70,135.4167,371.0,4.799999999999997,6.3999999999999995,1.5,529.2178
2024-03-28 14:57:00,70,136.1979,371.0,4.800000000000001,6.299999999999999,1.3999999999999986,526.9425
2024-03-28 15:00:00,71,137.2396,371.0,5.0,6.3999999999999995,1.3999999999999986,539.3699
2024-03-28 15:06:00,72,137.066,371.0,5.0,6.3999999999999995,1.3999999999999986,538.077
2024-03-28 15:09:00,71,136.8924,371.0,5.099999999999998,6.6000000000000005,1.4000000000000021,539.4071
2024-03-28 15:12:00,71,136.4583,371.0,4.900000000000002,6.3999999999999995,1.5,536.5007
2024-03-28 15:18:00,71,136.1979,371.0,5.0,6.500000000000001,1.5,537.8476
2024-03-28 15:21:00,71,136.2847,371.0,4.900000000000002,6.499999999999999,1.5,541.9036
2024-03-28 15:27:00,72,136.8056,371.0,5.0,6.3999999999999995,1.5,540.4501
2024-03-28 15:30:00,72,136.0243,371.0,5.0,6.500000000000001,1.4000000000000021,547.3181
2024-03-28 15:33:00,71,137.2396,371.0,5.0,6.500000000000001,1.5,543.2334
2024-03-28 15:42:00,73,138.1076,372.0,5.100000000000001,6.499999999999999,1.5,553.5159
2024-03-28 15:48:00,74,138.8021,372.0,5.100000000000001,6.6000000000000005,1.5,552.5004
2024-03-28 15:51:00,73,136.6319,372.0,5.199999999999999,6.6,1.5,553.15
2024-03-28 15:57:00,73,136.7188,372.0,5.100000000000001,6.6,1.5,554.3505
2024-03-28 16:00:00,71,135.7639,372.0,5.0,6.499999999999999,1.4000000000000021,542.836
2024-03-28 16:03:00,71,137.5868,372.0,5.0,6.3999999999999995,1.4000000000000021,541.3299
2024-03-28 16:09:00,72,137.2396,372.0,4.900000000000002,6.3999999999999995,1.5,540.5531
2024-03-28 16:12:00,71,136.1979,372.0,5.0,6.3999999999999995,1.4000000000000021,538.0104
2024-03-28 16:15:00,70,134.9826,372.0,5.0,6.2,1.3000000000000007,533.8469
2024-03-28 16:18:00,69,135.5903,372.0,5.0,6.3999999999999995,1.1999999999999993,530.5314
2024-03-28 16:24:00,69,135.1563,372.0,4.900000000000002,6.3999999999999995,1.3999999999999986,525.3947
2024-03-28 16:27:00,69,135.3299,372.0,4.800000000000001,6.3999999999999995,1.5,524.692
2024-03-28 16:30:00,69,134.8958,372.0,5.0,6.299999999999999,1.3999999999999986,524.7101
2024-03-28 16:33:00,70,134.7222,372.0,4.800000000000001,6.500000000000001,1.3999999999999986,525.9919
2024-03-28 16:39:00,70,134.0278,372.0,4.900000000000002,6.3999999999999995,1.5,528.3542
2024-03-28 16:42:00,70,134.0278,373.0,4.800000000000001,6.3,1.3999999999999986,528.9023
2024-03-28 16:45:00,70,134.0278,373.0,4.900000000000002,6.500000000000001,1.5,528.9844
2024-03-28 16:48:00,69,135.8507,373.0,4.899999999999999,6.3,1.4000000000000021,533.1394
2024-03-28 16:54:00,70,136.4583,373.0,4.800000000000001,6.3999999999999995,1.5,533.4499
2024-03-28 16:57:00,70,136.2847,373.0,4.899999999999999,6.3999999999999995,1.4000000000000021,532.5486
2024-03-28 17:03:00,70,136.3715,373.0,4.899999999999999,6.3999999999999995,1.5,532.867
2024-03-28 17:06:00,71,135.1563,373.0,4.899999999999999,6.3999999999999995,1.5,532.1168
2024-03-28 17:09:00,71,135.1563,373.0,4.700000000000003,6.3999999999999995,1.5,529.3418
2024-03-28 17:15:00,71,135.5035,373.0,4.899999999999999,6.3999999999999995,1.4000000000000021,530.7565
2024-03-28 17:18:00,71,135.8507,373.0,4.899999999999999,6.3999999999999995,1.4000000000000021,536.1708
2024-03-28 17:24:00,72,135.3299,373.0,4.899999999999999,6.499999999999999,1.5,536.5219
2024-03-28 17:27:00,71,133.7674,373.0,4.699999999999999,6.499999999999999,1.6000000000000014,530.9672
2024-03-28 17:33:00,70,133.7674,373.0,5.0,6.3999999999999995,1.3000000000000007,523.3987
2024-03-28 17:36:00,72,134.7222,373.0,4.899999999999999,6.499999999999999,1.5,537.5035
2024-03-28 17:39:00,70,135.5035,374.0,4.800000000000001,6.3999999999999995,1.4000000000000021,529.2949
2024-03-28 17:45:00,71,135.4167,374.0,4.899999999999999,6.3,1.4000000000000021,530.3983
2024-03-28 17:48:00,71,136.7188,374.0,4.700000000000003,6.3,1.5,530.7186
2024-03-28 17:51:00,71,135.5035,374.0,4.800000000000001,6.3999999999999995,1.5,535.8473
2024-03-28 17:54:00,71,135.3299,374.0,4.899999999999999,6.3999999999999995,1.5,536.5233
2024-03-28 18:00:00,71,134.2014,374.0,5.0,6.3999999999999995,1.3999999999999986,538.4873
2024-03-28 18:03:00,71,134.1146,374.0,5.0,6.6,1.5,539.129
2024-03-28 18:06:00,71,133.2465,374.0,4.899999999999999,6.6,1.5,539.099
2024-03-28 18:09:00,71,132.9861,374.0,5.0,6.499999999999999,1.3999999999999986,536.2217
2024-03-28 18:15:00,70,132.2917,374.0,4.899999999999999,6.499999999999999,1.4000000000000021,532.9863
2024-03-28 18:18:00,71,130.816,374.0,4.899999999999999,6.499999999999999,1.4000000000000021,530.795
2024-03-28 18:21:00,70,129.9479,374.0,4.899999999999999,6.499999999999999,1.4000000000000021,520.0914
2024-03-28 18:24:00,69,129.0799,374.0,4.600000000000001,6.3999999999999995,1.5,517.4919
2024-03-28 18:30:00,69,129.5139,374.0,4.699999999999999,6.3999999999999995,1.5,514.982
2024-03-28 18:33:00,69,129.2535,374.0,4.699999999999999,6.499999999999999,1.3999999999999986,519.4933
2024-03-28 18:36:00,69,128.9063,374.0,4.600000000000001,6.499999999999999,1.3999999999999986,516.5242
2024-03-28 18:39:00,68,126.9097,375.0,4.699999999999999,6.499999999999999,1.3999999999999986,509.616
2024-03-28 18:45:00,68,127.691,375.0,4.699999999999999,6.499999999999999,1.3999999999999986,511.4008
2024-03-28 18:48:00,69,130.7292,375.0,4.699999999999999,6.3999999999999995,1.3999999999999986,511.538
2024-03-28 18:54:00,69,130.2083,375.0,4.699999999999999,6.3999999999999995,1.3999999999999986,515.0997
2024-03-28 18:57:00,69,128.6458,375.0,4.699999999999999,6.3,1.3000000000000007,511.6696
2024-03-28 19:00:00,68,126.6493,375.0,4.599999999999998,6.499999999999999,1.4000000000000021,507.7463
2024-03-28 19:06:00,69,127.6042,375.0,4.699999999999999,6.6000000000000005,1.3000000000000007,516.0222
