Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-28 19:09:00,68,126.9097,375.0,4.699999999999999,6.499999999999999,1.3000000000000007,513.9406
2024-03-28 19:12:00,69,126.3021,375.0,4.699999999999999,6.499999999999999,1.3000000000000007,511.8966
2024-03-28 19:15:00,68,126.3021,375.0,4.699999999999999,6.499999999999999,1.3000000000000007,509.6923
2024-03-28 19:21:00,67,126.2153,375.0,4.600000000000001,6.3999999999999995,1.1999999999999993,501.6689
2024-03-28 19:24:00,67,127.7778,375.0,4.399999999999999,6.3999999999999995,1.3000000000000007,503.9414
2024-03-28 19:30:00,67,127.9514,375.0,4.699999999999999,6.500000000000001,1.3000000000000007,508.0217
2024-03-28 19:33:00,67,128.2118,375.0,4.699999999999999,6.3,1.1999999999999993,506.2893
2024-03-28 19:36:00,67,126.9097,376.0,4.600000000000001,6.3999999999999995,1.3000000000000007,501.0198
2024-03-28 19:42:00,67,127.1701,376.0,4.5,6.299999999999999,1.3999999999999986,502.4675
2024-03-28 19:45:00,66,124.566,376.0,4.5,6.3999999999999995,1.3999999999999986,498.6617
2024-03-28 19:51:00,67,123.8715,376.0,4.599999999999998,6.3999999999999995,1.3000000000000007,498.74
2024-03-28 19:54:00,66,126.7361,376.0,4.400000000000002,6.3999999999999995,1.3999999999999986,503.6529
2024-03-28 20:00:00,68,126.7361,376.0,4.599999999999998,6.3999999999999995,1.3000000000000007,502.1591
2024-03-28 20:03:00,67,128.3854,376.0,4.599999999999998,6.3999999999999995,1.4000000000000021,506.5938
2024-03-28 20:06:00,68,126.0417,376.0,4.5,6.2,1.5,511.7682
2024-03-28 20:12:00,68,126.3889,376.0,4.699999999999999,6.499999999999999,1.3000000000000007,508.6402
2024-03-28 20:15:00,69,126.8229,376.0,4.800000000000001,6.499999999999999,1.0999999999999979,508.0737
2024-03-28 20:21:00,68,127.2569,376.0,4.599999999999998,6.6000000000000005,1.4000000000000021,511.4007
2024-03-28 20:24:00,70,127.0833,376.0,4.800000000000001,6.499999999999999,1.3999999999999986,518.2737
2024-03-28 20:30:00,69,127.6042,376.0,4.600000000000001,6.499999999999999,1.3999999999999986,517.5991
2024-03-28 20:33:00,68,126.4757,376.0,4.800000000000001,6.499999999999999,1.2999999999999972,506.7552
2024-03-28 20:36:00,67,123.6979,377.0,4.599999999999998,6.499999999999999,1.3000000000000007,501.0712
2024-03-28 20:42:00,66,121.875,377.0,4.400000000000002,6.499999999999999,1.3999999999999986,501.1914
2024-03-28 20:45:00,65,131.8576,377.0,4.200000000000003,6.499999999999999,1.6999999999999993,513.07
2024-03-28 20:51:00,69,133.4201,377.0,4.699999999999999,6.3999999999999995,1.5,522.0921
2024-03-28 20:54:00,69,133.3333,377.0,4.800000000000001,6.3999999999999995,1.3999999999999986,522.4369
2024-03-28 20:57:00,70,132.9861,377.0,4.699999999999999,6.3999999999999995,1.6000000000000014,528.8661
2024-03-28 21:03:00,70,133.5938,377.0,4.700000000000003,6.2,1.5,528.634
2024-03-28 21:06:00,71,135.5903,377.0,4.899999999999999,6.3,1.5,530.9598
2024-03-28 21:12:00,71,136.7188,377.0,4.800000000000001,6.3,1.5,532.9304
2024-03-28 21:15:00,71,133.8542,377.0,4.899999999999999,6.499999999999999,1.5,536.0394
2024-03-28 21:21:00,71,134.5486,377.0,4.800000000000001,6.3999999999999995,1.5,536.0514
2024-03-28 21:24:00,71,134.1146,377.0,4.699999999999999,6.499999999999999,1.4000000000000021,534.9559
2024-03-28 21:27:00,71,133.5938,377.0,4.899999999999999,6.499999999999999,1.4000000000000021,535.9004
2024-03-28 21:30:00,70,125.8681,377.0,4.800000000000001,6.5,1.4000000000000021,525.1909
2024-03-28 21:39:00,69,124.4792,377.0,4.800000000000001,6.699999999999999,1.3999999999999986,520.2021
2024-03-28 21:42:00,68,122.8299,378.0,4.800000000000001,6.6,1.1999999999999993,501.706
2024-03-28 21:45:00,68,122.309,378.0,4.699999999999999,6.6,1.3000000000000007,506.8864
2024-03-28 21:48:00,67,121.6146,378.0,4.699999999999999,6.6,1.3000000000000007,507.3087
2024-03-28 21:51:00,65,119.9653,378.0,4.599999999999998,6.6000000000000005,1.2000000000000028,495.5972
2024-03-28 21:54:00,66,119.0104,378.0,4.399999999999999,6.6,1.4000000000000021,494.451
2024-03-28 21:57:00,65,119.4444,378.0,4.399999999999999,6.3999999999999995,1.4000000000000021,492.4078
2024-03-28 22:00:00,69,136.3715,378.0,4.400000000000002,6.0,1.6999999999999993,516.4069
2024-03-28 22:03:00,69,135.5903,378.0,4.899999999999999,6.1,1.5,524.9876
2024-03-28 22:06:00,70,136.2847,378.0,4.899999999999999,6.3,1.5,526.6342
2024-03-28 22:09:00,70,135.4167,378.0,5.0,6.3,1.3999999999999986,527.103
2024-03-28 22:12:00,70,135.3299,378.0,5.0,6.3,1.3999999999999986,527.6814
2024-03-28 22:15:00,69,134.7222,378.0,5.0,6.3,1.5,528.4124
2024-03-28 22:18:00,70,133.5938,378.0,5.0,6.3,1.3999999999999986,528.694
2024-03-28 22:21:00,69,133.5938,378.0,5.0,6.3,1.3999999999999986,526.1783
2024-03-28 22:24:00,70,135.5903,378.0,5.199999999999999,6.1000000000000005,1.4000000000000021,529.3176
2024-03-28 22:27:00,71,137.5,378.0,5.300000000000001,6.3,1.5,535.152
2024-03-28 22:30:00,72,138.1944,378.0,5.300000000000001,6.3,1.3999999999999986,538.7473
2024-03-28 22:33:00,73,138.6285,378.0,5.199999999999999,6.2,1.6000000000000014,543.5942
2024-03-28 22:36:00,72,140.9722,378.0,5.300000000000001,6.3,1.5,543.4963
2024-03-28 22:39:00,71,139.2361,378.0,5.400000000000002,6.3,1.3999999999999986,543.8878
2024-03-28 22:42:00,72,138.0208,379.0,5.300000000000001,6.3,1.6000000000000014,550.5676
2024-03-28 22:45:00,72,139.3229,379.0,5.300000000000001,6.3,1.5,548.007
2024-03-28 22:48:00,73,138.8889,379.0,5.300000000000001,6.3999999999999995,1.6000000000000014,552.6534
2024-03-28 22:51:00,74,140.191,379.0,5.399999999999999,6.499999999999999,1.4000000000000021,555.3369
2024-03-28 22:54:00,73,140.625,379.0,5.400000000000002,6.3,1.5,556.219
2024-03-28 22:57:00,72,140.5382,379.0,5.400000000000002,6.3,1.5,551.4036
2024-03-28 23:00:00,72,139.3229,379.0,5.400000000000002,6.3,1.5,547.6915
2024-03-28 23:03:00,72,136.8924,379.0,5.400000000000002,6.3999999999999995,1.3999999999999986,542.3484
2024-03-28 23:06:00,71,135.1563,379.0,5.300000000000001,6.3,1.3999999999999986,538.3211
2024-03-28 23:09:00,69,133.3333,379.0,5.199999999999999,6.3999999999999995,1.1999999999999993,525.9337
2024-03-28 23:12:00,70,134.5486,379.0,4.899999999999999,6.2,1.5,525.3665
2024-03-28 23:15:00,69,134.2882,379.0,5.100000000000001,6.3999999999999995,1.3999999999999986,524.7726
2024-03-28 23:18:00,68,134.2882,379.0,5.100000000000001,6.2,1.3999999999999986,522.0677
2024-03-28 23:21:00,70,133.5938,379.0,5.100000000000001,6.2,1.3999999999999986,525.7709
2024-03-28 23:24:00,70,133.6806,379.0,4.900000000000002,6.3,1.5,521.941
2024-03-28 23:27:00,70,132.9861,379.0,5.100000000000001,6.3,1.3999999999999986,522.9238
2024-03-28 23:30:00,68,131.8576,379.0,5.0,6.3,1.4000000000000021,521.8854
2024-03-28 23:33:00,70,132.8125,379.0,5.0,6.3,1.4000000000000021,519.2838
2024-03-28 23:36:00,70,131.684,379.0,5.0,6.3,1.4000000000000021,516.6974
2024-03-28 23:39:00,69,129.4271,379.0,4.899999999999999,6.3,1.4000000000000021,515.8758
2024-03-28 23:42:00,69,129.6875,380.0,5.100000000000001,6.3,1.3000000000000007,514.7416
2024-03-28 23:45:00,69,130.2951,380.0,5.100000000000001,6.3,1.3000000000000007,517.77
2024-03-28 23:48:00,67,130.2951,380.0,5.0,6.3,1.3000000000000007,514.7641
2024-03-28 23:51:00,69,130.5556,380.0,4.900000000000002,6.3,1.5,516.3365
2024-03-28 23:54:00,68,131.4236,380.0,5.0,6.3999999999999995,1.4000000000000021,519.4715
2024-03-28 23:57:00,69,128.4722,380.0,5.0,6.3,1.3000000000000007,515.6252
2024-03-29 00:00:00,69,129.5139,380.0,4.900000000000002,6.3999999999999995,1.5,518.4846
2024-03-29 00:03:00,69,130.2951,380.0,4.900000000000002,6.499999999999999,1.3999999999999986,513.8005
2024-03-29 00:06:00,68,130.3819,380.0,4.899999999999999,6.3,1.3000000000000007,512.5245
2024-03-29 00:09:00,68,130.6424,380.0,4.800000000000001,6.500000000000001,1.5,514.1434
2024-03-29 00:12:00,69,131.25,380.0,5.100000000000001,6.3,1.3000000000000007,519.4692
2024-03-29 00:15:00,69,130.2951,380.0,5.099999999999998,6.3,1.5,519.5917
2024-03-29 00:18:00,69,128.9931,380.0,5.100000000000001,6.3999999999999995,1.3999999999999986,520.3098
2024-03-29 00:21:00,69,128.6458,380.0,5.0,6.3999999999999995,1.3000000000000007,517.0537
2024-03-29 00:24:00,68,129.4271,380.0,5.0,6.499999999999999,1.3000000000000007,516.0938
2024-03-29 00:27:00,69,128.3854,380.0,4.699999999999999,6.499999999999999,1.4000000000000021,518.6724
2024-03-29 00:30:00,70,129.9479,380.0,5.0,6.3999999999999995,1.4000000000000021,520.5001
2024-03-29 00:33:00,69,130.816,380.0,5.0,6.3999999999999995,1.4000000000000021,522.3635
2024-03-29 00:36:00,69,130.2951,380.0,5.100000000000001,6.3999999999999995,1.3000000000000007,520.4524
2024-03-29 00:39:00,69,131.0764,380.0,4.900000000000002,6.499999999999999,1.5,522.613
2024-03-29 00:42:00,69,132.0313,381.0,5.100000000000001,6.499999999999999,1.3999999999999986,528.0001
2024-03-29 00:45:00,70,131.5104,381.0,5.100000000000001,6.3999999999999995,1.5,528.4913
2024-03-29 00:48:00,70,131.4236,381.0,5.100000000000001,6.5,1.5,529.9808
2024-03-29 00:51:00,71,130.816,381.0,5.100000000000001,6.5,1.3999999999999986,528.4584
2024-03-29 00:54:00,70,129.9479,381.0,5.100000000000001,6.5,1.3999999999999986,528.1711
2024-03-29 00:57:00,69,129.0799,381.0,5.199999999999999,6.5,1.3000000000000007,527.695
2024-03-29 01:00:00,70,130.2083,381.0,5.100000000000001,6.5,1.3000000000000007,524.8442
2024-03-29 01:03:00,69,132.1181,381.0,5.0,6.3999999999999995,1.4000000000000021,524.5405
2024-03-29 01:06:00,70,131.0764,381.0,5.0,6.3999999999999995,1.3000000000000007,527.6088
2024-03-29 01:09:00,69,130.1215,381.0,5.100000000000001,6.3999999999999995,1.3999999999999986,525.7902
2024-03-29 01:12:00,70,128.9063,381.0,5.0,6.3999999999999995,1.3000000000000007,522.6735
2024-03-29 01:15:00,71,127.9514,381.0,5.199999999999999,6.5,1.3999999999999986,528.333
2024-03-29 01:18:00,69,128.6458,381.0,5.199999999999999,6.6,1.3999999999999986,522.9911
2024-03-29 01:21:00,69,129.7743,381.0,5.199999999999999,6.3999999999999995,1.3000000000000007,523.7344
2024-03-29 01:24:00,70,131.5972,381.0,5.0,6.3999999999999995,1.4000000000000021,524.065
2024-03-29 01:27:00,69,130.9896,381.0,5.0,6.499999999999999,1.4000000000000021,523.9753
2024-03-29 01:30:00,69,131.0764,381.0,4.899999999999999,6.3999999999999995,1.5,521.3545
2024-03-29 01:33:00,68,129.8611,381.0,5.199999999999999,6.3999999999999995,1.3000000000000007,514.313
2024-03-29 01:36:00,68,128.559,381.0,5.0,6.3999999999999995,1.3000000000000007,512.557
2024-03-29 01:39:00,68,129.3403,381.0,4.900000000000002,6.3,1.3999999999999986,513.3627
2024-03-29 01:42:00,68,128.9931,382.0,5.0,6.3999999999999995,1.3000000000000007,514.1318
2024-03-29 01:45:00,67,128.0382,382.0,4.900000000000002,6.499999999999999,1.3999999999999986,514.4042
2024-03-29 01:48:00,67,126.6493,382.0,4.899999999999999,6.3999999999999995,1.3000000000000007,506.1603
2024-03-29 01:51:00,67,127.1701,382.0,4.899999999999999,6.3999999999999995,1.5,510.358
2024-03-29 01:54:00,67,127.3438,382.0,4.900000000000002,6.3999999999999995,1.2999999999999972,509.8082
2024-03-29 01:57:00,67,127.7778,382.0,5.0,6.3,1.2999999999999972,509.5918
2024-03-29 02:00:00,68,128.3854,382.0,5.0,6.3999999999999995,1.3999999999999986,514.885
2024-03-29 02:03:00,69,129.5139,382.0,5.0,6.3,1.3999999999999986,515.0964
2024-03-29 02:06:00,68,128.6458,382.0,4.899999999999999,6.3,1.3999999999999986,510.9474
2024-03-29 02:09:00,67,128.3854,382.0,5.0,6.3,1.2999999999999972,508.347
2024-03-29 02:12:00,67,129.3403,382.0,5.0,6.3,1.3999999999999986,512.4534
2024-03-29 02:15:00,67,129.0799,382.0,5.0,6.3,1.1999999999999993,502.4837
2024-03-29 02:18:00,67,130.816,382.0,4.900000000000002,6.3,1.3999999999999986,514.8333
2024-03-29 02:21:00,68,130.5556,382.0,5.0,6.3,1.3999999999999986,514.3838
2024-03-29 02:24:00,68,131.1632,382.0,5.0,6.199999999999999,1.3999999999999986,513.1698
2024-03-29 02:27:00,68,129.3403,382.0,4.899999999999999,6.3999999999999995,1.3000000000000007,510.6755
2024-03-29 02:30:00,68,129.7743,382.0,4.899999999999999,6.3999999999999995,1.3999999999999986,511.1671
2024-03-29 02:33:00,67,129.2535,382.0,4.899999999999999,6.3,1.3999999999999986,511.7301
2024-03-29 02:36:00,67,129.0799,382.0,4.899999999999999,6.3999999999999995,1.3999999999999986,513.6331
2024-03-29 02:39:00,67,130.2951,382.0,4.899999999999999,6.3,1.3000000000000007,509.9438
2024-03-29 02:42:00,66,131.1632,383.0,5.0,6.3,1.2999999999999972,509.1501
2024-03-29 02:45:00,68,129.6875,383.0,4.899999999999999,6.3,1.5,511.963
2024-03-29 02:48:00,68,128.9063,383.0,5.100000000000001,6.3,1.3999999999999986,513.1761
2024-03-29 02:51:00,68,129.9479,383.0,5.0,6.3,1.3999999999999986,514.5834
2024-03-29 02:54:00,68,130.1215,383.0,5.0,6.3999999999999995,1.3999999999999986,515.9592
2024-03-29 02:57:00,68,131.1632,383.0,5.099999999999998,6.3999999999999995,1.3000000000000007,519.13
2024-03-29 03:00:00,69,132.1181,383.0,5.0,6.3999999999999995,1.3999999999999986,521.3925
2024-03-29 03:03:00,70,131.25,383.0,5.0,6.3999999999999995,1.5,526.6967
2024-03-29 03:06:00,69,130.3819,383.0,5.0,6.5,1.5,525.2042
2024-03-29 03:09:00,70,130.2083,383.0,5.099999999999998,6.5,1.4000000000000021,523.7137
2024-03-29 03:12:00,70,131.9444,383.0,5.100000000000001,6.3999999999999995,1.5,524.4564
2024-03-29 03:15:00,71,131.5972,383.0,5.199999999999999,6.3999999999999995,1.3000000000000007,528.2533
2024-03-29 03:18:00,69,132.1181,383.0,5.0,6.3999999999999995,1.3999999999999986,520.7371
2024-03-29 03:21:00,69,131.8576,383.0,5.0,6.3,1.5,515.6303
2024-03-29 03:24:00,69,130.3819,383.0,5.099999999999998,6.3,1.4000000000000021,521.302
2024-03-29 03:27:00,69,128.4722,383.0,5.199999999999999,6.3999999999999995,1.3000000000000007,514.491
2024-03-29 03:30:00,69,127.9514,383.0,5.0,6.499999999999999,1.2999999999999972,515.1788
2024-03-29 03:33:00,69,128.4722,383.0,4.899999999999999,6.3999999999999995,1.5,515.5696
2024-03-29 03:36:00,69,130.2951,383.0,5.100000000000001,6.499999999999999,1.3999999999999986,518.8127
2024-03-29 03:39:00,68,131.0764,383.0,5.0,6.499999999999999,1.3999999999999986,518.6926
2024-03-29 03:42:00,69,132.8125,384.0,5.100000000000001,6.3999999999999995,1.3999999999999986,519.3198
2024-03-29 03:45:00,69,131.1632,384.0,4.699999999999999,6.3,1.5,517.2363
2024-03-29 03:48:00,68,129.6875,384.0,4.900000000000002,6.3999999999999995,1.1999999999999993,514.0349
2024-03-29 03:51:00,69,130.816,384.0,4.899999999999999,6.3999999999999995,1.5,515.2695
2024-03-29 03:54:00,69,129.4271,384.0,5.0,6.3999999999999995,1.3999999999999986,517.1293
2024-03-29 03:57:00,69,129.0799,384.0,4.899999999999999,6.3,1.5,517.7421
2024-03-29 04:00:00,69,128.6458,384.0,5.0,6.3999999999999995,1.3999999999999986,517.5458
2024-03-29 04:03:00,69,129.7743,384.0,5.099999999999998,6.3,1.4000000000000021,519.18
2024-03-29 04:06:00,69,130.2083,384.0,4.900000000000002,6.3999999999999995,1.3999999999999986,517.5698
2024-03-29 04:09:00,70,130.1215,384.0,5.0,6.3999999999999995,1.5,526.4221
2024-03-29 04:12:00,68,127.9514,384.0,5.099999999999998,6.5,1.3000000000000007,517.1453
2024-03-29 04:15:00,69,125.8681,384.0,5.0,6.5,1.2999999999999972,517.2847
2024-03-29 04:18:00,68,125.3472,384.0,4.899999999999999,6.6000000000000005,1.3000000000000007,510.8336
2024-03-29 04:21:00,68,126.3021,384.0,4.899999999999999,6.3999999999999995,1.3999999999999986,511.3438
2024-03-29 04:24:00,68,127.5174,384.0,4.899999999999999,6.3999999999999995,1.3000000000000007,506.6273
2024-03-29 04:27:00,67,127.691,384.0,4.899999999999999,6.3,1.3000000000000007,501.6242
2024-03-29 04:30:00,67,128.9063,384.0,4.800000000000001,6.500000000000001,1.5,503.5685
2024-03-29 04:33:00,68,130.9896,384.0,4.899999999999999,6.3,1.5,515.567
2024-03-29 04:36:00,67,131.5972,384.0,5.0,6.3,1.3999999999999986,513.0974
2024-03-29 04:39:00,68,130.816,384.0,5.099999999999998,6.2,1.3000000000000007,513.9052
2024-03-29 04:42:00,69,131.25,385.0,5.0,6.2,1.3999999999999986,515.1727
2024-03-29 04:45:00,69,130.2083,385.0,4.899999999999999,6.3,1.5,514.5749
2024-03-29 04:48:00,68,129.0799,385.0,5.0,6.3,1.1999999999999993,505.259
2024-03-29 04:51:00,67,128.125,385.0,4.899999999999999,6.3,1.3000000000000007,501.9799
2024-03-29 04:54:00,68,127.2569,385.0,4.899999999999999,6.3,1.3000000000000007,503.9241
2024-03-29 04:57:00,67,128.0382,385.0,4.799999999999997,6.3999999999999995,1.4000000000000021,503.848
2024-03-29 05:00:00,67,126.7361,385.0,4.899999999999999,6.3,1.4000000000000021,501.3263
2024-03-29 05:03:00,67,127.1701,385.0,4.899999999999999,6.3,1.3000000000000007,499.3664
2024-03-29 05:06:00,68,127.7778,385.0,4.799999999999997,6.3,1.5,502.2505
2024-03-29 05:09:00,67,128.9931,385.0,5.100000000000001,6.3999999999999995,1.1999999999999993,504.5746
2024-03-29 05:12:00,67,128.9063,385.0,5.100000000000001,6.3,1.3999999999999986,510.8295
2024-03-29 05:15:00,68,128.6458,385.0,5.0,6.3,1.3999999999999986,512.2241
2024-03-29 05:18:00,68,128.2118,385.0,5.0,6.3,1.3999999999999986,506.7654
2024-03-29 05:21:00,68,128.0382,385.0,4.899999999999999,6.3,1.3000000000000007,504.0067
2024-03-29 05:24:00,68,127.5174,385.0,4.800000000000001,6.3,1.3999999999999986,503.8607
2024-03-29 05:27:00,69,128.6458,385.0,4.900000000000002,6.3999999999999995,1.3999999999999986,514.959
2024-03-29 05:30:00,68,129.9479,385.0,4.900000000000002,6.3999999999999995,1.3999999999999986,516.687
2024-03-29 05:33:00,69,130.2951,385.0,5.0,6.3,1.3999999999999986,513.2431
2024-03-29 05:36:00,69,128.8194,385.0,5.0,6.3999999999999995,1.3999999999999986,513.5518
2024-03-29 05:39:00,68,128.125,385.0,4.900000000000002,6.3,1.3999999999999986,509.5999
2024-03-29 05:42:00,67,128.559,386.0,4.800000000000001,6.3,1.3999999999999986,503.2711
2024-03-29 05:45:00,69,128.559,386.0,4.800000000000001,6.3,1.5,506.7356
2024-03-29 05:48:00,67,128.9931,386.0,4.800000000000001,6.3,1.3999999999999986,506.8586
2024-03-29 05:51:00,68,130.2083,386.0,5.0,6.3,1.3999999999999986,510.9308
2024-03-29 05:54:00,68,130.6424,386.0,4.900000000000002,6.3,1.5,510.3278
2024-03-29 05:57:00,68,130.2083,386.0,4.900000000000002,6.3,1.3999999999999986,513.3495
2024-03-29 06:00:00,67,130.2083,386.0,4.900000000000002,6.3,1.2999999999999972,507.6688
2024-03-29 06:03:00,67,129.8611,386.0,4.800000000000001,6.3,1.3999999999999986,509.7448
2024-03-29 06:06:00,68,129.8611,386.0,5.100000000000001,6.3,1.1999999999999993,510.0825
2024-03-29 06:09:00,67,128.9931,386.0,4.800000000000001,6.3,1.3999999999999986,505.8754
2024-03-29 06:12:00,68,129.8611,386.0,4.800000000000001,6.3,1.5,504.6095
2024-03-29 06:15:00,68,128.125,386.0,4.900000000000002,6.5,1.3999999999999986,517.1587
2024-03-29 06:18:00,68,128.8194,386.0,5.0,6.3999999999999995,1.3000000000000007,517.5002
2024-03-29 06:21:00,69,128.6458,386.0,4.900000000000002,6.3999999999999995,1.5,516.9446
2024-03-29 06:24:00,68,129.4271,386.0,5.0,6.3999999999999995,1.3000000000000007,518.3758
2024-03-29 06:27:00,69,130.2083,386.0,4.900000000000002,6.3999999999999995,1.3999999999999986,516.9139
2024-03-29 06:30:00,69,129.5139,386.0,5.0,6.3999999999999995,1.5,519.1327
2024-03-29 06:33:00,68,128.9063,386.0,5.0,6.3999999999999995,1.4000000000000021,520.5019
2024-03-29 06:36:00,68,127.691,386.0,5.0,6.3999999999999995,1.3999999999999986,516.4288
2024-03-29 06:39:00,68,127.6042,386.0,4.900000000000002,6.5,1.3999999999999986,513.5442
2024-03-29 06:42:00,68,128.8194,387.0,4.900000000000002,6.3999999999999995,1.3999999999999986,511.9191
2024-03-29 06:45:00,68,129.4271,387.0,5.0,6.3999999999999995,1.4000000000000021,514.5117
2024-03-29 06:48:00,69,130.6424,387.0,4.800000000000001,6.3999999999999995,1.5,516.3981
2024-03-29 06:51:00,69,130.6424,387.0,4.900000000000002,6.3,1.3999999999999986,517.5286
2024-03-29 06:54:00,69,130.816,387.0,4.900000000000002,6.3,1.3999999999999986,515.8145
2024-03-29 06:57:00,69,129.2535,387.0,5.0,6.3,1.4000000000000021,516.1922
2024-03-29 07:00:00,67,127.3438,387.0,4.900000000000002,6.3999999999999995,1.2999999999999972,504.1048
2024-03-29 07:03:00,68,129.2535,387.0,4.900000000000002,6.3,1.2999999999999972,505.2267
2024-03-29 07:06:00,66,129.6875,387.0,4.900000000000002,6.3,1.2999999999999972,505.3111
2024-03-29 07:09:00,68,129.3403,387.0,4.900000000000002,6.199999999999999,1.3999999999999986,509.3094
2024-03-29 07:12:00,68,130.3819,387.0,5.0,6.1,1.3999999999999986,505.7354
2024-03-29 07:18:00,68,130.2951,387.0,4.900000000000002,6.2,1.3999999999999986,507.4888
2024-03-29 07:21:00,67,129.5139,387.0,4.900000000000002,6.2,1.1999999999999993,510.6363
2024-03-29 07:24:00,68,130.3819,387.0,4.900000000000002,6.3,1.3999999999999986,511.853
2024-03-29 07:27:00,68,129.7743,387.0,5.0,6.3,1.3000000000000007,511.1672
2024-03-29 07:30:00,69,130.2083,387.0,5.100000000000001,6.3999999999999995,1.3000000000000007,520.1373
2024-03-29 07:33:00,69,129.4271,387.0,5.199999999999999,6.3999999999999995,1.2000000000000028,519.1965
2024-03-29 07:36:00,69,129.3403,387.0,5.199999999999999,6.3999999999999995,1.3000000000000007,518.3492
2024-03-29 07:39:00,69,129.7743,387.0,4.800000000000001,6.3999999999999995,1.5,517.771
2024-03-29 07:42:00,68,131.5104,388.0,5.0,6.3999999999999995,1.4000000000000021,515.7034
2024-03-29 07:45:00,68,131.5104,388.0,5.0,6.3,1.4000000000000021,509.3938
2024-03-29 07:48:00,69,131.5104,388.0,5.0,6.2,1.5,516.2781
2024-03-29 07:51:00,68,132.4653,388.0,5.0,6.3,1.4000000000000021,517.7599
2024-03-29 07:54:00,69,132.2917,388.0,5.0,6.299999999999999,1.4000000000000021,515.8317
2024-03-29 07:57:00,69,131.5972,388.0,4.899999999999999,6.3,1.4000000000000021,518.1946
2024-03-29 08:00:00,68,130.9896,388.0,5.0,6.3,1.4000000000000021,518.1777
2024-03-29 08:03:00,69,132.0313,388.0,5.100000000000001,6.3999999999999995,1.3000000000000007,517.4985
2024-03-29 08:06:00,69,133.3333,388.0,5.0,6.3,1.3999999999999986,521.215
2024-03-29 08:09:00,70,134.5486,388.0,5.199999999999999,6.3,1.3000000000000007,523.1003
2024-03-29 08:12:00,70,133.6806,388.0,5.100000000000001,6.3,1.3999999999999986,523.9301
2024-03-29 08:15:00,70,132.7257,388.0,4.899999999999999,6.3,1.4000000000000021,522.4981
2024-03-29 08:18:00,69,132.7257,388.0,4.899999999999999,6.3999999999999995,1.5,525.3381
2024-03-29 08:21:00,69,133.4201,388.0,5.100000000000001,6.3,1.3999999999999986,529.0894
2024-03-29 08:24:00,70,132.0313,388.0,4.899999999999999,6.500000000000001,1.5,521.7773
2024-03-29 08:27:00,69,131.8576,388.0,5.0,6.3,1.3999999999999986,522.2092
2024-03-29 08:30:00,70,132.3785,388.0,4.899999999999999,6.2,1.5,523.5668
2024-03-29 08:33:00,70,132.5521,388.0,5.0,6.2,1.3999999999999986,523.0094
2024-03-29 08:36:00,70,134.2882,388.0,5.099999999999998,6.2,1.3000000000000007,523.4601
2024-03-29 08:39:00,70,133.2465,388.0,5.0,6.3,1.3999999999999986,523.8165
2024-03-29 08:42:00,70,134.6354,389.0,5.100000000000001,6.3,1.3999999999999986,523.7418
2024-03-29 08:45:00,70,135.3299,389.0,5.100000000000001,6.199999999999999,1.3999999999999986,524.3015
2024-03-29 08:48:00,70,136.1979,389.0,5.099999999999998,6.3,1.4000000000000021,528.8242
2024-03-29 08:51:00,70,136.2847,389.0,5.199999999999999,6.3999999999999995,1.3000000000000007,527.4416
2024-03-29 08:54:00,70,135.0694,389.0,5.0,6.1000000000000005,1.3999999999999986,526.5478
2024-03-29 08:57:00,69,134.8958,389.0,5.300000000000001,6.3,1.3000000000000007,529.4236
2024-03-29 09:00:00,71,135.3299,389.0,5.199999999999999,6.3,1.5,534.2283
2024-03-29 09:03:00,71,136.4583,389.0,5.300000000000001,6.3,1.3999999999999986,537.2971
2024-03-29 09:06:00,73,145.9201,389.0,5.399999999999999,6.3,1.5,560.2031
2024-03-29 09:09:00,73,146.0069,389.0,5.5,6.299999999999999,1.6000000000000014,562.1547
2024-03-29 09:12:00,75,145.3125,389.0,5.399999999999999,6.3,1.6000000000000014,566.2521
2024-03-29 09:15:00,74,145.5729,389.0,5.599999999999998,6.3,1.5,571.8997
2024-03-29 09:18:00,75,145.4861,389.0,5.599999999999998,6.3,1.4000000000000021,568.4543
2024-03-29 09:21:00,75,146.1806,389.0,5.600000000000001,6.3,1.5,566.1934
2024-03-29 09:24:00,73,146.0069,389.0,5.800000000000001,6.3,1.3000000000000007,562.1752
2024-03-29 09:27:00,74,146.7882,389.0,5.399999999999999,6.199999999999999,1.6000000000000014,566.1825
2024-03-29 09:30:00,75,148.0903,389.0,5.400000000000002,6.299999999999999,1.5,569.4578
2024-03-29 09:33:00,76,148.5243,389.0,5.300000000000001,6.3,1.6999999999999993,576.5347
2024-03-29 09:36:00,76,148.6111,389.0,5.5,6.2,1.6999999999999993,579.7737
2024-03-29 09:39:00,76,148.5243,389.0,5.5,6.199999999999999,1.6999999999999993,575.3938
2024-03-29 09:42:00,76,148.1771,390.0,5.800000000000001,6.3999999999999995,1.5,580.6266
2024-03-29 09:45:00,77,147.9167,390.0,5.699999999999999,6.3999999999999995,1.5,580.8552
2024-03-29 09:48:00,77,157.2917,390.0,5.699999999999999,6.3999999999999995,1.6999999999999993,586.0684
2024-03-29 09:51:00,79,148.7847,390.0,5.900000000000002,6.499999999999999,1.5999999999999979,613.9321
2024-03-29 09:54:00,78,145.9201,390.0,5.800000000000001,6.5,1.5,594.28
2024-03-29 09:57:00,77,145.0521,390.0,5.699999999999999,6.5,1.6000000000000014,588.7177
2024-03-29 10:00:00,78,147.9167,390.0,5.399999999999999,6.499999999999999,1.9000000000000021,587.8678
2024-03-29 10:03:00,78,146.875,390.0,6.0,6.6000000000000005,1.3000000000000007,592.8719
2024-03-29 10:06:00,77,146.7014,390.0,5.699999999999999,6.6,1.6000000000000014,597.2673
2024-03-29 10:09:00,77,146.441,390.0,5.800000000000001,6.6,1.6000000000000014,590.4301
2024-03-29 10:12:00,77,144.5313,390.0,5.800000000000001,6.6,1.6000000000000014,588.3882
2024-03-29 10:15:00,78,144.8785,390.0,5.899999999999999,6.6,1.6000000000000014,587.495
2024-03-29 10:18:00,77,146.0069,390.0,5.900000000000002,6.6,1.3999999999999986,585.4717
2024-03-29 10:21:00,77,147.309,390.0,5.800000000000001,6.499999999999999,1.6000000000000014,590.5781
2024-03-29 10:24:00,78,146.1806,390.0,5.800000000000001,6.5,1.6000000000000014,588.6748
2024-03-29 10:27:00,77,145.3993,390.0,5.900000000000002,6.3999999999999995,1.3999999999999986,583.1121
2024-03-29 10:30:00,76,146.3542,390.0,5.900000000000002,6.3999999999999995,1.2999999999999972,580.1404
2024-03-29 10:33:00,77,144.7049,390.0,5.699999999999999,6.3,1.6999999999999993,572.547
2024-03-29 10:36:00,76,144.4444,390.0,5.600000000000001,6.499999999999999,1.5,576.1219
2024-03-29 10:39:00,77,146.0069,390.0,5.699999999999999,6.499999999999999,1.6000000000000014,578.5208
2024-03-29 10:42:00,77,145.0521,391.0,5.699999999999999,6.6000000000000005,1.6000000000000014,586.7114
2024-03-29 10:45:00,77,144.2708,391.0,5.699999999999999,6.499999999999999,1.5,580.1752
2024-03-29 10:48:00,77,144.7049,391.0,5.600000000000001,6.3999999999999995,1.5999999999999979,583.2225
2024-03-29 10:51:00,76,146.3542,391.0,5.5,6.499999999999999,1.8000000000000007,585.0292
2024-03-29 10:54:00,78,147.1354,391.0,5.5,6.3,1.9000000000000021,585.3304
2024-03-29 10:57:00,78,146.6146,391.0,5.699999999999999,6.3999999999999995,1.7000000000000028,589.4124
2024-03-29 11:00:00,77,147.2222,391.0,5.699999999999999,6.3999999999999995,1.6000000000000014,584.1945
2024-03-29 11:03:00,77,141.6667,391.0,5.5,6.499999999999999,1.6999999999999993,581.6481
2024-03-29 11:06:00,76,140.191,391.0,5.5,6.499999999999999,1.6000000000000014,573.2053
2024-03-29 11:09:00,76,139.9306,391.0,5.800000000000001,6.6,1.3999999999999986,573.3219
2024-03-29 11:12:00,75,143.2292,391.0,5.5,6.6000000000000005,1.6000000000000014,570.8925
2024-03-29 11:15:00,75,143.4028,391.0,5.5,6.3999999999999995,1.6000000000000014,568.0155
2024-03-29 11:18:00,75,144.7049,391.0,5.5,6.3999999999999995,1.6000000000000014,569.3041
2024-03-29 11:21:00,75,145.8333,391.0,5.5,6.3999999999999995,1.6000000000000014,576.2897
2024-03-29 11:24:00,75,145.1389,391.0,5.600000000000001,6.500000000000001,1.5,571.6277
2024-03-29 11:27:00,75,143.75,391.0,5.399999999999999,6.3999999999999995,1.6000000000000014,570.9854
2024-03-29 11:30:00,76,145.3125,391.0,5.900000000000002,6.500000000000001,1.1999999999999993,568.6946
2024-03-29 11:33:00,75,144.6181,391.0,5.600000000000001,6.4,1.5999999999999979,573.2919
2024-03-29 11:36:00,76,144.9653,391.0,5.600000000000001,6.500000000000001,1.5,570.8646
2024-03-29 11:39:00,75,145.8333,391.0,5.600000000000001,6.4,1.5999999999999979,579.5024
2024-03-29 11:42:00,76,147.1354,392.0,5.600000000000001,6.500000000000001,1.5999999999999979,578.9273
2024-03-29 11:45:00,77,145.9201,392.0,5.399999999999999,6.3999999999999995,1.6999999999999993,580.4278
2024-03-29 11:48:00,78,148.8715,392.0,5.699999999999999,6.500000000000001,1.6000000000000014,584.0471
2024-03-29 11:51:00,79,149.8264,392.0,5.699999999999999,6.500000000000001,1.7000000000000028,597.0186
2024-03-29 11:54:00,79,149.4792,392.0,5.800000000000001,6.500000000000001,1.6000000000000014,596.6664
2024-03-29 11:57:00,78,148.0903,392.0,5.900000000000002,6.500000000000001,1.5,595.572
2024-03-29 12:00:00,78,148.9583,392.0,6.0,6.7,1.4000000000000021,592.3706
2024-03-29 12:03:00,77,148.3507,392.0,5.800000000000001,6.3999999999999995,1.5,584.1115
2024-03-29 12:06:00,77,147.7431,392.0,5.699999999999999,6.3999999999999995,1.7000000000000028,583.6672
2024-03-29 12:09:00,77,148.0035,392.0,5.699999999999999,6.3999999999999995,1.6000000000000014,585.2129
2024-03-29 12:12:00,77,147.9167,392.0,5.899999999999999,6.500000000000001,1.7000000000000028,583.1866
2024-03-29 12:15:00,77,148.0035,392.0,5.800000000000001,6.500000000000001,1.5,583.473
2024-03-29 12:18:00,78,146.6146,392.0,5.5,6.6000000000000005,1.8000000000000007,584.8264
2024-03-29 12:21:00,76,147.1354,392.0,5.600000000000001,6.500000000000001,1.6999999999999993,582.7343
2024-03-29 12:24:00,76,148.3507,392.0,5.699999999999999,6.3999999999999995,1.5,582.1501
2024-03-29 12:27:00,77,149.3056,392.0,5.800000000000001,6.4,1.5,590.7241
2024-03-29 12:30:00,79,149.8264,392.0,5.800000000000001,6.500000000000001,1.6999999999999993,598.6823
2024-03-29 12:33:00,78,148.9583,392.0,5.699999999999999,6.500000000000001,1.7000000000000028,590.4474
2024-03-29 12:36:00,78,148.7847,392.0,6.0,6.3999999999999995,1.4000000000000021,592.0139
2024-03-29 12:39:00,79,150.3472,392.0,5.800000000000001,6.3999999999999995,1.6000000000000014,597.2122
2024-03-29 12:42:00,78,149.3056,393.0,5.800000000000001,6.499999999999999,1.6000000000000014,591.2916
2024-03-29 12:45:00,80,150.3472,393.0,6.0,6.3999999999999995,1.5999999999999979,592.1668
2024-03-29 12:48:00,78,150.9549,393.0,6.100000000000001,6.500000000000001,1.3999999999999986,596.4459
2024-03-29 12:51:00,79,150.9549,393.0,5.900000000000002,6.500000000000001,1.5999999999999979,600.1345
2024-03-29 12:54:00,77,149.6528,393.0,5.900000000000002,6.3999999999999995,1.5,592.1528
2024-03-29 12:57:00,79,149.2188,393.0,6.0,6.6000000000000005,1.5,604.7657
2024-03-29 13:00:00,79,150.0868,393.0,5.900000000000002,6.6000000000000005,1.5999999999999979,605.3599
2024-03-29 13:03:00,81,153.3854,393.0,5.900000000000002,6.500000000000001,1.6999999999999993,606.0192
2024-03-29 13:06:00,81,156.684,393.0,6.099999999999998,6.500000000000001,1.8000000000000007,623.6284
2024-03-29 13:09:00,82,160.5035,393.0,6.100000000000001,6.500000000000001,1.8000000000000007,625.8052
2024-03-29 13:12:00,83,159.2014,393.0,6.100000000000001,6.500000000000001,1.8000000000000007,630.547
2024-03-29 13:15:00,82,157.4653,393.0,6.300000000000001,6.6000000000000005,1.6000000000000014,634.4001
2024-03-29 13:18:00,83,158.4201,393.0,6.300000000000001,6.500000000000001,1.6999999999999993,630.44
2024-03-29 13:21:00,82,159.375,393.0,6.300000000000001,6.500000000000001,1.6999999999999993,629.8819
2024-03-29 13:24:00,84,160.7639,393.0,6.300000000000001,6.500000000000001,1.6999999999999993,637.25
2024-03-29 13:27:00,82,161.5451,393.0,6.399999999999999,6.500000000000001,1.6999999999999993,632.6726
2024-03-29 13:30:00,83,162.3264,393.0,6.300000000000001,6.500000000000001,1.8000000000000007,638.1344
2024-03-29 13:33:00,83,161.8056,393.0,6.199999999999999,6.3999999999999995,1.7000000000000028,633.7234
2024-03-29 13:36:00,83,161.8056,393.0,6.199999999999999,6.500000000000001,1.6000000000000014,629.8557
2024-03-29 13:39:00,83,162.5,393.0,6.199999999999999,6.500000000000001,1.8000000000000007,631.1782
2024-03-29 13:42:00,84,162.8472,394.0,6.400000000000002,6.3999999999999995,1.5,632.375
2024-03-29 13:45:00,83,162.7604,394.0,6.099999999999998,6.3999999999999995,1.8000000000000007,634.0988
2024-03-29 13:48:00,83,163.2813,394.0,6.300000000000001,6.500000000000001,1.6999999999999993,635.2594
2024-03-29 13:51:00,84,162.934,394.0,6.300000000000001,6.500000000000001,1.8000000000000007,637.6988
2024-03-29 13:54:00,84,162.934,394.0,6.300000000000001,6.3999999999999995,1.6999999999999993,638.3791
2024-03-29 13:57:00,85,164.0625,394.0,6.199999999999999,6.500000000000001,1.9000000000000021,644.8098
2024-03-29 14:00:00,84,162.5,394.0,6.300000000000001,6.3999999999999995,1.6000000000000014,650.1353
2024-03-29 14:03:00,82,154.0798,394.0,5.800000000000001,6.800000000000001,1.6000000000000014,633.7975
2024-03-29 14:06:00,82,151.9097,394.0,5.399999999999999,6.800000000000001,1.6000000000000014,621.5012
2024-03-29 14:09:00,80,152.4306,394.0,5.300000000000001,6.700000000000001,1.6999999999999993,604.7275
2024-03-29 14:12:00,79,148.8715,394.0,5.100000000000001,6.700000000000001,1.8000000000000007,598.5983
2024-03-29 14:15:00,79,148.0903,394.0,5.100000000000001,6.6000000000000005,1.6999999999999993,597.9876
2024-03-29 14:18:00,79,146.1806,394.0,5.199999999999999,6.6,1.6000000000000014,591.7885
2024-03-29 14:21:00,78,143.8368,394.0,5.100000000000001,6.700000000000001,1.6999999999999993,589.4188
2024-03-29 14:24:00,77,141.2326,394.0,5.100000000000001,6.699999999999999,1.5,577.2584
2024-03-29 14:27:00,75,140.3646,394.0,4.899999999999999,6.699999999999999,1.6000000000000014,578.6641
2024-03-29 14:30:00,75,141.059,394.0,4.699999999999999,6.6,1.6999999999999993,568.6038
2024-03-29 14:33:00,76,142.7083,394.0,5.0,6.499999999999999,1.6000000000000014,569.8809
2024-03-29 14:36:00,75,141.1458,394.0,5.0,6.700000000000001,1.6000000000000014,568.4222
2024-03-29 14:39:00,75,141.2326,394.0,5.0,6.700000000000001,1.5,568.3208
2024-03-29 14:42:00,75,142.4479,395.0,4.800000000000001,6.499999999999999,1.5999999999999979,562.8416
2024-03-29 14:45:00,74,144.0104,395.0,4.800000000000001,6.3999999999999995,1.6999999999999993,558.4827
2024-03-29 14:48:00,74,145.3125,395.0,4.800000000000001,6.3,1.5,558.5861
2024-03-29 14:51:00,76,148.4375,395.0,4.900000000000002,6.3999999999999995,1.6999999999999993,569.0048
2024-03-29 14:54:00,76,148.5243,395.0,4.899999999999999,6.3999999999999995,1.6000000000000014,576.0328
2024-03-29 14:57:00,77,147.7431,395.0,5.0,6.6000000000000005,1.8000000000000007,578.033
2024-03-29 15:00:00,76,147.7431,395.0,5.100000000000001,6.500000000000001,1.6999999999999993,576.6664
2024-03-29 15:03:00,76,147.0486,395.0,4.800000000000001,6.3999999999999995,1.7999999999999972,575.9028
2024-03-29 15:06:00,77,146.7882,395.0,5.0,6.3999999999999995,1.5999999999999979,573.5403
2024-03-29 15:09:00,76,147.309,395.0,5.0,6.500000000000001,1.5999999999999979,574.1196
2024-03-29 15:12:00,76,146.7882,395.0,5.100000000000001,6.3999999999999995,1.5999999999999979,571.9619
2024-03-29 15:15:00,76,145.9201,395.0,5.0,6.3999999999999995,1.6999999999999993,576.0306
2024-03-29 15:18:00,76,146.1806,395.0,5.0,6.3999999999999995,1.6999999999999993,574.1833
2024-03-29 15:21:00,76,144.6181,395.0,4.800000000000001,6.499999999999999,1.6999999999999993,574.5455
2024-03-29 15:24:00,77,145.3125,395.0,5.100000000000001,6.6000000000000005,1.6999999999999993,577.9788
2024-03-29 15:27:00,77,145.5729,395.0,5.0,6.6000000000000005,1.8000000000000007,584.6128
2024-03-29 15:30:00,78,146.7882,395.0,5.099999999999998,6.6000000000000005,1.7000000000000028,589.0763
2024-03-29 15:33:00,78,145.7465,395.0,5.099999999999998,6.6000000000000005,1.6000000000000014,586.0611
2024-03-29 15:36:00,78,143.2292,395.0,5.199999999999999,6.700000000000001,1.6000000000000014,587.665
2024-03-29 15:39:00,76,142.7083,395.0,5.0,6.6000000000000005,1.6999999999999993,579.4698
2024-03-29 15:42:00,77,143.4028,396.0,4.900000000000002,6.700000000000001,1.6999999999999993,579.4808
2024-03-29 15:45:00,76,145.1389,396.0,5.199999999999999,6.6000000000000005,1.5,578.8245
2024-03-29 15:48:00,77,146.6146,396.0,4.900000000000002,6.500000000000001,1.6999999999999993,579.1022
2024-03-29 15:51:00,76,147.309,396.0,5.300000000000001,6.3999999999999995,1.6000000000000014,578.9412
2024-03-29 15:54:00,77,147.4826,396.0,5.100000000000001,6.3999999999999995,1.6000000000000014,583.3846
2024-03-29 15:57:00,77,147.1354,396.0,5.0,6.500000000000001,1.8000000000000007,582.566
2024-03-29 16:00:00,77,146.441,396.0,5.100000000000001,6.500000000000001,1.6000000000000014,583.3149
2024-03-29 16:03:00,76,144.2708,396.0,5.100000000000001,6.500000000000001,1.5,576.6682
2024-03-29 16:06:00,77,145.3993,396.0,4.899999999999999,6.500000000000001,1.6000000000000014,576.6187
2024-03-29 16:09:00,77,146.875,396.0,5.100000000000001,6.3999999999999995,1.6000000000000014,580.4065
2024-03-29 16:12:00,77,146.441,396.0,4.800000000000001,6.6000000000000005,1.8000000000000007,583.3287
2024-03-29 16:15:00,77,145.5729,396.0,5.100000000000001,6.3999999999999995,1.6000000000000014,578.2264
2024-03-29 16:18:00,77,144.7049,396.0,5.0,6.6000000000000005,1.6999999999999993,585.8451
2024-03-29 16:21:00,78,144.0972,396.0,5.0,6.6000000000000005,1.6999999999999993,585.0001
2024-03-29 16:24:00,77,143.2292,396.0,5.0,6.700000000000001,1.6000000000000014,585.6318
2024-03-29 16:27:00,77,142.8819,396.0,4.699999999999999,6.6000000000000005,1.9000000000000021,586.428
2024-03-29 16:30:00,78,143.316,396.0,5.0,6.7,1.6999999999999993,587.8667
2024-03-29 16:33:00,77,143.75,396.0,5.100000000000001,6.700000000000001,1.5999999999999979,585.623
2024-03-29 16:36:00,78,144.5313,396.0,5.300000000000001,6.700000000000001,1.6999999999999993,593.2366
2024-03-29 16:39:00,79,146.0069,396.0,5.100000000000001,6.700000000000001,1.6999999999999993,599.3993
2024-03-29 16:42:00,78,145.4861,397.0,5.100000000000001,6.700000000000001,1.6999999999999993,593.6354
2024-03-29 16:45:00,78,145.7465,397.0,5.0,6.6000000000000005,1.6999999999999993,592.1685
2024-03-29 16:48:00,78,145.3125,397.0,5.0,6.6000000000000005,1.5999999999999979,586.4419
2024-03-29 16:51:00,76,144.2708,397.0,4.799999999999997,6.499999999999999,1.8000000000000007,581.8607
2024-03-29 16:54:00,76,144.0104,397.0,4.899999999999999,6.6000000000000005,1.6000000000000014,575.903
2024-03-29 16:57:00,76,144.7049,397.0,4.899999999999999,6.6000000000000005,1.6999999999999993,581.7508
2024-03-29 17:00:00,76,144.9653,397.0,4.899999999999999,6.6000000000000005,1.8000000000000007,581.7438
2024-03-29 17:03:00,78,145.3125,397.0,5.099999999999998,6.499999999999999,1.5,582.1215
2024-03-29 17:06:00,77,144.5313,397.0,5.100000000000001,6.6000000000000005,1.6999999999999993,585.7317
2024-03-29 17:09:00,77,144.0972,397.0,5.0,6.499999999999999,1.5999999999999979,579.7176
2024-03-29 17:12:00,77,140.7118,397.0,4.899999999999999,6.700000000000001,1.6000000000000014,577.4434
2024-03-29 17:15:00,75,141.9271,397.0,5.099999999999998,6.6000000000000005,1.4000000000000021,576.8091
2024-03-29 17:18:00,76,144.0972,397.0,5.0,6.6000000000000005,1.5,574.4426
2024-03-29 17:21:00,76,144.0104,397.0,4.899999999999999,6.500000000000001,1.6000000000000014,571.4944
2024-03-29 17:24:00,75,144.4444,397.0,4.899999999999999,6.6000000000000005,1.6000000000000014,576.762
2024-03-29 17:27:00,76,144.4444,397.0,4.899999999999999,6.6000000000000005,1.6000000000000014,576.6454
2024-03-29 17:30:00,76,144.9653,397.0,4.899999999999999,6.500000000000001,1.6000000000000014,574.7137
2024-03-29 17:33:00,76,143.75,397.0,4.899999999999999,6.500000000000001,1.6000000000000014,572.5043
2024-03-29 17:36:00,75,142.7951,397.0,4.800000000000001,6.6000000000000005,1.6000000000000014,573.934
2024-03-29 17:39:00,76,143.316,397.0,4.899999999999999,6.3999999999999995,1.6999999999999993,573.1572
2024-03-29 17:42:00,76,143.1424,398.0,5.100000000000001,6.6000000000000005,1.6000000000000014,578.115
2024-03-29 17:45:00,76,141.9271,398.0,4.899999999999999,6.6000000000000005,1.6000000000000014,572.2477
2024-03-29 17:48:00,74,142.7951,398.0,4.699999999999999,6.6000000000000005,1.6999999999999993,566.2529
2024-03-29 17:51:00,75,141.059,398.0,4.799999999999997,6.3999999999999995,1.7000000000000028,566.9257
2024-03-29 17:54:00,74,141.9271,398.0,5.100000000000001,6.6000000000000005,1.5,565.1043
2024-03-29 17:57:00,75,141.4063,398.0,4.699999999999999,6.6000000000000005,1.6999999999999993,565.183
2024-03-29 18:00:00,75,141.6667,398.0,4.799999999999997,6.6000000000000005,1.6000000000000014,566.4246
2024-03-29 18:03:00,75,141.1458,398.0,4.699999999999999,6.499999999999999,1.6999999999999993,563.637
2024-03-29 18:06:00,74,141.5799,398.0,5.0,6.499999999999999,1.5,562.6035
2024-03-29 18:09:00,74,142.0139,398.0,4.699999999999999,6.3999999999999995,1.6999999999999993,566.1334
2024-03-29 18:12:00,75,143.6632,398.0,4.899999999999999,6.3999999999999995,1.6000000000000014,563.8951
2024-03-29 18:15:00,75,141.4063,398.0,4.899999999999999,6.500000000000001,1.5,563.9788
2024-03-29 18:18:00,75,144.0104,398.0,4.699999999999999,6.500000000000001,1.6999999999999993,564.1915
2024-03-29 18:21:00,75,141.5799,398.0,4.799999999999997,6.500000000000001,1.6000000000000014,561.5872
2024-03-29 18:24:00,74,140.2778,398.0,4.899999999999999,6.500000000000001,1.5,561.1228
2024-03-29 18:27:00,74,142.0139,398.0,4.699999999999999,6.3999999999999995,1.6999999999999993,559.7437
2024-03-29 18:30:00,74,142.3611,398.0,4.799999999999997,6.500000000000001,1.5,557.6371
2024-03-29 18:33:00,74,142.7083,398.0,5.0,6.3999999999999995,1.3999999999999986,556.9706
2024-03-29 18:36:00,74,142.1007,398.0,4.799999999999997,6.3999999999999995,1.6000000000000014,556.7513
2024-03-29 18:39:00,74,141.6667,398.0,4.899999999999999,6.6000000000000005,1.6000000000000014,559.889
2024-03-29 18:42:00,75,140.7118,399.0,4.699999999999999,6.3999999999999995,1.5999999999999979,558.1521
2024-03-29 18:45:00,75,140.1042,399.0,5.100000000000001,6.500000000000001,1.5,561.0017
2024-03-29 18:48:00,75,140.625,399.0,4.800000000000001,6.7,1.5999999999999979,558.6732
2024-03-29 18:51:00,75,141.059,399.0,4.699999999999999,6.499999999999999,1.5999999999999979,559.1661
2024-03-29 18:54:00,73,142.5347,399.0,4.599999999999998,6.3999999999999995,1.6999999999999993,556.8176
2024-03-29 18:57:00,74,144.184,399.0,4.800000000000001,6.3,1.6999999999999993,561.4015
2024-03-29 19:00:00,73,142.7083,399.0,4.899999999999999,6.500000000000001,1.5,561.1545
2024-03-29 19:03:00,74,142.9688,399.0,5.0,6.3999999999999995,1.5,564.9727
2024-03-29 19:06:00,76,143.2292,399.0,4.800000000000001,6.499999999999999,1.6999999999999993,564.1049
2024-03-29 19:09:00,75,142.8819,399.0,4.800000000000001,6.3999999999999995,1.6999999999999993,564.7362
2024-03-29 19:12:00,74,142.1007,399.0,4.800000000000001,6.500000000000001,1.6999999999999993,560.8736
2024-03-29 19:15:00,74,141.4931,399.0,4.899999999999999,6.3999999999999995,1.5,558.1559
2024-03-29 19:18:00,73,141.8403,399.0,4.699999999999999,6.3999999999999995,1.6999999999999993,559.0485
2024-03-29 19:21:00,74,141.8403,399.0,4.699999999999999,6.499999999999999,1.5999999999999979,556.6727
2024-03-29 19:24:00,74,141.4931,399.0,4.799999999999997,6.3999999999999995,1.5,557.9225
2024-03-29 19:27:00,74,142.3611,399.0,4.699999999999999,6.2,1.5999999999999979,559.1866
2024-03-29 19:30:00,74,140.9722,399.0,4.599999999999998,6.3999999999999995,1.6999999999999993,557.326
2024-03-29 19:33:00,73,140.5382,399.0,4.699999999999999,6.3999999999999995,1.5,555.1334
2024-03-29 19:36:00,74,138.9757,399.0,4.899999999999999,6.499999999999999,1.5,555.5857
2024-03-29 19:39:00,73,138.1944,399.0,4.800000000000001,6.499999999999999,1.5,555.1322
2024-03-29 19:42:00,73,137.6736,400.0,4.699999999999999,6.499999999999999,1.5,548.8793
2024-03-29 19:45:00,73,138.6285,400.0,4.599999999999998,6.499999999999999,1.6000000000000014,552.7037
2024-03-29 19:48:00,72,138.9757,400.0,4.699999999999999,6.3999999999999995,1.5,549.2651
2024-03-29 19:51:00,72,139.2361,400.0,4.599999999999998,6.3999999999999995,1.6000000000000014,549.0753
2024-03-29 19:54:00,73,140.1042,400.0,4.599999999999998,6.3999999999999995,1.6000000000000014,547.9714
2024-03-29 19:57:00,73,141.1458,400.0,4.5,6.3999999999999995,1.6999999999999993,547.7014
2024-03-29 20:00:00,73,140.2778,400.0,4.5,6.3999999999999995,1.6999999999999993,548.7
2024-03-29 20:03:00,73,140.3646,400.0,4.599999999999998,6.3999999999999995,1.6000000000000014,546.4936
2024-03-29 20:06:00,72,140.7986,400.0,4.699999999999999,6.199999999999999,1.5,545.5484
2024-03-29 20:09:00,72,140.7986,400.0,4.599999999999998,6.3999999999999995,1.5,545.2598
2024-03-29 20:12:00,72,141.2326,400.0,4.699999999999999,6.299999999999999,1.5,539.5092
2024-03-29 20:15:00,72,140.191,400.0,4.599999999999998,6.3999999999999995,1.6000000000000014,543.42
2024-03-29 20:18:00,72,139.6701,400.0,4.699999999999999,6.3999999999999995,1.5,554.3318
2024-03-29 20:21:00,73,139.2361,400.0,4.699999999999999,6.3999999999999995,1.5999999999999979,554.1925
2024-03-29 20:24:00,74,139.3229,400.0,4.699999999999999,6.499999999999999,1.6999999999999993,559.3641
2024-03-29 20:27:00,74,139.9306,400.0,4.799999999999997,6.499999999999999,1.6000000000000014,566.1926
2024-03-29 20:30:00,73,138.8889,400.0,4.600000000000001,6.6,1.5999999999999979,556.0684
2024-03-29 20:33:00,73,136.6319,400.0,4.699999999999999,6.5,1.5,553.0433
2024-03-29 20:36:00,73,138.5417,400.0,4.699999999999999,6.6,1.6000000000000014,551.2601
2024-03-29 20:39:00,73,139.7569,400.0,4.599999999999998,6.499999999999999,1.6000000000000014,548.3301
2024-03-29 20:42:00,72,140.191,401.0,4.699999999999999,6.3,1.5,551.5304
2024-03-29 20:45:00,73,140.5382,401.0,4.699999999999999,6.3999999999999995,1.5,550.3967
2024-03-29 20:48:00,73,139.7569,401.0,4.699999999999999,6.3999999999999995,1.5,549.9143
2024-03-29 20:51:00,72,139.3229,401.0,4.599999999999998,6.499999999999999,1.6000000000000014,548.0454
2024-03-29 20:54:00,72,135.5903,401.0,4.699999999999999,6.3999999999999995,1.5,547.1683
2024-03-29 20:57:00,70,127.6042,401.0,4.5,6.699999999999999,1.5,534.6982
2024-03-29 21:00:00,69,126.7361,401.0,4.599999999999998,6.6,1.3000000000000007,525.5421
2024-03-29 21:03:00,68,126.3889,401.0,4.300000000000001,6.5,1.5999999999999979,516.8898
2024-03-29 21:06:00,68,128.559,401.0,4.5,6.6,1.3999999999999986,519.0321
2024-03-29 21:09:00,68,127.2569,401.0,4.399999999999999,6.5,1.3000000000000007,515.2464
2024-03-29 21:12:00,68,125.9549,401.0,4.299999999999997,6.6,1.4000000000000021,513.3292
2024-03-29 21:15:00,69,125.5208,401.0,4.299999999999997,6.5,1.5,516.6074
2024-03-29 21:18:00,68,124.7396,401.0,4.199999999999999,6.3999999999999995,1.5,505.3523
2024-03-29 21:21:00,67,123.1771,401.0,4.299999999999997,6.5,1.4000000000000021,506.5503
2024-03-29 21:24:00,67,122.743,401.0,4.199999999999999,6.5,1.3999999999999986,503.8488
2024-03-29 21:27:00,68,122.5694,401.0,4.299999999999997,6.6,1.4000000000000021,507.1062
2024-03-29 21:30:00,66,122.309,401.0,4.399999999999999,6.6,1.3000000000000007,502.8501
2024-03-29 21:33:00,67,120.3125,401.0,4.299999999999997,6.5,1.3000000000000007,503.9373
2024-03-29 21:36:00,68,129.6875,401.0,4.199999999999999,6.3999999999999995,1.3999999999999986,500.3045
2024-03-29 21:39:00,70,136.8056,401.0,4.399999999999999,6.199999999999999,1.3999999999999986,520.0239
2024-03-29 21:42:00,70,137.3264,402.0,4.299999999999997,6.1,1.5,520.115
2024-03-29 21:45:00,69,136.8056,402.0,4.199999999999999,6.300000000000001,1.5999999999999979,519.6402
2024-03-29 21:48:00,71,135.9375,402.0,4.299999999999997,6.3999999999999995,1.5,526.3417
2024-03-29 21:51:00,70,135.0694,402.0,4.300000000000001,6.3,1.5,526.0249
2024-03-29 21:54:00,70,136.8056,402.0,4.199999999999999,6.3,1.6999999999999993,527.3806
2024-03-29 21:57:00,71,138.9757,402.0,4.5,6.3,1.5,537.3322
2024-03-29 22:00:00,72,140.191,402.0,4.399999999999999,6.3,1.6000000000000014,536.7508
2024-03-29 22:03:00,71,139.6701,402.0,4.5,6.3999999999999995,1.5,537.8744
2024-03-29 22:06:00,71,139.9306,402.0,4.400000000000002,6.3,1.5,540.0616
2024-03-29 22:09:00,71,136.6319,402.0,4.399999999999999,6.499999999999999,1.6000000000000014,540.0857
2024-03-29 22:12:00,71,136.8056,402.0,4.5,6.3999999999999995,1.5,540.7048
2024-03-29 22:15:00,72,137.5,402.0,4.399999999999999,6.3999999999999995,1.6000000000000014,538.1242
2024-03-29 22:18:00,72,138.9757,402.0,4.399999999999999,6.3999999999999995,1.6000000000000014,545.579
2024-03-29 22:21:00,72,139.8438,402.0,4.399999999999999,6.3,1.6000000000000014,539.9833
