Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-29 22:24:00,73,141.059,402.0,4.399999999999999,6.3,1.6000000000000014,541.7421
2024-03-29 22:27:00,73,142.4479,402.0,4.5,6.2,1.5999999999999979,550.2353
2024-03-29 22:30:00,73,142.4479,402.0,4.5,6.3,1.5,548.3175
2024-03-29 22:33:00,72,142.7951,402.0,4.5,6.3,1.5999999999999979,546.9076
2024-03-29 22:36:00,74,143.2292,402.0,4.5,6.3,1.5999999999999979,554.0587
2024-03-29 22:39:00,73,143.4028,402.0,4.399999999999999,6.3999999999999995,1.6999999999999993,551.1212
2024-03-29 22:42:00,72,142.5347,403.0,4.599999999999998,6.3,1.5,549.9219
2024-03-29 22:45:00,72,141.6667,403.0,4.700000000000003,6.3,1.5999999999999979,549.9941
2024-03-29 22:48:00,73,142.0139,403.0,4.5,6.3999999999999995,1.5999999999999979,551.0892
2024-03-29 22:51:00,73,143.75,403.0,4.600000000000001,6.3,1.5999999999999979,552.6212
2024-03-29 22:54:00,73,144.6181,403.0,4.5,6.3999999999999995,1.5999999999999979,553.1799
2024-03-29 22:57:00,73,144.6181,403.0,4.600000000000001,6.3,1.5999999999999979,556.5378
2024-03-29 23:00:00,72,145.0521,403.0,4.600000000000001,6.3,1.5999999999999979,550.454
2024-03-29 23:03:00,73,141.8403,403.0,4.5,6.3,1.5999999999999979,545.8897
2024-03-29 23:06:00,73,140.1042,403.0,4.5,6.3,1.6000000000000014,540.1904
2024-03-29 23:09:00,71,136.4583,403.0,4.399999999999999,6.3999999999999995,1.6000000000000014,534.3585
2024-03-29 23:12:00,71,135.7639,403.0,4.300000000000001,6.3999999999999995,1.5,534.2134
2024-03-29 23:15:00,71,134.8958,403.0,4.299999999999997,6.3999999999999995,1.5,529.0381
2024-03-29 23:18:00,71,134.4618,403.0,4.300000000000001,6.499999999999999,1.6999999999999993,532.5527
2024-03-29 23:21:00,71,135.5903,403.0,4.299999999999997,6.499999999999999,1.6000000000000014,532.1079
2024-03-29 23:24:00,71,135.5035,403.0,4.399999999999999,6.3,1.6000000000000014,532.9678
2024-03-29 23:27:00,72,135.9375,403.0,4.399999999999999,6.3999999999999995,1.5,538.2217
2024-03-29 23:30:00,72,136.2847,403.0,4.199999999999999,6.3999999999999995,1.6999999999999993,536.5673
2024-03-29 23:33:00,72,134.7222,403.0,4.5,6.499999999999999,1.5,536.6949
2024-03-29 23:36:00,70,136.2847,403.0,4.5,6.499999999999999,1.5,536.7953
2024-03-29 23:39:00,71,133.1597,403.0,4.399999999999999,6.499999999999999,1.5,528.6885
2024-03-29 23:42:00,70,133.4201,404.0,4.600000000000001,6.499999999999999,1.3999999999999986,529.08
2024-03-29 23:45:00,70,133.4201,404.0,4.300000000000001,6.5,1.5999999999999979,530.7833
2024-03-29 23:48:00,71,133.5938,404.0,4.299999999999997,6.3999999999999995,1.5,529.9357
2024-03-29 23:51:00,70,132.9861,404.0,4.300000000000001,6.3999999999999995,1.5999999999999979,529.8104
2024-03-29 23:54:00,70,132.9861,404.0,4.099999999999998,6.3999999999999995,1.6000000000000014,523.1155
2024-03-29 23:57:00,70,132.0313,404.0,4.300000000000001,6.3999999999999995,1.5,523.4695
2024-03-30 00:00:00,69,131.5972,404.0,4.300000000000001,6.3999999999999995,1.5,523.7838
2024-03-30 00:03:00,69,131.5104,404.0,4.300000000000001,6.499999999999999,1.5,521.401
2024-03-30 00:06:00,69,132.4653,404.0,4.300000000000001,6.499999999999999,1.5,521.5397
2024-03-30 00:09:00,69,132.1181,404.0,4.300000000000001,6.3999999999999995,1.5,523.4709
2024-03-30 00:12:00,70,132.3785,404.0,4.300000000000001,6.3999999999999995,1.5999999999999979,526.3302
2024-03-30 00:15:00,69,131.4236,404.0,4.399999999999999,6.700000000000001,1.5,527.7324
2024-03-30 00:18:00,70,131.1632,404.0,4.399999999999999,6.5,1.5,529.3975
2024-03-30 00:21:00,71,128.9931,404.0,4.199999999999999,6.5,1.6000000000000014,528.2856
2024-03-30 00:24:00,70,130.3819,404.0,4.199999999999999,6.6,1.5,526.1528
2024-03-30 00:27:00,70,131.0764,404.0,4.300000000000001,6.499999999999999,1.5,522.3274
2024-03-30 00:30:00,69,131.0764,404.0,4.300000000000001,6.5,1.5,525.0474
2024-03-30 00:33:00,69,131.684,404.0,4.300000000000001,6.3999999999999995,1.5,518.9801
2024-03-30 00:36:00,69,132.0313,404.0,4.300000000000001,6.3999999999999995,1.5,524.073
2024-03-30 00:39:00,69,131.8576,404.0,4.199999999999999,6.3999999999999995,1.6000000000000014,519.5414
2024-03-30 00:42:00,69,131.684,405.0,4.100000000000001,6.3999999999999995,1.6999999999999993,523.2412
2024-03-30 00:45:00,69,132.4653,405.0,4.300000000000001,6.499999999999999,1.5,521.9221
2024-03-30 00:48:00,70,132.7257,405.0,4.300000000000001,6.3,1.6000000000000014,522.9435
2024-03-30 00:51:00,70,131.8576,405.0,4.300000000000001,6.499999999999999,1.3999999999999986,523.8627
2024-03-30 00:54:00,69,131.5972,405.0,4.300000000000001,6.499999999999999,1.5,522.5661
2024-03-30 00:57:00,70,132.7257,405.0,4.300000000000001,6.3999999999999995,1.5,525.9135
2024-03-30 01:00:00,70,133.5938,405.0,4.300000000000001,6.499999999999999,1.5,525.8649
2024-03-30 01:03:00,70,133.5938,405.0,4.199999999999999,6.3999999999999995,1.5,526.6661
2024-03-30 01:06:00,69,136.1979,405.0,4.300000000000001,6.3999999999999995,1.6000000000000014,528.2844
2024-03-30 01:09:00,70,135.4167,405.0,4.300000000000001,6.3999999999999995,1.5999999999999979,527.1327
2024-03-30 01:12:00,70,134.0278,405.0,4.300000000000001,6.499999999999999,1.6999999999999993,536.0002
2024-03-30 01:15:00,70,133.5938,405.0,4.399999999999999,6.3999999999999995,1.5,529.3101
2024-03-30 01:18:00,70,133.5938,405.0,4.199999999999999,6.3999999999999995,1.6999999999999993,531.7216
2024-03-30 01:21:00,70,134.2014,405.0,4.400000000000002,6.499999999999999,1.6999999999999993,531.8372
2024-03-30 01:24:00,71,135.1563,405.0,4.300000000000001,6.499999999999999,1.6999999999999993,536.974
2024-03-30 01:27:00,70,135.4167,405.0,4.300000000000001,6.499999999999999,1.5999999999999979,533.4189
2024-03-30 01:30:00,69,135.1563,405.0,4.400000000000002,6.499999999999999,1.5999999999999979,532.5066
2024-03-30 01:33:00,70,135.3299,405.0,4.300000000000001,6.499999999999999,1.5999999999999979,533.2844
2024-03-30 01:36:00,71,135.9375,405.0,4.5,6.7,1.5,535.2874
2024-03-30 01:39:00,71,135.4167,405.0,4.5,6.499999999999999,1.5999999999999979,535.3345
2024-03-30 01:42:00,72,136.1979,406.0,4.300000000000001,6.499999999999999,1.6999999999999993,541.1895
2024-03-30 01:45:00,72,136.3715,406.0,4.300000000000001,6.3999999999999995,1.6999999999999993,541.7181
2024-03-30 01:48:00,72,135.8507,406.0,4.599999999999998,6.6,1.6000000000000014,543.9127
2024-03-30 01:51:00,72,135.3299,406.0,4.600000000000001,6.499999999999999,1.5,538.2939
2024-03-30 01:54:00,71,135.5035,406.0,4.5,6.6,1.5,536.4257
2024-03-30 01:57:00,73,136.2847,406.0,4.599999999999998,6.499999999999999,1.6000000000000014,542.3713
2024-03-30 02:00:00,72,136.0243,406.0,4.599999999999998,6.499999999999999,1.5,535.8772
2024-03-30 02:03:00,71,135.7639,406.0,4.400000000000002,6.3999999999999995,1.5,529.9526
2024-03-30 02:06:00,70,137.2396,406.0,4.600000000000001,6.3,1.3999999999999986,530.5366
2024-03-30 02:09:00,71,134.0278,406.0,4.400000000000002,6.3999999999999995,1.5,528.283
2024-03-30 02:12:00,69,131.9444,406.0,4.300000000000001,6.3999999999999995,1.5,520.776
2024-03-30 02:15:00,69,132.2917,406.0,4.100000000000001,6.499999999999999,1.5999999999999979,519.2104
2024-03-30 02:18:00,69,132.2917,406.0,4.300000000000001,6.3999999999999995,1.5,517.4319
2024-03-30 02:21:00,69,133.2465,406.0,4.399999999999999,6.3999999999999995,1.4000000000000021,515.5741
2024-03-30 02:24:00,69,132.8993,406.0,4.399999999999999,6.3999999999999995,1.5,515.9756
2024-03-30 02:27:00,68,133.3333,406.0,4.300000000000001,6.3,1.5,517.9153
2024-03-30 02:30:00,68,133.6806,406.0,4.300000000000001,6.3,1.5,514.9325
2024-03-30 02:33:00,69,132.9861,406.0,4.300000000000001,6.3999999999999995,1.5,518.4552
2024-03-30 02:36:00,70,134.2882,406.0,4.399999999999999,6.3,1.5,519.3972
2024-03-30 02:39:00,70,135.3299,406.0,4.300000000000001,6.3999999999999995,1.5999999999999979,520.6311
2024-03-30 02:42:00,70,134.2014,407.0,4.300000000000001,6.3999999999999995,1.5,524.6236
2024-03-30 02:45:00,70,134.7222,407.0,4.300000000000001,6.3999999999999995,1.5,524.5489
2024-03-30 02:48:00,70,133.7674,407.0,4.399999999999999,6.499999999999999,1.5,524.3141
2024-03-30 02:51:00,69,132.8993,407.0,4.300000000000001,6.499999999999999,1.5,524.119
2024-03-30 02:54:00,70,133.2465,407.0,4.300000000000001,6.499999999999999,1.6999999999999993,524.5199
2024-03-30 02:57:00,70,133.4201,407.0,4.5,6.499999999999999,1.5,528.0786
2024-03-30 03:00:00,70,135.0694,407.0,4.399999999999999,6.499999999999999,1.6000000000000014,530.0328
2024-03-30 03:03:00,71,136.0243,407.0,4.5,6.3999999999999995,1.5,528.4984
2024-03-30 03:06:00,71,136.8056,407.0,4.300000000000001,6.3999999999999995,1.7999999999999972,529.2439
2024-03-30 03:09:00,70,136.7188,407.0,4.599999999999998,6.3,1.4000000000000021,529.3285
2024-03-30 03:12:00,71,137.5,407.0,4.5,6.3999999999999995,1.5,531.7985
2024-03-30 03:15:00,71,138.1076,407.0,4.400000000000002,6.500000000000001,1.5,533.5765
2024-03-30 03:18:00,71,136.2847,407.0,4.5,6.3,1.5,532.6663
2024-03-30 03:21:00,71,135.8507,407.0,4.199999999999999,6.499999999999999,1.6000000000000014,530.9306
2024-03-30 03:24:00,70,136.0243,407.0,4.300000000000001,6.3,1.5,525.7781
2024-03-30 03:27:00,70,133.8542,407.0,4.399999999999999,6.499999999999999,1.6000000000000014,528.2923
2024-03-30 03:30:00,70,134.4618,407.0,4.199999999999999,6.3999999999999995,1.5,525.8291
2024-03-30 03:33:00,70,135.4167,407.0,4.399999999999999,6.3,1.5,526.7511
2024-03-30 03:36:00,70,136.4583,407.0,4.399999999999999,6.3,1.5,525.9952
2024-03-30 03:39:00,69,137.3264,407.0,4.300000000000001,6.3999999999999995,1.5999999999999979,526.5884
2024-03-30 03:42:00,69,136.8056,408.0,4.5,6.4,1.5,523.3484
2024-03-30 03:45:00,69,136.6319,408.0,4.399999999999999,6.199999999999999,1.5,519.5806
2024-03-30 03:48:00,69,133.5938,408.0,4.399999999999999,6.3,1.4000000000000021,519.7604
2024-03-30 03:51:00,68,132.8993,408.0,4.300000000000001,6.3,1.5,517.0906
2024-03-30 03:54:00,69,134.4618,408.0,4.199999999999999,6.3999999999999995,1.6999999999999993,521.2574
2024-03-30 03:57:00,69,135.5035,408.0,4.399999999999999,6.3,1.5,524.1536
2024-03-30 04:00:00,69,136.8056,408.0,4.399999999999999,6.3,1.6000000000000014,527.4117
2024-03-30 04:03:00,69,137.3264,408.0,4.200000000000003,6.3,1.5999999999999979,525.7078
2024-03-30 04:06:00,69,136.7188,408.0,4.300000000000001,6.199999999999999,1.5999999999999979,524.803
2024-03-30 04:09:00,69,135.9375,408.0,4.399999999999999,6.3999999999999995,1.5,529.3268
2024-03-30 04:12:00,71,134.5486,408.0,4.300000000000001,6.3999999999999995,1.6000000000000014,534.4229
2024-03-30 04:15:00,70,134.8958,408.0,4.699999999999999,6.3,1.5,528.3239
2024-03-30 04:18:00,70,134.0278,408.0,4.399999999999999,6.3999999999999995,1.5,524.8894
2024-03-30 04:21:00,70,133.7674,408.0,4.399999999999999,6.3,1.5,522.5068
2024-03-30 04:24:00,68,135.3299,408.0,4.399999999999999,6.3999999999999995,1.4000000000000021,513.5106
2024-03-30 04:27:00,68,134.8958,408.0,4.300000000000001,6.3,1.5,518.5853
2024-03-30 04:30:00,69,135.5903,408.0,4.200000000000003,6.3,1.5999999999999979,521.0745
2024-03-30 04:33:00,69,135.9375,408.0,4.300000000000001,6.3999999999999995,1.5,520.0947
2024-03-30 04:36:00,69,135.1563,408.0,4.399999999999999,6.3,1.5,522.7
2024-03-30 04:39:00,70,134.0278,408.0,4.300000000000001,6.3,1.5999999999999979,523.9974
2024-03-30 04:42:00,68,133.1597,409.0,4.399999999999999,6.3999999999999995,1.4000000000000021,519.5278
2024-03-30 04:45:00,69,134.5486,409.0,4.300000000000001,6.499999999999999,1.5999999999999979,519.8055
2024-03-30 04:48:00,68,133.6806,409.0,4.300000000000001,6.3,1.5,516.098
2024-03-30 04:51:00,69,134.8958,409.0,4.400000000000002,6.3,1.3000000000000007,518.5481
2024-03-30 04:54:00,69,136.4583,409.0,4.300000000000001,6.2,1.5999999999999979,522.2898
2024-03-30 04:57:00,70,135.9375,409.0,4.399999999999999,6.3,1.6000000000000014,527.2217
2024-03-30 05:00:00,70,137.066,409.0,4.300000000000001,6.3,1.6000000000000014,525.8793
2024-03-30 05:03:00,70,137.066,409.0,4.399999999999999,6.3,1.5,525.4837
2024-03-30 05:06:00,70,137.5868,409.0,4.400000000000002,6.199999999999999,1.5,525.5679
2024-03-30 05:09:00,70,137.066,409.0,4.300000000000001,6.3,1.6999999999999993,528.0133
2024-03-30 05:12:00,70,136.7188,409.0,4.300000000000001,6.3,1.5,523.7632
2024-03-30 05:15:00,70,136.4583,409.0,4.200000000000003,6.299999999999999,1.5999999999999979,523.7244
2024-03-30 05:18:00,69,135.8507,409.0,4.300000000000001,6.3,1.5,522.7974
2024-03-30 05:21:00,70,136.8056,409.0,4.399999999999999,6.3999999999999995,1.6000000000000014,528.6559
2024-03-30 05:24:00,69,136.0243,409.0,4.399999999999999,6.3,1.5,528.1803
2024-03-30 05:27:00,70,137.2396,409.0,4.600000000000001,6.3999999999999995,1.5,530.1765
2024-03-30 05:30:00,71,136.7188,409.0,4.300000000000001,6.3999999999999995,1.6999999999999993,534.7037
2024-03-30 05:33:00,71,137.6736,409.0,4.5,6.3,1.5999999999999979,531.5106
2024-03-30 05:36:00,71,139.0625,409.0,4.400000000000002,6.3999999999999995,1.6999999999999993,534.1737
2024-03-30 05:39:00,71,137.5,409.0,4.600000000000001,6.3,1.5999999999999979,533.9479
2024-03-30 05:42:00,72,136.6319,410.0,4.400000000000002,6.3,1.5999999999999979,535.9927
2024-03-30 05:45:00,72,136.8056,410.0,4.400000000000002,6.499999999999999,1.6999999999999993,536.9147
2024-03-30 05:48:00,72,136.4583,410.0,4.5,6.499999999999999,1.6000000000000014,539.7913
2024-03-30 05:51:00,71,137.2396,410.0,4.400000000000002,6.3999999999999995,1.5,531.0344
2024-03-30 05:54:00,71,138.3681,410.0,4.400000000000002,6.3,1.5,528.5602
2024-03-30 05:57:00,71,137.7604,410.0,4.5,6.2,1.5999999999999979,529.8206
2024-03-30 06:00:00,70,137.066,410.0,4.400000000000002,6.3999999999999995,1.5999999999999979,530.7919
2024-03-30 06:03:00,69,137.5,410.0,4.400000000000002,6.3,1.5999999999999979,528.6567
2024-03-30 06:06:00,70,136.6319,410.0,4.300000000000001,6.3,1.5,526.8784
2024-03-30 06:09:00,71,137.5868,410.0,4.5,6.3,1.5999999999999979,531.2804
2024-03-30 06:12:00,69,135.9375,410.0,4.599999999999998,6.500000000000001,1.6000000000000014,530.1354
2024-03-30 06:15:00,69,137.066,410.0,4.300000000000001,6.3,1.5999999999999979,530.153
2024-03-30 06:18:00,71,136.7188,410.0,4.5,6.499999999999999,1.5999999999999979,537.2044
2024-03-30 06:21:00,71,136.0243,410.0,4.199999999999999,6.3999999999999995,1.6999999999999993,536.5669
2024-03-30 06:24:00,70,137.1528,410.0,4.300000000000001,6.3,1.5999999999999979,530.1773
2024-03-30 06:27:00,70,136.8056,410.0,4.399999999999999,6.3,1.6000000000000014,531.7699
2024-03-30 06:30:00,71,136.6319,410.0,4.199999999999999,6.3999999999999995,1.5999999999999979,531.4618
2024-03-30 06:33:00,70,137.7604,410.0,4.5,6.3,1.6000000000000014,533.1826
2024-03-30 06:36:00,71,137.1528,410.0,4.399999999999999,6.3999999999999995,1.6000000000000014,537.8694
2024-03-30 06:39:00,71,135.7639,410.0,4.300000000000001,6.3999999999999995,1.6999999999999993,533.0402
2024-03-30 06:42:00,71,135.4167,411.0,4.600000000000001,6.499999999999999,1.3999999999999986,533.5326
2024-03-30 06:45:00,71,135.0694,411.0,4.5,6.3999999999999995,1.5,536.1099
2024-03-30 06:48:00,70,135.4167,411.0,4.5,6.3999999999999995,1.5,531.2412
2024-03-30 06:51:00,71,136.7188,411.0,4.5,6.3,1.5,532.1741
2024-03-30 06:54:00,69,137.066,411.0,4.300000000000001,6.299999999999999,1.5,527.741
2024-03-30 06:57:00,70,136.4583,411.0,4.199999999999999,6.3999999999999995,1.5999999999999979,527.9387
2024-03-30 07:00:00,70,136.1979,411.0,4.199999999999999,6.3999999999999995,1.5999999999999979,530.1627
2024-03-30 07:03:00,71,137.2396,411.0,4.300000000000001,6.499999999999999,1.6999999999999993,535.2109
2024-03-30 07:06:00,71,136.7188,411.0,4.299999999999997,6.499999999999999,1.6000000000000014,534.9346
2024-03-30 07:09:00,71,136.8056,411.0,4.5,6.499999999999999,1.6000000000000014,543.1472
2024-03-30 07:12:00,72,136.2847,411.0,4.5,6.499999999999999,1.6000000000000014,544.2935
2024-03-30 07:15:00,72,136.0243,411.0,4.5,6.6,1.5,545.0452
2024-03-30 07:18:00,72,135.8507,411.0,4.5,6.5,1.5,544.2249
2024-03-30 07:21:00,72,135.9375,411.0,4.399999999999999,6.6,1.7000000000000028,541.5854
2024-03-30 07:24:00,72,135.9375,411.0,4.800000000000001,6.499999999999999,1.6000000000000014,542.1752
2024-03-30 07:27:00,72,136.4583,411.0,4.399999999999999,6.3999999999999995,1.6000000000000014,538.4106
2024-03-30 07:30:00,71,136.8924,411.0,4.5,6.3999999999999995,1.5,535.1027
2024-03-30 07:33:00,71,137.066,411.0,4.5,6.3999999999999995,1.5,531.3541
2024-03-30 07:36:00,69,134.2014,411.0,4.399999999999999,6.3,1.6000000000000014,531.9303
2024-03-30 07:39:00,71,132.8993,411.0,4.399999999999999,6.499999999999999,1.6000000000000014,532.1383
2024-03-30 07:42:00,70,133.7674,412.0,4.399999999999999,6.499999999999999,1.5,528.5625
2024-03-30 07:45:00,70,134.4618,412.0,4.399999999999999,6.3999999999999995,1.5,529.1892
2024-03-30 07:48:00,71,135.0694,412.0,4.399999999999999,6.499999999999999,1.7000000000000028,539.7293
2024-03-30 07:51:00,71,136.3715,412.0,4.5,6.499999999999999,1.5,533.5862
2024-03-30 07:54:00,70,137.066,412.0,4.5,6.3999999999999995,1.5,532.4952
2024-03-30 07:57:00,70,135.7639,412.0,4.299999999999997,6.3,1.6000000000000014,529.347
2024-03-30 08:00:00,69,137.066,412.0,4.600000000000001,6.3,1.5,530.0088
2024-03-30 08:03:00,70,136.8924,412.0,4.5,6.199999999999999,1.5,523.3655
2024-03-30 08:06:00,70,136.7188,412.0,4.299999999999997,6.199999999999999,1.6000000000000014,523.8641
2024-03-30 08:09:00,69,137.1528,412.0,4.399999999999999,6.299999999999999,1.6000000000000014,527.0438
2024-03-30 08:12:00,70,137.5,412.0,4.300000000000001,6.3999999999999995,1.6999999999999993,530.517
2024-03-30 08:15:00,71,136.0243,412.0,4.299999999999997,6.3999999999999995,1.6000000000000014,531.2534
2024-03-30 08:18:00,70,136.4583,412.0,4.399999999999999,6.3999999999999995,1.5,532.392
2024-03-30 08:21:00,71,136.8924,412.0,4.399999999999999,6.499999999999999,1.5,537.6812
2024-03-30 08:24:00,71,138.3681,412.0,4.5,6.3999999999999995,1.5,539.757
2024-03-30 08:27:00,72,138.1944,412.0,4.5,6.3999999999999995,1.6000000000000014,541.1397
2024-03-30 08:30:00,72,139.4097,412.0,4.5,6.3999999999999995,1.6000000000000014,542.8851
2024-03-30 08:33:00,72,140.191,412.0,4.5,6.3999999999999995,1.6000000000000014,541.2266
2024-03-30 08:36:00,71,138.6285,412.0,4.399999999999999,6.3999999999999995,1.6000000000000014,541.0986
2024-03-30 08:39:00,71,138.1076,412.0,4.5,6.3999999999999995,1.6000000000000014,539.7404
2024-03-30 08:42:00,72,139.6701,413.0,4.5,6.3999999999999995,1.5,539.3605
2024-03-30 08:45:00,72,139.6701,413.0,4.399999999999999,6.3,1.6000000000000014,543.7416
2024-03-30 08:48:00,73,139.6701,413.0,4.600000000000001,6.499999999999999,1.5999999999999979,549.6494
2024-03-30 08:51:00,73,139.9306,413.0,4.5,6.499999999999999,1.6999999999999993,548.2993
2024-03-30 08:54:00,73,140.2778,413.0,4.199999999999999,6.499999999999999,1.8999999999999986,552.8792
2024-03-30 08:57:00,73,138.6285,413.0,4.5,6.3999999999999995,1.5,544.7788
2024-03-30 09:00:00,72,139.2361,413.0,4.5,6.499999999999999,1.7000000000000028,544.7679
2024-03-30 09:03:00,72,138.6285,413.0,4.399999999999999,6.3999999999999995,1.6000000000000014,542.644
2024-03-30 09:06:00,72,138.3681,413.0,4.400000000000002,6.3999999999999995,1.5,542.09
2024-03-30 09:09:00,73,138.3681,413.0,4.599999999999998,6.3999999999999995,1.4000000000000021,545.817
2024-03-30 09:12:00,72,138.8889,413.0,4.5,6.499999999999999,1.5999999999999979,552.8416
2024-03-30 09:15:00,73,138.8021,413.0,4.600000000000001,6.3999999999999995,1.5999999999999979,550.088
2024-03-30 09:18:00,73,139.4097,413.0,4.5,6.499999999999999,1.5999999999999979,550.9665
2024-03-30 09:21:00,73,140.7986,413.0,4.5,6.2,1.5999999999999979,545.3293
2024-03-30 09:24:00,73,146.6146,413.0,4.5,6.3999999999999995,1.5999999999999979,547.9537
2024-03-30 09:27:00,75,150.1736,413.0,4.699999999999999,6.199999999999999,1.6999999999999993,565.3725
2024-03-30 09:30:00,75,151.1285,413.0,5.0,6.199999999999999,1.6999999999999993,565.6825
2024-03-30 09:33:00,75,149.8264,413.0,4.699999999999999,6.299999999999999,1.5999999999999979,571.5858
2024-03-30 09:36:00,76,149.8264,413.0,4.599999999999998,6.299999999999999,1.6999999999999993,572.7
2024-03-30 09:39:00,75,150.1736,413.0,4.800000000000001,6.299999999999999,1.6999999999999993,574.8485
2024-03-30 09:42:00,76,149.7396,414.0,4.800000000000001,6.3999999999999995,1.6999999999999993,574.8507
2024-03-30 09:45:00,77,150.2604,414.0,4.800000000000001,6.3,1.6999999999999993,578.5595
2024-03-30 09:48:00,77,149.0451,414.0,4.800000000000001,6.3999999999999995,1.6999999999999993,578.9562
2024-03-30 09:51:00,78,149.2188,414.0,4.699999999999999,6.3999999999999995,1.8000000000000007,585.2604
2024-03-30 09:54:00,77,147.5694,414.0,4.699999999999999,6.499999999999999,1.8000000000000007,588.0933
2024-03-30 09:57:00,78,148.0035,414.0,4.899999999999999,6.499999999999999,1.7000000000000028,584.4756
2024-03-30 10:00:00,79,149.3056,414.0,4.800000000000001,6.499999999999999,1.8999999999999986,590.7042
2024-03-30 10:03:00,78,151.9965,414.0,5.0,6.499999999999999,1.6000000000000014,600.1904
2024-03-30 10:06:00,77,146.6146,414.0,4.699999999999999,6.6,1.6999999999999993,585.4316
2024-03-30 10:09:00,77,146.2674,414.0,4.600000000000001,6.6,1.7999999999999972,580.6238
2024-03-30 10:12:00,77,145.7465,414.0,4.600000000000001,6.6,1.8000000000000007,583.0813
2024-03-30 10:15:00,77,144.8785,414.0,4.5,6.6,1.7999999999999972,580.7695
2024-03-30 10:18:00,76,146.0069,414.0,4.600000000000001,6.6,1.7999999999999972,585.8191
2024-03-30 10:21:00,77,147.4826,414.0,4.600000000000001,6.800000000000001,1.6999999999999993,584.1777
2024-03-30 10:24:00,76,146.7014,414.0,4.700000000000003,6.6,1.7999999999999972,585.7079
2024-03-30 10:27:00,75,147.0486,414.0,4.600000000000001,6.499999999999999,1.6999999999999993,579.3171
2024-03-30 10:30:00,76,144.6181,414.0,4.600000000000001,6.4,1.6999999999999993,581.7284
2024-03-30 10:33:00,76,143.5764,414.0,4.700000000000003,6.700000000000001,1.6999999999999993,571.1389
2024-03-30 10:36:00,75,143.5764,414.0,4.600000000000001,6.499999999999999,1.6999999999999993,569.6233
2024-03-30 10:39:00,74,145.5729,414.0,4.5,6.6,1.6999999999999993,565.5397
2024-03-30 10:42:00,74,143.1424,415.0,4.5,6.3999999999999995,1.6999999999999993,563.8824
2024-03-30 10:45:00,74,142.8819,415.0,4.699999999999999,6.6,1.6999999999999993,565.6081
2024-03-30 10:48:00,75,142.5347,415.0,4.399999999999999,6.499999999999999,1.7000000000000028,563.0756
2024-03-30 10:51:00,74,142.5347,415.0,4.5,6.499999999999999,1.6000000000000014,556.3505
2024-03-30 10:54:00,74,143.1424,415.0,4.5,6.499999999999999,1.6000000000000014,556.6728
2024-03-30 10:57:00,74,143.75,415.0,4.399999999999999,6.3999999999999995,1.8000000000000007,561.8063
2024-03-30 11:00:00,74,144.8785,415.0,4.5,6.500000000000001,1.6999999999999993,564.4001
2024-03-30 11:03:00,74,144.4444,415.0,4.5,6.3999999999999995,1.6999999999999993,565.6338
2024-03-30 11:06:00,74,145.7465,415.0,4.600000000000001,6.500000000000001,1.5999999999999979,566.5483
2024-03-30 11:09:00,76,147.7431,415.0,4.600000000000001,6.499999999999999,1.6999999999999993,573.8669
2024-03-30 11:12:00,77,147.1354,415.0,4.699999999999999,6.499999999999999,1.8000000000000007,583.006
2024-03-30 11:15:00,77,147.9167,415.0,4.600000000000001,6.499999999999999,1.7999999999999972,583.9542
2024-03-30 11:18:00,77,148.8715,415.0,4.699999999999999,6.6000000000000005,1.6999999999999993,584.4607
2024-03-30 11:21:00,78,150.7813,415.0,4.800000000000001,6.3999999999999995,1.8000000000000007,586.691
2024-03-30 11:24:00,78,151.0417,415.0,4.600000000000001,6.500000000000001,1.7999999999999972,586.1312
2024-03-30 11:27:00,78,149.6528,415.0,4.800000000000001,6.500000000000001,1.6999999999999993,585.8749
2024-03-30 11:30:00,78,149.6528,415.0,4.5,6.3999999999999995,1.8999999999999986,583.6672
2024-03-30 11:33:00,77,150.2604,415.0,4.5,6.500000000000001,1.8999999999999986,582.4917
2024-03-30 11:36:00,77,149.3924,415.0,4.600000000000001,6.3999999999999995,1.7999999999999972,585.1471
2024-03-30 11:39:00,76,150.5208,415.0,4.800000000000001,6.500000000000001,1.8000000000000007,584.8958
2024-03-30 11:42:00,77,149.8264,416.0,4.600000000000001,6.500000000000001,1.8999999999999986,585.7169
2024-03-30 11:45:00,77,149.2188,416.0,4.600000000000001,6.500000000000001,1.8999999999999986,585.1481
2024-03-30 11:48:00,77,150.1736,416.0,4.699999999999999,6.3999999999999995,1.8000000000000007,583.2844
2024-03-30 11:51:00,77,150.3472,416.0,4.800000000000001,6.500000000000001,1.8000000000000007,580.9246
2024-03-30 11:54:00,77,150.7813,416.0,4.600000000000001,6.500000000000001,1.8999999999999986,590.9236
2024-03-30 11:57:00,78,151.0417,416.0,4.600000000000001,6.3999999999999995,1.8999999999999986,586.1041
2024-03-30 12:00:00,79,151.9097,416.0,4.699999999999999,6.5,1.9000000000000021,590.9756
2024-03-30 12:03:00,78,151.9965,416.0,4.599999999999998,6.3999999999999995,1.8000000000000007,591.0071
2024-03-30 12:06:00,79,152.0833,416.0,4.600000000000001,6.500000000000001,1.8999999999999986,592.3878
2024-03-30 12:09:00,79,153.7326,416.0,4.800000000000001,6.4,1.8000000000000007,594.6151
2024-03-30 12:12:00,79,153.2986,416.0,4.800000000000001,6.500000000000001,1.8999999999999986,598.2202
2024-03-30 12:15:00,79,154.6007,416.0,4.800000000000001,6.4,1.8000000000000007,599.0479
2024-03-30 12:18:00,79,155.7292,416.0,5.0,6.4,1.7000000000000028,596.1331
2024-03-30 12:21:00,79,155.2952,416.0,5.0,6.500000000000001,1.8999999999999986,603.3765
2024-03-30 12:24:00,80,154.6007,416.0,4.899999999999999,6.4,1.8000000000000007,604.2553
2024-03-30 12:27:00,80,155.1215,416.0,4.800000000000001,6.500000000000001,2.0,603.0504
2024-03-30 12:30:00,77,152.691,416.0,5.100000000000001,6.4,1.5,616.3005
2024-03-30 12:33:00,76,149.3924,416.0,4.699999999999999,6.6000000000000005,1.6999999999999993,587.7628
2024-03-30 12:36:00,78,150.2604,416.0,4.599999999999998,6.500000000000001,1.9000000000000021,590.9828
2024-03-30 12:39:00,77,152.3438,416.0,4.800000000000001,6.500000000000001,1.8000000000000007,592.9496
2024-03-30 12:42:00,77,153.125,417.0,4.699999999999999,6.5,1.9000000000000021,594.1567
2024-03-30 12:45:00,78,152.2569,417.0,4.899999999999999,6.6000000000000005,1.8000000000000007,595.918
2024-03-30 12:48:00,79,153.2118,417.0,4.699999999999999,6.500000000000001,1.8000000000000007,596.5028
2024-03-30 12:51:00,81,155.1215,417.0,5.0,6.300000000000001,1.8000000000000007,602.0324
2024-03-30 12:57:00,79,152.9514,417.0,4.699999999999999,6.500000000000001,1.8999999999999986,602.4009
2024-03-30 13:00:00,79,151.5625,417.0,4.699999999999999,6.500000000000001,1.8000000000000007,597.1821
2024-03-30 13:03:00,77,151.3889,417.0,4.800000000000001,6.6000000000000005,1.8000000000000007,587.1445
2024-03-30 13:09:00,78,149.3056,417.0,4.699999999999999,6.500000000000001,1.8000000000000007,591.7822
2024-03-30 13:12:00,78,149.4792,417.0,4.599999999999998,6.3999999999999995,1.9000000000000021,590.2442
2024-03-30 13:18:00,78,149.4792,417.0,4.800000000000001,6.3999999999999995,1.8000000000000007,595.4785
2024-03-30 13:21:00,80,151.6493,417.0,5.0,6.5,1.8000000000000007,608.9206
2024-03-30 13:27:00,80,151.4757,417.0,4.799999999999997,6.700000000000001,1.9000000000000021,610.4424
2024-03-30 13:30:00,81,150.1736,417.0,4.699999999999999,6.700000000000001,2.0,607.0436
2024-03-30 13:33:00,81,148.8715,417.0,5.099999999999998,6.700000000000001,1.6000000000000014,615.5543
2024-03-30 13:39:00,81,150.2604,417.0,5.0,6.700000000000001,1.8000000000000007,609.3195
2024-03-30 13:42:00,81,151.4757,418.0,5.0,6.700000000000001,1.6999999999999993,611.0914
2024-03-30 13:45:00,81,150.2604,418.0,4.899999999999999,6.800000000000001,1.8000000000000007,610.2137
2024-03-30 13:48:00,81,151.1285,418.0,5.0,6.700000000000001,1.8000000000000007,615.3318
2024-03-30 13:51:00,79,149.0451,418.0,4.900000000000002,6.6000000000000005,1.8000000000000007,595.2161
2024-03-30 13:57:00,78,149.8264,418.0,4.699999999999999,6.500000000000001,1.9000000000000021,595.8702
2024-03-30 14:00:00,79,149.9132,418.0,4.699999999999999,6.6000000000000005,1.8999999999999986,602.9086
2024-03-30 14:03:00,80,149.4792,418.0,5.099999999999998,6.700000000000001,1.8000000000000007,611.2303
2024-03-30 14:09:00,80,149.7396,418.0,4.799999999999997,6.700000000000001,1.8000000000000007,608.6521
2024-03-30 14:12:00,79,149.7396,418.0,4.899999999999999,6.700000000000001,1.6999999999999993,605.7155
2024-03-30 14:15:00,80,150.1736,418.0,4.899999999999999,6.6000000000000005,1.6000000000000014,599.645
2024-03-30 14:18:00,79,151.5625,418.0,4.699999999999999,6.500000000000001,1.8999999999999986,603.25
2024-03-30 14:24:00,79,150.5208,418.0,4.800000000000001,6.6000000000000005,1.8000000000000007,600.8834
2024-03-30 14:27:00,81,151.4757,418.0,4.800000000000001,6.6000000000000005,2.0,614.274
2024-03-30 14:33:00,80,152.4306,418.0,5.0,6.7,1.8000000000000007,607.6021
2024-03-30 14:36:00,81,155.816,418.0,4.799999999999997,6.8,1.9000000000000021,614.125
2024-03-30 14:39:00,80,156.684,419.0,5.0,6.6,1.8000000000000007,612.2882
2024-03-30 14:45:00,79,157.2049,419.0,4.600000000000001,6.5,2.3999999999999986,606.404
2024-03-30 14:48:00,80,155.7292,419.0,4.899999999999999,6.6000000000000005,1.8000000000000007,614.2253
2024-03-30 14:51:00,83,155.9028,419.0,6.0,6.5,2.3999999999999986,629.6146
2024-03-30 14:54:00,82,155.7292,419.0,6.799999999999997,6.7,1.7000000000000028,639.9691
2024-03-30 15:00:00,85,155.0347,419.0,6.799999999999997,6.8,1.7000000000000028,642.1995
2024-03-30 15:03:00,85,155.4688,419.0,6.899999999999999,6.7,1.6999999999999993,646.7722
2024-03-30 15:09:00,84,157.0313,419.0,6.699999999999999,6.7,1.8000000000000007,648.967
2024-03-30 15:12:00,83,158.1597,419.0,6.899999999999999,6.7,1.6999999999999993,652.4398
2024-03-30 15:27:00,85,161.8056,419.0,7.100000000000001,6.7,1.8000000000000007,666.3511
2024-03-30 15:30:00,86,161.8056,419.0,7.0,6.7,1.8000000000000007,663.5034
2024-03-30 15:33:00,86,164.1493,419.0,5.5,6.8,1.9000000000000021,655.4125
2024-03-30 15:39:00,86,163.6285,419.0,5.300000000000001,6.7,1.8999999999999986,653.2177
2024-03-30 15:42:00,84,162.934,420.0,5.200000000000003,6.8,1.8999999999999986,653.2151
2024-03-30 15:45:00,87,162.6736,420.0,5.300000000000001,6.9,2.0,660.8873
2024-03-30 15:51:00,84,161.4583,420.0,5.300000000000001,6.9,1.8999999999999986,656.5651
2024-03-30 15:54:00,85,160.2431,420.0,5.199999999999999,6.9,2.0,655.4915
2024-03-30 15:57:00,83,156.7708,420.0,5.199999999999999,6.9,2.0,647.4116
2024-03-30 16:00:00,86,159.375,420.0,5.300000000000001,6.9,2.0,645.8129
2024-03-30 16:06:00,83,158.7673,420.0,5.099999999999998,6.9,2.1000000000000014,645.6064
2024-03-30 16:09:00,85,159.2882,420.0,5.100000000000001,6.8,1.8999999999999986,648.9759
2024-03-30 16:15:00,83,157.8993,420.0,5.199999999999999,6.700000000000001,2.0,642.8098
2024-03-30 16:18:00,83,153.8194,420.0,5.099999999999998,6.700000000000001,1.9000000000000021,630.9429
2024-03-30 16:24:00,81,155.3819,420.0,5.300000000000001,6.700000000000001,1.6999999999999993,631.0896
2024-03-30 16:27:00,82,155.5556,420.0,5.0,6.6000000000000005,1.8999999999999986,623.6346
2024-03-30 16:30:00,82,155.5556,420.0,5.0,6.700000000000001,1.8000000000000007,628.6339
2024-03-30 16:36:00,83,153.125,420.0,4.899999999999999,6.6,1.9000000000000021,623.6713
2024-03-30 16:39:00,83,151.9097,420.0,4.899999999999999,6.700000000000001,1.9000000000000021,620.4621
2024-03-30 16:42:00,80,151.2153,421.0,5.0,6.800000000000001,1.8000000000000007,621.8077
2024-03-30 16:45:00,83,153.3854,421.0,5.0,6.700000000000001,1.8999999999999986,625.8673
2024-03-30 16:51:00,81,152.9514,421.0,5.100000000000001,6.8,1.8000000000000007,625.4072
2024-03-30 16:54:00,80,153.125,421.0,4.899999999999999,6.7,1.9000000000000021,622.0189
2024-03-30 17:00:00,81,153.3854,421.0,4.899999999999999,6.6000000000000005,1.8000000000000007,616.603
2024-03-30 17:03:00,82,153.8194,421.0,4.899999999999999,6.7,1.9000000000000021,616.4958
2024-03-30 17:06:00,82,153.559,421.0,4.899999999999999,6.6000000000000005,1.9000000000000021,619.6326
2024-03-30 17:09:00,82,152.9514,421.0,4.899999999999999,6.7,1.9000000000000021,618.4401
2024-03-30 17:15:00,80,153.8194,421.0,4.899999999999999,6.6000000000000005,1.9000000000000021,618.2946
2024-03-30 17:18:00,81,153.6458,421.0,4.899999999999999,6.8,1.9000000000000021,621.0516
2024-03-30 17:21:00,82,155.4688,421.0,5.0,6.7,2.0,628.3076
2024-03-30 17:27:00,81,155.1215,421.0,5.099999999999998,6.7,1.8000000000000007,627.9281
2024-03-30 17:30:00,81,154.9479,421.0,5.0,6.7,1.8000000000000007,617.7
2024-03-30 17:36:00,81,154.4271,421.0,4.899999999999999,6.7,1.9000000000000021,618.3643
2024-03-30 17:39:00,81,157.8993,422.0,4.899999999999999,6.7,2.0,626.3636
2024-03-30 17:45:00,82,157.2049,422.0,4.900000000000002,6.6,1.8000000000000007,624.6224
2024-03-30 17:48:00,81,156.5972,422.0,5.099999999999998,6.7,1.8000000000000007,624.0398
2024-03-30 17:51:00,81,155.816,422.0,5.199999999999999,6.699999999999999,1.7000000000000028,623.4327
2024-03-30 17:57:00,82,155.5556,422.0,5.0,6.7,1.9000000000000021,622.5444
2024-03-30 18:00:00,82,156.5972,422.0,5.0,6.7,1.8999999999999986,626.7186
2024-03-30 18:03:00,83,156.4236,422.0,5.199999999999999,6.8,1.8000000000000007,628.8893
2024-03-30 18:06:00,82,154.5139,422.0,5.099999999999998,6.7,1.7000000000000028,622.0841
2024-03-30 18:12:00,81,154.4271,422.0,5.0,6.6000000000000005,1.8999999999999986,622.5583
2024-03-30 18:30:00,81,155.0347,422.0,4.899999999999999,6.6000000000000005,1.9000000000000021,618.9977
2024-03-30 18:33:00,83,155.2952,422.0,4.900000000000002,6.6000000000000005,1.8999999999999986,626.3713
2024-03-30 18:36:00,82,152.4306,423.0,5.0,6.7,1.8000000000000007,620.8546
2024-03-30 18:42:00,81,152.2569,423.0,5.0,6.7,1.8000000000000007,612.6327
2024-03-30 18:45:00,79,150.2604,423.0,4.899999999999999,6.8,1.6999999999999993,602.7613
2024-03-30 18:51:00,81,151.2153,423.0,4.700000000000003,6.7,1.8999999999999986,606.9464
2024-03-30 18:54:00,82,151.2153,423.0,5.0,6.7,1.8000000000000007,619.7839
2024-03-30 18:57:00,80,151.5625,423.0,4.800000000000001,6.6000000000000005,1.6999999999999993,607.5124
2024-03-30 19:03:00,81,151.3889,423.0,4.800000000000001,6.7,1.9000000000000021,622.4901
2024-03-30 19:06:00,80,150.6944,423.0,4.800000000000001,6.6000000000000005,1.9000000000000021,611.7174
2024-03-30 19:09:00,79,150.6077,423.0,4.899999999999999,6.6000000000000005,1.9000000000000021,611.3015
2024-03-30 19:12:00,79,153.125,423.0,4.899999999999999,6.6000000000000005,1.7000000000000028,608.1075
2024-03-30 19:18:00,82,153.6458,423.0,5.0,6.6000000000000005,1.8000000000000007,619.7123
2024-03-30 19:21:00,81,153.2118,423.0,4.900000000000002,6.7,1.8000000000000007,611.9161
2024-03-30 19:27:00,80,153.2118,423.0,4.800000000000001,6.7,1.9000000000000021,613.6893
2024-03-30 19:30:00,81,153.7326,423.0,5.0,6.6000000000000005,1.8000000000000007,610.8579
2024-03-30 19:33:00,80,152.0833,423.0,4.800000000000001,6.500000000000001,1.9000000000000021,613.3002
2024-03-30 19:39:00,80,152.3438,423.0,4.800000000000001,6.6000000000000005,1.8000000000000007,611.5789
2024-03-30 19:42:00,78,152.9514,424.0,4.699999999999999,6.6000000000000005,1.8000000000000007,604.6426
2024-03-30 19:48:00,80,152.691,424.0,4.800000000000001,6.500000000000001,1.8000000000000007,602.2914
2024-03-30 19:51:00,80,152.3438,424.0,4.800000000000001,6.6000000000000005,1.9000000000000021,604.4478
2024-03-30 19:57:00,80,151.9097,424.0,4.899999999999999,6.500000000000001,1.9000000000000021,611.2722
2024-03-30 20:00:00,80,151.8229,424.0,4.599999999999998,6.500000000000001,1.8000000000000007,603.8494
2024-03-30 20:03:00,78,152.7778,424.0,4.800000000000001,6.500000000000001,1.6999999999999993,604.601
2024-03-30 20:06:00,82,152.9514,424.0,4.800000000000001,6.3999999999999995,1.8999999999999986,606.2272
2024-03-30 20:12:00,81,154.5139,424.0,4.899999999999999,6.500000000000001,1.9000000000000021,611.2107
2024-03-30 20:15:00,80,152.4306,424.0,4.700000000000003,6.4,1.7999999999999972,599.6228
2024-03-30 20:18:00,77,151.1285,424.0,4.899999999999999,6.500000000000001,1.6999999999999993,599.4277
2024-03-30 20:21:00,79,150.6077,424.0,4.700000000000003,6.500000000000001,1.7999999999999972,594.7521
2024-03-30 20:27:00,77,151.3889,424.0,4.899999999999999,6.3999999999999995,1.6000000000000014,594.5836
2024-03-30 20:30:00,78,151.4757,424.0,4.700000000000003,6.500000000000001,1.7999999999999972,596.0021
2024-03-30 20:33:00,80,150.1736,424.0,4.700000000000003,6.500000000000001,1.6999999999999993,599.7086
2024-03-30 20:39:00,79,149.9132,424.0,4.800000000000001,6.500000000000001,1.7999999999999972,600.8688
2024-03-30 20:42:00,79,149.8264,425.0,4.800000000000001,6.6000000000000005,1.7999999999999972,598.1135
2024-03-30 20:48:00,80,149.4792,425.0,4.600000000000001,6.7,1.8000000000000007,603.9431
2024-03-30 20:51:00,79,150.6944,425.0,4.600000000000001,6.500000000000001,1.8999999999999986,602.2014
2024-03-30 20:54:00,79,150.1736,425.0,4.800000000000001,6.6000000000000005,1.7999999999999972,599.9623
2024-03-30 21:00:00,79,149.3924,425.0,4.800000000000001,6.500000000000001,1.6999999999999993,597.1769
2024-03-30 21:03:00,79,150.9549,425.0,4.899999999999999,6.500000000000001,1.6999999999999993,598.2667
2024-03-30 21:09:00,79,150.6944,425.0,4.899999999999999,6.500000000000001,1.8000000000000007,596.9237
2024-03-30 21:12:00,78,150.2604,425.0,4.600000000000001,6.500000000000001,1.8999999999999986,597.8772
2024-03-30 21:18:00,79,149.4792,425.0,4.800000000000001,6.500000000000001,1.7999999999999972,598.4187
2024-03-30 21:21:00,79,150.0868,425.0,4.600000000000001,6.500000000000001,1.7999999999999972,597.3342
2024-03-30 21:24:00,81,151.2153,425.0,4.900000000000002,6.6,1.8999999999999986,616.1849
2024-03-30 21:30:00,81,151.2153,425.0,4.899999999999999,6.700000000000001,1.9000000000000021,616.2206
2024-03-30 21:33:00,81,151.8229,425.0,4.900000000000002,6.6000000000000005,1.8999999999999986,613.8666
2024-03-30 21:39:00,80,152.691,425.0,5.0,6.6000000000000005,1.7000000000000028,610.5627
2024-03-30 21:42:00,79,152.4306,426.0,4.900000000000002,6.500000000000001,1.8000000000000007,608.9579
2024-03-30 21:48:00,79,151.3889,426.0,4.800000000000001,6.500000000000001,1.8000000000000007,605.4343
2024-03-30 21:51:00,78,150.2604,426.0,5.100000000000001,6.6000000000000005,1.5,597.4707
2024-03-30 21:54:00,79,152.4306,426.0,4.699999999999999,6.4,1.8000000000000007,599.3881
2024-03-30 22:00:00,80,152.9514,426.0,4.699999999999999,6.6000000000000005,1.9000000000000021,600.9905
2024-03-30 22:03:00,81,153.125,426.0,4.900000000000002,6.500000000000001,1.8000000000000007,607.7292
2024-03-30 22:09:00,80,152.7778,426.0,4.800000000000001,6.6000000000000005,1.8999999999999986,612.8905
2024-03-30 22:12:00,80,152.9514,426.0,4.800000000000001,6.6000000000000005,1.8999999999999986,612.3938
2024-03-30 22:15:00,82,152.3438,426.0,4.799999999999997,6.6000000000000005,1.8000000000000007,617.6506
2024-03-30 22:18:00,81,154.4271,426.0,4.699999999999999,6.500000000000001,1.8000000000000007,610.7063
2024-03-30 22:24:00,80,152.691,426.0,4.899999999999999,6.500000000000001,1.9000000000000021,616.3229
2024-03-30 22:27:00,79,152.8646,426.0,4.699999999999999,6.500000000000001,1.8000000000000007,604.7522
2024-03-30 22:30:00,79,152.3438,426.0,4.699999999999999,6.500000000000001,1.9000000000000021,605.626
2024-03-30 22:33:00,79,152.8646,426.0,4.800000000000001,6.3999999999999995,1.8000000000000007,611.9349
2024-03-30 22:39:00,81,153.8194,426.0,4.800000000000001,6.6000000000000005,1.9000000000000021,610.5092
2024-03-30 22:42:00,80,154.0798,427.0,4.699999999999999,6.6000000000000005,1.9000000000000021,614.9535
2024-03-30 22:45:00,81,152.8646,427.0,4.800000000000001,6.6000000000000005,1.8000000000000007,611.9653
2024-03-30 22:51:00,79,154.6007,427.0,4.800000000000001,6.499999999999999,1.9000000000000021,608.4774
2024-03-30 22:54:00,80,153.3854,427.0,4.700000000000003,6.7,2.0,606.9946
2024-03-30 22:57:00,80,154.0798,427.0,4.800000000000001,6.3999999999999995,1.8000000000000007,605.8307
2024-03-30 23:00:00,79,153.8194,427.0,4.700000000000003,6.500000000000001,2.0,605.611
2024-03-30 23:03:00,80,150.7813,427.0,5.100000000000001,6.500000000000001,1.6000000000000014,605.7471
2024-03-30 23:06:00,78,148.0035,427.0,4.800000000000001,6.3999999999999995,1.7999999999999972,591.1393
2024-03-30 23:09:00,77,146.7882,427.0,4.600000000000001,6.499999999999999,1.6999999999999993,587.0186
2024-03-30 23:12:00,77,147.7431,427.0,4.599999999999998,6.6000000000000005,1.9000000000000021,587.8825
2024-03-30 23:15:00,76,145.4861,427.0,4.699999999999999,6.6000000000000005,1.6999999999999993,581.167
2024-03-30 23:18:00,77,145.4861,427.0,4.600000000000001,6.500000000000001,1.8000000000000007,581.36
2024-03-30 23:21:00,75,143.6632,427.0,4.699999999999999,6.6000000000000005,1.6000000000000014,575.7454
2024-03-30 23:24:00,76,141.4063,427.0,4.400000000000002,6.7,1.8000000000000007,575.4814
2024-03-30 23:27:00,77,143.316,427.0,4.300000000000001,6.6000000000000005,1.9000000000000021,574.3711
2024-03-30 23:30:00,77,144.4444,427.0,4.599999999999998,6.6000000000000005,1.7000000000000028,576.5575
2024-03-30 23:33:00,77,144.2708,427.0,4.5,6.500000000000001,1.8000000000000007,574.1226
2024-03-30 23:36:00,76,145.3993,427.0,4.699999999999999,6.500000000000001,1.6000000000000014,578.2241
2024-03-30 23:39:00,77,145.8333,427.0,4.800000000000001,6.500000000000001,1.5999999999999979,583.7788
2024-03-30 23:42:00,77,145.0521,428.0,4.699999999999999,6.499999999999999,1.6000000000000014,576.5446
2024-03-30 23:45:00,77,140.9722,428.0,4.5,6.6000000000000005,1.7000000000000028,574.4268
2024-03-30 23:48:00,77,141.059,428.0,4.5,6.800000000000001,1.8000000000000007,575.7675
2024-03-30 23:51:00,77,143.4028,428.0,4.5,6.6000000000000005,1.7000000000000028,575.1106
2024-03-30 23:54:00,77,143.8368,428.0,4.599999999999998,6.6000000000000005,1.8000000000000007,585.1407
2024-03-30 23:57:00,78,145.1389,428.0,4.599999999999998,6.6000000000000005,1.8000000000000007,582.2712
2024-03-31 00:00:00,78,144.7049,428.0,4.699999999999999,6.6000000000000005,1.8000000000000007,589.7946
2024-03-31 00:03:00,78,144.9653,428.0,4.800000000000001,6.6000000000000005,1.6999999999999993,585.4373
2024-03-31 00:06:00,76,144.0104,428.0,4.699999999999999,6.6000000000000005,1.6999999999999993,584.0917
2024-03-31 00:09:00,77,142.5347,428.0,4.699999999999999,6.7,1.6999999999999993,583.3305
2024-03-31 00:12:00,76,143.8368,428.0,4.599999999999998,6.6000000000000005,1.7000000000000028,577.658
2024-03-31 00:15:00,77,143.2292,428.0,4.699999999999999,6.6000000000000005,1.6999999999999993,576.5479
2024-03-31 00:18:00,77,144.2708,428.0,4.699999999999999,6.8,1.6999999999999993,580.3353
2024-03-31 00:21:00,76,144.5313,428.0,4.5,6.7,1.8999999999999986,581.7983
2024-03-31 00:24:00,77,144.7049,428.0,4.599999999999998,6.6000000000000005,1.7000000000000028,580.9782
2024-03-31 00:27:00,77,144.2708,428.0,4.699999999999999,6.6000000000000005,1.8000000000000007,584.5426
2024-03-31 00:30:00,77,146.441,428.0,4.5,6.6000000000000005,1.8999999999999986,585.6065
2024-03-31 00:33:00,77,146.875,428.0,4.699999999999999,6.6000000000000005,1.6999999999999993,590.5592
2024-03-31 00:36:00,78,146.7882,428.0,4.699999999999999,6.7,1.6999999999999993,588.4232
2024-03-31 00:39:00,77,146.6146,428.0,4.800000000000001,6.6000000000000005,1.6999999999999993,586.368
2024-03-31 00:42:00,77,147.4826,429.0,4.599999999999998,6.6000000000000005,1.8000000000000007,583.23
2024-03-31 00:45:00,78,145.4861,429.0,4.699999999999999,6.500000000000001,1.6000000000000014,584.1423
2024-03-31 00:48:00,76,146.7882,429.0,4.5,6.6000000000000005,1.8000000000000007,578.9993
2024-03-31 00:51:00,77,147.1354,429.0,4.599999999999998,6.4,1.7000000000000028,577.6959
2024-03-31 00:54:00,78,148.4375,429.0,4.699999999999999,6.6000000000000005,1.8000000000000007,587.296
2024-03-31 00:57:00,78,148.0035,429.0,4.900000000000002,6.6000000000000005,1.6999999999999993,595.3587
2024-03-31 01:00:00,79,148.9583,429.0,4.800000000000001,6.7,1.6999999999999993,594.7796
2024-03-31 01:03:00,78,148.9583,429.0,4.699999999999999,6.6000000000000005,1.8000000000000007,596.2785
2024-03-31 01:06:00,78,149.8264,429.0,4.800000000000001,6.6000000000000005,1.6999999999999993,600.4373
2024-03-31 01:09:00,79,149.6528,429.0,4.800000000000001,6.7,1.7999999999999972,600.1583
2024-03-31 01:12:00,79,150.2604,429.0,4.899999999999999,6.6000000000000005,1.6000000000000014,602.2145
2024-03-31 01:15:00,78,149.7396,429.0,4.800000000000001,6.6000000000000005,1.6999999999999993,601.1936
2024-03-31 01:18:00,79,148.9583,429.0,4.800000000000001,6.6000000000000005,1.6999999999999993,601.8405
2024-03-31 01:21:00,79,149.6528,429.0,4.800000000000001,6.500000000000001,1.7999999999999972,600.9298
2024-03-31 01:24:00,79,149.7396,429.0,4.699999999999999,6.6000000000000005,1.8000000000000007,601.4524
2024-03-31 01:27:00,79,150.1736,429.0,4.800000000000001,6.6000000000000005,1.8000000000000007,600.2633
2024-03-31 01:30:00,79,150.9549,429.0,4.800000000000001,6.7,1.8999999999999986,602.6771
2024-03-31 01:33:00,79,150.5208,429.0,4.899999999999999,6.6000000000000005,1.8000000000000007,609.0145
2024-03-31 01:36:00,79,151.0417,429.0,4.900000000000002,6.7,1.8999999999999986,606.4716
2024-03-31 01:39:00,78,151.3889,429.0,4.699999999999999,6.6000000000000005,1.8999999999999986,609.2758
2024-03-31 01:42:00,80,151.2153,430.0,4.699999999999999,6.500000000000001,2.0,612.7017
2024-03-31 01:45:00,79,151.3889,430.0,4.900000000000002,6.6000000000000005,1.7999999999999972,607.5367
2024-03-31 01:48:00,80,150.9549,430.0,4.900000000000002,6.6000000000000005,1.8999999999999986,611.6965
2024-03-31 01:51:00,80,151.6493,430.0,4.800000000000001,6.6000000000000005,1.7999999999999972,612.5652
2024-03-31 01:54:00,80,151.1285,430.0,4.800000000000001,6.7,1.8999999999999986,607.9869
2024-03-31 01:57:00,80,149.8264,430.0,5.0,6.8,1.6999999999999993,607.7418
2024-03-31 02:00:00,79,149.7396,430.0,4.900000000000002,6.7,1.6999999999999993,605.084
2024-03-31 02:03:00,79,149.2188,430.0,4.800000000000001,6.6000000000000005,1.8999999999999986,613.1207
2024-03-31 02:06:00,80,149.3924,430.0,5.0,6.8,1.6000000000000014,612.3557
2024-03-31 02:09:00,79,149.4792,430.0,4.800000000000001,6.7,1.7999999999999972,603.1662
2024-03-31 02:12:00,79,150.7813,430.0,5.100000000000001,6.6000000000000005,1.5999999999999979,604.4418
2024-03-31 02:15:00,77,149.8264,430.0,4.699999999999999,6.7,1.8000000000000007,596.05
2024-03-31 02:18:00,79,149.8264,430.0,4.800000000000001,6.500000000000001,1.8000000000000007,597.8873
2024-03-31 02:21:00,78,150.3472,430.0,4.699999999999999,6.6000000000000005,1.8000000000000007,601.3917
2024-03-31 02:24:00,78,152.0833,430.0,4.899999999999999,6.7,1.8000000000000007,600.2389
2024-03-31 02:27:00,78,154.4271,430.0,4.699999999999999,6.500000000000001,1.9000000000000021,603.8085
2024-03-31 02:30:00,80,154.6007,430.0,4.900000000000002,6.6000000000000005,1.8999999999999986,606.8967
2024-03-31 02:33:00,81,154.1667,430.0,4.900000000000002,6.500000000000001,1.8999999999999986,613.207
2024-03-31 02:36:00,80,155.2952,430.0,5.0,6.7,1.8000000000000007,617.0095
2024-03-31 02:39:00,81,155.5556,430.0,4.899999999999999,6.7,1.8000000000000007,615.6324
2024-03-31 02:42:00,81,156.25,431.0,4.800000000000001,6.7,2.0,613.7455
2024-03-31 02:45:00,82,156.7708,431.0,5.099999999999998,6.6000000000000005,1.9000000000000021,618.3615
2024-03-31 02:48:00,80,157.8993,431.0,5.100000000000001,6.4,1.8000000000000007,619.8188
2024-03-31 02:51:00,83,158.5938,431.0,4.800000000000001,6.5,2.0,618.7233
2024-03-31 02:54:00,84,158.8542,431.0,5.100000000000001,6.7,1.8999999999999986,630.2499
2024-03-31 02:57:00,81,158.7673,431.0,5.0,6.7,1.9000000000000021,631.7091
2024-03-31 03:00:00,82,161.0243,431.0,5.0,6.5,1.9000000000000021,626.936
2024-03-31 03:03:00,83,160.2431,431.0,5.0,6.6000000000000005,2.0,634.0459
2024-03-31 03:06:00,81,161.0243,431.0,5.0,6.500000000000001,1.9000000000000021,632.0966
2024-03-31 03:09:00,84,162.2396,431.0,5.099999999999998,6.6000000000000005,2.1000000000000014,639.0862
2024-03-31 03:12:00,84,162.5,431.0,5.099999999999998,6.7,2.0,635.4335
2024-03-31 03:15:00,82,162.5,431.0,5.0,6.500000000000001,2.1000000000000014,642.1382
2024-03-31 03:18:00,83,163.2813,431.0,5.0,6.6000000000000005,2.0,644.467
2024-03-31 03:21:00,83,163.5417,431.0,5.199999999999999,6.500000000000001,2.0,644.121
2024-03-31 03:24:00,83,165.0174,431.0,5.299999999999997,6.7,2.1000000000000014,646.8356
2024-03-31 03:27:00,84,163.9757,431.0,5.299999999999997,6.8,2.1000000000000014,647.0388
