Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-31 03:30:00,85,164.5833,431.0,5.299999999999997,6.6000000000000005,1.9000000000000021,649.0098
2024-03-31 03:33:00,83,162.6736,431.0,5.100000000000001,6.6000000000000005,2.0,647.0952
2024-03-31 03:36:00,85,162.6736,431.0,5.300000000000001,6.6000000000000005,2.0,646.7285
2024-03-31 03:39:00,83,163.2813,431.0,5.199999999999999,6.7,2.0,644.0743
2024-03-31 03:42:00,86,163.7153,432.0,5.300000000000001,6.6000000000000005,2.0,646.5208
2024-03-31 03:45:00,83,164.2361,432.0,5.299999999999997,6.7,1.9000000000000021,650.6742
2024-03-31 03:48:00,86,163.6285,432.0,5.100000000000001,6.6000000000000005,2.099999999999998,649.4564
2024-03-31 03:51:00,86,163.2813,432.0,5.100000000000001,6.7,2.0,653.5989
2024-03-31 03:54:00,85,164.2361,432.0,5.199999999999999,6.500000000000001,2.0,647.611
2024-03-31 03:57:00,85,163.6285,432.0,5.199999999999999,6.500000000000001,2.0,644.8612
2024-03-31 04:00:00,86,164.4097,432.0,5.399999999999999,6.6000000000000005,2.0,645.4885
2024-03-31 04:03:00,84,162.934,432.0,5.199999999999999,6.500000000000001,1.9000000000000021,642.5924
2024-03-31 04:06:00,84,163.1076,432.0,5.399999999999999,6.6000000000000005,1.6999999999999993,637.2066
2024-03-31 04:09:00,85,163.7153,432.0,5.199999999999999,6.6000000000000005,1.8999999999999986,639.9277
2024-03-31 04:12:00,84,162.6736,432.0,5.199999999999999,6.7,1.8999999999999986,640.662
2024-03-31 04:15:00,84,162.4132,432.0,5.099999999999998,6.6000000000000005,2.0,639.7042
2024-03-31 04:18:00,85,162.6736,432.0,5.300000000000001,6.6000000000000005,1.8999999999999986,640.2034
2024-03-31 04:21:00,84,162.3264,432.0,5.099999999999998,6.6000000000000005,2.0,639.3947
2024-03-31 04:24:00,83,161.8056,432.0,5.099999999999998,6.500000000000001,1.9000000000000021,635.9481
2024-03-31 04:27:00,83,161.1111,432.0,5.099999999999998,6.500000000000001,1.9000000000000021,630.1979
2024-03-31 04:30:00,84,161.1111,432.0,5.199999999999999,6.6000000000000005,1.8999999999999986,635.8337
2024-03-31 04:33:00,85,162.6736,432.0,5.199999999999999,6.500000000000001,2.1000000000000014,640.9838
2024-03-31 04:36:00,82,162.3264,432.0,5.099999999999998,6.4,2.1000000000000014,632.9281
2024-03-31 04:39:00,82,162.6736,432.0,5.199999999999999,6.7,1.8999999999999986,636.5289
2024-03-31 04:42:00,83,161.4583,433.0,5.099999999999998,6.6000000000000005,2.0,637.131
2024-03-31 04:45:00,84,160.2431,433.0,5.099999999999998,6.6000000000000005,1.9000000000000021,634.1726
2024-03-31 04:48:00,83,160.5035,433.0,5.099999999999998,6.7,1.9000000000000021,634.2835
2024-03-31 04:51:00,83,159.7222,433.0,5.099999999999998,6.7,1.9000000000000021,630.8135
2024-03-31 04:54:00,83,160.1563,433.0,5.099999999999998,6.7,1.9000000000000021,631.5828
2024-03-31 04:57:00,82,159.7222,433.0,5.099999999999998,6.6000000000000005,1.9000000000000021,632.952
2024-03-31 05:00:00,84,161.1111,433.0,5.199999999999999,6.3999999999999995,1.8999999999999986,637.2673
2024-03-31 05:03:00,82,160.7639,433.0,5.0,6.6000000000000005,2.0,632.4638
2024-03-31 05:06:00,84,161.0243,433.0,5.100000000000001,6.7,1.8999999999999986,634.8089
2024-03-31 05:09:00,85,161.6319,433.0,4.899999999999999,6.6000000000000005,2.0,635.301
2024-03-31 05:12:00,85,162.6736,433.0,5.100000000000001,6.6000000000000005,1.8999999999999986,641.0652
2024-03-31 05:15:00,84,161.4583,433.0,5.100000000000001,6.6000000000000005,2.0,642.7649
2024-03-31 05:18:00,85,162.4132,433.0,5.100000000000001,6.6000000000000005,2.0,643.3109
2024-03-31 05:21:00,85,163.1076,433.0,5.199999999999999,6.7,2.0,641.3063
2024-03-31 05:24:00,84,162.4132,433.0,5.0,6.7,2.0,641.3958
2024-03-31 05:27:00,85,161.8056,433.0,5.0,6.6000000000000005,1.8999999999999986,641.1442
2024-03-31 05:30:00,85,163.5417,433.0,5.100000000000001,6.7,2.0,646.9489
2024-03-31 05:33:00,83,163.5417,433.0,5.0,6.7,2.1999999999999993,645.5007
2024-03-31 05:36:00,86,162.6736,433.0,5.100000000000001,6.6000000000000005,2.0,647.3175
2024-03-31 05:39:00,86,164.1493,433.0,5.5,6.6000000000000005,1.8999999999999986,649.3828
2024-03-31 05:42:00,85,163.5417,434.0,5.400000000000002,6.7,1.6999999999999993,646.8818
2024-03-31 05:45:00,86,162.934,434.0,5.199999999999999,6.7,2.1000000000000014,649.0114
2024-03-31 05:48:00,84,162.2396,434.0,5.299999999999997,6.7,2.1000000000000014,653.9028
2024-03-31 05:51:00,87,163.2813,434.0,5.199999999999999,6.6000000000000005,2.1000000000000014,658.1667
2024-03-31 05:54:00,86,162.7604,434.0,5.300000000000001,6.7,2.0,659.4946
2024-03-31 05:57:00,86,162.7604,434.0,5.300000000000001,6.7,2.0,655.754
2024-03-31 06:00:00,85,162.2396,434.0,5.300000000000001,6.7,2.0,659.2128
2024-03-31 06:03:00,82,162.934,434.0,5.099999999999998,6.7,2.0,651.6965
2024-03-31 06:06:00,83,162.4132,434.0,5.299999999999997,6.7,2.1000000000000014,652.2034
2024-03-31 06:09:00,85,163.7153,434.0,5.199999999999999,6.8,2.1000000000000014,651.5238
2024-03-31 06:12:00,85,163.2813,434.0,5.5,6.7,1.8000000000000007,652.0195
2024-03-31 06:15:00,85,163.7153,434.0,5.300000000000001,6.6000000000000005,2.0,652.9792
2024-03-31 06:18:00,86,163.6285,434.0,5.199999999999999,6.7,2.0,649.9302
2024-03-31 06:21:00,84,162.4132,434.0,5.199999999999999,6.6000000000000005,2.0,645.9177
2024-03-31 06:24:00,85,161.9792,434.0,5.199999999999999,6.6000000000000005,2.1000000000000014,645.0444
2024-03-31 06:27:00,83,162.4132,434.0,5.199999999999999,6.6000000000000005,2.0,646.184
2024-03-31 06:30:00,84,162.2396,434.0,5.199999999999999,6.6000000000000005,2.0,649.3296
2024-03-31 06:33:00,85,162.4132,434.0,5.199999999999999,6.7,2.0,647.4456
2024-03-31 06:36:00,84,162.934,434.0,5.199999999999999,6.7,2.0,651.4799
2024-03-31 06:39:00,86,163.1944,434.0,5.199999999999999,6.8,2.1000000000000014,653.7257
2024-03-31 06:42:00,86,163.1076,435.0,5.300000000000001,6.6000000000000005,1.8999999999999986,649.3642
2024-03-31 06:45:00,83,155.4688,435.0,5.300000000000001,6.6000000000000005,1.8999999999999986,648.4554
2024-03-31 06:48:00,84,153.7326,435.0,5.199999999999999,6.9,2.0,643.0602
2024-03-31 06:51:00,84,151.9097,435.0,5.100000000000001,6.800000000000001,2.0,632.2031
2024-03-31 06:54:00,84,150.5208,435.0,5.199999999999999,6.9,1.8000000000000007,632.08
2024-03-31 06:57:00,81,150.0868,435.0,5.0,6.800000000000001,1.8999999999999986,626.5197
2024-03-31 07:00:00,82,149.3924,435.0,4.900000000000002,6.800000000000001,1.8000000000000007,623.6763
2024-03-31 07:03:00,82,150.9549,435.0,5.099999999999998,6.9,1.8000000000000007,626.0754
2024-03-31 07:06:00,81,152.0833,435.0,5.099999999999998,6.7,1.8000000000000007,621.6231
2024-03-31 07:09:00,83,153.7326,435.0,5.0,6.8,2.0,630.7162
2024-03-31 07:12:00,83,155.2952,435.0,5.0,6.8,1.8000000000000007,629.2823
2024-03-31 07:15:00,82,154.9479,435.0,5.099999999999998,6.7,1.8000000000000007,626.8944
2024-03-31 07:18:00,83,152.8646,435.0,5.099999999999998,6.8,1.8000000000000007,626.6263
2024-03-31 07:21:00,83,152.5174,435.0,4.899999999999999,6.7,2.0,626.219
2024-03-31 07:24:00,82,151.3889,435.0,5.099999999999998,6.9,1.8000000000000007,614.8215
2024-03-31 07:27:00,82,151.9097,435.0,4.800000000000001,6.7,1.9000000000000021,614.1309
2024-03-31 07:30:00,82,153.2986,435.0,4.900000000000002,6.8999999999999995,1.8999999999999986,621.358
2024-03-31 07:33:00,82,155.816,435.0,5.100000000000001,6.8,1.8000000000000007,630.9917
2024-03-31 07:36:00,82,157.0313,435.0,5.0,6.8,2.0,629.2183
2024-03-31 07:39:00,81,157.8993,435.0,4.800000000000001,6.7,1.8999999999999986,624.6942
2024-03-31 07:42:00,83,158.4201,436.0,5.300000000000001,6.7,1.6999999999999993,633.0942
2024-03-31 07:45:00,82,152.9514,436.0,5.300000000000001,6.7,2.099999999999998,624.2861
2024-03-31 07:48:00,79,140.191,436.0,5.399999999999999,6.9,1.6000000000000014,601.6465
2024-03-31 07:51:00,79,137.934,436.0,5.400000000000002,6.9,1.5999999999999979,598.2108
2024-03-31 07:54:00,77,135.8507,436.0,5.199999999999999,6.700000000000001,1.8000000000000007,589.9924
2024-03-31 07:57:00,78,135.5903,436.0,5.300000000000001,7.0,1.6999999999999993,588.6637
2024-03-31 08:00:00,77,136.6319,436.0,5.200000000000003,6.9,1.6999999999999993,586.3152
2024-03-31 08:03:00,76,137.3264,436.0,5.100000000000001,6.800000000000001,1.6999999999999993,584.5335
2024-03-31 08:06:00,76,139.7569,436.0,5.199999999999999,6.8,1.5,583.5956
2024-03-31 08:09:00,76,138.1944,436.0,5.200000000000003,6.8,1.5999999999999979,580.6805
2024-03-31 08:12:00,77,137.6736,436.0,5.300000000000001,6.8,1.5,577.6295
2024-03-31 08:15:00,75,136.4583,436.0,5.100000000000001,6.8,1.6000000000000014,575.4796
2024-03-31 08:18:00,75,136.0243,436.0,5.300000000000001,6.8,1.5,576.2967
2024-03-31 08:21:00,76,136.8924,436.0,5.300000000000001,6.8,1.6999999999999993,577.282
2024-03-31 08:24:00,76,136.8924,436.0,5.199999999999999,6.8,1.6999999999999993,577.453
2024-03-31 08:27:00,76,137.1528,436.0,5.300000000000001,6.8999999999999995,1.5,576.7858
2024-03-31 08:30:00,76,135.5035,436.0,5.300000000000001,6.8,1.5,578.1217
2024-03-31 08:33:00,76,135.3299,436.0,5.300000000000001,6.8,1.5,571.6656
2024-03-31 08:36:00,76,139.9306,436.0,5.199999999999999,6.8,1.6000000000000014,571.3535
2024-03-31 08:39:00,76,142.7083,437.0,5.300000000000001,6.5,1.5999999999999979,579.2549
2024-03-31 08:42:00,77,142.4479,437.0,5.300000000000001,6.6,1.5999999999999979,580.7803
2024-03-31 08:45:00,77,142.4479,437.0,5.300000000000001,6.6,1.6999999999999993,582.6403
2024-03-31 08:48:00,76,139.9306,437.0,5.400000000000002,6.5,1.5999999999999979,579.8641
2024-03-31 08:51:00,77,136.8924,437.0,5.300000000000001,6.8,1.5999999999999979,574.9174
2024-03-31 09:00:00,76,141.1458,437.0,5.100000000000001,6.8,1.5999999999999979,581.5684
2024-03-31 09:06:00,78,152.3438,437.0,5.300000000000001,6.5,1.6999999999999993,599.5043
2024-03-31 09:09:00,82,152.2569,437.0,5.800000000000001,6.6,1.6999999999999993,623.859
2024-03-31 09:15:00,83,153.559,437.0,5.800000000000001,6.7,1.6999999999999993,623.3875
2024-03-31 09:18:00,82,157.5521,437.0,5.600000000000001,6.5,1.8000000000000007,629.6359
2024-03-31 09:21:00,85,160.6771,437.0,5.899999999999999,6.5,1.9000000000000021,641.4919
2024-03-31 09:27:00,83,161.1111,437.0,5.700000000000003,6.6,2.0,648.319
2024-03-31 09:30:00,84,161.0243,437.0,5.900000000000002,6.6,1.8000000000000007,645.9263
2024-03-31 09:33:00,86,159.809,437.0,5.800000000000001,6.5,1.9000000000000021,646.6245
2024-03-31 09:36:00,85,159.8958,438.0,6.199999999999999,6.699999999999999,1.6999999999999993,647.9158
2024-03-31 09:42:00,85,159.809,438.0,6.0,6.699999999999999,1.8999999999999986,649.2864
2024-03-31 09:45:00,85,160.6771,438.0,5.899999999999999,6.699999999999999,1.8000000000000007,651.1127
2024-03-31 09:48:00,86,160.3299,438.0,6.100000000000001,6.7,2.0,658.7489
2024-03-31 09:51:00,85,153.8194,438.0,6.099999999999998,6.8,1.8000000000000007,648.4657
2024-03-31 09:57:00,83,147.1354,438.0,5.899999999999999,6.9,1.9000000000000021,647.9056
2024-03-31 10:00:00,83,152.4306,438.0,5.600000000000001,6.9,2.0,637.8273
2024-03-31 10:06:00,82,151.4757,438.0,5.400000000000002,6.8,1.8000000000000007,627.9304
2024-03-31 10:09:00,80,149.4792,438.0,5.399999999999999,6.8,1.8000000000000007,617.9894
2024-03-31 10:12:00,81,148.5243,438.0,5.099999999999998,6.7,2.1000000000000014,618.6404
2024-03-31 10:24:00,80,150.9549,438.0,5.300000000000001,6.8,1.8000000000000007,611.9817
2024-03-31 10:27:00,80,150.0868,438.0,5.300000000000001,6.7,1.8999999999999986,614.3312
2024-03-31 10:30:00,82,148.9583,438.0,5.300000000000001,6.800000000000001,1.7999999999999972,617.963
2024-03-31 10:36:00,80,148.1771,438.0,5.300000000000001,6.6000000000000005,1.7999999999999972,606.8593
2024-03-31 10:39:00,79,143.8368,438.0,5.400000000000002,6.700000000000001,1.5999999999999979,602.4711
2024-03-31 10:42:00,78,141.8403,439.0,5.099999999999998,6.7,1.7000000000000028,595.7307
2024-03-31 10:48:00,77,141.4931,439.0,5.199999999999999,6.700000000000001,1.6000000000000014,593.6737
2024-03-31 10:51:00,77,142.1007,439.0,4.899999999999999,6.800000000000001,1.9000000000000021,593.821
2024-03-31 10:57:00,78,142.1007,439.0,5.099999999999998,6.9,1.7000000000000028,592.2388
2024-03-31 11:00:00,78,142.0139,439.0,5.0,6.7,1.8000000000000007,586.8229
2024-03-31 11:06:00,78,141.5799,439.0,5.199999999999999,6.7,1.7000000000000028,590.6984
2024-03-31 11:09:00,76,141.5799,439.0,5.099999999999998,6.7,1.6000000000000014,583.9938
2024-03-31 11:12:00,77,141.5799,439.0,5.0,6.6000000000000005,1.5999999999999979,578.6974
2024-03-31 11:18:00,77,141.2326,439.0,5.0,6.7,1.6999999999999993,585.4055
2024-03-31 11:21:00,77,141.8403,439.0,5.0,6.7,1.6999999999999993,582.5308
2024-03-31 11:24:00,77,141.2326,439.0,5.100000000000001,6.7,1.8000000000000007,581.189
2024-03-31 11:27:00,77,139.4097,439.0,5.099999999999998,6.8,1.6000000000000014,588.2092
2024-03-31 11:33:00,76,140.5382,439.0,5.099999999999998,6.8,1.6000000000000014,581.6508
2024-03-31 11:36:00,77,141.9271,439.0,5.199999999999999,6.7,1.7000000000000028,589.0623
2024-03-31 11:39:00,78,140.9722,439.0,5.0,6.8,1.8000000000000007,588.6879
2024-03-31 11:42:00,77,143.2292,440.0,5.0,6.7,1.6999999999999993,586.8329
2024-03-31 11:48:00,78,142.7951,440.0,5.0,6.8,1.9000000000000021,586.8211
2024-03-31 11:51:00,78,142.9688,440.0,5.100000000000001,6.8,1.6999999999999993,584.8452
2024-03-31 11:54:00,77,143.1424,440.0,5.099999999999998,6.699999999999999,1.6000000000000014,583.5093
2024-03-31 11:57:00,78,143.316,440.0,5.099999999999998,6.699999999999999,1.7000000000000028,588.3668
2024-03-31 12:00:00,78,143.4028,440.0,5.199999999999999,6.8,1.6999999999999993,597.1408
2024-03-31 12:03:00,79,143.1424,440.0,5.099999999999998,6.8,1.8000000000000007,594.5172
2024-03-31 12:09:00,76,142.7951,440.0,5.099999999999998,6.7,1.7000000000000028,586.6267
2024-03-31 12:12:00,78,144.0972,440.0,5.099999999999998,6.699999999999999,1.7000000000000028,583.731
2024-03-31 12:15:00,77,144.7049,440.0,5.0,6.6,1.8000000000000007,582.7861
2024-03-31 12:18:00,78,144.4444,440.0,5.199999999999999,6.6,1.6000000000000014,592.0613
2024-03-31 12:21:00,78,145.7465,440.0,5.199999999999999,6.8,1.6999999999999993,601.9454
2024-03-31 12:27:00,79,145.3993,440.0,5.300000000000001,6.7,1.5999999999999979,603.151
2024-03-31 12:30:00,80,146.875,440.0,5.199999999999999,6.7,1.8000000000000007,605.9431
2024-03-31 12:33:00,80,146.875,440.0,5.199999999999999,6.8,1.8000000000000007,603.8629
2024-03-31 12:36:00,80,147.6563,441.0,5.199999999999999,6.500000000000001,1.8000000000000007,605.1652
2024-03-31 12:42:00,79,147.9167,441.0,5.100000000000001,6.8,1.7999999999999972,608.9794
2024-03-31 12:45:00,81,148.6111,441.0,5.399999999999999,6.7,1.8000000000000007,613.4584
2024-03-31 12:48:00,80,147.6563,441.0,5.5,6.8,1.5999999999999979,616.2062
2024-03-31 12:54:00,80,146.875,441.0,5.200000000000003,6.7,1.6999999999999993,603.4834
2024-03-31 12:57:00,79,147.1354,441.0,5.199999999999999,6.8,1.8000000000000007,608.0993
2024-03-31 13:03:00,81,146.2674,441.0,5.200000000000003,6.7,1.6999999999999993,608.3647
2024-03-31 13:06:00,80,148.1771,441.0,5.200000000000003,6.7,1.6999999999999993,609.8412
2024-03-31 13:09:00,80,145.3125,441.0,5.300000000000001,6.7,1.6999999999999993,601.8002
2024-03-31 13:15:00,80,145.9201,441.0,5.199999999999999,6.7,1.6999999999999993,598.5232
2024-03-31 13:18:00,78,146.441,441.0,5.200000000000003,6.7,1.6999999999999993,603.7567
2024-03-31 13:24:00,79,146.3542,441.0,5.200000000000003,6.7,1.6999999999999993,602.9747
2024-03-31 13:27:00,79,144.5313,441.0,5.300000000000001,6.8,1.5999999999999979,599.9427
2024-03-31 13:33:00,79,144.0104,441.0,5.199999999999999,6.8,1.6999999999999993,598.9791
2024-03-31 13:36:00,78,144.184,441.0,5.200000000000003,6.8,1.6999999999999993,602.3902
2024-03-31 13:39:00,79,144.4444,442.0,5.300000000000001,6.8,1.6999999999999993,607.9474
2024-03-31 13:45:00,79,144.0972,442.0,5.200000000000003,6.8,1.6999999999999993,606.8956
2024-03-31 13:48:00,79,143.4028,442.0,5.199999999999999,6.8999999999999995,1.8000000000000007,602.8052
2024-03-31 13:54:00,80,144.0972,442.0,5.100000000000001,6.8,1.8000000000000007,602.1027
2024-03-31 13:57:00,78,140.7118,442.0,5.200000000000003,6.8999999999999995,1.5999999999999979,594.3696
2024-03-31 14:03:00,78,141.8403,442.0,5.199999999999999,6.8,1.6000000000000014,594.3833
2024-03-31 14:06:00,80,144.184,442.0,5.099999999999998,6.8,1.7000000000000028,604.978
2024-03-31 14:09:00,78,142.1007,442.0,5.199999999999999,6.8999999999999995,1.6999999999999993,600.5287
2024-03-31 14:15:00,79,141.5799,442.0,5.199999999999999,7.0,1.6999999999999993,597.4727
2024-03-31 14:18:00,78,141.6667,442.0,5.0,6.7,1.8000000000000007,588.4882
2024-03-31 14:24:00,77,141.059,442.0,5.099999999999998,6.6000000000000005,1.7000000000000028,586.1106
2024-03-31 14:27:00,77,141.8403,442.0,5.0,6.7,1.6999999999999993,587.668
2024-03-31 14:30:00,77,139.9306,442.0,4.800000000000001,6.8,2.1000000000000014,582.1856
2024-03-31 14:36:00,77,139.9306,442.0,4.800000000000001,6.6000000000000005,1.8000000000000007,582.583
2024-03-31 14:39:00,77,143.1424,443.0,4.899999999999999,6.7,1.8000000000000007,583.9204
2024-03-31 14:45:00,77,143.5764,443.0,5.0,6.7,1.8000000000000007,585.9158
2024-03-31 14:48:00,77,142.7951,443.0,5.0,6.8,1.8000000000000007,583.5735
2024-03-31 14:51:00,76,141.4063,443.0,5.0,6.8,1.6999999999999993,578.7061
2024-03-31 14:54:00,77,141.5799,443.0,5.0,6.6,1.6999999999999993,579.8224
2024-03-31 15:00:00,76,142.3611,443.0,4.899999999999999,6.699999999999999,1.8000000000000007,579.3556
2024-03-31 15:03:00,78,143.4028,443.0,5.0,6.8,1.8000000000000007,587.7466
2024-03-31 15:09:00,78,142.4479,443.0,5.099999999999998,6.7,1.7000000000000028,584.1166
2024-03-31 15:12:00,78,142.4479,443.0,5.0,6.8,1.8999999999999986,592.5922
2024-03-31 15:15:00,78,141.5799,443.0,5.099999999999998,6.8,1.7000000000000028,595.8851
2024-03-31 15:18:00,79,140.5382,443.0,5.0,6.8,1.7000000000000028,593.3954
2024-03-31 15:24:00,78,140.2778,443.0,5.0,6.8999999999999995,1.7000000000000028,587.8339
2024-03-31 15:27:00,77,139.6701,443.0,5.0,6.8999999999999995,1.6000000000000014,590.3486
2024-03-31 15:30:00,76,133.5938,443.0,5.0,7.0,1.6999999999999993,577.908
2024-03-31 15:36:00,76,131.9444,443.0,5.0,6.9,1.5,574.7288
2024-03-31 15:39:00,74,126.0417,443.0,4.800000000000001,7.1,1.7999999999999972,566.9586
2024-03-31 15:42:00,74,127.7778,444.0,5.0,7.0,1.5,558.2787
2024-03-31 15:45:00,72,128.9931,444.0,4.899999999999999,6.8999999999999995,1.6000000000000014,552.2877
2024-03-31 15:51:00,73,128.3854,444.0,5.0,6.8,1.5,547.5992
2024-03-31 15:54:00,72,129.2535,444.0,5.0,6.8,1.5,540.8826
2024-03-31 16:00:00,72,129.5139,444.0,4.899999999999999,6.8,1.6000000000000014,543.6066
2024-03-31 16:03:00,72,128.2118,444.0,4.899999999999999,6.7,1.5,541.1249
2024-03-31 16:06:00,72,126.2153,444.0,4.899999999999999,6.8999999999999995,1.5,540.2703
2024-03-31 16:12:00,72,126.6493,444.0,4.899999999999999,6.8,1.5,541.7762
2024-03-31 16:15:00,72,128.6458,444.0,4.899999999999999,6.7,1.6000000000000014,542.0145
2024-03-31 16:21:00,72,127.6042,444.0,5.199999999999999,6.8,1.4000000000000021,541.943
2024-03-31 16:24:00,71,125.1736,444.0,5.0,6.8999999999999995,1.3000000000000007,533.5585
2024-03-31 16:30:00,71,125.434,444.0,4.899999999999999,6.8999999999999995,1.5,537.7515
2024-03-31 16:33:00,71,124.6528,444.0,5.0,6.8999999999999995,1.4000000000000021,535.5145
2024-03-31 16:36:00,70,124.1319,445.0,4.800000000000001,6.8,1.3999999999999986,526.8226
2024-03-31 16:42:00,69,124.0451,445.0,4.800000000000001,6.8,1.3999999999999986,526.5107
2024-03-31 16:45:00,72,133.1597,445.0,4.699999999999999,6.5,1.8000000000000007,539.2816
2024-03-31 16:51:00,74,137.5868,445.0,4.800000000000001,6.4,1.7999999999999972,558.4664
2024-03-31 16:54:00,76,139.3229,445.0,5.199999999999999,6.6,1.3999999999999986,574.743
2024-03-31 17:00:00,76,138.6285,445.0,4.800000000000001,6.699999999999999,1.5999999999999979,575.2578
2024-03-31 17:03:00,76,137.5868,445.0,4.899999999999999,6.7,1.6999999999999993,574.228
2024-03-31 17:06:00,78,139.8438,445.0,5.0,6.7,1.8000000000000007,587.0168
2024-03-31 17:12:00,76,141.2326,445.0,4.899999999999999,6.6000000000000005,1.9000000000000021,588.6226
2024-03-31 17:15:00,78,144.184,445.0,5.199999999999999,6.8,1.8000000000000007,593.709
2024-03-31 17:21:00,78,143.6632,445.0,5.199999999999999,6.8,1.6999999999999993,596.9188
2024-03-31 17:24:00,80,143.75,445.0,5.300000000000001,6.8,1.5999999999999979,598.2562
2024-03-31 17:27:00,78,144.0972,445.0,5.300000000000001,6.8,1.5999999999999979,597.1619
2024-03-31 17:30:00,79,144.6181,445.0,5.199999999999999,6.8,1.8000000000000007,597.7154
2024-03-31 17:33:00,78,145.3993,445.0,5.199999999999999,6.8,1.6999999999999993,594.9694
2024-03-31 17:36:00,80,145.8333,446.0,5.199999999999999,6.7,1.8000000000000007,603.1777
2024-03-31 17:42:00,79,144.7049,446.0,5.300000000000001,6.7,1.6999999999999993,605.0721
2024-03-31 17:45:00,81,145.3125,446.0,5.300000000000001,6.8999999999999995,1.8999999999999986,613.528
2024-03-31 17:51:00,80,143.5764,446.0,5.300000000000001,6.8999999999999995,1.6999999999999993,608.6401
2024-03-31 17:54:00,79,143.2292,446.0,5.399999999999999,6.9,1.6999999999999993,608.6865
2024-03-31 17:57:00,79,142.3611,446.0,5.199999999999999,6.8999999999999995,1.8000000000000007,599.8235
2024-03-31 18:03:00,80,142.2743,446.0,5.399999999999999,6.8,1.6999999999999993,597.5686
2024-03-31 18:06:00,80,143.316,446.0,5.200000000000003,6.8,1.5999999999999979,599.8439
2024-03-31 18:09:00,79,143.75,446.0,5.199999999999999,6.8,1.8000000000000007,601.3823
2024-03-31 18:12:00,79,141.1458,446.0,5.100000000000001,6.8,1.6999999999999993,594.0825
2024-03-31 18:18:00,78,140.625,446.0,5.100000000000001,6.7,1.6999999999999993,593.7549
2024-03-31 18:21:00,78,141.4931,446.0,5.300000000000001,6.8999999999999995,1.6999999999999993,595.3492
2024-03-31 18:24:00,78,140.1042,446.0,5.100000000000001,6.9,1.6999999999999993,592.9626
2024-03-31 18:27:00,77,139.9306,446.0,5.0,6.8,1.7000000000000028,584.2527
2024-03-31 18:33:00,78,139.6701,446.0,5.100000000000001,6.8,1.6000000000000014,582.6434
2024-03-31 18:36:00,78,138.6285,446.0,5.0,6.8,1.7000000000000028,581.562
2024-03-31 18:39:00,78,139.0625,447.0,5.0,6.8,1.8000000000000007,586.0523
2024-03-31 18:42:00,78,139.4097,447.0,5.0,6.9,1.8000000000000007,588.2584
2024-03-31 18:45:00,77,139.2361,447.0,5.200000000000003,6.8,1.5999999999999979,592.1107
2024-03-31 18:48:00,78,139.4965,447.0,5.100000000000001,6.8999999999999995,1.6999999999999993,588.4961
2024-03-31 18:51:00,78,140.1042,447.0,5.100000000000001,6.8999999999999995,1.6000000000000014,582.095
2024-03-31 18:54:00,77,138.5417,447.0,5.100000000000001,6.8,1.6999999999999993,581.4864
2024-03-31 18:57:00,76,137.5,447.0,5.0,6.8999999999999995,1.6000000000000014,577.7057
2024-03-31 19:00:00,77,138.8021,447.0,4.899999999999999,6.8999999999999995,1.7000000000000028,583.8214
2024-03-31 19:03:00,77,138.4549,447.0,5.0,6.8,1.6999999999999993,585.7418
2024-03-31 19:06:00,77,138.1944,447.0,5.199999999999999,6.8999999999999995,1.6000000000000014,585.0503
2024-03-31 19:09:00,78,139.4965,447.0,5.100000000000001,6.8999999999999995,1.6000000000000014,587.9305
2024-03-31 19:12:00,78,139.7569,447.0,5.100000000000001,6.8,1.6999999999999993,587.135
2024-03-31 19:15:00,78,138.3681,447.0,5.100000000000001,6.8999999999999995,1.6999999999999993,582.8262
2024-03-31 19:18:00,78,138.4549,447.0,5.0,6.7,1.7000000000000028,582.8284
2024-03-31 19:21:00,77,138.8889,447.0,5.0,6.8,1.8000000000000007,582.9065
2024-03-31 19:24:00,77,138.1076,447.0,5.0,6.8,1.7000000000000028,576.9517
2024-03-31 19:27:00,77,138.1944,447.0,4.800000000000001,6.8,1.8000000000000007,580.9723
2024-03-31 19:30:00,78,138.6285,447.0,5.099999999999998,6.8,1.7000000000000028,578.6212
2024-03-31 19:33:00,76,137.934,447.0,5.0,6.8,1.7000000000000028,574.9706
2024-03-31 19:36:00,77,138.4549,447.0,4.900000000000002,6.8,1.8999999999999986,585.7412
2024-03-31 19:39:00,78,141.059,447.0,5.200000000000003,6.8,1.5999999999999979,588.8137
2024-03-31 19:42:00,78,139.9306,448.0,5.0,6.8999999999999995,1.6999999999999993,583.9901
2024-03-31 19:45:00,77,140.5382,448.0,5.0,6.8,1.6000000000000014,584.9974
2024-03-31 19:48:00,78,139.0625,448.0,5.0,6.8,1.6999999999999993,584.7799
2024-03-31 19:51:00,77,138.4549,448.0,5.300000000000001,6.7,1.4000000000000021,581.4553
2024-03-31 19:54:00,77,139.0625,448.0,4.800000000000001,6.8,1.9000000000000021,580.6332
2024-03-31 19:57:00,77,139.8438,448.0,5.199999999999999,6.8,1.6000000000000014,581.7079
2024-03-31 20:00:00,79,140.5382,448.0,5.100000000000001,6.8999999999999995,1.6999999999999993,589.1302
2024-03-31 20:03:00,79,140.3646,448.0,5.100000000000001,6.8,1.6999999999999993,587.8394
2024-03-31 20:06:00,77,140.3646,448.0,5.0,6.8,1.6999999999999993,587.8279
2024-03-31 20:09:00,79,140.9722,448.0,5.300000000000001,6.7,1.8000000000000007,591.7177
2024-03-31 20:12:00,79,140.7986,448.0,5.200000000000003,6.8,1.6999999999999993,596.386
2024-03-31 20:15:00,77,140.1042,448.0,5.100000000000001,6.8,1.6999999999999993,592.9993
2024-03-31 20:18:00,78,140.191,448.0,5.100000000000001,6.8,1.5999999999999979,588.0667
2024-03-31 20:21:00,79,140.7118,448.0,5.200000000000003,6.8,1.6999999999999993,594.8427
2024-03-31 20:24:00,79,140.2778,448.0,5.199999999999999,6.8999999999999995,1.6000000000000014,597.4257
2024-03-31 20:27:00,80,140.191,448.0,5.100000000000001,6.8999999999999995,1.6999999999999993,597.3875
2024-03-31 20:30:00,80,141.6667,448.0,5.200000000000003,6.8999999999999995,1.8999999999999986,599.691
2024-03-31 20:33:00,79,141.059,448.0,5.100000000000001,6.8999999999999995,1.6999999999999993,597.7263
2024-03-31 20:36:00,79,141.1458,448.0,5.200000000000003,6.8999999999999995,1.6999999999999993,598.9811
2024-03-31 20:39:00,78,142.2743,448.0,5.200000000000003,6.8999999999999995,1.8999999999999986,599.0214
2024-03-31 20:42:00,78,140.625,449.0,5.199999999999999,6.8,1.6000000000000014,593.3601
2024-03-31 20:45:00,78,140.1042,449.0,5.0,6.8,1.8000000000000007,589.6038
2024-03-31 20:48:00,78,140.3646,449.0,5.200000000000003,6.8999999999999995,1.6999999999999993,588.0137
2024-03-31 20:51:00,78,139.7569,449.0,5.100000000000001,6.8,1.6999999999999993,586.4265
2024-03-31 20:54:00,78,140.7118,449.0,5.200000000000003,6.6000000000000005,1.5999999999999979,585.645
2024-03-31 20:57:00,78,140.191,449.0,5.100000000000001,6.7,1.5999999999999979,588.2134
2024-03-31 21:00:00,79,140.5382,449.0,5.100000000000001,6.7,1.6999999999999993,590.59
2024-03-31 21:03:00,76,138.9757,449.0,5.0,6.8,1.6999999999999993,583.3676
2024-03-31 21:06:00,78,138.9757,449.0,5.0,6.6000000000000005,1.6999999999999993,581.849
2024-03-31 21:09:00,77,139.3229,449.0,5.0,6.8,1.6000000000000014,578.689
2024-03-31 21:12:00,77,139.3229,449.0,5.100000000000001,6.8,1.5999999999999979,582.9075
2024-03-31 21:15:00,77,138.5417,449.0,5.0,6.8,1.6999999999999993,586.7142
2024-03-31 21:18:00,78,138.9757,449.0,5.100000000000001,6.8,1.6999999999999993,591.7516
2024-03-31 21:21:00,78,139.9306,449.0,5.100000000000001,6.8,1.7999999999999972,595.7537
2024-03-31 21:24:00,77,139.7569,449.0,5.099999999999998,6.8,1.6000000000000014,586.1028
2024-03-31 21:27:00,78,138.9757,449.0,5.0,6.8,1.6999999999999993,590.119
2024-03-31 21:30:00,76,140.5382,449.0,5.100000000000001,6.7,1.5999999999999979,587.463
2024-03-31 21:33:00,78,140.1042,449.0,5.100000000000001,6.8,1.6999999999999993,589.926
2024-03-31 21:36:00,77,138.5417,449.0,5.100000000000001,6.8,1.6999999999999993,589.7578
2024-03-31 21:39:00,78,139.4097,449.0,5.0,6.8,1.8000000000000007,589.3384
2024-03-31 21:42:00,76,137.5868,450.0,5.0,6.7,1.5999999999999979,587.6276
2024-03-31 21:45:00,76,137.066,450.0,4.899999999999999,6.8999999999999995,1.6999999999999993,582.9617
2024-03-31 21:48:00,77,138.3681,450.0,4.899999999999999,6.8,1.8000000000000007,582.7771
2024-03-31 21:51:00,78,139.4965,450.0,5.100000000000001,6.8999999999999995,1.8999999999999986,593.5208
2024-03-31 21:54:00,78,139.4097,450.0,5.100000000000001,6.8999999999999995,1.6999999999999993,592.7097
2024-03-31 21:57:00,77,138.1944,450.0,5.100000000000001,6.8999999999999995,1.6999999999999993,594.7352
2024-03-31 22:00:00,77,137.7604,450.0,5.0,6.8,1.8000000000000007,593.8708
2024-03-31 22:03:00,76,137.2396,450.0,5.0,6.9,1.6999999999999993,589.8354
2024-03-31 22:06:00,75,138.3681,450.0,5.100000000000001,6.8,1.5999999999999979,582.6271
2024-03-31 22:09:00,76,139.8438,450.0,5.0,6.8,1.8000000000000007,592.8297
2024-03-31 22:12:00,77,138.9757,450.0,5.100000000000001,6.7,1.5999999999999979,579.9136
2024-03-31 22:15:00,76,138.5417,450.0,5.100000000000001,6.7,1.5999999999999979,581.4274
2024-03-31 22:18:00,76,138.3681,450.0,5.0,6.8,1.5999999999999979,576.4412
2024-03-31 22:21:00,76,138.8889,450.0,4.799999999999997,6.8,1.7000000000000028,574.931
2024-03-31 22:24:00,75,138.1944,450.0,5.200000000000003,6.7,1.5,574.9227
2024-03-31 22:27:00,76,138.8021,450.0,5.100000000000001,6.7,1.5999999999999979,578.9712
2024-03-31 22:30:00,76,139.4097,450.0,4.899999999999999,6.8,1.8000000000000007,581.6738
2024-03-31 22:33:00,78,140.191,450.0,5.0,6.8,1.6999999999999993,583.4778
2024-03-31 22:36:00,77,139.8438,450.0,5.100000000000001,6.7,1.6999999999999993,583.1747
2024-03-31 22:39:00,77,139.8438,450.0,5.0,6.8,1.5999999999999979,580.2101
2024-03-31 22:42:00,77,139.4097,451.0,5.0,6.7,1.6999999999999993,578.5204
2024-03-31 22:45:00,77,139.9306,451.0,4.900000000000002,6.7,1.6999999999999993,578.3047
2024-03-31 22:48:00,77,141.4931,451.0,4.800000000000001,6.7,1.6999999999999993,580.2999
2024-03-31 22:51:00,76,139.9306,451.0,5.0,6.8,1.5999999999999979,579.273
2024-03-31 22:54:00,76,138.8021,451.0,5.0,6.699999999999999,1.6999999999999993,581.631
2024-03-31 22:57:00,76,139.4097,451.0,5.0,6.699999999999999,1.5999999999999979,574.9602
2024-03-31 23:00:00,77,139.3229,451.0,5.0,6.6,1.5999999999999979,574.1204
2024-03-31 23:03:00,76,136.7188,451.0,4.899999999999999,6.8,1.6000000000000014,576.7883
2024-03-31 23:06:00,76,134.9826,451.0,4.800000000000001,6.8,1.6999999999999993,573.488
2024-03-31 23:09:00,75,134.6354,451.0,4.899999999999999,6.8,1.6000000000000014,571.7323
2024-03-31 23:12:00,76,134.2882,451.0,4.699999999999999,6.8,1.7000000000000028,569.4864
2024-03-31 23:15:00,75,132.7257,451.0,4.899999999999999,6.8,1.6000000000000014,569.2271
2024-03-31 23:18:00,74,133.3333,451.0,4.899999999999999,6.8999999999999995,1.6000000000000014,566.1847
2024-03-31 23:21:00,73,132.0313,451.0,4.800000000000001,6.8999999999999995,1.6000000000000014,562.035
2024-03-31 23:24:00,74,132.8993,451.0,4.699999999999999,6.8,1.6999999999999993,562.5996
2024-03-31 23:27:00,74,133.3333,451.0,4.699999999999999,6.8999999999999995,1.6999999999999993,559.4218
2024-03-31 23:30:00,73,131.5104,451.0,4.799999999999997,6.7,1.6000000000000014,560.7167
2024-03-31 23:33:00,74,130.1215,451.0,4.699999999999999,6.8,1.5999999999999979,558.8003
2024-03-31 23:36:00,72,129.8611,451.0,4.899999999999999,6.8999999999999995,1.4000000000000021,552.3342
2024-03-31 23:39:00,73,130.7292,451.0,4.699999999999999,6.8,1.5,555.6452
2024-03-31 23:42:00,74,131.684,452.0,4.800000000000001,6.8,1.5,554.6187
2024-03-31 23:45:00,74,131.9444,452.0,4.699999999999999,6.7,1.6000000000000014,554.9935
2024-03-31 23:48:00,73,134.4618,452.0,4.699999999999999,6.7,1.6000000000000014,554.6996
2024-03-31 23:51:00,73,133.4201,452.0,4.800000000000001,6.7,1.6000000000000014,555.3461
2024-03-31 23:54:00,74,131.5972,452.0,4.800000000000001,6.8,1.6000000000000014,552.9365
2024-03-31 23:57:00,73,131.1632,452.0,4.699999999999999,6.7,1.6000000000000014,549.0934
2024-04-01 00:00:00,72,126.3021,452.0,4.699999999999999,6.7,1.6999999999999993,547.2274
2024-04-01 00:03:00,72,127.691,452.0,5.0,6.8,1.4000000000000021,543.8425
2024-04-01 00:06:00,72,129.9479,452.0,5.0,6.6000000000000005,1.5,544.967
2024-04-01 00:09:00,72,132.1181,452.0,5.0,6.699999999999999,1.5,547.9602
2024-04-01 00:12:00,72,130.816,452.0,5.0,6.6000000000000005,1.3999999999999986,547.4327
2024-04-01 00:15:00,72,132.1181,452.0,4.900000000000002,6.7,1.5999999999999979,547.3209
2024-04-01 00:18:00,73,132.8993,452.0,5.100000000000001,6.8,1.3000000000000007,548.0477
2024-04-01 00:21:00,73,132.1181,452.0,4.900000000000002,6.6,1.6999999999999993,551.1567
2024-04-01 00:24:00,73,131.5104,452.0,5.199999999999999,6.7,1.5,551.5271
2024-04-01 00:27:00,74,130.9896,452.0,5.0,6.7,1.6000000000000014,551.571
2024-04-01 00:30:00,72,130.816,452.0,4.899999999999999,6.7,1.6000000000000014,550.9318
2024-04-01 00:33:00,73,130.2951,452.0,5.0,6.8,1.6000000000000014,552.0133
2024-04-01 00:36:00,72,131.1632,452.0,5.100000000000001,6.7,1.5,550.7563
2024-04-01 00:39:00,73,132.0313,452.0,4.899999999999999,6.7,1.6000000000000014,559.127
2024-04-01 00:42:00,74,132.8993,453.0,5.300000000000001,6.7,1.5,553.3131
2024-04-01 00:45:00,74,132.4653,453.0,5.100000000000001,6.7,1.6000000000000014,554.5549
2024-04-01 00:48:00,75,134.4618,453.0,5.0,6.7,1.7000000000000028,561.2329
2024-04-01 00:51:00,74,134.8958,453.0,5.100000000000001,6.7,1.6000000000000014,562.6251
2024-04-01 00:54:00,75,134.0278,453.0,5.100000000000001,6.8,1.6000000000000014,563.9078
2024-04-01 00:57:00,74,134.4618,453.0,5.199999999999999,6.7,1.6000000000000014,562.2625
2024-04-01 01:00:00,75,133.2465,453.0,5.100000000000001,6.7,1.6000000000000014,562.2381
2024-04-01 01:03:00,75,133.6806,453.0,5.100000000000001,6.7,1.6000000000000014,562.8753
2024-04-01 01:06:00,75,132.4653,453.0,5.199999999999999,6.7,1.6000000000000014,560.6222
2024-04-01 01:09:00,74,132.2917,453.0,5.199999999999999,6.8,1.6000000000000014,559.5603
2024-04-01 01:12:00,73,131.1632,453.0,5.300000000000001,6.8,1.5,556.9708
2024-04-01 01:15:00,73,130.9896,453.0,5.200000000000003,6.8999999999999995,1.5,558.9677
2024-04-01 01:18:00,75,131.9444,453.0,5.100000000000001,6.8,1.6000000000000014,559.3922
2024-04-01 01:21:00,74,131.684,453.0,5.099999999999998,6.7,1.6000000000000014,555.0057
2024-04-01 01:24:00,74,131.4236,453.0,5.0,6.7,1.6999999999999993,554.616
2024-04-01 01:27:00,73,132.4653,453.0,5.100000000000001,6.6000000000000005,1.3999999999999986,553.85
2024-04-01 01:30:00,72,131.5972,453.0,5.0,6.8,1.5,549.1591
2024-04-01 01:33:00,73,131.1632,453.0,5.0,6.7,1.5,552.3852
2024-04-01 01:36:00,74,132.4653,453.0,5.0,6.7,1.6999999999999993,551.5216
2024-04-01 01:39:00,73,131.5972,453.0,5.0,6.7,1.6000000000000014,551.4495
2024-04-01 01:42:00,74,131.0764,454.0,4.900000000000002,6.8,1.6999999999999993,556.5818
2024-04-01 01:45:00,73,130.1215,454.0,5.0,6.8,1.6999999999999993,553.2642
2024-04-01 01:48:00,73,129.3403,454.0,4.900000000000002,6.8,1.6999999999999993,548.4708
2024-04-01 01:51:00,73,128.8194,454.0,4.899999999999999,6.8,1.6000000000000014,548.1417
2024-04-01 01:54:00,72,128.9931,454.0,5.0,6.7,1.5,549.9967
2024-04-01 01:57:00,72,132.8125,454.0,4.899999999999999,6.8,1.6000000000000014,548.39
2024-04-01 02:00:00,73,132.4653,454.0,5.0,6.7,1.4000000000000021,548.6823
2024-04-01 02:03:00,73,131.5972,454.0,4.800000000000001,6.8,1.6999999999999993,550.3516
2024-04-01 02:06:00,72,131.1632,454.0,5.0,6.8,1.5,547.4306
2024-04-01 02:09:00,73,129.9479,454.0,4.900000000000002,6.7,1.5,549.4568
2024-04-01 02:12:00,72,130.3819,454.0,5.0,6.8,1.5999999999999979,548.7266
2024-04-01 02:15:00,72,129.7743,454.0,5.100000000000001,6.7,1.5,546.6527
2024-04-01 02:18:00,72,130.2083,454.0,4.900000000000002,6.7,1.5,544.5809
2024-04-01 02:21:00,72,131.1632,454.0,4.900000000000002,6.7,1.5999999999999979,547.0954
2024-04-01 02:24:00,73,131.0764,454.0,4.800000000000001,6.6000000000000005,1.5999999999999979,547.1264
2024-04-01 02:27:00,72,132.3785,454.0,5.0,6.7,1.5,547.4546
2024-04-01 02:30:00,72,130.7292,454.0,5.0,6.7,1.5,550.7263
2024-04-01 02:33:00,74,131.4236,454.0,4.900000000000002,6.8,1.6999999999999993,558.192
2024-04-01 02:36:00,72,131.5972,454.0,5.0,6.8,1.6000000000000014,555.3284
2024-04-01 02:39:00,73,130.5556,454.0,4.900000000000002,6.8,1.6999999999999993,554.7829
2024-04-01 02:42:00,73,130.5556,455.0,4.800000000000001,6.8999999999999995,1.5999999999999979,553.0226
2024-04-01 02:45:00,73,129.6875,455.0,4.800000000000001,6.8,1.5999999999999979,550.448
2024-04-01 02:48:00,73,129.4271,455.0,5.0,6.8,1.5,550.702
2024-04-01 02:51:00,72,130.1215,455.0,4.699999999999999,6.8,1.5999999999999979,549.741
2024-04-01 02:54:00,73,130.1215,455.0,5.0,6.8,1.5999999999999979,548.9965
2024-04-01 02:57:00,73,131.9444,455.0,5.0,6.8,1.6999999999999993,554.1005
2024-04-01 03:00:00,73,132.0313,455.0,5.0,6.7,1.5999999999999979,553.8214
2024-04-01 03:03:00,72,130.816,455.0,5.099999999999998,6.7,1.6000000000000014,550.7052
2024-04-01 03:06:00,72,130.1215,455.0,5.099999999999998,6.7,1.5,547.584
2024-04-01 03:09:00,72,130.1215,455.0,4.800000000000001,6.7,1.6999999999999993,545.7104
2024-04-01 03:12:00,72,131.5104,455.0,4.899999999999999,6.7,1.6000000000000014,545.8308
2024-04-01 03:15:00,73,131.0764,455.0,5.0,6.8,1.5999999999999979,553.2234
2024-04-01 03:18:00,73,131.0764,455.0,5.0,6.8999999999999995,1.5999999999999979,552.9545
2024-04-01 03:21:00,72,130.2083,455.0,5.099999999999998,6.8999999999999995,1.4000000000000021,548.7881
2024-04-01 03:24:00,72,128.9931,455.0,4.900000000000002,6.8,1.5,548.5237
2024-04-01 03:27:00,72,130.1215,455.0,5.0,6.7,1.6999999999999993,548.8769
2024-04-01 03:30:00,72,128.9931,455.0,4.899999999999999,6.8,1.6000000000000014,549.4936
2024-04-01 03:33:00,72,130.2951,455.0,5.0,6.8,1.5,548.9487
2024-04-01 03:36:00,72,128.9931,455.0,5.100000000000001,6.8,1.5,549.4893
2024-04-01 03:39:00,72,128.6458,455.0,4.899999999999999,6.8,1.6000000000000014,548.7619
2024-04-01 03:42:00,72,127.0833,456.0,4.899999999999999,6.7,1.6000000000000014,542.7913
2024-04-01 03:45:00,71,124.9132,456.0,4.800000000000001,7.0,1.5,541.1245
2024-04-01 03:48:00,71,125.7813,456.0,4.899999999999999,6.8,1.4000000000000021,536.0251
2024-04-01 03:51:00,70,125.8681,456.0,4.899999999999999,6.8,1.5,536.546
2024-04-01 03:54:00,71,127.0833,456.0,4.800000000000001,6.8,1.5999999999999979,539.5852
2024-04-01 03:57:00,72,128.4722,456.0,4.899999999999999,6.8,1.5,542.8867
2024-04-01 04:00:00,71,127.3438,456.0,4.899999999999999,6.7,1.6000000000000014,541.5817
2024-04-01 04:03:00,70,128.0382,456.0,4.899999999999999,6.8,1.5,540.5909
2024-04-01 04:06:00,72,128.559,456.0,5.0,6.8,1.5,536.749
2024-04-01 04:09:00,72,127.5174,456.0,4.899999999999999,6.6000000000000005,1.5,540.0265
2024-04-01 04:12:00,70,127.691,456.0,4.899999999999999,6.7,1.6000000000000014,537.8737
2024-04-01 04:15:00,71,127.2569,456.0,4.899999999999999,6.7,1.5,538.2577
2024-04-01 04:21:00,71,127.3438,456.0,4.800000000000001,6.7,1.5999999999999979,532.7245
2024-04-01 04:24:00,70,127.2569,456.0,4.800000000000001,6.8,1.5,534.1422
2024-04-01 04:27:00,70,128.2118,456.0,4.900000000000002,6.7,1.5,529.3867
2024-04-01 04:30:00,70,128.4722,456.0,4.800000000000001,6.7,1.5,531.8896
2024-04-01 04:33:00,71,129.0799,456.0,4.900000000000002,6.6000000000000005,1.5,536.7805
2024-04-01 04:36:00,70,128.0382,456.0,4.800000000000001,6.6000000000000005,1.5999999999999979,531.4513
2024-04-01 04:39:00,70,126.6493,456.0,4.600000000000001,6.6000000000000005,1.6000000000000014,526.5884
2024-04-01 04:42:00,68,125.5208,457.0,4.800000000000001,6.6000000000000005,1.3999999999999986,523.6827
2024-04-01 04:45:00,69,125.5208,457.0,4.800000000000001,6.7,1.3999999999999986,520.3828
2024-04-01 04:48:00,68,126.7361,457.0,4.800000000000001,6.500000000000001,1.5,522.1112
2024-04-01 04:51:00,70,125.9549,457.0,4.600000000000001,6.6000000000000005,1.6999999999999993,525.3663
2024-04-01 04:54:00,69,127.5174,457.0,4.699999999999999,6.500000000000001,1.5,526.0199
2024-04-01 04:57:00,69,127.7778,457.0,4.800000000000001,6.500000000000001,1.6000000000000014,525.9134
2024-04-01 05:00:00,71,129.0799,457.0,4.699999999999999,6.500000000000001,1.6000000000000014,532.6412
2024-04-01 05:03:00,71,128.4722,457.0,4.800000000000001,6.7,1.6000000000000014,536.8892
2024-04-01 05:06:00,71,129.5139,457.0,4.800000000000001,6.6000000000000005,1.5,534.4644
2024-04-01 05:09:00,71,129.2535,457.0,4.899999999999999,6.6000000000000005,1.4000000000000021,534.1337
2024-04-01 05:12:00,70,130.1215,457.0,4.800000000000001,6.500000000000001,1.5,534.2866
2024-04-01 05:15:00,70,129.3403,457.0,5.0,6.500000000000001,1.4000000000000021,533.8999
2024-04-01 05:18:00,70,129.7743,457.0,4.800000000000001,6.500000000000001,1.5,533.8229
2024-04-01 05:21:00,70,128.6458,457.0,4.800000000000001,6.500000000000001,1.5,526.8865
2024-04-01 05:24:00,71,129.7743,457.0,4.800000000000001,6.6000000000000005,1.5,534.9481
2024-04-01 05:27:00,71,130.2083,457.0,5.0,6.6000000000000005,1.4000000000000021,537.1018
2024-04-01 05:30:00,71,130.5556,457.0,4.900000000000002,6.7,1.5999999999999979,539.74
2024-04-01 05:33:00,71,130.9896,457.0,5.0,6.6000000000000005,1.5,539.8298
2024-04-01 05:36:00,71,129.8611,457.0,4.899999999999999,6.7,1.6000000000000014,540.2678
2024-04-01 05:39:00,72,128.9931,457.0,4.899999999999999,6.7,1.5,542.3958
2024-04-01 05:42:00,72,127.691,458.0,5.099999999999998,6.6000000000000005,1.5,542.1228
2024-04-01 05:45:00,71,127.9514,458.0,4.800000000000001,6.7,1.5999999999999979,539.3236
2024-04-01 05:48:00,71,129.7743,458.0,4.800000000000001,6.7,1.5999999999999979,540.2885
2024-04-01 05:51:00,70,128.8194,458.0,4.899999999999999,6.7,1.5,537.3281
2024-04-01 05:54:00,71,130.2951,458.0,4.899999999999999,6.6000000000000005,1.4000000000000021,536.155
2024-04-01 05:57:00,70,129.0799,458.0,4.699999999999999,6.7,1.6000000000000014,537.0953
2024-04-01 06:00:00,70,128.125,458.0,4.800000000000001,6.7,1.5,529.6208
2024-04-01 06:03:00,70,127.7778,458.0,4.800000000000001,6.6000000000000005,1.6000000000000014,528.9828
2024-04-01 06:06:00,70,128.8194,458.0,4.800000000000001,6.6000000000000005,1.6000000000000014,530.0872
2024-04-01 06:09:00,70,129.4271,458.0,4.800000000000001,6.5,1.6000000000000014,526.4543
2024-04-01 06:12:00,70,129.0799,458.0,4.800000000000001,6.500000000000001,1.5,528.8849
2024-04-01 06:15:00,70,128.9931,458.0,4.800000000000001,6.5,1.5,526.604
2024-04-01 06:18:00,71,129.3403,458.0,4.900000000000002,6.6000000000000005,1.5,532.454
2024-04-01 06:21:00,71,127.691,458.0,4.600000000000001,6.500000000000001,1.6000000000000014,532.4621
2024-04-01 06:24:00,71,127.6042,458.0,4.699999999999999,6.7,1.6000000000000014,537.4398
2024-04-01 06:27:00,72,128.9931,458.0,4.899999999999999,6.7,1.5,539.2192
2024-04-01 06:30:00,71,127.9514,458.0,4.800000000000001,6.6000000000000005,1.5,535.7769
2024-04-01 06:33:00,71,128.125,458.0,4.900000000000002,6.7,1.5999999999999979,538.7061
2024-04-01 06:36:00,71,129.3403,458.0,4.800000000000001,6.6000000000000005,1.5,532.5234
2024-04-01 06:39:00,72,127.7778,458.0,4.800000000000001,6.6000000000000005,1.5,536.6854
2024-04-01 06:42:00,72,129.2535,459.0,4.800000000000001,6.7,1.6999999999999993,543.6328
2024-04-01 06:45:00,71,128.9063,459.0,5.099999999999998,6.6000000000000005,1.5,543.8944
2024-04-01 06:48:00,72,129.0799,459.0,4.899999999999999,6.8,1.6000000000000014,544.3207
2024-04-01 06:51:00,72,128.125,459.0,5.0,6.8,1.5,544.0106
2024-04-01 06:54:00,72,128.2118,459.0,5.0,6.8,1.5,539.0654
2024-04-01 06:57:00,72,128.0382,459.0,4.899999999999999,6.8,1.5,539.2459
2024-04-01 07:00:00,72,126.4757,459.0,4.800000000000001,6.700000000000001,1.5,537.4628
2024-04-01 07:03:00,72,126.7361,459.0,4.899999999999999,6.800000000000001,1.5,538.1003
2024-04-01 07:06:00,72,128.0382,459.0,5.0,6.800000000000001,1.3000000000000007,538.6935
2024-04-01 07:09:00,71,126.6493,459.0,4.900000000000002,6.800000000000001,1.5,537.8986
2024-04-01 07:12:00,71,126.2153,459.0,4.800000000000001,6.7,1.5,534.1963
2024-04-01 07:15:00,72,126.6493,459.0,4.900000000000002,6.6000000000000005,1.5999999999999979,536.7803
2024-04-01 07:18:00,70,126.7361,459.0,5.0,6.6000000000000005,1.4000000000000021,535.6773
2024-04-01 07:21:00,71,127.2569,459.0,4.800000000000001,6.7,1.5,533.0836
2024-04-01 07:24:00,70,127.3438,459.0,4.800000000000001,6.6000000000000005,1.5,537.5573
2024-04-01 07:27:00,71,127.5174,459.0,5.0,6.499999999999999,1.5999999999999979,541.4579
2024-04-01 07:30:00,70,126.8229,459.0,4.800000000000001,6.6000000000000005,1.5,534.8578
2024-04-01 07:33:00,70,125.8681,459.0,4.900000000000002,6.7,1.5,534.2725
2024-04-01 07:36:00,70,126.9097,459.0,4.900000000000002,6.7,1.5,530.5206
2024-04-01 07:39:00,71,127.6042,459.0,4.900000000000002,6.7,1.5,534.4718
2024-04-01 07:42:00,71,127.6042,460.0,4.800000000000001,6.6000000000000005,1.5,535.0927
2024-04-01 07:45:00,71,128.8194,460.0,4.800000000000001,6.8,1.5,535.4284
2024-04-01 07:48:00,71,129.2535,460.0,4.900000000000002,6.7,1.6999999999999993,542.0255
2024-04-01 07:51:00,71,129.7743,460.0,5.0,6.7,1.5,539.0231
2024-04-01 07:54:00,72,129.0799,460.0,4.800000000000001,6.6000000000000005,1.5999999999999979,540.3285
2024-04-01 07:57:00,72,129.6875,460.0,5.0,6.6000000000000005,1.5,540.0399
2024-04-01 08:00:00,72,129.3403,460.0,4.800000000000001,6.6000000000000005,1.5999999999999979,538.407
2024-04-01 08:03:00,71,128.2118,460.0,5.0,6.6000000000000005,1.5,538.9348
2024-04-01 08:06:00,71,128.9063,460.0,4.899999999999999,6.6000000000000005,1.5,536.3123
2024-04-01 08:09:00,70,128.2118,460.0,4.699999999999999,6.7,1.6000000000000014,535.131
2024-04-01 08:12:00,70,129.2535,460.0,4.800000000000001,6.500000000000001,1.5,529.6005
2024-04-01 08:15:00,70,129.5139,460.0,4.899999999999999,6.6000000000000005,1.4000000000000021,530.5471
2024-04-01 08:18:00,72,129.7743,460.0,4.900000000000002,6.3999999999999995,1.5,534.1682
2024-04-01 08:21:00,72,130.5556,460.0,4.900000000000002,6.6000000000000005,1.5999999999999979,535.3968
2024-04-01 08:24:00,71,130.9896,460.0,4.900000000000002,6.7,1.6999999999999993,544.2598
2024-04-01 08:27:00,73,131.1632,460.0,4.899999999999999,6.6000000000000005,1.6000000000000014,541.6844
2024-04-01 08:30:00,73,129.8611,460.0,4.800000000000001,6.6000000000000005,1.6999999999999993,544.8208
2024-04-01 08:33:00,71,129.9479,460.0,4.899999999999999,6.500000000000001,1.5,539.338
2024-04-01 08:36:00,72,130.9896,460.0,4.899999999999999,6.500000000000001,1.6000000000000014,541.8269
2024-04-01 08:39:00,72,130.6424,460.0,4.899999999999999,6.6000000000000005,1.6000000000000014,542.8478
2024-04-01 08:42:00,72,131.0764,461.0,5.0,6.6000000000000005,1.5,540.6643
2024-04-01 08:45:00,73,131.1632,461.0,5.100000000000001,6.6000000000000005,1.3999999999999986,541.8834
2024-04-01 08:48:00,73,130.816,461.0,5.0,6.7,1.5999999999999979,546.099
2024-04-01 08:51:00,73,130.7292,461.0,4.900000000000002,6.7,1.5999999999999979,549.9078
2024-04-01 08:54:00,74,131.9444,461.0,5.0,6.6000000000000005,1.6000000000000014,551.462
2024-04-01 08:57:00,74,131.5972,461.0,5.100000000000001,6.8,1.6000000000000014,554.2544
2024-04-01 09:00:00,74,132.2917,461.0,5.0,6.6000000000000005,1.5,550.923
2024-04-01 09:03:00,74,135.8507,461.0,4.899999999999999,6.6000000000000005,1.7000000000000028,553.9512
2024-04-01 09:06:00,74,138.3681,461.0,5.300000000000001,6.7,1.5,558.5221
2024-04-01 09:09:00,74,136.8056,461.0,5.200000000000003,6.6000000000000005,1.5,558.0153
2024-04-01 09:12:00,75,136.8056,461.0,5.100000000000001,6.500000000000001,1.5,554.2404
2024-04-01 09:15:00,75,138.3681,461.0,5.100000000000001,6.6000000000000005,1.5999999999999979,563.937
2024-04-01 09:18:00,75,138.0208,461.0,4.800000000000001,6.4,2.0,566.2357
2024-04-01 09:21:00,75,143.4028,461.0,5.199999999999999,6.4,1.6000000000000014,563.5297
2024-04-01 09:24:00,76,143.2292,461.0,5.199999999999999,6.4,1.6000000000000014,572.1808
2024-04-01 09:27:00,77,142.4479,461.0,5.300000000000001,6.5,1.6999999999999993,573.0073
2024-04-01 09:30:00,75,140.625,461.0,5.100000000000001,6.4,1.6999999999999993,568.9373
2024-04-01 09:33:00,76,140.3646,461.0,5.099999999999998,6.300000000000001,1.6000000000000014,568.1986
2024-04-01 09:36:00,77,140.1042,461.0,5.199999999999999,6.5,1.6999999999999993,575.4786
2024-04-01 09:39:00,76,140.625,461.0,5.099999999999998,6.5,1.6000000000000014,573.0214
2024-04-01 09:42:00,78,141.4931,462.0,5.300000000000001,6.6,1.6999999999999993,583.364
2024-04-01 09:45:00,77,141.6667,462.0,5.199999999999999,6.7,1.8000000000000007,581.1301
2024-04-01 10:24:00,77,141.4931,462.0,5.199999999999999,6.6000000000000005,1.6999999999999993,577.2095
2024-04-01 10:30:00,78,140.7118,462.0,5.199999999999999,6.500000000000001,1.6999999999999993,584.1281
2024-04-01 10:33:00,77,141.1458,462.0,5.300000000000001,6.7,1.8000000000000007,587.5865
2024-04-01 10:36:00,77,140.7118,463.0,5.300000000000001,6.6000000000000005,1.6999999999999993,581.2748
2024-04-01 10:42:00,77,140.3646,463.0,5.199999999999999,6.6000000000000005,1.6000000000000014,578.3106
