Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-01 10:45:00,77,140.1042,463.0,5.199999999999999,6.6000000000000005,1.6000000000000014,577.6034
2024-04-01 10:48:00,77,141.4931,463.0,5.300000000000001,6.500000000000001,1.5999999999999979,577.2041
2024-04-01 10:54:00,76,142.0139,463.0,5.300000000000001,6.500000000000001,1.6000000000000014,575.7916
2024-04-01 10:57:00,75,139.0625,463.0,5.199999999999999,6.7,1.6000000000000014,568.3901
2024-04-01 11:03:00,76,140.3646,463.0,5.100000000000001,6.6000000000000005,1.6999999999999993,568.1717
2024-04-01 11:06:00,77,142.0139,463.0,5.399999999999999,6.5,1.8000000000000007,578.2102
2024-04-01 11:12:00,75,142.1007,463.0,5.300000000000001,6.4,1.5,575.1479
2024-04-01 11:15:00,77,143.6632,463.0,5.100000000000001,6.4,1.6999999999999993,578.0096
2024-04-01 11:18:00,78,144.4444,463.0,5.100000000000001,6.7,1.6999999999999993,589.6233
2024-04-01 11:24:00,78,145.1389,463.0,5.300000000000001,6.7,1.6999999999999993,590.3804
2024-04-01 11:27:00,78,145.0521,463.0,5.400000000000002,6.3999999999999995,1.6999999999999993,590.2623
2024-04-01 11:33:00,78,144.7049,463.0,5.300000000000001,6.7,1.8000000000000007,590.9619
2024-04-01 11:36:00,77,144.8785,463.0,5.199999999999999,6.7,1.6999999999999993,590.9254
2024-04-01 11:39:00,80,145.9201,464.0,5.400000000000002,6.6,1.6999999999999993,596.3588
2024-04-01 11:45:00,79,144.4444,464.0,5.300000000000001,6.7,1.9000000000000021,603.3539
2024-04-01 11:48:00,79,144.184,464.0,5.5,6.7,1.6999999999999993,603.3504
2024-04-01 11:51:00,80,144.4444,464.0,5.5,6.7,1.7000000000000028,605.6556
2024-04-01 11:54:00,79,143.5764,464.0,5.400000000000002,6.6000000000000005,1.8000000000000007,603.1105
2024-04-01 12:00:00,80,143.5764,464.0,5.400000000000002,6.7,1.8000000000000007,601.8988
2024-04-01 12:03:00,80,144.6181,464.0,5.400000000000002,6.7,1.8000000000000007,604.4589
2024-04-01 12:09:00,81,144.9653,464.0,5.400000000000002,6.6000000000000005,1.8999999999999986,607.2125
2024-04-01 12:12:00,80,144.7049,464.0,5.600000000000001,6.9,1.8000000000000007,614.4906
2024-04-01 12:18:00,81,145.4861,464.0,5.699999999999999,6.9,1.8000000000000007,616.7338
2024-04-01 12:21:00,81,144.0972,464.0,5.600000000000001,6.9,1.6999999999999993,608.4072
2024-04-01 12:24:00,80,143.5764,464.0,5.5,6.800000000000001,1.7000000000000028,605.3532
2024-04-01 12:30:00,79,142.0139,464.0,5.400000000000002,6.800000000000001,1.8000000000000007,598.4995
2024-04-01 12:33:00,77,140.1042,464.0,5.400000000000002,6.800000000000001,1.6999999999999993,588.8186
2024-04-01 12:39:00,76,140.2778,464.0,5.399999999999999,6.7,1.6999999999999993,580.1022
2024-04-01 12:42:00,78,141.4063,465.0,5.199999999999999,6.7,2.0,580.3845
2024-04-01 12:45:00,77,139.6701,465.0,5.399999999999999,6.8,1.8000000000000007,582.2465
2024-04-01 12:51:00,77,140.7118,465.0,5.400000000000002,6.8,1.5,583.4573
2024-04-01 12:54:00,78,141.4063,465.0,5.300000000000001,6.8,1.8000000000000007,581.8691
2024-04-01 13:00:00,77,142.7083,465.0,5.300000000000001,6.7,1.8000000000000007,577.7034
2024-04-01 13:03:00,77,142.9688,465.0,5.399999999999999,6.7,1.8000000000000007,584.1273
2024-04-01 13:06:00,77,142.1007,465.0,5.200000000000003,6.6000000000000005,1.8999999999999986,582.7221
2024-04-01 13:09:00,78,141.6667,465.0,5.599999999999998,6.7,1.6000000000000014,582.9567
2024-04-01 13:15:00,77,142.1007,465.0,5.400000000000002,6.500000000000001,1.6999999999999993,584.5338
2024-04-01 13:18:00,79,143.316,465.0,5.400000000000002,6.7,1.6999999999999993,592.2625
2024-04-01 13:24:00,78,142.8819,465.0,5.400000000000002,6.6000000000000005,1.6999999999999993,586.6246
2024-04-01 13:27:00,77,143.8368,465.0,5.400000000000002,6.7,1.6999999999999993,587.1408
2024-04-01 13:30:00,79,142.7083,465.0,5.300000000000001,6.8,1.8000000000000007,593.2899
2024-04-01 13:36:00,78,142.5347,465.0,5.300000000000001,6.8,1.9000000000000021,594.1307
2024-04-01 13:39:00,78,140.5382,466.0,5.199999999999999,6.7,1.8000000000000007,586.0247
2024-04-01 13:45:00,77,141.2326,466.0,5.100000000000001,6.7,1.8999999999999986,585.8551
2024-04-01 13:48:00,78,141.1458,466.0,5.199999999999999,6.7,1.8000000000000007,586.2039
2024-04-01 13:51:00,78,141.4063,466.0,5.300000000000001,6.7,1.6999999999999993,588.6433
2024-04-01 13:57:00,80,141.4931,466.0,5.5,6.7,1.8000000000000007,598.2553
2024-04-01 14:00:00,79,140.3646,466.0,5.399999999999999,6.7,1.7000000000000028,593.6646
2024-04-01 14:06:00,78,140.3646,466.0,5.100000000000001,6.8,1.6999999999999993,591.472
2024-04-01 14:09:00,77,140.625,466.0,5.300000000000001,6.7,1.6999999999999993,588.4457
2024-04-01 14:12:00,77,140.7118,466.0,5.300000000000001,6.7,1.6999999999999993,589.5518
2024-04-01 14:15:00,79,140.1042,466.0,5.0,6.7,1.8000000000000007,590.621
2024-04-01 14:21:00,78,142.2743,466.0,5.300000000000001,6.7,1.6999999999999993,593.7706
2024-04-01 14:24:00,77,138.4549,466.0,5.199999999999999,6.500000000000001,1.6000000000000014,578.1885
2024-04-01 14:30:00,77,138.8021,466.0,5.199999999999999,6.8,1.8000000000000007,580.4588
2024-04-01 14:33:00,77,138.5417,466.0,5.5,6.7,1.6999999999999993,583.6218
2024-04-01 14:36:00,77,140.5382,467.0,5.199999999999999,6.7,1.8000000000000007,581.0348
2024-04-01 14:42:00,77,140.3646,467.0,5.400000000000002,6.7,1.6999999999999993,581.6678
2024-04-01 14:45:00,77,138.1944,467.0,5.100000000000001,6.8,1.7999999999999972,576.5947
2024-04-01 14:51:00,78,139.4097,467.0,5.5,6.500000000000001,1.6999999999999993,581.6022
2024-04-01 14:54:00,78,139.8438,467.0,5.299999999999997,6.7,1.7000000000000028,585.7083
2024-04-01 15:03:00,76,140.625,467.0,5.099999999999998,6.7,1.8000000000000007,583.7755
2024-04-01 15:06:00,78,141.1458,467.0,5.300000000000001,6.7,1.8000000000000007,587.4903
2024-04-01 15:09:00,77,140.3646,467.0,5.399999999999999,6.7,1.5,585.4688
2024-04-01 15:12:00,77,141.4931,467.0,5.199999999999999,6.500000000000001,1.8000000000000007,586.1754
2024-04-01 15:15:00,78,141.1458,467.0,5.199999999999999,6.7,1.6999999999999993,586.7324
2024-04-01 15:18:00,79,141.2326,467.0,5.300000000000001,6.6000000000000005,1.8000000000000007,592.5012
2024-04-01 15:21:00,78,141.4063,467.0,5.300000000000001,6.7,1.8000000000000007,589.3587
2024-04-01 15:24:00,78,140.9722,467.0,5.199999999999999,6.7,1.8000000000000007,589.9802
2024-04-01 15:27:00,79,141.4063,467.0,5.199999999999999,6.7,1.8999999999999986,592.4636
2024-04-01 15:30:00,79,141.5799,467.0,5.399999999999999,6.7,1.6999999999999993,591.2672
2024-04-01 15:33:00,78,141.4931,467.0,5.399999999999999,6.7,1.6999999999999993,595.2379
2024-04-01 15:36:00,79,141.8403,467.0,5.399999999999999,6.8,1.6999999999999993,595.4396
2024-04-01 15:39:00,79,141.4931,467.0,5.299999999999997,6.7,1.8000000000000007,595.9725
2024-04-01 15:42:00,78,141.2326,468.0,5.399999999999999,6.7,1.6999999999999993,595.2875
2024-04-01 15:45:00,76,139.7569,468.0,5.399999999999999,6.7,1.6000000000000014,591.3488
2024-04-01 15:48:00,78,140.3646,468.0,5.299999999999997,6.7,1.7000000000000028,594.6393
2024-04-01 15:51:00,77,141.4931,468.0,5.399999999999999,6.7,1.6000000000000014,594.1638
2024-04-01 15:54:00,79,140.625,468.0,5.5,6.6000000000000005,1.5,590.9109
2024-04-01 15:57:00,79,140.9722,468.0,5.199999999999999,6.8,1.8999999999999986,593.1446
2024-04-01 16:00:00,78,140.3646,468.0,5.299999999999997,6.8,1.8000000000000007,594.6001
2024-04-01 16:03:00,79,140.7118,468.0,5.099999999999998,6.7,1.9000000000000021,589.7274
2024-04-01 16:06:00,79,140.3646,468.0,5.299999999999997,6.6000000000000005,1.7000000000000028,591.9374
2024-04-01 16:09:00,78,140.625,468.0,5.399999999999999,6.8,1.6999999999999993,588.1113
2024-04-01 16:12:00,77,140.5382,468.0,5.399999999999999,6.7,1.6999999999999993,594.0127
2024-04-01 16:15:00,78,139.6701,468.0,5.399999999999999,6.8,1.6000000000000014,589.2328
2024-04-01 16:18:00,79,139.2361,468.0,5.299999999999997,6.8,1.7000000000000028,587.4509
2024-04-01 16:21:00,78,138.4549,468.0,5.299999999999997,6.8,1.7000000000000028,594.5292
2024-04-01 16:24:00,77,137.5868,468.0,5.299999999999997,6.8,1.7000000000000028,589.6035
2024-04-01 16:27:00,78,139.2361,468.0,5.299999999999997,6.8,1.7000000000000028,591.6367
2024-04-01 16:30:00,78,139.4965,468.0,5.299999999999997,6.7,1.7000000000000028,588.4907
2024-04-01 16:33:00,79,140.191,468.0,5.300000000000001,6.8,1.6000000000000014,590.954
2024-04-01 16:36:00,78,139.6701,468.0,5.300000000000001,6.8,1.6000000000000014,588.9271
2024-04-01 16:39:00,77,138.1076,468.0,5.399999999999999,6.7,1.5,587.1306
2024-04-01 16:42:00,77,137.7604,469.0,5.199999999999999,6.8999999999999995,1.8000000000000007,585.5977
2024-04-01 16:45:00,77,137.7604,469.0,5.399999999999999,6.7,1.6000000000000014,584.5419
2024-04-01 16:48:00,78,138.6285,469.0,5.299999999999997,6.7,1.7000000000000028,581.6838
2024-04-01 16:51:00,77,140.625,469.0,5.299999999999997,6.8,1.8000000000000007,588.0265
2024-04-01 16:54:00,78,140.1042,469.0,5.600000000000001,6.6,1.6000000000000014,582.6671
2024-04-01 16:57:00,78,140.3646,469.0,5.299999999999997,6.7,1.7000000000000028,584.6808
2024-04-01 17:00:00,78,141.4931,469.0,5.300000000000001,6.7,1.6999999999999993,587.8728
2024-04-01 17:03:00,79,140.7986,469.0,5.300000000000001,6.7,1.6999999999999993,594.0654
2024-04-01 17:06:00,78,140.1042,469.0,5.5,6.6000000000000005,1.5,589.2918
2024-04-01 17:09:00,78,140.1042,469.0,5.199999999999999,6.7,1.7000000000000028,587.459
2024-04-01 17:12:00,78,139.2361,469.0,5.099999999999998,6.7,1.7000000000000028,585.0449
2024-04-01 17:15:00,78,139.4965,469.0,5.399999999999999,6.7,1.6000000000000014,585.3444
2024-04-01 17:18:00,77,139.4965,469.0,5.299999999999997,6.7,1.7000000000000028,581.2544
2024-04-01 17:21:00,78,140.1042,469.0,5.300000000000001,6.7,1.6000000000000014,584.9678
2024-04-01 17:24:00,78,139.6701,469.0,5.400000000000002,6.8,1.5999999999999979,583.1528
2024-04-01 17:27:00,77,140.625,469.0,5.300000000000001,6.6,1.6000000000000014,583.4937
2024-04-01 17:30:00,77,140.7118,469.0,5.199999999999999,6.7,1.7000000000000028,586.1378
2024-04-01 17:33:00,78,138.9757,469.0,5.300000000000001,6.8,1.6999999999999993,586.5994
2024-04-01 17:36:00,77,139.2361,469.0,5.399999999999999,6.8,1.7000000000000028,587.08
2024-04-01 17:39:00,78,140.9722,469.0,5.300000000000001,6.7,1.6000000000000014,585.4323
2024-04-01 17:42:00,78,141.5799,470.0,5.300000000000001,6.7,1.6999999999999993,588.0543
2024-04-01 17:45:00,79,141.8403,470.0,5.199999999999999,6.7,1.9000000000000021,597.0712
2024-04-01 17:48:00,78,141.5799,470.0,5.300000000000001,6.7,1.8000000000000007,594.4844
2024-04-01 17:51:00,79,141.9271,470.0,5.400000000000002,6.7,1.6999999999999993,594.2336
2024-04-01 17:54:00,79,140.1042,470.0,5.300000000000001,6.7,1.8000000000000007,595.7016
2024-04-01 17:57:00,79,139.4965,470.0,5.400000000000002,6.7,1.6999999999999993,593.2959
2024-04-01 18:00:00,79,139.4965,470.0,5.400000000000002,6.8,1.7999999999999972,599.4135
2024-04-01 18:03:00,79,140.5382,470.0,5.300000000000001,6.8,1.6999999999999993,598.2825
2024-04-01 18:06:00,79,140.9722,470.0,5.5,6.8999999999999995,1.6000000000000014,596.1983
2024-04-01 18:09:00,79,140.9722,470.0,5.400000000000002,6.500000000000001,1.6999999999999993,597.3794
2024-04-01 18:12:00,78,138.5417,470.0,5.199999999999999,6.7,1.8000000000000007,590.7346
2024-04-01 18:15:00,78,138.0208,470.0,5.300000000000001,6.7,1.6999999999999993,587.4615
2024-04-01 18:18:00,78,138.6285,470.0,5.300000000000001,6.8999999999999995,1.6999999999999993,587.7358
2024-04-01 18:21:00,79,139.7569,470.0,5.300000000000001,6.7,1.6999999999999993,591.4912
2024-04-01 18:24:00,78,139.3229,470.0,5.300000000000001,6.8,1.5999999999999979,592.383
2024-04-01 18:27:00,78,139.8438,470.0,5.300000000000001,6.6000000000000005,1.6999999999999993,586.915
2024-04-01 18:30:00,78,140.1042,470.0,5.300000000000001,6.7,1.6999999999999993,588.3619
2024-04-01 18:33:00,78,139.3229,470.0,5.300000000000001,6.6000000000000005,1.6999999999999993,583.3601
2024-04-01 18:36:00,77,139.0625,470.0,5.0,6.6000000000000005,1.8999999999999986,581.0678
2024-04-01 18:39:00,77,139.9306,470.0,5.300000000000001,6.7,1.8000000000000007,588.616
2024-04-01 18:42:00,78,138.4549,471.0,5.300000000000001,6.8,1.6999999999999993,590.1708
2024-04-01 18:45:00,77,137.2396,471.0,5.300000000000001,6.8,1.6000000000000014,580.2482
2024-04-01 18:48:00,76,137.7604,471.0,5.0,6.7,1.6999999999999993,572.7305
2024-04-01 18:51:00,77,137.7604,471.0,5.199999999999999,6.7,1.6000000000000014,572.2204
2024-04-01 18:54:00,76,138.0208,471.0,5.099999999999998,6.7,1.7000000000000028,575.5849
2024-04-01 18:57:00,77,137.934,471.0,5.300000000000001,6.6000000000000005,1.5,576.1172
2024-04-01 19:00:00,78,139.0625,471.0,5.199999999999999,6.7,1.8000000000000007,584.3148
2024-04-01 19:03:00,77,137.066,471.0,5.199999999999999,6.6000000000000005,1.8000000000000007,583.8442
2024-04-01 19:06:00,78,136.4583,471.0,5.199999999999999,6.8,1.6999999999999993,581.3494
2024-04-01 19:09:00,79,136.8056,471.0,5.400000000000002,6.8,1.5999999999999979,587.3517
2024-04-01 19:12:00,78,137.5,471.0,5.199999999999999,6.7,1.6999999999999993,586.6486
2024-04-01 19:15:00,78,138.1944,471.0,5.400000000000002,6.8,1.6999999999999993,587.2347
2024-04-01 19:18:00,78,138.8889,471.0,5.300000000000001,6.8,1.6999999999999993,589.6965
2024-04-01 19:21:00,79,138.8021,471.0,5.300000000000001,6.8,1.8000000000000007,592.8148
2024-04-01 19:24:00,77,138.1944,471.0,5.300000000000001,6.6000000000000005,1.8000000000000007,590.4299
2024-04-01 19:27:00,78,136.3715,471.0,5.199999999999999,6.8,1.6999999999999993,580.42
2024-04-01 19:30:00,76,136.7188,471.0,5.300000000000001,6.8,1.6000000000000014,579.5508
2024-04-01 19:33:00,77,136.8924,471.0,5.099999999999998,6.8,1.7000000000000028,582.7862
2024-04-01 19:36:00,78,136.7188,471.0,5.099999999999998,6.8,1.7000000000000028,583.2881
2024-04-01 19:39:00,78,138.0208,471.0,5.199999999999999,6.8,1.6999999999999993,586.3257
2024-04-01 19:42:00,77,138.3681,472.0,5.199999999999999,6.8,1.6999999999999993,586.9586
2024-04-01 19:45:00,77,137.066,472.0,5.300000000000001,6.7,1.6000000000000014,582.1326
2024-04-01 19:48:00,76,137.5868,472.0,5.300000000000001,6.7,1.6000000000000014,576.5639
2024-04-01 19:51:00,77,138.0208,472.0,5.199999999999999,6.7,1.7000000000000028,575.5218
2024-04-01 19:54:00,76,136.8056,472.0,5.300000000000001,6.7,1.6000000000000014,575.8729
2024-04-01 19:57:00,76,136.6319,472.0,5.300000000000001,6.7,1.5,573.5829
2024-04-01 20:00:00,77,136.2847,472.0,5.199999999999999,6.8,1.7000000000000028,580.7503
2024-04-01 20:03:00,76,134.5486,472.0,5.300000000000001,6.7,1.5,573.7374
2024-04-01 20:06:00,77,134.9826,472.0,5.099999999999998,6.7,1.7000000000000028,579.7236
2024-04-01 20:09:00,77,137.3264,472.0,5.299999999999997,6.8,1.7000000000000028,576.6656
2024-04-01 20:12:00,77,135.5903,472.0,5.199999999999999,6.8,1.7000000000000028,580.6304
2024-04-01 20:18:00,77,136.4583,472.0,5.199999999999999,6.8,1.7000000000000028,581.0217
2024-04-01 20:21:00,76,134.9826,472.0,5.300000000000001,6.8,1.6000000000000014,578.074
2024-04-01 20:24:00,78,135.4167,472.0,5.300000000000001,6.9,1.6999999999999993,586.5651
2024-04-01 20:27:00,78,136.0243,472.0,5.400000000000002,6.8,1.5,584.3354
2024-04-01 20:30:00,78,137.5868,472.0,5.300000000000001,6.8,1.6999999999999993,590.7717
2024-04-01 20:33:00,77,136.4583,472.0,5.400000000000002,6.8,1.5999999999999979,586.6815
2024-04-01 20:36:00,78,136.8924,472.0,5.600000000000001,6.700000000000001,1.3999999999999986,589.2268
2024-04-01 20:39:00,77,137.2396,472.0,5.099999999999998,6.8,1.7000000000000028,583.819
2024-04-01 20:42:00,77,137.066,473.0,5.5,6.8,1.5,579.8689
2024-04-01 20:45:00,77,137.5868,473.0,5.100000000000001,6.8,1.8000000000000007,582.9288
2024-04-01 20:48:00,78,138.0208,473.0,5.199999999999999,6.7,1.7000000000000028,584.4941
2024-04-01 20:51:00,78,137.5868,473.0,5.300000000000001,7.1000000000000005,1.6999999999999993,591.5936
2024-04-01 20:54:00,78,138.0208,473.0,5.300000000000001,6.6000000000000005,1.6999999999999993,587.9076
2024-04-01 20:57:00,78,136.3715,473.0,5.5,6.7,1.5,584.017
2024-04-01 21:00:00,78,136.3715,473.0,5.300000000000001,6.8,1.6000000000000014,578.9028
2024-04-01 21:03:00,77,134.6354,473.0,5.100000000000001,6.9,1.8000000000000007,580.1952
2024-04-01 21:06:00,77,134.5486,473.0,5.199999999999999,6.9,1.7000000000000028,581.5162
2024-04-01 21:09:00,76,136.2847,473.0,5.199999999999999,6.6000000000000005,1.6000000000000014,574.4972
2024-04-01 21:12:00,77,136.1979,473.0,5.100000000000001,6.8,1.8000000000000007,580.2143
2024-04-01 21:15:00,77,135.5903,473.0,5.099999999999998,6.7,1.7000000000000028,580.8612
2024-04-01 21:18:00,77,136.8924,473.0,5.199999999999999,6.6000000000000005,1.6999999999999993,577.2164
2024-04-01 21:21:00,77,137.1528,473.0,5.300000000000001,6.7,1.6000000000000014,576.8809
2024-04-01 21:24:00,78,136.2847,473.0,5.300000000000001,6.7,1.6000000000000014,583.2049
2024-04-01 21:27:00,78,136.6319,473.0,5.300000000000001,6.9,1.6999999999999993,584.9957
2024-04-01 21:30:00,78,137.066,473.0,5.399999999999999,6.8,1.6999999999999993,587.4061
2024-04-01 21:33:00,78,137.3264,473.0,5.300000000000001,6.7,1.6000000000000014,576.2059
2024-04-01 21:36:00,76,135.8507,473.0,5.099999999999998,6.6000000000000005,1.6000000000000014,574.65
2024-04-01 21:39:00,76,136.4583,473.0,5.299999999999997,6.8,1.6000000000000014,576.4211
2024-04-01 21:42:00,77,136.7188,474.0,5.0,6.8,1.8000000000000007,578.0683
2024-04-01 21:45:00,76,136.0243,474.0,5.199999999999999,6.8,1.6000000000000014,578.7682
2024-04-01 21:48:00,78,136.1979,474.0,5.5,6.8999999999999995,1.5999999999999979,582.1287
2024-04-01 21:51:00,77,136.6319,474.0,5.199999999999999,6.8,1.7000000000000028,582.6503
2024-04-01 21:54:00,76,135.8507,474.0,5.099999999999998,6.7,1.6000000000000014,572.4891
2024-04-01 21:57:00,76,135.1563,474.0,5.100000000000001,6.7,1.6999999999999993,571.3663
2024-04-01 22:00:00,77,135.9375,474.0,5.0,6.7,1.8000000000000007,570.9261
2024-04-01 22:03:00,75,135.3299,474.0,5.099999999999998,6.6000000000000005,1.6000000000000014,568.5553
2024-04-01 22:06:00,75,136.0243,474.0,5.199999999999999,6.3999999999999995,1.5,570.2872
2024-04-01 22:09:00,76,138.0208,474.0,4.899999999999999,6.7,1.9000000000000021,574.3648
2024-04-01 22:12:00,76,137.6736,474.0,5.0,6.6000000000000005,1.8000000000000007,575.6228
2024-04-01 22:15:00,76,136.7188,474.0,5.300000000000001,6.7,1.6000000000000014,578.5719
2024-04-01 22:18:00,76,137.2396,474.0,5.300000000000001,6.8999999999999995,1.6000000000000014,582.3162
2024-04-01 22:21:00,77,136.8924,474.0,5.300000000000001,6.8,1.5999999999999979,580.2224
2024-04-01 22:24:00,77,136.1979,474.0,5.199999999999999,6.8,1.8000000000000007,584.1853
2024-04-01 22:27:00,77,136.7188,474.0,5.199999999999999,6.8,1.6000000000000014,576.8014
2024-04-01 22:30:00,75,137.1528,474.0,5.0,6.7,1.8000000000000007,578.4958
2024-04-01 22:33:00,76,136.4583,474.0,5.199999999999999,6.8,1.6999999999999993,579.5259
2024-04-01 22:36:00,76,136.1979,474.0,5.300000000000001,6.6000000000000005,1.5999999999999979,577.4221
2024-04-01 22:39:00,75,136.0243,474.0,5.199999999999999,6.7,1.6999999999999993,576.9919
2024-04-01 22:42:00,76,135.7639,475.0,5.199999999999999,6.7,1.6000000000000014,573.2592
2024-04-01 22:45:00,76,135.5903,475.0,5.199999999999999,6.7,1.6000000000000014,575.2195
2024-04-01 22:48:00,76,136.4583,475.0,5.199999999999999,6.8,1.6000000000000014,575.2825
2024-04-01 22:51:00,76,137.2396,475.0,5.199999999999999,6.6000000000000005,1.6000000000000014,573.0941
2024-04-01 22:54:00,76,135.8507,475.0,5.100000000000001,6.7,1.6000000000000014,571.1262
2024-04-01 22:57:00,75,134.1146,475.0,5.199999999999999,6.7,1.6000000000000014,569.8472
2024-04-01 23:00:00,75,135.3299,475.0,5.100000000000001,6.6000000000000005,1.6000000000000014,570.9456
2024-04-01 23:03:00,76,132.8993,475.0,5.100000000000001,6.6000000000000005,1.6000000000000014,567.0872
2024-04-01 23:06:00,76,131.4236,475.0,5.100000000000001,6.9,1.6000000000000014,571.1552
2024-04-01 23:09:00,75,129.9479,475.0,5.0,6.9,1.7000000000000028,568.5926
2024-04-01 23:12:00,75,127.691,475.0,5.100000000000001,6.700000000000001,1.5,561.1722
2024-04-01 23:15:00,73,127.5174,475.0,4.900000000000002,6.9,1.6999999999999993,560.5093
2024-04-01 23:18:00,74,127.9514,475.0,4.900000000000002,6.9,1.5999999999999979,554.2917
2024-04-01 23:21:00,73,129.9479,475.0,4.699999999999999,6.8,1.6000000000000014,554.5811
2024-04-01 23:24:00,74,129.8611,475.0,5.0,6.7,1.6999999999999993,556.1315
2024-04-01 23:27:00,73,127.7778,475.0,5.0,6.8,1.5,554.3801
2024-04-01 23:30:00,72,127.691,475.0,5.100000000000001,6.7,1.5,548.138
2024-04-01 23:33:00,72,124.566,475.0,4.800000000000001,6.9,1.6000000000000014,542.7507
2024-04-01 23:36:00,72,125.0868,475.0,4.800000000000001,6.7,1.6000000000000014,542.7715
2024-04-01 23:39:00,72,127.6042,476.0,4.900000000000002,6.7,1.5,543.1465
2024-04-01 23:42:00,72,127.5174,476.0,4.699999999999999,6.7,1.6000000000000014,543.8928
2024-04-01 23:45:00,72,127.1701,476.0,4.900000000000002,6.500000000000001,1.5,545.3624
2024-04-01 23:48:00,72,127.7778,476.0,4.900000000000002,6.8,1.5,543.4906
2024-04-01 23:51:00,72,126.6493,476.0,4.900000000000002,6.6000000000000005,1.5,544.9113
2024-04-01 23:54:00,71,126.0417,476.0,5.0,6.7,1.3999999999999986,541.4856
2024-04-01 23:57:00,71,124.6528,476.0,4.800000000000001,6.8,1.5,541.6273
2024-04-02 00:00:00,71,126.4757,476.0,4.800000000000001,6.8,1.5,537.3557
2024-04-02 00:03:00,72,125.8681,476.0,4.800000000000001,6.7,1.5,542.0547
2024-04-02 00:06:00,73,127.691,476.0,4.699999999999999,6.7,1.6000000000000014,546.6678
2024-04-02 00:09:00,73,126.4757,476.0,4.800000000000001,6.8,1.5,546.765
2024-04-02 00:12:00,73,126.3889,476.0,4.900000000000002,6.8,1.5,550.8018
2024-04-02 00:15:00,73,125.6076,476.0,4.800000000000001,6.9,1.5999999999999979,552.0667
2024-04-02 00:18:00,73,125.6076,476.0,4.800000000000001,6.9,1.6999999999999993,551.093
2024-04-02 00:21:00,72,127.2569,476.0,5.0,6.8,1.6999999999999993,553.3342
2024-04-02 00:24:00,72,125.9549,476.0,4.899999999999999,6.8,1.5,545.8238
2024-04-02 00:27:00,71,125.5208,476.0,4.900000000000002,6.8,1.3999999999999986,544.2506
2024-04-02 00:30:00,72,126.7361,476.0,4.899999999999999,6.8,1.5,545.6741
2024-04-02 00:33:00,71,126.3889,476.0,4.899999999999999,6.8,1.4000000000000021,540.4844
2024-04-02 00:36:00,72,124.4792,476.0,4.800000000000001,6.6000000000000005,1.5999999999999979,540.9843
2024-04-02 00:39:00,71,124.9132,477.0,4.800000000000001,6.7,1.5,538.3333
2024-04-02 00:45:00,71,126.0417,477.0,4.900000000000002,6.8,1.5,543.0142
2024-04-02 00:48:00,71,125.8681,477.0,4.899999999999999,6.8,1.4000000000000021,543.4968
2024-04-02 00:51:00,72,126.3021,477.0,4.900000000000002,6.7,1.5,545.2846
2024-04-02 00:54:00,71,125.0,477.0,4.900000000000002,6.500000000000001,1.5,538.9438
2024-04-02 00:57:00,71,124.7396,477.0,4.800000000000001,6.6000000000000005,1.6000000000000014,540.3727
2024-04-02 01:00:00,71,127.5174,477.0,4.800000000000001,6.7,1.6000000000000014,536.8888
2024-04-02 01:03:00,70,125.7813,477.0,4.900000000000002,6.7,1.3999999999999986,532.9731
2024-04-02 01:06:00,71,125.5208,477.0,4.699999999999999,6.8,1.6000000000000014,533.0386
2024-04-02 01:09:00,70,125.1736,477.0,4.699999999999999,6.8,1.5,532.9119
2024-04-02 01:12:00,70,125.0,477.0,4.800000000000001,6.7,1.5,534.5607
2024-04-02 01:15:00,71,126.3021,477.0,4.800000000000001,6.6000000000000005,1.5,534.2948
2024-04-02 01:18:00,71,126.2153,477.0,4.800000000000001,6.7,1.5,535.5228
2024-04-02 01:21:00,71,128.3854,477.0,4.800000000000001,6.7,1.6000000000000014,539.1597
2024-04-02 01:24:00,71,126.4757,477.0,4.800000000000001,6.699999999999999,1.3999999999999986,534.4213
2024-04-02 01:27:00,71,126.9097,477.0,4.600000000000001,6.500000000000001,1.6999999999999993,533.7026
2024-04-02 01:30:00,71,125.9549,477.0,4.800000000000001,6.7,1.5,534.9459
2024-04-02 01:33:00,70,124.4792,477.0,4.800000000000001,6.7,1.2999999999999972,531.743
2024-04-02 01:36:00,71,124.6528,477.0,4.699999999999999,6.7,1.5,532.3625
2024-04-02 01:39:00,70,126.8229,478.0,4.699999999999999,6.7,1.3999999999999986,529.8285
2024-04-02 01:42:00,71,127.0833,478.0,4.699999999999999,6.6,1.5,534.0942
2024-04-02 01:45:00,72,127.9514,478.0,4.800000000000001,6.6000000000000005,1.6000000000000014,537.796
2024-04-02 01:48:00,72,128.2118,478.0,4.800000000000001,6.7,1.6000000000000014,544.1887
2024-04-02 01:51:00,72,128.9063,478.0,4.800000000000001,6.7,1.6000000000000014,545.4303
2024-04-02 01:54:00,73,128.0382,478.0,4.800000000000001,6.7,1.6000000000000014,547.4724
2024-04-02 01:57:00,72,126.8229,478.0,4.900000000000002,6.8,1.5,545.1409
2024-04-02 02:00:00,72,127.9514,478.0,4.900000000000002,6.8,1.5,545.8395
2024-04-02 02:03:00,72,126.2153,478.0,4.800000000000001,6.8,1.6000000000000014,545.3766
2024-04-02 02:06:00,72,125.9549,478.0,4.699999999999999,6.8,1.7000000000000028,539.0709
2024-04-02 02:09:00,72,126.9097,478.0,4.800000000000001,6.7,1.6000000000000014,536.5082
2024-04-02 02:12:00,71,126.8229,478.0,4.900000000000002,6.6000000000000005,1.3999999999999986,536.2491
2024-04-02 02:15:00,71,127.0833,478.0,4.899999999999999,6.7,1.5,536.8665
2024-04-02 02:18:00,72,127.5174,478.0,4.800000000000001,6.7,1.5,537.233
2024-04-02 02:21:00,71,127.5174,478.0,4.900000000000002,6.7,1.5,538.4948
2024-04-02 02:24:00,71,126.7361,478.0,4.800000000000001,6.7,1.5,536.579
2024-04-02 02:27:00,71,125.8681,478.0,4.600000000000001,6.7,1.6999999999999993,535.6851
2024-04-02 02:30:00,71,126.8229,478.0,4.800000000000001,6.6000000000000005,1.5,537.8961
2024-04-02 02:33:00,71,126.3889,478.0,4.800000000000001,6.7,1.5,537.9102
2024-04-02 02:36:00,71,126.8229,478.0,4.600000000000001,6.7,1.8000000000000007,538.175
2024-04-02 02:39:00,72,126.9097,479.0,4.800000000000001,6.6000000000000005,1.6000000000000014,538.5751
2024-04-02 02:42:00,71,126.6493,479.0,4.899999999999999,6.6000000000000005,1.5,538.6746
2024-04-02 02:45:00,71,126.6493,479.0,5.0,6.6000000000000005,1.5,538.2013
2024-04-02 02:48:00,71,126.9097,479.0,4.899999999999999,6.6000000000000005,1.5,535.8018
2024-04-02 02:51:00,71,127.3438,479.0,4.799999999999997,6.6000000000000005,1.5,531.1929
2024-04-02 02:54:00,71,127.2569,479.0,4.600000000000001,6.500000000000001,1.8000000000000007,537.334
2024-04-02 02:57:00,71,127.1701,479.0,4.799999999999997,6.7,1.6000000000000014,537.8651
2024-04-02 03:00:00,71,126.3021,479.0,4.699999999999999,6.6000000000000005,1.6000000000000014,537.0704
2024-04-02 03:03:00,71,124.6528,479.0,4.699999999999999,6.8,1.6000000000000014,537.4811
2024-04-02 03:06:00,71,124.0451,479.0,4.899999999999999,6.8,1.3999999999999986,535.6058
2024-04-02 03:09:00,71,125.6076,479.0,4.799999999999997,6.800000000000001,1.6000000000000014,537.505
2024-04-02 03:12:00,70,124.4792,479.0,4.600000000000001,6.7,1.5999999999999979,530.7267
2024-04-02 03:15:00,70,126.0417,479.0,4.799999999999997,6.6000000000000005,1.4000000000000021,532.4182
2024-04-02 03:18:00,71,126.4757,479.0,4.699999999999999,6.8,1.5,535.0748
2024-04-02 03:21:00,71,127.3438,479.0,4.899999999999999,6.7,1.6000000000000014,538.1435
2024-04-02 03:24:00,71,127.2569,479.0,4.800000000000001,6.500000000000001,1.5,538.1598
2024-04-02 03:27:00,71,126.8229,479.0,4.699999999999999,6.6000000000000005,1.6000000000000014,536.0077
2024-04-02 03:30:00,71,126.3021,479.0,4.699999999999999,6.7,1.5999999999999979,536.5486
2024-04-02 03:33:00,71,126.4757,479.0,4.799999999999997,6.7,1.6000000000000014,536.8629
2024-04-02 03:36:00,72,125.8681,479.0,4.699999999999999,6.7,1.6000000000000014,540.8113
2024-04-02 03:39:00,71,126.0417,479.0,4.899999999999999,6.8,1.5,538.1244
2024-04-02 03:42:00,71,125.1736,480.0,4.899999999999999,6.8999999999999995,1.5,537.9291
2024-04-02 03:45:00,70,125.434,480.0,4.699999999999999,6.8,1.5,531.9664
2024-04-02 03:48:00,71,125.1736,480.0,4.799999999999997,6.8999999999999995,1.6000000000000014,535.195
2024-04-02 03:51:00,71,127.2569,480.0,4.899999999999999,6.6000000000000005,1.5,537.7065
2024-04-02 03:54:00,71,127.3438,480.0,4.699999999999999,6.6000000000000005,1.5,534.68
2024-04-02 03:57:00,71,127.2569,480.0,4.799999999999997,6.6000000000000005,1.5,535.2917
2024-04-02 04:00:00,71,129.7743,480.0,4.799999999999997,6.7,1.6000000000000014,540.4545
2024-04-02 04:03:00,71,127.9514,480.0,4.899999999999999,6.7,1.5,540.5693
2024-04-02 04:06:00,70,126.6493,480.0,4.699999999999999,6.7,1.5999999999999979,534.6221
2024-04-02 04:09:00,70,127.6042,480.0,4.699999999999999,6.7,1.5,536.7782
2024-04-02 04:12:00,71,126.3889,480.0,4.799999999999997,6.7,1.4000000000000021,534.8746
2024-04-02 04:15:00,71,126.3889,480.0,4.599999999999998,6.6000000000000005,1.6000000000000014,531.3778
2024-04-02 04:18:00,71,126.0417,480.0,5.0,6.7,1.3000000000000007,533.4387
2024-04-02 04:21:00,70,125.7813,480.0,4.800000000000001,6.7,1.5,532.2526
2024-04-02 04:24:00,71,125.3472,480.0,4.699999999999999,6.7,1.5,532.3844
2024-04-02 04:27:00,71,125.5208,480.0,4.800000000000001,6.7,1.5,531.8816
2024-04-02 04:30:00,71,129.3403,480.0,4.699999999999999,6.7,1.5,539.33
2024-04-02 04:33:00,71,130.1215,480.0,4.899999999999999,6.6000000000000005,1.5,539.2299
2024-04-02 04:36:00,71,130.2951,480.0,4.800000000000001,6.6,1.6999999999999993,539.3015
2024-04-02 04:39:00,71,131.8576,481.0,4.799999999999997,6.5,1.5,537.3917
2024-04-02 04:42:00,71,130.7292,481.0,4.800000000000001,6.6000000000000005,1.5999999999999979,535.4971
2024-04-02 04:45:00,71,130.6424,481.0,4.800000000000001,6.6000000000000005,1.5999999999999979,541.0262
2024-04-02 04:48:00,71,130.1215,481.0,4.800000000000001,6.5,1.5999999999999979,539.8578
2024-04-02 04:51:00,72,131.9444,481.0,4.899999999999999,6.6000000000000005,1.6000000000000014,544.6666
2024-04-02 04:54:00,72,132.4653,481.0,4.799999999999997,6.6000000000000005,1.6000000000000014,543.3149
2024-04-02 04:57:00,72,133.4201,481.0,4.899999999999999,6.7,1.7000000000000028,545.6847
2024-04-02 05:00:00,72,134.9826,481.0,4.900000000000002,6.4,1.6999999999999993,543.177
2024-04-02 05:03:00,73,133.8542,481.0,4.800000000000001,6.5,1.8000000000000007,548.686
2024-04-02 05:06:00,72,135.7639,481.0,4.899999999999999,6.4,1.7000000000000028,549.5579
2024-04-02 05:09:00,72,136.0243,481.0,4.899999999999999,6.5,1.6000000000000014,548.9924
2024-04-02 05:12:00,74,137.3264,481.0,5.100000000000001,6.6,1.8000000000000007,564.1395
2024-04-02 05:15:00,74,138.6285,481.0,5.200000000000003,6.6000000000000005,1.6999999999999993,564.2201
2024-04-02 05:18:00,75,138.3681,481.0,5.100000000000001,6.6000000000000005,1.6999999999999993,568.3712
2024-04-02 05:21:00,75,138.0208,481.0,5.199999999999999,6.7,1.6000000000000014,568.928
2024-04-02 05:24:00,76,137.5,481.0,5.200000000000003,6.7,1.6999999999999993,571.6008
2024-04-02 05:27:00,76,138.8021,481.0,5.100000000000001,6.7,1.6999999999999993,572.3881
2024-04-02 05:30:00,76,138.3681,481.0,5.199999999999999,6.6000000000000005,1.8000000000000007,571.7957
2024-04-02 05:33:00,75,139.2361,481.0,5.199999999999999,6.6000000000000005,1.8000000000000007,572.2292
2024-04-02 05:36:00,76,138.1076,481.0,5.099999999999998,6.7,1.6000000000000014,571.5056
2024-04-02 05:39:00,75,137.934,482.0,5.199999999999999,6.6000000000000005,1.6000000000000014,577.9761
2024-04-02 05:42:00,75,135.7639,482.0,5.099999999999998,6.7,1.6000000000000014,570.8586
2024-04-02 05:45:00,74,135.3299,482.0,5.100000000000001,6.8,1.5999999999999979,566.7654
2024-04-02 05:48:00,76,140.2778,482.0,5.199999999999999,6.6000000000000005,1.6000000000000014,568.2787
2024-04-02 05:51:00,75,140.7986,482.0,5.099999999999998,6.4,1.6000000000000014,567.7298
2024-04-02 05:54:00,77,142.7951,482.0,5.300000000000001,6.5,1.8000000000000007,575.7271
2024-04-02 05:57:00,76,143.8368,482.0,5.0,6.4,1.8000000000000007,579.4195
2024-04-02 06:00:00,77,144.7049,482.0,5.199999999999999,6.500000000000001,1.8000000000000007,584.8816
2024-04-02 06:03:00,78,144.0104,482.0,5.199999999999999,6.6000000000000005,1.8000000000000007,592.0046
2024-04-02 06:06:00,78,144.184,482.0,5.5,6.6000000000000005,1.8000000000000007,599.1916
2024-04-02 06:09:00,78,144.5313,482.0,5.399999999999999,6.6000000000000005,1.7000000000000028,596.3337
2024-04-02 06:12:00,78,144.6181,482.0,5.399999999999999,6.6000000000000005,1.7000000000000028,590.3341
2024-04-02 06:15:00,78,145.8333,482.0,5.199999999999999,6.7,1.8000000000000007,590.5626
2024-04-02 06:18:00,79,146.2674,482.0,5.599999999999998,6.500000000000001,1.8000000000000007,600.7338
2024-04-02 06:21:00,77,146.1806,482.0,5.800000000000001,6.6000000000000005,1.5999999999999979,602.2821
2024-04-02 06:24:00,78,145.4861,482.0,5.299999999999997,6.6000000000000005,1.8000000000000007,601.011
2024-04-02 06:27:00,79,146.7014,482.0,5.5,6.6000000000000005,1.8000000000000007,610.2924
2024-04-02 06:30:00,80,145.7465,482.0,5.399999999999999,6.7,1.8000000000000007,606.8408
2024-04-02 06:33:00,79,145.0521,482.0,5.299999999999997,6.6000000000000005,1.8000000000000007,601.3041
2024-04-02 06:36:00,78,145.3993,482.0,5.199999999999999,6.7,1.8999999999999986,602.7126
2024-04-02 06:39:00,79,144.5313,483.0,5.5,6.7,1.6999999999999993,604.4632
2024-04-02 06:42:00,80,144.6181,483.0,5.600000000000001,6.6000000000000005,1.6999999999999993,605.2147
2024-04-02 06:45:00,80,145.3993,483.0,5.600000000000001,6.6000000000000005,1.6999999999999993,600.8053
2024-04-02 06:48:00,80,146.6146,483.0,5.5,6.7,1.8000000000000007,604.4653
2024-04-02 06:51:00,82,145.5729,483.0,5.5,6.7,1.8000000000000007,618.7236
2024-04-02 06:54:00,81,145.5729,483.0,5.5,6.800000000000001,1.8000000000000007,616.1071
2024-04-02 06:57:00,79,146.6146,483.0,5.600000000000001,6.700000000000001,1.8000000000000007,613.8821
2024-04-02 07:00:00,79,144.7049,483.0,5.5,6.700000000000001,1.8000000000000007,605.5234
2024-04-02 07:03:00,79,145.5729,483.0,5.399999999999999,6.6000000000000005,1.6999999999999993,604.6954
2024-04-02 07:06:00,78,149.9132,483.0,5.5,6.6000000000000005,1.8000000000000007,603.2347
2024-04-02 07:09:00,82,151.3889,483.0,5.699999999999999,6.500000000000001,1.9000000000000021,618.6465
2024-04-02 07:12:00,78,140.9722,483.0,5.5,6.9,1.6000000000000014,594.7123
2024-04-02 07:15:00,78,140.7118,483.0,5.700000000000003,6.800000000000001,1.5999999999999979,591.2462
2024-04-02 07:18:00,77,138.6285,483.0,5.399999999999999,6.6,1.6000000000000014,590.0775
2024-04-02 07:21:00,77,137.7604,483.0,5.400000000000002,6.700000000000001,1.6999999999999993,583.5123
2024-04-02 07:24:00,75,137.7604,483.0,5.399999999999999,6.800000000000001,1.6000000000000014,578.4374
2024-04-02 07:27:00,76,138.4549,483.0,5.300000000000001,6.700000000000001,1.8000000000000007,577.1387
2024-04-02 07:30:00,76,138.6285,483.0,5.300000000000001,6.700000000000001,1.8000000000000007,577.439
2024-04-02 07:33:00,75,136.8924,483.0,5.400000000000002,6.700000000000001,1.5,576.7665
2024-04-02 07:36:00,75,135.5903,483.0,5.200000000000003,6.800000000000001,1.7999999999999972,573.9564
2024-04-02 07:39:00,76,134.2882,484.0,5.300000000000001,6.800000000000001,1.6000000000000014,568.0782
2024-04-02 07:42:00,75,133.7674,484.0,5.100000000000001,6.700000000000001,1.6999999999999993,565.8232
2024-04-02 07:45:00,74,134.2014,484.0,5.200000000000003,6.800000000000001,1.5999999999999979,563.3726
2024-04-02 07:48:00,74,133.1597,484.0,5.100000000000001,6.7,1.6000000000000014,555.1285
2024-04-02 07:51:00,74,135.9375,484.0,5.300000000000001,6.6000000000000005,1.5,558.8911
2024-04-02 07:54:00,75,132.7257,484.0,5.100000000000001,6.700000000000001,1.6000000000000014,557.7238
2024-04-02 07:57:00,73,132.3785,484.0,5.199999999999999,6.6,1.6000000000000014,554.7245
2024-04-02 08:00:00,73,133.3333,484.0,5.100000000000001,6.7,1.6000000000000014,553.5143
2024-04-02 08:03:00,73,134.7222,484.0,5.199999999999999,6.6000000000000005,1.6000000000000014,553.7744
2024-04-02 08:06:00,73,134.8958,484.0,5.199999999999999,6.6000000000000005,1.6000000000000014,555.8409
2024-04-02 08:09:00,73,134.4618,484.0,5.300000000000001,6.6000000000000005,1.5,555.1136
2024-04-02 08:12:00,72,133.5938,484.0,5.099999999999998,6.700000000000001,1.7000000000000028,554.3792
2024-04-02 08:15:00,73,133.1597,484.0,4.899999999999999,6.6000000000000005,1.7000000000000028,551.6495
2024-04-02 08:18:00,73,135.0694,484.0,5.0,6.499999999999999,1.7000000000000028,548.0933
2024-04-02 08:21:00,72,135.7639,484.0,5.199999999999999,6.7,1.5,548.9843
2024-04-02 08:24:00,73,135.9375,484.0,5.0,6.6000000000000005,1.5999999999999979,550.298
2024-04-02 08:27:00,73,134.6354,484.0,4.800000000000001,6.6000000000000005,1.6000000000000014,549.6686
2024-04-02 08:30:00,73,134.0278,484.0,4.700000000000003,6.6000000000000005,1.6999999999999993,548.5767
2024-04-02 08:33:00,73,133.1597,484.0,4.899999999999999,6.6000000000000005,1.6000000000000014,552.2819
2024-04-02 08:36:00,73,133.3333,484.0,4.800000000000001,6.7,1.6999999999999993,551.9583
2024-04-02 08:39:00,71,134.2014,484.0,4.899999999999999,6.6000000000000005,1.5,544.1072
2024-04-02 08:42:00,71,132.9861,485.0,4.700000000000003,6.500000000000001,1.5999999999999979,542.3137
2024-04-02 08:45:00,71,132.4653,485.0,4.700000000000003,6.6000000000000005,1.5999999999999979,540.3861
2024-04-02 08:48:00,71,131.5972,485.0,4.5,6.6000000000000005,1.6000000000000014,541.6443
2024-04-02 08:51:00,71,129.2535,485.0,4.800000000000001,6.6000000000000005,1.5,537.4468
2024-04-02 08:54:00,71,129.9479,485.0,4.600000000000001,6.6000000000000005,1.6999999999999993,537.8627
2024-04-02 08:57:00,71,130.2951,485.0,4.199999999999999,6.7,1.8999999999999986,537.6561
2024-04-02 09:00:00,71,127.9514,485.0,4.800000000000001,6.6000000000000005,1.5999999999999979,535.3389
2024-04-02 09:03:00,70,130.1215,485.0,4.699999999999999,6.7,1.6000000000000014,534.9577
2024-04-02 09:06:00,73,137.2396,485.0,4.699999999999999,6.6,1.6999999999999993,542.6706
2024-04-02 09:09:00,73,134.9826,485.0,4.800000000000001,6.7,1.6999999999999993,550.3581
2024-04-02 09:12:00,73,136.3715,485.0,4.899999999999999,6.6000000000000005,1.6000000000000014,548.8845
2024-04-02 09:15:00,74,138.4549,485.0,4.899999999999999,6.8,1.6999999999999993,554.058
2024-04-02 09:18:00,75,141.1458,485.0,4.899999999999999,6.5,1.8000000000000007,564.0776
2024-04-02 09:21:00,75,139.6701,485.0,5.0,6.6000000000000005,1.8000000000000007,568.6084
2024-04-02 09:24:00,74,140.1042,485.0,4.900000000000002,6.6000000000000005,1.8000000000000007,568.9753
2024-04-02 09:27:00,76,140.625,485.0,5.0,6.6000000000000005,1.6999999999999993,567.7362
2024-04-02 09:30:00,75,140.7118,485.0,5.0,6.7,1.7000000000000028,569.6865
2024-04-02 09:33:00,76,141.4931,485.0,4.900000000000002,6.7,1.8000000000000007,574.8238
2024-04-02 09:36:00,76,140.1042,485.0,5.099999999999998,6.6000000000000005,1.7000000000000028,573.86
2024-04-02 09:39:00,77,139.8438,485.0,4.900000000000002,6.7,1.8000000000000007,574.1556
2024-04-02 09:42:00,75,139.6701,486.0,4.800000000000001,6.7,1.8000000000000007,572.7382
2024-04-02 09:45:00,75,140.9722,486.0,5.0,6.6000000000000005,1.6999999999999993,566.7315
2024-04-02 09:48:00,76,140.2778,486.0,4.800000000000001,6.7,1.8000000000000007,566.8646
2024-04-02 09:51:00,76,141.6667,486.0,4.800000000000001,6.7,1.8000000000000007,568.9832
2024-04-02 09:54:00,75,143.5764,486.0,5.0,6.7,1.8000000000000007,574.0486
2024-04-02 09:57:00,75,142.1007,486.0,4.800000000000001,6.6,1.8000000000000007,572.1475
2024-04-02 10:00:00,77,142.5347,486.0,4.899999999999999,6.6000000000000005,1.7000000000000028,567.9645
2024-04-02 10:03:00,76,142.7951,486.0,4.800000000000001,6.7,1.8000000000000007,573.1862
2024-04-02 10:06:00,77,143.316,486.0,5.0,6.6000000000000005,1.6999999999999993,576.6694
2024-04-02 10:09:00,77,142.3611,486.0,5.0,6.6000000000000005,1.8000000000000007,584.8336
2024-04-02 10:12:00,78,143.4028,486.0,5.0,6.6000000000000005,1.8000000000000007,586.8549
2024-04-02 10:15:00,79,143.2292,486.0,5.0,6.7,1.8000000000000007,591.8616
2024-04-02 10:18:00,79,143.2292,486.0,5.100000000000001,6.6000000000000005,1.6999999999999993,594.5509
2024-04-02 10:21:00,79,144.4444,486.0,5.0,6.7,1.8999999999999986,598.9283
2024-04-02 10:24:00,80,145.3125,486.0,5.199999999999999,6.7,1.8000000000000007,600.9475
2024-04-02 10:27:00,78,144.5313,486.0,5.0,6.7,1.8999999999999986,600.0962
2024-04-02 10:30:00,79,143.2292,486.0,5.099999999999998,6.6000000000000005,1.8000000000000007,601.5385
2024-04-02 10:33:00,79,144.4444,486.0,5.099999999999998,6.7,1.8000000000000007,604.0281
2024-04-02 10:36:00,80,142.7083,486.0,5.099999999999998,6.700000000000001,1.8000000000000007,601.2906
2024-04-02 10:39:00,80,142.3611,486.0,4.900000000000002,6.800000000000001,1.8999999999999986,601.1891
2024-04-02 10:42:00,78,143.2292,487.0,5.0,6.7,1.8999999999999986,588.064
2024-04-02 10:45:00,78,143.4028,487.0,4.899999999999999,6.6000000000000005,1.8000000000000007,582.4675
2024-04-02 10:48:00,77,143.6632,487.0,4.899999999999999,6.3999999999999995,1.6999999999999993,579.679
2024-04-02 10:51:00,77,143.4028,487.0,5.0,6.299999999999999,1.6999999999999993,579.7321
2024-04-02 10:54:00,77,144.9653,487.0,5.099999999999998,6.5,1.6000000000000014,585.8393
2024-04-02 10:57:00,76,144.6181,487.0,5.0,6.4,1.7999999999999972,580.8592
2024-04-02 11:00:00,78,145.1389,487.0,5.099999999999998,6.500000000000001,1.6000000000000014,584.7681
2024-04-02 11:03:00,78,146.7014,487.0,5.0,6.6000000000000005,1.7999999999999972,587.2151
2024-04-02 11:06:00,78,144.6181,487.0,5.0,6.500000000000001,1.6000000000000014,591.0682
2024-04-02 11:09:00,79,144.6181,487.0,5.0,6.500000000000001,1.7999999999999972,593.223
2024-04-02 11:12:00,78,143.5764,487.0,5.0,6.500000000000001,1.6999999999999993,590.1617
2024-04-02 11:15:00,79,144.8785,487.0,5.200000000000003,6.500000000000001,1.8999999999999986,591.5143
2024-04-02 11:18:00,79,144.7049,487.0,5.099999999999998,6.6000000000000005,1.8000000000000007,598.2408
2024-04-02 11:21:00,78,144.9653,487.0,5.0,6.6000000000000005,1.8999999999999986,594.65
2024-04-02 11:24:00,78,145.4861,487.0,5.0,6.6000000000000005,1.8999999999999986,595.1913
2024-04-02 11:27:00,78,144.184,487.0,5.199999999999999,6.8,1.6999999999999993,597.4073
2024-04-02 11:30:00,78,143.8368,487.0,5.199999999999999,6.8,1.8000000000000007,597.262
2024-04-02 11:33:00,79,143.6632,487.0,5.0,6.7,1.7999999999999972,598.1056
2024-04-02 11:36:00,78,142.8819,487.0,5.0,6.7,1.8999999999999986,598.6695
2024-04-02 11:39:00,79,142.9688,487.0,4.899999999999999,6.700000000000001,1.8999999999999986,595.1411
2024-04-02 11:42:00,79,142.3611,488.0,5.0,6.800000000000001,1.6999999999999993,592.5507
2024-04-02 11:45:00,78,142.2743,488.0,4.899999999999999,6.499999999999999,1.8000000000000007,588.9571
2024-04-02 11:48:00,79,141.9271,488.0,5.0,6.6000000000000005,1.7999999999999972,594.1305
2024-04-02 11:51:00,79,142.1007,488.0,5.0,6.8,1.8999999999999986,591.7252
2024-04-02 11:54:00,76,142.7951,488.0,5.0,6.7,1.6999999999999993,586.7225
2024-04-02 11:57:00,77,142.2743,488.0,4.899999999999999,6.6000000000000005,1.8000000000000007,593.1783
2024-04-02 12:00:00,79,141.4063,488.0,5.100000000000001,6.8,1.6999999999999993,591.4578
2024-04-02 12:03:00,79,141.6667,488.0,5.0,6.8,1.8000000000000007,596.2917
2024-04-02 12:06:00,78,141.6667,488.0,5.0,6.8999999999999995,1.6999999999999993,590.3878
2024-04-02 12:09:00,77,141.8403,488.0,4.799999999999997,6.7,1.9000000000000021,584.9126
2024-04-02 12:12:00,78,142.3611,488.0,4.899999999999999,6.6000000000000005,1.6999999999999993,578.5604
2024-04-02 12:15:00,78,143.4028,488.0,5.0,6.6000000000000005,1.6999999999999993,586.7557
2024-04-02 12:18:00,78,141.5799,488.0,4.899999999999999,6.6000000000000005,1.9000000000000021,586.0966
2024-04-02 12:21:00,78,142.2743,488.0,4.799999999999997,6.7,1.8000000000000007,586.3118
2024-04-02 12:24:00,77,142.2743,488.0,5.0,6.8,1.8000000000000007,590.7517
2024-04-02 12:27:00,78,141.9271,488.0,5.0,6.6000000000000005,1.7999999999999972,589.6184
2024-04-02 12:30:00,78,142.4479,488.0,5.0,6.6000000000000005,1.8000000000000007,586.1371
2024-04-02 12:33:00,78,143.4028,488.0,5.0,6.5,1.8000000000000007,580.7953
2024-04-02 12:36:00,78,142.7951,488.0,4.899999999999999,6.7,1.9000000000000021,587.1188
2024-04-02 12:39:00,77,141.1458,488.0,4.899999999999999,6.7,1.6999999999999993,586.4338
2024-04-02 12:42:00,77,141.4063,489.0,5.0,6.7,1.8000000000000007,587.1598
2024-04-02 12:45:00,78,141.8403,489.0,5.100000000000001,6.7,1.8999999999999986,593.2937
2024-04-02 12:48:00,79,142.3611,489.0,5.100000000000001,6.7,1.7999999999999972,591.5482
2024-04-02 12:51:00,79,142.7951,489.0,5.100000000000001,6.7,1.7999999999999972,595.9313
2024-04-02 12:54:00,78,143.1424,489.0,5.100000000000001,6.7,1.7999999999999972,597.4446
2024-04-02 12:57:00,79,142.7951,489.0,5.0,6.7,1.7999999999999972,594.9657
2024-04-02 13:00:00,78,141.4931,489.0,5.200000000000003,6.8,1.8999999999999986,592.2014
2024-04-02 13:03:00,78,141.9271,489.0,5.100000000000001,6.7,1.6999999999999993,593.2862
2024-04-02 13:06:00,78,141.059,489.0,5.100000000000001,6.8,1.6999999999999993,589.959
2024-04-02 13:09:00,78,141.5799,489.0,5.0,6.8,1.7999999999999972,592.45
2024-04-02 13:12:00,78,142.3611,489.0,4.899999999999999,6.7,1.8999999999999986,594.3008
2024-04-02 13:15:00,78,142.2743,489.0,5.0,6.7,1.7999999999999972,594.2395
2024-04-02 13:18:00,78,141.6667,489.0,5.0,6.6000000000000005,1.7999999999999972,592.0834
2024-04-02 13:21:00,78,141.5799,489.0,5.0,6.8,1.8999999999999986,590.6718
2024-04-02 13:24:00,78,143.316,489.0,5.0,6.500000000000001,1.8999999999999986,594.4865
2024-04-02 13:27:00,77,142.2743,489.0,5.0,6.8,1.6999999999999993,593.9294
2024-04-02 13:30:00,79,141.9271,489.0,5.100000000000001,6.8,1.6999999999999993,594.2917
2024-04-02 13:33:00,78,141.2326,489.0,5.0,6.8,1.6999999999999993,590.5508
2024-04-02 13:36:00,78,140.9722,489.0,5.100000000000001,6.800000000000001,1.8999999999999986,600.8162
2024-04-02 13:39:00,78,140.7986,490.0,5.100000000000001,6.800000000000001,1.7999999999999972,591.2444
2024-04-02 13:42:00,79,142.8819,490.0,5.100000000000001,6.7,1.6999999999999993,597.7542
2024-04-02 13:45:00,79,143.316,490.0,5.0,6.8,1.6999999999999993,594.4956
2024-04-02 13:48:00,79,143.8368,490.0,5.100000000000001,6.7,1.7999999999999972,596.1644
2024-04-02 13:51:00,79,143.4028,490.0,5.100000000000001,6.8,1.7999999999999972,595.9862
2024-04-02 13:54:00,79,143.316,490.0,5.100000000000001,6.7,1.7999999999999972,594.7134
2024-04-02 13:57:00,79,142.1007,490.0,5.0,6.8,1.8999999999999986,596.9008
2024-04-02 14:00:00,77,142.0139,490.0,5.0,6.7,1.8999999999999986,590.1672
2024-04-02 14:03:00,79,142.9688,490.0,5.0,6.8,1.8000000000000007,592.1976
2024-04-02 14:06:00,78,143.2292,490.0,5.100000000000001,6.7,1.6999999999999993,593.7003
2024-04-02 14:09:00,78,143.4028,490.0,5.200000000000003,6.7,1.6999999999999993,587.853
2024-04-02 14:12:00,78,143.75,490.0,5.0,6.8,1.6999999999999993,588.3062
2024-04-02 14:15:00,78,144.184,490.0,5.0,6.7,1.8999999999999986,590.814
2024-04-02 14:18:00,78,144.184,490.0,5.0,6.7,1.8999999999999986,594.5984
2024-04-02 14:21:00,79,144.0104,490.0,5.0,6.8,1.8999999999999986,591.1321
2024-04-02 14:24:00,79,144.184,490.0,5.0,6.7,1.8999999999999986,592.4733
2024-04-02 14:27:00,79,143.5764,490.0,4.800000000000001,6.7,1.8999999999999986,592.6733
2024-04-02 14:30:00,78,142.5347,490.0,4.900000000000002,6.6000000000000005,1.8999999999999986,591.81
2024-04-02 14:33:00,78,142.7083,490.0,4.900000000000002,6.6000000000000005,1.8999999999999986,592.5817
2024-04-02 14:36:00,78,142.1007,490.0,5.199999999999999,6.7,1.6999999999999993,585.0858
2024-04-02 14:39:00,79,142.4479,490.0,5.099999999999998,6.8,1.9000000000000021,598.2008
2024-04-02 14:42:00,78,142.9688,491.0,4.900000000000002,6.8,2.0,597.1732
2024-04-02 14:45:00,78,142.9688,491.0,5.199999999999999,6.7,1.9000000000000021,598.6689
2024-04-02 14:48:00,79,141.8403,491.0,5.100000000000001,6.7,1.8000000000000007,598.1674
2024-04-02 14:51:00,78,142.0139,491.0,5.100000000000001,6.8,1.6999999999999993,596.6312
2024-04-02 14:54:00,79,143.1424,491.0,5.0,6.7,1.9000000000000021,594.0939
2024-04-02 14:57:00,79,144.0104,491.0,5.0,6.7,1.9000000000000021,592.4553
2024-04-02 15:00:00,79,142.8819,491.0,4.899999999999999,6.7,1.9000000000000021,593.2966
2024-04-02 15:03:00,78,144.0104,491.0,5.0,6.7,1.8000000000000007,594.1963
2024-04-02 15:06:00,80,144.0972,491.0,5.0,6.6000000000000005,1.8999999999999986,601.0864
2024-04-02 15:09:00,79,143.8368,491.0,5.0,6.8,1.8999999999999986,602.6785
2024-04-02 15:12:00,79,142.9688,491.0,5.0,6.7,1.8999999999999986,602.5703
2024-04-02 15:15:00,79,143.4028,491.0,5.099999999999998,6.7,1.8000000000000007,601.7335
2024-04-02 15:18:00,80,144.0104,491.0,4.900000000000002,6.7,1.8999999999999986,598.4266
