Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-02 15:21:00,80,142.9688,491.0,5.100000000000001,6.500000000000001,1.8000000000000007,594.4627
2024-04-02 15:24:00,79,144.0104,491.0,5.0,6.7,1.8000000000000007,593.8468
2024-04-02 15:27:00,78,142.7951,491.0,5.0,6.7,1.8999999999999986,594.2265
2024-04-02 15:30:00,79,142.7083,491.0,5.0,6.7,1.8000000000000007,594.3982
2024-04-02 15:33:00,79,143.316,491.0,5.199999999999999,6.7,1.6999999999999993,594.6939
2024-04-02 15:36:00,79,142.8819,491.0,5.0,6.8,1.8999999999999986,596.8925
2024-04-02 15:39:00,80,142.4479,491.0,4.900000000000002,6.8,1.8000000000000007,597.8857
2024-04-02 15:42:00,78,143.316,492.0,4.900000000000002,6.6,1.8999999999999986,592.7103
2024-04-02 15:45:00,79,143.1424,492.0,4.900000000000002,6.8,1.8999999999999986,598.0168
2024-04-02 15:48:00,79,144.2708,492.0,4.800000000000001,6.7,2.0,604.8723
2024-04-02 15:51:00,80,144.4444,492.0,5.100000000000001,6.7,1.8000000000000007,604.116
2024-04-02 15:54:00,81,144.4444,492.0,5.0,6.6000000000000005,2.0,610.3427
2024-04-02 15:57:00,82,144.8785,492.0,5.200000000000003,6.9,2.0,614.743
2024-04-02 16:00:00,81,143.8368,492.0,5.300000000000001,6.9,1.8999999999999986,619.3572
2024-04-02 16:03:00,82,143.8368,492.0,5.400000000000002,7.0,1.8999999999999986,620.9954
2024-04-02 16:06:00,80,143.2292,492.0,5.300000000000001,6.9,1.6999999999999993,613.881
2024-04-02 16:09:00,80,142.5347,492.0,5.0,6.9,1.7999999999999972,616.1091
2024-04-02 16:12:00,81,144.0104,492.0,5.100000000000001,6.8,2.0,613.4175
2024-04-02 16:15:00,81,143.5764,492.0,5.100000000000001,6.9,1.8999999999999986,612.5486
2024-04-02 16:18:00,80,142.8819,492.0,5.100000000000001,6.8,2.0,619.0261
2024-04-02 16:21:00,82,142.5347,492.0,5.099999999999998,6.8999999999999995,1.6000000000000014,605.2473
2024-04-02 16:24:00,81,142.2743,492.0,5.300000000000001,6.8,1.8000000000000007,606.3707
2024-04-02 16:27:00,81,141.4931,492.0,5.200000000000003,6.8,1.6999999999999993,606.3118
2024-04-02 16:30:00,80,142.1007,492.0,5.200000000000003,6.8,1.6999999999999993,606.5411
2024-04-02 16:33:00,81,143.316,492.0,5.200000000000003,6.800000000000001,1.7999999999999972,611.3987
2024-04-02 16:36:00,81,142.5347,492.0,5.200000000000003,6.8,1.6999999999999993,610.777
2024-04-02 16:39:00,79,142.3611,493.0,5.099999999999998,6.8,1.8000000000000007,597.2104
2024-04-02 16:42:00,79,141.4931,493.0,5.100000000000001,6.8,1.6999999999999993,601.2809
2024-04-02 16:45:00,79,141.4931,493.0,4.800000000000001,6.8,1.8999999999999986,598.9453
2024-04-02 16:48:00,80,141.8403,493.0,4.899999999999999,6.8,1.8000000000000007,599.9939
2024-04-02 16:51:00,78,142.1007,493.0,5.100000000000001,6.7,1.6999999999999993,597.1376
2024-04-02 16:54:00,80,142.4479,493.0,5.299999999999997,6.6000000000000005,1.8000000000000007,598.4376
2024-04-02 16:57:00,79,143.2292,493.0,4.900000000000002,6.7,1.8000000000000007,595.2845
2024-04-02 17:00:00,79,143.316,493.0,5.099999999999998,6.7,1.8000000000000007,597.258
2024-04-02 17:03:00,80,143.2292,493.0,5.0,6.7,2.0,600.714
2024-04-02 17:06:00,78,141.8403,493.0,5.100000000000001,6.7,1.6999999999999993,596.2625
2024-04-02 17:09:00,79,142.4479,493.0,5.100000000000001,6.7,1.8000000000000007,595.9091
2024-04-02 17:12:00,78,142.1007,493.0,5.0,6.8,1.8000000000000007,595.5211
2024-04-02 17:15:00,79,139.6701,493.0,5.0,6.8,1.8999999999999986,599.1494
2024-04-02 17:18:00,79,139.3229,493.0,4.900000000000002,6.8999999999999995,1.8000000000000007,597.7767
2024-04-02 17:21:00,78,138.9757,493.0,5.199999999999999,6.9,1.6000000000000014,596.6711
2024-04-02 17:24:00,78,139.8438,493.0,5.100000000000001,6.8,1.8000000000000007,592.8829
2024-04-02 17:27:00,78,139.4097,493.0,5.0,6.8,1.8000000000000007,592.2307
2024-04-02 17:30:00,79,140.1042,493.0,5.100000000000001,6.8,1.8000000000000007,595.2645
2024-04-02 17:33:00,79,139.9306,493.0,4.899999999999999,6.8999999999999995,1.8000000000000007,598.6141
2024-04-02 17:36:00,77,138.9757,493.0,5.0,6.8,1.8000000000000007,591.65
2024-04-02 17:39:00,77,139.9306,493.0,5.100000000000001,6.8,1.8000000000000007,590.6598
2024-04-02 17:42:00,79,140.7986,494.0,5.100000000000001,6.8,1.8000000000000007,592.3679
2024-04-02 17:45:00,78,141.1458,494.0,5.0,6.7,1.8999999999999986,596.973
2024-04-02 17:48:00,79,141.2326,494.0,5.0,6.8,1.8000000000000007,594.3862
2024-04-02 17:51:00,78,141.2326,494.0,5.0,6.7,1.6999999999999993,589.0175
2024-04-02 17:54:00,78,141.2326,494.0,5.0,6.8,1.9000000000000021,592.1146
2024-04-02 17:57:00,77,140.3646,494.0,4.800000000000001,6.7,1.8999999999999986,580.1766
2024-04-02 18:00:00,77,139.4965,494.0,4.899999999999999,6.7,1.8000000000000007,586.4915
2024-04-02 18:03:00,78,140.5382,494.0,4.900000000000002,6.6000000000000005,1.8000000000000007,590.7128
2024-04-02 18:06:00,77,139.4965,494.0,5.0,6.8,1.6999999999999993,587.5981
2024-04-02 18:09:00,78,139.0625,494.0,4.700000000000003,6.6000000000000005,2.099999999999998,585.2317
2024-04-02 18:12:00,79,138.9757,494.0,4.900000000000002,6.7,1.8999999999999986,590.8695
2024-04-02 18:15:00,77,137.934,494.0,4.800000000000001,6.7,1.8000000000000007,579.6752
2024-04-02 18:18:00,77,137.6736,494.0,5.0,6.7,1.6999999999999993,579.6007
2024-04-02 18:21:00,77,138.4549,494.0,4.900000000000002,6.7,1.6999999999999993,577.2581
2024-04-02 18:24:00,76,137.5868,494.0,4.800000000000001,6.8,1.8000000000000007,574.3807
2024-04-02 18:27:00,76,136.4583,494.0,4.5,6.7,1.8999999999999986,572.8052
2024-04-02 18:30:00,75,138.3681,494.0,4.700000000000003,6.7,1.6999999999999993,569.0265
2024-04-02 18:33:00,75,137.5,494.0,4.700000000000003,6.7,1.8999999999999986,570.6049
2024-04-02 18:36:00,76,137.5868,494.0,4.600000000000001,6.7,1.7999999999999972,569.9893
2024-04-02 18:39:00,76,137.3264,494.0,4.700000000000003,6.7,1.8999999999999986,571.2117
2024-04-02 18:42:00,75,138.5417,495.0,4.5,6.7,2.0,571.8115
2024-04-02 18:45:00,76,137.2396,495.0,4.800000000000001,6.7,1.8000000000000007,575.327
2024-04-02 18:48:00,76,136.0243,495.0,4.800000000000001,6.7,1.8000000000000007,571.1337
2024-04-02 18:51:00,76,136.2847,495.0,4.800000000000001,6.7,1.6999999999999993,572.3721
2024-04-02 18:54:00,77,136.3715,495.0,4.800000000000001,6.8,1.8000000000000007,575.9016
2024-04-02 18:57:00,77,138.4549,495.0,4.600000000000001,6.7,2.0,582.5565
2024-04-02 19:00:00,77,138.5417,495.0,4.800000000000001,6.8,1.8000000000000007,579.8106
2024-04-02 19:03:00,77,138.3681,495.0,4.800000000000001,6.7,1.9000000000000021,575.1107
2024-04-02 19:06:00,76,137.1528,495.0,4.900000000000002,6.7,1.6999999999999993,571.5245
2024-04-02 19:09:00,76,136.4583,495.0,4.700000000000003,6.6000000000000005,1.8999999999999986,570.8035
2024-04-02 19:12:00,75,136.7188,495.0,4.800000000000001,6.7,1.6999999999999993,571.3319
2024-04-02 19:15:00,76,136.7188,495.0,4.599999999999998,6.7,1.8000000000000007,572.828
2024-04-02 19:18:00,75,136.2847,495.0,4.899999999999999,6.8,1.8000000000000007,573.6295
2024-04-02 19:21:00,76,138.0208,495.0,4.800000000000001,6.6000000000000005,1.6999999999999993,581.0143
2024-04-02 19:24:00,76,137.934,495.0,4.900000000000002,6.6000000000000005,1.6999999999999993,577.9094
2024-04-02 19:27:00,77,138.4549,495.0,5.100000000000001,6.7,1.5,580.7141
2024-04-02 19:30:00,77,137.934,495.0,4.900000000000002,6.8,1.6999999999999993,582.4395
2024-04-02 19:33:00,76,136.6319,495.0,4.900000000000002,6.8,1.6999999999999993,577.0932
2024-04-02 19:36:00,77,136.0243,495.0,4.900000000000002,6.7,1.6999999999999993,577.5675
2024-04-02 19:39:00,76,136.8056,496.0,4.599999999999998,6.8,1.8000000000000007,575.8656
2024-04-02 19:42:00,77,137.066,496.0,4.800000000000001,6.7,1.9000000000000021,579.6621
2024-04-02 19:45:00,76,136.8924,496.0,4.900000000000002,6.7,1.6999999999999993,581.6761
2024-04-02 19:48:00,77,137.5868,496.0,5.0,6.800000000000001,1.6999999999999993,580.1287
2024-04-02 19:51:00,76,139.2361,496.0,4.699999999999999,6.7,1.6999999999999993,578.5153
2024-04-02 19:54:00,76,137.934,496.0,4.900000000000002,6.7,1.8000000000000007,581.1959
2024-04-02 19:57:00,77,138.0208,496.0,4.900000000000002,6.8,1.8000000000000007,583.6126
2024-04-02 20:00:00,76,138.8889,496.0,5.0,6.8,1.6999999999999993,582.2045
2024-04-02 20:03:00,76,137.1528,496.0,4.800000000000001,6.6000000000000005,1.8000000000000007,578.0421
2024-04-02 20:06:00,76,137.6736,496.0,4.899999999999999,6.800000000000001,1.9000000000000021,580.6978
2024-04-02 20:09:00,78,138.1076,496.0,4.699999999999999,6.8,1.6999999999999993,582.4585
2024-04-02 20:12:00,77,138.5417,496.0,4.699999999999999,6.7,1.9000000000000021,583.7076
2024-04-02 20:15:00,78,139.4965,496.0,4.800000000000001,6.6000000000000005,1.8000000000000007,583.7794
2024-04-02 20:18:00,77,140.191,496.0,4.800000000000001,6.6000000000000005,1.9000000000000021,581.6786
2024-04-02 20:21:00,77,139.4965,496.0,4.800000000000001,6.6000000000000005,1.8000000000000007,580.8167
2024-04-02 20:24:00,77,138.1076,496.0,4.800000000000001,6.7,1.8000000000000007,580.0527
2024-04-02 20:27:00,77,139.3229,496.0,4.900000000000002,6.6000000000000005,1.6999999999999993,574.0366
2024-04-02 20:30:00,77,139.7569,496.0,4.900000000000002,6.7,1.8000000000000007,577.417
2024-04-02 20:33:00,77,138.9757,496.0,4.900000000000002,6.6000000000000005,1.6999999999999993,576.2213
2024-04-02 20:36:00,76,137.934,496.0,4.899999999999999,6.6000000000000005,1.8000000000000007,572.2861
2024-04-02 20:39:00,77,138.8021,496.0,4.899999999999999,6.7,1.8000000000000007,574.2572
2024-04-02 20:42:00,76,138.4549,497.0,4.699999999999999,6.6000000000000005,1.8000000000000007,574.2349
2024-04-02 20:45:00,76,137.934,497.0,4.699999999999999,6.500000000000001,1.8000000000000007,575.0203
2024-04-02 20:48:00,77,138.4549,497.0,5.0,6.7,1.6999999999999993,574.9353
2024-04-02 20:51:00,77,138.4549,497.0,4.800000000000001,6.8,1.6999999999999993,576.4407
2024-04-02 20:54:00,76,136.7188,497.0,5.0,6.7,1.6999999999999993,573.7702
2024-04-02 20:57:00,76,135.9375,497.0,4.899999999999999,6.6000000000000005,1.8000000000000007,573.1957
2024-04-02 21:00:00,76,135.5903,497.0,4.699999999999999,6.500000000000001,1.6999999999999993,568.1555
2024-04-02 21:03:00,75,134.6354,497.0,4.800000000000001,6.6000000000000005,1.6000000000000014,563.9633
2024-04-02 21:06:00,74,135.1563,497.0,4.800000000000001,6.7,1.6000000000000014,560.595
2024-04-02 21:09:00,75,136.0243,497.0,4.800000000000001,6.6000000000000005,1.6000000000000014,563.0256
2024-04-02 21:12:00,75,135.8507,497.0,4.700000000000003,6.6000000000000005,1.6999999999999993,563.0706
2024-04-02 21:15:00,75,136.1979,497.0,4.600000000000001,6.6000000000000005,1.6999999999999993,562.7589
2024-04-02 21:18:00,75,135.7639,497.0,4.800000000000001,6.6000000000000005,1.6000000000000014,561.17
2024-04-02 21:21:00,76,135.7639,497.0,4.700000000000003,6.500000000000001,1.6999999999999993,562.7144
2024-04-02 21:24:00,75,134.5486,497.0,4.800000000000001,6.500000000000001,1.8999999999999986,567.2379
2024-04-02 21:27:00,75,135.5903,497.0,4.800000000000001,6.7,1.6999999999999993,566.4509
2024-04-02 21:30:00,75,136.7188,497.0,4.699999999999999,6.6000000000000005,1.6000000000000014,567.4573
2024-04-02 21:33:00,75,135.9375,497.0,4.700000000000003,6.7,1.8999999999999986,573.0663
2024-04-02 21:36:00,76,136.4583,497.0,4.800000000000001,6.7,1.8999999999999986,571.1232
2024-04-02 21:39:00,76,137.3264,497.0,4.699999999999999,6.6000000000000005,1.8000000000000007,573.1722
2024-04-02 21:42:00,76,136.3715,498.0,4.900000000000002,6.499999999999999,1.6999999999999993,575.2864
2024-04-02 21:45:00,76,136.7188,498.0,4.800000000000001,6.7,1.8000000000000007,574.1829
2024-04-02 21:48:00,76,137.1528,498.0,4.699999999999999,6.6000000000000005,1.8000000000000007,572.5454
2024-04-02 21:51:00,76,136.4583,498.0,4.800000000000001,6.8,1.8000000000000007,571.9593
2024-04-02 21:54:00,75,135.8507,498.0,4.900000000000002,6.8,1.6999999999999993,570.1479
2024-04-02 21:57:00,76,136.1979,498.0,4.699999999999999,6.7,1.8000000000000007,569.3451
2024-04-02 22:00:00,75,136.0243,498.0,4.700000000000003,6.7,1.7999999999999972,570.8941
2024-04-02 22:03:00,75,136.6319,498.0,4.800000000000001,6.7,1.6999999999999993,571.5351
2024-04-02 22:06:00,75,137.2396,498.0,4.800000000000001,6.6000000000000005,1.6999999999999993,571.0973
2024-04-02 22:09:00,76,136.2847,498.0,4.800000000000001,6.7,1.6999999999999993,570.3373
2024-04-02 22:12:00,75,136.2847,498.0,4.699999999999999,6.7,1.8000000000000007,573.9069
2024-04-02 22:15:00,76,135.5903,498.0,4.800000000000001,6.800000000000001,1.8999999999999986,575.4663
2024-04-02 22:18:00,74,135.0694,498.0,4.600000000000001,6.7,1.8999999999999986,568.9653
2024-04-02 22:21:00,74,135.7639,498.0,4.699999999999999,6.7,1.6000000000000014,565.3037
2024-04-02 22:24:00,75,136.2847,498.0,4.700000000000003,6.6000000000000005,1.6999999999999993,564.644
2024-04-02 22:27:00,74,137.2396,498.0,4.700000000000003,6.6000000000000005,1.6999999999999993,566.7087
2024-04-02 22:30:00,75,136.2847,498.0,4.600000000000001,6.8999999999999995,1.8999999999999986,564.6942
2024-04-02 22:33:00,74,135.8507,498.0,4.899999999999999,6.500000000000001,1.6000000000000014,561.7216
2024-04-02 22:36:00,74,135.7639,498.0,4.700000000000003,6.7,1.6999999999999993,561.9416
2024-04-02 22:39:00,74,135.4167,499.0,4.600000000000001,6.500000000000001,1.7999999999999972,562.2042
2024-04-02 22:42:00,74,135.4167,499.0,4.699999999999999,6.6000000000000005,1.8000000000000007,563.8134
2024-04-02 22:45:00,74,135.0694,499.0,4.800000000000001,6.6000000000000005,1.6000000000000014,564.0598
2024-04-02 22:48:00,74,135.1563,499.0,4.600000000000001,6.500000000000001,1.8999999999999986,565.5328
2024-04-02 22:51:00,73,133.7674,499.0,4.699999999999999,6.7,1.6999999999999993,565.7513
2024-04-02 22:54:00,75,132.7257,499.0,4.600000000000001,6.6000000000000005,1.6999999999999993,558.4716
2024-04-02 22:57:00,75,133.5938,499.0,4.800000000000001,6.7,1.6000000000000014,559.8917
2024-04-02 23:00:00,75,133.8542,499.0,4.800000000000001,6.6000000000000005,1.6000000000000014,561.0157
2024-04-02 23:03:00,74,132.1181,499.0,4.600000000000001,6.7,1.7999999999999972,562.2521
2024-04-02 23:06:00,73,125.434,499.0,4.699999999999999,6.800000000000001,1.6000000000000014,554.0164
2024-04-02 23:09:00,72,123.3507,499.0,4.800000000000001,6.800000000000001,1.6999999999999993,542.8237
2024-04-02 23:12:00,72,126.7361,499.0,5.100000000000001,6.8,1.3999999999999986,543.2476
2024-04-02 23:15:00,73,126.7361,499.0,5.0,6.8,1.5,544.4622
2024-04-02 23:18:00,73,126.3021,499.0,5.0,6.7,1.6000000000000014,543.7769
2024-04-02 23:21:00,71,126.4757,499.0,4.699999999999999,6.499999999999999,1.8000000000000007,541.5269
2024-04-02 23:24:00,71,125.5208,499.0,5.0,6.500000000000001,1.5,528.9054
2024-04-02 23:27:00,70,126.6493,499.0,4.899999999999999,6.500000000000001,1.5,533.6445
2024-04-02 23:30:00,70,126.3889,499.0,4.800000000000001,6.4,1.5999999999999979,533.6569
2024-04-02 23:33:00,71,126.7361,499.0,5.0,6.500000000000001,1.5,536.9268
2024-04-02 23:36:00,71,128.125,499.0,5.0,6.500000000000001,1.5,538.0785
2024-04-02 23:39:00,72,128.8194,499.0,5.100000000000001,6.6000000000000005,1.5,542.2637
2024-04-02 23:42:00,72,128.4722,500.0,5.0,6.500000000000001,1.6000000000000014,541.5828
2024-04-02 23:45:00,73,128.9931,500.0,4.899999999999999,6.500000000000001,1.5,542.5088
2024-04-02 23:48:00,72,128.9931,500.0,5.0,6.4,1.5,538.3486
2024-04-02 23:51:00,72,128.8194,500.0,5.0,6.4,1.5,539.0748
2024-04-02 23:54:00,71,127.691,500.0,4.899999999999999,6.6,1.5,537.6122
2024-04-02 23:57:00,71,128.559,500.0,5.099999999999998,6.300000000000001,1.4000000000000021,535.3579
2024-04-03 00:00:00,71,129.0799,500.0,4.800000000000001,6.300000000000001,1.5,537.0688
2024-04-03 00:03:00,72,128.6458,500.0,4.899999999999999,6.5,1.5,538.0127
2024-04-03 00:06:00,72,129.9479,500.0,5.100000000000001,6.6,1.5,537.5546
2024-04-03 00:09:00,72,127.5174,500.0,5.0,6.4,1.5,536.4518
2024-04-03 00:12:00,73,127.2569,500.0,4.899999999999999,6.6000000000000005,1.6000000000000014,545.5356
2024-04-03 00:15:00,73,127.9514,500.0,4.899999999999999,6.6000000000000005,1.6999999999999993,548.2317
2024-04-03 00:18:00,73,127.691,500.0,5.0,6.500000000000001,1.5,551.2937
2024-04-03 00:21:00,72,127.9514,500.0,5.100000000000001,6.7,1.5999999999999979,549.7518
2024-04-03 00:24:00,72,128.2118,500.0,5.100000000000001,6.6000000000000005,1.6999999999999993,548.9205
2024-04-03 00:27:00,74,127.6042,500.0,5.0,6.500000000000001,1.5999999999999979,552.0803
2024-04-03 00:30:00,73,127.691,500.0,5.0,6.6000000000000005,1.5999999999999979,550.3047
2024-04-03 00:33:00,73,127.7778,500.0,5.100000000000001,6.7,1.6999999999999993,549.6837
2024-04-03 00:36:00,73,128.4722,500.0,5.300000000000001,6.6000000000000005,1.3999999999999986,548.8793
2024-04-03 00:39:00,73,127.5174,500.0,5.0,6.7,1.5,547.118
2024-04-03 00:42:00,73,127.9514,501.0,5.0,6.6000000000000005,1.5999999999999979,547.1164
2024-04-03 00:45:00,73,128.0382,501.0,5.0,6.7,1.5,551.5549
2024-04-03 00:48:00,73,126.4757,501.0,4.899999999999999,6.6000000000000005,1.8000000000000007,550.3481
2024-04-03 00:51:00,73,127.9514,501.0,5.0,6.6000000000000005,1.5999999999999979,550.1353
2024-04-03 00:54:00,73,129.5139,501.0,5.100000000000001,6.6000000000000005,1.6999999999999993,556.2881
2024-04-03 00:57:00,74,128.3854,501.0,5.0,6.6000000000000005,1.6999999999999993,555.8164
2024-04-03 01:00:00,73,127.9514,501.0,5.0,6.6000000000000005,1.6000000000000014,556.6262
2024-04-03 01:03:00,73,127.5174,501.0,5.0,6.700000000000001,1.5999999999999979,555.8538
2024-04-03 01:06:00,73,125.8681,501.0,5.0,6.700000000000001,1.5999999999999979,551.7319
2024-04-03 01:09:00,72,125.3472,501.0,5.099999999999998,6.700000000000001,1.5,548.4731
2024-04-03 01:12:00,71,125.0868,501.0,5.100000000000001,6.700000000000001,1.5999999999999979,544.8888
2024-04-03 01:15:00,72,126.6493,501.0,5.0,6.7,1.5,544.9263
2024-04-03 01:18:00,72,127.3438,501.0,4.899999999999999,6.499999999999999,1.6000000000000014,544.2174
2024-04-03 01:21:00,71,127.0833,501.0,4.899999999999999,6.6000000000000005,1.6000000000000014,544.8546
2024-04-03 01:24:00,73,129.0799,501.0,5.100000000000001,6.6000000000000005,1.5,548.1296
2024-04-03 01:27:00,72,127.691,501.0,5.0,6.6000000000000005,1.5999999999999979,550.3219
2024-04-03 01:30:00,72,127.9514,501.0,5.199999999999999,6.6000000000000005,1.4000000000000021,549.8278
2024-04-03 01:33:00,72,127.1701,501.0,5.100000000000001,6.700000000000001,1.5,549.3089
2024-04-03 01:36:00,71,121.441,501.0,5.0,6.700000000000001,1.3999999999999986,537.057
2024-04-03 01:39:00,69,119.2708,501.0,4.899999999999999,6.700000000000001,1.4000000000000021,524.7697
2024-04-03 01:42:00,69,118.8368,502.0,4.899999999999999,6.6,1.3000000000000007,517.193
2024-04-03 01:45:00,69,119.9653,502.0,4.900000000000002,6.6,1.3999999999999986,523.5118
2024-04-03 01:48:00,69,120.3125,502.0,4.800000000000001,6.6000000000000005,1.5,522.3041
2024-04-03 01:51:00,69,121.1806,502.0,4.800000000000001,6.6000000000000005,1.3999999999999986,522.8887
2024-04-03 01:54:00,69,121.9618,502.0,4.699999999999999,6.6000000000000005,1.6000000000000014,525.791
2024-04-03 01:57:00,69,120.3125,502.0,4.800000000000001,6.6000000000000005,1.3999999999999986,527.765
2024-04-03 02:00:00,69,118.8368,502.0,4.800000000000001,6.700000000000001,1.3999999999999986,525.3149
2024-04-03 02:03:00,69,118.0555,502.0,5.0,6.700000000000001,1.1999999999999993,516.9244
2024-04-03 02:06:00,68,118.4028,502.0,4.699999999999999,6.700000000000001,1.4000000000000021,517.1368
2024-04-03 02:09:00,68,117.6215,502.0,4.899999999999999,6.6000000000000005,1.4000000000000021,516.6494
2024-04-03 02:12:00,68,118.0555,502.0,4.700000000000003,6.6000000000000005,1.5,514.3784
2024-04-03 02:15:00,67,117.3611,502.0,4.900000000000002,6.500000000000001,1.3000000000000007,509.1162
2024-04-03 02:18:00,67,117.2743,502.0,4.700000000000003,6.6000000000000005,1.5,509.8577
2024-04-03 02:21:00,67,116.6667,502.0,4.800000000000001,6.499999999999999,1.3999999999999986,508.6435
2024-04-03 02:24:00,67,117.2743,502.0,4.600000000000001,6.6000000000000005,1.5999999999999979,517.6552
2024-04-03 02:27:00,68,116.6667,502.0,4.800000000000001,6.6000000000000005,1.4000000000000021,514.145
2024-04-03 02:30:00,68,118.6632,502.0,4.700000000000003,6.6000000000000005,1.5,514.2931
2024-04-03 02:33:00,67,119.7917,502.0,4.800000000000001,6.499999999999999,1.4000000000000021,513.3802
2024-04-03 02:36:00,67,118.1424,502.0,4.800000000000001,6.6000000000000005,1.3000000000000007,518.0509
2024-04-03 02:39:00,68,118.0555,503.0,4.700000000000003,6.6000000000000005,1.5,512.1581
2024-04-03 02:42:00,67,118.5764,503.0,4.5,6.3999999999999995,1.7000000000000028,515.6772
2024-04-03 02:45:00,68,119.4444,503.0,4.700000000000003,6.499999999999999,1.5,517.1796
2024-04-03 02:48:00,68,121.0938,503.0,4.800000000000001,6.6000000000000005,1.4000000000000021,516.7753
2024-04-03 02:51:00,68,120.1389,503.0,4.800000000000001,6.6000000000000005,1.5,518.9814
2024-04-03 02:54:00,68,120.3125,503.0,4.699999999999999,6.6000000000000005,1.4000000000000021,522.4253
2024-04-03 02:57:00,69,119.0972,503.0,4.899999999999999,6.700000000000001,1.5,524.008
2024-04-03 03:00:00,69,118.6632,503.0,4.900000000000002,6.700000000000001,1.3000000000000007,522.9955
2024-04-03 03:03:00,69,119.0972,503.0,4.899999999999999,6.700000000000001,1.5,522.3032
2024-04-03 03:06:00,69,118.6632,503.0,4.899999999999999,6.700000000000001,1.5,525.1301
2024-04-03 03:09:00,69,119.3576,503.0,4.699999999999999,6.800000000000001,1.4000000000000021,523.9465
2024-04-03 03:12:00,69,119.9653,503.0,4.800000000000001,6.6,1.5,522.5602
2024-04-03 03:15:00,69,120.8333,503.0,4.899999999999999,6.6000000000000005,1.4000000000000021,524.6282
2024-04-03 03:18:00,68,119.2708,503.0,4.800000000000001,6.6000000000000005,1.4000000000000021,514.8239
2024-04-03 03:21:00,68,118.4896,503.0,4.700000000000003,6.7,1.5,517.026
2024-04-03 03:24:00,68,119.7049,503.0,4.700000000000003,6.7,1.5999999999999979,521.3015
2024-04-03 03:27:00,67,118.4028,503.0,4.700000000000003,6.499999999999999,1.5,511.8096
2024-04-03 03:30:00,67,118.0555,503.0,4.700000000000003,6.6000000000000005,1.5,510.1448
2024-04-03 03:33:00,67,118.8368,503.0,4.700000000000003,6.6000000000000005,1.3999999999999986,511.2639
2024-04-03 03:36:00,67,117.2743,503.0,4.699999999999999,6.500000000000001,1.3999999999999986,506.7164
2024-04-03 03:39:00,67,117.1007,504.0,4.800000000000001,6.500000000000001,1.3999999999999986,506.3259
2024-04-03 03:42:00,66,118.2292,504.0,4.800000000000001,6.7,1.3999999999999986,502.8213
2024-04-03 03:45:00,67,118.8368,504.0,4.699999999999999,6.500000000000001,1.5,510.1869
2024-04-03 03:48:00,67,118.1424,504.0,4.800000000000001,6.500000000000001,1.3999999999999986,506.2891
2024-04-03 03:51:00,68,118.8368,504.0,4.699999999999999,6.500000000000001,1.3999999999999986,507.3576
2024-04-03 03:54:00,69,118.9236,504.0,4.700000000000003,6.6000000000000005,1.5,514.4828
2024-04-03 03:57:00,68,119.4444,504.0,4.699999999999999,6.3999999999999995,1.6000000000000014,514.1136
2024-04-03 04:00:00,68,119.3576,504.0,4.700000000000003,6.6000000000000005,1.5,512.7773
2024-04-03 04:03:00,69,121.2674,504.0,4.800000000000001,6.6000000000000005,1.5,519.9297
2024-04-03 04:06:00,69,119.5313,504.0,4.800000000000001,6.6000000000000005,1.5,516.1409
2024-04-03 04:09:00,69,120.3993,504.0,4.700000000000003,6.6000000000000005,1.5,517.1489
2024-04-03 04:12:00,69,121.5278,504.0,4.800000000000001,6.8,1.5,521.0399
2024-04-03 04:15:00,69,121.007,504.0,4.899999999999999,6.6000000000000005,1.4000000000000021,520.2562
2024-04-03 04:18:00,69,121.007,504.0,4.899999999999999,6.6,1.4000000000000021,523.1436
2024-04-03 04:21:00,70,120.3993,504.0,4.800000000000001,6.6,1.5,521.5331
2024-04-03 04:24:00,69,120.6597,504.0,4.800000000000001,6.6000000000000005,1.5,520.8882
2024-04-03 04:27:00,69,121.6146,504.0,4.699999999999999,6.7,1.6000000000000014,521.218
2024-04-03 04:30:00,70,120.5729,504.0,4.800000000000001,6.500000000000001,1.5,520.1823
2024-04-03 04:33:00,69,120.7465,504.0,4.800000000000001,6.6000000000000005,1.5,521.9042
2024-04-03 04:36:00,69,118.8368,504.0,4.699999999999999,6.6000000000000005,1.5,512.4543
2024-04-03 04:39:00,67,119.0972,505.0,4.800000000000001,6.6000000000000005,1.3000000000000007,503.2382
2024-04-03 04:42:00,68,120.7465,505.0,4.599999999999998,6.7,1.5,510.5246
2024-04-03 04:45:00,68,120.6597,505.0,4.699999999999999,6.3999999999999995,1.3999999999999986,510.1675
2024-04-03 04:48:00,68,120.2257,505.0,4.699999999999999,6.6000000000000005,1.3999999999999986,505.2577
2024-04-03 04:51:00,67,119.5313,505.0,4.800000000000001,6.4,1.3000000000000007,508.1962
2024-04-03 04:54:00,68,119.3576,505.0,4.699999999999999,6.500000000000001,1.4000000000000021,506.5061
2024-04-03 04:57:00,66,118.5764,505.0,4.699999999999999,6.6000000000000005,1.4000000000000021,503.0468
2024-04-03 05:00:00,66,118.9236,505.0,4.5,6.500000000000001,1.5,502.7039
2024-04-03 05:03:00,67,121.1806,505.0,4.699999999999999,6.7,1.5,508.0514
2024-04-03 05:06:00,67,119.3576,505.0,4.699999999999999,6.6000000000000005,1.4000000000000021,506.4434
2024-04-03 05:09:00,68,119.0972,505.0,4.800000000000001,6.6000000000000005,1.3999999999999986,516.9277
2024-04-03 05:12:00,69,119.8785,505.0,4.800000000000001,6.499999999999999,1.3999999999999986,516.7652
2024-04-03 05:15:00,68,120.1389,505.0,4.800000000000001,6.700000000000001,1.5,522.3272
2024-04-03 05:18:00,69,119.8785,505.0,4.800000000000001,6.700000000000001,1.5,521.9796
2024-04-03 05:21:00,69,119.8785,505.0,4.800000000000001,6.700000000000001,1.5,521.3646
2024-04-03 05:24:00,68,120.8333,505.0,4.800000000000001,6.700000000000001,1.5,521.7396
2024-04-03 05:27:00,68,120.1389,505.0,4.799999999999997,6.6000000000000005,1.4000000000000021,511.5936
2024-04-03 05:30:00,68,119.3576,505.0,4.899999999999999,6.499999999999999,1.3000000000000007,512.0829
2024-04-03 05:33:00,68,119.9653,505.0,4.899999999999999,6.499999999999999,1.3000000000000007,510.4338
2024-04-03 05:36:00,68,121.1806,505.0,4.699999999999999,6.6000000000000005,1.4000000000000021,514.3351
2024-04-03 05:39:00,69,120.1389,505.0,4.800000000000001,6.7,1.3000000000000007,515.6568
2024-04-03 05:42:00,68,121.2674,506.0,4.699999999999999,6.500000000000001,1.4000000000000021,509.2958
2024-04-03 05:45:00,68,119.4444,506.0,4.800000000000001,6.500000000000001,1.3000000000000007,509.5326
2024-04-03 05:48:00,68,119.8785,506.0,4.899999999999999,6.6000000000000005,1.3000000000000007,510.1367
2024-04-03 05:51:00,68,119.3576,506.0,4.799999999999997,6.6000000000000005,1.4000000000000021,510.0407
2024-04-03 05:54:00,67,118.4896,506.0,4.699999999999999,6.7,1.5,507.2406
2024-04-03 05:57:00,67,118.2292,506.0,4.600000000000001,6.499999999999999,1.5,505.8777
2024-04-03 06:00:00,67,118.5764,506.0,4.600000000000001,6.3999999999999995,1.3999999999999986,501.3773
2024-04-03 06:03:00,66,119.3576,506.0,4.5,6.500000000000001,1.5999999999999979,499.9244
2024-04-03 06:06:00,67,119.0972,506.0,4.5,6.500000000000001,1.5,503.1508
2024-04-03 06:09:00,66,119.2708,506.0,4.699999999999999,6.3,1.5,502.8834
2024-04-03 06:12:00,67,120.8333,506.0,4.699999999999999,6.500000000000001,1.5,505.5241
2024-04-03 06:15:00,68,121.007,506.0,4.699999999999999,6.6000000000000005,1.5,512.5393
2024-04-03 06:18:00,68,121.9618,506.0,4.800000000000001,6.3999999999999995,1.5,516.8845
2024-04-03 06:21:00,68,121.441,506.0,4.800000000000001,6.6000000000000005,1.5,519.4286
2024-04-03 06:24:00,68,120.1389,506.0,4.800000000000001,6.6000000000000005,1.3000000000000007,514.1456
2024-04-03 06:27:00,68,119.9653,506.0,4.800000000000001,6.6000000000000005,1.3999999999999986,514.6936
2024-04-03 06:30:00,68,120.1389,506.0,4.699999999999999,6.6000000000000005,1.4000000000000021,508.765
2024-04-03 06:33:00,68,121.2674,506.0,4.800000000000001,6.6,1.3999999999999986,515.0115
2024-04-03 06:36:00,68,122.743,506.0,4.800000000000001,6.700000000000001,1.5,517.351
2024-04-03 06:39:00,68,122.8299,506.0,4.800000000000001,6.499999999999999,1.5,517.0431
2024-04-03 06:42:00,68,123.2639,507.0,4.900000000000002,6.6000000000000005,1.5,519.8769
2024-04-03 06:45:00,68,121.9618,507.0,5.0,6.6000000000000005,1.6000000000000014,515.1313
2024-04-03 06:48:00,68,121.2674,507.0,4.800000000000001,6.6000000000000005,1.5,516.0829
2024-04-03 06:51:00,69,123.0035,507.0,4.699999999999999,6.8,1.5,513.2176
2024-04-03 06:54:00,67,121.1806,507.0,4.800000000000001,6.3999999999999995,1.3999999999999986,507.6367
2024-04-03 06:57:00,67,121.0938,507.0,4.799999999999997,6.500000000000001,1.4000000000000021,506.7382
2024-04-03 07:00:00,67,120.2257,507.0,4.800000000000001,6.6000000000000005,1.3000000000000007,507.4645
2024-04-03 07:03:00,67,121.5278,507.0,4.600000000000001,6.3999999999999995,1.5999999999999979,507.1394
2024-04-03 07:06:00,67,122.309,507.0,4.800000000000001,6.6000000000000005,1.3000000000000007,506.6993
2024-04-03 07:09:00,68,122.5694,507.0,4.699999999999999,6.500000000000001,1.5,509.7261
2024-04-03 07:12:00,68,122.4826,507.0,4.800000000000001,6.6000000000000005,1.3000000000000007,505.6335
2024-04-03 07:15:00,67,122.743,507.0,4.699999999999999,6.300000000000001,1.4000000000000021,499.5945
2024-04-03 07:18:00,67,123.2639,507.0,4.800000000000001,6.6000000000000005,1.3999999999999986,511.4194
2024-04-03 07:21:00,69,124.7396,507.0,4.699999999999999,6.6000000000000005,1.5,516.1835
2024-04-03 07:24:00,69,124.1319,507.0,4.900000000000002,6.500000000000001,1.5,516.7953
2024-04-03 07:27:00,69,123.8715,507.0,4.900000000000002,6.500000000000001,1.5,516.6458
2024-04-03 07:30:00,68,123.8715,507.0,4.600000000000001,6.500000000000001,1.6999999999999993,514.0739
2024-04-03 07:33:00,69,123.8715,507.0,4.899999999999999,6.500000000000001,1.6000000000000014,520.1257
2024-04-03 07:36:00,68,125.0868,507.0,4.800000000000001,6.500000000000001,1.5,515.022
2024-04-03 07:39:00,70,126.6493,507.0,4.900000000000002,6.6000000000000005,1.5,527.4379
2024-04-03 07:42:00,70,126.8229,508.0,4.900000000000002,6.500000000000001,1.5999999999999979,529.0163
2024-04-03 07:45:00,70,126.8229,508.0,4.700000000000003,6.6000000000000005,1.5999999999999979,531.0444
2024-04-03 07:48:00,70,130.9896,508.0,5.099999999999998,6.500000000000001,1.5,531.0859
2024-04-03 07:51:00,71,132.0313,508.0,4.900000000000002,6.500000000000001,1.6999999999999993,538.6282
2024-04-03 07:54:00,72,132.9861,508.0,5.100000000000001,6.3999999999999995,1.5,540.0862
2024-04-03 07:57:00,73,134.7222,508.0,5.0,6.500000000000001,1.6999999999999993,548.3364
2024-04-03 08:00:00,72,135.7639,508.0,5.099999999999998,6.3999999999999995,1.8000000000000007,547.4841
2024-04-03 08:03:00,73,135.3299,508.0,5.199999999999999,6.500000000000001,1.6000000000000014,549.3934
2024-04-03 08:06:00,75,136.3715,508.0,5.299999999999997,6.3999999999999995,1.6000000000000014,556.3798
2024-04-03 08:09:00,75,142.5347,508.0,5.100000000000001,6.199999999999999,1.6999999999999993,563.1965
2024-04-03 08:12:00,74,140.1042,508.0,5.199999999999999,6.500000000000001,1.8000000000000007,566.9705
2024-04-03 08:15:00,74,141.1458,508.0,4.900000000000002,6.500000000000001,1.6999999999999993,568.1011
2024-04-03 08:18:00,76,140.3646,508.0,5.100000000000001,6.500000000000001,1.8000000000000007,572.4954
2024-04-03 08:21:00,76,140.625,508.0,5.299999999999997,6.500000000000001,1.7000000000000028,576.9378
2024-04-03 08:24:00,76,140.2778,508.0,5.199999999999999,6.500000000000001,1.8000000000000007,576.4421
2024-04-03 08:27:00,76,140.191,508.0,5.199999999999999,6.6000000000000005,1.7000000000000028,578.8583
2024-04-03 08:30:00,76,140.191,508.0,5.199999999999999,6.500000000000001,1.7000000000000028,579.7804
2024-04-03 08:33:00,76,140.1042,508.0,5.199999999999999,6.7,1.8000000000000007,575.4984
2024-04-03 08:36:00,76,138.9757,508.0,5.199999999999999,6.7,1.8000000000000007,575.1774
2024-04-03 08:39:00,76,140.1042,508.0,5.399999999999999,6.6000000000000005,1.6000000000000014,574.7845
2024-04-03 08:42:00,76,138.6285,509.0,5.299999999999997,6.500000000000001,1.7000000000000028,573.9941
2024-04-03 08:45:00,76,137.7604,509.0,5.199999999999999,6.6000000000000005,1.6999999999999993,571.5615
2024-04-03 08:48:00,75,137.2396,509.0,5.199999999999999,6.8,1.6999999999999993,570.5235
2024-04-03 08:51:00,76,136.0243,509.0,5.199999999999999,6.6000000000000005,1.6999999999999993,571.0752
2024-04-03 08:54:00,76,135.4167,509.0,5.199999999999999,6.6000000000000005,1.6999999999999993,568.9403
2024-04-03 08:57:00,75,135.1563,509.0,5.400000000000002,6.6000000000000005,1.6999999999999993,570.2494
2024-04-03 09:00:00,75,134.8958,509.0,5.099999999999998,6.499999999999999,1.6999999999999993,569.2111
2024-04-03 09:03:00,74,135.5035,509.0,5.199999999999999,6.6000000000000005,1.6999999999999993,567.2988
2024-04-03 09:06:00,78,143.5764,509.0,5.199999999999999,6.500000000000001,1.8999999999999986,585.5331
2024-04-03 09:09:00,79,146.1806,509.0,5.399999999999999,6.6000000000000005,1.8000000000000007,592.3264
2024-04-03 09:12:00,79,144.8785,509.0,5.5,6.7,1.8999999999999986,595.8439
2024-04-03 09:15:00,78,145.1389,509.0,5.299999999999997,6.500000000000001,1.9000000000000021,590.0206
2024-04-03 09:18:00,79,145.5729,509.0,5.300000000000001,6.6000000000000005,1.8000000000000007,594.2551
2024-04-03 09:21:00,79,145.1389,509.0,5.5,6.7,1.8000000000000007,592.6485
2024-04-03 09:24:00,79,146.3542,509.0,5.399999999999999,6.7,1.8000000000000007,597.7711
2024-04-03 09:27:00,79,145.5729,509.0,5.5,6.6000000000000005,1.8000000000000007,594.8424
2024-04-03 09:30:00,79,146.6146,509.0,5.299999999999997,6.5,1.8000000000000007,591.6078
2024-04-03 09:33:00,78,146.6146,509.0,5.399999999999999,6.5,1.6999999999999993,592.9531
2024-04-03 09:36:00,77,147.2222,509.0,5.399999999999999,6.5,1.8000000000000007,594.4525
2024-04-03 09:39:00,79,148.1771,509.0,5.199999999999999,6.5,2.0,599.7764
2024-04-03 09:42:00,79,146.875,510.0,5.399999999999999,6.6,1.8000000000000007,602.422
2024-04-03 09:45:00,79,146.1806,510.0,5.600000000000001,6.7,1.8000000000000007,604.9934
2024-04-03 09:48:00,80,145.4861,510.0,5.600000000000001,6.500000000000001,1.7999999999999972,602.3767
2024-04-03 09:51:00,80,143.6632,510.0,5.5,6.7,1.8000000000000007,599.6197
2024-04-03 09:54:00,79,143.5764,510.0,5.600000000000001,6.8,1.6999999999999993,598.5767
2024-04-03 09:57:00,79,143.2292,510.0,5.600000000000001,6.7,1.6999999999999993,597.8756
2024-04-03 10:00:00,79,144.0972,510.0,5.5,6.7,1.8000000000000007,599.884
2024-04-03 10:03:00,79,144.2708,510.0,5.5,6.500000000000001,1.8000000000000007,600.2389
2024-04-03 10:06:00,79,145.8333,510.0,5.399999999999999,6.7,1.8000000000000007,597.8093
2024-04-03 10:09:00,79,145.0521,510.0,5.399999999999999,6.7,1.8000000000000007,599.8695
2024-04-03 10:12:00,78,145.4861,510.0,5.599999999999998,6.7,1.9000000000000021,601.3149
2024-04-03 10:15:00,79,145.5729,510.0,5.399999999999999,6.7,1.9000000000000021,602.2422
2024-04-03 10:18:00,80,146.1806,510.0,5.600000000000001,6.7,1.6999999999999993,605.5514
2024-04-03 10:21:00,80,146.441,510.0,5.399999999999999,6.6000000000000005,1.8000000000000007,607.8314
2024-04-06 07:15:00,52,114.0625,510.0,1.8999999999999986,3.200000000000001,2.0,421.1026
2024-04-06 07:18:00,55,155.1215,510.0,3.1999999999999993,4.1,1.8000000000000007,411.4415
2024-04-06 07:21:00,65,156.3368,510.0,4.099999999999998,4.299999999999999,2.400000000000002,500.1707
2024-04-06 07:24:00,69,142.7083,510.0,4.400000000000002,5.200000000000001,2.0,526.0702
2024-04-06 07:27:00,66,130.2951,511.0,4.5,5.8,1.5,503.9037
2024-04-06 07:30:00,67,121.9618,511.0,4.5,6.2,1.5,498.993
2024-04-06 07:33:00,74,152.7778,511.0,4.699999999999999,5.9,1.8999999999999986,546.6963
2024-04-06 07:36:00,75,154.8611,511.0,4.900000000000002,6.0,2.0,577.7034
2024-04-06 07:39:00,77,155.816,511.0,5.199999999999999,6.0,1.8000000000000007,586.1815
2024-04-06 07:42:00,77,135.3299,511.0,5.300000000000001,6.3,1.6999999999999993,582.861
2024-04-06 07:45:00,71,137.7604,511.0,5.0,6.4,1.5,546.295
2024-04-06 07:48:00,74,144.4444,511.0,4.899999999999999,6.2,1.9000000000000021,564.0887
2024-04-06 07:51:00,73,131.9444,511.0,5.0,6.4,1.5,554.4449
2024-04-06 07:54:00,66,116.9271,511.0,4.699999999999999,6.500000000000001,1.1000000000000014,505.6336
2024-04-06 07:57:00,64,114.6701,511.0,4.300000000000001,6.199999999999999,1.3000000000000007,478.2663
2024-04-06 08:00:00,60,112.4132,511.0,3.8999999999999986,6.1,1.3000000000000007,463.2627
2024-04-06 08:03:00,61,113.8021,511.0,4.0,5.999999999999999,1.3000000000000007,459.2135
2024-04-06 08:06:00,60,115.9722,511.0,3.8000000000000007,5.9,1.2999999999999972,449.2838
2024-04-06 08:09:00,60,115.9722,511.0,3.8000000000000007,5.800000000000001,1.1999999999999993,452.3113
2024-04-06 08:12:00,59,115.625,511.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,441.0333
2024-04-06 08:15:00,58,112.066,511.0,3.6999999999999993,5.6,1.1000000000000014,436.206
2024-04-06 08:18:00,57,110.7639,511.0,3.5,5.500000000000001,1.0,423.5635
2024-04-06 08:21:00,58,114.3229,511.0,3.5,5.6000000000000005,1.1999999999999993,423.2061
2024-04-06 08:24:00,58,113.0208,511.0,3.6000000000000014,5.6,1.3000000000000007,433.8609
2024-04-06 08:27:00,59,111.7188,512.0,3.6000000000000014,5.8,1.3000000000000007,436.1832
2024-04-06 08:30:00,59,110.7639,512.0,3.6000000000000014,6.000000000000001,1.3000000000000007,440.5768
2024-04-06 08:33:00,59,109.8958,512.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,444.1668
2024-04-06 08:36:00,62,109.9826,512.0,3.8000000000000007,6.1000000000000005,1.5,459.6381
2024-04-06 08:39:00,62,111.0243,512.0,3.8000000000000007,6.2,1.3999999999999986,460.7205
2024-04-06 08:42:00,62,113.2813,512.0,3.900000000000002,6.2,1.3999999999999986,462.6626
2024-04-06 08:45:00,62,124.9132,512.0,4.0,6.3999999999999995,1.4000000000000021,469.2689
2024-04-06 08:48:00,68,128.4722,512.0,4.5,6.2,1.5,510.8109
2024-04-06 08:51:00,68,128.9931,512.0,4.400000000000002,6.2,1.5,511.2032
2024-04-06 08:54:00,68,127.691,512.0,4.5,6.3,1.5,513.8532
2024-04-06 08:57:00,69,127.5174,512.0,4.5,6.2,1.5,516.1958
2024-04-06 09:00:00,68,128.6458,512.0,4.600000000000001,6.3,1.5,521.6995
2024-04-06 09:03:00,69,130.6424,512.0,4.600000000000001,6.5,1.5,523.1542
2024-04-06 09:06:00,70,138.8889,512.0,4.400000000000002,6.299999999999999,1.5999999999999979,537.0822
2024-04-06 09:09:00,72,139.0625,512.0,4.400000000000002,6.1,1.6999999999999993,543.86
2024-04-06 09:12:00,72,141.6667,512.0,4.599999999999998,6.1,1.8000000000000007,547.9287
2024-04-06 09:15:00,72,141.059,512.0,4.600000000000001,6.199999999999999,1.5,546.2259
2024-04-06 09:18:00,72,139.6701,512.0,4.699999999999999,6.1,1.6000000000000014,543.3905
2024-04-06 09:21:00,72,141.4931,512.0,4.599999999999998,6.1,1.8000000000000007,554.5963
2024-04-06 09:24:00,74,145.9201,512.0,4.899999999999999,6.199999999999999,1.6000000000000014,557.8157
2024-04-06 09:27:00,75,147.2222,513.0,4.699999999999999,6.199999999999999,1.8000000000000007,570.8087
2024-04-06 09:30:00,75,147.0486,513.0,4.699999999999999,6.199999999999999,1.8999999999999986,567.6877
2024-04-06 09:33:00,74,143.2292,513.0,4.800000000000001,6.299999999999999,1.6999999999999993,569.8995
2024-04-06 09:36:00,73,137.5,513.0,4.799999999999997,6.3999999999999995,1.6000000000000014,558.3645
2024-04-06 09:39:00,73,136.2847,513.0,4.5,6.3999999999999995,1.6000000000000014,547.429
2024-04-06 09:42:00,73,137.1528,513.0,4.599999999999998,6.3,1.6999999999999993,550.0847
2024-04-06 09:45:00,73,136.6319,513.0,4.699999999999999,6.3999999999999995,1.8000000000000007,557.1376
2024-04-06 09:48:00,73,135.4167,513.0,4.800000000000001,6.500000000000001,1.6000000000000014,551.4313
2024-04-06 09:51:00,72,134.6354,513.0,4.799999999999997,6.3999999999999995,1.6000000000000014,548.3036
2024-04-06 09:54:00,72,132.0313,513.0,4.799999999999997,6.499999999999999,1.6000000000000014,547.0801
2024-04-06 09:57:00,72,130.2083,513.0,5.0,6.499999999999999,1.5,544.558
2024-04-06 10:00:00,72,131.684,513.0,4.699999999999999,6.6000000000000005,1.6999999999999993,546.517
2024-04-06 10:03:00,72,131.5104,513.0,4.800000000000001,6.700000000000001,1.6999999999999993,546.0532
2024-04-06 10:06:00,73,132.4653,513.0,4.799999999999997,6.499999999999999,1.6000000000000014,546.9263
2024-04-06 10:09:00,71,133.4201,513.0,4.799999999999997,6.6000000000000005,1.6000000000000014,549.0308
2024-04-06 10:12:00,73,132.9861,513.0,4.899999999999999,6.499999999999999,1.6000000000000014,550.2479
2024-04-06 10:15:00,73,133.1597,513.0,4.799999999999997,6.499999999999999,1.6000000000000014,546.2305
2024-04-06 10:18:00,73,133.6806,513.0,4.799999999999997,6.499999999999999,1.6000000000000014,548.5978
2024-04-06 10:21:00,72,133.4201,513.0,4.899999999999999,6.3,1.6000000000000014,549.9058
2024-04-06 10:24:00,72,133.6806,513.0,4.699999999999999,6.3999999999999995,1.6999999999999993,545.2838
2024-04-06 10:27:00,72,132.8993,514.0,4.699999999999999,6.3,1.6999999999999993,545.2042
2024-04-06 10:30:00,72,134.2882,514.0,4.699999999999999,6.3999999999999995,1.6999999999999993,547.2183
2024-04-06 10:33:00,72,131.8576,514.0,4.899999999999999,6.499999999999999,1.5,540.7755
2024-04-06 10:36:00,71,131.25,514.0,4.699999999999999,6.499999999999999,1.6000000000000014,533.8392
2024-04-06 10:39:00,71,133.1597,514.0,4.599999999999998,6.3999999999999995,1.6000000000000014,532.027
2024-04-06 10:42:00,71,132.8125,514.0,4.599999999999998,6.3,1.6000000000000014,534.386
2024-04-06 10:45:00,71,133.5938,514.0,4.699999999999999,6.3999999999999995,1.5999999999999979,534.8462
2024-04-06 10:48:00,71,133.3333,514.0,4.699999999999999,6.3999999999999995,1.5999999999999979,536.8342
2024-04-06 10:51:00,71,130.816,514.0,4.699999999999999,6.3999999999999995,1.5,537.5724
2024-04-06 10:54:00,71,130.5556,514.0,4.599999999999998,6.3999999999999995,1.6000000000000014,535.1407
2024-04-06 10:57:00,71,131.8576,514.0,4.599999999999998,6.3999999999999995,1.6000000000000014,539.5138
2024-04-06 11:00:00,72,134.0278,514.0,4.799999999999997,6.3,1.7000000000000028,546.2896
2024-04-06 11:03:00,73,134.5486,514.0,4.899999999999999,6.499999999999999,1.6000000000000014,549.6472
2024-04-06 11:06:00,73,134.4618,514.0,4.799999999999997,6.499999999999999,1.7000000000000028,551.1825
2024-04-06 11:09:00,74,136.7188,514.0,4.799999999999997,6.499999999999999,1.7000000000000028,556.3816
2024-04-06 11:12:00,75,135.1563,514.0,4.899999999999999,6.499999999999999,1.6999999999999993,557.4779
2024-04-06 11:15:00,74,135.5903,514.0,4.699999999999999,6.499999999999999,1.8999999999999986,557.0159
2024-04-06 11:18:00,74,136.8924,514.0,5.0,6.500000000000001,1.6999999999999993,563.8873
2024-04-06 11:21:00,75,138.0208,514.0,4.799999999999997,6.499999999999999,1.9000000000000021,563.3214
2024-04-06 11:24:00,75,138.1076,514.0,4.899999999999999,6.500000000000001,1.8000000000000007,568.4553
2024-04-06 11:27:00,76,138.8021,515.0,4.899999999999999,6.500000000000001,1.8000000000000007,568.6119
2024-04-06 11:30:00,76,138.1076,515.0,4.900000000000002,6.500000000000001,1.6999999999999993,571.1837
2024-04-06 11:33:00,75,137.066,515.0,5.099999999999998,6.6000000000000005,1.6000000000000014,569.5074
2024-04-06 11:36:00,75,137.066,515.0,5.100000000000001,6.500000000000001,1.6999999999999993,560.6266
2024-04-06 11:39:00,74,137.066,515.0,5.0,6.500000000000001,1.5999999999999979,558.6584
2024-04-06 11:42:00,74,138.1076,515.0,5.0,6.500000000000001,1.6999999999999993,561.8955
2024-04-06 11:45:00,74,137.934,515.0,4.899999999999999,6.6000000000000005,1.6999999999999993,559.7391
2024-04-06 11:48:00,74,138.5417,515.0,4.899999999999999,6.299999999999999,1.6999999999999993,561.9777
2024-04-06 11:51:00,75,137.1528,515.0,5.0,6.500000000000001,1.5999999999999979,558.3842
2024-04-06 11:54:00,74,136.8924,515.0,5.0,6.500000000000001,1.6999999999999993,562.5193
2024-04-06 11:57:00,73,136.4583,515.0,4.899999999999999,6.4,1.6000000000000014,553.3831
2024-04-06 12:00:00,75,137.2396,515.0,4.899999999999999,6.500000000000001,1.6999999999999993,562.0685
2024-04-06 12:03:00,74,136.7188,515.0,4.899999999999999,6.3999999999999995,1.6999999999999993,556.7545
2024-04-06 12:06:00,73,137.3264,515.0,5.0,6.500000000000001,1.6999999999999993,553.9944
2024-04-06 12:09:00,74,136.8924,515.0,4.899999999999999,6.500000000000001,1.6999999999999993,555.9619
2024-04-06 12:12:00,73,135.9375,515.0,4.899999999999999,6.500000000000001,1.6000000000000014,553.8738
2024-04-06 12:15:00,75,135.4167,515.0,4.899999999999999,6.500000000000001,1.6999999999999993,557.8824
2024-04-06 12:18:00,75,136.8924,515.0,5.0,6.500000000000001,1.5999999999999979,562.1317
2024-04-06 12:21:00,74,136.8924,515.0,5.0,6.500000000000001,1.5999999999999979,562.9798
2024-04-06 12:24:00,75,137.066,515.0,5.0,6.500000000000001,1.6999999999999993,565.3308
2024-04-06 12:27:00,75,138.1076,516.0,5.099999999999998,6.6000000000000005,1.6000000000000014,572.8995
2024-04-06 12:30:00,75,137.5,516.0,4.899999999999999,6.500000000000001,1.8000000000000007,564.2275
2024-04-06 12:33:00,75,136.0243,516.0,5.100000000000001,6.500000000000001,1.6999999999999993,562.5964
2024-04-06 12:36:00,75,135.8507,516.0,5.100000000000001,6.3999999999999995,1.5999999999999979,559.9207
2024-04-06 12:39:00,74,136.1979,516.0,5.0,6.6000000000000005,1.6999999999999993,563.0619
2024-04-06 12:42:00,75,135.7639,516.0,4.900000000000002,6.6000000000000005,1.6999999999999993,561.2159
2024-04-06 12:45:00,74,136.4583,516.0,5.100000000000001,6.3999999999999995,1.5999999999999979,563.2044
2024-04-06 12:48:00,75,135.7639,516.0,5.0,6.500000000000001,1.6999999999999993,565.432
2024-04-06 12:51:00,75,135.0694,516.0,4.899999999999999,6.500000000000001,1.8000000000000007,563.3256
2024-04-06 12:54:00,75,136.4583,516.0,4.899999999999999,6.500000000000001,1.6999999999999993,563.1061
2024-04-06 12:57:00,75,138.4549,516.0,4.800000000000001,6.500000000000001,1.8000000000000007,566.1505
2024-04-06 13:00:00,75,136.1979,516.0,5.0,6.500000000000001,1.6999999999999993,565.0998
2024-04-06 13:03:00,75,135.1563,516.0,5.0,6.7,1.6999999999999993,567.0951
2024-04-06 13:06:00,74,134.2882,516.0,5.099999999999998,6.6000000000000005,1.6000000000000014,565.2066
2024-04-06 13:09:00,75,133.6806,516.0,5.0,6.6000000000000005,1.5999999999999979,565.5863
2024-04-06 13:12:00,74,135.1563,516.0,4.699999999999999,6.6000000000000005,1.8999999999999986,560.4694
2024-04-06 13:15:00,75,135.7639,516.0,5.0,6.500000000000001,1.6999999999999993,565.9588
2024-04-06 13:18:00,76,137.1528,516.0,5.300000000000001,6.6000000000000005,1.6000000000000014,572.449
2024-04-06 13:21:00,75,137.5868,516.0,5.100000000000001,6.6000000000000005,1.6999999999999993,572.1722
2024-04-06 13:24:00,76,137.3264,516.0,4.899999999999999,6.6000000000000005,1.8000000000000007,571.9564
2024-04-06 13:27:00,76,136.0243,517.0,5.300000000000001,6.500000000000001,1.6999999999999993,573.1985
2024-04-06 13:36:00,45,85.15625,517.0,1.1999999999999993,1.4000000000000004,1.5,356.3587
2024-04-06 13:39:00,73,172.2222,517.0,4.600000000000001,4.4,3.1999999999999993,559.7029
2024-04-06 13:42:00,79,153.3854,517.0,7.100000000000001,5.800000000000001,1.3999999999999986,598.1151
2024-04-06 13:45:00,79,139.6701,517.0,6.800000000000001,6.300000000000001,1.6999999999999993,596.1403
2024-04-06 13:48:00,77,139.8438,517.0,6.699999999999999,6.4,1.5,588.5066
2024-04-06 13:51:00,77,141.4063,517.0,6.5,6.5,1.5999999999999979,586.6444
2024-04-06 13:54:00,80,162.066,517.0,6.800000000000001,6.200000000000001,2.3000000000000007,629.6635
2024-04-06 13:57:00,89,174.2188,517.0,7.5,6.2,2.299999999999997,679.0349
2024-04-06 14:00:00,91,182.0313,517.0,8.0,6.1000000000000005,2.1000000000000014,707.9646
2024-04-06 14:03:00,89,150.3472,517.0,8.0,6.6000000000000005,1.3000000000000007,671.9182
2024-04-06 14:06:00,82,133.7674,517.0,7.399999999999999,7.000000000000001,1.2000000000000028,616.7565
2024-04-06 14:09:00,80,129.4271,517.0,7.0,6.9,1.5,606.9346
2024-04-06 14:12:00,78,130.2951,517.0,6.600000000000001,6.8999999999999995,1.5,591.672
2024-04-06 14:15:00,77,134.2882,517.0,6.600000000000001,6.699999999999999,1.3999999999999986,586.7311
2024-04-06 14:18:00,78,135.9375,517.0,7.0,6.9,1.5,598.042
2024-04-06 14:21:00,78,140.625,517.0,6.799999999999997,6.499999999999999,1.6000000000000014,599.7191
2024-04-06 14:24:00,79,138.4549,517.0,6.899999999999999,6.6,1.5,595.0275
2024-04-06 14:27:00,77,134.1146,517.0,6.600000000000001,6.5,1.3000000000000007,577.1593
2024-04-06 14:30:00,75,134.2014,518.0,6.5,6.5,1.3999999999999986,562.8419
2024-04-06 14:33:00,74,132.9861,518.0,6.300000000000001,6.4,1.5,563.9696
2024-04-06 14:36:00,73,123.3507,518.0,6.300000000000001,6.6,1.3000000000000007,551.8262
