Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-06 14:39:00,73,122.5694,518.0,6.100000000000001,6.6,1.3999999999999986,550.1338
2024-04-06 14:42:00,72,122.4826,518.0,6.100000000000001,6.499999999999999,1.3000000000000007,537.48
2024-04-06 14:45:00,73,124.566,518.0,6.100000000000001,6.5,1.3999999999999986,545.959
2024-04-06 14:48:00,73,125.6076,518.0,6.100000000000001,6.4,1.1999999999999993,543.4938
2024-04-06 14:51:00,70,122.1354,518.0,5.900000000000002,6.199999999999999,1.2999999999999972,522.6213
2024-04-06 14:54:00,68,119.3576,518.0,5.600000000000001,6.1,1.1999999999999993,508.1434
2024-04-06 14:57:00,65,117.7951,518.0,5.399999999999999,6.1,1.1000000000000014,496.3636
2024-04-06 15:00:00,64,118.4896,518.0,5.400000000000002,5.8999999999999995,1.0999999999999979,482.364
2024-04-06 15:03:00,64,117.7951,518.0,5.300000000000001,5.8999999999999995,1.1999999999999993,483.0472
2024-04-06 15:06:00,65,114.9306,518.0,5.300000000000001,6.1,1.1999999999999993,482.5972
2024-04-06 15:09:00,63,113.8889,518.0,5.199999999999999,6.0,1.1000000000000014,477.986
2024-04-06 15:12:00,62,113.7153,518.0,5.0,5.9,1.3000000000000007,470.9201
2024-04-06 15:15:00,62,112.4132,518.0,5.0,5.9,1.1000000000000014,464.7668
2024-04-06 15:18:00,63,112.4132,518.0,4.899999999999999,5.9,1.3000000000000007,467.1098
2024-04-06 15:21:00,63,123.8715,518.0,5.0,5.8,1.4000000000000021,468.6223
2024-04-06 15:24:00,63,123.1771,518.0,5.300000000000001,5.6,1.0,472.7958
2024-04-06 15:27:00,64,124.0451,518.0,4.899999999999999,5.8,1.3000000000000007,479.3969
2024-04-06 15:30:00,64,124.1319,519.0,4.899999999999999,5.7,1.3000000000000007,482.3514
2024-04-06 15:33:00,63,119.7917,519.0,4.899999999999999,5.8,1.1999999999999993,471.9211
2024-04-06 15:36:00,79,182.8125,519.0,5.800000000000001,5.2,2.1999999999999993,598.1036
2024-04-06 15:39:00,82,188.3681,519.0,6.5,5.2,1.9000000000000021,628.3749
2024-04-06 15:42:00,84,194.9653,519.0,6.900000000000002,5.3,2.1000000000000014,650.5186
2024-04-06 15:45:00,81,169.4444,519.0,6.300000000000001,5.9,1.0,621.9095
2024-04-06 15:48:00,79,159.2014,519.0,5.399999999999999,5.9,1.6000000000000014,611.2641
2024-04-06 15:51:00,78,159.375,519.0,5.300000000000001,5.9,1.5,592.1985
2024-04-06 15:54:00,76,151.9097,519.0,5.199999999999999,5.800000000000001,1.8000000000000007,581.8708
2024-04-06 15:57:00,72,135.7639,519.0,5.0,6.2,1.3000000000000007,553.9087
2024-04-06 16:00:00,68,125.0868,519.0,4.5,6.1000000000000005,1.3000000000000007,515.5696
2024-04-06 16:03:00,62,117.7951,519.0,4.0,6.000000000000001,1.1999999999999993,465.3259
2024-04-06 16:06:00,63,119.7049,519.0,3.8999999999999986,5.700000000000001,1.3000000000000007,460.3609
2024-04-06 16:09:00,60,128.125,519.0,4.0,5.499999999999999,1.1999999999999993,455.648
2024-04-06 16:12:00,62,132.1181,519.0,4.0,5.499999999999999,1.3000000000000007,468.6066
2024-04-06 16:15:00,60,123.8715,519.0,3.8000000000000007,5.3999999999999995,1.0999999999999979,456.9739
2024-04-06 16:18:00,58,115.0174,519.0,3.6999999999999993,5.4,0.8999999999999986,430.6977
2024-04-06 16:21:00,57,112.8472,519.0,3.5,5.4,1.1000000000000014,420.4673
2024-04-06 16:24:00,56,112.5,519.0,3.400000000000002,5.300000000000001,1.0999999999999979,419.5912
2024-04-06 16:27:00,55,110.7639,519.0,3.1999999999999993,5.1,1.1000000000000014,410.1573
2024-04-06 16:30:00,54,109.7222,520.0,3.1999999999999993,5.200000000000001,0.8999999999999986,402.6926
2024-04-06 16:33:00,54,108.6805,520.0,3.1999999999999993,5.2,1.0,408.813
2024-04-06 16:36:00,58,122.8299,520.0,3.3000000000000007,5.1,1.2999999999999972,429.806
2024-04-06 16:39:00,59,123.6979,520.0,3.6000000000000014,5.3,1.1999999999999993,436.0205
2024-04-06 16:42:00,58,126.4757,520.0,3.5,5.299999999999999,1.3000000000000007,450.6386
2024-04-06 16:45:00,61,129.7743,520.0,3.5,5.3999999999999995,1.3000000000000007,454.1959
2024-04-06 16:48:00,60,128.0382,520.0,3.5,5.4,1.3999999999999986,455.4224
2024-04-06 16:51:00,60,127.1701,520.0,3.5,5.5,1.3999999999999986,456.2424
2024-04-06 16:54:00,63,126.6493,520.0,3.599999999999998,5.500000000000001,1.3000000000000007,465.7373
2024-04-06 16:57:00,62,130.2083,520.0,3.599999999999998,5.7,1.5,468.4612
2024-04-06 17:00:00,67,147.7431,520.0,3.8999999999999986,5.5,1.6000000000000014,507.496
2024-04-06 17:03:00,69,148.7847,520.0,4.0,5.5,1.5999999999999979,516.9713
2024-04-06 17:06:00,68,151.9097,520.0,4.099999999999998,5.6,1.6000000000000014,523.5113
2024-04-06 17:09:00,70,153.3854,520.0,4.0,5.5,1.6999999999999993,529.774
2024-04-06 17:12:00,70,153.2118,520.0,4.300000000000001,5.6,1.5,529.2225
2024-04-06 17:15:00,73,154.6875,520.0,4.899999999999999,5.5,2.1000000000000014,554.2747
2024-04-06 17:18:00,74,155.816,520.0,5.5,5.5,1.6999999999999993,557.2192
2024-04-06 17:21:00,75,157.4653,520.0,5.699999999999999,5.5,1.5,561.9093
2024-04-06 17:24:00,77,159.375,520.0,5.800000000000001,5.699999999999999,1.6999999999999993,579.1283
2024-04-06 17:27:00,77,158.8542,520.0,5.800000000000001,5.6,1.8000000000000007,586.0058
2024-04-06 17:30:00,78,158.8542,521.0,5.900000000000002,5.8,1.5999999999999979,579.2761
2024-04-06 17:33:00,77,159.6354,521.0,5.900000000000002,5.8,1.5999999999999979,586.3137
2024-04-06 17:36:00,79,158.8542,521.0,6.199999999999999,5.8,1.5,593.5666
2024-04-06 17:39:00,78,160.3299,521.0,6.0,5.8,1.6999999999999993,594.0303
2024-04-06 17:42:00,79,162.5,521.0,6.099999999999998,5.8,1.6000000000000014,597.0114
2024-04-06 17:45:00,79,162.2396,521.0,6.099999999999998,5.8,1.6000000000000014,595.9782
2024-04-06 17:48:00,78,162.4132,521.0,6.099999999999998,5.8,1.6000000000000014,597.5691
2024-04-06 17:51:00,79,161.6319,521.0,6.0,5.699999999999999,1.6000000000000014,596.9026
2024-04-06 17:54:00,79,160.2431,521.0,6.0,5.6000000000000005,1.6999999999999993,597.9063
2024-04-06 17:57:00,79,155.2952,521.0,5.600000000000001,5.8999999999999995,1.1999999999999993,593.7914
2024-04-06 18:00:00,76,149.7396,521.0,5.100000000000001,6.0,1.5999999999999979,569.5961
2024-04-06 18:03:00,75,149.4792,521.0,5.0,6.0,1.6000000000000014,563.6404
2024-04-06 18:06:00,75,148.6111,521.0,5.099999999999998,6.0,1.6000000000000014,563.9054
2024-04-06 18:09:00,74,148.3507,521.0,4.900000000000002,5.9,1.6999999999999993,563.9149
2024-04-06 18:12:00,75,148.4375,521.0,5.300000000000001,6.0,1.6999999999999993,564.4958
2024-04-06 18:15:00,75,147.1354,521.0,5.0,5.9,1.6000000000000014,563.0901
2024-04-06 18:18:00,74,146.7014,521.0,5.199999999999999,6.0,1.5,562.2101
2024-04-06 18:21:00,75,145.4861,521.0,5.0,5.9,1.6999999999999993,562.0458
2024-04-06 18:24:00,75,143.316,521.0,5.0,6.1,1.5,561.0774
2024-04-06 18:27:00,74,142.7951,521.0,4.800000000000001,6.0,1.6000000000000014,550.9836
2024-04-06 18:30:00,73,143.5764,522.0,4.800000000000001,5.800000000000001,1.5,550.3485
2024-04-06 18:33:00,74,145.8333,522.0,5.0,5.9,1.5,552.1659
2024-04-06 18:36:00,73,144.9653,522.0,4.800000000000001,6.0,1.6000000000000014,549.9694
2024-04-06 18:39:00,73,145.1389,522.0,5.0,5.8999999999999995,1.5,550.0952
2024-04-06 18:42:00,73,145.4861,522.0,4.800000000000001,5.8,1.6000000000000014,545.4288
2024-04-06 18:45:00,73,144.2708,522.0,4.699999999999999,5.8999999999999995,1.6000000000000014,550.7585
2024-04-06 18:48:00,72,144.2708,522.0,5.0,5.8999999999999995,1.5,548.9948
2024-04-06 18:51:00,73,145.8333,522.0,4.899999999999999,5.999999999999999,1.6000000000000014,550.3715
2024-04-06 18:54:00,75,144.4444,522.0,4.800000000000001,5.8999999999999995,1.6999999999999993,553.7493
2024-04-06 18:57:00,74,145.3125,522.0,4.899999999999999,5.8999999999999995,1.5,555.0806
2024-04-06 19:00:00,74,145.0521,522.0,5.0,5.999999999999999,1.5999999999999979,557.053
2024-04-06 19:03:00,74,145.7465,522.0,4.900000000000002,5.8999999999999995,1.5999999999999979,556.8975
2024-04-06 19:06:00,75,147.309,522.0,5.0,5.999999999999999,1.6999999999999993,562.1993
2024-04-06 19:09:00,74,148.9583,522.0,5.0,5.8999999999999995,1.6000000000000014,562.3673
2024-04-06 19:12:00,76,150.6944,522.0,5.199999999999999,6.000000000000001,1.5999999999999979,570.1241
2024-04-06 19:15:00,74,150.1736,522.0,5.099999999999998,5.800000000000001,1.6000000000000014,562.582
2024-04-06 19:18:00,76,148.0035,522.0,5.0,5.9,1.5,563.3461
2024-04-06 19:21:00,76,147.1354,522.0,5.099999999999998,6.000000000000001,1.6999999999999993,569.8727
2024-04-06 19:24:00,75,145.1389,522.0,5.0,6.1000000000000005,1.8999999999999986,572.7577
2024-04-06 19:27:00,76,146.7014,522.0,5.100000000000001,6.1000000000000005,1.6999999999999993,574.6983
2024-04-06 19:30:00,77,150.1736,523.0,5.100000000000001,6.000000000000001,1.8000000000000007,578.6417
2024-04-06 19:33:00,77,149.2188,523.0,5.399999999999999,6.000000000000001,1.6999999999999993,585.4788
2024-04-06 19:36:00,78,150.3472,523.0,5.300000000000001,6.2,1.6000000000000014,582.9648
2024-04-06 19:39:00,78,152.691,523.0,5.199999999999999,6.1,1.8000000000000007,589.4916
2024-04-06 19:42:00,78,152.5174,523.0,5.199999999999999,6.1,1.8000000000000007,590.8701
2024-04-06 19:45:00,79,151.9097,523.0,5.5,6.199999999999999,1.6999999999999993,596.2884
2024-04-06 19:48:00,80,151.9965,523.0,5.300000000000001,6.1,1.8000000000000007,602.4929
2024-04-06 19:51:00,80,152.3438,523.0,5.600000000000001,6.2,1.5999999999999979,605.9523
2024-04-06 19:54:00,80,152.9514,523.0,5.400000000000002,6.2,1.7999999999999972,607.9571
2024-04-06 19:57:00,82,157.7257,523.0,5.600000000000001,6.2,1.8000000000000007,614.3871
2024-04-06 20:00:00,82,158.5938,523.0,5.5,6.3,2.0,633.0361
2024-04-06 20:03:00,84,160.5903,523.0,5.699999999999999,6.2,1.8000000000000007,632.3313
2024-04-06 20:06:00,82,162.6736,523.0,5.800000000000001,6.2,1.6999999999999993,633.4208
2024-04-06 20:09:00,84,164.6702,523.0,5.900000000000002,6.1,1.6999999999999993,636.0721
2024-04-06 20:12:00,84,162.934,523.0,5.899999999999999,6.199999999999999,1.8999999999999986,637.975
2024-04-06 20:15:00,82,160.6771,523.0,5.800000000000001,6.3,1.8999999999999986,642.5851
2024-04-06 20:18:00,84,160.1563,523.0,6.0,6.3999999999999995,1.6999999999999993,642.7795
2024-04-06 20:21:00,84,157.9861,523.0,5.800000000000001,6.3,1.8000000000000007,635.481
2024-04-06 20:24:00,82,156.4236,523.0,5.899999999999999,6.3,1.8000000000000007,634.3981
2024-04-06 20:27:00,82,157.2917,523.0,5.600000000000001,6.3,1.8999999999999986,634.0355
2024-04-06 20:30:00,82,157.4653,524.0,5.799999999999997,6.3999999999999995,1.8000000000000007,630.5255
2024-04-06 20:33:00,83,158.4201,524.0,5.600000000000001,6.3,1.8999999999999986,632.4613
2024-04-06 20:36:00,84,157.9861,524.0,5.899999999999999,6.3,1.8000000000000007,633.6832
2024-04-06 20:39:00,84,156.8576,524.0,5.799999999999997,6.3,1.8000000000000007,630.877
2024-04-06 20:42:00,82,154.4271,524.0,5.699999999999999,6.3,1.6999999999999993,619.04
2024-04-06 20:45:00,81,149.3056,524.0,5.600000000000001,6.4,1.6999999999999993,615.3791
2024-04-06 20:48:00,80,148.8715,524.0,5.599999999999998,6.4,1.6000000000000014,607.2474
2024-04-06 20:51:00,78,148.0903,524.0,5.399999999999999,6.300000000000001,1.6000000000000014,596.8508
2024-04-06 20:54:00,78,148.8715,524.0,5.399999999999999,6.3,1.6000000000000014,598.9328
2024-04-06 20:57:00,79,152.7778,524.0,5.600000000000001,6.3,1.6999999999999993,603.2472
2024-04-06 21:00:00,80,152.3438,524.0,5.5,6.2,1.5999999999999979,603.2694
2024-04-06 21:03:00,80,151.5625,524.0,5.300000000000001,6.2,1.8000000000000007,605.8185
2024-04-06 21:06:00,80,151.4757,524.0,5.5,6.3,1.6999999999999993,604.9314
2024-04-06 21:09:00,80,149.0451,524.0,5.399999999999999,6.4,1.6999999999999993,602.4686
2024-04-06 21:12:00,79,149.6528,524.0,5.199999999999999,6.2,1.8999999999999986,602.6191
2024-04-06 21:15:00,78,149.4792,524.0,5.399999999999999,6.3,1.6000000000000014,592.9977
2024-04-06 21:18:00,79,150.6944,524.0,5.299999999999997,6.3,1.8000000000000007,601.8369
2024-04-06 21:21:00,80,151.4757,524.0,5.399999999999999,6.3,1.6999999999999993,605.7408
2024-04-06 21:24:00,80,151.8229,524.0,5.399999999999999,6.3,1.8000000000000007,605.5723
2024-04-06 21:27:00,79,150.6944,524.0,5.600000000000001,6.3,1.6999999999999993,609.5654
2024-04-06 21:30:00,81,149.7396,525.0,5.5,6.4,1.6999999999999993,605.2021
2024-04-06 21:33:00,79,149.9132,525.0,5.399999999999999,6.3999999999999995,1.6999999999999993,608.0349
2024-04-06 21:36:00,80,153.2986,525.0,5.5,6.3,1.6999999999999993,618.0045
2024-04-06 21:39:00,80,151.9965,525.0,5.599999999999998,6.4,1.8000000000000007,618.6082
2024-04-06 21:42:00,80,153.6458,525.0,5.5,6.3,1.5999999999999979,604.7542
2024-04-06 21:45:00,81,155.2952,525.0,5.5,6.3,1.6999999999999993,620.4744
2024-04-06 21:48:00,80,152.9514,525.0,5.600000000000001,6.3,1.5999999999999979,605.7155
2024-04-06 21:51:00,79,152.2569,525.0,5.399999999999999,6.2,1.6999999999999993,607.8833
2024-04-06 21:54:00,80,153.8194,525.0,5.5,6.3,1.5999999999999979,605.1451
2024-04-06 21:57:00,81,152.3438,525.0,5.5,6.3,1.6999999999999993,609.9092
2024-04-06 22:00:00,79,154.1667,525.0,5.5,6.3999999999999995,1.8999999999999986,623.276
2024-04-06 22:03:00,81,154.4271,525.0,5.599999999999998,6.3999999999999995,1.8000000000000007,623.8403
2024-04-06 22:06:00,82,155.5556,525.0,5.699999999999999,6.3999999999999995,1.8000000000000007,619.6738
2024-04-06 22:09:00,83,156.8576,525.0,5.699999999999999,6.3999999999999995,1.8000000000000007,628.3326
2024-04-06 22:12:00,83,156.1632,525.0,5.399999999999999,6.3999999999999995,2.0,624.397
2024-04-06 22:15:00,82,158.5069,525.0,5.699999999999999,6.3,1.8000000000000007,624.8794
2024-04-06 22:18:00,82,158.0729,525.0,5.699999999999999,6.2,1.8000000000000007,624.4767
2024-04-06 22:21:00,80,158.7673,525.0,5.600000000000001,6.3,1.8999999999999986,618.3762
2024-04-06 22:24:00,80,159.2882,525.0,5.600000000000001,6.3,1.7999999999999972,619.9733
2024-04-06 22:27:00,81,161.1111,525.0,5.600000000000001,6.1,1.8999999999999986,620.7851
2024-04-06 22:30:00,81,160.3299,526.0,5.699999999999999,6.199999999999999,1.8000000000000007,624.8906
2024-04-06 22:33:00,82,160.6771,526.0,5.699999999999999,6.3,1.8000000000000007,628.205
2024-04-06 22:36:00,81,160.2431,526.0,5.600000000000001,6.1,2.0,629.299
2024-04-06 22:39:00,82,160.5035,526.0,5.599999999999998,6.3999999999999995,1.9000000000000021,634.5382
2024-04-06 22:42:00,83,160.5035,526.0,5.699999999999999,6.3,1.9000000000000021,632.962
2024-04-06 22:45:00,83,160.5035,526.0,5.699999999999999,6.3,1.8000000000000007,629.2939
2024-04-06 22:48:00,82,160.5903,526.0,5.600000000000001,6.3,2.0,635.4913
2024-04-06 22:51:00,84,160.2431,526.0,5.800000000000001,6.3,1.8000000000000007,637.4169
2024-04-06 22:54:00,83,160.9375,526.0,5.699999999999999,6.3,1.9000000000000021,637.4351
2024-04-06 22:57:00,83,160.3299,526.0,5.699999999999999,6.3,1.8000000000000007,637.0842
2024-04-06 23:00:00,83,161.8056,526.0,5.699999999999999,6.2,1.8000000000000007,631.0566
2024-04-06 23:03:00,81,158.8542,526.0,5.699999999999999,6.2,1.8000000000000007,626.3889
2024-04-06 23:06:00,81,156.7708,526.0,5.600000000000001,6.3,1.7999999999999972,624.4551
2024-04-06 23:09:00,81,152.5174,526.0,5.600000000000001,6.3999999999999995,1.5999999999999979,619.0938
2024-04-06 23:12:00,80,152.8646,526.0,5.5,6.3999999999999995,1.8000000000000007,613.3949
2024-04-06 23:15:00,81,151.0417,526.0,5.399999999999999,6.3,1.6000000000000014,604.5536
2024-04-06 23:18:00,81,149.3924,526.0,5.5,6.2,1.6000000000000014,604.3451
2024-04-06 23:21:00,78,149.7396,526.0,5.300000000000001,6.3,1.8000000000000007,601.7549
2024-04-06 23:24:00,79,148.0903,526.0,5.399999999999999,6.3,1.7000000000000028,602.3007
2024-04-06 23:27:00,78,147.6563,526.0,5.300000000000001,6.3999999999999995,1.8000000000000007,599.2097
2024-04-06 23:30:00,79,149.4792,527.0,5.300000000000001,6.3,1.8000000000000007,603.5371
2024-04-06 23:33:00,79,150.6077,527.0,5.300000000000001,6.3,1.8000000000000007,602.1824
2024-04-06 23:36:00,79,149.6528,527.0,5.400000000000002,6.3,1.8000000000000007,600.7275
2024-04-06 23:39:00,78,147.2222,527.0,5.300000000000001,6.3,1.8000000000000007,598.6518
2024-04-06 23:42:00,78,147.5694,527.0,5.400000000000002,6.5,1.8000000000000007,596.022
2024-04-06 23:45:00,79,146.441,527.0,5.5,6.5,1.6000000000000014,598.6853
2024-04-06 23:48:00,77,147.2222,527.0,5.199999999999999,6.5,1.8000000000000007,595.2301
2024-04-06 23:51:00,79,147.6563,527.0,5.199999999999999,6.3,1.8000000000000007,595.9204
2024-04-06 23:54:00,77,147.1354,527.0,5.5,6.3999999999999995,1.7000000000000028,593.8809
2024-04-06 23:57:00,78,145.9201,527.0,5.300000000000001,6.3999999999999995,1.8000000000000007,596.7667
2024-04-07 00:00:00,77,143.5764,527.0,5.5,6.3999999999999995,1.5,584.7023
2024-04-07 00:03:00,78,144.8785,527.0,5.300000000000001,6.3999999999999995,1.6000000000000014,583.7178
2024-04-07 00:06:00,77,145.0521,527.0,5.100000000000001,6.3999999999999995,1.7999999999999972,582.2693
2024-04-07 00:09:00,78,146.6146,527.0,5.199999999999999,6.3,1.6000000000000014,583.4304
2024-04-07 00:12:00,77,149.4792,527.0,5.100000000000001,6.3,1.8000000000000007,589.0367
2024-04-07 00:15:00,77,148.5243,527.0,5.300000000000001,6.3,1.8000000000000007,592.4247
2024-04-07 00:18:00,78,148.3507,527.0,5.100000000000001,6.3,1.8999999999999986,592.9778
2024-04-07 00:21:00,77,148.7847,527.0,5.300000000000001,6.3,1.6999999999999993,594.364
2024-04-07 00:24:00,78,148.0035,527.0,5.300000000000001,6.3,1.6999999999999993,592.2192
2024-04-07 00:27:00,79,148.0035,527.0,5.300000000000001,6.3999999999999995,1.8000000000000007,599.0276
2024-04-07 00:30:00,80,149.0451,528.0,5.600000000000001,6.3,1.6000000000000014,600.1771
2024-04-07 00:33:00,80,151.4757,528.0,5.399999999999999,6.3999999999999995,1.8000000000000007,605.4784
2024-04-07 00:36:00,79,151.9965,528.0,5.399999999999999,6.3,1.9000000000000021,613.8677
2024-04-07 00:39:00,82,152.5174,528.0,5.5,6.3999999999999995,1.8000000000000007,613.0374
2024-04-07 00:42:00,81,154.6007,528.0,5.5,6.3999999999999995,1.8999999999999986,626.3759
2024-04-07 00:45:00,81,153.8194,528.0,5.700000000000003,6.3999999999999995,1.7999999999999972,621.4772
2024-04-07 00:48:00,82,153.8194,528.0,5.5,6.3999999999999995,2.0,621.7289
2024-04-07 00:51:00,82,154.6007,528.0,5.600000000000001,6.3999999999999995,1.8999999999999986,624.7645
2024-04-07 00:54:00,82,154.4271,528.0,5.600000000000001,6.3999999999999995,1.8999999999999986,622.916
2024-04-07 00:57:00,81,155.7292,528.0,5.5,6.3999999999999995,2.0,622.1929
2024-04-07 01:00:00,83,155.7292,528.0,5.699999999999999,6.499999999999999,1.6999999999999993,630.2965
2024-04-07 01:03:00,84,156.8576,528.0,5.800000000000001,6.499999999999999,1.8000000000000007,640.6735
2024-04-07 01:06:00,82,156.7708,528.0,5.800000000000001,6.499999999999999,1.8999999999999986,642.678
2024-04-07 01:09:00,84,158.1597,528.0,6.0,6.499999999999999,1.8000000000000007,647.4108
2024-04-07 01:12:00,85,157.7257,528.0,6.0,6.499999999999999,1.8000000000000007,644.2304
2024-04-07 01:15:00,84,155.2952,528.0,5.800000000000001,6.6,1.8999999999999986,642.0355
2024-04-07 01:18:00,81,153.559,528.0,5.699999999999999,6.6,1.9000000000000021,636.533
2024-04-07 01:21:00,83,153.125,528.0,5.599999999999998,6.5,1.8000000000000007,633.9533
2024-04-07 01:24:00,83,152.7778,528.0,5.600000000000001,6.5,1.8999999999999986,629.2662
2024-04-07 01:27:00,84,153.9931,528.0,5.699999999999999,6.6,1.9000000000000021,632.4034
2024-04-07 01:30:00,83,153.9931,529.0,5.599999999999998,6.5,1.9000000000000021,633.7461
2024-04-07 01:33:00,84,153.7326,529.0,5.800000000000001,6.5,1.8999999999999986,637.8525
2024-04-07 01:36:00,84,151.8229,529.0,5.699999999999999,6.6,1.8000000000000007,640.249
2024-04-07 01:39:00,84,151.0417,529.0,5.699999999999999,6.6,1.8000000000000007,634.814
2024-04-07 01:42:00,83,151.4757,529.0,5.699999999999999,6.6,1.8999999999999986,634.5366
2024-04-07 01:45:00,82,151.1285,529.0,5.699999999999999,6.4,1.8000000000000007,631.5148
2024-04-07 01:48:00,83,150.7813,529.0,5.699999999999999,6.5,1.8000000000000007,633.075
2024-04-07 01:51:00,81,150.0868,529.0,5.599999999999998,6.4,1.6000000000000014,617.4158
2024-04-07 01:54:00,80,149.3924,529.0,5.399999999999999,6.5,1.8000000000000007,610.4845
2024-04-07 01:57:00,79,148.1771,529.0,5.399999999999999,6.3999999999999995,1.8000000000000007,608.9964
2024-04-07 02:00:00,81,149.9132,529.0,5.399999999999999,6.4,1.8999999999999986,617.6147
2024-04-07 02:03:00,79,150.2604,529.0,5.300000000000001,6.499999999999999,1.8000000000000007,608.9707
2024-04-07 02:06:00,78,151.2153,529.0,5.399999999999999,6.3,1.6999999999999993,602.7709
2024-04-07 02:09:00,79,151.5625,529.0,5.299999999999997,6.3999999999999995,1.8000000000000007,596.4863
2024-04-07 02:12:00,79,148.8715,529.0,5.199999999999999,6.3999999999999995,1.8000000000000007,598.8802
2024-04-07 02:15:00,78,148.0903,529.0,5.399999999999999,6.3999999999999995,1.6999999999999993,597.934
2024-04-07 02:18:00,78,149.3924,529.0,5.300000000000001,6.3999999999999995,1.6999999999999993,600.3492
2024-04-07 02:21:00,80,147.6563,529.0,5.399999999999999,6.3999999999999995,1.8000000000000007,603.7531
2024-04-07 02:24:00,79,147.6563,529.0,5.5,6.3999999999999995,1.6999999999999993,603.3885
2024-04-07 02:27:00,80,149.6528,529.0,5.399999999999999,6.499999999999999,1.8000000000000007,606.6567
2024-04-07 02:30:00,79,149.9132,529.0,5.5,6.3999999999999995,1.6999999999999993,606.289
2024-04-07 02:33:00,80,150.1736,530.0,5.5,6.3999999999999995,1.6999999999999993,609.2419
2024-04-07 02:36:00,79,151.0417,530.0,5.399999999999999,6.3999999999999995,1.8999999999999986,609.1091
2024-04-07 02:39:00,82,152.0833,530.0,5.5,6.3999999999999995,1.8999999999999986,620.7622
2024-04-07 02:42:00,80,152.7778,530.0,5.5,6.3,1.8999999999999986,621.606
2024-04-07 02:45:00,79,152.3438,530.0,5.599999999999998,6.3999999999999995,1.8000000000000007,619.1771
2024-04-07 02:48:00,80,151.2153,530.0,5.599999999999998,6.499999999999999,1.8000000000000007,628.46
2024-04-07 02:51:00,80,150.9549,530.0,5.600000000000001,6.499999999999999,1.8000000000000007,621.2093
2024-04-07 02:54:00,80,151.0417,530.0,5.5,6.3999999999999995,1.9000000000000021,627.634
2024-04-07 02:57:00,80,153.8194,530.0,5.600000000000001,6.499999999999999,1.8000000000000007,627.748
2024-04-07 03:00:00,82,152.4306,530.0,5.800000000000001,6.499999999999999,1.8000000000000007,634.9354
2024-04-07 03:03:00,81,153.2118,530.0,5.799999999999997,6.499999999999999,1.9000000000000021,632.2094
2024-04-07 03:06:00,83,153.559,530.0,5.800000000000001,6.499999999999999,1.6999999999999993,635.3608
2024-04-07 03:09:00,83,153.2118,530.0,5.800000000000001,6.499999999999999,1.6999999999999993,634.0102
2024-04-07 03:12:00,83,152.4306,530.0,5.699999999999999,6.6000000000000005,1.8000000000000007,634.3746
2024-04-07 03:15:00,80,151.5625,530.0,5.400000000000002,6.499999999999999,1.8999999999999986,634.6122
2024-04-07 03:18:00,82,151.4757,530.0,5.600000000000001,6.499999999999999,1.8999999999999986,629.2261
2024-04-07 03:21:00,80,150.9549,530.0,5.699999999999999,6.499999999999999,1.8000000000000007,623.0187
2024-04-07 03:24:00,81,149.9132,530.0,5.600000000000001,6.499999999999999,1.8000000000000007,620.9388
2024-04-07 03:27:00,81,149.8264,530.0,5.800000000000001,6.3999999999999995,1.5,617.5098
2024-04-07 03:30:00,80,149.4792,530.0,5.399999999999999,6.3999999999999995,1.8000000000000007,620.607
2024-04-07 03:33:00,80,151.0417,531.0,5.300000000000001,6.500000000000001,1.8000000000000007,618.033
2024-04-07 03:36:00,80,151.4757,531.0,5.5,6.3999999999999995,1.9000000000000021,618.7661
2024-04-07 03:39:00,80,151.3889,531.0,5.5,6.3,1.9000000000000021,616.0102
2024-04-07 03:42:00,79,150.5208,531.0,5.600000000000001,6.3999999999999995,1.6999999999999993,616.7512
2024-04-07 03:45:00,80,150.5208,531.0,5.600000000000001,6.500000000000001,1.8000000000000007,615.6878
2024-04-07 03:48:00,82,149.3056,531.0,5.5,6.499999999999999,1.8000000000000007,616.4388
2024-04-07 03:51:00,80,149.0451,531.0,5.599999999999998,6.499999999999999,1.8000000000000007,617.1519
2024-04-07 03:54:00,81,152.3438,531.0,5.5,6.499999999999999,1.9000000000000021,614.4775
2024-04-07 03:57:00,81,152.7778,531.0,5.399999999999999,6.7,1.8000000000000007,625.274
2024-04-07 04:00:00,82,152.691,531.0,5.800000000000001,6.499999999999999,1.6999999999999993,630.6675
2024-04-07 04:03:00,83,152.4306,531.0,5.800000000000001,6.499999999999999,1.6999999999999993,630.9677
2024-04-07 04:06:00,81,152.5174,531.0,5.699999999999999,6.499999999999999,1.6000000000000014,621.8287
2024-04-07 04:09:00,80,151.5625,531.0,5.600000000000001,6.3999999999999995,1.8000000000000007,628.9713
2024-04-07 04:12:00,80,151.3889,531.0,5.5,6.3999999999999995,1.8000000000000007,622.313
2024-04-07 04:15:00,82,152.4306,531.0,5.599999999999998,6.3999999999999995,1.8000000000000007,626.1837
2024-04-07 04:18:00,80,151.6493,531.0,5.800000000000001,6.6000000000000005,1.6999999999999993,627.7024
2024-04-07 04:21:00,81,151.0417,531.0,5.5,6.499999999999999,1.8000000000000007,623.6284
2024-04-07 04:24:00,80,151.9965,531.0,5.599999999999998,6.499999999999999,1.7000000000000028,622.9814
2024-04-07 04:27:00,79,150.6077,531.0,5.5,6.3999999999999995,1.6999999999999993,613.2289
2024-04-07 04:30:00,80,150.0868,532.0,5.5,6.3999999999999995,1.8000000000000007,614.5664
2024-04-07 04:33:00,79,151.3889,532.0,5.5,6.3999999999999995,1.8000000000000007,608.657
2024-04-07 04:36:00,80,149.2188,532.0,5.600000000000001,6.3999999999999995,1.5999999999999979,608.9973
2024-04-07 04:39:00,80,148.4375,532.0,5.699999999999999,6.500000000000001,1.5,610.5817
2024-04-07 04:42:00,80,148.3507,532.0,5.5,6.499999999999999,1.8000000000000007,609.1726
2024-04-07 04:45:00,80,148.5243,532.0,5.399999999999999,6.3999999999999995,1.6999999999999993,604.902
2024-04-07 04:48:00,78,147.309,532.0,5.399999999999999,6.3999999999999995,1.6999999999999993,605.4558
2024-04-07 04:51:00,79,146.1806,532.0,5.399999999999999,6.3999999999999995,1.6999999999999993,604.332
2024-04-07 04:54:00,78,144.4444,532.0,5.399999999999999,6.3999999999999995,1.8000000000000007,602.7188
2024-04-07 04:57:00,79,143.5764,532.0,5.399999999999999,6.6000000000000005,1.5,599.4421
2024-04-07 05:00:00,78,142.4479,532.0,5.300000000000001,6.499999999999999,1.6999999999999993,594.2574
2024-04-07 05:03:00,78,144.5313,532.0,5.399999999999999,6.500000000000001,1.6000000000000014,598.0948
2024-04-07 05:06:00,78,144.0972,532.0,5.199999999999999,6.3999999999999995,1.8000000000000007,594.4834
2024-04-07 05:09:00,78,143.8368,532.0,5.200000000000003,6.3999999999999995,1.7999999999999972,591.1692
2024-04-07 05:12:00,77,144.2708,532.0,5.300000000000001,6.3999999999999995,1.5999999999999979,589.2267
2024-04-07 05:15:00,77,139.7569,532.0,5.300000000000001,6.499999999999999,1.6999999999999993,596.1564
2024-04-07 05:18:00,77,138.5417,532.0,5.300000000000001,6.6,1.5999999999999979,590.9189
2024-04-07 05:21:00,77,139.4097,532.0,5.199999999999999,6.5,1.6999999999999993,589.1998
2024-04-07 05:24:00,77,139.8438,532.0,5.300000000000001,6.5,1.5,578.4283
2024-04-07 05:27:00,77,141.2326,532.0,5.099999999999998,6.3,1.7000000000000028,582.9164
2024-04-07 05:30:00,77,142.8819,533.0,5.199999999999999,6.499999999999999,1.6999999999999993,585.4505
2024-04-07 05:33:00,77,141.4063,533.0,5.300000000000001,6.2,1.6999999999999993,588.4902
2024-04-07 05:36:00,77,139.0625,533.0,5.199999999999999,6.5,1.6999999999999993,584.8254
2024-04-07 05:39:00,76,138.0208,533.0,5.100000000000001,6.5,1.6000000000000014,579.1173
2024-04-07 05:42:00,76,138.0208,533.0,5.100000000000001,6.5,1.6000000000000014,580.2369
2024-04-07 05:45:00,76,138.1944,533.0,5.100000000000001,6.6000000000000005,1.6999999999999993,578.898
2024-04-07 05:48:00,74,139.4965,533.0,5.199999999999999,6.499999999999999,1.6000000000000014,574.1066
2024-04-07 05:51:00,76,139.8438,533.0,5.0,6.3999999999999995,1.8000000000000007,573.8448
2024-04-07 05:54:00,74,138.9757,533.0,5.199999999999999,6.3999999999999995,1.6000000000000014,572.1187
2024-04-07 05:57:00,74,138.4549,533.0,5.0,6.3999999999999995,1.6000000000000014,564.3008
2024-04-07 06:00:00,74,138.8889,533.0,5.099999999999998,6.3,1.6000000000000014,564.8497
2024-04-07 06:03:00,73,136.6319,533.0,4.900000000000002,6.3999999999999995,1.5999999999999979,560.2919
2024-04-07 06:06:00,74,137.2396,533.0,4.899999999999999,6.3,1.8000000000000007,558.8538
2024-04-07 06:09:00,74,138.1076,533.0,5.0,6.3,1.6999999999999993,560.7397
2024-04-07 06:12:00,73,137.5868,533.0,5.0,6.3,1.5,559.231
2024-04-07 06:15:00,74,134.2014,533.0,4.800000000000001,6.4,1.6000000000000014,558.0457
2024-04-07 06:18:00,72,134.5486,533.0,4.700000000000003,6.3,1.6999999999999993,551.7531
2024-04-07 06:21:00,73,131.4236,533.0,4.899999999999999,6.3999999999999995,1.6000000000000014,557.5002
2024-04-07 06:24:00,73,135.9375,533.0,5.0,6.2,1.6999999999999993,556.8054
2024-04-07 06:27:00,73,137.2396,533.0,5.199999999999999,6.3,1.3000000000000007,557.6127
2024-04-07 06:30:00,74,138.4549,533.0,5.100000000000001,6.2,1.5,554.8619
2024-04-07 06:33:00,73,137.7604,534.0,5.099999999999998,6.3,1.6000000000000014,554.7372
2024-04-07 06:36:00,72,135.4167,534.0,5.0,6.3,1.5,548.9998
2024-04-07 06:39:00,73,135.9375,534.0,5.100000000000001,6.2,1.5,552.2318
2024-04-07 06:42:00,73,135.1563,534.0,5.100000000000001,6.2,1.5,550.4639
2024-04-07 06:45:00,73,136.1979,534.0,5.100000000000001,6.1000000000000005,1.5,551.5338
2024-04-07 06:48:00,73,138.1076,534.0,5.100000000000001,6.3,1.5,552.7522
2024-04-07 06:51:00,74,137.2396,534.0,5.100000000000001,6.3,1.5,554.164
2024-04-07 06:54:00,73,137.5,534.0,4.900000000000002,6.2,1.6999999999999993,556.185
2024-04-07 06:57:00,74,138.3681,534.0,5.100000000000001,6.2,1.5,555.7221
2024-04-07 07:00:00,74,138.9757,534.0,5.100000000000001,6.2,1.1999999999999993,552.8334
2024-04-07 07:03:00,73,139.4097,534.0,4.600000000000001,6.1000000000000005,1.6999999999999993,553.047
2024-04-07 07:06:00,72,139.0625,534.0,4.600000000000001,6.2,1.6999999999999993,550.2153
2024-04-07 07:09:00,74,139.3229,534.0,4.699999999999999,6.2,1.6000000000000014,550.6087
2024-04-07 07:12:00,73,138.6285,534.0,4.699999999999999,6.3,1.7000000000000028,553.2951
2024-04-07 07:15:00,74,139.4097,534.0,4.5,6.2,1.6000000000000014,552.026
2024-04-07 07:18:00,74,140.2778,534.0,4.699999999999999,6.2,1.6000000000000014,553.3896
2024-04-07 07:21:00,73,139.9306,534.0,4.800000000000001,6.2,1.5,552.5497
2024-04-07 07:24:00,74,142.0139,534.0,4.800000000000001,6.2,1.6000000000000014,556.7518
2024-04-07 07:27:00,73,145.0521,534.0,4.800000000000001,6.2,1.6000000000000014,558.606
2024-04-07 07:30:00,75,151.0417,535.0,4.799999999999997,6.0,1.7000000000000028,565.4139
2024-04-07 07:33:00,78,151.5625,535.0,4.800000000000001,6.0,1.8000000000000007,585.6633
2024-04-07 07:36:00,76,143.6632,535.0,5.0,6.2,1.6999999999999993,580.5879
2024-04-07 07:39:00,73,135.4167,535.0,4.799999999999997,6.4,1.7000000000000028,560.2371
2024-04-07 07:42:00,73,134.8958,535.0,4.799999999999997,6.200000000000001,1.6000000000000014,556.709
2024-04-07 07:45:00,72,133.6806,535.0,4.599999999999998,6.4,1.8000000000000007,552.9427
2024-04-07 07:48:00,72,132.8125,535.0,4.799999999999997,6.4,1.4000000000000021,542.6838
2024-04-07 07:51:00,71,135.1563,535.0,4.599999999999998,6.3,1.6000000000000014,540.0095
2024-04-07 07:54:00,73,140.7118,535.0,4.699999999999999,6.2,1.6000000000000014,553.8632
2024-04-07 07:57:00,73,144.9653,535.0,4.699999999999999,6.2,1.8000000000000007,561.1084
2024-04-07 08:00:00,74,144.0972,535.0,5.0,6.1,1.5,559.9749
2024-04-07 08:03:00,74,141.5799,535.0,4.900000000000002,6.2,1.5999999999999979,562.7651
2024-04-07 08:06:00,73,139.4965,535.0,4.899999999999999,6.2,1.5,556.4882
2024-04-07 08:09:00,73,135.0694,535.0,4.899999999999999,6.4,1.5,552.5055
2024-04-07 08:12:00,73,135.3299,535.0,4.799999999999997,6.300000000000001,1.6000000000000014,548.6125
2024-04-07 08:15:00,73,136.0243,535.0,4.799999999999997,6.4,1.5,549.6069
2024-04-07 08:18:00,73,135.9375,535.0,4.799999999999997,6.2,1.6000000000000014,547.7631
2024-04-07 08:21:00,73,137.066,535.0,4.799999999999997,6.200000000000001,1.6000000000000014,552.5204
2024-04-07 08:24:00,73,135.5903,535.0,4.899999999999999,6.4,1.5,549.5765
2024-04-07 08:27:00,73,134.6354,535.0,4.799999999999997,6.300000000000001,1.6000000000000014,548.2308
2024-04-07 08:30:00,73,137.2396,536.0,4.699999999999999,6.2,1.6999999999999993,548.5474
2024-04-07 08:33:00,72,139.7569,536.0,4.799999999999997,6.2,1.6000000000000014,547.3899
2024-04-07 08:36:00,73,141.4063,536.0,4.899999999999999,6.2,1.5,549.7018
2024-04-07 08:39:00,73,140.7118,536.0,4.799999999999997,6.2,1.6000000000000014,549.0176
2024-04-07 08:42:00,73,141.4931,536.0,4.899999999999999,6.2,1.5,551.6779
2024-04-07 08:45:00,73,141.8403,536.0,4.799999999999997,6.1,1.6000000000000014,548.1543
2024-04-07 08:48:00,72,141.1458,536.0,4.799999999999997,6.2,1.6000000000000014,545.5961
2024-04-07 08:51:00,73,142.4479,536.0,4.799999999999997,6.1,1.6000000000000014,549.5789
2024-04-07 08:54:00,73,143.5764,536.0,4.699999999999999,6.1,1.6000000000000014,553.5964
2024-04-07 08:57:00,74,142.7083,536.0,4.800000000000001,6.1,1.8000000000000007,558.9333
2024-04-07 09:00:00,75,143.8368,536.0,4.899999999999999,6.2,1.6000000000000014,557.6251
2024-04-07 09:03:00,76,154.5139,536.0,5.099999999999998,6.0,1.6000000000000014,580.0059
2024-04-07 09:06:00,78,158.4201,536.0,5.199999999999999,6.0,1.9000000000000021,600.5952
2024-04-07 09:09:00,79,159.7222,536.0,5.100000000000001,6.0,1.8000000000000007,601.7759
2024-04-07 09:12:00,79,158.5938,536.0,5.299999999999997,6.0,1.7000000000000028,601.657
2024-04-07 09:15:00,79,159.375,536.0,5.399999999999999,6.0,1.8000000000000007,612.9974
2024-04-07 09:18:00,79,158.1597,536.0,5.399999999999999,6.0,1.8000000000000007,612.177
2024-04-07 09:21:00,78,156.7708,536.0,5.600000000000001,6.1,1.8000000000000007,609.1216
2024-04-07 09:24:00,80,157.7257,536.0,5.299999999999997,6.1,1.8000000000000007,606.7003
2024-04-07 09:27:00,81,157.1181,536.0,5.300000000000001,6.3,1.8000000000000007,617.5588
2024-04-07 09:30:00,80,156.8576,536.0,5.399999999999999,6.3,1.8999999999999986,623.6719
2024-04-07 09:33:00,81,148.0035,537.0,5.399999999999999,6.199999999999999,2.0,616.6668
2024-04-07 09:36:00,78,142.8819,537.0,5.699999999999999,6.3999999999999995,1.6000000000000014,601.591
2024-04-07 09:39:00,76,138.6285,537.0,5.0,6.5,1.6999999999999993,577.5449
2024-04-07 09:42:00,74,137.2396,537.0,5.0,6.3999999999999995,1.5,566.9249
2024-04-07 09:45:00,75,137.5,537.0,4.899999999999999,6.6,1.6999999999999993,568.9055
2024-04-07 09:48:00,76,139.6701,537.0,4.899999999999999,6.3999999999999995,1.6999999999999993,573.1514
2024-04-07 09:51:00,76,141.4063,537.0,5.0,6.499999999999999,1.6999999999999993,574.5157
2024-04-07 09:54:00,76,143.5764,537.0,5.0,6.3,1.8999999999999986,586.1751
2024-04-07 09:57:00,75,142.7083,537.0,5.099999999999998,6.3999999999999995,1.6000000000000014,578.21
2024-04-07 10:00:00,76,141.4931,537.0,5.200000000000003,6.3999999999999995,1.6999999999999993,579.0096
2024-04-07 10:03:00,76,145.5729,537.0,4.899999999999999,6.3999999999999995,1.8000000000000007,580.6256
2024-04-07 10:06:00,78,146.875,537.0,5.099999999999998,6.3,1.6000000000000014,586.5978
2024-04-07 10:09:00,78,147.0486,537.0,5.199999999999999,6.3999999999999995,1.8000000000000007,592.32
2024-04-07 10:12:00,77,146.7882,537.0,5.199999999999999,6.3999999999999995,1.5999999999999979,593.9057
2024-04-07 10:15:00,77,143.75,537.0,5.099999999999998,6.3999999999999995,1.6000000000000014,586.9168
2024-04-07 10:18:00,77,142.3611,537.0,5.199999999999999,6.499999999999999,1.6000000000000014,583.6946
2024-04-07 10:21:00,77,142.7951,537.0,5.099999999999998,6.3999999999999995,1.6999999999999993,583.2398
2024-04-07 10:24:00,77,143.4028,537.0,5.099999999999998,6.499999999999999,1.6000000000000014,584.5734
2024-04-07 10:27:00,77,144.7049,537.0,5.199999999999999,6.3999999999999995,1.6999999999999993,581.7221
2024-04-07 10:30:00,76,146.7014,538.0,5.0,6.3999999999999995,1.6000000000000014,578.488
2024-04-07 10:33:00,76,147.5694,538.0,5.099999999999998,6.199999999999999,1.8000000000000007,592.6655
2024-04-07 10:36:00,78,147.6563,538.0,5.100000000000001,6.3,1.6999999999999993,593.5038
2024-04-07 10:39:00,78,146.0069,538.0,5.099999999999998,6.3999999999999995,1.6999999999999993,588.636
2024-04-07 10:42:00,77,145.7465,538.0,5.0,6.499999999999999,1.8000000000000007,592.662
2024-04-07 10:45:00,78,144.7049,538.0,5.099999999999998,6.499999999999999,1.8000000000000007,593.7619
2024-04-07 10:48:00,78,144.0972,538.0,5.099999999999998,6.3999999999999995,1.8000000000000007,593.1417
2024-04-07 10:51:00,79,145.4861,538.0,5.199999999999999,6.3999999999999995,1.6999999999999993,595.1055
2024-04-07 10:54:00,80,145.3125,538.0,5.199999999999999,6.3999999999999995,1.8000000000000007,595.1978
2024-04-07 10:57:00,78,146.3542,538.0,5.199999999999999,6.3999999999999995,1.6999999999999993,594.9796
2024-04-07 11:00:00,78,144.6181,538.0,5.299999999999997,6.3,1.7000000000000028,593.4307
2024-04-07 11:03:00,79,146.441,538.0,5.299999999999997,6.3999999999999995,1.7000000000000028,595.2285
2024-04-07 11:06:00,78,147.1354,538.0,5.399999999999999,6.500000000000001,1.7000000000000028,600.3923
2024-04-07 11:09:00,80,143.316,538.0,5.5,6.499999999999999,1.4000000000000021,602.7764
2024-04-07 11:12:00,79,146.6146,538.0,5.199999999999999,6.6000000000000005,1.8000000000000007,601.7808
2024-04-07 11:15:00,80,148.5243,538.0,5.199999999999999,6.3999999999999995,1.8000000000000007,604.3213
2024-04-07 11:18:00,80,149.0451,538.0,5.199999999999999,6.3999999999999995,1.8999999999999986,606.8046
2024-04-07 11:21:00,80,149.7396,538.0,5.300000000000001,6.500000000000001,1.6999999999999993,609.9702
2024-04-07 11:24:00,80,150.3472,538.0,5.5,6.6000000000000005,1.6999999999999993,619.5594
2024-04-07 11:27:00,82,151.0417,538.0,5.400000000000002,6.6000000000000005,1.8999999999999986,627.3916
2024-04-07 11:30:00,81,151.2153,538.0,5.699999999999999,6.6000000000000005,1.8000000000000007,624.2764
2024-04-07 11:33:00,82,150.6077,539.0,5.400000000000002,6.6000000000000005,1.8999999999999986,628.4165
2024-04-07 11:36:00,81,150.9549,539.0,5.400000000000002,6.6,1.8999999999999986,629.1184
2024-04-07 11:39:00,81,150.5208,539.0,5.400000000000002,6.6000000000000005,1.8999999999999986,625.8983
2024-04-07 11:42:00,83,149.6528,539.0,5.5,6.8,1.8000000000000007,628.2062
2024-04-07 11:45:00,83,149.7396,539.0,5.600000000000001,6.6000000000000005,1.6999999999999993,626.7943
2024-04-07 11:48:00,82,151.3889,539.0,5.5,6.6000000000000005,1.8000000000000007,626.4763
2024-04-07 11:51:00,81,151.2153,539.0,5.5,6.500000000000001,1.7999999999999972,619.8491
2024-04-07 11:54:00,82,151.9097,539.0,5.5,6.6000000000000005,1.8999999999999986,628.0399
2024-04-07 11:57:00,81,151.9965,539.0,5.5,6.500000000000001,1.8000000000000007,627.5929
2024-04-07 12:00:00,81,151.4757,539.0,5.599999999999998,6.6000000000000005,1.8000000000000007,628.7874
2024-04-07 12:03:00,80,151.0417,539.0,5.599999999999998,6.6000000000000005,1.8000000000000007,632.0359
2024-04-07 12:06:00,82,150.2604,539.0,5.5,6.6000000000000005,1.8000000000000007,631.1334
2024-04-07 12:09:00,81,150.3472,539.0,5.599999999999998,6.800000000000001,1.6999999999999993,628.384
2024-04-07 12:12:00,81,147.6563,539.0,5.5,6.6000000000000005,1.6999999999999993,611.4844
2024-04-07 12:15:00,80,148.1771,539.0,5.399999999999999,6.6000000000000005,1.6999999999999993,610.8127
2024-04-07 12:18:00,81,148.7847,539.0,5.399999999999999,6.500000000000001,1.8000000000000007,615.7668
2024-04-07 12:21:00,81,147.2222,539.0,5.400000000000002,6.500000000000001,1.6999999999999993,611.4517
2024-04-07 12:24:00,81,147.7431,539.0,5.5,6.7,1.6999999999999993,620.7067
2024-04-07 12:27:00,79,147.2222,539.0,5.399999999999999,6.6000000000000005,1.6999999999999993,606.921
2024-04-07 12:30:00,80,144.5313,540.0,5.199999999999999,6.7,1.8000000000000007,605.7205
2024-04-07 12:33:00,79,142.9688,540.0,5.299999999999997,6.6000000000000005,1.7000000000000028,602.4761
2024-04-07 12:36:00,79,141.5799,540.0,5.399999999999999,6.7,1.5,597.0301
2024-04-07 12:39:00,79,142.2743,540.0,5.199999999999999,6.500000000000001,1.8000000000000007,599.7852
2024-04-07 12:42:00,78,145.9201,540.0,5.199999999999999,6.500000000000001,1.8000000000000007,599.4119
2024-04-07 12:45:00,78,144.8785,540.0,5.199999999999999,6.500000000000001,1.8000000000000007,601.1705
2024-04-07 12:48:00,79,147.6563,540.0,5.199999999999999,6.6000000000000005,1.8000000000000007,604.1355
2024-04-07 12:51:00,79,146.7882,540.0,5.299999999999997,6.500000000000001,1.7000000000000028,606.4688
2024-04-07 12:54:00,79,146.1806,540.0,5.299999999999997,6.500000000000001,1.7000000000000028,604.0032
2024-04-07 12:57:00,79,147.0486,540.0,5.300000000000001,6.500000000000001,1.8000000000000007,600.1968
2024-04-07 13:00:00,79,145.7465,540.0,5.399999999999999,6.6000000000000005,1.6000000000000014,598.7855
2024-04-07 13:03:00,79,145.3993,540.0,5.199999999999999,6.6000000000000005,1.8000000000000007,595.8129
2024-04-07 13:06:00,78,145.9201,540.0,5.199999999999999,6.6000000000000005,1.8000000000000007,598.2138
2024-04-07 13:09:00,79,145.7465,540.0,5.300000000000001,6.500000000000001,1.6999999999999993,599.1152
2024-04-07 13:12:00,79,146.7882,540.0,5.299999999999997,6.500000000000001,1.7000000000000028,603.6888
2024-04-07 13:15:00,79,143.2292,540.0,5.600000000000001,6.6000000000000005,1.7999999999999972,602.6849
2024-04-07 13:18:00,80,144.0972,540.0,5.600000000000001,6.6000000000000005,1.8999999999999986,609.5836
2024-04-07 13:21:00,80,143.8368,540.0,5.5,6.6,1.6000000000000014,602.5527
2024-04-07 13:24:00,79,144.4444,540.0,5.599999999999998,6.7,1.6000000000000014,609.0237
2024-04-07 13:27:00,81,145.8333,540.0,5.599999999999998,6.500000000000001,1.6999999999999993,604.1264
2024-04-07 13:30:00,80,145.5729,541.0,5.5,6.5,1.6999999999999993,603.3989
2024-04-07 13:33:00,79,147.0486,541.0,5.599999999999998,6.5,1.6999999999999993,608.7638
2024-04-07 13:36:00,81,147.309,541.0,5.5,6.5,1.8999999999999986,611.6746
2024-04-07 13:39:00,80,147.5694,541.0,5.600000000000001,6.500000000000001,1.6999999999999993,617.5188
2024-04-07 13:42:00,81,146.7882,541.0,5.699999999999999,6.7,1.8000000000000007,616.718
2024-04-07 13:45:00,80,148.3507,541.0,5.699999999999999,6.6,1.6999999999999993,611.6511
2024-04-07 13:48:00,81,147.5694,541.0,5.899999999999999,6.6,1.5,613.6118
2024-04-07 13:51:00,81,148.0035,541.0,5.800000000000001,6.5,1.5,616.557
2024-04-07 13:54:00,81,147.309,541.0,5.799999999999997,6.7,1.7000000000000028,617.3409
2024-04-07 13:57:00,80,147.9167,541.0,5.699999999999999,6.7,1.9000000000000021,624.9658
2024-04-07 14:00:00,82,148.0035,541.0,5.800000000000001,6.6000000000000005,1.6999999999999993,624.1207
2024-04-07 14:03:00,82,147.5694,541.0,5.800000000000001,6.7,1.8000000000000007,623.4719
2024-04-07 14:06:00,83,147.2222,541.0,5.900000000000002,6.7,1.8999999999999986,630.6604
2024-04-07 14:09:00,82,147.4826,541.0,5.900000000000002,6.7,1.6999999999999993,626.8481
2024-04-07 14:12:00,82,146.441,541.0,5.900000000000002,6.7,1.7999999999999972,634.2653
2024-04-07 14:15:00,83,147.5694,541.0,5.899999999999999,6.7,1.8000000000000007,630.3146
2024-04-07 14:18:00,83,146.7014,541.0,5.899999999999999,6.8,1.8000000000000007,628.952
2024-04-07 14:21:00,83,145.5729,541.0,5.899999999999999,6.8,1.8000000000000007,631.9232
2024-04-07 14:24:00,83,147.7431,541.0,5.899999999999999,6.7,1.8000000000000007,635.7275
2024-04-07 14:27:00,83,146.875,541.0,5.800000000000001,6.7,1.8999999999999986,633.8511
2024-04-07 14:30:00,83,146.1806,542.0,6.0,6.8,1.6999999999999993,632.8806
2024-04-07 14:33:00,83,147.2222,542.0,5.699999999999999,6.8,1.8000000000000007,631.0349
2024-04-07 14:36:00,84,146.7014,542.0,5.900000000000002,6.8,1.8000000000000007,635.9441
2024-04-07 14:39:00,82,146.3542,542.0,5.800000000000001,6.8,1.6999999999999993,634.3136
2024-04-07 14:42:00,82,146.1806,542.0,5.800000000000001,6.7,1.8000000000000007,627.6877
2024-04-07 14:45:00,82,146.7014,542.0,5.899999999999999,6.6000000000000005,1.8000000000000007,623.683
2024-04-07 14:48:00,82,145.4861,542.0,5.900000000000002,6.8,1.6999999999999993,630.918
2024-04-07 14:51:00,83,144.6181,542.0,5.800000000000001,6.7,1.8000000000000007,625.6627
2024-04-07 14:54:00,82,143.4028,542.0,5.599999999999998,6.8,1.6999999999999993,622.7635
2024-04-07 14:57:00,81,141.9271,542.0,5.899999999999999,6.8,1.6000000000000014,620.1621
2024-04-07 15:00:00,80,142.2743,542.0,5.600000000000001,6.8,1.6999999999999993,616.4816
2024-04-07 15:03:00,80,142.7083,542.0,5.699999999999999,6.8,1.6000000000000014,621.0355
2024-04-07 15:06:00,82,143.6632,542.0,5.600000000000001,6.8,1.8000000000000007,626.5847
2024-04-07 15:09:00,81,143.5764,542.0,5.800000000000001,6.8,1.8000000000000007,625.6693
2024-04-07 15:12:00,81,143.6632,542.0,5.900000000000002,6.8,1.5999999999999979,624.6162
2024-04-07 15:15:00,82,141.9271,542.0,5.899999999999999,6.8999999999999995,1.6000000000000014,623.3665
2024-04-07 15:18:00,81,141.9271,542.0,5.700000000000003,6.7,1.8999999999999986,623.6121
2024-04-07 15:21:00,81,142.5347,542.0,5.700000000000003,6.8,1.6999999999999993,619.662
2024-04-07 15:24:00,82,142.5347,542.0,5.800000000000001,6.9,1.6999999999999993,624.6631
2024-04-07 15:27:00,80,142.5347,542.0,5.800000000000001,6.800000000000001,1.8000000000000007,612.05
2024-04-07 15:30:00,81,143.316,543.0,5.899999999999999,6.8,1.6000000000000014,616.8445
2024-04-07 15:33:00,79,143.2292,543.0,5.5,6.6,1.5999999999999979,609.0534
2024-04-07 15:36:00,79,142.8819,543.0,5.700000000000003,6.7,1.5999999999999979,612.8982
2024-04-07 15:39:00,82,143.2292,543.0,5.900000000000002,6.6000000000000005,1.6999999999999993,613.161
2024-04-07 15:42:00,80,144.0104,543.0,5.400000000000002,6.7,1.8999999999999986,610.6473
2024-04-07 15:45:00,79,142.7951,543.0,5.700000000000003,6.7,1.5999999999999979,613.3852
2024-04-07 15:48:00,80,142.5347,543.0,5.600000000000001,6.7,1.6999999999999993,611.5699
2024-04-07 15:51:00,81,143.2292,543.0,5.5,6.8,1.8000000000000007,618.2696
2024-04-07 15:54:00,81,142.7951,543.0,5.700000000000003,6.8,1.6999999999999993,616.4797
2024-04-07 15:57:00,79,143.316,543.0,5.700000000000003,6.6000000000000005,1.5999999999999979,609.1299
2024-04-07 16:00:00,82,144.0104,543.0,5.600000000000001,6.8,1.6999999999999993,620.035
2024-04-07 16:03:00,82,143.8368,543.0,5.899999999999999,6.8,1.8000000000000007,626.3351
2024-04-07 16:06:00,82,144.184,543.0,6.0,6.8999999999999995,1.7000000000000028,627.9843
2024-04-07 16:09:00,81,144.5313,543.0,5.900000000000002,6.7,1.8000000000000007,629.8041
2024-04-07 16:12:00,83,143.6632,543.0,5.699999999999999,6.8999999999999995,1.8000000000000007,631.4043
2024-04-07 16:15:00,82,143.2292,543.0,5.900000000000002,6.8,1.6999999999999993,627.3741
2024-04-07 16:18:00,81,144.0972,543.0,5.699999999999999,6.7,1.8000000000000007,622.372
2024-04-07 16:21:00,80,144.4444,543.0,5.600000000000001,6.7,1.6999999999999993,616.5303
2024-04-07 16:24:00,81,144.2708,543.0,5.5,6.7,1.8999999999999986,628.8423
2024-04-07 16:27:00,81,142.4479,543.0,5.600000000000001,6.6000000000000005,1.8999999999999986,614.3932
2024-04-07 16:30:00,80,144.0972,543.0,5.699999999999999,6.6,1.6000000000000014,615.5048
2024-04-07 16:33:00,80,142.7951,544.0,5.600000000000001,6.8,1.5999999999999979,609.3307
2024-04-07 16:36:00,80,141.4931,544.0,5.600000000000001,6.7,1.5999999999999979,607.1319
2024-04-07 16:39:00,80,142.0139,544.0,5.5,6.7,1.6999999999999993,610.5397
2024-04-07 16:42:00,81,140.9722,544.0,5.699999999999999,6.8,1.8000000000000007,616.2521
2024-04-07 16:45:00,80,141.4931,544.0,5.600000000000001,6.7,1.6999999999999993,609.5088
2024-04-07 16:48:00,80,142.8819,544.0,5.699999999999999,6.7,1.5,605.49
2024-04-07 16:51:00,80,141.5799,544.0,5.600000000000001,6.6000000000000005,1.6999999999999993,602.9578
2024-04-07 16:54:00,79,142.4479,544.0,5.5,6.6000000000000005,1.6999999999999993,608.0381
2024-04-07 16:57:00,80,142.7951,544.0,5.5,6.7,1.6999999999999993,606.0854
2024-04-07 17:00:00,80,141.9271,544.0,5.600000000000001,6.6000000000000005,1.6999999999999993,609.9514
2024-04-07 17:03:00,80,139.4965,544.0,5.5,6.8,1.5999999999999979,609.5064
2024-04-07 17:06:00,79,139.7569,544.0,5.300000000000001,6.7,1.6999999999999993,604.256
2024-04-07 17:09:00,79,139.6701,544.0,5.399999999999999,6.6000000000000005,1.6999999999999993,597.6241
2024-04-07 17:12:00,80,140.191,544.0,5.399999999999999,6.6000000000000005,1.6999999999999993,601.4373
2024-04-07 17:15:00,79,140.7986,544.0,5.399999999999999,6.7,1.6999999999999993,601.7202
2024-04-07 17:18:00,79,141.9271,544.0,5.600000000000001,6.7,1.6999999999999993,606.9286
