Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-07 17:21:00,79,142.8819,544.0,5.5,6.500000000000001,1.6999999999999993,605.7402
2024-04-07 17:24:00,79,140.7118,544.0,5.5,6.500000000000001,1.5999999999999979,603.5549
2024-04-07 17:27:00,80,142.8819,544.0,5.5,6.7,1.5999999999999979,605.1445
2024-04-07 17:30:00,80,140.9722,545.0,5.599999999999998,6.7,1.5,606.4581
2024-04-07 17:33:00,80,142.0139,545.0,5.5,6.7,1.5999999999999979,608.5329
2024-04-07 17:36:00,80,141.8403,545.0,5.600000000000001,6.7,1.5999999999999979,605.1762
2024-04-07 17:39:00,78,139.8438,545.0,5.600000000000001,6.6000000000000005,1.5999999999999979,603.7991
2024-04-07 17:42:00,81,140.3646,545.0,5.5,6.7,1.5999999999999979,606.5803
2024-04-07 17:45:00,80,142.1007,545.0,5.5,6.6000000000000005,1.8000000000000007,608.9
2024-04-07 17:51:00,81,142.0139,545.0,5.600000000000001,6.7,1.6999999999999993,611.7152
2024-04-07 17:54:00,81,142.7951,545.0,5.600000000000001,6.7,1.6999999999999993,614.5528
2024-04-07 17:57:00,82,140.5382,545.0,5.699999999999999,6.8,1.6000000000000014,614.3714
2024-04-07 18:03:00,80,139.6701,545.0,5.600000000000001,6.9,1.6999999999999993,614.0529
2024-04-07 18:06:00,80,139.3229,545.0,5.5,6.7,1.6000000000000014,602.2754
2024-04-07 18:12:00,79,139.3229,545.0,5.600000000000001,6.7,1.6000000000000014,603.5735
2024-04-07 18:15:00,81,141.1458,545.0,5.600000000000001,6.6000000000000005,1.6000000000000014,617.4333
2024-04-07 18:21:00,82,141.059,545.0,5.699999999999999,6.7,1.6999999999999993,608.3153
2024-04-07 18:24:00,82,142.2743,545.0,5.400000000000002,6.8,2.0,610.3158
2024-04-07 18:27:00,80,139.8438,546.0,5.599999999999998,6.6000000000000005,1.7000000000000028,606.4284
2024-04-07 18:33:00,80,139.4097,546.0,5.600000000000001,6.8,1.5,603.9198
2024-04-07 18:36:00,79,137.2396,546.0,5.399999999999999,6.6000000000000005,1.6000000000000014,587.028
2024-04-07 18:42:00,77,138.1076,546.0,5.5,6.8,1.6000000000000014,589.7579
2024-04-07 18:45:00,79,138.1076,546.0,5.399999999999999,6.7,1.6999999999999993,595.7197
2024-04-07 18:51:00,80,137.5868,546.0,5.399999999999999,6.7,1.6999999999999993,598.3881
2024-04-07 18:54:00,80,136.6319,546.0,5.600000000000001,6.7,1.5999999999999979,598.2648
2024-04-07 18:57:00,76,134.6354,546.0,5.5,6.9,1.5,583.7513
2024-04-07 19:03:00,76,133.8542,546.0,5.5,6.8,1.5,582.8376
2024-04-07 19:06:00,76,134.7222,546.0,5.300000000000001,6.7,1.6999999999999993,582.6846
2024-04-07 19:12:00,78,135.1563,546.0,5.300000000000001,6.7,1.5999999999999979,584.0854
2024-04-07 19:15:00,76,132.8993,546.0,5.5,6.6000000000000005,1.5,573.8611
2024-04-07 19:18:00,76,136.0243,546.0,5.199999999999999,6.6000000000000005,1.6000000000000014,573.9641
2024-04-07 19:24:00,76,134.8958,546.0,5.199999999999999,6.500000000000001,1.6000000000000014,575.0954
2024-04-07 19:27:00,75,135.5035,547.0,5.199999999999999,6.500000000000001,1.5,569.6106
2024-04-07 19:33:00,76,134.0278,547.0,5.300000000000001,6.500000000000001,1.6000000000000014,569.6726
2024-04-07 19:36:00,75,132.8993,547.0,5.300000000000001,6.6000000000000005,1.5,568.3909
2024-04-07 19:39:00,74,132.4653,547.0,5.099999999999998,6.500000000000001,1.6000000000000014,564.6057
2024-04-07 19:42:00,75,135.1563,547.0,5.199999999999999,6.7,1.6000000000000014,565.8406
2024-04-07 19:48:00,75,134.7222,547.0,5.199999999999999,6.7,1.5,566.0654
2024-04-07 19:51:00,76,134.1146,547.0,5.199999999999999,6.6000000000000005,1.6000000000000014,572.2216
2024-04-07 19:57:00,75,133.3333,547.0,5.099999999999998,6.6000000000000005,1.6000000000000014,570.1119
2024-04-07 20:00:00,76,134.2882,547.0,5.399999999999999,6.500000000000001,1.5,567.8535
2024-04-07 20:03:00,74,132.3785,547.0,5.199999999999999,6.500000000000001,1.5,564.9409
2024-04-07 20:09:00,75,132.0313,547.0,5.199999999999999,6.7,1.5,563.2923
2024-04-07 20:12:00,74,134.2882,547.0,5.400000000000002,6.500000000000001,1.5,568.8247
2024-04-07 20:18:00,75,134.4618,547.0,5.300000000000001,6.6000000000000005,1.6000000000000014,572.1938
2024-04-07 20:21:00,76,135.7639,547.0,5.300000000000001,6.500000000000001,1.6000000000000014,574.9252
2024-04-07 20:24:00,75,132.9861,547.0,5.300000000000001,6.500000000000001,1.5,567.8321
2024-04-07 20:30:00,75,134.2014,548.0,5.300000000000001,6.500000000000001,1.6000000000000014,569.9916
2024-04-07 20:33:00,74,133.7674,548.0,5.199999999999999,6.500000000000001,1.6000000000000014,566.9085
2024-04-07 20:39:00,75,133.8542,548.0,5.099999999999998,6.500000000000001,1.6000000000000014,565.9255
2024-04-07 20:42:00,75,134.0278,548.0,5.199999999999999,6.6000000000000005,1.5,569.6895
2024-04-07 20:48:00,75,133.3333,548.0,5.300000000000001,6.6000000000000005,1.6000000000000014,569.6607
2024-04-07 20:51:00,76,135.5035,548.0,5.300000000000001,6.7,1.6000000000000014,570.7778
2024-04-07 20:54:00,75,134.4618,548.0,5.199999999999999,6.6000000000000005,1.7000000000000028,569.1013
2024-04-07 21:00:00,76,135.3299,548.0,5.199999999999999,6.6000000000000005,1.6000000000000014,569.4276
2024-04-07 21:03:00,76,133.4201,548.0,5.300000000000001,6.7,1.6000000000000014,569.4044
2024-04-07 21:09:00,75,133.7674,548.0,5.400000000000002,6.6000000000000005,1.3999999999999986,569.8751
2024-04-07 21:12:00,75,132.9861,548.0,5.199999999999999,6.6000000000000005,1.6000000000000014,572.6508
2024-04-07 21:18:00,75,132.9861,548.0,5.300000000000001,6.7,1.6000000000000014,570.6418
2024-04-07 21:21:00,75,134.1146,548.0,5.199999999999999,6.6000000000000005,1.7000000000000028,572.511
2024-04-07 21:24:00,75,131.0764,548.0,5.100000000000001,6.700000000000001,1.5999999999999979,566.6241
2024-04-07 21:30:00,75,131.5972,549.0,5.300000000000001,6.6000000000000005,1.3999999999999986,565.2875
2024-04-07 21:33:00,75,132.5521,549.0,5.199999999999999,6.499999999999999,1.5,567.0668
2024-04-07 21:39:00,74,132.2917,549.0,5.100000000000001,6.6000000000000005,1.5999999999999979,566.3763
2024-04-07 21:42:00,75,133.2465,549.0,5.299999999999997,6.6000000000000005,1.6000000000000014,567.3554
2024-04-07 21:45:00,73,130.816,549.0,5.0,6.6000000000000005,1.6000000000000014,558.4717
2024-04-07 21:51:00,75,131.4236,549.0,5.199999999999999,6.6000000000000005,1.5,557.2617
2024-04-07 21:54:00,74,132.1181,549.0,5.100000000000001,6.6000000000000005,1.5,559.9483
2024-04-07 22:00:00,75,132.7257,549.0,5.0,6.500000000000001,1.6000000000000014,560.2233
2024-04-07 22:03:00,77,148.1771,549.0,5.099999999999998,6.199999999999999,1.6999999999999993,583.3629
2024-04-07 22:09:00,80,147.6563,549.0,5.099999999999998,6.300000000000001,1.9000000000000021,596.5795
2024-04-07 22:12:00,79,149.2188,549.0,5.100000000000001,6.300000000000001,1.6999999999999993,592.3653
2024-04-07 22:15:00,78,149.6528,549.0,5.099999999999998,6.300000000000001,1.8000000000000007,595.5081
2024-04-07 22:18:00,78,148.8715,549.0,5.100000000000001,6.199999999999999,1.6999999999999993,595.3759
2024-04-07 22:21:00,79,148.8715,549.0,5.100000000000001,6.300000000000001,1.6999999999999993,592.7161
2024-04-07 22:24:00,79,149.7396,549.0,5.399999999999999,6.300000000000001,1.5,595.8674
2024-04-07 22:30:00,78,149.4792,550.0,5.0,6.300000000000001,1.7999999999999972,589.7274
2024-04-07 22:33:00,79,151.2153,550.0,5.0,6.300000000000001,1.8000000000000007,595.2869
2024-04-07 22:39:00,79,150.9549,550.0,5.0,6.199999999999999,1.8000000000000007,600.4233
2024-04-07 22:42:00,79,152.3438,550.0,5.100000000000001,6.199999999999999,1.6999999999999993,600.1202
2024-04-07 22:45:00,80,155.2952,550.0,5.300000000000001,6.199999999999999,1.6999999999999993,613.7404
2024-04-07 22:51:00,80,155.9028,550.0,5.399999999999999,6.1,1.6000000000000014,607.9851
2024-04-07 22:54:00,82,155.1215,550.0,5.5,6.299999999999999,1.6999999999999993,618.6138
2024-04-07 23:00:00,81,154.2535,550.0,5.5,6.199999999999999,1.5999999999999979,613.225
2024-04-07 23:03:00,80,145.9201,550.0,5.399999999999999,6.3999999999999995,1.6000000000000014,610.6345
2024-04-07 23:06:00,77,138.1944,550.0,5.099999999999998,6.699999999999999,1.6999999999999993,591.551
2024-04-07 23:12:00,78,138.5417,550.0,5.099999999999998,6.6,1.6000000000000014,590.5759
2024-04-07 23:15:00,78,136.6319,550.0,5.099999999999998,6.6,1.6000000000000014,584.9442
2024-04-07 23:21:00,77,136.3715,550.0,4.900000000000002,6.699999999999999,1.5999999999999979,583.7371
2024-04-07 23:24:00,76,133.8542,550.0,4.899999999999999,6.6,1.6000000000000014,568.2244
2024-04-07 23:30:00,75,132.9861,551.0,4.799999999999997,6.6,1.6000000000000014,567.8256
2024-04-07 23:33:00,75,134.6354,551.0,4.899999999999999,6.6,1.5,563.7479
2024-04-07 23:36:00,75,132.2917,551.0,4.799999999999997,6.6,1.6000000000000014,564.3635
2024-04-07 23:42:00,74,132.4653,551.0,4.799999999999997,6.6,1.6000000000000014,562.5317
2024-04-07 23:45:00,74,130.6424,551.0,4.699999999999999,6.6,1.6999999999999993,554.329
2024-04-07 23:51:00,73,130.2083,551.0,4.600000000000001,6.700000000000001,1.6999999999999993,552.2604
2024-04-07 23:54:00,73,128.9931,551.0,4.699999999999999,6.6,1.5,547.3979
2024-04-08 00:00:00,72,128.6458,551.0,4.699999999999999,6.6,1.5,548.6829
2024-04-08 00:03:00,73,130.6424,551.0,4.599999999999998,6.6,1.6000000000000014,547.6968
2024-04-08 00:06:00,73,131.9444,551.0,4.699999999999999,6.499999999999999,1.5,549.2005
2024-04-08 00:12:00,73,132.9861,551.0,4.600000000000001,6.499999999999999,1.6999999999999993,550.2673
2024-04-08 00:15:00,72,129.8611,551.0,4.699999999999999,6.499999999999999,1.5,550.8921
2024-04-08 00:21:00,72,130.3819,551.0,4.599999999999998,6.6,1.6000000000000014,550.8396
2024-04-08 00:24:00,73,130.1215,551.0,4.599999999999998,6.6000000000000005,1.6000000000000014,548.0683
2024-04-08 00:27:00,73,132.9861,552.0,4.800000000000001,6.6000000000000005,1.5999999999999979,552.0627
2024-04-08 00:33:00,73,132.1181,552.0,4.699999999999999,6.6000000000000005,1.6999999999999993,551.8602
2024-04-08 00:36:00,73,133.1597,552.0,4.699999999999999,6.499999999999999,1.5999999999999979,549.8552
2024-04-08 00:42:00,73,132.5521,552.0,4.699999999999999,6.3999999999999995,1.5999999999999979,551.1478
2024-04-08 00:45:00,72,131.4236,552.0,4.699999999999999,6.3999999999999995,1.6999999999999993,550.6213
2024-04-08 00:51:00,72,132.9861,552.0,4.699999999999999,6.6000000000000005,1.6999999999999993,552.4619
2024-04-08 00:54:00,72,130.6424,552.0,4.699999999999999,6.6000000000000005,1.5,550.9027
2024-04-08 00:57:00,73,131.25,552.0,4.799999999999997,6.499999999999999,1.6000000000000014,556.7138
2024-04-08 01:03:00,73,131.9444,552.0,4.699999999999999,6.3999999999999995,1.6999999999999993,555.4478
2024-04-08 01:06:00,73,134.0278,552.0,4.799999999999997,6.6000000000000005,1.6000000000000014,557.3138
2024-04-08 01:12:00,73,132.5521,552.0,4.899999999999999,6.6000000000000005,1.6000000000000014,560.4472
2024-04-08 01:15:00,73,130.9896,552.0,4.699999999999999,6.6000000000000005,1.6000000000000014,553.6365
2024-04-08 01:21:00,73,131.9444,552.0,4.699999999999999,6.6000000000000005,1.7000000000000028,552.923
2024-04-08 01:24:00,73,131.5104,552.0,4.600000000000001,6.6000000000000005,1.6999999999999993,550.9419
2024-04-08 01:27:00,74,131.4236,553.0,4.599999999999998,6.500000000000001,1.6000000000000014,548.9178
2024-04-08 01:33:00,73,131.4236,553.0,4.699999999999999,6.500000000000001,1.6000000000000014,546.8119
2024-04-08 01:36:00,73,132.2917,553.0,4.699999999999999,6.6000000000000005,1.6000000000000014,550.7491
2024-04-08 01:42:00,72,132.1181,553.0,4.699999999999999,6.499999999999999,1.6000000000000014,549.9849
2024-04-08 01:45:00,73,132.8125,553.0,4.699999999999999,6.499999999999999,1.6000000000000014,551.7822
2024-04-08 01:48:00,73,132.5521,553.0,4.600000000000001,6.3999999999999995,1.6999999999999993,550.8199
2024-04-08 01:54:00,73,131.1632,553.0,4.699999999999999,6.499999999999999,1.5,551.9225
2024-04-08 01:57:00,73,131.0764,553.0,4.5,6.499999999999999,1.6999999999999993,550.0488
2024-04-08 02:03:00,74,131.9444,553.0,5.199999999999999,6.499999999999999,1.6000000000000014,552.3161
2024-04-08 02:06:00,73,133.8542,553.0,4.599999999999998,6.499999999999999,1.7000000000000028,556.3914
2024-04-08 02:12:00,73,132.9861,553.0,4.800000000000001,6.6000000000000005,1.5,552.6187
2024-04-08 02:15:00,74,132.9861,553.0,4.699999999999999,6.3999999999999995,1.6000000000000014,553.122
2024-04-08 02:18:00,73,130.7292,553.0,4.699999999999999,6.500000000000001,1.6000000000000014,548.6905
2024-04-08 02:24:00,73,131.0764,553.0,4.699999999999999,6.3999999999999995,1.5,547.4792
2024-04-08 02:27:00,73,131.0764,553.0,4.699999999999999,6.500000000000001,1.5,548.8767
2024-04-08 02:30:00,72,129.9479,554.0,4.699999999999999,6.499999999999999,1.5,546.2838
2024-04-08 02:33:00,72,134.1146,554.0,4.699999999999999,6.500000000000001,1.5,546.9321
2024-04-08 02:39:00,73,133.4201,554.0,4.599999999999998,6.3999999999999995,1.7000000000000028,550.3386
2024-04-08 02:42:00,73,133.2465,554.0,4.800000000000001,6.499999999999999,1.5,552.3155
2024-04-08 02:48:00,73,131.5972,554.0,4.699999999999999,6.3,1.6000000000000014,552.2365
2024-04-08 02:51:00,72,131.684,554.0,4.699999999999999,6.6000000000000005,1.6000000000000014,552.4568
2024-04-08 02:54:00,73,132.8993,554.0,4.800000000000001,6.499999999999999,1.5999999999999979,553.5255
2024-04-08 03:00:00,74,131.5104,554.0,4.699999999999999,6.6000000000000005,1.6000000000000014,554.7491
2024-04-08 03:03:00,73,131.9444,554.0,4.5,6.499999999999999,1.5,549.0229
2024-04-08 03:09:00,71,130.7292,554.0,4.700000000000003,6.3999999999999995,1.3999999999999986,548.5008
2024-04-08 03:12:00,72,130.9896,554.0,4.600000000000001,6.3999999999999995,1.5,545.6828
2024-04-08 03:15:00,72,131.1632,554.0,4.5,6.3999999999999995,1.6000000000000014,542.5305
2024-04-08 03:18:00,72,130.7292,554.0,4.600000000000001,6.500000000000001,1.5,544.3299
2024-04-08 03:24:00,72,129.7743,554.0,4.600000000000001,6.3999999999999995,1.5,543.0297
2024-04-08 03:27:00,71,129.2535,555.0,4.600000000000001,6.3999999999999995,1.5,539.0329
2024-04-08 03:30:00,70,128.6458,555.0,4.399999999999999,6.3999999999999995,1.6000000000000014,540.1863
2024-04-08 03:33:00,71,129.8611,555.0,4.5,6.3999999999999995,1.5,542.1991
2024-04-08 03:36:00,72,132.1181,555.0,4.600000000000001,6.3999999999999995,1.5,542.3
2024-04-08 03:39:00,73,131.5104,555.0,4.600000000000001,6.3999999999999995,1.6000000000000014,547.7446
2024-04-08 03:42:00,73,131.4236,555.0,4.600000000000001,6.3999999999999995,1.6000000000000014,547.3768
2024-04-08 03:45:00,72,131.4236,555.0,4.899999999999999,6.3999999999999995,1.4000000000000021,544.7972
2024-04-08 03:48:00,71,130.7292,555.0,4.699999999999999,6.3999999999999995,1.5,546.8472
2024-04-08 03:51:00,72,130.7292,555.0,4.5,6.6000000000000005,1.6000000000000014,546.0269
2024-04-08 03:54:00,72,130.2083,555.0,4.700000000000003,6.3,1.3999999999999986,545.3903
2024-04-08 03:57:00,71,130.7292,555.0,4.600000000000001,6.3999999999999995,1.6000000000000014,545.5286
2024-04-08 04:00:00,72,131.5972,555.0,4.599999999999998,6.3999999999999995,1.7000000000000028,543.9368
2024-04-08 04:03:00,72,131.1632,555.0,4.5,6.3999999999999995,1.5,539.9362
2024-04-08 04:06:00,71,132.2917,555.0,4.600000000000001,6.3999999999999995,1.6000000000000014,543.8334
2024-04-08 04:09:00,72,130.2951,555.0,4.700000000000003,6.3999999999999995,1.3999999999999986,544.4805
2024-04-08 04:12:00,71,130.816,555.0,4.699999999999999,6.499999999999999,1.6000000000000014,536.4669
2024-04-08 04:15:00,71,131.0764,555.0,4.600000000000001,6.3999999999999995,1.5,539.7264
2024-04-08 04:18:00,72,131.8576,555.0,4.600000000000001,6.3999999999999995,1.5,542.2208
2024-04-08 04:21:00,72,132.0313,555.0,4.600000000000001,6.3999999999999995,1.5,544.3135
2024-04-08 04:24:00,72,132.2917,555.0,4.699999999999999,6.3999999999999995,1.3000000000000007,549.0273
2024-04-08 04:27:00,73,131.5104,555.0,4.700000000000003,6.499999999999999,1.5,547.9214
2024-04-08 04:30:00,72,132.0313,556.0,4.700000000000003,6.3999999999999995,1.5,542.7196
2024-04-08 04:33:00,72,132.9861,556.0,4.600000000000001,6.3999999999999995,1.6000000000000014,542.4025
2024-04-08 04:36:00,72,132.8993,556.0,4.700000000000003,6.3,1.5,546.9851
2024-04-08 04:39:00,72,132.8125,556.0,4.700000000000003,6.3999999999999995,1.5,546.1354
2024-04-08 04:42:00,72,132.3785,556.0,4.600000000000001,6.3999999999999995,1.5,544.7379
2024-04-08 04:45:00,72,131.5972,556.0,4.700000000000003,6.3,1.5,542.3108
2024-04-08 04:48:00,72,131.8576,556.0,4.600000000000001,6.3999999999999995,1.6000000000000014,540.4946
2024-04-08 04:51:00,72,132.1181,556.0,4.5,6.3,1.5,539.7506
2024-04-08 04:54:00,71,132.3785,556.0,4.5,6.199999999999999,1.6000000000000014,538.4459
2024-04-08 04:57:00,71,131.5104,556.0,4.5,6.3999999999999995,1.5,539.6641
2024-04-08 05:00:00,71,130.1215,556.0,4.600000000000001,6.3,1.5,538.3441
2024-04-08 05:03:00,70,130.1215,556.0,4.600000000000001,6.3,1.3999999999999986,533.9418
2024-04-08 05:06:00,71,129.4271,556.0,4.199999999999999,6.3,1.6999999999999993,531.2305
2024-04-08 05:09:00,69,129.5139,556.0,4.5,6.199999999999999,1.4000000000000021,521.4255
2024-04-08 05:12:00,72,132.2917,556.0,4.5,6.199999999999999,1.6000000000000014,537.0255
2024-04-08 05:15:00,71,131.8576,556.0,4.600000000000001,6.199999999999999,1.3999999999999986,536.7759
2024-04-08 05:18:00,72,131.8576,556.0,4.600000000000001,6.3,1.5,538.9634
2024-04-08 05:21:00,72,130.2951,556.0,4.399999999999999,6.3,1.7000000000000028,541.0685
2024-04-08 05:24:00,71,130.5556,556.0,4.600000000000001,6.3,1.5,536.5941
2024-04-08 05:27:00,72,130.2083,556.0,4.399999999999999,6.3,1.5,536.5441
2024-04-08 05:30:00,70,130.7292,556.0,4.5,6.3,1.5,535.8235
2024-04-08 05:33:00,72,132.4653,557.0,4.600000000000001,6.199999999999999,1.6000000000000014,536.1613
2024-04-08 05:36:00,73,133.2465,557.0,4.5,6.3,1.6000000000000014,548.013
2024-04-08 05:39:00,71,132.4653,557.0,4.600000000000001,6.3999999999999995,1.5,544.2142
2024-04-08 05:42:00,71,132.0313,557.0,4.600000000000001,6.3999999999999995,1.6000000000000014,543.9745
2024-04-08 05:45:00,73,130.5556,557.0,4.700000000000003,6.3,1.5,540.3207
2024-04-08 05:48:00,71,131.1632,557.0,4.699999999999999,6.3,1.4000000000000021,539.9221
2024-04-08 05:51:00,70,132.8993,557.0,4.5,6.3999999999999995,1.5,539.1809
2024-04-08 05:54:00,72,131.9444,557.0,4.5,6.3,1.6000000000000014,541.9152
2024-04-08 05:57:00,71,131.0764,557.0,4.400000000000002,6.3,1.5,538.7717
2024-04-08 06:00:00,69,130.2083,557.0,4.5,6.3,1.3999999999999986,529.3005
2024-04-08 06:03:00,71,131.1632,557.0,4.600000000000001,6.3,1.6000000000000014,539.8317
2024-04-08 06:06:00,71,130.9896,557.0,4.5,6.3,1.5,539.9058
2024-04-08 06:09:00,70,132.1181,557.0,4.600000000000001,6.3,1.5,538.8431
2024-04-08 06:12:00,73,133.2465,557.0,4.600000000000001,6.1,1.5,543.9413
2024-04-08 06:15:00,72,132.5521,557.0,4.600000000000001,6.3999999999999995,1.5,540.9155
2024-04-08 06:18:00,71,131.9444,557.0,4.600000000000001,6.3999999999999995,1.5,541.6512
2024-04-08 06:21:00,72,131.5104,557.0,4.600000000000001,6.3,1.5,536.2807
2024-04-08 06:24:00,71,130.1215,557.0,4.5,6.499999999999999,1.6000000000000014,537.9841
2024-04-08 06:27:00,72,130.816,557.0,4.699999999999999,6.3999999999999995,1.5,538.895
2024-04-08 06:30:00,71,133.3333,558.0,4.699999999999999,6.3,1.3999999999999986,529.7938
2024-04-08 06:33:00,70,132.7257,558.0,4.400000000000002,6.3,1.5,531.2063
2024-04-08 06:36:00,71,132.9861,558.0,4.699999999999999,6.3,1.5,534.6443
2024-04-08 06:39:00,71,132.8125,558.0,4.100000000000001,6.199999999999999,1.8999999999999986,537.9668
2024-04-08 06:42:00,72,132.5521,558.0,4.599999999999998,6.3,1.6000000000000014,541.9595
2024-04-08 06:45:00,73,132.0313,558.0,4.599999999999998,6.3,1.6000000000000014,534.7609
2024-04-08 06:48:00,71,131.684,558.0,4.5,6.3999999999999995,1.5,534.7738
2024-04-08 06:51:00,70,132.2917,558.0,4.5,6.299999999999999,1.5,537.7152
2024-04-08 06:54:00,71,132.1181,558.0,4.5,6.3,1.5,535.3097
2024-04-08 06:57:00,71,132.4653,558.0,4.599999999999998,6.3999999999999995,1.4000000000000021,537.1531
2024-04-08 07:00:00,71,132.9861,558.0,4.600000000000001,6.3999999999999995,1.5,537.2462
2024-04-08 07:03:00,71,134.1146,558.0,4.5,6.3999999999999995,1.5999999999999979,535.3685
2024-04-08 07:06:00,71,132.9861,558.0,4.600000000000001,6.199999999999999,1.6999999999999993,541.8042
2024-04-08 07:09:00,71,132.8993,558.0,4.5,6.3999999999999995,1.5,533.233
2024-04-08 07:12:00,71,134.7222,558.0,4.5,6.3,1.6999999999999993,542.0184
2024-04-08 07:15:00,73,135.7639,558.0,4.699999999999999,6.3,1.5,549.5312
2024-04-08 07:18:00,73,137.1528,558.0,4.699999999999999,6.3999999999999995,1.5,548.9608
2024-04-08 07:21:00,73,136.2847,558.0,4.699999999999999,6.299999999999999,1.5,548.6623
2024-04-08 07:24:00,72,141.9271,558.0,4.699999999999999,6.1,1.5,548.4565
2024-04-08 07:27:00,75,144.6181,558.0,4.800000000000001,6.1,1.5999999999999979,557.6646
2024-04-08 07:30:00,76,145.0521,559.0,5.0,6.299999999999999,1.8000000000000007,571.4982
2024-04-08 07:33:00,73,129.3403,559.0,5.0,6.6,1.6000000000000014,548.6469
2024-04-08 07:36:00,73,127.7778,559.0,5.0,6.6,1.4000000000000021,547.6136
2024-04-08 07:39:00,73,135.0694,559.0,5.0,6.499999999999999,1.6000000000000014,552.9023
2024-04-08 07:42:00,74,136.6319,559.0,5.199999999999999,6.3,1.3999999999999986,559.8434
2024-04-08 07:45:00,76,136.2847,559.0,5.199999999999999,6.3999999999999995,1.5,568.4966
2024-04-08 07:48:00,76,136.7188,559.0,5.099999999999998,6.499999999999999,1.6000000000000014,566.5541
2024-04-08 07:51:00,74,137.2396,559.0,5.199999999999999,6.3,1.6000000000000014,561.55
2024-04-08 07:54:00,75,136.0243,559.0,5.199999999999999,6.499999999999999,1.5,573.4329
2024-04-08 07:57:00,75,133.1597,559.0,5.100000000000001,6.6,1.5999999999999979,565.6808
2024-04-08 08:00:00,75,133.7674,559.0,5.199999999999999,6.499999999999999,1.3999999999999986,563.589
2024-04-08 08:03:00,74,134.2882,559.0,5.299999999999997,6.499999999999999,1.5,563.8624
2024-04-08 08:06:00,74,135.7639,559.0,5.100000000000001,6.3999999999999995,1.5,560.9556
2024-04-08 08:09:00,75,134.7222,559.0,5.199999999999999,6.499999999999999,1.6000000000000014,565.6342
2024-04-08 08:12:00,73,132.9861,559.0,5.100000000000001,6.5,1.5,554.71
2024-04-08 08:15:00,73,127.0833,559.0,5.0,6.6,1.5,551.381
2024-04-08 08:18:00,72,129.2535,559.0,4.899999999999999,6.499999999999999,1.5,543.9287
2024-04-08 08:21:00,73,127.7778,559.0,4.899999999999999,6.499999999999999,1.4000000000000021,546.976
2024-04-08 08:24:00,72,128.0382,559.0,4.899999999999999,6.6000000000000005,1.5,542.7469
2024-04-08 08:27:00,72,129.2535,559.0,4.899999999999999,6.499999999999999,1.4000000000000021,545.0988
2024-04-08 08:30:00,73,127.7778,560.0,4.800000000000001,6.6,1.5999999999999979,546.8465
2024-04-08 08:33:00,72,127.7778,560.0,5.0,6.6,1.4000000000000021,544.6937
2024-04-08 08:36:00,73,129.5139,560.0,5.099999999999998,6.6000000000000005,1.4000000000000021,545.0814
2024-04-08 08:39:00,72,129.7743,560.0,5.0,6.6000000000000005,1.6000000000000014,549.6635
2024-04-08 08:42:00,73,130.2083,560.0,4.899999999999999,6.499999999999999,1.5,549.4456
2024-04-08 08:45:00,74,130.2083,560.0,4.899999999999999,6.499999999999999,1.6000000000000014,553.0032
2024-04-08 08:48:00,73,131.25,560.0,4.899999999999999,6.499999999999999,1.6000000000000014,550.955
2024-04-08 08:51:00,73,129.0799,560.0,5.0,6.6,1.3999999999999986,551.0143
2024-04-08 08:54:00,73,128.0382,560.0,4.800000000000001,6.6,1.5999999999999979,547.6357
2024-04-08 08:57:00,73,128.8194,560.0,4.900000000000002,6.6,1.5999999999999979,547.6996
2024-04-08 09:00:00,71,126.7361,560.0,5.0,6.6,1.4000000000000021,545.882
2024-04-08 09:03:00,72,134.9826,560.0,5.0,6.3999999999999995,1.5,549.9387
2024-04-08 09:06:00,72,133.3333,560.0,4.899999999999999,6.500000000000001,1.5,551.1642
2024-04-08 09:09:00,72,132.0313,560.0,5.0,6.3999999999999995,1.5,547.4163
2024-04-08 09:12:00,72,131.684,560.0,5.0,6.3999999999999995,1.5,547.6643
2024-04-08 09:15:00,73,133.4201,560.0,5.0,6.500000000000001,1.6000000000000014,561.821
2024-04-08 09:18:00,75,134.0278,560.0,5.100000000000001,6.499999999999999,1.6999999999999993,567.3829
2024-04-08 09:21:00,75,135.4167,560.0,5.199999999999999,6.6000000000000005,1.6000000000000014,566.1466
2024-04-08 09:24:00,75,135.5903,560.0,5.199999999999999,6.499999999999999,1.6000000000000014,568.069
2024-04-08 09:27:00,76,136.4583,560.0,5.300000000000001,6.499999999999999,1.5,574.3693
2024-04-08 09:30:00,77,144.8785,561.0,5.199999999999999,6.300000000000001,1.7000000000000028,589.1989
2024-04-08 09:33:00,77,138.6285,561.0,5.399999999999999,6.3999999999999995,1.6000000000000014,587.4608
2024-04-08 09:36:00,76,136.8056,561.0,5.399999999999999,6.499999999999999,1.5,575.9653
2024-04-08 09:39:00,76,135.7639,561.0,5.400000000000002,6.499999999999999,1.3999999999999986,568.9575
2024-04-08 09:42:00,77,136.6319,561.0,5.300000000000001,6.6000000000000005,1.6000000000000014,576.2399
2024-04-08 09:45:00,77,137.2396,561.0,5.300000000000001,6.6000000000000005,1.5,575.7048
2024-04-08 09:48:00,76,137.3264,561.0,5.300000000000001,6.6000000000000005,1.6000000000000014,583.2102
2024-04-08 09:51:00,77,138.1944,561.0,5.199999999999999,6.499999999999999,1.6000000000000014,583.9403
2024-04-08 09:54:00,77,139.4097,561.0,5.5,6.7,1.6000000000000014,583.1132
2024-04-08 10:48:00,79,144.2708,562.0,5.5,6.4,1.6999999999999993,596.3513
2024-04-08 10:54:00,79,143.75,562.0,5.5,6.500000000000001,1.6999999999999993,604.3634
2024-04-08 10:57:00,81,143.316,562.0,5.5,6.6000000000000005,1.8000000000000007,607.4437
2024-04-08 11:00:00,80,144.184,562.0,5.600000000000001,6.8,1.6999999999999993,606.7358
2024-04-08 11:03:00,81,143.5764,562.0,5.399999999999999,6.7,1.6999999999999993,613.5029
2024-04-08 11:06:00,80,145.0521,562.0,5.5,6.6000000000000005,1.8000000000000007,607.9778
2024-04-08 11:09:00,81,145.3125,562.0,5.600000000000001,6.6000000000000005,1.6999999999999993,612.1914
2024-04-08 11:12:00,81,145.4861,562.0,5.5,6.6000000000000005,1.8000000000000007,623.0247
2024-04-08 11:15:00,83,144.5313,562.0,5.699999999999999,6.5,2.0,630.5604
2024-04-08 11:18:00,81,144.9653,562.0,5.699999999999999,6.800000000000001,1.8000000000000007,623.4607
2024-04-08 11:21:00,82,146.441,562.0,5.5,6.800000000000001,2.0,620.4905
2024-04-08 11:24:00,82,145.3993,562.0,5.899999999999999,6.6000000000000005,1.6000000000000014,621.9259
2024-04-08 11:27:00,81,145.9201,562.0,5.800000000000001,6.6000000000000005,1.6999999999999993,620.4565
2024-04-08 11:30:00,81,146.3542,563.0,5.699999999999999,6.6000000000000005,1.7000000000000028,614.6885
2024-04-08 11:33:00,80,144.9653,563.0,5.600000000000001,6.6000000000000005,1.6999999999999993,617.5295
2024-04-08 11:36:00,82,145.8333,563.0,5.600000000000001,6.6000000000000005,1.6999999999999993,614.0142
2024-04-08 11:39:00,82,146.0069,563.0,5.600000000000001,6.6000000000000005,1.6999999999999993,614.1777
2024-04-08 11:42:00,80,145.9201,563.0,5.600000000000001,6.6000000000000005,1.6999999999999993,613.3018
2024-04-08 11:45:00,81,146.1806,563.0,5.699999999999999,6.7,1.6000000000000014,616.3607
2024-04-08 11:48:00,81,145.9201,563.0,5.699999999999999,6.7,1.6000000000000014,616.1884
2024-04-08 11:51:00,82,144.4444,563.0,5.5,6.7,1.8000000000000007,619.7943
2024-04-08 11:54:00,81,143.6632,563.0,5.600000000000001,6.7,1.8000000000000007,615.9017
2024-04-08 11:57:00,80,145.0521,563.0,5.5,6.7,1.6999999999999993,610.5571
2024-04-08 12:00:00,80,146.1806,563.0,5.5,6.5,1.8000000000000007,609.2385
2024-04-08 12:03:00,80,145.8333,563.0,5.600000000000001,6.500000000000001,1.8000000000000007,612.7584
2024-04-08 12:06:00,82,146.0069,563.0,5.600000000000001,6.6000000000000005,1.6999999999999993,613.4659
2024-04-08 12:09:00,82,146.0069,563.0,5.600000000000001,6.6000000000000005,1.8000000000000007,620.793
2024-04-08 12:12:00,82,146.6146,563.0,5.600000000000001,6.7,1.8000000000000007,622.5248
2024-04-08 12:15:00,81,146.1806,563.0,5.600000000000001,6.7,1.8000000000000007,618.842
2024-04-08 12:18:00,82,147.9167,563.0,5.800000000000001,6.7,1.6999999999999993,618.5742
2024-04-08 12:21:00,80,145.9201,563.0,5.600000000000001,6.6000000000000005,1.6999999999999993,616.0052
2024-04-08 12:24:00,80,146.1806,563.0,5.600000000000001,6.6000000000000005,1.8000000000000007,616.5638
2024-04-08 12:27:00,81,146.3542,563.0,5.600000000000001,6.6,1.6999999999999993,613.2598
2024-04-08 12:30:00,83,145.9201,564.0,5.699999999999999,6.7,1.8000000000000007,623.8916
2024-04-08 12:33:00,82,145.4861,564.0,5.600000000000001,6.8,1.8000000000000007,617.9637
2024-04-08 12:36:00,82,146.1806,564.0,5.699999999999999,6.7,1.7000000000000028,620.3712
2024-04-08 12:39:00,83,145.0521,564.0,5.699999999999999,6.8,1.8000000000000007,623.3867
2024-04-08 12:42:00,81,142.5347,564.0,5.899999999999999,6.8999999999999995,1.6999999999999993,622.9191
2024-04-08 12:45:00,81,142.4479,564.0,5.699999999999999,6.7,1.6000000000000014,613.0898
2024-04-08 12:48:00,80,143.2292,564.0,5.599999999999998,6.7,1.9000000000000021,616.5458
2024-04-08 12:51:00,83,144.0972,564.0,5.699999999999999,6.7,1.6000000000000014,613.6508
2024-04-08 12:54:00,81,144.9653,564.0,5.600000000000001,6.8,1.8000000000000007,624.1006
2024-04-08 12:57:00,82,145.8333,564.0,5.699999999999999,6.6000000000000005,1.7000000000000028,618.4034
2024-04-08 13:00:00,81,145.8333,564.0,5.699999999999999,6.7,1.6999999999999993,617.2487
2024-04-08 13:03:00,79,146.1806,564.0,5.5,6.5,1.8000000000000007,607.588
2024-04-08 13:06:00,81,145.5729,564.0,5.600000000000001,6.7,1.6999999999999993,613.0484
2024-04-08 13:09:00,82,145.1389,564.0,5.600000000000001,6.6,1.8000000000000007,611.6348
2024-04-08 13:12:00,82,146.1806,564.0,5.699999999999999,6.7,1.8000000000000007,623.3557
2024-04-08 13:15:00,83,146.1806,564.0,5.699999999999999,6.8,1.8000000000000007,623.8389
2024-04-08 13:18:00,82,146.1806,564.0,5.699999999999999,6.8,1.8000000000000007,624.4236
2024-04-08 13:21:00,80,145.9201,564.0,5.899999999999999,6.7,1.5,622.8073
2024-04-08 13:24:00,80,146.7014,564.0,5.699999999999999,6.7,1.6999999999999993,615.9352
2024-04-08 13:27:00,82,145.5729,564.0,5.699999999999999,6.500000000000001,1.8000000000000007,623.2057
2024-04-08 13:30:00,80,146.6146,565.0,5.600000000000001,6.7,1.8000000000000007,620.1294
2024-04-08 13:33:00,83,145.1389,565.0,5.600000000000001,6.8,1.8000000000000007,621.8779
2024-04-08 13:36:00,81,143.75,565.0,5.800000000000001,6.7,1.6000000000000014,615.9113
2024-04-08 13:39:00,82,143.1424,565.0,5.5,6.8,1.6999999999999993,615.7244
2024-04-08 13:42:00,82,143.5764,565.0,5.600000000000001,6.500000000000001,1.6999999999999993,617.658
2024-04-08 13:45:00,81,145.3125,565.0,5.600000000000001,6.7,1.8000000000000007,619.3085
2024-04-08 13:48:00,82,146.1806,565.0,5.600000000000001,6.7,1.8000000000000007,618.7873
2024-04-08 13:51:00,81,145.8333,565.0,5.800000000000001,6.7,1.6999999999999993,620.1249
2024-04-08 13:54:00,81,146.6146,565.0,5.800000000000001,6.6000000000000005,1.6999999999999993,623.8834
2024-04-08 13:57:00,82,146.2674,565.0,5.699999999999999,6.7,1.6999999999999993,628.9122
2024-04-08 14:00:00,82,145.3993,565.0,5.800000000000001,6.7,1.6000000000000014,614.1969
2024-04-08 14:03:00,81,145.9201,565.0,5.699999999999999,6.7,1.7000000000000028,613.0387
2024-04-08 14:06:00,79,145.7465,565.0,5.5,6.8,1.6999999999999993,611.0376
2024-04-08 14:09:00,82,146.6146,565.0,5.400000000000002,6.6000000000000005,1.8999999999999986,613.9874
2024-04-08 14:15:00,81,146.6146,565.0,5.5,6.6,1.8000000000000007,614.6753
2024-04-08 14:18:00,83,146.2674,565.0,5.399999999999999,6.8,1.8000000000000007,620.0305
2024-04-08 14:21:00,81,146.2674,565.0,5.399999999999999,6.8,1.8000000000000007,622.1602
2024-04-08 14:24:00,81,145.9201,565.0,5.5,6.7,1.8000000000000007,623.9317
2024-04-08 14:27:00,83,147.0486,565.0,5.599999999999998,6.8,1.8000000000000007,629.9561
2024-04-08 14:30:00,83,147.0486,566.0,5.399999999999999,6.8,1.9000000000000021,624.9221
2024-04-08 14:33:00,83,146.875,566.0,5.5,6.7,1.8999999999999986,616.8314
2024-04-08 14:36:00,82,144.0104,566.0,5.599999999999998,6.500000000000001,1.7000000000000028,618.9932
2024-04-08 14:39:00,82,146.7014,566.0,5.5,6.6,1.6999999999999993,616.9139
2024-04-08 14:42:00,83,147.2222,566.0,5.400000000000002,6.7,1.8000000000000007,626.6304
2024-04-08 14:45:00,82,148.0035,566.0,5.5,6.7,1.8000000000000007,625.8894
2024-04-08 14:48:00,83,148.1771,566.0,5.600000000000001,6.7,1.6999999999999993,623.9708
2024-04-08 14:51:00,81,147.6563,566.0,5.5,6.7,1.8000000000000007,624.866
2024-04-08 14:54:00,82,146.7882,566.0,5.5,6.7,1.7000000000000028,621.1826
2024-04-08 14:57:00,83,146.7882,566.0,5.400000000000002,6.7,1.8999999999999986,629.4852
2024-04-08 15:00:00,81,147.0486,566.0,5.5,6.8,1.6999999999999993,629.1731
2024-04-08 15:03:00,83,146.6146,566.0,5.5,6.8,1.8000000000000007,626.5781
2024-04-08 15:06:00,82,145.5729,566.0,5.399999999999999,6.6000000000000005,1.8000000000000007,622.6456
2024-04-08 15:09:00,82,145.3993,566.0,5.399999999999999,6.8,1.8000000000000007,623.5103
2024-04-08 15:12:00,81,146.7014,566.0,5.5,6.7,1.6999999999999993,624.6946
2024-04-08 15:15:00,83,146.0069,566.0,5.5,6.7,1.6999999999999993,621.9434
2024-04-08 15:18:00,83,146.2674,566.0,5.5,6.7,1.6999999999999993,623.8345
2024-04-08 15:21:00,82,146.6146,566.0,5.300000000000001,6.7,1.8999999999999986,617.3222
2024-04-08 15:24:00,83,145.4861,566.0,5.5,6.6,1.6999999999999993,623.8163
2024-04-08 15:27:00,80,144.2708,566.0,5.300000000000001,6.6000000000000005,1.8000000000000007,617.5867
2024-04-08 15:30:00,81,144.5313,567.0,5.399999999999999,6.8,1.8000000000000007,619.1702
2024-04-08 15:33:00,83,144.0104,567.0,5.800000000000001,6.7,1.6999999999999993,624.1926
2024-04-08 15:36:00,79,144.9653,567.0,5.5,6.7,1.6999999999999993,620.2648
2024-04-08 15:39:00,82,146.875,567.0,5.399999999999999,6.7,1.6999999999999993,622.7461
2024-04-08 15:42:00,82,146.875,567.0,5.399999999999999,6.7,1.8000000000000007,626.5937
2024-04-08 15:45:00,82,146.3542,567.0,5.599999999999998,6.8999999999999995,1.8000000000000007,634.3632
2024-04-08 15:48:00,82,146.2674,567.0,5.699999999999999,6.8,1.8000000000000007,638.2942
2024-04-08 15:51:00,84,146.441,567.0,5.599999999999998,6.8999999999999995,1.8000000000000007,636.6494
2024-04-08 15:54:00,81,146.3542,567.0,5.599999999999998,6.8,1.8000000000000007,630.7766
2024-04-08 15:57:00,84,146.0069,567.0,5.599999999999998,6.8999999999999995,1.6000000000000014,632.0659
2024-04-08 16:00:00,82,146.2674,567.0,5.5,6.7,1.6999999999999993,620.2917
2024-04-08 16:03:00,81,145.3125,567.0,5.400000000000002,6.8,1.8999999999999986,633.6313
2024-04-08 16:06:00,82,145.8333,567.0,5.5,6.8,1.8999999999999986,633.7397
2024-04-08 16:09:00,82,146.2674,567.0,5.5,6.8,1.6000000000000014,630.9399
2024-04-08 16:12:00,83,145.5729,567.0,5.5,6.8,1.6000000000000014,626.2864
2024-04-08 16:15:00,83,146.6146,567.0,5.5,6.7,1.6999999999999993,623.2941
2024-04-08 16:18:00,83,146.6146,567.0,5.400000000000002,6.7,1.7999999999999972,627.5134
2024-04-08 16:21:00,80,146.875,567.0,5.599999999999998,6.7,1.6000000000000014,623.8455
2024-04-08 16:24:00,80,146.0069,567.0,5.400000000000002,6.7,1.6999999999999993,616.8862
2024-04-08 16:27:00,83,145.9201,567.0,5.5,6.7,1.8000000000000007,626.9922
2024-04-08 16:30:00,83,146.0069,568.0,5.5,6.7,1.6999999999999993,625.9757
2024-04-08 16:33:00,83,146.1806,568.0,5.5,6.7,1.8000000000000007,629.9628
2024-04-08 16:36:00,81,146.441,568.0,5.5,6.7,1.6999999999999993,620.5345
2024-04-08 16:39:00,82,146.1806,568.0,5.400000000000002,6.6,1.6999999999999993,619.7682
2024-04-08 16:42:00,82,146.3542,568.0,5.400000000000002,6.699999999999999,1.7999999999999972,623.3257
2024-04-08 16:45:00,82,146.441,568.0,5.300000000000001,6.8,1.6999999999999993,620.2411
2024-04-08 16:48:00,82,146.7882,568.0,5.5,6.8,1.8000000000000007,635.5466
2024-04-08 16:51:00,82,146.0069,568.0,5.5,6.6000000000000005,1.8000000000000007,628.9544
2024-04-08 16:54:00,82,146.1806,568.0,5.5,6.8,1.8000000000000007,629.81
2024-04-08 16:57:00,83,147.0486,568.0,5.5,6.7,1.9000000000000021,629.9395
2024-04-08 17:00:00,83,145.3993,568.0,5.600000000000001,6.7,1.8000000000000007,628.4453
2024-04-08 17:03:00,83,145.0521,568.0,5.600000000000001,6.8,1.8000000000000007,630.8762
2024-04-08 17:06:00,83,145.3125,568.0,5.5,6.8999999999999995,1.6999999999999993,626.8849
2024-04-08 17:09:00,82,145.3993,568.0,5.399999999999999,6.8,1.6999999999999993,625.155
2024-04-08 17:12:00,80,145.0521,568.0,5.5,6.8,1.6999999999999993,623.4053
2024-04-08 17:15:00,82,145.0521,568.0,5.600000000000001,7.000000000000001,1.6999999999999993,621.6553
2024-04-08 17:18:00,81,144.8785,568.0,5.5,6.8,1.6999999999999993,624.2289
2024-04-08 17:21:00,81,144.0104,568.0,5.5,6.8,1.6000000000000014,617.0465
2024-04-08 17:24:00,83,143.75,568.0,5.5,6.8,1.8000000000000007,628.1848
2024-04-08 17:27:00,83,143.8368,568.0,5.5,6.7,1.8000000000000007,628.205
2024-04-08 17:30:00,82,142.8819,569.0,5.399999999999999,6.7,1.6999999999999993,623.2686
2024-04-08 17:33:00,81,140.9722,569.0,5.300000000000001,6.8,1.8000000000000007,623.3121
2024-04-08 17:36:00,81,141.1458,569.0,5.199999999999999,6.8,1.8000000000000007,614.337
2024-04-08 17:39:00,81,140.191,569.0,5.300000000000001,6.7,1.6999999999999993,614.3546
2024-04-08 17:42:00,80,139.7569,569.0,5.300000000000001,6.9,1.7999999999999972,621.1876
2024-04-08 17:45:00,82,141.1458,569.0,5.5,6.9,1.8000000000000007,625.8917
2024-04-08 17:48:00,81,141.4063,569.0,5.399999999999999,7.0,1.6999999999999993,624.8847
2024-04-08 17:51:00,80,141.8403,569.0,5.300000000000001,6.8,1.6999999999999993,623.278
2024-04-08 17:54:00,81,141.1458,569.0,5.399999999999999,6.8,1.6000000000000014,618.1733
2024-04-08 17:57:00,81,139.4965,569.0,5.400000000000002,6.8,1.6999999999999993,616.9398
2024-04-08 18:00:00,80,138.1944,569.0,5.5,6.8999999999999995,1.6999999999999993,612.132
2024-04-08 18:03:00,80,136.6319,569.0,5.300000000000001,6.9,1.6999999999999993,612.0576
2024-04-08 18:06:00,80,135.4167,569.0,5.199999999999999,6.9,1.6000000000000014,605.7562
2024-04-08 18:09:00,79,135.5035,569.0,5.100000000000001,6.8,1.6999999999999993,594.9318
2024-04-08 18:12:00,79,136.4583,569.0,5.199999999999999,6.8,1.6000000000000014,596.0383
2024-04-08 18:15:00,78,136.6319,569.0,5.100000000000001,6.7,1.8000000000000007,597.8893
2024-04-08 18:18:00,78,138.1076,569.0,5.199999999999999,6.8,1.6000000000000014,595.801
2024-04-08 18:21:00,78,138.1076,569.0,5.199999999999999,6.7,1.6000000000000014,592.3264
2024-04-08 18:24:00,78,137.6736,569.0,5.199999999999999,6.7,1.6000000000000014,593.4626
2024-04-08 18:27:00,77,136.6319,569.0,5.0,6.7,1.6999999999999993,584.6656
2024-04-08 18:30:00,77,135.8507,570.0,5.0,6.7,1.6000000000000014,584.587
2024-04-08 18:33:00,78,135.1563,570.0,5.099999999999998,6.8,1.6000000000000014,586.3552
2024-04-08 18:36:00,78,134.2014,570.0,5.0,6.8,1.6999999999999993,588.3971
2024-04-08 18:39:00,78,131.1632,570.0,5.099999999999998,6.8,1.6000000000000014,587.5869
2024-04-08 18:42:00,77,134.6354,570.0,5.0,6.8,1.5999999999999979,584.0917
2024-04-08 18:45:00,77,133.6806,570.0,5.0,6.8,1.5999999999999979,585.0832
2024-04-08 18:48:00,77,133.5938,570.0,5.0,6.8,1.5999999999999979,581.9164
2024-04-08 18:51:00,77,133.3333,570.0,5.0,6.8,1.6000000000000014,577.8217
2024-04-08 18:54:00,76,132.7257,570.0,5.0,6.8,1.5,575.6732
2024-04-08 18:57:00,77,133.1597,570.0,5.0,6.8,1.6000000000000014,576.5504
2024-04-08 19:00:00,75,133.6806,570.0,4.900000000000002,6.7,1.5,574.1123
2024-04-08 19:03:00,75,132.9861,570.0,4.899999999999999,6.7,1.6000000000000014,571.3578
2024-04-08 19:06:00,75,132.5521,570.0,4.899999999999999,6.6000000000000005,1.6000000000000014,567.1635
2024-04-08 19:09:00,74,131.4236,570.0,4.699999999999999,6.6000000000000005,1.8000000000000007,567.2706
2024-04-08 19:12:00,75,131.25,570.0,5.0,6.7,1.5,568.3051
2024-04-08 19:15:00,74,130.3819,570.0,5.199999999999999,6.8,1.5,569.5784
2024-04-08 19:18:00,75,130.2951,570.0,4.899999999999999,6.8,1.6000000000000014,567.9492
2024-04-08 19:21:00,76,131.4236,570.0,4.900000000000002,6.8,1.5999999999999979,568.9086
2024-04-08 19:24:00,75,130.9896,570.0,4.699999999999999,6.8999999999999995,1.5999999999999979,568.8474
2024-04-08 19:27:00,74,132.1181,570.0,4.899999999999999,6.8,1.6000000000000014,568.9238
2024-04-08 19:30:00,74,132.9861,571.0,4.800000000000001,6.6000000000000005,1.6999999999999993,568.1968
2024-04-08 19:33:00,74,132.4653,571.0,4.899999999999999,6.7,1.6000000000000014,567.0677
2024-04-08 19:36:00,75,131.5104,571.0,4.800000000000001,6.6000000000000005,1.5999999999999979,565.0135
2024-04-08 19:39:00,75,129.7743,571.0,4.699999999999999,6.7,1.6000000000000014,563.3216
2024-04-08 19:42:00,75,127.1701,571.0,4.800000000000001,6.6000000000000005,1.5999999999999979,562.1675
2024-04-08 19:45:00,75,125.6076,571.0,5.0,6.800000000000001,1.5,560.2505
2024-04-08 19:48:00,75,125.9549,571.0,4.899999999999999,6.800000000000001,1.6000000000000014,560.0635
2024-04-08 19:51:00,74,128.0382,571.0,4.699999999999999,6.7,1.6000000000000014,555.5905
2024-04-08 19:54:00,74,129.3403,571.0,4.699999999999999,6.7,1.6000000000000014,559.0883
2024-04-08 19:57:00,74,129.6875,571.0,4.800000000000001,6.6000000000000005,1.5,564.4102
2024-04-08 20:00:00,74,131.0764,571.0,4.900000000000002,6.7,1.5,562.2576
2024-04-08 20:03:00,75,131.1632,571.0,4.800000000000001,6.700000000000001,1.5999999999999979,564.1504
2024-04-08 20:06:00,74,130.7292,571.0,4.800000000000001,6.6000000000000005,1.5,560.9044
2024-04-08 20:09:00,75,131.0764,571.0,4.899999999999999,6.6000000000000005,1.5,563.023
2024-04-08 20:12:00,74,130.3819,571.0,4.899999999999999,6.6000000000000005,1.6999999999999993,560.387
2024-04-08 20:15:00,74,129.5139,571.0,4.599999999999998,6.6000000000000005,1.6000000000000014,559.8008
2024-04-08 20:18:00,73,131.0764,571.0,4.800000000000001,6.500000000000001,1.6000000000000014,553.9391
2024-04-08 20:21:00,73,130.9896,571.0,4.699999999999999,6.500000000000001,1.6000000000000014,555.3831
2024-04-08 20:24:00,72,130.9896,571.0,4.699999999999999,6.6000000000000005,1.5,553.0918
2024-04-08 20:27:00,73,132.3785,571.0,4.699999999999999,6.6000000000000005,1.6000000000000014,551.7057
2024-04-08 20:30:00,73,131.0764,572.0,4.699999999999999,6.3,1.5,550.7845
2024-04-08 20:33:00,73,129.4271,572.0,4.699999999999999,6.6000000000000005,1.5,552.2904
2024-04-08 20:36:00,72,129.4271,572.0,4.899999999999999,6.3999999999999995,1.5,543.808
2024-04-08 20:39:00,72,128.559,572.0,4.800000000000001,6.499999999999999,1.4000000000000021,544.6157
2024-04-08 20:42:00,72,127.9514,572.0,4.600000000000001,6.499999999999999,1.5,543.0623
2024-04-08 20:45:00,73,128.3854,572.0,4.899999999999999,6.3999999999999995,1.4000000000000021,544.1085
2024-04-08 20:48:00,73,129.4271,572.0,4.699999999999999,6.3999999999999995,1.5,545.4603
2024-04-08 20:51:00,72,128.9063,572.0,4.700000000000003,6.3999999999999995,1.5,538.4463
2024-04-08 20:54:00,72,128.125,572.0,4.5,6.3,1.6000000000000014,539.8668
2024-04-08 20:57:00,73,129.5139,572.0,4.600000000000001,6.3999999999999995,1.5,541.9286
2024-04-08 21:00:00,71,127.7778,572.0,4.600000000000001,6.3999999999999995,1.5,536.3459
2024-04-08 21:03:00,71,127.6042,572.0,4.600000000000001,6.3999999999999995,1.3999999999999986,535.3793
2024-04-08 21:06:00,70,128.6458,572.0,4.5,6.3999999999999995,1.5,535.5343
2024-04-08 21:09:00,71,128.4722,572.0,4.600000000000001,6.3999999999999995,1.5,538.6923
2024-04-08 21:12:00,71,128.9063,572.0,4.5,6.3999999999999995,1.5,536.4546
2024-04-08 21:15:00,70,128.4722,572.0,4.699999999999999,6.500000000000001,1.5,535.5533
2024-04-08 21:18:00,71,128.125,572.0,4.600000000000001,6.3999999999999995,1.3999999999999986,533.3052
2024-04-08 21:21:00,71,126.0417,572.0,4.5,6.3,1.5,528.5757
2024-04-08 21:24:00,71,120.2257,572.0,4.600000000000001,6.700000000000001,1.3000000000000007,522.1414
2024-04-08 21:27:00,69,122.743,572.0,4.5,6.499999999999999,1.3000000000000007,523.9402
2024-04-08 21:30:00,68,122.5694,573.0,4.300000000000001,6.3999999999999995,1.5,515.9296
2024-04-08 21:33:00,68,122.309,573.0,4.400000000000002,6.499999999999999,1.3999999999999986,517.539
2024-04-08 21:36:00,68,123.2639,573.0,4.300000000000001,6.3999999999999995,1.5,515.6341
2024-04-08 21:39:00,69,122.3958,573.0,4.5,6.499999999999999,1.3999999999999986,517.3279
2024-04-08 21:42:00,68,123.3507,573.0,4.199999999999999,6.3999999999999995,1.4000000000000021,515.3599
2024-04-08 21:45:00,67,121.5278,573.0,4.5,6.3999999999999995,1.3999999999999986,515.4756
2024-04-08 21:48:00,68,112.3264,573.0,4.5,6.499999999999999,1.3000000000000007,514.5891
2024-04-08 21:51:00,64,108.6805,573.0,4.100000000000001,6.6,1.3000000000000007,488.3165
2024-04-08 21:54:00,69,128.6458,573.0,4.399999999999999,6.0,1.5,520.1062
2024-04-08 21:57:00,71,129.5139,573.0,4.400000000000002,6.199999999999999,1.5999999999999979,530.4923
2024-04-08 22:00:00,71,130.2083,573.0,4.600000000000001,6.199999999999999,1.5,531.3719
2024-04-08 22:03:00,70,129.4271,573.0,4.599999999999998,6.299999999999999,1.6000000000000014,531.1112
2024-04-08 22:06:00,70,129.9479,573.0,4.699999999999999,6.299999999999999,1.5,536.5291
2024-04-08 22:09:00,71,130.7292,573.0,4.600000000000001,6.299999999999999,1.5,533.9626
2024-04-08 22:12:00,70,129.4271,573.0,4.699999999999999,6.3999999999999995,1.5,536.3497
2024-04-08 22:15:00,70,124.1319,573.0,4.599999999999998,6.3999999999999995,1.4000000000000021,521.5454
2024-04-08 22:18:00,69,123.6111,573.0,4.5,6.3999999999999995,1.3000000000000007,511.778
2024-04-08 22:21:00,68,122.9167,573.0,4.399999999999999,6.3999999999999995,1.5,517.0638
2024-04-08 22:24:00,69,125.0868,573.0,4.400000000000002,6.3999999999999995,1.3999999999999986,519.9107
2024-04-08 22:27:00,70,124.1319,573.0,4.800000000000001,6.3,1.0999999999999979,520.6772
2024-04-08 22:30:00,70,123.6111,574.0,4.5,6.3999999999999995,1.5,520.5159
2024-04-08 22:33:00,70,122.743,574.0,4.5,6.499999999999999,1.3000000000000007,521.4922
2024-04-08 22:36:00,70,122.309,574.0,4.5,6.499999999999999,1.5,527.3665
2024-04-08 22:39:00,69,122.743,574.0,4.699999999999999,6.499999999999999,1.5,526.5506
2024-04-08 22:42:00,71,123.6979,574.0,4.299999999999997,6.6,1.6000000000000014,531.5042
2024-04-08 22:45:00,71,124.0451,574.0,4.699999999999999,6.499999999999999,1.3000000000000007,531.259
2024-04-08 22:48:00,69,121.9618,574.0,4.5,6.499999999999999,1.3999999999999986,522.9526
2024-04-08 22:51:00,69,120.1389,574.0,4.300000000000001,6.499999999999999,1.4000000000000021,510.1248
2024-04-08 22:54:00,68,118.6632,574.0,4.399999999999999,6.499999999999999,1.4000000000000021,512.772
2024-04-08 22:57:00,67,118.8368,574.0,4.300000000000001,6.6,1.4000000000000021,508.3011
2024-04-08 23:00:00,68,119.4444,574.0,4.399999999999999,6.6000000000000005,1.4000000000000021,513.1309
2024-04-08 23:03:00,68,116.8403,574.0,4.599999999999998,6.6000000000000005,1.4000000000000021,508.3095
2024-04-08 23:06:00,65,115.5382,574.0,4.400000000000002,6.499999999999999,1.1999999999999993,498.2762
2024-04-08 23:09:00,66,115.4514,574.0,4.199999999999999,6.499999999999999,1.3000000000000007,490.7806
2024-04-08 23:12:00,65,115.191,574.0,4.199999999999999,6.499999999999999,1.3000000000000007,488.585
2024-04-08 23:15:00,65,113.7153,574.0,4.0,6.3999999999999995,1.5,487.9805
2024-04-08 23:18:00,64,114.3229,574.0,4.199999999999999,6.3999999999999995,1.3000000000000007,485.1198
2024-04-08 23:21:00,66,112.1528,574.0,4.099999999999998,6.499999999999999,1.3000000000000007,486.1434
2024-04-08 23:24:00,65,111.4583,574.0,3.8999999999999986,6.499999999999999,1.5,483.1913
2024-04-08 23:27:00,68,126.0417,574.0,4.099999999999998,6.199999999999999,1.7000000000000028,516.1218
2024-04-08 23:30:00,69,127.6042,575.0,4.199999999999999,6.3,1.3999999999999986,517.5955
2024-04-08 23:33:00,69,130.5556,575.0,4.399999999999999,6.1,1.4000000000000021,523.6316
2024-04-08 23:36:00,68,130.9896,575.0,4.899999999999999,6.1,1.1000000000000014,520.774
2024-04-08 23:39:00,70,131.25,575.0,4.399999999999999,6.1,1.4000000000000021,521.9056
2024-04-08 23:42:00,69,129.8611,575.0,4.399999999999999,6.300000000000001,1.4000000000000021,522.8873
2024-04-08 23:45:00,69,126.3889,575.0,4.399999999999999,6.3,1.4000000000000021,522.02
2024-04-08 23:48:00,69,127.1701,575.0,4.400000000000002,6.3999999999999995,1.5,529.6602
2024-04-08 23:51:00,70,128.6458,575.0,4.399999999999999,6.499999999999999,1.6000000000000014,529.429
2024-04-08 23:54:00,69,127.7778,575.0,4.5,6.3999999999999995,1.3999999999999986,529.6144
2024-04-08 23:57:00,71,128.9063,575.0,4.5,6.3,1.3999999999999986,529.741
2024-04-09 00:00:00,71,131.0764,575.0,4.600000000000001,6.3999999999999995,1.5,534.1857
