Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-09 00:03:00,70,131.4236,575.0,4.399999999999999,6.3999999999999995,1.6000000000000014,534.9507
2024-04-09 00:06:00,71,131.0764,575.0,4.5,6.3999999999999995,1.5,535.041
2024-04-09 00:09:00,70,130.2951,575.0,4.399999999999999,6.3999999999999995,1.5,529.3588
2024-04-09 00:12:00,71,129.7743,575.0,4.5,6.3999999999999995,1.5,533.1134
2024-04-09 00:15:00,71,129.5139,575.0,4.399999999999999,6.3,1.6000000000000014,535.1334
2024-04-09 00:18:00,72,130.7292,575.0,4.399999999999999,6.3,1.6000000000000014,534.0153
2024-04-09 00:21:00,72,131.25,575.0,4.400000000000002,6.3,1.5,536.2468
2024-04-09 00:24:00,72,131.1632,575.0,4.5,6.3,1.5,534.2457
2024-04-09 00:27:00,72,130.9896,575.0,4.399999999999999,6.3,1.6000000000000014,539.2903
2024-04-09 00:30:00,71,130.2083,576.0,4.600000000000001,6.1000000000000005,1.5,536.8356
2024-04-09 00:33:00,70,129.6875,576.0,4.5,6.3999999999999995,1.5,533.2388
2024-04-09 00:36:00,71,129.9479,576.0,4.399999999999999,6.3999999999999995,1.5,529.5332
2024-04-09 00:39:00,71,130.2083,576.0,4.399999999999999,6.3999999999999995,1.5,533.4241
2024-04-09 00:42:00,71,128.3854,576.0,4.399999999999999,6.5,1.4000000000000021,530.561
2024-04-09 00:45:00,70,127.2569,576.0,4.399999999999999,6.3,1.4000000000000021,526.6208
2024-04-09 00:48:00,70,127.9514,576.0,4.400000000000002,6.4,1.5,525.9977
2024-04-09 00:51:00,70,127.1701,576.0,4.400000000000002,6.3,1.5,521.1484
2024-04-09 00:54:00,70,128.8194,576.0,4.300000000000001,6.3999999999999995,1.5,522.8911
2024-04-09 00:57:00,70,128.4722,576.0,4.399999999999999,6.3,1.4000000000000021,524.0146
2024-04-09 01:00:00,70,127.7778,576.0,4.400000000000002,6.3,1.5,525.3492
2024-04-09 01:03:00,70,127.1701,576.0,4.400000000000002,6.3,1.5,526.3597
2024-04-09 01:06:00,69,126.9097,576.0,4.300000000000001,6.3,1.5,522.0654
2024-04-09 01:09:00,70,126.2153,576.0,4.300000000000001,6.2,1.5,520.3156
2024-04-09 01:12:00,69,124.7396,576.0,4.300000000000001,6.3,1.3999999999999986,513.5933
2024-04-09 01:15:00,68,124.7396,576.0,4.300000000000001,6.3,1.3999999999999986,512.3971
2024-04-09 01:18:00,68,125.3472,576.0,4.300000000000001,6.2,1.5,518.4396
2024-04-09 01:21:00,69,124.9132,576.0,4.400000000000002,6.3999999999999995,1.3999999999999986,514.3955
2024-04-09 01:24:00,69,125.6076,576.0,4.400000000000002,6.2,1.3999999999999986,513.6191
2024-04-09 01:27:00,69,126.4757,576.0,4.399999999999999,6.3999999999999995,1.5,517.6008
2024-04-09 01:30:00,69,126.8229,577.0,4.199999999999999,6.3,1.6000000000000014,520.0001
2024-04-09 01:33:00,69,126.8229,577.0,4.199999999999999,6.3,1.6000000000000014,518.6919
2024-04-09 01:36:00,69,126.8229,577.0,4.400000000000002,6.3,1.5,518.5712
2024-04-09 01:39:00,68,124.9132,577.0,4.300000000000001,6.3,1.5,512.6501
2024-04-09 01:42:00,68,124.6528,577.0,4.300000000000001,6.3,1.3999999999999986,511.4981
2024-04-09 01:45:00,69,123.7847,577.0,4.400000000000002,6.3,1.3999999999999986,512.8796
2024-04-09 01:48:00,68,125.5208,577.0,4.300000000000001,6.3999999999999995,1.3999999999999986,515.3364
2024-04-09 01:51:00,69,125.6076,577.0,4.199999999999999,6.3,1.5,516.1934
2024-04-09 01:54:00,69,125.1736,577.0,4.300000000000001,6.3,1.5,513.3697
2024-04-09 01:57:00,68,124.1319,577.0,4.199999999999999,6.3,1.5,516.9028
2024-04-09 02:00:00,68,122.5694,577.0,4.300000000000001,6.3,1.2999999999999972,512.7361
2024-04-09 02:03:00,66,120.7465,577.0,4.199999999999999,6.3,1.3000000000000007,503.2386
2024-04-09 02:06:00,67,121.7014,577.0,4.099999999999998,6.3,1.5,505.6161
2024-04-09 02:09:00,67,121.875,577.0,4.199999999999999,6.3,1.3999999999999986,502.4313
2024-04-09 02:12:00,67,121.5278,577.0,4.199999999999999,6.3,1.5,507.2862
2024-04-09 02:15:00,67,122.3958,577.0,4.099999999999998,6.2,1.4000000000000021,503.1046
2024-04-09 02:18:00,66,120.8333,577.0,4.0,6.3,1.5,501.7417
2024-04-09 02:21:00,67,121.0938,577.0,4.099999999999998,6.2,1.4000000000000021,489.1117
2024-04-09 02:24:00,66,123.0035,577.0,4.199999999999999,6.3,1.3000000000000007,494.9694
2024-04-09 02:27:00,66,122.4826,577.0,3.900000000000002,6.3,1.5,499.1446
2024-04-09 02:30:00,66,123.7847,578.0,4.099999999999998,6.2,1.4000000000000021,498.7665
2024-04-09 02:33:00,66,123.0035,578.0,4.099999999999998,6.1000000000000005,1.5,503.0091
2024-04-09 02:36:00,66,121.875,578.0,4.0,6.2,1.5,499.394
2024-04-09 02:39:00,66,121.1806,578.0,4.300000000000001,6.1000000000000005,1.1999999999999993,500.4515
2024-04-09 02:42:00,66,122.1354,578.0,4.099999999999998,6.2,1.4000000000000021,497.45
2024-04-09 02:45:00,66,122.4826,578.0,4.199999999999999,6.2,1.3000000000000007,489.2391
2024-04-09 02:48:00,66,123.0035,578.0,4.300000000000001,6.3,1.3999999999999986,498.3468
2024-04-09 02:51:00,67,122.9167,578.0,4.199999999999999,6.3999999999999995,1.3999999999999986,506.5403
2024-04-09 02:54:00,66,121.1806,578.0,4.200000000000003,6.2,1.2999999999999972,499.8226
2024-04-09 02:57:00,67,119.5313,578.0,4.100000000000001,6.4,1.3000000000000007,506.9924
2024-04-09 03:00:00,65,119.5313,578.0,4.199999999999999,6.4,1.3000000000000007,491.7746
2024-04-09 03:03:00,65,119.0972,578.0,4.100000000000001,6.2,1.1999999999999993,485.8146
2024-04-09 03:06:00,65,119.3576,578.0,4.200000000000003,6.1000000000000005,1.0999999999999979,488.3
2024-04-09 03:09:00,65,119.3576,578.0,4.0,6.3,1.4000000000000021,493.4903
2024-04-09 03:12:00,65,120.5729,578.0,4.0,6.2,1.4000000000000021,489.6197
2024-04-09 03:15:00,65,119.2708,578.0,4.0,6.3,1.3000000000000007,484.9563
2024-04-09 03:18:00,65,114.6701,578.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,482.306
2024-04-09 03:21:00,65,119.0104,578.0,4.099999999999998,6.2,1.4000000000000021,490.0212
2024-04-09 03:24:00,65,118.5764,578.0,4.0,6.4,1.3000000000000007,491.4077
2024-04-09 03:27:00,66,118.2292,578.0,4.0,6.2,1.3999999999999986,496.6999
2024-04-09 03:30:00,65,119.0104,579.0,4.0,6.2,1.4000000000000021,499.8226
2024-04-09 03:33:00,65,117.1875,579.0,4.100000000000001,6.2,1.3999999999999986,495.4854
2024-04-09 03:36:00,63,115.8854,579.0,4.0,6.2,1.4000000000000021,481.9425
2024-04-09 03:39:00,65,116.4931,579.0,3.8999999999999986,6.3,1.4000000000000021,481.7578
2024-04-09 03:42:00,64,117.7951,579.0,4.100000000000001,6.3,1.3000000000000007,491.501
2024-04-09 03:45:00,65,118.4896,579.0,4.0,6.2,1.3000000000000007,491.1866
2024-04-09 03:48:00,65,119.7049,579.0,3.8000000000000007,6.2,1.5,486.1114
2024-04-09 03:51:00,64,120.6597,579.0,4.0,6.1000000000000005,1.3000000000000007,484.7136
2024-04-09 03:54:00,64,116.7535,579.0,3.8000000000000007,6.1000000000000005,1.5,478.8833
2024-04-09 03:57:00,63,114.7569,579.0,4.0,6.1000000000000005,1.1000000000000014,476.0611
2024-04-09 04:00:00,63,117.5347,579.0,3.8000000000000007,6.1000000000000005,1.4000000000000021,475.0999
2024-04-09 04:03:00,63,116.8403,579.0,3.8000000000000007,5.8999999999999995,1.3999999999999986,476.1671
2024-04-09 04:06:00,63,118.4896,579.0,3.8000000000000007,6.000000000000001,1.3999999999999986,478.3472
2024-04-09 04:09:00,65,120.3125,579.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,482.9198
2024-04-09 04:12:00,64,120.3125,579.0,4.0,6.2,1.3000000000000007,485.4362
2024-04-09 04:15:00,64,119.7049,579.0,3.8999999999999986,6.000000000000001,1.3000000000000007,485.0639
2024-04-09 04:18:00,64,119.4444,579.0,4.100000000000001,6.1000000000000005,1.3000000000000007,484.6553
2024-04-09 04:21:00,64,118.6632,579.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,484.0311
2024-04-09 04:24:00,64,117.7083,579.0,4.0,6.1000000000000005,1.4000000000000021,484.5705
2024-04-09 04:27:00,63,117.5347,579.0,3.8999999999999986,6.2,1.1999999999999993,474.2853
2024-04-09 04:30:00,64,117.5347,580.0,3.8999999999999986,6.000000000000001,1.4000000000000021,479.3294
2024-04-09 04:33:00,63,117.9688,580.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,475.9726
2024-04-09 04:36:00,63,118.4028,580.0,3.6999999999999993,6.000000000000001,1.3000000000000007,474.0145
2024-04-09 04:39:00,64,119.3576,580.0,3.799999999999997,6.000000000000001,1.3000000000000007,477.2595
2024-04-09 04:42:00,63,119.3576,580.0,3.6999999999999993,6.000000000000001,1.3000000000000007,475.7957
2024-04-09 04:45:00,62,115.625,580.0,3.6999999999999993,6.000000000000001,1.3000000000000007,471.1226
2024-04-09 04:48:00,63,114.6701,580.0,3.6999999999999993,6.000000000000001,1.3000000000000007,471.4116
2024-04-09 04:51:00,62,114.1493,580.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,461.6796
2024-04-09 04:54:00,61,113.7153,580.0,3.8000000000000007,6.000000000000001,1.3000000000000007,462.8685
2024-04-09 04:57:00,62,113.368,580.0,3.6999999999999993,6.000000000000001,1.1999999999999993,464.8214
2024-04-09 05:00:00,61,114.0625,580.0,3.599999999999998,6.000000000000001,1.4000000000000021,462.4669
2024-04-09 05:03:00,61,115.7986,580.0,3.599999999999998,6.000000000000001,1.4000000000000021,462.727
2024-04-09 05:06:00,63,116.7535,580.0,3.5,5.8999999999999995,1.3000000000000007,466.9283
2024-04-09 05:09:00,62,115.4514,580.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,468.0565
2024-04-09 05:12:00,62,115.625,580.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,469.5864
2024-04-09 05:15:00,63,116.2326,580.0,3.6999999999999993,5.999999999999999,1.3000000000000007,467.9856
2024-04-09 05:18:00,62,113.2813,580.0,4.0,5.999999999999999,1.3000000000000007,466.4254
2024-04-09 05:21:00,62,113.6285,580.0,3.6999999999999993,5.999999999999999,1.1999999999999993,463.6732
2024-04-09 05:24:00,62,112.3264,580.0,3.599999999999998,5.999999999999999,1.4000000000000021,464.9851
2024-04-09 05:27:00,61,113.2813,580.0,3.6999999999999993,6.000000000000001,1.1999999999999993,457.4862
2024-04-09 05:30:00,61,113.2813,580.0,3.599999999999998,6.000000000000001,1.4000000000000021,464.6798
2024-04-09 05:33:00,62,114.7569,581.0,3.599999999999998,5.8999999999999995,1.4000000000000021,463.9987
2024-04-09 05:36:00,63,117.6215,581.0,3.6999999999999993,6.1000000000000005,1.3999999999999986,476.9232
2024-04-09 05:39:00,61,116.7535,581.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,465.4127
2024-04-09 05:42:00,62,115.3646,581.0,3.599999999999998,6.1000000000000005,1.4000000000000021,465.9923
2024-04-09 05:45:00,62,115.3646,581.0,3.8000000000000007,6.000000000000001,1.1999999999999993,464.4363
2024-04-09 05:48:00,62,111.1979,581.0,3.8000000000000007,5.999999999999999,1.1999999999999993,458.4132
2024-04-09 05:51:00,60,111.7188,581.0,3.6999999999999993,6.200000000000001,1.3000000000000007,456.0999
2024-04-09 05:54:00,61,113.368,581.0,3.599999999999998,6.1000000000000005,1.3000000000000007,456.2333
2024-04-09 05:57:00,62,113.8021,581.0,3.6999999999999993,5.999999999999999,1.1999999999999993,458.2458
2024-04-09 06:00:00,61,114.0625,581.0,3.8000000000000007,6.2,1.3000000000000007,455.9615
2024-04-09 06:03:00,63,114.5833,581.0,3.6999999999999993,6.0,1.3000000000000007,469.8987
2024-04-09 06:06:00,63,113.7153,581.0,3.799999999999997,6.1,1.3000000000000007,472.8131
2024-04-09 06:09:00,62,112.5,581.0,3.6999999999999993,6.300000000000001,1.3000000000000007,463.1185
2024-04-09 06:12:00,62,112.5868,581.0,3.6999999999999993,6.0,1.3000000000000007,466.9084
2024-04-09 06:15:00,61,114.4965,581.0,3.6999999999999993,5.999999999999999,1.0999999999999979,457.9427
2024-04-09 06:18:00,61,112.8472,581.0,3.6999999999999993,5.999999999999999,1.3000000000000007,456.8784
2024-04-09 06:21:00,62,113.7153,581.0,3.599999999999998,6.1,1.3000000000000007,455.7581
2024-04-09 06:24:00,61,113.7153,581.0,3.599999999999998,5.999999999999999,1.3000000000000007,457.5046
2024-04-09 06:27:00,62,112.4132,581.0,3.5,5.999999999999999,1.5,457.3897
2024-04-09 06:30:00,61,112.4132,582.0,3.6000000000000014,5.999999999999999,1.2999999999999972,453.7795
2024-04-09 06:33:00,60,114.4965,582.0,3.6999999999999993,5.999999999999999,1.1999999999999993,453.4614
2024-04-09 06:36:00,61,115.0174,582.0,3.6999999999999993,5.8,1.3000000000000007,454.04
2024-04-09 06:39:00,61,114.7569,582.0,3.6000000000000014,5.699999999999999,1.1999999999999993,449.9772
2024-04-09 06:42:00,60,114.3229,582.0,3.3000000000000007,5.8999999999999995,1.3999999999999986,447.2963
2024-04-09 06:45:00,59,113.8889,582.0,3.5,5.699999999999999,1.1999999999999993,443.6371
2024-04-09 06:48:00,59,112.4132,582.0,3.5,5.8999999999999995,1.1000000000000014,444.9257
2024-04-09 06:51:00,60,111.5451,582.0,3.5,5.999999999999999,1.1999999999999993,448.5195
2024-04-09 06:54:00,60,111.9792,582.0,3.5,5.8999999999999995,1.1999999999999993,448.4601
2024-04-09 06:57:00,61,113.2813,582.0,3.700000000000003,5.8999999999999995,1.0999999999999979,444.729
2024-04-09 07:00:00,59,113.2813,582.0,3.6000000000000014,5.8,1.1999999999999993,445.608
2024-04-09 07:03:00,60,115.7986,582.0,3.6000000000000014,5.8,1.0999999999999979,447.1619
2024-04-09 07:06:00,60,115.191,582.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,447.4397
2024-04-09 07:09:00,60,113.8889,582.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,448.361
2024-04-09 07:12:00,59,117.2743,582.0,3.5,5.699999999999999,1.2000000000000028,443.2267
2024-04-09 07:15:00,60,115.7986,582.0,3.6000000000000014,5.699999999999999,1.1999999999999993,448.197
2024-04-09 07:18:00,61,113.8021,582.0,3.5,5.999999999999999,1.5,454.0692
2024-04-09 07:21:00,60,116.8403,582.0,3.700000000000003,5.8999999999999995,1.0999999999999979,450.2263
2024-04-09 07:24:00,61,115.7986,582.0,3.700000000000003,5.8,1.1999999999999993,450.5413
2024-04-09 07:27:00,61,116.3195,582.0,3.700000000000003,5.8999999999999995,1.1999999999999993,451.442
2024-04-09 07:30:00,61,117.1875,583.0,3.5,5.8999999999999995,1.3000000000000007,455.1634
2024-04-09 07:33:00,61,117.3611,583.0,3.6000000000000014,5.8,1.1999999999999993,456.0901
2024-04-09 07:36:00,62,117.2743,583.0,3.6000000000000014,5.8,1.1999999999999993,452.8669
2024-04-09 07:39:00,61,116.9271,583.0,3.5,5.8999999999999995,1.3000000000000007,449.9685
2024-04-09 07:42:00,60,115.8854,583.0,3.6000000000000014,5.8,1.3000000000000007,452.1805
2024-04-09 07:45:00,61,113.2813,583.0,3.6000000000000014,5.8,1.1999999999999993,450.0395
2024-04-09 07:48:00,61,114.4965,583.0,3.599999999999998,5.8,1.3000000000000007,449.5441
2024-04-09 07:51:00,60,118.5764,583.0,3.6000000000000014,5.699999999999999,1.1999999999999993,446.7052
2024-04-09 07:54:00,63,119.5313,583.0,3.700000000000003,5.8,1.2999999999999972,464.4843
2024-04-09 07:57:00,62,119.0972,583.0,3.700000000000003,5.999999999999999,1.2999999999999972,460.7303
2024-04-09 08:00:00,62,119.7049,583.0,3.700000000000003,5.8999999999999995,1.3999999999999986,463.7483
2024-04-09 08:03:00,62,117.5347,583.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,460.2051
2024-04-09 08:06:00,62,117.2743,583.0,3.6000000000000014,5.8999999999999995,1.1999999999999993,463.4235
2024-04-09 08:09:00,63,118.4028,583.0,3.700000000000003,5.8999999999999995,1.3999999999999986,469.0458
2024-04-09 08:12:00,63,118.1424,583.0,3.8999999999999986,6.0,1.3000000000000007,474.2823
2024-04-09 08:15:00,62,118.1424,583.0,3.8999999999999986,5.800000000000001,1.3000000000000007,471.0501
2024-04-09 08:18:00,62,117.6215,583.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,464.4704
2024-04-09 08:21:00,62,118.6632,583.0,3.8000000000000007,5.8999999999999995,1.3999999999999986,467.3722
2024-04-09 08:24:00,62,118.0555,583.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,463.8862
2024-04-09 08:27:00,62,118.4028,583.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,466.6609
2024-04-09 08:30:00,63,119.3576,584.0,4.099999999999998,5.8999999999999995,1.3000000000000007,467.3333
2024-04-09 08:33:00,63,119.8785,584.0,3.599999999999998,5.8999999999999995,1.3000000000000007,470.3257
2024-04-09 08:36:00,63,119.9653,584.0,3.8000000000000007,6.0,1.4000000000000021,473.3008
2024-04-09 08:39:00,64,118.9236,584.0,4.0,5.999999999999999,1.3000000000000007,473.6624
2024-04-09 08:42:00,63,117.7951,584.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,469.2655
2024-04-09 08:45:00,63,119.0104,584.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,463.4745
2024-04-09 08:48:00,64,121.2674,584.0,3.8999999999999986,5.8999999999999995,1.4000000000000021,467.9946
2024-04-09 08:51:00,64,120.1389,584.0,4.0,5.8999999999999995,1.1999999999999993,471.6083
2024-04-09 08:54:00,64,119.9653,584.0,3.8000000000000007,5.999999999999999,1.3000000000000007,473.9296
2024-04-09 08:57:00,64,120.7465,584.0,3.8999999999999986,5.8999999999999995,1.4000000000000021,473.7739
2024-04-09 09:00:00,64,120.1389,584.0,3.8000000000000007,6.0,1.4000000000000021,479.1519
2024-04-09 09:03:00,64,127.7778,584.0,3.900000000000002,5.8999999999999995,1.3999999999999986,492.1886
2024-04-09 09:06:00,66,125.8681,584.0,4.0,5.8999999999999995,1.3999999999999986,490.7848
2024-04-09 09:09:00,65,126.2153,584.0,3.900000000000002,5.8999999999999995,1.3999999999999986,485.5224
2024-04-09 09:12:00,65,126.3021,584.0,3.900000000000002,5.8999999999999995,1.3999999999999986,488.8835
2024-04-09 09:15:00,66,127.9514,584.0,4.0,5.8999999999999995,1.5,487.6029
2024-04-09 09:18:00,65,127.3438,584.0,4.0,5.799999999999999,1.3999999999999986,487.0067
2024-04-09 09:21:00,66,127.691,584.0,3.8999999999999986,5.8999999999999995,1.6000000000000014,491.1044
2024-04-09 09:24:00,67,127.9514,584.0,4.099999999999998,5.8999999999999995,1.4000000000000021,494.3464
2024-04-09 09:27:00,66,128.0382,584.0,4.100000000000001,5.999999999999999,1.3999999999999986,495.8268
2024-04-09 09:30:00,67,127.6042,585.0,4.099999999999998,5.999999999999999,1.4000000000000021,492.9414
2024-04-09 09:33:00,67,125.8681,585.0,4.0,5.999999999999999,1.5,494.105
2024-04-09 09:36:00,66,125.9549,585.0,4.0,5.999999999999999,1.4000000000000021,498.7737
2024-04-09 09:39:00,67,124.0451,585.0,4.099999999999998,5.999999999999999,1.4000000000000021,498.2054
2024-04-09 09:42:00,66,126.3021,585.0,4.099999999999998,5.999999999999999,1.4000000000000021,491.4526
2024-04-09 09:45:00,67,127.3438,585.0,4.099999999999998,5.999999999999999,1.4000000000000021,494.2577
2024-04-09 09:48:00,66,127.3438,585.0,3.8999999999999986,5.999999999999999,1.4000000000000021,496.6423
2024-04-09 09:51:00,66,125.9549,585.0,3.8999999999999986,5.999999999999999,1.4000000000000021,488.2977
2024-04-09 09:54:00,66,125.0,585.0,4.099999999999998,5.8999999999999995,1.3000000000000007,485.9421
2024-04-09 09:57:00,66,124.4792,585.0,4.0,5.8999999999999995,1.3999999999999986,486.5945
2024-04-09 10:00:00,65,123.7847,585.0,4.0,5.999999999999999,1.3999999999999986,487.095
2024-04-11 14:57:00,46,76.4757,585.0,1.6999999999999993,2.799999999999999,1.9000000000000021,313.0262
2024-04-11 15:00:00,74,147.1354,585.0,4.800000000000001,5.799999999999999,1.8000000000000007,540.3471
2024-04-11 15:06:00,74,148.5243,585.0,5.0,5.999999999999999,1.9000000000000021,563.6598
2024-04-11 15:09:00,76,149.3924,585.0,5.099999999999998,6.199999999999999,1.8000000000000007,578.3494
2024-04-11 15:12:00,79,149.4792,585.0,5.200000000000003,6.1,1.7999999999999972,593.3921
2024-04-11 15:18:00,78,151.4757,585.0,5.399999999999999,6.199999999999999,1.6999999999999993,592.3672
2024-04-11 15:21:00,79,148.7847,586.0,5.400000000000002,6.3999999999999995,1.6999999999999993,604.3468
2024-04-11 15:27:00,78,148.0035,586.0,5.400000000000002,6.3999999999999995,1.6999999999999993,601.6508
2024-04-11 15:30:00,80,148.7847,586.0,5.5,6.3999999999999995,1.6000000000000014,602.3259
2024-04-11 15:33:00,79,146.7882,586.0,5.399999999999999,6.3999999999999995,1.6000000000000014,600.433
2024-04-11 15:39:00,79,148.1771,586.0,5.400000000000002,6.3999999999999995,1.6999999999999993,595.4548
2024-04-11 15:42:00,79,146.7014,586.0,5.300000000000001,6.3999999999999995,1.6999999999999993,595.7906
2024-04-11 15:48:00,79,146.7014,586.0,5.399999999999999,6.500000000000001,1.8000000000000007,594.093
2024-04-11 15:51:00,80,156.684,586.0,5.299999999999997,6.500000000000001,1.8000000000000007,615.067
2024-04-11 15:57:00,83,159.2014,586.0,5.299999999999997,6.199999999999999,1.9000000000000021,626.3892
2024-04-11 16:00:00,84,160.5035,586.0,5.5,6.199999999999999,1.8999999999999986,633.8057
2024-04-11 16:03:00,82,153.7326,586.0,5.5,6.3999999999999995,1.6999999999999993,627.4166
2024-04-11 16:09:00,83,155.2952,586.0,5.5,6.499999999999999,1.8000000000000007,627.0938
2024-04-11 16:12:00,82,148.9583,586.0,5.399999999999999,6.499999999999999,1.6999999999999993,622.4788
2024-04-11 16:18:00,81,148.6111,586.0,5.399999999999999,6.499999999999999,1.6000000000000014,620.4547
2024-04-11 16:21:00,80,148.4375,587.0,5.600000000000001,6.499999999999999,1.6999999999999993,619.7802
2024-04-11 16:27:00,80,147.309,587.0,5.600000000000001,6.499999999999999,1.5999999999999979,618.8521
2024-04-11 16:30:00,81,148.3507,587.0,5.399999999999999,6.499999999999999,1.9000000000000021,618.7017
2024-04-11 16:33:00,80,148.0903,587.0,5.399999999999999,6.6000000000000005,1.6999999999999993,613.4435
2024-04-11 16:39:00,81,148.0903,587.0,5.5,6.500000000000001,1.5999999999999979,612.5685
2024-04-11 16:42:00,81,147.5694,587.0,5.600000000000001,6.6000000000000005,1.5999999999999979,613.1061
2024-04-11 16:45:00,81,146.3542,587.0,5.399999999999999,6.7,1.6999999999999993,613.4092
2024-04-11 16:48:00,80,145.3993,587.0,5.399999999999999,6.6000000000000005,1.7000000000000028,605.6953
2024-04-11 16:54:00,79,145.3993,587.0,5.100000000000001,6.6000000000000005,1.8000000000000007,603.3871
2024-04-11 16:57:00,79,145.4861,587.0,5.299999999999997,6.500000000000001,1.7000000000000028,599.9567
2024-04-11 17:03:00,80,144.8785,587.0,5.399999999999999,6.6000000000000005,1.6000000000000014,606.9973
2024-04-11 17:06:00,79,144.0104,587.0,5.399999999999999,6.499999999999999,1.6000000000000014,609.1345
2024-04-11 17:09:00,78,145.3993,587.0,5.299999999999997,6.500000000000001,1.6000000000000014,597.5482
2024-04-11 17:15:00,79,145.3125,587.0,5.199999999999999,6.3999999999999995,1.6999999999999993,600.0951
2024-04-11 17:18:00,78,141.8403,588.0,5.299999999999997,6.500000000000001,1.5,591.1371
2024-04-11 17:24:00,78,141.8403,588.0,5.300000000000001,6.499999999999999,1.5999999999999979,589.7225
2024-04-11 17:27:00,79,146.0069,588.0,5.199999999999999,6.3999999999999995,1.6999999999999993,602.4693
2024-04-11 17:33:00,78,145.8333,588.0,5.399999999999999,6.500000000000001,1.6000000000000014,605.0735
2024-04-11 17:36:00,78,144.6181,588.0,5.300000000000001,6.3999999999999995,1.5,606.2178
2024-04-11 17:39:00,80,143.6632,588.0,5.199999999999999,6.3999999999999995,1.6000000000000014,602.0088
2024-04-11 17:45:00,78,143.5764,588.0,5.299999999999997,6.3999999999999995,1.6000000000000014,602.6594
2024-04-11 17:48:00,78,142.4479,588.0,5.099999999999998,6.500000000000001,1.9000000000000021,601.8051
2024-04-11 17:51:00,79,143.4028,588.0,5.299999999999997,6.500000000000001,1.6000000000000014,599.8388
2024-04-11 17:54:00,79,144.2708,588.0,5.399999999999999,6.3999999999999995,1.5,598.2939
2024-04-11 18:00:00,79,143.1424,588.0,5.399999999999999,6.500000000000001,1.6000000000000014,599.9401
2024-04-11 18:03:00,78,141.8403,588.0,5.199999999999999,6.500000000000001,1.6999999999999993,593.2538
2024-04-11 18:09:00,79,141.6667,588.0,5.199999999999999,6.500000000000001,1.6999999999999993,594.7458
2024-04-11 18:12:00,78,142.3611,588.0,5.099999999999998,6.500000000000001,1.8000000000000007,601.3702
2024-04-11 18:15:00,80,142.7951,588.0,5.5,6.500000000000001,1.5,593.4354
2024-04-11 18:21:00,79,144.9653,589.0,5.199999999999999,6.500000000000001,1.6999999999999993,595.9357
2024-04-11 18:24:00,79,142.4479,589.0,5.199999999999999,6.3999999999999995,1.6999999999999993,595.4115
2024-04-11 18:30:00,78,142.0139,589.0,5.199999999999999,6.6000000000000005,1.6999999999999993,595.2607
2024-04-11 18:33:00,80,140.7118,589.0,5.299999999999997,6.500000000000001,1.5,593.0193
2024-04-11 18:39:00,79,140.7118,589.0,5.199999999999999,6.499999999999999,1.5999999999999979,592.2092
2024-04-11 18:42:00,80,142.2743,589.0,5.300000000000001,6.6000000000000005,1.6999999999999993,596.5141
2024-04-11 18:45:00,79,141.4063,589.0,5.199999999999999,6.499999999999999,1.6999999999999993,598.2478
2024-04-11 18:48:00,80,142.1007,589.0,5.199999999999999,6.499999999999999,1.6999999999999993,595.918
2024-04-11 18:51:00,80,141.5799,589.0,5.299999999999997,6.6000000000000005,1.7000000000000028,602.4852
2024-04-11 18:54:00,79,139.7569,589.0,5.399999999999999,6.6000000000000005,1.5,594.239
2024-04-11 19:00:00,78,139.6701,589.0,5.199999999999999,6.6000000000000005,1.5999999999999979,588.6815
2024-04-11 19:03:00,78,139.6701,589.0,5.099999999999998,6.3999999999999995,1.6999999999999993,579.0272
2024-04-11 19:09:00,76,138.8889,589.0,5.0,6.3999999999999995,1.6000000000000014,580.9003
2024-04-11 19:12:00,77,139.6701,589.0,5.099999999999998,6.3999999999999995,1.6000000000000014,575.9603
2024-04-11 19:15:00,77,139.9306,589.0,4.900000000000002,6.3999999999999995,1.6999999999999993,576.4462
2024-04-11 19:21:00,77,140.1042,590.0,5.199999999999999,6.499999999999999,1.5,580.7448
2024-04-11 19:24:00,78,138.8021,590.0,5.199999999999999,6.3999999999999995,1.5,585.4648
2024-04-11 19:30:00,76,136.6319,590.0,5.099999999999998,6.5,1.6999999999999993,587.8137
2024-04-11 19:33:00,77,135.7639,590.0,5.099999999999998,6.3,1.5,578.0272
2024-04-11 19:36:00,76,135.9375,590.0,4.900000000000002,6.5,1.5999999999999979,569.8929
2024-04-11 19:42:00,76,136.7188,590.0,5.099999999999998,6.499999999999999,1.6000000000000014,572.7482
2024-04-11 19:45:00,74,128.4722,590.0,5.099999999999998,6.6,1.4000000000000021,562.0005
2024-04-11 19:51:00,74,127.6042,590.0,5.0,6.6,1.2999999999999972,554.9286
2024-04-11 19:54:00,72,119.9653,590.0,4.599999999999998,6.6,1.4000000000000021,531.7866
2024-04-11 20:00:00,71,118.8368,590.0,4.599999999999998,6.5,1.4000000000000021,527.8324
2024-04-11 20:03:00,70,117.1007,590.0,4.599999999999998,6.5,1.3000000000000007,525.6265
2024-04-12 13:39:00,41,105.9896,590.0,1.1999999999999993,0.7000000000000011,0.8999999999999986,272.3669
2024-04-12 13:42:00,68,148.3507,590.0,3.6999999999999993,5.1000000000000005,2.1999999999999993,525.5898
2024-04-12 13:45:00,76,156.25,590.0,4.800000000000001,5.9,2.1000000000000014,572.4716
2024-04-12 13:48:00,78,149.3924,590.0,5.0,6.300000000000001,1.9000000000000021,597.5143
2024-04-12 13:51:00,80,150.2604,591.0,5.0,6.5,1.8999999999999986,612.1645
2024-04-12 13:54:00,79,151.3889,591.0,5.199999999999999,6.5,1.8000000000000007,610.2747
2024-04-12 13:57:00,81,155.9896,591.0,5.199999999999999,6.5,1.8000000000000007,620.1347
2024-04-12 14:00:00,84,160.0694,591.0,5.300000000000001,6.4,1.8999999999999986,633.3114
2024-04-12 14:03:00,84,161.0243,591.0,5.199999999999999,6.4,2.0,639.4254
2024-04-12 14:06:00,85,159.7222,591.0,5.5,6.6,1.8999999999999986,642.5343
2024-04-12 14:09:00,80,145.1389,591.0,5.199999999999999,6.7,1.8000000000000007,614.3137
2024-04-12 14:12:00,79,144.0972,591.0,5.199999999999999,6.8,1.6000000000000014,600.8618
2024-04-12 14:15:00,81,143.5764,591.0,5.199999999999999,6.800000000000001,1.8000000000000007,613.9481
2024-04-12 14:18:00,80,142.0139,591.0,5.099999999999998,6.800000000000001,1.8000000000000007,611.3081
2024-04-12 14:21:00,80,142.5347,591.0,5.099999999999998,6.800000000000001,1.8000000000000007,605.8554
2024-04-12 14:24:00,80,150.1736,591.0,5.199999999999999,6.6000000000000005,1.6999999999999993,614.8535
2024-04-12 14:27:00,82,147.5694,591.0,5.399999999999999,6.7,1.8000000000000007,626.0608
2024-04-12 14:30:00,81,147.0486,591.0,5.399999999999999,6.6000000000000005,1.6999999999999993,621.8469
2024-04-12 14:33:00,82,148.6111,591.0,5.300000000000001,6.7,1.8000000000000007,621.1255
2024-04-12 14:36:00,82,147.7431,591.0,5.300000000000001,6.499999999999999,1.8000000000000007,621.6472
2024-04-12 14:39:00,81,149.9132,591.0,5.400000000000002,6.6000000000000005,1.6999999999999993,627.9073
2024-04-12 14:42:00,82,153.3854,591.0,5.300000000000001,6.3999999999999995,1.8000000000000007,619.3235
2024-04-12 14:45:00,82,156.5972,591.0,5.300000000000001,6.500000000000001,1.8000000000000007,636.8655
2024-04-12 14:48:00,84,155.1215,591.0,5.5,6.6000000000000005,1.6999999999999993,638.8517
2024-04-12 14:51:00,82,155.3819,592.0,5.5,6.6000000000000005,1.8000000000000007,637.9838
2024-04-12 14:54:00,85,155.4688,592.0,5.5,6.6000000000000005,1.8000000000000007,646.3397
2024-04-12 14:57:00,83,157.5521,592.0,5.600000000000001,6.6000000000000005,1.8000000000000007,640.4406
2024-04-12 15:00:00,86,164.6702,592.0,5.5,6.199999999999999,2.0,652.6284
2024-04-12 15:03:00,85,164.8438,592.0,5.5,6.300000000000001,1.9000000000000021,656.7977
2024-04-12 15:06:00,84,158.941,592.0,5.699999999999999,6.6,1.8000000000000007,653.1798
2024-04-12 15:09:00,83,159.0278,592.0,5.5,6.6000000000000005,1.1999999999999993,642.2599
2024-04-14 09:39:00,35,80.90278,592.0,1.1000000000000014,0.09999999999999964,1.5,189.9913
2024-04-14 09:42:00,62,146.7882,592.0,2.6999999999999993,4.3999999999999995,3.6999999999999993,480.1769
2024-04-14 09:45:00,70,142.1007,592.0,4.600000000000001,5.4,1.8999999999999986,527.7145
2024-04-14 09:48:00,69,138.9757,592.0,4.699999999999999,5.699999999999999,1.6000000000000014,517.9769
2024-04-14 09:51:00,69,135.5035,592.0,4.699999999999999,5.799999999999999,1.6000000000000014,521.0901
2024-04-14 09:54:00,73,134.7222,592.0,4.800000000000001,6.1,1.6999999999999993,549.9277
2024-04-14 09:57:00,73,133.2465,592.0,5.099999999999998,6.300000000000001,1.6000000000000014,560.0967
2024-04-14 10:00:00,74,131.25,592.0,5.300000000000001,6.4,1.6000000000000014,560.1426
2024-04-14 10:03:00,75,130.5556,592.0,5.300000000000001,6.6,1.5,564.8146
2024-04-14 10:06:00,76,133.8542,592.0,5.300000000000001,6.6,1.6999999999999993,581.1908
2024-04-14 10:09:00,79,133.2465,592.0,5.5,6.800000000000001,1.6999999999999993,584.6552
2024-04-14 10:12:00,78,131.9444,592.0,5.599999999999998,6.699999999999999,1.6000000000000014,587.3777
2024-04-14 10:15:00,78,134.0278,592.0,5.5,6.8,1.5999999999999979,585.9867
2024-04-14 10:18:00,77,135.4167,593.0,5.5,6.6000000000000005,1.5,582.9135
2024-04-14 10:21:00,75,138.1076,593.0,5.399999999999999,6.500000000000001,1.6000000000000014,580.8193
2024-04-14 10:24:00,76,139.4097,593.0,5.5,6.500000000000001,1.5,582.7046
2024-04-14 10:27:00,76,139.2361,593.0,5.399999999999999,6.3999999999999995,1.6000000000000014,583.8539
2024-04-14 10:30:00,76,141.4063,593.0,5.5,6.3999999999999995,1.5,585.8569
2024-04-14 10:33:00,75,139.2361,593.0,5.300000000000001,6.3,1.5,576.7802
2024-04-14 10:36:00,75,136.6319,593.0,5.300000000000001,6.3,1.5,571.8032
2024-04-14 10:39:00,74,136.6319,593.0,5.400000000000002,6.4,1.3999999999999986,561.8127
2024-04-14 10:42:00,74,135.7639,593.0,5.199999999999999,6.200000000000001,1.5,561.6284
2024-04-14 10:45:00,73,134.1146,593.0,5.199999999999999,6.200000000000001,1.5,554.4568
2024-04-14 10:48:00,73,132.1181,593.0,5.199999999999999,6.200000000000001,1.3999999999999986,552.5146
2024-04-14 10:51:00,73,132.0313,593.0,5.099999999999998,6.200000000000001,1.4000000000000021,551.3622
2024-04-14 10:54:00,72,131.8576,593.0,5.199999999999999,6.5,1.3999999999999986,550.7035
2024-04-14 10:57:00,72,131.5972,593.0,5.099999999999998,6.200000000000001,1.6000000000000014,550.5391
2024-04-14 11:00:00,71,130.9896,593.0,5.099999999999998,6.4,1.4000000000000021,545.5522
2024-04-14 11:03:00,71,129.6875,593.0,5.0,6.200000000000001,1.5,540.2877
2024-04-14 11:06:00,70,128.2118,593.0,5.100000000000001,6.200000000000001,1.3000000000000007,532.3872
2024-04-14 11:09:00,69,129.5139,593.0,4.800000000000001,5.999999999999999,1.3000000000000007,522.3362
2024-04-14 11:12:00,69,129.0799,593.0,4.800000000000001,5.999999999999999,1.2999999999999972,521.7828
2024-04-14 11:15:00,69,129.8611,593.0,4.899999999999999,5.8999999999999995,1.1999999999999993,519.8054
2024-04-14 11:21:00,69,130.1215,594.0,4.800000000000001,5.999999999999999,1.3999999999999986,519.7375
2024-04-14 11:24:00,69,128.6458,594.0,4.800000000000001,5.999999999999999,1.4000000000000021,522.381
2024-04-14 11:27:00,70,129.2535,594.0,4.900000000000002,6.1000000000000005,1.3999999999999986,522.5642
2024-04-14 11:30:00,70,129.9479,594.0,4.699999999999999,6.200000000000001,1.5,533.3871
2024-04-14 11:33:00,70,129.5139,594.0,4.800000000000001,6.1000000000000005,1.4000000000000021,529.9639
2024-04-14 11:36:00,70,128.559,594.0,4.899999999999999,6.1000000000000005,1.4000000000000021,532.7938
2024-04-14 11:39:00,70,128.125,594.0,4.899999999999999,6.1000000000000005,1.4000000000000021,532.5687
2024-04-14 11:42:00,70,131.0764,594.0,5.099999999999998,6.3,1.3000000000000007,536.4759
2024-04-14 11:45:00,72,136.4583,594.0,5.0,6.2,1.5999999999999979,547.6057
2024-04-14 11:48:00,74,137.5868,594.0,5.199999999999999,6.2,1.6000000000000014,558.9305
2024-04-14 11:51:00,73,136.7188,594.0,5.199999999999999,6.2,1.5,558.7662
2024-04-14 11:54:00,74,137.5868,594.0,5.300000000000001,6.3,1.5,563.5779
2024-04-14 11:57:00,74,136.6319,594.0,5.300000000000001,6.3,1.3999999999999986,557.7163
2024-04-14 12:00:00,75,137.6736,594.0,5.300000000000001,6.3,1.5999999999999979,566.9434
2024-04-14 12:03:00,74,138.8889,594.0,5.399999999999999,6.3,1.4000000000000021,564.1377
2024-04-14 12:06:00,76,139.4965,594.0,5.399999999999999,6.3,1.5,571.4924
2024-04-14 12:09:00,76,140.1042,594.0,5.399999999999999,6.3,1.6000000000000014,579.5641
2024-04-14 12:12:00,77,140.1042,594.0,5.399999999999999,6.3,1.6000000000000014,585.026
2024-04-14 12:15:00,76,141.1458,594.0,5.399999999999999,6.3,1.6000000000000014,585.5234
2024-04-14 12:18:00,77,140.3646,595.0,5.5,6.3,1.5,586.6849
2024-04-14 12:21:00,77,140.3646,595.0,5.5,6.3,1.5,584.1543
2024-04-14 12:24:00,77,141.5799,595.0,5.5,6.3,1.5,586.3534
2024-04-14 12:27:00,76,140.7986,595.0,5.5,6.3,1.5,580.6005
2024-04-14 12:30:00,76,140.2778,595.0,5.399999999999999,6.3,1.5,573.7557
2024-04-14 12:33:00,76,140.2778,595.0,5.399999999999999,6.3,1.5,574.0547
2024-04-14 12:36:00,76,140.5382,595.0,5.399999999999999,6.2,1.6000000000000014,569.8871
2024-04-14 12:39:00,75,139.2361,595.0,5.5,6.3,1.5,567.2866
2024-04-14 12:42:00,74,140.7986,595.0,5.300000000000001,6.2,1.5,561.5596
2024-04-14 12:45:00,75,140.7986,595.0,5.300000000000001,6.2,1.3999999999999986,562.6187
2024-04-14 12:48:00,74,141.5799,595.0,5.300000000000001,6.1,1.5,565.4244
2024-04-14 12:51:00,74,140.9722,595.0,5.199999999999999,6.2,1.6000000000000014,565.0056
2024-04-14 12:54:00,75,140.2778,595.0,5.199999999999999,6.2,1.5,563.6421
2024-04-14 12:57:00,75,139.6701,595.0,5.300000000000001,6.2,1.3999999999999986,561.6604
2024-04-14 13:00:00,74,138.8889,595.0,5.199999999999999,6.1000000000000005,1.5,559.003
2024-04-14 13:03:00,74,137.6736,595.0,5.199999999999999,6.2,1.5,555.532
2024-04-14 13:06:00,73,135.5903,595.0,5.099999999999998,6.1000000000000005,1.5,554.3971
2024-04-14 13:09:00,73,134.9826,595.0,5.300000000000001,6.2,1.3999999999999986,554.9185
2024-04-14 13:12:00,73,134.9826,595.0,5.300000000000001,6.2,1.5,555.4927
2024-04-14 13:15:00,73,135.5035,595.0,5.199999999999999,6.2,1.5,552.5522
2024-04-14 13:18:00,72,135.3299,596.0,5.199999999999999,6.2,1.3999999999999986,552.7735
2024-04-14 13:21:00,72,134.9826,596.0,5.099999999999998,6.1000000000000005,1.4000000000000021,547.1469
2024-04-14 13:24:00,72,132.0313,596.0,5.199999999999999,6.1000000000000005,1.3000000000000007,546.1062
2024-04-14 13:27:00,72,130.5556,596.0,5.0,6.4,1.5,544.8054
2024-04-14 13:30:00,72,131.1632,596.0,4.899999999999999,6.200000000000001,1.6000000000000014,542.8136
2024-04-14 13:33:00,72,129.6875,596.0,4.800000000000001,6.200000000000001,1.5,544.8386
2024-04-14 13:36:00,72,130.7292,596.0,4.800000000000001,6.300000000000001,1.5,543.2551
2024-04-14 13:39:00,71,131.8576,596.0,4.800000000000001,6.1000000000000005,1.6000000000000014,535.798
2024-04-14 13:42:00,72,132.2917,596.0,4.899999999999999,5.999999999999999,1.4000000000000021,540.8577
2024-04-14 13:45:00,71,132.5521,596.0,5.199999999999999,6.1000000000000005,1.1999999999999993,538.4624
2024-04-14 13:48:00,70,132.7257,596.0,4.899999999999999,6.1000000000000005,1.4000000000000021,538.097
2024-04-14 13:51:00,72,134.9826,596.0,5.0,6.000000000000001,1.5,540.0825
2024-04-14 13:54:00,72,136.3715,596.0,5.0,6.000000000000001,1.5,541.9335
2024-04-14 13:57:00,71,136.6319,596.0,5.099999999999998,6.000000000000001,1.4000000000000021,543.9287
2024-04-14 14:00:00,72,137.5868,596.0,4.900000000000002,6.2,1.5999999999999979,544.8575
2024-04-14 14:03:00,71,137.2396,596.0,4.900000000000002,6.1000000000000005,1.5999999999999979,545.2023
2024-04-14 14:06:00,72,136.7188,596.0,4.900000000000002,5.9,1.5999999999999979,542.3615
2024-04-14 14:09:00,72,137.1528,596.0,5.199999999999999,6.000000000000001,1.3000000000000007,543.3962
2024-04-14 14:12:00,72,136.0243,596.0,5.0,6.000000000000001,1.3000000000000007,543.5455
2024-04-14 14:15:00,72,134.9826,596.0,5.0,6.000000000000001,1.3000000000000007,540.1623
2024-04-14 14:18:00,71,134.7222,597.0,5.099999999999998,6.000000000000001,1.4000000000000021,538.328
2024-04-14 14:21:00,72,135.1563,597.0,4.800000000000001,6.000000000000001,1.5,540.9139
2024-04-14 14:24:00,70,135.5903,597.0,5.0,6.000000000000001,1.5,541.1187
2024-04-14 14:27:00,72,135.1563,597.0,5.0,6.1000000000000005,1.5,544.3107
2024-04-14 14:30:00,72,136.8924,597.0,5.100000000000001,6.1000000000000005,1.5,546.8431
2024-04-14 14:33:00,72,138.1944,597.0,5.100000000000001,6.2,1.5,546.7204
2024-04-14 14:36:00,74,140.2778,597.0,5.0,6.1,1.5,554.1066
2024-04-14 14:39:00,73,138.5417,597.0,5.199999999999999,6.1,1.5,555.8995
2024-04-14 14:42:00,73,138.0208,597.0,5.100000000000001,6.2,1.5,554.3922
2024-04-14 14:45:00,72,134.2014,597.0,5.0,6.000000000000001,1.5,549.8849
2024-04-14 14:48:00,72,131.25,597.0,5.0,6.3,1.3999999999999986,546.9463
2024-04-14 14:51:00,71,126.7361,597.0,4.900000000000002,6.4,1.5,538.5282
2024-04-14 14:54:00,70,124.2188,597.0,4.899999999999999,6.5,1.4000000000000021,532.5151
2024-04-14 14:57:00,70,124.7396,597.0,4.699999999999999,6.4,1.5,534.406
2024-04-14 15:00:00,70,124.3056,597.0,4.900000000000002,6.300000000000001,1.3000000000000007,522.3414
2024-04-14 15:03:00,70,125.5208,597.0,4.699999999999999,6.200000000000001,1.4000000000000021,526.1369
2024-04-14 15:06:00,68,122.1354,597.0,4.699999999999999,6.200000000000001,1.4000000000000021,520.1791
2024-04-14 15:09:00,68,121.1806,597.0,4.900000000000002,6.300000000000001,1.1999999999999993,513.2452
2024-04-14 15:12:00,66,119.4444,597.0,4.800000000000001,6.1,1.2999999999999972,506.2995
2024-04-14 15:15:00,67,116.4931,597.0,4.399999999999999,6.199999999999999,1.3000000000000007,500.1284
2024-04-14 15:18:00,65,115.625,598.0,4.5,6.199999999999999,1.1999999999999993,492.0664
2024-04-14 15:21:00,64,115.5382,598.0,4.5,5.999999999999999,1.0999999999999979,488.1291
2024-04-14 15:24:00,65,115.9722,598.0,4.199999999999999,6.1000000000000005,1.3000000000000007,489.0462
2024-04-14 15:27:00,65,115.3646,598.0,4.300000000000001,6.200000000000001,1.2999999999999972,492.1604
2024-04-14 15:30:00,66,115.0174,598.0,4.399999999999999,6.1,1.1999999999999993,491.601
2024-04-14 15:33:00,64,116.8403,598.0,4.5,5.999999999999999,1.1000000000000014,484.86
2024-04-14 15:36:00,65,117.1875,598.0,4.400000000000002,5.999999999999999,1.1999999999999993,486.3112
2024-04-14 15:39:00,64,116.6667,598.0,4.300000000000001,5.8999999999999995,1.1999999999999993,490.4995
2024-04-14 15:42:00,64,116.6667,598.0,4.300000000000001,6.0,1.2999999999999972,488.8091
2024-04-14 15:45:00,65,117.1007,598.0,4.399999999999999,6.0,1.1000000000000014,482.156
2024-04-14 15:48:00,64,117.5347,598.0,4.399999999999999,5.8999999999999995,1.1000000000000014,484.4613
2024-04-14 15:51:00,64,117.5347,598.0,4.399999999999999,5.8999999999999995,1.1000000000000014,482.9426
2024-04-14 16:00:00,65,119.2708,598.0,4.399999999999999,5.8999999999999995,1.1000000000000014,486.116
2024-04-14 16:03:00,64,119.7917,598.0,4.400000000000002,5.8,1.1999999999999993,484.5115
2024-04-14 16:06:00,63,119.0972,598.0,4.300000000000001,5.800000000000001,1.1999999999999993,472.5463
2024-04-14 16:09:00,62,119.2708,598.0,4.099999999999998,5.8,1.2000000000000028,481.3183
2024-04-14 16:12:00,63,119.3576,598.0,4.199999999999999,5.8,1.1999999999999993,475.3015
2024-04-14 16:15:00,62,118.4028,598.0,4.199999999999999,5.800000000000001,1.1000000000000014,475.8765
2024-04-14 16:18:00,64,118.4896,599.0,4.199999999999999,5.6000000000000005,1.1999999999999993,478.0
2024-04-14 16:21:00,62,117.7083,599.0,4.199999999999999,5.7,1.1999999999999993,467.5251
2024-04-14 16:24:00,62,117.9688,599.0,3.900000000000002,5.6000000000000005,1.3999999999999986,467.2128
2024-04-14 16:27:00,62,116.8403,599.0,4.100000000000001,5.499999999999999,1.1000000000000014,461.9815
2024-04-14 16:30:00,61,115.4514,599.0,4.0,5.499999999999999,0.9000000000000021,450.3917
2024-04-14 16:33:00,60,115.1042,599.0,3.900000000000002,5.3999999999999995,1.0,450.9074
2024-04-14 16:36:00,59,114.0625,599.0,3.8000000000000007,5.3,1.1000000000000014,446.5727
2024-04-14 16:39:00,58,113.8889,599.0,3.8000000000000007,5.200000000000001,1.0,435.1911
2024-04-21 16:06:00,35,78.125,599.0,1.3000000000000007,-0.09999999999999964,0.3999999999999986,235.5687
2024-04-21 16:09:00,52,91.57986,599.0,2.5,4.6000000000000005,2.3000000000000007,422.4852
2024-04-21 16:12:00,54,106.4236,599.0,3.200000000000003,5.500000000000001,1.5999999999999979,427.6203
2024-04-21 16:15:00,65,136.8056,599.0,3.6999999999999993,4.799999999999999,2.0,483.2697
2024-04-21 16:18:00,62,139.8438,599.0,4.099999999999998,4.9,1.1999999999999993,474.4803
2024-04-21 16:21:00,68,131.9444,599.0,4.399999999999999,5.499999999999999,1.8000000000000007,516.9739
2024-04-21 16:24:00,68,121.441,599.0,4.400000000000002,6.2,1.2999999999999972,511.3553
2024-04-21 16:27:00,75,146.441,599.0,4.600000000000001,5.8,1.8999999999999986,573.4385
2024-04-21 16:30:00,76,147.4826,599.0,4.800000000000001,5.9,1.8999999999999986,582.5699
2024-04-21 16:33:00,77,146.441,599.0,5.100000000000001,6.0,1.5999999999999979,594.1519
2024-04-21 16:48:00,70,120.2257,600.0,4.600000000000001,6.4,1.3000000000000007,541.1464
2024-04-21 16:57:00,65,112.4132,600.0,4.300000000000001,6.300000000000001,1.1000000000000014,496.9756
2024-04-21 17:00:00,63,112.3264,600.0,4.0,6.199999999999999,1.1000000000000014,473.9695
2024-04-21 17:03:00,61,108.6805,600.0,3.5,5.700000000000001,1.1999999999999993,458.1665
2024-04-21 17:09:00,59,107.1181,600.0,3.3999999999999986,5.9,1.1000000000000014,450.1997
2024-04-21 17:12:00,59,107.9861,600.0,3.6000000000000014,5.800000000000001,1.0,447.4037
2024-04-21 17:15:00,60,108.8542,600.0,3.5,5.800000000000001,1.3000000000000007,461.1771
2024-04-21 17:18:00,61,106.684,600.0,3.6999999999999993,5.700000000000001,1.1000000000000014,455.5096
2024-04-21 17:21:00,60,106.684,600.0,3.5,5.9,1.1000000000000014,452.7443
2024-04-21 17:24:00,60,111.7188,600.0,3.599999999999998,6.000000000000001,1.1000000000000014,456.6967
2024-04-21 17:30:00,62,116.6667,600.0,3.6999999999999993,5.9,1.3000000000000007,467.1998
2024-04-21 17:33:00,65,122.743,600.0,4.099999999999998,5.9,1.3000000000000007,503.2642
2024-04-21 17:39:00,66,122.8299,601.0,4.300000000000001,5.800000000000001,1.1000000000000014,499.4586
2024-04-21 17:42:00,67,124.9132,601.0,4.099999999999998,5.800000000000001,1.3000000000000007,511.1229
2024-04-21 17:45:00,66,119.7049,601.0,4.199999999999999,5.999999999999999,1.3000000000000007,507.162
2024-04-21 17:51:00,66,121.875,601.0,4.0,6.000000000000001,1.3999999999999986,499.5474
2024-04-21 17:54:00,67,119.3576,601.0,4.400000000000002,6.2,1.1999999999999993,511.5286
2024-04-21 18:00:00,66,115.0174,601.0,4.399999999999999,6.3,1.0,503.0895
2024-04-21 18:03:00,67,121.1806,601.0,4.300000000000001,6.3,1.1999999999999993,510.5328
2024-04-21 18:06:00,67,124.4792,601.0,4.100000000000001,6.1,1.3000000000000007,513.3333
2024-04-21 18:12:00,68,125.1736,601.0,4.0,6.2,1.5,513.0576
2024-04-21 18:15:00,68,126.3021,601.0,4.300000000000001,6.0,1.3000000000000007,514.7554
2024-04-21 18:21:00,68,126.4757,601.0,4.300000000000001,6.0,1.1999999999999993,516.1298
2024-04-21 18:24:00,68,123.6111,601.0,4.300000000000001,6.2,1.1999999999999993,517.3096
2024-04-21 18:30:00,68,124.1319,601.0,4.100000000000001,6.2,1.5,518.8212
2024-04-21 18:33:00,68,124.7396,601.0,4.300000000000001,6.2,1.3000000000000007,517.7645
2024-04-21 18:36:00,68,125.0,602.0,4.100000000000001,6.2,1.3999999999999986,517.3162
2024-04-21 18:42:00,69,125.434,602.0,4.199999999999999,6.199999999999999,1.4000000000000021,518.4928
2024-04-21 18:45:00,70,126.4757,602.0,4.300000000000001,6.2,1.3000000000000007,525.8179
2024-04-21 18:51:00,70,126.3021,602.0,4.300000000000001,6.3,1.3999999999999986,526.8525
2024-04-21 18:54:00,70,125.7813,602.0,4.300000000000001,6.3,1.3999999999999986,529.9392
2024-04-21 19:00:00,70,126.6493,602.0,4.400000000000002,6.3,1.2999999999999972,529.571
2024-04-21 19:03:00,71,127.2569,602.0,4.5,6.3,1.2999999999999972,533.2311
2024-04-21 19:06:00,70,124.0451,602.0,4.5,6.3,1.2999999999999972,528.1032
2024-04-21 19:12:00,70,125.434,602.0,4.5,6.3,1.2999999999999972,529.2605
2024-04-21 19:15:00,70,125.3472,602.0,4.5,6.3,1.1999999999999993,532.4136
2024-04-21 19:21:00,71,126.2153,602.0,4.399999999999999,6.500000000000001,1.5,536.3374
2024-04-21 19:24:00,70,126.4757,602.0,4.400000000000002,6.3999999999999995,1.2999999999999972,538.6113
2024-04-21 19:27:00,71,125.0,602.0,4.5,6.3999999999999995,1.3999999999999986,536.6443
2024-04-21 19:33:00,71,123.8715,602.0,4.5,6.3,1.2999999999999972,535.4774
2024-04-21 19:36:00,70,126.0417,603.0,4.399999999999999,6.3,1.3000000000000007,531.9698
2024-04-21 19:42:00,71,127.5174,603.0,4.399999999999999,6.3,1.3999999999999986,531.6283
2024-04-21 19:45:00,71,126.9097,603.0,4.399999999999999,6.3999999999999995,1.3999999999999986,534.7026
2024-04-21 19:51:00,71,127.7778,603.0,4.400000000000002,6.3,1.2999999999999972,534.2084
2024-04-21 19:54:00,69,126.3021,603.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.8711
2024-04-21 19:57:00,69,128.4722,603.0,4.5,6.1,1.3000000000000007,529.5058
2024-04-21 20:03:00,70,127.5174,603.0,4.299999999999997,6.1,1.4000000000000021,530.0256
2024-04-21 20:06:00,70,128.0382,603.0,4.399999999999999,6.299999999999999,1.3000000000000007,525.9111
2024-04-21 20:12:00,70,127.2569,603.0,4.300000000000001,6.199999999999999,1.3000000000000007,530.9526
2024-04-21 20:15:00,71,128.0382,603.0,4.399999999999999,6.3,1.3999999999999986,536.3972
2024-04-21 20:21:00,70,127.691,603.0,4.399999999999999,6.199999999999999,1.3000000000000007,534.7642
2024-04-21 20:24:00,70,127.1701,603.0,4.399999999999999,6.3999999999999995,1.3999999999999986,534.9637
2024-04-21 20:27:00,70,127.6042,603.0,4.399999999999999,6.3,1.3999999999999986,534.6749
2024-04-21 20:33:00,70,127.1701,603.0,4.399999999999999,6.3,1.3000000000000007,532.6168
2024-04-21 20:36:00,71,129.0799,604.0,4.399999999999999,6.3,1.3999999999999986,535.9623
2024-04-21 20:42:00,71,128.0382,604.0,4.5,6.3999999999999995,1.3999999999999986,537.8595
2024-04-21 20:45:00,70,128.9931,604.0,4.399999999999999,6.199999999999999,1.3999999999999986,533.2651
2024-04-21 20:48:00,72,127.691,604.0,4.5,6.3,1.3999999999999986,537.9421
2024-04-21 20:54:00,71,127.7778,604.0,4.5,6.3,1.2999999999999972,536.3323
2024-04-21 20:57:00,71,127.9514,604.0,4.699999999999999,6.3,1.3000000000000007,539.9689
2024-04-21 21:03:00,72,128.559,604.0,4.699999999999999,6.3999999999999995,1.3000000000000007,541.855
2024-04-21 21:06:00,71,127.3438,604.0,4.5,6.3999999999999995,1.3999999999999986,539.2114
2024-04-21 21:09:00,72,128.6458,604.0,4.5,6.3999999999999995,1.3999999999999986,542.2671
2024-04-21 21:12:00,71,127.0833,604.0,4.400000000000002,6.3,1.3999999999999986,538.5126
2024-04-21 21:18:00,70,127.7778,604.0,4.5,6.3,1.3999999999999986,536.5102
2024-04-21 21:21:00,71,125.9549,604.0,4.199999999999999,6.3,1.5,533.0277
2024-04-21 21:27:00,70,125.8681,604.0,4.399999999999999,6.3999999999999995,1.3999999999999986,535.009
2024-04-21 21:30:00,71,126.2153,604.0,4.399999999999999,6.3999999999999995,1.3000000000000007,533.6907
2024-04-21 21:33:00,71,127.691,604.0,4.5,6.3999999999999995,1.5,541.6484
2024-04-21 21:39:00,72,128.125,605.0,4.699999999999999,6.3,1.5,542.9403
2024-04-21 21:42:00,71,127.0833,605.0,4.399999999999999,6.3,1.3999999999999986,536.6221
2024-04-21 21:48:00,71,127.691,605.0,4.5,6.299999999999999,1.3999999999999986,535.1674
2024-04-21 21:51:00,70,127.9514,605.0,4.600000000000001,6.3999999999999995,1.2999999999999972,539.3469
