Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-21 21:54:00,71,127.6042,605.0,4.399999999999999,6.3999999999999995,1.6000000000000014,543.6608
2024-04-21 22:00:00,73,128.2118,605.0,4.5,6.3,1.3999999999999986,544.3264
2024-04-21 22:03:00,72,129.4271,605.0,4.399999999999999,6.3,1.5,545.2662
2024-04-21 22:09:00,72,127.9514,605.0,4.399999999999999,6.3999999999999995,1.5,541.1432
2024-04-21 22:12:00,73,130.9896,605.0,4.5,6.3,1.6000000000000014,551.6559
2024-04-21 22:18:00,73,130.5556,605.0,4.699999999999999,6.3999999999999995,1.5,556.5734
2024-04-21 22:21:00,73,129.4271,605.0,4.599999999999998,6.3999999999999995,1.5,554.8946
2024-04-21 22:24:00,73,129.6875,605.0,4.599999999999998,6.3,1.4000000000000021,552.7869
2024-04-21 22:30:00,73,129.3403,605.0,4.600000000000001,6.3999999999999995,1.3999999999999986,552.222
2024-04-21 22:33:00,72,129.4271,605.0,4.700000000000003,6.3999999999999995,1.3999999999999986,552.4589
2024-04-21 22:39:00,71,128.6458,606.0,4.600000000000001,6.3,1.3999999999999986,545.1232
2024-04-21 22:42:00,71,128.9063,606.0,4.5,6.2,1.5,542.3101
2024-04-21 22:48:00,72,128.3854,606.0,4.600000000000001,6.3999999999999995,1.3999999999999986,544.4867
2024-04-21 22:51:00,73,128.3854,606.0,4.600000000000001,6.3,1.3999999999999986,543.9687
2024-04-21 22:54:00,73,129.7743,606.0,4.600000000000001,6.3999999999999995,1.5,552.298
2024-04-21 23:09:00,71,120.3125,606.0,4.5,6.6,1.1999999999999993,533.2338
2024-04-21 23:12:00,70,119.8785,606.0,4.5,6.6,1.3000000000000007,533.6523
2024-04-21 23:15:00,71,121.0938,606.0,4.300000000000001,6.6,1.5,532.5397
2024-04-21 23:18:00,69,120.3993,606.0,4.399999999999999,6.499999999999999,1.3000000000000007,528.2817
2024-04-21 23:21:00,73,137.7604,606.0,4.399999999999999,6.300000000000001,1.5,558.7631
2024-04-21 23:24:00,73,138.9757,606.0,4.5,6.300000000000001,1.3999999999999986,561.8363
2024-04-21 23:27:00,75,139.0625,606.0,4.600000000000001,6.300000000000001,1.3999999999999986,567.3627
2024-04-21 23:30:00,75,138.5417,606.0,4.600000000000001,6.300000000000001,1.5,569.3521
2024-04-21 23:33:00,75,140.5382,606.0,4.5,6.199999999999999,1.5,569.9842
2024-04-21 23:36:00,76,140.625,606.0,4.599999999999998,6.199999999999999,1.5,576.4424
2024-04-21 23:39:00,75,140.7986,607.0,4.5,6.199999999999999,1.5999999999999979,572.8574
2024-04-21 23:42:00,76,141.2326,607.0,4.5,6.199999999999999,1.5999999999999979,574.8945
2024-04-21 23:45:00,75,140.5382,607.0,4.599999999999998,6.199999999999999,1.5,574.3431
2024-04-21 23:48:00,76,141.6667,607.0,4.5,6.199999999999999,1.5999999999999979,578.235
2024-04-21 23:51:00,76,140.9722,607.0,4.600000000000001,6.199999999999999,1.5999999999999979,576.6232
2024-04-21 23:54:00,76,142.9688,607.0,4.599999999999998,6.300000000000001,1.5,578.1563
2024-04-21 23:57:00,76,143.4028,607.0,4.599999999999998,6.199999999999999,1.5,584.8878
2024-04-22 00:00:00,77,144.6181,607.0,4.5,6.199999999999999,1.6999999999999993,585.4849
2024-04-22 00:03:00,76,144.5313,607.0,4.599999999999998,6.199999999999999,1.6000000000000014,585.8005
2024-04-22 00:06:00,76,142.0139,607.0,4.599999999999998,6.199999999999999,1.6000000000000014,583.293
2024-04-22 00:09:00,77,142.7083,607.0,5.0,6.199999999999999,1.5,583.848
2024-04-22 00:12:00,77,145.0521,607.0,4.699999999999999,6.199999999999999,1.5,590.4765
2024-04-22 00:15:00,77,143.6632,607.0,4.800000000000001,6.4,1.5,590.4613
2024-04-22 00:18:00,78,144.0104,607.0,4.699999999999999,6.199999999999999,1.5,590.7466
2024-04-22 00:21:00,78,145.3125,607.0,4.599999999999998,6.199999999999999,1.6000000000000014,589.1595
2024-04-22 00:24:00,77,143.2292,607.0,4.599999999999998,6.300000000000001,1.6000000000000014,591.3975
2024-04-22 00:27:00,77,142.5347,607.0,4.599999999999998,6.299999999999999,1.6000000000000014,588.5189
2024-04-22 00:30:00,78,140.9722,607.0,4.599999999999998,6.3999999999999995,1.6000000000000014,596.9653
2024-04-22 00:33:00,77,140.7118,607.0,4.699999999999999,6.3999999999999995,1.5,589.8819
2024-04-22 00:36:00,77,141.059,607.0,4.699999999999999,6.3,1.5,585.4993
2024-04-22 00:39:00,77,139.4097,608.0,4.399999999999999,6.3,1.6999999999999993,580.2848
2024-04-22 00:42:00,76,138.9757,608.0,4.599999999999998,6.3999999999999995,1.5,579.9841
2024-04-22 00:45:00,76,138.8021,608.0,4.800000000000001,6.3999999999999995,1.3999999999999986,582.5071
2024-04-22 00:48:00,77,139.4965,608.0,4.800000000000001,6.3999999999999995,1.5,586.6013
2024-04-22 00:51:00,76,141.5799,608.0,4.800000000000001,6.3999999999999995,1.5,584.4382
2024-04-22 00:54:00,78,139.8438,608.0,4.599999999999998,6.3999999999999995,1.6000000000000014,594.7702
2024-04-22 00:57:00,78,139.9306,608.0,4.699999999999999,6.3999999999999995,1.5,595.1823
2024-04-22 01:00:00,76,138.8889,608.0,4.5,6.499999999999999,1.6999999999999993,586.6034
2024-04-22 01:03:00,76,134.6354,608.0,4.599999999999998,6.499999999999999,1.5,580.1029
2024-04-22 01:06:00,76,133.8542,608.0,4.599999999999998,6.499999999999999,1.4000000000000021,577.498
2024-04-22 01:09:00,76,136.2847,608.0,4.5,6.499999999999999,1.5999999999999979,578.1068
2024-04-22 01:12:00,76,137.066,608.0,4.599999999999998,6.499999999999999,1.5,579.6146
2024-04-22 01:15:00,76,137.2396,608.0,4.5,6.3999999999999995,1.5999999999999979,579.352
2024-04-22 01:18:00,77,136.1979,608.0,4.5,6.499999999999999,1.6000000000000014,586.3333
2024-04-22 01:21:00,76,135.3299,608.0,4.5,6.499999999999999,1.5999999999999979,577.6082
2024-04-22 01:24:00,76,134.9826,608.0,4.599999999999998,6.3999999999999995,1.5,577.1506
2024-04-22 01:27:00,76,135.1563,608.0,4.699999999999999,6.499999999999999,1.3999999999999986,575.0488
2024-04-22 01:30:00,76,135.9375,608.0,4.5,6.499999999999999,1.5999999999999979,573.0206
2024-04-22 01:33:00,76,134.7222,608.0,4.5,6.499999999999999,1.5,572.562
2024-04-22 01:36:00,77,134.5486,608.0,4.5,6.3999999999999995,1.6000000000000014,585.1844
2024-04-22 01:39:00,76,135.8507,609.0,4.799999999999997,6.5,1.3000000000000007,582.8285
2024-04-22 01:42:00,76,133.6806,609.0,4.5,6.3999999999999995,1.5999999999999979,576.906
2024-04-22 01:45:00,75,134.2014,609.0,4.400000000000002,6.5,1.5,572.5524
2024-04-22 01:48:00,76,134.1146,609.0,4.599999999999998,6.3999999999999995,1.5,575.3505
2024-04-22 01:51:00,76,134.6354,609.0,4.5,6.499999999999999,1.5,578.7415
2024-04-22 01:54:00,76,134.9826,609.0,4.400000000000002,6.499999999999999,1.5,575.2403
2024-04-22 01:57:00,75,132.7257,609.0,4.400000000000002,6.3999999999999995,1.5,573.354
2024-04-22 02:00:00,75,131.25,609.0,4.5,6.499999999999999,1.5,566.5754
2024-04-22 02:03:00,74,131.8576,609.0,4.5,6.499999999999999,1.5,566.8163
2024-04-22 02:06:00,74,131.9444,609.0,4.5,6.3999999999999995,1.5,567.9857
2024-04-22 02:09:00,75,135.4167,609.0,4.400000000000002,6.3999999999999995,1.5,566.9999
2024-04-22 02:12:00,75,135.7639,609.0,4.400000000000002,6.3999999999999995,1.5,569.1301
2024-04-22 02:15:00,76,135.7639,609.0,4.400000000000002,6.3999999999999995,1.5,569.0836
2024-04-22 02:18:00,74,135.5035,609.0,4.399999999999999,6.3,1.6000000000000014,569.2764
2024-04-22 02:21:00,75,134.0278,609.0,4.5,6.3999999999999995,1.5,567.6401
2024-04-22 02:24:00,74,133.8542,609.0,4.5,6.299999999999999,1.3999999999999986,563.4463
2024-04-22 02:27:00,74,133.6806,609.0,4.400000000000002,6.3999999999999995,1.5,562.8524
2024-04-22 02:30:00,74,134.2014,609.0,4.300000000000001,6.3999999999999995,1.6000000000000014,568.2758
2024-04-22 02:33:00,74,132.9861,609.0,4.399999999999999,6.3999999999999995,1.5,563.8627
2024-04-22 02:36:00,74,134.8958,609.0,4.699999999999999,6.3999999999999995,1.3000000000000007,565.4587
2024-04-22 02:39:00,75,134.5486,610.0,4.5,6.3999999999999995,1.5999999999999979,570.7064
2024-04-22 02:42:00,75,134.8958,610.0,4.599999999999998,6.500000000000001,1.5,572.3104
2024-04-22 02:45:00,75,135.0694,610.0,4.5,6.3999999999999995,1.5,571.853
2024-04-22 02:48:00,76,136.8924,610.0,4.5,6.3999999999999995,1.5,576.3071
2024-04-22 02:51:00,77,135.9375,610.0,4.400000000000002,6.3999999999999995,1.5999999999999979,580.0759
2024-04-22 02:54:00,77,135.1563,610.0,4.699999999999999,6.500000000000001,1.3999999999999986,579.4409
2024-04-22 03:06:00,77,137.934,610.0,4.5,6.3999999999999995,1.6000000000000014,576.7474
2024-04-22 03:09:00,77,137.1528,610.0,4.600000000000001,6.3999999999999995,1.5,581.9119
2024-04-22 03:12:00,77,138.4549,610.0,4.400000000000002,6.3999999999999995,1.6999999999999993,581.8597
2024-04-22 03:15:00,77,138.1076,610.0,4.600000000000001,6.3999999999999995,1.6999999999999993,585.3666
2024-04-22 03:18:00,77,136.6319,610.0,4.699999999999999,6.500000000000001,1.4000000000000021,580.9489
2024-04-22 03:21:00,76,136.3715,610.0,4.600000000000001,6.3999999999999995,1.3999999999999986,576.2244
2024-04-22 03:24:00,76,134.6354,610.0,4.599999999999998,6.3999999999999995,1.5,575.05
2024-04-22 03:27:00,76,134.8958,610.0,4.5,6.3999999999999995,1.5,572.1902
2024-04-22 03:30:00,76,136.2847,610.0,4.600000000000001,6.3999999999999995,1.3999999999999986,573.0544
2024-04-22 03:33:00,76,136.6319,610.0,4.5,6.3999999999999995,1.5,573.088
2024-04-22 03:36:00,76,138.0208,610.0,4.600000000000001,6.299999999999999,1.5,581.201
2024-04-22 03:39:00,76,138.3681,611.0,4.599999999999998,6.3999999999999995,1.6000000000000014,576.093
2024-04-22 03:42:00,77,137.934,611.0,4.600000000000001,6.3999999999999995,1.5,582.9399
2024-04-22 03:45:00,76,139.4097,611.0,4.600000000000001,6.3999999999999995,1.3999999999999986,578.2712
2024-04-22 03:48:00,76,136.7188,611.0,4.600000000000001,6.3999999999999995,1.5,579.5863
2024-04-22 03:51:00,76,136.8056,611.0,4.399999999999999,6.3999999999999995,1.6000000000000014,581.8036
2024-04-22 03:54:00,77,138.1944,611.0,4.600000000000001,6.2,1.5,580.3455
2024-04-22 03:57:00,76,139.2361,611.0,4.600000000000001,6.3,1.5,579.8023
2024-04-22 04:00:00,77,141.1458,611.0,4.600000000000001,6.199999999999999,1.5,582.7911
2024-04-22 04:03:00,77,144.6181,611.0,4.600000000000001,6.1,1.5,585.4219
2024-04-22 04:06:00,79,146.7014,611.0,4.699999999999999,6.1,1.6999999999999993,588.3655
2024-04-22 04:09:00,79,146.7882,611.0,4.699999999999999,6.1,1.7000000000000028,597.8465
2024-04-22 04:12:00,79,147.309,611.0,4.800000000000001,6.299999999999999,1.6000000000000014,600.5798
2024-04-22 04:15:00,80,147.2222,611.0,4.800000000000001,6.199999999999999,1.6000000000000014,603.4315
2024-04-22 04:18:00,78,136.1979,611.0,4.900000000000002,6.499999999999999,1.5,589.5311
2024-04-22 04:21:00,77,129.2535,611.0,4.800000000000001,6.499999999999999,1.5,586.2885
2024-04-22 04:24:00,76,127.9514,611.0,4.699999999999999,6.6,1.3000000000000007,569.7302
2024-04-22 04:27:00,74,127.691,611.0,4.600000000000001,6.5,1.5,565.2792
2024-04-22 04:30:00,75,128.3854,611.0,4.600000000000001,6.5,1.5,565.1014
2024-04-22 04:33:00,75,128.9063,611.0,4.600000000000001,6.5,1.5,561.399
2024-04-22 04:36:00,75,129.5139,611.0,4.600000000000001,6.499999999999999,1.5,566.9978
2024-04-22 04:39:00,75,131.1632,612.0,4.699999999999999,6.499999999999999,1.4000000000000021,566.7104
2024-04-22 04:42:00,77,132.5521,612.0,4.600000000000001,6.3999999999999995,1.5999999999999979,574.6314
2024-04-22 04:45:00,75,129.7743,612.0,4.800000000000001,6.499999999999999,1.3000000000000007,568.9172
2024-04-22 04:48:00,75,128.125,612.0,4.800000000000001,6.5,1.3000000000000007,562.2954
2024-04-22 04:51:00,74,127.7778,612.0,4.699999999999999,6.5,1.3000000000000007,560.2594
2024-04-22 04:54:00,73,127.2569,612.0,4.600000000000001,6.3999999999999995,1.3999999999999986,554.6989
2024-04-22 04:57:00,74,125.8681,612.0,4.5,6.499999999999999,1.5,550.3209
2024-04-22 05:00:00,73,124.566,612.0,4.5,6.4,1.4000000000000021,549.8521
2024-04-22 05:03:00,74,126.2153,612.0,4.599999999999998,6.3999999999999995,1.4000000000000021,550.3229
2024-04-22 05:06:00,72,125.8681,612.0,4.599999999999998,6.499999999999999,1.4000000000000021,545.3931
2024-04-22 05:09:00,72,124.1319,612.0,4.5,6.3,1.3000000000000007,537.989
2024-04-22 05:12:00,72,124.7396,612.0,4.400000000000002,6.499999999999999,1.3999999999999986,539.8386
2024-04-22 05:15:00,72,124.3056,612.0,4.400000000000002,6.3,1.3999999999999986,539.4822
2024-04-22 05:18:00,72,124.6528,612.0,4.400000000000002,6.3999999999999995,1.3999999999999986,542.2853
2024-04-22 05:21:00,72,125.3472,612.0,4.600000000000001,6.499999999999999,1.1999999999999993,542.3942
2024-04-22 05:24:00,73,127.1701,612.0,4.5,6.3999999999999995,1.4000000000000021,549.3307
2024-04-22 05:27:00,73,127.691,612.0,4.600000000000001,6.499999999999999,1.3999999999999986,550.9936
2024-04-22 05:30:00,74,127.7778,612.0,4.600000000000001,6.3999999999999995,1.3000000000000007,553.7012
2024-04-22 05:33:00,73,130.2083,612.0,4.699999999999999,6.499999999999999,1.3000000000000007,554.3617
2024-04-22 05:36:00,74,134.2882,612.0,4.699999999999999,6.299999999999999,1.5,558.7787
2024-04-22 05:39:00,74,131.5104,613.0,4.600000000000001,6.3999999999999995,1.5,565.9508
2024-04-22 05:42:00,76,135.5035,613.0,4.800000000000001,6.299999999999999,1.3000000000000007,562.7278
2024-04-22 05:45:00,75,134.2882,613.0,4.699999999999999,6.299999999999999,1.4000000000000021,561.306
2024-04-22 05:48:00,76,135.9375,613.0,4.699999999999999,6.299999999999999,1.4000000000000021,568.2478
2024-04-22 05:51:00,76,135.5035,613.0,4.799999999999997,6.299999999999999,1.4000000000000021,570.5439
2024-04-22 05:54:00,76,134.8958,613.0,4.899999999999999,6.3999999999999995,1.3000000000000007,570.5047
2024-04-22 05:57:00,77,135.4167,613.0,4.899999999999999,6.3999999999999995,1.3000000000000007,576.7708
2024-04-22 06:00:00,77,135.8507,613.0,4.899999999999999,6.499999999999999,1.5,582.2722
2024-04-22 06:03:00,77,138.1944,613.0,4.899999999999999,6.3999999999999995,1.5,582.1616
2024-04-22 06:06:00,79,142.7083,613.0,4.800000000000001,6.299999999999999,1.6000000000000014,593.7375
2024-04-22 06:09:00,80,145.1389,613.0,4.699999999999999,6.299999999999999,1.8999999999999986,602.3494
2024-04-22 06:12:00,79,142.7951,613.0,5.0,6.3999999999999995,1.5999999999999979,603.8128
2024-04-22 06:15:00,78,141.6667,613.0,4.899999999999999,6.3999999999999995,1.6000000000000014,597.1237
2024-04-22 06:18:00,78,140.2778,613.0,5.0,6.3999999999999995,1.5,595.5164
2024-04-22 06:21:00,78,140.5382,613.0,5.0,6.3,1.5,595.6176
2024-04-22 06:24:00,79,139.6701,613.0,5.199999999999999,6.3999999999999995,1.4000000000000021,596.3013
2024-04-22 06:27:00,78,139.4965,613.0,5.0,6.499999999999999,1.4000000000000021,596.8496
2024-04-22 06:30:00,78,138.4549,613.0,5.0,6.3,1.5,595.8672
2024-04-22 06:33:00,79,138.6285,613.0,5.0,6.3999999999999995,1.3999999999999986,590.6111
2024-04-22 06:36:00,77,137.6736,613.0,4.899999999999999,6.3,1.3000000000000007,582.2529
2024-04-22 06:39:00,77,139.2361,614.0,4.699999999999999,6.3999999999999995,1.6999999999999993,583.9431
2024-04-22 06:42:00,76,138.9757,614.0,4.900000000000002,6.3999999999999995,1.3999999999999986,585.9132
2024-04-22 06:45:00,77,134.7222,614.0,4.899999999999999,6.3999999999999995,1.5,585.8223
2024-04-22 06:48:00,77,139.6701,614.0,5.099999999999998,6.3999999999999995,1.6000000000000014,584.0396
2024-04-22 06:51:00,76,136.1979,614.0,4.799999999999997,6.3999999999999995,1.6000000000000014,581.4716
2024-04-22 06:54:00,77,137.1528,614.0,4.899999999999999,6.3999999999999995,1.5,584.6666
2024-04-22 06:57:00,77,138.3681,614.0,5.0,6.3999999999999995,1.3000000000000007,579.6402
2024-04-22 07:00:00,77,138.5417,614.0,4.899999999999999,6.3,1.5,585.4738
2024-04-22 07:03:00,77,139.0625,614.0,5.0,6.3,1.5,583.8191
2024-04-22 07:06:00,78,139.9306,614.0,4.899999999999999,6.3999999999999995,1.5,591.8553
2024-04-22 07:09:00,78,141.6667,614.0,4.799999999999997,6.3999999999999995,1.6000000000000014,588.7688
2024-04-22 07:12:00,78,142.3611,614.0,4.899999999999999,6.299999999999999,1.5,590.3677
2024-04-22 07:15:00,78,143.6632,614.0,4.899999999999999,6.500000000000001,1.5,592.8387
2024-04-22 07:18:00,77,143.8368,614.0,5.0,6.1,1.5,597.1377
2024-04-22 07:21:00,77,144.7049,614.0,5.100000000000001,6.3999999999999995,1.5,595.7427
2024-04-22 07:24:00,79,145.8333,614.0,5.0,6.3999999999999995,1.5999999999999979,600.8168
2024-04-22 07:27:00,80,145.5729,614.0,4.899999999999999,6.199999999999999,1.6000000000000014,605.5718
2024-04-22 07:30:00,79,146.0069,614.0,5.300000000000001,6.3999999999999995,1.5,604.7687
2024-04-22 07:33:00,80,146.7014,614.0,5.199999999999999,6.3999999999999995,1.6000000000000014,611.5281
2024-04-22 07:36:00,81,146.3542,614.0,5.199999999999999,6.3999999999999995,1.6000000000000014,615.5648
2024-04-22 07:39:00,81,145.9201,615.0,5.199999999999999,6.3999999999999995,1.6000000000000014,615.7607
2024-04-22 07:42:00,80,145.5729,615.0,5.199999999999999,6.3999999999999995,1.5,614.9204
2024-04-22 07:45:00,79,145.3125,615.0,5.199999999999999,6.3999999999999995,1.5,618.1649
2024-04-22 07:48:00,80,144.6181,615.0,5.199999999999999,6.3999999999999995,1.5,606.4786
2024-04-22 07:51:00,79,144.0972,615.0,5.0,6.3999999999999995,1.6000000000000014,601.5927
2024-04-22 07:54:00,79,143.6632,615.0,5.0,6.3,1.5,598.2811
2024-04-22 07:57:00,78,143.6632,615.0,4.899999999999999,6.3999999999999995,1.6000000000000014,599.9796
2024-04-22 08:00:00,79,144.0972,615.0,5.099999999999998,6.3999999999999995,1.7000000000000028,603.1515
2024-04-22 08:03:00,80,145.4861,615.0,5.0,6.3999999999999995,1.6000000000000014,602.8608
2024-04-22 08:06:00,79,137.934,615.0,5.200000000000003,6.3999999999999995,1.3999999999999986,598.9825
2024-04-22 08:09:00,79,138.6285,615.0,4.899999999999999,6.3999999999999995,1.7000000000000028,601.2542
2024-04-22 08:12:00,79,143.4028,615.0,5.199999999999999,6.3999999999999995,1.6000000000000014,597.5834
2024-04-22 08:15:00,79,143.1424,615.0,5.0,6.3999999999999995,1.6000000000000014,601.7094
2024-04-22 08:18:00,80,146.6146,615.0,5.100000000000001,6.300000000000001,1.5,601.256
2024-04-22 08:21:00,80,142.1007,615.0,5.100000000000001,6.299999999999999,1.6999999999999993,604.1405
2024-04-22 08:24:00,79,139.3229,615.0,5.199999999999999,6.3999999999999995,1.5,607.6395
2024-04-22 08:27:00,78,136.8056,615.0,5.199999999999999,6.499999999999999,1.5,599.0822
2024-04-22 08:30:00,77,132.9861,615.0,5.200000000000003,6.6,1.3999999999999986,583.1211
2024-04-22 08:33:00,77,135.8507,615.0,5.0,6.499999999999999,1.5,588.1062
2024-04-22 08:36:00,77,135.8507,615.0,5.100000000000001,6.499999999999999,1.5,586.3134
2024-04-22 08:39:00,77,134.8958,616.0,5.100000000000001,6.499999999999999,1.1999999999999993,578.2307
2024-04-22 08:42:00,76,134.9826,616.0,5.0,6.499999999999999,1.5,579.9217
2024-04-22 08:45:00,77,140.2778,616.0,5.0,6.500000000000001,1.6000000000000014,582.29
2024-04-22 08:48:00,78,138.6285,616.0,5.200000000000003,6.3999999999999995,1.3999999999999986,587.2474
2024-04-22 08:51:00,76,138.3681,616.0,5.100000000000001,6.4,1.5,580.4011
2024-04-22 08:54:00,79,137.1528,616.0,5.199999999999999,6.3999999999999995,1.5,579.9548
2024-04-22 08:57:00,76,138.0208,616.0,5.100000000000001,6.3999999999999995,1.5,583.0486
2024-04-22 09:00:00,77,137.934,616.0,5.100000000000001,6.3999999999999995,1.5,583.1221
2024-04-22 09:03:00,78,140.191,616.0,5.100000000000001,6.3999999999999995,1.6000000000000014,585.0294
2024-04-22 09:06:00,78,141.059,616.0,5.200000000000003,6.299999999999999,1.5,592.6656
2024-04-22 09:09:00,77,141.2326,616.0,5.100000000000001,6.4,1.3999999999999986,592.9919
2024-04-22 09:12:00,78,140.7986,616.0,5.100000000000001,6.299999999999999,1.6000000000000014,593.104
2024-04-22 09:15:00,78,140.3646,616.0,5.200000000000003,6.3999999999999995,1.5999999999999979,597.487
2024-04-22 09:18:00,79,140.7986,616.0,5.100000000000001,6.3999999999999995,1.6000000000000014,600.5012
2024-04-22 09:21:00,79,140.191,616.0,5.399999999999999,6.3999999999999995,1.5,600.4424
2024-04-22 09:24:00,79,140.5382,616.0,5.200000000000003,6.500000000000001,1.5,598.9021
2024-04-22 09:27:00,79,140.625,616.0,5.199999999999999,6.3999999999999995,1.6000000000000014,600.7689
2024-04-22 09:30:00,79,141.6667,616.0,5.300000000000001,6.3999999999999995,1.6000000000000014,604.8952
2024-04-22 09:33:00,79,141.5799,616.0,5.300000000000001,6.500000000000001,1.5,603.4675
2024-04-22 09:36:00,79,141.4931,616.0,5.300000000000001,6.500000000000001,1.5999999999999979,604.6699
2024-04-22 09:39:00,80,142.7083,617.0,5.200000000000003,6.500000000000001,1.5999999999999979,605.8959
2024-04-22 09:42:00,80,142.7083,617.0,5.300000000000001,6.3999999999999995,1.5,606.4533
2024-04-22 09:45:00,79,140.7118,617.0,5.200000000000003,6.500000000000001,1.5999999999999979,605.3685
2024-04-22 09:48:00,79,140.7118,617.0,5.300000000000001,6.500000000000001,1.5999999999999979,602.6588
2024-04-22 09:51:00,79,139.7569,617.0,5.300000000000001,6.6000000000000005,1.5,604.9776
2024-04-22 09:54:00,81,140.1042,617.0,5.300000000000001,6.6000000000000005,1.5999999999999979,609.6503
2024-04-22 09:57:00,80,140.625,617.0,5.5,6.6000000000000005,1.5,613.7565
2024-04-22 10:00:00,80,139.9306,617.0,5.300000000000001,6.6000000000000005,1.6000000000000014,613.0943
2024-04-22 10:03:00,80,140.7118,617.0,5.399999999999999,6.6000000000000005,1.5,611.2954
2024-04-22 10:06:00,80,142.0139,617.0,5.400000000000002,6.6000000000000005,1.5999999999999979,617.0942
2024-04-22 10:09:00,80,142.7083,617.0,5.5,6.499999999999999,1.5,611.9659
2024-04-22 10:12:00,80,140.9722,617.0,5.300000000000001,6.6000000000000005,1.6000000000000014,611.3032
2024-04-22 10:15:00,80,142.5347,617.0,5.300000000000001,6.6000000000000005,1.6000000000000014,615.2075
2024-04-22 10:18:00,82,145.3125,617.0,5.300000000000001,6.500000000000001,1.8000000000000007,625.965
2024-04-22 10:21:00,82,143.2292,617.0,5.400000000000002,6.6000000000000005,1.6999999999999993,626.9474
2024-04-22 10:24:00,82,144.0104,617.0,5.400000000000002,6.800000000000001,1.6999999999999993,624.8447
2024-04-22 10:27:00,83,145.3993,617.0,5.199999999999999,6.6000000000000005,1.6999999999999993,626.8004
2024-04-22 10:30:00,83,145.7465,617.0,5.599999999999998,6.6000000000000005,1.6000000000000014,629.6329
2024-04-22 10:33:00,84,145.9201,617.0,5.5,6.499999999999999,1.6000000000000014,633.7928
2024-04-22 10:36:00,82,146.2674,617.0,5.5,6.6000000000000005,1.6000000000000014,628.7306
2024-04-22 10:39:00,82,159.8958,618.0,5.900000000000002,6.6000000000000005,1.8000000000000007,617.3595
2024-04-22 10:42:00,86,160.3299,618.0,6.0,6.3999999999999995,1.7999999999999972,652.2822
2024-04-22 10:45:00,84,156.3368,618.0,5.899999999999999,6.1,1.5000000000000036,639.9601
2024-04-22 10:48:00,82,136.2847,618.0,5.600000000000001,6.1,1.5,610.8723
2024-04-22 10:51:00,71,124.6528,618.0,4.800000000000001,6.300000000000001,1.0999999999999979,536.1867
2024-04-22 10:54:00,71,121.2674,618.0,4.600000000000001,6.5,1.3000000000000007,531.0431
2024-04-22 10:57:00,77,146.0069,618.0,5.100000000000001,6.199999999999999,1.6999999999999993,595.9892
2024-04-22 11:00:00,78,145.9201,618.0,5.199999999999999,6.1000000000000005,1.5,591.5585
2024-04-22 11:03:00,78,128.8194,618.0,5.199999999999999,6.199999999999999,1.3999999999999986,582.702
2024-04-22 11:06:00,74,126.2153,618.0,4.900000000000002,6.699999999999999,1.1999999999999993,557.1484
2024-04-22 11:09:00,75,145.4861,618.0,4.800000000000001,6.4,1.5,569.492
2024-04-22 11:12:00,81,145.9201,618.0,5.200000000000003,6.3,1.7999999999999972,613.6494
2024-04-22 11:15:00,79,136.1979,618.0,5.200000000000003,6.4,1.6999999999999993,608.4741
2024-04-22 11:18:00,78,130.2083,618.0,5.100000000000001,6.9,1.3999999999999986,592.4369
2024-04-22 11:21:00,77,131.0764,618.0,5.100000000000001,6.8,1.6000000000000014,593.1956
2024-04-22 11:24:00,77,128.8194,618.0,5.200000000000003,6.800000000000001,1.5,591.3597
2024-04-22 11:27:00,77,129.5139,618.0,5.200000000000003,6.800000000000001,1.5,588.5463
2024-04-22 11:30:00,76,126.6493,618.0,5.100000000000001,6.699999999999999,1.2999999999999972,581.7479
2024-04-22 11:33:00,74,124.0451,618.0,4.699999999999999,6.699999999999999,1.3999999999999986,565.6683
2024-04-22 11:36:00,73,124.6528,618.0,4.800000000000001,6.6,1.3999999999999986,556.3306
2024-04-22 11:39:00,73,124.1319,619.0,4.699999999999999,6.6,1.3999999999999986,547.2994
2024-04-22 11:42:00,73,124.6528,619.0,5.0,6.3999999999999995,1.1999999999999993,549.7434
2024-04-22 11:45:00,72,124.2188,619.0,4.599999999999998,6.5,1.5,549.2225
2024-04-22 11:48:00,72,121.1806,619.0,4.899999999999999,6.4,1.1999999999999993,544.3073
2024-04-22 11:51:00,71,121.6146,619.0,4.699999999999999,6.4,1.3000000000000007,541.4495
2024-04-22 11:54:00,71,122.309,619.0,4.5,6.4,1.3999999999999986,541.0019
2024-04-22 11:57:00,71,120.8333,619.0,4.600000000000001,6.4,1.3000000000000007,536.1749
2024-04-22 12:00:00,69,119.3576,619.0,4.600000000000001,6.4,1.1999999999999993,526.9886
2024-04-22 12:03:00,69,119.9653,619.0,4.5,6.3999999999999995,1.3000000000000007,528.4973
2024-04-22 12:06:00,69,121.7014,619.0,4.5,6.3,1.3000000000000007,522.142
2024-04-22 12:09:00,68,121.6146,619.0,4.5,6.3,1.1999999999999993,517.1769
2024-04-22 12:12:00,68,121.9618,619.0,4.400000000000002,6.1000000000000005,1.2999999999999972,520.973
2024-04-22 12:15:00,68,122.3958,619.0,4.400000000000002,6.000000000000001,1.2999999999999972,517.9125
2024-04-22 12:18:00,68,122.4826,619.0,4.5,6.000000000000001,1.1999999999999993,517.0271
2024-04-22 12:21:00,68,122.5694,619.0,4.400000000000002,6.1000000000000005,1.2999999999999972,516.8511
2024-04-22 12:24:00,68,121.441,619.0,4.400000000000002,6.000000000000001,1.2999999999999972,514.1521
2024-04-22 12:27:00,68,121.007,619.0,4.5,6.000000000000001,1.2999999999999972,517.1298
2024-04-22 12:30:00,68,121.5278,619.0,4.400000000000002,6.000000000000001,1.2999999999999972,515.9865
2024-04-22 12:33:00,68,121.6146,619.0,4.5,6.2,1.1999999999999993,518.0691
2024-04-22 12:36:00,69,123.6111,619.0,4.5,6.2,1.3000000000000007,522.1902
2024-04-22 12:39:00,69,122.8299,620.0,4.600000000000001,6.199999999999999,1.1999999999999993,520.402
2024-04-22 12:42:00,69,122.743,620.0,4.5,6.199999999999999,1.4000000000000021,522.6874
2024-04-22 12:45:00,70,122.4826,620.0,4.600000000000001,6.3,1.3000000000000007,531.0356
2024-04-22 12:48:00,71,124.0451,620.0,4.600000000000001,6.3999999999999995,1.3999999999999986,539.822
2024-04-22 12:51:00,72,126.3889,620.0,4.699999999999999,6.3999999999999995,1.3000000000000007,546.9578
2024-04-22 12:54:00,72,126.2153,620.0,4.800000000000001,6.3999999999999995,1.3000000000000007,547.3442
2024-04-22 12:57:00,72,128.3854,620.0,4.900000000000002,6.3,1.1999999999999993,549.1147
2024-04-22 13:00:00,72,127.3438,620.0,4.899999999999999,6.3,1.3000000000000007,548.2743
2024-04-22 13:03:00,73,127.7778,620.0,4.800000000000001,6.3999999999999995,1.3999999999999986,551.1404
2024-04-22 13:06:00,72,128.4722,620.0,4.600000000000001,6.500000000000001,1.5,552.7194
2024-04-22 13:09:00,73,128.3854,620.0,4.800000000000001,6.3999999999999995,1.3999999999999986,553.3809
2024-04-22 13:12:00,73,128.559,620.0,4.900000000000002,6.500000000000001,1.3999999999999986,555.5564
2024-04-22 13:15:00,73,129.0799,620.0,4.900000000000002,6.500000000000001,1.3999999999999986,550.8685
2024-04-22 13:18:00,74,129.7743,620.0,4.800000000000001,6.3999999999999995,1.5,556.3333
2024-04-22 13:21:00,74,129.0799,620.0,5.0,6.3999999999999995,1.4000000000000021,565.8534
2024-04-22 13:24:00,74,129.2535,620.0,4.800000000000001,6.500000000000001,1.3999999999999986,560.8994
2024-04-22 13:27:00,75,129.3403,620.0,4.800000000000001,6.3999999999999995,1.5,564.5595
2024-04-22 13:30:00,74,128.559,620.0,5.100000000000001,6.3999999999999995,1.3999999999999986,561.5436
2024-04-22 13:33:00,73,126.6493,620.0,4.900000000000002,6.3999999999999995,1.3999999999999986,554.4932
2024-04-22 13:36:00,74,126.3889,620.0,4.800000000000001,6.3999999999999995,1.5,554.8027
2024-04-22 13:39:00,74,126.0417,621.0,4.900000000000002,6.499999999999999,1.2999999999999972,552.5347
2024-04-22 13:42:00,73,125.3472,621.0,4.900000000000002,6.499999999999999,1.3999999999999986,556.9943
2024-04-22 13:45:00,73,124.7396,621.0,4.900000000000002,6.499999999999999,1.3999999999999986,555.9176
2024-04-22 13:48:00,73,125.7813,621.0,4.899999999999999,6.499999999999999,1.5,557.134
2024-04-22 13:51:00,74,125.434,621.0,4.800000000000001,6.3999999999999995,1.5,557.8018
2024-04-22 13:54:00,74,124.9132,621.0,4.900000000000002,6.3999999999999995,1.3999999999999986,555.8545
2024-04-22 13:57:00,74,125.7813,621.0,4.800000000000001,6.3,1.5,556.0217
2024-04-22 14:00:00,73,126.8229,621.0,4.900000000000002,6.3999999999999995,1.3999999999999986,555.9825
2024-04-22 14:03:00,73,127.5174,621.0,4.800000000000001,6.3999999999999995,1.3000000000000007,555.9705
2024-04-22 14:06:00,73,127.5174,621.0,4.800000000000001,6.3,1.3000000000000007,553.6558
2024-04-22 14:09:00,74,126.4757,621.0,4.900000000000002,6.499999999999999,1.3999999999999986,558.3754
2024-04-22 14:12:00,73,125.1736,621.0,4.800000000000001,6.3999999999999995,1.3999999999999986,554.4074
2024-04-22 14:15:00,73,125.0,621.0,4.900000000000002,6.3999999999999995,1.1999999999999993,548.1838
2024-04-22 14:18:00,72,125.0,621.0,4.599999999999998,6.3999999999999995,1.4000000000000021,553.4197
2024-04-22 14:21:00,72,124.9132,621.0,4.599999999999998,6.3,1.4000000000000021,546.366
2024-04-22 14:24:00,72,124.9132,621.0,4.800000000000001,6.3999999999999995,1.3000000000000007,545.2252
2024-04-22 14:27:00,72,125.434,621.0,4.800000000000001,6.3999999999999995,1.3000000000000007,547.2006
2024-04-22 14:30:00,72,124.566,621.0,4.900000000000002,6.3999999999999995,1.1999999999999993,546.3395
2024-04-22 14:33:00,71,124.2188,621.0,4.600000000000001,6.3999999999999995,1.3000000000000007,536.3811
2024-04-22 14:36:00,71,125.5208,621.0,4.5,6.3,1.3999999999999986,536.6097
2024-04-22 14:39:00,71,124.0451,622.0,4.699999999999999,6.3,1.3000000000000007,537.0723
2024-04-22 14:42:00,71,123.8715,622.0,4.900000000000002,6.3,1.0999999999999979,534.1829
2024-04-22 14:45:00,71,123.7847,622.0,4.600000000000001,6.3999999999999995,1.3999999999999986,537.1129
2024-04-22 14:48:00,70,124.6528,622.0,4.699999999999999,6.3999999999999995,1.3000000000000007,538.8146
2024-04-22 14:51:00,71,124.6528,622.0,4.600000000000001,6.3,1.3999999999999986,535.5038
2024-04-22 14:54:00,71,124.2188,622.0,4.600000000000001,6.3,1.3999999999999986,536.3522
2024-04-22 14:57:00,71,125.434,622.0,4.599999999999998,6.3,1.3000000000000007,536.7841
2024-04-22 15:00:00,71,124.2188,622.0,4.800000000000001,6.3,1.1999999999999993,537.7239
2024-04-22 15:03:00,71,124.7396,622.0,4.5,6.3,1.5,538.4332
2024-04-22 15:06:00,71,125.5208,622.0,4.800000000000001,6.3,1.1999999999999993,538.673
2024-04-22 15:09:00,71,125.5208,622.0,4.899999999999999,6.3,1.1999999999999993,539.4733
2024-04-22 15:12:00,71,125.8681,622.0,4.800000000000001,6.3,1.3000000000000007,541.837
2024-04-22 15:15:00,72,127.6042,622.0,4.800000000000001,6.2,1.3000000000000007,544.8667
2024-04-22 15:18:00,72,127.5174,622.0,4.899999999999999,6.3,1.3000000000000007,546.2159
2024-04-22 15:21:00,72,128.0382,622.0,4.800000000000001,6.299999999999999,1.3000000000000007,547.6955
2024-04-22 15:24:00,73,128.9063,622.0,4.800000000000001,6.299999999999999,1.3000000000000007,555.2177
2024-04-22 15:27:00,74,129.2535,622.0,4.800000000000001,6.3999999999999995,1.5,559.1865
2024-04-22 15:30:00,74,128.125,622.0,4.900000000000002,6.2,1.3999999999999986,555.8766
2024-04-22 15:33:00,72,127.691,622.0,4.800000000000001,6.3999999999999995,1.3999999999999986,551.694
2024-04-22 15:36:00,73,127.7778,622.0,4.800000000000001,6.3,1.3999999999999986,553.2065
2024-04-22 15:39:00,73,127.2569,623.0,4.900000000000002,6.3,1.2999999999999972,553.5651
2024-04-22 15:42:00,73,126.6493,623.0,4.800000000000001,6.3999999999999995,1.3000000000000007,549.3392
2024-04-22 15:45:00,72,127.1701,623.0,5.0,6.3999999999999995,1.3000000000000007,548.0764
2024-04-22 15:48:00,72,126.8229,623.0,4.800000000000001,6.3999999999999995,1.3999999999999986,552.8065
2024-04-22 15:51:00,73,126.3021,623.0,4.800000000000001,6.499999999999999,1.5,551.4093
2024-04-22 15:54:00,74,126.7361,623.0,5.0,6.3,1.3000000000000007,553.693
2024-04-22 15:57:00,73,127.2569,623.0,4.800000000000001,6.3999999999999995,1.5,555.8049
2024-04-22 16:00:00,73,128.125,623.0,4.800000000000001,6.499999999999999,1.3999999999999986,554.4391
2024-04-22 16:03:00,72,127.0833,623.0,4.800000000000001,6.3999999999999995,1.3000000000000007,551.7829
2024-04-22 16:06:00,73,128.125,623.0,4.800000000000001,6.3,1.3000000000000007,547.207
2024-04-22 16:09:00,72,128.125,623.0,4.800000000000001,6.3,1.1999999999999993,545.5247
2024-04-22 16:12:00,72,127.7778,623.0,4.800000000000001,6.2,1.3000000000000007,545.9537
2024-04-22 16:15:00,72,126.6493,623.0,4.800000000000001,6.3999999999999995,1.3000000000000007,546.9807
2024-04-22 16:18:00,72,127.5174,623.0,4.899999999999999,6.2,1.3000000000000007,545.2913
2024-04-22 16:21:00,72,127.3438,623.0,4.800000000000001,6.3,1.3999999999999986,549.9869
2024-04-22 16:24:00,73,127.6042,623.0,4.900000000000002,6.3,1.1999999999999993,548.9652
2024-04-22 16:27:00,73,128.3854,623.0,5.0,6.3,1.2999999999999972,552.5729
2024-04-22 16:30:00,72,128.125,623.0,4.5,6.3,1.5,546.306
2024-04-22 16:33:00,72,128.6458,623.0,4.5,6.2,1.4000000000000021,546.7411
2024-04-22 16:36:00,73,129.4271,623.0,4.699999999999999,6.3,1.3000000000000007,546.5206
2024-04-22 16:39:00,73,127.691,624.0,4.699999999999999,6.3999999999999995,1.3000000000000007,547.6135
2024-04-22 16:42:00,72,128.9931,624.0,4.900000000000002,6.3,1.1999999999999993,549.0734
2024-04-22 16:45:00,72,127.5174,624.0,4.800000000000001,6.3,1.3000000000000007,549.2386
2024-04-22 16:48:00,72,127.1701,624.0,4.800000000000001,6.2,1.3000000000000007,546.0194
2024-04-22 16:51:00,72,128.125,624.0,4.800000000000001,6.2,1.3000000000000007,547.321
2024-04-22 16:57:00,74,127.3438,624.0,4.900000000000002,6.5,1.3999999999999986,557.7605
2024-04-22 17:00:00,74,127.7778,624.0,4.900000000000002,6.3999999999999995,1.3999999999999986,555.1241
2024-04-22 17:03:00,72,127.7778,624.0,4.800000000000001,6.3,1.3999999999999986,553.3316
2024-04-22 17:06:00,74,128.9063,624.0,4.900000000000002,6.3999999999999995,1.3999999999999986,557.7347
2024-04-22 17:09:00,74,127.9514,624.0,5.0,6.3999999999999995,1.3000000000000007,555.5377
2024-04-22 17:12:00,73,127.6042,624.0,4.900000000000002,6.3999999999999995,1.1999999999999993,552.8429
2024-04-22 17:15:00,73,127.2569,624.0,4.800000000000001,6.3,1.3000000000000007,552.8239
2024-04-22 17:18:00,72,125.9549,624.0,4.800000000000001,6.3,1.1999999999999993,548.7638
2024-04-22 17:21:00,72,124.1319,624.0,4.799999999999997,6.3999999999999995,1.4000000000000021,545.2957
2024-04-22 17:24:00,71,124.6528,624.0,4.800000000000001,6.3999999999999995,1.3000000000000007,543.8436
2024-04-22 17:27:00,72,125.7813,624.0,4.800000000000001,6.3999999999999995,1.3000000000000007,543.9739
2024-04-22 17:30:00,72,124.9132,624.0,4.600000000000001,6.3999999999999995,1.3000000000000007,545.2629
2024-04-22 17:36:00,71,124.1319,624.0,4.800000000000001,6.3999999999999995,1.3000000000000007,544.8382
2024-04-22 17:39:00,72,124.6528,625.0,4.800000000000001,6.3999999999999995,1.3000000000000007,544.6248
2024-04-22 17:42:00,72,123.6979,625.0,4.5,6.3999999999999995,1.4000000000000021,546.6887
2024-04-22 17:45:00,70,125.0,625.0,4.899999999999999,6.5,1.3000000000000007,543.0579
2024-04-22 17:48:00,71,124.7396,625.0,4.899999999999999,6.3999999999999995,1.1999999999999993,541.0443
2024-04-22 17:51:00,71,124.566,625.0,4.699999999999999,6.2,1.3000000000000007,536.1497
2024-04-22 17:54:00,72,125.0,625.0,4.699999999999999,6.3999999999999995,1.3000000000000007,539.9591
2024-04-22 17:57:00,71,124.6528,625.0,4.599999999999998,6.3,1.3000000000000007,536.9155
2024-04-22 18:00:00,72,124.1319,625.0,4.600000000000001,6.3,1.3999999999999986,538.9328
2024-04-22 18:03:00,71,123.6111,625.0,4.600000000000001,6.3,1.3999999999999986,538.9222
2024-04-22 18:06:00,71,123.2639,625.0,4.600000000000001,6.3,1.3000000000000007,533.5389
2024-04-22 18:09:00,70,125.6076,625.0,4.600000000000001,6.2,1.3000000000000007,532.011
2024-04-22 18:12:00,71,124.3056,625.0,4.600000000000001,6.3,1.3999999999999986,535.5204
2024-04-22 18:15:00,70,124.2188,625.0,4.600000000000001,6.3,1.3000000000000007,529.3043
2024-04-22 18:18:00,69,123.4375,625.0,4.5,6.3,1.3000000000000007,528.649
2024-04-22 18:21:00,69,122.4826,625.0,4.599999999999998,6.2,1.3000000000000007,526.599
2024-04-22 18:24:00,69,122.743,625.0,4.400000000000002,6.2,1.3999999999999986,521.7709
2024-04-22 18:27:00,69,123.3507,625.0,4.5,6.2,1.2999999999999972,518.72
2024-04-22 18:30:00,70,123.2639,625.0,4.5,6.2,1.3000000000000007,522.0811
2024-04-22 18:33:00,70,122.743,625.0,4.600000000000001,6.2,1.3999999999999986,529.0707
2024-04-22 18:36:00,70,121.875,625.0,4.5,6.2,1.3000000000000007,529.6353
2024-04-22 18:39:00,70,122.3958,626.0,4.599999999999998,6.3,1.3000000000000007,529.2143
2024-04-22 18:42:00,70,122.309,626.0,4.599999999999998,6.3,1.3000000000000007,528.8351
2024-04-22 18:45:00,70,122.743,626.0,4.5,6.2,1.1999999999999993,523.958
2024-04-22 18:48:00,69,123.3507,626.0,4.599999999999998,6.3,1.3000000000000007,526.7866
2024-04-22 18:51:00,70,122.1354,626.0,4.699999999999999,6.3,1.3000000000000007,531.2728
2024-04-22 18:54:00,70,120.3125,626.0,4.5,6.4,1.3000000000000007,530.1157
2024-04-22 18:57:00,69,119.0104,626.0,4.699999999999999,6.3,1.1999999999999993,520.4797
2024-04-22 19:00:00,70,119.7049,626.0,4.300000000000001,6.4,1.6999999999999993,527.2583
2024-04-22 19:03:00,69,121.6146,626.0,4.5,6.3,1.3999999999999986,526.778
2024-04-22 19:09:00,70,122.0486,626.0,4.599999999999998,6.3,1.1999999999999993,525.6905
2024-04-22 19:12:00,69,121.2674,626.0,4.5,6.3,1.2999999999999972,521.8386
2024-04-22 19:15:00,69,122.3958,626.0,4.399999999999999,6.2,1.3000000000000007,519.7318
2024-04-22 19:21:00,69,122.3958,626.0,4.5,6.2,1.3000000000000007,516.9733
2024-04-22 19:24:00,68,122.743,626.0,4.399999999999999,6.2,1.1999999999999993,518.0208
2024-04-22 19:27:00,68,122.0486,626.0,4.700000000000003,6.000000000000001,1.0999999999999979,513.8627
2024-04-22 19:30:00,68,120.1389,626.0,4.5,6.2,1.1999999999999993,513.3307
2024-04-22 19:36:00,69,120.3125,626.0,4.5,6.1000000000000005,1.1000000000000014,518.7469
2024-04-22 19:39:00,68,122.0486,627.0,4.5,6.2,1.1999999999999993,511.5619
2024-04-22 19:42:00,67,121.7014,627.0,4.399999999999999,6.1000000000000005,1.2000000000000028,510.9085
2024-04-22 19:45:00,67,122.309,627.0,4.300000000000001,6.000000000000001,1.3000000000000007,508.4123
2024-04-22 19:51:00,68,121.5278,627.0,4.399999999999999,6.1000000000000005,1.3000000000000007,504.9008
2024-04-22 19:54:00,67,120.1389,627.0,4.399999999999999,6.000000000000001,1.2000000000000028,505.5384
2024-04-22 19:57:00,66,120.3993,627.0,4.300000000000001,6.2,1.3000000000000007,497.5207
2024-04-22 20:00:00,68,120.3993,627.0,4.300000000000001,6.1000000000000005,1.3999999999999986,511.9339
2024-04-22 20:06:00,67,120.3125,627.0,4.5,6.3,1.2000000000000028,508.6495
2024-04-22 20:09:00,68,119.9653,627.0,4.600000000000001,6.2,1.1999999999999993,515.6137
2024-04-22 20:15:00,68,119.9653,627.0,4.600000000000001,6.1000000000000005,1.1999999999999993,519.6229
2024-04-22 20:18:00,67,121.7014,627.0,4.399999999999999,6.2,1.2000000000000028,512.8461
2024-04-22 20:21:00,69,120.8333,627.0,4.300000000000001,6.2,1.3000000000000007,513.9485
2024-04-22 20:33:00,68,120.3125,627.0,4.5,6.2,1.1999999999999993,517.1978
2024-04-22 20:36:00,68,120.3125,627.0,4.399999999999999,6.3,1.3000000000000007,517.8423
2024-04-22 20:39:00,69,121.007,628.0,4.5,6.3,1.3000000000000007,519.4544
2024-04-22 20:45:00,68,121.007,628.0,4.600000000000001,6.3,1.1999999999999993,520.4889
2024-04-22 20:48:00,68,121.9618,628.0,4.399999999999999,6.3,1.3000000000000007,519.7158
2024-04-22 20:51:00,69,121.7014,628.0,4.5,6.2,1.3000000000000007,523.0017
2024-04-22 20:57:00,69,122.0486,628.0,4.5,6.2,1.3000000000000007,521.4386
2024-04-22 21:00:00,68,120.2257,628.0,4.399999999999999,6.4,1.3000000000000007,522.827
2024-04-22 21:06:00,69,120.3125,628.0,4.600000000000001,6.300000000000001,1.1999999999999993,522.6008
2024-04-22 21:09:00,69,121.2674,628.0,4.399999999999999,6.200000000000001,1.3000000000000007,521.9757
2024-04-22 21:15:00,69,121.875,628.0,4.300000000000001,6.200000000000001,1.6000000000000014,519.618
2024-04-22 21:18:00,69,123.6979,628.0,4.5,6.1000000000000005,1.4000000000000021,522.0045
2024-04-22 21:21:00,68,120.6597,628.0,4.5,6.300000000000001,1.2000000000000028,518.2503
2024-04-22 21:27:00,68,121.7014,628.0,4.400000000000002,6.1000000000000005,1.3000000000000007,514.4891
2024-04-22 21:30:00,68,120.5729,628.0,4.400000000000002,6.2,1.3000000000000007,511.4653
2024-04-22 21:33:00,68,121.0938,628.0,4.300000000000001,6.1000000000000005,1.4000000000000021,511.5751
2024-04-22 21:36:00,68,121.007,628.0,4.699999999999999,6.200000000000001,1.1000000000000014,513.3204
2024-04-22 21:39:00,68,123.0035,629.0,4.5,6.1000000000000005,1.3000000000000007,518.6434
2024-04-22 21:42:00,67,119.0104,629.0,4.300000000000001,6.1000000000000005,1.3000000000000007,509.8481
2024-04-22 21:48:00,66,119.8785,629.0,4.300000000000001,6.1000000000000005,1.3000000000000007,499.453
2024-04-22 21:51:00,67,120.2257,629.0,4.399999999999999,5.999999999999999,1.3000000000000007,506.6064
2024-04-22 21:57:00,66,119.5313,629.0,4.300000000000001,6.1000000000000005,1.3999999999999986,505.1793
2024-04-22 22:00:00,67,116.9271,629.0,4.300000000000001,6.2,1.1000000000000014,502.7921
2024-04-22 22:06:00,67,117.1875,629.0,4.300000000000001,6.2,1.1000000000000014,508.5081
2024-04-22 22:09:00,68,118.9236,629.0,4.100000000000001,6.1000000000000005,1.2999999999999972,508.4214
2024-04-22 22:12:00,67,119.5313,629.0,4.300000000000001,6.1000000000000005,1.2999999999999972,504.1274
2024-04-22 22:18:00,67,121.5278,629.0,4.5,6.1000000000000005,1.1999999999999993,507.0285
2024-04-22 22:21:00,67,120.2257,629.0,4.5,6.1000000000000005,1.3000000000000007,509.4739
2024-04-22 22:27:00,67,119.8785,629.0,4.399999999999999,6.2,1.3000000000000007,510.5137
2024-04-22 22:30:00,68,121.441,629.0,4.399999999999999,6.1000000000000005,1.4000000000000021,516.4559
2024-04-22 22:36:00,68,121.875,629.0,4.400000000000002,6.3,1.3000000000000007,513.8676
2024-04-22 22:39:00,68,124.7396,630.0,4.5,6.2,1.4000000000000021,522.4191
2024-04-22 22:42:00,70,126.3021,630.0,4.699999999999999,6.3,1.3000000000000007,529.6252
2024-04-22 22:48:00,70,126.4757,630.0,4.5,6.2,1.5,532.6707
2024-04-22 22:51:00,70,126.9097,630.0,4.599999999999998,6.1000000000000005,1.4000000000000021,535.7977
2024-04-22 22:57:00,69,127.2569,630.0,4.699999999999999,6.2,1.4000000000000021,533.7241
2024-04-22 23:06:00,68,118.9236,630.0,4.5,6.2,1.1999999999999993,514.5981
2024-04-22 23:12:00,69,119.4444,630.0,4.5,6.300000000000001,1.4000000000000021,513.95
2024-04-22 23:15:00,68,120.1389,630.0,4.5,6.2,1.3000000000000007,513.5937
2024-04-22 23:18:00,68,116.9271,630.0,4.400000000000002,6.2,1.2999999999999972,512.3457
2024-04-22 23:24:00,66,114.7569,630.0,4.5,6.200000000000001,1.1000000000000014,506.1893
2024-04-22 23:27:00,64,114.1493,630.0,4.199999999999999,6.1000000000000005,1.1000000000000014,479.8771
2024-04-22 23:33:00,65,113.4549,630.0,4.199999999999999,6.1000000000000005,1.1000000000000014,487.9584
2024-04-22 23:36:00,64,113.7153,630.0,4.099999999999998,6.1000000000000005,1.2000000000000028,480.1418
2024-04-22 23:39:00,65,112.066,631.0,4.199999999999999,6.1000000000000005,1.1000000000000014,483.2979
2024-04-22 23:51:00,65,113.4549,631.0,4.100000000000001,6.000000000000001,1.1000000000000014,481.8058
2024-04-22 23:54:00,64,112.8472,631.0,4.199999999999999,6.2,1.1000000000000014,481.3024
2024-04-22 23:57:00,63,111.7188,631.0,4.099999999999998,6.2,1.1000000000000014,473.8333
2024-04-23 00:03:00,63,111.2847,631.0,4.099999999999998,6.2,1.1000000000000014,474.422
2024-04-23 00:06:00,63,111.8924,631.0,4.099999999999998,6.1000000000000005,1.2000000000000028,479.4598
2024-04-23 00:09:00,64,112.8472,631.0,4.100000000000001,6.2,1.1999999999999993,482.0951
2024-04-23 00:12:00,65,112.8472,631.0,4.100000000000001,6.3,1.1999999999999993,486.0864
2024-04-23 00:18:00,65,112.8472,631.0,4.100000000000001,6.2,1.3000000000000007,491.1444
2024-04-23 00:21:00,65,112.8472,631.0,4.100000000000001,6.3,1.1999999999999993,492.4712
2024-04-23 00:24:00,65,112.8472,631.0,4.200000000000003,6.200000000000001,1.1999999999999993,490.355
2024-04-23 00:30:00,65,112.5868,631.0,4.300000000000001,6.2,1.1000000000000014,486.8009
2024-04-23 00:33:00,61,110.2431,631.0,4.0,6.1,1.1000000000000014,473.959
2024-04-23 00:39:00,62,111.2847,631.0,4.0,5.999999999999999,1.0,464.326
2024-04-23 00:42:00,60,112.4132,632.0,3.6999999999999993,5.8,1.1000000000000014,454.6379
2024-04-23 00:48:00,60,112.066,632.0,3.6999999999999993,5.7,1.1000000000000014,459.8143
2024-04-23 00:51:00,60,112.5,632.0,3.6000000000000014,5.7,1.1999999999999993,458.0193
2024-04-23 00:54:00,61,111.2847,632.0,3.6999999999999993,5.7,1.1000000000000014,455.5618
2024-04-23 01:00:00,61,110.6771,632.0,3.6999999999999993,5.700000000000001,1.0999999999999979,458.7587
2024-04-23 01:03:00,61,111.7188,632.0,4.0,5.6000000000000005,1.0,455.1864
2024-04-23 01:09:00,60,113.8021,632.0,3.599999999999998,5.6000000000000005,1.0,450.0571
2024-04-23 01:12:00,59,111.8924,632.0,3.6999999999999993,5.499999999999999,0.9000000000000021,443.1929
2024-04-23 01:15:00,59,113.1944,632.0,3.8000000000000007,5.499999999999999,0.8999999999999986,450.0041
2024-04-23 01:21:00,59,112.934,632.0,3.6000000000000014,5.3999999999999995,1.0999999999999979,443.983
2024-04-23 01:24:00,60,114.9306,632.0,3.6999999999999993,5.499999999999999,1.1000000000000014,449.2309
2024-04-23 01:30:00,60,114.4965,632.0,3.8000000000000007,5.3999999999999995,1.0,450.1713
2024-04-23 01:33:00,59,113.6285,632.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,440.4265
2024-04-23 01:39:00,60,114.9306,632.0,3.6999999999999993,5.3999999999999995,1.1000000000000014,449.5914
2024-04-23 01:42:00,59,114.0625,633.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,450.4091
2024-04-23 01:45:00,61,120.8333,633.0,3.6999999999999993,5.3999999999999995,1.1999999999999993,455.1291
2024-04-23 01:51:00,61,122.743,633.0,3.8000000000000007,5.299999999999999,1.1999999999999993,462.1335
2024-04-23 01:54:00,62,119.7917,633.0,3.8000000000000007,5.500000000000001,1.1999999999999993,463.4601
2024-04-23 02:00:00,62,118.9236,633.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,468.5154
2024-04-23 02:03:00,64,122.4826,633.0,3.8999999999999986,5.6000000000000005,1.1999999999999993,478.0601
2024-04-23 02:09:00,63,122.309,633.0,4.100000000000001,5.500000000000001,1.0999999999999979,472.2702
2024-04-23 02:12:00,63,121.9618,633.0,4.100000000000001,5.500000000000001,1.0999999999999979,474.0887
2024-04-23 02:15:00,63,123.6979,633.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,470.9401
2024-04-23 02:21:00,63,123.6111,633.0,4.0,5.3999999999999995,1.0999999999999979,473.5378
2024-04-23 02:24:00,63,123.6979,633.0,4.0,5.3999999999999995,1.0999999999999979,475.443
2024-04-23 02:30:00,62,123.4375,633.0,4.0,5.3999999999999995,1.0999999999999979,465.5922
2024-04-23 02:33:00,63,122.5694,633.0,4.0,5.3999999999999995,0.8999999999999986,467.9306
2024-04-23 02:36:00,63,123.6979,634.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,471.0494
2024-04-23 02:42:00,62,122.743,634.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,466.8917
2024-04-23 02:45:00,62,122.5694,634.0,3.8999999999999986,5.3,1.0,461.8373
2024-04-23 02:51:00,62,122.5694,634.0,3.8999999999999986,5.3,1.0,464.6567
2024-04-23 02:54:00,62,121.1806,634.0,3.8999999999999986,5.3,1.0,461.9357
2024-04-23 03:00:00,62,121.1806,634.0,3.8999999999999986,5.3,1.0,461.4803
2024-04-23 03:03:00,62,121.5278,634.0,3.6000000000000014,5.3,1.1999999999999993,462.1421
2024-04-23 03:06:00,63,121.5278,634.0,3.8999999999999986,5.3,1.0,468.633
2024-04-23 03:12:00,62,120.6597,634.0,3.8000000000000007,5.3999999999999995,1.0,464.5118
2024-04-23 03:15:00,63,120.5729,634.0,3.8999999999999986,5.3,1.1000000000000014,466.7038
2024-04-23 03:18:00,62,120.1389,634.0,3.8999999999999986,5.3999999999999995,1.0,466.9551
2024-04-23 03:21:00,62,119.7049,634.0,3.8999999999999986,5.499999999999999,1.0,461.595
2024-04-23 03:27:00,62,118.8368,634.0,3.6999999999999993,5.3,1.1000000000000014,460.6784
2024-04-23 03:30:00,60,117.3611,634.0,3.8000000000000007,5.3,1.0,445.3005
2024-04-23 03:36:00,60,118.2292,634.0,3.6999999999999993,5.3,1.0,446.4996
2024-04-23 03:39:00,60,116.9271,635.0,3.599999999999998,5.3,1.1000000000000014,453.2801
