Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-23 03:42:00,61,118.2292,635.0,3.6000000000000014,5.3,1.0999999999999979,451.0359
2024-04-23 03:48:00,61,116.6667,635.0,3.6999999999999993,5.3999999999999995,1.1999999999999993,453.808
2024-04-23 03:51:00,62,116.6667,635.0,3.6999999999999993,5.6,1.1999999999999993,463.1191
2024-04-23 03:57:00,62,115.4514,635.0,3.6999999999999993,5.3999999999999995,1.1999999999999993,464.096
2024-04-23 04:00:00,61,116.6667,635.0,3.6999999999999993,5.5,1.1999999999999993,456.515
2024-04-23 04:06:00,61,116.4063,635.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,453.6848
2024-04-23 04:09:00,60,115.1042,635.0,3.8000000000000007,5.3,1.0,446.9483
2024-04-23 04:12:00,60,114.6701,635.0,3.6999999999999993,5.3999999999999995,1.0,450.7071
2024-04-23 04:15:00,61,116.8403,635.0,3.799999999999997,5.5,1.1000000000000014,457.2549
2024-04-23 04:21:00,62,116.2326,635.0,3.799999999999997,5.3,1.1000000000000014,461.9464
2024-04-23 04:24:00,62,116.8403,635.0,3.799999999999997,5.3999999999999995,1.1000000000000014,458.5216
2024-04-23 04:27:00,63,118.1424,635.0,3.799999999999997,5.5,1.2000000000000028,461.6835
2024-04-23 04:33:00,62,118.2292,635.0,3.799999999999997,5.499999999999999,1.1000000000000014,462.5623
2024-04-23 04:36:00,63,119.3576,636.0,4.0,5.5,1.0,465.0537
2024-04-23 04:42:00,61,120.1389,636.0,3.8999999999999986,5.4,1.1000000000000014,459.9157
2024-04-23 04:45:00,61,121.0938,636.0,3.8999999999999986,5.3,1.0,457.6224
2024-04-23 04:51:00,62,121.441,636.0,3.8999999999999986,5.3,1.1000000000000014,467.6936
2024-04-23 04:54:00,63,123.1771,636.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,464.6507
2024-04-23 04:57:00,63,125.0868,636.0,3.8999999999999986,5.3,1.1999999999999993,470.2552
2024-04-23 05:03:00,63,125.5208,636.0,4.0,5.499999999999999,1.0999999999999979,474.7684
2024-04-23 05:06:00,64,127.691,636.0,3.8999999999999986,5.3,1.3000000000000007,474.7511
2024-04-23 05:12:00,64,127.5174,636.0,4.0,5.4,1.1999999999999993,477.3605
2024-04-23 05:15:00,64,128.4722,636.0,3.900000000000002,5.3,1.1999999999999993,477.7642
2024-04-23 05:18:00,64,127.7778,636.0,4.100000000000001,5.4,1.1999999999999993,477.1346
2024-04-23 05:21:00,62,126.2153,636.0,3.8999999999999986,5.2,1.1999999999999993,465.662
2024-04-23 05:27:00,61,125.6076,636.0,3.8999999999999986,5.2,1.1000000000000014,457.8367
2024-04-23 05:33:00,61,123.1771,636.0,3.8000000000000007,5.2,1.0,460.1241
2024-04-23 05:36:00,61,120.3125,636.0,3.6999999999999993,5.3,1.1000000000000014,457.5086
2024-04-23 05:39:00,59,118.1424,637.0,3.8000000000000007,5.5,1.0,444.4178
2024-04-23 05:42:00,60,118.0555,637.0,3.6999999999999993,5.1000000000000005,1.0,449.0816
2024-04-23 05:45:00,60,115.3646,637.0,3.5,5.300000000000001,1.1000000000000014,445.1992
2024-04-23 05:48:00,58,114.5833,637.0,3.599999999999998,5.2,1.1000000000000014,439.8597
2024-04-23 05:51:00,58,113.8021,637.0,3.6999999999999993,5.1000000000000005,0.8000000000000007,426.8916
2024-04-23 05:54:00,57,113.4549,637.0,3.5,5.2,0.9000000000000021,424.4012
2024-04-23 05:57:00,57,113.0208,637.0,3.5,5.1000000000000005,1.0,428.2565
2024-04-23 06:00:00,57,112.5,637.0,3.5,5.2,0.9000000000000021,428.0899
2024-04-23 06:03:00,59,112.934,637.0,3.5,5.2,1.1000000000000014,437.5662
2024-04-23 06:06:00,59,113.368,637.0,3.5,5.2,1.0,437.5791
2024-04-23 06:09:00,58,114.6701,637.0,3.400000000000002,5.3,1.0999999999999979,440.7062
2024-04-23 06:12:00,58,116.2326,637.0,3.5,5.2,1.1000000000000014,442.9656
2024-04-23 06:15:00,59,116.2326,637.0,3.599999999999998,5.1000000000000005,1.1000000000000014,443.0783
2024-04-23 06:18:00,59,116.4931,637.0,3.5,5.3,1.1999999999999993,450.264
2024-04-23 06:21:00,60,117.9688,637.0,3.6999999999999993,5.3,1.0,446.1032
2024-04-23 06:24:00,59,116.7535,637.0,3.599999999999998,5.3,1.1000000000000014,446.4635
2024-04-23 06:27:00,60,118.4028,637.0,3.599999999999998,5.3,1.1000000000000014,443.3358
2024-04-23 06:30:00,60,120.2257,637.0,3.6000000000000014,5.3999999999999995,1.1999999999999993,456.352
2024-04-23 06:33:00,61,121.7014,637.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,465.2065
2024-04-23 06:36:00,63,124.3056,637.0,3.8999999999999986,5.3,1.1999999999999993,464.6541
2024-04-23 06:39:00,63,127.5174,638.0,3.8000000000000007,5.3,1.1999999999999993,477.1251
2024-04-23 06:42:00,63,129.6875,638.0,4.0,5.3,1.1999999999999993,470.5045
2024-04-23 06:45:00,64,132.3785,638.0,4.100000000000001,5.3,1.1999999999999993,483.8582
2024-04-23 06:48:00,65,136.1979,638.0,4.099999999999998,5.3,1.1999999999999993,489.2576
2024-04-23 06:51:00,66,138.1076,638.0,4.199999999999999,5.3,1.3000000000000007,497.2794
2024-04-23 06:54:00,65,137.1528,638.0,4.199999999999999,5.3,1.1999999999999993,489.8588
2024-04-23 06:57:00,65,134.8958,638.0,4.199999999999999,5.3,1.3000000000000007,490.8826
2024-04-23 07:00:00,65,134.8958,638.0,4.199999999999999,5.3,1.1999999999999993,490.957
2024-04-23 07:03:00,64,132.7257,638.0,4.199999999999999,5.3,1.1000000000000014,481.9866
2024-04-23 07:06:00,64,129.5139,638.0,4.0,5.3999999999999995,1.1999999999999993,480.1094
2024-04-23 07:09:00,64,129.7743,638.0,4.0,5.3,1.1999999999999993,479.0568
2024-04-23 07:12:00,63,128.6458,638.0,4.0,5.4,1.1000000000000014,471.8336
2024-04-23 07:15:00,63,127.691,638.0,4.0,5.300000000000001,1.0,468.9604
2024-04-23 07:18:00,62,126.2153,638.0,3.8999999999999986,5.4,1.2000000000000028,465.9091
2024-04-23 07:21:00,62,123.6111,638.0,4.0,5.300000000000001,1.1000000000000014,462.7075
2024-04-23 07:24:00,62,121.6146,638.0,3.900000000000002,5.200000000000001,1.0,459.6426
2024-04-23 07:27:00,61,121.441,638.0,3.6000000000000014,5.2,1.1999999999999993,456.6944
2024-04-23 07:30:00,60,121.6146,638.0,3.8000000000000007,5.200000000000001,1.0,449.8494
2024-04-23 07:33:00,60,120.5729,638.0,3.6000000000000014,5.200000000000001,1.0,448.0136
2024-04-23 07:36:00,60,121.6146,638.0,3.6999999999999993,5.300000000000001,1.0,450.4377
2024-04-23 07:39:00,60,123.0035,639.0,3.8000000000000007,5.3,1.1000000000000014,459.3003
2024-04-23 07:42:00,61,122.0486,639.0,3.8000000000000007,5.3,1.1000000000000014,463.8049
2024-04-23 07:45:00,62,123.0035,639.0,3.900000000000002,5.499999999999999,1.1999999999999993,468.4774
2024-04-23 07:48:00,63,124.0451,639.0,4.099999999999998,5.500000000000001,1.1000000000000014,472.3408
2024-04-23 07:51:00,64,125.0868,639.0,4.099999999999998,5.7,1.0,482.2649
2024-04-23 07:54:00,65,127.0833,639.0,4.200000000000003,5.8999999999999995,1.3999999999999986,497.6625
2024-04-23 07:57:00,67,129.6875,639.0,4.5,5.8,1.3000000000000007,506.4054
2024-04-23 08:00:00,68,131.1632,639.0,4.300000000000001,5.8999999999999995,1.3000000000000007,510.0101
2024-04-23 08:03:00,68,132.8993,639.0,4.5,5.799999999999999,1.3000000000000007,511.8403
2024-04-23 08:06:00,68,126.7361,639.0,4.400000000000002,5.8,1.3000000000000007,509.8689
2024-04-23 08:09:00,67,124.9132,639.0,4.899999999999999,5.8999999999999995,0.9000000000000021,501.003
2024-04-23 08:12:00,66,122.309,639.0,4.5,5.8999999999999995,1.1000000000000014,491.7101
2024-04-23 08:15:00,65,124.566,639.0,4.5,5.8,1.1999999999999993,490.2804
2024-04-23 08:18:00,65,121.5278,639.0,4.5,5.7,1.1999999999999993,492.7491
2024-04-23 08:21:00,65,117.6215,639.0,4.5,6.0,1.0999999999999979,485.0924
2024-04-23 08:24:00,63,117.2743,639.0,4.5,5.8,1.0,471.1111
2024-04-23 08:27:00,63,116.4931,639.0,4.100000000000001,5.700000000000001,1.1000000000000014,469.1655
2024-04-23 08:30:00,62,116.2326,639.0,4.199999999999999,5.700000000000001,1.1000000000000014,466.2601
2024-04-23 08:33:00,62,115.625,639.0,4.300000000000001,5.700000000000001,1.0999999999999979,465.443
2024-04-23 08:36:00,62,114.9306,639.0,4.199999999999999,5.6,1.0,470.2446
2024-04-23 08:39:00,61,112.3264,640.0,4.0,5.6,1.1000000000000014,456.8011
2024-04-23 08:42:00,61,110.5903,640.0,4.0,5.6,1.0999999999999979,453.7286
2024-04-23 08:45:00,61,110.4167,640.0,4.0,5.6,0.8999999999999986,452.3231
2024-04-23 08:48:00,60,110.7639,640.0,4.100000000000001,5.6,0.8999999999999986,448.6119
2024-04-23 08:51:00,59,109.1146,640.0,3.8000000000000007,5.6,1.0,435.4694
2024-04-24 09:15:00,60,125.8681,640.0,3.1999999999999993,4.6000000000000005,2.200000000000003,440.162
2024-04-24 09:18:00,69,137.7604,640.0,4.199999999999999,5.5,1.8000000000000007,513.1755
2024-04-24 09:21:00,71,134.8958,640.0,4.599999999999998,5.800000000000001,1.5,523.0392
2024-04-24 09:24:00,69,132.9861,640.0,4.599999999999998,5.8999999999999995,1.4000000000000021,514.0324
2024-04-24 09:27:00,70,131.0764,640.0,4.699999999999999,6.0,1.3999999999999986,525.9135
2024-04-24 09:30:00,70,132.8125,640.0,4.699999999999999,6.0,1.5,538.3356
2024-04-24 09:33:00,71,132.2917,640.0,4.699999999999999,6.2,1.4000000000000021,533.0109
2024-04-24 09:36:00,72,133.6806,640.0,4.699999999999999,6.2,1.4000000000000021,536.059
2024-04-24 09:39:00,72,133.8542,640.0,4.800000000000001,6.1000000000000005,1.5,549.8367
2024-04-24 09:42:00,73,135.0694,640.0,4.899999999999999,6.3,1.3999999999999986,549.9253
2024-04-24 09:45:00,73,136.8924,640.0,4.800000000000001,6.1000000000000005,1.5,551.673
2024-04-24 09:48:00,73,138.6285,640.0,4.899999999999999,6.1000000000000005,1.5,548.7451
2024-04-24 09:51:00,73,140.7118,640.0,4.900000000000002,6.000000000000001,1.3999999999999986,549.6757
2024-04-24 09:54:00,74,142.1007,640.0,5.0,6.000000000000001,1.5,558.4194
2024-04-24 09:57:00,76,142.7083,641.0,5.0,6.1,1.5,565.6133
2024-04-24 10:00:00,75,141.5799,641.0,5.099999999999998,6.1,1.5,565.8459
2024-04-24 10:03:00,76,140.191,641.0,5.100000000000001,6.1,1.3000000000000007,563.8761
2024-04-24 10:06:00,74,139.4965,641.0,5.099999999999998,6.0,1.4000000000000021,560.3389
2024-04-24 10:09:00,76,137.6736,641.0,5.0,6.3999999999999995,1.5999999999999979,573.1973
2024-04-24 10:12:00,76,136.8056,641.0,5.0,6.3999999999999995,1.6000000000000014,572.0634
2024-04-24 10:15:00,76,136.8056,641.0,5.0,6.3999999999999995,1.5,566.7694
2024-04-24 10:18:00,75,135.7639,641.0,5.099999999999998,6.3,1.5,567.1739
2024-04-24 10:21:00,74,134.6354,641.0,4.899999999999999,6.3999999999999995,1.4000000000000021,561.0294
2024-04-24 10:24:00,74,133.1597,641.0,5.099999999999998,6.3999999999999995,1.3000000000000007,562.7074
2024-04-24 10:27:00,74,132.9861,641.0,4.899999999999999,6.3999999999999995,1.5,563.0503
2024-04-24 10:30:00,75,132.9861,641.0,4.800000000000001,6.5,1.5,556.3123
2024-04-24 10:33:00,73,132.7257,641.0,4.899999999999999,6.4,1.3999999999999986,554.1699
2024-04-24 10:36:00,72,132.8993,641.0,4.799999999999997,6.1000000000000005,1.4000000000000021,548.678
2024-04-24 10:39:00,72,133.1597,641.0,4.600000000000001,6.200000000000001,1.5,548.3627
2024-04-24 10:42:00,72,131.25,641.0,4.600000000000001,6.200000000000001,1.5,545.7558
2024-04-24 10:45:00,72,130.5556,641.0,4.799999999999997,6.300000000000001,1.4000000000000021,543.5134
2024-04-24 10:48:00,71,130.1215,641.0,4.699999999999999,6.200000000000001,1.3999999999999986,543.4409
2024-04-24 10:51:00,71,128.0382,641.0,4.699999999999999,6.300000000000001,1.3000000000000007,536.137
2024-04-24 10:54:00,70,127.6042,641.0,4.599999999999998,6.200000000000001,1.4000000000000021,535.2447
2024-04-24 10:57:00,71,125.7813,642.0,4.599999999999998,6.300000000000001,1.4000000000000021,534.6183
2024-04-24 11:00:00,70,125.9549,642.0,4.599999999999998,6.4,1.4000000000000021,533.9706
2024-04-24 11:03:00,71,125.0,642.0,4.599999999999998,6.4,1.4000000000000021,533.1077
2024-04-24 11:06:00,70,125.8681,642.0,4.599999999999998,6.300000000000001,1.4000000000000021,530.9438
2024-04-24 11:09:00,71,127.5174,642.0,4.599999999999998,6.3,1.4000000000000021,532.8616
2024-04-24 11:12:00,70,127.6042,642.0,4.599999999999998,6.3,1.4000000000000021,536.0173
2024-04-24 11:15:00,70,128.4722,642.0,4.400000000000002,6.3999999999999995,1.5,528.9652
2024-04-24 11:18:00,70,128.2118,642.0,4.599999999999998,6.2,1.4000000000000021,532.1378
2024-04-24 11:27:00,72,130.1215,642.0,4.600000000000001,6.3,1.3999999999999986,542.7614
2024-04-24 11:30:00,71,132.4653,642.0,4.599999999999998,6.3,1.5,543.1722
2024-04-24 11:33:00,72,132.1181,642.0,4.899999999999999,6.3,1.3999999999999986,544.319
2024-04-24 11:36:00,72,132.1181,642.0,4.800000000000001,6.3,1.5,549.6052
2024-04-24 11:39:00,73,133.1597,642.0,5.0,6.3999999999999995,1.3000000000000007,551.0615
2024-04-24 11:42:00,72,133.1597,642.0,4.800000000000001,6.1,1.3999999999999986,550.8478
2024-04-24 11:45:00,73,132.8993,642.0,4.800000000000001,6.3999999999999995,1.5,557.0132
2024-04-24 11:48:00,73,134.2882,642.0,4.800000000000001,6.299999999999999,1.5,556.8655
2024-04-24 11:51:00,74,134.4618,642.0,5.0,6.3,1.5,562.0795
2024-04-24 11:54:00,74,135.1563,642.0,5.100000000000001,6.500000000000001,1.5,569.5665
2024-04-24 11:57:00,76,135.0694,643.0,5.100000000000001,6.3999999999999995,1.6999999999999993,575.5414
2024-04-24 12:00:00,76,135.7639,643.0,5.199999999999999,6.500000000000001,1.5,576.6406
2024-04-24 12:03:00,76,135.8507,643.0,5.300000000000001,6.500000000000001,1.5,577.9207
2024-04-24 12:06:00,77,136.8924,643.0,5.099999999999998,6.500000000000001,1.7000000000000028,588.1812
2024-04-24 12:09:00,77,135.7639,643.0,5.199999999999999,6.6000000000000005,1.6000000000000014,587.6997
2024-04-24 12:12:00,78,135.9375,643.0,5.199999999999999,6.500000000000001,1.6000000000000014,590.2601
2024-04-24 12:15:00,77,136.8056,643.0,5.300000000000001,6.7,1.6000000000000014,590.3671
2024-04-24 12:18:00,78,138.1944,643.0,5.300000000000001,6.500000000000001,1.5999999999999979,594.3582
2024-04-24 12:21:00,77,138.5417,643.0,5.399999999999999,6.6000000000000005,1.5,594.4968
2024-04-24 12:24:00,78,138.6285,643.0,5.300000000000001,6.6000000000000005,1.6999999999999993,598.2942
2024-04-24 12:27:00,78,140.191,643.0,5.399999999999999,6.500000000000001,1.6000000000000014,600.4531
2024-04-24 12:30:00,78,139.4965,643.0,5.399999999999999,6.500000000000001,1.6000000000000014,599.4269
2024-04-24 12:33:00,78,139.7569,643.0,5.399999999999999,6.3999999999999995,1.6000000000000014,601.5006
2024-04-24 12:36:00,77,139.4965,643.0,5.399999999999999,6.500000000000001,1.6000000000000014,599.4003
2024-04-24 12:39:00,78,138.9757,643.0,5.399999999999999,6.6000000000000005,1.6000000000000014,597.3229
2024-04-24 12:42:00,78,138.9757,643.0,5.199999999999999,6.499999999999999,1.5,597.4225
2024-04-24 12:45:00,78,138.8021,643.0,5.300000000000001,6.499999999999999,1.5999999999999979,594.5577
2024-04-24 12:48:00,78,138.1076,643.0,5.300000000000001,6.500000000000001,1.5999999999999979,592.0424
2024-04-24 12:51:00,78,138.1076,643.0,5.5,6.499999999999999,1.5,597.4334
2024-04-24 12:54:00,79,136.4583,643.0,5.100000000000001,6.6,1.6999999999999993,597.2583
2024-04-24 12:57:00,79,137.2396,644.0,5.200000000000003,6.6,1.5999999999999979,595.7828
2024-04-24 13:00:00,78,136.1979,644.0,5.300000000000001,6.6,1.5,594.2372
2024-04-24 13:03:00,78,135.9375,644.0,5.200000000000003,6.6,1.5999999999999979,592.2526
2024-04-24 13:06:00,78,135.5903,644.0,5.200000000000003,6.499999999999999,1.5,588.1071
2024-04-24 13:09:00,78,135.5903,644.0,5.200000000000003,6.6000000000000005,1.5999999999999979,588.3312
2024-04-24 13:12:00,77,135.5035,644.0,5.300000000000001,6.499999999999999,1.5,586.6894
2024-04-24 13:15:00,76,134.0278,644.0,5.300000000000001,6.499999999999999,1.4000000000000021,579.0888
2024-04-24 13:18:00,75,134.2014,644.0,5.199999999999999,6.3999999999999995,1.5,575.2069
2024-04-24 13:21:00,76,133.2465,644.0,5.199999999999999,6.3999999999999995,1.3000000000000007,565.9602
2024-04-24 13:24:00,75,133.1597,644.0,5.099999999999998,6.3999999999999995,1.4000000000000021,565.7377
2024-04-24 13:27:00,75,132.9861,644.0,4.900000000000002,6.3999999999999995,1.5,564.7105
2024-04-24 13:30:00,75,132.5521,644.0,4.900000000000002,6.3,1.5,566.8307
2024-04-24 13:33:00,75,132.0313,644.0,4.899999999999999,6.5,1.4000000000000021,564.5298
2024-04-24 13:36:00,75,131.5972,644.0,5.0,6.5,1.4000000000000021,564.2578
2024-04-24 13:39:00,75,132.2917,644.0,4.800000000000001,6.3999999999999995,1.5,565.6564
2024-04-24 13:42:00,74,131.5104,644.0,5.0,6.5,1.3000000000000007,563.8611
2024-04-24 13:45:00,74,132.0313,644.0,4.899999999999999,6.3999999999999995,1.6000000000000014,564.5396
2024-04-24 13:48:00,75,132.5521,644.0,5.0,6.3,1.3999999999999986,564.6819
2024-04-24 13:51:00,75,132.5521,644.0,5.100000000000001,6.3999999999999995,1.3999999999999986,566.7406
2024-04-24 13:54:00,75,132.8125,644.0,5.0,6.499999999999999,1.5,564.959
2024-04-24 13:57:00,75,131.1632,645.0,5.0,6.3999999999999995,1.3999999999999986,562.9501
2024-04-24 14:00:00,75,132.8993,645.0,4.899999999999999,6.3999999999999995,1.6000000000000014,565.5262
2024-04-24 14:03:00,75,131.684,645.0,5.0,6.3999999999999995,1.5,566.3527
2024-04-24 14:06:00,75,131.9444,645.0,5.0,6.499999999999999,1.5,565.7344
2024-04-24 14:09:00,75,132.7257,645.0,5.0,6.3999999999999995,1.5,568.5464
2024-04-24 14:12:00,75,133.2465,645.0,4.899999999999999,6.3999999999999995,1.5,569.765
2024-04-24 14:15:00,75,132.0313,645.0,5.0,6.499999999999999,1.5,568.9547
2024-04-24 14:18:00,75,133.2465,645.0,4.899999999999999,6.3999999999999995,1.5,569.1925
2024-04-24 14:21:00,75,133.6806,645.0,5.0,6.3999999999999995,1.5,569.7145
2024-04-24 14:24:00,75,133.2465,645.0,5.0,6.3999999999999995,1.6000000000000014,572.6253
2024-04-24 14:27:00,76,134.0278,645.0,5.199999999999999,6.500000000000001,1.5,578.6916
2024-04-24 14:30:00,77,134.2014,645.0,5.199999999999999,6.499999999999999,1.5,578.7654
2024-04-24 14:33:00,76,135.0694,645.0,5.099999999999998,6.500000000000001,1.4000000000000021,578.1392
2024-04-24 14:36:00,77,134.6354,645.0,5.100000000000001,6.499999999999999,1.5,579.1282
2024-04-24 14:39:00,77,136.3715,645.0,5.0,6.3999999999999995,1.5,579.5576
2024-04-24 14:42:00,76,137.6736,645.0,5.099999999999998,6.3999999999999995,1.4000000000000021,576.8287
2024-04-24 14:45:00,75,138.0208,645.0,5.0,6.4,1.5,577.8046
2024-04-24 14:48:00,76,138.3681,645.0,5.300000000000001,6.6000000000000005,1.5,585.1002
2024-04-24 14:57:00,77,139.4097,646.0,5.199999999999999,6.299999999999999,1.5,586.6024
2024-04-24 15:00:00,79,138.4549,646.0,5.199999999999999,6.3999999999999995,1.6000000000000014,596.2482
2024-04-24 15:03:00,78,138.8021,646.0,5.099999999999998,6.500000000000001,1.6000000000000014,592.0795
2024-04-24 15:06:00,77,137.7604,646.0,5.399999999999999,6.500000000000001,1.4000000000000021,591.3406
2024-04-24 15:09:00,78,137.5,646.0,5.300000000000001,6.3999999999999995,1.5,589.3452
2024-04-24 15:12:00,78,136.7188,646.0,5.199999999999999,6.499999999999999,1.5,583.8184
2024-04-24 15:15:00,76,136.3715,646.0,5.300000000000001,6.499999999999999,1.5,587.9491
2024-04-24 15:18:00,77,135.8507,646.0,5.0,6.3999999999999995,1.5,580.5029
2024-04-24 15:21:00,76,136.6319,646.0,5.099999999999998,6.499999999999999,1.5,587.3051
2024-04-24 15:24:00,78,137.066,646.0,5.099999999999998,6.3999999999999995,1.6000000000000014,593.1147
2024-04-24 15:27:00,78,135.1563,646.0,4.899999999999999,6.6,1.8000000000000007,591.7419
2024-04-24 15:30:00,78,135.1563,646.0,5.199999999999999,6.6,1.6000000000000014,589.5306
2024-04-24 15:33:00,77,135.5035,646.0,5.199999999999999,6.499999999999999,1.5,588.2234
2024-04-24 15:36:00,76,135.3299,646.0,5.099999999999998,6.499999999999999,1.5,585.5132
2024-04-24 15:39:00,77,135.5035,646.0,5.199999999999999,6.499999999999999,1.3999999999999986,584.1254
2024-04-24 15:42:00,77,135.5903,646.0,5.199999999999999,6.499999999999999,1.4000000000000021,581.5078
2024-04-24 15:45:00,77,135.5035,646.0,5.199999999999999,6.3999999999999995,1.5,579.7834
2024-04-24 15:48:00,77,135.5035,646.0,5.199999999999999,6.499999999999999,1.5,582.6618
2024-04-24 15:51:00,77,134.2014,646.0,5.099999999999998,6.5,1.4000000000000021,585.2064
2024-04-24 15:54:00,77,136.0243,646.0,5.0,6.3999999999999995,1.5,580.5048
2024-04-24 15:57:00,76,131.9444,647.0,5.300000000000001,6.5,1.3000000000000007,572.0543
2024-04-24 16:00:00,76,130.3819,647.0,5.199999999999999,6.5,1.3000000000000007,571.1855
2024-04-24 16:03:00,75,129.7743,647.0,5.200000000000003,6.5,1.3999999999999986,569.7385
2024-04-24 16:06:00,74,129.4271,647.0,4.899999999999999,6.5,1.5,569.2595
2024-04-24 16:09:00,75,128.9063,647.0,4.899999999999999,6.5,1.5,564.96
2024-04-24 16:12:00,74,128.9063,647.0,4.899999999999999,6.5,1.3000000000000007,558.106
2024-04-24 16:15:00,74,129.0799,647.0,4.699999999999999,6.5,1.5999999999999979,558.2021
2024-04-24 16:18:00,73,128.0382,647.0,4.899999999999999,6.5,1.3000000000000007,555.997
2024-04-24 16:21:00,72,126.8229,647.0,4.899999999999999,6.3999999999999995,1.3000000000000007,551.2618
2024-04-24 16:24:00,73,125.1736,647.0,4.899999999999999,6.5,1.3000000000000007,550.9143
2024-04-24 16:27:00,71,124.4792,647.0,4.699999999999999,6.3999999999999995,1.3999999999999986,537.746
2024-04-24 16:30:00,70,125.7813,647.0,4.599999999999998,6.3,1.4000000000000021,530.413
2024-04-24 16:33:00,69,124.566,647.0,4.599999999999998,6.3,1.3000000000000007,523.4949
2024-04-24 16:36:00,70,126.0417,647.0,4.5,6.3,1.3999999999999986,527.9948
2024-04-24 16:39:00,70,125.3472,647.0,4.599999999999998,6.3,1.3000000000000007,528.8412
2024-04-24 16:42:00,70,124.0451,647.0,4.599999999999998,6.2,1.3000000000000007,530.2721
2024-04-24 16:45:00,69,122.9167,647.0,4.800000000000001,6.3,1.3000000000000007,522.8609
2024-04-24 16:48:00,70,123.7847,647.0,4.5,6.3,1.3000000000000007,527.4299
2024-04-24 16:51:00,70,124.4792,647.0,4.5,6.2,1.2999999999999972,527.6531
2024-04-24 16:54:00,71,124.3056,647.0,4.599999999999998,6.3999999999999995,1.4000000000000021,531.9365
2024-04-24 16:57:00,70,125.5208,648.0,4.599999999999998,6.3,1.3000000000000007,525.0507
2024-04-24 17:00:00,69,124.6528,648.0,4.699999999999999,6.3,1.3000000000000007,526.8066
2024-04-24 17:03:00,68,123.0035,648.0,4.299999999999997,6.2,1.6000000000000014,521.1291
2024-04-24 17:06:00,69,122.9167,648.0,4.399999999999999,6.2,1.5,518.089
2024-04-24 17:09:00,69,123.8715,648.0,4.5,6.2,1.3999999999999986,521.6677
2024-04-24 17:12:00,69,123.7847,648.0,4.5,6.2,1.2999999999999972,517.565
2024-04-24 17:15:00,69,123.0035,648.0,4.5,6.2,1.2999999999999972,523.4369
2024-04-24 17:18:00,69,123.6111,648.0,4.699999999999999,6.3,1.3000000000000007,518.7039
2024-04-24 17:21:00,70,123.4375,648.0,5.0,6.3,1.1999999999999993,528.2438
2024-04-24 17:24:00,70,124.0451,648.0,4.799999999999997,6.3,1.4000000000000021,532.6842
2024-04-24 17:27:00,70,124.9132,648.0,4.899999999999999,6.3,1.3000000000000007,534.825
2024-04-24 17:30:00,71,125.5208,648.0,4.899999999999999,6.3999999999999995,1.3000000000000007,539.4138
2024-04-24 17:33:00,71,125.0868,648.0,4.899999999999999,6.3,1.3000000000000007,538.8001
2024-04-24 17:36:00,71,124.7396,648.0,4.899999999999999,6.3,1.3000000000000007,537.6858
2024-04-24 17:39:00,71,125.0,648.0,4.899999999999999,6.3,1.3000000000000007,538.9847
2024-04-24 17:42:00,71,125.6076,648.0,4.899999999999999,6.3,1.3000000000000007,536.8274
2024-04-24 17:45:00,70,125.9549,648.0,4.899999999999999,6.3,1.3000000000000007,532.2368
2024-04-24 17:48:00,70,126.3021,648.0,4.899999999999999,6.3,1.3000000000000007,534.9167
2024-04-24 17:51:00,71,125.434,648.0,4.899999999999999,6.3,1.3000000000000007,537.2636
2024-04-24 17:54:00,71,125.7813,648.0,4.899999999999999,6.199999999999999,1.3000000000000007,538.1572
2024-04-24 17:57:00,71,125.0868,649.0,5.099999999999998,6.299999999999999,1.1999999999999993,538.3303
2024-04-24 18:00:00,71,125.7813,649.0,4.899999999999999,6.199999999999999,1.3000000000000007,541.0354
2024-04-24 18:03:00,72,124.7396,649.0,4.699999999999999,6.3999999999999995,1.6999999999999993,546.5694
2024-04-24 18:06:00,72,124.1319,649.0,4.699999999999999,6.3999999999999995,1.5,544.8715
2024-04-24 18:09:00,71,124.3056,649.0,5.0,6.6000000000000005,1.3999999999999986,543.6436
2024-04-24 18:12:00,72,125.6076,649.0,4.900000000000002,6.500000000000001,1.3999999999999986,546.735
2024-04-24 18:15:00,71,125.0868,649.0,5.0,6.3999999999999995,1.3999999999999986,544.5746
2024-04-24 18:18:00,72,123.7847,649.0,5.0,6.3,1.3999999999999986,542.5266
2024-04-24 18:21:00,72,124.0451,649.0,5.099999999999998,6.499999999999999,1.1999999999999993,542.3909
2024-04-24 18:24:00,71,122.0486,649.0,5.0,6.3999999999999995,1.1999999999999993,538.7965
2024-04-24 18:27:00,71,122.8299,649.0,5.0,6.499999999999999,1.1999999999999993,539.2273
2024-04-24 18:30:00,71,122.9167,649.0,5.0,6.499999999999999,1.2999999999999972,541.7495
2024-04-24 18:33:00,72,122.743,649.0,5.0,6.499999999999999,1.3999999999999986,544.7608
2024-04-24 18:36:00,72,122.0486,649.0,5.0,6.5,1.3999999999999986,546.5309
2024-04-24 18:39:00,71,121.007,649.0,5.0,6.5,1.1999999999999993,540.5702
2024-04-24 18:42:00,71,121.441,649.0,4.899999999999999,6.5,1.3000000000000007,540.6963
2024-04-24 18:45:00,71,120.3993,649.0,4.800000000000001,6.5,1.3000000000000007,531.9617
2024-04-24 18:48:00,70,121.007,649.0,4.699999999999999,6.3,1.3000000000000007,526.4517
2024-04-24 18:51:00,70,122.1354,649.0,4.799999999999997,6.3999999999999995,1.3000000000000007,527.3984
2024-04-24 18:54:00,70,122.1354,649.0,4.799999999999997,6.3,1.3000000000000007,530.491
2024-04-24 18:57:00,71,121.6146,650.0,4.799999999999997,6.3999999999999995,1.3000000000000007,529.8333
2024-04-24 19:00:00,70,120.3993,650.0,4.699999999999999,6.3,1.3000000000000007,527.5318
2024-04-24 19:03:00,69,120.1389,650.0,4.899999999999999,6.5,1.2000000000000028,519.9006
2024-04-24 19:06:00,69,119.0104,650.0,4.599999999999998,6.3,1.3000000000000007,517.3779
2024-04-24 19:09:00,68,119.0104,650.0,4.800000000000001,6.3999999999999995,1.1999999999999993,518.4881
2024-04-24 19:12:00,68,118.9236,650.0,4.599999999999998,6.3999999999999995,1.3000000000000007,519.517
2024-04-24 19:15:00,69,117.7951,650.0,4.800000000000001,6.3,1.3000000000000007,517.52
2024-04-24 19:18:00,69,118.4896,650.0,4.699999999999999,6.3,1.3000000000000007,514.6473
2024-04-24 19:21:00,68,118.1424,650.0,4.699999999999999,6.3,1.1999999999999993,519.6371
2024-04-24 19:24:00,68,119.2708,650.0,4.600000000000001,6.3,1.2999999999999972,511.9441
2024-04-24 19:27:00,70,119.0972,650.0,4.600000000000001,6.3,1.3999999999999986,521.3129
2024-04-24 19:30:00,69,118.8368,650.0,4.699999999999999,6.4,1.3000000000000007,519.1565
2024-04-24 19:33:00,67,116.7535,650.0,4.699999999999999,6.3999999999999995,1.1000000000000014,507.9759
2024-04-24 19:36:00,67,116.2326,650.0,4.600000000000001,6.3,1.1999999999999993,506.2178
2024-04-24 19:39:00,66,117.1007,650.0,4.5,6.2,1.1999999999999993,501.9935
2024-04-24 19:42:00,67,117.7083,650.0,4.5,6.3,1.3000000000000007,500.6259
2024-04-24 19:45:00,67,118.8368,650.0,4.5,6.3,1.3000000000000007,506.3181
2024-04-24 19:48:00,67,119.2708,650.0,4.5,6.1000000000000005,1.1999999999999993,503.2139
2024-04-24 19:51:00,67,118.5764,650.0,4.600000000000001,6.2,1.1999999999999993,503.0125
2024-04-24 19:54:00,66,118.6632,650.0,4.600000000000001,6.2,1.1999999999999993,499.4189
2024-04-24 19:57:00,67,118.4896,651.0,4.700000000000003,6.3,1.1999999999999993,505.5313
2024-04-24 20:00:00,66,119.0104,651.0,4.699999999999999,6.2,1.1999999999999993,501.0369
2024-04-24 20:03:00,67,118.4896,651.0,4.5,6.2,1.3000000000000007,500.9116
2024-04-24 20:06:00,66,119.2708,651.0,4.600000000000001,6.000000000000001,1.3000000000000007,503.6349
2024-04-24 20:09:00,66,117.1007,651.0,4.600000000000001,6.2,1.1999999999999993,501.9907
2024-04-24 20:12:00,66,115.9722,651.0,4.699999999999999,6.3,1.1000000000000014,495.8922
2024-04-24 20:15:00,65,116.4931,651.0,4.5,6.0,1.1999999999999993,488.9825
2024-04-24 20:18:00,66,117.1007,651.0,4.399999999999999,6.3,1.4000000000000021,498.4792
2024-04-24 20:21:00,67,117.5347,651.0,4.600000000000001,6.3999999999999995,1.1999999999999993,505.8605
2024-04-24 20:24:00,68,116.3195,651.0,4.699999999999999,6.3,1.3000000000000007,504.5173
2024-04-24 20:27:00,67,116.2326,651.0,4.899999999999999,6.3,1.1999999999999993,505.4148
2024-04-24 20:30:00,67,115.4514,651.0,4.599999999999998,6.3,1.2000000000000028,500.3107
2024-04-24 20:33:00,67,115.4514,651.0,4.5,6.4,1.3999999999999986,502.9967
2024-04-24 20:36:00,67,117.5347,651.0,4.699999999999999,6.300000000000001,1.1999999999999993,506.8155
2024-04-24 20:39:00,67,118.0555,651.0,4.5,6.4,1.3000000000000007,511.5996
2024-04-24 20:42:00,66,118.8368,651.0,4.699999999999999,6.3,1.3000000000000007,504.5795
2024-04-24 20:45:00,67,118.4028,651.0,4.800000000000001,6.1000000000000005,1.0999999999999979,506.603
2024-04-24 20:48:00,67,118.1424,651.0,4.599999999999998,6.2,1.2000000000000028,503.2955
2024-04-24 20:51:00,67,119.0104,651.0,4.599999999999998,6.3,1.3000000000000007,505.8185
2024-04-24 20:54:00,66,119.4444,651.0,4.699999999999999,6.2,1.1999999999999993,506.4831
2024-04-24 20:57:00,66,120.5729,652.0,4.699999999999999,6.3,1.1999999999999993,503.6877
2024-04-24 21:00:00,67,121.2674,652.0,4.699999999999999,6.2,1.3000000000000007,507.0408
2024-04-24 21:03:00,67,121.875,652.0,4.699999999999999,6.2,1.1999999999999993,506.9935
2024-04-24 21:06:00,67,123.7847,652.0,4.699999999999999,6.2,1.3000000000000007,517.0231
2024-04-24 21:09:00,67,122.743,652.0,4.699999999999999,6.2,1.3000000000000007,514.9784
2024-04-24 21:12:00,69,123.6979,652.0,4.899999999999999,6.3,1.3000000000000007,527.1123
2024-04-24 21:18:00,69,123.6979,652.0,4.899999999999999,6.2,1.3000000000000007,521.5278
2024-04-24 21:21:00,69,122.743,652.0,4.900000000000002,6.2,1.3999999999999986,519.0594
2024-04-24 21:24:00,68,122.4826,652.0,5.0,6.2,1.1000000000000014,518.4235
2024-04-24 21:27:00,69,124.1319,652.0,4.699999999999999,6.3,1.3999999999999986,524.7606
2024-04-24 21:33:00,70,124.6528,652.0,4.899999999999999,6.2,1.3000000000000007,526.9044
2024-04-24 21:36:00,70,127.3438,652.0,4.899999999999999,6.2,1.3000000000000007,525.852
2024-04-24 21:39:00,69,127.1701,652.0,4.900000000000002,6.1,1.3999999999999986,528.4685
2024-04-24 21:42:00,70,128.2118,652.0,5.0,6.2,1.3000000000000007,528.8441
2024-04-24 21:48:00,70,128.125,652.0,4.899999999999999,6.2,1.3000000000000007,532.1531
2024-04-24 21:51:00,70,129.6875,653.0,4.800000000000001,6.2,1.3999999999999986,529.5245
2024-04-24 21:57:00,71,128.9931,653.0,4.899999999999999,6.2,1.3000000000000007,534.7191
2024-04-24 22:00:00,71,128.9931,653.0,5.099999999999998,6.1000000000000005,1.4000000000000021,534.0731
2024-04-24 22:03:00,71,128.3854,653.0,4.900000000000002,6.3,1.3999999999999986,537.5256
2024-04-24 22:09:00,71,127.5174,653.0,5.100000000000001,6.3,1.3999999999999986,535.9713
2024-04-24 22:12:00,70,124.9132,653.0,4.900000000000002,6.200000000000001,1.3999999999999986,532.1298
2024-04-24 22:18:00,69,124.566,653.0,5.0,6.300000000000001,1.1999999999999993,526.8625
2024-04-24 22:21:00,69,124.4792,653.0,4.699999999999999,6.1000000000000005,1.4000000000000021,521.8588
2024-04-24 22:27:00,68,123.3507,653.0,4.899999999999999,6.200000000000001,1.1999999999999993,524.3077
2024-04-24 22:30:00,70,123.7847,653.0,4.899999999999999,6.200000000000001,1.3000000000000007,524.9662
2024-04-24 22:33:00,70,123.3507,653.0,4.899999999999999,6.200000000000001,1.3000000000000007,528.0438
2024-04-24 22:39:00,70,123.4375,653.0,4.899999999999999,6.300000000000001,1.3000000000000007,521.2823
2024-04-24 22:42:00,69,119.7917,653.0,4.600000000000001,6.200000000000001,1.3000000000000007,514.1107
2024-04-24 22:48:00,67,119.7049,653.0,4.599999999999998,6.1000000000000005,1.1999999999999993,501.8879
2024-04-24 22:51:00,66,118.9236,653.0,4.599999999999998,5.999999999999999,1.1999999999999993,498.3868
2024-04-24 22:54:00,65,120.3125,654.0,4.599999999999998,6.000000000000001,1.1000000000000014,495.4841
2024-04-24 23:00:00,66,120.3993,654.0,4.599999999999998,6.000000000000001,1.1000000000000014,494.1031
2024-04-24 23:03:00,50,109.2882,654.0,4.199999999999999,6.199999999999999,1.1999999999999993,413.0721
2024-04-26 13:39:00,36,82.37847,654.0,0.8999999999999986,0.5999999999999996,2.400000000000002,268.6559
2024-04-26 13:42:00,62,129.3403,654.0,3.299999999999997,5.1,2.700000000000003,471.4938
2024-04-26 13:45:00,68,133.7674,654.0,4.5,5.699999999999999,1.6999999999999993,515.0696
2024-04-26 13:48:00,70,138.5417,654.0,4.5,5.9,1.6000000000000014,531.9541
2024-04-26 13:51:00,71,137.066,654.0,5.0,6.0,1.3999999999999986,536.0669
2024-04-26 13:54:00,72,135.8507,654.0,4.899999999999999,6.1,1.6000000000000014,551.6061
2024-04-26 13:57:00,75,139.2361,654.0,5.100000000000001,6.200000000000001,1.5,568.6523
2024-04-26 14:00:00,76,138.4549,654.0,5.199999999999999,6.300000000000001,1.6999999999999993,580.524
2024-04-26 14:03:00,78,139.3229,654.0,5.399999999999999,6.5,1.6999999999999993,589.3389
2024-04-26 14:06:00,79,139.8438,654.0,5.400000000000002,6.6,1.6999999999999993,598.9415
2024-04-26 14:09:00,80,139.4965,654.0,5.699999999999999,6.8,1.5999999999999979,607.5146
2024-04-26 14:12:00,81,139.0625,654.0,5.699999999999999,6.8999999999999995,1.6999999999999993,615.5856
2024-04-26 14:15:00,79,134.8958,654.0,5.599999999999998,7.1000000000000005,1.6999999999999993,616.2538
2024-04-26 14:18:00,79,133.1597,654.0,5.5,7.1000000000000005,1.6999999999999993,613.634
2024-04-26 14:21:00,79,133.5938,654.0,5.600000000000001,7.1000000000000005,1.6999999999999993,609.79
2024-04-26 14:24:00,79,134.7222,655.0,5.5,7.000000000000001,1.6000000000000014,607.3784
2024-04-26 14:27:00,79,134.2014,655.0,5.600000000000001,6.999999999999999,1.5,607.619
2024-04-26 14:30:00,75,125.3472,655.0,5.300000000000001,7.1,1.3999999999999986,578.4941
2024-04-26 14:33:00,76,123.2639,655.0,5.099999999999998,7.0,1.6000000000000014,580.062
2024-04-26 14:36:00,75,122.309,655.0,5.100000000000001,7.1,1.5999999999999979,571.6028
2024-04-26 14:39:00,74,120.8333,655.0,5.199999999999999,7.0,1.3000000000000007,570.0507
2024-04-26 14:42:00,74,120.1389,655.0,5.0,7.0,1.5,561.9802
2024-04-26 14:45:00,74,120.3993,655.0,5.0,7.0,1.5,565.8062
2024-04-26 14:48:00,74,120.5729,655.0,5.099999999999998,6.999999999999999,1.4000000000000021,572.8737
2024-04-26 14:51:00,75,121.9618,655.0,5.0,6.999999999999999,1.5,568.7359
2024-04-26 14:54:00,74,121.7014,655.0,5.0,7.0,1.5,564.8025
2024-04-26 14:57:00,72,121.875,655.0,4.899999999999999,6.700000000000001,1.4000000000000021,557.2967
2024-04-26 15:00:00,73,121.7014,655.0,5.0,6.800000000000001,1.5,556.9664
2024-04-26 15:03:00,74,120.6597,655.0,5.0,6.9,1.5,558.7726
2024-04-26 15:06:00,73,121.7014,655.0,4.800000000000001,6.9,1.5,558.363
2024-04-26 15:09:00,72,122.8299,655.0,5.0,6.700000000000001,1.3999999999999986,551.4771
2024-04-26 15:12:00,72,121.0938,655.0,4.800000000000001,6.6,1.5,540.5018
2024-04-26 15:15:00,70,121.9618,655.0,4.800000000000001,6.4,1.2999999999999972,530.5861
2024-04-26 15:18:00,69,121.7014,655.0,4.599999999999998,6.4,1.4000000000000021,526.5754
2024-04-26 15:21:00,69,121.5278,655.0,4.699999999999999,6.5,1.3000000000000007,527.3249
2024-04-26 15:24:00,69,120.5729,656.0,4.699999999999999,6.4,1.3000000000000007,521.6733
2024-04-26 15:27:00,67,120.5729,656.0,4.600000000000001,6.4,1.1000000000000014,523.6985
2024-04-26 15:30:00,67,121.0938,656.0,4.5,6.3,1.3000000000000007,507.849
2024-04-26 15:33:00,66,120.3993,656.0,4.599999999999998,6.1000000000000005,1.1000000000000014,498.3997
2024-04-26 15:36:00,67,119.7049,656.0,4.5,6.1000000000000005,1.4000000000000021,500.6522
2024-04-26 15:39:00,67,119.0104,656.0,4.399999999999999,6.3,1.5,513.3641
2024-04-26 15:42:00,67,119.3576,656.0,4.099999999999998,6.3,1.5,512.6052
2024-04-26 15:45:00,67,118.2292,656.0,4.5,6.2,1.2000000000000028,507.0814
2024-04-26 15:48:00,66,117.6215,656.0,4.5,6.1000000000000005,1.3000000000000007,501.7967
2024-04-26 15:51:00,66,117.1875,656.0,4.400000000000002,6.300000000000001,1.3000000000000007,506.338
2024-04-26 15:54:00,66,117.7951,656.0,4.300000000000001,6.1000000000000005,1.4000000000000021,501.5654
2024-04-26 15:57:00,66,117.2743,656.0,4.5,6.3,1.3000000000000007,506.5961
2024-04-26 16:00:00,68,115.7986,656.0,4.400000000000002,6.3999999999999995,1.3999999999999986,512.0308
2024-04-26 16:03:00,66,115.8854,656.0,4.400000000000002,6.499999999999999,1.3000000000000007,514.4496
2024-04-26 16:06:00,66,116.4063,656.0,4.400000000000002,6.3999999999999995,1.3999999999999986,503.7578
2024-04-26 16:09:00,68,117.1007,656.0,4.300000000000001,6.3999999999999995,1.3999999999999986,509.7571
2024-04-26 16:12:00,67,117.1007,656.0,4.699999999999999,6.3999999999999995,1.1000000000000014,507.2919
2024-04-26 16:15:00,67,117.5347,656.0,4.600000000000001,6.3,1.1000000000000014,506.9804
2024-04-26 16:18:00,66,116.6667,656.0,4.5,6.4,1.2000000000000028,503.8922
2024-04-26 16:21:00,65,116.7535,656.0,4.400000000000002,6.1000000000000005,1.1999999999999993,499.6238
2024-04-26 16:24:00,65,117.5347,657.0,4.300000000000001,6.1000000000000005,1.3000000000000007,497.191
2024-04-26 16:27:00,65,117.7951,657.0,4.300000000000001,5.999999999999999,1.1999999999999993,490.0388
2024-04-26 16:30:00,65,117.7951,657.0,4.199999999999999,5.999999999999999,1.1999999999999993,491.3992
2024-04-26 16:33:00,64,117.6215,657.0,4.100000000000001,6.1000000000000005,1.1999999999999993,486.8357
2024-04-26 16:36:00,64,117.7951,657.0,4.300000000000001,5.999999999999999,1.1999999999999993,485.4172
2024-04-26 16:39:00,64,117.3611,657.0,4.300000000000001,6.000000000000001,1.1999999999999993,487.1131
2024-04-26 16:42:00,65,117.7951,657.0,4.300000000000001,6.000000000000001,1.1999999999999993,488.3885
2024-04-26 16:45:00,65,118.0555,657.0,4.199999999999999,6.000000000000001,1.1999999999999993,491.6847
2024-04-26 16:48:00,65,118.2292,657.0,4.199999999999999,6.000000000000001,1.3000000000000007,487.8954
2024-04-26 16:51:00,65,119.2708,657.0,4.100000000000001,6.000000000000001,1.3999999999999986,490.688
2024-04-26 16:54:00,64,117.7083,657.0,4.300000000000001,6.0,1.1000000000000014,487.9405
2024-04-26 16:57:00,64,117.6215,657.0,4.399999999999999,6.1,1.1000000000000014,486.8242
2024-04-26 17:00:00,64,116.6667,657.0,4.199999999999999,6.0,1.3000000000000007,486.5645
2024-04-26 17:03:00,65,117.9688,657.0,4.199999999999999,6.199999999999999,1.3000000000000007,494.3851
2024-04-26 17:06:00,65,116.7535,657.0,4.300000000000001,6.3,1.3000000000000007,499.9529
2024-04-26 17:09:00,71,133.2465,657.0,4.600000000000001,6.0,1.5,537.584
2024-04-26 17:12:00,70,132.2917,657.0,4.699999999999999,6.0,1.5,537.9827
2024-04-26 17:15:00,71,132.8125,657.0,4.800000000000001,6.1,1.4000000000000021,536.5708
2024-04-26 17:18:00,70,132.7257,657.0,4.699999999999999,6.1,1.4000000000000021,536.7542
2024-04-26 17:21:00,70,134.2014,657.0,4.699999999999999,6.1,1.3000000000000007,535.2186
2024-04-26 17:24:00,71,134.5486,658.0,4.600000000000001,5.799999999999999,1.5,540.6746
2024-04-26 17:27:00,70,133.7674,658.0,4.699999999999999,6.000000000000001,1.4000000000000021,535.8336
2024-04-26 17:30:00,70,134.2014,658.0,4.699999999999999,6.000000000000001,1.4000000000000021,535.5862
2024-04-26 17:33:00,70,133.7674,658.0,5.0,6.000000000000001,1.5,536.7159
2024-04-26 17:36:00,70,132.9861,658.0,4.800000000000001,6.000000000000001,1.3000000000000007,537.6184
2024-04-26 17:39:00,70,131.9444,658.0,4.800000000000001,6.000000000000001,1.3000000000000007,535.5878
2024-04-26 17:42:00,70,132.8125,658.0,4.699999999999999,6.000000000000001,1.4000000000000021,535.031
2024-04-26 17:45:00,70,133.6806,658.0,4.5,6.000000000000001,1.5,538.8093
2024-04-26 17:48:00,70,133.1597,658.0,4.599999999999998,5.999999999999999,1.4000000000000021,533.8478
2024-04-26 17:51:00,69,132.8125,658.0,4.699999999999999,5.999999999999999,1.3000000000000007,526.7805
2024-04-26 17:54:00,70,131.5972,658.0,4.699999999999999,5.999999999999999,1.3000000000000007,529.9616
2024-04-26 17:57:00,70,132.8125,658.0,4.699999999999999,5.8999999999999995,1.3000000000000007,532.194
2024-04-26 18:00:00,71,131.4236,658.0,4.699999999999999,5.8999999999999995,1.3000000000000007,535.2541
2024-04-26 18:03:00,70,130.1215,658.0,4.600000000000001,6.1,1.5,535.7427
2024-04-26 18:06:00,71,128.559,658.0,4.800000000000001,6.1000000000000005,1.3000000000000007,535.3351
2024-04-26 18:09:00,70,126.6493,658.0,4.599999999999998,6.200000000000001,1.4000000000000021,533.2293
2024-04-26 18:12:00,70,127.2569,658.0,4.599999999999998,6.200000000000001,1.4000000000000021,533.6238
2024-04-26 18:15:00,71,127.5174,658.0,4.699999999999999,6.200000000000001,1.3999999999999986,534.9369
2024-04-26 18:18:00,71,128.4722,658.0,4.699999999999999,6.200000000000001,1.3000000000000007,536.7458
2024-04-26 18:21:00,71,128.9063,658.0,4.699999999999999,5.999999999999999,1.3000000000000007,533.0103
2024-04-26 18:24:00,70,129.0799,659.0,4.699999999999999,6.1,1.3000000000000007,522.1632
2024-04-26 18:27:00,70,128.9063,659.0,4.5,5.8,1.3999999999999986,522.1191
2024-04-26 18:30:00,69,128.559,659.0,4.600000000000001,5.8999999999999995,1.3999999999999986,522.4584
2024-04-26 18:33:00,69,128.3854,659.0,4.399999999999999,5.8999999999999995,1.3999999999999986,515.6533
2024-04-26 18:36:00,70,139.6701,659.0,4.5,5.8,1.3000000000000007,525.5374
2024-04-26 18:39:00,70,140.625,659.0,4.399999999999999,5.6000000000000005,1.3999999999999986,526.4418
2024-04-26 18:42:00,70,142.4479,659.0,4.5,5.500000000000001,1.3999999999999986,529.1019
2024-04-26 18:45:00,71,142.7083,659.0,4.5,5.5,1.5,532.8842
2024-04-26 18:48:00,71,142.0139,659.0,4.5,5.5,1.3999999999999986,532.3051
2024-04-26 18:51:00,71,142.8819,659.0,4.699999999999999,5.6,1.3000000000000007,532.7227
2024-04-26 18:54:00,71,144.4444,659.0,4.700000000000003,5.6000000000000005,1.3999999999999986,530.7272
2024-04-26 18:57:00,71,144.9653,659.0,4.5,5.6,1.3999999999999986,532.9872
2024-04-26 19:00:00,71,142.9688,659.0,4.5,5.7,1.3999999999999986,535.0342
2024-04-26 19:03:00,71,143.5764,659.0,4.5,5.7,1.3999999999999986,534.5734
2024-04-26 19:06:00,71,144.2708,659.0,4.5,5.7,1.3999999999999986,534.7983
2024-04-26 19:09:00,72,143.1424,659.0,4.600000000000001,5.7,1.5,541.0566
2024-04-26 19:12:00,72,142.8819,659.0,4.5,5.8,1.3999999999999986,539.4435
2024-04-26 19:15:00,73,143.1424,659.0,4.599999999999998,5.8,1.4000000000000021,549.2917
2024-04-26 19:18:00,73,143.8368,659.0,4.599999999999998,5.8,1.5,549.4778
2024-04-26 19:21:00,72,141.4931,659.0,4.600000000000001,5.799999999999999,1.5999999999999979,545.1961
2024-04-26 19:24:00,73,142.3611,660.0,4.699999999999999,5.799999999999999,1.5,552.8467
2024-04-26 19:27:00,75,142.7083,660.0,4.799999999999997,5.8999999999999995,1.4000000000000021,559.2042
2024-04-26 19:30:00,76,142.7083,660.0,4.799999999999997,5.8999999999999995,1.4000000000000021,567.9454
2024-04-26 19:33:00,76,142.5347,660.0,5.0,5.8999999999999995,1.3000000000000007,561.2932
2024-04-26 19:36:00,75,142.7951,660.0,4.899999999999999,6.1000000000000005,1.4000000000000021,560.6392
2024-04-26 19:39:00,74,144.5313,660.0,4.800000000000001,5.8,1.5,560.4302
2024-04-26 19:42:00,75,143.4028,660.0,4.699999999999999,5.9,1.5,565.9385
2024-04-26 19:45:00,74,143.75,660.0,4.699999999999999,5.9,1.5,568.1585
2024-04-26 19:48:00,75,142.9688,660.0,4.699999999999999,5.9,1.3999999999999986,560.1317
2024-04-26 19:51:00,72,142.8819,660.0,4.800000000000001,5.6000000000000005,1.3000000000000007,548.8768
2024-04-26 19:54:00,73,142.7083,660.0,4.5,5.700000000000001,1.5,553.9862
2024-04-26 19:57:00,73,142.7951,660.0,4.599999999999998,5.7,1.5,554.3134
2024-04-26 20:00:00,72,143.2292,660.0,4.699999999999999,5.8,1.4000000000000021,552.5084
2024-04-26 20:03:00,72,141.8403,660.0,4.699999999999999,5.800000000000001,1.4000000000000021,548.2662
2024-04-26 20:06:00,71,139.6701,660.0,4.600000000000001,5.800000000000001,1.3999999999999986,541.7961
2024-04-26 20:09:00,71,139.4097,660.0,4.5,5.6000000000000005,1.3999999999999986,536.6544
2024-04-26 20:12:00,71,140.1042,660.0,4.5,5.7,1.5,542.5066
2024-04-26 20:15:00,71,139.4965,660.0,4.5,5.8,1.5,540.514
2024-04-26 20:18:00,71,139.4097,660.0,4.600000000000001,5.7,1.3999999999999986,542.5341
2024-04-26 20:21:00,71,139.3229,660.0,4.699999999999999,5.8,1.5,543.9888
2024-04-26 20:24:00,70,137.7604,661.0,4.600000000000001,5.8,1.3999999999999986,538.3911
2024-04-26 20:27:00,70,138.4549,661.0,4.5,5.8,1.3999999999999986,536.2306
2024-04-26 20:30:00,70,138.5417,661.0,4.600000000000001,5.8,1.3999999999999986,537.3309
2024-04-26 20:33:00,70,138.8889,661.0,4.600000000000001,5.7,1.3999999999999986,537.1768
2024-04-26 20:36:00,71,138.0208,661.0,4.699999999999999,5.8,1.3000000000000007,536.8899
2024-04-26 20:39:00,71,137.7604,661.0,4.400000000000002,5.8,1.5,533.479
2024-04-26 20:42:00,70,133.7674,661.0,4.5,5.500000000000001,1.4000000000000021,532.554
2024-04-26 20:45:00,72,133.8542,661.0,4.600000000000001,5.800000000000001,1.5,542.0033
2024-04-26 20:48:00,70,128.4722,661.0,4.5,6.000000000000001,1.5999999999999979,537.4393
2024-04-26 20:51:00,70,126.8229,661.0,4.5,6.2,1.3000000000000007,528.0443
2024-04-26 20:54:00,69,124.6528,661.0,4.5,6.2,1.3000000000000007,522.0776
2024-04-26 20:57:00,70,123.4375,661.0,4.399999999999999,6.3,1.4000000000000021,521.4728
2024-04-26 21:00:00,68,122.9167,661.0,4.399999999999999,6.2,1.4000000000000021,520.1376
2024-04-26 21:03:00,69,122.8299,661.0,4.200000000000003,6.3,1.5,526.2335
2024-04-26 21:06:00,68,121.441,661.0,4.399999999999999,6.3,1.4000000000000021,520.0651
2024-04-26 21:09:00,68,121.5278,661.0,4.399999999999999,6.3,1.4000000000000021,518.1611
2024-04-26 21:12:00,69,123.7847,661.0,4.399999999999999,6.3,1.4000000000000021,524.6686
2024-04-26 21:15:00,69,121.9618,661.0,4.5,6.3,1.3000000000000007,526.1733
2024-04-26 21:18:00,69,121.6146,661.0,4.399999999999999,6.4,1.5,527.7578
2024-04-27 09:36:00,47,120.6597,662.0,2.1000000000000014,4.8,1.6000000000000014,462.2993
2024-04-27 09:39:00,65,124.9132,662.0,4.0,5.6,1.6000000000000014,488.0084
2024-04-27 09:42:00,65,128.2118,662.0,4.199999999999999,5.9,1.4000000000000021,491.4232
2024-04-27 09:45:00,65,120.2257,662.0,4.100000000000001,6.1000000000000005,1.3999999999999986,487.6004
2024-04-27 09:48:00,64,117.3611,662.0,4.100000000000001,5.999999999999999,1.1999999999999993,474.5244
2024-04-27 09:51:00,63,114.1493,662.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,466.2937
2024-04-27 09:54:00,62,113.8021,662.0,4.0,5.999999999999999,1.1999999999999993,466.5996
2024-04-27 09:57:00,64,114.1493,662.0,4.100000000000001,6.2,1.1999999999999993,480.387
2024-04-27 10:00:00,64,113.4549,662.0,4.0,6.3,1.4000000000000021,482.4532
2024-04-27 10:03:00,64,112.066,662.0,4.0,6.3,1.3000000000000007,483.5634
2024-04-27 10:06:00,64,112.5868,662.0,4.0,6.3,1.3000000000000007,482.4698
2024-04-27 10:09:00,64,112.7604,662.0,4.099999999999998,6.2,1.3000000000000007,480.6713
2024-04-27 10:12:00,64,112.066,662.0,4.0,6.2,1.1999999999999993,480.7615
2024-04-27 10:15:00,64,112.066,662.0,3.8000000000000007,6.3,1.3000000000000007,476.1395
2024-04-27 10:18:00,64,111.8924,662.0,4.0,6.3,1.3000000000000007,482.7463
2024-04-27 10:21:00,63,112.3264,662.0,3.8999999999999986,6.3,1.1999999999999993,476.1531
2024-04-27 10:24:00,63,111.1111,662.0,3.8000000000000007,6.3,1.1999999999999993,471.1128
2024-04-27 10:27:00,63,112.3264,662.0,4.0,6.2,1.1999999999999993,472.5913
2024-04-27 10:30:00,63,112.8472,662.0,3.900000000000002,6.2,1.1999999999999993,478.6843
2024-04-27 10:33:00,64,113.0208,662.0,4.099999999999998,6.2,1.3000000000000007,477.8147
2024-04-27 10:36:00,63,113.0208,663.0,4.0,6.2,1.3000000000000007,478.9518
2024-04-27 10:39:00,64,113.7153,663.0,4.0,6.3,1.3000000000000007,481.1899
2024-04-27 10:42:00,65,113.7153,663.0,4.100000000000001,6.3,1.3000000000000007,492.1144
2024-04-27 10:45:00,64,114.9306,663.0,4.100000000000001,6.2,1.1999999999999993,488.2089
2024-04-27 10:48:00,65,116.2326,663.0,4.100000000000001,6.3,1.3000000000000007,492.0765
2024-04-27 10:51:00,67,122.4826,663.0,4.100000000000001,6.500000000000001,1.5,506.3718
2024-04-27 10:54:00,70,125.9549,663.0,4.600000000000001,6.5,1.3999999999999986,533.1837
2024-04-27 10:57:00,71,129.5139,663.0,4.400000000000002,6.300000000000001,1.5999999999999979,549.959
2024-04-27 11:00:00,73,127.691,663.0,4.699999999999999,6.4,1.6000000000000014,549.015
2024-04-27 11:03:00,72,127.3438,663.0,4.699999999999999,6.6000000000000005,1.5,550.561
2024-04-27 11:06:00,73,128.0382,663.0,4.699999999999999,6.500000000000001,1.5,551.0554
2024-04-27 11:09:00,73,132.0313,663.0,4.899999999999999,6.500000000000001,1.5,555.608
2024-04-27 11:12:00,73,132.8125,663.0,4.800000000000001,6.199999999999999,1.5,552.1525
2024-04-27 11:15:00,72,130.6424,663.0,4.800000000000001,6.3999999999999995,1.5,545.8492
2024-04-27 11:18:00,72,129.6875,663.0,4.800000000000001,6.3999999999999995,1.5,547.3278
