Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-04-27 11:21:00,71,133.6806,663.0,4.800000000000001,6.3999999999999995,1.5,541.8749
2024-04-27 11:24:00,71,124.3056,663.0,4.900000000000002,6.499999999999999,1.2999999999999972,539.7673
2024-04-27 11:27:00,71,120.6597,663.0,4.699999999999999,6.6,1.4000000000000021,531.1535
2024-04-27 11:30:00,71,119.7049,663.0,4.699999999999999,6.6,1.3000000000000007,531.2304
2024-04-27 11:33:00,68,118.1424,663.0,4.400000000000002,6.6,1.5,515.502
2024-04-27 11:36:00,68,118.1424,664.0,4.600000000000001,6.499999999999999,1.3000000000000007,516.7965
2024-04-27 11:39:00,68,115.9722,664.0,4.399999999999999,6.6,1.4000000000000021,513.0161
2024-04-27 11:42:00,68,115.8854,664.0,4.300000000000001,6.4,1.3999999999999986,513.2146
2024-04-27 11:45:00,67,116.7535,664.0,4.400000000000002,6.3999999999999995,1.1999999999999993,507.4142
2024-04-27 11:48:00,67,116.9271,664.0,4.300000000000001,6.4,1.3999999999999986,512.7166
2024-04-27 11:51:00,67,116.4931,664.0,4.5,6.3999999999999995,1.3000000000000007,507.0891
2024-04-27 11:54:00,67,116.6667,664.0,4.600000000000001,6.3999999999999995,1.0999999999999979,507.1176
2024-04-27 11:57:00,67,115.7986,664.0,4.400000000000002,6.3999999999999995,1.2999999999999972,506.3679
2024-04-27 12:00:00,66,116.059,664.0,4.300000000000001,6.3,1.3000000000000007,502.1044
2024-04-27 12:03:00,65,116.4931,664.0,4.100000000000001,6.3,1.5,499.7345
2024-04-27 12:06:00,66,117.7951,664.0,4.199999999999999,6.1000000000000005,1.1999999999999993,501.4605
2024-04-27 12:09:00,67,121.0938,664.0,4.300000000000001,6.200000000000001,1.3000000000000007,501.6785
2024-04-27 12:12:00,65,121.9618,664.0,4.399999999999999,6.0,1.3000000000000007,502.7395
2024-04-27 12:15:00,66,121.9618,664.0,4.300000000000001,5.999999999999999,1.1999999999999993,493.1729
2024-04-27 12:18:00,66,121.5278,664.0,4.599999999999998,6.000000000000001,1.1000000000000014,496.8699
2024-04-27 12:21:00,66,122.4826,664.0,4.400000000000002,6.2,1.2999999999999972,502.3087
2024-04-27 12:24:00,68,123.8715,664.0,4.400000000000002,6.2,1.3999999999999986,512.6648
2024-04-27 12:27:00,68,123.3507,664.0,4.400000000000002,6.3,1.3999999999999986,515.0749
2024-04-27 12:30:00,69,124.3056,664.0,4.599999999999998,6.3,1.4000000000000021,518.7971
2024-04-27 12:33:00,68,125.1736,664.0,4.600000000000001,6.3999999999999995,1.3000000000000007,519.418
2024-04-27 12:36:00,69,126.9097,665.0,4.5,6.2,1.4000000000000021,521.9247
2024-04-27 12:39:00,69,128.8194,665.0,4.5,6.1000000000000005,1.4000000000000021,520.7811
2024-04-27 12:42:00,69,127.9514,665.0,4.5,6.2,1.4000000000000021,521.9395
2024-04-27 12:45:00,68,128.3854,665.0,4.600000000000001,6.2,1.3000000000000007,518.264
2024-04-27 12:48:00,68,128.3854,665.0,4.5,6.1000000000000005,1.3000000000000007,521.3143
2024-04-27 12:51:00,69,127.6042,665.0,4.699999999999999,6.1000000000000005,1.3000000000000007,521.3754
2024-04-27 12:54:00,69,125.8681,665.0,4.600000000000001,6.3,1.3999999999999986,523.2888
2024-04-27 12:57:00,69,124.9132,665.0,4.5,6.2,1.3000000000000007,521.4063
2024-04-27 13:00:00,69,124.4792,665.0,4.600000000000001,6.3,1.3999999999999986,522.4095
2024-04-27 13:03:00,68,123.3507,665.0,4.5,6.3,1.3000000000000007,520.7008
2024-04-27 13:06:00,69,123.3507,665.0,4.5,6.3,1.5,520.691
2024-04-27 13:09:00,69,124.0451,665.0,4.600000000000001,6.3,1.3000000000000007,523.1653
2024-04-27 13:12:00,69,122.9167,665.0,4.600000000000001,6.3,1.3000000000000007,521.1783
2024-04-27 13:15:00,68,123.1771,665.0,4.5,6.3,1.4000000000000021,520.1017
2024-04-27 13:18:00,68,123.7847,665.0,4.699999999999999,6.3,1.4000000000000021,514.8683
2024-04-27 13:21:00,68,123.3507,665.0,4.800000000000001,6.2,1.1000000000000014,518.4955
2024-04-27 13:24:00,68,124.0451,665.0,4.5,6.3999999999999995,1.4000000000000021,518.0005
2024-04-27 13:27:00,69,123.6979,665.0,4.5,6.3,1.3999999999999986,519.8798
2024-04-27 13:30:00,69,124.2188,665.0,4.699999999999999,6.199999999999999,1.3999999999999986,528.6904
2024-04-27 13:33:00,69,124.7396,665.0,4.699999999999999,6.3999999999999995,1.3999999999999986,528.1021
2024-04-27 13:36:00,69,124.566,666.0,4.800000000000001,6.3,1.2999999999999972,529.0746
2024-04-27 13:39:00,70,125.0,666.0,4.600000000000001,6.299999999999999,1.3000000000000007,527.5342
2024-04-27 13:42:00,70,125.0,666.0,4.599999999999998,6.3999999999999995,1.4000000000000021,527.9813
2024-04-27 13:45:00,69,125.434,666.0,4.700000000000003,6.199999999999999,1.2999999999999972,529.1302
2024-04-27 13:48:00,70,126.3021,666.0,4.600000000000001,6.199999999999999,1.3999999999999986,532.3268
2024-04-27 13:51:00,71,126.9097,666.0,4.600000000000001,6.3,1.5,536.9887
2024-04-27 13:54:00,70,126.3889,666.0,4.600000000000001,6.3,1.3999999999999986,536.0908
2024-04-27 13:57:00,70,125.6076,666.0,4.800000000000001,6.3,1.3000000000000007,533.9969
2024-04-27 14:00:00,71,125.6076,666.0,4.700000000000003,6.3,1.3999999999999986,532.6718
2024-04-27 14:03:00,69,125.434,666.0,4.600000000000001,6.3,1.3999999999999986,529.2206
2024-04-27 14:06:00,70,124.9132,666.0,4.600000000000001,6.3,1.2999999999999972,526.6401
2024-04-27 14:09:00,67,118.1424,666.0,4.400000000000002,6.3999999999999995,1.5,515.3567
2024-04-27 14:12:00,68,120.2257,666.0,4.5,6.3,1.3000000000000007,515.744
2024-04-27 14:15:00,68,121.6146,666.0,4.399999999999999,6.3999999999999995,1.4000000000000021,517.3665
2024-04-27 14:18:00,69,123.2639,666.0,4.600000000000001,6.3,1.3000000000000007,524.1295
2024-04-27 14:21:00,69,123.7847,666.0,4.600000000000001,6.3999999999999995,1.3000000000000007,523.5792
2024-04-27 14:24:00,69,121.2674,666.0,4.399999999999999,6.3999999999999995,1.3999999999999986,525.3359
2024-04-27 14:27:00,69,118.6632,666.0,4.5,6.499999999999999,1.3000000000000007,522.7388
2024-04-27 14:30:00,69,118.4028,666.0,4.5,6.499999999999999,1.3000000000000007,525.6629
2024-04-27 14:33:00,69,117.7951,666.0,4.700000000000003,6.3999999999999995,1.1999999999999993,525.623
2024-04-27 14:36:00,69,118.2292,667.0,4.5,6.499999999999999,1.1999999999999993,516.8831
2024-04-27 14:39:00,68,117.7951,667.0,4.5,6.3999999999999995,1.3999999999999986,509.7809
2024-04-27 14:42:00,68,118.4896,667.0,4.399999999999999,6.3999999999999995,1.3000000000000007,513.8185
2024-04-27 14:45:00,68,118.8368,667.0,4.199999999999999,6.3999999999999995,1.5,512.4251
2024-04-27 14:48:00,68,120.6597,667.0,4.5,6.3,1.3000000000000007,517.1046
2024-04-27 14:51:00,69,121.7014,667.0,4.5,6.3999999999999995,1.3000000000000007,520.2899
2024-04-27 14:54:00,68,121.0938,667.0,4.399999999999999,6.3999999999999995,1.3000000000000007,521.8402
2024-04-27 14:57:00,68,120.6597,667.0,4.399999999999999,6.3,1.3000000000000007,519.4233
2024-04-27 15:00:00,68,122.0486,667.0,4.5,6.3999999999999995,1.3000000000000007,520.5248
2024-04-27 15:03:00,68,120.8333,667.0,4.5,6.3999999999999995,1.3999999999999986,517.9052
2024-04-27 15:06:00,69,121.0938,667.0,4.5,6.3999999999999995,1.3000000000000007,521.4511
2024-04-27 15:09:00,69,120.6597,667.0,4.600000000000001,6.3999999999999995,1.2999999999999972,522.9056
2024-04-27 15:12:00,69,121.5278,667.0,4.600000000000001,6.3999999999999995,1.3999999999999986,525.4537
2024-04-27 15:15:00,68,122.1354,667.0,4.5,6.2,1.3000000000000007,524.2106
2024-04-27 15:18:00,70,122.3958,667.0,4.5,6.3,1.3000000000000007,523.9076
2024-04-27 15:21:00,69,123.6111,667.0,4.5,6.3,1.3999999999999986,524.4369
2024-04-27 15:24:00,69,123.6979,667.0,4.5,6.3,1.2999999999999972,526.6399
2024-04-27 15:27:00,69,122.9167,667.0,4.5,6.3,1.2999999999999972,524.6278
2024-04-27 15:30:00,70,122.5694,667.0,4.5,6.499999999999999,1.3999999999999986,534.2993
2024-04-27 15:33:00,70,122.309,667.0,4.699999999999999,6.3999999999999995,1.1999999999999993,529.6068
2024-04-27 15:36:00,70,120.8333,668.0,4.399999999999999,6.3999999999999995,1.5,527.5026
2024-04-27 15:39:00,68,119.8785,668.0,4.399999999999999,6.499999999999999,1.3000000000000007,518.6524
2024-04-27 15:42:00,69,118.4896,668.0,4.5,6.499999999999999,1.3000000000000007,519.1279
2024-04-27 15:45:00,67,118.4028,668.0,4.600000000000001,6.499999999999999,1.0999999999999979,513.8335
2024-04-27 15:48:00,67,117.7951,668.0,4.199999999999999,6.3999999999999995,1.3999999999999986,510.4562
2024-04-27 15:51:00,69,120.5729,668.0,4.399999999999999,6.3,1.3000000000000007,513.0381
2024-04-27 15:54:00,68,120.1389,668.0,4.399999999999999,6.2,1.3000000000000007,514.1006
2024-04-27 15:57:00,68,119.0104,668.0,4.5,6.3,1.1999999999999993,514.5829
2024-04-27 16:00:00,68,119.3576,668.0,4.600000000000001,6.3,1.3000000000000007,510.9035
2024-04-27 16:03:00,67,117.7083,668.0,4.399999999999999,6.3,1.3999999999999986,509.3564
2024-04-27 16:06:00,67,118.6632,668.0,4.399999999999999,6.3,1.3000000000000007,514.4791
2024-04-27 16:09:00,68,119.3576,668.0,4.5,6.3,1.3000000000000007,512.2874
2024-04-27 16:12:00,68,119.7917,668.0,4.5,6.3,1.3999999999999986,518.1263
2024-04-27 16:15:00,69,119.2708,668.0,4.399999999999999,6.3999999999999995,1.3999999999999986,521.5604
2024-04-27 16:18:00,68,120.5729,668.0,4.299999999999997,6.3999999999999995,1.6000000000000014,515.7877
2024-04-27 16:21:00,67,120.8333,668.0,4.399999999999999,6.5,1.3000000000000007,514.5634
2024-04-27 16:24:00,68,121.2674,668.0,4.399999999999999,6.2,1.3999999999999986,517.1285
2024-04-27 16:27:00,69,121.5278,668.0,4.5,6.299999999999999,1.3999999999999986,522.9567
2024-04-27 16:30:00,69,122.5694,668.0,4.5,6.3,1.3999999999999986,523.2808
2024-04-27 16:33:00,69,123.4375,668.0,4.5,6.1,1.3999999999999986,522.3511
2024-04-27 16:36:00,69,123.6979,669.0,4.599999999999998,6.3999999999999995,1.3000000000000007,522.9602
2024-04-27 16:39:00,69,123.6979,669.0,4.599999999999998,6.2,1.3000000000000007,525.1758
2024-04-27 16:42:00,70,123.0035,669.0,4.699999999999999,6.1,1.3000000000000007,528.5353
2024-04-27 16:45:00,69,121.7014,669.0,4.399999999999999,6.499999999999999,1.4000000000000021,530.0005
2024-04-27 16:48:00,69,122.8299,669.0,4.599999999999998,6.3999999999999995,1.4000000000000021,529.09
2024-04-27 16:51:00,70,122.1354,669.0,4.699999999999999,6.3999999999999995,1.4000000000000021,530.4806
2024-04-27 16:54:00,71,128.9931,669.0,4.699999999999999,6.3,1.3999999999999986,541.0844
2024-04-27 16:57:00,70,126.3021,669.0,4.699999999999999,6.3,1.3999999999999986,537.9396
2024-04-27 17:00:00,70,118.9236,669.0,4.5,6.5,1.3999999999999986,526.2751
2024-04-27 17:03:00,68,118.8368,669.0,4.199999999999999,6.5,1.6000000000000014,520.5626
2024-04-27 17:06:00,69,119.7917,669.0,4.699999999999999,6.3999999999999995,1.1999999999999993,527.2751
2024-04-27 17:09:00,69,121.2674,669.0,4.5,6.3999999999999995,1.3000000000000007,525.4376
2024-04-27 17:12:00,70,122.4826,669.0,4.599999999999998,6.3999999999999995,1.4000000000000021,527.5317
2024-04-27 17:15:00,71,121.1806,669.0,4.699999999999999,6.3999999999999995,1.3000000000000007,529.446
2024-04-27 17:18:00,69,119.9653,669.0,4.599999999999998,6.3999999999999995,1.4000000000000021,526.9143
2024-04-27 17:21:00,69,121.875,669.0,4.699999999999999,6.3999999999999995,1.3000000000000007,528.1809
2024-04-27 17:24:00,69,120.7465,669.0,4.5,6.3999999999999995,1.4000000000000021,526.4346
2024-04-27 17:27:00,69,122.0486,669.0,4.599999999999998,6.3,1.4000000000000021,528.181
2024-04-27 17:30:00,70,121.0938,669.0,4.599999999999998,6.3999999999999995,1.4000000000000021,527.5798
2024-04-27 17:33:00,70,121.0938,669.0,4.600000000000001,6.3999999999999995,1.3000000000000007,534.4484
2024-04-27 17:36:00,70,120.2257,670.0,4.600000000000001,6.3999999999999995,1.3000000000000007,532.7135
2024-04-27 17:39:00,70,121.441,670.0,4.600000000000001,6.3999999999999995,1.3000000000000007,531.9293
2024-04-27 17:42:00,70,122.1354,670.0,4.5,6.3999999999999995,1.4000000000000021,533.6357
2024-04-27 17:45:00,69,122.4826,670.0,4.799999999999997,6.3999999999999995,1.2000000000000028,531.9302
2024-04-27 17:48:00,71,122.1354,670.0,4.5,6.3999999999999995,1.4000000000000021,531.9185
2024-04-27 17:51:00,69,122.1354,670.0,4.599999999999998,6.3999999999999995,1.4000000000000021,528.5009
2024-04-27 17:54:00,69,122.3958,670.0,4.600000000000001,6.2,1.1999999999999993,527.1256
2024-04-27 17:57:00,70,120.8333,670.0,4.699999999999999,6.3999999999999995,1.3000000000000007,526.5991
2024-04-27 18:00:00,69,119.9653,670.0,4.5,6.3999999999999995,1.5,525.4816
2024-04-27 18:03:00,70,119.5313,670.0,4.5,6.3,1.3999999999999986,524.1942
2024-04-27 18:06:00,69,119.0972,670.0,4.599999999999998,6.499999999999999,1.4000000000000021,526.6507
2024-04-27 18:09:00,70,120.8333,670.0,4.5,6.3,1.4000000000000021,529.6448
2024-04-27 18:12:00,70,119.0972,670.0,4.5,6.3999999999999995,1.4000000000000021,525.179
2024-04-27 18:15:00,70,117.7083,670.0,4.5,6.3999999999999995,1.4000000000000021,524.5068
2024-04-27 18:18:00,69,118.5764,670.0,4.5,6.3999999999999995,1.3000000000000007,521.493
2024-04-27 18:21:00,69,117.6215,670.0,4.400000000000002,6.499999999999999,1.3999999999999986,522.8398
2024-04-27 18:24:00,69,118.5764,670.0,4.699999999999999,6.3999999999999995,1.1000000000000014,523.8321
2024-04-27 18:27:00,68,118.4896,670.0,4.5,6.3,1.3000000000000007,517.6249
2024-04-27 18:30:00,69,118.6632,670.0,4.599999999999998,6.3999999999999995,1.3000000000000007,519.5741
2024-04-27 18:33:00,68,117.1007,670.0,4.5,6.3,1.1000000000000014,513.4626
2024-04-27 18:36:00,68,117.6215,671.0,4.300000000000001,6.3999999999999995,1.3999999999999986,514.8108
2024-04-27 18:39:00,68,117.3611,671.0,4.400000000000002,6.3999999999999995,1.3999999999999986,515.6757
2024-04-27 18:42:00,68,118.6632,671.0,4.5,6.3999999999999995,1.1999999999999993,519.3579
2024-04-27 18:45:00,68,118.6632,671.0,4.400000000000002,6.3,1.2999999999999972,510.0424
2024-04-27 18:48:00,67,118.8368,671.0,4.400000000000002,6.3999999999999995,1.1999999999999993,511.745
2024-04-27 18:51:00,68,119.0972,671.0,4.5,6.3,1.3000000000000007,514.1707
2024-04-27 18:54:00,68,118.5764,671.0,4.400000000000002,6.3,1.2999999999999972,510.4082
2024-04-27 18:57:00,67,118.1424,671.0,4.400000000000002,6.3999999999999995,1.3999999999999986,517.5447
2024-04-27 19:00:00,69,119.4444,671.0,4.399999999999999,6.3999999999999995,1.3000000000000007,522.9916
2024-04-27 19:03:00,68,119.5313,671.0,4.699999999999999,6.3,1.1999999999999993,513.9706
2024-04-27 19:06:00,68,119.9653,671.0,4.300000000000001,6.2,1.3999999999999986,517.1104
2024-04-27 19:09:00,69,120.5729,671.0,4.5,6.3,1.3000000000000007,516.6803
2024-04-27 19:12:00,68,121.007,671.0,4.400000000000002,6.3,1.3999999999999986,515.5474
2024-04-27 19:15:00,69,121.7014,671.0,4.5,6.3,1.4000000000000021,524.3762
2024-04-27 19:18:00,69,122.0486,671.0,4.599999999999998,6.3,1.3000000000000007,520.1456
2024-04-27 19:21:00,70,123.2639,671.0,4.5,6.3,1.4000000000000021,526.2131
2024-04-27 19:24:00,70,122.8299,671.0,4.5,6.2,1.4000000000000021,526.7054
2024-04-27 19:27:00,70,123.8715,671.0,4.600000000000001,6.3,1.1999999999999993,524.971
2024-04-27 19:30:00,69,122.9167,671.0,4.5,6.2,1.4000000000000021,525.4358
2024-04-27 19:33:00,69,123.0035,671.0,4.600000000000001,6.3,1.1999999999999993,522.9291
2024-04-27 19:36:00,69,123.1771,672.0,4.5,6.2,1.3000000000000007,523.8938
2024-04-27 19:39:00,68,124.3056,672.0,4.5,6.3,1.3000000000000007,524.4063
2024-04-27 19:42:00,69,123.1771,672.0,4.5,6.3,1.3000000000000007,523.2875
2024-04-27 19:45:00,68,121.5278,672.0,4.599999999999998,6.3,1.3000000000000007,522.3869
2024-04-27 19:48:00,69,122.0486,672.0,4.5,6.3,1.3000000000000007,523.8523
2024-04-27 19:51:00,68,119.0972,672.0,4.599999999999998,6.3,1.1999999999999993,514.7888
2024-04-27 19:54:00,67,118.2292,672.0,4.400000000000002,6.3,1.1999999999999993,507.8911
2024-04-27 19:57:00,68,117.2743,672.0,4.300000000000001,6.3,1.3000000000000007,512.2234
2024-04-27 20:00:00,68,117.7083,672.0,4.399999999999999,6.3,1.3000000000000007,514.8289
2024-04-27 20:03:00,67,117.7083,672.0,4.300000000000001,6.2,1.3000000000000007,502.451
2024-04-27 20:06:00,67,116.8403,672.0,4.0,6.2,1.6000000000000014,507.8139
2024-04-27 20:09:00,66,114.6701,672.0,4.300000000000001,6.2,1.1000000000000014,495.0344
2024-04-27 20:12:00,66,115.0174,672.0,4.199999999999999,6.3,1.3000000000000007,496.5747
2024-04-27 20:15:00,66,115.1042,672.0,4.0,6.2,1.4000000000000021,496.2147
2024-04-27 20:18:00,67,117.7951,672.0,4.300000000000001,6.3,1.1000000000000014,497.0177
2024-04-27 20:21:00,66,116.7535,672.0,4.300000000000001,6.500000000000001,1.1999999999999993,499.4861
2024-04-27 20:24:00,66,116.4931,672.0,4.399999999999999,6.2,1.1999999999999993,498.3316
2024-04-27 20:27:00,66,116.2326,672.0,4.199999999999999,6.1,1.2000000000000028,499.0077
2024-04-27 20:30:00,66,117.3611,672.0,4.5,6.3,1.1999999999999993,501.215
2024-04-27 20:33:00,66,117.6215,672.0,4.399999999999999,6.3,1.3000000000000007,504.1085
2024-04-27 20:36:00,68,117.6215,673.0,4.300000000000001,6.2,1.3000000000000007,513.4515
2024-04-27 20:39:00,67,121.1806,673.0,4.400000000000002,6.3,1.2999999999999972,511.2533
2024-04-27 20:42:00,68,121.5278,673.0,4.400000000000002,6.3,1.3999999999999986,518.209
2024-04-27 20:45:00,69,122.3958,673.0,4.399999999999999,6.2,1.3000000000000007,519.3
2024-04-27 20:48:00,69,123.8715,673.0,4.5,6.3,1.3000000000000007,524.2723
2024-04-27 20:51:00,70,121.875,673.0,4.599999999999998,6.2,1.3000000000000007,525.7942
2024-04-27 20:54:00,69,120.8333,673.0,4.5,6.3,1.3000000000000007,524.8671
2024-04-27 20:57:00,69,120.5729,673.0,4.700000000000003,6.3,1.3999999999999986,524.7756
2024-04-27 21:00:00,67,120.3993,673.0,4.699999999999999,6.3,1.0999999999999979,512.4671
2024-04-27 21:03:00,68,120.3125,673.0,4.300000000000001,6.3,1.5,519.7881
2024-04-27 21:06:00,68,121.6146,673.0,4.5,6.3,1.3999999999999986,522.3458
2024-04-27 21:09:00,69,122.4826,673.0,4.400000000000002,6.3,1.3999999999999986,519.9554
2024-04-27 21:12:00,68,121.2674,673.0,4.699999999999999,6.3,1.1999999999999993,518.5498
2024-04-27 21:15:00,69,119.8785,673.0,4.5,6.3,1.3999999999999986,521.5423
2024-04-27 21:18:00,68,119.9653,673.0,4.5,6.3999999999999995,1.3999999999999986,522.8589
2024-04-27 21:21:00,69,120.1389,673.0,4.699999999999999,6.3,1.1999999999999993,523.4781
2024-04-27 21:24:00,69,119.7049,673.0,4.5,6.3,1.1999999999999993,520.7027
2024-04-27 21:27:00,68,120.3993,673.0,4.400000000000002,6.2,1.2999999999999972,522.0294
2024-04-27 21:30:00,68,120.6597,673.0,4.399999999999999,6.3,1.5,521.22
2024-04-27 21:33:00,68,120.3125,673.0,4.5,6.3,1.2999999999999972,520.9109
2024-04-27 21:36:00,68,119.8785,674.0,4.399999999999999,6.3,1.3000000000000007,512.6665
2024-04-27 21:39:00,67,121.5278,674.0,4.399999999999999,6.2,1.3000000000000007,513.2485
2024-04-27 21:42:00,68,119.7049,674.0,4.399999999999999,6.3,1.3000000000000007,510.2322
2024-04-27 21:45:00,68,119.4444,674.0,4.399999999999999,6.2,1.3000000000000007,508.4376
2024-04-27 21:48:00,68,119.7049,674.0,4.399999999999999,6.2,1.1999999999999993,510.1979
2024-04-27 21:51:00,67,118.6632,674.0,4.399999999999999,6.3,1.3000000000000007,505.2775
2024-04-27 21:54:00,67,118.2292,674.0,4.399999999999999,6.3,1.3000000000000007,508.7205
2024-04-27 21:57:00,67,119.2708,674.0,4.199999999999999,6.2,1.3999999999999986,509.752
2024-04-27 22:00:00,68,119.9653,674.0,4.5,6.3999999999999995,1.3000000000000007,511.0657
2024-04-27 22:03:00,67,119.8785,674.0,4.699999999999999,6.3999999999999995,1.1999999999999993,510.2623
2024-04-27 22:06:00,69,120.1389,674.0,4.399999999999999,6.3,1.3000000000000007,516.2885
2024-04-27 22:09:00,68,121.0938,674.0,4.399999999999999,6.3,1.3000000000000007,514.1647
2024-04-27 22:12:00,68,120.5729,674.0,4.299999999999997,6.2,1.3000000000000007,511.5669
2024-04-27 22:15:00,68,120.6597,674.0,4.5,6.3,1.3000000000000007,513.1087
2024-04-27 22:18:00,68,121.5278,674.0,4.399999999999999,6.2,1.3000000000000007,514.9161
2024-04-27 22:21:00,68,121.0938,674.0,4.5,6.3,1.3000000000000007,512.4507
2024-04-27 22:24:00,67,123.1771,674.0,4.5,6.2,1.1999999999999993,515.0669
2024-04-27 22:27:00,69,124.9132,674.0,4.399999999999999,6.2,1.4000000000000021,519.1511
2024-04-27 22:30:00,70,125.434,674.0,4.600000000000001,6.2,1.2999999999999972,524.7342
2024-04-27 22:33:00,70,126.4757,674.0,4.600000000000001,6.2,1.2999999999999972,523.4243
2024-04-27 22:36:00,70,126.8229,675.0,4.600000000000001,6.2,1.2999999999999972,527.3469
2024-04-27 22:39:00,71,127.3438,675.0,4.5,6.3,1.3999999999999986,534.199
2024-04-27 22:42:00,71,127.0833,675.0,5.0,6.3,1.3999999999999986,534.2098
2024-04-27 22:45:00,71,126.7361,675.0,4.700000000000003,6.3,1.3999999999999986,533.8602
2024-04-27 22:48:00,70,127.5174,675.0,4.700000000000003,6.2,1.3999999999999986,530.3607
2024-04-27 22:51:00,71,125.6076,675.0,4.399999999999999,6.2,1.6000000000000014,531.8262
2024-04-27 22:54:00,70,123.6111,675.0,4.300000000000001,6.3,1.6999999999999993,529.4961
2024-04-27 22:57:00,69,121.5278,675.0,4.5,6.3999999999999995,1.4000000000000021,520.7285
2024-04-27 23:00:00,68,120.8333,675.0,4.400000000000002,6.3,1.5,518.0161
2024-04-28 17:03:00,49,94.79166,675.0,2.900000000000002,5.1,1.0999999999999979,433.3451
2024-04-28 17:09:00,54,115.5382,675.0,2.8999999999999986,5.4,1.3000000000000007,395.3661
2024-04-28 17:12:00,65,131.4236,675.0,4.199999999999999,5.8,1.4000000000000021,491.8436
2024-04-28 17:18:00,66,134.7222,675.0,4.5,5.5,1.6000000000000014,504.96
2024-04-28 17:21:00,63,116.4931,675.0,4.400000000000002,5.499999999999999,1.0,470.1454
2024-04-28 17:24:00,76,164.1493,675.0,4.700000000000003,5.4,1.3999999999999986,570.2871
2024-04-28 17:30:00,77,164.9306,675.0,4.600000000000001,5.499999999999999,1.8000000000000007,594.2995
2024-04-28 17:33:00,81,165.0174,676.0,4.800000000000001,5.800000000000001,1.8000000000000007,616.6533
2024-04-28 17:36:00,82,179.8611,676.0,5.0,5.800000000000001,1.9000000000000021,636.3771
2024-04-28 17:39:00,86,168.75,676.0,5.400000000000002,6.1,1.9000000000000021,671.6353
2024-04-28 17:45:00,87,165.9722,676.0,5.600000000000001,6.3,2.0,669.1322
2024-04-28 17:48:00,88,159.2014,676.0,5.899999999999999,6.700000000000001,1.8000000000000007,673.8964
2024-04-28 17:54:00,85,159.0278,676.0,5.700000000000003,6.499999999999999,1.8999999999999986,672.4655
2024-04-28 17:57:00,85,149.3924,676.0,5.800000000000001,6.6,1.8000000000000007,666.5145
2024-04-28 18:00:00,83,144.6181,676.0,5.5,6.699999999999999,1.5999999999999979,624.9996
2024-04-28 18:06:00,80,144.2708,676.0,5.0,6.5,1.6999999999999993,609.2436
2024-04-28 18:09:00,77,138.8889,676.0,5.100000000000001,6.4,1.3000000000000007,581.4937
2024-04-28 18:15:00,76,137.934,676.0,5.0,6.300000000000001,1.3000000000000007,581.2063
2024-04-28 18:18:00,76,139.9306,676.0,4.800000000000001,6.200000000000001,1.5,573.5888
2024-04-28 18:24:00,75,138.0208,676.0,4.900000000000002,6.300000000000001,1.3999999999999986,570.9866
2024-04-28 18:27:00,74,131.5972,676.0,4.699999999999999,6.300000000000001,1.3000000000000007,554.6218
2024-04-28 18:30:00,70,129.8611,677.0,4.399999999999999,6.2,1.3000000000000007,535.4313
2024-04-28 18:36:00,71,129.5139,677.0,4.600000000000001,6.1000000000000005,1.3000000000000007,533.915
2024-04-28 18:39:00,70,130.6424,677.0,4.5,6.1000000000000005,1.1999999999999993,541.3975
2024-04-28 18:42:00,72,130.7292,677.0,4.5,6.1000000000000005,1.3000000000000007,540.2254
2024-04-28 18:45:00,72,126.6493,677.0,4.5,6.200000000000001,1.1999999999999993,527.0331
2024-04-28 18:51:00,72,126.9097,677.0,4.5,6.4,1.3999999999999986,544.2488
2024-04-28 18:54:00,76,151.0417,677.0,4.800000000000001,5.9,1.5,577.7642
2024-04-28 19:00:00,76,152.5174,677.0,4.900000000000002,6.0,1.6999999999999993,582.7091
2024-04-28 19:03:00,78,155.5556,677.0,5.0,6.1,1.5,592.3258
2024-04-28 19:06:00,79,149.3056,677.0,5.099999999999998,6.0,1.4000000000000021,597.705
2024-04-28 19:12:00,78,150.3472,677.0,5.100000000000001,6.1000000000000005,1.5,592.537
2024-04-28 19:15:00,78,146.441,677.0,5.100000000000001,6.1000000000000005,1.5,587.7668
2024-04-28 19:21:00,77,148.0035,677.0,4.899999999999999,6.3,1.6000000000000014,594.3022
2024-04-28 19:24:00,80,147.2222,677.0,5.300000000000001,6.199999999999999,1.5999999999999979,604.1689
2024-04-28 19:30:00,81,148.9583,677.0,5.099999999999998,6.199999999999999,1.5,608.587
2024-04-28 19:33:00,81,150.3472,678.0,5.300000000000001,6.3,1.6999999999999993,624.3054
2024-04-28 19:36:00,81,141.4063,678.0,5.399999999999999,6.6,1.6000000000000014,620.4971
2024-04-28 19:42:00,81,140.2778,678.0,5.399999999999999,6.499999999999999,1.4000000000000021,614.4789
2024-04-28 19:45:00,77,132.8125,678.0,4.800000000000001,6.700000000000001,1.3000000000000007,579.0731
2024-04-28 19:51:00,77,134.8958,678.0,5.199999999999999,6.6000000000000005,1.6000000000000014,593.6503
2024-04-28 19:54:00,78,134.8958,678.0,4.899999999999999,6.6000000000000005,1.5,587.367
2024-04-28 20:00:00,78,135.5903,678.0,5.0,6.6000000000000005,1.6000000000000014,590.8598
2024-04-28 20:03:00,77,133.3333,678.0,5.0,6.700000000000001,1.5,587.2029
2024-04-28 20:06:00,77,132.1181,678.0,4.799999999999997,6.6,1.5,580.3909
2024-04-28 20:12:00,76,131.9444,678.0,4.899999999999999,6.5,1.5,578.8928
2024-04-28 20:15:00,76,134.1146,678.0,4.600000000000001,6.5,1.5,573.3433
2024-04-28 20:21:00,75,131.9444,678.0,4.699999999999999,6.3,1.5,566.8346
2024-04-28 20:24:00,74,131.8576,678.0,4.699999999999999,6.3999999999999995,1.3999999999999986,565.494
2024-04-28 20:27:00,75,132.8125,679.0,4.399999999999999,6.3,1.6999999999999993,564.4067
2024-04-28 20:39:00,75,135.3299,679.0,4.699999999999999,6.3,1.5,563.4566
2024-04-28 20:42:00,76,133.7674,679.0,4.699999999999999,6.3999999999999995,1.5,572.6295
2024-04-28 20:45:00,75,132.9861,679.0,4.699999999999999,6.499999999999999,1.3999999999999986,567.6661
2024-04-28 20:48:00,75,133.2465,679.0,4.800000000000001,6.3999999999999995,1.3999999999999986,567.6377
2024-04-28 20:51:00,75,134.2882,679.0,4.699999999999999,6.3999999999999995,1.3999999999999986,569.9881
2024-04-28 20:57:00,75,134.2882,679.0,4.800000000000001,6.3,1.5,569.011
2024-04-28 21:00:00,75,134.1146,679.0,4.5,6.3,1.5999999999999979,568.6743
2024-04-28 21:06:00,75,134.6354,679.0,4.699999999999999,6.3,1.3999999999999986,567.4716
2024-04-28 21:09:00,76,136.6319,679.0,4.800000000000001,6.3999999999999995,1.3999999999999986,569.3745
2024-04-28 21:12:00,75,136.2847,679.0,4.800000000000001,6.3,1.5,571.7856
2024-04-28 21:18:00,75,137.1528,679.0,4.800000000000001,6.3,1.5,573.0432
2024-04-28 21:21:00,76,136.3715,679.0,4.899999999999999,6.3999999999999995,1.4000000000000021,577.5427
2024-04-28 21:27:00,76,135.8507,679.0,4.800000000000001,6.3999999999999995,1.3999999999999986,571.7427
2024-04-28 21:30:00,76,135.9375,679.0,4.800000000000001,6.499999999999999,1.5,580.277
2024-04-28 21:33:00,77,137.1528,680.0,4.900000000000002,6.3999999999999995,1.5,579.7333
2024-04-28 21:45:00,77,137.5,680.0,4.699999999999999,6.3999999999999995,1.8000000000000007,585.0479
2024-04-28 21:48:00,77,137.7604,680.0,4.899999999999999,6.500000000000001,1.5,586.4432
2024-04-28 21:51:00,77,136.2847,680.0,5.0,6.500000000000001,1.3999999999999986,585.7042
2024-04-28 21:57:00,77,136.4583,680.0,5.100000000000001,6.3999999999999995,1.5,586.4478
2024-04-28 22:00:00,78,135.5903,680.0,5.0,6.6000000000000005,1.5,590.4215
2024-04-28 22:03:00,78,135.9375,680.0,5.199999999999999,6.6000000000000005,1.5,592.658
2024-04-28 22:09:00,78,136.0243,680.0,5.100000000000001,6.6000000000000005,1.5,596.5903
2024-04-28 22:12:00,78,135.5035,680.0,5.100000000000001,6.6000000000000005,1.5,586.9314
2024-04-28 22:18:00,76,135.4167,680.0,4.800000000000001,6.500000000000001,1.5,582.425
2024-04-28 22:21:00,75,134.9826,680.0,4.800000000000001,6.6000000000000005,1.3999999999999986,577.8858
2024-04-28 22:27:00,77,134.1146,680.0,4.900000000000002,6.500000000000001,1.5,582.433
2024-04-28 22:30:00,77,134.4618,680.0,4.900000000000002,6.7,1.6999999999999993,587.5632
2024-04-28 22:33:00,77,134.5486,681.0,4.900000000000002,6.6000000000000005,1.5,585.5859
2024-04-28 22:39:00,77,134.6354,681.0,4.900000000000002,6.2,1.5999999999999979,585.3476
2024-04-28 22:42:00,77,134.9826,681.0,5.0,6.6000000000000005,1.6999999999999993,588.4871
2024-04-28 22:48:00,78,135.1563,681.0,5.0,6.6000000000000005,1.4000000000000021,584.9962
2024-04-28 22:51:00,77,135.1563,681.0,5.0,6.6000000000000005,1.4000000000000021,584.2792
2024-04-28 22:54:00,75,133.6806,681.0,5.0,6.3999999999999995,1.3999999999999986,575.3841
2024-04-28 23:00:00,75,133.2465,681.0,4.900000000000002,6.500000000000001,1.3999999999999986,575.0624
2024-04-28 23:03:00,75,125.5208,681.0,4.800000000000001,6.800000000000001,1.3000000000000007,565.8042
2024-04-28 23:09:00,74,125.0868,681.0,4.899999999999999,6.800000000000001,1.5,563.1445
2024-04-28 23:12:00,73,124.6528,681.0,4.800000000000001,6.499999999999999,1.3999999999999986,553.9282
2024-04-28 23:15:00,73,125.434,681.0,4.900000000000002,6.7,1.2999999999999972,552.697
2024-04-28 23:18:00,72,123.2639,681.0,4.600000000000001,6.500000000000001,1.3000000000000007,540.3573
2024-04-28 23:24:00,71,122.8299,681.0,4.699999999999999,6.6000000000000005,1.3000000000000007,539.8984
2024-04-28 23:27:00,72,123.4375,681.0,4.400000000000002,6.500000000000001,1.5,544.0485
2024-04-28 23:33:00,72,124.3056,682.0,4.699999999999999,6.6000000000000005,1.3000000000000007,548.3275
2024-04-28 23:36:00,72,123.8715,682.0,4.600000000000001,6.500000000000001,1.3000000000000007,548.2944
2024-04-28 23:39:00,72,122.743,682.0,4.300000000000001,6.7,1.5,547.8814
2024-04-28 23:42:00,72,124.566,682.0,4.399999999999999,6.7,1.8000000000000007,551.7379
2024-04-28 23:48:00,73,124.7396,682.0,4.5,6.7,1.5,552.5779
2024-04-28 23:51:00,73,125.0,682.0,4.600000000000001,6.7,1.5,553.3153
2024-04-28 23:54:00,72,126.4757,682.0,4.600000000000001,6.500000000000001,1.3999999999999986,553.2153
2024-04-28 23:57:00,72,122.0486,682.0,4.600000000000001,6.6000000000000005,1.3999999999999986,551.3919
2024-04-29 00:03:00,73,124.0451,682.0,4.700000000000003,6.7,1.1999999999999993,549.3193
2024-04-29 00:06:00,73,122.5694,682.0,4.699999999999999,6.6000000000000005,1.3999999999999986,553.0181
2024-04-29 00:09:00,72,125.8681,682.0,4.600000000000001,6.7,1.5,550.8813
2024-04-29 00:30:00,72,122.8299,682.0,4.600000000000001,6.8,1.3000000000000007,545.2596
2024-04-29 00:33:00,72,123.0035,683.0,4.600000000000001,6.6000000000000005,1.3000000000000007,544.6138
2024-04-29 00:39:00,72,123.0035,683.0,4.600000000000001,6.7,1.3000000000000007,545.1613
2024-04-29 00:42:00,72,124.3056,683.0,4.599999999999998,6.500000000000001,1.4000000000000021,546.2059
2024-04-29 00:45:00,73,125.5208,683.0,4.699999999999999,6.500000000000001,1.3999999999999986,551.9365
2024-04-29 00:51:00,74,125.0868,683.0,4.600000000000001,6.6000000000000005,1.5,554.2875
2024-04-29 00:54:00,72,122.8299,683.0,4.399999999999999,6.7,1.3999999999999986,550.0889
2024-04-29 01:00:00,72,123.3507,683.0,4.699999999999999,6.8,1.5,548.5985
2024-04-29 01:03:00,71,125.9549,683.0,4.699999999999999,6.4,1.3000000000000007,547.1387
2024-04-29 01:09:00,72,126.3021,683.0,4.600000000000001,6.6000000000000005,1.3000000000000007,547.262
2024-04-29 01:12:00,72,125.3472,683.0,4.600000000000001,6.8,1.3000000000000007,547.3911
2024-04-29 01:15:00,72,125.0,683.0,4.699999999999999,6.500000000000001,1.5,553.136
2024-04-29 01:21:00,73,125.3472,683.0,4.699999999999999,6.500000000000001,1.5,551.1213
2024-04-29 01:24:00,72,125.8681,683.0,4.600000000000001,6.500000000000001,1.3999999999999986,552.5728
2024-04-29 01:27:00,73,126.6493,683.0,4.5,6.7,1.6000000000000014,554.1478
2024-04-29 01:30:00,73,126.0417,683.0,4.900000000000002,6.7,1.3999999999999986,560.8783
2024-04-29 01:33:00,73,126.9097,684.0,4.700000000000003,6.6000000000000005,1.3999999999999986,558.9174
2024-04-29 01:36:00,73,126.8229,684.0,4.700000000000003,6.6000000000000005,1.3999999999999986,557.5778
2024-04-29 01:42:00,73,128.0382,684.0,4.800000000000001,6.6000000000000005,1.3999999999999986,557.0186
2024-04-29 01:45:00,73,126.3021,684.0,4.800000000000001,6.6000000000000005,1.3999999999999986,558.4727
2024-04-29 01:51:00,73,127.3438,684.0,4.600000000000001,6.6000000000000005,1.3999999999999986,556.3879
2024-04-29 01:54:00,73,126.0417,684.0,4.699999999999999,6.7,1.5,554.806
2024-04-29 02:00:00,73,125.6076,684.0,4.600000000000001,6.8,1.5,558.1945
2024-04-29 02:03:00,72,125.5208,684.0,4.800000000000001,6.7,1.2999999999999972,552.6972
2024-04-29 02:06:00,73,126.3021,684.0,4.5,6.7,1.5999999999999979,552.1562
2024-04-29 02:09:00,73,125.5208,684.0,4.699999999999999,6.6000000000000005,1.3999999999999986,552.303
2024-04-29 02:15:00,74,125.1736,684.0,4.699999999999999,6.6000000000000005,1.5,554.2688
2024-04-29 02:18:00,74,125.7813,684.0,4.800000000000001,6.499999999999999,1.3999999999999986,558.2334
2024-04-29 02:21:00,74,126.3021,684.0,4.800000000000001,6.6000000000000005,1.3000000000000007,556.4462
2024-04-29 02:27:00,74,126.2153,684.0,4.699999999999999,6.7,1.5,559.5461
2024-04-29 02:30:00,74,126.9097,684.0,4.600000000000001,6.6000000000000005,1.3999999999999986,552.0984
2024-04-29 02:33:00,74,126.0417,685.0,4.699999999999999,6.500000000000001,1.5,553.53
2024-04-29 02:36:00,74,125.0868,685.0,4.699999999999999,6.8,1.5,558.5837
2024-04-29 02:39:00,73,125.3472,685.0,4.699999999999999,6.8,1.3999999999999986,554.8187
2024-04-29 02:45:00,74,125.1736,685.0,4.800000000000001,6.7,1.3999999999999986,553.6389
2024-04-29 02:48:00,73,125.8681,685.0,4.600000000000001,6.500000000000001,1.5,553.4945
2024-04-29 02:51:00,73,126.4757,685.0,4.800000000000001,6.7,1.5,555.8153
2024-04-29 02:57:00,74,125.5208,685.0,4.800000000000001,6.7,1.2999999999999972,554.4178
2024-04-29 03:00:00,73,125.3472,685.0,4.800000000000001,6.6000000000000005,1.3000000000000007,553.8773
2024-04-29 03:06:00,73,125.5208,685.0,4.800000000000001,6.8,1.1999999999999993,553.0183
2024-04-29 03:09:00,73,125.3472,685.0,4.599999999999998,6.6000000000000005,1.4000000000000021,551.7988
2024-04-29 03:12:00,73,124.2188,685.0,4.699999999999999,6.6000000000000005,1.3000000000000007,551.7227
2024-04-29 03:18:00,74,124.2188,685.0,4.5,6.6000000000000005,1.5,551.1727
2024-04-29 03:21:00,73,124.566,685.0,4.699999999999999,6.500000000000001,1.3999999999999986,548.2358
2024-04-29 03:27:00,72,124.1319,685.0,4.699999999999999,6.500000000000001,1.3000000000000007,547.9327
2024-04-29 03:39:00,72,124.6528,686.0,4.5,6.7,1.3000000000000007,540.1646
2024-04-29 03:42:00,72,125.0868,686.0,4.599999999999998,6.6000000000000005,1.4000000000000021,542.0504
2024-04-29 03:45:00,72,125.9549,686.0,4.699999999999999,6.6000000000000005,1.3000000000000007,543.1425
2024-04-29 03:51:00,72,124.6528,686.0,4.599999999999998,6.5,1.4000000000000021,542.7133
2024-04-29 03:54:00,72,123.3507,686.0,4.699999999999999,6.6000000000000005,1.1999999999999993,543.33
2024-04-29 03:57:00,71,123.4375,686.0,4.799999999999997,6.6000000000000005,1.4000000000000021,543.9006
2024-04-29 04:03:00,71,123.7847,686.0,4.599999999999998,6.6000000000000005,1.3000000000000007,543.6488
2024-04-29 04:06:00,72,123.7847,686.0,4.699999999999999,6.6000000000000005,1.3000000000000007,546.5569
2024-04-29 04:12:00,72,123.2639,686.0,4.5,6.500000000000001,1.4000000000000021,544.8408
2024-04-29 04:15:00,73,121.875,686.0,4.399999999999999,6.6000000000000005,1.6000000000000014,546.0936
2024-04-29 04:18:00,72,122.8299,686.0,4.599999999999998,6.700000000000001,1.5,547.0001
2024-04-29 04:24:00,72,123.1771,686.0,4.600000000000001,6.6000000000000005,1.3000000000000007,547.9811
2024-04-29 04:27:00,73,123.6979,686.0,4.699999999999999,6.6000000000000005,1.3000000000000007,552.0533
2024-04-29 04:33:00,73,122.5694,687.0,4.699999999999999,6.700000000000001,1.3999999999999986,551.8522
2024-04-29 04:36:00,73,123.1771,687.0,4.5,6.6000000000000005,1.4000000000000021,545.9146
2024-04-29 04:42:00,72,123.1771,687.0,4.600000000000001,6.499999999999999,1.1999999999999993,546.9079
2024-04-29 04:45:00,72,123.2639,687.0,4.599999999999998,6.3999999999999995,1.4000000000000021,538.1146
2024-04-29 04:48:00,72,123.2639,687.0,4.600000000000001,6.6000000000000005,1.3000000000000007,541.7221
2024-04-29 04:54:00,72,122.9167,687.0,4.600000000000001,6.6000000000000005,1.1999999999999993,542.6913
2024-04-29 04:57:00,72,123.2639,687.0,4.399999999999999,6.6000000000000005,1.5,541.9174
2024-04-29 05:00:00,72,124.6528,687.0,4.599999999999998,6.500000000000001,1.3000000000000007,542.3612
2024-04-29 05:03:00,72,123.7847,687.0,4.599999999999998,6.500000000000001,1.4000000000000021,542.16
2024-04-29 05:09:00,72,124.7396,687.0,4.599999999999998,6.499999999999999,1.4000000000000021,542.9255
2024-04-29 05:12:00,72,122.3958,687.0,4.599999999999998,6.6000000000000005,1.3000000000000007,542.7991
2024-04-29 05:15:00,71,123.1771,687.0,4.5,6.499999999999999,1.3999999999999986,537.3594
2024-04-29 05:18:00,71,124.6528,687.0,4.599999999999998,6.3999999999999995,1.4000000000000021,540.877
2024-04-29 05:24:00,72,125.0868,687.0,4.699999999999999,6.3999999999999995,1.3000000000000007,543.3881
2024-04-29 05:27:00,73,123.7847,687.0,4.599999999999998,6.6000000000000005,1.4000000000000021,542.4839
2024-04-29 05:33:00,71,123.3507,688.0,4.400000000000002,6.500000000000001,1.3000000000000007,536.9758
2024-04-29 05:36:00,72,123.6979,688.0,4.399999999999999,6.500000000000001,1.4000000000000021,536.7222
2024-04-29 05:39:00,71,124.0451,688.0,4.5,6.500000000000001,1.3999999999999986,537.7475
2024-04-29 05:45:00,71,123.2639,688.0,4.400000000000002,6.3999999999999995,1.3999999999999986,538.1714
2024-04-29 05:48:00,71,123.3507,688.0,4.400000000000002,6.499999999999999,1.3999999999999986,536.7023
2024-04-29 05:54:00,72,123.6979,688.0,4.399999999999999,6.499999999999999,1.6000000000000014,538.8554
2024-04-29 05:57:00,73,125.9549,688.0,4.699999999999999,6.499999999999999,1.3999999999999986,547.479
2024-04-29 06:03:00,73,125.7813,688.0,4.700000000000003,6.3999999999999995,1.2999999999999972,548.7308
2024-04-29 06:06:00,72,125.9549,688.0,4.699999999999999,6.6000000000000005,1.3000000000000007,545.7614
2024-04-29 06:09:00,72,125.6076,688.0,4.699999999999999,6.499999999999999,1.3000000000000007,545.2175
2024-04-29 06:15:00,73,125.9549,688.0,4.599999999999998,6.499999999999999,1.4000000000000021,547.803
2024-04-29 06:18:00,73,126.8229,688.0,4.699999999999999,6.499999999999999,1.3999999999999986,548.0897
2024-04-29 06:21:00,72,126.9097,688.0,4.599999999999998,6.500000000000001,1.4000000000000021,543.342
2024-04-29 06:24:00,72,124.7396,688.0,4.599999999999998,6.3999999999999995,1.3000000000000007,535.6008
2024-04-29 06:30:00,72,123.4375,688.0,4.400000000000002,6.3999999999999995,1.3999999999999986,539.3008
2024-04-29 06:33:00,72,124.2188,689.0,4.399999999999999,6.3,1.6000000000000014,539.8461
2024-04-29 06:36:00,72,126.4757,689.0,4.300000000000001,6.500000000000001,1.3999999999999986,539.4732
2024-04-29 06:39:00,71,126.8229,689.0,4.400000000000002,6.4,1.3999999999999986,535.6808
2024-04-29 06:45:00,72,128.125,689.0,4.400000000000002,6.4,1.3999999999999986,540.3021
2024-04-29 06:48:00,73,126.8229,689.0,4.699999999999999,6.3999999999999995,1.3000000000000007,550.6775
2024-04-29 06:54:00,72,126.4757,689.0,4.599999999999998,6.499999999999999,1.3000000000000007,543.5904
2024-04-29 06:57:00,73,127.1701,689.0,4.800000000000001,6.500000000000001,1.3999999999999986,549.494
2024-04-29 07:00:00,73,130.3819,689.0,4.599999999999998,6.299999999999999,1.5,549.162
2024-04-29 07:06:00,73,132.4653,689.0,4.699999999999999,6.299999999999999,1.5,559.6118
2024-04-29 07:09:00,74,134.5486,689.0,4.700000000000003,6.3999999999999995,1.5,563.6135
2024-04-29 07:15:00,74,134.4618,689.0,5.0,6.3999999999999995,1.3000000000000007,563.9059
2024-04-29 07:18:00,74,132.7257,689.0,4.800000000000001,6.3999999999999995,1.3999999999999986,566.2451
2024-04-29 07:24:00,74,133.3333,689.0,4.800000000000001,6.499999999999999,1.3999999999999986,564.7841
2024-04-29 07:27:00,73,134.2882,689.0,4.5,6.3,1.6999999999999993,560.256
2024-04-29 07:30:00,74,136.4583,690.0,4.800000000000001,6.3,1.5,562.8344
2024-04-29 07:36:00,74,135.5903,690.0,4.800000000000001,6.199999999999999,1.4000000000000021,563.357
2024-04-29 07:39:00,75,136.4583,690.0,4.800000000000001,6.199999999999999,1.5,564.0734
2024-04-29 07:45:00,75,136.8056,690.0,4.699999999999999,6.1,1.6000000000000014,567.7512
2024-04-29 07:48:00,76,136.7188,690.0,4.800000000000001,6.3,1.5,570.7865
2024-04-29 07:51:00,76,135.4167,690.0,4.700000000000003,6.3,1.5999999999999979,570.2268
2024-04-29 08:03:00,76,136.4583,690.0,4.899999999999999,6.3,1.4000000000000021,570.879
2024-04-29 08:06:00,76,137.066,690.0,4.899999999999999,6.3,1.5,573.826
2024-04-29 08:09:00,77,138.1076,690.0,5.0,6.3,1.3999999999999986,578.1173
2024-04-29 08:15:00,78,139.0625,690.0,4.900000000000002,6.3,1.5,584.8842
2024-04-29 08:18:00,77,138.6285,690.0,5.0,6.3999999999999995,1.5,581.2075
2024-04-29 08:21:00,77,137.934,690.0,4.900000000000002,6.3,1.5,586.3121
2024-04-29 08:27:00,78,137.5,690.0,4.900000000000002,6.3999999999999995,1.5,585.514
2024-04-29 08:30:00,78,139.0625,691.0,4.899999999999999,6.499999999999999,1.4000000000000021,589.3351
2024-04-29 08:36:00,77,138.0208,691.0,4.800000000000001,6.3999999999999995,1.6000000000000014,581.7271
2024-04-29 08:39:00,77,133.3333,691.0,4.800000000000001,6.2,1.5,585.0538
2024-04-29 08:45:00,76,132.5521,691.0,4.800000000000001,6.3999999999999995,1.3999999999999986,575.3774
2024-04-29 08:48:00,76,125.0868,691.0,4.700000000000003,6.699999999999999,1.3999999999999986,565.734
2024-04-29 08:51:00,74,126.4757,691.0,4.600000000000001,6.6,1.3999999999999986,559.9866
2024-04-29 08:57:00,76,125.5208,691.0,4.699999999999999,6.700000000000001,1.4000000000000021,568.2238
2024-04-29 09:00:00,75,126.3889,691.0,4.599999999999998,6.8,1.4000000000000021,566.979
2024-04-29 09:03:00,75,130.3819,691.0,4.700000000000003,6.7,1.5,564.3298
2024-04-29 09:06:00,78,136.0243,691.0,4.600000000000001,6.3999999999999995,1.5,582.4173
2024-04-29 09:12:00,76,136.1979,691.0,4.5,6.500000000000001,1.6000000000000014,574.8429
2024-04-29 09:15:00,77,139.0625,691.0,4.700000000000003,6.4,1.5,583.1651
2024-04-29 09:18:00,77,140.1042,691.0,4.600000000000001,6.4,1.5999999999999979,588.8134
2024-04-29 09:21:00,78,139.0625,691.0,4.699999999999999,6.500000000000001,1.5,590.9642
2024-04-29 09:27:00,79,139.3229,691.0,4.600000000000001,6.6000000000000005,1.6999999999999993,591.6437
2024-04-29 09:30:00,80,139.4097,691.0,4.700000000000003,6.6000000000000005,1.6999999999999993,603.7682
2024-04-29 09:33:00,79,139.8438,692.0,4.599999999999998,6.6000000000000005,1.6000000000000014,603.1526
2024-04-29 09:36:00,80,139.0625,692.0,4.800000000000001,6.7,1.6000000000000014,603.9508
2024-04-29 09:42:00,81,139.6701,692.0,4.699999999999999,6.7,1.6999999999999993,606.3755
2024-04-29 09:45:00,81,139.0625,692.0,4.5,6.8,1.8999999999999986,606.9724
2024-04-29 09:51:00,79,139.4965,692.0,4.899999999999999,6.7,1.6999999999999993,611.3149
2024-04-29 09:54:00,81,140.191,692.0,4.899999999999999,6.7,1.6000000000000014,610.9155
2024-04-29 09:57:00,80,139.9306,692.0,4.699999999999999,6.8,1.8000000000000007,611.0791
2024-04-29 10:00:00,82,139.8438,692.0,4.900000000000002,6.8,1.6999999999999993,614.939
2024-04-29 10:03:00,81,141.2326,692.0,4.699999999999999,6.6000000000000005,1.8000000000000007,614.6138
2024-04-29 10:06:00,81,141.1458,692.0,4.900000000000002,6.8,1.6999999999999993,612.0251
2024-04-29 10:12:00,82,141.6667,692.0,4.599999999999998,6.8999999999999995,1.8000000000000007,618.6182
2024-04-29 10:15:00,81,142.3611,692.0,4.800000000000001,6.699999999999999,1.8000000000000007,620.6877
2024-04-29 10:21:00,82,142.1007,692.0,5.0,6.8,1.5,616.4893
2024-04-29 10:24:00,83,142.8819,692.0,5.0,6.8,1.8000000000000007,627.2999
2024-04-29 10:27:00,83,144.7049,692.0,4.800000000000001,6.699999999999999,1.8000000000000007,626.733
2024-04-29 10:33:00,82,144.0972,693.0,4.800000000000001,6.699999999999999,1.8999999999999986,628.8742
2024-04-29 10:36:00,84,144.2708,693.0,5.0,6.8999999999999995,1.9000000000000021,634.9648
2024-04-29 10:39:00,82,143.6632,693.0,4.899999999999999,6.8999999999999995,1.8000000000000007,636.9384
2024-04-29 10:42:00,84,143.316,693.0,5.200000000000003,7.000000000000001,1.5999999999999979,639.9033
2024-04-29 10:48:00,85,142.8819,693.0,5.300000000000001,6.9,1.9999999999999964,642.4459
2024-04-29 10:51:00,83,142.9688,693.0,5.700000000000003,7.0,1.6999999999999957,644.1973
2024-04-29 10:54:00,85,142.7951,693.0,5.599999999999998,7.1,1.5999999999999979,647.6853
2024-04-29 10:57:00,84,143.75,693.0,5.699999999999999,6.800000000000001,1.5999999999999979,644.8239
2024-04-29 11:03:00,85,144.6181,693.0,5.800000000000001,6.9,1.6999999999999957,642.3075
2024-04-30 23:06:00,35,72.65625,693.0,1.3000000000000007,0.5999999999999996,0.8999999999999986,229.5067
2024-04-30 23:09:00,47,102.4306,693.0,2.5,4.8,0.6999999999999993,294.8687
2024-04-30 23:12:00,63,114.4965,693.0,3.3999999999999986,5.1000000000000005,2.0,474.5315
2024-04-30 23:15:00,62,117.7083,693.0,3.799999999999997,5.500000000000001,1.2000000000000028,477.6869
2024-04-30 23:21:00,65,113.7153,693.0,4.100000000000001,5.9,1.5,495.6896
2024-04-30 23:24:00,77,149.7396,693.0,5.0,5.8,1.6000000000000014,580.4963
2024-04-30 23:30:00,77,149.3924,694.0,4.899999999999999,6.0,1.6000000000000014,589.6159
2024-04-30 23:33:00,70,127.9514,694.0,4.5,6.5,1.3000000000000007,530.7532
2024-04-30 23:39:00,72,131.0764,694.0,4.399999999999999,6.2,1.6000000000000014,547.358
2024-04-30 23:42:00,72,131.5972,694.0,4.600000000000001,6.2,1.5,549.0862
2024-04-30 23:45:00,66,110.2431,694.0,4.199999999999999,6.5,1.0,502.244
2024-04-30 23:51:00,66,108.2465,694.0,4.099999999999998,6.4,1.1000000000000014,495.0233
2024-04-30 23:54:00,65,107.2917,694.0,4.199999999999999,6.5,0.9000000000000021,482.6039
2024-04-30 23:57:00,65,110.4167,694.0,4.0,6.300000000000001,1.1999999999999993,492.7134
2024-05-01 00:00:00,65,117.1007,694.0,3.8999999999999986,5.9,1.2000000000000028,492.8777
2024-05-01 00:06:00,63,113.8889,694.0,3.8000000000000007,5.700000000000001,1.0,470.6823
2024-05-01 00:09:00,63,112.934,694.0,3.6000000000000014,5.9,1.1999999999999993,470.5007
2024-05-01 00:12:00,63,115.191,694.0,3.6999999999999993,5.8,1.1000000000000014,471.6068
2024-05-01 00:15:00,65,115.625,694.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,484.9158
2024-05-01 00:21:00,64,114.6701,694.0,3.8000000000000007,6.000000000000001,1.3000000000000007,480.7409
2024-05-01 00:24:00,64,112.066,694.0,3.6999999999999993,6.0,1.3000000000000007,478.1232
2024-05-01 00:30:00,64,112.1528,695.0,3.6999999999999993,6.0,1.1999999999999993,478.1988
2024-05-01 00:33:00,65,113.7153,695.0,3.8000000000000007,6.0,1.3000000000000007,482.7154
2024-05-01 00:36:00,66,116.6667,695.0,3.8000000000000007,6.0,1.3000000000000007,488.9697
2024-05-01 00:42:00,66,115.8854,695.0,3.6999999999999993,6.1,1.4000000000000021,489.6678
2024-05-01 00:45:00,66,115.625,695.0,3.700000000000003,6.3,1.5,491.3691
2024-05-01 00:51:00,66,115.5382,695.0,4.0,6.199999999999999,1.2000000000000028,494.4854
2024-05-01 00:54:00,67,118.4028,695.0,4.099999999999998,6.1,1.4000000000000021,499.8173
2024-05-01 01:00:00,67,117.9688,695.0,4.0,6.199999999999999,1.4000000000000021,502.8889
2024-05-01 01:03:00,69,117.3611,695.0,4.100000000000001,6.299999999999999,1.1999999999999993,506.2586
2024-05-01 01:06:00,68,117.7951,695.0,4.099999999999998,6.3,1.4000000000000021,507.4083
2024-05-01 01:09:00,68,117.6215,695.0,4.100000000000001,6.3,1.3000000000000007,507.9672
2024-05-01 01:15:00,68,118.6632,695.0,4.199999999999999,6.500000000000001,1.4000000000000021,513.0319
2024-05-01 01:18:00,68,117.7083,695.0,4.100000000000001,6.3999999999999995,1.1999999999999993,512.257
2024-05-01 01:21:00,68,117.1007,695.0,4.199999999999999,6.3999999999999995,1.3000000000000007,513.5598
2024-05-01 01:27:00,69,117.5347,695.0,4.199999999999999,6.3999999999999995,1.3000000000000007,514.5294
2024-05-01 01:30:00,68,116.4063,696.0,4.199999999999999,6.3999999999999995,1.3000000000000007,514.4751
2024-05-01 01:33:00,67,116.4063,696.0,4.100000000000001,6.3,1.1999999999999993,507.2063
2024-05-01 01:36:00,68,117.9688,696.0,4.199999999999999,6.3999999999999995,1.4000000000000021,513.2549
2024-05-01 01:42:00,69,118.8368,696.0,4.0,6.3999999999999995,1.2999999999999972,522.5206
2024-05-01 01:45:00,70,119.3576,696.0,4.300000000000001,6.499999999999999,1.3999999999999986,525.7147
2024-05-01 01:51:00,70,119.9653,696.0,4.399999999999999,6.3999999999999995,1.3000000000000007,525.2436
2024-05-01 01:54:00,70,121.2674,696.0,4.300000000000001,6.3999999999999995,1.3999999999999986,525.9594
