Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-01 01:57:00,69,119.7049,696.0,4.300000000000001,6.3999999999999995,1.3999999999999986,523.7172
2024-05-01 02:03:00,69,119.4444,696.0,4.300000000000001,6.3999999999999995,1.3999999999999986,517.8964
2024-05-01 02:06:00,70,119.3576,696.0,4.300000000000001,6.3999999999999995,1.3999999999999986,525.2843
2024-05-01 02:12:00,70,119.0104,696.0,4.400000000000002,6.3999999999999995,1.3999999999999986,523.7933
2024-05-01 02:15:00,69,117.1007,696.0,4.0,6.6000000000000005,1.5999999999999979,520.6338
2024-05-01 02:21:00,69,116.8403,696.0,4.0,6.3999999999999995,1.5,520.9476
2024-05-01 02:24:00,69,117.1007,696.0,4.0,6.499999999999999,1.5999999999999979,520.265
2024-05-01 02:27:00,68,116.9271,696.0,4.300000000000001,6.499999999999999,1.3000000000000007,517.1872
2024-05-01 02:30:00,69,117.2743,697.0,4.199999999999999,6.499999999999999,1.3000000000000007,518.4974
2024-05-01 02:36:00,69,116.6667,697.0,4.199999999999999,6.499999999999999,1.3000000000000007,516.9119
2024-05-01 02:39:00,69,116.8403,697.0,4.199999999999999,6.3999999999999995,1.3000000000000007,516.0419
2024-05-01 02:42:00,69,116.6667,697.0,4.0,6.499999999999999,1.5,519.9049
2024-05-01 02:45:00,69,117.3611,697.0,4.300000000000001,6.499999999999999,1.3000000000000007,518.4377
2024-05-01 02:51:00,69,116.3195,697.0,4.300000000000001,6.499999999999999,1.3000000000000007,519.5825
2024-05-01 02:54:00,69,115.8854,697.0,4.300000000000001,6.499999999999999,1.1999999999999993,517.9585
2024-05-01 02:57:00,67,114.7569,697.0,4.0,6.499999999999999,1.3999999999999986,514.1456
2024-05-01 03:03:00,69,115.5382,697.0,4.0,6.6000000000000005,1.5,517.4637
2024-05-01 03:06:00,70,117.7083,697.0,4.199999999999999,6.6000000000000005,1.3999999999999986,524.3491
2024-05-01 03:09:00,69,118.4028,697.0,4.300000000000001,6.3999999999999995,1.3000000000000007,522.6124
2024-05-01 03:12:00,70,118.4896,697.0,4.400000000000002,6.499999999999999,1.1999999999999993,524.4678
2024-05-01 03:18:00,70,117.1875,697.0,4.300000000000001,6.499999999999999,1.3000000000000007,524.3312
2024-05-01 03:21:00,69,117.5347,697.0,4.300000000000001,6.499999999999999,1.3000000000000007,522.5206
2024-05-01 03:24:00,69,116.7535,697.0,4.300000000000001,6.6000000000000005,1.3000000000000007,521.3923
2024-05-01 03:27:00,67,116.059,698.0,4.199999999999999,6.3999999999999995,1.3000000000000007,507.2301
2024-05-01 03:33:00,68,116.059,698.0,4.199999999999999,6.500000000000001,1.2000000000000028,507.261
2024-05-01 03:36:00,68,118.4896,698.0,4.100000000000001,6.3999999999999995,1.3999999999999986,509.0551
2024-05-01 03:42:00,68,118.2292,698.0,4.0,6.3999999999999995,1.3999999999999986,510.158
2024-05-01 03:45:00,69,119.7049,698.0,4.100000000000001,6.299999999999999,1.3999999999999986,513.6248
2024-05-01 03:48:00,67,116.4931,698.0,4.100000000000001,6.3999999999999995,1.3000000000000007,507.6488
2024-05-01 03:54:00,67,117.3611,698.0,4.099999999999998,6.3999999999999995,1.4000000000000021,508.4152
2024-05-01 03:57:00,70,132.1181,698.0,4.300000000000001,6.199999999999999,1.3000000000000007,530.3763
2024-05-01 04:03:00,74,134.1146,698.0,4.600000000000001,6.299999999999999,1.5,559.952
2024-05-01 04:06:00,73,128.8194,698.0,4.5,6.3999999999999995,1.5,551.0887
2024-05-01 04:12:00,73,128.6458,698.0,4.400000000000002,6.3999999999999995,1.5999999999999979,554.6087
2024-05-01 04:15:00,74,129.7743,698.0,4.5,6.3999999999999995,1.6000000000000014,558.1871
2024-05-01 04:18:00,73,124.3056,698.0,4.600000000000001,6.499999999999999,1.3999999999999986,561.1918
2024-05-01 04:24:00,72,127.9514,698.0,4.5,6.6000000000000005,1.5,552.9672
2024-05-01 04:27:00,72,121.1806,699.0,4.5,6.499999999999999,1.3999999999999986,546.204
2024-05-01 04:33:00,73,126.3889,699.0,4.400000000000002,6.499999999999999,1.5,548.0533
2024-05-01 04:36:00,73,129.0799,699.0,4.5,6.3999999999999995,1.5,552.8043
2024-05-01 04:39:00,71,118.9236,699.0,4.599999999999998,6.6,1.3000000000000007,537.3137
2024-05-01 04:45:00,70,117.2743,699.0,4.400000000000002,6.6,1.2999999999999972,528.5634
2024-05-01 04:48:00,69,117.1007,699.0,4.400000000000002,6.700000000000001,1.1999999999999993,525.9737
2024-05-01 04:51:00,69,115.5382,699.0,4.300000000000001,6.6,1.3000000000000007,516.821
2024-05-01 04:54:00,68,117.1007,699.0,4.199999999999999,6.499999999999999,1.3000000000000007,519.3519
2024-05-01 05:00:00,69,116.8403,699.0,4.399999999999999,6.499999999999999,1.3000000000000007,517.9712
2024-05-01 05:03:00,69,118.1424,699.0,4.199999999999999,6.499999999999999,1.3999999999999986,515.6235
2024-05-01 05:06:00,66,114.6701,699.0,4.199999999999999,6.3999999999999995,1.2000000000000028,510.2457
2024-05-01 05:09:00,69,118.0555,699.0,4.100000000000001,6.499999999999999,1.3999999999999986,517.9627
2024-05-01 05:15:00,69,118.0555,699.0,4.199999999999999,6.499999999999999,1.3999999999999986,518.4225
2024-05-01 05:18:00,69,116.9271,699.0,4.100000000000001,6.6,1.5,520.2776
2024-05-01 05:24:00,69,113.1944,699.0,4.300000000000001,6.6,1.3000000000000007,521.6398
2024-05-01 05:27:00,67,112.5,700.0,4.0,6.499999999999999,1.4000000000000021,503.1658
2024-05-01 05:33:00,68,115.1042,700.0,4.100000000000001,6.499999999999999,1.3000000000000007,508.4205
2024-05-01 05:36:00,67,114.9306,700.0,4.199999999999999,6.499999999999999,1.3000000000000007,506.0644
2024-05-01 05:39:00,68,116.2326,700.0,4.300000000000001,6.3999999999999995,1.3999999999999986,515.3811
2024-05-01 05:45:00,69,114.4965,700.0,4.300000000000001,6.6000000000000005,1.1000000000000014,514.4364
2024-05-01 05:48:00,67,114.7569,700.0,4.199999999999999,6.499999999999999,1.3000000000000007,508.4047
2024-05-01 05:54:00,68,113.8021,700.0,4.100000000000001,6.499999999999999,1.3000000000000007,513.9665
2024-05-01 05:57:00,67,113.1944,700.0,4.099999999999998,6.3,1.4000000000000021,507.5218
2024-05-01 06:03:00,68,113.2813,700.0,4.0,6.8,1.4000000000000021,506.6548
2024-05-01 06:06:00,67,111.7188,700.0,4.0,6.499999999999999,1.2999999999999972,497.1115
2024-05-01 06:09:00,66,112.934,700.0,4.099999999999998,6.3999999999999995,1.1999999999999993,496.9459
2024-05-01 06:15:00,66,112.5868,700.0,4.099999999999998,6.499999999999999,1.3000000000000007,502.2268
2024-05-01 06:18:00,67,111.8924,700.0,4.0,6.6000000000000005,1.3000000000000007,504.1278
2024-05-01 06:21:00,66,112.8472,700.0,4.0,6.499999999999999,1.2999999999999972,495.2998
2024-05-01 06:24:00,66,111.2847,700.0,4.0,6.500000000000001,1.1999999999999993,488.8199
2024-05-01 06:30:00,66,111.2847,701.0,4.0,6.500000000000001,1.2999999999999972,495.7744
2024-05-01 06:33:00,67,113.4549,701.0,4.099999999999998,6.3999999999999995,1.3000000000000007,498.7625
2024-05-01 06:36:00,67,113.7153,701.0,4.099999999999998,6.3,1.3000000000000007,499.0717
2024-05-01 06:39:00,67,113.368,701.0,4.099999999999998,6.3999999999999995,1.3000000000000007,500.0961
2024-05-01 06:42:00,66,114.1493,701.0,3.900000000000002,6.3999999999999995,1.2999999999999972,497.8988
2024-05-01 06:45:00,66,112.934,701.0,4.0,6.3999999999999995,1.1999999999999993,494.2165
2024-05-01 06:51:00,66,113.4549,701.0,4.0,6.3999999999999995,1.1999999999999993,494.5336
2024-05-01 06:54:00,67,113.368,701.0,4.0,6.3999999999999995,1.2999999999999972,497.6654
2024-05-01 07:00:00,66,114.2361,701.0,4.0,6.3999999999999995,1.3999999999999986,496.1576
2024-05-01 07:03:00,69,117.9688,701.0,4.0,6.3,1.5,510.6645
2024-05-01 07:09:00,69,119.5313,701.0,4.099999999999998,6.3,1.4000000000000021,511.5285
2024-05-01 07:12:00,69,120.8333,701.0,4.199999999999999,6.3999999999999995,1.5,520.0603
2024-05-01 07:15:00,68,121.0938,701.0,4.199999999999999,6.3999999999999995,1.3999999999999986,512.6744
2024-05-01 07:18:00,68,119.4444,701.0,4.0,6.3999999999999995,1.4000000000000021,515.1734
2024-05-01 07:24:00,67,118.8368,701.0,4.099999999999998,6.3,1.4000000000000021,508.2636
2024-05-01 07:27:00,67,117.7951,701.0,4.099999999999998,6.2,1.4000000000000021,497.0593
2024-05-01 07:30:00,67,121.7014,702.0,4.099999999999998,6.199999999999999,1.4000000000000021,509.4983
2024-05-01 07:36:00,67,122.0486,702.0,4.300000000000001,6.199999999999999,1.3000000000000007,509.5067
2024-05-01 07:39:00,68,122.0486,702.0,4.099999999999998,6.3,1.4000000000000021,512.6441
2024-05-01 07:42:00,69,122.4826,702.0,4.199999999999999,6.2,1.3000000000000007,517.4505
2024-05-01 07:45:00,68,122.5694,702.0,4.299999999999997,6.3,1.3000000000000007,517.2612
2024-05-01 07:51:00,69,121.2674,702.0,4.299999999999997,6.3,1.3000000000000007,519.0102
2024-05-01 07:54:00,68,120.6597,702.0,4.299999999999997,6.3,1.3000000000000007,515.5699
2024-05-01 07:57:00,69,121.9618,702.0,4.199999999999999,6.3999999999999995,1.3999999999999986,524.3165
2024-05-01 08:00:00,69,122.5694,702.0,4.399999999999999,6.3999999999999995,1.3000000000000007,528.1557
2024-05-01 08:06:00,69,122.743,702.0,4.199999999999999,6.3,1.5,527.9438
2024-05-01 08:09:00,69,123.7847,702.0,4.399999999999999,6.3,1.1999999999999993,524.0947
2024-05-01 08:12:00,68,122.743,702.0,4.399999999999999,6.3999999999999995,1.1999999999999993,513.2236
2024-05-01 08:15:00,69,122.3958,702.0,4.199999999999999,6.3,1.3999999999999986,520.4581
2024-05-01 08:21:00,68,121.875,702.0,4.299999999999997,6.3,1.3000000000000007,521.0815
2024-05-01 08:24:00,69,125.1736,702.0,4.099999999999998,6.2,1.6000000000000014,522.7349
2024-05-01 08:30:00,69,123.1771,703.0,4.299999999999997,6.3,1.4000000000000021,523.9004
2024-05-01 08:33:00,69,124.566,703.0,4.399999999999999,6.3,1.3000000000000007,523.5864
2024-05-01 08:36:00,70,124.2188,703.0,4.5,6.3,1.3000000000000007,528.4575
2024-05-01 08:42:00,70,124.6528,703.0,4.299999999999997,6.3,1.4000000000000021,528.2368
2024-05-01 08:45:00,70,122.9167,703.0,4.300000000000001,6.3999999999999995,1.3000000000000007,526.6933
2024-05-01 08:51:00,69,121.7014,703.0,4.199999999999999,6.3999999999999995,1.5,524.9313
2024-05-01 08:54:00,69,123.1771,703.0,4.100000000000001,6.2,1.3999999999999986,519.0243
2024-05-01 09:00:00,69,122.9167,703.0,4.100000000000001,6.2,1.3999999999999986,517.1415
2024-05-01 09:03:00,69,131.4236,703.0,4.100000000000001,6.199999999999999,1.5999999999999979,530.1401
2024-05-01 09:06:00,73,132.5521,703.0,4.399999999999999,6.199999999999999,1.6000000000000014,548.7395
2024-05-01 09:12:00,74,132.2917,703.0,4.5,6.3,1.5999999999999979,556.7321
2024-05-01 09:15:00,73,131.5972,703.0,4.5,6.3,1.5999999999999979,551.9828
2024-05-01 09:18:00,73,130.816,703.0,4.599999999999998,6.3,1.5,553.098
2024-05-01 09:21:00,72,131.4236,703.0,4.5,6.3,1.3999999999999986,545.0731
2024-05-01 09:27:00,73,131.5972,703.0,4.600000000000001,6.500000000000001,1.5,553.8465
2024-05-01 09:30:00,73,130.6424,704.0,4.599999999999998,6.3,1.4000000000000021,552.4918
2024-05-01 09:36:00,74,129.7743,704.0,4.5,6.3999999999999995,1.5999999999999979,551.6638
2024-05-01 09:39:00,73,129.4271,704.0,4.599999999999998,6.3,1.4000000000000021,551.1981
2024-05-01 09:42:00,73,130.9896,704.0,4.599999999999998,6.3999999999999995,1.4000000000000021,553.7651
2024-05-01 09:48:00,74,130.5556,704.0,4.599999999999998,6.3999999999999995,1.5,555.9764
2024-05-01 09:51:00,73,128.2118,704.0,4.599999999999998,6.3,1.4000000000000021,547.089
2024-05-01 09:57:00,73,128.3854,704.0,4.5,6.500000000000001,1.3999999999999986,547.1467
2024-05-01 10:00:00,74,130.1215,704.0,4.5,6.3999999999999995,1.5999999999999979,555.2548
2024-05-01 10:06:00,74,130.816,704.0,4.799999999999997,6.3,1.3000000000000007,556.3672
2024-05-01 10:09:00,74,130.9896,704.0,4.599999999999998,6.499999999999999,1.5,560.9186
2024-05-01 10:12:00,74,129.3403,704.0,4.5,6.3999999999999995,1.5,558.338
2024-05-01 10:18:00,74,128.2118,704.0,4.699999999999999,6.3999999999999995,1.3999999999999986,557.5881
2024-05-01 10:21:00,74,128.4722,704.0,4.699999999999999,6.3999999999999995,1.5,555.6282
2024-05-01 10:24:00,74,129.0799,704.0,4.800000000000001,6.3999999999999995,1.5,555.9466
2024-05-01 10:27:00,74,128.9063,705.0,4.5,6.499999999999999,1.4000000000000021,548.9996
2024-05-01 10:33:00,73,128.559,705.0,4.5,6.3,1.5999999999999979,549.6529
2024-05-01 10:36:00,74,129.8611,705.0,4.5,6.3999999999999995,1.5,555.743
2024-05-01 10:42:00,74,129.6875,705.0,4.600000000000001,6.3,1.5999999999999979,556.5248
2024-05-01 10:45:00,74,130.2083,705.0,4.5,6.3,1.5999999999999979,556.646
2024-05-01 10:48:00,73,129.2535,705.0,4.599999999999998,6.3,1.4000000000000021,549.6563
2024-05-01 10:54:00,73,130.5556,705.0,4.599999999999998,6.3,1.4000000000000021,550.3138
2024-05-01 10:57:00,74,130.9896,705.0,4.599999999999998,6.3,1.5,559.4265
2024-05-01 11:03:00,74,131.1632,705.0,4.600000000000001,6.3,1.3999999999999986,554.8141
2024-05-01 11:06:00,74,130.2083,705.0,4.600000000000001,6.3,1.5,559.8578
2024-05-01 11:12:00,74,129.8611,705.0,4.800000000000001,6.499999999999999,1.5,558.9584
2024-05-01 11:15:00,74,130.5556,705.0,4.800000000000001,6.3999999999999995,1.3000000000000007,560.0204
2024-05-01 11:18:00,73,131.25,705.0,4.600000000000001,6.3999999999999995,1.5,558.7976
2024-05-01 11:24:00,73,131.5972,705.0,4.699999999999999,6.3999999999999995,1.3999999999999986,557.7255
2024-05-01 11:27:00,74,130.2951,705.0,4.600000000000001,6.3999999999999995,1.5,560.0238
2024-05-01 11:30:00,73,130.3819,706.0,4.5,6.3,1.5,551.9993
2024-05-01 11:33:00,74,130.3819,706.0,4.800000000000001,6.3999999999999995,1.3000000000000007,562.6017
2024-05-01 11:39:00,74,130.7292,706.0,4.5,6.3999999999999995,1.5,559.9937
2024-05-01 11:42:00,73,127.7778,706.0,4.5,6.3999999999999995,1.5,556.7848
2024-05-01 11:48:00,73,126.8229,706.0,4.5,6.3999999999999995,1.5,554.7743
2024-05-01 11:51:00,75,128.2118,706.0,4.600000000000001,6.499999999999999,1.3999999999999986,561.0494
2024-05-01 11:57:00,73,129.4271,706.0,4.600000000000001,6.3999999999999995,1.3999999999999986,557.0165
2024-05-01 12:00:00,74,129.3403,706.0,4.399999999999999,6.3999999999999995,1.5,558.1793
2024-05-01 12:03:00,74,129.9479,706.0,4.699999999999999,6.3999999999999995,1.3999999999999986,554.0682
2024-05-01 12:09:00,75,129.0799,706.0,4.5,6.500000000000001,1.5,558.0198
2024-05-01 12:12:00,73,127.9514,706.0,4.599999999999998,6.6000000000000005,1.5,552.9233
2024-05-01 12:18:00,73,128.125,706.0,4.5,6.3999999999999995,1.5,552.2147
2024-05-01 12:21:00,73,127.1701,706.0,4.699999999999999,6.3999999999999995,1.3000000000000007,548.9318
2024-05-01 12:24:00,73,127.2569,706.0,4.300000000000001,6.499999999999999,1.5999999999999979,553.8832
2024-05-01 12:30:00,74,127.9514,707.0,4.300000000000001,6.3,1.5,553.4899
2024-05-01 12:33:00,74,129.4271,707.0,4.400000000000002,6.3999999999999995,1.5999999999999979,552.526
2024-05-01 12:39:00,74,128.9063,707.0,4.5,6.3999999999999995,1.5,558.3794
2024-05-01 12:42:00,74,128.125,707.0,4.899999999999999,6.3999999999999995,1.1999999999999993,557.3822
2024-05-01 12:48:00,74,128.4722,707.0,4.699999999999999,6.3999999999999995,1.5,557.8704
2024-05-01 12:51:00,74,128.4722,707.0,4.599999999999998,6.3999999999999995,1.5,556.9625
2024-05-01 12:54:00,74,128.6458,707.0,4.599999999999998,6.3999999999999995,1.5,557.1908
2024-05-01 12:57:00,74,130.2083,707.0,4.599999999999998,6.3999999999999995,1.5,556.9065
2024-05-01 13:03:00,74,129.2535,707.0,4.599999999999998,6.3,1.4000000000000021,556.0193
2024-05-01 13:06:00,73,127.9514,707.0,4.5,6.3999999999999995,1.4000000000000021,552.8823
2024-05-01 13:09:00,72,129.6875,707.0,4.5,6.299999999999999,1.5,547.0
2024-05-01 13:15:00,73,129.3403,707.0,4.5,6.3,1.5,554.8622
2024-05-01 13:18:00,73,130.2951,707.0,4.5,6.3999999999999995,1.4000000000000021,552.7891
2024-05-01 13:21:00,74,130.5556,707.0,4.5,6.3999999999999995,1.5999999999999979,556.8666
2024-05-01 13:24:00,73,129.5139,707.0,4.599999999999998,6.3999999999999995,1.4000000000000021,554.0733
2024-05-01 13:27:00,74,129.3403,707.0,4.5,6.3,1.5,556.0654
2024-05-01 13:30:00,73,129.4271,708.0,4.800000000000001,6.3999999999999995,1.5,558.1735
2024-05-01 13:36:00,73,129.3403,708.0,4.599999999999998,6.3999999999999995,1.4000000000000021,555.5893
2024-05-01 13:39:00,74,127.9514,708.0,4.599999999999998,6.499999999999999,1.5,560.1458
2024-05-01 13:45:00,74,128.3854,708.0,4.599999999999998,6.499999999999999,1.5,560.5343
2024-05-01 13:48:00,75,127.7778,708.0,4.699999999999999,6.499999999999999,1.5,566.3998
2024-05-01 13:54:00,74,128.4722,708.0,4.599999999999998,6.499999999999999,1.5,563.7604
2024-05-01 13:57:00,74,128.8194,708.0,4.599999999999998,6.499999999999999,1.5,558.418
2024-05-01 14:00:00,74,129.0799,708.0,4.599999999999998,6.3999999999999995,1.5,556.3994
2024-05-01 14:03:00,74,129.4271,708.0,4.599999999999998,6.3999999999999995,1.5,556.6765
2024-05-01 14:09:00,73,130.1215,708.0,4.699999999999999,6.3999999999999995,1.5,556.507
2024-05-01 14:12:00,74,129.0799,708.0,4.599999999999998,6.3999999999999995,1.5,555.2597
2024-05-01 14:15:00,74,129.3403,708.0,4.599999999999998,6.3999999999999995,1.5,558.249
2024-05-01 14:18:00,74,127.691,708.0,4.599999999999998,6.3,1.5,555.5556
2024-05-01 14:24:00,73,127.6042,708.0,4.599999999999998,6.6000000000000005,1.4000000000000021,556.3004
2024-05-01 14:27:00,73,128.9931,708.0,4.5,6.3999999999999995,1.5999999999999979,556.5899
2024-05-01 14:30:00,74,130.1215,709.0,4.5,6.500000000000001,1.5999999999999979,558.0022
2024-05-01 14:36:00,74,129.7743,709.0,4.699999999999999,6.3999999999999995,1.3999999999999986,560.491
2024-05-01 14:39:00,74,128.9063,709.0,4.699999999999999,6.499999999999999,1.5,565.0825
2024-05-01 14:42:00,75,129.6875,709.0,4.699999999999999,6.499999999999999,1.5,565.2585
2024-05-01 14:45:00,74,130.9896,709.0,4.5,6.3,1.6999999999999993,558.567
2024-05-01 14:51:00,75,131.1632,709.0,4.5,6.499999999999999,1.5999999999999979,567.2216
2024-05-01 14:54:00,75,130.2083,709.0,4.699999999999999,6.3999999999999995,1.5,567.2037
2024-05-01 14:57:00,74,130.2083,709.0,4.599999999999998,6.3999999999999995,1.5,561.3438
2024-05-01 15:00:00,74,128.3854,709.0,4.599999999999998,6.6000000000000005,1.5,562.8505
2024-05-01 15:06:00,75,127.9514,709.0,4.699999999999999,6.499999999999999,1.5,561.5924
2024-05-01 15:09:00,74,128.2118,709.0,4.600000000000001,6.6000000000000005,1.3999999999999986,567.0707
2024-05-01 15:12:00,74,129.0799,709.0,4.599999999999998,6.3999999999999995,1.5,560.1772
2024-05-01 15:15:00,73,127.691,709.0,4.599999999999998,6.3999999999999995,1.5,557.403
2024-05-01 15:21:00,74,127.3438,709.0,4.599999999999998,6.500000000000001,1.5,556.187
2024-05-01 15:24:00,74,127.2569,709.0,4.599999999999998,6.6000000000000005,1.5,558.4459
2024-05-01 15:27:00,74,129.5139,709.0,4.5,6.3999999999999995,1.5999999999999979,559.5665
2024-05-01 15:30:00,75,130.5556,710.0,4.599999999999998,6.500000000000001,1.6000000000000014,569.9415
2024-05-01 15:36:00,74,131.1632,710.0,4.699999999999999,6.500000000000001,1.5,565.7835
2024-05-01 15:39:00,75,129.2535,710.0,4.699999999999999,6.6000000000000005,1.5,570.2715
2024-05-01 15:42:00,75,128.8194,710.0,4.600000000000001,6.6000000000000005,1.5,570.3984
2024-05-01 15:45:00,75,127.6042,710.0,4.5,6.6000000000000005,1.5,562.0437
2024-05-01 15:51:00,75,127.6042,710.0,4.600000000000001,6.499999999999999,1.5,562.0341
2024-05-01 15:54:00,74,127.9514,710.0,4.5,6.6000000000000005,1.5,560.8065
2024-05-01 16:00:00,74,127.691,710.0,4.5,6.7,1.5,553.2349
2024-05-01 16:03:00,74,127.2569,710.0,4.699999999999999,6.499999999999999,1.3999999999999986,555.7228
2024-05-01 16:06:00,73,127.3438,710.0,4.699999999999999,6.6000000000000005,1.3999999999999986,555.4038
2024-05-01 16:12:00,73,126.3889,710.0,4.599999999999998,6.499999999999999,1.5,554.6788
2024-05-01 16:15:00,73,126.8229,710.0,4.5,6.6000000000000005,1.5,551.4594
2024-05-01 16:21:00,74,127.5174,710.0,4.400000000000002,6.499999999999999,1.5999999999999979,557.3265
2024-05-01 16:24:00,74,128.8194,710.0,4.599999999999998,6.499999999999999,1.5,558.6482
2024-05-01 16:30:00,74,128.125,711.0,4.5,6.499999999999999,1.5,559.2933
2024-05-01 16:33:00,73,127.2569,711.0,4.599999999999998,6.499999999999999,1.5,556.2649
2024-05-01 16:36:00,73,127.5174,711.0,4.5,6.3999999999999995,1.5,555.6075
2024-05-01 16:42:00,73,128.0382,711.0,4.5,6.3999999999999995,1.5,554.9926
2024-05-01 16:45:00,74,129.7743,711.0,4.699999999999999,6.3999999999999995,1.5,561.4224
2024-05-01 16:48:00,74,128.125,711.0,4.699999999999999,6.499999999999999,1.5,556.4302
2024-05-01 16:51:00,74,127.6042,711.0,4.5,6.499999999999999,1.5,559.0363
2024-05-01 16:57:00,74,127.691,711.0,4.5,6.6000000000000005,1.5,553.5392
2024-05-01 17:00:00,74,128.9931,711.0,4.600000000000001,6.3999999999999995,1.3999999999999986,559.4736
2024-05-01 17:06:00,74,129.3403,711.0,4.599999999999998,6.3999999999999995,1.5,555.7516
2024-05-01 17:09:00,75,127.9514,711.0,4.5,6.3999999999999995,1.6000000000000014,557.9426
2024-05-01 17:12:00,72,126.2153,711.0,4.5,6.499999999999999,1.4000000000000021,548.9086
2024-05-01 17:18:00,72,125.7813,711.0,4.5,6.3999999999999995,1.4000000000000021,545.8335
2024-05-01 17:21:00,72,127.1701,711.0,4.400000000000002,6.3999999999999995,1.5,547.7056
2024-05-01 17:24:00,72,128.8194,711.0,4.400000000000002,6.299999999999999,1.5,547.8804
2024-05-01 17:27:00,72,125.0868,712.0,4.300000000000001,6.3999999999999995,1.6000000000000014,545.3439
2024-05-01 17:33:00,72,125.9549,712.0,4.400000000000002,6.3999999999999995,1.3999999999999986,544.5554
2024-05-01 17:36:00,72,125.3472,712.0,4.400000000000002,6.500000000000001,1.3999999999999986,542.4521
2024-05-01 17:39:00,73,125.3472,712.0,4.600000000000001,6.3999999999999995,1.3000000000000007,544.6841
2024-05-01 17:42:00,73,127.3438,712.0,4.600000000000001,6.3999999999999995,1.3999999999999986,549.6179
2024-05-01 17:48:00,73,126.9097,712.0,4.5,6.3999999999999995,1.5,551.4999
2024-05-01 17:51:00,72,128.0382,712.0,4.5,6.3999999999999995,1.5,552.5518
2024-05-01 17:54:00,73,127.9514,712.0,4.400000000000002,6.500000000000001,1.5999999999999979,554.7837
2024-05-01 17:57:00,74,128.6458,712.0,4.5,6.3999999999999995,1.5,554.5978
2024-05-01 18:03:00,74,128.4722,712.0,4.600000000000001,6.3999999999999995,1.5,558.2414
2024-05-01 18:06:00,75,127.2569,712.0,4.600000000000001,6.500000000000001,1.5,560.6971
2024-05-01 18:09:00,74,127.5174,712.0,4.600000000000001,6.3999999999999995,1.5,560.9581
2024-05-01 18:12:00,74,126.9097,712.0,4.599999999999998,6.500000000000001,1.6000000000000014,555.3224
2024-05-01 18:15:00,74,126.4757,712.0,4.5,6.500000000000001,1.5,554.7799
2024-05-01 18:18:00,73,126.0417,712.0,4.600000000000001,6.3999999999999995,1.3000000000000007,547.104
2024-05-01 18:24:00,73,125.8681,712.0,4.400000000000002,6.3999999999999995,1.5999999999999979,553.1889
2024-05-01 18:27:00,73,127.5174,713.0,4.5,6.299999999999999,1.5,550.4341
2024-05-01 18:33:00,74,127.691,713.0,4.399999999999999,6.3999999999999995,1.5,548.4903
2024-05-01 18:36:00,74,129.4271,713.0,4.5,6.500000000000001,1.5,557.1647
2024-05-01 18:42:00,74,127.5174,713.0,4.600000000000001,6.3999999999999995,1.5,559.7904
2024-05-01 18:45:00,74,126.4757,713.0,4.600000000000001,6.500000000000001,1.5,553.9325
2024-05-01 18:48:00,74,127.5174,713.0,4.300000000000001,6.500000000000001,1.5999999999999979,556.6206
2024-05-01 18:54:00,74,127.5174,713.0,4.600000000000001,6.3999999999999995,1.3999999999999986,553.4293
2024-05-01 18:57:00,73,128.0382,713.0,4.5,6.3999999999999995,1.5,554.4047
2024-05-01 19:03:00,74,128.4722,713.0,4.5,6.299999999999999,1.6000000000000014,551.9734
2024-05-01 19:06:00,74,128.2118,713.0,4.5,6.4,1.5,553.8433
2024-05-01 19:12:00,73,128.125,713.0,4.5,6.300000000000001,1.5,556.0836
2024-05-01 19:15:00,74,127.6042,713.0,4.5,6.3999999999999995,1.5,552.5496
2024-05-01 19:18:00,75,127.5174,713.0,4.5,6.500000000000001,1.5999999999999979,560.1068
2024-05-01 19:24:00,75,127.9514,713.0,4.699999999999999,6.6000000000000005,1.3000000000000007,560.9635
2024-05-01 19:27:00,75,128.4722,714.0,4.699999999999999,6.499999999999999,1.6000000000000014,568.0718
2024-05-01 19:33:00,75,127.691,714.0,4.699999999999999,6.3999999999999995,1.5,564.6097
2024-05-01 19:36:00,76,128.3854,714.0,4.599999999999998,6.6000000000000005,1.5,566.8866
2024-05-01 19:39:00,76,128.2118,714.0,4.800000000000001,6.6000000000000005,1.5,566.3893
2024-05-01 19:48:00,75,128.0382,714.0,4.699999999999999,6.499999999999999,1.3000000000000007,564.5656
2024-05-01 19:54:00,73,127.9514,714.0,4.600000000000001,6.499999999999999,1.5,560.5182
2024-05-01 19:57:00,75,128.8194,714.0,4.5,6.499999999999999,1.5,565.3917
2024-05-01 20:03:00,75,128.9931,714.0,4.599999999999998,6.6000000000000005,1.5,561.084
2024-05-01 20:06:00,73,126.8229,714.0,4.5,6.3999999999999995,1.5,552.4801
2024-05-01 20:09:00,74,126.9097,714.0,4.699999999999999,6.3999999999999995,1.4000000000000021,556.8364
2024-05-01 20:12:00,74,125.434,714.0,4.5,6.6000000000000005,1.5,552.8547
2024-05-01 20:18:00,73,124.7396,714.0,4.5,6.499999999999999,1.5,550.0779
2024-05-01 20:21:00,73,124.6528,714.0,4.5,6.499999999999999,1.3999999999999986,549.1669
2024-05-01 20:24:00,73,124.6528,714.0,4.600000000000001,6.6,1.5,557.3411
2024-05-01 20:27:00,74,126.6493,715.0,4.5,6.499999999999999,1.5,554.5843
2024-05-01 20:33:00,74,126.3889,715.0,4.400000000000002,6.499999999999999,1.5,553.4079
2024-05-01 20:36:00,74,126.8229,715.0,4.5,6.3999999999999995,1.5,552.1213
2024-05-01 20:39:00,75,126.4757,715.0,4.5,6.3999999999999995,1.6999999999999993,560.8153
2024-05-01 20:42:00,73,125.9549,715.0,4.600000000000001,6.6000000000000005,1.5,552.2769
2024-05-01 20:45:00,74,125.9549,715.0,4.399999999999999,6.499999999999999,1.6000000000000014,552.283
2024-05-01 20:48:00,73,125.0,715.0,4.5,6.500000000000001,1.3999999999999986,543.9489
2024-05-01 20:54:00,72,125.0,715.0,4.5,6.3999999999999995,1.3999999999999986,542.7626
2024-05-01 20:57:00,73,125.0868,715.0,4.5,6.500000000000001,1.3999999999999986,545.9518
2024-05-01 21:00:00,72,125.5208,715.0,4.5,6.3999999999999995,1.3999999999999986,544.2786
2024-05-01 21:06:00,73,126.3889,715.0,4.300000000000001,6.3999999999999995,1.6000000000000014,550.6479
2024-05-01 21:09:00,74,127.3438,715.0,4.599999999999998,6.6000000000000005,1.4000000000000021,559.085
2024-05-01 21:15:00,73,127.0833,715.0,4.5,6.500000000000001,1.5,553.2611
2024-05-01 21:18:00,73,126.0417,715.0,4.5,6.500000000000001,1.5,551.7872
2024-05-01 21:21:00,73,125.8681,715.0,4.5,6.3999999999999995,1.5,552.6318
2024-05-01 21:24:00,74,128.125,715.0,4.599999999999998,6.3999999999999995,1.5,562.4059
2024-05-01 21:30:00,75,128.9063,716.0,4.5,6.3999999999999995,1.6999999999999993,563.4133
2024-05-01 21:33:00,75,128.2118,716.0,4.699999999999999,6.6000000000000005,1.3999999999999986,562.3534
2024-05-01 21:39:00,74,127.9514,716.0,4.5,6.3,1.5999999999999979,561.3555
2024-05-01 21:42:00,75,128.8194,716.0,4.300000000000001,6.3999999999999995,1.5999999999999979,558.8889
2024-05-01 21:45:00,75,128.8194,716.0,4.300000000000001,6.3999999999999995,1.6999999999999993,569.186
2024-05-01 21:51:00,75,127.7778,716.0,4.599999999999998,6.499999999999999,1.6000000000000014,567.8021
2024-05-01 21:54:00,74,127.5174,716.0,4.599999999999998,6.499999999999999,1.5,561.0692
2024-05-01 21:57:00,74,128.8194,716.0,4.599999999999998,6.3999999999999995,1.6000000000000014,563.1489
2024-05-01 22:00:00,74,128.9063,716.0,4.699999999999999,6.3999999999999995,1.3999999999999986,556.7166
2024-05-01 22:06:00,74,129.5139,716.0,4.699999999999999,6.500000000000001,1.3000000000000007,560.1583
2024-05-01 22:09:00,74,128.6458,716.0,4.699999999999999,6.3999999999999995,1.5,559.4683
2024-05-01 22:12:00,74,128.6458,716.0,4.699999999999999,6.3999999999999995,1.5,561.0231
2024-05-01 22:15:00,74,128.9931,716.0,4.5,6.500000000000001,1.5,559.1667
2024-05-01 22:21:00,73,128.3854,716.0,4.5,6.3,1.5999999999999979,559.2972
2024-05-01 22:24:00,74,127.9514,716.0,4.800000000000001,6.3999999999999995,1.3000000000000007,558.2316
2024-05-01 22:30:00,74,128.3854,717.0,4.5,6.500000000000001,1.5,556.3656
2024-05-01 22:33:00,72,128.125,717.0,4.5,6.299999999999999,1.5,554.1439
2024-05-01 22:36:00,73,127.691,717.0,4.300000000000001,6.4,1.5,551.6375
2024-05-01 22:42:00,73,128.0382,717.0,4.5,6.3999999999999995,1.5,552.7794
2024-05-01 22:45:00,73,127.691,717.0,4.699999999999999,6.6000000000000005,1.5,554.9017
2024-05-01 22:51:00,73,127.7778,717.0,4.700000000000003,6.500000000000001,1.3999999999999986,561.1361
2024-05-01 22:54:00,75,128.125,717.0,4.800000000000001,6.700000000000001,1.3999999999999986,568.5198
2024-05-01 23:00:00,75,128.4722,717.0,4.699999999999999,6.499999999999999,1.6000000000000014,570.7461
2024-05-01 23:03:00,75,129.0799,717.0,4.600000000000001,6.6000000000000005,1.6000000000000014,572.0885
2024-05-01 23:06:00,71,116.9271,717.0,4.399999999999999,6.6,1.4000000000000021,541.3992
2024-05-01 23:12:00,72,117.7083,717.0,4.399999999999999,6.699999999999999,1.4000000000000021,541.2594
2024-05-01 23:15:00,71,117.1875,717.0,4.399999999999999,6.6,1.4000000000000021,540.5089
2024-05-01 23:18:00,71,117.5347,717.0,4.300000000000001,6.800000000000001,1.4000000000000021,535.5384
2024-05-01 23:21:00,70,118.4028,717.0,4.300000000000001,6.499999999999999,1.4000000000000021,533.7593
2024-05-01 23:27:00,71,118.2292,717.0,4.400000000000002,6.499999999999999,1.3000000000000007,531.6773
2024-05-01 23:30:00,69,115.191,718.0,4.300000000000001,6.499999999999999,1.3999999999999986,523.0854
2024-05-01 23:36:00,69,115.0174,718.0,4.300000000000001,6.3999999999999995,1.2999999999999972,519.6724
2024-05-01 23:39:00,69,115.3646,718.0,4.399999999999999,6.6000000000000005,1.1999999999999993,522.6853
2024-05-01 23:42:00,69,117.1007,718.0,4.200000000000003,6.500000000000001,1.2999999999999972,521.794
2024-05-01 23:48:00,70,116.3195,718.0,4.300000000000001,6.3999999999999995,1.3000000000000007,527.7128
2024-05-01 23:51:00,70,115.8854,718.0,4.200000000000003,6.499999999999999,1.3999999999999986,524.0468
2024-05-01 23:57:00,70,116.4063,718.0,4.300000000000001,6.500000000000001,1.1999999999999993,523.2062
2024-05-02 00:00:00,70,117.3611,718.0,4.300000000000001,6.499999999999999,1.3999999999999986,528.6675
2024-05-02 00:03:00,70,117.6215,718.0,4.300000000000001,6.500000000000001,1.4000000000000021,528.7617
2024-05-02 00:06:00,70,117.9688,718.0,4.300000000000001,6.499999999999999,1.3000000000000007,527.2919
2024-05-02 00:09:00,70,116.8403,718.0,4.200000000000003,6.6000000000000005,1.3999999999999986,526.8569
2024-05-02 00:12:00,70,114.4965,718.0,4.400000000000002,6.6000000000000005,1.3999999999999986,530.0639
2024-05-02 00:15:00,69,115.191,718.0,4.100000000000001,6.6000000000000005,1.3999999999999986,525.5348
2024-05-02 00:21:00,69,115.3646,718.0,4.0,6.499999999999999,1.5,523.62
2024-05-02 00:24:00,68,117.1007,718.0,4.300000000000001,6.6000000000000005,1.3999999999999986,525.7067
2024-05-02 00:27:00,68,116.4063,719.0,4.300000000000001,6.6000000000000005,1.2999999999999972,524.9113
2024-05-02 00:33:00,70,116.3195,719.0,4.199999999999999,6.500000000000001,1.5,525.3898
2024-05-02 00:36:00,69,116.3195,719.0,4.300000000000001,6.6000000000000005,1.3999999999999986,527.3951
2024-05-02 00:39:00,70,116.2326,719.0,4.100000000000001,6.6000000000000005,1.3999999999999986,526.6725
2024-05-02 00:42:00,68,115.191,719.0,4.300000000000001,6.500000000000001,1.1999999999999993,516.766
2024-05-02 00:48:00,69,113.1944,719.0,4.199999999999999,6.500000000000001,1.3999999999999986,518.911
2024-05-02 00:51:00,69,116.2326,719.0,4.199999999999999,6.500000000000001,1.5,523.8258
2024-05-02 00:57:00,69,116.7535,719.0,4.199999999999999,6.3999999999999995,1.5,523.6404
2024-05-02 01:00:00,70,118.4028,719.0,4.300000000000001,6.6000000000000005,1.3999999999999986,529.6163
2024-05-02 01:03:00,70,116.7535,719.0,4.300000000000001,6.6000000000000005,1.3999999999999986,531.2296
2024-05-02 01:12:00,69,115.9722,719.0,4.300000000000001,6.6000000000000005,1.2999999999999972,522.6241
2024-05-02 01:18:00,70,115.7986,719.0,4.399999999999999,6.6000000000000005,1.3000000000000007,528.3115
2024-05-02 01:21:00,69,116.8403,719.0,4.300000000000001,6.500000000000001,1.1999999999999993,522.7419
2024-05-02 01:27:00,69,117.1875,719.0,4.300000000000001,6.3999999999999995,1.3000000000000007,517.2653
2024-05-02 01:30:00,70,117.9688,720.0,4.199999999999999,6.3999999999999995,1.3999999999999986,522.3487
2024-05-02 01:33:00,69,116.8403,720.0,4.400000000000002,6.500000000000001,1.1999999999999993,522.4308
2024-05-02 01:39:00,70,117.7083,720.0,4.099999999999998,6.500000000000001,1.4000000000000021,522.011
2024-05-02 01:42:00,69,117.3611,720.0,4.199999999999999,6.500000000000001,1.3000000000000007,520.2987
2024-05-02 01:45:00,69,115.8854,720.0,4.199999999999999,6.500000000000001,1.3000000000000007,521.0221
2024-05-02 01:48:00,69,114.2361,720.0,4.199999999999999,6.6000000000000005,1.1999999999999993,514.9376
2024-05-02 01:51:00,69,116.4931,720.0,4.199999999999999,6.6000000000000005,1.3999999999999986,522.9916
2024-05-02 01:57:00,69,117.7083,720.0,4.300000000000001,6.500000000000001,1.3000000000000007,520.0627
2024-05-02 02:00:00,69,118.6632,720.0,4.199999999999999,6.500000000000001,1.3000000000000007,520.5472
2024-05-02 02:03:00,70,118.6632,720.0,4.300000000000001,6.3999999999999995,1.3999999999999986,523.6785
2024-05-02 02:06:00,70,116.3195,720.0,4.199999999999999,6.3,1.4000000000000021,526.2526
2024-05-02 02:12:00,70,114.9306,720.0,4.399999999999999,6.7,1.3000000000000007,523.3009
2024-05-02 02:15:00,69,114.9306,720.0,4.300000000000001,6.6000000000000005,1.3999999999999986,521.5952
2024-05-02 02:18:00,70,117.1007,720.0,4.300000000000001,6.499999999999999,1.3999999999999986,525.4313
2024-05-02 02:24:00,70,116.2326,720.0,4.199999999999999,6.6000000000000005,1.3999999999999986,526.8777
2024-05-02 02:27:00,70,116.8403,720.0,4.400000000000002,6.6000000000000005,1.2999999999999972,526.1295
2024-05-02 02:30:00,70,116.3195,721.0,4.300000000000001,6.6000000000000005,1.3999999999999986,523.5295
2024-05-02 02:33:00,69,116.059,721.0,4.300000000000001,6.500000000000001,1.3000000000000007,523.2412
2024-05-02 02:39:00,70,116.6667,721.0,4.199999999999999,6.6000000000000005,1.3000000000000007,523.9655
2024-05-02 02:42:00,69,115.625,721.0,4.100000000000001,6.3999999999999995,1.5,517.1008
2024-05-02 02:48:00,69,116.3195,721.0,4.199999999999999,6.3,1.3000000000000007,512.4559
2024-05-02 02:51:00,69,116.2326,721.0,4.199999999999999,6.3999999999999995,1.3000000000000007,514.1876
2024-05-02 02:54:00,69,117.7951,721.0,4.100000000000001,6.3999999999999995,1.3999999999999986,518.7046
2024-05-02 03:00:00,68,116.8403,721.0,4.100000000000001,6.199999999999999,1.3999999999999986,513.251
2024-05-02 03:03:00,68,115.191,721.0,4.0,6.3999999999999995,1.3000000000000007,507.9721
2024-05-02 03:09:00,68,115.8854,721.0,4.100000000000001,6.500000000000001,1.3000000000000007,509.621
2024-05-02 03:12:00,69,116.4063,721.0,4.100000000000001,6.499999999999999,1.3999999999999986,516.1133
2024-05-02 03:18:00,69,117.3611,721.0,4.0,6.500000000000001,1.5,515.8953
2024-05-02 03:21:00,69,116.059,721.0,4.100000000000001,6.3999999999999995,1.3999999999999986,518.9162
2024-05-02 03:24:00,69,115.5382,721.0,4.100000000000001,6.3999999999999995,1.3000000000000007,518.1782
2024-05-02 03:30:00,69,116.059,722.0,4.199999999999999,6.7,1.3999999999999986,517.8365
2024-05-02 03:33:00,69,115.625,722.0,4.100000000000001,6.6000000000000005,1.3999999999999986,517.7284
2024-05-02 03:36:00,69,115.625,722.0,4.199999999999999,6.6000000000000005,1.3999999999999986,518.0776
2024-05-02 03:39:00,68,113.6285,722.0,4.199999999999999,6.499999999999999,1.3000000000000007,511.312
2024-05-02 03:45:00,68,113.368,722.0,4.199999999999999,6.3999999999999995,1.3000000000000007,513.058
2024-05-02 03:48:00,67,115.1042,722.0,4.099999999999998,6.7,1.4000000000000021,513.351
2024-05-02 03:54:00,67,115.7986,722.0,4.0,6.3999999999999995,1.4000000000000021,513.6138
2024-05-02 03:57:00,68,117.1007,722.0,4.099999999999998,6.3999999999999995,1.4000000000000021,509.752
2024-05-02 04:00:00,67,113.4549,722.0,4.0,6.3999999999999995,1.4000000000000021,509.2138
2024-05-02 04:06:00,68,114.1493,722.0,4.0,6.6000000000000005,1.4000000000000021,507.0486
2024-05-02 04:09:00,67,112.8472,722.0,4.0,6.6000000000000005,1.4000000000000021,509.9895
2024-05-02 04:15:00,68,114.2361,722.0,4.199999999999999,6.6000000000000005,1.3000000000000007,509.6602
2024-05-02 04:18:00,67,114.4965,722.0,4.0,6.3999999999999995,1.4000000000000021,507.0419
2024-05-02 04:24:00,67,114.1493,722.0,4.199999999999999,6.3999999999999995,1.3000000000000007,506.3931
2024-05-02 04:27:00,67,113.368,722.0,4.0,6.3999999999999995,1.4000000000000021,507.3655
2024-05-02 04:30:00,68,112.8472,723.0,4.0,6.499999999999999,1.4000000000000021,509.4885
2024-05-02 04:33:00,68,113.6285,723.0,3.900000000000002,6.499999999999999,1.5,509.4216
2024-05-02 04:39:00,68,114.0625,723.0,4.0,6.499999999999999,1.4000000000000021,505.4816
2024-05-02 04:42:00,67,113.4549,723.0,4.099999999999998,6.3,1.3000000000000007,502.9371
2024-05-02 04:45:00,67,114.0625,723.0,4.099999999999998,6.3999999999999995,1.4000000000000021,504.4762
2024-05-02 04:51:00,67,113.6285,723.0,3.900000000000002,6.500000000000001,1.5,505.4552
2024-05-02 04:54:00,68,114.9306,723.0,4.099999999999998,6.3,1.4000000000000021,513.3958
2024-05-02 04:57:00,68,114.7569,723.0,4.099999999999998,6.3999999999999995,1.4000000000000021,517.2592
2024-05-02 05:00:00,68,115.5382,723.0,4.199999999999999,6.499999999999999,1.3000000000000007,508.4395
2024-05-02 05:06:00,68,115.8854,723.0,4.099999999999998,6.3999999999999995,1.4000000000000021,511.5935
2024-05-02 05:09:00,68,115.191,723.0,4.099999999999998,6.3999999999999995,1.4000000000000021,506.6995
2024-05-02 05:12:00,68,115.4514,723.0,3.900000000000002,6.3999999999999995,1.5,505.6399
2024-05-02 05:15:00,69,116.2326,723.0,4.0,6.3999999999999995,1.4000000000000021,506.8401
2024-05-02 05:21:00,69,116.8403,723.0,4.099999999999998,6.500000000000001,1.4000000000000021,509.6353
2024-05-02 05:24:00,69,118.0555,723.0,4.199999999999999,6.3999999999999995,1.3000000000000007,517.401
2024-05-02 05:30:00,68,118.4028,724.0,4.399999999999999,6.3999999999999995,1.1000000000000014,513.4671
2024-05-02 05:33:00,68,118.8368,724.0,4.0,6.299999999999999,1.4000000000000021,510.7809
2024-05-02 05:36:00,69,117.9688,724.0,4.199999999999999,6.3999999999999995,1.3999999999999986,517.916
2024-05-02 05:42:00,69,117.5347,724.0,4.099999999999998,6.3999999999999995,1.4000000000000021,514.5869
2024-05-02 05:45:00,67,118.9236,724.0,4.099999999999998,6.299999999999999,1.4000000000000021,506.4207
2024-05-02 05:51:00,68,118.6632,724.0,4.199999999999999,6.299999999999999,1.3000000000000007,509.2219
2024-05-02 05:54:00,69,119.0104,724.0,4.199999999999999,6.3999999999999995,1.3999999999999986,519.592
2024-05-02 06:00:00,69,118.9236,724.0,4.199999999999999,6.3999999999999995,1.5,518.8763
2024-05-02 06:03:00,69,119.4444,724.0,4.099999999999998,6.3999999999999995,1.4000000000000021,515.851
2024-05-02 06:06:00,69,116.8403,724.0,4.099999999999998,6.499999999999999,1.4000000000000021,512.7452
2024-05-02 06:09:00,67,118.4896,724.0,4.099999999999998,6.199999999999999,1.3000000000000007,501.035
2024-05-02 06:15:00,68,118.1424,724.0,4.099999999999998,6.199999999999999,1.4000000000000021,508.5303
2024-05-02 06:18:00,68,117.3611,724.0,4.099999999999998,6.3999999999999995,1.4000000000000021,508.641
2024-05-02 06:21:00,67,117.2743,724.0,4.099999999999998,6.299999999999999,1.3000000000000007,502.3371
2024-05-02 06:27:00,68,118.0555,724.0,4.099999999999998,6.3,1.4000000000000021,511.7439
2024-05-02 06:30:00,67,118.1424,725.0,4.099999999999998,6.299999999999999,1.4000000000000021,508.6152
2024-05-02 06:33:00,68,119.9653,725.0,4.099999999999998,6.199999999999999,1.4000000000000021,504.9736
2024-05-02 06:36:00,67,116.4063,725.0,4.099999999999998,6.500000000000001,1.4000000000000021,510.514
2024-05-02 06:42:00,68,118.1424,725.0,4.099999999999998,6.3999999999999995,1.4000000000000021,514.0651
2024-05-02 06:45:00,68,117.7083,725.0,4.5,6.299999999999999,1.4000000000000021,506.6847
2024-05-02 06:51:00,68,118.9236,725.0,4.199999999999999,6.199999999999999,1.3000000000000007,514.9456
2024-05-02 06:54:00,68,119.2708,725.0,4.199999999999999,6.3999999999999995,1.3999999999999986,520.0695
2024-05-02 06:57:00,69,118.9236,725.0,4.5,6.3,1.3000000000000007,521.6466
2024-05-02 07:03:00,69,118.6632,725.0,4.099999999999998,6.3999999999999995,1.5,522.1495
2024-05-02 07:06:00,70,121.9618,725.0,4.399999999999999,6.3999999999999995,1.4000000000000021,531.0405
2024-05-02 07:12:00,70,121.0938,725.0,4.199999999999999,6.3999999999999995,1.5,531.6458
2024-05-02 07:15:00,71,122.4826,725.0,4.399999999999999,6.3999999999999995,1.3999999999999986,535.2877
2024-05-02 07:21:00,71,123.6111,725.0,4.299999999999997,6.499999999999999,1.5,535.5795
2024-05-02 07:24:00,71,122.5694,725.0,4.399999999999999,6.3999999999999995,1.3999999999999986,534.4713
2024-05-02 07:27:00,71,123.8715,726.0,4.399999999999999,6.3999999999999995,1.5,535.579
2024-05-02 07:33:00,71,124.2188,726.0,4.399999999999999,6.3999999999999995,1.5,533.6402
2024-05-02 07:36:00,71,123.8715,726.0,4.399999999999999,6.4,1.3999999999999986,532.9674
2024-05-02 07:39:00,71,124.1319,726.0,4.399999999999999,6.299999999999999,1.3999999999999986,536.0477
2024-05-02 07:42:00,71,123.8715,726.0,4.399999999999999,6.500000000000001,1.3999999999999986,537.7784
2024-05-02 07:48:00,71,124.4792,726.0,4.5,6.500000000000001,1.3999999999999986,539.2854
2024-05-02 07:51:00,71,125.434,726.0,4.300000000000001,6.300000000000001,1.5,539.9147
2024-05-02 07:54:00,72,126.0417,726.0,4.5,6.500000000000001,1.3999999999999986,544.0565
2024-05-02 07:57:00,72,125.8681,726.0,4.5,6.500000000000001,1.3999999999999986,544.3101
2024-05-02 08:03:00,72,125.8681,726.0,4.5,6.299999999999999,1.5,543.1714
2024-05-02 08:06:00,74,126.3021,726.0,4.599999999999998,6.3999999999999995,1.4000000000000021,552.331
2024-05-02 08:12:00,73,126.8229,726.0,4.399999999999999,6.3999999999999995,1.6000000000000014,547.6576
2024-05-02 08:15:00,73,126.8229,726.0,4.5,6.500000000000001,1.5,547.985
2024-05-02 08:18:00,75,126.3889,726.0,4.599999999999998,6.500000000000001,1.4000000000000021,552.9095
2024-05-02 08:24:00,74,126.0417,726.0,4.5,6.7,1.5999999999999979,559.9979
2024-05-02 08:27:00,73,127.691,727.0,4.599999999999998,6.500000000000001,1.4000000000000021,549.5614
2024-05-02 08:33:00,73,127.3438,727.0,4.5,6.500000000000001,1.5,550.6923
2024-05-02 08:36:00,75,126.3889,727.0,4.800000000000001,6.6000000000000005,1.3999999999999986,561.1962
2024-05-02 08:42:00,74,125.9549,727.0,4.699999999999999,6.700000000000001,1.5,561.5193
2024-05-02 08:45:00,73,126.4757,727.0,4.699999999999999,6.6000000000000005,1.3999999999999986,552.6179
2024-05-02 08:48:00,73,126.7361,727.0,4.699999999999999,6.500000000000001,1.3000000000000007,547.6542
2024-05-02 08:51:00,73,129.0799,727.0,4.399999999999999,6.500000000000001,1.6000000000000014,550.6653
2024-05-02 08:57:00,73,128.559,727.0,4.5,6.3999999999999995,1.5999999999999979,554.4911
2024-05-02 09:00:00,74,128.0382,727.0,4.5,6.500000000000001,1.5999999999999979,553.5715
2024-05-02 09:03:00,77,138.8021,727.0,4.699999999999999,6.300000000000001,1.7000000000000028,580.3644
2024-05-02 09:09:00,78,139.0625,727.0,4.899999999999999,6.300000000000001,1.7000000000000028,585.4169
2024-05-02 09:12:00,78,138.4549,727.0,4.899999999999999,6.4,1.6000000000000014,587.7444
2024-05-02 09:18:00,77,137.5,727.0,4.800000000000001,6.4,1.6000000000000014,587.2761
2024-05-02 09:21:00,78,135.5035,727.0,4.800000000000001,6.500000000000001,1.6000000000000014,590.5123
2024-05-02 09:24:00,79,138.3681,728.0,5.0,6.500000000000001,1.6999999999999993,600.075
2024-05-02 09:30:00,78,137.7604,728.0,5.0,6.499999999999999,1.5,598.7496
2024-05-02 09:33:00,75,137.5868,728.0,4.799999999999997,6.3,1.5,576.7778
2024-05-02 09:39:00,76,137.2396,728.0,4.699999999999999,6.3,1.5,572.2961
2024-05-02 09:42:00,77,138.9757,728.0,4.699999999999999,6.2,1.6000000000000014,578.9479
2024-05-02 09:48:00,77,139.2361,728.0,4.600000000000001,6.2,1.6999999999999993,579.0391
2024-05-02 09:51:00,76,138.1944,728.0,4.799999999999997,6.3,1.6000000000000014,579.2048
2024-05-02 09:54:00,77,137.7604,728.0,4.799999999999997,6.3,1.7000000000000028,579.6529
2024-05-02 10:00:00,78,138.8889,728.0,4.899999999999999,6.3,1.6000000000000014,587.4953
2024-05-02 10:03:00,76,138.5417,728.0,4.699999999999999,6.3,1.6000000000000014,577.2335
2024-05-02 10:09:00,76,137.6736,728.0,4.699999999999999,6.3,1.6999999999999993,577.6667
2024-05-02 10:12:00,77,133.6806,728.0,4.799999999999997,6.3999999999999995,1.6000000000000014,574.3121
2024-05-02 10:18:00,76,134.2882,728.0,4.699999999999999,6.3999999999999995,1.5,574.364
2024-05-02 10:21:00,76,134.4618,728.0,4.600000000000001,6.3999999999999995,1.6999999999999993,573.7342
2024-05-02 10:24:00,76,135.7639,728.0,4.899999999999999,6.3,1.3999999999999986,581.0962
2024-05-02 10:30:00,77,136.1979,729.0,4.699999999999999,6.3999999999999995,1.6000000000000014,581.8143
2024-05-02 10:54:00,77,137.6736,729.0,4.899999999999999,6.500000000000001,1.6000000000000014,590.3585
2024-05-02 10:57:00,78,137.3264,729.0,4.899999999999999,6.500000000000001,1.6000000000000014,593.9033
2024-05-02 11:00:00,79,137.6736,729.0,4.800000000000001,6.500000000000001,1.6999999999999993,597.5677
2024-05-02 11:03:00,79,138.1944,729.0,5.0,6.3999999999999995,1.5999999999999979,597.4766
2024-05-02 11:09:00,78,138.3681,729.0,4.900000000000002,6.6000000000000005,1.5999999999999979,596.0676
2024-05-02 11:12:00,79,137.934,729.0,5.099999999999998,6.3999999999999995,1.5,592.5951
2024-05-02 11:15:00,78,137.2396,729.0,4.899999999999999,6.499999999999999,1.6000000000000014,588.5469
2024-05-02 11:21:00,77,137.3264,729.0,4.899999999999999,6.3999999999999995,1.6000000000000014,587.885
2024-05-02 11:24:00,78,136.8924,730.0,4.800000000000001,6.3999999999999995,1.6000000000000014,592.6497
2024-05-02 11:30:00,77,136.6319,730.0,4.800000000000001,6.3999999999999995,1.6000000000000014,591.8
2024-05-02 11:33:00,79,135.1563,730.0,4.800000000000001,6.499999999999999,1.6000000000000014,594.9998
2024-05-02 11:39:00,78,134.6354,730.0,4.899999999999999,6.6,1.6000000000000014,592.5297
2024-05-02 11:42:00,77,135.3299,730.0,5.100000000000001,6.499999999999999,1.3000000000000007,581.5659
2024-05-02 11:45:00,78,135.4167,730.0,4.899999999999999,6.499999999999999,1.6000000000000014,585.0588
2024-05-02 11:51:00,77,135.0694,730.0,4.899999999999999,6.499999999999999,1.6000000000000014,587.9669
2024-05-02 11:54:00,77,135.8507,730.0,4.899999999999999,6.499999999999999,1.6000000000000014,581.5219
2024-05-02 12:00:00,77,135.5035,730.0,4.899999999999999,6.500000000000001,1.6000000000000014,586.0605
2024-05-02 12:03:00,77,135.8507,730.0,4.899999999999999,6.499999999999999,1.6000000000000014,589.7268
2024-05-02 12:06:00,77,132.4653,730.0,4.800000000000001,6.6,1.5,586.2
2024-05-02 12:12:00,77,131.9444,730.0,4.600000000000001,6.6,1.8000000000000007,586.829
2024-05-02 12:15:00,77,134.4618,730.0,4.899999999999999,6.7,1.5,580.3032
2024-05-02 12:21:00,77,134.5486,730.0,4.600000000000001,6.3,1.6999999999999993,580.0454
2024-05-02 12:24:00,77,134.2882,730.0,4.699999999999999,6.500000000000001,1.6999999999999993,586.9988
2024-05-02 12:30:00,77,134.1146,731.0,5.099999999999998,6.7,1.4000000000000021,585.8012
2024-05-02 12:33:00,77,134.7222,731.0,4.800000000000001,6.499999999999999,1.6000000000000014,580.4233
2024-05-02 12:36:00,76,134.5486,731.0,4.800000000000001,6.500000000000001,1.5,580.0038
2024-05-02 12:39:00,76,134.7222,731.0,4.5,6.3999999999999995,1.8000000000000007,577.8344
2024-05-02 12:45:00,76,132.7257,731.0,4.799999999999997,6.3999999999999995,1.6000000000000014,578.9663
2024-05-02 12:48:00,76,132.9861,731.0,4.699999999999999,6.3999999999999995,1.6000000000000014,577.0651
2024-05-02 12:51:00,76,134.0278,731.0,4.899999999999999,6.3999999999999995,1.6000000000000014,577.238
2024-05-02 12:54:00,76,135.5035,731.0,4.5,6.3999999999999995,1.6999999999999993,584.6058
2024-05-02 13:00:00,77,135.1563,731.0,4.800000000000001,6.3999999999999995,1.6000000000000014,585.6652
2024-05-02 13:03:00,77,135.5903,731.0,4.800000000000001,6.3999999999999995,1.6000000000000014,586.5197
2024-05-02 13:06:00,77,135.1563,731.0,4.800000000000001,6.500000000000001,1.6000000000000014,584.6546
2024-05-02 13:09:00,78,137.066,731.0,4.800000000000001,6.3999999999999995,1.6000000000000014,578.8163
2024-05-02 13:15:00,78,136.3715,731.0,4.899999999999999,6.3999999999999995,1.6000000000000014,587.3633
2024-05-02 13:18:00,79,136.3715,731.0,4.800000000000001,6.3999999999999995,1.6000000000000014,588.3253
