Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-02 13:21:00,76,136.0243,731.0,4.800000000000001,6.500000000000001,1.6000000000000014,584.8044
2024-05-02 13:27:00,77,136.4583,731.0,4.900000000000002,6.500000000000001,1.5,586.4974
2024-05-02 13:30:00,79,136.8924,732.0,5.0,6.3999999999999995,1.5999999999999979,594.8766
2024-05-02 13:36:00,78,137.2396,732.0,5.0,6.3999999999999995,1.4000000000000021,590.0793
2024-05-02 13:39:00,78,137.5,732.0,4.800000000000001,6.500000000000001,1.6999999999999993,592.784
2024-05-02 13:42:00,78,137.3264,732.0,4.900000000000002,6.6000000000000005,1.5,591.577
2024-05-02 13:54:00,79,138.1944,732.0,5.0,6.500000000000001,1.5,591.5473
2024-05-02 13:57:00,77,137.3264,732.0,5.0,6.500000000000001,1.5,587.8115
2024-05-02 14:00:00,78,135.5035,732.0,4.899999999999999,6.500000000000001,1.6000000000000014,584.2572
2024-05-02 14:06:00,78,135.0694,732.0,4.800000000000001,6.500000000000001,1.6000000000000014,584.2119
2024-05-02 14:09:00,78,135.4167,732.0,4.800000000000001,6.3999999999999995,1.6000000000000014,582.9564
2024-05-02 14:12:00,78,136.1979,732.0,4.800000000000001,6.3999999999999995,1.6000000000000014,583.5887
2024-05-02 14:18:00,78,135.9375,732.0,4.800000000000001,6.3999999999999995,1.6000000000000014,583.932
2024-05-02 14:21:00,78,136.8056,732.0,4.800000000000001,6.3999999999999995,1.6000000000000014,590.0663
2024-05-02 14:27:00,78,136.8056,732.0,4.899999999999999,6.3999999999999995,1.6000000000000014,586.8381
2024-05-02 14:30:00,78,137.6736,733.0,5.0,6.500000000000001,1.4000000000000021,588.7697
2024-05-02 14:36:00,79,138.1076,733.0,4.800000000000001,6.3999999999999995,1.6000000000000014,591.3124
2024-05-02 14:39:00,79,137.7604,733.0,4.899999999999999,6.3999999999999995,1.6999999999999993,591.7213
2024-05-02 14:42:00,79,137.3264,733.0,4.900000000000002,6.6000000000000005,1.5,597.1697
2024-05-02 14:48:00,79,137.3264,733.0,4.900000000000002,6.500000000000001,1.5999999999999979,597.7951
2024-05-02 14:51:00,80,136.8924,733.0,5.099999999999998,6.6000000000000005,1.6000000000000014,600.7925
2024-05-02 14:54:00,79,138.0208,733.0,4.900000000000002,6.6000000000000005,1.5999999999999979,598.6064
2024-05-02 14:57:00,79,137.1528,733.0,5.0,6.6000000000000005,1.5,595.7213
2024-05-02 15:03:00,79,138.1076,733.0,4.900000000000002,6.500000000000001,1.5999999999999979,594.7623
2024-05-02 15:06:00,77,137.5,733.0,4.899999999999999,6.3999999999999995,1.6000000000000014,592.4514
2024-05-02 15:09:00,77,136.4583,733.0,4.900000000000002,6.3999999999999995,1.5999999999999979,591.8455
2024-05-02 15:12:00,77,137.2396,733.0,5.0,6.3999999999999995,1.5,589.7418
2024-05-02 15:18:00,79,135.9375,733.0,4.900000000000002,6.6000000000000005,1.5999999999999979,597.8883
2024-05-02 15:21:00,78,137.3264,733.0,5.0,6.3999999999999995,1.5,595.4525
2024-05-02 15:27:00,78,137.066,733.0,4.899999999999999,6.6000000000000005,1.6999999999999993,594.8468
2024-05-02 15:30:00,78,137.066,734.0,4.900000000000002,6.6000000000000005,1.5999999999999979,592.114
2024-05-02 15:33:00,77,135.0694,734.0,4.800000000000001,6.499999999999999,1.6999999999999993,589.1538
2024-05-02 15:39:00,78,134.7222,734.0,4.900000000000002,6.500000000000001,1.5,586.9427
2024-05-02 15:42:00,79,135.9375,734.0,4.800000000000001,6.6000000000000005,1.6999999999999993,593.2858
2024-05-02 15:48:00,79,136.7188,734.0,4.900000000000002,6.6000000000000005,1.5999999999999979,593.0421
2024-05-02 15:51:00,78,136.3715,734.0,4.900000000000002,6.6000000000000005,1.5999999999999979,594.9753
2024-05-02 15:57:00,78,136.3715,734.0,5.199999999999999,6.6000000000000005,1.5,595.3338
2024-05-02 16:00:00,80,137.066,734.0,4.900000000000002,6.6000000000000005,1.5999999999999979,601.7957
2024-05-02 16:03:00,79,137.6736,734.0,4.900000000000002,6.499999999999999,1.5999999999999979,597.043
2024-05-02 16:09:00,79,135.8507,734.0,4.900000000000002,6.499999999999999,1.5999999999999979,594.7167
2024-05-02 16:12:00,78,134.2882,734.0,5.0,6.6,1.5,593.778
2024-05-02 17:21:00,75,134.5486,735.0,4.699999999999999,6.3999999999999995,1.4000000000000021,568.5731
2024-05-02 17:24:00,75,135.0694,735.0,4.600000000000001,6.199999999999999,1.5999999999999979,570.1261
2024-05-02 17:27:00,76,132.4653,736.0,5.0,6.6000000000000005,1.5,577.0741
2024-05-02 17:33:00,76,132.8993,736.0,4.600000000000001,6.3999999999999995,1.5999999999999979,571.8974
2024-05-02 17:36:00,76,133.2465,736.0,4.699999999999999,6.3999999999999995,1.5,572.4286
2024-05-02 17:39:00,76,135.0694,736.0,4.699999999999999,6.3999999999999995,1.6000000000000014,570.6273
2024-05-02 17:45:00,76,134.6354,736.0,4.800000000000001,6.299999999999999,1.3000000000000007,574.3367
2024-05-02 17:48:00,76,134.5486,736.0,4.699999999999999,6.3999999999999995,1.5,577.6074
2024-05-02 17:54:00,76,135.9375,736.0,4.699999999999999,6.3999999999999995,1.6000000000000014,575.8815
2024-05-02 17:57:00,77,132.8993,736.0,4.899999999999999,6.499999999999999,1.6000000000000014,582.0344
2024-05-02 18:03:00,76,132.8125,736.0,4.699999999999999,6.3999999999999995,1.6000000000000014,574.4908
2024-05-02 18:06:00,77,131.4236,736.0,4.699999999999999,6.499999999999999,1.6999999999999993,577.7392
2024-05-02 18:09:00,77,134.2014,736.0,4.600000000000001,6.3999999999999995,1.6999999999999993,578.2151
2024-05-02 18:15:00,77,134.2882,736.0,4.899999999999999,6.3999999999999995,1.5,579.456
2024-05-02 18:18:00,77,132.8993,736.0,4.800000000000001,6.499999999999999,1.5,578.8522
2024-05-02 18:24:00,77,133.8542,736.0,4.599999999999998,6.3999999999999995,1.6000000000000014,578.1219
2024-05-02 18:27:00,77,131.684,736.0,4.799999999999997,6.6000000000000005,1.7000000000000028,578.3354
2024-05-02 18:30:00,76,133.3333,737.0,4.899999999999999,6.500000000000001,1.5,573.0457
2024-05-02 18:36:00,76,131.684,737.0,4.800000000000001,6.500000000000001,1.5,573.8351
2024-05-02 18:39:00,77,131.5104,737.0,4.799999999999997,6.6000000000000005,1.6000000000000014,575.5433
2024-05-02 18:45:00,77,131.1632,737.0,4.600000000000001,6.6000000000000005,1.6999999999999993,578.0851
2024-05-02 18:48:00,75,131.0764,737.0,4.799999999999997,6.6000000000000005,1.5,571.2829
2024-05-02 18:51:00,76,131.0764,737.0,4.799999999999997,6.499999999999999,1.6000000000000014,578.5218
2024-05-02 18:54:00,77,132.9861,737.0,4.600000000000001,6.6000000000000005,1.6999999999999993,579.2484
2024-05-02 18:57:00,77,132.8993,737.0,4.699999999999999,6.3999999999999995,1.6000000000000014,578.3326
2024-05-02 19:00:00,76,131.0764,737.0,4.600000000000001,6.499999999999999,1.5,574.0072
2024-05-02 19:06:00,76,130.816,737.0,4.699999999999999,6.499999999999999,1.6000000000000014,573.286
2024-05-02 19:09:00,77,132.0313,737.0,4.699999999999999,6.3,1.6000000000000014,575.9297
2024-05-02 19:15:00,76,132.2917,737.0,4.799999999999997,6.499999999999999,1.6000000000000014,576.3927
2024-05-02 19:18:00,77,133.1597,737.0,4.899999999999999,6.499999999999999,1.5,579.5378
2024-05-02 19:24:00,77,133.6806,737.0,4.800000000000001,6.499999999999999,1.5,582.6213
2024-05-02 19:27:00,77,132.8125,737.0,4.800000000000001,6.499999999999999,1.5,579.8929
2024-05-02 19:30:00,78,134.0278,738.0,4.799999999999997,6.499999999999999,1.7000000000000028,581.7017
2024-05-02 19:36:00,78,132.8125,738.0,4.800000000000001,6.6000000000000005,1.5,583.3173
2024-05-02 19:39:00,77,132.1181,738.0,4.899999999999999,6.499999999999999,1.5,575.8312
2024-05-02 19:42:00,77,130.5556,738.0,4.899999999999999,6.499999999999999,1.3999999999999986,575.5156
2024-05-02 19:45:00,76,131.1632,738.0,4.600000000000001,6.500000000000001,1.5,575.0139
2024-05-02 19:51:00,77,132.1181,738.0,4.600000000000001,6.500000000000001,1.6999999999999993,576.3239
2024-05-02 19:54:00,77,133.2465,738.0,4.699999999999999,6.499999999999999,1.6999999999999993,578.3641
2024-05-02 19:57:00,77,133.1597,738.0,4.899999999999999,6.500000000000001,1.6000000000000014,582.4302
2024-05-02 20:00:00,77,131.25,738.0,4.699999999999999,6.500000000000001,1.6999999999999993,575.4433
2024-05-02 20:06:00,76,132.2917,738.0,4.699999999999999,6.500000000000001,1.6999999999999993,575.5004
2024-05-02 20:09:00,77,132.0313,738.0,4.600000000000001,6.6000000000000005,1.6999999999999993,576.488
2024-05-02 20:12:00,76,130.5556,738.0,4.699999999999999,6.499999999999999,1.5,572.5319
2024-05-02 20:15:00,75,130.3819,738.0,4.5,6.3999999999999995,1.5,566.0444
2024-05-02 20:21:00,75,131.25,738.0,4.699999999999999,6.500000000000001,1.5,566.8154
2024-05-02 20:24:00,75,132.7257,738.0,4.600000000000001,6.4,1.5,564.5485
2024-05-02 20:30:00,76,133.2465,739.0,4.899999999999999,6.500000000000001,1.3000000000000007,572.1233
2024-05-02 20:33:00,75,132.7257,739.0,4.699999999999999,6.500000000000001,1.5,569.018
2024-05-02 20:36:00,76,129.6875,739.0,4.699999999999999,6.6000000000000005,1.5,573.0984
2024-05-02 20:42:00,76,129.9479,739.0,4.600000000000001,6.6000000000000005,1.5,570.1218
2024-05-02 20:45:00,75,131.4236,739.0,4.699999999999999,6.500000000000001,1.5,568.0593
2024-05-02 20:48:00,75,131.25,739.0,4.699999999999999,6.3999999999999995,1.5,569.5557
2024-05-02 20:51:00,75,130.9896,739.0,4.699999999999999,6.3999999999999995,1.5,565.5299
2024-05-02 20:57:00,75,129.7743,739.0,4.699999999999999,6.500000000000001,1.5,567.0162
2024-05-02 21:00:00,77,131.0764,739.0,4.699999999999999,7.0,1.6999999999999993,575.3683
2024-05-02 21:06:00,77,131.25,739.0,4.600000000000001,6.499999999999999,1.6999999999999993,579.2034
2024-05-02 21:09:00,76,130.9896,739.0,4.899999999999999,6.6,1.5,582.3432
2024-05-02 21:12:00,77,128.9063,739.0,4.699999999999999,6.700000000000001,1.5999999999999979,580.8602
2024-05-02 21:18:00,76,128.8194,739.0,4.600000000000001,6.700000000000001,1.5,570.9443
2024-05-02 21:21:00,77,131.1632,739.0,4.699999999999999,6.6000000000000005,1.6999999999999993,576.0461
2024-05-02 21:27:00,76,130.9896,739.0,4.699999999999999,6.499999999999999,1.5,573.0386
2024-05-02 21:30:00,75,130.7292,740.0,4.599999999999998,6.3999999999999995,1.6000000000000014,569.7319
2024-05-02 21:36:00,76,128.3854,740.0,4.699999999999999,6.499999999999999,1.5,568.9421
2024-05-02 21:39:00,75,128.2118,740.0,4.699999999999999,6.4,1.5,568.269
2024-05-02 21:42:00,77,129.6875,740.0,4.699999999999999,6.6,1.5,575.3687
2024-05-02 21:48:00,76,129.4271,740.0,4.799999999999997,6.6,1.5,574.0768
2024-05-02 21:51:00,76,129.8611,740.0,4.699999999999999,6.499999999999999,1.5,567.9855
2024-05-02 21:57:00,76,128.9931,740.0,4.699999999999999,6.700000000000001,1.5,572.4428
2024-05-02 22:00:00,75,129.5139,740.0,4.699999999999999,6.6000000000000005,1.5,564.3444
2024-05-02 22:06:00,75,130.2083,740.0,4.699999999999999,6.6000000000000005,1.5,569.9549
2024-05-02 22:09:00,74,128.9063,740.0,4.699999999999999,6.499999999999999,1.5,564.4429
2024-05-02 22:12:00,74,128.125,740.0,4.800000000000001,6.6000000000000005,1.5,563.2389
2024-05-02 22:18:00,74,127.7778,740.0,4.600000000000001,6.6000000000000005,1.3999999999999986,563.5099
2024-05-02 22:21:00,75,128.3854,740.0,4.599999999999998,6.7,1.5,561.383
2024-05-02 22:24:00,74,127.9514,740.0,4.599999999999998,6.499999999999999,1.5,561.188
2024-05-02 22:27:00,75,129.3403,741.0,4.599999999999998,6.499999999999999,1.6000000000000014,564.9355
2024-05-02 22:33:00,75,128.4722,741.0,4.699999999999999,6.6000000000000005,1.3999999999999986,565.8182
2024-05-02 22:36:00,75,130.2083,741.0,4.699999999999999,6.499999999999999,1.5,563.9478
2024-05-02 22:39:00,74,128.9063,741.0,4.699999999999999,6.499999999999999,1.3999999999999986,560.9318
2024-05-02 22:42:00,74,128.8194,741.0,4.699999999999999,6.499999999999999,1.5,561.5929
2024-05-02 22:48:00,74,127.2569,741.0,4.599999999999998,6.3999999999999995,1.5,562.5818
2024-05-02 22:51:00,73,126.6493,741.0,4.399999999999999,6.6,1.4000000000000021,557.884
2024-05-02 22:57:00,74,127.6042,741.0,4.5,6.5,1.5999999999999979,558.8353
2024-05-02 23:00:00,74,127.7778,741.0,4.5,6.499999999999999,1.5999999999999979,557.9372
2024-05-02 23:03:00,73,125.6076,741.0,4.599999999999998,6.499999999999999,1.5,558.275
2024-05-02 23:06:00,70,117.7083,741.0,4.400000000000002,6.6000000000000005,1.1999999999999993,531.7703
2024-05-02 23:12:00,71,116.8403,741.0,4.5,6.700000000000001,1.3000000000000007,530.259
2024-05-02 23:15:00,71,116.4931,741.0,4.100000000000001,6.6,1.5,529.2994
2024-05-02 23:18:00,70,115.9722,741.0,4.199999999999999,6.8,1.5,523.9601
2024-05-02 23:24:00,70,116.6667,741.0,4.199999999999999,6.7,1.3999999999999986,516.6954
2024-05-02 23:27:00,69,113.7153,742.0,4.099999999999998,6.499999999999999,1.4000000000000021,515.801
2024-05-02 23:33:00,69,114.1493,742.0,4.300000000000001,6.6,1.3000000000000007,514.4955
2024-05-02 23:36:00,69,116.3195,742.0,4.099999999999998,6.6000000000000005,1.4000000000000021,516.1134
2024-05-02 23:51:00,68,113.1944,742.0,4.099999999999998,6.3999999999999995,1.4000000000000021,511.4706
2024-05-02 23:54:00,68,110.1563,742.0,4.099999999999998,6.499999999999999,1.3000000000000007,505.4961
2024-05-02 23:57:00,69,115.5382,742.0,4.099999999999998,6.499999999999999,1.4000000000000021,510.8249
2024-05-03 00:03:00,69,114.7569,742.0,4.099999999999998,6.499999999999999,1.4000000000000021,514.9844
2024-05-03 00:06:00,68,115.4514,742.0,4.099999999999998,6.499999999999999,1.4000000000000021,516.1818
2024-05-03 00:09:00,67,114.3229,742.0,4.099999999999998,6.499999999999999,1.4000000000000021,510.4302
2024-05-03 00:12:00,68,114.1493,742.0,4.199999999999999,6.499999999999999,1.1999999999999993,512.2477
2024-05-03 00:18:00,68,112.5,742.0,4.199999999999999,6.6000000000000005,1.3000000000000007,512.9017
2024-05-03 00:21:00,68,112.7604,742.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,510.8112
2024-05-03 00:24:00,67,111.632,742.0,4.199999999999999,6.499999999999999,1.3000000000000007,505.618
2024-05-03 00:30:00,67,111.2847,743.0,4.0,6.499999999999999,1.3999999999999986,504.4953
2024-05-03 00:33:00,67,114.3229,743.0,4.099999999999998,6.3999999999999995,1.4000000000000021,507.5536
2024-05-03 00:39:00,67,114.7569,743.0,4.0,6.2,1.3999999999999986,509.4186
2024-05-03 00:42:00,67,114.7569,743.0,4.0,6.3999999999999995,1.3999999999999986,503.5741
2024-05-03 00:48:00,68,114.1493,743.0,3.8999999999999986,6.6000000000000005,1.5,510.3373
2024-05-03 00:51:00,66,112.1528,743.0,4.0,6.499999999999999,1.2999999999999972,508.399
2024-05-03 00:54:00,67,113.7153,743.0,4.099999999999998,6.499999999999999,1.3000000000000007,504.7368
2024-05-03 01:00:00,67,113.2813,743.0,4.099999999999998,6.499999999999999,1.4000000000000021,507.6513
2024-05-03 01:03:00,65,112.4132,743.0,4.0,6.3999999999999995,1.1999999999999993,492.8818
2024-05-03 01:09:00,65,113.0208,743.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,492.4269
2024-05-03 01:12:00,66,112.934,743.0,3.8999999999999986,6.3,1.3000000000000007,496.587
2024-05-03 01:15:00,68,113.8021,743.0,4.200000000000003,6.3999999999999995,1.1999999999999993,501.0133
2024-05-03 01:21:00,66,113.6285,743.0,4.0,6.3999999999999995,1.1999999999999993,501.8638
2024-05-03 01:24:00,66,112.066,743.0,3.900000000000002,6.3999999999999995,1.1999999999999993,497.8828
2024-05-03 01:30:00,66,112.3264,744.0,4.0,6.3999999999999995,1.3000000000000007,496.7134
2024-05-03 01:33:00,68,115.0174,744.0,4.199999999999999,6.3999999999999995,1.4000000000000021,510.1166
2024-05-03 01:39:00,67,115.1042,744.0,4.0,6.499999999999999,1.3999999999999986,507.7588
2024-05-03 01:42:00,68,114.7569,744.0,4.199999999999999,6.3999999999999995,1.4000000000000021,505.9475
2024-05-03 01:45:00,67,113.2813,744.0,4.0,6.3999999999999995,1.1999999999999993,501.7271
2024-05-03 01:51:00,67,113.1944,744.0,4.0,6.499999999999999,1.2999999999999972,505.1126
2024-05-03 01:54:00,66,114.0625,744.0,4.0,6.3999999999999995,1.3000000000000007,501.5128
2024-05-03 01:57:00,67,115.8854,744.0,4.0,6.3999999999999995,1.3999999999999986,507.6776
2024-05-03 02:00:00,66,114.0625,744.0,4.0,6.3999999999999995,1.3999999999999986,503.2972
2024-05-03 02:06:00,67,115.191,744.0,4.0,6.499999999999999,1.3999999999999986,506.516
2024-05-03 02:09:00,67,113.0208,744.0,4.100000000000001,6.3999999999999995,1.3999999999999986,499.1871
2024-05-03 02:12:00,67,113.7153,744.0,4.0,6.3,1.3999999999999986,500.1695
2024-05-03 02:15:00,66,114.6701,744.0,4.0,6.3999999999999995,1.2999999999999972,500.9907
2024-05-03 02:18:00,66,113.8889,744.0,4.0,6.3999999999999995,1.3999999999999986,507.5035
2024-05-03 02:21:00,66,113.4549,744.0,4.099999999999998,6.499999999999999,1.1999999999999993,507.6113
2024-05-03 02:24:00,66,112.066,744.0,4.0,6.3999999999999995,1.3000000000000007,496.8338
2024-05-03 02:30:00,65,112.1528,745.0,4.0,6.3999999999999995,1.1999999999999993,493.78
2024-05-03 02:33:00,65,113.7153,745.0,4.0,6.3999999999999995,1.3000000000000007,498.033
2024-05-03 02:36:00,66,115.4514,745.0,4.0,6.3,1.2999999999999972,502.1089
2024-05-03 02:48:00,65,114.4965,745.0,3.900000000000002,6.199999999999999,1.1999999999999993,491.8452
2024-05-03 02:51:00,66,112.4132,745.0,3.8999999999999986,6.3,1.3000000000000007,493.6335
2024-05-03 02:54:00,65,113.6285,745.0,4.0,6.2,1.1999999999999993,490.6432
2024-05-03 03:00:00,64,111.5451,745.0,4.0,6.2,1.1999999999999993,489.3695
2024-05-03 03:03:00,66,112.4132,745.0,3.6999999999999993,6.2,1.3999999999999986,489.3042
2024-05-03 03:06:00,65,114.6701,745.0,4.0,6.199999999999999,1.1999999999999993,485.5352
2024-05-03 03:12:00,65,115.1042,745.0,4.0,6.199999999999999,1.1999999999999993,489.1464
2024-05-03 03:15:00,66,114.5833,745.0,4.0,6.3999999999999995,1.3000000000000007,493.975
2024-05-03 03:21:00,66,112.3264,745.0,3.8999999999999986,6.2,1.3000000000000007,491.6414
2024-05-03 03:24:00,67,112.5,746.0,4.199999999999999,6.3,1.3000000000000007,497.213
2024-05-03 03:30:00,66,113.368,746.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,495.6758
2024-05-03 03:33:00,67,114.0625,746.0,4.0,6.3999999999999995,1.3999999999999986,503.5772
2024-05-03 03:36:00,67,114.4965,746.0,4.0,6.3999999999999995,1.3999999999999986,500.4262
2024-05-03 03:42:00,67,113.6285,746.0,4.100000000000001,6.3999999999999995,1.1999999999999993,499.9729
2024-05-03 03:45:00,66,113.6285,746.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,501.7972
2024-05-03 03:51:00,67,113.4549,746.0,4.0,6.3999999999999995,1.1999999999999993,501.4545
2024-05-03 03:54:00,67,113.8889,746.0,4.0,6.499999999999999,1.3000000000000007,501.1959
2024-05-03 04:09:00,65,113.4549,746.0,4.0,6.2,1.3000000000000007,491.6213
2024-05-03 04:12:00,66,112.8472,746.0,3.8000000000000007,6.3999999999999995,1.5,489.2897
2024-05-03 04:15:00,67,112.934,746.0,4.0,6.2,1.1999999999999993,493.0959
2024-05-03 04:21:00,67,113.4549,746.0,3.8999999999999986,6.3999999999999995,1.3999999999999986,492.9577
2024-05-03 04:24:00,66,112.1528,746.0,4.0,6.3999999999999995,1.3000000000000007,494.9568
2024-05-03 04:27:00,66,115.1042,747.0,3.799999999999997,6.2,1.4000000000000021,491.9597
2024-05-03 04:33:00,66,114.7569,747.0,4.0,6.3,1.3000000000000007,489.3863
2024-05-03 04:36:00,67,114.3229,747.0,4.200000000000003,6.3999999999999995,1.2999999999999972,503.9224
2024-05-03 04:42:00,67,114.1493,747.0,4.0,6.3,1.3999999999999986,500.4498
2024-05-03 04:45:00,67,112.934,747.0,4.100000000000001,6.3999999999999995,1.2999999999999972,501.2337
2024-05-03 04:51:00,66,113.2813,747.0,4.0,6.5,1.1999999999999993,500.265
2024-05-03 04:54:00,67,113.1944,747.0,4.0,6.3999999999999995,1.3000000000000007,497.3752
2024-05-03 04:57:00,65,114.2361,747.0,4.0,6.3,1.3000000000000007,491.425
2024-05-03 05:03:00,66,114.1493,747.0,3.8999999999999986,6.3,1.3000000000000007,491.3587
2024-05-03 05:06:00,65,115.191,747.0,3.8999999999999986,6.2,1.4000000000000021,490.202
2024-05-03 05:12:00,66,115.7986,747.0,3.8999999999999986,6.1,1.4000000000000021,489.8412
2024-05-03 05:15:00,65,117.1007,747.0,4.0,6.1,1.3000000000000007,490.6599
2024-05-03 05:30:00,66,114.9306,748.0,3.8999999999999986,6.3,1.3000000000000007,496.8513
2024-05-03 05:33:00,66,116.4063,748.0,4.0,6.2,1.3000000000000007,494.1486
2024-05-03 05:36:00,67,116.8403,748.0,4.0,6.3,1.3000000000000007,492.0281
2024-05-03 05:42:00,66,115.9722,748.0,3.8999999999999986,6.3,1.3000000000000007,493.1137
2024-05-03 05:45:00,66,116.4063,748.0,3.8999999999999986,6.199999999999999,1.1999999999999993,487.8084
2024-05-03 05:48:00,67,115.1042,748.0,4.0,6.3,1.3999999999999986,501.1567
2024-05-03 05:54:00,67,115.4514,748.0,4.0,6.3,1.3999999999999986,499.4216
2024-05-03 05:57:00,65,114.1493,748.0,4.0,6.3,1.3000000000000007,492.5214
2024-05-03 06:03:00,66,114.7569,748.0,4.0,6.3999999999999995,1.3000000000000007,495.6249
2024-05-03 06:06:00,67,116.059,748.0,4.0,6.3999999999999995,1.3999999999999986,501.326
2024-05-03 06:09:00,67,116.4931,748.0,4.0,6.3,1.5,508.4823
2024-05-03 06:12:00,67,118.6632,748.0,4.100000000000001,6.3,1.3999999999999986,505.7823
2024-05-03 06:18:00,66,118.1424,748.0,4.200000000000003,6.3,1.2999999999999972,501.6213
2024-05-03 06:21:00,68,117.2743,748.0,4.199999999999999,6.4,1.3000000000000007,508.4298
2024-05-03 06:24:00,67,116.4063,748.0,4.199999999999999,6.300000000000001,1.3000000000000007,508.3732
2024-05-03 06:27:00,67,114.6701,749.0,4.0,6.5,1.3999999999999986,503.8286
2024-05-03 06:33:00,67,114.4965,749.0,3.8999999999999986,6.4,1.5,503.9374
2024-05-03 06:36:00,67,113.8889,749.0,4.0,6.5,1.3999999999999986,505.2494
2024-05-03 06:39:00,67,114.0625,749.0,3.8999999999999986,6.3,1.3000000000000007,500.2357
2024-05-03 06:51:00,66,115.625,749.0,4.100000000000001,6.3999999999999995,1.1999999999999993,496.9476
2024-05-03 06:54:00,67,115.7986,749.0,3.8999999999999986,6.3,1.3999999999999986,497.335
2024-05-03 06:57:00,65,113.4549,749.0,3.8999999999999986,6.3,1.3000000000000007,489.2027
2024-05-03 07:03:00,66,114.2361,749.0,4.0,6.2,1.5,491.3382
2024-05-03 07:06:00,65,116.3195,749.0,4.0,6.3,1.3000000000000007,493.881
2024-05-03 07:09:00,66,118.8368,749.0,4.0,6.2,1.3999999999999986,498.2448
2024-05-03 07:15:00,66,120.1389,749.0,4.0,6.2,1.3000000000000007,494.8151
2024-05-03 07:18:00,66,120.1389,749.0,4.100000000000001,6.1000000000000005,1.3000000000000007,495.0674
2024-05-03 07:24:00,65,118.4896,749.0,3.8999999999999986,6.2,1.3000000000000007,493.1646
2024-05-03 07:27:00,66,121.0938,750.0,4.0,6.2,1.3000000000000007,491.139
2024-05-03 07:33:00,67,121.2674,750.0,4.0,6.2,1.3999999999999986,499.1496
2024-05-03 07:36:00,66,120.7465,750.0,4.0,6.2,1.3000000000000007,496.4261
2024-05-03 07:39:00,67,120.3125,750.0,4.100000000000001,6.2,1.3999999999999986,503.6397
2024-05-03 07:45:00,67,121.441,750.0,4.0,6.2,1.3999999999999986,506.1253
2024-05-03 07:48:00,67,122.0486,750.0,4.0,6.000000000000001,1.5,504.0266
2024-05-03 07:51:00,67,123.1771,750.0,4.199999999999999,6.2,1.3000000000000007,504.7703
2024-05-03 07:54:00,68,120.3993,750.0,4.0,6.2,1.3999999999999986,507.8331
2024-05-03 08:00:00,67,120.2257,750.0,4.100000000000001,6.000000000000001,1.2999999999999972,502.0981
2024-05-03 08:03:00,68,121.007,750.0,4.0,6.1000000000000005,1.3999999999999986,505.307
2024-05-03 08:06:00,68,121.875,750.0,4.100000000000001,6.2,1.5,510.7607
2024-05-03 08:09:00,69,123.6979,750.0,4.199999999999999,6.1000000000000005,1.4000000000000021,516.1689
2024-05-03 08:15:00,69,123.3507,750.0,4.199999999999999,6.3,1.4000000000000021,514.0744
2024-05-03 08:18:00,68,122.309,750.0,4.099999999999998,6.2,1.4000000000000021,515.0172
2024-05-03 08:24:00,69,123.1771,750.0,4.199999999999999,6.1000000000000005,1.4000000000000021,513.4962
2024-05-03 08:27:00,68,123.4375,750.0,4.199999999999999,6.1000000000000005,1.4000000000000021,513.704
2024-05-03 08:30:00,68,126.3889,751.0,4.099999999999998,6.000000000000001,1.4000000000000021,512.9326
2024-05-03 08:36:00,68,125.0868,751.0,4.300000000000001,6.2,1.3000000000000007,511.7789
2024-05-03 08:39:00,68,126.2153,751.0,4.099999999999998,6.000000000000001,1.4000000000000021,511.6782
2024-05-03 08:42:00,68,126.3021,751.0,4.099999999999998,5.999999999999999,1.4000000000000021,511.6746
2024-05-03 08:45:00,69,128.559,751.0,4.300000000000001,6.000000000000001,1.3999999999999986,520.0946
2024-05-03 08:51:00,69,127.1701,751.0,4.199999999999999,6.000000000000001,1.3999999999999986,522.0914
2024-05-03 08:54:00,68,125.8681,751.0,4.300000000000001,6.1000000000000005,1.3000000000000007,514.9808
2024-05-03 09:00:00,68,126.6493,751.0,4.199999999999999,6.1000000000000005,1.4000000000000021,511.9281
2024-05-03 09:03:00,74,147.1354,751.0,4.5,5.6,1.6000000000000014,555.3982
2024-05-03 09:09:00,74,148.5243,751.0,4.300000000000001,5.699999999999999,1.6999999999999993,555.1655
2024-05-03 09:12:00,75,148.0035,751.0,4.5,5.699999999999999,1.5999999999999979,558.2021
2024-05-03 09:15:00,75,142.7083,751.0,4.699999999999999,5.8,1.6000000000000014,569.626
2024-05-03 09:21:00,73,135.8507,751.0,4.699999999999999,6.0,1.3000000000000007,552.0839
2024-05-03 09:24:00,75,137.7604,751.0,4.600000000000001,6.1000000000000005,1.3999999999999986,558.0862
2024-05-03 09:30:00,74,136.7188,752.0,4.600000000000001,6.1000000000000005,1.5,555.8735
2024-05-03 09:33:00,73,138.1076,752.0,4.300000000000001,6.000000000000001,1.5,549.0654
2024-05-03 09:36:00,74,138.0208,752.0,4.5,6.000000000000001,1.5,552.3199
2024-05-03 09:42:00,73,136.3715,752.0,4.600000000000001,6.000000000000001,1.5,551.6852
2024-05-03 09:45:00,75,135.5903,752.0,4.5,6.2,1.6000000000000014,557.4258
2024-05-03 09:51:00,75,135.5903,752.0,4.399999999999999,6.000000000000001,1.5,552.6531
2024-05-03 09:54:00,75,135.9375,752.0,4.5,6.3,1.5999999999999979,565.1384
2024-05-03 10:00:00,75,134.4618,752.0,4.5,6.3999999999999995,1.5999999999999979,565.9475
2024-05-03 10:03:00,75,133.8542,752.0,4.699999999999999,6.5,1.5,566.9148
2024-05-03 10:06:00,75,136.3715,752.0,4.5,6.3999999999999995,1.5999999999999979,566.1516
2024-05-03 10:09:00,74,135.5035,752.0,4.700000000000003,6.3,1.5,551.3531
2024-05-03 10:15:00,73,135.8507,752.0,4.5,6.1000000000000005,1.5,550.6542
2024-05-03 10:18:00,74,137.3264,752.0,4.5,6.2,1.6000000000000014,551.3929
2024-05-03 10:21:00,74,134.7222,752.0,4.399999999999999,6.3,1.5,555.3882
2024-05-03 10:27:00,74,134.6354,752.0,4.699999999999999,6.1000000000000005,1.4000000000000021,561.7748
2024-05-03 10:30:00,76,138.3681,753.0,4.600000000000001,6.1000000000000005,1.5999999999999979,570.6536
2024-05-03 10:36:00,75,136.7188,753.0,4.399999999999999,6.300000000000001,1.6999999999999993,568.472
2024-05-03 10:39:00,75,138.1944,753.0,4.600000000000001,6.1000000000000005,1.5999999999999979,562.9344
2024-05-03 10:42:00,75,137.2396,753.0,4.600000000000001,6.4,1.5999999999999979,560.9746
2024-05-03 10:48:00,75,139.4965,753.0,4.800000000000001,6.2,1.4000000000000021,562.5568
2024-05-03 10:51:00,74,137.066,753.0,4.5,6.2,1.5,558.1815
2024-05-03 10:57:00,73,135.5903,753.0,4.600000000000001,6.2,1.5,557.5275
2024-05-03 11:00:00,74,138.3681,753.0,4.600000000000001,6.2,1.5,556.1558
2024-05-03 11:06:00,74,138.8889,753.0,4.399999999999999,6.000000000000001,1.6000000000000014,555.7927
2024-05-03 11:09:00,74,140.3646,753.0,4.600000000000001,6.000000000000001,1.5,558.5924
2024-05-03 11:12:00,74,138.1944,753.0,4.600000000000001,6.1000000000000005,1.5999999999999979,560.3883
2024-05-03 11:18:00,73,138.1944,753.0,4.399999999999999,6.2,1.6000000000000014,553.8571
2024-05-03 11:21:00,73,137.7604,753.0,4.5,6.1000000000000005,1.5,552.6428
2024-05-03 11:24:00,73,138.8889,753.0,4.600000000000001,6.000000000000001,1.3999999999999986,551.5098
2024-05-03 11:27:00,74,138.3681,754.0,4.700000000000003,6.2,1.5,558.3761
2024-05-03 11:33:00,74,137.1528,754.0,4.5,6.000000000000001,1.6999999999999993,556.1901
2024-05-03 11:36:00,74,136.6319,754.0,4.600000000000001,6.2,1.5,556.0938
2024-05-03 11:39:00,73,137.2396,754.0,4.399999999999999,6.1000000000000005,1.5,553.7479
2024-05-03 11:42:00,74,138.0208,754.0,4.600000000000001,6.1000000000000005,1.5,552.257
2024-05-03 11:48:00,74,138.3681,754.0,4.600000000000001,6.1000000000000005,1.5,555.955
2024-05-03 11:51:00,74,138.8889,754.0,4.5,6.1000000000000005,1.5,556.4445
2024-05-03 11:54:00,74,139.4097,754.0,4.699999999999999,6.1000000000000005,1.4000000000000021,553.2008
2024-05-03 11:57:00,74,140.7986,754.0,4.399999999999999,6.000000000000001,1.6999999999999993,562.1951
2024-05-03 12:03:00,75,141.4063,754.0,4.5,6.0,1.5,562.1466
2024-05-03 12:06:00,76,141.8403,754.0,4.699999999999999,6.2,1.6000000000000014,564.0029
2024-05-03 12:12:00,75,140.5382,754.0,4.699999999999999,6.000000000000001,1.5,565.1013
2024-05-03 12:15:00,75,139.2361,754.0,4.5,6.1000000000000005,1.5999999999999979,564.1542
2024-05-03 12:18:00,75,138.0208,754.0,4.5,6.2,1.5,563.9075
2024-05-03 12:21:00,74,136.8924,754.0,4.600000000000001,6.2,1.5,556.6788
2024-05-03 12:27:00,74,137.5,754.0,4.700000000000003,6.2,1.5999999999999979,558.9305
2024-05-03 12:30:00,76,142.2743,755.0,4.600000000000001,6.1,1.6999999999999993,562.3263
2024-05-03 12:33:00,76,138.4549,755.0,4.800000000000001,6.3,1.5,575.3124
2024-05-03 12:39:00,76,138.5417,755.0,4.600000000000001,6.3,1.6999999999999993,573.5566
2024-05-03 12:42:00,76,139.0625,755.0,4.599999999999998,6.3999999999999995,1.6000000000000014,574.3922
2024-05-03 12:48:00,76,139.7569,755.0,4.699999999999999,6.3,1.6000000000000014,579.5494
2024-05-03 12:51:00,77,139.6701,755.0,4.699999999999999,6.3,1.6000000000000014,578.575
2024-05-03 12:57:00,76,141.2326,755.0,4.600000000000001,6.3,1.6999999999999993,576.4484
2024-05-03 13:00:00,77,141.5799,755.0,5.0,6.3,1.6999999999999993,587.942
2024-05-03 13:03:00,78,143.1424,755.0,4.800000000000001,6.3,1.6999999999999993,585.0038
2024-05-03 13:09:00,78,142.2743,755.0,4.800000000000001,6.3,1.6999999999999993,586.9731
2024-05-03 13:12:00,78,142.2743,755.0,5.0,6.3,1.5,587.8763
2024-05-03 13:18:00,79,143.4028,755.0,4.699999999999999,6.3,1.8000000000000007,593.1714
2024-05-03 13:21:00,77,142.5347,755.0,4.800000000000001,6.3,1.5999999999999979,585.2601
2024-05-03 13:24:00,76,141.9271,755.0,4.599999999999998,6.1000000000000005,1.6000000000000014,576.4548
2024-05-03 13:33:00,77,140.3646,756.0,4.800000000000001,6.3,1.5999999999999979,583.933
2024-05-03 13:39:00,77,140.2778,756.0,4.800000000000001,6.3,1.5999999999999979,581.7651
2024-05-03 13:42:00,76,137.6736,756.0,4.799999999999997,6.3999999999999995,1.4000000000000021,575.114
2024-05-03 13:48:00,77,139.8438,756.0,4.899999999999999,6.3,1.4000000000000021,575.7737
2024-05-03 13:51:00,77,138.8021,756.0,4.699999999999999,6.3,1.6000000000000014,574.4427
2024-05-03 13:54:00,75,138.8021,756.0,4.599999999999998,6.000000000000001,1.5,569.5344
2024-05-03 14:00:00,75,139.2361,756.0,4.599999999999998,6.2,1.5,565.9341
2024-05-03 14:03:00,75,138.3681,756.0,4.699999999999999,6.2,1.5,568.8002
2024-05-03 14:09:00,75,136.7188,756.0,4.599999999999998,6.3,1.5,562.192
2024-05-03 14:12:00,75,137.5,756.0,4.600000000000001,6.2,1.5,559.5123
2024-05-03 14:18:00,73,136.8056,756.0,4.399999999999999,6.1000000000000005,1.6000000000000014,553.3676
2024-05-03 14:21:00,74,137.5,756.0,4.5,6.2,1.3999999999999986,556.3259
2024-05-03 14:24:00,73,136.2847,757.0,4.5,6.2,1.5,552.6831
2024-05-03 14:30:00,74,136.8924,757.0,4.5,6.1000000000000005,1.5,550.5038
2024-05-03 14:33:00,74,136.8056,757.0,4.700000000000003,6.1000000000000005,1.5999999999999979,559.7285
2024-05-03 14:39:00,74,137.5,757.0,4.600000000000001,6.1000000000000005,1.5999999999999979,557.975
2024-05-03 14:42:00,74,136.3715,757.0,4.600000000000001,6.3,1.5,558.4223
2024-05-03 14:45:00,74,134.5486,757.0,4.399999999999999,6.3,1.6000000000000014,554.7385
2024-05-03 14:51:00,73,134.6354,757.0,4.5,6.2,1.5,552.6887
2024-05-03 14:54:00,73,135.5035,757.0,4.600000000000001,6.2,1.3999999999999986,550.0629
2024-05-03 15:00:00,73,135.1563,757.0,4.5,6.2,1.5,549.3645
2024-05-03 15:03:00,74,135.3299,757.0,4.5,6.3,1.5,551.2308
2024-05-03 15:09:00,73,134.1146,757.0,4.5,6.2,1.3999999999999986,546.53
2024-05-03 15:12:00,73,133.7674,757.0,4.399999999999999,6.2,1.5,548.1182
2024-05-03 15:15:00,72,132.5521,757.0,4.5,6.2,1.5,540.7961
2024-05-03 15:21:00,72,131.684,757.0,4.299999999999997,6.2,1.5,542.3192
2024-05-03 15:24:00,72,134.1146,757.0,4.399999999999999,6.2,1.6000000000000014,543.3358
2024-05-03 15:30:00,73,134.4618,758.0,4.399999999999999,6.1000000000000005,1.6000000000000014,543.609
2024-05-03 15:33:00,73,137.934,758.0,4.5,6.1000000000000005,1.5,545.5191
2024-05-03 15:39:00,73,136.0243,758.0,4.5,6.1000000000000005,1.5,550.0214
2024-05-03 15:42:00,73,136.1979,758.0,4.5,6.1000000000000005,1.5,548.0555
2024-05-03 15:45:00,74,137.2396,758.0,4.700000000000003,6.000000000000001,1.3999999999999986,555.1138
2024-05-03 15:51:00,74,137.7604,758.0,4.5,6.3,1.5,555.5086
2024-05-03 15:54:00,74,136.8924,758.0,4.5,6.1000000000000005,1.5,557.1604
2024-05-03 16:00:00,74,137.1528,758.0,4.5,6.1000000000000005,1.5,551.056
2024-05-03 16:03:00,73,136.4583,758.0,4.5,6.3,1.5,551.2011
2024-05-03 16:06:00,75,135.4167,758.0,4.5,6.3,1.3999999999999986,556.2608
2024-05-03 16:12:00,74,135.5903,758.0,4.5,6.2,1.5,553.3133
2024-05-03 16:15:00,72,133.8542,758.0,4.699999999999999,6.2,1.5,544.5172
2024-05-03 16:21:00,73,133.5938,758.0,4.399999999999999,6.2,1.5,545.8171
2024-05-03 16:24:00,73,135.4167,758.0,4.399999999999999,6.2,1.5,546.6859
2024-05-03 16:27:00,72,137.5868,758.0,4.399999999999999,6.1,1.5,548.4973
2024-05-03 16:30:00,73,134.5486,759.0,4.600000000000001,6.2,1.3999999999999986,550.4933
2024-05-03 16:36:00,73,133.3333,759.0,4.399999999999999,6.2,1.5,549.9341
2024-05-03 16:39:00,73,133.8542,759.0,4.5,6.2,1.5,545.6603
2024-05-03 16:45:00,73,132.8993,759.0,4.600000000000001,6.2,1.3999999999999986,546.7197
2024-05-03 16:48:00,73,134.9826,759.0,4.399999999999999,6.2,1.5,545.4348
2024-05-03 16:51:00,72,138.0208,759.0,4.300000000000001,6.1000000000000005,1.6999999999999993,543.7025
2024-05-03 16:57:00,72,138.8889,759.0,4.399999999999999,6.0,1.6000000000000014,545.3652
2024-05-03 17:00:00,71,137.5868,759.0,4.399999999999999,6.0,1.5,540.7375
2024-05-03 17:06:00,72,137.934,759.0,4.600000000000001,5.9,1.3999999999999986,544.1377
2024-05-03 17:09:00,74,136.1979,759.0,4.600000000000001,6.000000000000001,1.3999999999999986,549.7787
2024-05-03 17:12:00,73,138.1944,759.0,4.399999999999999,6.1000000000000005,1.5,553.0492
2024-05-03 17:18:00,74,138.1944,759.0,4.5,6.1000000000000005,1.6000000000000014,557.5947
2024-05-03 17:21:00,74,138.5417,759.0,4.600000000000001,6.3,1.5,563.3492
2024-05-03 17:24:00,75,139.4965,759.0,4.699999999999999,6.2,1.4000000000000021,562.8004
2024-05-03 17:27:00,76,138.4549,760.0,4.699999999999999,6.000000000000001,1.5,564.1827
2024-05-03 17:42:00,76,135.9375,760.0,4.600000000000001,6.3,1.5999999999999979,565.5077
2024-05-03 17:45:00,75,134.7222,760.0,4.600000000000001,6.3999999999999995,1.5,559.5316
2024-05-03 17:51:00,74,134.1146,760.0,4.5,6.3,1.5,557.5162
2024-05-03 17:54:00,74,134.6354,760.0,4.5,6.3999999999999995,1.6000000000000014,556.2201
2024-05-03 17:57:00,74,135.8507,760.0,4.5,6.2,1.5,555.9363
2024-05-03 18:03:00,73,135.4167,760.0,4.5,6.2,1.5,555.6378
2024-05-03 18:06:00,73,131.9444,760.0,4.399999999999999,6.2,1.5,543.8329
2024-05-03 18:12:00,72,132.5521,760.0,4.399999999999999,6.2,1.3999999999999986,543.8123
2024-05-03 18:15:00,74,134.4618,760.0,4.399999999999999,6.199999999999999,1.5,550.0474
2024-05-03 18:21:00,73,134.0278,760.0,4.5,6.3,1.6000000000000014,554.42
2024-05-03 18:24:00,74,134.1146,760.0,4.600000000000001,6.3,1.5,554.6047
2024-05-03 18:27:00,75,134.2014,761.0,4.5,6.3,1.6000000000000014,561.126
2024-05-03 18:33:00,75,135.4167,761.0,4.599999999999998,6.3,1.7000000000000028,562.2117
2024-05-03 18:36:00,74,134.5486,761.0,4.600000000000001,6.3999999999999995,1.5,561.3942
2024-05-03 18:42:00,75,134.4618,761.0,4.600000000000001,6.3,1.5,561.3085
2024-05-03 18:45:00,75,134.1146,761.0,4.699999999999999,6.3999999999999995,1.4000000000000021,561.2773
2024-05-03 18:48:00,75,133.5938,761.0,4.5,6.3999999999999995,1.6000000000000014,558.7224
2024-05-03 18:54:00,75,133.5938,761.0,4.600000000000001,6.3999999999999995,1.5,560.3796
2024-05-03 18:57:00,74,134.2882,761.0,4.699999999999999,6.299999999999999,1.5,559.2977
2024-05-03 19:03:00,75,134.2014,761.0,4.699999999999999,6.500000000000001,1.4000000000000021,560.9578
2024-05-03 19:06:00,75,134.7222,761.0,4.600000000000001,6.3999999999999995,1.5999999999999979,562.5461
2024-05-03 19:12:00,74,135.0694,761.0,4.5,6.3999999999999995,1.5999999999999979,562.9828
2024-05-03 19:15:00,75,134.1146,761.0,4.699999999999999,6.3999999999999995,1.5,565.9872
2024-05-03 19:18:00,75,133.4201,761.0,4.600000000000001,6.3999999999999995,1.5999999999999979,565.1246
2024-05-03 19:21:00,76,134.7222,761.0,4.600000000000001,6.6000000000000005,1.5999999999999979,573.3684
2024-05-03 19:27:00,75,135.4167,761.0,4.699999999999999,6.3999999999999995,1.6000000000000014,569.8368
2024-05-03 19:30:00,76,135.3299,762.0,4.700000000000003,6.3999999999999995,1.5999999999999979,574.9654
2024-05-03 19:33:00,77,135.8507,762.0,4.599999999999998,6.500000000000001,1.6000000000000014,578.5071
2024-05-03 19:39:00,77,136.2847,762.0,4.699999999999999,6.500000000000001,1.6000000000000014,577.8198
2024-05-03 19:42:00,76,135.5035,762.0,4.800000000000001,6.500000000000001,1.5,575.462
2024-05-03 19:45:00,76,134.5486,762.0,4.600000000000001,6.3999999999999995,1.5999999999999979,576.0723
2024-05-03 19:48:00,78,133.3333,762.0,4.699999999999999,6.499999999999999,1.5,580.3984
2024-05-03 19:54:00,78,134.1146,762.0,4.699999999999999,6.499999999999999,1.6000000000000014,580.5862
2024-05-03 19:57:00,76,132.4653,762.0,4.800000000000001,6.499999999999999,1.6999999999999993,573.652
2024-05-03 20:03:00,77,130.9896,762.0,4.699999999999999,6.499999999999999,1.5,574.7159
2024-05-03 20:06:00,74,131.0764,762.0,4.599999999999998,6.3999999999999995,1.5,564.5227
2024-05-03 20:09:00,76,131.25,762.0,4.600000000000001,6.499999999999999,1.5999999999999979,570.6234
2024-05-03 20:15:00,75,132.3785,762.0,4.699999999999999,6.499999999999999,1.5,568.3468
2024-05-03 20:18:00,75,130.5556,762.0,4.700000000000003,6.6000000000000005,1.5,564.9572
2024-05-03 20:21:00,75,129.9479,762.0,4.600000000000001,6.499999999999999,1.5999999999999979,568.8724
2024-05-03 20:24:00,74,130.2951,763.0,4.5,6.499999999999999,1.5,561.4683
2024-05-03 20:30:00,74,130.2951,763.0,4.600000000000001,6.499999999999999,1.5,563.2194
2024-05-03 20:33:00,76,130.3819,763.0,4.600000000000001,6.6,1.5,568.5974
2024-05-03 20:39:00,76,129.6875,763.0,4.699999999999999,6.499999999999999,1.5,568.5803
2024-05-03 20:42:00,74,129.6875,763.0,4.5,6.499999999999999,1.6000000000000014,559.3946
2024-05-03 20:48:00,74,129.2535,763.0,4.399999999999999,6.499999999999999,1.5,556.1943
2024-05-03 20:51:00,74,128.6458,763.0,4.399999999999999,6.3999999999999995,1.5,553.0455
2024-05-03 20:54:00,74,129.8611,763.0,4.5,6.3999999999999995,1.5,552.874
2024-05-03 21:00:00,73,129.4271,763.0,4.600000000000001,6.3999999999999995,1.3999999999999986,553.0721
2024-05-03 21:03:00,75,130.9896,763.0,4.5,6.3999999999999995,1.5,556.4152
2024-05-03 21:09:00,74,130.6424,763.0,4.399999999999999,6.3999999999999995,1.5,555.2772
2024-05-03 21:12:00,75,128.2118,763.0,4.600000000000001,6.499999999999999,1.3999999999999986,558.5783
2024-05-03 21:15:00,74,128.2118,763.0,4.5,6.3999999999999995,1.5,555.436
2024-05-03 21:24:00,75,131.684,763.0,4.600000000000001,6.3999999999999995,1.5,562.551
2024-05-03 21:30:00,74,130.816,764.0,4.600000000000001,6.3999999999999995,1.5,564.3595
2024-05-03 21:33:00,75,130.9896,764.0,4.600000000000001,6.3999999999999995,1.5,561.7783
2024-05-03 21:39:00,75,130.3819,764.0,4.600000000000001,6.499999999999999,1.3999999999999986,562.1365
2024-05-03 21:42:00,74,131.8576,764.0,4.700000000000003,6.3,1.5,566.3163
2024-05-03 21:45:00,74,128.6458,764.0,4.5,6.3,1.3999999999999986,550.4167
2024-05-03 21:51:00,74,127.0833,764.0,4.5,6.3999999999999995,1.3999999999999986,550.2136
2024-05-03 21:54:00,73,125.434,764.0,4.400000000000002,6.3999999999999995,1.5,547.1653
2024-05-03 21:57:00,71,125.3472,764.0,4.5,6.3999999999999995,1.4000000000000021,542.4234
2024-05-03 22:00:00,72,126.6493,764.0,4.300000000000001,6.3999999999999995,1.5999999999999979,546.7679
2024-05-03 22:06:00,72,127.9514,764.0,4.399999999999999,6.3999999999999995,1.6000000000000014,547.1853
2024-05-03 22:09:00,73,127.6042,764.0,4.5,6.3999999999999995,1.5,549.0505
2024-05-03 22:15:00,72,127.6042,764.0,4.299999999999997,6.3,1.6000000000000014,548.8582
2024-05-03 22:18:00,72,126.6493,764.0,4.399999999999999,6.500000000000001,1.6000000000000014,549.9977
2024-05-03 22:24:00,73,126.7361,764.0,4.5,6.3999999999999995,1.5,549.0294
2024-05-03 22:27:00,73,128.125,764.0,4.300000000000001,6.500000000000001,1.3999999999999986,547.2079
2024-05-03 22:30:00,73,126.7361,765.0,4.5,6.3,1.3999999999999986,548.7184
2024-05-03 22:36:00,72,126.9097,765.0,4.5,6.3999999999999995,1.3999999999999986,549.7161
2024-05-03 22:39:00,73,127.3438,765.0,4.600000000000001,6.3999999999999995,1.3999999999999986,551.3943
2024-05-03 22:42:00,73,128.559,765.0,4.5,6.3999999999999995,1.5,549.2024
2024-05-03 22:45:00,72,127.7778,765.0,4.300000000000001,6.4,1.6999999999999993,543.9074
2024-05-03 22:51:00,72,126.8229,765.0,4.399999999999999,6.4,1.4000000000000021,542.1207
2024-05-03 22:54:00,72,126.4757,765.0,4.399999999999999,6.3999999999999995,1.4000000000000021,542.1508
2024-05-03 22:57:00,71,117.6215,765.0,4.5,6.499999999999999,1.3000000000000007,541.6497
2024-05-03 23:00:00,73,124.566,765.0,4.199999999999999,6.3999999999999995,1.8000000000000007,546.6785
2024-05-03 23:06:00,72,123.6979,765.0,4.5,6.3999999999999995,1.5,545.3562
2024-05-03 23:09:00,72,123.3507,765.0,4.399999999999999,6.6000000000000005,1.3999999999999986,540.7021
2024-05-03 23:15:00,71,122.4826,765.0,4.5,6.500000000000001,1.3999999999999986,540.8054
2024-05-03 23:18:00,72,123.0035,765.0,4.400000000000002,6.6000000000000005,1.5999999999999979,541.2032
2024-05-03 23:21:00,71,123.2639,765.0,4.199999999999999,6.500000000000001,1.5999999999999979,543.6582
2024-05-03 23:27:00,72,124.1319,765.0,4.600000000000001,6.7,1.3999999999999986,541.2825
2024-05-03 23:30:00,72,123.4375,766.0,4.399999999999999,6.6000000000000005,1.3999999999999986,544.7778
2024-05-03 23:36:00,72,123.6111,766.0,4.5,6.6000000000000005,1.5,545.0472
2024-05-03 23:39:00,73,124.0451,766.0,4.600000000000001,6.6000000000000005,1.5,550.8874
2024-05-03 23:45:00,72,123.6111,766.0,4.5,6.6000000000000005,1.5,547.9656
2024-05-03 23:48:00,73,124.7396,766.0,4.5,6.6000000000000005,1.5,548.8585
2024-05-03 23:51:00,72,123.6979,766.0,4.600000000000001,6.6000000000000005,1.5,551.001
2024-05-03 23:57:00,72,123.6979,766.0,4.5,6.6000000000000005,1.5,551.1882
2024-05-04 00:00:00,72,124.3056,766.0,4.5,6.6000000000000005,1.5,546.5095
2024-05-04 00:06:00,72,123.3507,766.0,4.399999999999999,6.6000000000000005,1.3999999999999986,546.1577
2024-05-04 00:09:00,72,124.566,766.0,4.5,6.500000000000001,1.6000000000000014,545.6092
2024-05-04 00:12:00,72,122.4826,766.0,4.399999999999999,6.500000000000001,1.4000000000000021,544.8074
2024-05-04 00:24:00,72,123.4375,766.0,4.399999999999999,6.7,1.5,541.2551
2024-05-04 00:27:00,72,123.6111,766.0,4.5,6.500000000000001,1.4000000000000021,539.6174
2024-05-04 00:30:00,72,122.309,767.0,4.399999999999999,6.500000000000001,1.5,542.0687
2024-05-04 00:36:00,71,122.1354,767.0,4.600000000000001,6.6000000000000005,1.1999999999999993,536.9528
2024-05-04 00:39:00,72,122.1354,767.0,4.5,6.3999999999999995,1.3999999999999986,540.324
2024-05-04 00:42:00,72,121.875,767.0,4.399999999999999,6.500000000000001,1.5,540.1342
2024-05-04 00:48:00,71,122.1354,767.0,4.300000000000001,6.500000000000001,1.5,539.501
2024-05-04 00:51:00,72,120.3125,767.0,4.300000000000001,6.6000000000000005,1.5999999999999979,542.9877
2024-05-04 00:57:00,71,120.3125,767.0,4.5,6.6000000000000005,1.3999999999999986,544.6525
2024-05-04 01:00:00,73,122.1354,767.0,4.5,6.6,1.5,550.7467
2024-05-04 01:06:00,73,122.3958,767.0,4.5,6.6000000000000005,1.5,551.7186
2024-05-04 01:09:00,73,122.9167,767.0,4.5,6.6000000000000005,1.5,551.5186
2024-05-04 01:12:00,73,123.0035,767.0,4.5,6.6000000000000005,1.5,551.0479
2024-05-04 01:18:00,72,123.6111,767.0,4.5,6.6000000000000005,1.5,549.2485
2024-05-04 01:21:00,72,123.1771,767.0,4.5,6.7,1.5,547.3048
2024-05-04 01:24:00,72,121.2674,767.0,4.600000000000001,6.6000000000000005,1.3999999999999986,547.3308
2024-05-04 01:27:00,73,121.7014,768.0,4.5,6.6000000000000005,1.3999999999999986,543.0587
2024-05-04 01:33:00,72,121.6146,768.0,4.5,6.6000000000000005,1.5,543.5471
2024-05-04 01:36:00,72,121.6146,768.0,4.399999999999999,6.500000000000001,1.6000000000000014,542.5059
2024-05-04 01:39:00,72,122.1354,768.0,4.399999999999999,6.7,1.3999999999999986,543.2523
2024-05-04 01:42:00,73,123.4375,768.0,4.600000000000001,6.500000000000001,1.5,546.3271
2024-05-04 01:48:00,73,123.0035,768.0,4.5,6.6000000000000005,1.5,546.4211
2024-05-04 01:51:00,72,121.875,768.0,4.399999999999999,6.6000000000000005,1.6000000000000014,542.6551
2024-05-04 01:54:00,72,121.007,768.0,4.299999999999997,6.7,1.5,544.3704
2024-05-04 01:57:00,73,122.5694,768.0,4.399999999999999,6.7,1.6000000000000014,551.3168
2024-05-04 02:00:00,73,123.3507,768.0,4.399999999999999,6.6000000000000005,1.5,548.0364
2024-05-04 02:03:00,74,123.6111,768.0,4.399999999999999,6.7,1.5,550.541
2024-05-04 02:09:00,73,123.4375,768.0,4.600000000000001,6.8,1.3999999999999986,551.6125
2024-05-04 02:12:00,73,123.7847,768.0,4.5,6.500000000000001,1.5,548.6187
2024-05-04 02:18:00,73,122.743,768.0,4.5,6.6000000000000005,1.5,549.7975
2024-05-04 02:21:00,73,122.5694,768.0,4.600000000000001,6.6000000000000005,1.3999999999999986,547.1606
2024-05-04 02:27:00,73,122.5694,768.0,4.399999999999999,6.7,1.5,548.5402
2024-05-04 02:30:00,72,122.3958,769.0,4.399999999999999,6.6000000000000005,1.5,546.9423
2024-05-04 02:33:00,73,124.4792,769.0,4.5,6.6000000000000005,1.5,545.1312
2024-05-04 02:39:00,72,122.9167,769.0,4.600000000000001,6.6000000000000005,1.5,547.5311
2024-05-04 02:42:00,73,123.6979,769.0,4.600000000000001,6.6000000000000005,1.5,548.3099
2024-05-04 02:45:00,74,124.7396,769.0,4.5,6.6000000000000005,1.5,545.6232
2024-05-04 02:48:00,71,119.8785,769.0,4.5,6.499999999999999,1.3999999999999986,538.7844
2024-05-04 02:54:00,72,119.4444,769.0,4.5,6.6000000000000005,1.3000000000000007,538.9341
2024-05-04 02:57:00,72,121.9618,769.0,4.399999999999999,6.6000000000000005,1.3999999999999986,541.9991
2024-05-04 03:00:00,72,121.441,769.0,4.5,6.6000000000000005,1.5,543.3375
2024-05-04 03:03:00,73,122.5694,769.0,4.399999999999999,6.6000000000000005,1.5,547.9389
2024-05-04 03:09:00,73,122.0486,769.0,4.5,6.7,1.3999999999999986,552.0789
2024-05-04 03:12:00,74,122.3958,769.0,4.399999999999999,6.800000000000001,1.5,551.74
2024-05-04 03:18:00,73,121.7014,769.0,4.600000000000001,6.7,1.3999999999999986,552.412
2024-05-04 03:21:00,73,121.1806,769.0,4.5,6.6000000000000005,1.3999999999999986,549.2759
2024-05-04 03:24:00,73,119.8785,770.0,4.399999999999999,6.700000000000001,1.5,543.5955
2024-05-04 03:30:00,72,119.7917,770.0,4.399999999999999,6.700000000000001,1.3999999999999986,545.4946
2024-05-04 03:33:00,73,122.309,770.0,4.700000000000003,6.700000000000001,1.3999999999999986,549.6013
2024-05-04 03:39:00,73,121.7014,770.0,4.399999999999999,6.6000000000000005,1.5,550.4672
2024-05-04 03:42:00,73,121.7014,770.0,4.600000000000001,6.6,1.3999999999999986,549.6655
2024-05-04 03:48:00,73,120.3993,770.0,4.399999999999999,6.7,1.5,545.6904
2024-05-04 03:51:00,72,119.8785,770.0,4.5,6.700000000000001,1.3999999999999986,541.996
2024-05-04 03:54:00,72,119.8785,770.0,4.399999999999999,6.6000000000000005,1.3999999999999986,539.1889
2024-05-04 04:00:00,72,120.3125,770.0,4.399999999999999,6.700000000000001,1.3999999999999986,540.5552
2024-05-04 04:03:00,72,120.3125,770.0,4.5,6.6000000000000005,1.3999999999999986,541.713
2024-05-04 04:09:00,72,119.7049,770.0,4.299999999999997,6.6000000000000005,1.4000000000000021,539.1472
2024-05-04 04:12:00,72,119.8785,770.0,4.5,6.6,1.3999999999999986,539.2924
2024-05-04 04:15:00,72,121.9618,770.0,4.5,6.499999999999999,1.5,544.3438
2024-05-04 04:21:00,72,122.1354,770.0,4.5,6.700000000000001,1.5,549.6564
2024-05-04 04:24:00,72,119.0972,771.0,4.600000000000001,6.700000000000001,1.3999999999999986,545.3405
2024-05-04 04:30:00,72,119.4444,771.0,4.5,6.800000000000001,1.3999999999999986,547.0206
2024-05-04 04:33:00,72,118.9236,771.0,4.5,6.700000000000001,1.3999999999999986,545.5703
2024-05-04 04:39:00,73,121.1806,771.0,4.5,6.700000000000001,1.3999999999999986,544.6889
2024-05-04 04:42:00,73,120.6597,771.0,4.600000000000001,6.6000000000000005,1.3999999999999986,541.9393
