Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-04 04:45:00,72,119.3576,771.0,4.199999999999999,6.7,1.5999999999999979,541.4265
2024-05-04 04:51:00,71,119.2708,771.0,4.399999999999999,6.7,1.3999999999999986,541.4316
2024-05-04 04:54:00,71,118.6632,771.0,4.400000000000002,6.6000000000000005,1.5,534.444
2024-05-04 05:00:00,70,118.5764,771.0,4.299999999999997,6.6000000000000005,1.4000000000000021,531.3191
2024-05-04 05:03:00,71,118.9236,771.0,4.399999999999999,6.6000000000000005,1.3000000000000007,530.7919
2024-05-04 05:06:00,71,119.0104,771.0,4.399999999999999,6.6000000000000005,1.3000000000000007,529.1841
2024-05-04 05:09:00,71,121.9618,771.0,4.300000000000001,6.500000000000001,1.5,534.5593
2024-05-04 05:15:00,71,123.2639,771.0,4.199999999999999,6.500000000000001,1.5,536.528
2024-05-04 05:18:00,72,121.441,771.0,4.5,6.500000000000001,1.3999999999999986,543.0253
2024-05-04 05:24:00,72,122.743,771.0,4.399999999999999,6.500000000000001,1.3000000000000007,540.2426
2024-05-04 05:27:00,72,120.1389,771.0,4.399999999999999,6.6000000000000005,1.3000000000000007,539.6385
2024-05-04 05:30:00,72,120.8333,772.0,4.300000000000001,6.6000000000000005,1.5,534.9514
2024-05-04 05:36:00,71,120.3993,772.0,4.399999999999999,6.6000000000000005,1.4000000000000021,537.6071
2024-05-04 05:39:00,71,120.6597,772.0,4.399999999999999,6.6000000000000005,1.3000000000000007,536.4755
2024-05-04 05:42:00,72,121.1806,772.0,4.299999999999997,6.6000000000000005,1.4000000000000021,538.7594
2024-05-04 05:45:00,72,122.0486,772.0,4.300000000000001,6.6000000000000005,1.5999999999999979,540.1106
2024-05-04 05:51:00,72,122.309,772.0,4.299999999999997,6.6000000000000005,1.4000000000000021,534.1768
2024-05-04 05:54:00,70,122.309,772.0,4.300000000000001,6.500000000000001,1.3999999999999986,529.4086
2024-05-04 06:00:00,70,122.743,772.0,4.400000000000002,6.4,1.3999999999999986,531.0143
2024-05-04 06:03:00,71,122.4826,772.0,4.400000000000002,6.3999999999999995,1.3999999999999986,528.9437
2024-05-04 06:06:00,71,121.7014,772.0,4.300000000000001,6.3999999999999995,1.3999999999999986,526.8747
2024-05-04 06:12:00,71,122.743,772.0,4.300000000000001,6.6000000000000005,1.5,533.5458
2024-05-04 06:15:00,70,123.3507,772.0,4.300000000000001,6.500000000000001,1.5,535.0315
2024-05-04 06:21:00,71,123.2639,772.0,4.399999999999999,6.500000000000001,1.4000000000000021,533.0901
2024-05-04 06:24:00,72,124.2188,773.0,4.399999999999999,6.3999999999999995,1.5,539.441
2024-05-04 06:30:00,72,123.1771,773.0,4.399999999999999,6.6000000000000005,1.5,544.8544
2024-05-04 06:33:00,72,124.7396,773.0,4.299999999999997,6.499999999999999,1.6000000000000014,544.7332
2024-05-04 06:36:00,72,125.3472,773.0,4.600000000000001,6.6000000000000005,1.5,545.2257
2024-05-04 06:39:00,72,124.3056,773.0,4.5,6.499999999999999,1.3999999999999986,542.8052
2024-05-04 06:45:00,72,122.5694,773.0,4.399999999999999,6.6000000000000005,1.5,541.4946
2024-05-04 06:48:00,71,123.2639,773.0,4.5,6.500000000000001,1.3000000000000007,536.0923
2024-05-04 06:51:00,71,124.0451,773.0,4.5,6.500000000000001,1.3000000000000007,539.5342
2024-05-04 06:57:00,71,123.6979,773.0,4.199999999999999,6.3999999999999995,1.5,536.993
2024-05-04 07:00:00,71,123.3507,773.0,4.300000000000001,6.6000000000000005,1.6000000000000014,537.256
2024-05-04 07:06:00,71,123.6111,773.0,4.399999999999999,6.500000000000001,1.3000000000000007,534.5776
2024-05-04 07:09:00,71,122.9167,773.0,4.299999999999997,6.500000000000001,1.4000000000000021,536.0398
2024-05-04 07:12:00,71,123.8715,773.0,4.399999999999999,6.3999999999999995,1.4000000000000021,536.7972
2024-05-04 07:18:00,71,123.7847,773.0,4.399999999999999,6.500000000000001,1.4000000000000021,535.9772
2024-05-04 07:21:00,72,124.3056,773.0,4.5,6.500000000000001,1.3000000000000007,537.5223
2024-05-04 07:27:00,71,124.9132,773.0,4.5,6.4,1.4000000000000021,533.238
2024-05-04 07:30:00,71,124.9132,774.0,4.5,6.300000000000001,1.3000000000000007,533.4293
2024-05-04 07:33:00,71,125.6076,774.0,4.300000000000001,6.300000000000001,1.5,537.2858
2024-05-04 07:36:00,71,124.9132,774.0,4.5,6.299999999999999,1.3000000000000007,533.5095
2024-05-04 07:39:00,71,125.434,774.0,4.5,6.300000000000001,1.4000000000000021,535.8533
2024-05-04 07:42:00,72,125.5208,774.0,4.400000000000002,6.3999999999999995,1.5999999999999979,542.2112
2024-05-04 07:48:00,72,124.6528,774.0,4.5,6.500000000000001,1.3999999999999986,542.8026
2024-05-04 07:51:00,72,127.3438,774.0,4.399999999999999,6.3999999999999995,1.5,546.6591
2024-05-04 07:57:00,72,127.9514,774.0,4.300000000000001,6.3999999999999995,1.6999999999999993,548.3538
2024-05-04 08:00:00,73,127.6042,774.0,4.5,6.299999999999999,1.5,548.3796
2024-05-04 08:06:00,73,129.7743,774.0,4.700000000000003,6.500000000000001,1.5,549.355
2024-05-04 08:09:00,73,128.559,774.0,4.5,6.4,1.5,548.0208
2024-05-04 08:12:00,72,127.7778,774.0,4.5,6.500000000000001,1.3999999999999986,546.6522
2024-05-04 08:18:00,72,127.0833,774.0,4.5,6.3999999999999995,1.5,548.5815
2024-05-04 08:21:00,73,124.7396,774.0,4.5,6.6000000000000005,1.5,550.4464
2024-05-04 08:27:00,73,125.3472,774.0,4.5,6.499999999999999,1.5,548.3353
2024-05-04 08:30:00,73,125.6076,775.0,4.600000000000001,6.7,1.5,549.3028
2024-05-04 08:33:00,73,126.4757,775.0,4.5,6.500000000000001,1.5,555.7715
2024-05-04 08:39:00,73,126.9097,775.0,4.600000000000001,6.6000000000000005,1.5,557.3898
2024-05-04 08:42:00,73,127.5174,775.0,4.700000000000003,6.7,1.5,555.3917
2024-05-04 08:48:00,73,127.5174,775.0,4.600000000000001,6.499999999999999,1.5,558.1058
2024-05-04 08:51:00,74,128.9063,775.0,4.600000000000001,6.6000000000000005,1.5,560.2397
2024-05-04 08:57:00,74,128.3854,775.0,4.399999999999999,6.500000000000001,1.6000000000000014,560.8395
2024-05-04 09:00:00,75,130.3819,775.0,4.5,6.500000000000001,1.6000000000000014,560.5571
2024-05-04 09:03:00,74,133.8542,775.0,4.5,6.4,1.5999999999999979,564.011
2024-05-04 09:06:00,78,137.6736,775.0,4.800000000000001,6.500000000000001,1.6999999999999993,585.1367
2024-05-04 09:12:00,78,138.1944,775.0,4.899999999999999,6.6000000000000005,1.6000000000000014,592.5157
2024-05-04 09:15:00,80,147.2222,775.0,5.0,6.4,2.0,627.9934
2024-05-04 09:18:00,82,141.6667,775.0,5.0,6.499999999999999,1.8000000000000007,615.0012
2024-05-04 09:21:00,78,140.191,775.0,4.899999999999999,6.4,1.6000000000000014,593.4469
2024-05-04 09:27:00,77,139.4097,775.0,4.899999999999999,6.4,1.6000000000000014,591.642
2024-05-04 09:30:00,79,138.4549,776.0,4.899999999999999,6.4,1.5,587.2675
2024-05-04 09:33:00,78,139.9306,776.0,4.800000000000001,6.4,1.6999999999999993,592.808
2024-05-04 09:39:00,76,138.9757,776.0,4.800000000000001,6.4,1.5999999999999979,585.7108
2024-05-04 09:42:00,75,135.5903,776.0,4.699999999999999,6.4,1.5,580.3208
2024-05-04 09:48:00,76,137.1528,776.0,4.699999999999999,6.3999999999999995,1.6000000000000014,577.3313
2024-05-04 09:51:00,76,136.4583,776.0,4.800000000000001,6.3,1.5,575.4314
2024-05-04 09:54:00,76,134.9826,776.0,4.800000000000001,6.3,1.5,575.4812
2024-05-04 10:00:00,76,134.6354,776.0,5.0,6.3999999999999995,1.4000000000000021,575.0527
2024-05-04 10:03:00,75,134.6354,776.0,4.699999999999999,6.3,1.5,565.7749
2024-05-04 10:09:00,75,133.7674,776.0,4.700000000000003,6.3,1.5999999999999979,568.4144
2024-05-04 10:12:00,75,134.9826,776.0,4.600000000000001,6.3,1.5999999999999979,562.6918
2024-05-04 10:18:00,75,135.9375,776.0,4.700000000000003,6.2,1.5999999999999979,563.0996
2024-05-04 10:21:00,75,133.5938,776.0,4.699999999999999,6.3,1.4000000000000021,564.6165
2024-05-04 10:24:00,75,136.8924,777.0,4.600000000000001,6.2,1.5999999999999979,563.7856
2024-05-04 10:30:00,75,135.7639,777.0,4.600000000000001,6.2,1.5,565.0205
2024-05-04 10:33:00,76,135.9375,777.0,4.5,6.2,1.5999999999999979,564.0341
2024-05-04 10:36:00,75,136.2847,777.0,4.600000000000001,6.2,1.5999999999999979,562.8698
2024-05-04 10:39:00,74,133.7674,777.0,4.600000000000001,6.1000000000000005,1.3999999999999986,554.7386
2024-05-04 10:45:00,73,134.1146,777.0,4.5,6.3,1.5,549.7646
2024-05-04 10:48:00,75,137.5,777.0,4.600000000000001,6.1,1.5,561.6334
2024-05-04 10:54:00,76,137.7604,777.0,4.600000000000001,6.1,1.5999999999999979,569.1163
2024-05-04 10:57:00,77,138.9757,777.0,4.699999999999999,6.199999999999999,1.6000000000000014,573.5353
2024-05-04 11:00:00,76,136.4583,777.0,4.800000000000001,6.4,1.6000000000000014,571.4567
2024-05-04 11:06:00,76,136.4583,777.0,4.699999999999999,6.199999999999999,1.6000000000000014,574.7194
2024-05-04 11:09:00,77,136.1979,777.0,4.699999999999999,6.3999999999999995,1.5,575.9752
2024-05-04 11:15:00,76,136.3715,777.0,4.900000000000002,6.3,1.5,576.0144
2024-05-04 11:18:00,77,137.1528,777.0,4.800000000000001,6.3999999999999995,1.5,578.5955
2024-05-04 11:21:00,77,137.3264,777.0,4.800000000000001,6.3999999999999995,1.5,576.719
2024-05-04 11:24:00,77,137.934,778.0,4.900000000000002,6.3999999999999995,1.5,582.8513
2024-05-04 11:30:00,77,137.934,778.0,4.800000000000001,6.2,1.5,581.0726
2024-05-04 11:33:00,78,137.2396,778.0,4.800000000000001,6.3999999999999995,1.5999999999999979,586.8367
2024-05-04 11:39:00,77,135.9375,778.0,4.699999999999999,6.499999999999999,1.5,578.9713
2024-05-04 11:42:00,77,134.6354,778.0,4.800000000000001,6.499999999999999,1.5,576.4246
2024-05-04 11:45:00,78,137.5868,778.0,4.800000000000001,6.3,1.5,578.8712
2024-05-04 11:51:00,77,137.2396,778.0,4.900000000000002,6.3999999999999995,1.5999999999999979,582.8927
2024-05-04 11:54:00,77,138.3681,778.0,4.699999999999999,6.3,1.6999999999999993,590.317
2024-05-04 12:00:00,79,138.1076,778.0,4.800000000000001,6.3999999999999995,1.6999999999999993,589.2737
2024-05-04 12:03:00,79,138.4549,778.0,4.800000000000001,6.3,1.6999999999999993,586.0859
2024-05-04 12:06:00,78,137.6736,778.0,4.800000000000001,6.3,1.5,584.036
2024-05-04 12:12:00,78,137.7604,778.0,4.900000000000002,6.499999999999999,1.6999999999999993,588.6949
2024-05-04 12:15:00,77,138.1076,778.0,4.800000000000001,6.3,1.5,584.0587
2024-05-04 12:21:00,78,138.1076,778.0,4.800000000000001,6.3,1.5999999999999979,588.7866
2024-05-04 12:24:00,78,137.934,779.0,4.899999999999999,6.499999999999999,1.5,588.4075
2024-05-04 12:30:00,79,138.8889,779.0,4.699999999999999,6.3999999999999995,1.6999999999999993,588.3737
2024-05-04 12:33:00,78,138.5417,779.0,4.800000000000001,6.3999999999999995,1.6999999999999993,586.2067
2024-05-04 12:36:00,78,139.8438,779.0,4.800000000000001,6.499999999999999,1.6999999999999993,595.4575
2024-05-04 12:42:00,78,139.4097,779.0,4.899999999999999,6.3999999999999995,1.7000000000000028,594.8759
2024-05-04 12:45:00,79,138.8021,779.0,4.800000000000001,6.499999999999999,1.6999999999999993,594.9357
2024-05-04 12:51:00,79,139.8438,779.0,5.0,6.499999999999999,1.5,593.7364
2024-05-04 12:54:00,80,140.2778,779.0,4.899999999999999,6.3999999999999995,1.6000000000000014,595.5405
2024-05-04 13:00:00,79,140.2778,779.0,5.100000000000001,6.499999999999999,1.6000000000000014,594.8463
2024-05-04 13:03:00,79,140.7986,779.0,5.0,6.499999999999999,1.6999999999999993,601.0022
2024-05-04 13:06:00,80,140.9722,779.0,5.0,6.3999999999999995,1.6000000000000014,602.863
2024-05-04 13:09:00,79,140.7986,779.0,5.200000000000003,6.500000000000001,1.5,601.5826
2024-05-04 13:15:00,80,141.2326,779.0,5.100000000000001,6.3999999999999995,1.6000000000000014,597.5524
2024-05-04 13:18:00,80,140.3646,779.0,5.199999999999999,6.3999999999999995,1.6000000000000014,601.3693
2024-05-04 13:21:00,79,138.0208,779.0,5.0,6.3999999999999995,1.5,594.9106
2024-05-04 13:27:00,79,139.0625,779.0,4.899999999999999,6.499999999999999,1.6000000000000014,594.4921
2024-05-04 13:30:00,79,138.0208,780.0,5.0,6.499999999999999,1.6000000000000014,597.1511
2024-05-04 13:33:00,79,140.191,780.0,5.0,6.499999999999999,1.6000000000000014,599.1956
2024-05-04 13:36:00,80,139.7569,780.0,5.0,6.3999999999999995,1.6000000000000014,602.5516
2024-05-04 13:42:00,80,139.7569,780.0,5.0,6.500000000000001,1.6000000000000014,598.7365
2024-05-04 13:45:00,78,138.9757,780.0,4.899999999999999,6.3999999999999995,1.6000000000000014,592.2588
2024-05-04 13:51:00,80,138.8021,780.0,4.899999999999999,6.500000000000001,1.6000000000000014,593.8448
2024-05-04 13:54:00,80,139.7569,780.0,5.0,6.3,1.5,593.488
2024-05-04 13:57:00,79,140.7118,780.0,4.899999999999999,6.3999999999999995,1.6000000000000014,594.8882
2024-05-04 14:00:00,80,138.8889,780.0,4.900000000000002,6.499999999999999,1.6999999999999993,593.2725
2024-05-04 14:06:00,78,137.934,780.0,4.900000000000002,6.3999999999999995,1.6999999999999993,586.4331
2024-05-04 14:09:00,79,138.3681,780.0,5.0,6.3999999999999995,1.5,590.2775
2024-05-04 14:12:00,77,135.7639,780.0,4.900000000000002,6.499999999999999,1.5999999999999979,583.9026
2024-05-04 14:18:00,77,136.3715,780.0,4.899999999999999,6.3999999999999995,1.6000000000000014,586.2917
2024-05-04 14:21:00,77,136.3715,780.0,4.800000000000001,6.3999999999999995,1.5,581.2106
2024-05-04 14:27:00,79,137.5868,780.0,4.699999999999999,6.3999999999999995,1.6999999999999993,579.8506
2024-05-04 14:30:00,77,138.0208,781.0,4.900000000000002,6.499999999999999,1.5999999999999979,586.5934
2024-05-04 14:33:00,78,136.0243,781.0,4.800000000000001,6.499999999999999,1.6999999999999993,591.8381
2024-05-04 14:36:00,78,136.0243,781.0,4.800000000000001,6.3999999999999995,1.5,583.6879
2024-05-04 14:42:00,77,135.9375,781.0,4.800000000000001,6.7,1.5,583.5081
2024-05-04 14:45:00,78,135.7639,781.0,4.800000000000001,6.499999999999999,1.5,583.944
2024-05-04 15:00:00,77,136.3715,781.0,5.0,6.499999999999999,1.6999999999999993,590.5
2024-05-04 15:03:00,77,136.1979,781.0,4.800000000000001,6.6,1.6999999999999993,590.0782
2024-05-04 15:06:00,79,137.1528,781.0,6.0,6.3999999999999995,1.6000000000000014,600.1235
2024-05-04 15:12:00,79,136.8924,781.0,6.100000000000001,6.3999999999999995,1.5,602.036
2024-05-04 15:15:00,78,137.6736,781.0,6.100000000000001,6.3999999999999995,1.6000000000000014,597.9052
2024-05-04 15:18:00,79,137.2396,781.0,6.199999999999999,6.3999999999999995,1.5000000000000036,606.4531
2024-05-04 15:24:00,79,135.7639,781.0,6.199999999999999,6.500000000000001,1.5000000000000036,606.2054
2024-05-04 15:27:00,80,138.1076,782.0,6.199999999999999,6.3999999999999995,1.5000000000000036,607.2289
2024-05-04 15:33:00,80,137.7604,782.0,6.199999999999999,6.3999999999999995,1.5000000000000036,607.3857
2024-05-04 15:36:00,80,138.4549,782.0,6.199999999999999,6.499999999999999,1.5999999999999979,606.7089
2024-05-04 15:42:00,81,137.7604,782.0,6.199999999999999,6.499999999999999,1.6999999999999993,610.0201
2024-05-04 15:45:00,81,137.934,782.0,6.399999999999999,6.499999999999999,1.5,616.6841
2024-05-04 15:48:00,81,139.4097,782.0,6.400000000000002,6.3999999999999995,1.5999999999999979,617.1542
2024-05-04 15:54:00,79,139.2361,782.0,5.5,6.6,1.2000000000000028,598.3634
2024-05-04 15:57:00,79,140.3646,782.0,4.899999999999999,6.6,1.5,598.4688
2024-05-04 16:00:00,77,138.4549,782.0,4.800000000000001,6.499999999999999,1.5,583.4324
2024-05-04 16:03:00,77,137.6736,782.0,4.699999999999999,6.3,1.6000000000000014,581.0217
2024-05-04 16:06:00,76,136.8924,782.0,4.900000000000002,6.3,1.5,575.3685
2024-05-04 16:12:00,76,136.6319,782.0,4.699999999999999,6.3999999999999995,1.6000000000000014,572.1009
2024-05-04 16:15:00,76,133.7674,782.0,4.699999999999999,6.3999999999999995,1.5,573.1493
2024-05-04 16:18:00,76,134.5486,782.0,4.699999999999999,6.3999999999999995,1.5,575.1715
2024-05-04 16:21:00,76,134.1146,782.0,4.700000000000003,6.3999999999999995,1.5999999999999979,575.0229
2024-05-04 16:24:00,76,135.5903,783.0,4.599999999999998,6.499999999999999,1.6000000000000014,580.7772
2024-05-04 16:30:00,77,135.9375,783.0,4.699999999999999,6.499999999999999,1.5,577.7104
2024-05-04 16:33:00,75,135.3299,783.0,4.5,6.499999999999999,1.6999999999999993,571.5983
2024-05-04 16:39:00,75,132.9861,783.0,4.600000000000001,6.499999999999999,1.5999999999999979,573.3256
2024-05-04 16:42:00,76,132.7257,783.0,4.600000000000001,6.499999999999999,1.5999999999999979,570.7167
2024-05-04 16:45:00,76,134.4618,783.0,4.600000000000001,6.499999999999999,1.5,571.0891
2024-05-04 16:48:00,76,136.0243,783.0,4.5,6.3999999999999995,1.6999999999999993,572.7592
2024-05-04 16:51:00,76,134.6354,783.0,4.699999999999999,6.499999999999999,1.5,574.0833
2024-05-04 16:54:00,75,133.1597,783.0,4.600000000000001,6.499999999999999,1.5999999999999979,571.2982
2024-05-04 17:00:00,75,134.4618,783.0,4.699999999999999,6.499999999999999,1.4000000000000021,568.6683
2024-05-04 17:03:00,75,135.8507,783.0,4.700000000000003,6.3,1.5999999999999979,569.0474
2024-05-04 17:09:00,75,134.8958,783.0,4.600000000000001,6.3999999999999995,1.5,566.9451
2024-05-04 17:12:00,75,133.1597,783.0,4.700000000000003,6.499999999999999,1.5,566.2288
2024-05-04 17:18:00,75,132.3785,783.0,4.600000000000001,6.499999999999999,1.5,567.3902
2024-05-04 17:21:00,76,133.2465,783.0,4.600000000000001,6.3999999999999995,1.6999999999999993,570.338
2024-05-04 17:24:00,75,134.1146,784.0,4.800000000000001,6.3999999999999995,1.3000000000000007,570.3426
2024-05-04 17:30:00,76,133.4201,784.0,4.5,6.3999999999999995,1.5,567.5379
2024-05-04 17:33:00,74,132.3785,784.0,4.600000000000001,6.499999999999999,1.5,563.3664
2024-05-04 17:36:00,74,132.3785,784.0,4.600000000000001,6.499999999999999,1.5,563.5652
2024-05-04 17:39:00,74,134.0278,784.0,4.699999999999999,6.3999999999999995,1.3000000000000007,559.1628
2024-05-04 17:45:00,75,134.4618,784.0,4.399999999999999,6.3999999999999995,1.6000000000000014,561.2203
2024-05-04 17:48:00,75,133.6806,784.0,4.5,6.3999999999999995,1.6000000000000014,563.3512
2024-05-04 17:54:00,74,132.3785,784.0,4.600000000000001,6.3999999999999995,1.5,561.4825
2024-05-04 17:57:00,74,133.3333,784.0,4.5,6.499999999999999,1.5,562.7443
2024-05-04 18:00:00,74,132.2917,784.0,4.5,6.3999999999999995,1.6000000000000014,556.964
2024-05-04 18:06:00,73,132.2917,784.0,4.399999999999999,6.3999999999999995,1.5,557.0248
2024-05-04 18:09:00,72,127.2569,784.0,4.299999999999997,6.3999999999999995,1.4000000000000021,546.8966
2024-05-04 18:15:00,73,127.3438,784.0,4.5,6.499999999999999,1.3999999999999986,549.8665
2024-05-04 18:18:00,73,127.2569,784.0,4.5,6.499999999999999,1.3999999999999986,548.7932
2024-05-04 18:24:00,74,127.5174,784.0,4.5,6.499999999999999,1.3999999999999986,547.5434
2024-05-04 18:27:00,72,127.2569,784.0,4.300000000000001,6.499999999999999,1.5999999999999979,548.0731
2024-05-04 18:30:00,71,121.9618,785.0,4.300000000000001,6.700000000000001,1.3000000000000007,533.4566
2024-05-04 18:36:00,71,122.309,785.0,4.100000000000001,6.6,1.5999999999999979,532.2427
2024-05-04 18:39:00,70,124.2188,785.0,4.199999999999999,6.3,1.4000000000000021,525.0634
2024-05-04 18:45:00,70,125.0868,785.0,4.199999999999999,6.3,1.4000000000000021,522.8783
2024-05-04 18:48:00,70,123.6111,785.0,4.099999999999998,6.3,1.4000000000000021,523.1385
2024-05-04 18:54:00,70,123.4375,785.0,4.300000000000001,6.3,1.4000000000000021,525.2828
2024-05-04 18:57:00,69,123.0035,785.0,4.100000000000001,6.3,1.3999999999999986,517.7164
2024-05-04 19:00:00,69,122.309,785.0,4.199999999999999,6.3,1.3000000000000007,516.8499
2024-05-04 19:06:00,69,121.7014,785.0,4.0,6.3,1.3999999999999986,518.7896
2024-05-04 19:09:00,69,122.5694,785.0,4.0,6.3999999999999995,1.2999999999999972,515.8691
2024-05-04 19:12:00,69,121.7014,785.0,4.200000000000003,6.3999999999999995,1.3999999999999986,516.626
2024-05-04 19:15:00,69,123.1771,785.0,4.100000000000001,6.3999999999999995,1.5,519.6331
2024-05-04 19:18:00,70,124.7396,785.0,4.300000000000001,6.3999999999999995,1.3000000000000007,521.1439
2024-05-04 19:21:00,70,124.6528,785.0,4.199999999999999,6.3,1.4000000000000021,527.9916
2024-05-04 19:24:00,69,122.743,786.0,4.199999999999999,6.3,1.3000000000000007,509.4395
2024-05-04 19:30:00,68,120.8333,786.0,4.100000000000001,6.3,1.2999999999999972,515.1713
2024-05-04 19:33:00,68,120.2257,786.0,4.200000000000003,6.3,1.2999999999999972,511.2148
2024-05-04 19:36:00,69,121.6146,786.0,3.8000000000000007,6.4,1.5999999999999979,512.424
2024-05-04 19:42:00,69,121.5278,786.0,4.199999999999999,6.3,1.1999999999999993,512.1321
2024-05-04 19:45:00,69,121.875,786.0,4.199999999999999,6.4,1.4000000000000021,523.9448
2024-05-04 19:51:00,69,122.1354,786.0,4.100000000000001,6.4,1.3999999999999986,521.1005
2024-05-04 19:54:00,69,123.4375,786.0,4.100000000000001,6.3,1.3999999999999986,521.2073
2024-05-04 20:00:00,69,123.6111,786.0,4.100000000000001,6.3,1.5,518.5477
2024-05-04 20:03:00,68,123.6111,786.0,4.0,6.3,1.5,518.7119
2024-05-04 20:06:00,68,121.0938,786.0,4.100000000000001,6.300000000000001,1.2999999999999972,509.7345
2024-05-04 20:12:00,68,121.0938,786.0,4.0,6.3,1.3000000000000007,509.3835
2024-05-04 20:15:00,72,141.6667,786.0,4.100000000000001,5.9,1.5,549.0431
2024-05-04 20:18:00,73,143.4028,786.0,4.0,6.0,1.6999999999999993,550.2397
2024-05-04 20:21:00,74,142.1007,786.0,4.400000000000002,6.1000000000000005,1.5,559.2431
2024-05-04 20:27:00,74,142.3611,786.0,4.300000000000001,6.1000000000000005,1.5,560.1736
2024-05-04 20:30:00,75,142.1007,787.0,4.399999999999999,6.1000000000000005,1.6000000000000014,562.5492
2024-05-04 20:36:00,75,143.1424,787.0,4.300000000000001,6.1000000000000005,1.6999999999999993,567.9324
2024-05-04 20:39:00,74,144.8785,787.0,4.399999999999999,6.000000000000001,1.6000000000000014,568.7797
2024-05-04 20:42:00,75,143.75,787.0,4.399999999999999,6.2,1.6000000000000014,573.5189
2024-05-04 20:45:00,77,145.7465,787.0,4.399999999999999,6.2,1.7000000000000028,578.8939
2024-05-04 20:51:00,76,145.5729,787.0,4.399999999999999,6.1000000000000005,1.6000000000000014,576.0896
2024-05-04 20:54:00,77,147.5694,787.0,4.399999999999999,6.2,1.6000000000000014,581.3235
2024-05-04 20:57:00,77,150.6077,787.0,4.5,6.1000000000000005,1.6999999999999993,590.1862
2024-05-04 21:00:00,77,145.8333,787.0,4.600000000000001,6.2,1.5999999999999979,584.0316
2024-05-04 21:06:00,77,145.4861,787.0,4.5,6.2,1.6000000000000014,580.3135
2024-05-04 21:09:00,76,144.0104,787.0,4.5,6.2,1.6000000000000014,580.1121
2024-05-04 21:12:00,75,146.441,787.0,4.299999999999997,6.2,1.6000000000000014,574.4259
2024-05-04 21:15:00,78,149.3056,787.0,4.399999999999999,5.9,1.6999999999999993,586.2666
2024-05-04 21:21:00,78,149.2188,787.0,4.800000000000001,6.2,1.5999999999999979,587.5204
2024-05-04 21:36:00,76,148.0903,788.0,4.5,6.1000000000000005,1.6000000000000014,579.1536
2024-05-04 21:39:00,77,147.0486,788.0,4.5,6.000000000000001,1.6000000000000014,587.1005
2024-05-04 21:42:00,77,144.8785,788.0,4.600000000000001,6.1000000000000005,1.6000000000000014,584.9199
2024-05-04 21:48:00,77,142.8819,788.0,4.600000000000001,6.1000000000000005,1.5999999999999979,585.6125
2024-05-04 21:51:00,77,144.2708,788.0,4.5,6.1000000000000005,1.6000000000000014,583.5599
2024-05-04 21:54:00,77,144.8785,788.0,4.199999999999999,6.2,1.8000000000000007,582.6609
2024-05-04 21:57:00,77,145.7465,788.0,4.5,6.1000000000000005,1.6000000000000014,584.3502
2024-05-04 22:00:00,77,145.5729,788.0,4.5,6.1000000000000005,1.6000000000000014,583.7717
2024-05-04 22:03:00,76,141.9271,788.0,4.399999999999999,6.1000000000000005,1.6000000000000014,576.7887
2024-05-04 22:15:00,75,144.7049,788.0,4.300000000000001,6.1000000000000005,1.6999999999999993,574.9489
2024-05-04 22:18:00,75,143.75,788.0,4.299999999999997,6.000000000000001,1.6000000000000014,577.1608
2024-05-04 22:21:00,75,144.4444,788.0,4.399999999999999,6.2,1.6000000000000014,570.707
2024-05-04 22:27:00,75,144.0972,788.0,4.300000000000001,6.000000000000001,1.6999999999999993,572.9319
2024-05-04 22:30:00,75,144.0104,789.0,4.300000000000001,6.1000000000000005,1.6999999999999993,570.3572
2024-05-04 22:33:00,76,145.8333,789.0,4.199999999999999,6.000000000000001,1.8000000000000007,578.6292
2024-05-04 22:39:00,75,145.3993,789.0,4.5,5.8999999999999995,1.5,576.5854
2024-05-04 22:42:00,75,138.9757,789.0,4.399999999999999,6.1000000000000005,1.6000000000000014,565.7927
2024-05-04 22:48:00,74,140.2778,789.0,4.5,6.1000000000000005,1.5,562.1802
2024-05-04 22:51:00,77,146.2674,789.0,4.699999999999999,5.9,1.5,575.4586
2024-05-04 22:57:00,77,146.6146,789.0,4.800000000000001,5.799999999999999,1.5,576.6501
2024-05-04 23:00:00,77,146.1806,789.0,4.699999999999999,6.000000000000001,1.6000000000000014,576.2173
2024-05-04 23:03:00,74,133.6806,789.0,4.600000000000001,6.1000000000000005,1.5,559.1153
2024-05-04 23:09:00,74,131.684,789.0,4.5,6.2,1.5,557.074
2024-05-04 23:12:00,72,129.2535,789.0,4.300000000000001,6.4,1.5,542.5645
2024-05-04 23:15:00,74,132.0313,789.0,4.399999999999999,6.3,1.6000000000000014,559.6923
2024-05-04 23:18:00,74,131.25,789.0,4.600000000000001,6.3,1.5,559.2482
2024-05-04 23:24:00,74,132.4653,789.0,4.600000000000001,6.3999999999999995,1.5,558.8627
2024-05-04 23:27:00,75,131.9444,789.0,4.600000000000001,6.4,1.5,556.4765
2024-05-04 23:30:00,74,131.1632,790.0,4.600000000000001,6.1000000000000005,1.5,556.1044
2024-05-04 23:33:00,73,131.9444,790.0,4.600000000000001,6.3,1.5,555.0479
2024-05-04 23:39:00,73,131.0764,790.0,4.5,6.3,1.5,550.318
2024-05-04 23:42:00,72,128.2118,790.0,4.5,6.4,1.5,545.6781
2024-05-04 23:48:00,73,128.0382,790.0,4.5,6.4,1.5,547.2717
2024-05-04 23:51:00,73,130.3819,790.0,4.5,6.4,1.5,548.3328
2024-05-04 23:54:00,74,129.6875,790.0,4.5,6.1,1.3999999999999986,552.3193
2024-05-05 00:00:00,74,129.2535,790.0,4.600000000000001,6.4,1.3999999999999986,548.5409
2024-05-05 00:03:00,71,125.8681,790.0,4.399999999999999,6.2,1.3999999999999986,538.6669
2024-05-05 00:09:00,71,125.6076,790.0,4.5,6.1000000000000005,1.3999999999999986,540.0052
2024-05-05 00:12:00,72,127.9514,790.0,4.300000000000001,6.1000000000000005,1.3000000000000007,535.2772
2024-05-05 00:18:00,71,126.4757,790.0,4.5,6.000000000000001,1.3999999999999986,534.1794
2024-05-05 00:21:00,71,126.7361,790.0,4.099999999999998,5.999999999999999,1.6999999999999993,533.6703
2024-05-05 00:24:00,71,126.7361,791.0,4.199999999999999,6.2,1.4000000000000021,533.0206
2024-05-05 00:30:00,71,128.2118,791.0,4.5,6.2,1.1999999999999993,534.1152
2024-05-05 00:33:00,72,129.5139,791.0,4.399999999999999,6.3,1.5,541.7007
2024-05-05 00:36:00,72,127.5174,791.0,4.5,6.2,1.3999999999999986,541.5721
2024-05-05 00:39:00,71,126.6493,791.0,4.100000000000001,6.3,1.5999999999999979,536.4301
2024-05-05 00:45:00,71,125.7813,791.0,4.5,6.3,1.3999999999999986,537.8663
2024-05-05 00:48:00,70,126.3021,791.0,4.399999999999999,6.3,1.3999999999999986,534.5513
2024-05-05 00:51:00,71,127.3438,791.0,4.399999999999999,6.3,1.3000000000000007,537.0566
2024-05-05 00:54:00,72,128.9063,791.0,4.5,6.2,1.5,541.7263
2024-05-05 01:00:00,72,126.8229,791.0,4.600000000000001,6.3,1.3999999999999986,542.1288
2024-05-05 01:03:00,70,128.2118,791.0,4.399999999999999,6.2,1.3999999999999986,533.2872
2024-05-05 01:06:00,71,126.3889,791.0,4.399999999999999,6.2,1.3000000000000007,531.6937
2024-05-05 01:09:00,69,127.9514,791.0,4.199999999999999,6.3,1.5,529.4487
2024-05-05 01:12:00,70,127.5174,791.0,4.399999999999999,6.1,1.4000000000000021,524.6631
2024-05-05 01:15:00,70,126.4757,791.0,4.399999999999999,6.2,1.3999999999999986,534.3493
2024-05-05 01:21:00,71,126.6493,791.0,4.399999999999999,6.3,1.3999999999999986,533.501
2024-05-05 01:24:00,71,127.3438,792.0,4.199999999999999,6.3,1.6999999999999993,540.2136
2024-05-05 01:30:00,71,128.6458,792.0,4.600000000000001,6.3,1.3999999999999986,540.556
2024-05-05 01:33:00,72,128.6458,792.0,4.5,6.2,1.3999999999999986,544.668
2024-05-05 01:39:00,71,128.9063,792.0,4.5,6.3,1.3999999999999986,545.5995
2024-05-05 01:42:00,72,128.559,792.0,4.5,6.499999999999999,1.3999999999999986,546.3002
2024-05-05 01:45:00,72,130.2951,792.0,4.5,6.1000000000000005,1.3999999999999986,545.011
2024-05-05 01:51:00,73,130.6424,792.0,4.399999999999999,6.2,1.5,545.4948
2024-05-05 01:54:00,72,128.2118,792.0,4.600000000000001,6.2,1.3999999999999986,547.268
2024-05-05 02:00:00,73,128.2118,792.0,4.5,6.3,1.3999999999999986,543.0892
2024-05-05 02:03:00,73,128.3854,792.0,4.600000000000001,6.3,1.3999999999999986,545.686
2024-05-05 02:06:00,72,130.2083,792.0,4.5,6.199999999999999,1.3999999999999986,539.349
2024-05-05 02:12:00,72,131.8576,792.0,4.599999999999998,6.2,1.3000000000000007,544.4209
2024-05-05 02:15:00,72,129.4271,792.0,4.5,6.2,1.3999999999999986,543.4877
2024-05-05 02:18:00,71,126.8229,792.0,4.399999999999999,6.2,1.3999999999999986,536.0355
2024-05-05 02:21:00,71,126.7361,792.0,4.399999999999999,6.2,1.3000000000000007,533.2491
2024-05-05 02:30:00,71,130.5556,793.0,4.399999999999999,6.0,1.3999999999999986,535.4377
2024-05-05 02:36:00,71,129.2535,793.0,4.399999999999999,6.0,1.3999999999999986,531.989
2024-05-05 02:39:00,70,128.0382,793.0,4.5,6.1,1.3000000000000007,534.6891
2024-05-05 02:45:00,71,129.4271,793.0,4.5,6.199999999999999,1.2999999999999972,534.7175
2024-05-05 02:48:00,71,128.9931,793.0,4.5,6.1,1.5,535.9597
2024-05-05 02:51:00,72,129.4271,793.0,4.399999999999999,6.2,1.5,543.5167
2024-05-05 02:57:00,71,129.7743,793.0,4.399999999999999,6.2,1.5,537.5255
2024-05-05 03:00:00,71,127.691,793.0,4.5,6.3,1.5,540.8024
2024-05-05 03:06:00,72,128.125,793.0,4.199999999999999,6.3,1.6999999999999993,543.3593
2024-05-05 03:09:00,72,131.5104,793.0,4.5,6.2,1.3999999999999986,542.9373
2024-05-05 03:15:00,72,131.5972,793.0,4.5,6.2,1.3999999999999986,541.9893
2024-05-05 03:18:00,72,130.2083,793.0,4.5,6.2,1.5,543.0124
2024-05-05 03:21:00,71,128.3854,793.0,4.399999999999999,6.1000000000000005,1.3999999999999986,537.8202
2024-05-05 03:27:00,70,127.9514,793.0,4.5,6.000000000000001,1.3999999999999986,530.5095
2024-05-05 03:30:00,71,130.2951,794.0,4.399999999999999,6.2,1.3999999999999986,535.1058
2024-05-05 03:33:00,71,129.5139,794.0,4.399999999999999,6.2,1.3999999999999986,536.8612
2024-05-05 03:36:00,71,129.4271,794.0,4.100000000000001,6.2,1.5999999999999979,535.3331
2024-05-05 03:39:00,71,129.9479,794.0,4.199999999999999,6.1,1.5999999999999979,536.4269
2024-05-05 03:42:00,71,128.9063,794.0,4.5,6.3,1.3999999999999986,536.4055
2024-05-05 03:48:00,71,128.4722,794.0,4.399999999999999,6.3,1.3999999999999986,539.2413
2024-05-05 03:51:00,71,128.9931,794.0,4.399999999999999,6.2,1.3999999999999986,537.597
2024-05-05 03:57:00,71,128.559,794.0,4.399999999999999,6.2,1.3999999999999986,539.6217
2024-05-05 04:00:00,72,128.4722,794.0,4.399999999999999,6.2,1.3999999999999986,536.9126
2024-05-05 04:06:00,71,129.7743,794.0,4.399999999999999,6.2,1.3999999999999986,538.239
2024-05-05 04:09:00,71,131.25,794.0,4.399999999999999,6.1000000000000005,1.5,539.6411
2024-05-05 04:12:00,71,130.3819,794.0,4.600000000000001,6.1000000000000005,1.2999999999999972,535.2292
2024-05-05 04:18:00,71,130.816,794.0,4.399999999999999,6.2,1.3999999999999986,535.1409
2024-05-05 04:21:00,70,128.6458,794.0,4.199999999999999,6.1,1.5,525.7701
2024-05-05 04:27:00,71,128.3854,794.0,4.299999999999997,6.2,1.4000000000000021,536.0438
2024-05-05 04:30:00,71,129.6875,795.0,4.5,6.2,1.3999999999999986,539.521
2024-05-05 04:36:00,71,130.5556,795.0,4.399999999999999,6.2,1.5,539.2462
2024-05-05 04:39:00,72,130.3819,795.0,4.600000000000001,6.2,1.3999999999999986,545.9299
2024-05-05 04:42:00,72,130.6424,795.0,4.5,6.3,1.3999999999999986,551.7903
2024-05-05 04:48:00,73,132.5521,795.0,4.399999999999999,6.300000000000001,1.6000000000000014,553.8556
2024-05-05 04:51:00,73,129.7743,795.0,4.600000000000001,6.1000000000000005,1.3999999999999986,547.9398
2024-05-05 04:57:00,72,129.7743,795.0,4.399999999999999,6.3,1.5,545.7474
2024-05-05 05:00:00,71,129.6875,795.0,4.5,6.3,1.5,541.8291
2024-05-05 05:03:00,71,132.8993,795.0,4.5,6.2,1.3000000000000007,540.6498
2024-05-05 05:15:00,72,132.1181,795.0,4.5,6.1000000000000005,1.5,542.4987
2024-05-05 05:18:00,72,132.9861,795.0,4.5,6.000000000000001,1.5,546.7717
2024-05-05 05:21:00,73,132.1181,795.0,4.600000000000001,6.1000000000000005,1.5,545.1256
2024-05-05 05:27:00,72,133.5938,795.0,4.5,6.1000000000000005,1.5,547.2932
2024-05-05 05:30:00,73,132.7257,796.0,4.5,6.000000000000001,1.5,546.5544
2024-05-05 05:33:00,73,133.3333,796.0,4.399999999999999,6.1000000000000005,1.6000000000000014,549.0778
2024-05-05 05:39:00,71,131.684,796.0,4.600000000000001,6.2,1.2999999999999972,542.4467
2024-05-05 05:42:00,72,132.3785,796.0,4.600000000000001,6.2,1.3999999999999986,542.9504
2024-05-05 05:48:00,73,132.9861,796.0,4.600000000000001,6.2,1.3999999999999986,549.5942
2024-05-05 05:51:00,73,135.0694,796.0,4.600000000000001,6.2,1.3999999999999986,550.8685
2024-05-05 05:57:00,73,136.0243,796.0,4.5,6.1000000000000005,1.5,550.6426
2024-05-05 06:00:00,73,134.0278,796.0,4.5,6.3,1.6000000000000014,559.726
2024-05-05 06:03:00,74,132.0313,796.0,4.399999999999999,6.2,1.6000000000000014,559.8434
2024-05-05 06:09:00,74,132.1181,796.0,4.300000000000001,6.300000000000001,1.6999999999999993,554.97
2024-05-05 06:12:00,74,135.3299,796.0,4.600000000000001,6.2,1.3999999999999986,554.4045
2024-05-05 06:18:00,74,134.9826,796.0,4.399999999999999,6.1000000000000005,1.5,553.484
2024-05-05 06:21:00,73,134.8958,796.0,4.699999999999999,6.1000000000000005,1.5,552.8393
2024-05-05 06:24:00,73,133.8542,796.0,4.600000000000001,6.000000000000001,1.3999999999999986,546.5301
2024-05-05 06:33:00,72,133.8542,797.0,4.5,6.000000000000001,1.5,544.4973
2024-05-05 06:39:00,73,132.3785,797.0,4.5,6.1000000000000005,1.3999999999999986,543.2631
2024-05-05 06:42:00,73,133.8542,797.0,4.899999999999999,5.8999999999999995,1.3000000000000007,546.9974
2024-05-05 06:48:00,73,133.8542,797.0,4.5,6.1000000000000005,1.5,552.3539
2024-05-05 06:51:00,73,134.9826,797.0,4.5,6.000000000000001,1.5,552.4725
2024-05-05 06:54:00,75,135.7639,797.0,4.600000000000001,6.2,1.3999999999999986,553.1299
2024-05-05 07:00:00,74,135.4167,797.0,4.5,6.000000000000001,1.5,552.2405
2024-05-05 07:03:00,74,135.8507,797.0,4.5,6.1000000000000005,1.6000000000000014,554.1085
2024-05-05 07:09:00,73,136.8924,797.0,4.699999999999999,6.000000000000001,1.4000000000000021,552.5739
2024-05-05 07:12:00,74,138.9757,797.0,4.700000000000003,6.000000000000001,1.5,558.0709
2024-05-05 07:18:00,74,138.5417,797.0,4.600000000000001,6.000000000000001,1.3999999999999986,554.0725
2024-05-05 07:21:00,74,138.1944,797.0,4.700000000000003,6.000000000000001,1.5,555.0031
2024-05-05 07:24:00,74,141.6667,798.0,4.699999999999999,6.000000000000001,1.5,562.9291
2024-05-05 07:30:00,74,141.4063,798.0,4.699999999999999,5.9,1.5,563.7187
2024-05-05 07:33:00,75,142.3611,798.0,4.699999999999999,6.000000000000001,1.5,567.216
2024-05-05 07:39:00,75,142.9688,798.0,4.800000000000001,6.000000000000001,1.5,570.6645
2024-05-05 07:42:00,75,141.4063,798.0,4.599999999999998,6.000000000000001,1.5,569.5974
2024-05-05 07:45:00,75,141.6667,798.0,4.900000000000002,6.1000000000000005,1.5,573.9327
2024-05-05 07:51:00,75,141.4063,798.0,4.699999999999999,6.1000000000000005,1.6000000000000014,573.1733
2024-05-05 07:54:00,76,141.5799,798.0,4.699999999999999,6.1000000000000005,1.5,574.5643
2024-05-05 08:00:00,76,141.6667,798.0,4.800000000000001,6.1000000000000005,1.5,576.236
2024-05-05 08:03:00,74,142.4479,798.0,4.699999999999999,6.000000000000001,1.5,569.4377
2024-05-05 08:09:00,75,142.0139,798.0,4.699999999999999,6.000000000000001,1.3999999999999986,570.4028
2024-05-05 08:12:00,76,142.0139,798.0,4.800000000000001,6.000000000000001,1.6000000000000014,572.2563
2024-05-05 08:15:00,75,142.9688,798.0,4.800000000000001,6.000000000000001,1.5,573.9354
2024-05-05 08:18:00,76,141.5799,798.0,4.699999999999999,6.1000000000000005,1.5,574.9479
2024-05-05 08:24:00,77,141.1458,798.0,4.699999999999999,6.1000000000000005,1.5999999999999979,578.0037
2024-05-05 08:27:00,76,141.2326,798.0,4.699999999999999,5.999999999999999,1.6000000000000014,571.8409
2024-05-05 08:30:00,76,143.75,799.0,4.900000000000002,6.000000000000001,1.5,576.6699
2024-05-05 08:36:00,76,143.6632,799.0,4.800000000000001,5.999999999999999,1.5,577.2353
2024-05-05 08:39:00,75,143.6632,799.0,4.699999999999999,6.2,1.6000000000000014,573.9995
2024-05-05 08:45:00,74,142.9688,799.0,4.699999999999999,6.000000000000001,1.5,571.1127
2024-05-05 08:48:00,75,143.1424,799.0,4.699999999999999,6.000000000000001,1.6000000000000014,574.4397
2024-05-05 08:51:00,77,147.4826,799.0,4.800000000000001,6.1000000000000005,1.5,579.5807
2024-05-05 08:57:00,77,148.9583,799.0,4.800000000000001,5.9,1.6999999999999993,584.8876
2024-05-05 09:00:00,77,160.1563,799.0,4.800000000000001,5.800000000000001,1.5,593.0995
2024-05-05 09:06:00,80,158.7673,799.0,4.800000000000001,5.700000000000001,1.8999999999999986,618.7852
2024-05-05 09:09:00,77,145.9201,799.0,4.600000000000001,5.999999999999999,1.5999999999999979,582.9764
2024-05-05 09:15:00,77,144.0104,799.0,4.800000000000001,6.0,1.5,578.7666
2024-05-05 09:18:00,75,144.5313,799.0,4.600000000000001,5.999999999999999,1.5,573.746
2024-05-05 09:21:00,76,143.2292,799.0,4.399999999999999,5.999999999999999,1.8000000000000007,576.9404
2024-05-05 09:27:00,76,144.184,799.0,4.700000000000003,5.999999999999999,1.5999999999999979,576.3128
2024-05-05 09:30:00,76,144.7049,800.0,4.699999999999999,6.1000000000000005,1.6000000000000014,581.7236
2024-05-05 09:36:00,78,144.8785,800.0,4.800000000000001,6.2,1.5,583.6526
2024-05-05 09:39:00,78,144.0104,800.0,4.800000000000001,6.3,1.6999999999999993,588.6489
2024-05-05 09:45:00,78,144.0104,800.0,4.800000000000001,6.2,1.5,587.5543
2024-05-05 09:48:00,78,143.316,800.0,4.800000000000001,6.3,1.5,590.7078
2024-05-05 09:51:00,78,143.5764,800.0,4.699999999999999,6.3,1.6000000000000014,587.0841
2024-05-05 09:57:00,78,143.75,800.0,4.599999999999998,6.3,1.6000000000000014,585.8729
2024-05-05 10:00:00,78,144.184,800.0,4.800000000000001,6.2,1.5,589.967
2024-05-05 10:03:00,78,143.75,800.0,4.900000000000002,6.3,1.5,590.0171
2024-05-05 10:06:00,78,147.9167,800.0,4.699999999999999,6.2,1.6999999999999993,596.0565
2024-05-05 10:12:00,79,149.6528,800.0,4.699999999999999,6.2,1.6999999999999993,595.1656
2024-05-05 10:15:00,79,148.8715,800.0,5.0,6.1,1.6000000000000014,601.6095
2024-05-05 10:18:00,80,148.8715,800.0,5.0,6.2,1.6999999999999993,623.9518
2024-05-05 10:21:00,83,149.3056,800.0,5.0,6.500000000000001,2.0,631.1638
2024-05-05 10:27:00,81,149.2188,800.0,5.300000000000001,6.500000000000001,1.8999999999999986,631.7259
2024-05-05 10:30:00,85,149.3924,801.0,5.100000000000001,6.500000000000001,1.8999999999999986,638.9296
2024-05-05 10:33:00,82,151.4757,801.0,5.199999999999999,6.500000000000001,1.6999999999999993,638.62
2024-05-05 10:36:00,83,153.7326,801.0,5.199999999999999,6.3999999999999995,1.8000000000000007,639.9667
2024-05-05 10:42:00,84,155.7292,801.0,5.300000000000001,6.3999999999999995,1.8000000000000007,634.4019
2024-05-05 10:45:00,83,156.684,801.0,5.300000000000001,6.3999999999999995,1.8000000000000007,634.8025
2024-05-05 10:48:00,83,157.5521,801.0,5.199999999999999,6.299999999999999,1.9000000000000021,640.2122
2024-05-05 10:51:00,86,148.9583,801.0,5.399999999999999,6.6,1.8000000000000043,654.4956
2024-05-05 10:57:00,85,146.7882,801.0,5.300000000000001,6.6,1.8000000000000007,642.7874
2024-05-05 11:00:00,83,144.9653,801.0,5.199999999999999,6.7,1.8000000000000007,623.5895
2024-05-05 11:06:00,82,144.6181,801.0,5.099999999999998,6.6000000000000005,1.8000000000000007,630.2569
2024-05-05 11:09:00,83,146.7882,801.0,5.100000000000001,6.500000000000001,1.7999999999999972,624.5992
2024-05-05 11:12:00,84,145.3993,801.0,5.200000000000003,6.7,1.8999999999999986,630.3344
2024-05-05 11:18:00,82,143.8368,801.0,5.099999999999998,6.7,1.8000000000000007,627.7646
2024-05-05 11:21:00,82,144.7049,801.0,5.199999999999999,6.7,1.6999999999999993,627.1233
2024-05-05 11:27:00,84,144.6181,801.0,5.199999999999999,6.6000000000000005,1.8000000000000007,626.75
2024-05-05 11:30:00,81,141.059,802.0,5.100000000000001,6.499999999999999,1.5,610.5483
2024-05-05 11:36:00,79,139.8438,802.0,5.0,6.6000000000000005,1.6000000000000014,603.8082
2024-05-05 11:39:00,79,139.2361,802.0,5.0,6.499999999999999,1.6000000000000014,601.5271
2024-05-05 11:42:00,80,139.4965,802.0,4.699999999999999,6.6,1.6999999999999993,601.1945
2024-05-05 11:48:00,79,139.2361,802.0,4.800000000000001,6.5,1.6999999999999993,592.8457
2024-05-05 11:51:00,77,134.9826,802.0,4.800000000000001,6.5,1.5,587.1495
2024-05-05 11:57:00,77,135.5035,802.0,4.699999999999999,6.6,1.6000000000000014,586.5333
2024-05-05 12:00:00,77,132.1181,802.0,4.699999999999999,6.3999999999999995,1.5,578.4956
2024-05-05 12:03:00,77,137.066,802.0,4.800000000000001,6.3999999999999995,1.5,579.3901
2024-05-05 12:09:00,77,137.066,802.0,4.800000000000001,6.2,1.5,579.8253
2024-05-05 12:12:00,77,137.5868,802.0,5.0,6.3999999999999995,1.3000000000000007,579.3066
2024-05-05 12:18:00,78,136.8056,802.0,4.800000000000001,6.3,1.5,578.7359
2024-05-05 12:21:00,76,135.4167,802.0,4.599999999999998,6.3999999999999995,1.6000000000000014,577.0768
2024-05-05 12:27:00,77,133.3333,802.0,4.699999999999999,6.499999999999999,1.5,579.6273
2024-05-05 12:30:00,77,133.7674,803.0,4.699999999999999,6.6,1.6000000000000014,578.3333
2024-05-05 12:33:00,78,134.2014,803.0,4.699999999999999,6.499999999999999,1.5,590.4163
2024-05-05 12:36:00,78,136.8924,803.0,4.699999999999999,6.6000000000000005,1.6999999999999993,591.7156
2024-05-05 12:42:00,79,137.3264,803.0,4.799999999999997,6.500000000000001,1.7000000000000028,591.9221
2024-05-05 12:45:00,78,137.6736,803.0,4.899999999999999,6.3999999999999995,1.6000000000000014,593.4133
2024-05-05 12:48:00,80,136.8924,803.0,4.799999999999997,6.6000000000000005,1.7000000000000028,595.6292
2024-05-05 12:54:00,79,137.1528,803.0,4.800000000000001,6.500000000000001,1.6000000000000014,595.4065
2024-05-05 12:57:00,80,139.8438,803.0,4.900000000000002,6.6000000000000005,1.6999999999999993,603.2607
2024-05-05 13:03:00,80,139.0625,803.0,5.0,6.3999999999999995,1.5,603.0565
2024-05-05 13:06:00,80,138.8021,803.0,5.0,6.500000000000001,1.5,600.8643
2024-05-05 13:09:00,79,140.2778,803.0,4.900000000000002,6.6000000000000005,1.6999999999999993,606.8185
2024-05-05 13:15:00,80,140.625,803.0,5.0,6.500000000000001,1.6000000000000014,605.6478
2024-05-05 13:18:00,82,142.0139,803.0,5.199999999999999,6.500000000000001,1.7000000000000028,616.136
2024-05-05 13:24:00,82,141.5799,803.0,5.199999999999999,6.500000000000001,1.6000000000000014,616.6788
2024-05-05 13:27:00,80,141.1458,804.0,5.100000000000001,6.499999999999999,1.8000000000000007,616.0266
2024-05-05 13:33:00,81,141.4063,804.0,5.099999999999998,6.500000000000001,1.7000000000000028,623.4026
2024-05-05 13:36:00,81,140.9722,804.0,5.100000000000001,6.6000000000000005,1.6999999999999993,617.9111
2024-05-05 13:39:00,80,141.8403,804.0,5.100000000000001,6.700000000000001,1.8000000000000007,624.0167
2024-05-05 13:45:00,82,141.8403,804.0,5.300000000000001,6.7,1.6000000000000014,624.8047
2024-05-05 13:48:00,81,141.8403,804.0,5.0,6.700000000000001,1.8000000000000007,626.1904
2024-05-05 13:51:00,80,140.7118,804.0,5.0,6.6000000000000005,1.8000000000000007,617.4771
2024-05-05 13:54:00,81,140.9722,804.0,5.099999999999998,6.3999999999999995,1.7000000000000028,617.8451
2024-05-05 14:00:00,80,141.6667,804.0,4.899999999999999,6.500000000000001,1.9000000000000021,615.8229
2024-05-05 14:03:00,79,140.7986,804.0,4.900000000000002,6.6000000000000005,1.8999999999999986,621.5025
2024-05-05 14:09:00,81,142.2743,804.0,5.0,6.500000000000001,1.6999999999999993,615.9503
2024-05-05 14:12:00,81,141.4063,804.0,5.0,6.6000000000000005,1.6999999999999993,610.0828
2024-05-05 14:15:00,80,144.0972,804.0,5.0,6.6000000000000005,1.6999999999999993,615.4276
2024-05-05 14:21:00,81,143.316,804.0,5.199999999999999,6.500000000000001,1.6000000000000014,614.2397
2024-05-05 14:24:00,81,142.0139,805.0,5.0,6.500000000000001,1.6999999999999993,611.1429
2024-05-05 14:30:00,80,142.1007,805.0,5.0,6.6000000000000005,1.6999999999999993,610.9738
2024-05-05 14:33:00,79,140.5382,805.0,5.0,6.500000000000001,1.6999999999999993,606.1113
2024-05-05 14:39:00,78,140.7986,805.0,5.0,6.500000000000001,1.5999999999999979,597.3893
2024-05-05 14:42:00,80,141.5799,805.0,4.800000000000001,6.3999999999999995,1.6999999999999993,608.0939
2024-05-05 14:45:00,81,142.7083,805.0,5.100000000000001,6.500000000000001,1.6999999999999993,613.8706
2024-05-05 14:51:00,82,142.9688,805.0,5.0,6.3999999999999995,1.6999999999999993,613.6478
2024-05-05 14:54:00,79,141.6667,805.0,4.800000000000001,6.500000000000001,1.6999999999999993,614.8257
2024-05-05 15:00:00,80,142.2743,805.0,5.0,6.3999999999999995,1.6999999999999993,611.3835
2024-05-05 15:03:00,79,142.5347,805.0,5.0,6.500000000000001,1.6999999999999993,611.4451
2024-05-05 15:09:00,80,143.75,805.0,5.099999999999998,6.6000000000000005,1.7000000000000028,612.1627
2024-05-05 15:12:00,81,143.75,805.0,5.0,6.300000000000001,1.7000000000000028,618.5056
2024-05-05 15:15:00,81,144.8785,805.0,5.100000000000001,6.500000000000001,1.7999999999999972,626.112
2024-05-05 15:21:00,82,144.184,805.0,5.0,6.500000000000001,1.8999999999999986,626.2607
2024-05-05 15:24:00,81,143.75,805.0,5.0,6.500000000000001,1.7999999999999972,623.9195
2024-05-05 15:27:00,82,143.75,805.0,5.199999999999999,6.500000000000001,1.7000000000000028,627.4762
2024-05-05 15:30:00,82,143.6632,806.0,5.199999999999999,6.6000000000000005,1.5999999999999979,627.1238
2024-05-05 15:36:00,82,144.2708,806.0,5.0,6.6000000000000005,1.7999999999999972,630.7573
2024-05-05 15:39:00,83,144.5313,806.0,5.300000000000001,6.6000000000000005,1.6999999999999993,631.7252
2024-05-05 15:45:00,83,143.8368,806.0,5.100000000000001,6.8,1.6999999999999957,634.884
2024-05-05 15:48:00,82,144.9653,806.0,5.300000000000001,6.7,1.5999999999999979,632.5525
2024-05-05 15:51:00,82,144.4444,806.0,5.199999999999999,6.7,1.6999999999999993,631.1306
2024-05-05 15:54:00,82,145.9201,806.0,5.100000000000001,6.500000000000001,1.6999999999999957,632.5311
2024-05-05 16:00:00,81,145.3993,806.0,5.100000000000001,6.500000000000001,1.6999999999999957,627.5798
2024-05-05 16:03:00,83,144.6181,806.0,5.100000000000001,6.500000000000001,1.6999999999999957,633.3151
2024-05-05 16:06:00,82,144.0104,806.0,5.100000000000001,6.6000000000000005,1.7999999999999972,630.1622
2024-05-05 16:12:00,81,142.5347,806.0,5.300000000000001,6.7,1.6999999999999957,626.4975
2024-05-05 16:15:00,82,141.8403,806.0,5.0,6.6000000000000005,1.7999999999999972,627.0786
2024-05-05 16:21:00,82,142.7083,806.0,5.0,6.6000000000000005,1.7999999999999972,628.558
2024-05-05 16:24:00,83,141.5799,807.0,5.199999999999999,6.500000000000001,1.5999999999999979,631.5717
2024-05-05 16:30:00,80,141.4063,807.0,5.199999999999999,6.7,1.5999999999999979,630.2286
2024-05-05 16:33:00,81,140.5382,807.0,5.100000000000001,6.500000000000001,1.6000000000000014,617.7059
2024-05-05 16:36:00,80,141.9271,807.0,4.900000000000002,6.6000000000000005,1.8000000000000007,613.5927
2024-05-05 16:39:00,81,140.3646,807.0,5.0,6.500000000000001,1.6000000000000014,612.6901
2024-05-05 16:45:00,81,141.1458,807.0,5.0,6.3999999999999995,1.6999999999999993,612.1674
2024-05-05 16:48:00,81,139.8438,807.0,5.100000000000001,6.6000000000000005,1.7000000000000028,624.3834
2024-05-05 16:51:00,81,142.5347,807.0,5.0,6.6000000000000005,1.6999999999999993,617.3822
2024-05-05 16:57:00,81,142.2743,807.0,5.199999999999999,6.500000000000001,1.6000000000000014,619.6601
2024-05-05 17:00:00,82,142.7083,807.0,5.099999999999998,6.500000000000001,1.7000000000000028,615.8016
2024-05-05 17:06:00,81,141.1458,807.0,5.199999999999999,6.500000000000001,1.6000000000000014,618.8917
2024-05-05 17:09:00,81,139.8438,807.0,5.0,6.6000000000000005,1.6999999999999993,621.4506
2024-05-05 17:12:00,82,139.2361,807.0,5.199999999999999,6.6000000000000005,1.5,614.4924
2024-05-05 17:15:00,80,138.1944,807.0,4.899999999999999,6.499999999999999,1.6000000000000014,602.0784
2024-05-05 17:21:00,79,138.1944,807.0,4.899999999999999,6.500000000000001,1.6999999999999993,602.3845
2024-05-05 17:24:00,79,138.5417,807.0,5.0,6.500000000000001,1.5,594.0944
2024-05-05 17:27:00,80,133.8542,808.0,4.899999999999999,6.700000000000001,1.6000000000000014,604.9824
2024-05-05 17:33:00,78,133.8542,808.0,4.899999999999999,6.6,1.6000000000000014,597.2944
2024-05-05 17:36:00,79,133.7674,808.0,5.0,6.700000000000001,1.5,596.8024
2024-05-05 17:39:00,78,134.0278,808.0,4.899999999999999,6.6000000000000005,1.5,596.8795
2024-05-05 17:42:00,78,128.2118,808.0,4.800000000000001,6.6000000000000005,1.5,588.4135
2024-05-05 17:48:00,77,125.434,808.0,4.800000000000001,6.800000000000001,1.5,579.0865
2024-05-05 17:51:00,74,122.1354,808.0,4.399999999999999,6.700000000000001,1.4000000000000021,562.6893
2024-05-05 17:57:00,75,121.6146,808.0,4.5,6.800000000000001,1.4000000000000021,561.926
