Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-05 18:00:00,74,122.1354,808.0,4.5,6.6,1.5,557.3223
2024-05-05 18:06:00,74,121.875,808.0,4.400000000000002,6.700000000000001,1.5,554.3285
2024-05-05 18:09:00,76,136.8056,808.0,4.5,6.500000000000001,1.5999999999999979,576.8992
2024-05-05 18:12:00,79,140.2778,808.0,4.699999999999999,6.4,1.6000000000000014,593.2957
2024-05-05 18:18:00,79,139.6701,808.0,4.700000000000003,6.4,1.5,593.3907
2024-05-05 18:21:00,80,136.8924,808.0,4.699999999999999,6.500000000000001,1.6000000000000014,595.3613
2024-05-05 18:27:00,78,137.7604,808.0,4.699999999999999,6.500000000000001,1.6000000000000014,594.2064
2024-05-05 18:30:00,79,140.9722,809.0,4.800000000000001,6.4,1.5,595.1526
2024-05-05 18:33:00,80,142.9688,809.0,4.800000000000001,6.500000000000001,1.6999999999999993,607.0966
2024-05-05 18:45:00,80,141.2326,809.0,4.899999999999999,6.500000000000001,1.6000000000000014,613.1349
2024-05-05 18:48:00,81,137.2396,809.0,4.899999999999999,6.500000000000001,1.6000000000000014,606.8047
2024-05-05 18:51:00,79,136.8924,809.0,4.699999999999999,6.500000000000001,1.6999999999999993,593.8438
2024-05-05 18:57:00,79,136.6319,809.0,4.700000000000003,6.6000000000000005,1.5999999999999979,598.332
2024-05-05 19:00:00,79,134.8958,809.0,4.800000000000001,6.6000000000000005,1.5999999999999979,599.328
2024-05-05 19:03:00,81,136.0243,809.0,4.600000000000001,6.6000000000000005,1.6999999999999993,601.9213
2024-05-05 19:06:00,79,134.9826,809.0,4.600000000000001,6.6000000000000005,1.6000000000000014,591.7715
2024-05-05 19:12:00,78,135.3299,809.0,4.699999999999999,6.700000000000001,1.6000000000000014,588.299
2024-05-05 19:15:00,79,135.8507,809.0,4.5,6.499999999999999,1.8000000000000007,590.5684
2024-05-05 19:18:00,78,134.9826,809.0,4.599999999999998,6.499999999999999,1.6000000000000014,588.1132
2024-05-05 19:24:00,79,135.7639,809.0,4.699999999999999,6.499999999999999,1.5,589.5866
2024-05-05 19:27:00,78,135.1563,810.0,4.300000000000001,6.6000000000000005,1.6999999999999993,587.4891
2024-05-05 19:33:00,78,135.4167,810.0,4.699999999999999,6.3999999999999995,1.5,581.9611
2024-05-05 19:36:00,76,132.3785,810.0,4.399999999999999,6.499999999999999,1.6000000000000014,564.0157
2024-05-05 19:42:00,76,132.8125,810.0,4.399999999999999,6.3,1.5,567.5352
2024-05-05 19:45:00,75,133.5938,810.0,4.5,6.3999999999999995,1.6000000000000014,568.2139
2024-05-05 19:48:00,76,132.7257,810.0,4.399999999999999,6.499999999999999,1.6000000000000014,567.0256
2024-05-05 19:54:00,76,134.0278,810.0,4.300000000000001,6.3999999999999995,1.6999999999999993,567.8905
2024-05-05 19:57:00,75,131.684,810.0,4.5,6.499999999999999,1.5,565.6736
2024-05-05 20:00:00,74,131.4236,810.0,4.5,6.3999999999999995,1.3999999999999986,557.252
2024-05-05 20:03:00,74,133.7674,810.0,4.300000000000001,6.3,1.5999999999999979,557.8932
2024-05-05 20:06:00,74,132.2917,810.0,4.399999999999999,6.299999999999999,1.5,557.7725
2024-05-05 20:09:00,75,134.0278,810.0,4.399999999999999,6.3999999999999995,1.6000000000000014,563.2573
2024-05-05 20:15:00,75,132.0313,810.0,4.399999999999999,6.3999999999999995,1.6000000000000014,570.1596
2024-05-05 20:18:00,75,133.2465,810.0,4.399999999999999,6.3999999999999995,1.6000000000000014,564.4265
2024-05-05 20:24:00,76,134.2014,810.0,4.099999999999998,6.3999999999999995,1.9000000000000021,570.9459
2024-05-05 20:27:00,76,133.2465,811.0,4.5,6.3,1.5,572.7866
2024-05-05 20:33:00,77,133.5938,811.0,4.399999999999999,6.3999999999999995,1.6000000000000014,573.1216
2024-05-05 20:36:00,76,133.2465,811.0,4.5,6.3999999999999995,1.5,569.0308
2024-05-05 20:39:00,76,134.4618,811.0,4.399999999999999,6.3999999999999995,1.6000000000000014,566.7323
2024-05-05 20:45:00,76,134.2014,811.0,4.399999999999999,6.3,1.6000000000000014,568.5002
2024-05-05 20:48:00,75,132.8993,811.0,4.5,6.499999999999999,1.3999999999999986,567.1981
2024-05-05 20:54:00,75,132.1181,811.0,4.399999999999999,6.3,1.5,568.2239
2024-05-05 20:57:00,74,132.7257,811.0,4.399999999999999,6.3,1.4000000000000021,557.4927
2024-05-05 21:03:00,75,132.7257,811.0,4.400000000000002,6.199999999999999,1.5999999999999979,559.1615
2024-05-05 21:06:00,75,132.8125,811.0,4.300000000000001,6.3999999999999995,1.5999999999999979,567.7697
2024-05-05 21:09:00,76,130.3819,811.0,4.5,6.499999999999999,1.5,567.663
2024-05-05 21:15:00,75,130.7292,811.0,4.300000000000001,6.3999999999999995,1.5999999999999979,567.382
2024-05-05 21:18:00,75,134.0278,811.0,4.300000000000001,6.3,1.5999999999999979,565.8286
2024-05-05 21:24:00,75,132.0313,811.0,4.400000000000002,6.3,1.5999999999999979,566.3846
2024-05-05 21:27:00,75,132.4653,811.0,4.5,6.3999999999999995,1.5,566.5178
2024-05-05 21:30:00,75,132.0313,812.0,4.400000000000002,6.3999999999999995,1.5,562.3113
2024-05-05 21:36:00,75,131.5972,812.0,4.400000000000002,6.3999999999999995,1.5,563.5699
2024-05-05 21:39:00,75,132.8125,812.0,4.5,6.3999999999999995,1.5,571.6638
2024-05-05 21:45:00,76,133.3333,812.0,4.5,6.3,1.5,573.0997
2024-05-05 21:48:00,75,132.5521,812.0,4.5,6.499999999999999,1.5999999999999979,570.5153
2024-05-05 21:54:00,76,132.3785,812.0,4.400000000000002,6.3999999999999995,1.5,567.1791
2024-05-05 21:57:00,76,131.0764,812.0,4.400000000000002,6.5,1.5999999999999979,569.7886
2024-05-05 22:00:00,75,130.7292,812.0,4.5,6.3999999999999995,1.5,564.0078
2024-05-05 22:06:00,75,130.2083,812.0,4.599999999999998,6.3999999999999995,1.5,563.7314
2024-05-05 22:09:00,75,130.5556,812.0,4.5,6.3999999999999995,1.5,563.3883
2024-05-05 22:15:00,73,130.2951,812.0,4.5,6.3,1.5,558.151
2024-05-05 22:18:00,75,130.9896,812.0,4.400000000000002,6.3999999999999995,1.5999999999999979,561.2569
2024-05-05 22:21:00,74,131.25,812.0,4.400000000000002,6.3999999999999995,1.5999999999999979,560.3433
2024-05-05 22:27:00,74,130.7292,812.0,4.5,6.3999999999999995,1.5,559.8336
2024-05-05 22:30:00,73,130.816,813.0,4.5,6.3999999999999995,1.4000000000000021,554.8274
2024-05-05 22:33:00,74,130.5556,813.0,4.400000000000002,6.3,1.5999999999999979,556.9365
2024-05-05 22:36:00,76,132.0313,813.0,4.600000000000001,6.3999999999999995,1.5,570.1652
2024-05-05 22:42:00,76,130.7292,813.0,4.699999999999999,6.5,1.5,574.6958
2024-05-05 22:45:00,76,131.9444,813.0,4.400000000000002,6.3999999999999995,1.5999999999999979,566.8124
2024-05-05 22:51:00,76,131.0764,813.0,4.300000000000001,6.3999999999999995,1.8000000000000007,568.8993
2024-05-05 22:54:00,75,131.9444,813.0,4.600000000000001,6.3999999999999995,1.3999999999999986,564.1493
2024-05-05 23:00:00,74,130.816,813.0,4.399999999999999,6.3999999999999995,1.5,566.1658
2024-05-05 23:03:00,74,124.3056,813.0,4.400000000000002,6.6,1.5,556.8061
2024-05-05 23:06:00,71,120.2257,813.0,4.300000000000001,6.6,1.3999999999999986,540.2129
2024-05-05 23:09:00,69,119.0104,813.0,3.900000000000002,6.3999999999999995,1.5999999999999979,518.091
2024-05-05 23:15:00,72,136.6319,813.0,4.199999999999999,6.1,1.5,533.9175
2024-05-05 23:18:00,76,141.1458,813.0,4.5,6.199999999999999,1.6000000000000014,574.2735
2024-05-05 23:21:00,77,141.4931,813.0,4.600000000000001,6.199999999999999,1.6999999999999993,583.0762
2024-05-05 23:24:00,77,140.191,813.0,4.600000000000001,6.300000000000001,1.5,581.8941
2024-05-05 23:27:00,77,138.9757,813.0,4.600000000000001,6.500000000000001,1.6999999999999993,587.3397
2024-05-05 23:30:00,79,141.059,814.0,4.600000000000001,6.500000000000001,1.6999999999999993,590.9308
2024-05-05 23:36:00,80,141.6667,814.0,4.600000000000001,6.3999999999999995,1.8000000000000007,594.9326
2024-05-05 23:39:00,78,143.2292,814.0,4.699999999999999,6.3999999999999995,1.6000000000000014,595.234
2024-05-05 23:45:00,79,143.316,814.0,4.600000000000001,6.3999999999999995,1.6999999999999993,596.1848
2024-05-05 23:48:00,79,145.3993,814.0,4.600000000000001,6.300000000000001,1.6999999999999993,595.6592
2024-05-05 23:51:00,79,145.4861,814.0,4.800000000000001,6.299999999999999,1.6000000000000014,605.9457
2024-05-05 23:57:00,81,146.7014,814.0,4.600000000000001,6.500000000000001,1.8000000000000007,607.2063
2024-05-06 00:00:00,81,144.5313,814.0,4.600000000000001,6.500000000000001,1.8000000000000007,613.2916
2024-05-06 00:06:00,81,145.0521,814.0,4.699999999999999,6.500000000000001,1.8000000000000007,617.7792
2024-05-06 00:09:00,82,146.875,814.0,4.800000000000001,6.6000000000000005,1.8000000000000007,623.5692
2024-05-06 00:12:00,82,146.0069,814.0,4.800000000000001,6.6000000000000005,1.8000000000000007,620.6879
2024-05-06 00:18:00,82,146.2674,814.0,4.800000000000001,6.8,1.8000000000000007,624.5986
2024-05-06 00:21:00,80,143.316,814.0,4.600000000000001,6.499999999999999,1.8000000000000007,608.6445
2024-05-06 00:27:00,79,143.8368,814.0,4.599999999999998,6.499999999999999,1.7000000000000028,608.7142
2024-05-06 00:30:00,80,144.4444,815.0,4.600000000000001,6.3999999999999995,1.8000000000000007,605.1589
2024-05-06 00:36:00,80,144.7049,815.0,4.699999999999999,6.3,1.7000000000000028,606.962
2024-05-06 00:39:00,80,143.2292,815.0,4.699999999999999,6.3999999999999995,1.7000000000000028,612.4799
2024-05-06 00:42:00,80,140.7118,815.0,4.800000000000001,6.499999999999999,1.6000000000000014,608.1147
2024-05-06 00:48:00,80,143.2292,815.0,4.699999999999999,6.499999999999999,1.7000000000000028,608.6479
2024-05-06 00:51:00,80,142.9688,815.0,4.800000000000001,6.499999999999999,1.6000000000000014,606.0201
2024-05-06 00:57:00,79,144.9653,815.0,4.799999999999997,6.3999999999999995,1.7000000000000028,603.9207
2024-05-06 01:00:00,81,144.0972,815.0,4.800000000000001,6.3999999999999995,1.6000000000000014,608.7539
2024-05-06 01:03:00,81,143.316,815.0,4.5,6.499999999999999,2.0,608.9199
2024-05-06 01:12:00,81,141.8403,815.0,4.699999999999999,6.700000000000001,1.6000000000000014,618.8048
2024-05-06 01:18:00,79,142.7951,815.0,4.600000000000001,6.499999999999999,1.8000000000000007,606.7368
2024-05-06 01:21:00,82,143.5764,815.0,4.5,6.6000000000000005,1.8000000000000007,614.7819
2024-05-06 01:27:00,82,145.3993,815.0,4.5,6.499999999999999,1.8000000000000007,616.6788
2024-05-06 01:30:00,80,145.3993,816.0,4.600000000000001,6.499999999999999,1.8000000000000007,617.7935
2024-05-06 01:33:00,77,126.3021,816.0,4.399999999999999,6.799999999999999,1.5,571.6571
2024-05-06 01:39:00,75,124.9132,816.0,4.300000000000001,6.699999999999999,1.5,560.2998
2024-05-06 01:42:00,74,119.4444,816.0,4.400000000000002,6.699999999999999,1.5,553.0938
2024-05-06 01:45:00,74,121.875,816.0,4.600000000000001,6.5,1.5,549.2264
2024-05-06 01:48:00,73,123.0035,816.0,4.699999999999999,6.6000000000000005,1.3999999999999986,552.7017
2024-05-06 01:51:00,74,123.8715,816.0,4.600000000000001,6.6000000000000005,1.5,553.4327
2024-05-06 01:57:00,74,124.4792,816.0,4.800000000000001,6.6000000000000005,1.3000000000000007,556.311
2024-05-06 02:00:00,73,121.0938,816.0,4.599999999999998,6.6000000000000005,1.4000000000000021,545.4579
2024-05-06 02:03:00,73,124.1319,816.0,4.600000000000001,6.6000000000000005,1.5999999999999979,551.8705
2024-05-06 02:09:00,74,123.4375,816.0,4.599999999999998,6.499999999999999,1.4000000000000021,551.0696
2024-05-06 02:12:00,74,123.0035,816.0,4.5,6.6000000000000005,1.5,549.9238
2024-05-06 02:15:00,72,119.4444,816.0,4.5,6.6000000000000005,1.5,542.2979
2024-05-06 02:18:00,72,119.4444,816.0,4.5,6.700000000000001,1.5,545.2516
2024-05-06 02:24:00,72,119.8785,816.0,4.5,6.800000000000001,1.5,540.244
2024-05-06 02:27:00,73,121.875,817.0,4.599999999999998,6.7,1.4000000000000021,546.5936
2024-05-06 02:33:00,73,121.875,817.0,4.599999999999998,6.499999999999999,1.4000000000000021,543.6701
2024-05-06 02:36:00,72,121.5278,817.0,4.5,6.6000000000000005,1.5,545.077
2024-05-06 02:39:00,72,121.1806,817.0,4.699999999999999,6.6000000000000005,1.1999999999999993,539.3295
2024-05-06 02:45:00,72,122.0486,817.0,4.5,6.6000000000000005,1.3999999999999986,540.9898
2024-05-06 02:48:00,72,122.309,817.0,4.600000000000001,6.6000000000000005,1.5,542.9188
2024-05-06 02:54:00,73,121.875,817.0,4.5,6.6000000000000005,1.3999999999999986,541.9509
2024-05-06 02:57:00,72,120.1389,817.0,4.5,6.6000000000000005,1.3999999999999986,535.2802
2024-05-06 03:03:00,71,121.007,817.0,4.5,6.6000000000000005,1.3999999999999986,539.1222
2024-05-06 03:06:00,71,121.1806,817.0,4.5,6.6000000000000005,1.3999999999999986,536.86
2024-05-06 03:09:00,71,120.8333,817.0,4.5,6.6000000000000005,1.3999999999999986,539.345
2024-05-06 03:15:00,72,120.3125,817.0,4.5,6.499999999999999,1.3999999999999986,537.4303
2024-05-06 03:18:00,73,123.3507,817.0,4.600000000000001,6.6000000000000005,1.5,541.3679
2024-05-06 03:24:00,72,122.3958,817.0,4.5,6.6000000000000005,1.3999999999999986,540.6634
2024-05-06 03:27:00,72,123.0035,818.0,4.600000000000001,6.6000000000000005,1.5,542.0812
2024-05-06 03:33:00,72,123.0035,818.0,4.5,6.6000000000000005,1.5,551.5886
2024-05-06 03:36:00,73,122.3958,818.0,4.5,6.499999999999999,1.5,549.1681
2024-05-06 03:39:00,72,123.8715,818.0,4.699999999999999,6.7,1.3000000000000007,546.1111
2024-05-06 03:45:00,72,123.3507,818.0,4.699999999999999,6.6000000000000005,1.3000000000000007,543.3688
2024-05-06 03:48:00,72,124.3056,818.0,4.600000000000001,6.500000000000001,1.5,546.8387
2024-05-06 03:54:00,72,123.6979,818.0,4.699999999999999,6.6000000000000005,1.4000000000000021,547.4891
2024-05-06 03:57:00,73,121.875,818.0,4.5,6.6000000000000005,1.5,546.0756
2024-05-06 04:00:00,72,122.8299,818.0,4.5,6.6000000000000005,1.5,549.4962
2024-05-06 04:06:00,72,123.3507,818.0,4.5,6.6000000000000005,1.5,549.6433
2024-05-06 04:09:00,73,122.8299,818.0,4.800000000000001,6.6000000000000005,1.3000000000000007,541.3612
2024-05-06 04:15:00,72,123.1771,818.0,4.699999999999999,6.7,1.4000000000000021,544.4626
2024-05-06 04:18:00,72,123.8715,818.0,4.699999999999999,6.3999999999999995,1.4000000000000021,546.3814
2024-05-06 04:24:00,72,123.4375,818.0,4.699999999999999,6.500000000000001,1.4000000000000021,545.0298
2024-05-06 04:27:00,72,123.6979,818.0,4.600000000000001,6.4,1.5,538.8969
2024-05-06 04:30:00,71,123.1771,819.0,4.600000000000001,6.4,1.3000000000000007,532.6132
2024-05-06 04:36:00,71,123.2639,819.0,4.5,6.6000000000000005,1.3999999999999986,536.2288
2024-05-06 04:39:00,71,123.0035,819.0,4.5,6.500000000000001,1.3999999999999986,540.5989
2024-05-06 04:42:00,71,123.7847,819.0,4.5,6.3999999999999995,1.3999999999999986,539.107
2024-05-06 04:45:00,72,122.743,819.0,4.5,6.499999999999999,1.4000000000000021,541.7824
2024-05-06 04:51:00,71,122.3958,819.0,4.599999999999998,6.6000000000000005,1.3000000000000007,537.709
2024-05-06 04:54:00,72,121.007,819.0,4.699999999999999,6.6000000000000005,1.3000000000000007,547.1692
2024-05-06 04:57:00,72,122.309,819.0,4.5,6.6000000000000005,1.5,541.8555
2024-05-06 05:00:00,72,124.1319,819.0,4.5,6.6000000000000005,1.5,543.5828
2024-05-06 05:06:00,72,123.4375,819.0,4.699999999999999,6.6000000000000005,1.4000000000000021,545.9963
2024-05-06 05:09:00,72,123.8715,819.0,4.599999999999998,6.6000000000000005,1.4000000000000021,546.2104
2024-05-06 05:12:00,72,124.9132,819.0,4.699999999999999,6.500000000000001,1.4000000000000021,546.2634
2024-05-06 05:15:00,72,123.6111,819.0,4.5,6.499999999999999,1.5,545.0306
2024-05-06 05:21:00,73,124.3056,819.0,4.599999999999998,6.499999999999999,1.4000000000000021,547.9533
2024-05-06 05:24:00,72,122.309,819.0,4.599999999999998,6.499999999999999,1.4000000000000021,545.6133
2024-05-06 05:27:00,71,121.6146,819.0,4.600000000000001,6.499999999999999,1.3999999999999986,538.1316
2024-05-06 05:30:00,72,123.6979,820.0,4.5,6.500000000000001,1.3999999999999986,538.9209
2024-05-06 05:36:00,72,124.1319,820.0,4.5,6.500000000000001,1.3999999999999986,538.012
2024-05-06 05:39:00,72,123.6979,820.0,4.600000000000001,6.3,1.3999999999999986,540.038
2024-05-06 05:42:00,72,124.566,820.0,4.600000000000001,6.3999999999999995,1.3999999999999986,543.5848
2024-05-06 05:45:00,72,124.4792,820.0,4.5,6.499999999999999,1.5,544.2719
2024-05-06 05:48:00,73,122.0486,820.0,4.5,6.499999999999999,1.3999999999999986,542.8525
2024-05-06 05:51:00,73,121.441,820.0,4.5,6.499999999999999,1.5,541.2278
2024-05-06 05:54:00,73,123.8715,820.0,4.600000000000001,6.3,1.3999999999999986,543.4032
2024-05-06 06:00:00,72,125.434,820.0,4.5,6.499999999999999,1.5,543.5519
2024-05-06 06:03:00,71,123.6979,820.0,4.600000000000001,6.500000000000001,1.3000000000000007,540.9725
2024-05-06 06:06:00,71,124.3056,820.0,4.5,6.3999999999999995,1.5,536.8995
2024-05-06 06:12:00,72,123.2639,820.0,4.5,6.3999999999999995,1.3999999999999986,538.5863
2024-05-06 06:15:00,72,125.0868,820.0,4.600000000000001,6.3999999999999995,1.3999999999999986,537.6487
2024-05-06 06:21:00,72,123.6979,820.0,4.600000000000001,6.3999999999999995,1.3999999999999986,544.3857
2024-05-06 06:24:00,72,120.8333,821.0,4.600000000000001,6.6000000000000005,1.3000000000000007,534.5564
2024-05-06 06:30:00,72,122.4826,821.0,4.5,6.499999999999999,1.3999999999999986,538.9105
2024-05-06 06:33:00,71,121.007,821.0,4.600000000000001,6.499999999999999,1.3000000000000007,532.8766
2024-05-06 06:36:00,72,124.1319,821.0,4.600000000000001,6.3,1.3999999999999986,541.5188
2024-05-06 06:42:00,72,124.1319,821.0,4.5,6.499999999999999,1.3999999999999986,541.7921
2024-05-06 06:45:00,72,124.7396,821.0,4.600000000000001,6.3999999999999995,1.5,541.8311
2024-05-06 06:48:00,72,123.8715,821.0,4.600000000000001,6.3,1.3999999999999986,541.2437
2024-05-06 06:51:00,73,125.1736,821.0,4.199999999999999,6.499999999999999,1.8000000000000007,547.3409
2024-05-06 06:57:00,73,125.0868,821.0,4.600000000000001,6.499999999999999,1.3999999999999986,547.8726
2024-05-06 07:00:00,73,126.8229,821.0,4.600000000000001,6.499999999999999,1.5,553.4208
2024-05-06 07:06:00,74,128.2118,821.0,4.699999999999999,6.3999999999999995,1.5,551.7125
2024-05-06 07:09:00,73,130.816,821.0,4.699999999999999,6.3999999999999995,1.4000000000000021,555.7963
2024-05-06 07:12:00,74,130.6424,821.0,4.5,6.499999999999999,1.5,563.4202
2024-05-06 07:18:00,74,130.6424,821.0,4.800000000000001,6.499999999999999,1.2999999999999972,560.2582
2024-05-06 07:21:00,74,132.2917,821.0,4.800000000000001,6.3,1.5,560.0927
2024-05-06 07:27:00,73,131.5104,821.0,4.800000000000001,6.3999999999999995,1.5,560.2225
2024-05-06 07:30:00,74,132.9861,822.0,4.800000000000001,6.3999999999999995,1.5,561.78
2024-05-06 07:36:00,75,132.5521,822.0,4.800000000000001,6.3999999999999995,1.5,561.191
2024-05-06 07:39:00,75,133.4201,822.0,4.800000000000001,6.3999999999999995,1.5,564.1929
2024-05-06 07:42:00,74,131.684,822.0,4.900000000000002,6.3999999999999995,1.3999999999999986,561.6528
2024-05-06 07:48:00,74,133.6806,822.0,4.699999999999999,6.3999999999999995,1.6000000000000014,560.9585
2024-05-06 07:51:00,75,133.7674,822.0,4.800000000000001,6.3999999999999995,1.5,562.5029
2024-05-06 07:54:00,75,135.5035,822.0,4.800000000000001,6.3999999999999995,1.6000000000000014,569.9185
2024-05-06 07:57:00,76,136.2847,822.0,4.900000000000002,6.3999999999999995,1.6999999999999993,580.4125
2024-05-06 08:03:00,77,135.9375,822.0,5.0,6.3999999999999995,1.5,579.4761
2024-05-06 08:06:00,76,135.1563,822.0,4.900000000000002,6.499999999999999,1.5,580.6422
2024-05-06 08:12:00,77,135.5035,822.0,4.900000000000002,6.500000000000001,1.5,579.3779
2024-05-06 08:15:00,76,135.7639,822.0,4.900000000000002,6.3999999999999995,1.5999999999999979,580.3115
2024-05-06 08:18:00,77,137.066,822.0,5.100000000000001,6.3999999999999995,1.5,586.0424
2024-05-06 08:24:00,77,136.7188,822.0,5.100000000000001,6.3999999999999995,1.3999999999999986,581.2581
2024-05-06 08:27:00,77,136.8056,823.0,5.0,6.3999999999999995,1.6000000000000014,583.9652
2024-05-06 08:33:00,77,137.5868,823.0,4.900000000000002,6.3999999999999995,1.6999999999999993,585.4268
2024-05-06 08:36:00,78,137.5868,823.0,5.0,6.3999999999999995,1.6000000000000014,586.4205
2024-05-06 08:42:00,78,137.3264,823.0,5.100000000000001,6.3999999999999995,1.3999999999999986,587.0692
2024-05-06 08:45:00,76,137.066,823.0,4.900000000000002,6.3999999999999995,1.5,576.7247
2024-05-06 08:48:00,77,137.934,823.0,5.0,6.3,1.6000000000000014,583.0135
2024-05-06 08:54:00,78,137.5,823.0,5.0,6.3999999999999995,1.6000000000000014,585.5699
2024-05-06 08:57:00,79,141.2326,823.0,5.0,6.499999999999999,1.6000000000000014,595.1236
2024-05-06 09:00:00,78,138.1076,823.0,4.900000000000002,6.499999999999999,1.5999999999999979,585.9255
2024-05-06 09:03:00,79,147.4826,823.0,5.099999999999998,6.299999999999999,1.8000000000000007,609.3395
2024-05-06 09:09:00,80,142.5347,823.0,5.0,6.3,1.6999999999999993,607.0634
2024-05-06 09:12:00,76,130.6424,823.0,5.0,6.5,1.3999999999999986,584.3888
2024-05-06 09:15:00,76,129.8611,823.0,4.900000000000002,6.5,1.5999999999999979,572.9656
2024-05-06 09:18:00,75,129.4271,823.0,4.800000000000001,6.6,1.6000000000000014,571.7726
2024-05-06 09:21:00,75,128.4722,823.0,4.800000000000001,6.5,1.3999999999999986,562.7296
2024-05-06 09:24:00,75,130.9896,824.0,4.800000000000001,6.499999999999999,1.5,564.7155
2024-05-06 09:33:00,75,132.3785,824.0,4.800000000000001,6.500000000000001,1.6000000000000014,566.2733
2024-05-06 09:39:00,75,131.1632,824.0,4.699999999999999,6.500000000000001,1.7000000000000028,569.0991
2024-05-06 09:42:00,75,132.8993,824.0,4.900000000000002,6.500000000000001,1.5,566.2529
2024-05-06 09:48:00,76,132.2917,824.0,4.800000000000001,6.4,1.6000000000000014,569.9832
2024-05-06 09:51:00,76,132.7257,824.0,5.0,6.500000000000001,1.5,573.6072
2024-05-06 09:54:00,75,130.5556,824.0,5.0,6.6000000000000005,1.4000000000000021,571.0403
2024-05-06 10:00:00,76,129.5139,824.0,5.0,6.500000000000001,1.5,571.2043
2024-05-06 10:03:00,76,130.2951,824.0,4.900000000000002,6.500000000000001,1.5,571.4209
2024-05-06 10:06:00,76,131.8576,824.0,4.900000000000002,6.6000000000000005,1.5,573.3362
2024-05-06 10:09:00,76,131.4236,824.0,5.0,6.3,1.4000000000000021,571.8628
2024-05-06 10:12:00,75,132.8993,824.0,5.0,6.7,1.5999999999999979,571.7836
2024-05-06 10:18:00,75,131.8576,824.0,4.900000000000002,6.299999999999999,1.5,572.2028
2024-05-06 10:21:00,75,132.8125,824.0,4.900000000000002,6.6000000000000005,1.5999999999999979,574.2632
2024-05-06 10:24:00,77,132.9861,825.0,5.0,6.500000000000001,1.5,584.0265
2024-05-06 10:30:00,77,133.8542,825.0,5.0,6.6000000000000005,1.6000000000000014,580.7322
2024-05-06 10:33:00,78,135.0694,825.0,5.0,6.500000000000001,1.6000000000000014,589.8796
2024-05-06 10:39:00,78,134.4618,825.0,5.0,6.6000000000000005,1.6000000000000014,588.1299
2024-05-06 10:42:00,78,134.7222,825.0,5.100000000000001,6.6000000000000005,1.5,588.6
2024-05-06 10:57:00,80,137.3264,825.0,5.199999999999999,6.699999999999999,1.7000000000000028,611.0192
2024-05-06 11:00:00,80,136.8056,825.0,5.300000000000001,6.8,1.6000000000000014,609.7471
2024-05-06 11:03:00,79,137.3264,825.0,5.199999999999999,6.7,1.8000000000000043,614.3524
2024-05-06 11:09:00,80,137.6736,825.0,5.400000000000002,6.6000000000000005,1.6999999999999957,612.5161
2024-05-06 11:12:00,81,138.1944,825.0,5.400000000000002,6.7,1.5,607.6587
2024-05-06 11:15:00,80,137.6736,825.0,5.300000000000001,6.8,1.6000000000000014,607.3287
2024-05-06 11:21:00,80,138.5417,825.0,5.300000000000001,6.7,1.6000000000000014,608.1555
2024-05-06 11:24:00,82,139.3229,826.0,5.199999999999999,6.8,1.7000000000000028,617.4891
2024-05-06 11:30:00,80,139.2361,826.0,5.400000000000002,6.999999999999999,1.6999999999999957,620.4801
2024-05-06 11:33:00,82,139.3229,826.0,5.300000000000001,6.7,1.7000000000000028,617.5348
2024-05-06 11:39:00,79,139.3229,826.0,5.300000000000001,6.7,1.6000000000000014,610.7003
2024-05-06 11:42:00,81,138.1076,826.0,5.199999999999999,6.7,1.6000000000000014,609.6476
2024-05-06 11:45:00,79,137.5,826.0,5.300000000000001,6.7,1.6000000000000014,609.4915
2024-05-06 11:51:00,80,137.066,826.0,5.300000000000001,6.7,1.6000000000000014,605.3842
2024-05-06 11:54:00,79,137.5,826.0,5.100000000000001,6.7,1.6000000000000014,608.6359
2024-05-06 12:00:00,80,138.9757,826.0,5.100000000000001,6.7,1.9000000000000021,609.2169
2024-05-06 12:03:00,80,139.2361,826.0,5.300000000000001,6.6000000000000005,1.7000000000000028,609.6538
2024-05-06 12:06:00,80,136.4583,826.0,5.100000000000001,6.7,1.8000000000000007,608.3737
2024-05-06 12:12:00,81,137.3264,826.0,5.299999999999997,6.6000000000000005,1.7000000000000028,610.8837
2024-05-06 12:15:00,80,137.934,826.0,5.300000000000001,6.7,1.6000000000000014,606.3461
2024-05-06 12:21:00,79,138.1944,826.0,5.199999999999999,6.7,1.8000000000000043,609.5912
2024-05-06 12:24:00,80,138.1944,826.0,5.400000000000002,6.7,1.6000000000000014,607.0396
2024-05-06 12:27:00,81,138.3681,826.0,5.300000000000001,6.7,1.7000000000000028,612.1841
2024-05-06 12:30:00,81,139.3229,827.0,5.199999999999999,6.7,1.7000000000000028,616.2813
2024-05-06 12:36:00,82,138.8889,827.0,5.400000000000002,6.8,1.6000000000000014,621.4553
2024-05-06 12:39:00,82,138.6285,827.0,5.400000000000002,6.8,1.6000000000000014,619.1583
2024-05-06 12:45:00,80,138.1076,827.0,5.300000000000001,6.7,1.7000000000000028,615.4578
2024-05-06 12:48:00,81,138.8021,827.0,5.300000000000001,6.8,1.6999999999999957,615.1641
2024-05-06 12:51:00,80,138.5417,827.0,5.400000000000002,6.8,1.6999999999999957,617.0858
2024-05-06 12:54:00,81,139.0625,827.0,5.399999999999999,6.8,1.5999999999999979,620.5197
2024-05-06 13:00:00,84,138.9757,827.0,5.399999999999999,6.8,1.8000000000000007,627.7542
2024-05-06 13:03:00,84,139.6701,827.0,5.5,6.8999999999999995,1.9000000000000021,638.4521
2024-05-06 13:06:00,83,140.3646,827.0,5.599999999999998,6.8999999999999995,1.7000000000000028,642.444
2024-05-06 13:12:00,84,139.8438,827.0,5.5,6.8999999999999995,1.8000000000000007,638.5582
2024-05-06 13:15:00,83,138.8889,827.0,5.5,6.8,1.8000000000000007,630.4111
2024-05-06 13:21:00,82,138.8021,827.0,5.300000000000001,6.8,1.8000000000000007,625.5498
2024-05-06 13:24:00,83,139.4097,827.0,5.5,6.8,1.6999999999999993,631.0553
2024-05-06 13:27:00,83,139.8438,828.0,5.300000000000001,6.7,1.8000000000000007,635.642
2024-05-06 13:33:00,83,139.9306,828.0,5.300000000000001,6.8999999999999995,1.8000000000000007,637.7291
2024-05-06 13:36:00,82,140.7986,828.0,5.300000000000001,6.8,1.6999999999999993,630.7314
2024-05-06 13:42:00,81,140.7118,828.0,5.300000000000001,6.8,1.6999999999999993,627.95
2024-05-06 13:54:00,83,139.8438,828.0,5.200000000000003,6.8,1.7999999999999972,629.4109
2024-05-06 13:57:00,83,140.1042,828.0,5.199999999999999,6.8,1.6999999999999993,629.8297
2024-05-06 14:00:00,81,139.9306,828.0,5.0,6.8,1.7999999999999972,625.7566
2024-05-06 14:06:00,81,141.6667,828.0,5.199999999999999,6.7,1.6999999999999993,627.9955
2024-05-06 14:09:00,83,142.1007,828.0,5.199999999999999,6.8,1.6999999999999993,629.9672
2024-05-06 14:12:00,82,141.059,828.0,5.100000000000001,6.8,1.7999999999999972,626.9915
2024-05-06 14:15:00,83,142.1007,828.0,5.199999999999999,6.8,1.8000000000000007,633.9171
2024-05-06 14:18:00,82,140.625,828.0,5.199999999999999,6.8,1.6999999999999993,630.52
2024-05-06 14:21:00,81,140.5382,828.0,4.900000000000002,6.699999999999999,1.6999999999999957,620.6818
2024-05-06 14:27:00,82,139.4097,828.0,5.199999999999999,6.699999999999999,1.5999999999999979,622.4742
2024-05-06 14:30:00,82,138.9757,829.0,4.900000000000002,6.8,1.7999999999999972,620.4512
2024-05-06 14:36:00,84,139.6701,829.0,5.099999999999998,6.8999999999999995,1.9000000000000021,632.5592
2024-05-06 14:39:00,83,138.8889,829.0,5.099999999999998,6.7,1.8000000000000007,626.7269
2024-05-06 14:42:00,84,138.8889,829.0,5.199999999999999,6.500000000000001,1.6999999999999993,632.5684
2024-05-06 14:48:00,83,138.8021,829.0,5.300000000000001,6.8999999999999995,1.6999999999999993,631.2814
2024-05-06 14:51:00,83,138.3681,829.0,5.100000000000001,6.8999999999999995,1.8000000000000007,631.0186
2024-05-06 14:57:00,81,138.1944,829.0,5.100000000000001,6.8,1.6999999999999993,623.647
2024-05-06 15:00:00,83,138.1076,829.0,5.0,6.8,1.6999999999999993,623.7523
2024-05-06 15:03:00,81,136.6319,829.0,5.099999999999998,6.8999999999999995,1.8000000000000007,626.2152
2024-05-06 15:09:00,81,136.8056,829.0,5.300000000000001,6.8999999999999995,1.6999999999999993,628.4835
2024-05-06 15:12:00,84,139.4965,829.0,5.0,6.8,1.8000000000000007,629.559
2024-05-06 15:18:00,82,140.2778,829.0,5.0,6.8,1.9000000000000021,631.3971
2024-05-06 15:21:00,84,141.9271,829.0,5.100000000000001,6.6,1.6999999999999993,623.022
2024-05-06 15:27:00,82,141.4931,829.0,5.0,6.699999999999999,1.9000000000000021,630.458
2024-05-06 15:30:00,84,140.9722,830.0,5.199999999999999,6.8,1.8000000000000043,638.7659
2024-05-06 15:33:00,85,142.1007,830.0,5.300000000000001,6.8999999999999995,1.7000000000000028,643.339
2024-05-06 15:39:00,82,142.7083,830.0,5.300000000000001,6.8999999999999995,1.7000000000000028,643.4373
2024-05-06 15:42:00,87,146.7882,830.0,5.300000000000001,6.799999999999999,1.8999999999999986,660.6694
2024-05-06 15:48:00,86,146.0069,830.0,5.100000000000001,6.799999999999999,2.1999999999999993,663.0038
2024-05-06 15:51:00,86,143.6632,830.0,5.400000000000002,7.000000000000001,1.7999999999999972,658.4103
2024-05-06 15:57:00,84,143.4028,830.0,5.100000000000001,6.8999999999999995,2.099999999999998,650.8595
2024-05-06 16:00:00,85,142.7951,830.0,5.400000000000002,6.8,1.6999999999999957,652.9068
2024-05-06 16:03:00,84,140.7118,830.0,5.5,6.999999999999999,1.8000000000000007,658.0562
2024-05-06 16:09:00,86,141.059,830.0,5.5,6.8999999999999995,1.8000000000000007,660.5533
2024-05-06 16:12:00,86,142.0139,830.0,5.300000000000001,6.999999999999999,1.8999999999999986,660.3228
2024-05-06 16:15:00,86,142.4479,830.0,5.399999999999999,7.1000000000000005,1.8000000000000007,660.4186
2024-05-06 16:18:00,86,140.7986,830.0,5.400000000000002,6.8999999999999995,1.7999999999999972,652.4655
2024-05-06 16:24:00,87,142.3611,830.0,5.199999999999999,6.8999999999999995,1.8999999999999986,652.2277
2024-05-06 16:27:00,84,141.2326,830.0,5.399999999999999,6.8999999999999995,1.6999999999999993,651.3936
2024-05-06 16:30:00,85,142.7951,831.0,5.400000000000002,6.8999999999999995,1.7999999999999972,650.2368
2024-05-06 16:33:00,85,141.2326,831.0,5.300000000000001,6.8,1.7999999999999972,647.2316
2024-05-06 16:39:00,83,141.059,831.0,5.300000000000001,6.8,1.7999999999999972,646.2639
2024-05-06 16:42:00,85,140.191,831.0,5.300000000000001,6.8999999999999995,1.7999999999999972,643.4709
2024-05-06 16:45:00,83,139.6701,831.0,5.399999999999999,6.8999999999999995,1.6999999999999993,644.6353
2024-05-06 16:48:00,84,141.6667,831.0,5.399999999999999,6.999999999999999,1.6999999999999993,648.6647
2024-05-06 16:54:00,86,142.3611,831.0,5.200000000000003,6.8999999999999995,1.8999999999999986,651.6111
2024-05-06 16:57:00,84,141.1458,831.0,5.0,6.8999999999999995,2.0,644.8885
2024-05-06 17:03:00,83,142.4479,831.0,5.200000000000003,6.8,1.6999999999999957,645.2958
2024-05-06 17:06:00,85,142.0139,831.0,5.200000000000003,6.8,1.7999999999999972,647.0513
2024-05-06 17:09:00,85,141.4063,831.0,5.200000000000003,6.8,1.8999999999999986,648.3955
2024-05-06 17:15:00,84,141.2326,831.0,5.200000000000003,6.8999999999999995,1.8999999999999986,652.5623
2024-05-06 17:18:00,86,141.4931,831.0,5.300000000000001,6.8,1.8000000000000007,648.682
2024-05-06 17:24:00,84,141.059,831.0,5.400000000000002,6.8999999999999995,1.6999999999999993,656.0114
2024-05-06 17:27:00,86,141.1458,831.0,5.300000000000001,7.000000000000001,1.8999999999999986,653.7034
2024-05-06 17:30:00,85,140.625,832.0,5.400000000000002,6.8999999999999995,1.7999999999999972,653.3995
2024-05-06 17:36:00,85,140.1042,832.0,5.399999999999999,6.999999999999999,1.6999999999999993,648.6245
2024-05-06 17:39:00,86,141.059,832.0,5.300000000000001,6.999999999999999,1.7999999999999972,654.8128
2024-05-06 17:45:00,86,140.1042,832.0,5.400000000000002,6.999999999999999,1.7999999999999972,652.8901
2024-05-06 17:48:00,86,141.5799,832.0,5.300000000000001,6.999999999999999,1.7999999999999972,654.0187
2024-05-06 17:54:00,86,140.5382,832.0,5.300000000000001,6.8999999999999995,1.7999999999999972,649.5986
2024-05-06 17:57:00,86,140.1042,832.0,5.400000000000002,6.999999999999999,1.6999999999999957,651.0843
2024-05-06 18:00:00,84,139.7569,832.0,5.300000000000001,6.8999999999999995,1.7999999999999972,646.1886
2024-05-06 18:06:00,85,140.625,832.0,5.300000000000001,6.8999999999999995,1.7999999999999972,647.5098
2024-05-06 18:09:00,86,138.6285,832.0,5.199999999999999,6.999999999999999,1.9000000000000021,645.8686
2024-05-06 18:15:00,84,138.5417,832.0,5.100000000000001,7.1000000000000005,1.9999999999999964,648.5212
2024-05-06 18:18:00,85,137.3264,832.0,5.199999999999999,6.999999999999999,1.8000000000000043,644.8074
2024-05-06 18:24:00,84,137.1528,832.0,5.5,6.999999999999999,1.5000000000000036,640.9197
2024-05-06 18:27:00,84,134.8958,832.0,5.100000000000001,7.1,1.9000000000000021,640.5444
2024-05-06 18:30:00,84,137.066,833.0,5.100000000000001,6.8999999999999995,1.8000000000000007,637.6978
2024-05-06 18:36:00,83,136.3715,833.0,5.100000000000001,6.999999999999999,1.9000000000000021,633.1658
2024-05-06 18:39:00,84,138.3681,833.0,5.199999999999999,6.8,1.8000000000000007,638.8299
2024-05-06 18:45:00,83,138.4549,833.0,5.399999999999999,6.8999999999999995,1.7000000000000028,632.5037
2024-05-06 18:48:00,83,137.5868,833.0,5.100000000000001,6.8,1.6999999999999993,631.7767
2024-05-06 18:51:00,83,136.6319,833.0,5.100000000000001,6.8999999999999995,1.8000000000000007,637.0562
2024-05-06 18:57:00,84,136.3715,833.0,5.100000000000001,7.1000000000000005,1.8000000000000007,639.394
2024-05-06 19:00:00,84,137.066,833.0,5.199999999999999,6.999999999999999,1.8000000000000007,637.4414
2024-05-06 19:03:00,83,136.7188,833.0,5.199999999999999,6.8999999999999995,1.6999999999999993,633.8865
2024-05-06 19:06:00,83,135.5903,833.0,5.199999999999999,6.999999999999999,1.6999999999999993,630.2842
2024-05-06 19:09:00,82,134.2014,833.0,5.199999999999999,6.8999999999999995,1.6999999999999993,625.2401
2024-05-06 19:15:00,83,133.2465,833.0,5.199999999999999,6.8999999999999995,1.6999999999999993,627.1295
2024-05-06 19:18:00,82,133.5938,833.0,5.300000000000001,6.999999999999999,1.5999999999999979,625.4979
2024-05-06 19:21:00,82,134.7222,833.0,5.099999999999998,6.8,1.6999999999999993,621.914
2024-05-06 19:27:00,83,135.4167,833.0,5.400000000000002,6.999999999999999,1.5999999999999979,627.0965
2024-05-06 19:30:00,83,136.0243,834.0,5.0,6.8999999999999995,1.6999999999999993,625.6957
2024-05-06 19:36:00,81,134.4618,834.0,5.0,6.8999999999999995,1.6999999999999993,626.3366
2024-05-06 19:39:00,83,133.8542,834.0,5.099999999999998,6.999999999999999,1.5999999999999979,621.0297
2024-05-06 19:42:00,81,131.684,834.0,5.0,6.8999999999999995,1.6000000000000014,608.8879
2024-05-06 19:48:00,82,131.684,834.0,4.900000000000002,6.8,1.6999999999999957,613.0266
2024-05-06 19:51:00,82,132.8125,834.0,5.199999999999999,7.1,1.5999999999999979,625.6962
2024-05-06 19:57:00,80,132.7257,834.0,5.0,6.8999999999999995,1.6999999999999957,619.6385
2024-05-06 20:00:00,81,130.816,834.0,5.0,6.8,1.5000000000000036,609.5175
2024-05-06 20:06:00,80,130.2083,834.0,4.699999999999999,6.8999999999999995,1.8000000000000007,607.9642
2024-05-06 20:09:00,80,130.7292,834.0,5.0,6.8999999999999995,1.6000000000000014,608.6299
2024-05-06 20:12:00,82,130.816,834.0,4.899999999999999,6.8999999999999995,1.7000000000000028,615.452
2024-05-06 20:18:00,81,131.25,834.0,5.0,6.8999999999999995,1.6000000000000014,614.2568
2024-05-06 20:21:00,82,131.8576,834.0,5.199999999999999,7.1,1.7999999999999972,615.5151
2024-05-06 20:24:00,80,131.5972,834.0,5.0,7.0,1.5,609.9471
2024-05-06 20:27:00,81,132.1181,835.0,5.100000000000001,6.8999999999999995,1.6000000000000014,610.2836
2024-05-06 20:33:00,80,131.25,835.0,5.100000000000001,6.8999999999999995,1.5,609.6086
2024-05-06 20:36:00,79,130.3819,835.0,4.799999999999997,6.8999999999999995,1.7000000000000028,608.2969
2024-05-06 20:42:00,80,130.9896,835.0,4.899999999999999,6.9,1.7000000000000028,608.1457
2024-05-06 20:45:00,78,130.816,835.0,4.899999999999999,6.8,1.6000000000000014,599.0241
2024-05-06 20:51:00,79,130.2083,835.0,4.800000000000001,6.8999999999999995,1.6999999999999993,600.7715
2024-05-06 20:54:00,79,129.3403,835.0,4.899999999999999,6.8999999999999995,1.6000000000000014,598.618
2024-05-06 20:57:00,78,128.3854,835.0,4.800000000000001,6.8999999999999995,1.5999999999999979,598.7399
2024-05-06 21:03:00,78,128.4722,835.0,4.800000000000001,6.8999999999999995,1.6999999999999993,601.1917
2024-05-06 21:06:00,78,130.2083,835.0,4.800000000000001,6.8,1.6999999999999993,596.9891
2024-05-06 21:12:00,79,130.2083,835.0,4.600000000000001,6.8999999999999995,1.6999999999999993,596.2191
2024-05-06 21:15:00,78,130.2083,835.0,5.0,6.8999999999999995,1.5,602.1549
2024-05-06 21:18:00,78,130.2951,835.0,4.800000000000001,6.8999999999999995,1.6999999999999993,598.9175
2024-05-06 21:24:00,79,130.5556,835.0,4.699999999999999,6.8999999999999995,1.6999999999999993,600.6561
2024-05-06 21:27:00,78,128.125,836.0,4.699999999999999,6.9,1.8000000000000007,602.6498
2024-05-06 21:33:00,80,127.6042,836.0,4.800000000000001,7.0,1.5999999999999979,599.1556
2024-05-06 21:36:00,78,128.3854,836.0,4.699999999999999,6.9,1.6999999999999993,596.6656
2024-05-06 21:39:00,78,129.2535,836.0,4.800000000000001,6.8,1.6999999999999993,598.0291
2024-05-06 21:42:00,78,130.3819,836.0,4.900000000000002,6.8999999999999995,1.6999999999999993,596.6322
2024-05-06 21:48:00,79,130.9896,836.0,4.899999999999999,6.8,1.6000000000000014,600.4102
2024-05-06 21:51:00,79,128.9931,836.0,4.699999999999999,6.8,1.6999999999999993,595.9193
2024-05-06 21:57:00,79,130.5556,836.0,4.900000000000002,7.0,1.5999999999999979,598.1124
2024-05-06 22:00:00,77,129.5139,836.0,4.699999999999999,6.8,1.6000000000000014,593.9205
2024-05-06 22:03:00,78,130.2083,836.0,4.699999999999999,6.8999999999999995,1.6999999999999993,596.0721
2024-05-06 22:09:00,79,129.9479,836.0,4.800000000000001,6.8,1.6999999999999993,595.0886
2024-05-06 22:12:00,78,129.9479,836.0,4.800000000000001,6.8999999999999995,1.5,593.217
2024-05-06 22:15:00,78,130.816,836.0,4.900000000000002,6.8999999999999995,1.6999999999999993,602.1392
2024-05-06 22:18:00,79,128.9931,836.0,4.800000000000001,6.8999999999999995,1.6999999999999993,596.1035
2024-05-06 22:24:00,78,128.9931,836.0,4.800000000000001,6.8,1.6000000000000014,592.4517
2024-05-06 22:27:00,77,128.9931,836.0,4.899999999999999,6.7,1.6000000000000014,589.8702
2024-05-06 22:30:00,77,129.2535,837.0,4.699999999999999,6.8999999999999995,1.5,586.5555
2024-05-06 22:33:00,77,132.1181,837.0,4.700000000000003,6.7,1.5999999999999979,584.8949
2024-05-06 22:39:00,77,130.7292,837.0,4.600000000000001,6.7,1.6999999999999993,586.8403
2024-05-06 22:42:00,77,130.9896,837.0,4.699999999999999,6.7,1.6000000000000014,590.5612
2024-05-06 22:48:00,77,131.8576,837.0,4.699999999999999,6.7,1.6000000000000014,592.2768
2024-05-06 22:51:00,77,130.9896,837.0,4.800000000000001,6.7,1.5,590.957
2024-05-06 22:54:00,78,130.9896,837.0,5.0,6.7,1.5999999999999979,593.4948
2024-05-06 23:00:00,79,130.9896,837.0,4.900000000000002,6.8,1.6999999999999993,596.9949
2024-05-06 23:03:00,77,121.9618,837.0,4.700000000000003,6.9,1.5,578.6984
2024-05-06 23:09:00,75,119.9653,837.0,4.699999999999999,7.1,1.3000000000000007,570.5739
2024-05-06 23:12:00,73,118.8368,837.0,4.5,6.999999999999999,1.4000000000000021,557.348
2024-05-06 23:18:00,74,117.1875,837.0,4.5,6.8999999999999995,1.4000000000000021,551.4199
2024-05-06 23:21:00,73,115.7986,837.0,4.300000000000001,7.0,1.5,552.5428
2024-05-06 23:24:00,73,116.8403,838.0,4.5,6.8999999999999995,1.3000000000000007,551.072
2024-05-06 23:30:00,73,116.9271,838.0,4.300000000000001,6.8999999999999995,1.5,550.4119
2024-05-06 23:33:00,77,130.9896,838.0,4.700000000000003,6.5,1.5999999999999979,583.5494
2024-05-06 23:39:00,77,130.1215,838.0,4.800000000000001,6.5,1.5999999999999979,579.8848
2024-05-06 23:42:00,77,128.559,838.0,4.5,6.8999999999999995,1.6999999999999993,581.2364
2024-05-06 23:45:00,78,130.7292,838.0,4.699999999999999,6.7,1.5,586.3441
2024-05-06 23:51:00,78,130.9896,838.0,4.600000000000001,6.7,1.6999999999999993,590.295
2024-05-06 23:54:00,78,131.4236,838.0,4.699999999999999,6.7,1.6000000000000014,597.1656
2024-05-07 00:00:00,78,131.0764,838.0,4.699999999999999,6.7,1.6000000000000014,594.6069
2024-05-07 00:03:00,77,128.8194,838.0,4.899999999999999,6.8,1.6999999999999993,595.4578
2024-05-07 00:09:00,78,128.4722,838.0,4.899999999999999,6.8999999999999995,1.6000000000000014,591.0366
2024-05-07 00:12:00,78,128.125,838.0,4.699999999999999,6.7,1.6000000000000014,586.1349
2024-05-07 00:15:00,76,126.3021,838.0,4.800000000000001,6.8999999999999995,1.5,582.3317
2024-05-07 00:21:00,77,126.4757,838.0,4.5,6.8999999999999995,1.6999999999999993,587.6781
2024-05-07 00:24:00,78,126.2153,839.0,4.300000000000001,6.8,1.8000000000000007,584.0126
2024-05-07 00:30:00,76,124.2188,839.0,4.700000000000003,6.9,1.5999999999999979,585.1974
2024-05-07 00:33:00,77,123.1771,839.0,4.699999999999999,6.9,1.5,580.3578
2024-05-07 00:39:00,76,123.7847,839.0,4.700000000000003,7.0,1.5999999999999979,577.683
2024-05-07 00:42:00,76,122.743,839.0,4.700000000000003,6.800000000000001,1.5,570.8923
2024-05-07 00:45:00,75,123.3507,839.0,4.700000000000003,6.800000000000001,1.5,567.657
2024-05-07 00:48:00,76,124.0451,839.0,4.399999999999999,6.7,1.7000000000000028,567.5955
2024-05-07 00:51:00,75,122.309,839.0,4.700000000000003,6.7,1.5,563.6639
2024-05-07 00:57:00,75,122.9167,839.0,4.899999999999999,6.7,1.6000000000000014,564.4589
2024-05-07 01:00:00,74,121.0938,839.0,4.5,6.800000000000001,1.5,553.0207
2024-05-07 01:06:00,73,121.9618,839.0,4.5,6.6000000000000005,1.5,556.955
2024-05-07 01:09:00,75,121.1806,839.0,4.5,6.700000000000001,1.5,559.0695
2024-05-07 01:12:00,73,121.0938,839.0,4.600000000000001,6.6000000000000005,1.3000000000000007,549.549
2024-05-07 01:15:00,73,119.8785,839.0,4.299999999999997,6.6000000000000005,1.6000000000000014,548.4752
2024-05-07 01:21:00,73,119.7917,839.0,4.399999999999999,6.6000000000000005,1.3000000000000007,549.5361
2024-05-07 01:24:00,73,119.7049,839.0,4.399999999999999,6.6000000000000005,1.5,548.7649
2024-05-07 01:27:00,72,121.007,839.0,4.5,6.6000000000000005,1.3999999999999986,545.6429
2024-05-07 01:30:00,72,119.4444,840.0,4.399999999999999,6.6000000000000005,1.3000000000000007,542.4845
2024-05-07 01:36:00,72,119.8785,840.0,4.399999999999999,6.499999999999999,1.3000000000000007,538.0956
2024-05-07 01:39:00,71,121.5278,840.0,4.399999999999999,6.3999999999999995,1.4000000000000021,536.5098
2024-05-07 01:45:00,72,121.5278,840.0,4.199999999999999,6.500000000000001,1.5,540.8864
2024-05-07 01:48:00,73,121.2674,840.0,4.5,6.500000000000001,1.5,549.4392
2024-05-07 01:51:00,72,120.3993,840.0,4.5,6.6000000000000005,1.2999999999999972,545.8751
2024-05-07 01:54:00,71,118.5764,840.0,4.299999999999997,6.499999999999999,1.4000000000000021,536.7574
2024-05-07 02:00:00,71,118.6632,840.0,4.399999999999999,6.6000000000000005,1.3000000000000007,534.5283
2024-05-07 02:03:00,72,119.9653,840.0,4.399999999999999,6.500000000000001,1.3000000000000007,540.1517
2024-05-07 02:06:00,71,120.6597,840.0,4.199999999999999,6.3,1.3000000000000007,536.3139
2024-05-07 02:12:00,70,120.3125,840.0,4.299999999999997,6.3,1.4000000000000021,535.8466
2024-05-07 02:15:00,72,121.0938,840.0,4.5,6.500000000000001,1.3000000000000007,540.664
2024-05-07 02:21:00,71,121.5278,840.0,4.399999999999999,6.500000000000001,1.3999999999999986,542.3542
2024-05-07 02:24:00,73,122.3958,840.0,4.399999999999999,6.3999999999999995,1.5,545.157
2024-05-07 02:27:00,72,121.1806,841.0,4.300000000000001,6.3999999999999995,1.3999999999999986,541.9139
2024-05-07 02:33:00,72,121.0938,841.0,4.300000000000001,6.3999999999999995,1.3999999999999986,540.9602
2024-05-07 02:36:00,72,123.7847,841.0,4.300000000000001,6.3999999999999995,1.5,543.3135
2024-05-07 02:42:00,72,123.4375,841.0,4.399999999999999,6.500000000000001,1.6000000000000014,545.8112
2024-05-07 02:45:00,74,126.6493,841.0,4.5,6.3999999999999995,1.5,553.9059
2024-05-07 02:51:00,73,126.3021,841.0,4.5,6.3999999999999995,1.5,554.4389
2024-05-07 02:54:00,74,125.5208,841.0,4.5,6.3999999999999995,1.5,556.9608
2024-05-07 02:57:00,74,125.7813,841.0,4.400000000000002,6.3999999999999995,1.5,556.8649
2024-05-07 03:00:00,74,127.5174,841.0,4.400000000000002,6.3999999999999995,1.5,556.7788
2024-05-07 03:06:00,74,126.0417,841.0,4.5,6.3999999999999995,1.5,556.4918
2024-05-07 03:09:00,74,125.9549,841.0,4.400000000000002,6.500000000000001,1.5,555.6444
2024-05-07 03:12:00,74,125.9549,841.0,4.400000000000002,6.3999999999999995,1.5,556.0225
2024-05-07 03:15:00,75,127.7778,841.0,4.5,6.3999999999999995,1.5,564.7984
2024-05-07 03:21:00,74,127.9514,841.0,4.5,6.500000000000001,1.5,558.1804
2024-05-07 03:24:00,74,128.125,841.0,4.5,6.3999999999999995,1.5,561.4296
2024-05-07 03:27:00,74,128.6458,842.0,4.699999999999999,6.3999999999999995,1.5,563.0518
2024-05-07 03:33:00,74,128.0382,842.0,4.5,6.3,1.5,562.5724
2024-05-07 03:36:00,75,128.2118,842.0,4.699999999999999,6.3999999999999995,1.5,563.9684
2024-05-07 03:39:00,75,128.6458,842.0,4.5,6.3999999999999995,1.5,565.1895
2024-05-07 03:42:00,75,128.9931,842.0,4.400000000000002,6.500000000000001,1.5999999999999979,566.8864
2024-05-07 03:48:00,76,126.9097,842.0,4.5,6.3999999999999995,1.6000000000000014,570.6276
2024-05-07 03:51:00,75,126.4757,842.0,4.5,6.500000000000001,1.5,561.821
2024-05-07 03:57:00,75,127.5174,842.0,4.5,6.500000000000001,1.5,560.3833
2024-05-07 04:00:00,75,127.6042,842.0,4.599999999999998,6.3999999999999995,1.6000000000000014,560.8935
2024-05-07 04:03:00,74,125.1736,842.0,4.5,6.500000000000001,1.5,558.4561
2024-05-07 04:09:00,74,125.434,842.0,4.400000000000002,6.3999999999999995,1.5999999999999979,557.5664
2024-05-07 04:12:00,74,126.0417,842.0,4.5,6.500000000000001,1.5,560.6954
2024-05-07 04:18:00,75,126.3889,842.0,4.5,6.500000000000001,1.6000000000000014,565.8417
2024-05-07 04:21:00,75,126.3889,842.0,4.699999999999999,6.6000000000000005,1.3999999999999986,566.1353
2024-05-07 04:27:00,75,125.7813,842.0,4.699999999999999,6.499999999999999,1.3999999999999986,561.9176
2024-05-07 04:30:00,75,125.6076,843.0,4.5,6.7,1.6000000000000014,566.3451
2024-05-07 04:33:00,75,127.5174,843.0,4.600000000000001,6.500000000000001,1.3999999999999986,563.9999
2024-05-07 04:39:00,75,127.7778,843.0,4.600000000000001,6.500000000000001,1.5,564.6077
2024-05-07 04:42:00,76,126.9097,843.0,4.600000000000001,6.6000000000000005,1.5,573.7443
2024-05-07 04:48:00,76,126.3021,843.0,4.699999999999999,6.7,1.5999999999999979,573.9501
2024-05-07 04:51:00,76,125.434,843.0,4.600000000000001,6.700000000000001,1.5,573.7808
2024-05-07 04:54:00,76,126.9097,843.0,4.600000000000001,6.499999999999999,1.5,566.9266
2024-05-07 04:57:00,73,125.434,843.0,4.400000000000002,6.499999999999999,1.5,558.1875
2024-05-07 05:03:00,74,127.3438,843.0,4.5,6.3999999999999995,1.4000000000000021,554.111
2024-05-07 05:06:00,73,125.6076,843.0,4.400000000000002,6.3,1.5,555.2065
2024-05-07 05:09:00,74,128.559,843.0,4.5,6.3999999999999995,1.5,555.7795
2024-05-07 05:15:00,75,127.2569,843.0,4.5,6.3999999999999995,1.5,558.067
2024-05-07 05:18:00,74,126.9097,843.0,4.5,6.3999999999999995,1.4000000000000021,555.5944
2024-05-07 05:24:00,74,125.3472,843.0,4.400000000000002,6.3999999999999995,1.5,556.5076
2024-05-07 05:27:00,74,126.0417,843.0,4.5,6.499999999999999,1.5,563.5117
2024-05-07 05:30:00,74,126.6493,844.0,4.5,6.499999999999999,1.5,556.8422
2024-05-07 05:33:00,74,127.1701,844.0,4.400000000000002,6.499999999999999,1.5999999999999979,560.7704
2024-05-07 05:39:00,74,127.3438,844.0,4.599999999999998,6.3999999999999995,1.4000000000000021,560.605
2024-05-07 05:42:00,73,125.1736,844.0,4.5,6.3999999999999995,1.5,550.1069
2024-05-07 05:48:00,73,125.8681,844.0,4.400000000000002,6.3999999999999995,1.5,550.8645
2024-05-07 05:51:00,73,125.9549,844.0,4.400000000000002,6.3,1.5,551.8936
2024-05-07 05:54:00,73,121.9618,844.0,4.399999999999999,6.499999999999999,1.5,543.7305
2024-05-07 06:00:00,73,122.1354,844.0,4.399999999999999,6.499999999999999,1.5,546.2456
2024-05-07 06:03:00,73,124.4792,844.0,4.300000000000001,6.3,1.3999999999999986,542.8547
2024-05-07 06:09:00,72,124.566,844.0,4.399999999999999,6.3999999999999995,1.3000000000000007,541.6622
2024-05-07 06:12:00,73,123.6111,844.0,4.400000000000002,6.3999999999999995,1.3999999999999986,544.7128
2024-05-07 06:18:00,72,123.8715,844.0,4.300000000000001,6.3999999999999995,1.3999999999999986,542.4099
2024-05-07 06:21:00,72,123.2639,844.0,4.399999999999999,6.3999999999999995,1.3000000000000007,541.0302
2024-05-07 06:24:00,73,125.0,845.0,4.399999999999999,6.3999999999999995,1.5,546.7812
