Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-07 06:30:00,73,125.434,845.0,4.5,6.3999999999999995,1.3999999999999986,546.671
2024-05-07 06:33:00,72,126.0417,845.0,4.399999999999999,6.3,1.5,547.9382
2024-05-07 06:36:00,73,126.3021,845.0,4.399999999999999,6.3999999999999995,1.5,547.6582
2024-05-07 06:39:00,72,124.6528,845.0,4.399999999999999,6.3,1.3999999999999986,543.3948
2024-05-07 06:42:00,72,125.0,845.0,4.199999999999999,6.3,1.5,545.2513
2024-05-07 06:45:00,71,125.5208,845.0,4.199999999999999,6.3999999999999995,1.4000000000000021,539.7099
2024-05-07 06:51:00,72,126.4757,845.0,4.299999999999997,6.3,1.4000000000000021,544.0916
2024-05-07 06:54:00,72,125.1736,845.0,4.5,6.3,1.3999999999999986,544.0406
2024-05-07 07:00:00,71,124.9132,845.0,4.399999999999999,6.3,1.3000000000000007,543.869
2024-05-07 07:03:00,73,129.5139,845.0,4.399999999999999,6.3,1.5,554.687
2024-05-07 07:09:00,72,133.6806,845.0,4.399999999999999,6.3,1.6000000000000014,556.4757
2024-05-07 07:12:00,73,133.7674,845.0,4.5,6.0,1.5,559.701
2024-05-07 07:15:00,73,131.0764,845.0,4.199999999999999,6.2,1.6000000000000014,554.6604
2024-05-07 07:21:00,73,131.0764,845.0,4.399999999999999,6.3999999999999995,1.5,553.1565
2024-05-07 07:24:00,73,132.1181,846.0,4.5,6.199999999999999,1.6000000000000014,555.4255
2024-05-07 07:30:00,73,132.8125,846.0,4.800000000000001,6.3,1.5,554.6381
2024-05-07 07:33:00,73,133.5938,846.0,4.5,6.0,1.5,555.9688
2024-05-07 07:48:00,74,133.5938,846.0,4.5,6.1,1.5,560.1412
2024-05-07 07:51:00,74,134.5486,846.0,4.5,6.3,1.5,567.2081
2024-05-07 07:54:00,75,134.1146,846.0,4.5,6.2,1.4000000000000021,567.428
2024-05-07 08:00:00,75,136.3715,846.0,4.5,6.199999999999999,1.5,565.5723
2024-05-07 08:03:00,76,135.5035,846.0,4.599999999999998,6.000000000000001,1.5,571.3766
2024-05-07 08:06:00,77,137.934,846.0,4.599999999999998,6.199999999999999,1.6000000000000014,576.7251
2024-05-07 08:09:00,77,138.3681,846.0,4.699999999999999,6.3,1.6000000000000014,578.6914
2024-05-07 08:12:00,76,137.5868,846.0,4.599999999999998,6.3,1.6000000000000014,576.8451
2024-05-07 08:15:00,76,137.5868,846.0,4.600000000000001,6.3,1.5,579.8224
2024-05-07 08:21:00,77,136.0243,846.0,4.699999999999999,6.3999999999999995,1.6999999999999993,581.8871
2024-05-07 08:24:00,78,138.1076,847.0,4.800000000000001,6.3,1.5999999999999979,588.4634
2024-05-07 08:30:00,78,138.0208,847.0,4.800000000000001,6.3,1.6999999999999993,592.757
2024-05-07 08:33:00,77,138.1944,847.0,4.800000000000001,6.2,1.6999999999999993,589.988
2024-05-07 08:36:00,78,137.7604,847.0,4.800000000000001,6.3999999999999995,1.6999999999999993,596.1283
2024-05-07 08:42:00,77,138.1944,847.0,4.699999999999999,6.3999999999999995,1.6999999999999993,591.9328
2024-05-07 08:45:00,78,137.6736,847.0,4.699999999999999,6.3999999999999995,1.6999999999999993,593.6292
2024-05-07 08:48:00,78,138.9757,847.0,4.699999999999999,6.3999999999999995,1.5999999999999979,593.7914
2024-05-07 08:51:00,79,138.8021,847.0,4.899999999999999,6.3,1.6000000000000014,592.792
2024-05-07 08:57:00,78,139.7569,847.0,5.0,6.3999999999999995,1.5,594.563
2024-05-07 09:00:00,80,150.0868,847.0,4.800000000000001,6.3,1.6999999999999993,607.6958
2024-05-07 09:06:00,81,151.5625,847.0,4.899999999999999,6.1,1.7999999999999972,621.7155
2024-05-07 09:09:00,83,149.7396,847.0,5.199999999999999,5.8,1.8000000000000007,646.0094
2024-05-07 09:12:00,76,131.5972,847.0,4.699999999999999,6.699999999999999,1.4000000000000021,569.9748
2024-05-07 09:18:00,75,130.816,847.0,4.699999999999999,6.4,1.5,570.7496
2024-05-07 09:21:00,76,132.1181,847.0,4.600000000000001,6.3999999999999995,1.5999999999999979,573.6879
2024-05-07 09:27:00,76,134.2882,847.0,4.699999999999999,6.3999999999999995,1.6000000000000014,578.3481
2024-05-07 09:30:00,76,133.5938,848.0,4.800000000000001,6.6000000000000005,1.5,575.8026
2024-05-07 09:36:00,76,134.6354,848.0,4.800000000000001,6.3999999999999995,1.5,576.1551
2024-05-07 09:39:00,77,132.2917,848.0,4.699999999999999,6.3999999999999995,1.6000000000000014,582.6698
2024-05-07 09:42:00,77,130.1215,848.0,5.0,6.6,1.3000000000000007,585.3906
2024-05-07 09:48:00,77,129.0799,848.0,4.699999999999999,6.6,1.5999999999999979,582.0773
2024-05-07 09:51:00,75,132.0313,848.0,4.699999999999999,6.499999999999999,1.6000000000000014,576.6697
2024-05-07 09:57:00,77,132.0313,848.0,4.699999999999999,6.6000000000000005,1.6000000000000014,578.3188
2024-05-07 10:00:00,77,133.1597,848.0,4.699999999999999,6.3999999999999995,1.6000000000000014,575.9678
2024-05-07 10:06:00,77,134.5486,848.0,4.800000000000001,6.3999999999999995,1.5,577.1278
2024-05-07 10:09:00,76,136.4583,848.0,4.699999999999999,6.199999999999999,1.6000000000000014,574.1827
2024-05-07 10:12:00,76,133.4201,848.0,5.0,6.500000000000001,1.5,576.5208
2024-05-07 10:18:00,76,132.1181,848.0,4.800000000000001,6.3999999999999995,1.5,573.9637
2024-05-07 10:21:00,77,132.4653,848.0,4.699999999999999,6.500000000000001,1.6000000000000014,574.2718
2024-05-07 10:24:00,76,133.1597,848.0,4.699999999999999,6.500000000000001,1.6000000000000014,575.5864
2024-05-07 10:27:00,77,134.1146,849.0,4.899999999999999,6.500000000000001,1.6000000000000014,584.7306
2024-05-07 10:33:00,79,134.2882,849.0,4.800000000000001,6.500000000000001,1.5999999999999979,590.8909
2024-05-07 10:36:00,79,134.7222,849.0,4.899999999999999,6.6000000000000005,1.6000000000000014,597.2597
2024-05-07 10:42:00,79,134.5486,849.0,4.699999999999999,6.8,1.6000000000000014,599.8845
2024-05-07 10:45:00,79,135.7639,849.0,4.800000000000001,6.500000000000001,1.8000000000000007,602.4878
2024-05-07 10:48:00,79,134.9826,849.0,5.0,6.8,1.6000000000000014,602.507
2024-05-07 10:54:00,78,136.0243,849.0,5.0,6.6000000000000005,1.6000000000000014,599.7714
2024-05-07 10:57:00,80,137.5,849.0,5.300000000000001,6.6000000000000005,1.5,608.7897
2024-05-07 11:03:00,80,137.7604,849.0,4.800000000000001,6.7,1.8000000000000007,608.6053
2024-05-07 11:06:00,79,139.6701,849.0,5.0,6.7,1.7000000000000028,611.2894
2024-05-07 11:12:00,80,141.1458,849.0,5.199999999999999,6.5,1.7000000000000028,607.5913
2024-05-07 11:15:00,80,141.4931,849.0,5.200000000000003,6.4,1.6999999999999957,612.6708
2024-05-07 11:18:00,80,141.1458,849.0,5.0,6.5,1.7000000000000028,614.4374
2024-05-07 11:24:00,80,140.9722,849.0,5.300000000000001,6.6,1.6999999999999957,616.332
2024-05-07 11:27:00,81,140.9722,850.0,5.200000000000003,6.7,1.6999999999999957,621.7264
2024-05-07 11:33:00,83,140.9722,850.0,5.200000000000003,6.6000000000000005,1.7999999999999972,620.3035
2024-05-07 11:36:00,83,141.2326,850.0,5.199999999999999,6.6000000000000005,1.6999999999999993,623.608
2024-05-07 11:39:00,84,142.1007,850.0,5.199999999999999,6.8,1.8000000000000007,631.5825
2024-05-07 11:45:00,81,141.4063,850.0,5.199999999999999,6.7,1.5999999999999979,623.2636
2024-05-07 11:48:00,83,143.1424,850.0,5.199999999999999,6.8,1.8000000000000007,627.3715
2024-05-07 11:54:00,84,142.5347,850.0,5.300000000000001,6.7,1.8000000000000007,631.0305
2024-05-07 11:57:00,84,143.6632,850.0,5.199999999999999,6.7,1.9000000000000021,631.8393
2024-05-07 12:03:00,83,145.1389,850.0,5.300000000000001,6.7,1.8000000000000007,628.5201
2024-05-07 12:06:00,82,144.2708,850.0,5.300000000000001,6.7,1.8000000000000007,637.5456
2024-05-07 12:09:00,82,145.0521,850.0,5.300000000000001,6.6,1.8000000000000007,635.7636
2024-05-07 12:12:00,83,141.6667,850.0,5.300000000000001,6.7,1.8000000000000007,636.1675
2024-05-07 12:18:00,82,141.9271,850.0,5.300000000000001,6.8,1.8000000000000007,632.4032
2024-05-07 12:21:00,85,142.5347,850.0,5.199999999999999,6.8,1.9000000000000021,642.6973
2024-05-07 12:24:00,86,143.1424,851.0,5.5,6.999999999999999,1.7999999999999972,652.308
2024-05-07 12:30:00,83,142.9688,851.0,5.5,6.8999999999999995,1.7999999999999972,652.0587
2024-05-07 12:33:00,85,142.4479,851.0,5.400000000000002,6.8999999999999995,1.8999999999999986,654.0022
2024-05-07 12:39:00,84,142.1007,851.0,5.5,6.6000000000000005,1.8000000000000007,655.4496
2024-05-07 12:42:00,86,142.5347,851.0,5.399999999999999,6.8999999999999995,1.8000000000000007,653.9152
2024-05-07 12:48:00,85,142.1007,851.0,5.5,6.8,1.8000000000000007,651.8342
2024-05-07 12:51:00,83,141.5799,851.0,5.400000000000002,6.8,1.8999999999999986,647.9709
2024-05-07 12:54:00,84,138.9757,851.0,5.400000000000002,7.0,1.8999999999999986,645.8462
2024-05-07 13:00:00,85,139.7569,851.0,5.400000000000002,7.0,1.7999999999999972,644.0714
2024-05-07 13:03:00,83,139.4965,851.0,5.400000000000002,7.0,1.7999999999999972,642.4459
2024-05-07 13:06:00,85,139.6701,851.0,5.300000000000001,6.8999999999999995,1.6999999999999957,639.0583
2024-05-07 13:09:00,81,138.8021,851.0,5.300000000000001,6.8,1.6000000000000014,629.1787
2024-05-07 13:15:00,84,138.4549,851.0,5.199999999999999,6.8,1.7999999999999972,633.6726
2024-05-07 13:18:00,81,139.3229,851.0,5.200000000000003,6.8,1.6999999999999957,632.2472
2024-05-07 13:24:00,83,139.3229,851.0,5.400000000000002,6.8999999999999995,1.6999999999999957,632.4865
2024-05-07 13:27:00,83,140.3646,851.0,5.300000000000001,6.8999999999999995,1.6000000000000014,635.2562
2024-05-07 13:30:00,81,139.8438,852.0,5.300000000000001,6.8999999999999995,1.6999999999999957,631.5867
2024-05-07 13:36:00,82,140.5382,852.0,5.300000000000001,6.8,1.6999999999999957,632.4006
2024-05-07 13:39:00,83,141.4931,852.0,5.300000000000001,6.8,1.6999999999999957,634.2642
2024-05-07 13:42:00,84,141.4931,852.0,5.399999999999999,6.8,1.5999999999999979,631.9031
2024-05-07 13:45:00,84,141.6667,852.0,5.399999999999999,6.8,1.8000000000000007,642.5161
2024-05-07 13:51:00,86,141.2326,852.0,5.399999999999999,6.8,1.8000000000000007,649.2709
2024-05-07 13:54:00,83,141.059,852.0,5.300000000000001,6.8999999999999995,1.9000000000000021,652.1467
2024-05-07 13:57:00,84,139.9306,852.0,5.5,6.999999999999999,1.8000000000000007,652.0083
2024-05-07 14:00:00,84,140.5382,852.0,5.399999999999999,6.8,1.8000000000000007,641.3529
2024-05-07 14:06:00,83,140.3646,852.0,5.300000000000001,6.8,1.8000000000000007,639.9906
2024-05-07 14:09:00,84,141.4931,852.0,5.300000000000001,6.8,1.8999999999999986,636.6457
2024-05-07 14:15:00,83,141.9271,852.0,5.399999999999999,6.8999999999999995,1.8000000000000007,647.4953
2024-05-07 14:18:00,83,143.5764,852.0,5.399999999999999,6.8,1.8000000000000007,645.9354
2024-05-07 14:21:00,84,143.316,852.0,5.300000000000001,6.8999999999999995,1.8999999999999986,651.7348
2024-05-07 14:27:00,83,142.8819,852.0,5.5,6.8,1.6999999999999993,649.8522
2024-05-07 14:30:00,81,139.9306,853.0,5.300000000000001,6.8,1.6999999999999957,639.8749
2024-05-07 14:36:00,82,140.191,853.0,5.100000000000001,6.8,1.6000000000000014,635.8218
2024-05-07 14:39:00,82,140.9722,853.0,5.199999999999999,6.8,1.7999999999999972,632.184
2024-05-07 14:42:00,83,140.1042,853.0,5.199999999999999,6.699999999999999,1.7000000000000028,635.0554
2024-05-07 14:45:00,84,140.5382,853.0,5.199999999999999,6.8999999999999995,1.7000000000000028,632.2738
2024-05-07 14:51:00,83,140.2778,853.0,5.199999999999999,6.8999999999999995,1.7999999999999972,634.7845
2024-05-07 14:54:00,83,140.9722,853.0,5.199999999999999,6.799999999999999,1.7000000000000028,631.6051
2024-05-07 14:57:00,85,141.4931,853.0,5.199999999999999,6.8999999999999995,1.8999999999999986,650.2099
2024-05-07 15:00:00,83,142.1007,853.0,5.300000000000001,6.8,1.8999999999999986,653.3683
2024-05-07 15:06:00,86,143.2292,853.0,5.200000000000003,6.999999999999999,1.8999999999999986,657.0319
2024-05-07 15:09:00,87,142.3611,853.0,5.399999999999999,6.8,1.8000000000000007,655.817
2024-05-07 15:15:00,85,142.4479,853.0,5.300000000000001,6.8999999999999995,1.8999999999999986,656.8037
2024-05-07 15:18:00,85,142.3611,853.0,5.300000000000001,6.999999999999999,1.8000000000000007,657.0778
2024-05-07 15:21:00,88,142.7951,853.0,5.300000000000001,7.1,1.9000000000000021,662.1511
2024-05-07 15:27:00,86,141.5799,853.0,5.300000000000001,6.8999999999999995,1.8000000000000007,663.3848
2024-05-07 15:30:00,87,140.5382,854.0,5.399999999999999,6.999999999999999,1.8000000000000007,654.4683
2024-05-07 15:33:00,84,140.7118,854.0,5.200000000000003,6.999999999999999,1.8999999999999986,652.2414
2024-05-07 15:36:00,84,139.8438,854.0,5.300000000000001,6.8999999999999995,1.6999999999999957,640.216
2024-05-07 15:42:00,85,141.1458,854.0,5.300000000000001,6.8999999999999995,1.8999999999999986,641.2228
2024-05-07 15:45:00,83,141.1458,854.0,5.399999999999999,6.8,1.6999999999999993,642.6856
2024-05-07 15:51:00,84,141.4931,854.0,5.400000000000002,6.8,1.6999999999999957,640.9255
2024-05-07 15:54:00,85,141.8403,854.0,5.100000000000001,6.8,1.6999999999999957,641.9247
2024-05-07 15:57:00,83,138.8021,854.0,5.300000000000001,6.8,1.6999999999999957,638.4322
2024-05-07 16:03:00,85,138.9757,854.0,5.199999999999999,6.8999999999999995,1.7999999999999972,639.7797
2024-05-07 16:06:00,84,139.7569,854.0,5.100000000000001,6.8,1.7999999999999972,644.2178
2024-05-07 16:09:00,84,140.191,854.0,5.300000000000001,6.8999999999999995,1.6999999999999957,646.661
2024-05-07 16:12:00,84,139.4965,854.0,5.300000000000001,6.8999999999999995,1.8000000000000007,645.9435
2024-05-07 16:18:00,85,139.2361,854.0,5.300000000000001,6.999999999999999,1.6999999999999957,641.5479
2024-05-07 16:21:00,85,139.9306,854.0,5.300000000000001,6.8999999999999995,1.8000000000000007,649.1205
2024-05-07 16:27:00,84,139.9306,854.0,5.200000000000003,6.8999999999999995,1.8999999999999986,643.092
2024-05-07 16:30:00,85,138.9757,855.0,5.300000000000001,6.8,1.7999999999999972,642.6617
2024-05-07 16:33:00,83,139.3229,855.0,5.199999999999999,6.8999999999999995,1.8999999999999986,642.1044
2024-05-07 16:36:00,82,137.934,855.0,5.199999999999999,6.8,1.7000000000000028,631.4011
2024-05-07 16:42:00,83,138.5417,855.0,5.100000000000001,6.8,1.6000000000000014,629.5186
2024-05-07 16:45:00,82,136.8924,855.0,5.199999999999999,6.8999999999999995,1.7000000000000028,628.035
2024-05-07 16:51:00,83,135.8507,855.0,5.199999999999999,6.8999999999999995,1.7999999999999972,633.4384
2024-05-07 16:54:00,81,136.7188,855.0,5.100000000000001,6.8999999999999995,1.7000000000000028,628.1935
2024-05-07 16:57:00,83,134.0278,855.0,5.100000000000001,6.8,1.7000000000000028,629.6915
2024-05-07 17:00:00,83,133.6806,855.0,5.100000000000001,6.8999999999999995,1.6000000000000014,627.7496
2024-05-07 17:06:00,83,133.4201,855.0,5.0,6.999999999999999,1.7000000000000028,628.9897
2024-05-07 17:09:00,80,133.5938,855.0,5.0,6.8999999999999995,1.6000000000000014,619.8749
2024-05-07 17:12:00,80,133.5938,855.0,4.800000000000001,6.8999999999999995,1.9000000000000021,621.1234
2024-05-07 17:18:00,82,134.9826,855.0,4.899999999999999,6.8,1.7000000000000028,618.1918
2024-05-07 17:21:00,80,133.4201,855.0,5.0,6.8,1.7000000000000028,620.879
2024-05-07 17:27:00,81,128.125,855.0,5.0,6.8999999999999995,1.6000000000000014,607.8413
2024-05-07 17:30:00,81,129.9479,856.0,4.899999999999999,6.8999999999999995,1.7000000000000028,612.2888
2024-05-07 17:33:00,80,129.8611,856.0,4.699999999999999,6.999999999999999,1.8000000000000007,610.9787
2024-05-07 17:39:00,79,129.5139,856.0,5.0,6.999999999999999,1.6000000000000014,609.6701
2024-05-07 17:42:00,79,126.3889,856.0,4.899999999999999,6.9,1.5,603.3557
2024-05-07 17:48:00,80,126.9097,856.0,4.900000000000002,6.9,1.4999999999999964,598.7848
2024-05-07 17:51:00,79,127.6042,856.0,4.599999999999998,6.8,1.6999999999999993,597.8149
2024-05-07 17:57:00,79,126.6493,856.0,4.800000000000001,6.8999999999999995,1.4999999999999964,595.7809
2024-05-07 18:00:00,78,126.2153,856.0,4.599999999999998,6.8,1.5999999999999979,591.2205
2024-05-07 18:03:00,76,125.9549,856.0,4.599999999999998,6.6000000000000005,1.5000000000000036,586.0757
2024-05-07 18:09:00,78,127.3438,856.0,4.599999999999998,6.7,1.5999999999999979,592.7765
2024-05-07 18:12:00,78,128.6458,856.0,4.5,6.8999999999999995,1.7999999999999972,587.8439
2024-05-07 18:15:00,75,112.5,856.0,4.699999999999999,6.7,1.5000000000000036,588.467
2024-05-07 18:18:00,71,112.066,856.0,4.199999999999999,6.9,1.3000000000000007,536.4542
2024-05-07 18:24:00,72,111.5451,856.0,4.199999999999999,6.9,1.4000000000000021,536.2682
2024-05-07 18:27:00,82,157.0313,857.0,4.300000000000001,6.4,1.8000000000000007,615.9218
2024-05-07 18:33:00,86,180.9896,857.0,4.399999999999999,5.800000000000001,2.200000000000003,672.5254
2024-05-07 18:36:00,91,176.8229,857.0,5.100000000000001,6.2,2.1000000000000014,709.6124
2024-05-07 18:39:00,89,163.6285,857.0,4.899999999999999,6.7,2.1000000000000014,704.8868
2024-05-07 18:51:00,93,171.9618,857.0,5.400000000000002,6.5,2.1000000000000014,721.2314
2024-05-07 18:54:00,90,158.5069,857.0,5.600000000000001,6.8,2.1000000000000014,704.5547
2024-05-07 18:57:00,84,133.3333,857.0,5.200000000000003,7.3,1.6000000000000014,639.1248
2024-05-07 19:03:00,82,132.9861,857.0,5.0,7.3,1.7000000000000028,628.0623
2024-05-07 19:06:00,81,134.2014,857.0,5.0,7.0,1.5999999999999979,622.3911
2024-05-07 19:09:00,82,142.7951,857.0,4.900000000000002,6.8,1.6999999999999993,629.4706
2024-05-07 19:15:00,83,136.2847,857.0,4.900000000000002,6.7,1.6999999999999993,623.8472
2024-05-07 19:18:00,79,126.3889,857.0,4.700000000000003,7.0,1.6000000000000014,602.8019
2024-05-07 19:21:00,79,126.3021,857.0,4.699999999999999,7.1,1.6000000000000014,597.7776
2024-05-07 19:24:00,78,127.5174,857.0,4.699999999999999,6.9,1.6000000000000014,595.8094
2024-05-07 19:27:00,79,129.3403,857.0,4.699999999999999,6.9,1.7000000000000028,598.0359
2024-05-07 19:30:00,77,125.8681,858.0,4.5,6.9,1.6000000000000014,588.8841
2024-05-07 19:33:00,73,120.5729,858.0,4.200000000000003,6.9,1.5,551.1957
2024-05-07 19:39:00,74,122.1354,858.0,4.400000000000002,6.800000000000001,1.5,556.561
2024-05-07 19:42:00,72,122.743,858.0,4.300000000000001,6.6000000000000005,1.5,551.9159
2024-05-07 19:48:00,73,123.4375,858.0,4.399999999999999,6.6000000000000005,1.3000000000000007,550.5488
2024-05-07 19:51:00,72,123.2639,858.0,4.100000000000001,6.499999999999999,1.5,548.1816
2024-05-07 19:54:00,70,119.7049,858.0,4.0,6.3999999999999995,1.3999999999999986,524.9089
2024-05-07 20:00:00,69,122.1354,858.0,4.0,6.3999999999999995,1.3999999999999986,526.4697
2024-05-07 20:03:00,70,119.7917,858.0,4.099999999999998,6.3999999999999995,1.4000000000000021,526.5748
2024-05-07 20:09:00,71,120.8333,858.0,4.100000000000001,6.3999999999999995,1.5,532.7727
2024-05-07 20:12:00,71,119.5313,858.0,4.100000000000001,6.3999999999999995,1.3999999999999986,522.0523
2024-05-07 20:15:00,71,135.5903,858.0,4.100000000000001,6.3999999999999995,1.3000000000000007,536.8253
2024-05-07 20:21:00,74,138.0208,858.0,4.199999999999999,6.0,1.6000000000000014,562.3503
2024-05-07 20:24:00,75,136.7188,859.0,4.199999999999999,6.4,1.7000000000000028,571.6926
2024-05-07 20:30:00,76,137.934,859.0,4.300000000000001,6.4,1.5,571.689
2024-05-07 20:33:00,78,138.8021,859.0,4.399999999999999,6.500000000000001,1.6999999999999993,589.2878
2024-05-07 20:39:00,78,142.5347,859.0,4.5,6.4,1.6999999999999993,593.7302
2024-05-07 20:42:00,80,142.0139,859.0,4.5,6.4,1.8000000000000007,604.6658
2024-05-07 20:45:00,81,144.0104,859.0,4.5,6.500000000000001,1.8000000000000007,618.2025
2024-05-07 20:51:00,82,142.2743,859.0,4.699999999999999,6.6000000000000005,1.8000000000000043,614.8848
2024-05-07 20:54:00,81,142.9688,859.0,4.699999999999999,6.500000000000001,1.7000000000000028,616.0995
2024-05-07 20:57:00,81,142.5347,859.0,4.699999999999999,6.500000000000001,1.8000000000000043,617.2952
2024-05-07 21:00:00,82,142.9688,859.0,4.800000000000001,6.6000000000000005,1.7999999999999972,621.6434
2024-05-07 21:03:00,83,142.0139,859.0,4.699999999999999,6.6000000000000005,1.7999999999999972,631.0906
2024-05-07 21:09:00,82,141.6667,859.0,4.900000000000002,6.700000000000001,1.6999999999999957,628.2148
2024-05-07 21:12:00,81,141.4063,859.0,4.800000000000001,6.7,1.7000000000000028,625.3829
2024-05-07 21:15:00,82,142.8819,859.0,4.699999999999999,6.7,1.8000000000000043,624.4233
2024-05-07 21:21:00,80,140.3646,859.0,4.800000000000001,6.6000000000000005,1.7000000000000028,622.9332
2024-05-07 21:24:00,80,139.6701,859.0,4.799999999999997,6.700000000000001,1.8000000000000043,622.146
2024-05-07 21:27:00,81,137.5,859.0,4.699999999999999,6.700000000000001,1.7000000000000028,616.3777
2024-05-07 21:30:00,81,137.1528,860.0,4.600000000000001,6.6000000000000005,1.8000000000000007,617.644
2024-05-07 21:36:00,80,137.934,860.0,4.699999999999999,6.6,1.6999999999999993,610.6583
2024-05-07 21:39:00,79,138.4549,860.0,4.600000000000001,6.700000000000001,1.8000000000000007,612.611
2024-05-07 21:45:00,80,137.5,860.0,4.5,6.800000000000001,1.8999999999999986,612.3749
2024-05-07 21:48:00,79,137.5,860.0,4.699999999999999,6.499999999999999,1.6999999999999993,613.7366
2024-05-07 21:51:00,79,137.066,860.0,4.600000000000001,6.6000000000000005,1.5999999999999979,601.2618
2024-05-07 21:57:00,79,138.3681,860.0,4.5,6.6000000000000005,1.8000000000000007,607.7974
2024-05-07 22:00:00,77,133.4201,860.0,4.699999999999999,6.3999999999999995,1.3999999999999986,592.983
2024-05-07 22:06:00,77,134.8958,860.0,4.5,6.6,1.5,588.2133
2024-05-07 22:09:00,78,136.4583,860.0,4.400000000000002,6.6000000000000005,1.5999999999999979,587.5803
2024-05-07 22:15:00,77,137.7604,860.0,4.5,6.500000000000001,1.5999999999999979,588.1686
2024-05-07 22:18:00,79,137.5,860.0,4.300000000000001,6.3999999999999995,1.6000000000000014,587.5035
2024-05-07 22:21:00,78,136.3715,860.0,4.300000000000001,6.3999999999999995,1.6999999999999993,593.9208
2024-05-07 22:27:00,79,136.1979,860.0,4.400000000000002,6.499999999999999,1.5999999999999979,590.8743
2024-05-07 22:30:00,78,135.1563,861.0,4.399999999999999,6.500000000000001,1.6000000000000014,584.7181
2024-05-07 22:33:00,77,135.5903,861.0,4.5,6.3999999999999995,1.5,586.1697
2024-05-07 22:36:00,79,135.4167,861.0,4.5,6.3999999999999995,1.5999999999999979,589.5521
2024-05-07 22:42:00,78,136.1979,861.0,4.5,6.3,1.5,582.7894
2024-05-07 22:45:00,78,136.3715,861.0,4.199999999999999,6.3,1.6999999999999993,585.4866
2024-05-07 22:48:00,78,137.066,861.0,4.400000000000002,6.3999999999999995,1.5,586.5356
2024-05-07 22:51:00,80,138.0208,861.0,4.599999999999998,6.3999999999999995,1.5,598.1178
2024-05-07 22:57:00,79,136.4583,861.0,4.599999999999998,6.500000000000001,1.5,594.0335
2024-05-07 23:00:00,78,135.0694,861.0,4.399999999999999,6.3999999999999995,1.6000000000000014,589.0385
2024-05-07 23:03:00,77,129.5139,861.0,4.399999999999999,6.6000000000000005,1.6000000000000014,581.2611
2024-05-07 23:06:00,74,125.9549,861.0,4.599999999999998,6.6,1.5,565.1874
2024-05-07 23:12:00,74,126.8229,861.0,4.599999999999998,6.499999999999999,1.4000000000000021,563.9002
2024-05-07 23:15:00,75,127.3438,861.0,4.599999999999998,6.6000000000000005,1.6000000000000014,566.5726
2024-05-07 23:21:00,76,127.1701,861.0,4.699999999999999,6.6000000000000005,1.5,568.7736
2024-05-07 23:24:00,74,125.8681,861.0,4.599999999999998,6.7,1.5,568.3141
2024-05-07 23:27:00,73,124.1319,862.0,4.400000000000002,6.3999999999999995,1.3999999999999986,550.3832
2024-05-07 23:33:00,74,124.7396,862.0,4.400000000000002,6.500000000000001,1.3999999999999986,555.2936
2024-05-07 23:36:00,73,124.1319,862.0,4.300000000000001,6.6000000000000005,1.5,553.0803
2024-05-07 23:39:00,74,122.8299,862.0,4.399999999999999,6.499999999999999,1.6000000000000014,556.4032
2024-05-07 23:42:00,73,123.6111,862.0,4.299999999999997,6.499999999999999,1.6000000000000014,558.6716
2024-05-07 23:48:00,73,123.8715,862.0,4.600000000000001,6.700000000000001,1.5999999999999979,559.858
2024-05-07 23:51:00,74,123.4375,862.0,4.5,6.499999999999999,1.5,557.051
2024-05-07 23:54:00,74,122.5694,862.0,4.400000000000002,6.499999999999999,1.5,557.465
2024-05-07 23:57:00,73,121.5278,862.0,4.400000000000002,6.6000000000000005,1.3999999999999986,550.1525
2024-05-08 00:03:00,73,120.6597,862.0,4.299999999999997,6.6000000000000005,1.6000000000000014,550.4952
2024-05-08 00:06:00,73,120.5729,862.0,4.399999999999999,6.7,1.5,550.4436
2024-05-08 00:12:00,74,122.0486,862.0,4.399999999999999,6.6000000000000005,1.5,551.4758
2024-05-08 00:15:00,72,119.8785,862.0,4.399999999999999,6.6000000000000005,1.5,540.8351
2024-05-08 00:18:00,72,119.4444,862.0,4.399999999999999,6.7,1.5,547.1635
2024-05-08 00:24:00,72,120.7465,862.0,4.699999999999999,6.7,1.3999999999999986,546.1353
2024-05-08 00:27:00,72,121.1806,863.0,4.399999999999999,6.6000000000000005,1.5,549.5724
2024-05-08 00:33:00,73,120.1389,863.0,4.300000000000001,6.499999999999999,1.5,548.8329
2024-05-08 00:36:00,72,119.7049,863.0,4.399999999999999,6.6000000000000005,1.3000000000000007,546.6135
2024-05-08 00:39:00,72,119.8785,863.0,4.399999999999999,6.6000000000000005,1.3999999999999986,539.8705
2024-05-08 00:42:00,71,119.4444,863.0,4.399999999999999,6.500000000000001,1.3000000000000007,542.4106
2024-05-08 00:48:00,70,119.0104,863.0,4.399999999999999,6.500000000000001,1.3000000000000007,536.0022
2024-05-08 00:51:00,70,118.1424,863.0,4.399999999999999,6.6000000000000005,1.1999999999999993,533.1771
2024-05-08 00:57:00,70,118.6632,863.0,4.299999999999997,6.500000000000001,1.3000000000000007,530.4005
2024-05-08 01:00:00,70,119.5313,863.0,4.199999999999999,6.500000000000001,1.3999999999999986,529.9027
2024-05-08 01:03:00,72,119.7049,863.0,4.300000000000001,6.500000000000001,1.3000000000000007,538.8519
2024-05-08 01:09:00,71,120.2257,863.0,4.5,6.6000000000000005,1.3000000000000007,539.9339
2024-05-08 01:12:00,71,119.2708,863.0,4.099999999999998,6.500000000000001,1.6000000000000014,536.5876
2024-05-08 01:18:00,71,118.8368,863.0,4.299999999999997,6.500000000000001,1.4000000000000021,537.4189
2024-05-08 01:21:00,70,121.7014,863.0,4.299999999999997,6.500000000000001,1.4000000000000021,538.1667
2024-05-08 01:24:00,72,121.441,863.0,4.399999999999999,6.500000000000001,1.3000000000000007,541.1127
2024-05-08 01:27:00,72,118.0555,864.0,4.399999999999999,6.7,1.3999999999999986,544.6044
2024-05-08 01:33:00,73,117.9688,864.0,4.199999999999999,6.700000000000001,1.3999999999999986,545.6552
2024-05-08 01:36:00,72,118.4896,864.0,4.299999999999997,6.700000000000001,1.4000000000000021,546.3671
2024-05-08 01:39:00,73,121.007,864.0,4.300000000000001,6.499999999999999,1.6999999999999993,547.4703
2024-05-08 01:45:00,73,121.9618,864.0,4.400000000000002,6.6000000000000005,1.3999999999999986,547.8322
2024-05-08 01:48:00,73,120.3125,864.0,4.300000000000001,6.499999999999999,1.5,551.2066
2024-05-08 01:54:00,73,119.0972,864.0,4.300000000000001,6.6,1.5,545.5267
2024-05-08 01:57:00,72,119.5313,864.0,4.199999999999999,6.6000000000000005,1.5999999999999979,544.0509
2024-05-08 02:03:00,73,119.5313,864.0,4.399999999999999,6.6000000000000005,1.3000000000000007,541.3769
2024-05-08 02:06:00,72,118.8368,864.0,4.399999999999999,6.499999999999999,1.3000000000000007,542.7832
2024-05-08 02:09:00,71,118.2292,864.0,4.299999999999997,6.6000000000000005,1.4000000000000021,533.6287
2024-05-08 02:15:00,71,119.7049,864.0,4.199999999999999,6.500000000000001,1.5,535.414
2024-05-08 02:18:00,71,122.309,864.0,4.399999999999999,6.500000000000001,1.3000000000000007,539.2595
2024-05-08 02:21:00,72,120.3993,864.0,4.299999999999997,6.500000000000001,1.4000000000000021,538.5103
2024-05-08 02:24:00,71,118.5764,865.0,4.199999999999999,6.500000000000001,1.4000000000000021,535.9868
2024-05-08 02:30:00,71,118.2292,865.0,4.299999999999997,6.500000000000001,1.3000000000000007,531.9285
2024-05-08 02:33:00,71,121.7014,865.0,4.5,6.3999999999999995,1.1999999999999993,529.4724
2024-05-08 02:39:00,71,121.1806,865.0,4.199999999999999,6.199999999999999,1.4000000000000021,535.5903
2024-05-08 02:42:00,71,121.5278,865.0,4.100000000000001,6.299999999999999,1.5,536.2139
2024-05-08 02:45:00,72,121.2674,865.0,4.299999999999997,6.499999999999999,1.4000000000000021,543.0604
2024-05-08 02:54:00,73,121.875,865.0,4.5,6.499999999999999,1.3999999999999986,550.6925
2024-05-08 03:00:00,73,119.8785,865.0,4.5,6.700000000000001,1.3999999999999986,549.6857
2024-05-08 03:03:00,72,120.7465,865.0,4.300000000000001,6.499999999999999,1.5,543.5561
2024-05-08 03:09:00,73,119.7049,865.0,4.400000000000002,6.6000000000000005,1.3999999999999986,538.8317
2024-05-08 03:12:00,72,119.0972,865.0,4.199999999999999,6.3999999999999995,1.5,538.1699
2024-05-08 03:15:00,72,119.7917,865.0,4.400000000000002,6.499999999999999,1.2999999999999972,545.4492
2024-05-08 03:21:00,72,118.6632,865.0,4.400000000000002,6.499999999999999,1.1999999999999993,536.5294
2024-05-08 03:24:00,71,116.4063,866.0,4.199999999999999,6.499999999999999,1.4000000000000021,532.5522
2024-05-08 03:30:00,70,116.6667,866.0,4.300000000000001,6.499999999999999,1.3000000000000007,529.5215
2024-05-08 03:33:00,71,120.1389,866.0,4.300000000000001,6.3999999999999995,1.3000000000000007,530.0362
2024-05-08 03:39:00,70,118.8368,866.0,4.300000000000001,6.3999999999999995,1.3000000000000007,528.6304
2024-05-08 03:42:00,71,118.1424,866.0,4.300000000000001,6.3999999999999995,1.3000000000000007,527.3037
2024-05-08 03:45:00,71,119.0972,866.0,4.099999999999998,6.3999999999999995,1.4000000000000021,530.8315
2024-05-08 03:51:00,70,118.8368,866.0,4.100000000000001,6.3999999999999995,1.5,529.7239
2024-05-08 03:54:00,71,116.9271,866.0,4.300000000000001,6.6000000000000005,1.3000000000000007,530.4448
2024-05-08 03:57:00,72,117.5347,866.0,4.300000000000001,6.6000000000000005,1.3999999999999986,537.2549
2024-05-08 04:00:00,70,117.1875,866.0,4.100000000000001,6.6000000000000005,1.5,530.3018
2024-05-08 04:06:00,70,119.7049,866.0,4.300000000000001,6.499999999999999,1.3000000000000007,532.1196
2024-05-08 04:09:00,71,119.2708,866.0,4.300000000000001,6.3999999999999995,1.3000000000000007,528.9706
2024-05-08 04:12:00,72,119.7917,866.0,4.199999999999999,6.3999999999999995,1.3000000000000007,534.7034
2024-05-08 04:15:00,71,117.7083,866.0,4.300000000000001,6.499999999999999,1.1999999999999993,535.6765
2024-05-08 04:21:00,71,117.9688,866.0,4.100000000000001,6.499999999999999,1.5,531.3808
2024-05-08 04:24:00,70,117.2743,866.0,4.199999999999999,6.499999999999999,1.3000000000000007,527.0725
2024-05-08 04:27:00,71,117.7083,866.0,4.199999999999999,6.3999999999999995,1.3000000000000007,530.2025
2024-05-08 04:30:00,70,119.5313,867.0,4.199999999999999,6.3,1.3000000000000007,524.9188
2024-05-08 04:33:00,70,120.5729,867.0,4.300000000000001,6.3999999999999995,1.3000000000000007,524.1157
2024-05-08 04:36:00,71,121.0938,867.0,4.300000000000001,6.3999999999999995,1.3000000000000007,527.713
2024-05-08 04:39:00,71,118.4896,867.0,4.100000000000001,6.6000000000000005,1.5,530.2141
2024-05-08 04:45:00,71,119.3576,867.0,4.199999999999999,6.3999999999999995,1.4000000000000021,530.2827
2024-05-08 04:48:00,71,119.3576,867.0,4.300000000000001,6.3,1.3000000000000007,527.9689
2024-05-08 04:51:00,71,119.2708,867.0,4.300000000000001,6.5,1.3000000000000007,533.8321
2024-05-08 04:57:00,71,116.9271,867.0,4.199999999999999,6.499999999999999,1.3000000000000007,532.0999
2024-05-08 05:00:00,70,118.6632,867.0,4.100000000000001,6.3999999999999995,1.3999999999999986,522.2532
2024-05-08 05:06:00,69,120.2257,867.0,4.100000000000001,6.3,1.5,527.5811
2024-05-08 05:09:00,70,121.0938,867.0,4.199999999999999,6.2,1.4000000000000021,529.4365
2024-05-08 05:15:00,70,122.5694,867.0,4.099999999999998,6.3,1.4000000000000021,530.399
2024-05-08 05:18:00,71,119.5313,867.0,4.300000000000001,6.3,1.3000000000000007,530.9424
2024-05-08 05:21:00,69,118.4028,867.0,4.100000000000001,6.3999999999999995,1.3000000000000007,511.0988
2024-05-08 05:27:00,69,117.1875,867.0,4.199999999999999,6.3,1.3000000000000007,518.1048
2024-05-08 05:30:00,69,118.0555,868.0,4.0,6.3,1.5,523.102
2024-05-08 05:33:00,70,119.0104,868.0,4.099999999999998,6.2,1.3000000000000007,518.1799
2024-05-08 05:36:00,70,119.5313,868.0,4.0,6.3,1.3999999999999986,520.5743
2024-05-08 05:39:00,69,119.0972,868.0,4.100000000000001,6.3,1.3999999999999986,516.1694
2024-05-08 05:42:00,69,121.5278,868.0,4.100000000000001,6.3,1.3999999999999986,519.7771
2024-05-08 05:51:00,69,121.2674,868.0,4.300000000000001,6.3,1.1999999999999993,520.0244
2024-05-08 05:57:00,69,118.4896,868.0,4.300000000000001,6.3999999999999995,1.3000000000000007,517.3878
2024-05-08 06:00:00,69,119.2708,868.0,4.199999999999999,6.1,1.1999999999999993,519.5216
2024-05-08 06:06:00,68,119.0972,868.0,4.300000000000001,6.3,1.1999999999999993,519.8257
2024-05-08 06:09:00,70,119.7049,868.0,4.199999999999999,6.3,1.3000000000000007,527.8004
2024-05-08 06:12:00,71,119.0104,868.0,4.199999999999999,6.3,1.3000000000000007,531.9052
2024-05-08 06:18:00,71,119.5313,868.0,4.100000000000001,6.5,1.5,530.8689
2024-05-08 06:21:00,71,120.7465,868.0,4.300000000000001,6.4,1.3000000000000007,534.7538
2024-05-08 06:27:00,71,120.2257,868.0,4.300000000000001,6.3,1.3000000000000007,534.5397
2024-05-08 06:30:00,70,119.2708,869.0,4.100000000000001,6.2,1.5,528.749
2024-05-08 06:36:00,70,118.9236,869.0,4.199999999999999,6.3999999999999995,1.3000000000000007,524.7154
2024-05-08 06:39:00,70,119.4444,869.0,4.199999999999999,6.3,1.3000000000000007,523.5944
2024-05-08 06:42:00,70,120.1389,869.0,4.100000000000001,6.3,1.3999999999999986,526.715
2024-05-08 06:45:00,70,120.3125,869.0,4.399999999999999,6.3,1.3000000000000007,531.0962
2024-05-08 07:00:00,70,117.6215,869.0,4.100000000000001,6.3,1.3999999999999986,525.3362
2024-05-08 07:03:00,69,122.0486,869.0,4.100000000000001,6.2,1.3000000000000007,519.6989
2024-05-08 07:06:00,71,125.1736,869.0,4.199999999999999,6.2,1.4000000000000021,533.7413
2024-05-08 07:12:00,71,125.9549,869.0,4.199999999999999,6.2,1.4000000000000021,527.9017
2024-05-08 07:15:00,71,124.6528,869.0,4.299999999999997,6.2,1.4000000000000021,527.1384
2024-05-08 07:18:00,71,126.8229,869.0,4.300000000000001,6.2,1.3000000000000007,532.2186
2024-05-08 07:24:00,71,125.7813,869.0,4.399999999999999,6.1000000000000005,1.3000000000000007,531.3524
2024-05-08 07:27:00,72,127.3438,870.0,4.399999999999999,6.1000000000000005,1.3000000000000007,534.7322
2024-05-08 07:33:00,73,128.125,870.0,4.299999999999997,6.2,1.6000000000000014,544.3722
2024-05-08 07:36:00,72,129.6875,870.0,4.399999999999999,6.1000000000000005,1.3000000000000007,539.5168
2024-05-08 07:42:00,72,131.4236,870.0,4.399999999999999,5.9,1.5,544.421
2024-05-08 07:45:00,73,132.5521,870.0,4.300000000000001,6.2,1.5,548.3578
2024-05-08 07:48:00,74,130.5556,870.0,4.400000000000002,6.2,1.3999999999999986,552.9294
2024-05-08 07:54:00,74,129.4271,870.0,4.400000000000002,6.000000000000001,1.3999999999999986,552.8587
2024-05-08 07:57:00,73,128.4722,870.0,4.5,6.2,1.3999999999999986,543.3975
2024-05-08 08:00:00,73,129.4271,870.0,4.300000000000001,6.2,1.5,545.7029
2024-05-08 08:03:00,72,130.2951,870.0,4.300000000000001,6.2,1.5,549.9016
2024-05-08 08:09:00,73,130.7292,870.0,4.5,6.2,1.3999999999999986,549.0162
2024-05-08 08:12:00,73,130.2083,870.0,4.5,6.2,1.5,551.8297
2024-05-08 08:15:00,74,130.5556,870.0,4.5,6.3,1.5,552.1675
2024-05-08 08:18:00,73,131.0764,870.0,4.5,6.1000000000000005,1.3999999999999986,552.4271
2024-05-08 08:24:00,73,131.4236,870.0,4.300000000000001,6.000000000000001,1.5,548.7117
2024-05-08 08:27:00,74,130.5556,870.0,4.399999999999999,6.1000000000000005,1.5,550.9958
2024-05-08 08:30:00,74,131.684,871.0,4.5,6.2,1.5,554.1044
2024-05-08 08:33:00,74,131.9444,871.0,4.599999999999998,6.2,1.5,559.988
2024-05-08 08:42:00,74,132.8993,871.0,4.5,6.2,1.4000000000000021,558.6526
2024-05-08 08:48:00,75,133.1597,871.0,4.399999999999999,6.499999999999999,1.6999999999999993,566.4895
2024-05-08 08:51:00,75,132.2917,871.0,4.5,6.3,1.4000000000000021,565.927
2024-05-08 08:54:00,74,132.7257,871.0,4.600000000000001,6.3,1.3000000000000007,557.7839
2024-05-08 09:00:00,75,132.1181,871.0,4.5,6.2,1.5,558.7837
2024-05-08 09:03:00,78,141.059,871.0,4.600000000000001,6.1000000000000005,1.5999999999999979,582.8597
2024-05-08 09:09:00,76,141.5799,871.0,4.699999999999999,6.1000000000000005,1.5,578.7798
2024-05-08 09:12:00,76,140.191,871.0,4.5,6.000000000000001,1.6000000000000014,577.3616
2024-05-08 09:18:00,76,140.9722,871.0,4.600000000000001,5.9,1.5,570.3685
2024-05-08 09:21:00,77,140.7986,871.0,4.699999999999999,6.000000000000001,1.5999999999999979,579.3751
2024-05-08 09:24:00,79,145.7465,872.0,4.799999999999997,6.2,1.7000000000000028,598.7437
2024-05-08 09:30:00,79,144.0104,872.0,4.899999999999999,6.2,1.5,597.1732
2024-05-08 09:33:00,79,139.9306,872.0,5.0,6.3,1.3999999999999986,596.0742
2024-05-08 09:36:00,80,140.7986,872.0,4.899999999999999,6.3,1.6000000000000014,596.3732
2024-05-08 09:39:00,79,140.5382,872.0,4.600000000000001,6.2,1.6999999999999993,592.1899
2024-05-08 09:45:00,78,140.3646,872.0,4.799999999999997,6.2,1.6000000000000014,590.043
2024-05-08 09:48:00,78,136.1979,872.0,4.699999999999999,6.3999999999999995,1.6999999999999993,590.0795
2024-05-08 09:54:00,78,135.1563,872.0,4.899999999999999,6.3,1.5,586.2621
2024-05-08 09:57:00,77,138.0208,872.0,4.699999999999999,6.3,1.5,579.0381
2024-05-08 10:00:00,78,137.5,872.0,4.699999999999999,6.3,1.6999999999999993,584.6132
2024-05-08 10:06:00,77,137.5868,872.0,4.799999999999997,6.3,1.5,586.7011
2024-05-08 10:09:00,79,137.2396,872.0,5.0,6.3,1.5,591.7657
2024-05-08 10:15:00,78,137.7604,872.0,4.800000000000001,6.2,1.5,586.8201
2024-05-08 10:18:00,78,138.8021,872.0,4.699999999999999,6.3,1.6000000000000014,592.0698
2024-05-08 10:24:00,78,138.3681,872.0,5.0,6.3,1.5,587.8575
2024-05-08 10:27:00,79,139.7569,872.0,4.799999999999997,6.3999999999999995,1.6000000000000014,592.114
2024-05-08 10:30:00,78,138.8021,873.0,4.799999999999997,6.3,1.6000000000000014,586.2634
2024-05-08 10:33:00,80,141.4931,873.0,4.899999999999999,6.3,1.6000000000000014,601.3619
2024-05-08 10:39:00,79,140.9722,873.0,4.899999999999999,6.3999999999999995,1.6000000000000014,600.8961
2024-05-08 10:42:00,79,142.0139,873.0,4.899999999999999,6.3999999999999995,1.5,600.3044
2024-05-08 10:45:00,81,141.5799,873.0,5.0,6.500000000000001,1.6000000000000014,613.9193
2024-05-08 10:51:00,82,142.2743,873.0,5.099999999999998,6.500000000000001,1.5999999999999979,615.7491
2024-05-08 10:54:00,81,142.3611,873.0,5.0,6.6000000000000005,1.7999999999999972,618.2947
2024-05-08 10:57:00,81,142.9688,873.0,5.099999999999998,6.500000000000001,1.6999999999999993,627.0439
2024-05-08 11:00:00,82,142.7083,873.0,5.099999999999998,6.499999999999999,1.5999999999999979,621.2746
2024-05-08 11:03:00,81,143.2292,873.0,5.199999999999999,6.8999999999999995,1.5000000000000036,617.7373
2024-05-08 11:06:00,81,142.5347,873.0,5.0,6.3999999999999995,1.6999999999999957,608.7729
2024-05-08 11:12:00,80,143.5764,873.0,5.100000000000001,6.3999999999999995,1.6000000000000014,612.87
2024-05-08 11:15:00,80,145.9201,873.0,5.100000000000001,6.3999999999999995,1.6999999999999957,626.9085
2024-05-08 11:21:00,83,145.3125,873.0,5.199999999999999,6.499999999999999,1.6999999999999993,623.0425
2024-05-08 11:24:00,82,144.5313,874.0,5.0,6.3,1.7000000000000028,616.8017
2024-05-08 11:30:00,80,144.0104,874.0,5.0,6.3,1.6999999999999957,614.2969
2024-05-08 11:33:00,80,144.4444,874.0,5.100000000000001,6.3,1.6000000000000014,615.2302
2024-05-08 11:36:00,82,144.8785,874.0,5.100000000000001,6.3,1.6999999999999957,617.3348
2024-05-08 11:42:00,81,144.8785,874.0,5.100000000000001,6.3999999999999995,1.6999999999999957,616.6815
2024-05-08 11:45:00,80,143.5764,874.0,5.100000000000001,6.3,1.6000000000000014,612.0884
2024-05-08 11:51:00,81,143.8368,874.0,5.100000000000001,6.3999999999999995,1.6000000000000014,612.0815
2024-05-08 11:54:00,81,142.9688,874.0,5.100000000000001,6.3999999999999995,1.6000000000000014,609.8743
2024-05-08 12:00:00,81,143.2292,874.0,5.300000000000001,6.3999999999999995,1.5000000000000036,613.6507
2024-05-08 12:03:00,80,142.4479,874.0,5.0,6.3999999999999995,1.6999999999999957,613.4304
2024-05-08 12:06:00,81,144.4444,874.0,5.0,6.3999999999999995,1.6999999999999957,619.5702
2024-05-08 12:12:00,81,143.8368,874.0,5.099999999999998,6.499999999999999,1.6999999999999993,626.3809
2024-05-08 12:15:00,82,144.4444,874.0,5.300000000000001,6.6,1.6999999999999993,636.1312
2024-05-08 12:21:00,83,144.4444,874.0,5.199999999999999,6.499999999999999,1.6999999999999993,631.9368
2024-05-08 12:24:00,84,145.5729,874.0,5.199999999999999,6.499999999999999,1.6999999999999993,632.6937
2024-05-08 12:27:00,83,145.7465,875.0,5.100000000000001,6.499999999999999,1.8999999999999986,631.3184
2024-05-08 12:33:00,82,145.7465,875.0,5.300000000000001,6.499999999999999,1.6999999999999993,633.4764
2024-05-08 12:36:00,84,146.7014,875.0,5.300000000000001,6.6,1.8000000000000007,635.5475
2024-05-08 12:39:00,84,144.2708,875.0,5.199999999999999,6.499999999999999,1.8000000000000007,637.2714
2024-05-08 12:42:00,83,142.9688,875.0,5.199999999999999,6.5,1.6999999999999993,631.6655
2024-05-08 12:48:00,83,143.75,875.0,5.300000000000001,6.4,1.6999999999999993,634.1295
2024-05-08 12:51:00,83,144.2708,875.0,5.099999999999998,6.499999999999999,1.8000000000000007,630.2986
2024-05-08 12:57:00,81,144.0104,875.0,5.099999999999998,6.499999999999999,1.8000000000000007,629.0901
2024-05-08 13:00:00,82,144.9653,875.0,5.099999999999998,6.3999999999999995,1.6999999999999993,619.9742
2024-05-08 13:06:00,82,144.0104,875.0,5.199999999999999,6.3999999999999995,1.4999999999999964,623.3626
2024-05-08 13:09:00,83,142.8819,875.0,5.0,6.3999999999999995,1.6999999999999993,620.0164
2024-05-08 13:12:00,82,141.4063,875.0,5.0,6.499999999999999,1.7999999999999972,616.8169
2024-05-08 13:15:00,81,144.0972,875.0,5.199999999999999,6.499999999999999,1.6999999999999993,625.7385
2024-05-08 13:21:00,83,144.5313,875.0,5.100000000000001,6.500000000000001,1.5999999999999979,620.0458
2024-05-08 13:24:00,81,144.0972,875.0,5.100000000000001,6.4,1.5999999999999979,622.1727
2024-05-08 13:27:00,80,142.1007,876.0,5.0,6.3,1.6999999999999993,614.0413
2024-05-08 13:33:00,81,143.4028,876.0,5.0,6.299999999999999,1.5999999999999979,613.4455
2024-05-08 13:36:00,81,142.4479,876.0,5.0,6.3999999999999995,1.6999999999999993,619.6011
2024-05-08 13:42:00,81,142.5347,876.0,5.100000000000001,6.3999999999999995,1.4999999999999964,614.2623
2024-05-08 13:45:00,80,142.8819,876.0,4.899999999999999,6.4,1.5999999999999979,612.4445
2024-05-08 13:48:00,81,142.2743,876.0,5.0,6.500000000000001,1.6999999999999993,618.7885
2024-05-08 13:51:00,81,142.1007,876.0,5.0,6.500000000000001,1.6999999999999993,615.688
2024-05-08 13:57:00,82,142.0139,876.0,5.199999999999999,6.500000000000001,1.5,615.8649
2024-05-08 14:00:00,82,142.7083,876.0,5.0,6.500000000000001,1.6999999999999993,615.8118
2024-05-08 14:03:00,82,143.2292,876.0,5.100000000000001,6.3999999999999995,1.6999999999999993,623.6797
2024-05-08 14:09:00,82,142.7083,876.0,5.0,6.500000000000001,1.6999999999999993,622.6414
2024-05-08 14:12:00,80,144.4444,876.0,5.100000000000001,6.300000000000001,1.5999999999999979,614.8096
2024-05-08 14:18:00,81,144.6181,876.0,5.0,6.300000000000001,1.5999999999999979,617.0973
2024-05-08 14:21:00,82,145.3125,876.0,5.100000000000001,6.500000000000001,1.6999999999999993,622.3052
2024-05-08 14:27:00,82,145.0521,876.0,5.0,6.500000000000001,1.8000000000000007,622.1724
2024-05-08 14:30:00,81,145.5729,877.0,5.099999999999998,6.4,1.6000000000000014,616.475
2024-05-08 14:33:00,82,145.3993,877.0,5.099999999999998,6.4,1.7000000000000028,624.4942
2024-05-08 14:39:00,82,144.9653,877.0,5.099999999999998,6.3999999999999995,1.6000000000000014,622.3271
2024-05-08 14:42:00,81,145.3993,877.0,5.0,6.300000000000001,1.5999999999999979,613.6714
2024-05-08 14:45:00,81,145.8333,877.0,5.0,6.300000000000001,1.6999999999999993,614.0917
2024-05-08 14:48:00,83,148.1771,877.0,5.300000000000001,6.299999999999999,1.6000000000000014,627.9423
2024-05-08 14:54:00,81,148.7847,877.0,5.199999999999999,6.3999999999999995,1.7000000000000028,628.8387
2024-05-08 14:57:00,82,148.9583,877.0,5.0,6.299999999999999,1.9000000000000021,637.0192
2024-05-08 15:00:00,82,150.5208,877.0,5.199999999999999,6.3999999999999995,1.7000000000000028,636.0093
2024-05-08 15:03:00,86,150.7813,877.0,5.300000000000001,6.499999999999999,1.7999999999999972,651.6929
2024-05-08 15:09:00,84,149.4792,877.0,5.300000000000001,6.499999999999999,1.7999999999999972,648.8238
2024-05-08 15:12:00,84,149.4792,877.0,5.199999999999999,6.500000000000001,1.7000000000000028,645.4766
2024-05-08 15:18:00,84,150.5208,877.0,5.199999999999999,6.6000000000000005,1.7999999999999972,649.8536
2024-05-08 15:21:00,83,147.4826,877.0,5.199999999999999,6.6000000000000005,1.7000000000000028,645.2407
2024-05-08 15:24:00,85,145.8333,878.0,5.199999999999999,6.499999999999999,1.7000000000000028,638.9386
2024-05-08 15:30:00,84,144.0104,878.0,5.199999999999999,6.6000000000000005,1.6000000000000014,632.0685
2024-05-08 15:33:00,83,146.6146,878.0,5.099999999999998,6.6000000000000005,1.7000000000000028,632.4584
2024-05-08 15:48:00,80,142.9688,878.0,4.899999999999999,6.500000000000001,1.5999999999999979,616.668
2024-05-08 15:51:00,81,142.7083,878.0,4.899999999999999,6.3999999999999995,1.6999999999999993,619.0632
2024-05-08 15:54:00,82,126.6493,878.0,4.899999999999999,6.3999999999999995,1.6999999999999993,617.9645
2024-05-08 16:00:00,76,128.6458,878.0,4.899999999999999,6.799999999999999,1.1999999999999993,579.665
2024-05-08 16:03:00,82,131.8576,878.0,5.199999999999999,6.3999999999999995,1.6000000000000014,620.8826
2024-05-08 16:09:00,79,129.4271,878.0,4.800000000000001,6.699999999999999,1.3000000000000007,595.1333
2024-05-08 16:12:00,77,124.4792,878.0,5.0,6.8999999999999995,1.1999999999999993,588.0366
2024-05-08 16:18:00,78,150.0868,878.0,4.699999999999999,6.800000000000001,1.3999999999999986,581.3916
2024-05-08 16:21:00,83,146.7882,878.0,4.800000000000001,6.3999999999999995,1.8000000000000007,628.1707
2024-05-08 16:24:00,83,145.3993,879.0,5.099999999999998,6.500000000000001,1.6000000000000014,627.6091
2024-05-08 16:30:00,80,143.5764,879.0,5.0,6.700000000000001,1.4999999999999964,609.5988
2024-05-08 16:33:00,81,145.7465,879.0,4.899999999999999,6.299999999999999,1.6999999999999993,617.0382
2024-05-08 16:39:00,83,144.9653,879.0,4.900000000000002,6.500000000000001,1.6999999999999993,621.0474
2024-05-08 16:42:00,81,144.5313,879.0,5.100000000000001,6.3999999999999995,1.5,620.2281
2024-05-08 16:45:00,81,144.0972,879.0,5.0,6.3,1.7000000000000028,626.3386
2024-05-08 16:51:00,82,149.6528,879.0,5.0,6.3999999999999995,1.8000000000000007,626.8912
2024-05-08 16:54:00,82,144.0972,879.0,5.0,6.499999999999999,1.7000000000000028,628.7904
2024-05-08 17:00:00,83,142.8819,879.0,5.0,6.6000000000000005,1.7000000000000028,628.605
2024-05-08 17:03:00,83,143.2292,879.0,5.0,6.3999999999999995,1.7000000000000028,629.962
2024-05-08 17:09:00,84,142.8819,879.0,5.100000000000001,6.6000000000000005,1.6000000000000014,630.2404
2024-05-08 17:12:00,84,143.5764,879.0,5.300000000000001,6.6000000000000005,1.6000000000000014,632.829
2024-05-08 17:15:00,82,143.6632,879.0,5.100000000000001,6.500000000000001,1.7000000000000028,631.1068
2024-05-08 17:21:00,84,145.4861,879.0,5.200000000000003,6.3999999999999995,1.6999999999999957,633.7311
2024-05-08 17:24:00,83,145.7465,879.0,4.699999999999999,6.500000000000001,1.9000000000000021,626.6494
2024-05-08 17:27:00,81,146.6146,879.0,4.899999999999999,6.3999999999999995,1.8000000000000043,629.9764
2024-05-10 09:54:00,73,134.6354,908.0,4.400000000000002,6.000000000000001,1.3999999999999986,545.0344
2024-05-10 09:57:00,74,134.2014,908.0,4.5,6.2,1.5,549.7853
2024-05-10 10:03:00,74,136.3715,908.0,4.5,6.1,1.4000000000000021,556.8829
2024-05-10 10:06:00,76,138.1944,908.0,4.699999999999999,6.1,1.5,564.3963
2024-05-10 10:09:00,75,138.8021,908.0,4.699999999999999,6.1,1.5999999999999979,570.5533
2024-05-10 10:15:00,76,137.934,908.0,4.699999999999999,6.299999999999999,1.6999999999999993,579.0755
2024-05-10 10:18:00,76,138.8889,908.0,4.699999999999999,6.3,1.5999999999999979,576.5366
2024-05-10 10:21:00,76,137.3264,908.0,4.799999999999997,6.2,1.5,574.886
2024-05-10 10:24:00,77,138.1944,908.0,5.0,6.3,1.3999999999999986,578.2572
2024-05-10 10:30:00,76,138.8021,908.0,4.799999999999997,6.3,1.5,577.5596
2024-05-10 10:33:00,76,144.0104,908.0,4.799999999999997,6.1000000000000005,1.6000000000000014,578.0899
2024-05-10 10:36:00,79,146.441,908.0,5.0,5.9,1.6000000000000014,589.7048
2024-05-10 10:39:00,77,137.5868,908.0,4.899999999999999,6.1000000000000005,1.5,581.9625
2024-05-10 10:45:00,78,137.6736,908.0,4.799999999999997,6.2,1.5,579.2965
2024-05-10 10:48:00,77,137.5868,909.0,4.699999999999999,6.3,1.5999999999999979,574.0862
2024-05-10 10:54:00,77,137.6736,909.0,4.799999999999997,6.2,1.4000000000000021,575.7453
