Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-10 10:57:00,75,138.3681,909.0,4.699999999999999,6.2,1.5,573.5344
2024-05-10 11:00:00,76,140.9722,909.0,4.699999999999999,6.1,1.5999999999999979,579.6179
2024-05-10 11:06:00,76,140.7986,909.0,4.899999999999999,6.1,1.3999999999999986,577.21
2024-05-10 11:09:00,76,141.2326,909.0,4.799999999999997,6.000000000000001,1.5,574.6523
2024-05-10 11:15:00,78,140.2778,909.0,4.799999999999997,6.000000000000001,1.5,581.35
2024-05-10 11:18:00,78,140.9722,909.0,5.0,6.2,1.3999999999999986,578.3067
2024-05-10 11:24:00,77,141.5799,909.0,4.799999999999997,6.2,1.5,577.7335
2024-05-10 11:27:00,77,139.9306,909.0,4.799999999999997,6.2,1.5,578.781
2024-05-10 11:30:00,77,139.9306,909.0,4.799999999999997,6.2,1.5,580.1875
2024-05-10 11:33:00,76,138.8021,909.0,4.899999999999999,6.199999999999999,1.4000000000000021,573.8151
2024-05-10 11:39:00,77,138.1076,909.0,4.800000000000001,6.3999999999999995,1.5,578.5402
2024-05-10 11:42:00,77,138.3681,909.0,4.899999999999999,6.2,1.5,578.0084
2024-05-10 11:45:00,77,140.5382,910.0,4.899999999999999,6.3,1.6000000000000014,582.1772
2024-05-10 11:51:00,77,136.8056,910.0,4.699999999999999,6.199999999999999,1.6999999999999993,582.3209
2024-05-10 11:54:00,78,143.8368,910.0,5.0,6.199999999999999,1.6000000000000014,590.7202
2024-05-10 11:57:00,78,143.4028,910.0,5.0,6.199999999999999,1.5,595.0112
2024-05-10 12:00:00,79,142.4479,910.0,4.799999999999997,6.199999999999999,1.5,594.0366
2024-05-10 12:06:00,77,141.5799,910.0,4.699999999999999,6.3999999999999995,1.5999999999999979,593.848
2024-05-10 12:09:00,78,138.9757,910.0,4.900000000000002,6.3999999999999995,1.5999999999999979,592.1319
2024-05-10 12:15:00,78,138.8889,910.0,4.800000000000001,6.499999999999999,1.5,595.2073
2024-05-10 12:18:00,78,137.5868,910.0,5.0,6.499999999999999,1.3999999999999986,592.4956
2024-05-10 12:21:00,79,138.8889,910.0,4.800000000000001,6.499999999999999,1.5999999999999979,592.0237
2024-05-10 12:27:00,78,139.8438,910.0,4.800000000000001,6.499999999999999,1.5,597.7838
2024-05-10 12:30:00,79,138.5417,910.0,4.699999999999999,6.3,1.5999999999999979,592.3845
2024-05-10 12:36:00,78,139.0625,910.0,4.599999999999998,6.500000000000001,1.6000000000000014,591.1612
2024-05-10 12:39:00,77,138.8889,910.0,4.800000000000001,6.3999999999999995,1.6000000000000014,585.1974
2024-05-10 12:45:00,78,142.2743,910.0,4.599999999999998,6.3999999999999995,1.6000000000000014,593.4918
2024-05-10 12:48:00,80,145.4861,911.0,4.699999999999999,6.199999999999999,1.5,597.5692
2024-05-10 12:51:00,81,147.4826,911.0,4.899999999999999,6.300000000000001,1.6000000000000014,610.9769
2024-05-10 12:57:00,82,147.309,911.0,4.699999999999999,6.300000000000001,1.9000000000000021,613.1163
2024-05-10 13:00:00,81,148.4375,911.0,5.0,6.300000000000001,1.5,612.7902
2024-05-10 13:03:00,82,148.1771,911.0,4.899999999999999,6.300000000000001,1.6000000000000014,617.0399
2024-05-10 13:06:00,82,148.8715,911.0,4.899999999999999,6.300000000000001,1.7000000000000028,624.9376
2024-05-10 13:12:00,82,148.1771,911.0,5.0,6.4,1.6000000000000014,621.8874
2024-05-10 13:15:00,83,148.1771,911.0,5.0,6.300000000000001,1.6000000000000014,622.1442
2024-05-10 13:18:00,83,148.7847,911.0,4.799999999999997,6.4,1.7000000000000028,624.71
2024-05-10 13:21:00,83,149.6528,911.0,4.899999999999999,6.299999999999999,1.6000000000000014,623.6453
2024-05-10 13:27:00,82,150.6077,911.0,4.899999999999999,6.199999999999999,1.6000000000000014,624.613
2024-05-10 13:30:00,81,151.9965,911.0,4.899999999999999,6.1,1.7000000000000028,619.436
2024-05-10 13:36:00,82,152.4306,911.0,4.899999999999999,6.1,1.6000000000000014,618.8021
2024-05-10 13:39:00,82,152.0833,911.0,4.799999999999997,6.3,1.7000000000000028,620.6571
2024-05-10 13:42:00,81,150.1736,911.0,4.800000000000001,6.2,1.6000000000000014,612.4773
2024-05-10 13:48:00,82,151.2153,912.0,4.799999999999997,6.3,1.6000000000000014,624.5676
2024-05-10 13:51:00,81,147.4826,912.0,4.699999999999999,6.2,1.6999999999999993,609.4396
2024-05-10 13:57:00,81,146.0069,912.0,4.799999999999997,6.2,1.6000000000000014,604.0989
2024-05-10 14:00:00,79,143.8368,912.0,4.800000000000001,6.2,1.5,599.0685
2024-05-10 14:06:00,80,142.9688,912.0,4.799999999999997,6.3,1.4000000000000021,600.8599
2024-05-10 14:09:00,79,141.4931,912.0,4.699999999999999,6.3,1.5,598.0577
2024-05-10 14:12:00,78,139.6701,912.0,4.5,6.3,1.5,592.9236
2024-05-10 14:18:00,79,138.5417,912.0,4.599999999999998,6.3,1.5,593.2421
2024-05-10 14:21:00,76,135.8507,912.0,4.5,6.2,1.3999999999999986,575.4143
2024-05-10 14:27:00,77,137.066,912.0,4.5,6.300000000000001,1.3999999999999986,572.9877
2024-05-10 14:30:00,76,134.4618,912.0,4.399999999999999,6.200000000000001,1.5,568.4793
2024-05-10 14:33:00,75,135.0694,912.0,4.399999999999999,6.200000000000001,1.5,568.3684
2024-05-10 14:39:00,75,135.4167,912.0,4.300000000000001,6.200000000000001,1.3999999999999986,566.5424
2024-05-10 14:42:00,76,136.4583,912.0,4.399999999999999,6.1000000000000005,1.5,566.5901
2024-05-10 14:48:00,76,136.1979,913.0,4.399999999999999,6.1,1.5,565.5202
2024-05-10 14:51:00,75,137.3264,913.0,4.199999999999999,6.000000000000001,1.5,559.624
2024-05-10 14:57:00,75,137.066,913.0,4.5,6.000000000000001,1.3000000000000007,558.6782
2024-05-10 15:00:00,75,136.3715,913.0,4.199999999999999,6.1000000000000005,1.5999999999999979,564.6129
2024-05-10 15:03:00,76,133.8542,913.0,4.399999999999999,6.300000000000001,1.3000000000000007,571.6119
2024-05-10 15:09:00,74,133.4201,913.0,4.299999999999997,6.1,1.5,563.6417
2024-05-10 15:12:00,75,134.8958,913.0,4.299999999999997,6.1000000000000005,1.4000000000000021,561.3932
2024-05-10 15:18:00,74,135.4167,913.0,4.199999999999999,6.1000000000000005,1.5,557.4713
2024-05-10 15:21:00,74,134.2014,913.0,4.199999999999999,6.1000000000000005,1.5,557.287
2024-05-10 15:27:00,74,133.1597,913.0,4.099999999999998,6.1000000000000005,1.6000000000000014,555.0771
2024-05-10 15:30:00,73,132.8993,913.0,4.299999999999997,6.1000000000000005,1.3000000000000007,549.2151
2024-05-10 15:33:00,73,135.8507,913.0,4.300000000000001,6.2,1.3999999999999986,552.9011
2024-05-10 15:39:00,73,134.9826,913.0,4.300000000000001,6.000000000000001,1.3999999999999986,551.3857
2024-05-10 15:42:00,73,134.4618,913.0,4.199999999999999,6.1000000000000005,1.5,557.0284
2024-05-10 15:48:00,73,134.0278,914.0,4.100000000000001,6.1000000000000005,1.5,554.8815
2024-05-10 15:51:00,74,134.1146,914.0,4.199999999999999,6.1000000000000005,1.5,554.2586
2024-05-10 15:54:00,74,137.3264,914.0,4.199999999999999,5.8999999999999995,1.5,557.6251
2024-05-10 16:00:00,74,138.0208,914.0,4.299999999999997,6.000000000000001,1.4000000000000021,558.7019
2024-05-10 16:03:00,75,141.4931,914.0,4.399999999999999,6.000000000000001,1.5,571.6352
2024-05-10 16:09:00,75,140.2778,914.0,4.399999999999999,6.000000000000001,1.5,568.3627
2024-05-10 16:12:00,75,138.5417,914.0,4.399999999999999,6.000000000000001,1.3999999999999986,564.0015
2024-05-10 16:18:00,76,138.9757,914.0,4.300000000000001,6.2,1.5,562.5435
2024-05-10 16:21:00,75,138.0208,914.0,4.5,6.000000000000001,1.3999999999999986,566.873
2024-05-10 16:24:00,74,138.3681,914.0,4.300000000000001,6.1000000000000005,1.3999999999999986,562.0653
2024-05-10 16:30:00,75,137.1528,914.0,4.399999999999999,6.000000000000001,1.3999999999999986,566.2218
2024-05-10 16:33:00,76,138.4549,914.0,4.399999999999999,6.000000000000001,1.5,570.7776
2024-05-10 16:36:00,76,137.1528,914.0,4.800000000000001,6.1000000000000005,1.3000000000000007,569.7129
2024-05-10 16:39:00,76,139.2361,914.0,4.399999999999999,6.1000000000000005,1.6000000000000014,569.4208
2024-05-10 16:45:00,76,140.191,914.0,4.399999999999999,6.000000000000001,1.5,570.4927
2024-05-10 16:48:00,76,141.4063,915.0,4.5,6.1000000000000005,1.5,575.0448
2024-05-10 16:51:00,76,140.1042,915.0,4.300000000000001,6.1000000000000005,1.5,576.4683
2024-05-10 16:54:00,76,138.8021,915.0,4.300000000000001,6.3999999999999995,1.6000000000000014,573.3576
2024-05-10 17:00:00,76,140.9722,915.0,4.399999999999999,6.2,1.6000000000000014,574.2487
2024-05-10 17:03:00,75,139.9306,915.0,4.299999999999997,6.2,1.6000000000000014,571.6247
2024-05-10 17:09:00,76,141.1458,915.0,4.5,6.1,1.5,572.3337
2024-05-10 17:12:00,76,139.9306,915.0,4.5,6.2,1.3999999999999986,576.4127
2024-05-10 17:15:00,76,140.9722,915.0,4.400000000000002,6.2,1.3999999999999986,571.6849
2024-05-10 17:27:00,75,139.8438,915.0,4.399999999999999,6.2,1.5,569.2725
2024-05-10 17:30:00,75,140.9722,915.0,4.399999999999999,6.0,1.5,569.482
2024-05-10 17:33:00,76,137.5,915.0,4.400000000000002,6.3,1.5,580.0239
2024-05-10 17:39:00,78,138.8021,915.0,4.400000000000002,6.3,1.5,581.4926
2024-05-10 17:42:00,78,139.3229,915.0,4.400000000000002,6.3,1.5,581.8929
2024-05-10 17:45:00,75,139.0625,916.0,4.5,6.2,1.5,578.4608
2024-05-10 17:51:00,76,138.0208,916.0,4.300000000000001,6.3,1.6999999999999993,579.6893
2024-05-10 17:54:00,77,137.934,916.0,4.600000000000001,6.3,1.3999999999999986,582.8185
2024-05-10 18:00:00,76,134.0278,916.0,4.400000000000002,6.3,1.5999999999999979,584.5209
2024-05-10 18:03:00,76,136.2847,916.0,4.5,6.3,1.5,573.7924
2024-05-10 18:09:00,76,135.9375,916.0,4.5,6.2,1.4000000000000021,572.8287
2024-05-10 18:12:00,75,135.3299,916.0,4.5,6.3,1.4000000000000021,572.9707
2024-05-10 18:15:00,76,136.8056,916.0,4.5,6.3,1.5,577.0823
2024-05-10 18:21:00,76,136.7188,916.0,4.5,6.2,1.5,572.3539
2024-05-10 18:24:00,76,136.4583,916.0,4.599999999999998,6.2,1.4000000000000021,572.6506
2024-05-10 18:30:00,74,134.5486,916.0,4.5,6.2,1.4000000000000021,564.683
2024-05-10 18:33:00,74,134.2014,916.0,4.300000000000001,6.1000000000000005,1.6000000000000014,562.8895
2024-05-10 18:36:00,73,133.4201,916.0,4.400000000000002,6.1000000000000005,1.3999999999999986,557.6588
2024-05-10 18:42:00,74,134.0278,916.0,4.5,6.000000000000001,1.3999999999999986,558.8232
2024-05-10 18:45:00,74,133.7674,917.0,4.400000000000002,6.1000000000000005,1.5,564.6066
2024-05-10 18:51:00,74,133.3333,917.0,4.5,6.200000000000001,1.4000000000000021,565.2935
2024-05-10 18:54:00,75,134.1146,917.0,4.5,6.1000000000000005,1.4000000000000021,564.045
2024-05-10 19:00:00,74,134.5486,917.0,4.5,6.2,1.4000000000000021,560.3671
2024-05-10 19:03:00,75,133.6806,917.0,4.5,6.300000000000001,1.4000000000000021,567.7825
2024-05-10 19:06:00,74,132.3785,917.0,4.300000000000001,6.1000000000000005,1.5,560.3871
2024-05-10 19:12:00,75,133.2465,917.0,4.5,6.2,1.4000000000000021,560.9499
2024-05-10 19:15:00,75,136.3715,917.0,4.5,6.000000000000001,1.4000000000000021,563.3297
2024-05-10 19:21:00,75,137.2396,917.0,4.5,6.1000000000000005,1.4000000000000021,567.1995
2024-05-10 19:24:00,76,137.7604,917.0,4.5,6.1000000000000005,1.5,578.3649
2024-05-10 19:30:00,75,137.934,917.0,4.5,6.1000000000000005,1.5,574.1704
2024-05-10 19:33:00,76,137.5,917.0,4.5,6.000000000000001,1.5,575.2783
2024-05-10 19:36:00,76,136.8056,917.0,4.399999999999999,6.2,1.4000000000000021,577.524
2024-05-10 19:42:00,76,136.0243,917.0,4.600000000000001,6.3,1.3999999999999986,575.0882
2024-05-10 19:45:00,76,135.5903,917.0,4.5,6.3,1.6000000000000014,576.5143
2024-05-10 19:48:00,76,137.066,918.0,4.400000000000002,6.3,1.6999999999999993,575.3726
2024-05-10 19:51:00,76,139.2361,918.0,4.399999999999999,6.3,1.5,578.6239
2024-05-10 19:57:00,77,140.3646,918.0,4.600000000000001,6.2,1.3999999999999986,579.7359
2024-05-10 20:00:00,77,140.2778,918.0,4.699999999999999,6.2,1.4000000000000021,590.4241
2024-05-10 20:06:00,79,138.8889,918.0,4.600000000000001,6.2,1.6999999999999993,591.4042
2024-05-10 20:09:00,77,138.8889,918.0,4.699999999999999,6.3,1.6000000000000014,596.8262
2024-05-10 20:12:00,78,140.5382,918.0,4.699999999999999,6.4,1.6000000000000014,601.5789
2024-05-10 20:15:00,77,140.7118,918.0,4.699999999999999,6.3,1.6000000000000014,598.85
2024-05-10 20:21:00,78,141.5799,918.0,4.800000000000001,6.3999999999999995,1.5,598.0872
2024-05-10 20:24:00,77,141.4931,918.0,4.699999999999999,6.2,1.6000000000000014,587.2734
2024-05-10 20:27:00,79,144.0104,918.0,4.899999999999999,6.2,1.6000000000000014,596.7389
2024-05-10 20:33:00,78,142.5347,918.0,4.800000000000001,6.2,1.5,594.3951
2024-05-10 20:36:00,78,142.8819,918.0,4.600000000000001,6.199999999999999,1.6999999999999993,592.6703
2024-05-10 20:39:00,77,141.6667,918.0,4.600000000000001,6.1,1.6999999999999993,596.6361
2024-05-10 20:42:00,80,143.316,918.0,4.699999999999999,6.3,1.7000000000000028,608.7159
2024-05-10 20:48:00,79,143.1424,919.0,4.800000000000001,6.3,1.6000000000000014,609.606
2024-05-10 20:51:00,80,145.0521,919.0,4.800000000000001,6.3,1.6000000000000014,609.1281
2024-05-10 20:54:00,81,145.0521,919.0,4.900000000000002,6.3,1.6999999999999957,608.4305
2024-05-10 20:57:00,79,141.1458,919.0,4.900000000000002,6.5,1.6000000000000014,613.6819
2024-05-10 21:03:00,80,140.2778,919.0,4.800000000000001,6.4,1.6000000000000014,611.4441
2024-05-10 21:06:00,79,139.6701,919.0,4.800000000000001,6.5,1.6000000000000014,608.7891
2024-05-10 21:09:00,80,140.625,919.0,4.800000000000001,6.5,1.6000000000000014,607.4949
2024-05-10 21:12:00,77,129.2535,919.0,4.600000000000001,6.6,1.3999999999999986,579.3199
2024-05-10 21:18:00,77,129.3403,919.0,4.5,6.6,1.5,582.6971
2024-05-10 21:21:00,77,129.8611,919.0,4.600000000000001,6.6,1.5,581.778
2024-05-10 21:24:00,76,130.2083,919.0,4.600000000000001,6.4,1.5999999999999979,576.3446
2024-05-10 21:27:00,76,127.6042,919.0,4.599999999999998,6.3,1.4000000000000021,570.6882
2024-05-10 21:33:00,75,127.2569,919.0,4.300000000000001,6.5,1.5,563.2448
2024-05-10 21:36:00,75,126.9097,919.0,4.199999999999999,6.3999999999999995,1.6000000000000014,556.9522
2024-05-10 21:42:00,74,126.7361,919.0,4.400000000000002,6.3999999999999995,1.3999999999999986,556.8428
2024-05-10 21:45:00,75,128.8194,919.0,4.300000000000001,6.3999999999999995,1.5,556.7567
2024-05-10 21:48:00,74,128.2118,920.0,4.300000000000001,6.3999999999999995,1.5,557.2643
2024-05-10 21:54:00,75,127.7778,920.0,4.300000000000001,6.3999999999999995,1.5,558.7216
2024-05-10 21:57:00,72,125.6076,920.0,4.400000000000002,6.499999999999999,1.3999999999999986,543.2822
2024-05-10 22:03:00,73,125.0868,920.0,4.300000000000001,6.3999999999999995,1.2999999999999972,549.1788
2024-05-10 22:06:00,73,125.3472,920.0,4.100000000000001,6.3,1.5,547.7314
2024-05-10 22:09:00,73,125.0,920.0,4.399999999999999,6.3,1.3000000000000007,548.2664
2024-05-10 22:15:00,73,124.9132,920.0,4.300000000000001,6.3,1.3999999999999986,547.0339
2024-05-10 22:18:00,74,125.6076,920.0,4.299999999999997,6.3,1.4000000000000021,550.1459
2024-05-10 22:24:00,74,126.3021,920.0,4.399999999999999,6.3999999999999995,1.5,551.7148
2024-05-10 22:27:00,73,125.7813,920.0,4.300000000000001,6.3999999999999995,1.3999999999999986,550.795
2024-05-10 22:33:00,73,124.9132,920.0,4.399999999999999,6.3999999999999995,1.3000000000000007,547.426
2024-05-10 22:36:00,73,126.7361,920.0,4.399999999999999,6.3999999999999995,1.3000000000000007,548.9729
2024-05-10 22:39:00,73,128.2118,920.0,4.400000000000002,6.199999999999999,1.2999999999999972,548.5692
2024-05-10 22:45:00,73,128.4722,920.0,4.300000000000001,6.299999999999999,1.5,550.0739
2024-05-10 22:48:00,73,129.0799,921.0,4.5,6.3999999999999995,1.5,557.6555
2024-05-10 22:54:00,74,130.2951,921.0,4.599999999999998,6.3,1.4000000000000021,556.5106
2024-05-10 22:57:00,74,130.2951,921.0,4.5,6.299999999999999,1.5,556.7896
2024-05-10 23:03:00,73,128.2118,921.0,4.399999999999999,6.199999999999999,1.5,554.1901
2024-05-10 23:06:00,74,127.2569,921.0,4.600000000000001,6.3999999999999995,1.3999999999999986,555.4909
2024-05-10 23:09:00,72,123.6979,921.0,4.399999999999999,6.499999999999999,1.3999999999999986,548.9066
2024-05-10 23:15:00,72,123.8715,921.0,4.399999999999999,6.499999999999999,1.5,549.1298
2024-05-10 23:18:00,73,123.6979,921.0,4.5,6.6000000000000005,1.1999999999999993,550.7055
2024-05-10 23:21:00,72,123.3507,921.0,4.300000000000001,6.3999999999999995,1.3999999999999986,547.4243
2024-05-10 23:24:00,73,122.743,921.0,4.199999999999999,6.3999999999999995,1.4000000000000021,543.5023
2024-05-10 23:30:00,73,122.8299,921.0,4.399999999999999,6.3999999999999995,1.3999999999999986,547.2944
2024-05-10 23:33:00,72,122.0486,921.0,4.399999999999999,6.499999999999999,1.3000000000000007,546.2559
2024-05-10 23:36:00,72,123.0035,921.0,4.399999999999999,6.499999999999999,1.3000000000000007,550.3884
2024-05-10 23:39:00,71,123.4375,921.0,4.399999999999999,6.6000000000000005,1.3000000000000007,542.7858
2024-05-10 23:45:00,72,122.4826,921.0,4.5,6.499999999999999,1.3999999999999986,548.2524
2024-05-10 23:48:00,72,121.0938,922.0,4.399999999999999,6.499999999999999,1.3000000000000007,546.7725
2024-05-10 23:51:00,72,115.7986,922.0,4.299999999999997,6.6,1.4000000000000021,545.2248
2024-05-10 23:54:00,70,117.5347,922.0,4.0,6.500000000000001,1.5,532.4849
2024-05-11 00:00:00,70,120.2257,922.0,4.199999999999999,6.500000000000001,1.3000000000000007,527.0695
2024-05-11 00:03:00,70,120.3993,922.0,4.199999999999999,6.500000000000001,1.3999999999999986,533.6133
2024-05-11 00:09:00,71,119.0972,922.0,4.199999999999999,6.500000000000001,1.3999999999999986,536.8185
2024-05-11 00:12:00,70,121.0938,922.0,4.299999999999997,6.500000000000001,1.3000000000000007,537.0023
2024-05-11 00:15:00,71,120.5729,922.0,4.199999999999999,6.3999999999999995,1.3000000000000007,533.1173
2024-05-11 00:21:00,71,121.2674,922.0,4.299999999999997,6.500000000000001,1.2000000000000028,533.4984
2024-05-11 00:24:00,71,119.4444,922.0,4.199999999999999,6.3,1.3999999999999986,538.3661
2024-05-11 00:30:00,72,120.2257,922.0,4.300000000000001,6.499999999999999,1.3999999999999986,540.1955
2024-05-11 00:33:00,73,122.0486,922.0,4.399999999999999,6.499999999999999,1.3000000000000007,550.1917
2024-05-11 00:39:00,73,122.0486,922.0,4.399999999999999,6.6000000000000005,1.3000000000000007,545.0321
2024-05-11 00:42:00,72,122.5694,922.0,4.399999999999999,6.6000000000000005,1.3000000000000007,554.1703
2024-05-11 00:45:00,72,123.0035,923.0,4.199999999999999,6.6000000000000005,1.5,548.8798
2024-05-11 00:51:00,72,121.9618,923.0,4.399999999999999,6.499999999999999,1.3000000000000007,550.9416
2024-05-11 00:54:00,72,121.007,923.0,4.199999999999999,6.499999999999999,1.6000000000000014,544.569
2024-05-11 00:57:00,72,120.5729,923.0,4.299999999999997,6.6000000000000005,1.3000000000000007,544.1757
2024-05-11 01:00:00,72,119.9653,923.0,4.299999999999997,6.700000000000001,1.4000000000000021,547.0041
2024-05-11 01:06:00,73,119.7917,923.0,4.399999999999999,6.499999999999999,1.3000000000000007,545.6594
2024-05-11 01:09:00,73,121.7014,923.0,4.399999999999999,6.499999999999999,1.1999999999999993,545.8865
2024-05-11 01:12:00,73,122.3958,923.0,4.299999999999997,6.6000000000000005,1.4000000000000021,545.0742
2024-05-11 01:15:00,73,122.5694,923.0,4.399999999999999,6.3999999999999995,1.3000000000000007,543.8948
2024-05-11 01:18:00,72,122.743,923.0,4.399999999999999,6.3999999999999995,1.3000000000000007,545.312
2024-05-11 01:21:00,72,120.5729,923.0,4.300000000000001,6.6000000000000005,1.3999999999999986,539.9305
2024-05-11 01:27:00,72,120.5729,923.0,4.199999999999999,6.499999999999999,1.3999999999999986,539.1835
2024-05-11 01:30:00,72,119.9653,923.0,3.900000000000002,6.500000000000001,1.5,535.0563
2024-05-11 01:33:00,71,119.8785,923.0,4.300000000000001,6.500000000000001,1.3000000000000007,532.4711
2024-05-11 01:36:00,71,119.0972,923.0,4.199999999999999,6.500000000000001,1.3000000000000007,532.1506
2024-05-11 01:39:00,71,118.6632,923.0,4.300000000000001,6.500000000000001,1.3999999999999986,530.9331
2024-05-11 01:45:00,71,118.8368,923.0,4.099999999999998,6.500000000000001,1.5,533.9852
2024-05-11 01:48:00,71,119.8785,924.0,4.199999999999999,6.3999999999999995,1.3999999999999986,537.3617
2024-05-11 01:51:00,71,119.4444,924.0,4.399999999999999,6.7,1.1999999999999993,533.6749
2024-05-11 01:54:00,71,119.7917,924.0,4.299999999999997,6.299999999999999,1.4000000000000021,536.0161
2024-05-11 02:00:00,71,119.3576,924.0,4.399999999999999,6.3999999999999995,1.3000000000000007,532.9258
2024-05-11 02:03:00,71,119.0972,924.0,4.5,6.7,1.1999999999999993,533.1699
2024-05-11 02:06:00,71,119.7049,924.0,4.399999999999999,6.6000000000000005,1.1999999999999993,536.7433
2024-05-11 02:12:00,71,119.8785,924.0,4.399999999999999,6.500000000000001,1.3000000000000007,534.9238
2024-05-11 02:15:00,71,118.5764,924.0,4.399999999999999,6.500000000000001,1.1999999999999993,531.8188
2024-05-11 02:21:00,71,119.0104,924.0,4.399999999999999,6.6000000000000005,1.3000000000000007,532.1375
2024-05-11 02:24:00,70,119.5313,924.0,4.100000000000001,6.3999999999999995,1.3999999999999986,530.0539
2024-05-11 02:27:00,72,122.1354,924.0,4.399999999999999,6.3999999999999995,1.3000000000000007,538.2698
2024-05-11 02:33:00,73,121.2674,924.0,4.299999999999997,6.3999999999999995,1.4000000000000021,539.5358
2024-05-11 02:36:00,71,120.6597,924.0,4.5,6.500000000000001,1.3000000000000007,536.7348
2024-05-11 02:42:00,72,120.2257,924.0,4.399999999999999,6.500000000000001,1.3000000000000007,539.1987
2024-05-11 02:45:00,71,121.9618,924.0,4.300000000000001,6.500000000000001,1.1999999999999993,536.2133
2024-05-11 02:48:00,74,120.1389,925.0,4.399999999999999,6.6000000000000005,1.3000000000000007,545.6786
2024-05-11 02:51:00,73,119.7049,925.0,4.399999999999999,6.6,1.3000000000000007,546.1882
2024-05-11 02:57:00,72,119.7917,925.0,4.399999999999999,6.700000000000001,1.3000000000000007,545.9348
2024-05-11 03:00:00,71,121.2674,925.0,4.399999999999999,6.499999999999999,1.3000000000000007,537.7457
2024-05-11 03:06:00,71,120.5729,925.0,4.5,6.500000000000001,1.1999999999999993,536.8866
2024-05-11 03:09:00,72,121.5278,925.0,4.399999999999999,6.3999999999999995,1.3000000000000007,537.9988
2024-05-11 03:12:00,72,121.1806,925.0,4.5,6.500000000000001,1.3000000000000007,541.0891
2024-05-11 03:18:00,72,120.3993,925.0,4.5,6.6000000000000005,1.3000000000000007,537.211
2024-05-11 03:21:00,71,118.8368,925.0,4.199999999999999,6.499999999999999,1.5,534.5175
2024-05-11 03:24:00,72,120.3125,925.0,4.199999999999999,6.3999999999999995,1.3999999999999986,537.0333
2024-05-11 03:27:00,72,121.007,925.0,4.199999999999999,6.499999999999999,1.5,543.8584
2024-05-11 03:33:00,72,122.5694,925.0,4.399999999999999,6.6000000000000005,1.3000000000000007,543.316
2024-05-11 03:36:00,71,120.6597,925.0,4.300000000000001,6.499999999999999,1.3000000000000007,541.284
2024-05-11 03:39:00,73,120.7465,925.0,4.5,6.499999999999999,1.3000000000000007,541.6249
2024-05-11 03:42:00,72,120.1389,925.0,4.399999999999999,6.6000000000000005,1.3000000000000007,538.9619
2024-05-11 03:48:00,72,119.7049,926.0,4.399999999999999,6.6000000000000005,1.3000000000000007,538.8904
2024-05-11 03:51:00,70,118.1424,926.0,4.300000000000001,6.499999999999999,1.3000000000000007,527.2334
2024-05-11 03:57:00,71,119.3576,926.0,4.199999999999999,6.6000000000000005,1.3999999999999986,531.8282
2024-05-11 04:00:00,71,119.3576,926.0,4.400000000000002,6.3999999999999995,1.3999999999999986,532.4252
2024-05-11 04:03:00,71,119.2708,926.0,4.399999999999999,6.499999999999999,1.3000000000000007,531.378
2024-05-11 04:09:00,71,119.0972,926.0,4.299999999999997,6.3999999999999995,1.3000000000000007,531.6439
2024-05-11 04:12:00,70,116.6667,926.0,4.300000000000001,6.499999999999999,1.3000000000000007,527.9898
2024-05-11 04:18:00,71,117.5347,926.0,4.199999999999999,6.499999999999999,1.3000000000000007,529.1276
2024-05-11 04:21:00,72,119.0104,926.0,4.199999999999999,6.6,1.4000000000000021,538.1692
2024-05-11 04:27:00,72,118.9236,926.0,4.399999999999999,6.499999999999999,1.3000000000000007,538.8477
2024-05-11 04:30:00,72,119.3576,926.0,4.399999999999999,6.499999999999999,1.4000000000000021,539.1011
2024-05-11 04:33:00,71,119.7917,926.0,4.100000000000001,6.3,1.3999999999999986,536.2095
2024-05-11 04:39:00,72,120.7465,926.0,4.5,6.6000000000000005,1.1999999999999993,537.1904
2024-05-11 04:42:00,71,120.5729,926.0,4.399999999999999,6.499999999999999,1.1999999999999993,529.5417
2024-05-11 04:45:00,70,119.9653,926.0,4.199999999999999,6.3999999999999995,1.3999999999999986,535.9403
2024-05-11 04:48:00,70,118.6632,927.0,4.199999999999999,6.3999999999999995,1.3000000000000007,524.5309
2024-05-11 04:54:00,70,119.0104,927.0,4.199999999999999,6.3999999999999995,1.3000000000000007,524.6132
2024-05-11 04:57:00,70,120.1389,927.0,4.300000000000001,6.3999999999999995,1.3000000000000007,528.9916
2024-05-11 05:03:00,70,120.1389,927.0,4.300000000000001,6.3999999999999995,1.3000000000000007,525.0565
2024-05-11 05:06:00,70,120.5729,927.0,4.199999999999999,6.199999999999999,1.3999999999999986,526.9264
2024-05-11 05:09:00,71,120.3125,927.0,4.099999999999998,6.3999999999999995,1.4000000000000021,528.6217
2024-05-11 05:15:00,70,120.3993,927.0,4.299999999999997,6.500000000000001,1.2000000000000028,528.1151
2024-05-11 05:18:00,70,121.5278,927.0,4.299999999999997,6.3,1.2000000000000028,528.6882
2024-05-11 05:24:00,71,121.875,927.0,4.199999999999999,6.3,1.3000000000000007,529.5255
2024-05-11 05:27:00,71,122.5694,927.0,4.199999999999999,6.3,1.3999999999999986,531.639
2024-05-11 05:30:00,71,121.441,927.0,4.699999999999999,6.3999999999999995,1.1999999999999993,535.009
2024-05-11 05:33:00,72,124.1319,927.0,4.299999999999997,6.3999999999999995,1.3000000000000007,536.537
2024-05-11 05:39:00,72,123.1771,927.0,4.299999999999997,6.3999999999999995,1.3000000000000007,537.5911
2024-05-11 05:42:00,71,122.9167,927.0,4.399999999999999,6.3,1.3000000000000007,532.6978
2024-05-11 05:48:00,71,121.2674,928.0,4.399999999999999,6.3,1.3000000000000007,532.3395
2024-05-11 05:51:00,71,121.441,928.0,4.300000000000001,6.3999999999999995,1.3999999999999986,531.9612
2024-05-11 05:54:00,72,121.6146,928.0,4.199999999999999,6.3,1.3999999999999986,536.2315
2024-05-11 06:00:00,71,122.8299,928.0,4.399999999999999,6.3999999999999995,1.1999999999999993,535.2889
2024-05-11 06:03:00,72,121.9618,928.0,4.299999999999997,6.3,1.3000000000000007,535.619
2024-05-11 06:06:00,72,123.4375,928.0,4.399999999999999,6.3999999999999995,1.3000000000000007,537.0491
2024-05-11 06:09:00,71,122.4826,928.0,4.299999999999997,6.3999999999999995,1.2000000000000028,528.7002
2024-05-11 06:15:00,71,122.1354,928.0,4.299999999999997,6.3,1.3000000000000007,531.1794
2024-05-11 06:18:00,71,120.2257,928.0,4.199999999999999,6.3999999999999995,1.3000000000000007,526.316
2024-05-11 06:24:00,71,119.0104,928.0,4.300000000000001,6.3,1.1000000000000014,524.1866
2024-05-11 06:27:00,69,119.7917,928.0,4.199999999999999,6.3999999999999995,1.3000000000000007,520.6902
2024-05-11 06:30:00,70,123.0035,928.0,4.300000000000001,6.2,1.1999999999999993,525.889
2024-05-11 06:36:00,71,121.9618,928.0,4.300000000000001,6.2,1.3000000000000007,527.5807
2024-05-11 06:39:00,71,123.6111,928.0,4.199999999999999,6.3,1.3999999999999986,529.5302
2024-05-11 06:45:00,71,122.1354,928.0,4.5,6.2,1.1000000000000014,528.6918
2024-05-11 06:48:00,70,120.2257,929.0,4.300000000000001,6.3999999999999995,1.3000000000000007,527.7631
2024-05-11 06:51:00,70,119.7917,929.0,4.299999999999997,6.3999999999999995,1.2000000000000028,526.2541
2024-05-11 06:54:00,71,121.875,929.0,4.199999999999999,6.3,1.3000000000000007,526.2115
2024-05-11 07:00:00,70,122.0486,929.0,4.199999999999999,6.2,1.3000000000000007,520.5195
2024-05-11 07:03:00,70,129.5139,929.0,4.199999999999999,6.0,1.3000000000000007,525.3478
2024-05-11 07:09:00,71,128.9063,929.0,4.399999999999999,5.9,1.1999999999999993,529.5847
2024-05-11 07:12:00,71,128.3854,929.0,4.199999999999999,6.2,1.3999999999999986,535.8054
2024-05-11 07:15:00,72,126.7361,929.0,4.5,6.1000000000000005,1.3000000000000007,538.9775
2024-05-11 07:21:00,71,127.691,929.0,4.399999999999999,5.8999999999999995,1.4000000000000021,538.0693
2024-05-11 07:24:00,72,126.3889,929.0,4.299999999999997,6.1000000000000005,1.4000000000000021,541.8594
2024-05-11 07:30:00,71,127.3438,929.0,4.399999999999999,6.2,1.4000000000000021,543.2123
2024-05-11 07:33:00,72,128.9063,929.0,4.399999999999999,6.1000000000000005,1.3000000000000007,542.2979
2024-05-11 07:36:00,72,128.4722,929.0,4.399999999999999,6.2,1.3000000000000007,542.2301
2024-05-11 07:39:00,74,129.4271,929.0,4.600000000000001,6.3,1.3999999999999986,555.1752
2024-05-11 07:45:00,73,129.5139,929.0,4.600000000000001,6.2,1.3999999999999986,552.8604
2024-05-11 07:48:00,73,130.816,930.0,4.5,6.3,1.5,554.5571
2024-05-11 07:51:00,74,131.25,930.0,4.600000000000001,6.1000000000000005,1.3999999999999986,559.814
2024-05-11 07:57:00,75,130.7292,930.0,4.600000000000001,6.3,1.3999999999999986,552.4956
2024-05-11 08:00:00,73,131.1632,930.0,4.600000000000001,6.2,1.3999999999999986,550.6918
2024-05-11 08:06:00,73,131.1632,930.0,4.5,6.2,1.3999999999999986,556.7935
2024-05-11 08:09:00,74,130.3819,930.0,4.600000000000001,6.1000000000000005,1.5,556.9606
2024-05-11 08:15:00,74,130.9896,930.0,4.600000000000001,6.3,1.5,557.8937
2024-05-11 08:18:00,73,131.25,930.0,4.599999999999998,6.3,1.3000000000000007,558.6467
2024-05-11 08:21:00,74,131.25,930.0,4.400000000000002,6.3,1.3999999999999986,555.0569
2024-05-11 08:27:00,73,132.9861,930.0,4.599999999999998,6.499999999999999,1.3000000000000007,559.4541
2024-05-11 08:30:00,75,134.5486,930.0,4.699999999999999,6.2,1.4000000000000021,569.4487
2024-05-11 08:36:00,75,134.4618,930.0,4.599999999999998,6.3,1.5,572.7587
2024-05-11 08:39:00,75,132.7257,930.0,4.599999999999998,6.3999999999999995,1.4000000000000021,570.4093
2024-05-11 08:45:00,76,132.7257,930.0,4.599999999999998,6.3999999999999995,1.5,570.4828
2024-05-11 08:48:00,76,132.5521,931.0,4.699999999999999,6.3,1.3999999999999986,576.5443
2024-05-11 08:51:00,76,134.6354,931.0,4.699999999999999,6.3999999999999995,1.3999999999999986,574.7598
2024-05-11 08:57:00,76,135.3299,931.0,4.800000000000001,6.3,1.3999999999999986,575.6774
2024-05-11 09:00:00,77,135.7639,931.0,4.799999999999997,6.3999999999999995,1.4000000000000021,585.983
2024-05-11 09:06:00,78,146.1806,931.0,4.799999999999997,6.2,1.5,591.5249
2024-05-11 09:09:00,79,148.0035,931.0,5.100000000000001,6.0,1.5,600.6632
2024-05-11 09:12:00,79,147.9167,931.0,5.0,6.1000000000000005,1.5,604.1039
2024-05-11 09:18:00,80,147.7431,931.0,5.0,6.000000000000001,1.6000000000000014,603.8495
2024-05-11 09:21:00,80,150.1736,931.0,5.100000000000001,6.2,1.5,604.52
2024-05-11 09:27:00,81,150.5208,931.0,5.099999999999998,6.2,1.5999999999999979,614.1155
2024-05-11 09:30:00,81,150.7813,931.0,5.099999999999998,6.2,1.5999999999999979,626.994
2024-05-11 09:36:00,83,150.1736,931.0,5.199999999999999,6.3,1.5999999999999979,628.5814
2024-05-11 09:39:00,80,148.5243,931.0,5.199999999999999,6.3999999999999995,1.6999999999999993,624.2298
2024-05-11 09:42:00,82,146.441,931.0,5.299999999999997,6.3999999999999995,1.6000000000000014,627.8643
2024-05-11 09:48:00,82,146.7882,932.0,5.300000000000001,6.499999999999999,1.5999999999999979,627.2999
2024-05-11 09:51:00,81,145.5729,932.0,5.099999999999998,6.3,1.5999999999999979,619.8875
2024-05-11 09:57:00,81,145.3125,932.0,5.199999999999999,6.3999999999999995,1.5999999999999979,612.5605
2024-05-11 10:00:00,83,145.5729,932.0,5.300000000000001,6.3999999999999995,1.5999999999999979,623.3476
2024-05-11 10:03:00,84,146.7882,932.0,5.299999999999997,6.499999999999999,1.6000000000000014,638.1765
2024-05-11 10:12:00,83,146.7014,932.0,5.299999999999997,6.5,1.7000000000000028,637.1966
2024-05-11 10:18:00,82,146.7882,932.0,5.199999999999999,6.5,1.6999999999999993,633.1508
2024-05-11 10:21:00,82,146.2674,932.0,5.199999999999999,6.499999999999999,1.5999999999999979,627.9856
2024-05-11 10:27:00,83,144.8785,932.0,5.300000000000001,6.3999999999999995,1.5999999999999979,628.1667
2024-05-11 10:30:00,81,145.0521,932.0,5.199999999999999,6.499999999999999,1.5999999999999979,624.843
2024-05-11 10:33:00,82,147.4826,932.0,5.199999999999999,6.3999999999999995,1.6999999999999993,635.9735
2024-05-11 10:39:00,82,147.9167,932.0,5.299999999999997,6.3999999999999995,1.6000000000000014,634.0443
2024-05-11 10:42:00,84,147.0486,933.0,5.5,6.6000000000000005,1.6000000000000014,643.2982
2024-05-11 10:48:00,84,146.3542,933.0,5.399999999999999,6.6000000000000005,1.7000000000000028,645.5665
2024-05-11 10:51:00,83,146.7882,933.0,5.5,6.7,1.6000000000000014,648.9687
2024-05-11 10:57:00,86,147.9167,933.0,5.5,6.8999999999999995,1.6000000000000014,652.7874
2024-05-11 11:00:00,85,146.441,933.0,5.399999999999999,6.6000000000000005,1.7000000000000028,649.3545
2024-05-11 11:03:00,84,146.875,933.0,5.5,6.800000000000001,1.7000000000000028,649.5565
2024-05-11 11:09:00,82,148.9583,933.0,5.399999999999999,6.499999999999999,1.7000000000000028,644.7075
2024-05-11 11:12:00,84,149.9132,933.0,5.5,6.6000000000000005,1.6000000000000014,650.4589
2024-05-11 11:18:00,84,149.8264,933.0,5.5,6.6000000000000005,1.7000000000000028,650.371
2024-05-11 11:21:00,86,151.9097,933.0,5.5,6.6000000000000005,1.6999999999999957,652.504
2024-05-11 11:24:00,86,149.3924,933.0,5.399999999999999,6.6000000000000005,1.7000000000000028,646.5273
2024-05-11 11:30:00,85,150.2604,933.0,5.399999999999999,6.499999999999999,1.7000000000000028,646.4128
2024-05-11 11:33:00,79,129.3403,933.0,5.199999999999999,6.9,1.4000000000000021,600.6642
2024-05-11 11:39:00,78,130.5556,933.0,5.199999999999999,6.9,1.4000000000000021,596.2277
2024-05-11 11:42:00,79,129.6875,933.0,5.199999999999999,6.800000000000001,1.4000000000000021,595.0129
2024-05-11 11:45:00,79,130.1215,933.0,5.0,6.9,1.3999999999999986,590.887
2024-05-11 11:48:00,78,131.0764,934.0,5.0,6.700000000000001,1.5,590.6061
2024-05-11 11:54:00,78,130.3819,934.0,5.0,6.700000000000001,1.5,592.7628
2024-05-11 11:57:00,76,127.5174,934.0,4.899999999999999,6.6,1.3999999999999986,578.6892
2024-05-11 12:03:00,76,127.9514,934.0,4.899999999999999,6.700000000000001,1.3999999999999986,575.3361
2024-05-11 12:06:00,76,128.6458,934.0,4.799999999999997,6.499999999999999,1.5,577.3934
2024-05-11 12:09:00,76,129.2535,934.0,4.899999999999999,6.6000000000000005,1.3000000000000007,573.0781
2024-05-11 12:12:00,75,126.6493,934.0,4.699999999999999,6.6000000000000005,1.3999999999999986,565.6366
2024-05-11 12:18:00,74,129.2535,934.0,4.5,6.500000000000001,1.5,567.7714
2024-05-11 12:21:00,75,127.5174,934.0,4.699999999999999,6.6000000000000005,1.5,568.4072
2024-05-11 12:24:00,76,128.4722,934.0,4.699999999999999,6.6000000000000005,1.5,572.0874
2024-05-11 12:27:00,76,128.8194,934.0,4.600000000000001,6.6000000000000005,1.5,571.2156
2024-05-11 12:33:00,75,127.7778,934.0,4.699999999999999,6.6000000000000005,1.5,571.9451
2024-05-11 12:36:00,76,128.9063,934.0,4.799999999999997,6.6000000000000005,1.5,573.045
2024-05-11 12:39:00,76,128.559,934.0,4.899999999999999,6.7,1.3000000000000007,570.859
2024-05-11 12:45:00,76,128.6458,934.0,4.699999999999999,6.500000000000001,1.5,570.418
2024-05-11 12:48:00,75,127.9514,935.0,4.799999999999997,6.6000000000000005,1.4000000000000021,570.7694
2024-05-11 12:51:00,77,127.2569,935.0,4.699999999999999,6.7,1.6000000000000014,580.657
2024-05-11 12:54:00,79,129.6875,935.0,4.899999999999999,6.7,1.5,584.2844
2024-05-11 13:00:00,78,129.5139,935.0,5.0,6.7,1.3999999999999986,586.1117
2024-05-11 13:03:00,77,127.5174,935.0,4.899999999999999,6.6000000000000005,1.3999999999999986,576.5971
2024-05-11 13:09:00,77,127.6042,935.0,4.799999999999997,6.7,1.5,577.3379
2024-05-11 13:12:00,76,128.0382,935.0,4.699999999999999,6.7,1.6000000000000014,577.8711
2024-05-11 13:15:00,78,129.0799,935.0,4.899999999999999,6.8,1.5,583.3892
2024-05-11 13:21:00,76,128.6458,935.0,4.899999999999999,6.7,1.5,579.8474
2024-05-11 13:24:00,76,129.5139,935.0,4.699999999999999,6.6000000000000005,1.6000000000000014,577.4576
2024-05-11 13:30:00,78,129.8611,935.0,5.0,6.8,1.5,587.528
2024-05-11 13:33:00,78,130.2951,935.0,5.0,6.7,1.3999999999999986,587.5114
2024-05-11 13:39:00,78,130.3819,935.0,4.800000000000001,6.7,1.3999999999999986,586.6828
2024-05-11 13:42:00,77,130.1215,935.0,4.899999999999999,6.7,1.5,588.2139
2024-05-11 13:45:00,78,129.4271,936.0,4.900000000000002,6.7,1.3999999999999986,583.7855
2024-05-11 13:51:00,77,130.5556,936.0,5.0,6.7,1.3999999999999986,581.3543
2024-05-11 13:54:00,77,129.3403,936.0,4.799999999999997,6.6000000000000005,1.6000000000000014,579.0306
2024-05-11 13:57:00,78,129.5139,936.0,4.799999999999997,6.6000000000000005,1.6000000000000014,581.3219
2024-05-11 14:00:00,78,128.6458,936.0,4.899999999999999,6.6000000000000005,1.5,583.0924
2024-05-11 14:06:00,77,129.8611,936.0,4.599999999999998,6.6000000000000005,1.6000000000000014,580.7782
2024-05-11 14:09:00,76,131.1632,936.0,4.899999999999999,6.6000000000000005,1.5,585.4063
2024-05-11 14:15:00,78,131.4236,936.0,4.899999999999999,6.6000000000000005,1.5,581.6465
2024-05-11 14:18:00,77,130.816,936.0,4.899999999999999,6.7,1.5,585.0837
2024-05-11 14:21:00,78,132.4653,936.0,4.899999999999999,6.7,1.6000000000000014,588.6476
2024-05-11 14:27:00,78,132.4653,936.0,4.899999999999999,6.6000000000000005,1.6000000000000014,587.0983
2024-05-11 14:30:00,78,133.6806,936.0,4.899999999999999,6.6000000000000005,1.6000000000000014,588.3506
2024-05-11 14:36:00,79,133.7674,936.0,4.899999999999999,6.6000000000000005,1.6000000000000014,593.3644
2024-05-11 14:39:00,77,132.0313,936.0,5.0,6.6000000000000005,1.3999999999999986,584.3318
2024-05-11 14:45:00,76,131.25,936.0,5.0,6.6000000000000005,1.3999999999999986,581.9073
2024-05-11 14:48:00,77,131.5104,937.0,4.899999999999999,6.6000000000000005,1.5,582.3283
2024-05-11 14:51:00,76,130.816,937.0,4.899999999999999,6.500000000000001,1.5,581.5522
2024-05-11 14:57:00,77,130.5556,937.0,4.899999999999999,6.500000000000001,1.5,579.5471
2024-05-11 15:00:00,77,131.9444,937.0,5.0,6.500000000000001,1.5,584.8512
2024-05-11 15:06:00,78,131.684,937.0,4.900000000000002,6.6000000000000005,1.5,586.8807
2024-05-11 15:09:00,78,132.5521,937.0,5.099999999999998,6.6000000000000005,1.4000000000000021,590.1138
2024-05-11 15:15:00,79,132.8993,937.0,5.0,6.7,1.5000000000000036,594.0845
2024-05-11 15:18:00,79,132.8993,937.0,5.0,6.7,1.5000000000000036,594.7933
2024-05-11 15:21:00,77,134.0278,937.0,4.900000000000002,6.6000000000000005,1.6000000000000014,593.3096
2024-05-11 15:27:00,79,134.2882,937.0,5.0,6.500000000000001,1.4000000000000021,592.0294
2024-05-11 15:30:00,78,132.3785,937.0,5.0,6.7,1.6000000000000014,587.8078
2024-05-11 15:36:00,78,132.8125,937.0,4.899999999999999,6.6000000000000005,1.5000000000000036,594.4878
2024-05-11 15:39:00,79,134.0278,937.0,4.900000000000002,6.7,1.5,591.5549
2024-05-11 15:42:00,77,131.684,937.0,5.0,6.6000000000000005,1.5000000000000036,589.6649
2024-05-11 15:48:00,78,132.7257,938.0,5.0,6.6000000000000005,1.5000000000000036,588.1356
2024-05-11 15:51:00,77,132.1181,938.0,4.800000000000001,6.500000000000001,1.5,584.4211
2024-05-11 15:57:00,78,132.7257,938.0,5.0,6.6000000000000005,1.4000000000000021,584.9832
2024-05-11 16:00:00,74,126.4757,938.0,4.599999999999998,6.500000000000001,1.4000000000000021,558.4701
2024-05-11 16:06:00,77,142.3611,938.0,4.699999999999999,6.500000000000001,1.7000000000000028,567.8074
2024-05-11 16:09:00,80,143.8368,938.0,4.899999999999999,6.200000000000001,1.6999999999999993,602.0134
2024-05-11 16:12:00,81,146.7882,938.0,5.199999999999999,6.199999999999999,1.6000000000000014,615.9539
2024-05-11 16:18:00,81,147.7431,938.0,5.199999999999999,6.200000000000001,1.6000000000000014,615.0704
2024-05-11 16:21:00,85,170.4861,938.0,5.300000000000001,6.000000000000001,2.1999999999999993,683.2604
2024-05-11 16:27:00,91,167.4479,938.0,5.699999999999999,6.1000000000000005,2.200000000000003,693.017
2024-05-11 16:30:00,89,143.75,938.0,6.0,6.5,1.6999999999999993,692.5441
2024-05-11 16:33:00,84,139.4097,938.0,5.400000000000002,6.9,1.6000000000000014,640.7968
2024-05-11 16:39:00,84,139.6701,938.0,5.300000000000001,7.0,1.6999999999999957,640.8387
2024-05-11 16:42:00,84,142.8819,939.0,5.300000000000001,6.8999999999999995,1.8000000000000007,647.5472
2024-05-11 16:48:00,85,139.6701,939.0,5.399999999999999,6.8,1.8000000000000007,646.0259
2024-05-11 16:51:00,83,136.8924,939.0,5.100000000000001,6.999999999999999,1.7999999999999972,647.5501
2024-05-11 16:54:00,86,136.6319,939.0,5.199999999999999,7.1000000000000005,1.6999999999999993,649.9982
2024-05-11 16:57:00,81,128.0382,939.0,5.300000000000001,6.8999999999999995,1.3999999999999986,627.9834
2024-05-11 17:03:00,80,140.1042,939.0,5.199999999999999,6.6,1.6000000000000014,653.6127
2024-05-11 17:06:00,79,131.0764,939.0,5.099999999999998,6.8,1.3999999999999986,604.1733
2024-05-11 17:12:00,80,131.0764,939.0,4.900000000000002,6.800000000000001,1.4999999999999964,605.9006
2024-05-11 17:15:00,80,132.8993,939.0,4.900000000000002,6.800000000000001,1.5999999999999979,610.8098
2024-05-11 17:18:00,81,132.8993,939.0,5.100000000000001,6.9,1.3999999999999986,611.4471
2024-05-11 17:24:00,80,131.9444,939.0,5.0,6.9,1.6000000000000014,612.7767
2024-05-11 17:27:00,80,127.7778,939.0,4.900000000000002,7.0,1.5999999999999979,602.5711
2024-05-11 17:33:00,80,127.691,939.0,4.800000000000001,6.800000000000001,1.4999999999999964,601.0684
2024-05-11 17:36:00,79,128.3854,939.0,4.800000000000001,6.9,1.4999999999999964,601.2449
2024-05-11 17:42:00,78,127.2569,939.0,4.800000000000001,6.9,1.4999999999999964,599.0818
2024-05-11 17:45:00,78,128.0382,939.0,4.699999999999999,6.9,1.5999999999999979,599.9352
2024-05-11 17:48:00,78,129.2535,940.0,4.800000000000001,6.8999999999999995,1.4999999999999964,598.8563
2024-05-11 17:54:00,79,130.9896,940.0,5.0,7.0,1.2999999999999972,595.8066
2024-05-11 17:57:00,79,129.2535,940.0,4.800000000000001,6.8,1.4999999999999964,594.1803
2024-05-11 18:00:00,79,130.2083,940.0,5.0,6.8,1.4999999999999964,596.0616
2024-05-11 18:03:00,78,128.2118,940.0,4.599999999999998,6.800000000000001,1.5000000000000036,587.224
2024-05-11 18:09:00,78,128.3854,940.0,4.699999999999999,6.9,1.5999999999999979,590.405
2024-05-11 18:12:00,77,129.9479,940.0,4.699999999999999,6.6000000000000005,1.4000000000000021,577.6041
2024-05-11 18:18:00,76,131.25,940.0,4.699999999999999,6.3999999999999995,1.4000000000000021,575.7527
2024-05-11 18:21:00,77,130.3819,940.0,4.599999999999998,6.499999999999999,1.5000000000000036,582.0741
2024-05-11 18:24:00,77,130.2951,940.0,4.600000000000001,6.6000000000000005,1.5,577.8598
2024-05-11 18:30:00,76,129.6875,940.0,4.600000000000001,6.500000000000001,1.5,579.3963
2024-05-11 18:33:00,76,128.3854,940.0,4.699999999999999,6.6000000000000005,1.4000000000000021,577.8065
2024-05-11 18:39:00,76,127.7778,940.0,4.300000000000001,6.500000000000001,1.6000000000000014,574.6661
2024-05-11 18:42:00,77,127.2569,941.0,4.400000000000002,6.6000000000000005,1.5,576.1879
2024-05-11 18:48:00,76,127.9514,941.0,4.5,6.6000000000000005,1.5,574.9686
2024-05-11 18:51:00,78,127.691,941.0,4.699999999999999,6.7,1.5000000000000036,582.976
2024-05-11 18:54:00,77,125.5208,941.0,4.699999999999999,6.8,1.4000000000000021,577.6041
2024-05-11 19:00:00,75,125.9549,941.0,4.600000000000001,6.6000000000000005,1.5,569.1475
2024-05-11 19:03:00,77,128.6458,941.0,4.599999999999998,6.6000000000000005,1.5000000000000036,583.0775
2024-05-11 19:09:00,76,128.3854,941.0,4.699999999999999,6.6000000000000005,1.5000000000000036,581.5095
2024-05-11 19:12:00,77,128.9931,941.0,4.699999999999999,6.6000000000000005,1.4000000000000021,577.8098
2024-05-11 19:15:00,76,129.0799,941.0,4.600000000000001,6.500000000000001,1.6000000000000014,581.7053
2024-05-11 19:21:00,78,128.0382,941.0,4.599999999999998,6.7,1.5000000000000036,582.2623
2024-05-11 19:24:00,77,128.9063,941.0,4.599999999999998,6.500000000000001,1.4000000000000021,578.5004
2024-05-11 19:30:00,77,128.4722,941.0,4.699999999999999,6.7,1.5000000000000036,576.9999
2024-05-11 19:33:00,75,127.1701,941.0,4.600000000000001,6.800000000000001,1.3999999999999986,567.8802
2024-05-11 19:39:00,75,127.9514,941.0,4.5,6.500000000000001,1.5,570.3025
2024-05-11 19:42:00,76,129.6875,941.0,4.5,6.6000000000000005,1.5,576.1093
2024-05-11 19:45:00,76,126.3021,942.0,4.699999999999999,6.6000000000000005,1.4000000000000021,573.0645
2024-05-11 19:51:00,76,126.3889,942.0,4.600000000000001,6.6000000000000005,1.3999999999999986,572.7
2024-05-11 19:54:00,76,128.4722,942.0,4.800000000000001,6.500000000000001,1.3000000000000007,573.962
2024-05-11 20:00:00,76,128.9063,942.0,4.600000000000001,6.6000000000000005,1.5,572.2819
2024-05-11 20:03:00,76,127.5174,942.0,4.599999999999998,6.500000000000001,1.3000000000000007,569.6707
2024-05-11 20:09:00,75,126.3021,942.0,4.600000000000001,6.500000000000001,1.3999999999999986,562.0009
2024-05-11 20:12:00,75,127.691,942.0,4.5,6.500000000000001,1.5,563.8262
2024-05-11 20:15:00,75,126.7361,942.0,4.5,6.500000000000001,1.5,564.7322
2024-05-11 20:21:00,74,127.7778,942.0,4.600000000000001,6.500000000000001,1.3999999999999986,565.5911
2024-05-11 20:24:00,76,126.9097,942.0,4.5,6.500000000000001,1.5,572.4114
2024-05-11 20:27:00,76,127.0833,942.0,4.600000000000001,6.6000000000000005,1.5,572.1674
2024-05-11 20:30:00,75,128.0382,942.0,4.5,6.6000000000000005,1.6000000000000014,569.4412
2024-05-11 20:33:00,75,127.6042,942.0,4.600000000000001,6.500000000000001,1.3999999999999986,570.1459
2024-05-11 20:36:00,75,127.0833,942.0,4.5,6.6000000000000005,1.5,564.4429
2024-05-11 20:42:00,74,126.6493,942.0,4.699999999999999,6.500000000000001,1.4000000000000021,564.6619
2024-05-11 20:45:00,75,124.566,943.0,4.600000000000001,6.500000000000001,1.3999999999999986,561.8163
2024-05-11 20:51:00,75,125.5208,943.0,4.600000000000001,6.500000000000001,1.3999999999999986,562.85
2024-05-11 20:54:00,75,127.2569,943.0,4.600000000000001,6.6000000000000005,1.5,567.2476
2024-05-11 21:00:00,75,128.3854,943.0,4.600000000000001,6.6000000000000005,1.5,568.8987
2024-05-11 21:03:00,75,126.0417,943.0,4.599999999999998,6.6000000000000005,1.4000000000000021,568.0314
2024-05-11 21:06:00,73,125.1736,943.0,4.699999999999999,6.3999999999999995,1.3000000000000007,561.7809
2024-05-11 21:12:00,73,125.0868,943.0,4.600000000000001,6.3999999999999995,1.2999999999999972,552.0707
2024-05-11 21:15:00,75,127.3438,943.0,4.700000000000003,6.4,1.3999999999999986,564.2268
2024-05-11 21:21:00,74,127.0833,943.0,4.600000000000001,6.500000000000001,1.3999999999999986,559.4048
2024-05-11 21:24:00,75,126.3889,943.0,4.5,6.500000000000001,1.5,562.2862
2024-05-11 21:30:00,74,125.5208,943.0,4.700000000000003,6.499999999999999,1.3999999999999986,564.3506
2024-05-11 21:33:00,74,124.6528,943.0,4.5,6.3999999999999995,1.5,563.8093
2024-05-11 21:36:00,74,126.7361,943.0,4.800000000000001,6.500000000000001,1.5,562.2155
2024-05-11 21:42:00,74,126.3889,943.0,4.600000000000001,6.500000000000001,1.3999999999999986,561.1881
2024-05-11 21:45:00,74,126.3889,944.0,4.700000000000003,6.500000000000001,1.3999999999999986,561.3817
2024-05-11 21:51:00,73,126.9097,944.0,4.600000000000001,6.500000000000001,1.5,560.1058
2024-05-11 21:54:00,73,126.8229,944.0,4.600000000000001,6.500000000000001,1.5,561.7532
2024-05-11 21:57:00,75,125.3472,944.0,4.700000000000003,6.500000000000001,1.3999999999999986,561.4463
2024-05-11 22:03:00,75,125.434,944.0,4.800000000000001,6.499999999999999,1.3999999999999986,561.9908
2024-05-11 22:06:00,74,126.3889,944.0,4.599999999999998,6.3999999999999995,1.6000000000000014,561.5114
2024-05-11 22:12:00,74,125.9549,944.0,4.699999999999999,6.3999999999999995,1.5,564.4536
2024-05-11 22:15:00,75,126.8229,944.0,4.5,6.499999999999999,1.5,564.8174
2024-05-11 22:21:00,75,125.6076,944.0,4.600000000000001,6.6000000000000005,1.3999999999999986,563.684
2024-05-11 22:24:00,74,125.6076,944.0,4.600000000000001,6.6000000000000005,1.5,562.1238
2024-05-11 22:27:00,75,126.4757,944.0,4.600000000000001,6.6000000000000005,1.3999999999999986,565.6896
2024-05-11 22:33:00,75,127.0833,944.0,4.800000000000001,6.499999999999999,1.3999999999999986,565.4855
2024-05-11 22:36:00,76,126.2153,944.0,4.700000000000003,6.6000000000000005,1.3999999999999986,568.3098
2024-05-11 22:42:00,75,125.6076,944.0,4.800000000000001,6.6000000000000005,1.3999999999999986,570.1349
2024-05-11 22:45:00,75,127.5174,944.0,4.300000000000001,6.500000000000001,1.6999999999999993,561.3641
2024-05-11 23:00:00,75,125.0,945.0,4.699999999999999,6.499999999999999,1.5,565.3396
2024-05-11 23:03:00,74,120.7465,945.0,4.600000000000001,6.6,1.3000000000000007,559.9476
2024-05-11 23:06:00,71,114.5833,945.0,4.300000000000001,6.700000000000001,1.3000000000000007,539.5573
2024-05-11 23:12:00,72,115.1042,945.0,4.300000000000001,6.700000000000001,1.3000000000000007,533.0242
2024-05-11 23:15:00,71,128.559,945.0,4.5,6.6000000000000005,1.4000000000000021,532.9612
