Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-11 23:18:00,75,130.6424,945.0,4.300000000000001,6.6000000000000005,1.6000000000000014,566.6661
2024-05-11 23:24:00,76,131.1632,945.0,4.300000000000001,6.4,1.5,567.2871
2024-05-11 23:27:00,76,128.9931,945.0,4.400000000000002,6.500000000000001,1.5,574.5276
2024-05-11 23:33:00,75,131.1632,945.0,4.600000000000001,6.6000000000000005,1.5,571.7012
2024-05-11 23:36:00,76,131.8576,945.0,4.5,6.3999999999999995,1.6999999999999993,578.5953
2024-05-11 23:42:00,77,130.7292,945.0,4.699999999999999,6.6000000000000005,1.5,580.2211
2024-05-11 23:45:00,78,133.5938,945.0,4.5,6.500000000000001,1.6000000000000014,590.5643
2024-05-11 23:48:00,79,136.6319,946.0,4.800000000000001,6.500000000000001,1.5000000000000036,598.1232
2024-05-11 23:54:00,79,136.8924,946.0,4.800000000000001,6.500000000000001,1.5999999999999979,601.0984
2024-05-11 23:57:00,78,136.1979,946.0,4.900000000000002,6.6000000000000005,1.6999999999999957,601.9375
2024-05-12 00:03:00,78,133.4201,946.0,4.800000000000001,6.6000000000000005,1.5000000000000036,598.7433
2024-05-12 00:06:00,80,132.9861,946.0,4.800000000000001,6.7,1.5999999999999979,602.6243
2024-05-12 00:21:00,79,134.8958,946.0,4.800000000000001,6.6000000000000005,1.5000000000000036,596.0096
2024-05-12 00:24:00,78,133.1597,946.0,4.800000000000001,6.6000000000000005,1.6000000000000014,586.9433
2024-05-12 00:27:00,77,132.7257,946.0,4.800000000000001,6.500000000000001,1.3999999999999986,582.7235
2024-05-12 00:33:00,77,130.2083,946.0,4.699999999999999,6.500000000000001,1.5,585.115
2024-05-12 00:36:00,78,130.1215,946.0,4.699999999999999,6.7,1.5,583.8688
2024-05-12 00:39:00,77,132.8125,946.0,4.699999999999999,6.7,1.6000000000000014,586.0309
2024-05-12 00:42:00,79,134.0278,947.0,4.800000000000001,6.6000000000000005,1.6000000000000014,590.4382
2024-05-12 00:48:00,78,134.2882,947.0,4.5,6.500000000000001,1.7000000000000028,593.308
2024-05-12 00:51:00,79,134.2014,947.0,4.899999999999999,6.500000000000001,1.4000000000000021,593.7544
2024-05-12 00:54:00,78,134.0278,947.0,4.800000000000001,6.500000000000001,1.5,591.077
2024-05-12 00:57:00,77,133.4201,947.0,4.699999999999999,6.500000000000001,1.6000000000000014,588.9169
2024-05-12 01:03:00,77,133.7674,947.0,4.899999999999999,6.500000000000001,1.4000000000000021,586.7876
2024-05-12 01:06:00,77,133.7674,947.0,4.699999999999999,6.500000000000001,1.5,586.4418
2024-05-12 01:09:00,79,132.8125,947.0,4.800000000000001,6.500000000000001,1.6000000000000014,585.5648
2024-05-12 01:15:00,79,129.4271,947.0,4.600000000000001,6.7,1.5,594.0596
2024-05-12 01:18:00,79,132.8125,947.0,4.699999999999999,6.6000000000000005,1.6000000000000014,595.2642
2024-05-12 01:24:00,78,133.1597,947.0,4.699999999999999,6.500000000000001,1.6000000000000014,594.5648
2024-05-12 01:27:00,79,131.9444,947.0,4.899999999999999,6.6000000000000005,1.5000000000000036,594.5917
2024-05-12 01:33:00,80,132.3785,947.0,4.800000000000001,6.6000000000000005,1.5,596.2526
2024-05-12 01:36:00,79,132.3785,947.0,4.800000000000001,6.6000000000000005,1.5,596.8517
2024-05-12 01:39:00,78,133.1597,947.0,4.899999999999999,6.6000000000000005,1.4000000000000021,595.1608
2024-05-12 01:45:00,77,131.684,947.0,4.700000000000003,6.6000000000000005,1.5,587.7571
2024-05-12 01:48:00,78,131.1632,948.0,4.800000000000001,6.6000000000000005,1.3999999999999986,590.6213
2024-05-12 01:54:00,78,130.816,948.0,4.699999999999999,6.6000000000000005,1.5,590.6019
2024-05-12 01:57:00,78,131.8576,948.0,4.699999999999999,6.499999999999999,1.5,587.6755
2024-05-12 02:00:00,78,131.5972,948.0,4.800000000000001,6.7,1.3999999999999986,583.4047
2024-05-12 02:06:00,77,131.4236,948.0,4.699999999999999,6.500000000000001,1.5,584.4047
2024-05-12 02:09:00,77,130.1215,948.0,4.699999999999999,6.500000000000001,1.5,580.7072
2024-05-12 02:15:00,76,130.2951,948.0,4.699999999999999,6.6000000000000005,1.5,580.1473
2024-05-12 02:18:00,76,131.25,948.0,4.5,6.6000000000000005,1.5999999999999979,575.8762
2024-05-12 02:24:00,76,129.8611,948.0,4.5,6.5,1.4000000000000021,574.7361
2024-05-12 02:27:00,76,132.0313,948.0,4.400000000000002,6.6,1.5999999999999979,578.0302
2024-05-12 02:30:00,76,130.6424,948.0,4.699999999999999,6.6000000000000005,1.3999999999999986,579.8956
2024-05-12 02:36:00,76,131.684,948.0,4.699999999999999,6.6000000000000005,1.5,579.6813
2024-05-12 02:39:00,77,129.9479,948.0,4.699999999999999,6.500000000000001,1.5,582.9698
2024-05-12 02:45:00,77,129.8611,948.0,5.0,6.7,1.3000000000000007,582.5554
2024-05-12 02:48:00,76,129.7743,949.0,4.699999999999999,6.6000000000000005,1.5,582.1917
2024-05-12 03:03:00,77,131.5104,949.0,5.0,6.6000000000000005,1.1999999999999993,586.1581
2024-05-12 03:06:00,76,131.9444,949.0,4.699999999999999,6.6000000000000005,1.6000000000000014,588.4794
2024-05-12 03:09:00,78,131.5972,949.0,4.800000000000001,6.7,1.3999999999999986,590.9305
2024-05-12 03:15:00,77,132.1181,949.0,4.800000000000001,6.7,1.5,591.6355
2024-05-12 03:18:00,77,131.1632,949.0,4.699999999999999,6.6000000000000005,1.6000000000000014,590.0042
2024-05-12 03:21:00,78,130.6424,949.0,4.800000000000001,6.8,1.5,591.9054
2024-05-12 03:24:00,78,131.1632,949.0,4.700000000000003,6.6000000000000005,1.3999999999999986,590.2257
2024-05-12 03:30:00,77,131.4236,949.0,4.800000000000001,6.6000000000000005,1.3999999999999986,588.618
2024-05-12 03:33:00,77,131.0764,949.0,4.899999999999999,6.8,1.4000000000000021,591.5461
2024-05-12 03:36:00,77,131.25,949.0,4.899999999999999,6.6000000000000005,1.3000000000000007,584.3612
2024-05-12 03:39:00,78,130.9896,949.0,4.800000000000001,6.6000000000000005,1.5,589.469
2024-05-12 03:45:00,78,131.0764,949.0,4.900000000000002,6.500000000000001,1.3999999999999986,588.8402
2024-05-12 03:48:00,78,131.1632,950.0,4.800000000000001,6.500000000000001,1.3999999999999986,589.2216
2024-05-12 03:51:00,77,131.8576,950.0,4.599999999999998,6.6000000000000005,1.7000000000000028,590.1495
2024-05-12 03:57:00,77,130.2951,950.0,4.699999999999999,6.6000000000000005,1.5,585.498
2024-05-12 04:00:00,76,128.3854,950.0,4.699999999999999,6.8,1.5,587.2047
2024-05-12 04:03:00,77,129.4271,950.0,4.5,6.7,1.5,584.9357
2024-05-12 04:06:00,76,129.2535,950.0,4.699999999999999,6.7,1.5,579.3539
2024-05-12 04:09:00,77,131.684,950.0,4.800000000000001,6.500000000000001,1.5,585.8823
2024-05-12 04:15:00,77,132.1181,950.0,4.700000000000003,6.500000000000001,1.5,590.3035
2024-05-12 04:18:00,77,130.6424,950.0,4.800000000000001,6.6000000000000005,1.3999999999999986,589.6357
2024-05-12 04:21:00,76,129.3403,950.0,4.699999999999999,6.6000000000000005,1.3000000000000007,575.4288
2024-05-12 04:27:00,76,130.816,950.0,4.600000000000001,6.6000000000000005,1.5999999999999979,579.5963
2024-05-12 04:30:00,76,130.5556,950.0,4.699999999999999,6.500000000000001,1.3999999999999986,576.8475
2024-05-12 04:33:00,77,132.3785,950.0,4.699999999999999,6.500000000000001,1.5,587.3279
2024-05-12 04:36:00,76,129.2535,950.0,4.699999999999999,6.6000000000000005,1.5,583.2994
2024-05-12 04:42:00,76,129.9479,950.0,4.699999999999999,6.499999999999999,1.5,582.6544
2024-05-12 04:45:00,77,132.1181,951.0,4.800000000000001,6.500000000000001,1.5,586.4249
2024-05-12 04:51:00,77,133.3333,951.0,4.800000000000001,6.500000000000001,1.5,587.8564
2024-05-12 04:54:00,76,131.5104,951.0,4.599999999999998,6.500000000000001,1.6000000000000014,581.88
2024-05-12 04:57:00,76,131.684,951.0,4.800000000000001,6.6000000000000005,1.5,582.0867
2024-05-12 05:03:00,77,130.816,951.0,4.599999999999998,6.500000000000001,1.6000000000000014,581.6483
2024-05-12 05:06:00,76,134.1146,951.0,4.900000000000002,6.6000000000000005,1.3999999999999986,586.1773
2024-05-12 05:12:00,76,131.8576,951.0,4.699999999999999,6.6000000000000005,1.5,583.2177
2024-05-12 05:15:00,76,132.9861,951.0,4.699999999999999,6.500000000000001,1.5,577.4659
2024-05-12 05:21:00,76,132.8125,951.0,4.699999999999999,6.3999999999999995,1.3999999999999986,578.4264
2024-05-12 05:24:00,76,133.6806,951.0,4.699999999999999,6.500000000000001,1.5,583.4
2024-05-12 05:27:00,76,133.8542,951.0,4.699999999999999,6.4,1.5,579.7496
2024-05-12 05:33:00,77,132.9861,951.0,4.699999999999999,6.500000000000001,1.5,579.6954
2024-05-12 05:36:00,76,131.5104,951.0,4.599999999999998,6.500000000000001,1.5,578.666
2024-05-12 05:39:00,77,132.3785,951.0,4.599999999999998,6.500000000000001,1.6000000000000014,582.6651
2024-05-12 05:42:00,76,133.6806,952.0,4.699999999999999,6.500000000000001,1.5,580.9276
2024-05-12 05:48:00,76,134.4618,952.0,4.699999999999999,6.3999999999999995,1.3999999999999986,580.8659
2024-05-12 05:51:00,77,132.7257,952.0,4.699999999999999,6.499999999999999,1.5,587.7673
2024-05-12 05:57:00,77,132.8125,952.0,4.800000000000001,6.6000000000000005,1.3999999999999986,590.816
2024-05-12 06:00:00,78,132.8125,952.0,4.699999999999999,6.6000000000000005,1.6000000000000014,596.8812
2024-05-12 06:03:00,78,133.3333,952.0,4.900000000000002,6.6000000000000005,1.5,592.7166
2024-05-12 06:06:00,78,132.2917,952.0,4.900000000000002,6.499999999999999,1.3999999999999986,587.7849
2024-05-12 06:12:00,76,131.5972,952.0,4.600000000000001,6.3999999999999995,1.5,593.7073
2024-05-12 06:15:00,77,130.6424,952.0,4.599999999999998,6.6,1.6000000000000014,584.0966
2024-05-12 06:18:00,76,130.7292,952.0,4.699999999999999,6.499999999999999,1.5,588.212
2024-05-12 06:21:00,77,132.7257,952.0,4.699999999999999,6.6000000000000005,1.6000000000000014,590.9083
2024-05-12 06:27:00,78,132.8993,952.0,4.699999999999999,6.499999999999999,1.6000000000000014,593.4382
2024-05-12 06:30:00,77,132.7257,952.0,4.699999999999999,6.6000000000000005,1.5,591.2343
2024-05-12 06:33:00,77,132.4653,952.0,4.699999999999999,6.499999999999999,1.5,587.7901
2024-05-12 06:39:00,78,132.3785,952.0,4.800000000000001,6.499999999999999,1.5,588.4425
2024-05-12 06:42:00,77,134.0278,952.0,4.600000000000001,6.499999999999999,1.5,586.9306
2024-05-12 06:48:00,76,133.5938,953.0,4.600000000000001,6.3999999999999995,1.5,586.2896
2024-05-12 06:51:00,78,134.0278,953.0,4.699999999999999,6.500000000000001,1.5,590.3293
2024-05-12 06:57:00,77,133.4201,953.0,4.800000000000001,6.3999999999999995,1.5,590.6311
2024-05-12 07:00:00,78,133.7674,953.0,4.699999999999999,6.3,1.5,589.3631
2024-05-12 07:03:00,77,136.2847,953.0,4.800000000000001,6.500000000000001,1.5,592.858
2024-05-12 07:09:00,79,137.5,953.0,4.800000000000001,6.3999999999999995,1.6000000000000014,600.3777
2024-05-12 07:12:00,79,137.1528,953.0,4.800000000000001,6.3999999999999995,1.5,600.0615
2024-05-12 07:15:00,79,139.4965,953.0,4.800000000000001,6.3999999999999995,1.7000000000000028,604.1067
2024-05-12 07:18:00,79,138.9757,953.0,4.899999999999999,6.3,1.5000000000000036,604.941
2024-05-12 07:24:00,80,139.2361,953.0,4.899999999999999,6.499999999999999,1.5000000000000036,607.1974
2024-05-12 07:27:00,79,139.3229,953.0,4.899999999999999,6.499999999999999,1.5000000000000036,601.5308
2024-05-12 07:33:00,79,140.1042,953.0,4.899999999999999,6.3999999999999995,1.5999999999999979,606.4453
2024-05-12 07:36:00,81,140.191,953.0,4.899999999999999,6.3999999999999995,1.5999999999999979,607.0103
2024-05-12 07:39:00,79,140.5382,953.0,4.699999999999999,6.499999999999999,1.5000000000000036,603.384
2024-05-12 07:42:00,79,139.9306,953.0,4.5,6.3999999999999995,1.9000000000000021,607.9815
2024-05-12 07:48:00,79,140.3646,954.0,4.899999999999999,6.3999999999999995,1.5000000000000036,604.3545
2024-05-12 07:51:00,79,140.1042,954.0,4.800000000000001,6.499999999999999,1.6000000000000014,606.1963
2024-05-12 07:54:00,79,141.4063,954.0,4.900000000000002,6.500000000000001,1.4000000000000021,598.5732
2024-05-12 08:00:00,80,140.9722,954.0,5.099999999999998,6.3,1.4000000000000021,600.7453
2024-05-12 08:03:00,80,142.7951,954.0,4.899999999999999,6.3,1.5000000000000036,600.9713
2024-05-12 08:06:00,80,141.8403,954.0,4.800000000000001,6.3,1.5000000000000036,604.9246
2024-05-12 08:09:00,80,141.4063,954.0,4.899999999999999,6.3999999999999995,1.5999999999999979,609.4797
2024-05-12 08:15:00,80,142.1007,954.0,4.899999999999999,6.3,1.5999999999999979,608.828
2024-05-12 08:18:00,81,141.1458,954.0,4.899999999999999,6.3999999999999995,1.5000000000000036,602.9999
2024-05-12 08:21:00,80,142.2743,954.0,5.0,6.3999999999999995,1.4000000000000021,605.0936
2024-05-12 08:24:00,79,143.316,954.0,4.899999999999999,6.3,1.5999999999999979,607.4421
2024-05-12 08:30:00,80,144.0972,954.0,4.800000000000001,6.3999999999999995,1.6999999999999993,613.9664
2024-05-12 08:33:00,81,143.75,954.0,5.199999999999999,6.500000000000001,1.5,620.8185
2024-05-12 08:36:00,81,144.4444,954.0,5.099999999999998,6.499999999999999,1.7000000000000028,626.3723
2024-05-12 08:39:00,82,144.4444,954.0,5.199999999999999,6.499999999999999,1.7000000000000028,637.4363
2024-05-12 08:45:00,83,144.7049,954.0,5.199999999999999,6.6,1.6000000000000014,633.8424
2024-05-12 08:48:00,83,138.1944,955.0,5.300000000000001,6.6,1.6999999999999993,625.4669
2024-05-12 08:54:00,80,131.25,955.0,5.199999999999999,6.699999999999999,1.4000000000000021,608.6447
2024-05-12 08:57:00,78,130.816,955.0,5.199999999999999,6.6,1.3999999999999986,600.8945
2024-05-12 09:00:00,77,133.4201,955.0,4.899999999999999,6.700000000000001,1.5999999999999979,582.6346
2024-05-12 09:06:00,78,135.3299,955.0,5.099999999999998,6.3999999999999995,1.5,591.5905
2024-05-12 09:09:00,78,137.6736,955.0,4.900000000000002,6.2,1.4999999999999964,589.4847
2024-05-12 09:12:00,78,137.6736,955.0,5.099999999999998,6.3,1.3999999999999986,590.1992
2024-05-12 09:15:00,77,139.2361,955.0,4.900000000000002,6.3,1.4999999999999964,589.3456
2024-05-12 09:21:00,77,139.2361,955.0,5.199999999999999,6.3,1.2999999999999972,587.1536
2024-05-12 09:24:00,79,142.9688,955.0,5.199999999999999,6.3,1.5,604.9089
2024-05-12 09:30:00,79,143.8368,955.0,5.399999999999999,6.1,1.3000000000000007,605.9057
2024-05-12 09:33:00,80,143.316,955.0,5.199999999999999,6.0,1.6000000000000014,612.2886
2024-05-12 09:36:00,81,143.316,955.0,5.300000000000001,6.299999999999999,1.5,611.8824
2024-05-12 09:42:00,80,142.8819,955.0,5.300000000000001,6.299999999999999,1.5,607.6805
2024-05-12 09:45:00,82,144.0972,956.0,5.399999999999999,6.3999999999999995,1.5000000000000036,620.1381
2024-05-12 09:51:00,82,145.0521,956.0,5.399999999999999,6.3999999999999995,1.5000000000000036,622.8375
2024-05-12 09:54:00,83,148.8715,956.0,5.399999999999999,6.500000000000001,1.8000000000000007,635.7906
2024-05-12 09:57:00,84,149.8264,956.0,5.300000000000001,6.299999999999999,1.6999999999999993,638.6102
2024-05-12 10:00:00,75,145.3993,956.0,5.200000000000003,6.499999999999999,1.6000000000000014,567.5477
2024-05-12 10:06:00,80,145.7465,956.0,5.5,5.8999999999999995,1.6000000000000014,611.0526
2024-05-12 20:03:00,67,118.2292,956.0,3.900000000000002,5.699999999999999,1.5,510.5823
2024-05-12 20:09:00,66,118.6632,956.0,3.6999999999999993,5.8999999999999995,1.3999999999999986,496.5211
2024-05-12 20:12:00,74,128.6458,956.0,4.300000000000001,6.300000000000001,1.5,560.6538
2024-05-12 20:18:00,74,138.8889,956.0,4.399999999999999,6.300000000000001,1.5,561.0615
2024-05-12 20:21:00,79,142.4479,956.0,4.800000000000001,6.300000000000001,1.6000000000000014,607.7883
2024-05-12 20:27:00,80,145.4861,956.0,4.699999999999999,6.4,1.6000000000000014,612.6476
2024-05-12 20:30:00,82,150.0868,956.0,4.900000000000002,6.199999999999999,1.6000000000000014,623.0743
2024-05-12 20:33:00,77,136.0243,957.0,4.699999999999999,6.499999999999999,1.3000000000000043,582.8206
2024-05-12 20:39:00,76,136.1979,957.0,4.600000000000001,6.4,1.4999999999999964,589.7871
2024-05-12 20:42:00,77,134.9826,957.0,4.5,6.3,1.5999999999999979,580.6566
2024-05-12 20:45:00,76,131.684,957.0,4.5,6.300000000000001,1.4000000000000021,571.9364
2024-05-12 20:48:00,74,129.5139,957.0,4.800000000000001,6.300000000000001,1.2999999999999972,558.3756
2024-05-12 20:54:00,73,128.8194,957.0,4.699999999999999,6.1,1.3999999999999986,557.7363
2024-05-12 20:57:00,73,128.2118,957.0,4.699999999999999,6.1,1.3999999999999986,557.1071
2024-05-12 21:00:00,73,128.0382,957.0,4.800000000000001,6.1000000000000005,1.2999999999999972,553.2808
2024-05-12 21:03:00,72,123.4375,957.0,4.599999999999998,6.3,1.3000000000000043,547.6843
2024-05-12 21:09:00,72,123.6979,957.0,4.699999999999999,6.3999999999999995,1.3000000000000043,546.5068
2024-05-12 21:12:00,71,126.0417,957.0,4.600000000000001,6.3,1.3000000000000007,547.1981
2024-05-12 21:15:00,73,125.9549,957.0,4.600000000000001,6.2,1.4000000000000021,550.8423
2024-05-12 21:18:00,72,127.1701,957.0,4.399999999999999,6.2,1.5000000000000036,550.1115
2024-05-12 21:24:00,73,126.3021,957.0,4.699999999999999,6.2,1.3000000000000043,550.248
2024-05-12 21:27:00,73,130.2083,957.0,4.600000000000001,6.3,1.4999999999999964,552.2316
2024-05-12 21:33:00,76,140.191,958.0,4.699999999999999,6.0,1.3999999999999986,577.1897
2024-05-12 21:36:00,77,141.4931,958.0,5.0,6.1,1.5999999999999979,586.4035
2024-05-12 21:39:00,78,144.2708,958.0,5.0,6.1,1.4999999999999964,598.4052
2024-05-12 21:42:00,78,147.4826,958.0,5.199999999999999,5.9,1.2999999999999972,605.2902
2024-05-12 21:48:00,80,148.7847,958.0,5.100000000000001,6.2,1.5,609.1707
2024-05-12 21:51:00,81,148.0903,958.0,5.300000000000001,6.2,1.5,619.6141
2024-05-12 21:54:00,81,143.4028,958.0,5.400000000000002,6.4,1.6000000000000014,627.5753
2024-05-12 21:57:00,81,134.5486,958.0,5.400000000000002,6.7,1.5,615.0483
2024-05-12 22:03:00,82,133.8542,958.0,5.300000000000001,6.800000000000001,1.6000000000000014,617.7186
2024-05-12 22:06:00,80,133.2465,958.0,5.300000000000001,6.6000000000000005,1.3999999999999986,609.0726
2024-05-12 22:09:00,82,132.2917,958.0,5.400000000000002,6.7,1.5,614.0157
2024-05-12 22:15:00,81,131.25,958.0,5.300000000000001,6.8,1.5,614.3982
2024-05-12 22:18:00,80,129.2535,958.0,5.199999999999999,6.9,1.5,612.0431
2024-05-12 22:24:00,80,128.8194,958.0,5.300000000000001,6.9,1.5,606.1361
2024-05-12 22:27:00,79,128.6458,958.0,5.300000000000001,6.800000000000001,1.3999999999999986,602.5074
2024-05-12 22:30:00,78,127.2569,959.0,5.100000000000001,6.700000000000001,1.4000000000000021,592.6557
2024-05-12 22:42:00,77,128.2118,959.0,4.900000000000002,6.499999999999999,1.5,580.283
2024-05-12 22:45:00,76,127.691,959.0,4.900000000000002,6.3999999999999995,1.3999999999999986,573.2538
2024-05-12 22:48:00,74,127.0833,959.0,4.600000000000001,6.3,1.1999999999999957,559.7761
2024-05-12 22:54:00,73,126.3021,959.0,4.800000000000001,6.3,1.2000000000000028,555.1418
2024-05-12 22:57:00,74,125.5208,959.0,4.799999999999997,6.3,1.3000000000000043,554.2402
2024-05-12 23:00:00,71,120.1389,959.0,4.5,6.3,1.3000000000000007,538.4364
2024-05-12 23:06:00,70,116.8403,959.0,4.600000000000001,6.4,1.0,527.8535
2024-05-12 23:09:00,69,116.3195,959.0,4.5,6.3,1.1999999999999993,524.1173
2024-05-12 23:12:00,73,127.9514,959.0,4.400000000000002,6.199999999999999,1.3999999999999986,549.0281
2024-05-12 23:15:00,74,128.559,959.0,4.5,6.199999999999999,1.3999999999999986,554.3794
2024-05-12 23:18:00,75,128.2118,959.0,4.599999999999998,6.4,1.4000000000000021,565.046
2024-05-12 23:24:00,74,124.6528,959.0,4.599999999999998,6.500000000000001,1.4000000000000021,565.5008
2024-05-12 23:27:00,75,125.6076,959.0,4.400000000000002,6.500000000000001,1.5,562.131
2024-05-12 23:30:00,76,130.1215,960.0,4.5,6.500000000000001,1.5000000000000036,572.895
2024-05-12 23:36:00,76,130.2951,960.0,4.5,6.500000000000001,1.5000000000000036,572.3044
2024-05-12 23:39:00,78,137.2396,960.0,4.799999999999997,6.4,1.5,591.6156
2024-05-12 23:45:00,79,137.066,960.0,4.899999999999999,6.4,1.5,599.007
2024-05-12 23:48:00,79,140.7986,960.0,4.899999999999999,6.4,1.5,599.8413
2024-05-12 23:51:00,79,140.1042,960.0,4.899999999999999,6.199999999999999,1.5,597.642
2024-05-12 23:57:00,78,135.8507,960.0,4.899999999999999,6.4,1.5,599.1884
2024-05-13 00:00:00,77,133.3333,960.0,4.899999999999999,6.7,1.5,594.5002
2024-05-13 00:06:00,77,131.5972,960.0,4.800000000000001,6.7,1.5,591.7909
2024-05-13 00:09:00,77,131.5972,960.0,4.699999999999999,6.500000000000001,1.5999999999999979,589.6544
2024-05-13 00:15:00,78,132.2917,960.0,4.899999999999999,6.6000000000000005,1.3999999999999986,590.4745
2024-05-13 00:18:00,78,132.9861,960.0,4.899999999999999,6.500000000000001,1.3999999999999986,592.5624
2024-05-13 00:21:00,77,130.9896,960.0,4.600000000000001,6.7,1.6999999999999957,587.9408
2024-05-13 00:27:00,76,130.7292,960.0,4.800000000000001,6.500000000000001,1.4999999999999964,585.8663
2024-05-13 00:30:00,76,128.4722,960.0,4.600000000000001,6.7,1.4999999999999964,583.7581
2024-05-13 00:33:00,77,127.6042,961.0,4.699999999999999,6.6000000000000005,1.5000000000000036,579.5775
2024-05-13 00:36:00,75,129.7743,961.0,4.699999999999999,6.500000000000001,1.4000000000000021,570.955
2024-05-13 00:42:00,76,130.2951,961.0,4.599999999999998,6.3999999999999995,1.5000000000000036,573.3563
2024-05-13 00:45:00,75,131.25,961.0,4.599999999999998,6.500000000000001,1.5000000000000036,573.7501
2024-05-13 00:48:00,75,130.6424,961.0,4.699999999999999,6.500000000000001,1.5000000000000036,575.505
2024-05-13 00:51:00,76,128.6458,961.0,4.699999999999999,6.6000000000000005,1.4000000000000021,573.2671
2024-05-13 00:57:00,76,127.3438,961.0,4.599999999999998,6.500000000000001,1.4000000000000021,571.2432
2024-05-13 01:00:00,76,127.6042,961.0,4.699999999999999,6.6000000000000005,1.4000000000000021,573.376
2024-05-13 01:03:00,76,127.5174,961.0,4.599999999999998,6.6000000000000005,1.4000000000000021,573.4538
2024-05-13 01:06:00,76,128.2118,961.0,4.699999999999999,6.6000000000000005,1.5000000000000036,575.6897
2024-05-13 01:12:00,75,128.2118,961.0,4.699999999999999,6.500000000000001,1.4000000000000021,571.5448
2024-05-13 01:15:00,74,127.2569,961.0,4.5,6.500000000000001,1.5,569.077
2024-05-13 01:21:00,75,125.9549,961.0,4.699999999999999,6.500000000000001,1.4000000000000021,569.5995
2024-05-13 01:24:00,74,124.9132,961.0,4.5,6.6000000000000005,1.3999999999999986,564.4863
2024-05-13 01:27:00,73,123.1771,961.0,4.5,6.6000000000000005,1.3999999999999986,562.1389
2024-05-13 01:30:00,74,125.9549,962.0,4.5,6.8,1.3999999999999986,565.4374
2024-05-13 01:36:00,75,124.9132,962.0,4.5,6.6000000000000005,1.5,564.797
2024-05-13 01:39:00,75,125.7813,962.0,4.5,6.6000000000000005,1.3999999999999986,567.9797
2024-05-13 01:42:00,76,123.0035,962.0,4.5,6.700000000000001,1.3999999999999986,567.6672
2024-05-13 01:48:00,76,122.5694,962.0,4.5,6.700000000000001,1.3999999999999986,568.6757
2024-05-13 01:51:00,75,123.0035,962.0,4.600000000000001,6.6000000000000005,1.3999999999999986,561.9825
2024-05-13 01:57:00,74,123.0035,962.0,4.600000000000001,6.6000000000000005,1.3999999999999986,561.7897
2024-05-13 02:00:00,74,121.441,962.0,4.600000000000001,6.800000000000001,1.3999999999999986,562.8166
2024-05-13 02:06:00,74,121.7014,962.0,4.5,6.700000000000001,1.3999999999999986,561.2654
2024-05-13 02:09:00,74,121.007,962.0,4.600000000000001,6.700000000000001,1.3999999999999986,559.9263
2024-05-13 02:12:00,75,122.4826,962.0,4.399999999999999,6.700000000000001,1.6000000000000014,562.9901
2024-05-13 02:18:00,74,122.3958,962.0,4.600000000000001,6.700000000000001,1.3999999999999986,563.5179
2024-05-13 02:21:00,73,121.007,962.0,4.600000000000001,6.700000000000001,1.1999999999999993,550.7122
2024-05-13 02:27:00,73,120.5729,962.0,4.300000000000001,6.6000000000000005,1.5,550.7234
2024-05-13 02:30:00,73,120.5729,962.0,4.699999999999999,6.700000000000001,1.3000000000000007,555.2152
2024-05-13 02:33:00,74,122.0486,963.0,4.5,6.6000000000000005,1.3999999999999986,555.1368
2024-05-13 02:45:00,72,121.9618,963.0,4.300000000000001,6.6000000000000005,1.1999999999999993,551.2523
2024-05-13 02:48:00,73,122.3958,963.0,4.5,6.499999999999999,1.1999999999999993,544.9803
2024-05-13 02:51:00,72,121.5278,963.0,4.300000000000001,6.6000000000000005,1.3999999999999986,547.6859
2024-05-13 02:57:00,72,120.7465,963.0,4.300000000000001,6.6000000000000005,1.3000000000000007,548.9614
2024-05-13 03:00:00,73,120.3125,963.0,4.399999999999999,6.499999999999999,1.4000000000000021,548.3589
2024-05-13 03:03:00,73,121.875,963.0,4.399999999999999,6.6000000000000005,1.4000000000000021,550.4113
2024-05-13 03:09:00,72,122.8299,963.0,4.699999999999999,6.6000000000000005,1.3000000000000007,552.5995
2024-05-13 03:12:00,72,121.2674,963.0,4.5,6.6000000000000005,1.3000000000000007,549.8958
2024-05-13 03:18:00,72,120.7465,963.0,4.400000000000002,6.499999999999999,1.3999999999999986,550.0576
2024-05-13 03:21:00,72,122.309,963.0,4.399999999999999,6.499999999999999,1.2000000000000028,542.8112
2024-05-13 03:27:00,72,122.8299,963.0,4.400000000000002,6.6000000000000005,1.3000000000000007,543.5077
2024-05-13 03:30:00,72,123.7847,963.0,4.5,6.500000000000001,1.1000000000000014,545.6113
2024-05-13 03:33:00,71,120.6597,964.0,4.399999999999999,6.499999999999999,1.2000000000000028,540.372
2024-05-13 03:39:00,72,120.8333,964.0,4.400000000000002,6.499999999999999,1.3000000000000007,540.8817
2024-05-13 03:42:00,71,121.1806,964.0,4.300000000000001,6.499999999999999,1.3000000000000007,542.6094
2024-05-13 03:45:00,72,121.875,964.0,4.300000000000001,6.499999999999999,1.3000000000000007,542.9171
2024-05-13 03:48:00,73,123.7847,964.0,4.5,6.6000000000000005,1.3000000000000007,553.2036
2024-05-13 03:54:00,72,123.1771,964.0,4.5,6.499999999999999,1.5,553.1979
2024-05-13 03:57:00,72,119.7917,964.0,4.300000000000001,6.6,1.3000000000000007,546.3438
2024-05-13 04:03:00,70,120.3993,964.0,4.5,6.499999999999999,1.1999999999999993,544.1304
2024-05-13 04:06:00,71,121.0938,964.0,4.400000000000002,6.499999999999999,1.3000000000000007,540.4612
2024-05-13 04:09:00,72,120.5729,964.0,4.300000000000001,6.499999999999999,1.3999999999999986,544.2108
2024-05-13 04:15:00,71,119.8785,964.0,4.300000000000001,6.3999999999999995,1.1999999999999993,535.5319
2024-05-13 04:18:00,71,120.3993,964.0,4.300000000000001,6.3999999999999995,1.3000000000000007,536.6772
2024-05-13 04:24:00,71,121.0938,964.0,4.199999999999999,6.499999999999999,1.4000000000000021,535.9314
2024-05-13 04:27:00,71,122.0486,964.0,4.400000000000002,6.499999999999999,1.1999999999999993,539.9938
2024-05-13 04:33:00,71,121.9618,965.0,4.300000000000001,6.3,1.3000000000000007,534.3721
2024-05-13 04:36:00,70,120.8333,965.0,4.400000000000002,6.3,1.1999999999999993,535.6943
2024-05-13 04:39:00,70,121.1806,965.0,4.399999999999999,6.499999999999999,1.3000000000000007,537.9698
2024-05-13 04:45:00,71,121.6146,965.0,4.199999999999999,6.3999999999999995,1.4000000000000021,535.835
2024-05-13 04:48:00,71,122.0486,965.0,4.300000000000001,6.3,1.3000000000000007,536.9994
2024-05-13 04:51:00,70,121.1806,965.0,4.199999999999999,6.3,1.5,534.6821
2024-05-13 04:54:00,70,120.6597,965.0,4.300000000000001,6.3,1.3000000000000007,530.335
2024-05-13 04:57:00,70,122.0486,965.0,4.399999999999999,6.3999999999999995,1.3000000000000007,534.0446
2024-05-13 05:03:00,71,122.743,965.0,4.399999999999999,6.3999999999999995,1.4000000000000021,537.6183
2024-05-13 05:06:00,70,122.1354,965.0,4.400000000000002,6.3999999999999995,1.3000000000000007,538.4207
2024-05-13 05:09:00,70,120.1389,965.0,4.300000000000001,6.3,1.3999999999999986,531.5568
2024-05-13 05:15:00,71,121.0938,965.0,4.100000000000001,6.499999999999999,1.3999999999999986,536.2227
2024-05-13 05:18:00,71,123.1771,965.0,4.100000000000001,6.3,1.5,536.5466
2024-05-13 05:24:00,71,124.566,965.0,4.300000000000001,6.3,1.3000000000000007,537.4314
2024-05-13 05:27:00,71,122.4826,965.0,4.300000000000001,6.3999999999999995,1.4000000000000021,537.0034
2024-05-13 05:30:00,71,120.6597,966.0,4.399999999999999,6.3999999999999995,1.3000000000000007,537.3355
2024-05-13 05:36:00,71,121.007,966.0,4.100000000000001,6.3,1.3999999999999986,536.2368
2024-05-13 05:39:00,72,124.1319,966.0,4.199999999999999,6.3999999999999995,1.4000000000000021,537.6383
2024-05-13 05:45:00,72,122.4826,966.0,4.100000000000001,6.3999999999999995,1.5,538.8359
2024-05-13 05:48:00,70,122.4826,966.0,4.399999999999999,6.3999999999999995,1.3000000000000007,531.6387
2024-05-13 05:54:00,71,121.2674,966.0,4.399999999999999,6.3,1.3000000000000007,540.3698
2024-05-13 05:57:00,72,122.3958,966.0,4.399999999999999,6.3,1.4000000000000021,537.486
2024-05-13 06:00:00,71,121.5278,966.0,4.400000000000002,6.3999999999999995,1.1999999999999993,534.7955
2024-05-13 06:06:00,70,121.6146,966.0,4.200000000000003,6.3,1.3999999999999986,533.8886
2024-05-13 06:09:00,69,120.8333,966.0,4.100000000000001,6.3,1.1999999999999993,521.9232
2024-05-13 06:15:00,70,121.0938,966.0,4.100000000000001,6.3,1.3000000000000007,521.2263
2024-05-13 06:18:00,70,122.1354,966.0,4.200000000000003,6.1,1.3999999999999986,524.0405
2024-05-13 06:24:00,70,121.6146,966.0,4.399999999999999,6.3,1.3000000000000007,528.5896
2024-05-13 06:27:00,71,120.7465,966.0,4.300000000000001,6.3999999999999995,1.3000000000000007,533.5364
2024-05-13 06:30:00,71,120.5729,967.0,4.300000000000001,6.499999999999999,1.3000000000000007,534.1093
2024-05-13 06:36:00,71,121.6146,967.0,4.399999999999999,6.3999999999999995,1.3000000000000007,536.3045
2024-05-13 06:39:00,70,120.6597,967.0,4.200000000000003,6.2,1.3999999999999986,528.6979
2024-05-13 06:45:00,69,121.7014,967.0,4.200000000000003,6.2,1.1999999999999993,525.3131
2024-05-13 06:48:00,70,121.875,967.0,4.100000000000001,6.1000000000000005,1.1999999999999993,523.7642
2024-05-13 06:51:00,71,122.8299,967.0,4.199999999999999,6.3,1.4000000000000021,537.3351
2024-05-13 06:57:00,71,123.0035,967.0,4.5,6.3999999999999995,1.3000000000000007,538.1434
2024-05-13 07:00:00,70,121.875,967.0,4.399999999999999,6.3,1.1999999999999993,526.134
2024-05-13 07:06:00,71,123.0035,967.0,4.200000000000003,6.3,1.3999999999999986,531.4598
2024-05-13 07:09:00,71,126.4757,967.0,4.199999999999999,6.3,1.3000000000000007,534.8515
2024-05-13 07:15:00,71,126.9097,967.0,4.300000000000001,6.2,1.4000000000000021,535.4203
2024-05-13 07:18:00,71,127.7778,967.0,4.300000000000001,6.2,1.3000000000000007,541.2227
2024-05-13 07:21:00,72,129.2535,967.0,4.5,6.2,1.3000000000000007,546.9684
2024-05-13 07:24:00,72,127.691,967.0,4.399999999999999,6.2,1.4000000000000021,539.6136
2024-05-13 07:30:00,72,128.9063,967.0,4.399999999999999,6.3,1.4000000000000021,542.7195
2024-05-13 07:33:00,71,127.7778,968.0,4.5,6.2,1.3000000000000007,538.9752
2024-05-13 07:36:00,70,129.7743,968.0,4.199999999999999,6.0,1.3000000000000007,536.5438
2024-05-13 07:42:00,72,128.9931,968.0,4.300000000000001,6.1,1.4000000000000021,541.969
2024-05-13 07:45:00,71,129.3403,968.0,4.199999999999999,6.1,1.4000000000000021,542.1401
2024-05-13 07:48:00,72,131.0764,968.0,4.199999999999999,6.1,1.4000000000000021,544.2102
2024-05-13 07:51:00,72,132.9861,968.0,4.400000000000002,5.800000000000001,1.3000000000000007,545.1033
2024-05-13 07:54:00,73,132.8125,968.0,4.5,6.0,1.3999999999999986,548.9908
2024-05-13 07:57:00,73,131.8576,968.0,4.400000000000002,6.1,1.5,549.1754
2024-05-13 08:03:00,73,132.3785,968.0,4.399999999999999,6.1,1.3000000000000007,551.5784
2024-05-13 08:06:00,73,132.7257,968.0,4.5,6.0,1.3000000000000007,554.0028
2024-05-13 08:12:00,74,132.8125,968.0,4.5,6.1,1.3000000000000007,555.3536
2024-05-13 08:15:00,74,132.2917,968.0,4.399999999999999,6.1,1.3000000000000007,557.4336
2024-05-13 08:18:00,74,134.2014,968.0,4.5,6.2,1.3999999999999986,564.5989
2024-05-13 08:21:00,75,135.5903,968.0,4.599999999999998,6.3,1.3000000000000007,568.3374
2024-05-13 08:27:00,75,136.2847,968.0,4.800000000000001,6.1,1.3999999999999986,574.2444
2024-05-13 08:30:00,76,135.9375,969.0,4.700000000000003,6.2,1.5,575.9818
2024-05-13 08:36:00,77,136.4583,969.0,4.699999999999999,6.2,1.4000000000000021,576.7814
2024-05-13 08:39:00,75,135.7639,969.0,4.699999999999999,6.2,1.3000000000000007,571.9853
2024-05-13 08:42:00,75,135.3299,969.0,4.600000000000001,6.2,1.5,571.6672
2024-05-13 08:45:00,76,134.7222,969.0,4.699999999999999,6.2,1.5000000000000036,578.9611
2024-05-13 08:51:00,76,135.4167,969.0,4.699999999999999,6.2,1.4000000000000021,576.4447
2024-05-13 08:54:00,77,135.5903,969.0,4.800000000000001,6.2,1.4000000000000021,580.5826
2024-05-13 08:57:00,77,135.5035,969.0,4.599999999999998,6.3,1.5000000000000036,585.6255
2024-05-13 09:03:00,76,135.4167,969.0,4.599999999999998,6.3,1.5000000000000036,579.1973
2024-05-13 09:06:00,76,138.1944,969.0,4.699999999999999,6.2,1.4000000000000021,582.5838
2024-05-13 09:09:00,79,148.6111,969.0,4.799999999999997,6.0,1.6000000000000014,607.3568
2024-05-13 09:12:00,79,146.6146,969.0,5.0,6.000000000000001,1.5,601.3564
2024-05-13 09:18:00,80,146.7014,969.0,4.899999999999999,6.000000000000001,1.5,606.4611
2024-05-13 09:21:00,80,146.875,969.0,5.0,6.1,1.6000000000000014,605.4252
2024-05-13 09:27:00,80,146.7882,969.0,4.599999999999998,6.3,1.8000000000000007,604.264
2024-05-13 09:30:00,80,146.6146,969.0,4.800000000000001,6.1,1.5999999999999979,601.7886
2024-05-13 09:33:00,80,147.7431,970.0,5.0,6.2,1.5,606.0862
2024-05-13 09:36:00,81,149.2188,970.0,4.899999999999999,6.1,1.6000000000000014,615.616
2024-05-13 09:42:00,80,148.6111,970.0,5.0,6.2,1.6000000000000014,622.4807
2024-05-13 09:45:00,81,148.6111,970.0,5.100000000000001,6.2,1.6000000000000014,625.2433
2024-05-13 09:48:00,81,147.0486,970.0,5.199999999999999,6.3,1.5000000000000036,626.9083
2024-05-13 09:54:00,82,147.2222,970.0,5.099999999999998,6.3,1.5999999999999979,629.6518
2024-05-13 09:57:00,82,146.7882,970.0,5.099999999999998,6.3999999999999995,1.5999999999999979,629.9521
2024-05-13 10:00:00,81,145.7465,970.0,5.099999999999998,6.3999999999999995,1.5999999999999979,632.0582
2024-05-13 10:03:00,83,145.5729,970.0,5.100000000000001,6.3,1.6000000000000014,625.1992
2024-05-13 10:09:00,81,145.4861,970.0,4.799999999999997,6.3,1.8000000000000043,623.3785
2024-05-13 10:12:00,82,146.1806,970.0,5.100000000000001,6.3,1.6000000000000014,623.3776
2024-05-13 10:15:00,83,145.9201,970.0,5.0,6.3,1.6000000000000014,626.8308
2024-05-13 10:18:00,81,147.2222,970.0,5.0,6.3,1.6000000000000014,625.3256
2024-05-14 08:09:00,53,122.4826,970.0,1.7999999999999972,3.5,2.700000000000003,379.8598
2024-05-14 08:12:00,62,143.4028,971.0,3.1999999999999993,3.5999999999999996,0.9000000000000021,465.7625
2024-05-14 08:15:00,60,146.3542,971.0,3.6999999999999993,4.200000000000001,1.2000000000000028,444.1457
2024-05-14 08:18:00,62,144.0972,971.0,3.6999999999999993,4.300000000000001,1.1000000000000014,464.5652
2024-05-14 08:21:00,65,142.8819,971.0,4.199999999999999,4.6,1.3999999999999986,482.5529
2024-05-14 08:24:00,65,138.9757,971.0,4.399999999999999,4.699999999999999,1.1000000000000014,477.7824
2024-05-14 08:27:00,64,138.8021,971.0,4.699999999999999,4.6,1.1000000000000014,475.4508
2024-05-14 08:30:00,64,138.4549,971.0,4.5,4.699999999999999,1.0,475.5773
2024-05-14 08:33:00,63,135.3299,971.0,4.200000000000003,4.7,1.0999999999999979,468.4284
2024-05-14 08:36:00,61,116.4063,971.0,4.199999999999999,4.800000000000001,1.0,452.9313
2024-05-14 08:39:00,53,127.6042,971.0,3.5,5.1000000000000005,1.1000000000000014,394.6548
2024-05-14 08:42:00,60,128.8194,971.0,3.8000000000000007,4.500000000000001,0.8000000000000007,445.1403
2024-05-14 08:45:00,59,125.8681,971.0,3.400000000000002,4.500000000000001,0.8999999999999986,439.8201
2024-05-14 08:48:00,58,124.566,971.0,3.1999999999999993,4.6,1.0,431.3665
2024-05-14 08:51:00,55,124.0451,971.0,3.3999999999999986,4.499999999999999,0.9000000000000021,428.068
2024-05-14 08:54:00,56,122.1354,971.0,3.1999999999999993,4.499999999999999,0.8000000000000007,416.4907
2024-05-14 08:57:00,56,119.0104,971.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,411.7687
2024-05-14 09:00:00,54,117.1875,971.0,2.8999999999999986,4.3,0.8000000000000007,398.3959
2024-05-14 09:03:00,53,117.1875,971.0,2.900000000000002,4.200000000000001,0.8000000000000007,400.0
2024-05-14 09:06:00,55,123.6111,971.0,3.0,4.200000000000001,0.8999999999999986,402.5422
2024-05-14 09:09:00,55,126.0417,971.0,3.1999999999999993,4.1000000000000005,0.8000000000000007,407.4261
2024-05-14 09:12:00,56,125.0868,972.0,3.200000000000003,4.2,0.6999999999999993,409.5855
2024-05-14 09:15:00,55,123.3507,972.0,3.1999999999999993,4.3,0.8000000000000007,407.833
2024-05-14 09:18:00,55,119.5313,972.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,410.2699
2024-05-14 09:21:00,56,119.0972,972.0,3.1999999999999993,4.499999999999999,1.0,411.9149
2024-05-14 09:24:00,55,120.7465,972.0,2.900000000000002,4.500000000000001,1.0,407.7797
2024-05-14 09:27:00,56,121.007,972.0,3.3000000000000007,4.500000000000001,0.8999999999999986,418.7133
2024-05-14 09:30:00,57,121.1806,972.0,3.3000000000000007,4.500000000000001,0.9000000000000021,422.5449
2024-05-14 09:33:00,58,120.3125,972.0,3.3000000000000007,4.6000000000000005,0.9000000000000021,425.9688
2024-05-14 09:36:00,58,119.7917,972.0,3.3000000000000007,4.700000000000001,1.0,429.1357
2024-05-14 09:39:00,57,121.1806,972.0,3.3000000000000007,4.500000000000001,1.0,428.6672
2024-05-14 09:42:00,58,122.743,972.0,3.599999999999998,4.7,0.9000000000000021,431.5153
2024-05-14 09:45:00,59,121.7014,972.0,3.400000000000002,4.8999999999999995,1.0,443.1246
2024-05-14 09:48:00,59,121.5278,972.0,3.400000000000002,4.9,1.0,439.1109
2024-05-14 09:51:00,59,116.7535,972.0,3.3000000000000007,4.799999999999999,1.1000000000000014,437.8025
2024-05-14 09:54:00,57,112.3264,972.0,3.5,5.000000000000001,0.8000000000000007,428.537
2024-05-14 09:57:00,58,112.5,972.0,3.3999999999999986,5.1000000000000005,1.0,425.1072
2024-05-14 10:00:00,58,119.4444,972.0,3.3999999999999986,5.2,1.0,433.2324
2024-05-14 10:03:00,62,124.566,972.0,3.6999999999999993,5.199999999999999,1.1000000000000014,465.7498
2024-05-14 10:06:00,63,124.3056,972.0,3.8000000000000007,5.199999999999999,1.0999999999999979,465.2314
2024-05-14 10:09:00,63,124.9132,972.0,3.8000000000000007,5.299999999999999,1.1999999999999993,471.507
2024-05-14 10:12:00,63,124.4792,973.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,478.3179
2024-05-14 10:15:00,64,123.8715,973.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,485.8971
2024-05-14 10:18:00,65,124.3056,973.0,4.199999999999999,5.500000000000001,1.0,486.4468
2024-05-14 10:21:00,65,124.4792,973.0,4.0,5.6000000000000005,1.1999999999999993,484.9681
2024-05-14 10:24:00,65,123.4375,973.0,4.0,5.6000000000000005,1.1999999999999993,487.6463
2024-05-14 10:27:00,66,124.4792,973.0,4.0,5.500000000000001,1.1999999999999993,489.7385
2024-05-14 10:30:00,66,122.4826,973.0,4.199999999999999,5.6000000000000005,1.0,492.2186
2024-05-14 10:33:00,65,132.4653,973.0,3.900000000000002,5.6000000000000005,1.1999999999999993,488.4331
2024-05-14 10:36:00,69,135.3299,973.0,4.300000000000001,5.500000000000001,1.1999999999999993,518.58
2024-05-14 10:39:00,69,131.8576,973.0,4.199999999999999,5.7,1.1999999999999993,518.1476
2024-05-14 10:42:00,68,129.6875,973.0,4.199999999999999,5.7,1.1999999999999993,511.2092
2024-05-14 10:45:00,68,131.8576,973.0,4.100000000000001,5.6000000000000005,1.1999999999999993,510.8795
2024-05-14 10:48:00,69,138.3681,973.0,4.100000000000001,5.5,1.3000000000000007,516.5369
2024-05-14 10:51:00,69,138.9757,973.0,3.8999999999999986,5.4,1.6000000000000014,519.1475
2024-05-14 10:54:00,69,138.0208,973.0,4.300000000000001,5.5,1.1999999999999993,519.7021
2024-05-14 10:57:00,69,133.4201,973.0,4.199999999999999,5.500000000000001,1.3000000000000007,518.0019
2024-05-14 11:00:00,68,131.25,973.0,4.0,5.6000000000000005,1.3999999999999986,512.0486
2024-05-14 11:03:00,68,129.5139,973.0,4.099999999999998,5.7,1.3000000000000007,511.465
2024-05-14 11:06:00,68,130.1215,973.0,4.300000000000001,5.7,1.1999999999999993,514.277
2024-05-14 11:09:00,69,129.7743,973.0,4.100000000000001,5.6000000000000005,1.3999999999999986,510.7413
2024-05-14 11:12:00,68,130.2951,974.0,4.100000000000001,5.6000000000000005,1.1999999999999993,506.9247
2024-05-14 11:15:00,68,131.8576,974.0,4.099999999999998,5.7,1.2000000000000028,510.8943
2024-05-14 11:18:00,68,128.9063,974.0,4.0,5.6000000000000005,1.3000000000000007,506.7862
2024-05-14 11:21:00,66,125.0868,974.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,495.8215
2024-05-14 11:24:00,67,125.8681,974.0,3.8999999999999986,5.7,1.3000000000000007,504.188
2024-05-14 11:27:00,66,124.3056,974.0,3.900000000000002,5.7,1.1999999999999993,500.072
2024-05-14 11:30:00,67,124.1319,974.0,3.8999999999999986,5.7,1.3000000000000007,500.0207
2024-05-14 11:33:00,67,126.8229,974.0,4.0,5.6000000000000005,1.1999999999999993,499.996
2024-05-14 11:36:00,67,124.7396,974.0,4.099999999999998,5.6000000000000005,1.2000000000000028,497.5026
2024-05-14 11:39:00,66,124.566,974.0,4.0,5.8,1.1999999999999993,498.0273
2024-05-14 11:42:00,68,125.3472,974.0,4.0,5.7,1.1999999999999993,497.2082
2024-05-14 11:45:00,67,125.0868,974.0,3.900000000000002,5.8,1.1999999999999993,499.6955
2024-05-14 11:48:00,66,125.1736,974.0,4.0,5.7,1.1999999999999993,498.3269
2024-05-14 11:51:00,67,124.2188,974.0,4.0,5.7,1.1999999999999993,497.7657
2024-05-14 11:54:00,67,123.6979,974.0,4.0,5.8,1.1999999999999993,501.3099
2024-05-14 11:57:00,66,123.0035,974.0,3.8999999999999986,5.8,1.3000000000000007,497.9164
2024-05-14 12:00:00,66,123.7847,974.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,498.6607
2024-05-14 12:03:00,67,124.566,974.0,4.0,5.8,1.3000000000000007,504.1991
2024-05-14 12:06:00,67,123.6111,974.0,3.6999999999999993,5.8,1.3000000000000007,499.4863
2024-05-14 12:09:00,67,122.4826,974.0,3.900000000000002,5.8,1.1999999999999993,503.9445
2024-05-14 12:12:00,67,123.2639,975.0,3.8999999999999986,5.8,1.4000000000000021,504.7423
2024-05-14 12:15:00,67,123.0035,975.0,4.099999999999998,5.8,1.2000000000000028,502.324
2024-05-14 12:18:00,68,122.8299,975.0,4.0,5.8,1.3000000000000007,506.9311
2024-05-14 12:21:00,68,125.6076,975.0,3.900000000000002,5.8,1.3000000000000007,504.3188
2024-05-14 12:24:00,68,125.434,975.0,4.199999999999999,6.000000000000001,1.1999999999999993,505.7326
2024-05-14 12:27:00,68,124.566,975.0,4.099999999999998,6.000000000000001,1.2000000000000028,509.613
2024-05-14 12:30:00,68,125.6076,975.0,4.0,5.8999999999999995,1.3999999999999986,511.6697
2024-05-14 12:33:00,69,124.1319,975.0,4.199999999999999,5.8999999999999995,1.1999999999999993,511.8159
2024-05-14 12:36:00,68,125.0868,975.0,4.099999999999998,5.8999999999999995,1.3000000000000007,510.4285
2024-05-14 12:39:00,68,124.566,975.0,3.8000000000000007,5.8,1.3999999999999986,511.763
2024-05-14 12:42:00,70,126.4757,975.0,4.199999999999999,5.8,1.3000000000000007,516.4952
2024-05-14 12:45:00,70,127.9514,975.0,4.100000000000001,5.8,1.3000000000000007,520.7393
2024-05-14 12:48:00,69,128.0382,975.0,4.100000000000001,5.8999999999999995,1.1999999999999993,519.9573
2024-05-14 12:51:00,70,128.4722,975.0,4.300000000000001,5.8999999999999995,1.3999999999999986,527.2225
2024-05-14 12:54:00,70,128.4722,975.0,4.300000000000001,5.8999999999999995,1.1999999999999993,523.9104
2024-05-14 12:57:00,70,128.2118,975.0,4.200000000000003,5.8999999999999995,1.3999999999999986,525.4203
2024-05-14 13:00:00,70,127.691,975.0,4.399999999999999,5.999999999999999,1.1999999999999993,531.0986
2024-05-14 13:03:00,70,127.5174,975.0,4.200000000000003,5.999999999999999,1.1999999999999993,527.0912
2024-05-14 13:06:00,71,127.691,975.0,4.199999999999999,5.8999999999999995,1.5,528.9946
2024-05-14 13:09:00,71,128.3854,975.0,4.200000000000003,5.8999999999999995,1.3999999999999986,531.5884
2024-05-14 13:12:00,71,128.8194,976.0,4.300000000000001,5.999999999999999,1.3999999999999986,530.3722
2024-05-14 13:15:00,71,128.559,976.0,4.200000000000003,5.999999999999999,1.3999999999999986,530.089
2024-05-14 13:18:00,70,129.5139,976.0,4.300000000000001,6.000000000000001,1.1999999999999993,519.5983
2024-05-14 13:21:00,70,127.2569,976.0,4.100000000000001,5.8999999999999995,1.3000000000000007,520.126
2024-05-14 13:24:00,69,127.5174,976.0,4.100000000000001,5.8999999999999995,1.3000000000000007,520.5515
2024-05-14 13:27:00,70,129.6875,976.0,4.400000000000002,6.000000000000001,1.0999999999999979,525.3881
2024-05-14 13:30:00,72,128.9063,976.0,4.399999999999999,5.8999999999999995,1.3000000000000007,532.7826
2024-05-14 13:33:00,71,128.6458,976.0,4.300000000000001,6.000000000000001,1.1999999999999993,531.0668
2024-05-14 13:36:00,70,129.3403,976.0,4.199999999999999,5.8999999999999995,1.3000000000000007,529.9529
2024-05-14 13:39:00,71,128.4722,976.0,4.199999999999999,5.8999999999999995,1.5,528.7119
2024-05-14 13:42:00,71,127.5174,976.0,3.8999999999999986,5.999999999999999,1.6000000000000014,529.9169
2024-05-14 13:45:00,71,127.691,976.0,4.300000000000001,6.1000000000000005,1.2999999999999972,527.4257
2024-05-14 13:48:00,70,126.7361,976.0,4.200000000000003,6.1000000000000005,1.2999999999999972,525.6572
2024-05-14 13:51:00,69,126.8229,976.0,4.200000000000003,5.8999999999999995,1.1999999999999993,517.6549
2024-05-14 13:54:00,69,125.8681,976.0,4.0,5.8999999999999995,1.3000000000000007,520.7241
2024-05-14 13:57:00,69,126.3889,976.0,4.100000000000001,5.8999999999999995,1.1999999999999993,519.2726
2024-05-14 14:00:00,69,125.8681,976.0,4.200000000000003,5.8,1.1999999999999993,515.0771
2024-05-14 14:03:00,69,126.9097,976.0,4.300000000000001,5.8999999999999995,1.1999999999999993,516.6419
2024-05-14 14:06:00,70,126.4757,976.0,4.5,5.8999999999999995,1.1000000000000014,518.5759
2024-05-14 14:09:00,69,126.7361,976.0,4.200000000000003,5.8999999999999995,1.1999999999999993,518.8609
2024-05-14 14:12:00,69,127.0833,977.0,4.100000000000001,6.000000000000001,1.3000000000000007,520.6516
2024-05-14 14:15:00,70,128.8194,977.0,4.100000000000001,6.2,1.1999999999999993,524.6492
2024-05-14 14:18:00,70,127.5174,977.0,4.199999999999999,6.000000000000001,1.3000000000000007,528.9512
2024-05-14 14:21:00,70,127.691,977.0,4.300000000000001,6.000000000000001,1.3999999999999986,529.3388
2024-05-14 14:24:00,71,128.9063,977.0,4.199999999999999,6.000000000000001,1.3000000000000007,528.0819
2024-05-14 14:27:00,70,126.3889,977.0,4.199999999999999,5.8999999999999995,1.3000000000000007,524.5295
2024-05-14 14:30:00,70,126.7361,977.0,4.199999999999999,6.000000000000001,1.3000000000000007,524.7106
2024-05-14 14:33:00,70,128.2118,977.0,4.100000000000001,6.000000000000001,1.2999999999999972,525.635
2024-05-14 14:36:00,70,127.7778,977.0,4.100000000000001,6.000000000000001,1.3999999999999986,528.0638
2024-05-14 14:39:00,70,128.6458,977.0,4.100000000000001,6.000000000000001,1.3999999999999986,526.3405
2024-05-14 14:42:00,72,130.1215,977.0,4.199999999999999,6.000000000000001,1.5,537.3309
2024-05-14 14:45:00,72,131.1632,977.0,4.300000000000001,6.000000000000001,1.3999999999999986,540.2009
2024-05-14 14:48:00,72,130.7292,977.0,4.300000000000001,6.000000000000001,1.3000000000000007,536.643
2024-05-14 14:51:00,72,130.9896,977.0,4.300000000000001,6.000000000000001,1.3000000000000007,536.3864
2024-05-14 14:54:00,72,130.6424,977.0,4.300000000000001,6.000000000000001,1.3000000000000007,542.8069
2024-05-14 14:57:00,72,130.2951,977.0,4.300000000000001,6.000000000000001,1.3000000000000007,539.4209
2024-05-14 15:00:00,72,130.5556,977.0,4.5,6.1000000000000005,1.3000000000000007,539.0823
2024-05-14 15:03:00,72,130.9896,977.0,4.300000000000001,5.8999999999999995,1.3000000000000007,542.7873
2024-05-14 15:06:00,71,130.1215,977.0,4.200000000000003,5.8999999999999995,1.5,537.8541
2024-05-14 15:09:00,72,129.6875,977.0,4.400000000000002,6.1000000000000005,1.3000000000000007,540.585
2024-05-14 15:12:00,72,129.0799,978.0,4.400000000000002,6.1000000000000005,1.3000000000000007,536.4067
2024-05-14 15:15:00,71,127.9514,978.0,4.199999999999999,6.1000000000000005,1.4000000000000021,538.329
2024-05-14 15:18:00,71,128.9931,978.0,4.300000000000001,6.000000000000001,1.3000000000000007,536.1207
2024-05-14 15:21:00,71,129.8611,978.0,4.300000000000001,6.000000000000001,1.3000000000000007,535.2786
2024-05-14 15:24:00,72,129.2535,978.0,4.300000000000001,6.1000000000000005,1.3000000000000007,541.4882
2024-05-14 15:27:00,72,128.6458,978.0,4.300000000000001,6.000000000000001,1.3000000000000007,534.7754
2024-05-14 15:30:00,71,131.0764,978.0,4.199999999999999,6.000000000000001,1.4000000000000021,533.9675
2024-05-14 15:33:00,72,134.8958,978.0,4.300000000000001,5.799999999999999,1.3000000000000007,542.4698
2024-05-14 15:36:00,73,137.066,978.0,4.199999999999999,6.000000000000001,1.3999999999999986,554.4017
2024-05-14 15:39:00,74,137.066,978.0,4.399999999999999,5.8999999999999995,1.5,553.0804
2024-05-14 15:42:00,74,138.3681,978.0,4.600000000000001,6.000000000000001,1.2999999999999972,558.5687
