Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-14 15:45:00,74,138.9757,978.0,4.600000000000001,6.000000000000001,1.2999999999999972,558.647
2024-05-14 15:48:00,74,137.1528,978.0,4.5,6.000000000000001,1.3999999999999986,559.004
2024-05-14 15:51:00,74,143.4028,978.0,4.600000000000001,6.000000000000001,1.3999999999999986,560.9415
2024-05-14 15:54:00,76,141.2326,978.0,4.5,5.9,1.5,569.2626
2024-05-14 15:57:00,76,139.9306,978.0,4.699999999999999,6.000000000000001,1.4000000000000021,574.4371
2024-05-14 16:00:00,76,140.9722,978.0,4.699999999999999,6.000000000000001,1.4000000000000021,573.989
2024-05-14 16:03:00,76,140.3646,978.0,4.600000000000001,5.8999999999999995,1.5,574.1352
2024-05-14 16:06:00,77,140.1042,978.0,4.699999999999999,5.999999999999999,1.4000000000000021,576.7134
2024-05-14 16:09:00,76,141.2326,978.0,4.5,5.8999999999999995,1.6000000000000014,572.3572
2024-05-14 16:12:00,76,139.6701,978.0,4.5,5.8,1.5,572.7167
2024-05-14 16:15:00,76,139.0625,979.0,4.600000000000001,5.8,1.3999999999999986,569.1603
2024-05-14 16:18:00,76,137.5,979.0,4.600000000000001,6.000000000000001,1.5,567.9039
2024-05-14 16:21:00,76,139.2361,979.0,4.600000000000001,6.1000000000000005,1.6000000000000014,571.4032
2024-05-14 16:24:00,76,139.7569,979.0,4.600000000000001,6.000000000000001,1.5,573.356
2024-05-14 16:27:00,77,140.2778,979.0,4.699999999999999,6.000000000000001,1.5000000000000036,571.2941
2024-05-14 16:30:00,77,140.191,979.0,4.699999999999999,6.000000000000001,1.4000000000000021,574.6467
2024-05-14 16:33:00,76,142.2743,979.0,4.699999999999999,6.000000000000001,1.4000000000000021,572.6284
2024-05-14 16:36:00,76,145.7465,979.0,4.899999999999999,5.800000000000001,1.3999999999999986,582.2966
2024-05-14 16:39:00,78,143.1424,979.0,4.800000000000001,5.9,1.4999999999999964,587.679
2024-05-14 16:42:00,77,140.5382,979.0,4.699999999999999,6.000000000000001,1.4000000000000021,578.2258
2024-05-14 16:45:00,76,140.1042,979.0,4.699999999999999,6.1000000000000005,1.5000000000000036,578.6887
2024-05-14 16:48:00,76,141.4063,979.0,4.599999999999998,6.000000000000001,1.4000000000000021,577.8165
2024-05-14 16:51:00,77,139.3229,979.0,4.600000000000001,6.000000000000001,1.5,579.3336
2024-05-14 16:54:00,76,138.8021,979.0,4.699999999999999,6.1000000000000005,1.4000000000000021,577.704
2024-05-14 16:57:00,78,138.8889,979.0,4.600000000000001,6.1000000000000005,1.5,576.9645
2024-05-14 17:00:00,77,138.3681,979.0,4.699999999999999,6.1000000000000005,1.5000000000000036,580.2
2024-05-14 17:03:00,77,138.1076,979.0,4.599999999999998,6.1000000000000005,1.5999999999999979,583.4879
2024-05-14 17:06:00,77,140.191,979.0,4.800000000000001,6.200000000000001,1.4999999999999964,587.4507
2024-05-14 17:09:00,79,138.9757,979.0,4.699999999999999,6.200000000000001,1.5999999999999979,590.1564
2024-05-14 17:12:00,79,138.9757,980.0,4.899999999999999,6.200000000000001,1.5,594.3512
2024-05-14 17:15:00,79,139.4965,980.0,5.0,6.300000000000001,1.2999999999999972,593.4866
2024-05-14 17:18:00,79,140.191,980.0,4.699999999999999,6.1000000000000005,1.5999999999999979,596.3065
2024-05-14 17:21:00,79,138.8021,980.0,4.699999999999999,6.4,1.4999999999999964,594.1094
2024-05-14 17:24:00,79,139.3229,980.0,4.699999999999999,6.300000000000001,1.4999999999999964,596.2568
2024-05-14 17:27:00,79,140.191,980.0,4.800000000000001,6.2,1.4999999999999964,595.7589
2024-05-14 17:30:00,80,140.5382,980.0,4.800000000000001,6.300000000000001,1.4999999999999964,597.3589
2024-05-14 17:33:00,78,140.3646,980.0,4.800000000000001,6.3,1.4999999999999964,586.7926
2024-05-14 17:36:00,78,141.5799,980.0,4.800000000000001,6.2,1.4999999999999964,587.3411
2024-05-14 17:39:00,78,140.625,980.0,4.699999999999999,6.2,1.3999999999999986,590.0957
2024-05-14 17:42:00,78,140.3646,980.0,4.699999999999999,6.3,1.5999999999999979,590.2901
2024-05-14 17:45:00,78,141.4931,980.0,4.800000000000001,6.1000000000000005,1.4999999999999964,590.0557
2024-05-14 17:48:00,78,140.3646,980.0,4.800000000000001,6.1000000000000005,1.4999999999999964,585.2223
2024-05-14 17:51:00,77,138.8889,980.0,4.800000000000001,6.2,1.4999999999999964,586.5065
2024-05-14 17:54:00,77,138.9757,980.0,4.800000000000001,6.2,1.3000000000000007,579.5109
2024-05-14 17:57:00,76,138.1944,980.0,4.699999999999999,6.2,1.5000000000000036,580.7859
2024-05-14 18:00:00,77,138.8889,980.0,4.599999999999998,6.2,1.5000000000000036,579.3939
2024-05-14 18:03:00,78,140.2778,980.0,4.699999999999999,6.2,1.5999999999999979,590.7484
2024-05-14 18:06:00,79,140.191,980.0,4.899999999999999,6.3,1.3999999999999986,592.1548
2024-05-14 18:09:00,79,139.4965,980.0,4.699999999999999,6.3,1.5999999999999979,596.5421
2024-05-14 18:12:00,78,139.8438,981.0,4.899999999999999,6.3,1.5,598.2822
2024-05-14 18:15:00,80,140.191,981.0,4.799999999999997,6.2,1.5,602.0525
2024-05-14 18:18:00,79,140.1042,981.0,4.800000000000001,6.3,1.4999999999999964,596.8218
2024-05-14 18:21:00,79,140.1042,981.0,4.899999999999999,6.2,1.3999999999999986,594.731
2024-05-14 18:24:00,79,141.1458,981.0,4.900000000000002,6.2,1.6999999999999993,596.1709
2024-05-14 18:27:00,78,140.3646,981.0,4.800000000000001,6.3,1.5999999999999979,596.395
2024-05-14 18:30:00,78,139.8438,981.0,4.800000000000001,6.3999999999999995,1.4999999999999964,591.8616
2024-05-14 18:33:00,78,140.3646,981.0,4.800000000000001,6.2,1.4999999999999964,591.22
2024-05-14 18:36:00,77,139.6701,981.0,4.899999999999999,6.2,1.3000000000000043,589.4236
2024-05-14 18:39:00,78,138.8889,981.0,4.699999999999999,6.3,1.5999999999999979,589.0607
2024-05-14 18:42:00,80,140.2778,981.0,4.800000000000001,6.3,1.4999999999999964,600.6317
2024-05-14 18:45:00,78,138.1944,981.0,4.899999999999999,6.3,1.3999999999999986,592.7406
2024-05-14 18:48:00,77,135.9375,981.0,4.800000000000001,6.3,1.4000000000000021,589.8719
2024-05-14 18:51:00,78,136.1979,981.0,4.800000000000001,6.4,1.4000000000000021,590.2473
2024-05-14 18:54:00,77,136.7188,981.0,4.699999999999999,6.3,1.5999999999999979,591.9517
2024-05-14 18:57:00,79,137.5868,981.0,4.800000000000001,6.3,1.4999999999999964,594.5892
2024-05-14 19:00:00,77,138.5417,981.0,4.800000000000001,6.3,1.4000000000000021,592.2856
2024-05-14 19:03:00,78,137.5,981.0,5.0,6.2,1.2999999999999972,592.4835
2024-05-14 19:06:00,77,135.3299,981.0,4.800000000000001,6.3,1.5000000000000036,587.1994
2024-05-14 19:09:00,77,134.5486,981.0,4.699999999999999,6.3,1.4000000000000021,583.7556
2024-05-14 19:12:00,78,133.8542,982.0,4.600000000000001,6.3,1.5,582.0303
2024-05-14 19:15:00,76,134.8958,982.0,4.600000000000001,6.4,1.5,575.7372
2024-05-14 19:18:00,76,135.1563,982.0,4.800000000000001,6.3,1.4000000000000021,577.2403
2024-05-14 19:21:00,77,136.3715,982.0,4.600000000000001,6.3,1.6000000000000014,580.0624
2024-05-14 19:24:00,77,134.7222,982.0,4.699999999999999,6.1000000000000005,1.4000000000000021,579.8921
2024-05-14 19:27:00,77,134.0278,982.0,4.699999999999999,6.4,1.4000000000000021,578.6251
2024-05-14 19:30:00,77,135.0694,982.0,4.599999999999998,6.3,1.5000000000000036,577.8609
2024-05-14 19:33:00,77,133.6806,982.0,4.600000000000001,6.3,1.5,580.3876
2024-05-14 19:36:00,77,132.7257,982.0,4.600000000000001,6.3,1.3999999999999986,577.7448
2024-05-14 19:39:00,77,131.1632,982.0,4.600000000000001,6.4,1.5,575.3387
2024-05-14 19:42:00,76,132.7257,982.0,4.800000000000001,6.3,1.3000000000000007,573.0623
2024-05-14 19:45:00,76,132.8125,982.0,4.600000000000001,6.3,1.3999999999999986,569.3141
2024-05-14 19:48:00,75,133.8542,982.0,4.5,6.3,1.3000000000000007,573.6075
2024-05-14 19:51:00,75,134.2882,982.0,4.600000000000001,6.2,1.3999999999999986,569.2119
2024-05-14 19:54:00,75,132.8993,982.0,4.600000000000001,6.3,1.3999999999999986,568.9258
2024-05-14 19:57:00,76,131.8576,982.0,4.600000000000001,6.1000000000000005,1.3999999999999986,568.1868
2024-05-14 20:00:00,75,131.5104,982.0,4.600000000000001,6.4,1.3999999999999986,567.6052
2024-05-14 20:03:00,75,131.684,982.0,4.600000000000001,6.4,1.3999999999999986,567.5696
2024-05-14 20:06:00,74,132.4653,982.0,4.600000000000001,6.3,1.3999999999999986,563.0583
2024-05-14 20:09:00,74,133.8542,982.0,4.600000000000001,6.1000000000000005,1.5,563.7446
2024-05-14 20:12:00,74,133.1597,982.0,4.5,6.2,1.5,561.7858
2024-05-14 20:15:00,75,132.1181,983.0,4.5,6.3,1.5,564.2
2024-05-14 20:18:00,75,131.9444,983.0,4.700000000000003,6.2,1.3999999999999986,560.8906
2024-05-14 20:21:00,75,130.9896,983.0,4.600000000000001,6.1000000000000005,1.3999999999999986,558.3385
2024-05-14 20:24:00,74,131.5104,983.0,4.399999999999999,6.2,1.3999999999999986,559.311
2024-05-14 20:27:00,74,132.9861,983.0,4.600000000000001,6.1000000000000005,1.3999999999999986,562.3228
2024-05-14 20:30:00,74,132.9861,983.0,4.5,6.1000000000000005,1.5,564.49
2024-05-14 20:33:00,75,132.9861,983.0,4.699999999999999,6.3,1.3000000000000007,563.9737
2024-05-14 20:36:00,75,132.1181,983.0,4.600000000000001,6.3,1.3999999999999986,562.3264
2024-05-14 20:39:00,75,130.9896,983.0,4.5,6.2,1.5,561.0883
2024-05-14 20:42:00,74,131.1632,983.0,4.5,6.1000000000000005,1.3999999999999986,559.7856
2024-05-14 20:45:00,74,131.8576,983.0,4.700000000000003,6.2,1.3999999999999986,561.3383
2024-05-14 20:48:00,75,132.8993,983.0,4.5,6.1000000000000005,1.5,564.0649
2024-05-14 20:51:00,75,132.7257,983.0,4.699999999999999,6.3,1.3000000000000007,567.2464
2024-05-14 20:54:00,75,132.8125,983.0,4.600000000000001,6.2,1.3999999999999986,563.5776
2024-05-14 20:57:00,74,133.5938,983.0,4.700000000000003,6.2,1.3999999999999986,562.2117
2024-05-14 21:00:00,75,133.1597,983.0,4.600000000000001,6.1000000000000005,1.3999999999999986,566.9118
2024-05-14 21:03:00,75,133.1597,983.0,4.600000000000001,6.1000000000000005,1.3999999999999986,565.772
2024-05-14 21:06:00,76,133.3333,983.0,4.5,6.000000000000001,1.3999999999999986,564.7336
2024-05-14 21:09:00,75,133.1597,983.0,4.600000000000001,5.8,1.3999999999999986,563.2451
2024-05-14 21:12:00,74,132.0313,984.0,4.5,6.2,1.3999999999999986,560.76
2024-05-14 21:15:00,74,132.0313,984.0,4.600000000000001,6.1000000000000005,1.3999999999999986,561.4741
2024-05-14 21:18:00,75,131.25,984.0,4.5,6.3,1.3999999999999986,563.0294
2024-05-14 21:21:00,75,132.8125,984.0,4.5,6.1000000000000005,1.2999999999999972,558.1033
2024-05-14 21:24:00,75,135.5903,984.0,4.600000000000001,6.1000000000000005,1.2999999999999972,561.7496
2024-05-14 21:27:00,74,133.6806,984.0,4.399999999999999,6.1000000000000005,1.3999999999999986,564.7614
2024-05-14 21:30:00,75,133.5938,984.0,4.699999999999999,6.2,1.3000000000000007,564.0591
2024-05-14 21:33:00,75,134.2014,984.0,4.599999999999998,6.3,1.4000000000000021,568.4311
2024-05-14 21:36:00,76,132.4653,984.0,4.699999999999999,6.300000000000001,1.4000000000000021,575.2997
2024-05-14 21:39:00,75,132.8125,984.0,4.300000000000001,6.1000000000000005,1.3999999999999986,568.9572
2024-05-14 21:42:00,76,132.3785,984.0,4.399999999999999,6.3,1.6000000000000014,570.0278
2024-05-14 21:45:00,76,132.0313,984.0,4.600000000000001,6.3,1.5,570.318
2024-05-14 21:48:00,76,133.2465,984.0,4.600000000000001,6.3,1.5,572.0681
2024-05-14 21:51:00,76,133.4201,984.0,4.699999999999999,6.2,1.4000000000000021,569.4203
2024-05-14 21:54:00,76,134.4618,984.0,4.599999999999998,6.2,1.4000000000000021,572.7675
2024-05-14 21:57:00,76,135.1563,984.0,4.600000000000001,6.3,1.5,573.7822
2024-05-14 22:00:00,76,136.0243,984.0,4.699999999999999,6.2,1.4000000000000021,576.2375
2024-05-14 22:03:00,77,137.934,984.0,4.5,6.2,1.7000000000000028,586.7408
2024-05-14 22:06:00,77,136.4583,984.0,4.699999999999999,6.2,1.4000000000000021,579.6967
2024-05-14 22:09:00,77,135.4167,984.0,4.699999999999999,6.1000000000000005,1.4000000000000021,576.6024
2024-05-14 22:12:00,75,135.1563,985.0,4.599999999999998,6.000000000000001,1.4000000000000021,573.9724
2024-05-14 22:15:00,74,135.4167,985.0,4.699999999999999,6.1000000000000005,1.3000000000000007,562.201
2024-05-14 22:18:00,75,135.9375,985.0,4.600000000000001,6.000000000000001,1.3999999999999986,563.8319
2024-05-14 22:21:00,75,136.6319,985.0,4.599999999999998,6.199999999999999,1.3000000000000007,566.2937
2024-05-14 22:24:00,75,135.8507,985.0,4.5,6.1000000000000005,1.5,564.492
2024-05-14 22:27:00,76,135.4167,985.0,4.600000000000001,6.000000000000001,1.3999999999999986,562.7151
2024-05-14 22:30:00,75,135.0694,985.0,4.5,6.000000000000001,1.2999999999999972,562.9297
2024-05-14 22:33:00,75,134.9826,985.0,4.5,6.1000000000000005,1.3999999999999986,559.8879
2024-05-14 22:36:00,75,135.4167,985.0,4.5,6.0,1.3000000000000007,556.9121
2024-05-14 22:39:00,75,135.9375,985.0,4.5,5.9,1.3999999999999986,560.2231
2024-05-14 22:42:00,74,135.3299,985.0,4.5,6.0,1.3000000000000007,557.073
2024-05-14 22:45:00,74,135.1563,985.0,4.399999999999999,6.1,1.5,559.7711
2024-05-14 22:48:00,75,135.0694,985.0,4.700000000000003,6.0,1.2999999999999972,557.5936
2024-05-14 22:51:00,75,134.4618,985.0,4.600000000000001,6.1000000000000005,1.2999999999999972,562.3685
2024-05-14 22:54:00,75,135.4167,985.0,4.700000000000003,6.000000000000001,1.3999999999999986,560.0189
2024-05-14 22:57:00,76,136.0243,985.0,4.600000000000001,6.1000000000000005,1.3999999999999986,569.5753
2024-05-14 23:00:00,76,137.3264,985.0,4.600000000000001,6.0,1.3999999999999986,567.3195
2024-05-14 23:03:00,75,134.6354,985.0,4.5,5.9,1.3000000000000007,558.7357
2024-05-14 23:06:00,74,128.9931,985.0,4.5,6.2,1.3000000000000007,558.2689
2024-05-14 23:09:00,74,126.3021,985.0,4.5,6.1000000000000005,1.3000000000000007,549.9473
2024-05-14 23:12:00,74,127.0833,986.0,4.300000000000001,6.4,1.3999999999999986,551.7825
2024-05-14 23:15:00,74,126.6493,986.0,4.399999999999999,6.2,1.3000000000000007,549.8584
2024-05-14 23:18:00,73,125.5208,986.0,4.300000000000001,6.2,1.3000000000000007,539.2413
2024-05-14 23:21:00,72,125.7813,986.0,4.099999999999998,6.1,1.4000000000000021,540.32
2024-05-14 23:24:00,71,125.9549,986.0,4.300000000000001,6.300000000000001,1.4000000000000021,537.2838
2024-05-14 23:27:00,71,126.4757,986.0,4.199999999999999,6.1,1.4000000000000021,537.1602
2024-05-14 23:30:00,70,124.4792,986.0,4.300000000000001,6.200000000000001,1.3000000000000007,530.5114
2024-05-14 23:33:00,70,123.2639,986.0,4.100000000000001,5.999999999999999,1.2999999999999972,527.7112
2024-05-14 23:36:00,70,124.2188,986.0,4.300000000000001,6.1,1.1999999999999993,533.7811
2024-05-14 23:39:00,69,122.8299,986.0,4.199999999999999,5.999999999999999,1.1000000000000014,523.1266
2024-05-14 23:42:00,69,123.7847,986.0,4.199999999999999,5.999999999999999,1.1000000000000014,526.2043
2024-05-14 23:45:00,69,124.6528,986.0,4.199999999999999,5.8999999999999995,1.1000000000000014,520.9623
2024-05-14 23:48:00,69,124.1319,986.0,4.0,5.999999999999999,1.1999999999999993,521.1855
2024-05-14 23:51:00,69,123.3507,986.0,4.100000000000001,5.999999999999999,1.1999999999999993,525.3967
2024-05-14 23:54:00,70,123.1771,986.0,4.199999999999999,5.999999999999999,1.1000000000000014,524.8159
2024-05-14 23:57:00,69,121.9618,986.0,4.300000000000001,6.1,1.3000000000000007,528.7135
2024-05-15 00:00:00,70,121.441,986.0,4.200000000000003,6.1,1.2999999999999972,528.7273
2024-05-15 00:03:00,69,121.875,986.0,4.100000000000001,5.999999999999999,1.1999999999999993,515.942
2024-05-15 00:06:00,69,122.0486,986.0,4.100000000000001,5.999999999999999,1.1999999999999993,520.611
2024-05-15 00:09:00,69,123.2639,986.0,4.100000000000001,6.1000000000000005,1.3000000000000007,520.7582
2024-05-15 00:12:00,69,124.1319,987.0,4.0,5.8999999999999995,1.3000000000000007,519.0125
2024-05-15 00:15:00,70,123.7847,987.0,4.100000000000001,5.8999999999999995,1.2999999999999972,528.0535
2024-05-15 00:18:00,70,124.0451,987.0,4.199999999999999,5.8999999999999995,1.3000000000000007,525.0641
2024-05-15 00:21:00,70,122.9167,987.0,4.199999999999999,5.999999999999999,1.1000000000000014,524.8598
2024-05-15 00:24:00,70,123.0035,987.0,4.300000000000001,6.1000000000000005,1.0999999999999979,524.6672
2024-05-15 00:27:00,70,123.1771,987.0,4.199999999999999,6.1000000000000005,1.1000000000000014,524.5058
2024-05-15 00:30:00,70,123.4375,987.0,4.300000000000001,6.1000000000000005,1.2999999999999972,528.9836
2024-05-15 00:33:00,71,123.4375,987.0,4.100000000000001,5.999999999999999,1.3999999999999986,528.8711
2024-05-15 00:36:00,68,122.3958,987.0,4.100000000000001,6.1000000000000005,1.1999999999999993,513.3911
2024-05-15 00:39:00,69,123.2639,987.0,4.200000000000003,5.8999999999999995,1.1999999999999993,521.0128
2024-05-15 00:42:00,70,123.2639,987.0,4.199999999999999,6.1000000000000005,1.1999999999999993,525.3835
2024-05-15 00:45:00,70,123.4375,987.0,4.300000000000001,5.999999999999999,1.1000000000000014,525.6871
2024-05-15 00:48:00,70,123.3507,987.0,4.200000000000003,6.1000000000000005,1.1999999999999993,525.1974
2024-05-15 00:51:00,70,124.7396,987.0,4.199999999999999,6.3,1.1999999999999993,531.6852
2024-05-15 00:54:00,70,124.3056,987.0,4.100000000000001,6.1000000000000005,1.3999999999999986,530.176
2024-05-15 00:57:00,71,123.8715,987.0,4.399999999999999,6.1000000000000005,1.3000000000000007,530.6331
2024-05-15 01:00:00,70,125.5208,987.0,4.300000000000001,6.1000000000000005,1.3000000000000007,529.8147
2024-05-15 01:03:00,70,124.3056,987.0,4.0,5.999999999999999,1.3000000000000007,528.1841
2024-05-15 01:06:00,70,123.6979,987.0,4.199999999999999,6.1000000000000005,1.1999999999999993,528.6099
2024-05-15 01:09:00,70,121.007,987.0,4.100000000000001,6.200000000000001,1.1999999999999993,526.3624
2024-05-15 01:12:00,70,121.1806,988.0,4.199999999999999,6.1,1.1999999999999993,529.5364
2024-05-15 01:15:00,68,122.309,988.0,4.100000000000001,5.999999999999999,1.1999999999999993,522.0095
2024-05-15 01:18:00,69,123.8715,988.0,4.300000000000001,6.000000000000001,1.1999999999999993,520.8398
2024-05-15 01:21:00,70,124.9132,988.0,4.100000000000001,6.000000000000001,1.2999999999999972,528.0745
2024-05-15 01:24:00,70,124.1319,988.0,4.100000000000001,6.000000000000001,1.3999999999999986,528.4476
2024-05-15 01:27:00,69,124.7396,988.0,4.400000000000002,6.000000000000001,1.0,528.7706
2024-05-15 01:30:00,70,123.6979,988.0,4.100000000000001,6.000000000000001,1.1999999999999993,523.6714
2024-05-15 01:33:00,69,123.1771,988.0,4.0,6.000000000000001,1.3000000000000007,522.6773
2024-05-15 01:36:00,69,123.3507,988.0,4.0,5.8999999999999995,1.3000000000000007,520.4897
2024-05-15 01:39:00,69,124.4792,988.0,4.300000000000001,6.000000000000001,1.2999999999999972,528.5602
2024-05-15 01:42:00,69,125.8681,988.0,4.100000000000001,6.000000000000001,1.2999999999999972,528.7361
2024-05-15 01:45:00,69,125.434,988.0,4.200000000000003,6.000000000000001,1.1999999999999993,525.4614
2024-05-15 01:48:00,70,125.1736,988.0,4.0,6.000000000000001,1.3999999999999986,527.2048
2024-05-15 01:51:00,70,124.4792,988.0,4.300000000000001,6.1000000000000005,1.1000000000000014,525.2377
2024-05-15 01:54:00,70,123.3507,988.0,4.199999999999999,6.1000000000000005,1.3000000000000007,530.168
2024-05-15 01:57:00,69,124.2188,988.0,4.100000000000001,5.999999999999999,1.2999999999999972,527.9575
2024-05-15 02:00:00,70,124.0451,988.0,4.100000000000001,6.000000000000001,1.1999999999999993,525.822
2024-05-15 02:03:00,69,124.1319,988.0,4.100000000000001,5.8999999999999995,1.1999999999999993,520.1064
2024-05-15 02:06:00,70,125.0868,988.0,4.300000000000001,6.000000000000001,1.1999999999999993,523.1929
2024-05-15 02:09:00,69,125.0,988.0,4.0,6.000000000000001,1.3000000000000007,523.0475
2024-05-15 02:12:00,69,124.7396,989.0,4.199999999999999,6.000000000000001,1.3000000000000007,521.1243
2024-05-15 02:15:00,68,125.3472,989.0,4.0,5.9,1.3000000000000007,516.3496
2024-05-15 02:18:00,69,125.0,989.0,4.0,6.000000000000001,1.3000000000000007,523.3268
2024-05-15 02:21:00,70,125.0868,989.0,4.100000000000001,5.8999999999999995,1.3000000000000007,522.7687
2024-05-15 02:24:00,71,125.1736,989.0,4.300000000000001,6.000000000000001,1.3999999999999986,528.8336
2024-05-15 02:27:00,70,124.3056,989.0,4.100000000000001,6.000000000000001,1.2999999999999972,529.9424
2024-05-15 02:30:00,70,123.1771,989.0,4.199999999999999,6.1000000000000005,1.3000000000000007,528.6525
2024-05-15 02:33:00,70,122.5694,989.0,4.300000000000001,6.1,1.2999999999999972,527.6857
2024-05-15 02:36:00,70,122.309,989.0,4.200000000000003,5.999999999999999,1.2999999999999972,527.7059
2024-05-15 02:39:00,70,124.1319,989.0,4.100000000000001,5.999999999999999,1.3000000000000007,529.9177
2024-05-15 02:42:00,70,124.3056,989.0,4.100000000000001,5.8999999999999995,1.1999999999999993,526.3903
2024-05-15 02:45:00,71,125.8681,989.0,4.300000000000001,5.999999999999999,1.1999999999999993,529.4936
2024-05-15 02:48:00,71,126.0417,989.0,4.100000000000001,6.1000000000000005,1.3999999999999986,535.9247
2024-05-15 02:51:00,71,124.1319,989.0,4.300000000000001,6.1000000000000005,1.1999999999999993,535.9061
2024-05-15 02:54:00,70,123.6979,989.0,4.100000000000001,6.1000000000000005,1.3000000000000007,527.5063
2024-05-15 02:57:00,69,122.309,989.0,4.100000000000001,6.1000000000000005,1.1999999999999993,524.843
2024-05-15 03:00:00,69,123.1771,989.0,4.300000000000001,6.1000000000000005,1.1999999999999993,525.0277
2024-05-15 03:03:00,70,124.4792,989.0,4.100000000000001,6.2,1.1999999999999993,526.4448
2024-05-15 03:06:00,69,124.2188,989.0,4.100000000000001,5.8999999999999995,1.1999999999999993,520.9582
2024-05-15 03:09:00,70,123.8715,989.0,4.200000000000003,6.000000000000001,1.1999999999999993,516.0025
2024-05-15 03:12:00,69,124.4792,990.0,4.100000000000001,6.000000000000001,1.1999999999999993,521.8506
2024-05-15 03:15:00,68,123.8715,990.0,4.100000000000001,5.699999999999999,1.1999999999999993,515.4807
2024-05-15 03:18:00,68,124.4792,990.0,4.0,5.699999999999999,1.3000000000000007,514.7643
2024-05-15 03:21:00,69,124.4792,990.0,4.0,5.9,1.3000000000000007,517.6469
2024-05-15 03:24:00,69,122.9167,990.0,4.100000000000001,5.8999999999999995,1.1999999999999993,517.2869
2024-05-15 03:27:00,68,122.4826,990.0,4.0,5.8999999999999995,1.1999999999999993,517.134
2024-05-15 03:30:00,69,121.5278,990.0,4.100000000000001,6.2,1.1999999999999993,514.1613
2024-05-15 03:33:00,68,121.6146,990.0,3.8000000000000007,5.8999999999999995,1.5,515.5151
2024-05-15 03:36:00,69,122.1354,990.0,4.0,6.000000000000001,1.1999999999999993,519.2098
2024-05-15 03:39:00,69,123.0035,990.0,4.0,6.000000000000001,1.1999999999999993,517.7665
2024-05-15 03:42:00,69,122.9167,990.0,4.100000000000001,6.000000000000001,1.3000000000000007,522.2003
2024-05-15 03:45:00,69,122.309,990.0,4.0,6.1000000000000005,1.3000000000000007,525.4307
2024-05-15 03:48:00,68,122.743,990.0,3.8999999999999986,5.8999999999999995,1.4000000000000021,517.0869
2024-05-15 03:51:00,68,122.8299,990.0,4.300000000000001,5.8999999999999995,1.0999999999999979,513.6008
2024-05-15 03:54:00,68,123.0035,990.0,4.199999999999999,6.000000000000001,1.1999999999999993,518.7269
2024-05-15 03:57:00,69,122.5694,990.0,4.0,5.8999999999999995,1.3000000000000007,519.0828
2024-05-15 04:00:00,68,122.5694,990.0,4.100000000000001,6.000000000000001,1.1999999999999993,515.5699
2024-05-15 04:03:00,70,122.5694,990.0,4.100000000000001,6.1000000000000005,1.1999999999999993,523.5918
2024-05-15 04:06:00,69,120.3125,990.0,4.0,5.999999999999999,1.3999999999999986,517.621
2024-05-15 04:09:00,69,120.5729,990.0,3.900000000000002,6.1000000000000005,1.3999999999999986,519.0414
2024-05-15 04:12:00,69,120.5729,991.0,4.0,6.1,1.4000000000000021,520.3533
2024-05-15 04:15:00,67,120.5729,991.0,4.0,6.1000000000000005,1.1000000000000014,507.1504
2024-05-15 04:18:00,67,121.2674,991.0,3.900000000000002,6.000000000000001,1.3000000000000007,507.8253
2024-05-15 04:21:00,68,118.8368,991.0,4.100000000000001,5.8999999999999995,1.1000000000000014,510.2284
2024-05-15 04:24:00,67,117.2743,991.0,3.900000000000002,5.999999999999999,1.3000000000000007,504.9085
2024-05-15 04:27:00,66,118.4896,991.0,4.100000000000001,5.999999999999999,1.0,500.2839
2024-05-15 04:30:00,67,118.5764,991.0,4.199999999999999,5.8999999999999995,1.0,501.3363
2024-05-15 04:33:00,66,119.0972,991.0,3.900000000000002,5.8999999999999995,1.1999999999999993,503.5762
2024-05-15 04:36:00,65,119.4444,991.0,4.0,5.8,1.0999999999999979,493.6399
2024-05-15 04:39:00,66,119.3576,991.0,3.8000000000000007,5.699999999999999,1.1999999999999993,496.9806
2024-05-15 04:42:00,64,120.3993,991.0,3.900000000000002,5.699999999999999,1.0999999999999979,486.5504
2024-05-15 04:45:00,65,120.3125,991.0,3.8999999999999986,5.6,1.1999999999999993,490.1501
2024-05-15 04:48:00,65,121.875,991.0,3.8000000000000007,5.6,1.1999999999999993,491.4175
2024-05-15 04:51:00,65,120.3125,991.0,3.6999999999999993,5.6,1.3000000000000007,490.335
2024-05-15 04:54:00,65,119.3576,991.0,4.0,5.8,1.1999999999999993,493.0925
2024-05-15 04:57:00,65,119.7049,991.0,3.900000000000002,5.799999999999999,1.1999999999999993,502.3464
2024-05-15 05:00:00,65,120.2257,991.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,497.578
2024-05-15 05:03:00,65,121.7014,991.0,3.8000000000000007,5.8,1.1999999999999993,498.4603
2024-05-15 05:06:00,68,122.3958,991.0,4.0,5.8,1.2000000000000028,510.8476
2024-05-15 05:09:00,67,123.4375,991.0,4.300000000000001,5.7,1.1000000000000014,504.1859
2024-05-15 05:12:00,67,123.7847,992.0,4.100000000000001,5.8,1.0,501.8433
2024-05-15 05:15:00,68,125.1736,992.0,4.0,5.7,1.1000000000000014,512.2469
2024-05-15 05:18:00,68,122.743,992.0,4.0,5.8999999999999995,1.1999999999999993,510.1978
2024-05-15 05:21:00,68,121.441,992.0,4.199999999999999,6.0,1.1999999999999993,515.1104
2024-05-15 05:24:00,68,122.309,992.0,3.8999999999999986,6.0,1.3000000000000007,511.0965
2024-05-15 05:27:00,67,123.1771,992.0,4.0,5.8,1.1000000000000014,506.9659
2024-05-15 05:30:00,67,123.8715,992.0,3.8999999999999986,5.8,1.2000000000000028,507.4886
2024-05-15 05:33:00,68,124.2188,992.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,517.0342
2024-05-15 05:36:00,68,124.9132,992.0,4.199999999999999,5.8,1.1999999999999993,513.2322
2024-05-15 05:39:00,68,123.7847,992.0,4.0,5.7,1.3000000000000007,516.1088
2024-05-15 05:42:00,69,124.6528,992.0,4.399999999999999,5.8999999999999995,1.0,517.4368
2024-05-15 05:45:00,69,122.3958,992.0,4.199999999999999,5.8999999999999995,1.1999999999999993,512.7026
2024-05-15 05:48:00,68,121.9618,992.0,4.300000000000001,5.999999999999999,1.1999999999999993,513.7176
2024-05-15 05:51:00,68,124.566,992.0,3.900000000000002,5.8999999999999995,1.3999999999999986,511.6175
2024-05-15 05:54:00,68,124.1319,992.0,4.100000000000001,5.8999999999999995,1.1999999999999993,515.7813
2024-05-15 05:57:00,68,125.0868,992.0,4.100000000000001,5.8,1.1999999999999993,515.098
2024-05-15 06:00:00,68,124.566,992.0,4.0,5.8,1.3000000000000007,513.1448
2024-05-15 06:03:00,69,122.0486,992.0,4.199999999999999,5.8999999999999995,1.1999999999999993,516.4861
2024-05-15 06:06:00,68,122.743,992.0,4.0,5.8999999999999995,1.3999999999999986,516.4274
2024-05-15 06:09:00,68,122.3958,992.0,4.0,5.8999999999999995,1.1999999999999993,514.7236
2024-05-15 06:12:00,67,122.743,993.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,509.8871
2024-05-15 06:15:00,67,121.007,993.0,4.0,5.8,1.2000000000000028,500.7612
2024-05-15 06:18:00,67,120.8333,993.0,3.8000000000000007,5.8,1.3000000000000007,501.2888
2024-05-15 06:21:00,67,121.441,993.0,4.0,5.8,1.3000000000000007,505.2899
2024-05-15 06:24:00,67,122.8299,993.0,4.0,5.8,1.2000000000000028,503.1425
2024-05-15 06:27:00,67,123.1771,993.0,3.6999999999999993,5.8,1.1999999999999993,504.4507
2024-05-15 06:30:00,66,124.4792,993.0,3.8000000000000007,5.8,1.1999999999999993,502.635
2024-05-15 06:33:00,67,122.9167,993.0,3.8999999999999986,5.8,1.1000000000000014,503.5962
2024-05-15 06:36:00,68,121.7014,993.0,4.0,5.8,1.3000000000000007,503.4599
2024-05-15 06:39:00,67,122.1354,993.0,4.0,5.8999999999999995,1.0,506.5006
2024-05-15 06:42:00,68,120.3125,993.0,4.100000000000001,5.999999999999999,1.1000000000000014,504.5829
2024-05-15 06:45:00,68,119.8785,993.0,3.900000000000002,5.8999999999999995,1.3000000000000007,503.9596
2024-05-15 06:48:00,67,120.2257,993.0,3.900000000000002,5.8999999999999995,1.3000000000000007,506.4195
2024-05-15 06:51:00,68,119.8785,993.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,507.0808
2024-05-15 06:54:00,66,120.5729,993.0,3.900000000000002,5.8,1.1999999999999993,504.4712
2024-05-15 06:57:00,66,121.875,993.0,4.0,5.8,1.1999999999999993,501.2834
2024-05-15 07:00:00,68,121.441,993.0,3.8000000000000007,5.8,1.3000000000000007,507.8477
2024-05-15 07:03:00,66,121.1806,993.0,4.0,5.8,1.1999999999999993,503.1415
2024-05-15 07:06:00,67,122.743,993.0,4.0,5.8,1.3000000000000007,507.5552
2024-05-15 07:09:00,67,123.2639,993.0,4.0,5.8,1.1000000000000014,511.16
2024-05-15 07:12:00,66,121.1806,994.0,4.0,5.8,1.2000000000000028,501.5007
2024-05-15 07:15:00,67,120.5729,994.0,3.900000000000002,5.8,1.1999999999999993,500.4828
2024-05-15 07:18:00,67,122.8299,994.0,4.099999999999998,5.8999999999999995,1.1000000000000014,500.3568
2024-05-15 07:21:00,66,123.0035,994.0,3.8000000000000007,5.7,1.1999999999999993,499.8761
2024-05-15 07:24:00,67,124.3056,994.0,3.8000000000000007,5.7,1.1999999999999993,509.7838
2024-05-15 07:27:00,67,124.7396,994.0,4.0,5.8999999999999995,1.2000000000000028,505.8945
2024-05-15 07:30:00,67,124.0451,994.0,4.0,5.7,1.3000000000000007,505.7877
2024-05-15 07:33:00,67,122.4826,994.0,4.199999999999999,5.8,1.0,506.6528
2024-05-15 07:36:00,66,120.3993,994.0,3.900000000000002,5.8,1.1999999999999993,493.7275
2024-05-15 07:39:00,65,120.3993,994.0,4.0,5.8,1.0999999999999979,491.0085
2024-05-15 07:42:00,65,120.5729,994.0,3.8000000000000007,5.7,1.1000000000000014,488.0927
2024-05-15 07:45:00,66,120.1389,994.0,3.8000000000000007,5.7,1.1000000000000014,496.3118
2024-05-15 07:48:00,66,120.1389,994.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,495.7618
2024-05-15 07:51:00,66,120.2257,994.0,4.100000000000001,5.8,0.8999999999999986,490.5684
2024-05-15 07:54:00,65,120.6597,994.0,4.0,5.8,1.0999999999999979,494.9739
2024-05-15 07:57:00,66,121.9618,994.0,3.8000000000000007,5.7,1.1999999999999993,496.0078
2024-05-15 08:00:00,66,121.9618,994.0,3.8999999999999986,5.7,1.3000000000000007,496.0504
2024-05-15 08:03:00,67,121.9618,994.0,3.900000000000002,5.8,1.1999999999999993,499.7485
2024-05-15 08:06:00,67,121.9618,994.0,4.0,5.7,1.1000000000000014,506.7953
2024-05-15 08:09:00,67,120.8333,994.0,4.0,5.9,1.3000000000000007,504.5798
2024-05-15 08:12:00,66,119.3576,995.0,3.8000000000000007,5.9,1.3000000000000007,507.6674
2024-05-15 08:15:00,66,119.4444,995.0,3.6000000000000014,5.9,1.3999999999999986,497.9029
2024-05-15 08:18:00,66,119.0104,995.0,3.8000000000000007,5.8,1.1999999999999993,492.2018
2024-05-15 08:21:00,66,120.3993,995.0,4.0,5.999999999999999,1.1999999999999993,496.6079
2024-05-15 08:24:00,66,121.1806,995.0,3.8999999999999986,5.7,1.3000000000000007,496.9693
2024-05-15 08:27:00,67,121.1806,995.0,4.0,5.8999999999999995,1.1999999999999993,500.8924
2024-05-15 08:30:00,67,120.5729,995.0,4.100000000000001,5.8,1.1999999999999993,498.9439
2024-05-15 08:33:00,66,120.5729,995.0,3.8000000000000007,6.0,1.1999999999999993,499.2542
2024-05-15 08:36:00,67,118.6632,995.0,4.0,5.9,1.1000000000000014,501.8841
2024-05-15 08:39:00,66,119.2708,995.0,3.8999999999999986,5.9,1.1999999999999993,494.9423
2024-05-15 08:42:00,63,119.9653,995.0,3.8999999999999986,5.499999999999999,1.1000000000000014,489.5484
2024-05-15 08:45:00,65,118.2292,995.0,3.8000000000000007,5.8,1.1999999999999993,496.0948
2024-05-15 08:48:00,66,117.2743,995.0,3.900000000000002,5.9,1.1999999999999993,495.7634
2024-05-15 08:51:00,65,116.8403,995.0,3.8000000000000007,5.9,1.1000000000000014,493.192
2024-05-15 08:54:00,64,118.0555,995.0,3.8999999999999986,5.9,1.1000000000000014,489.8792
2024-05-15 08:57:00,64,117.9688,995.0,3.8000000000000007,5.8,1.0999999999999979,483.1016
2024-05-15 09:00:00,64,116.4931,995.0,3.8000000000000007,5.8,1.0999999999999979,481.4264
2024-05-15 09:03:00,63,117.9688,995.0,3.3000000000000007,5.8,1.5,481.8195
2024-05-15 09:06:00,66,126.3021,995.0,3.900000000000002,5.7,1.1999999999999993,498.2784
2024-05-15 09:09:00,65,125.7813,995.0,3.8000000000000007,5.500000000000001,1.0999999999999979,491.2913
2024-05-15 09:12:00,65,126.6493,996.0,3.8000000000000007,5.500000000000001,1.0999999999999979,492.1229
2024-05-15 09:15:00,66,126.8229,996.0,3.6999999999999993,5.500000000000001,1.3000000000000007,496.1305
2024-05-15 09:18:00,65,126.7361,996.0,3.900000000000002,5.500000000000001,1.1999999999999993,498.7268
2024-05-15 09:21:00,64,127.7778,996.0,3.900000000000002,5.500000000000001,1.0,497.2704
2024-05-15 09:24:00,66,126.3021,996.0,3.900000000000002,5.500000000000001,1.1999999999999993,493.3853
2024-05-15 09:27:00,66,124.7396,996.0,4.0,5.6000000000000005,1.0999999999999979,493.0928
2024-05-15 09:30:00,65,125.0,996.0,3.8000000000000007,5.500000000000001,1.1000000000000014,488.8837
2024-05-15 09:33:00,66,124.1319,996.0,4.199999999999999,5.500000000000001,0.8999999999999986,491.2851
2024-05-15 09:36:00,66,124.1319,996.0,3.8000000000000007,5.500000000000001,1.1999999999999993,491.6519
2024-05-15 09:39:00,66,124.4792,996.0,3.900000000000002,5.6000000000000005,1.0999999999999979,490.74
2024-05-15 09:42:00,66,124.6528,996.0,3.900000000000002,5.500000000000001,1.1999999999999993,493.6988
2024-05-15 09:45:00,66,123.7847,996.0,3.8000000000000007,5.6000000000000005,1.3000000000000007,493.5637
2024-05-15 09:48:00,66,125.3472,996.0,3.900000000000002,5.6000000000000005,1.1999999999999993,496.8281
2024-05-15 09:51:00,66,127.0833,996.0,3.8999999999999986,5.6,1.3000000000000007,496.188
2024-05-15 09:54:00,68,127.6042,996.0,3.900000000000002,5.7,1.3000000000000007,505.077
2024-05-15 09:57:00,67,127.6042,996.0,4.099999999999998,5.7,1.2000000000000028,506.1944
2024-05-15 10:00:00,69,127.691,996.0,4.199999999999999,5.7,1.1999999999999993,514.5945
2024-05-15 10:03:00,68,125.434,996.0,4.099999999999998,5.7,1.1000000000000014,499.9294
2024-05-15 10:06:00,68,125.7813,996.0,4.0,5.8,1.3000000000000007,506.7976
2024-05-15 10:09:00,67,126.0417,996.0,3.8000000000000007,5.7,1.3000000000000007,504.8598
2024-05-15 10:12:00,67,125.9549,997.0,3.8000000000000007,5.7,1.1999999999999993,502.6387
2024-05-15 10:15:00,68,126.8229,997.0,4.0,5.7,1.2000000000000028,507.342
2024-05-15 10:18:00,68,127.5174,997.0,3.900000000000002,5.7,1.3000000000000007,507.4963
2024-05-15 10:21:00,68,127.3438,997.0,4.0,5.7,1.3000000000000007,515.0777
2024-05-15 10:24:00,69,127.2569,997.0,4.099999999999998,5.8,1.3000000000000007,513.832
2024-05-15 10:27:00,68,126.8229,997.0,4.0,5.7,1.2000000000000028,508.449
2024-05-15 10:30:00,68,125.7813,997.0,4.099999999999998,5.7,1.2000000000000028,508.4726
2024-05-15 10:33:00,68,125.5208,997.0,4.0,5.7,1.1000000000000014,507.9284
2024-05-15 10:36:00,68,127.691,997.0,4.100000000000001,5.8,1.1999999999999993,508.8625
2024-05-15 10:39:00,68,126.7361,997.0,4.099999999999998,5.6,1.3000000000000007,511.7992
2024-05-15 10:42:00,68,128.0382,997.0,4.0,5.8,1.3000000000000007,511.1414
2024-05-15 10:45:00,68,129.0799,997.0,4.199999999999999,5.7,1.1999999999999993,512.7557
2024-05-15 10:48:00,69,128.559,997.0,4.0,5.7,1.1999999999999993,514.9808
2024-05-15 10:51:00,69,128.6458,997.0,4.100000000000001,5.7,1.1999999999999993,510.2108
2024-05-15 10:54:00,69,127.1701,997.0,4.100000000000001,5.7,1.1000000000000014,509.397
2024-05-15 10:57:00,69,123.6979,997.0,4.0,5.8,1.1999999999999993,515.4463
2024-05-15 11:00:00,68,121.7014,997.0,4.100000000000001,5.8999999999999995,1.1000000000000014,504.1744
2024-05-15 11:03:00,68,124.0451,997.0,4.100000000000001,5.999999999999999,1.1000000000000014,513.2075
2024-05-15 11:06:00,69,127.691,997.0,4.100000000000001,5.799999999999999,1.1999999999999993,517.9857
2024-05-15 11:09:00,70,126.9097,997.0,4.199999999999999,6.000000000000001,1.1999999999999993,520.6105
2024-05-15 11:12:00,70,127.7778,998.0,4.100000000000001,5.799999999999999,1.1999999999999993,520.4713
2024-05-15 11:15:00,71,127.7778,998.0,4.100000000000001,5.8999999999999995,1.5,532.5657
2024-05-15 11:18:00,71,127.7778,998.0,4.5,5.999999999999999,1.1999999999999993,533.3344
2024-05-15 11:21:00,71,127.6042,998.0,4.300000000000001,5.999999999999999,1.3000000000000007,535.3977
2024-05-15 11:24:00,71,128.559,998.0,4.200000000000003,5.8999999999999995,1.1999999999999993,528.6665
2024-05-15 11:27:00,70,128.125,998.0,4.300000000000001,5.8999999999999995,1.2999999999999972,532.6371
2024-05-15 11:30:00,71,129.7743,998.0,4.200000000000003,5.999999999999999,1.3999999999999986,531.4091
2024-05-15 11:33:00,71,131.8576,998.0,4.300000000000001,5.8999999999999995,1.3000000000000007,537.1677
2024-05-15 11:36:00,72,132.3785,998.0,4.199999999999999,5.8999999999999995,1.3000000000000007,539.7318
2024-05-15 11:39:00,73,133.6806,998.0,4.300000000000001,5.8999999999999995,1.4000000000000021,543.2425
2024-05-15 11:42:00,73,134.0278,998.0,4.5,5.8999999999999995,1.3000000000000007,545.9652
2024-05-15 11:45:00,73,134.1146,998.0,4.5,5.8999999999999995,1.3000000000000007,554.7907
2024-05-15 11:48:00,75,137.2396,998.0,4.400000000000002,5.8999999999999995,1.5,560.9705
2024-05-15 11:51:00,73,136.4583,998.0,4.399999999999999,5.8999999999999995,1.6000000000000014,554.8463
2024-05-15 11:54:00,74,135.0694,998.0,4.400000000000002,5.8999999999999995,1.3999999999999986,553.9231
2024-05-15 11:57:00,73,134.4618,998.0,4.300000000000001,5.8,1.4000000000000021,550.1146
2024-05-15 12:00:00,73,132.9861,998.0,4.300000000000001,5.8999999999999995,1.4000000000000021,547.7317
2024-05-15 12:03:00,73,134.2014,998.0,4.399999999999999,5.8999999999999995,1.4000000000000021,541.773
2024-05-15 12:06:00,73,133.3333,998.0,4.300000000000001,5.8,1.3000000000000007,542.4914
2024-05-15 12:09:00,73,133.3333,998.0,4.300000000000001,5.8999999999999995,1.3000000000000007,544.7466
2024-05-15 12:12:00,72,134.2014,999.0,4.200000000000003,5.8999999999999995,1.5,547.9166
2024-05-15 12:15:00,73,134.9826,999.0,4.5,5.8999999999999995,1.3999999999999986,558.6008
2024-05-15 12:18:00,74,134.5486,999.0,4.5,5.8999999999999995,1.4000000000000021,562.6633
2024-05-15 12:21:00,75,134.8958,999.0,4.600000000000001,5.999999999999999,1.3000000000000007,559.8502
2024-05-15 12:24:00,75,134.5486,999.0,4.5,6.000000000000001,1.3000000000000007,560.0228
2024-05-15 12:27:00,74,134.0278,999.0,4.399999999999999,6.000000000000001,1.3000000000000007,557.764
2024-05-15 12:30:00,74,134.2882,999.0,4.599999999999998,5.8999999999999995,1.3000000000000007,552.8488
2024-05-15 12:33:00,74,134.2882,999.0,4.300000000000001,5.8999999999999995,1.4000000000000021,551.0408
2024-05-15 12:36:00,75,134.4618,999.0,4.300000000000001,5.8999999999999995,1.6999999999999993,558.6706
2024-05-15 12:39:00,75,136.4583,999.0,4.400000000000002,5.999999999999999,1.5,564.5613
2024-05-15 12:42:00,75,135.3299,999.0,4.699999999999999,5.999999999999999,1.3000000000000007,562.3463
2024-05-15 12:45:00,76,136.4583,999.0,4.600000000000001,6.1000000000000005,1.3000000000000007,566.3541
2024-05-15 12:48:00,76,141.6667,999.0,4.600000000000001,5.999999999999999,1.5,572.6544
2024-05-15 12:51:00,76,135.7639,999.0,4.600000000000001,6.1,1.5,572.1338
2024-05-15 12:54:00,76,132.7257,999.0,4.600000000000001,6.1000000000000005,1.3000000000000007,566.2238
2024-05-15 12:57:00,74,133.4201,999.0,4.300000000000001,5.999999999999999,1.5,556.0278
2024-05-15 13:00:00,72,130.6424,999.0,4.5,6.1,1.3000000000000007,541.1602
2024-05-15 13:03:00,74,131.5972,999.0,4.5,5.999999999999999,1.1999999999999993,550.7744
2024-05-15 13:06:00,73,132.5521,999.0,4.400000000000002,5.999999999999999,1.3000000000000007,546.2177
2024-05-15 13:09:00,73,131.5972,999.0,4.5,5.8999999999999995,1.3000000000000007,547.1807
2024-05-15 13:12:00,73,132.5521,1000.0,4.400000000000002,5.8999999999999995,1.3000000000000007,545.3666
2024-05-15 13:15:00,73,131.9444,1000.0,4.399999999999999,5.8999999999999995,1.4000000000000021,545.5345
2024-05-15 13:18:00,74,128.6458,1000.0,4.300000000000001,6.1000000000000005,1.3000000000000007,545.6835
2024-05-15 13:21:00,73,127.5174,1000.0,4.199999999999999,6.1000000000000005,1.4000000000000021,547.21
2024-05-15 13:24:00,72,127.6042,1000.0,4.300000000000001,6.1,1.3000000000000007,540.8012
2024-05-15 13:27:00,72,127.6042,1000.0,4.300000000000001,6.1000000000000005,1.4000000000000021,541.0055
2024-05-15 13:30:00,73,128.4722,1000.0,4.400000000000002,6.1000000000000005,1.3000000000000007,540.0538
2024-05-15 13:33:00,72,127.5174,1000.0,4.400000000000002,6.1000000000000005,1.3000000000000007,540.1563
2024-05-15 13:36:00,72,127.9514,1000.0,4.400000000000002,6.1000000000000005,1.3000000000000007,540.4782
2024-05-15 13:39:00,71,127.9514,1000.0,4.199999999999999,6.1000000000000005,1.3000000000000007,536.3781
2024-05-15 13:42:00,71,126.6493,1000.0,4.200000000000003,6.1000000000000005,1.2999999999999972,535.3777
2024-05-15 13:45:00,72,127.2569,1000.0,4.300000000000001,5.8999999999999995,1.3000000000000007,534.3581
2024-05-15 13:48:00,71,127.3438,1000.0,4.400000000000002,6.000000000000001,1.1999999999999993,535.3613
2024-05-15 13:51:00,71,127.6042,1000.0,4.399999999999999,6.000000000000001,1.3000000000000007,534.532
2024-05-15 13:54:00,71,127.1701,1000.0,4.199999999999999,5.8999999999999995,1.3000000000000007,531.6043
2024-05-15 13:57:00,71,127.5174,1000.0,4.300000000000001,6.000000000000001,1.3000000000000007,531.5858
2024-05-15 14:00:00,70,126.0417,1000.0,4.100000000000001,6.000000000000001,1.1999999999999993,523.4371
2024-05-15 14:03:00,70,126.4757,1000.0,4.300000000000001,5.8999999999999995,1.2999999999999972,526.9562
2024-05-15 14:06:00,71,124.6528,1000.0,4.100000000000001,6.1000000000000005,1.3999999999999986,527.9668
2024-05-15 14:09:00,70,123.3507,1000.0,4.100000000000001,5.8999999999999995,1.1999999999999993,525.9434
2024-05-15 14:12:00,69,123.8715,1001.0,4.0,5.999999999999999,1.3000000000000007,518.7698
2024-05-15 14:15:00,70,123.7847,1001.0,4.100000000000001,6.1000000000000005,1.1999999999999993,523.3196
2024-05-15 14:18:00,70,125.434,1001.0,4.100000000000001,6.000000000000001,1.1999999999999993,525.9538
2024-05-15 14:21:00,71,126.8229,1001.0,4.0,5.8999999999999995,1.5,528.6693
2024-05-15 14:24:00,70,128.8194,1001.0,4.199999999999999,6.000000000000001,1.3000000000000007,530.2853
2024-05-15 14:27:00,71,129.6875,1001.0,4.300000000000001,6.000000000000001,1.1999999999999993,528.8132
2024-05-15 14:30:00,71,130.7292,1001.0,4.199999999999999,6.000000000000001,1.1999999999999993,532.9984
2024-05-15 14:33:00,72,131.25,1001.0,4.300000000000001,5.9,1.3000000000000007,534.0142
2024-05-15 14:36:00,71,130.7292,1001.0,4.199999999999999,5.9,1.3000000000000007,531.358
2024-05-15 14:39:00,72,129.3403,1001.0,4.300000000000001,5.7,1.3000000000000007,538.4909
2024-05-15 14:42:00,73,129.4271,1001.0,4.199999999999999,5.8999999999999995,1.3000000000000007,540.6977
2024-05-15 14:45:00,72,128.3854,1001.0,4.300000000000001,5.999999999999999,1.3000000000000007,539.6901
2024-05-15 14:48:00,72,129.2535,1001.0,4.300000000000001,5.8999999999999995,1.3000000000000007,537.0975
2024-05-15 14:51:00,72,129.0799,1001.0,4.300000000000001,5.8999999999999995,1.3000000000000007,537.6163
2024-05-15 14:54:00,72,128.2118,1001.0,4.300000000000001,5.999999999999999,1.3000000000000007,532.8374
2024-05-15 14:57:00,71,127.2569,1001.0,4.300000000000001,5.8,1.1999999999999993,532.2243
2024-05-15 15:00:00,70,128.0382,1001.0,4.199999999999999,5.8999999999999995,1.1999999999999993,532.8474
2024-05-15 15:03:00,71,127.5174,1001.0,4.300000000000001,5.8999999999999995,1.1999999999999993,531.3987
2024-05-15 15:06:00,71,128.3854,1001.0,4.199999999999999,5.8999999999999995,1.4000000000000021,531.0034
2024-05-15 15:09:00,71,130.6424,1001.0,4.199999999999999,5.8999999999999995,1.3000000000000007,526.8121
2024-05-15 15:12:00,71,129.8611,1002.0,4.199999999999999,6.000000000000001,1.3000000000000007,534.6607
2024-05-15 15:15:00,72,129.5139,1002.0,4.199999999999999,5.8999999999999995,1.4000000000000021,534.6265
2024-05-15 15:18:00,72,130.5556,1002.0,4.199999999999999,6.000000000000001,1.3000000000000007,534.4877
2024-05-15 15:21:00,72,130.2951,1002.0,4.300000000000001,5.8999999999999995,1.3000000000000007,538.1943
2024-05-15 15:24:00,71,130.3819,1002.0,4.300000000000001,5.8999999999999995,1.3000000000000007,535.8541
2024-05-15 15:27:00,73,130.6424,1002.0,4.199999999999999,6.000000000000001,1.3999999999999986,546.2416
2024-05-15 15:30:00,73,130.2083,1002.0,4.199999999999999,5.8,1.3999999999999986,544.4734
2024-05-15 15:33:00,72,128.8194,1002.0,4.300000000000001,5.8999999999999995,1.3999999999999986,543.8152
2024-05-15 15:36:00,73,127.7778,1002.0,4.399999999999999,6.1000000000000005,1.1999999999999993,540.739
2024-05-15 15:39:00,72,127.6042,1002.0,4.299999999999997,6.1000000000000005,1.3000000000000007,542.828
2024-05-15 15:42:00,73,126.7361,1002.0,4.299999999999997,6.1000000000000005,1.3000000000000007,542.9324
2024-05-15 15:45:00,72,126.2153,1002.0,4.199999999999999,5.999999999999999,1.3000000000000007,536.2769
2024-05-15 15:48:00,72,126.3021,1002.0,4.300000000000001,6.1000000000000005,1.3999999999999986,539.8202
2024-05-15 15:51:00,71,123.8715,1002.0,4.199999999999999,6.200000000000001,1.3000000000000007,529.3649
2024-05-15 15:54:00,71,125.1736,1002.0,4.300000000000001,5.999999999999999,1.3000000000000007,531.0327
2024-05-15 15:57:00,71,126.4757,1002.0,4.300000000000001,6.000000000000001,1.3000000000000007,532.1951
2024-05-15 16:00:00,71,126.7361,1002.0,4.199999999999999,5.999999999999999,1.3000000000000007,531.9868
2024-05-15 16:03:00,72,126.2153,1002.0,4.100000000000001,6.1,1.3999999999999986,539.0471
2024-05-15 16:06:00,72,127.6042,1002.0,4.299999999999997,6.1000000000000005,1.3000000000000007,543.2933
2024-05-15 16:09:00,72,128.125,1002.0,4.199999999999999,5.999999999999999,1.3999999999999986,540.9736
2024-05-15 16:12:00,72,127.3438,1003.0,4.299999999999997,6.000000000000001,1.3000000000000007,533.1864
2024-05-15 16:15:00,71,127.6042,1003.0,4.299999999999997,6.000000000000001,1.3000000000000007,533.5925
2024-05-15 16:18:00,71,127.9514,1003.0,4.399999999999999,6.000000000000001,1.1000000000000014,532.689
2024-05-15 16:21:00,72,128.559,1003.0,4.299999999999997,6.000000000000001,1.2000000000000028,532.2216
2024-05-15 16:24:00,72,128.3854,1003.0,4.299999999999997,5.8999999999999995,1.3000000000000007,534.7383
2024-05-15 16:27:00,71,129.3403,1003.0,4.100000000000001,5.8999999999999995,1.3999999999999986,536.5669
2024-05-15 16:30:00,72,128.3854,1003.0,4.399999999999999,5.8999999999999995,1.1999999999999993,534.4318
2024-05-15 16:33:00,71,130.2083,1003.0,4.299999999999997,5.8999999999999995,1.3000000000000007,534.405
2024-05-15 16:36:00,71,129.7743,1003.0,4.199999999999999,5.8999999999999995,1.3000000000000007,533.9435
2024-05-15 16:39:00,71,129.5139,1003.0,4.299999999999997,5.8999999999999995,1.3000000000000007,533.7365
2024-05-15 16:42:00,71,131.0764,1003.0,4.399999999999999,5.8999999999999995,1.1999999999999993,533.0365
2024-05-15 16:45:00,71,130.2083,1003.0,4.5,5.8999999999999995,1.3000000000000007,533.9412
2024-05-15 16:48:00,72,129.5139,1003.0,4.300000000000001,5.8999999999999995,1.3000000000000007,538.7475
2024-05-15 16:51:00,72,130.5556,1003.0,4.100000000000001,5.8999999999999995,1.5,538.4684
2024-05-15 16:54:00,72,131.0764,1003.0,4.300000000000001,5.8,1.3000000000000007,540.0217
2024-05-15 16:57:00,72,132.4653,1003.0,4.400000000000002,5.8999999999999995,1.1999999999999993,544.4135
2024-05-15 17:00:00,73,132.8125,1003.0,4.400000000000002,5.8999999999999995,1.2999999999999972,547.1704
2024-05-15 17:03:00,74,133.1597,1003.0,4.399999999999999,5.999999999999999,1.3000000000000007,558.3835
2024-05-15 17:06:00,74,133.4201,1003.0,4.5,5.8999999999999995,1.3000000000000007,559.2316
2024-05-15 17:09:00,75,134.0278,1003.0,4.5,5.8,1.3000000000000007,563.8065
2024-05-15 17:12:00,75,134.2014,1004.0,4.5,5.8999999999999995,1.4000000000000021,558.95
2024-05-15 17:15:00,75,133.6806,1004.0,4.5,6.1000000000000005,1.4000000000000021,558.8082
2024-05-15 17:18:00,75,132.9861,1004.0,4.300000000000001,5.8999999999999995,1.2999999999999972,558.9839
2024-05-15 17:21:00,74,133.3333,1004.0,4.300000000000001,6.000000000000001,1.1999999999999993,556.6248
2024-05-15 17:24:00,74,133.7674,1004.0,4.199999999999999,6.1000000000000005,1.3999999999999986,560.0099
2024-05-15 17:27:00,74,134.6354,1004.0,4.300000000000001,5.8999999999999995,1.3999999999999986,560.9711
2024-05-15 17:30:00,75,134.4618,1004.0,4.300000000000001,6.1000000000000005,1.3999999999999986,565.3423
