Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-15 17:33:00,74,134.1146,1004.0,4.199999999999999,5.8999999999999995,1.3999999999999986,558.8534
2024-05-15 17:36:00,73,134.2014,1004.0,4.100000000000001,6.000000000000001,1.3999999999999986,558.3871
2024-05-15 17:39:00,75,134.8958,1004.0,4.199999999999999,6.000000000000001,1.3000000000000007,561.4194
2024-05-15 18:09:00,74,132.0313,1004.0,4.199999999999999,5.8999999999999995,1.3999999999999986,553.4496
2024-05-15 18:12:00,74,132.8993,1005.0,4.199999999999999,5.8999999999999995,1.3999999999999986,554.6108
2024-05-15 18:15:00,73,131.684,1005.0,4.199999999999999,6.000000000000001,1.3999999999999986,553.7334
2024-05-15 18:18:00,74,131.5104,1005.0,4.199999999999999,6.1000000000000005,1.5,559.2429
2024-05-15 18:24:00,74,130.1215,1005.0,4.300000000000001,5.999999999999999,1.2999999999999972,552.9209
2024-05-15 18:27:00,73,127.691,1005.0,4.100000000000001,5.999999999999999,1.3000000000000007,550.5579
2024-05-15 18:30:00,73,126.0417,1005.0,4.0,6.200000000000001,1.3000000000000007,545.2688
2024-05-15 18:36:00,73,125.8681,1005.0,4.0,6.200000000000001,1.4000000000000021,545.4404
2024-05-15 18:39:00,73,125.0,1005.0,3.8000000000000007,6.1000000000000005,1.5,540.49
2024-05-15 18:45:00,72,126.3889,1005.0,3.8999999999999986,5.999999999999999,1.3000000000000007,540.4358
2024-05-15 18:48:00,71,126.2153,1005.0,4.0,6.1000000000000005,1.3999999999999986,538.333
2024-05-15 18:54:00,72,127.2569,1005.0,3.8000000000000007,5.999999999999999,1.3999999999999986,536.8406
2024-05-15 18:57:00,71,127.3438,1005.0,3.900000000000002,5.8999999999999995,1.3000000000000007,530.8594
2024-05-15 19:00:00,72,131.0764,1005.0,4.0,5.8999999999999995,1.3999999999999986,539.0123
2024-05-15 19:06:00,72,129.4271,1005.0,4.099999999999998,5.8999999999999995,1.3000000000000007,537.7853
2024-05-15 19:09:00,72,129.9479,1006.0,4.099999999999998,6.000000000000001,1.3000000000000007,540.9498
2024-05-15 19:15:00,72,129.5139,1006.0,4.0,5.8999999999999995,1.3999999999999986,541.7197
2024-05-15 19:18:00,72,131.8576,1006.0,4.199999999999999,5.8,1.3000000000000007,542.4296
2024-05-15 19:24:00,73,132.7257,1006.0,4.100000000000001,6.000000000000001,1.3000000000000007,545.6943
2024-05-15 19:27:00,73,132.3785,1006.0,4.100000000000001,5.8999999999999995,1.1999999999999993,546.0339
2024-05-15 19:30:00,72,131.5104,1006.0,3.8000000000000007,6.1000000000000005,1.5,539.7685
2024-05-15 19:36:00,73,131.25,1006.0,4.0,5.8999999999999995,1.3000000000000007,541.3948
2024-05-15 19:39:00,73,131.5972,1006.0,4.099999999999998,6.000000000000001,1.3000000000000007,541.6982
2024-05-15 19:42:00,73,132.3785,1006.0,4.199999999999999,5.8999999999999995,1.1999999999999993,543.2477
2024-05-15 19:45:00,72,132.3785,1006.0,4.100000000000001,5.8999999999999995,1.3000000000000007,538.6117
2024-05-15 19:51:00,72,131.8576,1006.0,4.0,5.799999999999999,1.3000000000000007,538.7545
2024-05-15 19:54:00,72,131.9444,1006.0,4.0,5.799999999999999,1.3999999999999986,537.4886
2024-05-15 20:00:00,72,133.3333,1006.0,4.0,5.699999999999999,1.3000000000000007,542.1801
2024-05-15 20:03:00,72,132.8125,1006.0,4.0,5.8999999999999995,1.3000000000000007,541.1284
2024-05-15 20:06:00,72,133.1597,1006.0,4.0,5.8999999999999995,1.4000000000000021,541.226
2024-05-15 20:09:00,73,134.5486,1007.0,4.100000000000001,5.9,1.3000000000000007,542.5531
2024-05-15 20:15:00,73,134.6354,1007.0,4.0,5.8999999999999995,1.3999999999999986,549.6089
2024-05-15 20:18:00,74,136.0243,1007.0,4.199999999999999,5.8999999999999995,1.4000000000000021,549.0748
2024-05-15 20:21:00,74,134.6354,1007.0,4.299999999999997,5.8999999999999995,1.3000000000000007,554.2176
2024-05-15 20:24:00,74,135.7639,1007.0,4.300000000000001,5.8999999999999995,1.3000000000000007,558.7975
2024-05-15 20:30:00,74,135.5903,1007.0,4.100000000000001,5.8999999999999995,1.3999999999999986,554.138
2024-05-15 20:33:00,74,136.1979,1007.0,4.300000000000001,5.8999999999999995,1.3000000000000007,555.8273
2024-05-15 20:36:00,74,136.0243,1007.0,4.199999999999999,5.8999999999999995,1.4000000000000021,556.08
2024-05-15 20:39:00,74,137.066,1007.0,4.300000000000001,5.8999999999999995,1.3000000000000007,556.7836
2024-05-15 20:45:00,75,136.7188,1007.0,4.100000000000001,5.8999999999999995,1.3999999999999986,558.0085
2024-05-15 20:48:00,74,137.066,1007.0,4.100000000000001,5.8999999999999995,1.5,558.1709
2024-05-15 20:51:00,74,137.934,1007.0,4.199999999999999,6.000000000000001,1.4000000000000021,557.9319
2024-05-15 21:00:00,74,138.1944,1007.0,4.100000000000001,5.9,1.5,557.5673
2024-05-15 21:03:00,74,137.5,1007.0,4.300000000000001,5.699999999999999,1.1999999999999993,555.5978
2024-05-15 21:06:00,74,137.7604,1007.0,4.299999999999997,6.000000000000001,1.4000000000000021,559.3991
2024-05-15 21:12:00,75,138.0208,1008.0,4.5,6.0,1.3000000000000007,557.3568
2024-05-15 21:15:00,76,139.4097,1008.0,4.199999999999999,6.000000000000001,1.5,564.5533
2024-05-15 21:18:00,75,140.3646,1008.0,4.300000000000001,5.8999999999999995,1.3999999999999986,565.7296
2024-05-15 21:21:00,76,139.3229,1008.0,4.5,5.8,1.3000000000000007,572.7496
2024-05-15 21:27:00,76,139.4965,1008.0,4.400000000000002,5.999999999999999,1.3999999999999986,574.1113
2024-05-15 21:30:00,76,137.934,1008.0,4.199999999999999,5.999999999999999,1.5,573.236
2024-05-15 21:33:00,75,136.8924,1008.0,4.300000000000001,5.8999999999999995,1.3000000000000007,564.4763
2024-05-15 21:36:00,74,137.2396,1008.0,4.300000000000001,5.8999999999999995,1.5,562.4287
2024-05-15 21:42:00,74,137.2396,1008.0,4.300000000000001,6.000000000000001,1.3999999999999986,566.0341
2024-05-15 21:45:00,75,137.5,1008.0,4.300000000000001,6.000000000000001,1.5,567.549
2024-05-15 21:51:00,75,136.8924,1008.0,4.400000000000002,6.000000000000001,1.3999999999999986,566.892
2024-05-15 21:54:00,75,137.5,1008.0,4.300000000000001,6.000000000000001,1.3999999999999986,564.2363
2024-05-15 21:57:00,74,135.3299,1008.0,4.199999999999999,5.8999999999999995,1.4000000000000021,556.1526
2024-05-15 22:03:00,74,137.066,1008.0,4.100000000000001,5.8999999999999995,1.5,558.9476
2024-05-15 22:06:00,74,136.1979,1008.0,4.199999999999999,5.8999999999999995,1.3000000000000007,563.052
2024-05-15 22:12:00,75,137.5,1009.0,4.400000000000002,5.999999999999999,1.3999999999999986,568.9161
2024-05-15 22:15:00,77,135.5035,1009.0,4.300000000000001,5.999999999999999,1.5,568.8441
2024-05-15 22:21:00,76,135.4167,1009.0,4.300000000000001,6.200000000000001,1.5,578.0097
2024-05-15 22:24:00,76,135.9375,1009.0,4.400000000000002,6.200000000000001,1.3999999999999986,569.9312
2024-05-15 22:27:00,75,137.066,1009.0,4.300000000000001,5.999999999999999,1.5,567.3192
2024-05-15 22:33:00,75,136.8924,1009.0,4.399999999999999,5.999999999999999,1.5,566.4249
2024-05-15 22:36:00,75,135.8507,1009.0,4.300000000000001,6.1000000000000005,1.5,570.2183
2024-05-15 22:39:00,76,137.5868,1009.0,4.300000000000001,5.999999999999999,1.5,572.5648
2024-05-15 22:42:00,76,137.7604,1009.0,4.5,5.999999999999999,1.3000000000000007,574.3606
2024-05-15 22:48:00,76,137.934,1009.0,4.300000000000001,6.1,1.3999999999999986,569.219
2024-05-15 22:51:00,76,136.3715,1009.0,4.300000000000001,5.999999999999999,1.5,568.9841
2024-05-15 22:54:00,75,135.5035,1009.0,4.199999999999999,5.999999999999999,1.6000000000000014,568.0851
2024-05-15 22:57:00,74,135.4167,1009.0,4.199999999999999,5.999999999999999,1.3000000000000007,563.493
2024-05-15 23:03:00,74,134.9826,1009.0,4.199999999999999,5.999999999999999,1.3000000000000007,562.1343
2024-05-15 23:06:00,73,126.8229,1009.0,4.100000000000001,5.999999999999999,1.3000000000000007,549.0319
2024-05-15 23:12:00,72,125.0868,1010.0,4.100000000000001,6.1,1.3000000000000007,545.1478
2024-05-15 23:15:00,72,125.0,1010.0,4.100000000000001,6.200000000000001,1.3000000000000007,535.8735
2024-05-15 23:18:00,70,126.2153,1010.0,3.8999999999999986,5.999999999999999,1.3000000000000007,529.36
2024-05-15 23:21:00,70,125.0,1010.0,3.8000000000000007,6.000000000000001,1.3999999999999986,526.9203
2024-05-15 23:27:00,71,125.6076,1010.0,3.900000000000002,6.000000000000001,1.1999999999999993,528.7877
2024-05-15 23:30:00,70,125.0868,1010.0,4.0,6.000000000000001,1.2999999999999972,526.8938
2024-05-15 23:33:00,69,124.1319,1010.0,3.8000000000000007,5.9,1.1999999999999993,519.8036
2024-05-15 23:39:00,69,123.6111,1010.0,3.900000000000002,5.8,1.1999999999999993,518.3842
2024-05-15 23:42:00,68,124.7396,1010.0,3.8999999999999986,6.000000000000001,1.3000000000000007,518.2185
2024-05-15 23:45:00,68,123.4375,1010.0,4.0,5.9,1.1999999999999993,517.0056
2024-05-15 23:48:00,68,120.3993,1010.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,518.2258
2024-05-15 23:54:00,68,120.7465,1010.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,516.064
2024-05-15 23:57:00,67,118.8368,1010.0,3.8999999999999986,6.000000000000001,1.1000000000000014,504.6947
2024-05-16 00:03:00,68,119.5313,1010.0,3.599999999999998,5.8999999999999995,1.3000000000000007,506.6674
2024-05-16 00:06:00,67,119.0972,1010.0,3.8000000000000007,6.000000000000001,1.1999999999999993,506.8281
2024-05-16 00:09:00,68,119.4444,1011.0,3.8999999999999986,6.000000000000001,1.1999999999999993,510.7677
2024-05-16 00:15:00,68,118.4896,1011.0,3.8000000000000007,6.000000000000001,1.1999999999999993,510.1908
2024-05-16 00:18:00,67,115.0174,1011.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,499.7719
2024-05-16 00:24:00,67,105.4688,1011.0,3.6999999999999993,5.999999999999999,1.2000000000000028,501.6494
2024-05-16 00:27:00,65,111.5451,1011.0,3.5,6.1000000000000005,1.3000000000000007,493.7084
2024-05-16 00:30:00,65,111.9792,1011.0,3.6000000000000014,6.1000000000000005,1.1999999999999993,489.5483
2024-05-16 00:33:00,66,115.0174,1011.0,3.6000000000000014,6.000000000000001,1.1999999999999993,495.562
2024-05-16 00:39:00,66,114.1493,1011.0,3.6999999999999993,6.000000000000001,1.1000000000000014,496.2922
2024-05-16 00:42:00,65,110.2431,1011.0,3.599999999999998,6.000000000000001,1.1999999999999993,489.4384
2024-05-16 00:48:00,65,109.8958,1011.0,3.6999999999999993,6.1000000000000005,1.0999999999999979,486.8449
2024-05-16 00:51:00,64,109.8958,1011.0,3.5,6.1000000000000005,1.1999999999999993,480.3469
2024-05-16 00:54:00,63,110.3299,1011.0,3.400000000000002,6.000000000000001,1.1999999999999993,476.1136
2024-05-16 01:00:00,64,111.0243,1011.0,3.5,5.8999999999999995,1.0999999999999979,478.8337
2024-05-16 01:03:00,64,110.2431,1011.0,3.5,6.000000000000001,1.1999999999999993,479.4314
2024-05-16 01:09:00,63,108.8542,1011.0,3.400000000000002,5.8999999999999995,1.0999999999999979,474.1448
2024-05-16 01:12:00,64,109.375,1012.0,3.5,5.8999999999999995,1.0999999999999979,475.2914
2024-05-16 11:33:00,41,100.6944,1012.0,1.0,1.1000000000000014,1.6000000000000014,316.2394
2024-05-16 11:36:00,61,114.4965,1012.0,3.8000000000000007,5.4,1.1999999999999993,455.2744
2024-05-16 11:42:00,63,114.5833,1012.0,3.8000000000000007,5.699999999999999,1.3999999999999986,475.1628
2024-05-16 11:45:00,65,114.4965,1012.0,4.0,5.8999999999999995,1.3999999999999986,486.2662
2024-05-16 11:48:00,66,119.0104,1012.0,4.300000000000001,6.000000000000001,1.0999999999999979,489.2355
2024-05-16 12:03:00,65,110.8507,1012.0,4.200000000000003,5.8999999999999995,1.0,482.7455
2024-05-16 12:06:00,66,115.3646,1012.0,4.300000000000001,5.999999999999999,1.1000000000000014,491.3957
2024-05-16 12:12:00,67,117.2743,1012.0,4.199999999999999,5.8999999999999995,1.1000000000000014,498.0473
2024-05-16 12:15:00,66,117.1007,1012.0,4.199999999999999,6.000000000000001,1.1000000000000014,502.4699
2024-05-16 12:18:00,66,113.8021,1012.0,4.199999999999999,6.1000000000000005,1.1000000000000014,492.4249
2024-05-16 12:24:00,65,112.934,1012.0,4.100000000000001,6.000000000000001,1.0999999999999979,489.5415
2024-05-16 12:27:00,65,114.7569,1013.0,4.0,5.9,1.1999999999999993,485.551
2024-05-16 12:33:00,66,115.191,1013.0,4.0,6.000000000000001,1.1999999999999993,491.7029
2024-05-16 12:36:00,67,122.4826,1013.0,4.200000000000003,6.000000000000001,1.1999999999999993,507.1656
2024-05-16 12:39:00,67,120.3993,1013.0,4.199999999999999,5.8999999999999995,1.1000000000000014,507.3134
2024-05-16 12:42:00,67,119.0972,1013.0,4.100000000000001,5.8,1.1999999999999993,504.7531
2024-05-16 12:48:00,67,118.2292,1013.0,4.100000000000001,5.8999999999999995,1.1999999999999993,498.0159
2024-05-16 12:51:00,66,117.1875,1013.0,4.100000000000001,5.8,1.0999999999999979,497.4427
2024-05-16 12:54:00,65,118.4028,1013.0,4.100000000000001,5.8999999999999995,1.0999999999999979,489.8708
2024-05-16 13:00:00,67,119.7049,1013.0,4.0,5.799999999999999,1.1999999999999993,489.8274
2024-05-16 13:03:00,66,122.8299,1013.0,4.0,5.799999999999999,1.1999999999999993,503.107
2024-05-16 13:06:00,68,125.9549,1013.0,4.300000000000001,5.699999999999999,1.0999999999999979,505.1501
2024-05-16 13:09:00,71,128.9063,1013.0,4.299999999999997,5.799999999999999,1.3000000000000007,532.515
2024-05-16 13:15:00,72,128.6458,1013.0,4.5,6.000000000000001,1.3000000000000007,532.632
2024-05-16 13:18:00,72,129.4271,1013.0,4.600000000000001,6.000000000000001,1.1999999999999993,540.2852
2024-05-16 13:24:00,72,129.0799,1013.0,4.5,6.000000000000001,1.3999999999999986,542.0953
2024-05-16 13:27:00,72,128.9063,1014.0,4.399999999999999,6.000000000000001,1.3000000000000007,539.3055
2024-05-16 13:33:00,72,128.559,1014.0,4.5,6.2,1.2999999999999972,544.1749
2024-05-16 13:36:00,73,129.8611,1014.0,4.5,6.1000000000000005,1.3999999999999986,547.4608
2024-05-16 13:39:00,73,130.2083,1014.0,4.699999999999999,6.3,1.3000000000000007,548.4255
2024-05-16 13:45:00,74,130.1215,1014.0,4.599999999999998,6.000000000000001,1.3000000000000007,549.9568
2024-05-16 13:48:00,73,131.5104,1014.0,4.599999999999998,6.2,1.4000000000000021,551.7252
2024-05-16 13:54:00,74,130.816,1014.0,4.599999999999998,6.2,1.4000000000000021,555.3021
2024-05-16 13:57:00,73,131.1632,1014.0,4.699999999999999,6.2,1.1999999999999993,554.0358
2024-05-16 14:00:00,74,131.0764,1014.0,4.599999999999998,6.2,1.4000000000000021,555.0989
2024-05-16 14:03:00,74,130.7292,1014.0,4.699999999999999,6.2,1.3000000000000007,554.9189
2024-05-16 14:06:00,74,134.4618,1014.0,4.599999999999998,6.2,1.4000000000000021,563.8676
2024-05-16 14:09:00,75,134.2014,1014.0,4.699999999999999,6.2,1.3000000000000007,563.7581
2024-05-16 14:12:00,75,132.9861,1014.0,4.599999999999998,6.2,1.4000000000000021,562.0114
2024-05-16 14:15:00,75,132.0313,1014.0,4.699999999999999,6.2,1.4000000000000021,561.897
2024-05-16 14:18:00,74,131.9444,1014.0,4.799999999999997,6.2,1.2000000000000028,563.8923
2024-05-16 14:21:00,73,131.684,1014.0,4.599999999999998,6.000000000000001,1.4000000000000021,559.4812
2024-05-16 14:24:00,75,132.8993,1014.0,4.599999999999998,6.1000000000000005,1.4000000000000021,564.2045
2024-05-16 14:27:00,75,133.1597,1015.0,4.599999999999998,6.2,1.5000000000000036,568.2544
2024-05-16 14:30:00,75,133.6806,1015.0,4.599999999999998,6.2,1.5000000000000036,566.794
2024-05-16 14:33:00,76,133.2465,1015.0,4.699999999999999,6.2,1.5000000000000036,570.9412
2024-05-16 14:36:00,76,132.4653,1015.0,4.600000000000001,6.3999999999999995,1.4000000000000021,568.5912
2024-05-16 14:39:00,75,131.9444,1015.0,4.699999999999999,6.3,1.4000000000000021,562.3161
2024-05-16 14:42:00,75,131.5972,1015.0,4.599999999999998,6.2,1.5000000000000036,565.6217
2024-05-16 14:45:00,75,132.2917,1015.0,4.600000000000001,6.3,1.4000000000000021,565.4687
2024-05-16 14:48:00,76,130.9896,1015.0,4.699999999999999,6.2,1.4000000000000021,566.7618
2024-05-16 14:51:00,75,132.0313,1015.0,4.699999999999999,6.3999999999999995,1.4999999999999964,571.2314
2024-05-16 14:54:00,76,131.8576,1015.0,4.600000000000001,6.2,1.4000000000000021,570.5547
2024-05-16 14:57:00,76,132.8993,1015.0,4.600000000000001,6.3,1.4999999999999964,577.5745
2024-05-16 15:00:00,75,132.8125,1015.0,4.699999999999999,6.3,1.3999999999999986,576.178
2024-05-16 15:03:00,77,133.2465,1015.0,4.699999999999999,6.3999999999999995,1.3999999999999986,583.9958
2024-05-16 15:06:00,76,132.2917,1015.0,4.699999999999999,6.3,1.3999999999999986,574.6896
2024-05-16 15:09:00,76,130.816,1015.0,4.799999999999997,6.3,1.3999999999999986,577.89
2024-05-16 15:12:00,76,130.6424,1015.0,4.799999999999997,6.4,1.3999999999999986,573.9484
2024-05-16 15:15:00,77,131.684,1015.0,4.600000000000001,6.3,1.4000000000000021,571.8798
2024-05-16 15:18:00,76,131.5972,1015.0,4.600000000000001,6.3999999999999995,1.4000000000000021,571.0803
2024-05-16 15:21:00,76,133.1597,1015.0,4.600000000000001,6.3,1.3000000000000007,572.1979
2024-05-16 15:24:00,75,131.8576,1015.0,4.5,6.3,1.4000000000000021,570.6348
2024-05-16 15:27:00,74,129.9479,1016.0,4.399999999999999,6.3,1.4000000000000021,561.9694
2024-05-16 15:30:00,74,130.9896,1016.0,4.400000000000002,6.3,1.5,559.4266
2024-05-16 15:33:00,74,129.5139,1016.0,4.5,6.3,1.3000000000000007,555.6545
2024-05-16 15:36:00,75,130.6424,1016.0,4.5,6.3,1.3000000000000007,559.8799
2024-05-16 15:42:00,74,130.6424,1016.0,4.5,6.3,1.3000000000000007,559.9943
2024-05-16 15:45:00,74,128.9931,1016.0,4.599999999999998,6.2,1.3000000000000007,560.6761
2024-05-16 15:48:00,74,129.0799,1016.0,4.899999999999999,6.3999999999999995,1.0,559.5737
2024-05-16 15:51:00,74,127.5174,1016.0,4.400000000000002,6.3,1.3999999999999986,555.6692
2024-05-16 15:54:00,74,128.4722,1016.0,4.399999999999999,6.2,1.3000000000000007,558.6288
2024-05-16 15:57:00,75,128.8194,1016.0,4.5,6.3999999999999995,1.3000000000000007,555.4261
2024-05-16 16:03:00,74,129.5139,1016.0,4.5,6.3,1.3000000000000007,558.3196
2024-05-16 16:06:00,74,129.6875,1016.0,4.400000000000002,6.3,1.5,557.6476
2024-05-16 16:09:00,75,129.0799,1016.0,4.400000000000002,6.3999999999999995,1.5,563.4558
2024-05-16 16:12:00,74,128.4722,1016.0,4.5,6.499999999999999,1.4000000000000021,555.0848
2024-05-16 16:15:00,74,128.4722,1016.0,4.399999999999999,6.2,1.3000000000000007,555.6506
2024-05-16 16:18:00,73,128.0382,1016.0,4.400000000000002,6.3,1.3999999999999986,555.5271
2024-05-16 16:21:00,74,127.3438,1016.0,4.400000000000002,6.3,1.5,557.0156
2024-05-16 16:24:00,74,128.4722,1016.0,4.5,6.3999999999999995,1.4000000000000021,556.2331
2024-05-16 16:27:00,74,129.2535,1017.0,4.400000000000002,6.3,1.3999999999999986,554.632
2024-05-16 16:30:00,75,130.1215,1017.0,4.5,6.3,1.5000000000000036,563.7203
2024-05-16 16:33:00,73,129.5139,1017.0,4.600000000000001,6.3,1.3000000000000007,556.4995
2024-05-16 16:36:00,74,131.5104,1017.0,4.5,6.199999999999999,1.3000000000000007,556.1081
2024-05-16 16:39:00,75,129.8611,1017.0,4.399999999999999,6.2,1.3000000000000007,559.6115
2024-05-16 16:42:00,74,128.6458,1017.0,4.600000000000001,6.3,1.3000000000000007,556.9078
2024-05-16 16:45:00,75,128.2118,1017.0,4.800000000000001,6.3999999999999995,1.2999999999999972,573.4167
2024-05-16 16:48:00,76,127.2569,1017.0,4.5,6.5,1.4000000000000021,569.0004
2024-05-16 16:51:00,75,127.691,1017.0,4.600000000000001,6.3999999999999995,1.3000000000000007,566.1957
2024-05-16 16:54:00,74,128.559,1017.0,4.5,6.3999999999999995,1.4000000000000021,561.7441
2024-05-16 16:57:00,75,126.3889,1017.0,4.399999999999999,6.3999999999999995,1.4000000000000021,563.4576
2024-05-16 17:00:00,75,127.0833,1017.0,4.5,6.3999999999999995,1.4000000000000021,558.7859
2024-05-16 17:03:00,75,127.9514,1017.0,4.5,6.3999999999999995,1.4000000000000021,562.163
2024-05-16 17:06:00,74,127.0833,1017.0,4.399999999999999,6.3,1.4000000000000021,561.9717
2024-05-16 17:42:00,73,125.7813,1018.0,4.300000000000001,6.2,1.3999999999999986,545.1652
2024-05-16 17:48:00,74,127.1701,1018.0,4.399999999999999,6.3,1.5,548.6132
2024-05-16 17:51:00,73,128.3854,1018.0,4.5,6.3,1.3000000000000007,549.5162
2024-05-16 17:54:00,73,125.7813,1018.0,4.599999999999998,6.3999999999999995,1.1999999999999993,548.1908
2024-05-16 18:00:00,73,126.3889,1018.0,4.300000000000001,6.3,1.5,552.6887
2024-05-16 18:03:00,74,125.3472,1018.0,4.5,6.3,1.3999999999999986,553.0756
2024-05-16 18:06:00,75,127.3438,1018.0,4.5,6.3999999999999995,1.5,562.037
2024-05-16 18:12:00,75,126.9097,1018.0,4.399999999999999,6.3999999999999995,1.3000000000000007,562.3541
2024-05-16 18:15:00,74,126.8229,1018.0,4.5,6.3999999999999995,1.4000000000000021,562.4097
2024-05-16 18:21:00,75,126.4757,1018.0,4.599999999999998,6.5,1.3000000000000007,559.6306
2024-05-16 18:24:00,74,124.9132,1018.0,4.5,6.5,1.4000000000000021,556.0518
2024-05-16 18:27:00,73,124.566,1019.0,4.400000000000002,6.3999999999999995,1.1999999999999993,548.5485
2024-05-16 18:33:00,74,124.6528,1019.0,4.5,6.3999999999999995,1.3999999999999986,550.4031
2024-05-16 18:36:00,73,125.434,1019.0,4.599999999999998,6.3999999999999995,1.1999999999999993,550.9669
2024-05-16 18:42:00,74,124.4792,1019.0,4.400000000000002,6.3999999999999995,1.3999999999999986,551.5043
2024-05-16 18:45:00,72,121.7014,1019.0,4.199999999999999,6.3,1.4000000000000021,539.3575
2024-05-16 18:51:00,72,122.0486,1019.0,4.300000000000001,6.499999999999999,1.1999999999999993,537.4216
2024-05-16 18:54:00,72,122.8299,1019.0,4.300000000000001,6.3999999999999995,1.1999999999999993,539.0769
2024-05-16 18:57:00,73,123.6979,1019.0,4.200000000000003,6.3,1.1999999999999993,537.3363
2024-05-16 19:03:00,72,122.4826,1019.0,4.399999999999999,6.3999999999999995,1.3000000000000007,540.0029
2024-05-16 19:06:00,72,121.5278,1019.0,4.199999999999999,6.3999999999999995,1.4000000000000021,540.8973
2024-05-16 19:12:00,72,121.441,1019.0,4.300000000000001,6.3999999999999995,1.1999999999999993,538.5059
2024-05-16 19:15:00,72,121.0938,1019.0,4.300000000000001,6.3999999999999995,1.3000000000000007,539.7754
2024-05-16 19:21:00,73,122.1354,1019.0,4.5,6.3999999999999995,1.3000000000000007,541.1505
2024-05-16 19:24:00,72,123.0035,1019.0,4.399999999999999,6.3999999999999995,1.3000000000000007,537.5724
2024-05-16 19:27:00,73,122.743,1020.0,4.300000000000001,6.3999999999999995,1.3000000000000007,543.181
2024-05-16 19:33:00,72,123.3507,1020.0,4.300000000000001,6.3999999999999995,1.3000000000000007,545.3584
2024-05-16 19:36:00,72,123.3507,1020.0,4.300000000000001,6.3,1.1999999999999993,541.9247
2024-05-16 19:42:00,72,124.1319,1020.0,4.399999999999999,6.3999999999999995,1.1999999999999993,538.9618
2024-05-16 19:45:00,73,122.8299,1020.0,4.300000000000001,6.2,1.3999999999999986,546.3702
2024-05-16 19:48:00,72,124.3056,1020.0,4.300000000000001,6.3999999999999995,1.3000000000000007,541.5394
2024-05-16 19:54:00,73,123.7847,1020.0,4.300000000000001,6.3,1.3000000000000007,543.6315
2024-05-16 19:57:00,72,124.566,1020.0,4.5,6.3,1.1999999999999993,542.0182
2024-05-16 20:03:00,72,124.0451,1020.0,4.299999999999997,6.2,1.4000000000000021,542.9298
2024-05-16 20:06:00,72,122.3958,1020.0,4.300000000000001,6.4,1.3000000000000007,541.991
2024-05-16 20:12:00,73,123.1771,1020.0,4.300000000000001,6.4,1.3000000000000007,542.5298
2024-05-16 20:15:00,73,121.007,1020.0,4.300000000000001,6.3,1.3999999999999986,544.4631
2024-05-16 20:18:00,71,121.5278,1020.0,4.299999999999997,6.3,1.3000000000000007,536.8126
2024-05-16 20:24:00,72,121.7014,1020.0,4.199999999999999,6.3,1.3000000000000007,538.7686
2024-05-16 20:27:00,72,123.2639,1021.0,4.300000000000001,6.2,1.3000000000000007,541.558
2024-05-16 20:33:00,71,122.1354,1021.0,4.199999999999999,6.3,1.4000000000000021,540.315
2024-05-16 20:36:00,72,121.7014,1021.0,4.100000000000001,6.2,1.3999999999999986,532.4535
2024-05-16 20:39:00,72,124.4792,1021.0,4.300000000000001,6.2,1.3000000000000007,535.3917
2024-05-16 20:48:00,73,124.566,1021.0,4.300000000000001,6.3999999999999995,1.3999999999999986,544.186
2024-05-16 20:54:00,72,124.6528,1021.0,4.400000000000002,6.3,1.1999999999999993,545.7165
2024-05-16 20:57:00,72,121.2674,1021.0,4.199999999999999,6.4,1.3000000000000007,543.0987
2024-05-16 21:03:00,72,121.6146,1021.0,4.399999999999999,6.4,1.3000000000000007,541.8815
2024-05-16 21:06:00,72,120.7465,1021.0,4.300000000000001,6.4,1.1999999999999993,538.0573
2024-05-16 21:09:00,72,121.0938,1021.0,4.199999999999999,6.3,1.3000000000000007,535.4874
2024-05-16 21:15:00,71,119.7917,1021.0,4.5,6.4,0.8000000000000007,529.9941
2024-05-16 21:18:00,71,118.8368,1021.0,4.199999999999999,6.3,1.2000000000000028,532.8413
2024-05-16 21:24:00,70,119.7917,1021.0,4.100000000000001,6.3,1.3000000000000007,530.9932
2024-05-16 21:27:00,70,120.7465,1022.0,4.099999999999998,6.3,1.3000000000000007,532.952
2024-05-16 21:33:00,71,120.6597,1022.0,4.100000000000001,6.2,1.3999999999999986,532.922
2024-05-16 21:36:00,69,121.875,1022.0,4.199999999999999,6.2,1.3000000000000007,526.1367
2024-05-16 21:39:00,70,120.8333,1022.0,4.100000000000001,6.3,1.3000000000000007,526.0838
2024-05-16 21:45:00,70,121.7014,1022.0,4.100000000000001,6.3,1.3000000000000007,520.9082
2024-05-16 21:48:00,70,122.0486,1022.0,4.100000000000001,6.2,1.3000000000000007,529.8839
2024-05-16 21:51:00,70,120.6597,1022.0,4.100000000000001,6.2,1.3000000000000007,526.8168
2024-05-16 21:54:00,69,119.9653,1022.0,4.099999999999998,6.2,1.4000000000000021,521.8481
2024-05-16 21:57:00,69,119.0104,1022.0,4.100000000000001,6.3,1.3000000000000007,522.9513
2024-05-16 22:03:00,69,119.7049,1022.0,4.100000000000001,6.3,1.1999999999999993,522.7099
2024-05-16 22:06:00,69,119.8785,1022.0,4.199999999999999,6.2,1.3000000000000007,521.0652
2024-05-16 22:09:00,69,119.4444,1022.0,4.100000000000001,6.2,1.3000000000000007,519.1631
2024-05-16 22:15:00,68,119.7049,1022.0,4.100000000000001,6.2,1.3000000000000007,523.7132
2024-05-16 22:18:00,69,119.5313,1022.0,4.100000000000001,6.2,1.3000000000000007,523.7213
2024-05-16 22:21:00,70,120.5729,1022.0,4.199999999999999,6.2,1.3000000000000007,521.7734
2024-05-16 22:24:00,70,121.007,1023.0,4.100000000000001,6.2,1.3000000000000007,527.4267
2024-05-16 22:30:00,70,120.3125,1023.0,4.100000000000001,6.3,1.3000000000000007,531.4248
2024-05-16 22:33:00,69,120.1389,1023.0,4.100000000000001,6.2,1.3000000000000007,525.9405
2024-05-16 22:39:00,70,120.5729,1023.0,4.100000000000001,6.3,1.3000000000000007,525.9347
2024-05-16 22:42:00,69,121.875,1023.0,4.199999999999999,6.2,1.3000000000000007,527.5442
2024-05-16 22:45:00,70,118.4896,1023.0,4.100000000000001,6.3,1.1999999999999993,522.1025
2024-05-16 22:51:00,70,118.8368,1023.0,4.199999999999999,6.3,1.3000000000000007,523.2167
2024-05-16 22:54:00,69,117.3611,1023.0,4.0,6.2,1.3000000000000007,515.2567
2024-05-16 23:00:00,69,119.3576,1023.0,4.099999999999998,6.1000000000000005,1.3000000000000007,517.3601
2024-05-16 23:03:00,67,109.2882,1023.0,4.0,6.4,1.3000000000000007,498.2917
2024-05-16 23:09:00,67,111.4583,1023.0,3.8000000000000007,6.4,1.1999999999999993,497.6645
2024-05-16 23:12:00,66,110.1563,1023.0,3.8000000000000007,6.2,1.1000000000000014,493.9828
2024-05-16 23:15:00,67,109.5486,1023.0,3.8999999999999986,6.3,1.1999999999999993,498.6337
2024-05-17 09:12:00,52,103.7326,1023.0,1.5,2.0,1.5,336.7413
2024-05-17 09:15:00,62,124.9132,1024.0,3.3000000000000007,4.9,2.0,476.6715
2024-05-17 09:18:00,67,124.6528,1024.0,4.199999999999999,5.500000000000001,1.5,487.5005
2024-05-17 09:21:00,69,125.9549,1024.0,4.5,5.6000000000000005,1.5,517.1299
2024-05-17 09:24:00,68,125.434,1024.0,4.5,5.800000000000001,1.1999999999999993,518.8064
2024-05-17 09:27:00,69,126.9097,1024.0,4.5,5.800000000000001,1.3000000000000007,520.2568
2024-05-17 09:30:00,70,132.1181,1024.0,4.600000000000001,5.700000000000001,1.1999999999999993,534.5966
2024-05-17 09:33:00,71,133.2465,1024.0,4.699999999999999,5.800000000000001,1.4000000000000021,537.7323
2024-05-17 09:36:00,72,130.1215,1024.0,4.599999999999998,5.9,1.4000000000000021,546.1664
2024-05-17 09:39:00,72,128.125,1024.0,4.699999999999999,6.000000000000001,1.4000000000000021,541.7703
2024-05-17 09:42:00,72,128.2118,1024.0,4.699999999999999,6.000000000000001,1.3000000000000007,543.0264
2024-05-17 09:45:00,72,130.816,1024.0,4.699999999999999,6.000000000000001,1.4000000000000021,551.0024
2024-05-17 09:48:00,74,131.0764,1024.0,4.800000000000001,6.000000000000001,1.3000000000000007,551.1083
2024-05-17 09:51:00,73,129.5139,1024.0,4.799999999999997,6.000000000000001,1.2000000000000028,550.1721
2024-05-17 09:54:00,72,127.9514,1024.0,4.699999999999999,6.1000000000000005,1.3000000000000007,543.3074
2024-05-17 09:57:00,72,127.2569,1024.0,4.800000000000001,6.000000000000001,1.3000000000000007,542.6078
2024-05-17 10:00:00,72,127.2569,1024.0,4.800000000000001,6.000000000000001,1.3000000000000007,542.3643
2024-05-17 10:03:00,72,130.5556,1024.0,4.800000000000001,6.000000000000001,1.1999999999999993,543.835
2024-05-17 10:06:00,74,132.7257,1024.0,4.800000000000001,6.0,1.4000000000000021,555.9224
2024-05-17 10:09:00,75,135.4167,1024.0,5.0,6.2,1.2999999999999972,562.1505
2024-05-17 10:12:00,74,132.4653,1024.0,5.0,6.000000000000001,1.2000000000000028,561.8279
2024-05-17 10:15:00,74,130.3819,1025.0,4.800000000000001,6.000000000000001,1.4000000000000021,558.3829
2024-05-17 10:18:00,74,130.9896,1025.0,4.900000000000002,6.1000000000000005,1.4000000000000021,554.8569
2024-05-17 10:21:00,73,131.9444,1025.0,5.0,6.000000000000001,1.2000000000000028,551.5546
2024-05-17 10:24:00,74,133.3333,1025.0,4.800000000000001,6.1000000000000005,1.4000000000000021,559.8141
2024-05-17 10:27:00,75,132.8993,1025.0,4.699999999999999,6.1000000000000005,1.5999999999999979,563.7919
2024-05-17 10:30:00,75,133.1597,1025.0,5.100000000000001,6.1000000000000005,1.1999999999999957,565.7041
2024-05-17 10:33:00,76,135.0694,1025.0,5.0,6.1000000000000005,1.2999999999999972,565.194
2024-05-17 10:36:00,76,135.3299,1025.0,5.100000000000001,6.2,1.5,575.7715
2024-05-17 10:39:00,76,134.2014,1025.0,5.100000000000001,6.2,1.5,578.4911
2024-05-17 10:42:00,75,135.3299,1025.0,5.100000000000001,6.2,1.2999999999999972,573.6227
2024-05-17 10:45:00,75,135.9375,1025.0,5.100000000000001,6.1,1.2999999999999972,571.9138
2024-05-17 10:48:00,76,133.6806,1025.0,5.200000000000003,6.2,1.3999999999999986,571.1371
2024-05-17 11:00:00,77,136.4583,1025.0,5.199999999999999,6.1000000000000005,1.4000000000000021,586.0894
2024-05-17 11:03:00,78,144.9653,1025.0,5.400000000000002,6.0,1.4999999999999964,590.5
2024-05-17 11:06:00,78,140.7986,1025.0,5.399999999999999,6.3,1.3999999999999986,602.7024
2024-05-17 11:09:00,79,141.5799,1025.0,5.399999999999999,6.2,1.3999999999999986,602.3263
2024-05-17 11:12:00,77,134.0278,1026.0,5.100000000000001,6.3999999999999995,1.1999999999999957,589.6908
2024-05-17 11:18:00,77,134.1146,1026.0,5.100000000000001,6.5,1.1999999999999957,586.7086
2024-05-17 11:21:00,77,131.5972,1026.0,4.899999999999999,6.5,1.3999999999999986,586.0134
2024-05-17 11:27:00,76,131.684,1026.0,4.899999999999999,6.4,1.3999999999999986,579.8139
2024-05-17 11:30:00,77,131.4236,1026.0,4.899999999999999,6.5,1.3999999999999986,583.7571
2024-05-17 11:33:00,75,130.816,1026.0,4.699999999999999,6.4,1.5999999999999979,579.4739
2024-05-17 11:39:00,76,130.3819,1026.0,4.800000000000001,6.5,1.4999999999999964,578.9487
2024-05-17 11:42:00,75,130.7292,1026.0,4.699999999999999,6.3999999999999995,1.4000000000000021,566.3876
2024-05-17 11:48:00,76,130.5556,1026.0,4.699999999999999,6.3999999999999995,1.4000000000000021,568.5275
2024-05-17 11:51:00,76,128.2118,1026.0,4.699999999999999,6.3999999999999995,1.4000000000000021,564.9159
2024-05-17 11:57:00,75,128.3854,1026.0,4.600000000000001,6.3999999999999995,1.5,564.5414
2024-05-17 12:00:00,74,126.8229,1026.0,4.699999999999999,6.3,1.3000000000000007,558.945
2024-05-17 12:03:00,74,126.7361,1026.0,4.600000000000001,6.3,1.5,555.3651
2024-05-17 12:09:00,73,127.9514,1026.0,4.699999999999999,6.3999999999999995,1.3000000000000007,555.6193
2024-05-17 12:12:00,74,128.9931,1026.0,4.600000000000001,6.3,1.5,560.1378
2024-05-17 12:15:00,76,132.7257,1027.0,4.699999999999999,6.299999999999999,1.5000000000000036,572.1284
2024-05-17 12:18:00,74,128.0382,1027.0,4.699999999999999,6.3999999999999995,1.4000000000000021,560.5994
2024-05-17 12:24:00,75,129.4271,1027.0,4.699999999999999,6.3,1.4000000000000021,561.2457
2024-05-17 12:27:00,76,129.2535,1027.0,4.600000000000001,6.499999999999999,1.4000000000000021,570.4913
2024-05-17 12:33:00,76,130.5556,1027.0,4.900000000000002,6.3999999999999995,1.3000000000000007,567.528
2024-05-17 12:36:00,75,128.6458,1027.0,4.800000000000001,6.3999999999999995,1.3000000000000007,563.3239
2024-05-17 12:39:00,76,131.1632,1027.0,4.699999999999999,6.299999999999999,1.5000000000000036,565.8597
2024-05-17 12:45:00,76,132.2917,1027.0,4.699999999999999,6.299999999999999,1.4000000000000021,566.0271
2024-05-17 12:48:00,76,133.5938,1027.0,4.800000000000001,6.3999999999999995,1.4999999999999964,578.9997
2024-05-17 12:54:00,78,132.8125,1027.0,4.899999999999999,6.3999999999999995,1.3999999999999986,579.1756
2024-05-17 12:57:00,77,135.5035,1027.0,4.799999999999997,6.3999999999999995,1.5,583.9597
2024-05-17 13:03:00,77,133.8542,1027.0,5.199999999999999,6.3999999999999995,1.1999999999999993,583.7661
2024-05-17 13:06:00,78,135.1563,1027.0,4.899999999999999,6.3,1.5,585.9259
2024-05-17 13:09:00,78,134.5486,1027.0,5.100000000000001,6.2,1.5,589.2563
2024-05-17 13:12:00,77,133.7674,1028.0,5.0,6.499999999999999,1.5,589.3228
2024-05-17 13:18:00,78,133.5938,1028.0,4.899999999999999,6.499999999999999,1.5,589.9454
2024-05-17 13:21:00,78,135.8507,1028.0,4.899999999999999,6.3999999999999995,1.6000000000000014,596.5781
2024-05-17 13:24:00,77,134.2882,1028.0,5.100000000000001,6.499999999999999,1.3999999999999986,585.8252
2024-05-17 13:30:00,78,132.8993,1028.0,5.0,6.3999999999999995,1.2999999999999972,584.5069
2024-05-17 13:33:00,78,132.4653,1028.0,4.899999999999999,6.3999999999999995,1.2999999999999972,577.4185
2024-05-17 13:36:00,78,132.2917,1028.0,4.899999999999999,6.499999999999999,1.5,585.9533
2024-05-17 13:39:00,78,131.684,1028.0,5.0,6.499999999999999,1.5,585.1143
2024-05-17 13:45:00,77,132.5521,1028.0,5.100000000000001,6.3999999999999995,1.2999999999999972,583.4902
2024-05-17 13:48:00,77,132.9861,1028.0,5.0,6.499999999999999,1.2999999999999972,579.9233
2024-05-17 13:51:00,78,131.684,1028.0,5.100000000000001,6.499999999999999,1.3999999999999986,589.0763
2024-05-17 13:54:00,78,134.2014,1028.0,5.0,6.3999999999999995,1.3999999999999986,589.718
2024-05-17 14:00:00,79,132.9861,1028.0,5.100000000000001,6.499999999999999,1.3999999999999986,591.1801
2024-05-17 14:03:00,77,131.4236,1028.0,4.899999999999999,6.499999999999999,1.2999999999999972,584.5066
2024-05-17 14:09:00,78,130.2951,1028.0,4.799999999999997,6.499999999999999,1.5,584.3772
2024-05-17 14:12:00,77,131.25,1028.0,4.899999999999999,6.499999999999999,1.3999999999999986,581.8882
2024-05-17 14:15:00,77,132.1181,1029.0,4.899999999999999,6.499999999999999,1.3999999999999986,581.2726
2024-05-17 14:21:00,77,131.9444,1029.0,5.0,6.3999999999999995,1.3999999999999986,581.0977
2024-05-17 14:24:00,77,130.816,1029.0,5.0,6.499999999999999,1.3999999999999986,585.0549
2024-05-17 14:30:00,76,133.8542,1029.0,4.899999999999999,6.3999999999999995,1.2999999999999972,577.9601
2024-05-17 14:33:00,77,129.6875,1029.0,4.800000000000001,6.499999999999999,1.4999999999999964,576.9554
2024-05-17 14:39:00,77,129.5139,1029.0,4.899999999999999,6.499999999999999,1.3999999999999986,576.8276
2024-05-17 14:42:00,76,129.8611,1029.0,4.800000000000001,6.499999999999999,1.4999999999999964,573.3151
2024-05-17 14:45:00,76,131.0764,1029.0,4.899999999999999,6.3,1.3999999999999986,575.0555
2024-05-17 14:51:00,76,131.684,1029.0,4.699999999999999,6.3,1.4999999999999964,573.7191
2024-05-17 14:54:00,76,131.8576,1029.0,4.800000000000001,6.3999999999999995,1.4999999999999964,573.4611
2024-05-17 14:57:00,77,131.8576,1029.0,4.799999999999997,6.3999999999999995,1.3999999999999986,576.5398
2024-05-17 15:00:00,76,131.25,1029.0,4.799999999999997,6.3999999999999995,1.3999999999999986,573.3893
2024-05-17 15:06:00,77,132.8125,1029.0,4.899999999999999,6.3999999999999995,1.2999999999999972,577.5356
2024-05-17 15:09:00,77,133.5938,1029.0,4.899999999999999,6.199999999999999,1.5,586.0845
2024-05-17 15:15:00,76,135.5035,1030.0,4.899999999999999,6.3999999999999995,1.3999999999999986,580.5715
2024-05-17 15:18:00,77,135.4167,1030.0,4.899999999999999,6.3,1.5,586.3864
2024-05-17 15:21:00,77,133.6806,1030.0,5.0,6.3999999999999995,1.3999999999999986,582.7836
2024-05-17 15:27:00,76,132.8993,1030.0,4.899999999999999,6.3,1.5,585.7825
2024-05-17 15:30:00,77,132.0313,1030.0,5.0,6.3,1.5,584.2609
2024-05-17 15:36:00,77,131.1632,1030.0,4.899999999999999,6.3999999999999995,1.5,582.825
2024-05-17 15:39:00,77,132.4653,1030.0,5.0,6.3,1.3999999999999986,587.3345
2024-05-17 15:45:00,76,133.4201,1030.0,4.900000000000002,6.3999999999999995,1.3999999999999986,583.7867
2024-05-17 15:48:00,78,132.5521,1030.0,5.0,6.3999999999999995,1.5,588.1305
2024-05-17 15:51:00,77,133.2465,1030.0,5.0,6.6000000000000005,1.3000000000000007,588.7554
2024-05-17 15:57:00,77,133.7674,1030.0,5.0,6.3999999999999995,1.5000000000000036,590.932
2024-05-17 16:00:00,77,134.5486,1030.0,5.0,6.3999999999999995,1.4000000000000021,589.7132
2024-05-17 16:06:00,78,134.1146,1030.0,4.900000000000002,6.3999999999999995,1.5,587.4286
2024-05-17 16:09:00,79,134.2882,1030.0,5.0,6.499999999999999,1.5000000000000036,597.6863
2024-05-17 16:12:00,79,134.0278,1031.0,5.100000000000001,6.6,1.4000000000000021,597.6588
2024-05-17 16:18:00,78,132.8993,1031.0,4.899999999999999,6.499999999999999,1.4000000000000021,591.7109
2024-05-17 16:21:00,79,134.2014,1031.0,5.0,6.499999999999999,1.5000000000000036,596.6951
2024-05-17 16:27:00,79,134.4618,1031.0,4.899999999999999,6.3999999999999995,1.5000000000000036,598.2053
2024-05-17 16:30:00,80,134.9826,1031.0,5.0,6.499999999999999,1.4999999999999964,606.4744
2024-05-17 16:36:00,79,135.1563,1031.0,5.0,6.6000000000000005,1.4000000000000021,599.455
2024-05-17 16:39:00,80,134.9826,1031.0,5.0,6.499999999999999,1.4000000000000021,598.5576
2024-05-17 16:42:00,78,134.0278,1031.0,5.100000000000001,6.3999999999999995,1.3000000000000007,591.3434
2024-05-17 16:45:00,77,132.5521,1031.0,4.900000000000002,6.3999999999999995,1.5,588.122
2024-05-17 16:51:00,77,132.9861,1031.0,4.800000000000001,6.3999999999999995,1.5,584.2834
2024-05-17 16:54:00,77,132.8993,1031.0,5.0,6.3999999999999995,1.3999999999999986,587.6779
2024-05-17 16:57:00,79,133.8542,1031.0,4.899999999999999,6.3999999999999995,1.4000000000000021,592.7211
2024-05-17 17:03:00,79,133.5938,1031.0,5.0,6.3999999999999995,1.4000000000000021,592.9247
2024-05-17 17:06:00,77,132.7257,1031.0,4.699999999999999,6.3999999999999995,1.5,583.7737
2024-05-17 17:09:00,78,133.6806,1031.0,5.0,6.3999999999999995,1.3999999999999986,588.4012
2024-05-17 17:12:00,78,134.1146,1032.0,4.800000000000001,6.500000000000001,1.5,588.6755
2024-05-17 17:18:00,78,134.2014,1032.0,4.800000000000001,6.3,1.5,586.888
2024-05-17 17:21:00,78,132.3785,1032.0,4.699999999999999,6.3999999999999995,1.5,590.5889
2024-05-17 17:24:00,78,131.8576,1032.0,5.0,6.3999999999999995,1.3000000000000007,583.1378
2024-05-17 17:27:00,80,133.3333,1032.0,4.800000000000001,6.700000000000001,1.6000000000000014,598.7798
2024-05-17 17:33:00,79,133.4201,1032.0,4.800000000000001,6.3999999999999995,1.6000000000000014,600.4393
2024-05-17 17:36:00,80,134.6354,1032.0,4.900000000000002,6.6,1.6000000000000014,605.7787
2024-05-17 17:39:00,79,134.2882,1032.0,5.0,6.6,1.5000000000000036,606.9106
2024-05-17 17:42:00,80,135.5035,1032.0,4.800000000000001,6.499999999999999,1.6000000000000014,602.8107
2024-05-17 17:48:00,80,134.4618,1032.0,4.899999999999999,6.499999999999999,1.5000000000000036,599.8814
2024-05-17 17:51:00,80,135.1563,1032.0,5.0,6.499999999999999,1.5000000000000036,600.969
2024-05-17 17:57:00,79,133.1597,1032.0,4.899999999999999,6.499999999999999,1.5000000000000036,600.2009
2024-05-17 18:00:00,78,132.2917,1032.0,4.900000000000002,6.499999999999999,1.5,594.5953
2024-05-17 18:03:00,79,132.0313,1032.0,4.800000000000001,6.3999999999999995,1.5,591.589
2024-05-17 18:06:00,78,133.7674,1032.0,4.800000000000001,6.499999999999999,1.5,589.3638
2024-05-17 18:12:00,78,133.1597,1032.0,4.900000000000002,6.499999999999999,1.5,590.5896
2024-05-17 18:15:00,78,133.5938,1033.0,5.0,6.3,1.4000000000000021,593.1694
2024-05-17 18:18:00,79,133.4201,1033.0,4.900000000000002,6.499999999999999,1.5,591.6995
2024-05-17 18:24:00,78,134.4618,1033.0,4.900000000000002,6.499999999999999,1.5,594.2058
2024-05-17 18:27:00,79,131.8576,1033.0,4.800000000000001,6.6,1.5,594.6686
2024-05-17 18:33:00,79,133.6806,1033.0,5.0,6.6,1.4000000000000021,594.4537
2024-05-17 18:36:00,79,132.9861,1033.0,4.800000000000001,6.6000000000000005,1.5,591.515
2024-05-17 18:42:00,79,133.7674,1033.0,4.899999999999999,6.499999999999999,1.5000000000000036,594.9207
2024-05-17 18:45:00,77,132.2917,1033.0,4.800000000000001,6.3999999999999995,1.5,587.1409
2024-05-17 18:48:00,77,132.1181,1033.0,4.800000000000001,6.6000000000000005,1.3999999999999986,582.33
2024-05-17 18:54:00,78,130.9896,1033.0,4.800000000000001,6.3999999999999995,1.3999999999999986,583.446
2024-05-17 18:57:00,77,132.1181,1033.0,4.800000000000001,6.3999999999999995,1.3999999999999986,583.3311
2024-05-17 19:03:00,78,132.5521,1033.0,4.800000000000001,6.3999999999999995,1.3999999999999986,585.5833
2024-05-17 19:06:00,77,131.9444,1033.0,4.800000000000001,6.3999999999999995,1.3999999999999986,579.9941
2024-05-17 19:09:00,78,130.816,1033.0,4.5,6.499999999999999,1.5,582.6514
2024-05-17 19:15:00,77,130.816,1034.0,4.599999999999998,6.499999999999999,1.5,582.323
2024-05-17 19:18:00,77,129.5139,1034.0,4.600000000000001,6.499999999999999,1.3999999999999986,580.065
2024-05-17 19:24:00,77,129.4271,1034.0,4.699999999999999,6.499999999999999,1.2999999999999972,581.2605
2024-05-17 19:27:00,77,128.2118,1034.0,4.599999999999998,6.6000000000000005,1.3999999999999986,573.62
2024-05-17 19:33:00,77,127.5174,1034.0,4.599999999999998,6.499999999999999,1.3999999999999986,575.1467
2024-05-17 19:36:00,76,126.3889,1034.0,4.5,6.3999999999999995,1.5999999999999979,566.0192
2024-05-17 19:39:00,75,127.7778,1034.0,4.600000000000001,6.3999999999999995,1.4000000000000021,559.0726
2024-05-17 19:45:00,75,126.7361,1034.0,4.5,6.3,1.4000000000000021,561.0145
2024-05-17 19:48:00,74,126.3021,1034.0,4.599999999999998,6.3999999999999995,1.2000000000000028,557.7257
2024-05-17 19:54:00,74,126.6493,1034.0,4.300000000000001,6.500000000000001,1.5,557.7032
2024-05-17 19:57:00,75,127.0833,1034.0,4.399999999999999,6.3999999999999995,1.5000000000000036,566.0853
2024-05-17 20:03:00,75,127.5174,1034.0,4.5,6.3999999999999995,1.4000000000000021,571.6316
2024-05-17 20:06:00,76,126.2153,1034.0,4.5,6.499999999999999,1.4999999999999964,569.9323
2024-05-17 20:09:00,77,128.4722,1034.0,4.600000000000001,6.3999999999999995,1.4000000000000021,568.0101
2024-05-17 20:15:00,76,128.559,1035.0,4.5,6.3999999999999995,1.4000000000000021,572.0746
2024-05-17 20:18:00,76,129.2535,1035.0,4.5,6.3,1.4999999999999964,572.5787
2024-05-17 20:21:00,75,128.6458,1035.0,4.5,6.1000000000000005,1.4999999999999964,572.0125
2024-05-17 20:24:00,76,127.3438,1035.0,4.300000000000001,6.3,1.6999999999999957,576.9534
2024-05-17 20:30:00,76,128.125,1035.0,4.5,6.3999999999999995,1.4999999999999964,572.2716
2024-05-17 20:33:00,77,128.2118,1035.0,4.699999999999999,6.3999999999999995,1.2999999999999972,578.9714
2024-05-17 20:39:00,77,128.0382,1035.0,4.599999999999998,6.4,1.5,582.9607
2024-05-17 20:42:00,77,126.7361,1035.0,4.5,6.6,1.4999999999999964,575.1115
2024-05-17 20:45:00,75,118.2292,1035.0,4.5,6.5,1.4000000000000021,560.7596
2024-05-17 20:51:00,74,114.5833,1035.0,4.399999999999999,6.6,1.3000000000000007,547.9773
2024-05-17 20:54:00,71,113.368,1035.0,4.300000000000001,6.3,1.0,528.8516
2024-05-17 21:00:00,71,113.6285,1035.0,4.0,6.3999999999999995,1.3999999999999986,529.1379
2024-05-17 21:03:00,69,109.375,1035.0,4.0,6.6,1.3000000000000007,518.826
2024-05-17 21:06:00,68,109.2882,1035.0,4.100000000000001,6.6,1.1999999999999993,519.6138
2024-05-17 21:09:00,69,111.0243,1035.0,3.8999999999999986,6.499999999999999,1.3000000000000007,513.6411
2024-05-17 21:12:00,69,110.2431,1035.0,4.0,6.5,1.1999999999999993,516.0082
2024-05-17 21:15:00,69,109.809,1036.0,3.900000000000002,6.3999999999999995,1.1999999999999993,517.7954
2024-05-17 21:18:00,69,118.9236,1036.0,4.100000000000001,6.4,1.3000000000000007,525.0125
2024-05-17 21:21:00,71,125.0,1036.0,3.8999999999999986,6.299999999999999,1.4000000000000021,537.0723
2024-05-17 21:24:00,73,125.5208,1036.0,4.100000000000001,6.1,1.3000000000000007,543.565
2024-05-17 21:27:00,72,125.1736,1036.0,4.300000000000001,6.199999999999999,1.1999999999999993,548.5025
2024-05-17 21:30:00,73,124.7396,1036.0,4.199999999999999,6.3,1.3999999999999986,545.7373
2024-05-17 21:33:00,73,124.6528,1036.0,4.199999999999999,6.3,1.5,549.3153
2024-05-17 21:36:00,73,123.6111,1036.0,4.199999999999999,6.3,1.3999999999999986,547.6219
2024-05-17 21:39:00,73,122.5694,1036.0,4.400000000000002,6.3999999999999995,1.3999999999999986,549.8816
2024-05-17 21:42:00,73,125.0,1036.0,4.300000000000001,6.3,1.1999999999999993,547.3288
2024-05-17 21:45:00,73,124.9132,1036.0,4.300000000000001,6.3,1.3999999999999986,547.333
2024-05-17 21:48:00,73,126.2153,1036.0,4.199999999999999,6.299999999999999,1.3999999999999986,546.0801
2024-05-17 21:51:00,73,127.5174,1036.0,4.300000000000001,6.3,1.3999999999999986,555.2086
2024-05-17 21:54:00,74,126.3889,1036.0,4.199999999999999,6.3999999999999995,1.3999999999999986,554.8812
2024-05-17 21:57:00,74,125.8681,1036.0,4.400000000000002,6.3999999999999995,1.3999999999999986,553.1608
2024-05-17 22:00:00,73,128.125,1036.0,4.300000000000001,6.3,1.3999999999999986,554.2373
2024-05-17 22:03:00,73,127.691,1036.0,4.300000000000001,6.3999999999999995,1.3999999999999986,555.8204
2024-05-17 22:06:00,75,127.9514,1036.0,4.099999999999998,6.299999999999999,1.6000000000000014,558.8499
2024-05-17 22:09:00,75,128.125,1036.0,4.400000000000002,6.3999999999999995,1.5,564.6359
2024-05-17 22:12:00,75,126.2153,1036.0,4.399999999999999,6.499999999999999,1.4000000000000021,568.2621
2024-05-17 22:15:00,75,126.0417,1037.0,4.400000000000002,6.5,1.5,564.0925
2024-05-17 22:18:00,74,125.434,1037.0,4.400000000000002,6.5,1.5,566.9069
2024-05-17 22:21:00,75,127.1701,1037.0,4.400000000000002,6.3999999999999995,1.5,571.9282
2024-05-17 22:24:00,73,127.7778,1037.0,4.399999999999999,6.3999999999999995,1.5,562.3348
2024-05-17 22:27:00,75,127.2569,1037.0,4.5,6.3,1.3000000000000007,562.7985
2024-05-17 22:30:00,75,128.125,1037.0,4.300000000000001,6.3999999999999995,1.5,557.7308
2024-05-17 22:33:00,74,127.691,1037.0,4.0,6.3999999999999995,1.6999999999999993,556.7908
2024-05-17 22:36:00,74,126.0417,1037.0,4.5,6.3999999999999995,1.2999999999999972,556.3858
2024-05-17 22:39:00,73,128.0382,1037.0,4.300000000000001,6.3,1.3000000000000007,548.9055
2024-05-17 22:42:00,73,127.5174,1037.0,4.300000000000001,6.2,1.3000000000000007,554.8589
2024-05-17 22:45:00,73,126.4757,1037.0,4.399999999999999,6.3,1.3999999999999986,554.9839
2024-05-17 22:48:00,74,128.2118,1037.0,4.300000000000001,6.3999999999999995,1.3999999999999986,559.4337
2024-05-17 22:51:00,74,126.3021,1037.0,4.399999999999999,6.3999999999999995,1.3000000000000007,553.7094
2024-05-17 22:54:00,74,125.7813,1037.0,4.399999999999999,6.4,1.3000000000000007,553.6849
2024-05-17 22:57:00,74,124.7396,1037.0,4.299999999999997,6.3,1.4000000000000021,552.9616
2024-05-17 23:00:00,73,123.2639,1037.0,4.199999999999999,6.3999999999999995,1.4000000000000021,555.9155
2024-05-17 23:03:00,73,120.1389,1037.0,4.300000000000001,6.3999999999999995,1.3000000000000007,548.2207
2024-05-17 23:06:00,71,116.8403,1037.0,4.199999999999999,6.5,1.3000000000000007,535.2579
2024-05-17 23:09:00,71,116.2326,1037.0,4.199999999999999,6.5,1.1999999999999993,536.6909
2024-05-17 23:12:00,70,116.2326,1037.0,4.099999999999998,6.6,1.3000000000000007,525.614
2024-05-17 23:15:00,69,117.6215,1038.0,4.0,6.4,1.3999999999999986,520.5245
2024-05-17 23:18:00,64,112.934,1038.0,4.199999999999999,6.2,0.8999999999999986,494.5865
2024-05-18 09:15:00,50,104.1667,1038.0,1.1999999999999993,2.8000000000000007,2.5,348.5432
2024-05-18 09:18:00,55,116.3195,1038.0,3.3999999999999986,5.000000000000001,1.1000000000000014,417.8074
2024-05-18 09:21:00,62,115.4514,1038.0,3.8000000000000007,5.5,1.1999999999999993,460.7032
2024-05-18 09:24:00,66,120.7465,1038.0,3.8000000000000007,5.499999999999999,1.5,487.623
2024-05-18 09:27:00,66,121.441,1038.0,4.100000000000001,5.6,1.2999999999999972,498.9559
2024-05-18 09:30:00,68,126.3021,1038.0,4.099999999999998,5.800000000000001,1.4000000000000021,506.5667
2024-05-18 09:33:00,71,130.816,1038.0,4.5,5.699999999999999,1.3000000000000007,529.1903
