Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-18 09:36:00,70,119.0972,1038.0,4.5,6.000000000000001,1.1999999999999993,524.1323
2024-05-18 09:39:00,69,117.3611,1038.0,4.5,6.2,1.1999999999999993,514.5433
2024-05-18 09:42:00,69,119.9653,1038.0,4.300000000000001,6.1000000000000005,1.3999999999999986,519.9355
2024-05-18 09:45:00,70,120.6597,1038.0,4.600000000000001,6.1000000000000005,1.1999999999999993,521.5032
2024-05-18 09:48:00,70,122.8299,1038.0,4.399999999999999,6.000000000000001,1.4000000000000021,522.0463
2024-05-18 09:51:00,70,119.3576,1038.0,4.600000000000001,6.2,1.0999999999999979,523.3123
2024-05-18 09:54:00,69,115.3646,1038.0,4.5,6.200000000000001,1.1999999999999993,517.5776
2024-05-18 09:57:00,69,114.5833,1038.0,4.399999999999999,6.200000000000001,1.2000000000000028,516.6874
2024-05-18 10:00:00,68,116.6667,1038.0,4.299999999999997,6.2,1.2000000000000028,513.5162
2024-05-18 10:03:00,70,116.6667,1038.0,4.399999999999999,6.3,1.2000000000000028,516.5115
2024-05-18 10:06:00,69,116.3195,1038.0,4.399999999999999,6.2,1.2000000000000028,517.0917
2024-05-18 10:09:00,69,117.1875,1039.0,4.399999999999999,6.200000000000001,1.2000000000000028,516.0135
2024-05-18 10:12:00,69,115.3646,1039.0,4.5,6.200000000000001,1.1999999999999993,515.9379
2024-05-18 10:15:00,68,113.7153,1039.0,4.199999999999999,6.300000000000001,1.3000000000000007,509.6635
2024-05-18 10:18:00,68,114.2361,1039.0,4.299999999999997,6.200000000000001,1.2000000000000028,510.2844
2024-05-18 10:21:00,69,114.7569,1039.0,4.199999999999999,6.300000000000001,1.3000000000000007,511.0795
2024-05-18 10:24:00,68,115.3646,1039.0,4.300000000000001,6.3,1.1999999999999993,508.7468
2024-05-18 10:27:00,68,114.1493,1039.0,4.199999999999999,6.3,1.3000000000000007,507.5387
2024-05-18 10:30:00,67,114.3229,1039.0,4.5,6.000000000000001,1.0,502.2915
2024-05-18 10:33:00,67,114.0625,1039.0,4.300000000000001,6.000000000000001,1.1999999999999993,500.0602
2024-05-18 10:36:00,67,115.191,1039.0,4.099999999999998,6.2,1.3000000000000007,494.5408
2024-05-18 10:39:00,67,116.4063,1039.0,4.300000000000001,6.1000000000000005,1.3000000000000007,506.9988
2024-05-18 10:42:00,68,117.2743,1039.0,4.299999999999997,6.2,1.2000000000000028,507.6791
2024-05-18 10:45:00,68,117.9688,1039.0,4.300000000000001,6.1,1.3000000000000007,513.0084
2024-05-18 10:48:00,68,119.4444,1039.0,4.300000000000001,6.1,1.3000000000000007,514.7447
2024-05-18 10:51:00,69,118.8368,1039.0,4.399999999999999,6.199999999999999,1.1999999999999993,515.4825
2024-05-18 10:54:00,69,119.9653,1039.0,4.399999999999999,6.1,1.3000000000000007,520.0392
2024-05-18 10:57:00,71,123.1771,1039.0,4.599999999999998,6.3999999999999995,1.3000000000000007,539.994
2024-05-18 11:00:00,72,122.0486,1039.0,4.699999999999999,6.3999999999999995,1.3000000000000007,539.9816
2024-05-18 11:03:00,71,121.2674,1039.0,4.599999999999998,6.3,1.3000000000000007,539.5555
2024-05-18 11:06:00,71,121.441,1039.0,4.699999999999999,6.3999999999999995,1.3000000000000007,539.3441
2024-05-18 11:09:00,72,120.7465,1040.0,4.5,6.3,1.3999999999999986,541.0757
2024-05-18 11:12:00,71,121.007,1040.0,4.699999999999999,6.3999999999999995,1.1999999999999993,538.7607
2024-05-18 11:15:00,71,122.4826,1040.0,4.699999999999999,6.3999999999999995,1.1999999999999993,535.4597
2024-05-18 11:18:00,71,121.7014,1040.0,4.699999999999999,6.3,1.3000000000000007,538.2195
2024-05-18 11:21:00,71,121.875,1040.0,4.599999999999998,6.2,1.3000000000000007,536.4614
2024-05-18 11:24:00,71,120.7465,1040.0,4.599999999999998,6.3,1.3000000000000007,535.1875
2024-05-18 11:27:00,72,118.4896,1040.0,4.599999999999998,6.3,1.3000000000000007,535.3146
2024-05-18 11:30:00,71,118.8368,1040.0,4.699999999999999,6.3,1.3000000000000007,529.265
2024-05-18 11:33:00,70,118.4896,1040.0,4.5,6.3,1.3999999999999986,530.4638
2024-05-18 11:36:00,71,119.2708,1040.0,4.599999999999998,6.2,1.3000000000000007,531.8884
2024-05-18 11:39:00,72,119.7049,1040.0,4.599999999999998,6.3999999999999995,1.3000000000000007,537.2333
2024-05-18 11:42:00,71,118.5764,1040.0,4.599999999999998,6.3999999999999995,1.3000000000000007,534.214
2024-05-18 11:45:00,71,119.7049,1040.0,4.600000000000001,6.2,1.3999999999999986,532.8678
2024-05-18 11:48:00,71,118.1424,1040.0,4.5,6.3999999999999995,1.2999999999999972,530.6161
2024-05-18 11:51:00,71,119.7049,1040.0,4.599999999999998,6.3,1.3000000000000007,532.9842
2024-05-18 11:54:00,72,120.7465,1040.0,4.5,6.3,1.3000000000000007,535.1399
2024-05-18 11:57:00,71,120.1389,1040.0,4.599999999999998,6.3,1.3000000000000007,532.6416
2024-05-18 12:00:00,71,120.5729,1040.0,4.599999999999998,6.3,1.3000000000000007,533.5791
2024-05-18 12:03:00,70,121.1806,1040.0,4.400000000000002,6.199999999999999,1.2999999999999972,527.2748
2024-05-18 12:06:00,70,119.8785,1041.0,4.5,6.1,1.2999999999999972,524.1182
2024-05-18 12:09:00,71,120.2257,1041.0,4.5,6.1,1.2999999999999972,528.4877
2024-05-18 12:12:00,70,121.2674,1041.0,4.599999999999998,6.1,1.3000000000000007,527.0477
2024-05-18 12:15:00,71,120.8333,1041.0,4.599999999999998,6.299999999999999,1.3000000000000007,530.4581
2024-05-18 12:18:00,70,121.1806,1041.0,4.599999999999998,6.199999999999999,1.3000000000000007,526.8922
2024-05-18 12:21:00,71,122.309,1041.0,4.599999999999998,6.199999999999999,1.3000000000000007,528.951
2024-05-18 12:24:00,71,120.6597,1041.0,4.599999999999998,6.3,1.3000000000000007,533.3922
2024-05-18 12:27:00,71,120.1389,1041.0,4.399999999999999,6.3,1.3000000000000007,533.4667
2024-05-18 12:30:00,71,121.5278,1041.0,4.5,6.3,1.3000000000000007,532.7181
2024-05-18 12:33:00,70,119.8785,1041.0,4.599999999999998,6.3,1.3000000000000007,533.794
2024-05-18 12:36:00,71,120.3125,1041.0,4.5,6.2,1.3000000000000007,533.9646
2024-05-18 12:39:00,72,119.5313,1041.0,4.599999999999998,6.3999999999999995,1.3000000000000007,533.7385
2024-05-18 12:42:00,72,120.1389,1041.0,4.5,6.3,1.4000000000000021,537.1838
2024-05-18 12:45:00,72,120.1389,1041.0,4.5,6.3999999999999995,1.4000000000000021,538.8362
2024-05-18 12:48:00,72,120.6597,1041.0,4.600000000000001,6.3,1.3000000000000007,538.8101
2024-05-18 12:51:00,72,121.007,1041.0,4.600000000000001,6.3,1.3000000000000007,540.0339
2024-05-18 12:54:00,71,121.441,1041.0,4.699999999999999,6.3,1.3000000000000007,538.2271
2024-05-18 12:57:00,71,119.7917,1041.0,4.399999999999999,6.3,1.4000000000000021,537.9598
2024-05-18 13:00:00,71,119.2708,1041.0,4.5,6.3999999999999995,1.3000000000000007,536.8708
2024-05-18 13:03:00,70,118.0555,1041.0,4.5,6.3,1.3000000000000007,533.4824
2024-05-18 13:06:00,70,116.8403,1041.0,4.599999999999998,6.3999999999999995,1.3000000000000007,533.1649
2024-05-18 13:09:00,71,118.0555,1042.0,4.5,6.3,1.4000000000000021,533.2007
2024-05-18 13:12:00,71,117.5347,1042.0,4.599999999999998,6.3999999999999995,1.4000000000000021,535.8965
2024-05-18 13:15:00,71,118.4028,1042.0,4.5,6.499999999999999,1.4000000000000021,534.7847
2024-05-18 13:18:00,72,119.0104,1042.0,4.5,6.3999999999999995,1.3000000000000007,536.6549
2024-05-18 13:21:00,71,117.5347,1042.0,4.5,6.499999999999999,1.3000000000000007,533.2928
2024-05-18 13:24:00,71,117.2743,1042.0,4.599999999999998,6.3999999999999995,1.3000000000000007,533.6913
2024-05-18 13:27:00,70,117.7951,1042.0,4.599999999999998,6.3,1.3000000000000007,524.9204
2024-05-18 13:30:00,69,117.1007,1042.0,4.400000000000002,6.3,1.3999999999999986,524.3103
2024-05-18 13:33:00,69,115.8854,1042.0,4.5,6.3,1.1999999999999993,522.9808
2024-05-18 13:36:00,69,117.7951,1042.0,4.5,6.3999999999999995,1.1000000000000014,522.7642
2024-05-18 13:39:00,70,118.2292,1042.0,4.400000000000002,6.3,1.2999999999999972,525.4183
2024-05-18 13:42:00,70,117.6215,1042.0,4.599999999999998,6.3,1.3000000000000007,524.3221
2024-05-18 13:45:00,69,116.3195,1042.0,4.5,6.3,1.1999999999999993,520.535
2024-05-18 13:48:00,69,115.9722,1042.0,4.400000000000002,6.3,1.1999999999999993,522.8182
2024-05-18 13:51:00,68,114.4965,1042.0,4.400000000000002,6.3,1.1999999999999993,515.6633
2024-05-18 13:54:00,68,116.2326,1042.0,4.400000000000002,6.3,1.1999999999999993,518.5134
2024-05-18 13:57:00,69,117.3611,1042.0,4.400000000000002,6.2,1.1999999999999993,519.4815
2024-05-18 14:00:00,69,116.4931,1042.0,4.400000000000002,6.3,1.2999999999999972,520.0034
2024-05-18 14:03:00,68,116.7535,1042.0,4.400000000000002,6.3,1.2999999999999972,519.3835
2024-05-18 14:06:00,70,118.0555,1042.0,4.5,6.2,1.1999999999999993,523.7241
2024-05-18 14:09:00,69,117.5347,1043.0,4.599999999999998,6.3,1.1999999999999993,521.8912
2024-05-18 14:12:00,69,117.3611,1043.0,4.400000000000002,6.3,1.2999999999999972,522.3288
2024-05-18 14:15:00,69,119.0104,1043.0,4.599999999999998,6.3,1.3000000000000007,524.1852
2024-05-18 14:18:00,70,118.0555,1043.0,4.5,6.3,1.3000000000000007,526.5746
2024-05-18 14:21:00,69,118.2292,1043.0,4.5,6.3,1.1999999999999993,523.8663
2024-05-18 14:24:00,68,117.9688,1043.0,4.5,6.3999999999999995,1.1999999999999993,522.5002
2024-05-18 14:27:00,68,115.0174,1043.0,4.5,6.3,1.1000000000000014,511.4574
2024-05-18 14:30:00,68,115.1042,1043.0,4.400000000000002,6.2,1.0999999999999979,512.4553
2024-05-18 14:33:00,68,115.7986,1043.0,4.300000000000001,6.2,1.3000000000000007,512.7888
2024-05-18 14:36:00,70,113.8021,1043.0,5.399999999999999,6.1,1.5,527.329
2024-05-18 14:39:00,70,113.0208,1043.0,5.5,6.3,1.3000000000000007,526.1793
2024-05-18 14:42:00,69,111.632,1043.0,5.600000000000001,6.3,1.0999999999999979,526.0975
2024-05-18 14:45:00,70,111.5451,1043.0,5.600000000000001,6.3999999999999995,1.0999999999999979,526.6733
2024-05-18 14:48:00,69,111.1111,1043.0,5.599999999999998,6.3999999999999995,1.0999999999999979,523.7105
2024-05-18 14:51:00,70,111.2847,1043.0,5.600000000000001,6.3999999999999995,1.0999999999999979,523.9479
2024-05-18 14:54:00,69,111.0243,1043.0,5.600000000000001,6.3999999999999995,1.1999999999999993,528.014
2024-05-18 14:57:00,69,110.7639,1043.0,5.399999999999999,6.3999999999999995,1.1999999999999993,526.7574
2024-05-18 15:00:00,69,111.5451,1043.0,5.600000000000001,6.3,0.9999999999999964,522.8936
2024-05-18 15:03:00,71,111.2847,1043.0,5.600000000000001,6.3,1.1999999999999993,527.7076
2024-05-18 15:06:00,70,111.7188,1044.0,5.600000000000001,6.3,1.1999999999999993,527.9716
2024-05-18 15:09:00,69,111.1979,1044.0,5.699999999999999,6.3999999999999995,1.1000000000000014,527.9509
2024-05-18 15:12:00,70,111.5451,1044.0,5.600000000000001,6.3,1.1999999999999993,528.536
2024-05-18 15:15:00,69,110.2431,1044.0,4.900000000000002,6.6,0.7999999999999972,521.1708
2024-05-18 15:18:00,69,110.2431,1044.0,4.300000000000001,6.5,1.1999999999999993,512.8702
2024-05-18 15:21:00,68,109.809,1044.0,4.300000000000001,6.4,1.1999999999999993,512.1074
2024-05-18 15:24:00,67,111.0243,1044.0,4.199999999999999,6.3,1.1000000000000014,503.3826
2024-05-18 15:27:00,67,110.6771,1044.0,4.199999999999999,6.3999999999999995,1.1000000000000014,505.549
2024-05-18 15:30:00,66,110.2431,1044.0,4.300000000000001,6.2,1.1000000000000014,501.8128
2024-05-18 15:33:00,66,107.2917,1044.0,4.399999999999999,6.3,1.1000000000000014,496.8479
2024-05-18 15:36:00,66,105.4688,1044.0,4.300000000000001,6.4,1.0,495.5293
2024-05-18 15:39:00,66,106.8576,1044.0,4.0,6.4,1.3000000000000007,495.4017
2024-05-18 15:42:00,65,107.2049,1044.0,4.099999999999998,6.3,1.1000000000000014,490.503
2024-05-18 15:45:00,66,108.4201,1044.0,4.300000000000001,6.3,1.1000000000000014,494.7689
2024-05-18 15:48:00,66,111.0243,1044.0,4.0,6.2,1.4000000000000021,499.9684
2024-05-18 15:51:00,66,109.4618,1044.0,4.199999999999999,6.300000000000001,1.1000000000000014,496.1714
2024-05-18 15:54:00,66,108.1597,1044.0,4.300000000000001,6.200000000000001,1.0,495.6139
2024-05-18 15:57:00,66,110.3299,1044.0,4.199999999999999,6.4,1.1000000000000014,498.4612
2024-05-18 16:00:00,65,109.375,1044.0,4.100000000000001,6.1000000000000005,1.1999999999999993,498.8428
2024-05-18 16:03:00,66,109.7222,1044.0,4.0,6.1000000000000005,1.3000000000000007,488.4341
2024-05-18 16:06:00,65,109.7222,1045.0,4.099999999999998,6.200000000000001,1.2000000000000028,493.9383
2024-05-18 16:09:00,65,108.5938,1045.0,4.0,6.200000000000001,1.1999999999999993,491.4346
2024-05-18 16:12:00,64,108.4201,1045.0,4.199999999999999,6.1000000000000005,1.0,488.9107
2024-05-18 16:15:00,65,109.4618,1045.0,4.100000000000001,6.1000000000000005,1.0999999999999979,488.7605
2024-05-18 16:18:00,64,108.8542,1045.0,4.100000000000001,6.000000000000001,1.0999999999999979,487.8256
2024-05-19 08:33:00,58,119.0104,1045.0,2.1999999999999993,3.8000000000000007,2.6999999999999993,413.3911
2024-05-19 08:36:00,64,119.7917,1045.0,3.6999999999999993,5.200000000000001,1.7000000000000028,485.8875
2024-05-19 08:39:00,62,114.7569,1045.0,4.0,5.699999999999999,1.0999999999999979,469.4514
2024-05-19 08:42:00,64,114.7569,1045.0,4.0,5.699999999999999,1.3000000000000007,485.2932
2024-05-19 08:45:00,64,115.8854,1045.0,4.0,5.800000000000001,1.3000000000000007,488.8436
2024-05-19 08:48:00,67,116.6667,1045.0,4.199999999999999,5.8999999999999995,1.3000000000000007,497.2293
2024-05-19 08:51:00,67,118.1424,1045.0,4.100000000000001,6.0,1.1999999999999993,502.9673
2024-05-19 08:54:00,67,117.6215,1045.0,4.100000000000001,5.9,1.2999999999999972,503.4711
2024-05-19 08:57:00,66,115.0174,1045.0,4.199999999999999,6.1000000000000005,1.1000000000000014,499.9122
2024-05-19 09:00:00,67,115.5382,1045.0,4.0,6.1000000000000005,1.3000000000000007,503.2921
2024-05-19 09:03:00,67,119.5313,1045.0,4.100000000000001,6.000000000000001,1.1999999999999993,506.1443
2024-05-19 09:06:00,68,120.2257,1045.0,4.099999999999998,6.000000000000001,1.4000000000000021,514.9633
2024-05-19 09:09:00,68,119.9653,1045.0,4.199999999999999,6.1000000000000005,1.3000000000000007,513.7951
2024-05-19 09:12:00,68,127.2569,1045.0,4.199999999999999,6.000000000000001,1.3000000000000007,509.1531
2024-05-19 09:15:00,69,127.5174,1046.0,4.399999999999999,5.8999999999999995,1.2000000000000028,524.8239
2024-05-19 09:18:00,70,128.559,1046.0,4.199999999999999,5.8999999999999995,1.3000000000000007,522.0917
2024-05-19 09:21:00,71,132.3785,1046.0,4.399999999999999,5.8,1.4000000000000021,536.9935
2024-05-19 09:24:00,71,132.7257,1046.0,4.5,5.8,1.3000000000000007,534.3727
2024-05-19 09:27:00,71,131.5972,1046.0,4.600000000000001,5.7,1.2999999999999972,539.4858
2024-05-19 09:30:00,72,134.6354,1046.0,4.600000000000001,5.8999999999999995,1.2999999999999972,543.7531
2024-05-19 09:33:00,73,140.1042,1046.0,4.399999999999999,5.699999999999999,1.6000000000000014,551.7669
2024-05-19 09:36:00,73,137.934,1046.0,4.699999999999999,5.9,1.4000000000000021,552.7996
2024-05-19 09:39:00,72,137.6736,1046.0,4.699999999999999,5.799999999999999,1.4000000000000021,551.6199
2024-05-19 09:42:00,73,137.2396,1046.0,4.800000000000001,5.8999999999999995,1.4000000000000021,553.9214
2024-05-19 09:45:00,74,135.7639,1046.0,4.800000000000001,6.000000000000001,1.3000000000000007,556.6716
2024-05-19 09:48:00,74,137.6736,1046.0,4.800000000000001,6.1000000000000005,1.4000000000000021,562.8193
2024-05-19 09:51:00,74,138.9757,1046.0,4.800000000000001,6.000000000000001,1.4000000000000021,566.9413
2024-05-19 09:54:00,76,139.7569,1046.0,5.0,5.9,1.3999999999999986,577.0203
2024-05-19 09:57:00,75,144.184,1046.0,5.0,6.0,1.5,584.3143
2024-05-19 10:00:00,76,142.0139,1046.0,5.0,6.000000000000001,1.3999999999999986,586.0934
2024-05-19 10:03:00,76,138.5417,1046.0,5.200000000000003,6.000000000000001,1.2999999999999972,582.1271
2024-05-19 10:06:00,76,137.7604,1046.0,5.0,6.2,1.5,581.5347
2024-05-19 10:09:00,78,138.4549,1046.0,4.899999999999999,6.3,1.6000000000000014,589.1788
2024-05-19 10:12:00,78,140.7986,1046.0,5.099999999999998,6.299999999999999,1.5000000000000036,600.9185
2024-05-19 10:15:00,80,141.059,1047.0,5.199999999999999,6.4,1.5999999999999979,610.1599
2024-05-19 10:18:00,81,140.625,1047.0,5.099999999999998,6.3999999999999995,1.6999999999999993,614.5364
2024-05-19 10:21:00,80,141.2326,1047.0,5.199999999999999,6.3999999999999995,1.5999999999999979,611.1774
2024-05-19 10:24:00,79,141.6667,1047.0,5.199999999999999,6.3,1.4999999999999964,609.6544
2024-05-19 10:27:00,80,142.3611,1047.0,5.199999999999999,6.2,1.5999999999999979,604.2816
2024-05-19 10:30:00,80,142.7083,1047.0,5.0,6.3,1.7999999999999972,617.9766
2024-05-19 10:33:00,82,143.5764,1047.0,5.299999999999997,6.3999999999999995,1.6000000000000014,618.5315
2024-05-19 10:36:00,83,143.75,1047.0,5.399999999999999,6.499999999999999,1.6000000000000014,626.7366
2024-05-19 10:39:00,82,144.6181,1047.0,5.399999999999999,6.3999999999999995,1.6000000000000014,625.9149
2024-05-19 10:42:00,82,145.8333,1047.0,5.399999999999999,6.3999999999999995,1.5,625.2161
2024-05-19 10:45:00,81,144.184,1047.0,5.399999999999999,6.199999999999999,1.2999999999999972,624.9866
2024-05-19 10:48:00,82,144.184,1047.0,5.199999999999999,6.3999999999999995,1.5999999999999979,622.5166
2024-05-19 10:51:00,83,143.4028,1047.0,5.199999999999999,6.3999999999999995,1.4999999999999964,625.1492
2024-05-19 10:54:00,82,144.5313,1047.0,5.100000000000001,6.3999999999999995,1.7999999999999972,627.8195
2024-05-19 10:57:00,82,146.2674,1047.0,5.199999999999999,6.3999999999999995,1.4999999999999964,624.7819
2024-05-19 22:03:00,51,93.40278,1047.0,2.3000000000000007,3.9000000000000004,1.8000000000000007,414.325
2024-05-19 22:06:00,53,98.52431,1047.0,3.299999999999997,5.3999999999999995,0.8000000000000007,410.5548
2024-05-19 22:09:00,54,89.93055,1048.0,3.1999999999999993,5.1000000000000005,1.0,403.6524
2024-05-19 22:15:00,70,181.5972,1048.0,3.6000000000000014,3.999999999999999,2.099999999999998,488.1756
2024-05-19 22:18:00,74,166.3194,1048.0,4.300000000000001,4.7,1.8000000000000007,563.5948
2024-05-19 22:21:00,66,122.0486,1048.0,4.0,5.5,1.1999999999999993,486.0116
2024-05-19 22:27:00,67,124.4792,1048.0,3.8000000000000007,5.7,1.3999999999999986,511.6497
2024-05-19 22:30:00,80,152.4306,1048.0,4.699999999999999,6.0,1.6999999999999993,609.783
2024-05-19 22:36:00,81,152.3438,1048.0,4.800000000000001,6.1,1.6999999999999993,613.0781
2024-05-19 22:39:00,77,128.125,1048.0,4.699999999999999,6.3999999999999995,1.3000000000000007,576.5632
2024-05-19 22:42:00,75,131.0764,1048.0,4.5,6.5,1.3000000000000007,568.5564
2024-05-19 22:45:00,76,129.3403,1048.0,4.600000000000001,6.5,1.5,586.127
2024-05-19 22:51:00,75,127.1701,1048.0,4.5,6.6,1.3000000000000007,569.5897
2024-05-19 22:54:00,73,120.2257,1048.0,4.199999999999999,6.6,1.4000000000000021,542.5174
2024-05-19 22:57:00,69,119.4444,1048.0,4.0,6.199999999999999,1.1999999999999993,514.8613
2024-05-19 23:03:00,67,119.7049,1048.0,3.8999999999999986,6.1,1.2000000000000028,512.1443
2024-05-19 23:06:00,64,110.4167,1048.0,3.6000000000000014,5.800000000000001,1.0999999999999979,481.1225
2024-05-19 23:12:00,63,111.4583,1049.0,3.6000000000000014,6.1,1.0,475.4555
2024-05-19 23:15:00,63,114.1493,1049.0,3.299999999999997,5.8,1.2000000000000028,471.3536
2024-05-19 23:21:00,63,112.8472,1049.0,3.5,5.8999999999999995,1.1000000000000014,473.7527
2024-05-19 23:24:00,65,113.7153,1049.0,3.8000000000000007,6.000000000000001,1.3000000000000007,482.5166
2024-05-19 23:27:00,64,115.1042,1049.0,3.5,6.1,1.3000000000000007,482.7593
2024-05-19 23:33:00,66,115.9722,1049.0,3.6000000000000014,6.1000000000000005,1.3999999999999986,497.7414
2024-05-19 23:36:00,67,118.2292,1049.0,3.8999999999999986,6.000000000000001,1.2000000000000028,504.7913
2024-05-19 23:42:00,67,118.9236,1049.0,3.6999999999999993,6.1000000000000005,1.4000000000000021,506.6007
2024-05-19 23:45:00,68,119.7917,1049.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,506.369
2024-05-19 23:48:00,69,121.5278,1049.0,4.0,6.1000000000000005,1.2000000000000028,515.1005
2024-05-19 23:54:00,69,121.7014,1049.0,3.8999999999999986,6.3,1.3000000000000007,521.0541
2024-05-19 23:57:00,70,132.0313,1049.0,4.100000000000001,5.9,1.2999999999999972,534.88
2024-05-20 00:03:00,71,132.8993,1049.0,4.0,6.0,1.3999999999999986,534.2899
2024-05-20 00:06:00,72,133.7674,1049.0,4.100000000000001,6.000000000000001,1.3999999999999986,545.2334
2024-05-20 00:09:00,73,134.1146,1049.0,4.199999999999999,6.1000000000000005,1.4000000000000021,548.4552
2024-05-20 00:12:00,73,129.9479,1050.0,4.400000000000002,6.2,1.5,565.8743
2024-05-20 00:15:00,73,132.4653,1050.0,4.300000000000001,6.2,1.3999999999999986,547.9993
2024-05-20 00:18:00,74,132.8125,1050.0,4.199999999999999,6.3,1.6000000000000014,562.3591
2024-05-20 00:21:00,74,132.8993,1050.0,4.300000000000001,6.3,1.5,564.6509
2024-05-20 00:24:00,74,129.8611,1050.0,4.300000000000001,6.3,1.3000000000000007,563.1849
2024-05-20 00:27:00,73,130.3819,1050.0,4.400000000000002,6.3,1.3999999999999986,561.597
2024-05-20 00:30:00,73,116.8403,1050.0,4.100000000000001,6.3999999999999995,1.5,541.7664
2024-05-20 00:33:00,67,109.4618,1050.0,3.8999999999999986,6.6,1.1000000000000014,505.5368
2024-05-20 00:36:00,73,140.1042,1050.0,4.100000000000001,6.4,1.5,563.7347
2024-05-20 00:39:00,76,142.7951,1050.0,4.300000000000001,6.1,1.6999999999999993,576.9712
2024-05-20 00:42:00,78,143.5764,1050.0,4.399999999999999,6.199999999999999,1.7000000000000028,589.1276
2024-05-20 00:45:00,78,145.1389,1050.0,4.5,6.1,1.6000000000000014,591.8466
2024-05-20 00:48:00,80,143.316,1050.0,4.600000000000001,6.299999999999999,1.6000000000000014,600.8104
2024-05-20 00:51:00,78,142.2743,1050.0,4.899999999999999,6.199999999999999,1.5000000000000036,598.251
2024-05-20 00:54:00,79,144.5313,1050.0,4.700000000000003,6.299999999999999,1.6000000000000014,596.199
2024-05-20 00:57:00,79,144.2708,1050.0,4.600000000000001,6.299999999999999,1.6000000000000014,599.3037
2024-05-20 01:00:00,78,144.2708,1050.0,4.399999999999999,6.299999999999999,1.8000000000000043,605.8853
2024-05-20 01:03:00,80,144.6181,1050.0,4.600000000000001,6.299999999999999,1.6000000000000014,604.4343
2024-05-20 01:06:00,79,143.316,1050.0,4.700000000000003,6.299999999999999,1.6000000000000014,602.7862
2024-05-20 01:09:00,79,145.8333,1050.0,4.700000000000003,6.199999999999999,1.6000000000000014,603.3104
2024-05-20 01:12:00,79,145.9201,1051.0,4.600000000000001,6.1,1.6000000000000014,597.9094
2024-05-20 01:15:00,80,146.7014,1051.0,4.699999999999999,6.1,1.5000000000000036,603.507
2024-05-20 01:18:00,80,145.4861,1051.0,4.600000000000001,6.1,1.6000000000000014,601.7578
2024-05-20 01:21:00,81,146.875,1051.0,4.699999999999999,6.299999999999999,1.5999999999999979,611.5234
2024-05-20 01:24:00,81,147.2222,1051.0,4.899999999999999,6.3999999999999995,1.5999999999999979,617.8761
2024-05-20 02:00:00,80,144.184,1051.0,4.600000000000001,6.4,1.6999999999999957,613.801
2024-05-20 02:06:00,80,141.6667,1051.0,4.800000000000001,6.4,1.4000000000000021,611.6332
2024-05-20 02:09:00,79,140.7118,1051.0,4.600000000000001,6.4,1.6999999999999957,606.7151
2024-05-20 02:12:00,80,140.7986,1052.0,4.600000000000001,6.3,1.6000000000000014,610.1114
2024-05-20 02:15:00,79,142.0139,1052.0,4.5,6.3,1.7000000000000028,604.8546
2024-05-20 02:18:00,79,141.6667,1052.0,4.600000000000001,6.3,1.5,605.222
2024-05-20 02:21:00,79,142.3611,1052.0,4.5,6.3999999999999995,1.6000000000000014,596.9908
2024-05-20 02:24:00,78,139.4097,1052.0,4.600000000000001,6.3,1.3999999999999986,598.3132
2024-05-20 02:27:00,78,138.6285,1052.0,4.600000000000001,6.3999999999999995,1.5,592.0766
2024-05-20 02:30:00,78,140.7118,1052.0,4.300000000000001,6.3,1.6999999999999993,593.4553
2024-05-20 02:33:00,78,138.6285,1052.0,4.699999999999999,6.3,1.6000000000000014,595.4312
2024-05-20 02:36:00,79,141.4063,1052.0,4.600000000000001,6.3999999999999995,1.6000000000000014,601.8806
2024-05-20 02:39:00,79,141.4931,1052.0,4.5,6.3,1.6000000000000014,599.1818
2024-05-20 02:42:00,78,141.4063,1052.0,4.699999999999999,6.3,1.6000000000000014,601.2093
2024-05-20 02:45:00,79,141.8403,1052.0,4.700000000000003,6.3,1.5,603.7258
2024-05-20 02:48:00,79,140.7118,1052.0,4.600000000000001,6.3,1.5,598.2604
2024-05-20 02:51:00,78,139.2361,1052.0,4.600000000000001,6.3999999999999995,1.3999999999999986,595.3993
2024-05-20 02:54:00,78,138.6285,1052.0,4.600000000000001,6.3,1.5,590.2861
2024-05-20 02:57:00,77,140.1042,1052.0,4.5,6.3,1.5,593.2626
2024-05-20 03:00:00,78,140.5382,1052.0,4.5,6.2,1.5,588.6757
2024-05-20 03:03:00,78,140.7118,1052.0,4.600000000000001,6.3999999999999995,1.5,589.0638
2024-05-20 03:06:00,78,140.1042,1052.0,4.300000000000001,6.2,1.6999999999999993,594.0701
2024-05-20 03:09:00,78,140.2778,1052.0,4.600000000000001,6.2,1.6000000000000014,593.8407
2024-05-20 03:12:00,78,140.2778,1053.0,4.600000000000001,6.3,1.5,594.9796
2024-05-20 03:15:00,79,139.6701,1053.0,4.699999999999999,6.2,1.5,597.2615
2024-05-20 03:18:00,77,140.2778,1053.0,4.600000000000001,6.3,1.6000000000000014,600.0222
2024-05-20 03:21:00,79,139.6701,1053.0,4.400000000000002,6.3,1.6999999999999993,596.7186
2024-05-20 03:24:00,78,138.8889,1053.0,4.700000000000003,6.3,1.5,594.9885
2024-05-20 03:27:00,78,140.2778,1053.0,4.300000000000001,6.3,1.6999999999999993,593.9802
2024-05-20 03:30:00,78,140.1042,1053.0,4.600000000000001,6.2,1.5,592.9733
2024-05-20 03:33:00,77,142.5347,1053.0,4.600000000000001,6.2,1.5,593.0479
2024-05-20 03:36:00,78,143.6632,1053.0,4.600000000000001,6.2,1.6000000000000014,603.8316
2024-05-20 03:39:00,79,143.6632,1053.0,4.700000000000003,6.2,1.5,602.3895
2024-05-20 03:42:00,78,144.184,1053.0,4.600000000000001,6.3999999999999995,1.5,604.6516
2024-05-20 03:45:00,80,142.1007,1053.0,4.700000000000003,6.3,1.6000000000000014,603.544
2024-05-20 03:48:00,78,140.191,1053.0,4.700000000000003,6.3,1.5,602.1877
2024-05-20 03:51:00,78,139.8438,1053.0,4.600000000000001,6.3,1.5,593.1635
2024-05-20 03:54:00,77,139.6701,1053.0,4.5,6.3,1.6000000000000014,599.4551
2024-05-20 03:57:00,78,140.9722,1053.0,4.600000000000001,6.3999999999999995,1.5,603.311
2024-05-20 04:00:00,78,141.6667,1053.0,4.600000000000001,6.2,1.5,603.5318
2024-05-20 04:03:00,79,142.2743,1053.0,4.800000000000001,6.3,1.5,601.6786
2024-05-20 04:06:00,79,142.8819,1053.0,4.600000000000001,6.3,1.3999999999999986,599.6022
2024-05-20 04:09:00,79,142.7951,1053.0,4.699999999999999,6.2,1.6000000000000014,604.4622
2024-05-20 04:12:00,79,142.4479,1054.0,4.700000000000003,6.3,1.6000000000000014,602.8334
2024-05-20 04:15:00,79,142.5347,1054.0,4.600000000000001,6.3,1.6000000000000014,607.5334
2024-05-20 04:18:00,79,143.1424,1054.0,4.699999999999999,6.3,1.6000000000000014,609.412
2024-05-20 04:21:00,79,141.8403,1054.0,4.600000000000001,6.3,1.5,604.3959
2024-05-20 04:24:00,79,140.2778,1054.0,4.399999999999999,6.3,1.6000000000000014,601.356
2024-05-20 04:27:00,78,138.8889,1054.0,4.699999999999999,6.3,1.5,592.8018
2024-05-20 04:30:00,78,139.0625,1054.0,4.5,6.3,1.5,592.0841
2024-05-20 04:33:00,78,141.2326,1054.0,4.5,6.3,1.5,594.2809
2024-05-20 04:36:00,78,140.625,1054.0,4.5,6.3,1.5,593.0989
2024-05-20 04:39:00,77,139.6701,1054.0,4.600000000000001,6.3,1.5,600.3654
2024-05-20 04:42:00,78,141.5799,1054.0,4.800000000000001,6.3,1.5,595.2437
2024-05-20 04:45:00,77,139.0625,1054.0,4.5,6.3,1.6000000000000014,584.5706
2024-05-20 04:48:00,77,138.1944,1054.0,4.400000000000002,6.3,1.6999999999999993,586.0848
2024-05-20 04:51:00,77,139.3229,1054.0,4.300000000000001,6.1000000000000005,1.6999999999999993,586.2009
2024-05-20 04:54:00,79,138.9757,1054.0,4.600000000000001,6.3,1.5,595.1501
2024-05-20 04:57:00,78,140.625,1054.0,4.600000000000001,6.3,1.5,598.0474
2024-05-20 05:00:00,79,140.191,1054.0,4.5,6.3,1.7000000000000028,599.5397
2024-05-20 05:03:00,80,141.1458,1054.0,4.600000000000001,6.3,1.5,598.4676
2024-05-20 05:06:00,77,140.7986,1054.0,4.600000000000001,6.3,1.5,596.6174
2024-05-20 05:09:00,77,141.1458,1054.0,4.399999999999999,6.2,1.6000000000000014,587.936
2024-05-20 05:12:00,78,142.5347,1055.0,4.600000000000001,6.1000000000000005,1.5,587.4704
2024-05-20 05:15:00,77,142.1007,1055.0,4.600000000000001,6.2,1.5,588.0859
2024-05-20 05:18:00,77,140.9722,1055.0,4.699999999999999,6.000000000000001,1.5,588.136
2024-05-20 05:21:00,77,142.7951,1055.0,4.5,6.2,1.5,589.0188
2024-05-20 05:24:00,77,139.9306,1055.0,4.399999999999999,6.2,1.5,587.5122
2024-05-20 05:27:00,78,140.1042,1055.0,4.5,6.3,1.5,590.8361
2024-05-20 05:30:00,78,141.1458,1055.0,4.5,6.3,1.7000000000000028,591.5317
2024-05-20 05:33:00,78,141.059,1055.0,4.600000000000001,6.3,1.5,591.0447
2024-05-20 05:36:00,78,141.6667,1055.0,4.5,6.1000000000000005,1.5,591.9924
2024-05-20 05:39:00,79,142.2743,1055.0,4.600000000000001,6.2,1.6000000000000014,600.5764
2024-05-20 05:42:00,79,142.4479,1055.0,4.699999999999999,6.1000000000000005,1.6000000000000014,594.8696
2024-05-20 05:45:00,78,142.7083,1055.0,4.5,6.2,1.6000000000000014,595.4297
2024-05-20 05:48:00,78,141.5799,1055.0,4.5,6.3,1.6000000000000014,597.379
2024-05-20 05:51:00,79,142.8819,1055.0,4.600000000000001,6.3999999999999995,1.5,605.8368
2024-05-20 05:54:00,78,142.4479,1055.0,4.600000000000001,6.3,1.6000000000000014,599.4468
2024-05-20 05:57:00,77,142.4479,1055.0,4.5,6.3,1.5,598.0934
2024-05-20 06:00:00,79,143.75,1055.0,4.400000000000002,6.2,1.8000000000000007,593.2969
2024-05-20 06:03:00,80,140.7986,1055.0,4.400000000000002,6.3,1.8000000000000007,595.0885
2024-05-20 06:06:00,79,139.9306,1055.0,4.5,6.3,1.5,596.215
2024-05-20 06:09:00,78,140.7986,1055.0,4.5,6.1000000000000005,1.5,590.2148
2024-05-20 06:12:00,80,141.4063,1056.0,4.699999999999999,6.3,1.6000000000000014,600.3656
2024-05-20 06:15:00,79,141.4931,1056.0,4.5,6.2,1.6000000000000014,599.1633
2024-05-20 06:18:00,80,141.5799,1056.0,4.600000000000001,6.3,1.6000000000000014,599.8209
2024-05-20 06:21:00,79,140.625,1056.0,4.600000000000001,6.1000000000000005,1.6000000000000014,599.2773
2024-05-20 06:24:00,79,140.625,1056.0,4.699999999999999,6.2,1.5,596.3847
2024-05-20 06:27:00,78,138.4549,1056.0,4.400000000000002,6.200000000000001,1.6999999999999993,595.4102
2024-05-20 06:30:00,79,138.8021,1056.0,4.700000000000003,6.300000000000001,1.5,599.7129
2024-05-20 06:33:00,79,141.4063,1056.0,4.700000000000003,6.300000000000001,1.5,599.196
2024-05-20 06:36:00,79,142.4479,1056.0,4.600000000000001,6.3,1.6000000000000014,602.6086
2024-05-20 06:39:00,80,143.75,1056.0,4.600000000000001,6.2,1.6000000000000014,603.5989
2024-05-20 06:42:00,80,143.316,1056.0,4.5,6.2,1.6000000000000014,602.0048
2024-05-20 06:45:00,80,142.9688,1056.0,4.700000000000003,6.3,1.5,603.5554
2024-05-20 06:48:00,80,143.5764,1056.0,4.700000000000003,6.2,1.5,607.3693
2024-05-20 06:51:00,80,142.3611,1056.0,4.800000000000001,6.3,1.5,602.8648
2024-05-20 06:54:00,79,141.4063,1056.0,4.600000000000001,6.3,1.6000000000000014,602.2202
2024-05-20 06:57:00,80,144.0104,1056.0,4.5,6.3,1.6000000000000014,605.9501
2024-05-20 07:00:00,80,142.8819,1056.0,4.699999999999999,6.3,1.6000000000000014,603.5717
2024-05-20 07:03:00,80,142.4479,1056.0,4.699999999999999,6.3999999999999995,1.6000000000000014,608.6895
2024-05-20 07:06:00,79,145.8333,1056.0,4.800000000000001,6.2,1.5,606.9513
2024-05-20 07:09:00,82,147.4826,1056.0,4.600000000000001,6.2,1.7999999999999972,617.8279
2024-05-20 07:12:00,82,149.2188,1057.0,4.800000000000001,6.3,1.5999999999999979,620.4962
2024-05-20 07:15:00,82,151.4757,1057.0,4.800000000000001,6.3,1.8000000000000007,627.8036
2024-05-20 07:18:00,84,153.3854,1057.0,5.0,6.2,1.6999999999999993,632.561
2024-05-20 07:21:00,84,150.6077,1057.0,5.0,6.3,1.6999999999999993,631.077
2024-05-20 07:24:00,81,148.3507,1057.0,4.899999999999999,6.300000000000001,1.6999999999999993,627.9871
2024-05-20 07:27:00,83,148.5243,1057.0,4.800000000000001,6.3,1.6999999999999993,627.3005
2024-05-20 07:30:00,82,150.6077,1057.0,4.899999999999999,6.2,1.5999999999999979,623.4332
2024-05-20 07:33:00,82,151.2153,1057.0,4.900000000000002,6.3,1.5999999999999979,623.9796
2024-05-20 07:36:00,83,152.0833,1057.0,5.0,6.2,1.6999999999999993,627.671
2024-05-20 07:39:00,82,152.691,1057.0,5.0,6.2,1.6999999999999993,633.18
2024-05-20 07:42:00,84,151.9097,1057.0,5.0,6.3,1.8000000000000007,633.0134
2024-05-20 07:45:00,84,151.4757,1057.0,5.0,6.2,1.6999999999999993,629.4153
2024-05-20 07:48:00,81,150.5208,1057.0,5.0,6.2,1.4999999999999964,623.8722
2024-05-20 07:51:00,81,150.5208,1057.0,4.600000000000001,6.2,1.7999999999999972,620.6688
2024-05-20 07:54:00,81,153.3854,1057.0,4.899999999999999,6.1000000000000005,1.5999999999999979,621.5752
2024-05-20 07:57:00,81,149.9132,1057.0,4.899999999999999,6.2,1.5999999999999979,616.7969
2024-05-20 08:00:00,81,149.0451,1057.0,4.899999999999999,6.2,1.5999999999999979,613.3334
2024-05-20 08:03:00,81,147.9167,1057.0,4.899999999999999,6.2,1.5000000000000036,614.9202
2024-05-20 08:06:00,82,148.3507,1057.0,4.699999999999999,6.3,1.7999999999999972,617.765
2024-05-20 08:09:00,81,149.2188,1057.0,4.800000000000001,6.2,1.6999999999999957,614.251
2024-05-20 08:12:00,81,149.3924,1058.0,4.899999999999999,6.2,1.5999999999999979,619.5567
2024-05-20 08:15:00,81,151.1285,1058.0,4.899999999999999,6.1000000000000005,1.5999999999999979,619.059
2024-05-20 08:18:00,81,150.6077,1058.0,4.800000000000001,6.2,1.6999999999999957,615.926
2024-05-20 08:21:00,83,149.8264,1058.0,4.899999999999999,6.2,1.5999999999999979,618.9598
2024-05-20 08:24:00,81,149.3924,1058.0,4.800000000000001,6.2,1.5999999999999979,621.71
2024-05-20 08:27:00,81,149.0451,1058.0,4.899999999999999,6.3,1.5999999999999979,623.0532
2024-05-20 08:30:00,81,150.2604,1058.0,4.800000000000001,6.3999999999999995,1.6999999999999957,622.399
2024-05-20 08:33:00,83,152.0833,1058.0,5.0,6.2,1.5999999999999979,625.5616
2024-05-20 08:36:00,81,151.8229,1058.0,4.899999999999999,6.2,1.6999999999999993,624.9683
2024-05-20 08:39:00,81,141.6667,1058.0,5.099999999999998,6.2,1.5999999999999979,624.7042
2024-05-20 08:42:00,78,129.7743,1058.0,4.899999999999999,6.3,1.3000000000000007,588.3992
2024-05-20 08:45:00,76,129.8611,1058.0,4.699999999999999,6.4,1.3999999999999986,572.7134
2024-05-20 08:48:00,75,131.4236,1058.0,4.699999999999999,6.4,1.3000000000000007,571.0383
2024-05-20 08:51:00,75,133.2465,1058.0,4.599999999999998,6.5,1.4000000000000021,567.9602
2024-05-20 08:54:00,76,130.7292,1058.0,4.5,6.3,1.5,567.2045
2024-05-20 08:57:00,75,130.2083,1058.0,4.5,6.4,1.5,567.4511
2024-05-20 09:00:00,75,132.2917,1058.0,4.599999999999998,6.3,1.5,567.4036
2024-05-20 09:03:00,75,131.5104,1058.0,4.5,6.2,1.3000000000000007,563.1415
2024-05-20 09:06:00,75,137.2396,1058.0,4.400000000000002,6.1,1.5999999999999979,567.545
2024-05-20 09:09:00,77,143.1424,1058.0,4.699999999999999,6.000000000000001,1.5,576.0709
2024-05-20 09:12:00,77,142.9688,1059.0,4.699999999999999,5.9,1.5,579.5244
2024-05-20 09:15:00,76,143.6632,1059.0,4.800000000000001,6.0,1.3999999999999986,575.9286
2024-05-20 09:18:00,76,143.1424,1059.0,4.800000000000001,5.9,1.3999999999999986,577.077
2024-05-20 09:21:00,76,139.8438,1059.0,4.699999999999999,5.9,1.5,577.33
2024-05-20 09:24:00,76,139.4097,1059.0,4.599999999999998,6.1000000000000005,1.5,572.2726
2024-05-20 09:27:00,75,138.3681,1059.0,4.699999999999999,6.1000000000000005,1.3000000000000007,571.3835
2024-05-20 09:30:00,77,139.0625,1059.0,4.699999999999999,6.1,1.3999999999999986,576.9396
2024-05-20 09:33:00,77,139.0625,1059.0,4.5,6.2,1.5,578.287
2024-05-20 09:36:00,77,138.5417,1059.0,4.699999999999999,6.1000000000000005,1.5,580.6005
2024-05-20 09:39:00,77,139.7569,1059.0,4.800000000000001,6.2,1.5,583.7272
2024-05-20 09:42:00,78,139.8438,1059.0,4.699999999999999,6.1,1.5,582.5095
2024-05-20 09:45:00,77,140.1042,1059.0,4.599999999999998,6.1,1.6000000000000014,586.2167
2024-05-20 09:48:00,79,143.1424,1059.0,4.800000000000001,6.1,1.5,590.8252
2024-05-20 09:51:00,78,141.4063,1059.0,4.800000000000001,6.199999999999999,1.5,593.131
2024-05-20 09:54:00,79,141.8403,1059.0,4.800000000000001,6.3,1.5,598.7591
2024-05-20 09:57:00,78,140.3646,1059.0,4.800000000000001,6.3,1.4000000000000021,594.4832
2024-05-20 10:00:00,79,139.4965,1059.0,4.800000000000001,6.2,1.5,591.9353
2024-05-20 10:03:00,78,139.8438,1059.0,4.800000000000001,6.3,1.5,590.0325
2024-05-20 10:06:00,79,141.4063,1059.0,4.800000000000001,6.199999999999999,1.5,590.0577
2024-05-20 10:09:00,78,140.5382,1059.0,4.800000000000001,6.3,1.5,593.5386
2024-05-20 10:12:00,79,141.4931,1060.0,4.800000000000001,6.199999999999999,1.6000000000000014,597.7897
2024-05-20 10:15:00,78,142.7083,1060.0,4.899999999999999,6.199999999999999,1.5999999999999979,596.4754
2024-05-20 10:18:00,79,142.8819,1060.0,5.0,6.2,1.4999999999999964,603.3787
2024-05-20 10:21:00,79,142.0139,1060.0,5.0,6.3,1.4999999999999964,603.1647
2024-05-20 10:24:00,80,143.2292,1060.0,4.899999999999999,6.3999999999999995,1.5999999999999979,611.2565
2024-05-20 10:27:00,80,143.4028,1060.0,4.899999999999999,6.3,1.5999999999999979,609.5742
2024-05-20 10:30:00,81,142.7083,1060.0,5.0,6.3,1.4999999999999964,609.1995
2024-05-20 10:33:00,81,143.6632,1060.0,4.899999999999999,6.3,1.5999999999999979,611.5858
2024-05-20 10:39:00,82,144.0104,1060.0,5.0,6.3,1.5999999999999979,613.3646
2024-05-20 10:42:00,82,144.184,1060.0,5.100000000000001,6.299999999999999,1.6999999999999993,618.3541
2024-05-20 10:48:00,82,143.1424,1060.0,5.099999999999998,6.3999999999999995,1.6000000000000014,627.9669
2024-05-20 10:51:00,82,145.3125,1060.0,5.199999999999999,6.500000000000001,1.7000000000000028,633.9563
2024-05-20 10:54:00,82,144.2708,1060.0,5.199999999999999,6.500000000000001,1.6000000000000014,630.8416
2024-05-20 11:00:00,84,144.5313,1060.0,5.099999999999998,6.500000000000001,1.8000000000000043,632.3339
2024-05-20 11:03:00,81,145.4861,1060.0,5.199999999999999,6.300000000000001,1.5,620.1617
2024-05-20 11:09:00,80,145.0521,1060.0,5.099999999999998,6.300000000000001,1.6000000000000014,618.0785
2024-05-20 11:12:00,81,145.0521,1061.0,5.0,6.3999999999999995,1.8000000000000007,621.2256
2024-05-20 11:15:00,82,144.5313,1061.0,5.199999999999999,6.3999999999999995,1.6000000000000014,627.4202
2024-05-20 11:18:00,81,144.2708,1061.0,5.199999999999999,6.500000000000001,1.6000000000000014,627.6146
2024-05-20 11:21:00,82,144.5313,1061.0,5.099999999999998,6.500000000000001,1.6000000000000014,619.1938
2024-05-20 11:24:00,82,144.4444,1061.0,5.099999999999998,6.3,1.7000000000000028,625.1716
2024-05-20 11:27:00,81,144.8785,1061.0,5.100000000000001,6.3999999999999995,1.6000000000000014,626.6268
2024-05-20 11:30:00,83,145.8333,1061.0,5.199999999999999,6.3999999999999995,1.6000000000000014,626.3912
2024-05-20 11:33:00,83,146.1806,1061.0,5.199999999999999,6.3999999999999995,1.7000000000000028,631.2145
2024-05-20 11:36:00,83,145.3993,1061.0,5.300000000000001,6.6000000000000005,1.5,633.3557
2024-05-20 11:39:00,83,145.3125,1061.0,5.200000000000003,6.3999999999999995,1.5,629.7006
2024-05-20 11:42:00,83,146.6146,1061.0,5.199999999999999,6.6000000000000005,1.6000000000000014,632.1645
2024-05-20 11:45:00,83,145.3993,1061.0,5.199999999999999,6.6000000000000005,1.7000000000000028,632.1322
2024-05-20 11:54:00,82,145.5729,1061.0,5.300000000000001,6.3999999999999995,1.5,627.3049
2024-05-20 11:57:00,81,143.2292,1061.0,5.099999999999998,6.500000000000001,1.7000000000000028,625.7487
2024-05-20 12:00:00,80,143.316,1061.0,4.900000000000002,6.500000000000001,1.5999999999999979,616.4305
2024-05-20 12:06:00,81,142.9688,1061.0,5.099999999999998,6.500000000000001,1.6000000000000014,617.2904
2024-05-20 12:09:00,83,144.6181,1062.0,5.100000000000001,6.6000000000000005,1.7000000000000028,632.3596
2024-05-20 12:15:00,83,144.184,1062.0,5.199999999999999,6.6000000000000005,1.6000000000000014,627.731
2024-05-20 12:18:00,82,144.7049,1062.0,5.300000000000001,6.3999999999999995,1.6000000000000014,632.3176
2024-05-20 12:24:00,82,145.0521,1062.0,5.199999999999999,6.500000000000001,1.7000000000000028,636.2827
2024-05-20 12:27:00,83,145.8333,1062.0,5.100000000000001,6.3999999999999995,1.7000000000000028,636.4947
2024-05-20 12:30:00,85,145.9201,1062.0,5.100000000000001,6.6000000000000005,1.7999999999999972,640.7763
2024-05-20 12:36:00,84,145.7465,1062.0,5.300000000000001,6.499999999999999,1.6999999999999957,639.8148
2024-05-20 12:39:00,83,145.3125,1062.0,5.5,6.6000000000000005,1.5999999999999979,640.5395
2024-05-20 12:45:00,85,145.1389,1062.0,5.300000000000001,6.499999999999999,1.6999999999999957,643.4056
2024-05-20 12:48:00,83,146.0069,1062.0,5.300000000000001,6.499999999999999,1.6999999999999957,642.2854
2024-05-20 12:51:00,84,145.4861,1062.0,5.399999999999999,6.6000000000000005,1.5999999999999979,644.9634
2024-05-20 13:03:00,84,146.1806,1062.0,5.300000000000001,6.500000000000001,1.7000000000000028,636.8066
2024-05-20 13:06:00,82,145.8333,1062.0,5.400000000000002,6.500000000000001,1.6000000000000014,638.1202
2024-05-20 13:09:00,83,146.875,1063.0,5.200000000000003,6.6000000000000005,1.6999999999999957,644.2942
2024-05-20 13:15:00,84,146.1806,1063.0,5.300000000000001,6.6000000000000005,1.6999999999999957,644.8676
2024-05-20 13:18:00,85,147.1354,1063.0,5.300000000000001,6.6000000000000005,1.6999999999999957,640.7858
2024-05-20 13:21:00,83,145.8333,1063.0,5.300000000000001,6.7,1.6999999999999957,645.1184
2024-05-20 13:24:00,84,147.5694,1063.0,5.300000000000001,6.6000000000000005,1.6999999999999957,643.2819
2024-05-20 13:30:00,84,146.875,1063.0,5.0,6.6000000000000005,1.6999999999999957,640.0637
2024-05-20 13:33:00,82,146.441,1063.0,5.300000000000001,6.500000000000001,1.6000000000000014,639.9081
2024-05-20 13:36:00,81,146.7014,1063.0,5.300000000000001,6.4,1.6000000000000014,632.6057
2024-05-20 13:42:00,84,146.7014,1063.0,5.300000000000001,6.4,1.5,629.1055
2024-05-20 13:45:00,83,147.0486,1063.0,5.100000000000001,6.500000000000001,1.9000000000000021,633.755
2024-05-20 13:51:00,81,146.3542,1063.0,5.300000000000001,6.500000000000001,1.5,631.6361
2024-05-20 13:54:00,83,148.1771,1063.0,5.300000000000001,6.300000000000001,1.6999999999999957,636.1659
2024-05-20 14:00:00,84,148.4375,1063.0,5.300000000000001,6.500000000000001,1.6999999999999957,640.9902
2024-05-20 14:03:00,85,148.1771,1063.0,5.399999999999999,6.300000000000001,1.5000000000000036,633.8168
2024-05-20 14:06:00,85,148.7847,1063.0,5.300000000000001,6.500000000000001,1.6999999999999957,638.6028
2024-05-20 14:12:00,84,148.5243,1064.0,5.300000000000001,6.500000000000001,1.6999999999999957,639.3733
2024-05-20 14:15:00,85,148.0035,1064.0,5.300000000000001,6.500000000000001,1.6000000000000014,639.9335
2024-05-20 14:21:00,84,147.7431,1064.0,5.199999999999999,6.500000000000001,1.7000000000000028,647.5978
2024-05-20 14:24:00,83,148.0903,1064.0,5.199999999999999,6.6000000000000005,1.7000000000000028,642.9717
2024-05-20 14:27:00,82,148.0035,1064.0,5.099999999999998,6.3999999999999995,1.8000000000000043,642.9329
2024-05-20 14:36:00,83,146.441,1064.0,5.199999999999999,6.6000000000000005,1.7000000000000028,644.4237
2024-05-20 14:42:00,85,147.7431,1064.0,5.300000000000001,6.500000000000001,1.7000000000000028,645.4169
2024-05-20 14:45:00,84,148.5243,1064.0,5.300000000000001,6.500000000000001,1.6000000000000014,650.0921
2024-05-20 14:51:00,86,148.4375,1064.0,5.300000000000001,6.6000000000000005,1.6000000000000014,654.3318
2024-05-20 14:54:00,86,149.3924,1064.0,5.300000000000001,6.6000000000000005,1.6999999999999957,650.6479
2024-05-20 14:57:00,83,149.2188,1064.0,5.199999999999999,6.6000000000000005,1.7999999999999972,655.645
2024-05-20 15:03:00,83,150.1736,1064.0,5.199999999999999,6.7,1.7999999999999972,656.0378
2024-05-20 15:06:00,84,149.7396,1064.0,5.300000000000001,6.500000000000001,1.6000000000000014,653.9459
2024-05-20 15:12:00,84,149.8264,1065.0,5.300000000000001,6.500000000000001,1.6999999999999957,649.5481
2024-05-20 15:15:00,87,150.0868,1065.0,5.199999999999999,6.7,1.7000000000000028,654.2458
2024-05-20 15:21:00,86,150.2604,1065.0,5.199999999999999,6.500000000000001,1.7999999999999972,654.4
2024-05-20 15:24:00,87,150.3472,1065.0,5.300000000000001,6.6000000000000005,1.6999999999999957,654.9785
2024-05-20 15:27:00,88,149.9132,1065.0,5.199999999999999,6.500000000000001,1.7999999999999972,658.4509
2024-05-20 15:33:00,84,151.2153,1065.0,5.300000000000001,6.500000000000001,1.6999999999999957,657.7816
2024-05-20 15:36:00,82,137.066,1065.0,5.300000000000001,7.0,1.7000000000000028,638.5657
2024-05-20 15:42:00,80,134.2882,1065.0,4.899999999999999,6.8,1.5000000000000036,598.3409
2024-05-20 15:45:00,80,133.3333,1065.0,4.899999999999999,6.6,1.5999999999999979,602.8275
2024-05-20 15:48:00,78,131.8576,1065.0,4.800000000000001,6.6000000000000005,1.6999999999999957,594.0868
2024-05-20 15:54:00,80,132.5521,1065.0,5.199999999999999,6.6000000000000005,1.4999999999999964,599.6119
2024-05-20 15:57:00,81,134.4618,1065.0,4.899999999999999,6.7,1.5999999999999979,604.9208
2024-05-20 16:03:00,79,132.9861,1065.0,5.0,6.499999999999999,1.4999999999999964,599.9236
2024-05-20 16:06:00,78,133.3333,1065.0,4.899999999999999,6.7,1.5000000000000036,593.1406
2024-05-20 16:12:00,78,130.6424,1066.0,4.899999999999999,6.6000000000000005,1.4000000000000021,593.0914
2024-05-20 16:15:00,78,130.5556,1066.0,4.800000000000001,6.6000000000000005,1.5,591.0609
2024-05-20 16:18:00,78,132.9861,1066.0,4.800000000000001,6.6000000000000005,1.5,593.2701
2024-05-20 16:24:00,78,132.2917,1066.0,4.899999999999999,6.6000000000000005,1.5000000000000036,597.5902
2024-05-20 16:27:00,78,132.0313,1066.0,4.899999999999999,6.7,1.5999999999999979,597.0212
2024-05-20 16:30:00,79,132.3785,1066.0,4.899999999999999,6.6000000000000005,1.5000000000000036,591.9895
2024-05-20 16:33:00,78,128.8194,1066.0,4.800000000000001,6.7,1.5,586.7794
2024-05-20 16:39:00,77,128.9931,1066.0,4.900000000000002,6.7,1.5,585.46
2024-05-20 16:42:00,78,126.9097,1066.0,4.699999999999999,6.7,1.5,580.3792
2024-05-20 16:48:00,77,126.3889,1066.0,4.899999999999999,6.7,1.3000000000000007,580.443
2024-05-20 16:51:00,78,127.7778,1066.0,4.699999999999999,6.8,1.6000000000000014,587.9681
2024-05-20 16:54:00,77,129.3403,1066.0,4.899999999999999,6.7,1.4000000000000021,589.0267
2024-05-20 17:03:00,77,126.4757,1066.0,4.599999999999998,6.7,1.7000000000000028,581.3545
2024-05-20 17:09:00,77,126.4757,1066.0,4.699999999999999,6.7,1.5,576.2177
2024-05-20 17:12:00,76,126.3021,1067.0,4.800000000000001,6.6000000000000005,1.5,570.1355
2024-05-20 17:18:00,75,126.7361,1067.0,4.300000000000001,6.6000000000000005,1.5,568.5731
2024-05-20 17:21:00,76,126.6493,1067.0,4.599999999999998,6.499999999999999,1.5,572.3926
2024-05-20 17:24:00,75,125.8681,1067.0,4.5,6.499999999999999,1.6999999999999993,572.3475
2024-05-20 17:30:00,76,126.2153,1067.0,4.699999999999999,6.499999999999999,1.5,575.0054
2024-05-20 17:33:00,76,126.8229,1067.0,4.699999999999999,6.7,1.5,571.7359
2024-05-20 17:39:00,75,125.5208,1067.0,4.800000000000001,6.500000000000001,1.3999999999999986,570.0033
2024-05-20 17:42:00,75,125.0,1067.0,4.699999999999999,6.7,1.3999999999999986,566.3009
2024-05-20 17:48:00,75,124.9132,1067.0,4.599999999999998,6.6000000000000005,1.6000000000000014,565.974
2024-05-20 17:51:00,75,126.8229,1067.0,4.599999999999998,6.6000000000000005,1.4000000000000021,567.0988
2024-05-20 17:54:00,75,125.7813,1067.0,4.599999999999998,6.7,1.4000000000000021,567.8156
2024-05-20 18:00:00,74,125.434,1067.0,4.5,6.6000000000000005,1.3999999999999986,559.7231
2024-05-20 18:03:00,74,124.566,1067.0,4.5,6.6000000000000005,1.5,564.3357
2024-05-20 18:06:00,75,124.6528,1067.0,4.5,6.6000000000000005,1.5,565.0448
2024-05-20 18:09:00,74,124.6528,1068.0,4.300000000000001,6.500000000000001,1.5,562.2955
2024-05-20 18:15:00,75,126.2153,1068.0,4.5,6.500000000000001,1.5,565.723
2024-05-20 18:18:00,75,124.1319,1068.0,4.600000000000001,6.7,1.5,569.5706
2024-05-20 18:24:00,75,124.6528,1068.0,4.599999999999998,6.7,1.5,567.6908
2024-05-20 18:27:00,75,125.3472,1068.0,4.599999999999998,6.7,1.5,571.304
2024-05-20 18:30:00,75,127.0833,1068.0,4.399999999999999,6.6000000000000005,1.5,570.558
2024-05-20 18:36:00,76,124.2188,1068.0,4.599999999999998,6.6000000000000005,1.5,570.7341
2024-05-20 18:39:00,76,125.434,1068.0,4.5,6.6000000000000005,1.5999999999999979,570.5452
2024-05-20 18:45:00,76,125.8681,1068.0,4.599999999999998,6.6000000000000005,1.5,573.3883
2024-05-20 18:48:00,75,124.566,1068.0,4.599999999999998,6.6000000000000005,1.4000000000000021,567.4602
2024-05-20 18:54:00,75,125.0868,1068.0,4.599999999999998,6.6000000000000005,1.5,565.7516
2024-05-20 18:57:00,75,124.1319,1068.0,4.5,6.500000000000001,1.5999999999999979,563.4988
2024-05-20 19:00:00,76,123.4375,1068.0,4.599999999999998,6.500000000000001,1.4000000000000021,565.6619
2024-05-20 19:06:00,75,124.566,1068.0,4.699999999999999,6.6000000000000005,1.3000000000000007,567.3085
2024-05-20 19:09:00,75,124.4792,1069.0,4.699999999999999,6.6000000000000005,1.3000000000000007,569.0562
2024-05-20 19:15:00,76,122.5694,1069.0,4.599999999999998,6.7,1.5,567.899
