Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-20 19:18:00,75,124.2188,1069.0,4.600000000000001,6.6000000000000005,1.5999999999999979,575.7888
2024-05-20 19:24:00,77,123.7847,1069.0,4.800000000000001,6.700000000000001,1.5,571.2677
2024-05-20 19:27:00,75,125.0868,1069.0,4.699999999999999,6.6000000000000005,1.6000000000000014,568.6707
2024-05-20 19:30:00,76,124.0451,1069.0,4.5,6.6000000000000005,1.6999999999999993,572.3838
2024-05-20 19:36:00,76,124.1319,1069.0,4.699999999999999,6.6000000000000005,1.5,575.3343
2024-05-20 19:39:00,74,123.1771,1069.0,4.600000000000001,6.500000000000001,1.5,559.9742
2024-05-20 19:45:00,74,123.8715,1069.0,4.399999999999999,6.6000000000000005,1.5,562.0966
2024-05-20 19:48:00,75,123.7847,1069.0,4.5,6.500000000000001,1.5,560.4493
2024-05-20 19:51:00,74,122.743,1069.0,4.5,6.6000000000000005,1.3999999999999986,558.1489
2024-05-20 19:57:00,74,123.3507,1069.0,4.5,6.6000000000000005,1.3999999999999986,559.2711
2024-05-20 20:00:00,74,122.8299,1069.0,4.5,6.500000000000001,1.3999999999999986,556.963
2024-05-20 20:06:00,75,122.9167,1069.0,4.5,6.499999999999999,1.3999999999999986,556.1706
2024-05-20 20:09:00,73,123.0035,1069.0,4.5,6.500000000000001,1.5,555.6987
2024-05-20 20:12:00,74,121.2674,1070.0,4.5,6.6000000000000005,1.3999999999999986,554.8469
2024-05-20 20:15:00,72,122.8299,1070.0,4.5,6.6000000000000005,1.3000000000000007,545.7924
2024-05-20 20:21:00,72,123.0035,1070.0,4.399999999999999,6.500000000000001,1.4000000000000021,545.1061
2024-05-20 20:24:00,73,122.309,1070.0,4.5,6.4,1.3000000000000007,546.519
2024-05-20 20:30:00,73,121.875,1070.0,4.5,6.4,1.4000000000000021,546.4322
2024-05-20 20:33:00,73,120.5729,1070.0,4.399999999999999,6.500000000000001,1.4000000000000021,546.2264
2024-05-20 20:36:00,73,120.3993,1070.0,4.399999999999999,6.500000000000001,1.4000000000000021,546.754
2024-05-20 20:42:00,72,120.2257,1070.0,4.399999999999999,6.6000000000000005,1.4000000000000021,548.0054
2024-05-20 20:45:00,73,121.9618,1070.0,4.5,6.3999999999999995,1.3999999999999986,554.1383
2024-05-20 20:51:00,73,121.875,1070.0,4.5,6.500000000000001,1.3000000000000007,549.3737
2024-05-20 20:54:00,73,121.1806,1070.0,4.5,6.6000000000000005,1.3000000000000007,552.3517
2024-05-20 20:57:00,74,121.6146,1070.0,4.399999999999999,6.6000000000000005,1.5,553.3869
2024-05-20 21:03:00,74,121.1806,1070.0,4.300000000000001,6.6000000000000005,1.3999999999999986,552.6777
2024-05-20 21:06:00,74,120.6597,1070.0,4.199999999999999,6.6000000000000005,1.6000000000000014,556.9743
2024-05-20 21:12:00,73,120.3993,1071.0,4.5,6.700000000000001,1.3999999999999986,559.7748
2024-05-20 21:15:00,73,121.007,1071.0,4.399999999999999,6.700000000000001,1.4000000000000021,551.0574
2024-05-20 21:21:00,74,119.7917,1071.0,4.399999999999999,6.499999999999999,1.5,553.2028
2024-05-20 21:24:00,73,121.441,1071.0,4.300000000000001,6.700000000000001,1.5,549.6139
2024-05-20 21:27:00,74,120.7465,1071.0,4.5,6.6000000000000005,1.3999999999999986,554.7073
2024-05-20 21:30:00,73,120.3125,1071.0,4.599999999999998,6.6000000000000005,1.3000000000000007,550.0056
2024-05-20 21:33:00,72,119.5313,1071.0,4.399999999999999,6.6000000000000005,1.4000000000000021,545.0232
2024-05-20 21:36:00,72,121.441,1071.0,4.199999999999999,6.500000000000001,1.5,537.6307
2024-05-20 21:39:00,73,120.8333,1071.0,4.399999999999999,6.500000000000001,1.4000000000000021,541.7411
2024-05-20 21:42:00,72,120.6597,1071.0,4.399999999999999,6.500000000000001,1.3000000000000007,541.4622
2024-05-20 21:45:00,71,121.7014,1071.0,4.399999999999999,6.500000000000001,1.4000000000000021,541.546
2024-05-20 21:48:00,71,119.0972,1071.0,4.399999999999999,6.500000000000001,1.3000000000000007,538.5448
2024-05-20 21:51:00,71,118.1424,1071.0,4.399999999999999,6.3999999999999995,1.3000000000000007,538.1818
2024-05-20 21:54:00,70,119.7049,1071.0,4.300000000000001,6.500000000000001,1.2999999999999972,533.8409
2024-05-20 22:00:00,70,121.875,1071.0,4.300000000000001,6.300000000000001,1.3999999999999986,535.6233
2024-05-20 22:03:00,72,121.0938,1071.0,4.399999999999999,6.300000000000001,1.3000000000000007,537.3978
2024-05-20 22:06:00,72,120.3993,1071.0,4.399999999999999,6.299999999999999,1.4000000000000021,542.2936
2024-05-20 22:09:00,72,120.5729,1071.0,4.399999999999999,6.500000000000001,1.3000000000000007,542.6217
2024-05-20 22:12:00,71,120.6597,1072.0,4.399999999999999,6.500000000000001,1.3000000000000007,541.0356
2024-05-20 22:15:00,70,119.9653,1072.0,4.399999999999999,6.500000000000001,1.3000000000000007,537.7903
2024-05-20 22:18:00,72,119.8785,1072.0,4.300000000000001,6.500000000000001,1.5,542.8073
2024-05-20 22:21:00,72,120.3993,1072.0,4.5,6.6000000000000005,1.3000000000000007,549.2553
2024-05-20 22:24:00,72,122.3958,1072.0,4.5,6.6000000000000005,1.3000000000000007,548.2051
2024-05-20 22:27:00,73,121.7014,1072.0,4.599999999999998,6.500000000000001,1.4000000000000021,546.639
2024-05-20 22:30:00,71,122.743,1072.0,4.300000000000001,6.500000000000001,1.3999999999999986,541.6586
2024-05-20 22:33:00,72,121.6146,1072.0,4.399999999999999,6.299999999999999,1.4000000000000021,542.2651
2024-05-20 22:36:00,72,121.441,1072.0,4.5,6.500000000000001,1.3000000000000007,543.0134
2024-05-20 22:39:00,71,120.6597,1072.0,4.399999999999999,6.500000000000001,1.4000000000000021,544.0761
2024-05-20 22:42:00,72,119.5313,1072.0,4.399999999999999,6.500000000000001,1.4000000000000021,541.8363
2024-05-20 22:45:00,72,120.3993,1072.0,4.5,6.500000000000001,1.3000000000000007,542.7473
2024-05-20 22:48:00,72,118.4028,1072.0,4.300000000000001,6.3999999999999995,1.3999999999999986,541.5319
2024-05-20 22:51:00,71,119.5313,1072.0,4.300000000000001,6.3,1.3999999999999986,538.0565
2024-05-20 22:54:00,70,121.1806,1072.0,4.300000000000001,6.4,1.3999999999999986,535.2623
2024-05-20 22:57:00,70,122.309,1072.0,4.300000000000001,6.4,1.3999999999999986,536.6766
2024-05-20 23:00:00,70,121.0938,1072.0,4.300000000000001,6.4,1.3999999999999986,535.3003
2024-05-20 23:03:00,71,117.3611,1072.0,4.300000000000001,6.4,1.3999999999999986,538.1149
2024-05-20 23:06:00,70,110.8507,1072.0,4.399999999999999,6.6,1.3000000000000007,529.4113
2024-05-20 23:09:00,69,122.5694,1072.0,4.199999999999999,6.6000000000000005,1.1999999999999993,517.8336
2024-05-20 23:12:00,72,123.6979,1073.0,4.300000000000001,6.500000000000001,1.3999999999999986,536.7219
2024-05-20 23:15:00,74,124.0451,1073.0,4.399999999999999,6.4,1.5,550.1953
2024-05-20 23:18:00,74,126.3889,1073.0,4.5,6.300000000000001,1.5999999999999979,555.0057
2024-05-20 23:21:00,74,127.6042,1073.0,4.699999999999999,6.3999999999999995,1.3000000000000007,560.2507
2024-05-20 23:24:00,75,127.2569,1073.0,4.699999999999999,6.299999999999999,1.4000000000000021,560.3083
2024-05-20 23:27:00,74,126.4757,1073.0,4.599999999999998,6.4,1.4000000000000021,557.8525
2024-05-20 23:30:00,74,126.8229,1073.0,4.5,6.300000000000001,1.5,554.2296
2024-05-20 23:33:00,74,127.5174,1073.0,4.599999999999998,6.4,1.5,561.3818
2024-05-20 23:36:00,75,127.6042,1073.0,4.599999999999998,6.500000000000001,1.5,565.6508
2024-05-20 23:39:00,75,126.4757,1073.0,4.699999999999999,6.500000000000001,1.5,574.2421
2024-05-20 23:42:00,75,127.0833,1073.0,4.600000000000001,6.299999999999999,1.5,562.4625
2024-05-20 23:45:00,74,127.3438,1073.0,4.699999999999999,6.6000000000000005,1.5,565.2704
2024-05-20 23:48:00,74,126.8229,1073.0,4.699999999999999,6.500000000000001,1.5,562.1986
2024-05-20 23:51:00,75,128.2118,1073.0,4.800000000000001,6.4,1.3999999999999986,563.7511
2024-05-20 23:54:00,74,128.0382,1073.0,4.599999999999998,6.4,1.5,560.2528
2024-05-20 23:57:00,75,128.4722,1073.0,4.699999999999999,6.299999999999999,1.5,567.1134
2024-05-21 00:00:00,75,128.4722,1073.0,4.800000000000001,6.4,1.3999999999999986,569.5477
2024-05-21 00:03:00,75,127.9514,1073.0,4.800000000000001,6.500000000000001,1.3999999999999986,568.4164
2024-05-21 00:06:00,76,127.3438,1073.0,5.0,6.500000000000001,1.5,567.1039
2024-05-21 00:09:00,76,127.3438,1073.0,4.800000000000001,6.500000000000001,1.3999999999999986,568.8122
2024-05-21 00:12:00,76,126.0417,1074.0,4.700000000000003,6.7,1.3999999999999986,570.3499
2024-05-21 00:15:00,76,126.7361,1074.0,4.800000000000001,6.500000000000001,1.2999999999999972,566.1301
2024-05-21 00:18:00,75,128.559,1074.0,4.5,6.500000000000001,1.6999999999999993,566.756
2024-05-21 00:21:00,74,126.8229,1074.0,4.699999999999999,6.3999999999999995,1.5,562.8437
2024-05-21 00:24:00,75,127.3438,1074.0,4.5,6.500000000000001,1.6999999999999993,565.7241
2024-05-21 00:27:00,75,127.5174,1074.0,4.699999999999999,6.500000000000001,1.5,566.3835
2024-05-21 00:30:00,75,125.0868,1074.0,4.699999999999999,6.3999999999999995,1.3999999999999986,568.1942
2024-05-21 00:33:00,75,125.6076,1074.0,4.699999999999999,6.6000000000000005,1.5,562.5533
2024-05-21 00:36:00,75,125.6076,1074.0,4.5,6.3999999999999995,1.6999999999999993,565.2774
2024-05-21 00:39:00,75,123.8715,1074.0,4.699999999999999,6.3999999999999995,1.3999999999999986,563.0952
2024-05-21 00:42:00,74,124.0451,1074.0,4.599999999999998,6.3999999999999995,1.4000000000000021,559.0118
2024-05-21 00:45:00,74,123.0035,1074.0,4.699999999999999,6.499999999999999,1.3000000000000007,559.5323
2024-05-21 00:48:00,75,124.1319,1074.0,4.5,6.3999999999999995,1.5,556.5017
2024-05-21 00:51:00,74,124.9132,1074.0,4.599999999999998,6.3999999999999995,1.4000000000000021,557.8858
2024-05-21 00:54:00,75,125.1736,1074.0,4.599999999999998,6.6000000000000005,1.5,561.2091
2024-05-21 00:57:00,74,126.3889,1074.0,4.300000000000001,6.500000000000001,1.6999999999999993,559.8662
2024-05-21 01:00:00,74,123.6111,1074.0,4.699999999999999,6.3999999999999995,1.3000000000000007,554.0978
2024-05-21 01:03:00,73,123.3507,1074.0,4.699999999999999,6.6000000000000005,1.3000000000000007,556.5073
2024-05-21 01:06:00,74,124.566,1074.0,4.699999999999999,6.499999999999999,1.3000000000000007,561.3918
2024-05-21 01:09:00,75,123.8715,1074.0,4.800000000000001,6.700000000000001,1.3999999999999986,565.2726
2024-05-21 01:12:00,75,124.4792,1075.0,4.800000000000001,6.3999999999999995,1.5,565.7526
2024-05-21 01:15:00,75,123.8715,1075.0,4.800000000000001,6.3999999999999995,1.3999999999999986,562.6355
2024-05-21 01:18:00,75,122.1354,1075.0,4.699999999999999,6.700000000000001,1.3999999999999986,558.5414
2024-05-21 01:21:00,74,121.7014,1075.0,4.599999999999998,6.5,1.4000000000000021,557.75
2024-05-21 01:24:00,74,121.7014,1075.0,4.5,6.700000000000001,1.4000000000000021,563.7782
2024-05-21 01:27:00,75,122.0486,1075.0,4.699999999999999,6.700000000000001,1.5,567.8114
2024-05-21 01:30:00,75,124.0451,1075.0,4.699999999999999,6.6,1.3999999999999986,564.089
2024-05-21 01:33:00,75,124.7396,1075.0,4.699999999999999,6.499999999999999,1.3999999999999986,564.1665
2024-05-21 01:36:00,76,124.7396,1075.0,4.699999999999999,6.6000000000000005,1.3999999999999986,567.1696
2024-05-21 01:39:00,74,123.1771,1075.0,4.699999999999999,6.500000000000001,1.3000000000000007,559.7712
2024-05-21 01:42:00,75,121.5278,1075.0,4.5,6.7,1.5,556.7502
2024-05-21 01:45:00,75,121.9618,1075.0,4.599999999999998,6.6000000000000005,1.4000000000000021,561.435
2024-05-21 01:48:00,73,120.3993,1075.0,4.5,6.3,1.3999999999999986,550.6383
2024-05-21 01:51:00,73,120.6597,1075.0,4.599999999999998,6.6000000000000005,1.3000000000000007,550.1405
2024-05-21 01:54:00,74,122.8299,1075.0,4.599999999999998,6.500000000000001,1.4000000000000021,553.6556
2024-05-21 01:57:00,73,123.0035,1075.0,4.5,6.500000000000001,1.3999999999999986,549.5803
2024-05-21 02:00:00,73,123.4375,1075.0,4.5,6.500000000000001,1.5,551.701
2024-05-21 02:03:00,72,124.1319,1075.0,4.5,6.500000000000001,1.3999999999999986,550.5286
2024-05-21 02:06:00,74,124.2188,1075.0,4.5,6.500000000000001,1.3999999999999986,552.7633
2024-05-21 02:09:00,74,123.3507,1075.0,4.5,6.6000000000000005,1.5,553.1577
2024-05-21 02:12:00,73,125.1736,1076.0,4.400000000000002,6.4,1.5999999999999979,552.9993
2024-05-21 02:15:00,74,123.7847,1076.0,4.5,6.4,1.3999999999999986,553.8079
2024-05-21 02:18:00,73,121.7014,1076.0,4.5,6.6000000000000005,1.5,553.2883
2024-05-21 02:21:00,73,121.875,1076.0,4.5,6.500000000000001,1.3999999999999986,552.4393
2024-05-21 02:24:00,74,122.4826,1076.0,4.5,6.500000000000001,1.3999999999999986,553.1342
2024-05-21 02:27:00,72,124.9132,1076.0,4.599999999999998,6.4,1.4000000000000021,552.4285
2024-05-21 02:30:00,74,125.5208,1076.0,4.599999999999998,6.4,1.3000000000000007,554.2271
2024-05-21 02:33:00,74,126.9097,1076.0,4.699999999999999,6.5,1.3000000000000007,558.9113
2024-05-21 02:36:00,74,125.9549,1076.0,4.599999999999998,6.4,1.4000000000000021,559.618
2024-05-21 02:39:00,74,125.7813,1076.0,4.599999999999998,6.4,1.4000000000000021,560.2762
2024-05-21 02:42:00,74,124.3056,1076.0,4.699999999999999,6.300000000000001,1.4000000000000021,559.0602
2024-05-21 02:45:00,75,124.566,1076.0,4.5,6.500000000000001,1.5,565.51
2024-05-21 02:48:00,75,124.6528,1076.0,4.800000000000001,6.500000000000001,1.3999999999999986,568.6692
2024-05-21 02:51:00,75,127.9514,1076.0,4.599999999999998,6.500000000000001,1.6000000000000014,566.2994
2024-05-21 02:54:00,74,126.4757,1076.0,4.5,6.500000000000001,1.6999999999999993,567.0629
2024-05-21 02:57:00,75,125.8681,1076.0,4.800000000000001,6.500000000000001,1.3999999999999986,566.5054
2024-05-21 03:00:00,76,126.7361,1076.0,4.599999999999998,6.6000000000000005,1.6000000000000014,568.356
2024-05-21 03:03:00,76,125.5208,1076.0,4.699999999999999,6.7,1.5,571.1909
2024-05-21 03:06:00,76,125.0868,1076.0,4.800000000000001,6.6000000000000005,1.3999999999999986,574.5359
2024-05-21 03:09:00,76,125.6076,1076.0,4.699999999999999,6.6000000000000005,1.5,572.2769
2024-05-21 03:12:00,76,126.2153,1077.0,4.699999999999999,6.7,1.5,572.7493
2024-05-21 03:15:00,75,125.3472,1077.0,4.699999999999999,6.6000000000000005,1.5,570.1419
2024-05-21 03:18:00,75,125.7813,1077.0,4.699999999999999,6.3999999999999995,1.3999999999999986,565.3312
2024-05-21 03:21:00,77,125.8681,1077.0,4.800000000000001,6.6000000000000005,1.3999999999999986,578.5521
2024-05-21 03:24:00,75,125.3472,1077.0,4.699999999999999,6.6000000000000005,1.5,571.4782
2024-05-21 03:27:00,76,125.0868,1077.0,4.600000000000001,6.6000000000000005,1.5,572.4807
2024-05-21 03:30:00,76,125.9549,1077.0,4.599999999999998,6.499999999999999,1.6000000000000014,572.7777
2024-05-21 03:33:00,76,125.434,1077.0,4.800000000000001,6.6000000000000005,1.5,574.4589
2024-05-21 03:36:00,75,124.3056,1077.0,4.899999999999999,6.7,1.3000000000000007,571.5565
2024-05-21 03:39:00,76,126.0417,1077.0,4.699999999999999,6.6000000000000005,1.5,567.9092
2024-05-21 03:42:00,75,124.6528,1077.0,4.800000000000001,6.6000000000000005,1.3999999999999986,570.7405
2024-05-21 03:45:00,75,123.6111,1077.0,4.899999999999999,6.6000000000000005,1.3000000000000007,566.5995
2024-05-21 03:48:00,75,125.0868,1077.0,4.699999999999999,6.6000000000000005,1.3999999999999986,564.5644
2024-05-21 03:51:00,74,123.7847,1077.0,4.699999999999999,6.500000000000001,1.4000000000000021,562.766
2024-05-21 03:54:00,74,123.6111,1077.0,4.800000000000001,6.500000000000001,1.1999999999999993,562.0294
2024-05-21 03:57:00,74,123.6111,1077.0,4.599999999999998,6.6000000000000005,1.4000000000000021,559.7753
2024-05-21 04:00:00,74,122.4826,1077.0,4.5,6.7,1.5,554.557
2024-05-21 04:03:00,74,122.309,1077.0,4.5,6.6000000000000005,1.3999999999999986,555.1497
2024-05-21 04:06:00,74,123.4375,1077.0,4.5,6.500000000000001,1.5,558.6301
2024-05-21 04:09:00,74,124.4792,1077.0,4.5,6.500000000000001,1.5,558.3813
2024-05-21 04:12:00,74,124.566,1078.0,4.399999999999999,6.3999999999999995,1.6000000000000014,560.393
2024-05-21 04:15:00,74,125.1736,1078.0,4.699999999999999,6.500000000000001,1.4000000000000021,560.4575
2024-05-21 04:18:00,75,124.0451,1078.0,4.5,6.500000000000001,1.5,563.5754
2024-05-21 04:21:00,75,122.4826,1078.0,4.800000000000001,6.6000000000000005,1.3000000000000007,561.0463
2024-05-21 04:24:00,74,122.5694,1078.0,4.5,6.6000000000000005,1.5,560.1691
2024-05-21 04:27:00,75,124.0451,1078.0,4.599999999999998,6.6000000000000005,1.5,561.0073
2024-05-21 04:30:00,75,125.6076,1078.0,4.599999999999998,6.499999999999999,1.5,565.6209
2024-05-21 04:33:00,75,125.5208,1078.0,4.699999999999999,6.500000000000001,1.3000000000000007,565.7276
2024-05-21 04:36:00,76,126.7361,1078.0,4.699999999999999,6.6000000000000005,1.5,573.4279
2024-05-21 04:39:00,76,125.0868,1078.0,4.699999999999999,6.6000000000000005,1.5,571.355
2024-05-21 04:42:00,75,124.4792,1078.0,4.699999999999999,6.6000000000000005,1.5,567.158
2024-05-21 04:45:00,75,125.9549,1078.0,4.800000000000001,6.700000000000001,1.5,568.2688
2024-05-21 04:48:00,76,124.566,1078.0,4.800000000000001,6.499999999999999,1.3999999999999986,569.0829
2024-05-21 04:51:00,75,124.3056,1078.0,4.699999999999999,6.6000000000000005,1.5,567.3503
2024-05-21 04:54:00,74,125.434,1078.0,4.599999999999998,6.500000000000001,1.5,558.0896
2024-05-21 04:57:00,74,124.3056,1078.0,4.800000000000001,6.500000000000001,1.3999999999999986,558.7664
2024-05-21 05:00:00,74,124.1319,1078.0,4.599999999999998,6.500000000000001,1.4000000000000021,560.5847
2024-05-21 05:03:00,75,125.0868,1078.0,4.599999999999998,6.6000000000000005,1.4000000000000021,559.8154
2024-05-21 05:06:00,75,127.1701,1078.0,4.699999999999999,6.500000000000001,1.5,563.9528
2024-05-21 05:09:00,75,126.8229,1078.0,4.599999999999998,6.500000000000001,1.4000000000000021,561.7062
2024-05-21 05:12:00,74,127.2569,1079.0,4.599999999999998,6.3999999999999995,1.5,567.3022
2024-05-21 05:15:00,76,127.7778,1079.0,4.699999999999999,6.500000000000001,1.5,570.9448
2024-05-21 05:18:00,76,128.0382,1079.0,4.699999999999999,6.500000000000001,1.3999999999999986,569.1671
2024-05-21 05:21:00,76,127.7778,1079.0,4.699999999999999,6.500000000000001,1.5,569.2313
2024-05-21 05:24:00,76,128.9931,1079.0,4.699999999999999,6.6000000000000005,1.5,570.9348
2024-05-21 05:27:00,75,127.1701,1079.0,4.800000000000001,6.500000000000001,1.5,572.6989
2024-05-21 05:30:00,77,127.691,1079.0,4.800000000000001,6.499999999999999,1.5,573.5223
2024-05-21 05:33:00,76,129.0799,1079.0,4.900000000000002,6.499999999999999,1.3999999999999986,571.7535
2024-05-21 05:36:00,76,128.9063,1079.0,4.800000000000001,6.500000000000001,1.5,576.7006
2024-05-21 05:39:00,75,128.125,1079.0,4.899999999999999,6.500000000000001,1.3000000000000007,570.9734
2024-05-21 05:42:00,76,128.6458,1079.0,4.699999999999999,6.500000000000001,1.5,574.3286
2024-05-21 05:45:00,77,128.9063,1079.0,4.800000000000001,6.500000000000001,1.5,579.5703
2024-05-21 05:48:00,76,129.0799,1079.0,4.699999999999999,6.500000000000001,1.6000000000000014,575.2347
2024-05-21 05:51:00,77,129.6875,1079.0,4.699999999999999,6.6000000000000005,1.5,574.9946
2024-05-21 05:54:00,77,129.7743,1079.0,4.800000000000001,6.499999999999999,1.5,582.7842
2024-05-21 05:57:00,76,129.6875,1079.0,4.899999999999999,6.499999999999999,1.4000000000000021,580.5776
2024-05-21 06:00:00,77,129.5139,1079.0,4.699999999999999,6.499999999999999,1.6000000000000014,578.5652
2024-05-21 06:03:00,77,129.6875,1079.0,4.600000000000001,6.3999999999999995,1.5,575.8647
2024-05-21 06:06:00,76,129.4271,1079.0,4.900000000000002,6.6000000000000005,1.3999999999999986,574.434
2024-05-21 06:09:00,77,129.2535,1079.0,4.5,6.499999999999999,1.8000000000000007,577.0538
2024-05-21 06:12:00,76,129.8611,1080.0,5.0,6.499999999999999,1.3000000000000007,575.215
2024-05-21 06:15:00,77,129.3403,1080.0,5.0,6.499999999999999,1.3000000000000007,575.1
2024-05-21 06:18:00,76,127.9514,1080.0,4.800000000000001,6.3999999999999995,1.5,567.3926
2024-05-21 06:21:00,76,129.6875,1080.0,4.800000000000001,6.3999999999999995,1.5,573.1677
2024-05-21 06:24:00,77,128.8194,1080.0,4.800000000000001,6.3999999999999995,1.6000000000000014,571.4648
2024-05-21 06:27:00,76,128.9063,1080.0,4.699999999999999,6.3999999999999995,1.5,573.074
2024-05-21 06:30:00,76,128.3854,1080.0,4.699999999999999,6.499999999999999,1.5,573.4091
2024-05-21 06:33:00,77,128.4722,1080.0,4.800000000000001,6.499999999999999,1.6000000000000014,577.3685
2024-05-21 06:36:00,77,128.125,1080.0,4.800000000000001,6.6000000000000005,1.3999999999999986,575.4112
2024-05-21 06:39:00,76,127.9514,1080.0,4.699999999999999,6.499999999999999,1.6000000000000014,579.2557
2024-05-21 06:42:00,77,128.6458,1080.0,4.699999999999999,6.500000000000001,1.5,576.5374
2024-05-21 06:45:00,77,129.0799,1080.0,4.5,6.500000000000001,1.5,572.6522
2024-05-21 06:48:00,76,129.5139,1080.0,4.900000000000002,6.3999999999999995,1.5,576.3836
2024-05-21 06:51:00,78,129.4271,1080.0,4.899999999999999,6.3999999999999995,1.5000000000000036,579.9944
2024-05-21 06:54:00,77,128.8194,1080.0,4.800000000000001,6.3999999999999995,1.5,576.5092
2024-05-21 06:57:00,76,128.9063,1080.0,4.699999999999999,6.3999999999999995,1.5,567.6508
2024-05-21 07:00:00,75,128.8194,1080.0,4.599999999999998,6.3999999999999995,1.6000000000000014,569.7017
2024-05-21 07:03:00,77,128.8194,1080.0,4.699999999999999,6.3999999999999995,1.5,571.4058
2024-05-21 07:06:00,76,129.7743,1080.0,4.699999999999999,6.3999999999999995,1.5,574.2009
2024-05-21 07:09:00,77,133.5938,1080.0,4.699999999999999,6.500000000000001,1.6000000000000014,579.9266
2024-05-21 07:12:00,77,133.7674,1081.0,4.900000000000002,6.3,1.5,581.125
2024-05-21 07:24:00,77,135.8507,1081.0,4.899999999999999,6.3,1.4000000000000021,583.698
2024-05-21 07:27:00,78,137.1528,1081.0,4.899999999999999,6.3999999999999995,1.4000000000000021,583.6168
2024-05-21 07:33:00,78,136.4583,1081.0,4.900000000000002,6.3999999999999995,1.6000000000000014,588.1177
2024-05-21 07:36:00,78,136.6319,1081.0,4.800000000000001,6.3999999999999995,1.6000000000000014,592.7901
2024-05-21 07:39:00,79,136.8056,1081.0,4.899999999999999,6.3999999999999995,1.5999999999999979,596.4896
2024-05-21 07:42:00,77,139.8438,1081.0,4.899999999999999,6.1,1.5999999999999979,594.9188
2024-05-21 07:48:00,78,140.1042,1081.0,4.800000000000001,6.299999999999999,1.6000000000000014,592.3472
2024-05-21 07:51:00,79,139.6701,1081.0,5.100000000000001,6.3,1.4999999999999964,600.0487
2024-05-21 07:57:00,78,140.191,1081.0,5.0,6.299999999999999,1.5999999999999979,600.9046
2024-05-21 08:00:00,78,138.4549,1081.0,4.899999999999999,6.3999999999999995,1.5999999999999979,593.9359
2024-05-21 08:03:00,80,142.2743,1081.0,5.0,6.199999999999999,1.4999999999999964,603.8522
2024-05-21 08:09:00,80,141.4931,1081.0,5.100000000000001,6.299999999999999,1.4999999999999964,601.3752
2024-05-21 08:12:00,79,142.3611,1082.0,5.0,6.299999999999999,1.4999999999999964,608.7725
2024-05-21 08:15:00,81,142.7083,1082.0,5.300000000000001,6.3999999999999995,1.5,612.4507
2024-05-21 08:18:00,82,143.5764,1082.0,5.199999999999999,6.2,1.5,617.1726
2024-05-21 08:24:00,82,144.2708,1082.0,5.199999999999999,6.3999999999999995,1.6000000000000014,615.5867
2024-05-21 08:27:00,82,143.4028,1082.0,5.199999999999999,6.3999999999999995,1.7000000000000028,626.9786
2024-05-21 08:33:00,83,143.4028,1082.0,5.300000000000001,6.499999999999999,1.6000000000000014,629.9022
2024-05-21 08:36:00,82,138.4549,1082.0,5.0,6.6,1.5999999999999979,615.7185
2024-05-21 08:42:00,81,137.934,1082.0,5.0,6.5,1.4999999999999964,614.317
2024-05-21 08:45:00,81,139.0625,1082.0,4.800000000000001,6.499999999999999,1.7000000000000028,603.4534
2024-05-21 08:48:00,79,127.2569,1082.0,4.900000000000002,6.6000000000000005,1.6000000000000014,600.9692
2024-05-21 08:54:00,76,123.3507,1082.0,4.800000000000001,6.6,1.5,583.4336
2024-05-21 08:57:00,76,122.8299,1082.0,4.400000000000002,6.6,1.5999999999999979,567.9563
2024-05-21 09:00:00,75,123.7847,1082.0,4.399999999999999,6.6,1.4000000000000021,562.197
2024-05-21 09:03:00,76,133.4201,1082.0,4.5,6.2,1.6000000000000014,570.21
2024-05-21 09:09:00,75,132.7257,1082.0,4.600000000000001,6.3999999999999995,1.3999999999999986,571.5061
2024-05-21 09:12:00,75,131.25,1083.0,4.399999999999999,6.3,1.6000000000000014,565.8937
2024-05-21 09:18:00,75,131.9444,1083.0,4.199999999999999,6.3,1.8000000000000007,568.6837
2024-05-21 09:21:00,75,132.9861,1083.0,4.600000000000001,6.199999999999999,1.5,568.7089
2024-05-21 09:24:00,76,132.8125,1083.0,4.399999999999999,6.3999999999999995,1.5,571.1814
2024-05-21 09:30:00,76,132.2917,1083.0,4.699999999999999,6.3999999999999995,1.4000000000000021,572.7442
2024-05-21 09:33:00,77,131.9444,1083.0,4.5,6.3999999999999995,1.6999999999999993,581.1368
2024-05-21 09:39:00,76,131.4236,1083.0,4.800000000000001,6.500000000000001,1.3000000000000007,580.1172
2024-05-21 09:42:00,76,131.1632,1083.0,4.600000000000001,6.500000000000001,1.5,578.9411
2024-05-21 09:45:00,77,130.9896,1083.0,4.699999999999999,6.6000000000000005,1.6000000000000014,585.8109
2024-05-21 09:57:00,77,130.9896,1083.0,4.699999999999999,6.6000000000000005,1.6000000000000014,588.7015
2024-05-21 10:03:00,77,132.2917,1083.0,4.599999999999998,6.6000000000000005,1.6000000000000014,593.6794
2024-05-21 10:06:00,78,131.8576,1083.0,4.800000000000001,6.6000000000000005,1.6000000000000014,590.1427
2024-05-21 10:09:00,78,130.5556,1083.0,4.5,6.6000000000000005,1.6999999999999993,588.5621
2024-05-21 10:12:00,78,130.3819,1084.0,4.699999999999999,6.8,1.7000000000000028,592.7427
2024-05-21 10:18:00,77,131.25,1084.0,4.800000000000001,6.7,1.3999999999999986,590.6844
2024-05-21 10:21:00,78,130.2951,1084.0,4.699999999999999,6.6000000000000005,1.6000000000000014,592.8834
2024-05-21 10:24:00,78,130.2083,1084.0,4.800000000000001,6.6000000000000005,1.5,593.0474
2024-05-21 10:30:00,77,130.2083,1084.0,4.699999999999999,6.6000000000000005,1.6000000000000014,590.2665
2024-05-21 10:33:00,78,131.684,1084.0,4.600000000000001,6.500000000000001,1.6999999999999993,581.1526
2024-05-21 10:39:00,76,131.5972,1084.0,4.5,6.3999999999999995,1.5999999999999979,581.4706
2024-05-21 10:42:00,77,133.2465,1084.0,4.800000000000001,6.7,1.5,588.4407
2024-05-21 10:45:00,77,129.8611,1084.0,4.600000000000001,6.6,1.6999999999999993,582.1566
2024-05-21 10:51:00,76,129.0799,1084.0,4.699999999999999,6.6,1.5,583.3325
2024-05-21 10:54:00,78,129.5139,1084.0,4.800000000000001,6.8999999999999995,1.5,591.8502
2024-05-21 11:00:00,78,129.2535,1084.0,4.800000000000001,6.7,1.5,592.0164
2024-05-21 11:03:00,78,134.8958,1084.0,4.699999999999999,6.7,1.6000000000000014,593.8304
2024-05-21 11:09:00,80,136.1979,1084.0,4.900000000000002,6.7,1.6000000000000014,608.3196
2024-05-21 11:12:00,79,135.5903,1085.0,5.0,6.500000000000001,1.5999999999999979,606.5979
2024-05-21 11:15:00,78,135.8507,1085.0,4.800000000000001,6.7,1.7000000000000028,595.7952
2024-05-21 11:21:00,78,135.5035,1085.0,4.699999999999999,6.500000000000001,1.5,599.019
2024-05-21 11:24:00,80,133.1597,1085.0,4.900000000000002,6.500000000000001,1.6000000000000014,607.8632
2024-05-21 11:30:00,78,134.6354,1085.0,4.800000000000001,6.7,1.6000000000000014,595.2057
2024-05-21 11:33:00,78,133.3333,1085.0,4.900000000000002,6.8,1.6000000000000014,601.7553
2024-05-21 11:39:00,80,134.2014,1085.0,4.800000000000001,6.7,1.6000000000000014,605.7043
2024-05-21 11:42:00,80,134.2014,1085.0,4.900000000000002,6.7,1.6000000000000014,602.336
2024-05-21 11:45:00,79,134.1146,1085.0,5.0,6.7,1.5999999999999979,605.6022
2024-05-21 11:51:00,80,131.9444,1085.0,4.900000000000002,6.8,1.6000000000000014,605.0403
2024-05-21 11:54:00,79,132.9861,1085.0,4.699999999999999,6.7,1.6000000000000014,597.033
2024-05-21 12:00:00,78,132.7257,1085.0,4.900000000000002,6.8,1.5,600.5311
2024-05-21 12:03:00,78,132.1181,1085.0,4.800000000000001,6.8,1.6000000000000014,598.0809
2024-05-21 12:06:00,78,131.25,1085.0,4.899999999999999,6.7,1.6000000000000014,596.8969
2024-05-21 12:12:00,79,132.7257,1086.0,4.900000000000002,6.8,1.5,602.6526
2024-05-21 12:15:00,80,133.5938,1086.0,4.800000000000001,6.7,1.6000000000000014,606.4151
2024-05-21 12:21:00,79,133.7674,1086.0,5.0,6.7,1.6999999999999957,609.1517
2024-05-21 12:24:00,79,133.8542,1086.0,5.0,6.8,1.5999999999999979,610.5571
2024-05-21 12:30:00,80,131.684,1086.0,4.699999999999999,6.8,1.7999999999999972,615.1611
2024-05-21 12:33:00,81,132.8993,1086.0,4.900000000000002,6.9,1.6999999999999957,610.7109
2024-05-21 12:36:00,81,131.5972,1086.0,4.900000000000002,6.8,1.6999999999999957,609.9832
2024-05-21 12:42:00,81,131.5104,1086.0,5.0,7.0,1.6999999999999957,610.7441
2024-05-21 12:45:00,80,131.5104,1086.0,4.899999999999999,6.8,1.5000000000000036,606.5616
2024-05-21 12:48:00,80,132.0313,1086.0,4.900000000000002,6.8,1.6000000000000014,606.2022
2024-05-21 12:51:00,81,133.5938,1086.0,5.099999999999998,6.8999999999999995,1.5999999999999979,615.0853
2024-05-21 12:57:00,80,134.9826,1086.0,4.800000000000001,6.8999999999999995,1.7999999999999972,613.6651
2024-05-21 13:00:00,81,132.8125,1086.0,5.0,6.8,1.5999999999999979,618.2602
2024-05-21 13:06:00,80,133.2465,1086.0,4.800000000000001,6.8999999999999995,1.6999999999999957,617.1951
2024-05-21 13:09:00,80,131.8576,1086.0,5.100000000000001,6.9,1.4999999999999964,617.543
2024-05-21 13:12:00,80,134.5486,1087.0,5.0,7.0,1.6999999999999993,617.769
2024-05-21 13:21:00,82,132.8125,1087.0,5.100000000000001,6.8999999999999995,1.4999999999999964,610.3821
2024-05-21 13:27:00,81,132.0313,1087.0,4.600000000000001,6.8999999999999995,1.9999999999999964,606.858
2024-05-21 13:30:00,81,131.9444,1087.0,4.800000000000001,6.8999999999999995,1.7999999999999972,608.5524
2024-05-21 13:36:00,81,133.6806,1087.0,4.900000000000002,6.8999999999999995,1.6999999999999957,611.3267
2024-05-21 13:39:00,81,132.8993,1087.0,5.0,6.8999999999999995,1.6999999999999957,606.2048
2024-05-21 13:42:00,80,133.2465,1087.0,4.600000000000001,6.8,1.9000000000000021,606.5186
2024-05-21 13:48:00,81,134.0278,1087.0,4.900000000000002,6.7,1.6999999999999957,612.4092
2024-05-21 13:51:00,79,136.1979,1087.0,4.800000000000001,6.7,1.6000000000000014,596.8014
2024-05-21 13:57:00,79,134.7222,1087.0,4.899999999999999,6.6000000000000005,1.6000000000000014,595.9207
2024-05-21 14:00:00,79,132.5521,1087.0,4.800000000000001,6.7,1.6000000000000014,595.871
2024-05-21 14:06:00,80,133.3333,1087.0,4.800000000000001,6.8,1.6000000000000014,598.6424
2024-05-21 14:09:00,79,134.2014,1087.0,4.699999999999999,6.8,1.7000000000000028,603.2057
2024-05-21 14:12:00,80,133.7674,1088.0,4.900000000000002,6.6000000000000005,1.6000000000000014,598.8747
2024-05-21 14:18:00,79,134.5486,1088.0,4.800000000000001,6.6000000000000005,1.6000000000000014,595.3958
2024-05-21 14:21:00,79,134.0278,1088.0,4.800000000000001,6.6000000000000005,1.6000000000000014,595.0883
2024-05-21 14:27:00,79,134.1146,1088.0,4.699999999999999,6.6000000000000005,1.7000000000000028,593.118
2024-05-21 14:30:00,79,134.2014,1088.0,4.800000000000001,6.6000000000000005,1.6000000000000014,591.7426
2024-05-21 14:33:00,79,135.0694,1088.0,4.800000000000001,6.5,1.6000000000000014,593.3711
2024-05-21 14:39:00,79,142.5347,1088.0,4.800000000000001,6.6000000000000005,1.6000000000000014,589.4266
2024-05-21 14:42:00,78,134.9826,1088.0,4.400000000000002,6.6,1.2999999999999972,584.1233
2024-05-21 14:48:00,78,135.0694,1088.0,4.0,6.6000000000000005,1.5999999999999979,585.3002
2024-05-21 14:51:00,78,138.8021,1088.0,4.100000000000001,6.7,1.6999999999999993,583.5521
2024-05-21 14:57:00,79,141.4931,1088.0,4.100000000000001,6.4,1.8000000000000007,591.6978
2024-05-21 15:00:00,79,137.5,1088.0,4.0,6.6,1.6999999999999993,591.0318
2024-05-21 15:03:00,79,137.066,1088.0,3.8999999999999986,6.7,1.8000000000000007,593.4561
2024-05-21 15:09:00,79,138.6285,1088.0,4.100000000000001,6.7,1.6999999999999993,592.1901
2024-05-21 15:12:00,79,136.2847,1089.0,4.100000000000001,6.6000000000000005,1.6999999999999993,595.6773
2024-05-21 15:18:00,79,135.9375,1089.0,4.100000000000001,6.500000000000001,1.6999999999999993,594.3618
2024-05-21 15:21:00,79,135.3299,1089.0,4.0,6.6000000000000005,1.6999999999999993,595.1694
2024-05-21 15:36:00,79,135.5035,1089.0,4.0,6.6000000000000005,1.5999999999999979,591.1703
2024-05-21 15:39:00,78,134.9826,1089.0,4.0,6.500000000000001,1.5999999999999979,587.637
2024-05-21 15:42:00,78,135.9375,1089.0,4.199999999999999,6.6000000000000005,1.6999999999999993,587.9871
2024-05-21 15:48:00,78,136.0243,1089.0,4.0,6.6000000000000005,1.8000000000000007,588.692
2024-05-21 15:51:00,77,136.7188,1089.0,4.0,6.6000000000000005,1.5999999999999979,586.152
2024-05-21 15:54:00,78,134.5486,1089.0,3.6999999999999993,6.7,1.8000000000000007,591.2499
2024-05-21 16:00:00,77,134.7222,1089.0,4.0,6.499999999999999,1.6999999999999993,589.0316
2024-05-21 16:03:00,78,135.5035,1089.0,3.8000000000000007,6.7,1.6999999999999993,590.8105
2024-05-21 16:09:00,78,135.5903,1089.0,4.0,6.6000000000000005,1.7000000000000028,594.4669
2024-05-21 16:12:00,77,134.4618,1090.0,4.100000000000001,6.7,1.6999999999999993,582.8505
2024-05-21 16:18:00,76,135.1563,1090.0,4.100000000000001,6.6000000000000005,1.6999999999999993,586.5311
2024-05-21 16:21:00,77,135.7639,1090.0,4.0,6.6000000000000005,1.6999999999999993,587.4092
2024-05-21 16:24:00,78,136.3715,1090.0,4.0,6.500000000000001,1.8000000000000007,593.8907
2024-05-21 16:30:00,78,136.6319,1090.0,4.0,6.500000000000001,1.8000000000000007,592.3154
2024-05-21 16:33:00,78,134.2882,1090.0,4.0,6.6000000000000005,1.8000000000000007,588.0449
2024-05-21 16:36:00,77,134.5486,1090.0,3.900000000000002,6.6000000000000005,1.6999999999999993,584.954
2024-05-21 16:39:00,77,134.5486,1090.0,4.0,6.6000000000000005,1.6999999999999993,588.4375
2024-05-21 16:45:00,76,134.1146,1090.0,4.199999999999999,6.500000000000001,1.5,584.4484
2024-05-21 16:48:00,77,134.2014,1090.0,4.0,6.6000000000000005,1.6000000000000014,586.3499
2024-05-21 16:51:00,77,132.8993,1090.0,4.0,6.500000000000001,1.8000000000000007,584.2726
2024-05-21 16:54:00,76,132.7257,1090.0,4.0,6.8,1.5999999999999979,584.2404
2024-05-21 17:00:00,77,134.7222,1090.0,4.0,6.500000000000001,1.6999999999999993,584.1951
2024-05-21 17:03:00,76,133.1597,1090.0,4.0,6.7,1.6999999999999993,584.277
2024-05-21 17:09:00,77,133.5938,1090.0,3.900000000000002,6.7,1.6999999999999993,585.4083
2024-05-21 17:12:00,77,133.3333,1091.0,4.0,6.6000000000000005,1.6999999999999993,587.0372
2024-05-21 17:15:00,77,134.2882,1091.0,3.900000000000002,6.500000000000001,1.6999999999999993,585.4102
2024-05-21 17:21:00,77,134.1146,1091.0,4.0,6.500000000000001,1.6999999999999993,582.54
2024-05-21 17:24:00,76,133.7674,1091.0,4.0,6.500000000000001,1.5,580.9753
2024-05-21 17:30:00,77,133.6806,1091.0,4.0,6.6000000000000005,1.5999999999999979,584.5364
2024-05-21 17:33:00,76,135.3299,1091.0,4.0,6.500000000000001,1.5,577.8912
2024-05-21 17:39:00,76,136.7188,1091.0,4.0,6.500000000000001,1.5999999999999979,582.7499
2024-05-21 17:42:00,77,135.9375,1091.0,3.900000000000002,6.3999999999999995,1.6999999999999993,586.5284
2024-05-21 17:45:00,78,134.8958,1091.0,4.099999999999998,6.7,1.7000000000000028,595.2336
2024-05-21 17:51:00,77,133.7674,1091.0,4.0,6.7,1.6999999999999993,585.7371
2024-05-21 17:54:00,77,134.2882,1091.0,4.0,6.6000000000000005,1.6999999999999993,585.9456
2024-05-21 17:57:00,78,134.5486,1091.0,4.0,6.6000000000000005,1.6999999999999993,591.3889
2024-05-21 18:00:00,78,136.2847,1091.0,4.0,6.6000000000000005,1.8000000000000007,592.7893
2024-05-21 18:03:00,78,135.5903,1091.0,4.0,6.500000000000001,1.6999999999999993,593.2559
2024-05-21 18:09:00,78,134.7222,1091.0,4.0,6.6000000000000005,1.8000000000000007,595.1505
2024-05-21 18:12:00,77,133.5938,1092.0,4.0,6.6000000000000005,1.6999999999999993,591.9676
2024-05-21 18:15:00,77,132.1181,1092.0,4.0,6.7,1.6999999999999993,588.6081
2024-05-21 18:21:00,77,131.5104,1092.0,3.8999999999999986,6.7,1.6000000000000014,585.8666
2024-05-21 18:24:00,77,131.8576,1092.0,3.900000000000002,6.7,1.5999999999999979,586.3775
2024-05-21 18:30:00,76,132.8125,1092.0,3.8999999999999986,6.7,1.6999999999999993,580.4589
2024-05-21 18:33:00,76,133.8542,1092.0,3.900000000000002,6.6000000000000005,1.5,582.5961
2024-05-21 18:36:00,77,134.1146,1092.0,3.8999999999999986,6.500000000000001,1.6000000000000014,580.4152
2024-05-21 18:39:00,76,132.1181,1092.0,3.900000000000002,6.6000000000000005,1.5,583.4781
2024-05-21 18:45:00,76,132.0313,1092.0,4.0,6.6000000000000005,1.5999999999999979,580.3511
2024-05-21 18:48:00,76,132.0313,1092.0,4.0,6.500000000000001,1.5,578.9333
2024-05-21 18:51:00,77,131.1632,1092.0,4.100000000000001,6.7,1.5,579.4145
2024-05-21 18:57:00,76,131.5972,1092.0,3.6999999999999993,6.6000000000000005,1.6000000000000014,579.5328
2024-05-21 19:00:00,75,130.9896,1092.0,3.8000000000000007,6.6000000000000005,1.5999999999999979,569.8748
2024-05-21 19:06:00,75,132.7257,1092.0,3.8999999999999986,6.500000000000001,1.5,567.1001
2024-05-21 19:09:00,76,131.1632,1093.0,3.6999999999999993,6.500000000000001,1.8000000000000007,574.8406
2024-05-21 19:15:00,77,130.7292,1093.0,4.400000000000002,6.500000000000001,2.1999999999999993,593.7797
2024-05-21 19:18:00,77,129.5139,1093.0,5.099999999999998,6.7,1.6000000000000014,590.7333
2024-05-21 19:21:00,78,130.5556,1093.0,5.099999999999998,6.6000000000000005,1.5,590.2682
2024-05-21 19:27:00,79,131.0764,1093.0,5.0,6.8,1.7000000000000028,599.6859
2024-05-21 19:30:00,78,129.9479,1093.0,5.100000000000001,6.6000000000000005,1.5,597.3087
2024-05-21 19:33:00,77,130.2083,1093.0,5.099999999999998,6.7,1.6000000000000014,591.8503
2024-05-21 19:36:00,77,130.816,1093.0,5.0,6.500000000000001,1.5,595.9659
2024-05-21 19:39:00,78,131.0764,1093.0,4.899999999999999,6.6000000000000005,1.8000000000000007,597.9216
2024-05-21 19:42:00,78,132.9861,1093.0,5.300000000000001,6.500000000000001,1.3999999999999986,602.0927
2024-05-21 19:48:00,79,134.2014,1093.0,5.199999999999999,6.500000000000001,1.5,597.4969
2024-05-21 19:51:00,80,133.6806,1093.0,5.300000000000001,6.500000000000001,1.5,604.8694
2024-05-21 19:57:00,78,133.7674,1093.0,5.200000000000003,6.500000000000001,1.5,602.0394
2024-05-21 20:00:00,78,132.7257,1093.0,5.099999999999998,6.500000000000001,1.5,590.8583
2024-05-21 20:12:00,79,131.9444,1094.0,5.0,6.3999999999999995,1.5999999999999979,590.8902
2024-05-21 20:15:00,77,131.25,1094.0,3.900000000000002,6.6000000000000005,1.6999999999999993,577.4196
2024-05-21 20:21:00,77,131.9444,1094.0,4.100000000000001,6.6000000000000005,1.5,579.2878
2024-05-21 20:24:00,77,131.684,1094.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,576.7676
2024-05-21 20:27:00,77,132.1181,1094.0,4.0,6.6000000000000005,1.5999999999999979,577.7743
2024-05-21 20:33:00,77,134.2014,1094.0,3.8000000000000007,6.6000000000000005,1.5999999999999979,578.691
2024-05-21 20:36:00,77,132.2917,1094.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,581.7268
2024-05-21 20:42:00,77,133.7674,1094.0,3.8999999999999986,6.6000000000000005,1.6999999999999993,581.1097
2024-05-21 20:45:00,78,132.9861,1094.0,4.0,6.6000000000000005,1.5,580.7894
2024-05-21 20:48:00,77,131.25,1094.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,576.6847
2024-05-21 20:51:00,77,131.4236,1094.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,575.6649
2024-05-21 20:54:00,76,130.3819,1094.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,572.5809
2024-05-21 20:57:00,76,129.0799,1094.0,3.8000000000000007,6.6000000000000005,1.5999999999999979,569.546
2024-05-21 21:00:00,76,129.4271,1094.0,3.8000000000000007,6.499999999999999,1.5999999999999979,571.3027
2024-05-21 21:03:00,76,130.2083,1094.0,3.8000000000000007,6.6000000000000005,1.5999999999999979,569.2135
2024-05-21 21:06:00,76,129.4271,1094.0,3.8000000000000007,6.3,1.6999999999999993,570.6473
2024-05-21 21:09:00,76,130.9896,1094.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,570.5386
2024-05-21 21:12:00,75,131.5972,1095.0,3.8999999999999986,6.500000000000001,1.5,568.8864
2024-05-21 21:15:00,76,130.6424,1095.0,3.8000000000000007,6.500000000000001,1.5999999999999979,569.7626
2024-05-21 21:18:00,76,129.5139,1095.0,3.700000000000003,6.7,1.5999999999999979,566.9864
2024-05-21 21:21:00,75,130.1215,1095.0,3.8999999999999986,6.7,1.5,571.1391
2024-05-21 21:24:00,76,128.6458,1095.0,3.8999999999999986,6.499999999999999,1.5,567.475
2024-05-21 21:27:00,75,128.2118,1095.0,3.8000000000000007,6.6000000000000005,1.5999999999999979,566.7238
2024-05-21 21:30:00,76,127.691,1095.0,4.0,6.6000000000000005,1.4000000000000021,561.5393
2024-05-21 21:33:00,77,128.8194,1095.0,4.099999999999998,6.6000000000000005,2.1000000000000014,582.2117
2024-05-21 21:36:00,77,129.3403,1095.0,4.899999999999999,6.500000000000001,1.5000000000000036,580.2264
2024-05-21 21:39:00,77,130.2083,1095.0,5.0,6.3999999999999995,1.5999999999999979,579.9324
2024-05-21 21:42:00,77,131.4236,1095.0,4.899999999999999,6.500000000000001,1.5999999999999979,582.3137
2024-05-21 21:45:00,77,132.0313,1095.0,5.099999999999998,6.4,1.3999999999999986,583.5891
2024-05-21 21:48:00,78,131.5104,1095.0,5.0,6.4,1.4999999999999964,584.0851
2024-05-21 21:51:00,77,131.9444,1095.0,4.599999999999998,6.500000000000001,1.5999999999999979,587.402
2024-05-21 21:54:00,78,131.8576,1095.0,5.199999999999999,6.500000000000001,1.2999999999999972,588.3586
2024-05-21 21:57:00,77,130.816,1095.0,5.0,6.500000000000001,1.4999999999999964,583.6377
2024-05-21 22:00:00,77,131.25,1095.0,4.899999999999999,6.3999999999999995,1.5999999999999979,588.3289
2024-05-21 22:03:00,78,131.1632,1095.0,5.0,6.500000000000001,1.5999999999999979,587.7817
2024-05-21 22:06:00,78,131.684,1095.0,5.099999999999998,6.500000000000001,1.5,593.5529
2024-05-21 22:09:00,78,131.684,1095.0,5.100000000000001,6.500000000000001,1.6999999999999993,599.1813
2024-05-21 22:12:00,78,131.9444,1096.0,4.899999999999999,6.500000000000001,1.8000000000000007,597.4882
2024-05-21 22:15:00,78,131.25,1096.0,5.299999999999997,6.6000000000000005,1.6000000000000014,596.8411
2024-05-21 22:18:00,78,131.5972,1096.0,5.099999999999998,6.499999999999999,1.6000000000000014,597.301
2024-05-21 22:21:00,77,132.0313,1096.0,4.400000000000002,6.700000000000001,1.3999999999999986,588.5848
2024-05-21 22:24:00,77,132.2917,1096.0,4.0,6.700000000000001,1.8000000000000007,588.259
2024-05-21 22:27:00,77,131.684,1096.0,4.099999999999998,6.700000000000001,1.6000000000000014,587.5442
2024-05-21 22:30:00,78,132.8993,1096.0,3.8999999999999986,6.700000000000001,1.8000000000000007,590.3427
2024-05-21 22:33:00,78,131.5972,1096.0,4.0,6.700000000000001,1.6999999999999993,588.9939
2024-05-21 22:36:00,80,132.2917,1096.0,4.5,6.700000000000001,2.3000000000000007,606.4957
2024-05-21 22:39:00,79,132.7257,1096.0,5.099999999999998,6.6,1.6000000000000014,602.765
2024-05-21 22:42:00,78,131.25,1096.0,5.199999999999999,6.700000000000001,1.5,599.4056
2024-05-21 22:45:00,77,130.7292,1096.0,5.099999999999998,6.6000000000000005,1.5,592.48
2024-05-21 22:48:00,77,131.0764,1096.0,5.0,6.6000000000000005,1.4999999999999964,583.1846
2024-05-21 22:51:00,77,129.0799,1096.0,5.199999999999999,6.500000000000001,1.3999999999999986,581.8997
2024-05-21 22:54:00,77,129.5139,1096.0,5.0,6.499999999999999,1.5999999999999979,580.9962
2024-05-21 22:57:00,77,129.5139,1096.0,5.0,6.499999999999999,1.5999999999999979,585.0579
2024-05-21 23:00:00,76,129.4271,1096.0,5.0,6.3999999999999995,1.5999999999999979,588.1501
2024-05-21 23:03:00,76,124.566,1096.0,5.0,6.499999999999999,1.4999999999999964,576.517
2024-05-21 23:06:00,75,119.4444,1096.0,4.900000000000002,6.700000000000001,1.5,568.6829
2024-05-21 23:09:00,75,120.1389,1096.0,4.900000000000002,6.800000000000001,1.3999999999999986,564.7715
2024-05-21 23:12:00,72,118.4896,1097.0,4.699999999999999,6.6000000000000005,1.3000000000000007,551.696
2024-05-21 23:15:00,73,118.1424,1097.0,4.699999999999999,6.7,1.6000000000000014,555.8372
2024-05-21 23:18:00,74,122.0486,1097.0,4.900000000000002,6.8,1.3999999999999986,561.6761
2024-05-21 23:21:00,74,131.8576,1097.0,4.900000000000002,6.9,1.5,568.1726
2024-05-21 23:24:00,77,132.3785,1097.0,5.0,6.7,1.3000000000000007,590.453
2024-05-21 23:27:00,77,132.8125,1097.0,4.800000000000001,6.7,1.5,591.2877
2024-05-21 23:30:00,77,134.7222,1097.0,4.800000000000001,6.4,1.5,590.1139
2024-05-21 23:33:00,78,135.3299,1097.0,4.699999999999999,6.5,1.7000000000000028,593.3254
2024-05-21 23:36:00,79,135.0694,1097.0,5.0,6.6000000000000005,1.5999999999999979,597.946
2024-05-21 23:39:00,78,136.4583,1097.0,5.0,6.6000000000000005,1.5999999999999979,599.7004
2024-05-21 23:42:00,78,136.1979,1097.0,4.899999999999999,6.500000000000001,1.5999999999999979,600.1412
2024-05-21 23:45:00,78,135.8507,1097.0,4.899999999999999,6.500000000000001,1.5999999999999979,606.1563
2024-05-21 23:48:00,79,137.934,1097.0,4.899999999999999,6.299999999999999,1.5999999999999979,603.4486
2024-05-21 23:51:00,78,136.1979,1097.0,4.899999999999999,6.6,1.5999999999999979,606.1557
2024-05-21 23:54:00,81,136.0243,1097.0,4.899999999999999,6.7,1.5999999999999979,607.9562
2024-05-21 23:57:00,80,138.6285,1097.0,5.0,6.7,1.5999999999999979,611.2836
2024-05-22 00:00:00,81,137.934,1097.0,5.199999999999999,6.7,1.3999999999999986,615.9786
2024-05-22 00:03:00,80,139.4965,1097.0,5.0,6.5,1.5999999999999979,611.8289
2024-05-22 00:06:00,81,139.2361,1097.0,5.100000000000001,6.6,1.6999999999999993,614.0387
2024-05-22 00:09:00,80,140.625,1097.0,5.0,6.5,1.5999999999999979,614.36
2024-05-22 00:12:00,83,139.7569,1098.0,5.100000000000001,6.6,1.6999999999999993,613.98
2024-05-22 00:15:00,81,139.8438,1098.0,5.100000000000001,6.6000000000000005,1.8000000000000007,621.5333
2024-05-22 00:18:00,82,140.191,1098.0,5.0,6.6,1.6999999999999993,615.6227
2024-05-22 00:21:00,81,139.3229,1098.0,5.199999999999999,6.6000000000000005,1.7000000000000028,623.8426
2024-05-22 00:24:00,81,136.8924,1098.0,5.099999999999998,6.6000000000000005,1.5,613.4097
2024-05-22 00:27:00,81,136.7188,1098.0,4.900000000000002,6.6000000000000005,1.5999999999999979,613.6094
2024-05-22 00:30:00,80,136.1979,1098.0,4.899999999999999,6.7,1.5999999999999979,611.454
2024-05-22 00:33:00,79,136.1979,1098.0,4.899999999999999,6.6000000000000005,1.5999999999999979,609.2229
2024-05-22 00:36:00,79,138.1076,1098.0,4.899999999999999,6.6000000000000005,1.6999999999999993,613.5626
2024-05-22 00:39:00,81,137.7604,1098.0,4.899999999999999,6.6000000000000005,1.5999999999999979,610.5754
2024-05-22 00:42:00,79,138.4549,1098.0,4.899999999999999,6.7,1.5999999999999979,609.758
2024-05-22 00:45:00,81,136.6319,1098.0,4.899999999999999,6.500000000000001,1.5999999999999979,610.7816
2024-05-22 00:48:00,80,134.7222,1098.0,4.899999999999999,6.3999999999999995,1.5999999999999979,603.7639
2024-05-22 00:51:00,80,134.2882,1098.0,5.099999999999998,6.7,1.5999999999999979,600.7713
2024-05-22 00:54:00,78,132.8993,1098.0,5.0,6.500000000000001,1.5000000000000036,590.3306
2024-05-22 00:57:00,78,133.1597,1098.0,4.800000000000001,6.500000000000001,1.5,595.3568
2024-05-22 01:00:00,79,133.2465,1098.0,4.699999999999999,6.6000000000000005,1.7000000000000028,592.4056
2024-05-22 01:03:00,78,133.2465,1098.0,4.800000000000001,6.3999999999999995,1.5,595.4221
2024-05-22 01:06:00,78,133.2465,1098.0,4.900000000000002,6.6000000000000005,1.5,592.8716
2024-05-22 01:09:00,79,133.7674,1098.0,4.800000000000001,6.500000000000001,1.6000000000000014,594.9465
2024-05-22 01:12:00,78,134.2882,1099.0,4.699999999999999,6.6000000000000005,1.7000000000000028,592.9901
2024-05-22 01:15:00,79,134.5486,1099.0,4.800000000000001,6.500000000000001,1.6000000000000014,592.7808
2024-05-22 01:18:00,79,132.3785,1099.0,4.899999999999999,6.6000000000000005,1.4000000000000021,596.0642
2024-05-22 01:21:00,79,130.9896,1099.0,4.900000000000002,6.700000000000001,1.6000000000000014,600.3215
2024-05-22 01:24:00,79,132.1181,1099.0,4.800000000000001,6.6000000000000005,1.5,590.2628
2024-05-22 01:27:00,79,130.6424,1099.0,4.800000000000001,6.7,1.5000000000000036,591.8206
2024-05-22 01:30:00,80,131.5104,1099.0,4.900000000000002,6.6000000000000005,1.6000000000000014,595.9119
2024-05-22 01:33:00,79,132.5521,1099.0,4.800000000000001,6.6000000000000005,1.5,595.9656
2024-05-22 01:36:00,79,133.4201,1099.0,4.900000000000002,6.500000000000001,1.6000000000000014,598.235
2024-05-22 01:39:00,80,133.4201,1099.0,5.0,6.6000000000000005,1.5999999999999979,604.9875
2024-05-22 01:42:00,79,132.9861,1099.0,4.900000000000002,6.6000000000000005,1.6000000000000014,602.8054
2024-05-22 01:45:00,78,132.3785,1099.0,4.800000000000001,6.6000000000000005,1.6000000000000014,595.1829
2024-05-22 01:48:00,77,132.8125,1099.0,5.0,6.6000000000000005,1.4000000000000021,587.7081
2024-05-22 01:51:00,78,132.1181,1099.0,4.800000000000001,6.500000000000001,1.6000000000000014,594.0916
2024-05-22 01:54:00,78,134.8958,1099.0,4.699999999999999,6.500000000000001,1.6000000000000014,588.0676
2024-05-22 01:57:00,78,132.3785,1099.0,4.800000000000001,6.3999999999999995,1.5,594.0909
