Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-22 02:00:00,79,132.1181,1099.0,4.899999999999999,6.500000000000001,1.4000000000000021,590.3063
2024-05-22 02:03:00,78,131.8576,1099.0,4.800000000000001,6.500000000000001,1.5,589.9719
2024-05-22 02:06:00,79,133.4201,1099.0,4.899999999999999,6.6000000000000005,1.5000000000000036,589.8432
2024-05-22 02:09:00,77,133.1597,1099.0,4.800000000000001,6.500000000000001,1.6000000000000014,592.9885
2024-05-22 02:12:00,79,134.8958,1100.0,4.800000000000001,6.500000000000001,1.6000000000000014,600.7869
2024-05-22 02:15:00,78,134.2882,1100.0,4.900000000000002,6.500000000000001,1.6000000000000014,598.4752
2024-05-22 02:18:00,79,133.8542,1100.0,4.899999999999999,6.500000000000001,1.5000000000000036,598.1713
2024-05-22 02:21:00,78,132.8125,1100.0,4.800000000000001,6.7,1.6000000000000014,588.2156
2024-05-22 02:24:00,79,131.8576,1100.0,4.900000000000002,6.500000000000001,1.6000000000000014,594.9898
2024-05-22 02:27:00,78,131.684,1100.0,4.800000000000001,6.500000000000001,1.5,592.0964
2024-05-22 02:30:00,78,132.7257,1100.0,4.899999999999999,6.500000000000001,1.4000000000000021,588.6478
2024-05-22 02:33:00,78,134.8958,1100.0,4.900000000000002,6.6000000000000005,1.6000000000000014,593.9792
2024-05-22 02:36:00,78,133.5938,1100.0,4.800000000000001,6.6000000000000005,1.6000000000000014,593.5728
2024-05-22 02:39:00,79,133.2465,1100.0,4.800000000000001,6.6000000000000005,1.6000000000000014,596.2828
2024-05-22 02:42:00,78,133.7674,1100.0,4.800000000000001,6.500000000000001,1.5,585.99
2024-05-22 02:45:00,77,130.6424,1100.0,4.800000000000001,6.6000000000000005,1.5,586.6309
2024-05-22 02:48:00,78,131.9444,1100.0,4.800000000000001,6.6000000000000005,1.3999999999999986,590.3927
2024-05-22 02:51:00,78,132.1181,1100.0,4.800000000000001,6.6000000000000005,1.5,590.0513
2024-05-22 02:54:00,79,132.4653,1100.0,4.800000000000001,6.6000000000000005,1.6999999999999957,600.2478
2024-05-22 02:57:00,77,131.1632,1100.0,4.899999999999999,6.7,1.4000000000000021,592.9348
2024-05-22 03:00:00,79,131.25,1100.0,4.800000000000001,6.7,1.6000000000000014,597.4224
2024-05-22 03:03:00,79,132.2917,1100.0,4.900000000000002,6.6000000000000005,1.3999999999999986,596.9351
2024-05-22 03:06:00,78,131.684,1100.0,4.699999999999999,6.7,1.6000000000000014,591.0502
2024-05-22 03:09:00,78,132.0313,1100.0,4.5,6.500000000000001,1.5999999999999979,589.983
2024-05-22 03:12:00,78,132.7257,1101.0,4.5,6.6000000000000005,1.5999999999999979,588.61
2024-05-22 03:15:00,79,130.6424,1101.0,4.400000000000002,6.6000000000000005,1.5999999999999979,591.0161
2024-05-22 03:18:00,77,130.7292,1101.0,4.399999999999999,6.7,1.6000000000000014,588.7607
2024-05-22 03:21:00,78,130.6424,1101.0,4.5,6.6000000000000005,1.6999999999999993,588.2745
2024-05-22 03:24:00,78,130.6424,1101.0,4.599999999999998,6.7,1.6000000000000014,592.322
2024-05-22 03:27:00,78,129.9479,1101.0,4.600000000000001,6.700000000000001,1.6999999999999993,593.6188
2024-05-22 03:30:00,78,129.6875,1101.0,4.699999999999999,6.6000000000000005,1.6000000000000014,590.2627
2024-05-22 03:33:00,78,131.4236,1101.0,4.5,6.7,1.6999999999999993,590.5525
2024-05-22 03:36:00,78,129.9479,1101.0,4.400000000000002,6.6000000000000005,1.5,589.7126
2024-05-22 03:39:00,77,128.2118,1101.0,4.5,6.6000000000000005,1.5,583.8817
2024-05-22 03:42:00,78,128.125,1101.0,4.5,6.6000000000000005,1.6000000000000014,582.9905
2024-05-22 03:45:00,77,129.3403,1101.0,4.5,6.6000000000000005,1.6000000000000014,578.3196
2024-05-22 03:48:00,77,130.1215,1101.0,4.399999999999999,6.6000000000000005,1.6000000000000014,581.826
2024-05-22 03:51:00,77,131.5104,1101.0,4.399999999999999,6.8,1.6000000000000014,581.6319
2024-05-22 03:54:00,76,130.6424,1101.0,4.399999999999999,6.500000000000001,1.6000000000000014,577.606
2024-05-22 03:57:00,76,129.4271,1101.0,4.399999999999999,6.500000000000001,1.5,576.2108
2024-05-22 04:00:00,76,131.5104,1101.0,4.399999999999999,6.500000000000001,1.6000000000000014,577.2686
2024-05-22 04:03:00,77,130.7292,1101.0,4.399999999999999,6.500000000000001,1.5,576.1395
2024-05-22 04:06:00,76,130.3819,1101.0,4.5,6.500000000000001,1.6000000000000014,580.4042
2024-05-22 04:09:00,77,130.6424,1101.0,4.5,6.500000000000001,1.6000000000000014,578.9548
2024-05-22 04:12:00,76,130.6424,1102.0,4.399999999999999,6.500000000000001,1.6000000000000014,576.0575
2024-05-22 04:15:00,77,130.3819,1102.0,4.399999999999999,6.500000000000001,1.5,577.7099
2024-05-22 04:18:00,76,130.2083,1102.0,4.5,6.3999999999999995,1.5,575.9064
2024-05-22 04:21:00,76,130.9896,1102.0,4.399999999999999,6.500000000000001,1.6000000000000014,576.5533
2024-05-22 04:24:00,76,130.816,1102.0,4.5,6.500000000000001,1.5,576.6764
2024-05-22 04:27:00,75,130.2083,1102.0,4.400000000000002,6.6000000000000005,1.5999999999999979,575.9781
2024-05-22 04:30:00,77,131.684,1102.0,4.5,6.500000000000001,1.5,574.568
2024-05-22 04:33:00,77,131.4236,1102.0,4.399999999999999,6.3,1.6000000000000014,576.0212
2024-05-22 04:36:00,77,129.8611,1102.0,4.399999999999999,6.3999999999999995,1.6000000000000014,575.7548
2024-05-22 04:39:00,75,131.1632,1102.0,4.300000000000001,6.500000000000001,1.6000000000000014,574.3358
2024-05-22 04:42:00,77,130.6424,1102.0,4.399999999999999,6.6000000000000005,1.6000000000000014,578.0963
2024-05-22 04:45:00,77,129.8611,1102.0,4.399999999999999,6.500000000000001,1.6000000000000014,574.1857
2024-05-22 04:48:00,76,130.816,1102.0,4.5,6.6000000000000005,1.3999999999999986,575.3289
2024-05-22 04:51:00,77,131.5972,1102.0,4.399999999999999,6.500000000000001,1.6000000000000014,586.8638
2024-05-22 04:54:00,77,130.9896,1102.0,4.5,6.499999999999999,1.5,583.1281
2024-05-22 04:57:00,76,128.9931,1102.0,4.5,6.6000000000000005,1.5,576.9269
2024-05-22 05:00:00,78,130.1215,1102.0,4.399999999999999,6.6000000000000005,1.6000000000000014,576.3965
2024-05-22 05:03:00,76,130.5556,1102.0,4.399999999999999,6.500000000000001,1.5,575.6647
2024-05-22 05:06:00,77,130.3819,1102.0,4.5,6.500000000000001,1.5,577.6203
2024-05-22 05:09:00,77,133.2465,1102.0,4.5,6.3999999999999995,1.6000000000000014,581.6254
2024-05-22 05:12:00,78,132.8993,1103.0,4.199999999999999,6.499999999999999,1.6999999999999993,589.7239
2024-05-22 05:15:00,78,132.7257,1103.0,4.5,6.499999999999999,1.6999999999999993,590.7714
2024-05-22 05:18:00,78,132.7257,1103.0,4.5,6.6000000000000005,1.5999999999999979,589.2567
2024-05-22 05:21:00,78,133.2465,1103.0,4.5,6.499999999999999,1.6999999999999993,589.0774
2024-05-22 05:24:00,77,132.5521,1103.0,4.5,6.499999999999999,1.5,587.6016
2024-05-22 05:27:00,78,132.3785,1103.0,4.5,6.499999999999999,1.5,585.6703
2024-05-22 05:30:00,78,132.8993,1103.0,4.399999999999999,6.3999999999999995,1.6000000000000014,591.3705
2024-05-22 05:33:00,77,132.5521,1103.0,4.399999999999999,6.499999999999999,1.6000000000000014,583.6039
2024-05-22 05:36:00,79,131.5972,1103.0,4.5,6.499999999999999,1.5,587.4313
2024-05-22 05:39:00,78,132.8125,1103.0,4.5,6.499999999999999,1.5,586.8693
2024-05-22 05:42:00,77,133.2465,1103.0,4.5,6.499999999999999,1.5,579.6639
2024-05-22 05:45:00,77,132.9861,1103.0,4.399999999999999,6.500000000000001,1.6000000000000014,578.6401
2024-05-22 05:48:00,77,132.7257,1103.0,4.5,6.6000000000000005,1.5,583.6948
2024-05-22 05:51:00,77,131.9444,1103.0,4.5,6.6,1.5999999999999979,590.0886
2024-05-22 05:54:00,77,130.816,1103.0,4.300000000000001,6.3999999999999995,1.6999999999999993,582.5778
2024-05-22 05:57:00,76,130.3819,1103.0,4.399999999999999,6.499999999999999,1.5,577.9756
2024-05-22 06:00:00,77,131.8576,1103.0,4.399999999999999,6.499999999999999,1.6000000000000014,579.9558
2024-05-22 06:03:00,78,132.4653,1103.0,4.300000000000001,6.499999999999999,1.6000000000000014,582.1435
2024-05-22 06:06:00,78,132.0313,1103.0,4.5,6.499999999999999,1.5,584.0157
2024-05-22 06:09:00,78,134.5486,1103.0,4.400000000000002,6.499999999999999,1.5,591.0012
2024-05-22 06:12:00,78,132.2917,1104.0,4.399999999999999,6.499999999999999,1.6000000000000014,584.1527
2024-05-22 06:15:00,77,131.684,1104.0,4.300000000000001,6.499999999999999,1.6000000000000014,582.1343
2024-05-22 06:18:00,78,132.8125,1104.0,4.600000000000001,6.499999999999999,1.5,582.3636
2024-05-22 06:21:00,77,132.3785,1104.0,4.399999999999999,6.3999999999999995,1.6999999999999993,585.0232
2024-05-22 06:24:00,78,133.1597,1104.0,4.600000000000001,6.499999999999999,1.5,582.0543
2024-05-22 06:27:00,77,132.4653,1104.0,4.5,6.499999999999999,1.5,582.7719
2024-05-22 06:30:00,76,133.2465,1104.0,4.600000000000001,6.3999999999999995,1.5999999999999979,584.9158
2024-05-22 06:33:00,76,133.4201,1104.0,4.600000000000001,6.499999999999999,1.5,587.9513
2024-05-22 06:36:00,77,133.3333,1104.0,4.399999999999999,6.3999999999999995,1.6000000000000014,587.131
2024-05-22 06:39:00,77,134.8958,1104.0,4.300000000000001,6.499999999999999,1.6999999999999993,589.1068
2024-05-22 06:42:00,78,134.2882,1104.0,4.600000000000001,6.499999999999999,1.6999999999999993,588.8591
2024-05-22 06:45:00,78,134.8958,1104.0,4.5,6.499999999999999,1.6999999999999993,594.4137
2024-05-22 06:48:00,78,136.8056,1104.0,4.600000000000001,6.499999999999999,1.5999999999999979,591.6463
2024-05-22 06:51:00,77,134.2014,1104.0,4.600000000000001,6.3999999999999995,1.5,585.5132
2024-05-22 06:54:00,77,133.7674,1104.0,4.599999999999998,6.3999999999999995,1.6000000000000014,582.9993
2024-05-22 06:57:00,77,133.6806,1104.0,4.5,6.499999999999999,1.5,584.875
2024-05-22 07:00:00,77,132.4653,1104.0,4.5,6.499999999999999,1.5,584.4562
2024-05-22 07:03:00,77,133.7674,1104.0,4.399999999999999,6.3999999999999995,1.5,576.441
2024-05-22 07:06:00,77,136.3715,1104.0,4.600000000000001,6.500000000000001,1.5,582.4164
2024-05-22 07:09:00,78,137.6736,1104.0,4.600000000000001,6.500000000000001,1.6999999999999993,592.0604
2024-05-22 07:12:00,77,137.6736,1105.0,4.600000000000001,6.3,1.5,586.1818
2024-05-22 07:15:00,78,138.5417,1105.0,4.699999999999999,6.3999999999999995,1.5999999999999979,589.5515
2024-05-22 07:18:00,78,139.0625,1105.0,4.399999999999999,6.3,1.8000000000000007,589.6384
2024-05-22 07:21:00,77,139.3229,1105.0,4.400000000000002,6.3,1.5999999999999979,590.74
2024-05-22 07:24:00,78,140.5382,1105.0,4.600000000000001,6.2,1.5999999999999979,591.5781
2024-05-22 07:27:00,78,142.0139,1105.0,4.599999999999998,6.3,1.6000000000000014,595.8509
2024-05-22 07:30:00,78,141.9271,1105.0,4.5,6.3,1.6999999999999993,588.2438
2024-05-22 07:33:00,79,140.9722,1105.0,4.5,6.3,1.8000000000000007,594.6301
2024-05-22 07:36:00,79,142.5347,1105.0,4.599999999999998,6.3,1.6000000000000014,602.0599
2024-05-22 07:39:00,79,142.0139,1105.0,4.799999999999997,6.3999999999999995,1.7000000000000028,603.8612
2024-05-22 07:42:00,78,142.4479,1105.0,4.699999999999999,6.3,1.6000000000000014,598.4575
2024-05-22 07:45:00,80,144.6181,1105.0,4.5,6.2,1.8000000000000007,600.39
2024-05-22 07:48:00,79,144.0972,1105.0,4.600000000000001,6.3,1.8000000000000007,603.744
2024-05-22 07:51:00,80,144.6181,1105.0,4.599999999999998,6.3,1.7000000000000028,607.4478
2024-05-22 07:54:00,81,144.2708,1105.0,4.599999999999998,6.3,1.7000000000000028,606.7433
2024-05-22 07:57:00,81,143.2292,1105.0,4.699999999999999,6.2,1.6000000000000014,607.1441
2024-05-22 08:00:00,81,143.4028,1105.0,4.800000000000001,6.1000000000000005,1.7000000000000028,612.9803
2024-05-22 08:03:00,82,143.316,1105.0,4.800000000000001,6.3999999999999995,1.7000000000000028,607.6201
2024-05-22 08:06:00,81,144.8785,1105.0,4.699999999999999,6.3,1.6000000000000014,612.5276
2024-05-22 08:09:00,81,144.5313,1105.0,4.699999999999999,6.3,1.6000000000000014,609.3051
2024-05-22 08:12:00,79,143.75,1106.0,4.699999999999999,6.3,1.6000000000000014,612.6596
2024-05-22 08:15:00,81,145.1389,1106.0,4.800000000000001,6.500000000000001,1.7999999999999972,623.2726
2024-05-22 08:18:00,81,145.3125,1106.0,4.699999999999999,6.499999999999999,1.7000000000000028,616.0181
2024-05-22 08:21:00,82,147.0486,1106.0,4.900000000000002,6.3999999999999995,1.6999999999999957,619.0797
2024-05-22 08:24:00,81,147.4826,1106.0,5.0,6.3999999999999995,1.6000000000000014,614.7094
2024-05-22 08:27:00,82,146.7014,1106.0,4.800000000000001,6.3999999999999995,1.6000000000000014,618.4684
2024-05-22 08:30:00,81,146.875,1106.0,4.800000000000001,6.3999999999999995,1.7000000000000028,618.6824
2024-05-22 08:33:00,80,146.7882,1106.0,4.900000000000002,6.3999999999999995,1.6999999999999957,628.903
2024-05-22 08:36:00,81,145.9201,1106.0,4.900000000000002,6.3,1.6999999999999957,623.1584
2024-05-22 08:39:00,81,146.1806,1106.0,4.699999999999999,6.3999999999999995,1.7999999999999972,622.0643
2024-05-22 08:42:00,83,146.0069,1106.0,4.800000000000001,6.499999999999999,1.6999999999999957,624.9031
2024-05-22 08:45:00,83,147.309,1106.0,4.800000000000001,6.3999999999999995,1.6999999999999957,627.2963
2024-05-22 08:48:00,82,146.875,1106.0,5.0,6.3999999999999995,1.5999999999999979,627.3167
2024-05-22 08:51:00,82,141.2326,1106.0,4.900000000000002,6.3999999999999995,1.6999999999999957,617.3087
2024-05-22 08:54:00,79,132.0313,1106.0,4.900000000000002,6.6,1.5,601.4874
2024-05-22 08:57:00,78,130.7292,1106.0,4.5,6.5,1.6999999999999993,585.3414
2024-05-22 09:00:00,76,129.5139,1106.0,4.699999999999999,6.699999999999999,1.6000000000000014,581.9087
2024-05-22 09:03:00,77,136.8056,1106.0,4.600000000000001,6.5,1.5999999999999979,580.4914
2024-05-22 09:06:00,78,137.5,1106.0,4.800000000000001,6.3,1.5,594.082
2024-05-22 09:09:00,77,137.066,1106.0,4.799999999999997,6.3,1.5,583.1104
2024-05-22 09:12:00,77,138.0208,1107.0,4.800000000000001,6.2,1.5999999999999979,580.6108
2024-05-22 09:15:00,77,136.8924,1107.0,4.800000000000001,6.2,1.3999999999999986,582.8262
2024-05-22 09:18:00,77,135.5903,1107.0,4.399999999999999,6.3,1.8000000000000007,584.3924
2024-05-22 09:21:00,77,135.9375,1107.0,4.5,6.3,1.6999999999999993,584.6224
2024-05-22 09:24:00,78,135.5903,1107.0,4.600000000000001,6.3999999999999995,1.6999999999999993,585.4497
2024-05-22 09:27:00,76,134.2882,1107.0,4.600000000000001,6.499999999999999,1.6999999999999993,580.939
2024-05-22 09:30:00,76,132.8993,1107.0,4.600000000000001,6.3,1.5,575.8469
2024-05-22 09:33:00,77,133.4201,1107.0,4.5,6.3,1.5,577.3911
2024-05-22 09:36:00,77,133.7674,1107.0,4.400000000000002,6.3,1.5999999999999979,575.2799
2024-05-22 09:39:00,76,133.8542,1107.0,4.600000000000001,6.3999999999999995,1.5,578.2045
2024-05-22 09:42:00,77,135.0694,1107.0,4.600000000000001,6.3999999999999995,1.5,575.8208
2024-05-22 09:45:00,76,133.8542,1107.0,4.600000000000001,6.3,1.5,574.6622
2024-05-22 09:48:00,76,133.5938,1107.0,4.600000000000001,6.3,1.5,573.6629
2024-05-22 09:51:00,77,134.4618,1107.0,4.5,6.3,1.6000000000000014,575.2615
2024-05-22 09:54:00,76,133.8542,1107.0,4.699999999999999,6.3,1.6000000000000014,572.1548
2024-05-22 09:57:00,76,134.2882,1107.0,4.5,6.199999999999999,1.6000000000000014,576.0465
2024-05-22 10:00:00,77,135.0694,1107.0,4.600000000000001,6.3,1.5,577.6348
2024-05-22 10:03:00,77,135.5903,1107.0,4.600000000000001,6.3999999999999995,1.6999999999999993,584.3521
2024-05-22 10:06:00,76,134.2882,1107.0,4.5,6.3999999999999995,1.6999999999999993,584.5818
2024-05-22 10:09:00,77,134.9826,1107.0,4.600000000000001,6.3999999999999995,1.5999999999999979,579.9039
2024-05-22 10:12:00,77,134.9826,1108.0,4.699999999999999,6.3999999999999995,1.6999999999999993,583.4421
2024-05-22 10:15:00,78,134.4618,1108.0,4.800000000000001,6.3999999999999995,1.5,582.0798
2024-05-22 10:18:00,77,134.2882,1108.0,4.5,6.3999999999999995,1.5999999999999979,581.6416
2024-05-22 10:21:00,78,135.4167,1108.0,4.699999999999999,6.3999999999999995,1.6000000000000014,585.0908
2024-05-22 10:24:00,78,134.6354,1108.0,4.699999999999999,6.3999999999999995,1.6000000000000014,583.6224
2024-05-22 10:27:00,78,133.8542,1108.0,4.600000000000001,6.3999999999999995,1.6999999999999993,583.9213
2024-05-22 10:30:00,77,135.0694,1108.0,4.5,6.299999999999999,1.8000000000000007,584.1895
2024-05-22 10:33:00,78,137.3264,1108.0,4.600000000000001,6.300000000000001,1.6999999999999993,590.1771
2024-05-22 10:36:00,78,138.5417,1108.0,4.699999999999999,6.300000000000001,1.6000000000000014,590.7471
2024-05-22 10:39:00,78,138.1944,1108.0,4.800000000000001,6.5,1.5,593.7061
2024-05-22 10:42:00,79,137.6736,1108.0,4.800000000000001,6.5,1.6000000000000014,601.3069
2024-05-22 10:45:00,80,137.5868,1108.0,4.800000000000001,6.4,1.5,596.8737
2024-05-22 10:48:00,81,138.6285,1108.0,4.800000000000001,6.5,1.7000000000000028,610.7939
2024-05-22 10:51:00,82,139.9306,1108.0,4.900000000000002,6.500000000000001,1.7999999999999972,610.5234
2024-05-22 10:54:00,81,140.9722,1108.0,5.099999999999998,6.500000000000001,1.5000000000000036,609.8062
2024-05-22 10:57:00,81,140.9722,1108.0,5.0,6.4,1.5999999999999979,605.4664
2024-05-22 11:00:00,81,142.3611,1108.0,5.100000000000001,6.299999999999999,1.4000000000000021,606.5328
2024-05-22 11:03:00,81,142.5347,1108.0,4.900000000000002,6.5,1.5,604.984
2024-05-22 11:06:00,79,142.2743,1108.0,4.699999999999999,6.299999999999999,1.7000000000000028,606.1669
2024-05-22 11:09:00,80,141.5799,1108.0,4.699999999999999,6.199999999999999,1.7000000000000028,605.8124
2024-05-22 11:12:00,80,142.1007,1109.0,4.800000000000001,6.299999999999999,1.6000000000000014,595.6295
2024-05-22 11:15:00,81,141.059,1109.0,4.800000000000001,6.500000000000001,1.6000000000000014,607.3073
2024-05-22 11:18:00,81,142.9688,1109.0,4.800000000000001,6.3999999999999995,1.7000000000000028,613.4775
2024-05-22 11:21:00,80,141.9271,1109.0,4.800000000000001,6.199999999999999,1.6000000000000014,606.9554
2024-05-22 11:24:00,80,142.1007,1109.0,4.800000000000001,6.500000000000001,1.6000000000000014,609.5231
2024-05-22 11:27:00,81,143.2292,1109.0,4.699999999999999,6.6000000000000005,1.8999999999999986,611.0967
2024-05-22 11:30:00,80,142.5347,1109.0,4.900000000000002,6.4,1.6999999999999957,607.8181
2024-05-22 11:33:00,81,141.8403,1109.0,4.900000000000002,6.500000000000001,1.6000000000000014,611.6321
2024-05-22 11:36:00,81,143.5764,1109.0,4.900000000000002,6.500000000000001,1.6999999999999957,623.5443
2024-05-22 11:39:00,82,141.5799,1109.0,4.800000000000001,6.500000000000001,1.6999999999999957,617.1758
2024-05-22 11:42:00,81,141.8403,1109.0,4.800000000000001,6.500000000000001,1.6999999999999957,624.1558
2024-05-22 11:45:00,82,142.5347,1109.0,4.900000000000002,6.7,1.6999999999999957,626.2858
2024-05-22 11:48:00,82,142.3611,1109.0,4.900000000000002,6.500000000000001,1.8999999999999986,623.9238
2024-05-22 11:51:00,83,143.2292,1109.0,5.0,6.7,1.6999999999999993,628.1405
2024-05-22 11:54:00,83,142.7951,1109.0,5.099999999999998,6.6000000000000005,1.8000000000000007,629.9419
2024-05-22 11:57:00,84,143.4028,1109.0,4.900000000000002,6.7,1.8999999999999986,630.2663
2024-05-22 12:00:00,83,143.5764,1109.0,5.0,6.7,1.8000000000000007,631.678
2024-05-22 12:03:00,83,143.6632,1109.0,4.899999999999999,6.7,1.8000000000000007,627.8016
2024-05-22 12:06:00,83,143.75,1109.0,5.0,6.6000000000000005,1.9000000000000021,636.4001
2024-05-22 12:09:00,83,143.4028,1109.0,5.300000000000001,6.7,1.6000000000000014,636.9194
2024-05-22 12:12:00,84,142.5347,1110.0,4.800000000000001,6.7,2.0,637.6011
2024-05-22 12:15:00,83,143.2292,1110.0,5.0,6.6000000000000005,1.8000000000000007,627.6214
2024-05-22 12:18:00,83,143.4028,1110.0,5.0,6.7,1.8000000000000007,626.6846
2024-05-22 12:21:00,83,142.9688,1110.0,4.900000000000002,6.7,2.0,633.1666
2024-05-22 12:24:00,84,143.2292,1110.0,5.0,6.7,1.6999999999999993,631.1353
2024-05-22 12:27:00,84,144.0972,1110.0,5.0,6.7,1.8000000000000007,634.812
2024-05-22 12:30:00,82,142.7083,1110.0,4.899999999999999,6.6000000000000005,1.8000000000000007,629.6376
2024-05-22 12:33:00,82,142.4479,1110.0,5.0,6.7,1.8000000000000007,627.8876
2024-05-22 12:36:00,84,144.7049,1110.0,5.300000000000001,6.6000000000000005,1.5,636.1134
2024-05-22 12:39:00,83,143.5764,1110.0,5.0,6.8,1.9000000000000021,635.8398
2024-05-22 12:42:00,83,143.4028,1110.0,5.199999999999999,6.6000000000000005,1.7000000000000028,634.4367
2024-05-22 12:45:00,83,144.2708,1110.0,5.0,6.6000000000000005,1.8000000000000007,634.84
2024-05-22 12:48:00,82,142.1007,1110.0,5.0,6.6000000000000005,1.9000000000000021,634.9388
2024-05-22 12:51:00,83,142.7951,1110.0,5.0,6.7,1.6999999999999993,630.6973
2024-05-22 12:54:00,83,141.5799,1110.0,4.899999999999999,6.6000000000000005,1.8000000000000007,629.1558
2024-05-22 12:57:00,82,141.9271,1110.0,4.800000000000001,6.8,1.8000000000000007,625.7059
2024-05-22 13:00:00,82,140.9722,1110.0,4.899999999999999,6.500000000000001,1.8000000000000007,625.76
2024-05-22 13:03:00,82,140.7986,1110.0,5.0,6.6000000000000005,1.6999999999999993,626.6723
2024-05-22 13:06:00,83,142.3611,1110.0,5.0,6.500000000000001,1.6999999999999993,623.8462
2024-05-22 13:09:00,81,141.1458,1110.0,4.899999999999999,6.7,1.6999999999999993,620.3319
2024-05-22 13:12:00,82,142.8819,1111.0,4.899999999999999,6.500000000000001,1.8000000000000007,627.1497
2024-05-22 13:15:00,83,142.5347,1111.0,4.899999999999999,6.6000000000000005,1.8000000000000007,625.5162
2024-05-22 13:18:00,81,140.7118,1111.0,4.899999999999999,6.7,1.8000000000000007,626.3454
2024-05-22 13:21:00,81,140.5382,1111.0,4.900000000000002,6.6000000000000005,1.5999999999999979,613.0586
2024-05-22 13:24:00,81,141.1458,1111.0,4.899999999999999,6.6000000000000005,1.5999999999999979,612.9951
2024-05-22 13:27:00,81,140.9722,1111.0,4.800000000000001,6.6000000000000005,1.6999999999999957,618.191
2024-05-22 13:30:00,80,140.9722,1111.0,4.700000000000003,6.300000000000001,1.6999999999999957,611.0173
2024-05-22 13:33:00,81,142.3611,1111.0,4.800000000000001,6.6000000000000005,1.7999999999999972,615.9291
2024-05-22 13:36:00,82,142.1007,1111.0,4.900000000000002,6.5,1.6999999999999957,617.9975
2024-05-22 13:39:00,82,141.1458,1111.0,4.5,6.5,1.7999999999999972,619.7977
2024-05-22 13:42:00,81,142.1007,1111.0,4.800000000000001,6.6,1.6999999999999957,613.6086
2024-05-22 13:45:00,81,141.1458,1111.0,4.899999999999999,6.6000000000000005,1.5999999999999979,619.196
2024-05-22 13:48:00,82,141.6667,1111.0,4.899999999999999,6.6000000000000005,1.5999999999999979,617.5801
2024-05-22 13:51:00,81,142.7951,1111.0,4.800000000000001,6.300000000000001,1.6999999999999957,615.1844
2024-05-22 13:54:00,82,142.7951,1111.0,4.899999999999999,6.6000000000000005,1.8000000000000007,629.1845
2024-05-22 13:57:00,83,142.0139,1111.0,5.0,6.6000000000000005,1.6999999999999993,628.7997
2024-05-22 14:00:00,83,143.1424,1111.0,5.100000000000001,6.7,1.8000000000000007,629.1986
2024-05-22 14:03:00,82,142.4479,1111.0,5.099999999999998,6.6000000000000005,1.6000000000000014,631.0635
2024-05-22 14:06:00,83,142.9688,1111.0,4.899999999999999,6.8,1.9000000000000021,634.7159
2024-05-22 14:09:00,83,142.1007,1111.0,4.899999999999999,6.7,1.9000000000000021,638.662
2024-05-22 14:12:00,82,142.2743,1112.0,4.899999999999999,6.8,1.9000000000000021,633.4128
2024-05-22 14:15:00,84,141.2326,1112.0,5.099999999999998,6.6000000000000005,1.7000000000000028,634.3342
2024-05-22 14:18:00,83,141.5799,1112.0,5.0,6.8,1.8000000000000007,635.1763
2024-05-22 14:21:00,84,143.1424,1112.0,5.199999999999999,6.8,1.7000000000000028,637.9457
2024-05-22 14:24:00,84,140.1042,1112.0,5.0,6.7,1.8000000000000007,633.3384
2024-05-22 14:27:00,82,139.4965,1112.0,4.899999999999999,6.8,1.6999999999999993,622.8646
2024-05-22 14:30:00,83,145.0521,1112.0,4.800000000000001,6.7,1.8999999999999986,626.5398
2024-05-22 14:33:00,81,141.9271,1112.0,5.0,6.6000000000000005,1.6999999999999993,630.5844
2024-05-22 14:36:00,82,139.0625,1112.0,4.899999999999999,6.7,1.8000000000000007,623.2681
2024-05-22 14:39:00,81,138.0208,1112.0,4.899999999999999,6.6000000000000005,1.5999999999999979,611.2958
2024-05-22 14:42:00,82,138.4549,1112.0,4.900000000000002,6.7,1.4999999999999964,621.7093
2024-05-22 14:45:00,81,138.9757,1112.0,4.700000000000003,6.6000000000000005,1.6999999999999957,616.1788
2024-05-22 14:48:00,81,139.4965,1112.0,4.899999999999999,6.7,1.6999999999999993,623.0897
2024-05-22 14:51:00,83,139.6701,1112.0,5.0,6.8,1.6999999999999993,628.1739
2024-05-22 14:54:00,81,140.191,1112.0,4.899999999999999,6.7,1.8000000000000007,625.2032
2024-05-22 14:57:00,80,139.4097,1112.0,4.899999999999999,6.7,1.6999999999999993,624.0083
2024-05-22 15:00:00,81,138.8889,1112.0,4.899999999999999,6.6000000000000005,1.5999999999999979,618.156
2024-05-22 15:03:00,82,139.0625,1112.0,4.899999999999999,6.7,1.8000000000000007,623.3319
2024-05-22 15:06:00,81,138.4549,1112.0,4.800000000000001,6.7,1.8000000000000007,622.8256
2024-05-22 15:09:00,81,140.2778,1112.0,5.0,6.7,1.6999999999999993,622.5907
2024-05-22 15:12:00,80,139.4097,1113.0,5.0,6.8,1.5999999999999979,612.3533
2024-05-22 15:15:00,82,138.6285,1113.0,4.899999999999999,6.7,1.6999999999999993,609.4954
2024-05-22 15:18:00,82,138.3681,1113.0,4.800000000000001,6.7,1.5999999999999979,614.6395
2024-05-22 15:21:00,80,137.2396,1113.0,5.0,6.7,1.5999999999999979,619.1011
2024-05-22 15:24:00,82,136.8924,1113.0,4.800000000000001,6.6000000000000005,1.8000000000000007,625.1851
2024-05-22 15:27:00,83,137.3264,1113.0,4.800000000000001,6.8,1.8999999999999986,621.9182
2024-05-22 15:30:00,81,138.5417,1113.0,4.899999999999999,6.8,1.5999999999999979,623.5361
2024-05-22 15:33:00,80,137.934,1113.0,4.800000000000001,6.7,1.6999999999999957,610.822
2024-05-22 15:36:00,80,137.1528,1113.0,4.800000000000001,6.500000000000001,1.6999999999999957,616.4697
2024-05-22 15:39:00,80,136.6319,1113.0,4.899999999999999,6.8,1.6999999999999993,621.6268
2024-05-22 15:42:00,81,136.6319,1113.0,4.5,6.7,1.7999999999999972,618.2876
2024-05-22 15:45:00,80,135.0694,1113.0,4.899999999999999,6.7,1.5999999999999979,611.8193
2024-05-22 15:48:00,81,136.0243,1113.0,4.800000000000001,6.7,1.6999999999999957,612.5096
2024-05-22 15:51:00,82,136.8056,1113.0,4.899999999999999,6.6,1.8000000000000007,621.0381
2024-05-22 15:54:00,82,136.4583,1113.0,4.899999999999999,6.6,1.5999999999999979,626.6857
2024-05-22 15:57:00,81,137.3264,1113.0,4.899999999999999,6.9,1.8000000000000007,628.4656
2024-05-22 16:00:00,81,135.9375,1113.0,4.900000000000002,6.800000000000001,1.6999999999999993,626.4509
2024-05-22 16:03:00,82,135.9375,1113.0,4.899999999999999,6.800000000000001,1.8000000000000007,622.8776
2024-05-22 16:06:00,82,135.4167,1113.0,4.899999999999999,6.800000000000001,1.8000000000000007,622.339
2024-05-22 16:09:00,81,135.7639,1113.0,4.899999999999999,6.800000000000001,1.8000000000000007,619.2643
2024-05-22 16:12:00,80,134.5486,1114.0,4.899999999999999,6.7,1.5999999999999979,612.1421
2024-05-22 17:57:00,79,130.2083,1115.0,4.800000000000001,6.9,1.6000000000000014,607.5094
2024-05-22 18:00:00,80,131.1632,1115.0,4.800000000000001,6.700000000000001,1.6000000000000014,605.7025
2024-05-22 18:03:00,79,132.8125,1115.0,4.600000000000001,6.700000000000001,1.6000000000000014,605.4322
2024-05-22 18:06:00,82,133.5938,1115.0,4.5,6.700000000000001,2.1000000000000014,618.41
2024-05-22 18:12:00,81,133.4201,1116.0,4.699999999999999,6.9,1.8000000000000007,617.03
2024-05-22 18:15:00,81,133.4201,1116.0,4.800000000000001,6.800000000000001,1.6999999999999993,614.7982
2024-05-22 18:18:00,80,132.2917,1116.0,4.800000000000001,6.800000000000001,1.6999999999999993,613.0611
2024-05-22 18:21:00,79,130.816,1116.0,4.899999999999999,6.800000000000001,1.8000000000000007,611.9203
2024-05-22 18:24:00,81,130.7292,1116.0,4.600000000000001,7.0,1.6999999999999957,609.7128
2024-05-22 18:27:00,80,129.4271,1116.0,4.800000000000001,6.9,1.4999999999999964,605.2542
2024-05-22 18:30:00,79,129.7743,1116.0,4.699999999999999,6.9,1.5000000000000036,602.0762
2024-05-22 18:33:00,79,131.4236,1116.0,4.600000000000001,6.800000000000001,1.6000000000000014,602.5802
2024-05-22 18:36:00,79,130.9896,1116.0,4.899999999999999,6.8,1.8000000000000043,603.6384
2024-05-22 18:39:00,80,131.4236,1116.0,5.0,6.6000000000000005,1.6000000000000014,609.0674
2024-05-22 18:42:00,80,133.1597,1116.0,5.100000000000001,6.6000000000000005,1.6000000000000014,610.0517
2024-05-22 18:45:00,78,131.684,1116.0,5.300000000000001,6.7,1.4000000000000021,602.7369
2024-05-22 18:48:00,80,131.5104,1116.0,5.100000000000001,6.499999999999999,1.5,599.3057
2024-05-22 18:51:00,78,131.0764,1116.0,5.100000000000001,6.500000000000001,1.5,599.4772
2024-05-22 18:54:00,80,130.816,1116.0,5.300000000000001,6.500000000000001,1.6000000000000014,600.1847
2024-05-22 18:57:00,79,131.0764,1116.0,5.200000000000003,6.500000000000001,1.6000000000000014,597.4985
2024-05-22 19:00:00,80,131.684,1116.0,5.0,6.500000000000001,1.7000000000000028,600.5313
2024-05-22 19:03:00,80,132.0313,1116.0,5.100000000000001,6.6000000000000005,1.6000000000000014,602.6232
2024-05-22 19:06:00,80,132.8993,1116.0,5.199999999999999,6.499999999999999,1.5000000000000036,604.7402
2024-05-22 19:09:00,81,131.8576,1116.0,5.200000000000003,6.6000000000000005,1.6000000000000014,604.9692
2024-05-22 19:12:00,80,134.2882,1117.0,5.100000000000001,6.500000000000001,1.6000000000000014,603.7032
2024-05-22 19:15:00,80,132.3785,1117.0,5.400000000000002,6.6000000000000005,1.4000000000000021,601.3688
2024-05-22 19:18:00,80,132.8125,1117.0,5.100000000000001,6.6000000000000005,1.6000000000000014,602.9726
2024-05-22 19:21:00,80,133.2465,1117.0,5.400000000000002,6.500000000000001,1.6000000000000014,604.9592
2024-05-22 19:24:00,79,132.1181,1117.0,5.200000000000003,6.6000000000000005,1.6000000000000014,601.7743
2024-05-22 19:27:00,79,130.9896,1117.0,5.0,6.7,1.6000000000000014,602.5294
2024-05-22 19:30:00,81,131.4236,1117.0,5.0,6.6000000000000005,1.7000000000000028,604.1052
2024-05-22 19:33:00,80,130.9896,1117.0,5.399999999999999,6.8,1.5000000000000036,607.2809
2024-05-22 19:36:00,79,130.1215,1117.0,5.399999999999999,6.6000000000000005,1.5000000000000036,608.5223
2024-05-22 19:39:00,80,128.9931,1117.0,5.100000000000001,6.700000000000001,1.6000000000000014,603.5781
2024-05-22 19:42:00,79,129.6875,1117.0,5.399999999999999,6.7,1.4000000000000021,604.0997
2024-05-22 19:45:00,79,127.9514,1117.0,5.100000000000001,6.6000000000000005,1.5,601.1765
2024-05-22 19:48:00,78,127.5174,1117.0,5.100000000000001,6.6,1.5,596.1255
2024-05-22 19:51:00,79,128.8194,1117.0,5.100000000000001,6.7,1.5,592.6478
2024-05-22 19:54:00,78,126.3021,1117.0,4.900000000000002,6.800000000000001,1.5999999999999979,587.4546
2024-05-22 19:57:00,78,127.0833,1117.0,5.300000000000001,6.6000000000000005,1.3999999999999986,585.9238
2024-05-22 20:00:00,78,127.3438,1117.0,5.199999999999999,6.8,1.5,589.4545
2024-05-22 20:03:00,77,127.3438,1117.0,5.199999999999999,6.7,1.5,588.9961
2024-05-22 20:06:00,77,127.2569,1117.0,4.899999999999999,6.6000000000000005,1.6999999999999993,583.0917
2024-05-22 20:09:00,76,127.3438,1117.0,5.199999999999999,6.7,1.3999999999999986,581.1337
2024-05-22 20:12:00,77,128.2118,1118.0,5.0,6.6000000000000005,1.6000000000000014,587.7901
2024-05-22 20:15:00,77,127.691,1118.0,5.199999999999999,6.6000000000000005,1.3999999999999986,584.3867
2024-05-22 20:18:00,77,125.9549,1118.0,5.099999999999998,6.6000000000000005,1.3999999999999986,582.0241
2024-05-22 20:21:00,77,125.8681,1118.0,4.900000000000002,6.6000000000000005,1.4999999999999964,583.5085
2024-05-22 20:24:00,77,123.4375,1118.0,5.0,6.700000000000001,1.4999999999999964,572.61
2024-05-22 20:27:00,76,125.1736,1118.0,5.0,6.6,1.5000000000000036,574.3752
2024-05-22 20:30:00,75,127.691,1118.0,5.0,6.8,1.4000000000000021,571.9667
2024-05-22 20:33:00,77,127.3438,1118.0,4.900000000000002,6.6000000000000005,1.4999999999999964,579.8514
2024-05-22 20:36:00,76,126.9097,1118.0,5.099999999999998,6.6000000000000005,1.3999999999999986,575.8561
2024-05-22 20:39:00,76,127.9514,1118.0,5.0,6.6000000000000005,1.3999999999999986,578.3696
2024-05-22 20:42:00,77,127.1701,1118.0,5.0,6.6000000000000005,1.4999999999999964,577.3967
2024-05-22 20:45:00,76,125.0868,1118.0,4.800000000000001,6.6000000000000005,1.5999999999999979,578.1418
2024-05-22 20:48:00,76,125.9549,1118.0,5.0,6.6000000000000005,1.4999999999999964,574.5995
2024-05-22 20:51:00,76,126.2153,1118.0,5.099999999999998,6.500000000000001,1.3999999999999986,573.6514
2024-05-22 20:54:00,76,126.4757,1118.0,5.0,6.6000000000000005,1.4999999999999964,577.0431
2024-05-22 20:57:00,76,127.0833,1118.0,4.899999999999999,6.500000000000001,1.5999999999999979,579.6412
2024-05-22 21:00:00,76,128.2118,1118.0,4.899999999999999,6.500000000000001,1.5999999999999979,576.3755
2024-05-22 21:03:00,77,126.7361,1118.0,4.899999999999999,6.500000000000001,1.5999999999999979,576.111
2024-05-22 21:06:00,76,126.3021,1118.0,5.199999999999999,6.6000000000000005,1.3999999999999986,575.3239
2024-05-22 21:09:00,76,128.125,1118.0,4.899999999999999,6.6000000000000005,1.5999999999999979,576.7911
2024-05-22 21:12:00,77,129.2535,1119.0,4.900000000000002,6.6000000000000005,1.4999999999999964,584.2557
2024-05-22 21:15:00,77,128.8194,1119.0,4.900000000000002,6.6000000000000005,1.4999999999999964,582.186
2024-05-22 21:18:00,78,128.559,1119.0,4.900000000000002,6.6000000000000005,1.5999999999999979,587.5005
2024-05-22 21:21:00,78,126.9097,1119.0,4.699999999999999,6.6000000000000005,1.5999999999999979,588.4409
2024-05-22 21:24:00,77,125.0868,1119.0,5.0,6.7,1.3999999999999986,581.1975
2024-05-22 21:27:00,77,125.7813,1119.0,4.899999999999999,6.6000000000000005,1.5999999999999979,577.3306
2024-05-22 21:30:00,77,127.1701,1119.0,4.899999999999999,6.7,1.5999999999999979,579.6489
2024-05-22 21:33:00,77,127.1701,1119.0,5.099999999999998,6.6000000000000005,1.3999999999999986,578.4002
2024-05-22 21:36:00,77,127.6042,1119.0,4.900000000000002,6.6000000000000005,1.4999999999999964,579.0704
2024-05-22 21:39:00,77,129.9479,1119.0,5.0,6.7,1.4999999999999964,580.2902
2024-05-22 21:42:00,77,127.5174,1119.0,5.0,6.7,1.3999999999999986,584.4918
2024-05-22 21:45:00,79,126.6493,1119.0,5.100000000000001,6.7,1.5,593.9044
2024-05-22 21:48:00,77,127.1701,1119.0,5.099999999999998,6.6000000000000005,1.3999999999999986,580.2993
2024-05-22 21:51:00,77,127.691,1119.0,4.899999999999999,6.6000000000000005,1.5999999999999979,578.6141
2024-05-22 21:54:00,77,126.6493,1119.0,4.800000000000001,6.6000000000000005,1.5999999999999979,577.0334
2024-05-22 21:57:00,76,126.3021,1119.0,5.099999999999998,6.6000000000000005,1.3999999999999986,576.4491
2024-05-22 22:00:00,76,126.8229,1119.0,4.899999999999999,6.6000000000000005,1.5999999999999979,580.6597
2024-05-22 22:03:00,76,126.2153,1119.0,4.899999999999999,6.6000000000000005,1.5999999999999979,577.5696
2024-05-22 22:06:00,77,127.5174,1119.0,5.0,6.5,1.4999999999999964,582.8423
2024-05-22 22:09:00,78,128.2118,1119.0,5.0,6.7,1.6999999999999993,582.8206
2024-05-22 22:12:00,78,128.0382,1120.0,5.100000000000001,6.7,1.5999999999999979,587.6539
2024-05-22 22:15:00,77,127.6042,1120.0,5.0,6.7,1.4999999999999964,586.3339
2024-05-22 22:18:00,77,128.2118,1120.0,5.0,6.7,1.5999999999999979,588.304
2024-05-22 22:21:00,77,125.9549,1120.0,5.0,6.6000000000000005,1.4999999999999964,580.9031
2024-05-22 22:24:00,78,126.9097,1120.0,5.0,6.7,1.4999999999999964,585.3318
2024-05-22 22:27:00,77,127.5174,1120.0,5.0,6.6000000000000005,1.4999999999999964,577.8951
2024-05-22 22:30:00,76,126.7361,1120.0,5.0,6.6000000000000005,1.4999999999999964,577.6368
2024-05-22 22:33:00,76,127.1701,1120.0,5.0,6.6000000000000005,1.4000000000000021,574.4254
2024-05-22 22:36:00,75,126.8229,1120.0,4.899999999999999,6.4,1.4000000000000021,572.02
2024-05-22 22:39:00,75,125.7813,1120.0,4.700000000000003,6.5,1.6000000000000014,570.9705
2024-05-22 22:42:00,77,126.0417,1120.0,4.899999999999999,6.6000000000000005,1.5999999999999979,574.3396
2024-05-22 22:45:00,77,127.5174,1120.0,4.899999999999999,6.6000000000000005,1.5000000000000036,576.4853
2024-05-22 22:48:00,77,128.9931,1120.0,4.899999999999999,6.6000000000000005,1.5999999999999979,582.7521
2024-05-22 22:51:00,77,128.3854,1120.0,4.900000000000002,6.500000000000001,1.4999999999999964,583.446
2024-05-22 22:54:00,77,127.9514,1120.0,5.0,6.6000000000000005,1.5999999999999979,582.22
2024-05-22 22:57:00,77,128.3854,1120.0,5.099999999999998,6.7,1.3999999999999986,579.6978
2024-05-22 23:00:00,76,126.3889,1120.0,5.0,6.500000000000001,1.4999999999999964,576.0395
2024-05-22 23:03:00,76,122.8299,1120.0,4.899999999999999,6.7,1.5000000000000036,574.4695
2024-05-22 23:06:00,75,120.6597,1120.0,4.800000000000001,6.800000000000001,1.5,564.3051
2024-05-22 23:09:00,74,119.5313,1120.0,4.899999999999999,6.9,1.3000000000000007,559.2135
2024-05-22 23:12:00,74,118.8368,1121.0,4.699999999999999,6.7,1.5,558.7933
2024-05-22 23:15:00,74,117.3611,1121.0,4.5,6.7,1.6999999999999993,557.3156
2024-05-22 23:18:00,74,117.7951,1121.0,4.800000000000001,6.8,1.3999999999999986,558.1687
2024-05-22 23:21:00,75,118.0555,1121.0,4.800000000000001,6.8,1.3999999999999986,559.4607
2024-05-22 23:24:00,75,129.0799,1121.0,4.699999999999999,6.6,1.6000000000000014,560.8252
2024-05-22 23:27:00,77,132.5521,1121.0,4.600000000000001,6.300000000000001,1.5,581.2949
2024-05-22 23:30:00,77,132.3785,1121.0,4.900000000000002,6.5,1.5,584.2349
2024-05-22 23:33:00,77,131.5972,1121.0,4.699999999999999,6.6,1.6000000000000014,583.4913
2024-05-22 23:36:00,77,134.1146,1121.0,4.699999999999999,6.4,1.6000000000000014,581.3593
2024-05-22 23:39:00,78,132.3785,1121.0,4.699999999999999,6.5,1.6000000000000014,585.8441
2024-05-22 23:42:00,78,133.6806,1121.0,5.0,6.7,1.5000000000000036,588.4054
2024-05-22 23:45:00,78,135.3299,1121.0,4.699999999999999,6.4,1.7000000000000028,590.1348
2024-05-22 23:48:00,79,135.8507,1121.0,4.899999999999999,6.5,1.5999999999999979,598.244
2024-05-22 23:51:00,79,137.1528,1121.0,4.800000000000001,6.4,1.6000000000000014,602.7014
2024-05-22 23:54:00,81,137.5868,1121.0,4.899999999999999,6.6,1.5999999999999979,608.9236
2024-05-22 23:57:00,81,139.7569,1121.0,4.800000000000001,6.5,1.6999999999999957,613.7839
2024-05-23 00:00:00,80,138.1076,1121.0,4.900000000000002,6.699999999999999,1.6999999999999957,607.767
2024-05-23 00:03:00,80,136.8056,1121.0,4.899999999999999,6.6,1.5999999999999979,605.5627
2024-05-23 00:06:00,80,137.3264,1121.0,4.699999999999999,6.5,1.7999999999999972,606.9978
2024-05-23 00:09:00,79,137.1528,1121.0,4.900000000000002,6.6,1.6999999999999957,610.5323
2024-05-23 00:12:00,80,136.4583,1122.0,4.800000000000001,6.7,1.6999999999999957,612.3227
2024-05-23 00:15:00,80,138.4549,1122.0,4.899999999999999,6.7,1.6999999999999993,609.3453
2024-05-23 00:18:00,80,136.4583,1122.0,4.899999999999999,6.7,1.5999999999999979,609.8646
2024-05-23 00:21:00,79,136.8924,1122.0,4.800000000000001,6.5,1.6999999999999957,609.0821
2024-05-23 00:24:00,80,137.3264,1122.0,4.900000000000002,6.7,1.6999999999999957,609.5096
2024-05-23 00:27:00,79,135.5903,1122.0,4.800000000000001,6.6000000000000005,1.6000000000000014,611.28
2024-05-23 00:30:00,78,133.5938,1122.0,4.900000000000002,6.7,1.5,597.5492
2024-05-23 00:33:00,78,132.8125,1122.0,4.900000000000002,6.7,1.5,593.9085
2024-05-23 00:36:00,79,132.1181,1122.0,4.900000000000002,6.6000000000000005,1.5,599.6819
2024-05-23 00:39:00,78,132.9861,1122.0,4.699999999999999,6.6000000000000005,1.7000000000000028,598.4183
2024-05-23 00:42:00,80,134.1146,1122.0,4.600000000000001,6.6000000000000005,1.7000000000000028,605.8915
2024-05-23 00:45:00,80,134.6354,1122.0,4.800000000000001,6.7,1.7999999999999972,613.0063
2024-05-23 00:48:00,79,134.8958,1122.0,4.800000000000001,6.7,1.6000000000000014,607.0919
2024-05-23 00:51:00,81,133.6806,1122.0,4.599999999999998,6.8,1.8999999999999986,611.7577
2024-05-23 00:54:00,80,135.8507,1122.0,4.699999999999999,6.8,1.7999999999999972,610.3613
2024-05-23 00:57:00,80,132.7257,1122.0,4.900000000000002,6.7,1.6999999999999957,611.395
2024-05-23 01:00:00,79,132.8993,1122.0,4.800000000000001,6.8,1.6000000000000014,606.8292
2024-05-23 01:03:00,79,133.7674,1122.0,4.5,6.800000000000001,1.7000000000000028,607.2019
2024-05-23 01:06:00,79,132.0313,1122.0,4.800000000000001,6.8,1.6000000000000014,603.4606
2024-05-23 01:09:00,80,132.3785,1122.0,4.699999999999999,6.8999999999999995,1.7000000000000028,604.7161
2024-05-23 01:12:00,78,132.0313,1123.0,4.800000000000001,6.7,1.5,592.1166
2024-05-23 01:15:00,79,130.6424,1123.0,4.599999999999998,6.700000000000001,1.7000000000000028,599.2568
2024-05-23 01:18:00,78,130.3819,1123.0,4.800000000000001,6.9,1.7000000000000028,601.3143
2024-05-23 01:21:00,79,130.816,1123.0,4.599999999999998,6.9,1.7000000000000028,599.4077
2024-05-23 01:24:00,78,131.8576,1123.0,4.800000000000001,6.7,1.6000000000000014,599.682
2024-05-23 01:27:00,77,132.5521,1123.0,4.800000000000001,6.7,1.7000000000000028,594.0936
2024-05-23 01:30:00,78,132.4653,1123.0,4.5,6.8,1.6999999999999993,592.9323
2024-05-23 01:33:00,78,132.5521,1123.0,4.800000000000001,6.500000000000001,1.5,594.5991
2024-05-23 01:36:00,79,130.7292,1123.0,4.599999999999998,6.7,1.6000000000000014,590.4337
2024-05-23 01:39:00,78,130.3819,1123.0,4.699999999999999,6.7,1.6000000000000014,587.5632
2024-05-23 01:42:00,78,131.1632,1123.0,4.599999999999998,6.8,1.7000000000000028,594.2509
2024-05-23 01:45:00,77,130.7292,1123.0,4.800000000000001,6.7,1.5,585.6196
2024-05-23 01:48:00,78,131.684,1123.0,4.600000000000001,6.7,1.6999999999999993,590.7037
2024-05-23 01:51:00,77,130.5556,1123.0,4.599999999999998,6.7,1.6000000000000014,590.42
2024-05-23 01:54:00,78,129.9479,1123.0,4.600000000000001,6.7,1.6999999999999993,585.0449
2024-05-23 01:57:00,78,129.2535,1123.0,4.600000000000001,6.500000000000001,1.6999999999999993,582.7211
2024-05-23 02:00:00,78,130.7292,1123.0,4.699999999999999,6.6000000000000005,1.6000000000000014,586.1669
2024-05-23 02:03:00,78,132.2917,1123.0,4.600000000000001,6.7,1.8000000000000007,595.3892
2024-05-23 02:06:00,79,131.9444,1123.0,4.599999999999998,6.7,1.7000000000000028,594.554
2024-05-23 02:09:00,79,131.684,1123.0,4.699999999999999,6.7,1.7000000000000028,591.8015
2024-05-23 02:12:00,78,132.0313,1124.0,4.199999999999999,6.7,2.0,590.1779
2024-05-23 02:15:00,78,129.0799,1124.0,4.699999999999999,6.8,1.6000000000000014,586.0729
2024-05-23 02:18:00,78,129.8611,1124.0,4.699999999999999,6.7,1.6000000000000014,589.97
2024-05-23 02:21:00,78,130.1215,1124.0,4.5,6.7,1.6999999999999993,589.375
2024-05-23 02:24:00,79,132.8993,1124.0,4.599999999999998,6.6000000000000005,1.7000000000000028,595.4231
2024-05-23 02:27:00,78,133.1597,1124.0,4.800000000000001,6.6000000000000005,1.6000000000000014,593.7086
2024-05-23 02:30:00,79,133.2465,1124.0,4.699999999999999,6.7,1.7000000000000028,600.5594
2024-05-23 02:33:00,80,132.7257,1124.0,4.599999999999998,6.8,1.8000000000000043,603.0847
2024-05-23 02:36:00,79,132.5521,1124.0,4.899999999999999,6.6000000000000005,1.6000000000000014,596.1998
2024-05-23 02:39:00,78,132.3785,1124.0,4.699999999999999,6.6000000000000005,1.6000000000000014,591.2005
2024-05-23 02:42:00,79,132.1181,1124.0,4.600000000000001,6.6000000000000005,1.6999999999999993,593.3417
2024-05-23 02:45:00,78,132.8125,1124.0,4.800000000000001,6.7,1.5,589.8746
2024-05-23 02:48:00,79,132.8125,1124.0,4.800000000000001,6.7,1.5,594.6863
2024-05-23 02:51:00,77,133.7674,1124.0,4.699999999999999,6.6000000000000005,1.6000000000000014,596.6747
2024-05-23 02:54:00,79,131.9444,1124.0,4.699999999999999,6.6000000000000005,1.6000000000000014,593.2007
2024-05-23 02:57:00,79,131.9444,1124.0,4.800000000000001,6.7,1.6000000000000014,595.2213
2024-05-23 03:00:00,79,132.1181,1124.0,4.899999999999999,6.8,1.6000000000000014,596.2106
2024-05-23 03:03:00,80,133.4201,1124.0,5.0,6.500000000000001,1.7000000000000028,600.9105
2024-05-23 03:06:00,79,133.2465,1124.0,4.600000000000001,6.500000000000001,1.8000000000000007,596.9374
2024-05-23 03:09:00,78,132.7257,1124.0,4.800000000000001,6.7,1.5,592.5633
2024-05-23 03:12:00,79,132.3785,1125.0,4.600000000000001,6.6000000000000005,1.6999999999999993,592.3735
2024-05-23 03:15:00,78,132.4653,1125.0,4.600000000000001,6.7,1.6999999999999993,592.5309
2024-05-23 03:18:00,78,132.9861,1125.0,4.699999999999999,6.8,1.6000000000000014,594.176
2024-05-23 03:21:00,78,133.8542,1125.0,4.699999999999999,6.7,1.7000000000000028,601.479
2024-05-23 03:24:00,78,133.1597,1125.0,4.699999999999999,6.6000000000000005,1.7000000000000028,596.2941
2024-05-23 03:27:00,79,134.7222,1125.0,4.5,6.7,1.8000000000000007,596.1425
2024-05-23 03:30:00,79,134.6354,1125.0,4.599999999999998,6.500000000000001,1.7000000000000028,599.8558
2024-05-23 03:33:00,78,132.5521,1125.0,4.699999999999999,6.7,1.7000000000000028,598.5256
2024-05-23 03:36:00,78,133.1597,1125.0,4.699999999999999,6.6000000000000005,1.7000000000000028,596.1962
2024-05-23 03:39:00,79,134.2014,1125.0,4.899999999999999,6.6000000000000005,1.7000000000000028,599.1274
2024-05-23 03:42:00,80,132.9861,1125.0,4.800000000000001,6.7,1.7000000000000028,602.8541
2024-05-23 03:45:00,79,132.9861,1125.0,4.900000000000002,6.7,1.6000000000000014,606.5832
2024-05-23 03:48:00,78,132.9861,1125.0,4.900000000000002,6.8,1.5,604.2347
2024-05-23 03:51:00,79,132.9861,1125.0,4.800000000000001,6.8,1.6000000000000014,601.9495
2024-05-23 03:54:00,78,130.816,1125.0,4.699999999999999,6.9,1.7000000000000028,602.1954
2024-05-23 03:57:00,78,131.0764,1125.0,4.699999999999999,6.7,1.7000000000000028,599.2106
2024-05-23 04:00:00,80,132.4653,1125.0,4.800000000000001,6.7,1.6000000000000014,597.2103
2024-05-23 04:03:00,78,132.3785,1125.0,4.699999999999999,6.8,1.6000000000000014,591.8891
2024-05-23 04:06:00,78,132.9861,1125.0,4.599999999999998,6.7,1.7000000000000028,597.14
2024-05-23 04:09:00,78,134.5486,1125.0,4.800000000000001,6.6000000000000005,1.6000000000000014,595.4257
2024-05-23 04:12:00,79,133.4201,1126.0,4.600000000000001,6.6000000000000005,1.8000000000000007,593.3691
2024-05-23 04:15:00,77,131.4236,1126.0,4.699999999999999,6.7,1.6000000000000014,592.231
2024-05-23 04:18:00,78,132.1181,1126.0,4.699999999999999,6.500000000000001,1.6000000000000014,586.1943
2024-05-23 04:21:00,76,129.4271,1126.0,4.600000000000001,6.6000000000000005,1.5999999999999979,586.5684
2024-05-23 04:24:00,76,130.2083,1126.0,4.699999999999999,6.500000000000001,1.6000000000000014,582.5821
2024-05-23 04:27:00,77,131.1632,1126.0,4.399999999999999,6.3999999999999995,1.8000000000000007,582.9609
2024-05-23 04:30:00,77,133.3333,1126.0,4.5,6.6000000000000005,1.6999999999999993,585.648
2024-05-23 04:33:00,78,133.8542,1126.0,4.599999999999998,6.500000000000001,1.6000000000000014,588.797
2024-05-23 04:36:00,78,133.5938,1126.0,4.599999999999998,6.500000000000001,1.7000000000000028,588.9893
2024-05-23 04:39:00,78,133.8542,1126.0,4.600000000000001,6.500000000000001,1.8000000000000007,591.4722
2024-05-23 04:42:00,77,134.5486,1126.0,4.699999999999999,6.3999999999999995,1.6000000000000014,595.139
2024-05-23 04:45:00,78,134.5486,1126.0,4.599999999999998,6.6000000000000005,1.7000000000000028,590.7753
2024-05-23 04:48:00,78,134.1146,1126.0,4.699999999999999,6.500000000000001,1.6000000000000014,589.683
2024-05-23 04:51:00,77,131.4236,1126.0,4.5,6.6000000000000005,1.6999999999999993,589.7708
2024-05-23 04:54:00,78,131.0764,1126.0,4.5,6.6000000000000005,1.6999999999999993,584.2853
2024-05-23 04:57:00,77,131.5104,1126.0,4.5,6.6000000000000005,1.6999999999999993,582.0708
2024-05-23 05:00:00,77,131.25,1126.0,4.5,6.500000000000001,1.6999999999999993,582.5381
2024-05-23 05:03:00,77,131.5972,1126.0,4.5,6.6000000000000005,1.6999999999999993,585.7181
2024-05-23 05:06:00,78,132.8125,1126.0,4.600000000000001,6.500000000000001,1.6999999999999993,584.8671
2024-05-23 05:09:00,78,132.8993,1126.0,4.800000000000001,6.500000000000001,1.5,587.0585
2024-05-23 05:12:00,77,134.1146,1127.0,4.599999999999998,6.500000000000001,1.7000000000000028,589.8277
2024-05-23 05:15:00,78,132.0313,1127.0,4.5,6.3999999999999995,1.6999999999999993,587.2195
2024-05-23 05:18:00,78,133.4201,1127.0,4.800000000000001,6.500000000000001,1.5,584.9415
2024-05-23 05:21:00,77,132.0313,1127.0,4.599999999999998,6.500000000000001,1.6000000000000014,580.5022
2024-05-23 05:24:00,77,130.7292,1127.0,4.5,6.500000000000001,1.6999999999999993,578.4729
2024-05-23 05:27:00,77,131.0764,1127.0,4.599999999999998,6.3999999999999995,1.6000000000000014,583.4292
2024-05-23 05:30:00,77,131.5972,1127.0,4.5,6.6000000000000005,1.6999999999999993,580.734
2024-05-23 05:33:00,77,131.1632,1127.0,4.699999999999999,6.500000000000001,1.5,577.7757
2024-05-23 05:36:00,77,132.5521,1127.0,4.5,6.3999999999999995,1.6999999999999993,576.442
2024-05-23 05:39:00,77,133.7674,1127.0,4.600000000000001,6.5,1.6999999999999993,577.5507
2024-05-23 05:42:00,76,133.6806,1127.0,4.5,6.4,1.6999999999999993,582.6851
2024-05-23 05:45:00,77,134.6354,1127.0,4.5,6.4,1.6000000000000014,579.1115
2024-05-23 05:48:00,77,133.8542,1127.0,4.599999999999998,6.4,1.6000000000000014,583.8143
