Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-23 05:51:00,78,132.1181,1127.0,4.5,6.500000000000001,1.6999999999999993,585.0248
2024-05-23 05:54:00,77,130.9896,1127.0,4.699999999999999,6.6000000000000005,1.5,583.0923
2024-05-23 05:57:00,76,132.0313,1127.0,4.5,6.500000000000001,1.6999999999999993,582.8934
2024-05-23 06:00:00,78,132.2917,1127.0,4.599999999999998,6.6000000000000005,1.7000000000000028,592.3641
2024-05-23 06:03:00,77,132.2917,1127.0,4.5,6.6000000000000005,1.8000000000000007,587.2355
2024-05-23 06:06:00,79,132.5521,1127.0,4.5,6.6000000000000005,1.8000000000000007,591.1207
2024-05-23 06:09:00,78,131.5104,1127.0,4.699999999999999,6.499999999999999,1.6000000000000014,590.3389
2024-05-23 06:12:00,78,131.684,1128.0,4.800000000000001,6.6000000000000005,1.4000000000000021,588.2111
2024-05-23 06:15:00,77,133.3333,1128.0,4.5,6.499999999999999,1.8000000000000007,587.4186
2024-05-23 06:18:00,78,132.4653,1128.0,4.5,6.499999999999999,1.6000000000000014,588.7573
2024-05-23 06:21:00,78,132.8125,1128.0,4.800000000000001,6.500000000000001,1.5,592.2514
2024-05-23 06:24:00,77,133.8542,1128.0,4.699999999999999,6.499999999999999,1.6000000000000014,593.8651
2024-05-23 06:27:00,77,133.5938,1128.0,4.699999999999999,6.3999999999999995,1.6000000000000014,593.2616
2024-05-23 06:30:00,76,131.1632,1128.0,4.599999999999998,6.500000000000001,1.6000000000000014,582.2825
2024-05-23 06:33:00,76,130.5556,1128.0,4.699999999999999,6.6000000000000005,1.5,577.9637
2024-05-23 06:36:00,76,130.3819,1128.0,4.400000000000002,6.500000000000001,1.6999999999999993,575.376
2024-05-23 06:39:00,76,131.684,1128.0,4.5,6.3999999999999995,1.6999999999999993,576.0248
2024-05-23 06:42:00,75,132.8125,1128.0,4.5,6.4,1.6999999999999993,573.3804
2024-05-23 06:45:00,76,134.4618,1128.0,4.5,6.4,1.6999999999999993,578.806
2024-05-23 06:48:00,76,132.8993,1128.0,4.699999999999999,6.4,1.5,577.9688
2024-05-23 06:51:00,76,132.2917,1128.0,4.699999999999999,6.500000000000001,1.5,579.908
2024-05-23 06:54:00,76,133.3333,1128.0,4.5,6.4,1.6999999999999993,578.134
2024-05-23 06:57:00,75,130.816,1128.0,4.400000000000002,6.500000000000001,1.6999999999999993,575.5284
2024-05-23 07:00:00,76,131.684,1128.0,4.5,6.500000000000001,1.5999999999999979,573.7446
2024-05-23 07:03:00,76,132.5521,1128.0,4.599999999999998,6.3999999999999995,1.5,573.4506
2024-05-23 07:06:00,77,134.0278,1128.0,4.5,6.3999999999999995,1.6999999999999993,584.4568
2024-05-23 07:09:00,75,136.2847,1128.0,4.600000000000001,6.199999999999999,1.6999999999999993,577.302
2024-05-23 07:12:00,76,137.934,1129.0,4.5,6.199999999999999,1.5999999999999979,576.0229
2024-05-23 07:15:00,76,138.8889,1129.0,4.400000000000002,6.1,1.6999999999999993,579.3395
2024-05-23 07:18:00,76,138.1076,1129.0,4.699999999999999,6.1,1.5,581.2694
2024-05-23 07:21:00,76,138.9757,1129.0,4.600000000000001,6.199999999999999,1.6999999999999993,583.1067
2024-05-23 07:24:00,77,138.6285,1129.0,4.5,6.1,1.8000000000000007,586.2548
2024-05-23 07:27:00,77,137.6736,1129.0,4.699999999999999,6.1,1.6000000000000014,582.726
2024-05-23 07:30:00,77,138.4549,1129.0,4.5,6.299999999999999,1.6000000000000014,585.5262
2024-05-23 07:33:00,76,139.0625,1129.0,4.399999999999999,6.3999999999999995,1.8000000000000007,583.4426
2024-05-23 07:36:00,77,139.0625,1129.0,4.399999999999999,6.3,1.8000000000000007,585.7976
2024-05-23 07:39:00,77,138.8889,1129.0,4.599999999999998,6.3,1.7000000000000028,593.4057
2024-05-23 07:42:00,79,140.625,1129.0,4.5,6.2,1.6000000000000014,593.9747
2024-05-23 07:45:00,79,140.625,1129.0,4.800000000000001,6.3,1.5,591.8079
2024-05-23 07:48:00,79,140.3646,1129.0,4.5,6.199999999999999,1.7000000000000028,594.9299
2024-05-23 07:51:00,79,141.5799,1129.0,4.599999999999998,6.199999999999999,1.7000000000000028,596.9033
2024-05-23 07:54:00,78,140.5382,1129.0,4.699999999999999,6.299999999999999,1.6000000000000014,595.1821
2024-05-23 07:57:00,78,141.4931,1129.0,4.699999999999999,6.199999999999999,1.6000000000000014,599.0886
2024-05-23 08:00:00,79,140.9722,1129.0,4.699999999999999,6.3999999999999995,1.7000000000000028,599.3236
2024-05-23 08:03:00,81,141.059,1129.0,5.0,6.500000000000001,1.5999999999999979,605.6463
2024-05-23 08:06:00,80,141.5799,1129.0,4.800000000000001,6.3999999999999995,1.6000000000000014,604.2484
2024-05-23 08:09:00,80,142.1007,1129.0,4.900000000000002,6.3,1.6000000000000014,603.4512
2024-05-23 08:12:00,79,142.8819,1130.0,4.699999999999999,6.3,1.7999999999999972,603.0986
2024-05-23 08:15:00,80,141.5799,1130.0,4.599999999999998,6.3,1.8999999999999986,605.88
2024-05-23 08:18:00,79,142.3611,1130.0,4.800000000000001,6.3,1.7999999999999972,604.54
2024-05-23 08:21:00,80,143.6632,1130.0,4.900000000000002,6.3,1.6999999999999957,605.6542
2024-05-23 08:24:00,79,142.9688,1130.0,5.0,6.3999999999999995,1.5999999999999979,600.8878
2024-05-23 08:27:00,80,142.5347,1130.0,4.800000000000001,6.3999999999999995,1.6999999999999957,610.4706
2024-05-23 08:30:00,81,142.7951,1130.0,4.800000000000001,6.3999999999999995,1.6999999999999957,612.5519
2024-05-23 08:33:00,81,142.5347,1130.0,4.899999999999999,6.3999999999999995,1.5999999999999979,614.4669
2024-05-23 08:36:00,79,142.9688,1130.0,4.699999999999999,6.3999999999999995,1.7999999999999972,614.0156
2024-05-23 08:39:00,79,142.9688,1130.0,4.900000000000002,6.3,1.7999999999999972,611.5125
2024-05-23 08:42:00,81,142.9688,1130.0,4.899999999999999,6.3,1.5999999999999979,613.2578
2024-05-23 08:45:00,79,142.5347,1130.0,5.100000000000001,6.3999999999999995,1.6999999999999957,612.0709
2024-05-23 08:48:00,79,142.3611,1130.0,4.899999999999999,6.3999999999999995,1.5999999999999979,606.5225
2024-05-23 08:51:00,80,142.0139,1130.0,4.899999999999999,6.3999999999999995,1.5999999999999979,605.587
2024-05-23 08:54:00,79,142.7951,1130.0,4.800000000000001,6.3,1.6999999999999957,608.2202
2024-05-23 08:57:00,81,143.2292,1130.0,4.800000000000001,6.3999999999999995,1.7999999999999972,616.6593
2024-05-23 09:00:00,82,143.316,1130.0,4.800000000000001,6.3,1.8999999999999986,624.0076
2024-05-23 09:03:00,81,141.2326,1130.0,4.899999999999999,6.3999999999999995,1.6999999999999993,612.384
2024-05-23 09:06:00,80,136.7188,1130.0,5.0,6.3,1.5999999999999979,612.1105
2024-05-23 09:09:00,77,136.1979,1130.0,4.699999999999999,6.5,1.6000000000000014,586.8059
2024-05-23 09:12:00,78,131.9444,1131.0,4.600000000000001,6.5,1.5,585.9683
2024-05-23 09:15:00,78,130.2083,1131.0,4.599999999999998,6.5,1.6000000000000014,580.4654
2024-05-23 09:18:00,77,131.4236,1131.0,4.5,6.4,1.5999999999999979,578.7568
2024-05-23 09:21:00,76,131.684,1131.0,4.699999999999999,6.5,1.3000000000000007,578.3683
2024-05-23 09:24:00,77,134.1146,1131.0,4.399999999999999,6.5,1.6000000000000014,580.3818
2024-05-23 09:27:00,76,133.4201,1131.0,4.300000000000001,6.3,1.6000000000000014,577.9075
2024-05-23 09:30:00,77,133.5938,1131.0,4.300000000000001,6.3,1.6999999999999993,577.4109
2024-05-23 09:33:00,76,131.8576,1131.0,4.300000000000001,6.199999999999999,1.5999999999999979,568.3872
2024-05-23 09:36:00,76,132.3785,1131.0,4.400000000000002,6.299999999999999,1.5999999999999979,568.7463
2024-05-23 09:39:00,75,131.9444,1131.0,4.399999999999999,6.3999999999999995,1.5,569.694
2024-05-23 09:42:00,76,131.0764,1131.0,4.399999999999999,6.3999999999999995,1.5,566.2972
2024-05-23 09:45:00,75,131.0764,1131.0,4.5,6.3999999999999995,1.5,568.0848
2024-05-23 09:48:00,75,131.9444,1131.0,4.300000000000001,6.3999999999999995,1.5999999999999979,567.472
2024-05-23 09:51:00,75,131.1632,1131.0,4.300000000000001,6.3999999999999995,1.5,565.47
2024-05-23 09:54:00,75,130.7292,1131.0,4.599999999999998,6.3999999999999995,1.3000000000000007,565.8159
2024-05-23 09:57:00,75,131.1632,1131.0,4.300000000000001,6.3999999999999995,1.5999999999999979,566.7379
2024-05-23 10:00:00,75,129.6875,1131.0,4.300000000000001,6.3999999999999995,1.5999999999999979,571.0215
2024-05-23 10:03:00,75,130.2083,1131.0,4.399999999999999,6.499999999999999,1.5,574.1705
2024-05-23 10:06:00,76,131.4236,1131.0,4.399999999999999,6.499999999999999,1.5,572.1073
2024-05-23 10:09:00,78,130.7292,1131.0,4.399999999999999,6.499999999999999,1.6999999999999993,584.4768
2024-05-23 10:12:00,77,131.9444,1132.0,4.5,6.499999999999999,1.5,580.3527
2024-05-23 10:15:00,76,134.1146,1132.0,4.399999999999999,6.499999999999999,1.6000000000000014,578.8228
2024-05-23 10:18:00,78,133.5938,1132.0,4.399999999999999,6.3999999999999995,1.6999999999999993,587.657
2024-05-23 10:21:00,77,132.9861,1132.0,4.399999999999999,6.3999999999999995,1.6000000000000014,579.8227
2024-05-23 10:24:00,77,132.8993,1132.0,4.5,6.499999999999999,1.6000000000000014,581.5788
2024-05-23 10:27:00,77,132.8993,1132.0,4.399999999999999,6.499999999999999,1.6000000000000014,582.1527
2024-05-23 10:30:00,77,131.25,1132.0,4.399999999999999,6.499999999999999,1.6000000000000014,581.731
2024-05-23 10:33:00,77,132.9861,1132.0,4.600000000000001,6.3999999999999995,1.5,581.9556
2024-05-23 10:36:00,76,135.1563,1132.0,4.300000000000001,6.4,1.6999999999999993,580.0157
2024-05-23 10:39:00,80,134.6354,1132.0,4.5,6.7,1.6999999999999993,600.5387
2024-05-23 10:42:00,79,135.4167,1132.0,4.5,6.6000000000000005,1.8000000000000007,603.5903
2024-05-23 10:45:00,78,135.5035,1132.0,4.599999999999998,6.5,1.7000000000000028,602.6245
2024-05-23 10:48:00,79,134.2014,1132.0,4.300000000000001,6.8,2.0,601.569
2024-05-23 10:51:00,79,131.9444,1132.0,4.599999999999998,6.7,1.6000000000000014,588.5785
2024-05-23 10:54:00,78,132.3785,1132.0,4.5,6.7,1.6999999999999993,596.2179
2024-05-23 10:57:00,79,132.5521,1132.0,4.600000000000001,6.7,1.6999999999999993,597.6556
2024-05-23 11:00:00,78,132.8125,1132.0,4.5,6.7,1.6999999999999993,596.6211
2024-05-23 11:03:00,79,134.5486,1132.0,4.600000000000001,6.7,1.6999999999999993,599.3077
2024-05-23 11:06:00,81,135.0694,1132.0,4.699999999999999,6.6000000000000005,1.7000000000000028,600.8905
2024-05-23 11:09:00,80,135.0694,1132.0,4.599999999999998,6.6000000000000005,1.7000000000000028,604.4944
2024-05-23 11:12:00,79,134.5486,1133.0,4.800000000000001,6.6000000000000005,1.6000000000000014,604.8373
2024-05-23 11:15:00,80,135.9375,1133.0,4.699999999999999,6.6000000000000005,1.8000000000000043,606.3813
2024-05-23 11:18:00,79,136.4583,1133.0,4.800000000000001,6.6000000000000005,1.6000000000000014,606.3549
2024-05-23 11:21:00,80,136.7188,1133.0,4.599999999999998,6.6000000000000005,1.7000000000000028,605.9503
2024-05-23 11:24:00,80,137.6736,1133.0,4.5,6.6000000000000005,1.8000000000000007,605.2067
2024-05-23 11:27:00,79,134.8958,1133.0,4.599999999999998,6.6000000000000005,1.6000000000000014,597.6952
2024-05-23 11:30:00,80,133.4201,1133.0,4.600000000000001,6.7,1.6999999999999993,600.8625
2024-05-23 11:33:00,78,133.5938,1133.0,4.600000000000001,6.7,1.6999999999999993,591.3358
2024-05-23 11:36:00,79,133.8542,1133.0,4.5,6.6000000000000005,1.5999999999999979,589.2286
2024-05-23 11:39:00,77,134.2882,1133.0,4.600000000000001,6.500000000000001,1.5999999999999979,590.8632
2024-05-23 11:42:00,77,133.3333,1133.0,4.5,6.6000000000000005,1.5999999999999979,586.495
2024-05-23 11:45:00,79,134.2014,1133.0,4.600000000000001,6.500000000000001,1.6999999999999993,595.0264
2024-05-23 11:48:00,79,134.6354,1133.0,4.5,6.6000000000000005,1.6999999999999993,597.3256
2024-05-23 11:51:00,79,134.2014,1133.0,4.600000000000001,6.7,1.6999999999999993,592.967
2024-05-23 11:54:00,80,134.4618,1133.0,4.600000000000001,6.7,1.6999999999999993,597.4537
2024-05-23 11:57:00,78,134.4618,1133.0,4.600000000000001,6.500000000000001,1.6999999999999993,599.2811
2024-05-23 12:00:00,80,133.1597,1133.0,4.800000000000001,6.6000000000000005,1.6999999999999993,598.4907
2024-05-23 12:03:00,79,134.1146,1133.0,4.5,6.500000000000001,1.6999999999999993,600.251
2024-05-23 12:06:00,79,134.5486,1133.0,4.5,6.8,1.8000000000000007,600.991
2024-05-23 12:09:00,80,133.5938,1133.0,4.600000000000001,6.7,1.6999999999999993,601.0695
2024-05-23 12:12:00,79,134.5486,1134.0,4.5,6.6000000000000005,1.8000000000000007,602.837
2024-05-23 12:15:00,80,134.2882,1134.0,4.600000000000001,6.7,1.8000000000000007,600.8542
2024-05-23 12:18:00,78,134.6354,1134.0,4.600000000000001,6.7,1.6999999999999993,596.3968
2024-05-23 12:21:00,79,135.1563,1134.0,4.300000000000001,6.7,1.6999999999999993,600.3445
2024-05-23 12:24:00,80,134.6354,1134.0,4.800000000000001,6.7,1.5,596.9771
2024-05-23 12:27:00,79,135.0694,1134.0,4.600000000000001,6.7,1.6999999999999993,596.949
2024-05-23 12:30:00,79,135.5903,1134.0,4.699999999999999,6.6,1.6999999999999993,595.0403
2024-05-23 12:33:00,78,134.4618,1134.0,4.600000000000001,6.6,1.6999999999999993,596.1484
2024-05-23 12:36:00,79,135.3299,1134.0,4.800000000000001,6.7,1.5,597.4859
2024-05-23 12:39:00,78,135.3299,1134.0,4.5,6.7,1.8000000000000007,600.0115
2024-05-23 12:42:00,80,136.7188,1134.0,4.699999999999999,6.6000000000000005,1.6999999999999993,598.1061
2024-05-23 12:45:00,79,136.4583,1134.0,4.5,6.500000000000001,1.8000000000000007,602.4231
2024-05-23 12:48:00,80,137.1528,1134.0,4.600000000000001,6.6000000000000005,1.8000000000000007,602.5809
2024-05-23 12:51:00,80,137.934,1134.0,4.800000000000001,6.7,1.6000000000000014,602.736
2024-05-23 12:54:00,81,137.066,1134.0,4.600000000000001,6.6000000000000005,1.8000000000000007,606.1382
2024-05-23 12:57:00,80,137.1528,1134.0,4.600000000000001,6.7,1.8000000000000007,606.3347
2024-05-23 13:00:00,80,136.6319,1134.0,4.599999999999998,6.5,1.7000000000000028,603.1645
2024-05-23 13:03:00,80,136.2847,1134.0,4.800000000000001,6.7,1.7000000000000028,614.4171
2024-05-23 13:06:00,79,136.6319,1134.0,5.0,6.8,1.4000000000000021,608.4882
2024-05-23 13:09:00,80,136.8924,1134.0,4.800000000000001,6.7,1.6000000000000014,608.0754
2024-05-23 13:12:00,81,137.2396,1135.0,4.5,6.7,1.8000000000000007,611.0955
2024-05-23 13:15:00,81,137.934,1135.0,4.600000000000001,6.7,1.9000000000000021,613.9001
2024-05-23 13:18:00,80,137.6736,1135.0,4.600000000000001,6.7,1.9000000000000021,614.646
2024-05-23 13:21:00,82,138.8021,1135.0,4.699999999999999,6.7,1.7000000000000028,614.3184
2024-05-23 13:24:00,81,137.934,1135.0,4.699999999999999,6.7,1.7000000000000028,611.6422
2024-05-23 13:27:00,82,137.5868,1135.0,4.800000000000001,6.7,1.7000000000000028,616.5708
2024-05-23 13:30:00,81,139.4097,1135.0,4.900000000000002,6.8,1.6000000000000014,611.5272
2024-05-23 13:33:00,81,137.7604,1135.0,4.699999999999999,6.6000000000000005,1.8000000000000043,610.2363
2024-05-23 13:36:00,80,138.8021,1135.0,4.800000000000001,6.8,1.6000000000000014,616.418
2024-05-23 13:39:00,82,139.3229,1135.0,4.900000000000002,6.7,1.6999999999999957,622.6612
2024-05-23 13:42:00,82,139.4965,1135.0,4.800000000000001,6.6000000000000005,1.6999999999999957,619.6108
2024-05-23 13:51:00,83,140.3646,1135.0,4.800000000000001,6.8,1.7999999999999972,630.9125
2024-05-23 13:54:00,83,140.2778,1135.0,4.800000000000001,6.7,1.7999999999999972,624.9597
2024-05-23 14:03:00,83,139.9306,1135.0,4.699999999999999,6.9,1.8000000000000007,627.6533
2024-05-23 14:06:00,81,139.4965,1135.0,5.0,6.7,1.6999999999999957,621.2452
2024-05-23 14:09:00,82,140.7118,1135.0,4.899999999999999,6.8,1.6999999999999993,621.5018
2024-05-23 14:12:00,80,139.4965,1136.0,5.0,6.7,1.5999999999999979,619.601
2024-05-23 14:15:00,81,138.3681,1136.0,4.800000000000001,6.7,1.8999999999999986,623.2829
2024-05-23 14:18:00,82,139.4097,1136.0,4.699999999999999,6.7,1.8999999999999986,622.3771
2024-05-23 14:21:00,81,139.6701,1136.0,5.0,6.8,1.4999999999999964,619.4527
2024-05-23 14:24:00,82,139.4097,1136.0,4.800000000000001,6.8,1.7999999999999972,623.3238
2024-05-23 14:27:00,82,139.9306,1136.0,4.600000000000001,6.8,1.7999999999999972,622.8783
2024-05-23 14:30:00,81,139.9306,1136.0,5.0,6.7,1.6999999999999993,624.6514
2024-05-23 14:33:00,82,140.2778,1136.0,4.899999999999999,6.7,1.8000000000000007,622.9248
2024-05-23 14:36:00,80,140.7986,1136.0,4.899999999999999,6.8,1.8000000000000007,620.9276
2024-05-23 14:39:00,83,140.7986,1136.0,4.899999999999999,6.7,1.8000000000000007,624.6836
2024-05-23 14:42:00,82,140.5382,1136.0,4.800000000000001,6.7,1.6999999999999993,619.2113
2024-05-23 14:45:00,83,139.8438,1136.0,4.800000000000001,6.8,1.8000000000000007,624.7372
2024-05-23 14:48:00,83,140.2778,1136.0,4.599999999999998,6.8,1.9000000000000021,631.0945
2024-05-23 14:51:00,82,139.7569,1136.0,4.899999999999999,6.8,1.8000000000000007,618.9466
2024-05-23 14:54:00,81,139.9306,1136.0,4.899999999999999,6.7,1.8000000000000007,620.3492
2024-05-23 14:57:00,81,138.8889,1136.0,4.899999999999999,6.7,1.5999999999999979,611.5181
2024-05-23 15:00:00,82,138.4549,1136.0,4.800000000000001,6.8,1.6999999999999993,611.9536
2024-05-23 15:03:00,81,138.6285,1136.0,4.699999999999999,6.7,1.6999999999999993,614.7581
2024-05-23 15:06:00,82,138.3681,1136.0,4.800000000000001,6.7,1.6999999999999957,613.6645
2024-05-23 15:09:00,81,139.0625,1136.0,4.899999999999999,6.7,1.6999999999999993,614.0912
2024-05-23 15:12:00,82,139.4965,1137.0,4.800000000000001,6.7,1.7999999999999972,621.0433
2024-05-23 15:15:00,82,139.0625,1137.0,4.800000000000001,6.6000000000000005,1.8999999999999986,615.2728
2024-05-23 15:18:00,80,140.2778,1137.0,4.700000000000003,6.7,1.8999999999999986,624.4807
2024-05-23 15:21:00,80,138.8021,1137.0,4.699999999999999,6.8,1.6999999999999993,618.3657
2024-05-23 15:24:00,80,138.4549,1137.0,4.800000000000001,6.7,1.8000000000000007,616.6722
2024-05-23 15:27:00,82,139.4965,1137.0,4.800000000000001,6.8999999999999995,1.8000000000000007,618.8927
2024-05-23 15:30:00,82,139.2361,1137.0,4.899999999999999,6.6000000000000005,1.8000000000000007,616.8456
2024-05-23 15:33:00,81,139.0625,1137.0,4.699999999999999,6.6000000000000005,1.8000000000000007,618.2178
2024-05-23 15:36:00,82,138.9757,1137.0,4.699999999999999,6.7,1.8000000000000007,616.4185
2024-05-23 15:39:00,82,137.934,1137.0,4.699999999999999,6.8,1.8000000000000007,621.2784
2024-05-23 15:42:00,84,138.1076,1137.0,4.699999999999999,6.8,1.9000000000000021,622.4404
2024-05-23 15:45:00,82,137.066,1137.0,4.900000000000002,6.9,1.8000000000000007,626.6644
2024-05-23 15:48:00,82,137.6736,1137.0,4.800000000000001,6.9,1.8000000000000007,626.3149
2024-05-23 15:51:00,83,135.8507,1137.0,4.800000000000001,6.800000000000001,1.6999999999999993,626.3508
2024-05-23 15:54:00,81,134.9826,1137.0,4.600000000000001,6.800000000000001,1.7999999999999972,619.8055
2024-05-23 15:57:00,81,136.0243,1137.0,4.699999999999999,6.9,1.8000000000000007,618.2509
2024-05-23 16:00:00,81,135.1563,1137.0,4.800000000000001,6.9,1.8000000000000007,620.0136
2024-05-23 16:03:00,81,134.8958,1137.0,4.699999999999999,6.8,1.8000000000000007,616.6942
2024-05-23 16:06:00,82,137.934,1137.0,4.600000000000001,6.8,1.8999999999999986,619.7404
2024-05-23 16:09:00,82,138.0208,1137.0,4.899999999999999,6.800000000000001,1.8000000000000043,624.912
2024-05-23 16:12:00,83,136.7188,1138.0,5.0,6.9,1.6000000000000014,627.3267
2024-05-23 16:15:00,82,135.7639,1138.0,4.699999999999999,6.9,1.8000000000000007,613.5284
2024-05-23 16:18:00,81,136.8056,1138.0,4.599999999999998,6.7,1.8000000000000007,614.1764
2024-05-23 16:21:00,81,136.1979,1138.0,4.599999999999998,6.8,1.6999999999999993,612.1464
2024-05-23 16:24:00,81,136.7188,1138.0,4.600000000000001,6.7,1.7999999999999972,611.1554
2024-05-23 16:27:00,81,137.6736,1138.0,4.699999999999999,6.8,1.8000000000000007,612.1152
2024-05-23 16:30:00,81,136.8056,1138.0,4.699999999999999,6.7,1.6999999999999993,608.8126
2024-05-23 16:33:00,79,135.1563,1138.0,4.800000000000001,6.8,1.6999999999999993,610.6132
2024-05-23 16:36:00,80,135.4167,1138.0,4.699999999999999,6.7,1.5999999999999979,605.2994
2024-05-23 16:39:00,79,134.8958,1138.0,4.599999999999998,6.7,1.5999999999999979,602.688
2024-05-23 16:42:00,80,135.1563,1138.0,4.699999999999999,6.7,1.5999999999999979,598.6276
2024-05-23 16:45:00,80,134.6354,1138.0,4.600000000000001,6.6000000000000005,1.6999999999999957,594.2484
2024-05-23 16:48:00,78,134.2014,1138.0,4.400000000000002,6.6000000000000005,1.6999999999999957,588.0598
2024-05-23 16:51:00,78,134.6354,1138.0,4.5,6.4,1.6000000000000014,588.7404
2024-05-23 16:54:00,78,134.2014,1138.0,4.599999999999998,6.6000000000000005,1.5999999999999979,593.5618
2024-05-23 16:57:00,78,134.6354,1138.0,4.600000000000001,6.500000000000001,1.6999999999999957,593.6479
2024-05-23 17:00:00,78,135.4167,1138.0,4.5,6.5,1.6999999999999957,592.1281
2024-05-23 17:03:00,79,134.8958,1138.0,4.599999999999998,6.6000000000000005,1.5999999999999979,591.9568
2024-05-23 17:06:00,79,134.5486,1138.0,4.599999999999998,6.5,1.5999999999999979,591.1138
2024-05-23 17:09:00,79,133.1597,1138.0,4.600000000000001,6.6000000000000005,1.6000000000000014,592.4155
2024-05-23 17:12:00,78,133.4201,1139.0,4.5,6.500000000000001,1.6000000000000014,595.8267
2024-05-23 17:15:00,80,134.7222,1139.0,4.599999999999998,6.6000000000000005,1.5999999999999979,597.2158
2024-05-23 17:18:00,79,134.6354,1139.0,4.699999999999999,6.7,1.5999999999999979,594.2413
2024-05-23 17:21:00,79,134.2014,1139.0,4.600000000000001,6.500000000000001,1.6999999999999957,597.883
2024-05-23 17:24:00,80,135.0694,1139.0,4.600000000000001,6.500000000000001,1.7999999999999972,598.6757
2024-05-23 17:27:00,79,133.2465,1139.0,4.599999999999998,6.500000000000001,1.5999999999999979,596.6591
2024-05-23 17:30:00,79,133.3333,1139.0,4.599999999999998,6.6000000000000005,1.5999999999999979,599.1447
2024-05-23 17:33:00,80,134.2014,1139.0,4.399999999999999,6.8,1.5999999999999979,597.9625
2024-05-23 17:36:00,79,135.5035,1139.0,4.599999999999998,6.6000000000000005,1.5999999999999979,595.6264
2024-05-23 17:39:00,80,135.8507,1139.0,4.5,6.500000000000001,1.6999999999999957,597.7052
2024-05-23 17:42:00,79,134.2882,1139.0,4.800000000000001,6.7,1.6999999999999957,596.1946
2024-05-23 17:45:00,80,134.8958,1139.0,4.600000000000001,6.7,1.6999999999999957,602.3495
2024-05-23 17:48:00,80,132.9861,1139.0,4.699999999999999,6.8,1.6999999999999993,604.5256
2024-05-23 17:51:00,81,133.3333,1139.0,4.599999999999998,6.7,1.6999999999999993,605.9781
2024-05-23 17:54:00,79,134.6354,1139.0,4.5,6.6000000000000005,1.6999999999999957,599.4067
2024-05-23 17:57:00,79,133.6806,1139.0,4.600000000000001,6.7,1.6999999999999957,606.9117
2024-05-23 18:00:00,80,132.8993,1139.0,4.5,6.6000000000000005,1.7999999999999972,607.8806
2024-05-23 18:03:00,80,134.4618,1139.0,4.599999999999998,6.7,1.5999999999999979,605.5345
2024-05-23 18:06:00,81,132.8993,1139.0,4.599999999999998,7.0,1.6999999999999993,604.561
2024-05-23 18:09:00,80,133.6806,1139.0,4.699999999999999,6.7,1.5999999999999979,607.5643
2024-05-23 18:12:00,81,134.2014,1140.0,4.699999999999999,6.7,1.8000000000000007,612.5543
2024-05-23 18:15:00,82,134.1146,1140.0,4.599999999999998,6.8,1.8000000000000007,618.4945
2024-05-23 18:18:00,81,133.7674,1140.0,4.599999999999998,6.7,1.6999999999999993,609.8108
2024-05-23 18:21:00,78,132.2917,1140.0,4.599999999999998,6.6000000000000005,1.5999999999999979,601.8504
2024-05-23 18:24:00,80,132.4653,1140.0,4.600000000000001,6.6000000000000005,1.6999999999999957,596.6689
2024-05-23 18:27:00,80,132.2917,1140.0,4.699999999999999,6.6000000000000005,1.5999999999999979,595.6613
2024-05-23 18:30:00,80,132.9861,1140.0,4.600000000000001,6.500000000000001,1.6000000000000014,595.6841
2024-05-23 18:33:00,80,133.4201,1140.0,4.5,6.3999999999999995,1.6999999999999957,593.335
2024-05-23 18:36:00,79,132.9861,1140.0,4.599999999999998,6.500000000000001,1.5999999999999979,595.6355
2024-05-23 18:39:00,79,131.25,1140.0,4.599999999999998,6.7,1.5999999999999979,598.2352
2024-05-23 18:42:00,78,131.8576,1140.0,4.399999999999999,6.6000000000000005,1.7000000000000028,595.7479
2024-05-23 18:45:00,77,131.5104,1140.0,4.400000000000002,6.500000000000001,1.6000000000000014,585.8681
2024-05-23 18:48:00,77,130.2951,1140.0,4.5,6.7,1.6000000000000014,589.6731
2024-05-23 18:51:00,78,130.6424,1140.0,4.5,6.3999999999999995,1.7000000000000028,590.402
2024-05-23 18:54:00,76,131.1632,1140.0,4.5,6.500000000000001,1.6000000000000014,587.8477
2024-05-23 18:57:00,76,130.2951,1140.0,4.5,6.500000000000001,1.6000000000000014,582.502
2024-05-23 19:00:00,77,130.1215,1140.0,4.399999999999999,6.6000000000000005,1.6000000000000014,583.9998
2024-05-23 19:03:00,77,131.25,1140.0,4.399999999999999,6.500000000000001,1.6000000000000014,583.5495
2024-05-23 19:06:00,76,131.1632,1140.0,4.399999999999999,6.6000000000000005,1.6000000000000014,584.5574
2024-05-23 19:09:00,77,130.816,1140.0,4.600000000000001,6.7,1.7000000000000028,588.2146
2024-05-23 19:12:00,78,130.6424,1141.0,4.399999999999999,6.6000000000000005,1.7000000000000028,589.3043
2024-05-23 19:15:00,77,130.2951,1141.0,4.5,6.6000000000000005,1.6999999999999957,591.9457
2024-05-23 19:18:00,77,128.3854,1141.0,4.600000000000001,6.700000000000001,1.5,590.3483
2024-05-23 19:21:00,77,127.691,1141.0,4.399999999999999,6.7,1.6000000000000014,586.3571
2024-05-23 19:24:00,77,128.2118,1141.0,4.5,6.6000000000000005,1.7000000000000028,586.0898
2024-05-23 19:27:00,77,127.2569,1141.0,4.600000000000001,6.700000000000001,1.6000000000000014,580.6147
2024-05-23 19:30:00,76,128.0382,1141.0,4.300000000000001,6.7,1.6999999999999993,581.2397
2024-05-23 19:33:00,77,129.2535,1141.0,4.5,6.7,1.6000000000000014,584.2948
2024-05-23 19:36:00,77,127.1701,1141.0,4.399999999999999,6.6000000000000005,1.6000000000000014,581.7998
2024-05-23 19:39:00,76,126.3889,1141.0,4.199999999999999,6.6000000000000005,1.6999999999999993,581.561
2024-05-23 19:42:00,76,127.0833,1141.0,4.299999999999997,6.6000000000000005,1.6000000000000014,580.6927
2024-05-23 19:45:00,77,126.3889,1141.0,4.5,6.9,1.6000000000000014,582.2257
2024-05-23 19:48:00,76,125.8681,1141.0,4.199999999999999,6.6000000000000005,1.6999999999999993,574.5439
2024-05-23 19:51:00,76,123.7847,1141.0,4.199999999999999,6.700000000000001,1.6999999999999993,574.4994
2024-05-23 19:54:00,75,122.5694,1141.0,4.5,6.6000000000000005,1.3999999999999986,572.0995
2024-05-23 19:57:00,76,123.8715,1141.0,4.199999999999999,6.800000000000001,1.6999999999999993,572.4752
2024-05-23 20:00:00,75,124.0451,1141.0,4.299999999999997,6.700000000000001,1.6000000000000014,573.4034
2024-05-23 20:03:00,75,125.434,1141.0,4.299999999999997,6.7,1.6000000000000014,576.0886
2024-05-23 20:06:00,75,125.0,1141.0,4.300000000000001,6.6000000000000005,1.6999999999999993,570.1411
2024-05-23 20:09:00,75,124.0451,1141.0,4.300000000000001,6.6000000000000005,1.5999999999999979,571.1241
2024-05-23 20:12:00,75,124.7396,1142.0,4.5,6.6000000000000005,1.5,567.952
2024-05-23 20:15:00,74,122.8299,1142.0,4.399999999999999,6.700000000000001,1.5,564.4094
2024-05-23 20:18:00,75,122.3958,1142.0,4.600000000000001,6.700000000000001,1.3999999999999986,567.2153
2024-05-23 20:21:00,74,125.0868,1142.0,4.399999999999999,6.700000000000001,1.6000000000000014,565.4738
2024-05-23 20:24:00,75,124.2188,1142.0,4.299999999999997,6.7,1.6000000000000014,567.5103
2024-05-23 20:27:00,74,124.1319,1142.0,4.399999999999999,6.6000000000000005,1.6000000000000014,566.7709
2024-05-23 20:30:00,74,123.7847,1142.0,4.5,6.6000000000000005,1.5,566.3643
2024-05-23 20:33:00,75,123.1771,1142.0,4.599999999999998,6.6000000000000005,1.6000000000000014,564.6069
2024-05-23 20:36:00,74,122.0486,1142.0,4.300000000000001,6.700000000000001,1.5999999999999979,563.192
2024-05-23 20:39:00,74,122.743,1142.0,4.399999999999999,6.499999999999999,1.4000000000000021,562.37
2024-05-23 20:42:00,74,123.3507,1142.0,4.400000000000002,6.6,1.5999999999999979,560.5289
2024-05-23 20:45:00,73,123.3507,1142.0,4.300000000000001,6.499999999999999,1.5,556.073
2024-05-23 20:48:00,73,124.0451,1142.0,4.300000000000001,6.499999999999999,1.5,559.0781
2024-05-23 20:51:00,73,124.566,1142.0,4.300000000000001,6.3,1.5,557.5547
2024-05-23 20:54:00,74,123.0035,1142.0,4.199999999999999,6.499999999999999,1.6000000000000014,558.4554
2024-05-23 20:57:00,74,123.4375,1142.0,4.300000000000001,6.6000000000000005,1.5,556.4042
2024-05-23 21:00:00,75,125.1736,1142.0,4.199999999999999,6.499999999999999,1.6000000000000014,557.4918
2024-05-23 21:03:00,75,124.9132,1142.0,4.300000000000001,6.3999999999999995,1.5999999999999979,558.0713
2024-05-23 21:06:00,74,124.4792,1142.0,4.300000000000001,6.500000000000001,1.5999999999999979,557.6624
2024-05-23 21:09:00,74,123.6979,1142.0,4.300000000000001,6.499999999999999,1.5,553.221
2024-05-23 21:12:00,74,122.743,1143.0,4.199999999999999,6.3999999999999995,1.6000000000000014,552.8543
2024-05-23 21:15:00,73,121.5278,1143.0,4.5,6.3999999999999995,1.3999999999999986,548.0656
2024-05-23 21:18:00,73,121.875,1143.0,4.399999999999999,6.3999999999999995,1.5,551.7487
2024-05-23 21:21:00,74,123.8715,1143.0,4.099999999999998,6.7,1.6000000000000014,553.6412
2024-05-23 21:24:00,74,123.4375,1143.0,4.300000000000001,6.499999999999999,1.5,556.5175
2024-05-23 21:27:00,74,122.1354,1143.0,4.399999999999999,6.6000000000000005,1.4000000000000021,559.6423
2024-05-23 21:30:00,74,121.7014,1143.0,4.199999999999999,6.6,1.6000000000000014,555.6177
2024-05-23 21:33:00,74,121.2674,1143.0,4.199999999999999,6.6000000000000005,1.5,557.5493
2024-05-23 21:36:00,73,121.441,1143.0,4.199999999999999,6.499999999999999,1.5,551.0479
2024-05-23 21:39:00,72,121.0938,1143.0,4.300000000000001,6.499999999999999,1.5,547.2285
2024-05-23 21:42:00,73,120.3125,1143.0,4.199999999999999,6.499999999999999,1.4000000000000021,547.1458
2024-05-23 21:45:00,73,119.8785,1143.0,4.199999999999999,6.499999999999999,1.5,546.5907
2024-05-23 21:48:00,72,120.2257,1143.0,4.100000000000001,6.499999999999999,1.5,543.1961
2024-05-23 21:51:00,74,121.007,1143.0,4.100000000000001,6.6000000000000005,1.5999999999999979,548.5331
2024-05-23 21:54:00,73,121.7014,1143.0,4.400000000000002,6.6000000000000005,1.3999999999999986,550.8253
2024-05-23 21:57:00,73,122.5694,1143.0,4.199999999999999,6.6000000000000005,1.4000000000000021,552.1816
2024-05-23 22:00:00,74,123.2639,1143.0,4.300000000000001,6.3999999999999995,1.5,554.0563
2024-05-23 22:03:00,74,123.1771,1143.0,4.300000000000001,6.499999999999999,1.6000000000000014,555.0355
2024-05-23 22:06:00,75,122.1354,1143.0,4.400000000000002,6.499999999999999,1.3999999999999986,555.504
2024-05-23 22:09:00,73,122.743,1143.0,4.300000000000001,6.700000000000001,1.5,555.5332
2024-05-23 22:12:00,74,121.1806,1144.0,4.199999999999999,6.499999999999999,1.5,552.2682
2024-05-23 22:15:00,73,121.7014,1144.0,4.199999999999999,6.499999999999999,1.4000000000000021,550.9446
2024-05-23 22:18:00,73,121.0938,1144.0,4.199999999999999,6.3999999999999995,1.4000000000000021,545.9323
2024-05-23 22:21:00,73,121.0938,1144.0,4.300000000000001,6.499999999999999,1.3999999999999986,547.5105
2024-05-23 22:24:00,73,120.8333,1144.0,4.300000000000001,6.3999999999999995,1.3000000000000007,540.2703
2024-05-23 22:27:00,73,120.3993,1144.0,4.100000000000001,6.3,1.5,543.9076
2024-05-23 22:30:00,73,121.5278,1144.0,4.100000000000001,6.3999999999999995,1.5,543.2255
2024-05-23 22:33:00,72,121.6146,1144.0,4.199999999999999,6.3,1.4000000000000021,543.1527
2024-05-23 22:36:00,73,122.5694,1144.0,4.100000000000001,6.3999999999999995,1.5,547.8932
2024-05-23 22:39:00,73,125.434,1144.0,4.199999999999999,6.3999999999999995,1.4000000000000021,548.0122
2024-05-23 22:42:00,73,122.5694,1144.0,4.300000000000001,6.3999999999999995,1.5,547.3658
2024-05-23 22:45:00,72,121.5278,1144.0,4.199999999999999,6.2,1.4000000000000021,544.0577
2024-05-23 22:48:00,72,121.0938,1144.0,4.300000000000001,6.3999999999999995,1.4000000000000021,539.536
2024-05-23 22:51:00,71,119.5313,1144.0,4.100000000000001,6.3,1.5,540.0694
2024-05-23 22:54:00,72,120.8333,1144.0,4.100000000000001,6.500000000000001,1.5,539.1118
2024-05-23 22:57:00,73,122.4826,1144.0,4.100000000000001,6.3999999999999995,1.5,542.0336
2024-05-23 23:00:00,72,123.4375,1144.0,4.400000000000002,6.299999999999999,1.3000000000000007,547.2439
2024-05-23 23:03:00,72,119.7917,1144.0,4.300000000000001,6.3999999999999995,1.4000000000000021,546.0342
2024-05-23 23:06:00,71,115.8854,1144.0,4.100000000000001,6.499999999999999,1.5,536.9805
2024-05-23 23:09:00,70,122.4826,1144.0,4.200000000000003,6.700000000000001,1.3999999999999986,531.7477
2024-05-23 23:12:00,75,125.5208,1145.0,4.199999999999999,6.500000000000001,1.5,565.4572
2024-05-23 23:15:00,75,127.7778,1145.0,4.199999999999999,6.500000000000001,1.6000000000000014,563.4096
2024-05-23 23:18:00,75,128.0382,1145.0,4.399999999999999,6.3999999999999995,1.6000000000000014,563.9828
2024-05-23 23:21:00,75,128.2118,1145.0,4.399999999999999,6.500000000000001,1.6000000000000014,563.0911
2024-05-23 23:24:00,76,127.6042,1145.0,4.100000000000001,6.500000000000001,1.6999999999999993,568.9606
2024-05-23 23:27:00,76,128.125,1145.0,4.400000000000002,6.7,1.5,572.2224
2024-05-23 23:30:00,76,130.5556,1145.0,4.5,6.500000000000001,1.5999999999999979,572.1503
2024-05-23 23:33:00,76,130.3819,1145.0,4.5,6.500000000000001,1.5999999999999979,575.1923
2024-05-23 23:36:00,77,131.25,1145.0,4.300000000000001,6.500000000000001,1.6999999999999993,581.1496
2024-05-23 23:39:00,78,131.9444,1145.0,4.5,6.500000000000001,1.6999999999999993,581.3708
2024-05-23 23:42:00,78,130.3819,1145.0,4.399999999999999,6.6000000000000005,1.6000000000000014,585.2145
2024-05-23 23:51:00,77,130.9896,1145.0,4.400000000000002,6.499999999999999,1.6999999999999993,583.4934
2024-05-23 23:54:00,77,131.4236,1145.0,4.5,6.500000000000001,1.5999999999999979,573.783
2024-05-23 23:57:00,77,132.4653,1145.0,4.400000000000002,6.500000000000001,1.6999999999999993,582.4149
2024-05-24 00:03:00,77,132.1181,1145.0,4.300000000000001,6.3999999999999995,1.6999999999999993,582.0634
2024-05-24 00:06:00,78,131.684,1145.0,4.5,6.3999999999999995,1.5,585.8701
2024-05-24 00:09:00,79,131.4236,1146.0,4.399999999999999,6.6000000000000005,1.7000000000000028,591.0748
2024-05-24 00:15:00,78,131.5104,1146.0,4.600000000000001,6.6000000000000005,1.6000000000000014,589.2858
2024-05-24 00:18:00,77,129.9479,1146.0,4.5,6.700000000000001,1.6999999999999993,585.799
2024-05-24 00:24:00,78,129.6875,1146.0,4.300000000000001,6.700000000000001,1.6999999999999993,584.9198
2024-05-24 00:27:00,77,129.5139,1146.0,4.400000000000002,6.6000000000000005,1.6999999999999993,581.3469
2024-05-24 00:33:00,78,128.9063,1146.0,4.400000000000002,6.499999999999999,1.5999999999999979,582.1061
2024-05-24 00:36:00,77,128.9931,1146.0,4.199999999999999,6.3999999999999995,1.6999999999999993,578.0576
2024-05-24 00:39:00,75,127.0833,1146.0,4.599999999999998,6.499999999999999,1.4000000000000021,571.0713
2024-05-24 00:45:00,75,126.7361,1146.0,4.199999999999999,6.6000000000000005,1.6000000000000014,568.4378
2024-05-24 00:48:00,76,127.7778,1146.0,4.400000000000002,6.6000000000000005,1.5999999999999979,573.9917
2024-05-24 00:54:00,77,127.5174,1146.0,4.5,6.499999999999999,1.5,573.0063
2024-05-24 00:57:00,76,128.4722,1146.0,4.300000000000001,6.6000000000000005,1.6000000000000014,576.3984
2024-05-24 01:00:00,76,125.1736,1146.0,4.0,6.6,1.8000000000000007,572.0422
2024-05-24 01:06:00,75,125.8681,1146.0,4.300000000000001,6.6,1.5,567.0721
2024-05-24 01:09:00,75,127.2569,1147.0,4.5,6.6000000000000005,1.6000000000000014,571.1402
2024-05-24 01:15:00,76,128.125,1147.0,4.199999999999999,6.499999999999999,1.6000000000000014,573.4001
2024-05-24 01:18:00,76,124.3056,1147.0,4.300000000000001,6.700000000000001,1.5,570.5468
2024-05-24 01:24:00,75,124.2188,1147.0,4.300000000000001,6.6,1.5,563.1279
2024-05-24 01:27:00,75,126.9097,1147.0,4.300000000000001,6.6000000000000005,1.6000000000000014,564.6793
2024-05-24 01:30:00,76,125.9549,1147.0,4.300000000000001,6.700000000000001,1.6000000000000014,570.0795
2024-05-24 01:36:00,75,125.6076,1147.0,4.300000000000001,6.700000000000001,1.5999999999999979,572.0321
2024-05-24 01:39:00,75,125.3472,1147.0,4.199999999999999,6.3999999999999995,1.6999999999999993,567.407
2024-05-24 01:45:00,75,124.9132,1147.0,4.200000000000003,6.700000000000001,1.6999999999999993,569.064
2024-05-24 01:48:00,74,123.4375,1147.0,4.100000000000001,6.6000000000000005,1.6000000000000014,561.1525
2024-05-24 01:54:00,74,123.6979,1147.0,4.199999999999999,6.700000000000001,1.7000000000000028,560.5947
2024-05-24 01:57:00,75,124.566,1147.0,4.200000000000003,6.700000000000001,1.5999999999999979,567.9149
2024-05-24 02:00:00,75,125.0868,1147.0,4.200000000000003,6.499999999999999,1.5999999999999979,563.6078
2024-05-24 02:06:00,75,126.4757,1147.0,4.399999999999999,6.6000000000000005,1.5,564.902
2024-05-24 02:09:00,75,125.5208,1147.0,4.300000000000001,6.6000000000000005,1.5999999999999979,566.1713
2024-05-24 02:12:00,75,124.1319,1148.0,4.300000000000001,6.6000000000000005,1.5,563.4963
2024-05-24 02:15:00,74,124.7396,1148.0,4.200000000000003,6.6000000000000005,1.5,562.1732
2024-05-24 02:18:00,75,125.0,1148.0,4.300000000000001,6.6000000000000005,1.5,559.536
2024-05-24 02:21:00,75,124.9132,1148.0,4.300000000000001,6.6000000000000005,1.5,558.6679
2024-05-24 02:24:00,74,125.5208,1148.0,4.399999999999999,6.6000000000000005,1.4000000000000021,559.4596
2024-05-24 02:27:00,75,125.434,1148.0,4.399999999999999,6.500000000000001,1.5,563.0167
2024-05-24 02:30:00,74,124.9132,1148.0,4.300000000000001,6.499999999999999,1.5,562.9882
2024-05-24 02:33:00,73,124.3056,1148.0,4.300000000000001,6.6000000000000005,1.3999999999999986,548.8564
2024-05-24 02:36:00,73,124.2188,1148.0,4.199999999999999,6.7,1.5,547.1556
2024-05-24 02:39:00,73,122.4826,1148.0,4.199999999999999,6.6000000000000005,1.5,547.6727
2024-05-24 02:42:00,73,124.7396,1148.0,4.200000000000003,6.3999999999999995,1.3999999999999986,552.1268
2024-05-24 02:45:00,73,126.6493,1148.0,4.199999999999999,6.3999999999999995,1.5,549.3881
2024-05-24 02:48:00,73,126.2153,1148.0,4.0,6.3999999999999995,1.6000000000000014,555.7241
2024-05-24 02:51:00,74,125.3472,1148.0,4.199999999999999,6.500000000000001,1.5,552.884
2024-05-24 02:54:00,73,124.3056,1148.0,4.0,6.500000000000001,1.6000000000000014,548.1544
2024-05-24 02:57:00,74,123.6111,1148.0,4.0,6.3999999999999995,1.6999999999999993,553.325
2024-05-24 03:00:00,73,124.566,1148.0,4.0,6.3999999999999995,1.5,551.579
2024-05-24 03:03:00,73,123.8715,1148.0,4.0,6.3999999999999995,1.6999999999999993,551.629
2024-05-24 03:06:00,73,125.0868,1148.0,4.199999999999999,6.500000000000001,1.5,552.0756
2024-05-24 03:09:00,73,125.7813,1148.0,4.199999999999999,6.3999999999999995,1.5,552.8145
2024-05-24 03:12:00,72,124.3056,1149.0,4.199999999999999,6.3999999999999995,1.5,546.5054
2024-05-24 03:15:00,73,125.434,1149.0,4.199999999999999,6.3999999999999995,1.5,548.5495
2024-05-24 03:18:00,72,125.434,1149.0,4.100000000000001,6.6000000000000005,1.3999999999999986,544.5336
2024-05-24 03:21:00,73,125.8681,1149.0,4.099999999999998,6.3999999999999995,1.6000000000000014,547.9639
2024-05-24 03:24:00,73,127.2569,1149.0,4.199999999999999,6.299999999999999,1.5,550.5157
2024-05-24 03:27:00,73,126.3021,1149.0,4.199999999999999,6.3,1.5,555.0569
2024-05-24 03:30:00,73,124.566,1149.0,4.200000000000003,6.3999999999999995,1.3999999999999986,549.5168
2024-05-24 03:33:00,72,125.0,1149.0,4.399999999999999,6.3999999999999995,1.3000000000000007,542.0233
2024-05-24 03:36:00,72,121.7014,1149.0,4.099999999999998,6.499999999999999,1.4000000000000021,544.2363
2024-05-24 03:39:00,72,122.0486,1149.0,4.0,6.3999999999999995,1.5,539.2986
2024-05-24 03:42:00,72,123.1771,1149.0,4.199999999999999,6.499999999999999,1.3999999999999986,545.939
2024-05-24 03:45:00,73,124.4792,1149.0,4.0,6.3999999999999995,1.6999999999999993,550.001
2024-05-24 03:48:00,73,125.3472,1149.0,4.199999999999999,6.3999999999999995,1.5,550.5042
2024-05-24 03:51:00,73,125.6076,1149.0,4.099999999999998,6.3999999999999995,1.6000000000000014,551.7393
2024-05-24 03:54:00,73,126.7361,1149.0,4.199999999999999,6.299999999999999,1.5,548.5675
2024-05-24 03:57:00,72,125.8681,1149.0,4.199999999999999,6.3,1.5,544.971
2024-05-24 04:00:00,73,125.8681,1149.0,4.199999999999999,6.3999999999999995,1.5,546.8506
2024-05-24 04:03:00,72,126.2153,1149.0,4.199999999999999,6.3999999999999995,1.3999999999999986,543.3451
2024-05-24 04:06:00,73,124.3056,1149.0,4.0,6.3999999999999995,1.6999999999999993,544.8602
2024-05-24 04:09:00,71,123.8715,1149.0,4.199999999999999,6.3999999999999995,1.3999999999999986,542.1037
2024-05-24 04:12:00,72,124.0451,1150.0,4.199999999999999,6.3999999999999995,1.5,548.8211
2024-05-24 04:15:00,72,124.4792,1150.0,4.199999999999999,6.3999999999999995,1.3999999999999986,546.4645
2024-05-24 04:18:00,73,124.6528,1150.0,4.099999999999998,6.3999999999999995,1.6000000000000014,551.7161
2024-05-24 04:21:00,73,124.7396,1150.0,4.199999999999999,6.499999999999999,1.5,552.1398
2024-05-24 04:24:00,74,125.3472,1150.0,4.100000000000001,6.499999999999999,1.5,560.5771
2024-05-24 04:27:00,73,125.0868,1150.0,4.199999999999999,6.3999999999999995,1.5,549.0331
2024-05-24 04:30:00,72,124.566,1150.0,4.099999999999998,6.499999999999999,1.6000000000000014,545.8047
2024-05-24 04:33:00,72,123.8715,1150.0,4.199999999999999,6.3,1.3999999999999986,546.2322
2024-05-24 04:36:00,72,122.8299,1150.0,4.099999999999998,6.499999999999999,1.6000000000000014,546.3431
2024-05-24 04:39:00,72,124.1319,1150.0,4.099999999999998,6.3,1.4000000000000021,544.437
2024-05-24 04:42:00,73,124.2188,1150.0,4.199999999999999,6.3,1.5,545.358
2024-05-24 04:45:00,72,124.9132,1150.0,4.099999999999998,6.3999999999999995,1.4000000000000021,542.9694
2024-05-24 04:48:00,72,125.5208,1150.0,4.199999999999999,6.3999999999999995,1.3000000000000007,543.6275
2024-05-24 04:51:00,71,125.7813,1150.0,4.099999999999998,6.199999999999999,1.4000000000000021,539.0059
2024-05-24 04:54:00,71,123.4375,1150.0,4.199999999999999,6.3999999999999995,1.3000000000000007,542.589
2024-05-24 04:57:00,71,123.6111,1150.0,4.0,6.3,1.5,536.1914
2024-05-24 05:00:00,72,124.0451,1150.0,3.8999999999999986,6.3999999999999995,1.6000000000000014,539.2032
2024-05-24 05:03:00,73,125.0868,1150.0,4.099999999999998,6.3999999999999995,1.6000000000000014,549.9905
2024-05-24 05:06:00,73,125.0868,1150.0,4.199999999999999,6.3,1.5,548.1003
2024-05-24 05:09:00,72,125.1736,1150.0,4.099999999999998,6.2,1.5,545.2156
2024-05-24 05:12:00,73,125.1736,1151.0,4.0,6.3,1.6999999999999993,543.7625
2024-05-24 05:15:00,72,124.566,1151.0,4.199999999999999,6.3,1.5,544.1921
2024-05-24 05:18:00,72,125.5208,1151.0,4.199999999999999,6.3,1.3000000000000007,540.8922
2024-05-24 05:21:00,72,126.2153,1151.0,4.099999999999998,6.3999999999999995,1.4000000000000021,542.462
2024-05-24 05:24:00,71,126.4757,1151.0,4.0,6.299999999999999,1.5,540.0865
2024-05-24 05:27:00,72,127.0833,1151.0,4.099999999999998,6.3,1.4000000000000021,543.827
2024-05-24 05:30:00,72,128.3854,1151.0,4.099999999999998,6.1,1.5,545.3975
2024-05-24 05:33:00,73,127.0833,1151.0,4.299999999999997,6.199999999999999,1.4000000000000021,543.8566
2024-05-24 05:36:00,72,126.6493,1151.0,4.199999999999999,6.299999999999999,1.5,542.2438
2024-05-24 05:39:00,72,128.9063,1151.0,4.0,6.299999999999999,1.5,553.0977
2024-05-24 05:42:00,73,127.7778,1151.0,3.8999999999999986,6.3,1.5,548.071
2024-05-24 05:45:00,73,126.9097,1151.0,4.100000000000001,6.2,1.3999999999999986,543.8821
2024-05-24 05:48:00,73,128.4722,1151.0,4.0,6.199999999999999,1.6999999999999993,546.7473
2024-05-24 05:51:00,73,127.7778,1151.0,4.0,6.299999999999999,1.5,549.192
2024-05-24 05:54:00,73,127.5174,1151.0,4.099999999999998,6.3999999999999995,1.6000000000000014,550.0557
2024-05-24 05:57:00,73,128.9931,1151.0,4.199999999999999,6.3,1.3999999999999986,549.4426
2024-05-24 06:00:00,73,127.691,1151.0,4.199999999999999,6.3,1.3999999999999986,549.0605
2024-05-24 06:03:00,72,128.0382,1151.0,4.199999999999999,6.199999999999999,1.6000000000000014,546.2537
2024-05-24 06:06:00,72,128.0382,1151.0,4.099999999999998,6.199999999999999,1.4000000000000021,545.8633
2024-05-24 06:09:00,71,128.3854,1151.0,4.0,6.299999999999999,1.5999999999999979,544.8798
2024-05-24 06:12:00,71,127.3438,1152.0,4.199999999999999,6.3,1.3999999999999986,544.655
2024-05-24 06:15:00,73,127.7778,1152.0,4.099999999999998,6.3,1.5,547.7617
2024-05-24 06:18:00,73,127.9514,1152.0,4.199999999999999,6.2,1.5,552.2961
2024-05-24 06:21:00,73,128.2118,1152.0,4.400000000000002,6.3,1.3999999999999986,550.694
2024-05-24 06:24:00,73,128.559,1152.0,4.300000000000001,6.3,1.5,550.8997
2024-05-24 06:27:00,72,130.816,1152.0,4.199999999999999,6.199999999999999,1.5,552.2252
2024-05-24 06:30:00,73,130.3819,1152.0,4.300000000000001,6.3,1.5,552.8805
2024-05-24 06:33:00,74,131.5972,1152.0,4.100000000000001,6.3,1.8000000000000007,560.8182
2024-05-24 06:36:00,75,131.1632,1152.0,4.300000000000001,6.299999999999999,1.6000000000000014,563.9962
2024-05-24 06:39:00,74,130.816,1152.0,4.100000000000001,6.3,1.6000000000000014,559.9218
2024-05-24 06:42:00,74,129.3403,1152.0,4.100000000000001,6.3,1.5,558.3353
2024-05-24 06:45:00,74,130.3819,1152.0,4.199999999999999,6.3,1.6000000000000014,558.836
2024-05-24 06:48:00,73,128.2118,1152.0,4.300000000000001,6.3999999999999995,1.6000000000000014,555.9763
2024-05-24 06:51:00,73,129.5139,1152.0,4.199999999999999,6.3,1.5,554.0226
2024-05-24 06:54:00,73,130.816,1152.0,4.200000000000003,6.3,1.5,556.8237
2024-05-24 06:57:00,73,130.3819,1152.0,4.300000000000001,6.3,1.6000000000000014,558.2626
2024-05-24 07:00:00,74,130.3819,1152.0,4.300000000000001,6.3,1.5,559.9064
2024-05-24 07:03:00,73,132.2917,1152.0,4.100000000000001,6.2,1.6000000000000014,558.2885
2024-05-24 07:06:00,74,134.2014,1152.0,4.199999999999999,6.1,1.6000000000000014,564.4532
2024-05-24 07:09:00,75,135.5035,1152.0,4.0,6.199999999999999,1.6000000000000014,566.924
2024-05-24 07:12:00,75,135.8507,1153.0,4.399999999999999,6.2,1.5,568.7776
2024-05-24 07:15:00,75,137.1528,1153.0,4.300000000000001,6.2,1.6999999999999993,574.6061
2024-05-24 07:18:00,75,136.3715,1153.0,4.300000000000001,6.2,1.5,570.4974
2024-05-24 07:21:00,77,136.6319,1153.0,4.200000000000003,6.2,1.5999999999999979,578.2586
2024-05-24 07:24:00,76,138.1076,1153.0,4.300000000000001,6.2,1.7999999999999972,581.2942
2024-05-24 07:27:00,78,137.7604,1153.0,4.5,6.2,1.5999999999999979,581.7617
2024-05-24 07:30:00,78,137.5,1153.0,4.5,6.3999999999999995,1.6999999999999993,585.3552
2024-05-24 07:33:00,78,139.0625,1153.0,4.600000000000001,6.2,1.6999999999999993,584.5833
2024-05-24 07:36:00,78,138.8889,1153.0,4.400000000000002,6.2,1.6999999999999993,587.7722
2024-05-24 07:39:00,78,139.4097,1153.0,4.5,6.2,1.6999999999999993,589.4026
2024-05-24 07:42:00,78,140.625,1153.0,4.5,6.3,1.6999999999999993,589.2847
2024-05-24 07:45:00,78,140.2778,1153.0,4.099999999999998,6.2,1.8000000000000007,587.1266
2024-05-24 07:48:00,78,138.9757,1153.0,4.5,6.3,1.6999999999999993,592.0734
2024-05-24 07:51:00,77,139.2361,1153.0,4.5,6.3,1.6999999999999993,588.6595
2024-05-24 07:54:00,79,140.191,1153.0,4.5,6.2,1.6999999999999993,597.0087
2024-05-24 07:57:00,80,138.8021,1153.0,4.5,6.3,1.6999999999999993,596.6096
2024-05-24 08:00:00,79,140.3646,1153.0,4.5,6.3,1.6999999999999993,596.7878
2024-05-24 08:03:00,80,140.9722,1153.0,4.599999999999998,6.3,1.7000000000000028,602.2997
2024-05-24 08:06:00,79,139.8438,1153.0,4.599999999999998,6.3,1.7000000000000028,602.2413
2024-05-24 08:09:00,80,140.5382,1153.0,4.599999999999998,6.3999999999999995,1.7000000000000028,601.5698
2024-05-24 08:12:00,79,141.4063,1154.0,4.599999999999998,6.3999999999999995,1.7000000000000028,602.6542
2024-05-24 08:15:00,78,141.4063,1154.0,4.599999999999998,6.3,1.7000000000000028,602.0723
2024-05-24 08:18:00,78,140.9722,1154.0,4.599999999999998,6.3,1.7000000000000028,603.4234
2024-05-24 08:21:00,79,141.4931,1154.0,4.600000000000001,6.3,1.7000000000000028,602.8858
2024-05-24 08:24:00,80,141.1458,1154.0,4.600000000000001,6.3,1.6000000000000014,617.9055
2024-05-24 08:27:00,81,140.5382,1154.0,4.800000000000001,6.4,1.6000000000000014,613.9945
2024-05-24 08:30:00,80,140.7986,1154.0,4.699999999999999,6.5,1.7999999999999972,615.2996
2024-05-24 08:33:00,81,141.4931,1154.0,4.699999999999999,6.5,1.7999999999999972,619.7197
2024-05-24 08:36:00,82,140.5382,1154.0,4.699999999999999,6.5,1.7999999999999972,615.7491
2024-05-24 08:39:00,80,141.5799,1154.0,4.800000000000001,6.5,1.6999999999999957,610.2343
2024-05-24 08:42:00,80,143.1424,1154.0,4.800000000000001,6.3999999999999995,1.7000000000000028,610.945
2024-05-24 08:45:00,80,142.8819,1154.0,4.699999999999999,6.499999999999999,1.7000000000000028,607.96
2024-05-24 08:48:00,80,142.3611,1154.0,4.699999999999999,6.3999999999999995,1.6000000000000014,607.4149
2024-05-24 08:51:00,80,144.0104,1154.0,4.5,6.3999999999999995,1.9000000000000021,606.9938
2024-05-24 08:54:00,80,142.2743,1154.0,4.699999999999999,6.3999999999999995,1.6000000000000014,606.9561
