Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-24 08:57:00,79,141.4063,1154.0,4.699999999999999,6.2,1.7000000000000028,606.2483
2024-05-24 09:00:00,80,144.184,1154.0,4.699999999999999,6.3,1.7000000000000028,609.8613
2024-05-24 09:03:00,81,142.8819,1154.0,4.800000000000001,6.3999999999999995,1.6000000000000014,608.8781
2024-05-24 09:06:00,79,143.4028,1154.0,4.699999999999999,6.3999999999999995,1.7000000000000028,611.5029
2024-05-24 09:09:00,81,144.7049,1154.0,4.699999999999999,6.3,1.7000000000000028,612.608
2024-05-24 09:12:00,81,144.0104,1155.0,4.599999999999998,6.2,1.8999999999999986,609.7419
2024-05-24 09:15:00,84,154.4271,1155.0,4.900000000000002,6.1,2.0,622.8578
2024-05-24 09:18:00,82,147.0486,1155.0,4.899999999999999,6.2,1.6999999999999993,615.4195
2024-05-24 09:21:00,79,135.9375,1155.0,4.800000000000001,6.3,1.5,593.1245
2024-05-24 09:24:00,77,135.4167,1155.0,4.800000000000001,6.3,1.5,579.6603
2024-05-24 09:27:00,78,135.7639,1155.0,4.699999999999999,6.3999999999999995,1.5,585.544
2024-05-24 09:30:00,78,135.7639,1155.0,4.699999999999999,6.3,1.6000000000000014,589.371
2024-05-24 09:39:00,81,139.4097,1155.0,4.800000000000001,6.3,1.6999999999999957,606.1212
2024-05-24 09:42:00,79,136.2847,1155.0,4.800000000000001,6.3999999999999995,1.6000000000000014,604.0641
2024-05-24 09:45:00,79,134.6354,1155.0,4.599999999999998,6.6,1.8000000000000043,600.5835
2024-05-24 09:48:00,79,135.3299,1155.0,4.699999999999999,6.499999999999999,1.6000000000000014,595.2657
2024-05-24 09:51:00,78,134.0278,1155.0,4.800000000000001,6.6,1.6000000000000014,595.5667
2024-05-24 09:54:00,79,131.8576,1155.0,4.699999999999999,6.6,1.7000000000000028,600.6652
2024-05-24 09:57:00,78,130.5556,1155.0,4.599999999999998,6.6,1.6000000000000014,583.601
2024-05-24 10:00:00,76,130.5556,1155.0,4.699999999999999,6.5,1.5,578.7717
2024-05-24 10:03:00,78,130.1215,1155.0,4.5,6.499999999999999,1.6999999999999993,579.0471
2024-05-24 10:06:00,77,129.9479,1155.0,4.600000000000001,6.499999999999999,1.6999999999999993,580.6537
2024-05-24 10:09:00,77,130.1215,1155.0,4.599999999999998,6.499999999999999,1.6000000000000014,582.9628
2024-05-24 10:12:00,77,131.1632,1156.0,4.5,6.499999999999999,1.6999999999999993,579.4707
2024-05-24 10:15:00,76,131.1632,1156.0,4.5,6.499999999999999,1.6999999999999993,582.0596
2024-05-24 10:18:00,77,131.8576,1156.0,4.5,6.499999999999999,1.6999999999999993,579.9063
2024-05-24 10:21:00,77,131.9444,1156.0,4.5,6.499999999999999,1.6999999999999993,576.3306
2024-05-24 10:24:00,76,129.6875,1156.0,4.5,6.499999999999999,1.5999999999999979,573.0804
2024-05-24 10:27:00,75,129.0799,1156.0,4.5,6.3,1.5,565.9958
2024-05-24 10:30:00,76,129.5139,1156.0,4.5,6.3999999999999995,1.5,567.6294
2024-05-24 10:33:00,76,130.5556,1156.0,4.5,6.3999999999999995,1.5,562.7904
2024-05-24 10:36:00,75,130.1215,1156.0,4.5,6.5,1.5,563.1218
2024-05-24 10:39:00,76,131.684,1156.0,4.5,6.4,1.5999999999999979,571.3322
2024-05-24 10:42:00,76,130.9896,1156.0,4.5,6.4,1.6999999999999993,576.0412
2024-05-24 10:45:00,77,130.7292,1156.0,4.600000000000001,6.4,1.6999999999999993,582.8428
2024-05-24 10:48:00,78,132.4653,1156.0,4.699999999999999,6.7,1.6000000000000014,586.4676
2024-05-24 10:51:00,79,132.5521,1156.0,4.800000000000001,6.7,1.7000000000000028,591.1343
2024-05-24 10:54:00,80,132.8993,1156.0,4.699999999999999,6.699999999999999,1.7000000000000028,600.4185
2024-05-24 10:57:00,79,134.9826,1156.0,4.800000000000001,6.7,1.6999999999999957,599.6812
2024-05-24 11:00:00,80,133.5938,1156.0,4.900000000000002,6.6,1.6999999999999957,601.4817
2024-05-24 11:03:00,80,133.8542,1156.0,5.100000000000001,6.8,1.4999999999999964,601.2715
2024-05-24 11:06:00,79,133.7674,1156.0,4.800000000000001,6.7,1.6000000000000014,599.1864
2024-05-24 11:09:00,79,133.6806,1156.0,4.899999999999999,6.6000000000000005,1.7000000000000028,599.9263
2024-05-24 11:12:00,79,133.5938,1157.0,4.800000000000001,6.6000000000000005,1.6000000000000014,594.1299
2024-05-24 11:15:00,80,133.1597,1157.0,4.800000000000001,6.6000000000000005,1.6999999999999957,600.5134
2024-05-24 11:18:00,80,134.2014,1157.0,4.899999999999999,6.500000000000001,1.5999999999999979,600.3235
2024-05-24 11:21:00,79,134.8958,1157.0,4.699999999999999,6.6000000000000005,1.7000000000000028,594.9214
2024-05-24 11:24:00,79,135.0694,1157.0,5.0,6.6000000000000005,1.6000000000000014,595.3735
2024-05-24 11:27:00,79,136.4583,1157.0,4.800000000000001,6.500000000000001,1.6999999999999957,598.9412
2024-05-24 11:30:00,80,135.3299,1157.0,4.699999999999999,6.500000000000001,1.7999999999999972,598.3953
2024-05-24 11:33:00,80,135.5035,1157.0,4.800000000000001,6.500000000000001,1.6999999999999957,604.0558
2024-05-24 11:36:00,78,135.5035,1157.0,4.800000000000001,6.500000000000001,1.6000000000000014,600.9222
2024-05-24 11:39:00,79,135.5903,1157.0,4.699999999999999,6.6000000000000005,1.6000000000000014,590.6667
2024-05-24 11:42:00,78,134.2882,1157.0,4.699999999999999,6.6000000000000005,1.6000000000000014,595.9911
2024-05-24 11:45:00,79,134.0278,1157.0,4.599999999999998,6.6000000000000005,1.7000000000000028,596.6395
2024-05-24 11:48:00,79,134.2014,1157.0,4.600000000000001,6.500000000000001,1.6000000000000014,596.6417
2024-05-24 11:51:00,78,135.0694,1157.0,4.699999999999999,6.6000000000000005,1.6000000000000014,601.3782
2024-05-24 11:54:00,80,135.7639,1157.0,4.5,6.6000000000000005,1.7000000000000028,596.387
2024-05-24 11:57:00,79,136.3715,1157.0,4.699999999999999,6.6000000000000005,1.6000000000000014,599.2975
2024-05-24 12:00:00,79,135.5035,1157.0,4.699999999999999,6.500000000000001,1.6000000000000014,600.5066
2024-05-24 12:03:00,79,133.1597,1157.0,4.800000000000001,6.6000000000000005,1.6000000000000014,592.3809
2024-05-24 12:06:00,78,133.8542,1157.0,4.800000000000001,6.7,1.6000000000000014,592.6282
2024-05-24 12:09:00,79,130.1215,1157.0,4.599999999999998,6.6000000000000005,1.6000000000000014,595.728
2024-05-24 12:12:00,78,130.816,1158.0,4.5,6.8,1.6999999999999993,591.5473
2024-05-24 12:15:00,79,130.9896,1158.0,4.599999999999998,6.8,1.6000000000000014,592.0211
2024-05-24 12:18:00,78,130.1215,1158.0,4.699999999999999,6.6000000000000005,1.5,590.3159
2024-05-24 12:21:00,77,129.7743,1158.0,4.599999999999998,6.6000000000000005,1.6000000000000014,588.9395
2024-05-24 12:24:00,77,129.7743,1158.0,4.600000000000001,6.7,1.6999999999999993,587.8934
2024-05-24 12:27:00,78,131.0764,1158.0,4.599999999999998,6.8,1.7000000000000028,591.9075
2024-05-24 12:30:00,78,130.816,1158.0,4.600000000000001,6.8,1.8000000000000007,602.8881
2024-05-24 12:33:00,79,131.684,1158.0,4.599999999999998,6.800000000000001,1.7000000000000028,602.4236
2024-05-24 12:36:00,79,132.8993,1158.0,4.699999999999999,6.700000000000001,1.7000000000000028,604.455
2024-05-24 12:39:00,79,131.0764,1158.0,4.600000000000001,6.700000000000001,1.6000000000000014,598.2988
2024-05-24 12:42:00,78,130.1215,1158.0,4.699999999999999,6.700000000000001,1.5,596.4249
2024-05-24 12:45:00,80,130.7292,1158.0,4.699999999999999,6.800000000000001,1.6000000000000014,591.2089
2024-05-24 12:48:00,78,131.4236,1158.0,4.599999999999998,6.7,1.6000000000000014,591.8671
2024-05-24 12:51:00,79,132.9861,1158.0,4.599999999999998,6.7,1.7000000000000028,595.9273
2024-05-24 12:54:00,78,133.1597,1158.0,4.800000000000001,6.6000000000000005,1.5,596.5472
2024-05-24 12:57:00,79,134.2014,1158.0,4.799999999999997,6.6000000000000005,1.7000000000000028,597.8195
2024-05-24 13:00:00,78,133.6806,1158.0,4.599999999999998,6.7,1.7000000000000028,596.2123
2024-05-24 13:03:00,79,134.2882,1158.0,4.899999999999999,6.6000000000000005,1.6000000000000014,600.5252
2024-05-24 13:06:00,79,135.0694,1158.0,4.5,6.6000000000000005,1.8000000000000007,599.4048
2024-05-24 13:09:00,78,134.8958,1158.0,4.699999999999999,6.7,1.6000000000000014,600.5641
2024-05-24 13:12:00,78,134.9826,1159.0,4.600000000000001,6.7,1.6000000000000014,596.6464
2024-05-24 13:15:00,78,134.9826,1159.0,4.800000000000001,6.6000000000000005,1.6000000000000014,598.0917
2024-05-24 13:18:00,79,135.3299,1159.0,4.699999999999999,6.500000000000001,1.6000000000000014,598.8779
2024-05-24 13:21:00,79,135.4167,1159.0,4.800000000000001,6.6000000000000005,1.7000000000000028,602.0026
2024-05-24 13:24:00,80,135.9375,1159.0,4.699999999999999,6.500000000000001,1.7000000000000028,600.5488
2024-05-24 13:27:00,79,136.4583,1159.0,4.699999999999999,6.500000000000001,1.7000000000000028,603.2079
2024-05-24 13:30:00,80,135.8507,1159.0,4.699999999999999,6.7,1.6000000000000014,601.942
2024-05-24 13:33:00,80,134.7222,1159.0,4.800000000000001,6.7,1.6000000000000014,601.8242
2024-05-24 13:36:00,80,135.8507,1159.0,4.599999999999998,6.6,1.7000000000000028,602.5676
2024-05-24 13:39:00,79,136.1979,1159.0,4.699999999999999,6.6000000000000005,1.6000000000000014,601.8035
2024-05-24 13:42:00,79,135.3299,1159.0,4.699999999999999,6.6000000000000005,1.6000000000000014,599.0919
2024-05-24 13:45:00,79,136.7188,1159.0,4.699999999999999,6.6000000000000005,1.7000000000000028,602.1226
2024-05-24 13:48:00,79,136.1979,1159.0,4.599999999999998,6.6000000000000005,1.7000000000000028,601.287
2024-05-24 13:51:00,79,136.4583,1159.0,4.5,6.6000000000000005,1.6000000000000014,599.347
2024-05-24 13:54:00,79,137.066,1159.0,4.599999999999998,6.6000000000000005,1.7000000000000028,603.1318
2024-05-24 13:57:00,80,136.6319,1159.0,4.699999999999999,6.5,1.7000000000000028,602.8314
2024-05-24 14:00:00,79,136.4583,1159.0,4.899999999999999,6.500000000000001,1.4000000000000021,600.132
2024-05-24 14:03:00,80,136.7188,1159.0,4.699999999999999,6.4,1.7000000000000028,597.9727
2024-05-24 14:06:00,79,136.0243,1159.0,4.699999999999999,6.6000000000000005,1.7000000000000028,604.3431
2024-05-24 14:09:00,80,135.7639,1159.0,4.699999999999999,6.6000000000000005,1.7000000000000028,602.7759
2024-05-24 14:12:00,80,135.1563,1160.0,4.600000000000001,6.7,1.6000000000000014,601.4619
2024-05-24 14:15:00,80,136.6319,1160.0,4.800000000000001,6.500000000000001,1.6000000000000014,597.1511
2024-05-24 14:18:00,80,135.9375,1160.0,4.5,6.6000000000000005,1.7000000000000028,602.2793
2024-05-24 14:21:00,78,136.2847,1160.0,4.600000000000001,6.500000000000001,1.7000000000000028,600.3865
2024-05-24 14:24:00,79,137.066,1160.0,4.699999999999999,6.500000000000001,1.6000000000000014,598.3899
2024-05-24 14:27:00,80,137.3264,1160.0,4.800000000000001,6.6000000000000005,1.7000000000000028,604.382
2024-05-24 14:30:00,80,137.5868,1160.0,4.800000000000001,6.500000000000001,1.6999999999999957,606.5637
2024-05-24 14:33:00,81,136.6319,1160.0,4.899999999999999,6.6000000000000005,1.5000000000000036,607.0155
2024-05-24 14:36:00,79,135.5903,1160.0,4.800000000000001,6.500000000000001,1.6000000000000014,599.6445
2024-05-24 14:39:00,78,135.7639,1160.0,4.599999999999998,6.6000000000000005,1.6000000000000014,593.9283
2024-05-24 14:42:00,79,136.1979,1160.0,4.699999999999999,6.6000000000000005,1.6000000000000014,596.3004
2024-05-24 14:45:00,81,136.1979,1160.0,4.800000000000001,6.6000000000000005,1.6000000000000014,607.3885
2024-05-24 14:48:00,80,136.8056,1160.0,4.699999999999999,6.6000000000000005,1.7000000000000028,607.5377
2024-05-24 14:51:00,80,134.9826,1160.0,4.699999999999999,6.6000000000000005,1.7000000000000028,607.278
2024-05-24 14:54:00,79,136.0243,1160.0,4.699999999999999,6.7,1.6000000000000014,604.8535
2024-05-24 14:57:00,79,135.5035,1160.0,4.599999999999998,6.8,1.7000000000000028,602.1553
2024-05-24 15:00:00,79,135.1563,1160.0,4.5,6.6000000000000005,1.8000000000000007,599.6305
2024-05-24 15:03:00,79,135.5035,1160.0,4.599999999999998,6.7,1.7000000000000028,600.8623
2024-05-24 15:06:00,80,134.8958,1160.0,4.5,6.500000000000001,1.8000000000000007,601.2992
2024-05-24 15:09:00,79,135.1563,1160.0,4.5,6.500000000000001,1.8000000000000007,599.9869
2024-05-24 15:12:00,79,134.4618,1161.0,4.699999999999999,6.500000000000001,1.7000000000000028,598.093
2024-05-24 15:15:00,79,135.0694,1161.0,4.5,6.6000000000000005,1.8000000000000007,599.3461
2024-05-24 15:18:00,80,135.5903,1161.0,4.5,6.6000000000000005,1.8000000000000007,600.2533
2024-05-24 15:21:00,78,133.8542,1161.0,4.599999999999998,6.6000000000000005,1.8000000000000043,602.5472
2024-05-24 15:24:00,80,134.2882,1161.0,4.599999999999998,6.500000000000001,1.7000000000000028,598.5339
2024-05-24 15:27:00,79,134.2882,1161.0,4.5,6.7,1.8000000000000007,599.9619
2024-05-24 15:30:00,80,133.6806,1161.0,4.599999999999998,6.6000000000000005,1.7000000000000028,602.2718
2024-05-24 15:33:00,80,133.3333,1161.0,4.599999999999998,6.6000000000000005,1.7000000000000028,604.3322
2024-05-24 15:36:00,79,133.8542,1161.0,4.699999999999999,6.6000000000000005,1.7000000000000028,601.7404
2024-05-24 15:39:00,80,133.8542,1161.0,4.699999999999999,6.6000000000000005,1.7000000000000028,602.1873
2024-05-24 15:42:00,80,135.4167,1161.0,4.699999999999999,6.7,1.7999999999999972,608.3032
2024-05-24 15:45:00,79,134.4618,1161.0,4.699999999999999,6.6000000000000005,1.7000000000000028,605.8205
2024-05-24 15:48:00,80,132.9861,1161.0,4.800000000000001,6.7,1.5000000000000036,608.1128
2024-05-24 15:51:00,80,133.3333,1161.0,4.800000000000001,6.800000000000001,1.7000000000000028,607.2229
2024-05-24 15:54:00,80,131.684,1161.0,4.699999999999999,6.800000000000001,1.6000000000000014,606.4977
2024-05-24 15:57:00,80,132.9861,1161.0,4.5,6.7,1.8000000000000007,601.7554
2024-05-24 16:00:00,80,133.2465,1161.0,4.599999999999998,6.7,1.7000000000000028,602.0555
2024-05-24 16:03:00,79,133.8542,1161.0,4.699999999999999,6.8,1.7000000000000028,597.7285
2024-05-24 16:06:00,79,134.2014,1161.0,4.800000000000001,6.500000000000001,1.5,599.5916
2024-05-24 16:09:00,79,134.7222,1161.0,4.5,6.6000000000000005,1.7000000000000028,599.469
2024-05-24 16:12:00,79,134.9826,1162.0,4.699999999999999,6.6000000000000005,1.7000000000000028,600.1299
2024-05-24 16:15:00,79,132.8993,1162.0,4.599999999999998,6.7,1.6000000000000014,591.5348
2024-05-24 16:18:00,79,134.2014,1162.0,4.399999999999999,6.7,1.7000000000000028,593.9446
2024-05-24 16:21:00,79,136.0243,1162.0,4.600000000000001,6.7,1.6000000000000014,590.572
2024-05-24 16:24:00,79,135.9375,1162.0,4.699999999999999,6.7,1.7000000000000028,599.6424
2024-05-24 16:27:00,80,134.2882,1162.0,4.699999999999999,6.699999999999999,1.7000000000000028,598.171
2024-05-24 16:30:00,81,136.1979,1162.0,4.600000000000001,6.6000000000000005,1.7000000000000028,610.1531
2024-05-24 16:33:00,79,134.2882,1162.0,4.699999999999999,6.7,1.7000000000000028,600.7935
2024-05-24 16:36:00,79,134.5486,1162.0,4.700000000000003,6.7,1.6000000000000014,603.3624
2024-05-24 16:39:00,81,135.5903,1162.0,4.699999999999999,6.6000000000000005,1.7000000000000028,604.4711
2024-05-24 16:42:00,80,135.1563,1162.0,4.700000000000003,6.7,1.6999999999999957,607.7568
2024-05-24 16:45:00,80,134.2882,1162.0,4.700000000000003,6.7,1.6999999999999957,606.9198
2024-05-24 16:48:00,80,133.7674,1162.0,4.600000000000001,6.7,1.7999999999999972,608.7894
2024-05-24 16:51:00,80,132.8993,1162.0,4.800000000000001,6.8,1.6999999999999957,608.6398
2024-05-24 16:54:00,81,133.6806,1162.0,4.5,6.8,1.7999999999999972,609.1554
2024-05-24 16:57:00,81,133.4201,1162.0,4.700000000000003,6.8,1.6999999999999957,611.523
2024-05-24 17:00:00,81,134.6354,1162.0,4.800000000000001,6.8,1.6999999999999957,613.6484
2024-05-24 17:03:00,81,134.5486,1162.0,4.699999999999999,6.8999999999999995,1.8999999999999986,618.053
2024-05-24 17:06:00,82,134.5486,1162.0,4.800000000000001,6.8999999999999995,1.7999999999999972,617.6097
2024-05-24 17:09:00,80,135.4167,1162.0,4.800000000000001,6.8,1.5999999999999979,613.6029
2024-05-24 17:12:00,81,135.1563,1163.0,4.700000000000003,6.8,1.6999999999999957,609.2646
2024-05-24 17:15:00,81,135.5903,1163.0,4.899999999999999,6.8,1.6999999999999993,617.0535
2024-05-24 17:18:00,81,135.4167,1163.0,4.899999999999999,6.8,1.6999999999999993,617.4406
2024-05-24 17:21:00,81,135.8507,1163.0,4.800000000000001,6.8,1.5999999999999979,616.9275
2024-05-24 17:24:00,81,135.0694,1163.0,4.800000000000001,6.700000000000001,1.5999999999999979,609.8298
2024-05-24 17:27:00,82,135.3299,1163.0,4.900000000000002,6.7,1.6999999999999957,619.2905
2024-05-24 17:30:00,80,136.4583,1163.0,4.700000000000003,6.6000000000000005,1.7999999999999972,617.4967
2024-05-24 17:33:00,81,135.9375,1163.0,4.600000000000001,6.7,1.6999999999999957,615.0076
2024-05-24 17:36:00,82,135.4167,1163.0,4.800000000000001,6.6000000000000005,1.5999999999999979,614.9655
2024-05-24 17:39:00,82,135.3299,1163.0,4.699999999999999,6.700000000000001,1.6999999999999993,615.944
2024-05-24 17:42:00,81,135.0694,1163.0,4.700000000000003,6.700000000000001,1.6999999999999957,606.9421
2024-05-24 17:45:00,80,132.8125,1163.0,4.699999999999999,6.700000000000001,1.7000000000000028,606.3451
2024-05-24 17:48:00,80,133.5938,1163.0,4.600000000000001,6.6000000000000005,1.6000000000000014,600.374
2024-05-24 17:51:00,79,132.9861,1163.0,4.600000000000001,6.6000000000000005,1.6000000000000014,598.4563
2024-05-24 17:54:00,79,132.0313,1163.0,4.699999999999999,6.700000000000001,1.6000000000000014,597.8722
2024-05-24 17:57:00,78,132.4653,1163.0,4.5,6.700000000000001,1.7000000000000028,598.9119
2024-05-24 18:00:00,80,131.8576,1163.0,4.600000000000001,6.800000000000001,1.7000000000000028,597.1146
2024-05-24 18:03:00,79,129.8611,1163.0,4.300000000000001,6.6000000000000005,1.9000000000000021,591.7358
2024-05-24 18:06:00,79,130.2083,1163.0,4.5,6.7,1.6000000000000014,593.6042
2024-05-24 18:09:00,78,130.3819,1163.0,4.5,6.6,1.6000000000000014,597.4554
2024-05-24 18:12:00,79,131.1632,1164.0,4.399999999999999,6.7,1.7000000000000028,587.5567
2024-05-24 18:15:00,78,130.2083,1164.0,4.399999999999999,6.7,1.6000000000000014,587.9609
2024-05-24 18:18:00,79,129.2535,1164.0,4.399999999999999,6.8,1.7000000000000028,593.4005
2024-05-24 18:21:00,78,127.6042,1164.0,4.5,6.700000000000001,1.6000000000000014,589.6299
2024-05-24 18:24:00,79,128.4722,1164.0,4.5,6.800000000000001,1.7000000000000028,591.9727
2024-05-24 18:27:00,79,130.5556,1164.0,4.699999999999999,6.700000000000001,1.7000000000000028,603.0053
2024-05-24 18:30:00,80,129.7743,1164.0,4.300000000000001,6.800000000000001,1.9000000000000021,602.5886
2024-05-24 18:33:00,78,131.1632,1164.0,4.600000000000001,6.800000000000001,1.6999999999999957,596.2571
2024-05-24 18:36:00,80,130.9896,1164.0,4.5,6.8,1.7000000000000028,602.5977
2024-05-24 18:39:00,78,129.5139,1164.0,4.5,6.700000000000001,1.7000000000000028,595.8861
2024-05-24 18:42:00,78,128.559,1164.0,4.300000000000001,6.7,1.8000000000000007,592.0175
2024-05-24 18:45:00,78,129.6875,1164.0,4.399999999999999,6.7,1.7000000000000028,588.3915
2024-05-24 18:48:00,78,128.9063,1164.0,4.299999999999997,6.700000000000001,1.7000000000000028,587.9987
2024-05-24 18:51:00,78,128.9931,1164.0,4.399999999999999,6.6000000000000005,1.7000000000000028,588.7785
2024-05-24 18:54:00,78,128.9931,1164.0,4.600000000000001,6.8,1.6000000000000014,589.3348
2024-05-24 18:57:00,79,128.125,1164.0,4.5,6.800000000000001,1.6000000000000014,589.2913
2024-05-24 19:00:00,78,127.6042,1164.0,4.5,6.7,1.6000000000000014,587.7596
2024-05-24 19:03:00,77,127.0833,1164.0,4.5,6.7,1.5,588.7612
2024-05-24 19:06:00,78,126.7361,1164.0,4.399999999999999,6.800000000000001,1.7000000000000028,592.7291
2024-05-24 19:09:00,78,127.5174,1164.0,4.399999999999999,6.7,1.7000000000000028,582.0607
2024-05-24 19:12:00,77,127.1701,1165.0,4.600000000000001,6.800000000000001,1.6000000000000014,586.0309
2024-05-24 19:15:00,76,126.3889,1165.0,4.399999999999999,6.6000000000000005,1.6000000000000014,582.733
2024-05-24 19:18:00,77,125.8681,1165.0,4.300000000000001,6.6000000000000005,1.6999999999999993,581.5381
2024-05-24 19:21:00,77,124.0451,1165.0,4.399999999999999,6.700000000000001,1.6000000000000014,581.2166
2024-05-24 19:24:00,77,127.1701,1165.0,4.399999999999999,6.800000000000001,1.6000000000000014,580.3959
2024-05-24 19:27:00,77,126.7361,1165.0,4.300000000000001,6.6000000000000005,1.6999999999999993,576.9327
2024-05-24 19:30:00,78,127.5174,1165.0,4.399999999999999,6.7,1.6000000000000014,579.1188
2024-05-24 19:33:00,77,128.0382,1165.0,4.399999999999999,6.7,1.6000000000000014,578.4907
2024-05-24 19:36:00,77,127.3438,1165.0,4.399999999999999,6.6000000000000005,1.6000000000000014,575.4674
2024-05-24 19:39:00,76,126.4757,1165.0,4.300000000000001,6.6000000000000005,1.6999999999999993,572.6119
2024-05-24 19:42:00,76,126.0417,1165.0,4.5,6.6000000000000005,1.5999999999999979,571.9965
2024-05-24 19:45:00,77,126.6493,1165.0,4.300000000000001,6.6000000000000005,1.6999999999999993,573.22
2024-05-24 19:48:00,76,125.9549,1165.0,4.099999999999998,6.499999999999999,1.8000000000000007,574.0186
2024-05-24 19:51:00,77,125.6076,1165.0,4.5,6.6000000000000005,1.5,577.3611
2024-05-24 19:54:00,76,126.3021,1165.0,4.5,6.499999999999999,1.6999999999999993,575.1547
2024-05-24 19:57:00,75,127.2569,1165.0,4.300000000000001,6.500000000000001,1.5,569.3961
2024-05-24 20:00:00,76,127.3438,1165.0,4.300000000000001,6.6000000000000005,1.5,568.2591
2024-05-24 20:03:00,75,127.9514,1165.0,4.199999999999999,6.6000000000000005,1.5,568.54
2024-05-24 20:06:00,75,127.0833,1165.0,4.199999999999999,6.6000000000000005,1.6000000000000014,568.8638
2024-05-24 20:09:00,76,127.0833,1165.0,4.300000000000001,6.500000000000001,1.6999999999999993,568.9577
2024-05-24 20:12:00,75,126.8229,1166.0,4.300000000000001,6.500000000000001,1.5999999999999979,568.7927
2024-05-24 20:15:00,75,126.0417,1166.0,4.300000000000001,6.6000000000000005,1.5,562.5047
2024-05-24 20:18:00,75,126.2153,1166.0,4.199999999999999,6.500000000000001,1.6000000000000014,562.861
2024-05-24 20:21:00,75,124.7396,1166.0,4.199999999999999,6.6000000000000005,1.6000000000000014,564.4115
2024-05-24 20:24:00,75,127.2569,1166.0,4.199999999999999,6.500000000000001,1.6000000000000014,563.8032
2024-05-24 20:27:00,76,125.9549,1166.0,4.199999999999999,6.500000000000001,1.6000000000000014,569.0223
2024-05-24 20:30:00,74,127.0833,1166.0,4.300000000000001,6.500000000000001,1.5,566.8773
2024-05-24 20:33:00,75,127.7778,1166.0,4.199999999999999,6.6000000000000005,1.6000000000000014,568.6402
2024-05-24 20:36:00,76,126.6493,1166.0,4.199999999999999,6.6000000000000005,1.6000000000000014,567.4899
2024-05-24 20:39:00,76,127.691,1166.0,4.300000000000001,6.7,1.6999999999999993,576.6781
2024-05-24 20:42:00,77,126.6493,1166.0,4.300000000000001,6.6000000000000005,1.6999999999999993,575.9725
2024-05-24 20:45:00,76,126.9097,1166.0,4.199999999999999,6.6000000000000005,1.6999999999999993,574.2821
2024-05-24 20:48:00,76,125.9549,1166.0,4.199999999999999,6.8,1.8000000000000007,574.4439
2024-05-24 20:51:00,75,126.3889,1166.0,4.400000000000002,6.6000000000000005,1.5,572.0823
2024-05-24 20:54:00,76,124.566,1166.0,4.399999999999999,6.7,1.4000000000000021,570.8741
2024-05-24 20:57:00,76,125.3472,1166.0,4.300000000000001,6.8,1.5,569.1213
2024-05-24 21:00:00,76,125.5208,1166.0,4.199999999999999,6.7,1.6000000000000014,570.5104
2024-05-24 21:03:00,77,127.691,1166.0,4.300000000000001,6.6000000000000005,1.6999999999999993,577.4324
2024-05-24 21:06:00,75,126.7361,1166.0,4.199999999999999,6.500000000000001,1.6000000000000014,568.274
2024-05-24 21:09:00,75,127.3438,1166.0,4.300000000000001,6.500000000000001,1.5,569.7178
2024-05-24 21:12:00,75,127.1701,1167.0,4.300000000000001,6.6000000000000005,1.6000000000000014,565.7881
2024-05-24 21:15:00,74,124.2188,1167.0,4.199999999999999,6.7,1.5,565.6194
2024-05-24 21:18:00,74,125.434,1167.0,4.0,6.500000000000001,1.6999999999999993,564.99
2024-05-24 21:21:00,75,126.4757,1167.0,4.300000000000001,6.500000000000001,1.6000000000000014,565.5493
2024-05-24 21:24:00,74,125.8681,1167.0,4.200000000000003,6.500000000000001,1.6999999999999993,563.3771
2024-05-24 21:27:00,75,125.1736,1167.0,4.400000000000002,6.6000000000000005,1.5,565.5023
2024-05-24 21:30:00,74,123.6979,1167.0,4.400000000000002,6.500000000000001,1.3000000000000007,555.1422
2024-05-24 21:33:00,74,123.0035,1167.0,4.199999999999999,6.500000000000001,1.4000000000000021,558.076
2024-05-24 21:36:00,73,122.743,1167.0,4.200000000000003,6.6000000000000005,1.5999999999999979,560.4608
2024-05-24 21:39:00,74,124.2188,1167.0,4.300000000000001,6.3999999999999995,1.5999999999999979,563.7689
2024-05-24 21:42:00,77,125.1736,1167.0,4.300000000000001,6.700000000000001,1.6000000000000014,578.5074
2024-05-24 21:45:00,76,124.4792,1167.0,4.300000000000001,6.800000000000001,1.6000000000000014,576.7689
2024-05-24 21:48:00,76,124.0451,1167.0,4.300000000000001,6.700000000000001,1.6000000000000014,576.9426
2024-05-24 21:51:00,75,123.4375,1167.0,4.300000000000001,6.700000000000001,1.6000000000000014,569.9351
2024-05-24 21:54:00,75,121.875,1167.0,4.300000000000001,6.700000000000001,1.5999999999999979,568.9951
2024-05-24 21:57:00,74,121.875,1167.0,4.200000000000003,6.700000000000001,1.5,563.5188
2024-05-24 22:09:00,73,121.7014,1167.0,4.300000000000001,6.6000000000000005,1.5,550.149
2024-05-24 22:12:00,73,123.6979,1168.0,4.199999999999999,6.500000000000001,1.6000000000000014,550.517
2024-05-24 22:15:00,72,123.2639,1168.0,4.199999999999999,6.500000000000001,1.5,549.198
2024-05-24 22:18:00,73,123.1771,1168.0,4.199999999999999,6.3999999999999995,1.5,545.7933
2024-05-24 22:21:00,73,124.9132,1168.0,4.199999999999999,6.3999999999999995,1.5,550.4258
2024-05-24 22:24:00,72,122.8299,1168.0,4.0,6.2,1.6000000000000014,549.3212
2024-05-24 22:27:00,73,121.5278,1168.0,4.100000000000001,6.499999999999999,1.5,549.1278
2024-05-24 22:30:00,72,121.9618,1168.0,4.399999999999999,6.500000000000001,1.3000000000000007,543.0455
2024-05-24 22:33:00,71,121.5278,1168.0,4.199999999999999,6.500000000000001,1.3000000000000007,540.27
2024-05-24 22:36:00,71,121.9618,1168.0,3.8000000000000007,6.299999999999999,1.5999999999999979,533.9182
2024-05-24 22:39:00,71,123.4375,1168.0,4.099999999999998,6.299999999999999,1.5,536.6326
2024-05-24 22:42:00,72,122.5694,1168.0,4.199999999999999,6.299999999999999,1.5,542.4442
2024-05-24 22:45:00,72,122.309,1168.0,4.199999999999999,6.3999999999999995,1.5,547.571
2024-05-24 22:48:00,71,122.743,1168.0,4.199999999999999,6.500000000000001,1.5,544.867
2024-05-24 22:51:00,73,121.0938,1168.0,4.199999999999999,6.500000000000001,1.5,545.845
2024-05-24 22:54:00,72,120.5729,1168.0,4.100000000000001,6.6000000000000005,1.5,546.5665
2024-05-24 22:57:00,73,121.007,1168.0,4.199999999999999,6.6000000000000005,1.5,546.2893
2024-05-24 23:00:00,72,116.8403,1168.0,4.100000000000001,6.499999999999999,1.5,544.3895
2024-05-24 23:03:00,73,127.5174,1168.0,4.300000000000001,6.500000000000001,1.5,556.0333
2024-05-24 23:06:00,74,127.3438,1168.0,4.600000000000001,6.5,1.5,560.4633
2024-05-24 23:09:00,74,127.6042,1168.0,4.199999999999999,6.5,1.6000000000000014,560.8177
2024-05-24 23:12:00,74,128.0382,1169.0,4.100000000000001,6.500000000000001,1.6000000000000014,563.424
2024-05-24 23:15:00,75,129.6875,1169.0,4.300000000000001,6.6,1.5999999999999979,566.2009
2024-05-24 23:18:00,76,130.2951,1169.0,4.300000000000001,6.7,1.6000000000000014,576.0884
2024-05-24 23:21:00,76,128.9931,1169.0,4.399999999999999,6.500000000000001,1.6000000000000014,572.9921
2024-05-24 23:24:00,75,129.7743,1169.0,4.099999999999998,6.500000000000001,1.8000000000000007,570.405
2024-05-24 23:27:00,74,129.2535,1169.0,4.200000000000003,6.500000000000001,1.5999999999999979,570.3613
2024-05-24 23:30:00,74,128.3854,1169.0,4.100000000000001,6.500000000000001,1.5,566.2167
2024-05-24 23:33:00,75,127.9514,1169.0,4.300000000000001,6.6000000000000005,1.6000000000000014,567.9626
2024-05-24 23:36:00,74,132.7257,1169.0,4.200000000000003,6.3999999999999995,1.5999999999999979,571.309
2024-05-24 23:39:00,77,135.0694,1169.0,4.300000000000001,6.4,1.6000000000000014,580.4811
2024-05-24 23:42:00,77,134.7222,1169.0,4.199999999999999,6.3999999999999995,1.8000000000000007,587.7344
2024-05-24 23:45:00,77,133.8542,1169.0,4.5,6.500000000000001,1.5999999999999979,585.697
2024-05-24 23:48:00,77,132.3785,1169.0,4.600000000000001,6.500000000000001,1.5,585.5011
2024-05-24 23:51:00,76,131.5104,1169.0,4.199999999999999,6.6000000000000005,1.6000000000000014,586.8649
2024-05-24 23:54:00,77,131.0764,1169.0,4.5,6.6000000000000005,1.5999999999999979,583.1325
2024-05-24 23:57:00,77,132.4653,1169.0,4.399999999999999,6.499999999999999,1.8000000000000007,590.8456
2024-05-25 00:00:00,78,133.3333,1169.0,4.5,6.6000000000000005,1.6999999999999993,594.397
2024-05-25 00:03:00,78,132.1181,1169.0,4.399999999999999,6.6000000000000005,1.8000000000000007,592.1646
2024-05-25 00:06:00,78,131.684,1169.0,4.300000000000001,6.6000000000000005,1.8000000000000007,591.4513
2024-05-25 00:09:00,78,132.1181,1169.0,4.5,6.6000000000000005,1.6999999999999993,592.6799
2024-05-25 00:12:00,77,131.1632,1170.0,4.399999999999999,6.6000000000000005,1.6000000000000014,575.2642
2024-05-25 00:15:00,77,130.1215,1170.0,4.300000000000001,6.6000000000000005,1.6999999999999993,584.2033
2024-05-25 00:18:00,77,131.0764,1170.0,4.5,6.499999999999999,1.6000000000000014,579.1296
2024-05-25 00:21:00,76,129.5139,1170.0,4.399999999999999,6.499999999999999,1.6000000000000014,578.5247
2024-05-25 00:24:00,76,128.6458,1170.0,4.200000000000003,6.6000000000000005,1.5999999999999979,574.8177
2024-05-25 00:27:00,75,127.9514,1170.0,4.199999999999999,6.700000000000001,1.5,573.9788
2024-05-25 00:30:00,75,127.7778,1170.0,4.399999999999999,6.7,1.6000000000000014,571.9646
2024-05-25 00:33:00,74,128.125,1170.0,4.300000000000001,6.500000000000001,1.5999999999999979,567.9799
2024-05-25 00:36:00,74,129.2535,1170.0,4.100000000000001,6.500000000000001,1.6000000000000014,567.5669
2024-05-25 00:39:00,75,130.2951,1170.0,4.300000000000001,6.4,1.5,572.8209
2024-05-25 00:42:00,75,130.5556,1170.0,4.300000000000001,6.500000000000001,1.5999999999999979,570.022
2024-05-25 00:45:00,74,128.9063,1170.0,4.199999999999999,6.500000000000001,1.6000000000000014,563.3053
2024-05-25 00:48:00,74,128.0382,1170.0,4.199999999999999,6.3999999999999995,1.6000000000000014,564.5112
2024-05-25 00:51:00,74,128.559,1170.0,4.199999999999999,6.500000000000001,1.6000000000000014,569.583
2024-05-25 00:54:00,76,128.4722,1170.0,4.300000000000001,6.7,1.5,569.045
2024-05-25 00:57:00,76,130.9896,1170.0,4.300000000000001,6.500000000000001,1.5999999999999979,573.0316
2024-05-25 01:00:00,76,130.7292,1170.0,4.199999999999999,6.500000000000001,1.6000000000000014,569.5469
2024-05-25 01:03:00,76,129.8611,1170.0,4.100000000000001,6.500000000000001,1.5,570.0084
2024-05-25 01:06:00,75,129.7743,1170.0,4.300000000000001,6.3999999999999995,1.5,569.5983
2024-05-25 01:09:00,76,129.7743,1170.0,4.199999999999999,6.4,1.6999999999999993,569.8153
2024-05-25 01:12:00,76,130.2083,1171.0,4.300000000000001,6.3999999999999995,1.5,568.5524
2024-05-25 01:15:00,76,129.4271,1171.0,4.200000000000003,6.500000000000001,1.5,568.6176
2024-05-25 01:18:00,76,129.8611,1171.0,4.100000000000001,6.500000000000001,1.6000000000000014,570.7391
2024-05-25 01:21:00,75,129.9479,1171.0,4.300000000000001,6.500000000000001,1.5,569.8418
2024-05-25 01:24:00,75,129.0799,1171.0,4.200000000000003,6.500000000000001,1.5999999999999979,574.5629
2024-05-25 01:27:00,75,129.8611,1171.0,4.100000000000001,6.500000000000001,1.6999999999999993,571.6686
2024-05-25 01:30:00,75,129.7743,1171.0,4.300000000000001,6.500000000000001,1.5,569.9581
2024-05-25 01:33:00,75,130.9896,1171.0,4.100000000000001,6.6000000000000005,1.6999999999999993,570.4159
2024-05-25 01:36:00,75,132.4653,1171.0,4.300000000000001,6.500000000000001,1.5999999999999979,573.7831
2024-05-25 01:39:00,76,131.9444,1171.0,4.300000000000001,6.500000000000001,1.5999999999999979,575.3004
2024-05-25 01:42:00,75,130.9896,1171.0,4.300000000000001,6.4,1.5999999999999979,573.7126
2024-05-25 01:45:00,74,131.8576,1171.0,4.0,6.500000000000001,1.5999999999999979,569.0419
2024-05-25 01:48:00,76,131.1632,1171.0,4.300000000000001,6.500000000000001,1.5999999999999979,574.8126
2024-05-25 01:51:00,76,131.5104,1171.0,4.400000000000002,6.500000000000001,1.6999999999999993,577.2032
2024-05-25 01:54:00,77,132.8125,1171.0,4.199999999999999,6.500000000000001,1.8000000000000007,582.5985
2024-05-25 01:57:00,77,134.1146,1171.0,4.5,6.500000000000001,1.6999999999999993,588.5035
2024-05-25 02:00:00,77,133.6806,1171.0,4.300000000000001,6.500000000000001,1.6000000000000014,593.9421
2024-05-25 02:03:00,79,133.8542,1171.0,4.5,6.6000000000000005,1.6999999999999993,594.9802
2024-05-25 02:06:00,78,133.6806,1171.0,4.5,6.7,1.6999999999999993,593.9565
2024-05-25 02:09:00,77,132.4653,1171.0,4.5,6.6000000000000005,1.6999999999999993,594.9647
2024-05-25 02:12:00,77,132.5521,1172.0,4.5,6.6000000000000005,1.6999999999999993,596.0472
2024-05-25 02:15:00,79,133.8542,1172.0,4.599999999999998,6.8,1.6000000000000014,597.1872
2024-05-25 02:18:00,78,132.3785,1172.0,4.399999999999999,6.6000000000000005,1.8000000000000007,594.0209
2024-05-25 02:21:00,79,132.9861,1172.0,4.399999999999999,6.6000000000000005,1.8000000000000007,598.2141
2024-05-25 02:24:00,79,133.8542,1172.0,4.5,6.6000000000000005,1.6999999999999993,597.4537
2024-05-25 02:27:00,78,131.0764,1172.0,4.300000000000001,6.7,1.6999999999999993,594.1663
2024-05-25 02:30:00,78,132.1181,1172.0,4.400000000000002,6.9,1.6999999999999993,600.0017
2024-05-25 02:33:00,79,133.6806,1172.0,4.400000000000002,6.8,1.6999999999999993,601.1283
2024-05-25 02:36:00,79,133.4201,1172.0,4.5,6.6000000000000005,1.8000000000000007,603.9938
2024-05-25 02:39:00,79,133.5938,1172.0,4.5,6.7,1.6999999999999993,601.6791
2024-05-25 02:42:00,78,134.2882,1172.0,4.600000000000001,6.7,1.6999999999999993,601.2729
2024-05-25 02:45:00,80,132.8125,1172.0,4.600000000000001,6.7,1.8000000000000007,603.733
2024-05-25 02:48:00,79,133.4201,1172.0,4.5,6.8,1.8000000000000007,596.2848
2024-05-25 02:51:00,78,132.2917,1172.0,4.5,6.6000000000000005,1.8000000000000007,587.8733
2024-05-25 02:54:00,79,132.4653,1172.0,4.5,6.7,1.6999999999999993,600.8326
2024-05-25 02:57:00,78,131.5972,1172.0,4.5,6.6000000000000005,1.6999999999999993,595.8364
2024-05-25 03:00:00,77,132.7257,1172.0,4.399999999999999,6.7,1.8000000000000007,596.5497
2024-05-25 03:03:00,79,132.7257,1172.0,4.5,6.8,1.6999999999999993,597.0818
2024-05-25 03:06:00,78,132.2917,1172.0,4.5,6.6000000000000005,1.6999999999999993,594.1215
2024-05-25 03:09:00,78,132.7257,1172.0,4.5,6.499999999999999,1.6999999999999993,592.8998
2024-05-25 03:12:00,78,134.4618,1173.0,4.399999999999999,6.7,1.8000000000000007,595.3447
2024-05-25 03:15:00,79,132.8125,1173.0,4.5,6.7,1.6999999999999993,598.3297
2024-05-25 03:18:00,78,133.8542,1173.0,4.300000000000001,6.6000000000000005,1.7999999999999972,596.4353
2024-05-25 03:21:00,78,135.5903,1173.0,4.5,6.6000000000000005,1.6999999999999993,598.6793
2024-05-25 03:24:00,79,133.5938,1173.0,4.5,6.6000000000000005,1.8000000000000007,601.6548
2024-05-25 03:27:00,78,133.1597,1173.0,4.5,6.7,1.6999999999999993,590.7636
2024-05-25 03:30:00,79,134.2882,1173.0,4.5,6.9,1.6999999999999993,601.1498
2024-05-25 03:33:00,79,132.8125,1173.0,4.5,6.6000000000000005,1.8000000000000007,594.5506
2024-05-25 03:36:00,78,133.2465,1173.0,4.399999999999999,6.6000000000000005,1.8000000000000007,593.0946
2024-05-25 03:39:00,77,133.7674,1173.0,4.399999999999999,6.6000000000000005,1.8000000000000007,593.4351
2024-05-25 03:42:00,78,133.5938,1173.0,4.5,6.6000000000000005,1.6999999999999993,594.858
2024-05-25 03:45:00,77,133.8542,1173.0,4.5,6.6000000000000005,1.6999999999999993,596.4523
2024-05-25 03:48:00,78,133.2465,1173.0,4.600000000000001,6.7,1.6999999999999993,595.1379
2024-05-25 03:51:00,80,134.5486,1173.0,4.5,6.6000000000000005,1.6999999999999993,603.8022
2024-05-25 03:54:00,79,133.5938,1173.0,4.300000000000001,6.6000000000000005,1.8999999999999986,600.9169
2024-05-25 03:57:00,78,134.0278,1173.0,4.5,6.6000000000000005,1.8000000000000007,595.4852
2024-05-25 04:00:00,78,134.2882,1173.0,4.5,6.6000000000000005,1.8000000000000007,595.689
2024-05-25 04:03:00,78,132.9861,1173.0,4.399999999999999,6.6000000000000005,1.8000000000000007,593.5774
2024-05-25 04:06:00,78,133.5938,1173.0,4.300000000000001,6.500000000000001,2.0,595.7365
2024-05-25 04:09:00,78,135.5903,1173.0,4.5,6.500000000000001,1.6999999999999993,598.571
2024-05-25 04:12:00,78,136.7188,1174.0,4.5,6.500000000000001,1.6999999999999993,599.8594
2024-05-25 04:15:00,79,137.3264,1174.0,4.399999999999999,6.500000000000001,1.9000000000000021,603.4556
2024-05-25 04:18:00,79,137.5,1174.0,4.5,6.6000000000000005,1.8000000000000007,599.5303
2024-05-25 04:21:00,80,137.1528,1174.0,4.600000000000001,6.500000000000001,1.8000000000000007,607.6354
2024-05-25 04:24:00,79,135.1563,1174.0,4.5,6.7,1.6999999999999993,606.2261
2024-05-25 04:27:00,79,134.9826,1174.0,4.5,6.6000000000000005,1.6999999999999993,603.6106
2024-05-25 04:30:00,79,134.7222,1174.0,4.5,6.6000000000000005,1.6999999999999993,596.8053
2024-05-25 04:33:00,79,135.1563,1174.0,4.5,6.7,1.8000000000000007,603.1251
2024-05-25 04:36:00,78,135.0694,1174.0,4.5,6.8,1.6999999999999993,604.5568
2024-05-25 04:39:00,78,134.5486,1174.0,4.5,6.7,1.8000000000000007,606.0606
2024-05-25 04:42:00,79,135.3299,1174.0,4.5,6.7,1.8000000000000007,605.2778
2024-05-25 04:45:00,79,135.8507,1174.0,4.5,6.6000000000000005,1.6999999999999993,604.0404
2024-05-25 04:48:00,79,135.7639,1174.0,4.5,6.7,1.8000000000000007,606.3212
2024-05-25 04:51:00,80,135.9375,1174.0,4.5,6.7,1.8000000000000007,608.3717
2024-05-25 04:54:00,78,135.0694,1174.0,4.5,6.7,1.6999999999999993,597.2243
2024-05-25 04:57:00,79,134.2882,1174.0,4.5,6.6000000000000005,1.6999999999999993,597.5492
2024-05-25 05:00:00,78,133.8542,1174.0,4.5,6.8,1.6999999999999993,599.7664
2024-05-25 05:03:00,78,135.3299,1174.0,4.300000000000001,6.8,1.8000000000000007,595.2847
2024-05-25 05:06:00,78,134.6354,1174.0,4.399999999999999,6.500000000000001,1.8000000000000007,593.7993
2024-05-25 05:09:00,78,136.3715,1174.0,4.399999999999999,6.500000000000001,1.8000000000000007,596.0269
2024-05-25 05:12:00,79,136.7188,1175.0,4.599999999999998,6.500000000000001,1.7000000000000028,601.2054
2024-05-25 05:15:00,80,137.3264,1175.0,4.5,6.500000000000001,1.8000000000000007,601.8493
2024-05-25 05:18:00,79,138.6285,1175.0,4.599999999999998,6.6000000000000005,1.7000000000000028,605.6141
2024-05-25 05:21:00,79,138.1076,1175.0,4.599999999999998,6.3999999999999995,1.7000000000000028,605.7856
2024-05-25 05:30:00,81,137.066,1175.0,4.900000000000002,6.700000000000001,1.6999999999999957,614.8588
2024-05-25 05:33:00,80,137.3264,1175.0,4.600000000000001,6.6000000000000005,1.6999999999999957,605.0765
2024-05-25 05:36:00,79,138.1076,1175.0,4.800000000000001,6.6000000000000005,1.6000000000000014,608.7894
2024-05-25 05:39:00,81,136.8056,1175.0,4.800000000000001,6.6000000000000005,1.7000000000000028,614.2729
2024-05-25 05:42:00,80,136.8924,1175.0,4.699999999999999,6.6000000000000005,1.7000000000000028,610.4616
2024-05-25 05:45:00,80,136.8056,1175.0,4.599999999999998,6.6000000000000005,1.8000000000000043,611.1497
2024-05-25 05:48:00,80,137.5868,1175.0,4.699999999999999,6.6000000000000005,1.7000000000000028,614.4194
2024-05-25 05:51:00,81,136.7188,1175.0,4.599999999999998,6.6000000000000005,1.8000000000000043,612.8103
2024-05-25 05:54:00,81,136.7188,1175.0,4.800000000000001,6.800000000000001,1.6000000000000014,610.8038
2024-05-25 05:57:00,81,137.1528,1175.0,4.800000000000001,6.700000000000001,1.6999999999999957,620.1475
2024-05-25 06:00:00,79,135.9375,1175.0,4.699999999999999,6.6000000000000005,1.7000000000000028,605.3002
2024-05-25 06:03:00,80,136.6319,1175.0,4.800000000000001,6.700000000000001,1.7000000000000028,610.7131
2024-05-25 06:06:00,81,137.1528,1175.0,4.699999999999999,6.6000000000000005,1.7000000000000028,612.4073
2024-05-25 06:09:00,81,138.3681,1175.0,4.699999999999999,6.6000000000000005,1.7000000000000028,608.4031
2024-05-25 06:12:00,79,137.1528,1176.0,4.599999999999998,6.6000000000000005,1.8000000000000043,608.948
2024-05-25 06:15:00,80,137.1528,1176.0,4.699999999999999,6.6000000000000005,1.7000000000000028,608.4535
2024-05-25 06:18:00,79,136.6319,1176.0,4.699999999999999,6.499999999999999,1.8000000000000043,609.6871
2024-05-25 06:21:00,80,137.3264,1176.0,4.800000000000001,6.499999999999999,1.6000000000000014,606.8107
2024-05-25 06:24:00,79,136.2847,1176.0,4.699999999999999,6.6000000000000005,1.6000000000000014,605.8446
2024-05-25 06:27:00,79,136.2847,1176.0,4.599999999999998,6.499999999999999,1.8000000000000043,605.2585
2024-05-25 06:30:00,80,137.1528,1176.0,4.699999999999999,6.499999999999999,1.6000000000000014,604.9022
2024-05-25 06:33:00,80,136.7188,1176.0,4.699999999999999,6.6000000000000005,1.6000000000000014,605.1747
2024-05-25 06:36:00,79,137.7604,1176.0,4.5,6.499999999999999,1.9000000000000021,611.8878
2024-05-25 06:39:00,80,137.2396,1176.0,4.699999999999999,6.6000000000000005,1.7000000000000028,612.6897
2024-05-25 06:42:00,80,136.3715,1176.0,4.899999999999999,6.6,1.5000000000000036,610.3209
2024-05-25 06:45:00,80,138.1076,1176.0,4.800000000000001,6.499999999999999,1.7000000000000028,608.2922
2024-05-25 06:48:00,79,136.6319,1176.0,4.699999999999999,6.499999999999999,1.7000000000000028,607.0377
2024-05-25 06:51:00,80,137.1528,1176.0,4.699999999999999,6.6000000000000005,1.7000000000000028,601.5601
2024-05-25 06:54:00,80,137.1528,1176.0,4.699999999999999,6.6000000000000005,1.7000000000000028,608.3812
2024-05-25 06:57:00,79,136.7188,1176.0,4.699999999999999,6.6000000000000005,1.7000000000000028,608.1241
2024-05-25 07:00:00,80,136.7188,1176.0,4.5,6.6000000000000005,1.8000000000000007,604.4186
2024-05-25 07:03:00,81,136.6319,1176.0,4.599999999999998,6.7,1.7000000000000028,606.6773
2024-05-25 07:06:00,80,139.6701,1176.0,4.800000000000001,6.500000000000001,1.7999999999999972,608.9183
2024-05-25 07:09:00,80,140.5382,1176.0,4.699999999999999,6.3,1.7999999999999972,611.4358
2024-05-25 07:12:00,80,140.9722,1177.0,4.900000000000002,6.499999999999999,1.6999999999999957,613.5317
2024-05-25 07:15:00,80,142.3611,1177.0,4.800000000000001,6.499999999999999,1.6999999999999957,617.0703
2024-05-25 07:18:00,79,142.4479,1177.0,4.800000000000001,6.3999999999999995,1.6000000000000014,610.1307
2024-05-25 07:21:00,79,142.9688,1177.0,4.699999999999999,6.3999999999999995,1.7999999999999972,613.0176
2024-05-25 07:24:00,81,143.8368,1177.0,4.700000000000003,6.3,1.6999999999999957,614.8954
2024-05-25 07:27:00,80,142.7951,1177.0,4.800000000000001,6.3999999999999995,1.6999999999999957,620.8026
2024-05-25 07:30:00,82,144.184,1177.0,4.800000000000001,6.3999999999999995,1.6999999999999957,619.7068
2024-05-25 07:33:00,81,145.7465,1177.0,4.900000000000002,6.3999999999999995,1.7999999999999972,623.9195
2024-05-25 07:36:00,82,144.8785,1177.0,4.900000000000002,6.6000000000000005,1.6999999999999993,627.3026
2024-05-25 07:39:00,82,144.6181,1177.0,4.899999999999999,6.499999999999999,1.8000000000000007,622.9722
2024-05-25 07:42:00,81,144.184,1177.0,4.800000000000001,6.500000000000001,1.7999999999999972,624.1191
2024-05-25 07:45:00,83,147.0486,1177.0,4.900000000000002,6.499999999999999,1.9000000000000021,640.7831
2024-05-25 07:48:00,83,146.3542,1177.0,5.0,6.499999999999999,1.9000000000000021,639.5965
2024-05-25 07:51:00,84,147.0486,1177.0,5.0,6.499999999999999,1.8000000000000007,634.2242
2024-05-25 07:54:00,84,148.7847,1177.0,5.0,6.3999999999999995,1.8000000000000007,636.7481
2024-05-25 07:57:00,83,148.5243,1177.0,5.0,6.500000000000001,1.8000000000000007,636.9807
2024-05-25 08:00:00,84,148.0903,1177.0,5.0,6.500000000000001,1.9000000000000021,638.3475
2024-05-25 08:03:00,83,148.5243,1177.0,5.0,6.3999999999999995,1.9000000000000021,638.3034
2024-05-25 08:06:00,82,148.1771,1177.0,5.0,6.3999999999999995,1.9000000000000021,636.376
2024-05-25 08:09:00,82,148.9583,1177.0,5.100000000000001,6.7,1.9999999999999964,639.1498
2024-05-25 08:12:00,83,149.9132,1178.0,5.0,6.3999999999999995,1.8000000000000007,638.507
2024-05-25 08:15:00,83,149.3056,1178.0,5.0,6.500000000000001,1.9000000000000021,643.1859
2024-05-25 08:18:00,81,141.8403,1178.0,4.699999999999999,6.499999999999999,1.9000000000000021,631.9684
2024-05-25 08:21:00,82,138.5417,1178.0,4.800000000000001,6.6,1.6999999999999993,624.0523
2024-05-25 08:24:00,80,137.6736,1178.0,4.700000000000003,6.800000000000001,1.6000000000000014,612.1854
2024-05-25 08:27:00,79,136.0243,1178.0,4.400000000000002,6.3999999999999995,1.8000000000000007,605.1036
2024-05-25 08:30:00,79,134.4618,1178.0,4.599999999999998,6.6,1.8000000000000043,604.3447
2024-05-25 08:33:00,78,132.8993,1178.0,4.400000000000002,6.499999999999999,1.6999999999999993,593.9265
2024-05-25 08:36:00,77,131.0764,1178.0,4.600000000000001,6.6,1.8000000000000007,587.071
2024-05-25 08:39:00,77,130.3819,1178.0,4.5,6.6,1.8000000000000043,586.6122
2024-05-25 08:42:00,77,130.9896,1178.0,4.699999999999999,6.499999999999999,1.6000000000000014,582.8787
2024-05-25 08:45:00,77,130.9896,1178.0,4.599999999999998,6.499999999999999,1.7000000000000028,588.0707
2024-05-25 08:48:00,77,130.2951,1178.0,4.699999999999999,6.499999999999999,1.5,582.0718
2024-05-25 08:51:00,76,129.3403,1178.0,4.600000000000001,6.499999999999999,1.6999999999999993,582.532
2024-05-25 08:54:00,76,126.0417,1178.0,4.300000000000001,6.499999999999999,1.6999999999999993,578.4181
2024-05-25 08:57:00,75,125.8681,1178.0,4.799999999999997,6.6000000000000005,1.5,568.0009
2024-05-25 09:00:00,74,126.0417,1178.0,4.400000000000002,6.6000000000000005,1.3999999999999986,556.1158
2024-05-25 09:03:00,73,127.2569,1178.0,4.5,6.299999999999999,1.6000000000000014,558.902
2024-05-25 09:06:00,74,127.3438,1178.0,4.300000000000001,6.4,1.5999999999999979,555.6591
2024-05-25 09:09:00,74,127.0833,1178.0,4.399999999999999,6.299999999999999,1.6000000000000014,558.544
2024-05-25 09:12:00,74,128.559,1179.0,4.200000000000003,6.3999999999999995,1.5999999999999979,559.1125
2024-05-25 09:15:00,74,125.8681,1179.0,4.5,6.500000000000001,1.5,557.4445
2024-05-25 09:18:00,75,134.4618,1179.0,4.5,6.300000000000001,1.5999999999999979,564.6022
2024-05-25 09:21:00,75,136.2847,1179.0,4.600000000000001,6.299999999999999,1.6999999999999993,569.3495
2024-05-25 09:24:00,76,135.5035,1179.0,4.5,6.299999999999999,1.6999999999999993,571.5308
2024-05-25 09:27:00,76,134.5486,1179.0,4.400000000000002,6.199999999999999,1.6999999999999993,572.7303
2024-05-25 09:30:00,76,134.4618,1179.0,4.5,6.299999999999999,1.6999999999999993,576.8968
2024-05-25 09:33:00,76,132.7257,1179.0,4.699999999999999,6.4,1.5,577.1604
2024-05-25 09:36:00,77,132.2917,1179.0,4.699999999999999,6.3999999999999995,1.6000000000000014,580.6376
2024-05-25 09:39:00,76,133.7674,1179.0,4.400000000000002,6.4,1.6999999999999993,576.9228
2024-05-25 09:42:00,78,134.0278,1179.0,4.699999999999999,6.500000000000001,1.6000000000000014,588.1404
2024-05-25 09:45:00,77,132.8993,1179.0,4.699999999999999,6.500000000000001,1.6000000000000014,585.6584
2024-05-25 09:48:00,77,133.1597,1179.0,4.5,6.500000000000001,1.8000000000000007,581.7484
2024-05-25 09:51:00,77,134.1146,1179.0,4.599999999999998,6.5,1.7000000000000028,580.4986
2024-05-25 09:54:00,78,133.5938,1179.0,4.800000000000001,6.500000000000001,1.7000000000000028,594.0942
2024-05-25 09:57:00,79,132.7257,1179.0,4.800000000000001,6.6000000000000005,1.6000000000000014,595.7582
2024-05-25 10:00:00,78,134.7222,1179.0,4.600000000000001,6.500000000000001,1.6000000000000014,591.7761
2024-05-25 10:03:00,77,134.5486,1179.0,4.699999999999999,6.300000000000001,1.6000000000000014,585.0769
2024-05-25 10:06:00,77,135.1563,1179.0,4.5,6.300000000000001,1.8000000000000007,588.0726
2024-05-25 10:09:00,78,136.2847,1179.0,4.800000000000001,6.300000000000001,1.7000000000000028,592.5615
2024-05-25 10:12:00,79,136.0243,1180.0,4.699999999999999,6.4,1.7000000000000028,595.7047
2024-05-25 10:15:00,78,135.8507,1180.0,4.800000000000001,6.4,1.6000000000000014,595.5747
2024-05-25 10:18:00,78,136.7188,1180.0,4.300000000000001,6.300000000000001,1.9000000000000021,589.8787
2024-05-25 10:21:00,79,136.2847,1180.0,4.800000000000001,6.4,1.7000000000000028,591.4772
2024-05-25 10:24:00,79,136.6319,1180.0,4.800000000000001,6.6,1.6000000000000014,595.3249
2024-05-25 10:27:00,78,135.9375,1180.0,4.800000000000001,6.6,1.6999999999999957,603.1136
2024-05-25 10:30:00,78,138.8021,1180.0,4.800000000000001,6.300000000000001,1.6999999999999957,601.9678
2024-05-25 10:33:00,80,138.3681,1180.0,4.400000000000002,6.300000000000001,1.9999999999999964,606.0925
2024-05-25 10:36:00,79,138.8021,1180.0,4.899999999999999,6.300000000000001,1.5999999999999979,601.3692
2024-05-25 10:39:00,79,139.4097,1180.0,4.899999999999999,6.5,1.5999999999999979,600.5763
