Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-25 10:42:00,79,138.1076,1180.0,4.899999999999999,6.4,1.5999999999999979,602.6528
2024-05-25 10:45:00,80,137.5868,1180.0,4.800000000000001,6.5,1.6999999999999957,605.6414
2024-05-25 10:48:00,82,138.1944,1180.0,4.899999999999999,6.7,1.6999999999999993,613.0809
2024-05-25 10:51:00,82,137.6736,1180.0,4.899999999999999,6.7,1.8000000000000007,616.2112
2024-05-25 10:54:00,81,138.1944,1180.0,5.0,6.7,1.6999999999999993,617.4535
2024-05-25 10:57:00,81,138.3681,1180.0,5.099999999999998,6.8,1.6000000000000014,613.5662
2024-05-25 11:00:00,82,137.7604,1180.0,5.0,6.7,1.6999999999999993,617.2437
2024-05-25 11:03:00,81,137.6736,1180.0,4.899999999999999,6.7,1.8000000000000007,615.0878
2024-05-25 11:06:00,81,137.2396,1180.0,5.0,6.7,1.6999999999999993,615.1763
2024-05-25 11:09:00,80,136.3715,1180.0,4.899999999999999,6.7,1.9000000000000021,619.4486
2024-05-25 11:12:00,81,137.1528,1181.0,4.899999999999999,6.8,1.8000000000000007,615.3428
2024-05-25 11:15:00,80,137.3264,1181.0,4.899999999999999,6.8,1.8000000000000007,610.21
2024-05-25 11:18:00,82,138.6285,1181.0,4.899999999999999,6.500000000000001,1.8000000000000007,613.146
2024-05-25 11:21:00,82,138.8021,1181.0,4.899999999999999,6.6000000000000005,1.8000000000000007,616.8259
2024-05-25 11:24:00,82,137.6736,1181.0,5.199999999999999,6.6000000000000005,1.6999999999999993,619.1324
2024-05-25 11:27:00,80,137.1528,1181.0,4.899999999999999,6.7,1.8000000000000007,611.1416
2024-05-25 11:30:00,80,135.3299,1181.0,4.899999999999999,6.6000000000000005,1.6999999999999993,609.116
2024-05-25 11:33:00,81,134.2882,1181.0,5.0,6.800000000000001,1.6999999999999993,611.363
2024-05-25 11:36:00,80,135.4167,1181.0,5.0,6.9,1.5999999999999979,612.3477
2024-05-25 11:39:00,82,136.2847,1181.0,4.899999999999999,6.800000000000001,1.8000000000000007,619.6354
2024-05-25 11:42:00,82,136.2847,1181.0,5.0,6.700000000000001,1.8000000000000007,623.9016
2024-05-25 11:45:00,81,135.8507,1181.0,5.0,6.6000000000000005,1.6999999999999993,614.5768
2024-05-25 11:48:00,82,134.6354,1181.0,5.0,6.6000000000000005,1.6999999999999993,611.4814
2024-05-25 11:51:00,81,132.7257,1181.0,4.800000000000001,6.7,1.6999999999999957,603.2351
2024-05-25 11:54:00,78,132.9861,1181.0,4.900000000000002,6.6000000000000005,1.6999999999999957,595.4575
2024-05-25 11:57:00,79,134.1146,1181.0,4.800000000000001,6.6000000000000005,1.6000000000000014,596.5524
2024-05-25 12:00:00,78,134.4618,1181.0,4.800000000000001,6.7,1.6999999999999957,593.7818
2024-05-25 12:03:00,79,134.5486,1181.0,4.800000000000001,6.6000000000000005,1.7000000000000028,596.2706
2024-05-25 12:06:00,79,135.5035,1181.0,4.800000000000001,6.6000000000000005,1.6999999999999957,602.3224
2024-05-25 12:09:00,79,135.3299,1181.0,4.800000000000001,6.6000000000000005,1.6999999999999957,601.2798
2024-05-25 12:12:00,80,135.7639,1182.0,4.800000000000001,6.6000000000000005,1.6999999999999957,604.6483
2024-05-25 12:15:00,80,137.3264,1182.0,4.800000000000001,6.7,1.7999999999999972,607.3602
2024-05-25 12:18:00,81,137.6736,1182.0,5.0,6.7,1.8000000000000007,611.8033
2024-05-25 12:21:00,81,136.7188,1182.0,5.100000000000001,6.7,1.8000000000000007,616.103
2024-05-25 12:24:00,81,136.6319,1182.0,5.100000000000001,6.6000000000000005,1.6999999999999993,614.3787
2024-05-25 12:27:00,81,136.1979,1182.0,4.899999999999999,6.7,1.6999999999999993,612.4004
2024-05-25 12:30:00,81,135.3299,1182.0,5.199999999999999,6.8,1.3999999999999986,609.7756
2024-05-25 12:33:00,80,136.1979,1182.0,4.899999999999999,6.7,1.6999999999999993,607.469
2024-05-25 12:36:00,80,136.8924,1182.0,4.899999999999999,6.7,1.6999999999999993,604.8914
2024-05-25 12:39:00,81,137.3264,1182.0,4.899999999999999,6.6000000000000005,1.8000000000000007,611.1422
2024-05-25 12:42:00,81,136.1979,1182.0,4.800000000000001,6.7,1.8000000000000007,611.29
2024-05-25 12:45:00,80,136.8924,1182.0,5.0,6.7,1.6999999999999993,609.7236
2024-05-25 12:48:00,81,135.5035,1182.0,5.0,6.7,1.5999999999999979,608.8279
2024-05-25 12:51:00,81,136.8056,1182.0,4.800000000000001,6.8,1.6999999999999993,605.3937
2024-05-25 12:54:00,80,136.1979,1182.0,4.899999999999999,6.7,1.6999999999999993,608.4419
2024-05-25 12:57:00,80,136.2847,1182.0,4.899999999999999,6.6000000000000005,1.6999999999999993,602.7782
2024-05-25 13:00:00,80,136.8056,1182.0,4.899999999999999,6.7,1.8000000000000007,605.8367
2024-05-25 13:03:00,79,136.2847,1182.0,4.899999999999999,6.6000000000000005,1.6999999999999993,610.8327
2024-05-25 13:06:00,81,137.6736,1182.0,4.899999999999999,6.7,1.8000000000000007,610.6998
2024-05-25 13:09:00,82,137.066,1182.0,4.899999999999999,6.7,1.8000000000000007,614.4985
2024-05-25 13:12:00,82,136.8056,1183.0,4.899999999999999,6.7,1.8000000000000007,614.7618
2024-05-25 13:15:00,81,139.3229,1183.0,4.899999999999999,6.6000000000000005,1.8000000000000007,614.5811
2024-05-25 13:18:00,81,139.3229,1183.0,4.899999999999999,6.7,1.8000000000000007,617.3636
2024-05-25 13:21:00,82,138.8889,1183.0,5.0,6.500000000000001,1.6999999999999993,618.639
2024-05-25 13:24:00,81,138.3681,1183.0,5.0,6.7,1.6999999999999993,617.1606
2024-05-25 13:27:00,80,138.1944,1183.0,5.099999999999998,6.8,1.7000000000000028,622.4308
2024-05-25 13:30:00,79,137.7604,1183.0,5.0,6.7,1.6999999999999993,614.6767
2024-05-25 13:33:00,81,137.934,1183.0,4.899999999999999,6.7,1.9000000000000021,621.4813
2024-05-25 13:36:00,81,136.8924,1183.0,5.0,6.8,1.8000000000000007,622.4523
2024-05-25 13:39:00,81,135.5903,1183.0,5.199999999999999,6.8,1.6000000000000014,617.3572
2024-05-25 13:42:00,81,135.1563,1183.0,5.0,6.8,1.6999999999999993,613.7633
2024-05-25 13:45:00,81,137.1528,1183.0,4.899999999999999,6.8,1.8000000000000007,612.0785
2024-05-25 13:48:00,79,136.6319,1183.0,4.899999999999999,6.7,1.8000000000000007,609.7744
2024-05-25 13:51:00,80,137.2396,1183.0,4.899999999999999,6.6000000000000005,1.8000000000000007,618.9224
2024-05-25 13:54:00,81,137.5,1183.0,5.0,6.8,1.6999999999999993,616.0051
2024-05-25 13:57:00,81,138.0208,1183.0,5.0,6.7,1.8000000000000007,614.4686
2024-05-25 14:00:00,80,136.8924,1183.0,4.5,6.6000000000000005,2.200000000000003,615.499
2024-05-25 14:03:00,80,137.3264,1183.0,5.0,6.6000000000000005,1.6000000000000014,615.1545
2024-05-25 14:06:00,81,137.5868,1183.0,5.0,6.7,1.6999999999999993,613.6541
2024-05-25 14:09:00,80,137.5868,1183.0,5.0,6.6000000000000005,1.9000000000000021,615.1448
2024-05-25 14:12:00,80,137.6736,1184.0,5.0,6.6000000000000005,1.8000000000000007,613.0541
2024-05-25 14:15:00,80,138.1076,1184.0,5.0,6.6000000000000005,1.7000000000000028,614.0872
2024-05-25 14:18:00,81,137.5,1184.0,4.900000000000002,6.7,1.6999999999999993,606.7137
2024-05-25 14:21:00,81,135.3299,1184.0,4.900000000000002,6.7,1.6999999999999993,612.3253
2024-05-25 14:24:00,79,136.3715,1184.0,4.900000000000002,6.7,1.6999999999999993,609.0373
2024-05-25 14:27:00,80,135.7639,1184.0,4.900000000000002,6.8,1.6999999999999993,605.9453
2024-05-25 14:30:00,80,135.8507,1184.0,4.800000000000001,6.7,1.6999999999999993,606.0851
2024-05-25 14:33:00,79,137.5,1184.0,4.800000000000001,6.7,1.6999999999999993,605.4866
2024-05-25 14:36:00,79,135.9375,1184.0,4.800000000000001,6.7,1.6999999999999993,613.1025
2024-05-25 14:39:00,80,136.1979,1184.0,4.800000000000001,6.7,1.6999999999999993,612.3388
2024-05-25 14:42:00,80,136.7188,1184.0,4.800000000000001,6.7,1.6999999999999993,605.4746
2024-05-25 14:45:00,78,137.6736,1184.0,4.800000000000001,6.7,1.6999999999999993,605.7963
2024-05-25 14:48:00,79,137.1528,1184.0,4.899999999999999,6.500000000000001,1.6999999999999993,607.7455
2024-05-25 14:51:00,79,136.6319,1184.0,4.800000000000001,6.6,2.6999999999999993,617.2064
2024-05-25 14:54:00,79,136.0243,1184.0,6.200000000000003,6.5,0.5999999999999943,620.279
2024-05-25 14:57:00,79,135.4167,1184.0,4.699999999999999,6.8,1.5999999999999979,607.2062
2024-05-25 15:00:00,79,136.3715,1184.0,4.300000000000001,6.6000000000000005,1.6999999999999993,601.8281
2024-05-25 15:03:00,80,136.4583,1184.0,4.300000000000001,6.8,1.8000000000000007,607.7603
2024-05-25 15:06:00,79,136.4583,1184.0,4.300000000000001,6.8,1.8000000000000007,609.8154
2024-05-25 15:09:00,80,136.8924,1184.0,4.300000000000001,6.8,1.9000000000000021,616.5386
2024-05-25 15:12:00,81,137.5868,1185.0,4.399999999999999,6.8,1.8000000000000043,617.3823
2024-05-25 15:15:00,79,134.7222,1185.0,4.399999999999999,6.8,1.7000000000000028,610.9496
2024-05-25 15:24:00,79,135.5035,1185.0,4.300000000000001,6.6000000000000005,1.8000000000000007,603.0165
2024-05-25 15:27:00,81,135.5035,1185.0,6.799999999999997,6.6,1.6000000000000014,636.3888
2024-05-25 15:33:00,82,134.4618,1185.0,6.800000000000004,6.7,1.5999999999999943,634.3177
2024-05-25 15:36:00,79,133.6806,1185.0,5.399999999999999,6.8,1.1000000000000014,604.4145
2024-05-25 15:39:00,80,134.2014,1185.0,4.799999999999997,6.7,1.7000000000000028,607.8471
2024-05-25 15:45:00,80,135.0694,1185.0,4.800000000000001,6.7,1.8000000000000007,609.3386
2024-05-25 15:48:00,80,135.1563,1185.0,5.0,6.7,1.6000000000000014,611.4797
2024-05-25 15:54:00,81,134.4618,1185.0,5.0,6.7,1.7000000000000028,612.6426
2024-05-25 15:57:00,81,134.6354,1185.0,4.899999999999999,6.8,1.7000000000000028,613.8809
2024-05-25 16:00:00,81,134.8958,1185.0,5.0,6.8,1.7999999999999972,618.4391
2024-05-25 16:09:00,79,133.2465,1186.0,4.799999999999997,6.7,1.7000000000000028,606.0221
2024-05-25 16:15:00,79,134.1146,1186.0,4.899999999999999,6.8,1.7000000000000028,608.8342
2024-05-25 16:18:00,80,134.2014,1186.0,4.899999999999999,6.7,1.7000000000000028,614.0099
2024-05-25 16:24:00,80,134.6354,1186.0,4.899999999999999,6.800000000000001,1.7000000000000028,611.0787
2024-05-25 16:27:00,79,133.4201,1186.0,4.800000000000001,6.8,1.6000000000000014,609.1424
2024-05-25 16:30:00,78,132.3785,1186.0,4.699999999999999,6.7,1.8000000000000007,602.8781
2024-05-25 16:36:00,78,132.1181,1186.0,4.699999999999999,6.6000000000000005,1.8000000000000007,598.8848
2024-05-25 16:39:00,80,132.8993,1186.0,5.0,6.7,1.6000000000000014,606.8599
2024-05-25 16:45:00,79,132.4653,1186.0,4.800000000000001,6.8,1.7000000000000028,603.6082
2024-05-25 16:48:00,80,132.3785,1186.0,4.900000000000002,6.7,1.6000000000000014,613.2147
2024-05-25 16:54:00,80,132.5521,1186.0,4.799999999999997,6.700000000000001,1.8000000000000043,609.0327
2024-05-25 16:57:00,79,133.4201,1186.0,4.899999999999999,6.7,1.6000000000000014,601.9852
2024-05-25 17:00:00,77,133.2465,1186.0,4.900000000000002,6.7,1.5,600.6602
2024-05-25 17:06:00,79,132.8125,1186.0,4.800000000000001,6.8,1.6000000000000014,600.636
2024-05-25 17:09:00,79,133.6806,1187.0,4.800000000000001,6.6000000000000005,1.6000000000000014,598.4681
2024-05-25 17:15:00,77,133.4201,1187.0,4.699999999999999,6.500000000000001,1.8000000000000043,597.8151
2024-05-25 17:18:00,77,133.8542,1187.0,4.800000000000001,6.500000000000001,1.5,592.6118
2024-05-25 17:21:00,78,131.5104,1187.0,4.699999999999999,6.499999999999999,1.6999999999999993,594.4561
2024-05-25 17:27:00,77,131.0764,1187.0,4.699999999999999,6.6000000000000005,1.6000000000000014,590.872
2024-05-25 17:30:00,78,132.2917,1187.0,4.699999999999999,6.500000000000001,1.6000000000000014,591.3466
2024-05-25 17:36:00,78,132.5521,1187.0,4.599999999999998,6.500000000000001,1.7000000000000028,600.7925
2024-05-25 17:39:00,78,131.5972,1187.0,4.699999999999999,6.6000000000000005,1.7000000000000028,592.849
2024-05-25 17:45:00,77,130.816,1187.0,4.800000000000001,6.6000000000000005,1.5,590.4244
2024-05-25 17:48:00,77,132.0313,1187.0,4.699999999999999,6.6000000000000005,1.6999999999999993,591.7507
2024-05-25 17:51:00,78,130.5556,1187.0,4.699999999999999,6.6000000000000005,1.6000000000000014,586.4135
2024-05-25 17:54:00,78,130.9896,1187.0,4.800000000000001,6.7,1.6000000000000014,592.3888
2024-05-25 18:00:00,78,130.1215,1187.0,4.800000000000001,6.7,1.6000000000000014,597.0126
2024-05-25 18:03:00,77,131.0764,1187.0,4.800000000000001,6.6000000000000005,1.5,591.7668
2024-05-25 18:06:00,78,129.2535,1188.0,4.400000000000002,6.6000000000000005,1.8000000000000007,592.9817
2024-05-25 18:12:00,77,130.2083,1188.0,4.800000000000001,6.7,1.5,592.9224
2024-05-25 18:15:00,78,132.3785,1188.0,4.800000000000001,6.6000000000000005,1.6000000000000014,599.8994
2024-05-25 18:21:00,79,131.25,1188.0,4.800000000000001,6.7,1.6000000000000014,601.9827
2024-05-25 18:24:00,78,131.8576,1188.0,4.699999999999999,6.6000000000000005,1.6000000000000014,595.9186
2024-05-25 18:27:00,79,131.684,1188.0,4.699999999999999,6.7,1.7000000000000028,604.347
2024-05-25 18:33:00,79,132.0313,1188.0,4.800000000000001,6.6000000000000005,1.7000000000000028,606.3889
2024-05-25 18:36:00,79,130.9896,1188.0,4.899999999999999,6.700000000000001,1.6000000000000014,601.3418
2024-05-25 18:42:00,80,129.9479,1188.0,4.699999999999999,6.800000000000001,1.8000000000000043,603.2412
2024-05-25 18:45:00,79,131.8576,1188.0,4.800000000000001,6.6000000000000005,1.6000000000000014,599.8084
2024-05-25 18:51:00,78,131.5104,1188.0,4.899999999999999,6.500000000000001,1.6000000000000014,597.7213
2024-05-25 18:54:00,79,131.25,1188.0,4.800000000000001,6.7,1.6000000000000014,599.897
2024-05-25 18:57:00,77,131.4236,1188.0,4.600000000000001,6.7,1.6999999999999993,596.2828
2024-05-25 19:03:00,77,130.3819,1188.0,4.600000000000001,6.7,1.6999999999999993,593.0285
2024-05-25 19:06:00,78,132.9861,1189.0,4.799999999999997,6.6000000000000005,1.7000000000000028,593.8256
2024-05-25 19:12:00,79,133.2465,1189.0,4.699999999999999,6.500000000000001,1.8000000000000043,599.668
2024-05-25 19:15:00,78,131.1632,1189.0,4.799999999999997,6.7,1.7000000000000028,595.6123
2024-05-25 19:21:00,79,131.5972,1189.0,4.699999999999999,6.6000000000000005,1.8000000000000043,600.6643
2024-05-25 19:24:00,78,132.3785,1189.0,4.800000000000001,6.7,1.6000000000000014,594.8546
2024-05-25 19:27:00,79,132.9861,1189.0,4.800000000000001,6.7,1.7000000000000028,607.3365
2024-05-25 19:33:00,78,134.0278,1189.0,4.800000000000001,6.7,1.6000000000000014,604.0981
2024-05-25 19:36:00,78,134.1146,1189.0,4.899999999999999,6.6000000000000005,1.5000000000000036,607.3561
2024-05-25 19:39:00,80,132.9861,1189.0,4.800000000000001,6.6000000000000005,1.7000000000000028,605.9019
2024-05-25 19:42:00,78,134.2014,1189.0,4.900000000000002,6.6000000000000005,1.6000000000000014,608.0668
2024-05-25 19:48:00,78,132.7257,1189.0,4.800000000000001,6.7,1.6000000000000014,602.7724
2024-05-25 19:51:00,80,132.4653,1189.0,4.899999999999999,6.8,1.7999999999999972,610.6179
2024-05-25 19:54:00,80,132.9861,1189.0,4.900000000000002,6.8999999999999995,1.6000000000000014,608.0593
2024-05-25 19:57:00,80,132.3785,1189.0,4.699999999999999,6.7,1.7000000000000028,605.3614
2024-05-25 20:03:00,78,133.6806,1189.0,4.699999999999999,6.6000000000000005,1.7000000000000028,605.1512
2024-05-25 20:06:00,78,132.7257,1189.0,4.800000000000001,6.6000000000000005,1.6000000000000014,597.1393
2024-05-25 20:12:00,78,132.1181,1190.0,4.899999999999999,6.500000000000001,1.6000000000000014,595.5518
2024-05-25 20:15:00,78,132.4653,1190.0,4.600000000000001,6.6000000000000005,1.8000000000000007,594.405
2024-05-25 20:18:00,79,132.8125,1190.0,4.799999999999997,6.6000000000000005,1.7000000000000028,598.8849
2024-05-25 20:24:00,80,133.8542,1190.0,4.600000000000001,6.6000000000000005,1.8000000000000007,599.9778
2024-05-25 20:27:00,79,132.4653,1190.0,5.0,6.7,1.5,603.9893
2024-05-25 20:33:00,79,132.4653,1190.0,4.800000000000001,6.7,1.6000000000000014,604.5089
2024-05-25 20:36:00,79,131.684,1190.0,4.600000000000001,6.6000000000000005,1.6999999999999993,590.3345
2024-05-25 20:42:00,79,131.5104,1190.0,4.699999999999999,6.500000000000001,1.5999999999999979,590.8769
2024-05-25 20:45:00,78,131.8576,1190.0,4.899999999999999,6.500000000000001,1.5,591.1235
2024-05-25 20:48:00,78,130.5556,1190.0,4.699999999999999,6.7,1.5999999999999979,588.4376
2024-05-25 20:54:00,78,131.5972,1190.0,4.699999999999999,6.6000000000000005,1.6999999999999993,587.9061
2024-05-25 20:57:00,79,130.6424,1190.0,4.5,6.6000000000000005,1.5999999999999979,592.0104
2024-05-25 21:03:00,78,133.4201,1190.0,4.599999999999998,6.500000000000001,1.8000000000000007,588.496
2024-05-25 21:06:00,79,132.3785,1190.0,4.699999999999999,6.6000000000000005,1.6999999999999993,594.7315
2024-05-25 21:09:00,79,130.9896,1191.0,4.899999999999999,6.6000000000000005,1.3999999999999986,591.2427
2024-05-25 21:15:00,78,130.816,1191.0,4.599999999999998,6.7,1.6999999999999993,589.592
2024-05-25 21:18:00,79,134.8958,1191.0,4.599999999999998,6.500000000000001,1.6999999999999993,591.0735
2024-05-25 21:24:00,78,132.5521,1191.0,4.599999999999998,6.6000000000000005,1.6999999999999993,592.8245
2024-05-25 21:27:00,78,132.3785,1191.0,4.800000000000001,6.500000000000001,1.4999999999999964,589.4522
2024-05-25 21:33:00,78,132.3785,1191.0,4.599999999999998,6.500000000000001,1.5999999999999979,588.87
2024-05-25 21:36:00,78,131.5104,1191.0,4.699999999999999,6.500000000000001,1.5999999999999979,586.5792
2024-05-25 21:39:00,78,131.5104,1191.0,4.699999999999999,6.500000000000001,1.5999999999999979,591.2039
2024-05-25 21:45:00,79,130.5556,1191.0,4.699999999999999,6.3999999999999995,1.5999999999999979,590.2349
2024-05-25 21:48:00,78,130.5556,1191.0,4.699999999999999,6.7,1.6999999999999993,595.0728
2024-05-25 21:51:00,79,131.25,1191.0,4.5,6.6000000000000005,1.8000000000000007,600.5303
2024-05-25 21:54:00,79,131.5104,1191.0,4.599999999999998,6.6000000000000005,1.5999999999999979,593.1071
2024-05-25 22:00:00,79,131.25,1191.0,4.599999999999998,6.500000000000001,1.5999999999999979,592.3936
2024-05-25 22:03:00,77,131.1632,1191.0,4.699999999999999,6.6000000000000005,1.6999999999999993,591.9228
2024-05-25 22:06:00,79,131.25,1191.0,4.399999999999999,6.7,1.7999999999999972,595.0154
2024-05-25 22:09:00,78,129.8611,1192.0,4.599999999999998,6.6000000000000005,1.5999999999999979,588.2823
2024-05-25 22:15:00,79,129.5139,1192.0,4.599999999999998,6.500000000000001,1.5999999999999979,588.5476
2024-05-25 22:18:00,77,129.8611,1192.0,4.599999999999998,6.6000000000000005,1.5999999999999979,586.387
2024-05-25 22:24:00,78,128.4722,1192.0,4.699999999999999,6.500000000000001,1.4000000000000021,581.0531
2024-05-25 22:27:00,77,129.4271,1192.0,4.5,6.6000000000000005,1.7999999999999972,583.201
2024-05-25 22:30:00,77,131.5104,1192.0,4.5,6.500000000000001,1.7000000000000028,581.0923
2024-05-25 22:36:00,77,130.2951,1192.0,4.699999999999999,6.500000000000001,1.6999999999999993,587.1163
2024-05-25 22:45:00,78,128.9931,1192.0,4.699999999999999,6.6000000000000005,1.5999999999999979,588.7047
2024-05-25 22:48:00,77,127.3438,1192.0,4.5,6.6000000000000005,1.6999999999999957,587.1524
2024-05-25 22:51:00,77,127.9514,1192.0,4.399999999999999,6.6000000000000005,1.7000000000000028,583.1951
2024-05-25 22:54:00,78,129.8611,1192.0,4.600000000000001,6.7,1.6999999999999957,591.9448
2024-05-25 22:57:00,79,129.6875,1192.0,4.599999999999998,6.6000000000000005,1.6999999999999993,593.3286
2024-05-25 23:00:00,78,130.5556,1192.0,4.599999999999998,6.500000000000001,1.6999999999999993,591.8036
2024-05-25 23:03:00,78,126.0417,1192.0,4.599999999999998,6.6000000000000005,1.5999999999999979,595.553
2024-05-25 23:06:00,75,118.6632,1192.0,4.600000000000001,6.9,1.5,571.2344
2024-05-25 23:09:00,74,117.7951,1192.0,4.5,7.0,1.5,566.121
2024-05-25 23:12:00,74,116.7535,1193.0,4.300000000000001,7.0,1.6999999999999993,561.0134
2024-05-25 23:15:00,74,116.4931,1193.0,4.399999999999999,6.9,1.5,560.5397
2024-05-25 23:18:00,73,117.9688,1193.0,4.300000000000001,6.9,1.5,557.9517
2024-05-25 23:21:00,73,117.1875,1193.0,4.400000000000002,6.7,1.3999999999999986,545.7232
2024-05-25 23:24:00,72,115.4514,1193.0,4.199999999999999,6.8,1.3999999999999986,546.0465
2024-05-25 23:27:00,72,115.7986,1193.0,4.300000000000001,6.8,1.3999999999999986,544.9128
2024-05-25 23:30:00,72,116.7535,1193.0,4.199999999999999,6.7,1.3000000000000007,544.7296
2024-05-25 23:33:00,72,117.7951,1193.0,4.199999999999999,6.8,1.5,548.5519
2024-05-25 23:36:00,72,117.7083,1193.0,4.300000000000001,6.7,1.5,548.6192
2024-05-25 23:39:00,73,117.7951,1193.0,4.099999999999998,6.8,1.6000000000000014,552.7529
2024-05-25 23:42:00,73,118.0555,1193.0,4.300000000000001,6.8,1.3999999999999986,550.0156
2024-05-25 23:45:00,73,117.1007,1193.0,4.300000000000001,6.7,1.5,549.4996
2024-05-25 23:48:00,72,116.9271,1193.0,4.299999999999997,6.8,1.4000000000000021,550.2256
2024-05-25 23:51:00,72,117.2743,1193.0,4.100000000000001,6.8,1.5999999999999979,549.2862
2024-05-25 23:54:00,72,116.8403,1193.0,4.300000000000001,6.8,1.3999999999999986,551.7384
2024-05-25 23:57:00,73,118.0555,1193.0,4.199999999999999,6.8,1.6000000000000014,553.2387
2024-05-26 00:00:00,73,117.2743,1193.0,4.300000000000001,6.7,1.3999999999999986,547.7145
2024-05-26 00:03:00,71,116.2326,1193.0,4.0,6.8,1.6999999999999993,545.1356
2024-05-26 00:06:00,72,116.4931,1193.0,4.199999999999999,6.7,1.4000000000000021,543.6873
2024-05-26 00:09:00,72,116.7535,1193.0,4.300000000000001,6.7,1.3999999999999986,549.2421
2024-05-26 00:12:00,73,117.1875,1194.0,4.300000000000001,6.8999999999999995,1.5,555.817
2024-05-26 00:15:00,73,116.8403,1194.0,4.300000000000001,6.8,1.5,554.6965
2024-05-26 00:18:00,73,116.8403,1194.0,4.300000000000001,6.7,1.5,555.4867
2024-05-26 00:21:00,73,115.5382,1194.0,4.400000000000002,6.9,1.5,551.0992
2024-05-26 00:24:00,72,115.0174,1194.0,4.300000000000001,6.8,1.3999999999999986,547.6205
2024-05-26 00:27:00,72,116.6667,1194.0,4.400000000000002,6.8,1.3999999999999986,548.391
2024-05-26 00:30:00,72,116.9271,1194.0,4.199999999999999,6.8999999999999995,1.5,548.6246
2024-05-26 00:33:00,72,117.3611,1194.0,4.300000000000001,6.8,1.3999999999999986,548.9887
2024-05-26 00:36:00,72,118.8368,1194.0,4.199999999999999,6.6,1.4000000000000021,546.6172
2024-05-26 00:39:00,73,116.9271,1194.0,4.199999999999999,6.7,1.5,547.0502
2024-05-26 00:42:00,72,114.9306,1194.0,4.200000000000003,6.8999999999999995,1.5,544.3186
2024-05-26 00:45:00,73,116.2326,1194.0,4.199999999999999,6.8999999999999995,1.5,549.0391
2024-05-26 00:48:00,72,116.2326,1194.0,4.199999999999999,6.8,1.6000000000000014,550.2096
2024-05-26 00:51:00,72,117.1875,1194.0,4.199999999999999,6.8,1.6000000000000014,547.8948
2024-05-26 00:54:00,72,116.3195,1194.0,4.5,6.8,1.2000000000000028,539.9863
2024-05-26 00:57:00,73,116.6667,1194.0,4.100000000000001,6.7,1.5999999999999979,543.8317
2024-05-26 01:00:00,71,115.0174,1194.0,4.100000000000001,6.7,1.5,538.831
2024-05-26 01:03:00,70,115.5382,1194.0,4.100000000000001,6.7,1.5,531.7144
2024-05-26 01:06:00,71,116.7535,1194.0,3.8999999999999986,6.7,1.7000000000000028,533.8822
2024-05-26 01:09:00,71,118.1424,1194.0,4.100000000000001,6.6,1.5,540.3068
2024-05-26 01:12:00,72,117.9688,1195.0,4.100000000000001,6.6,1.5,539.1373
2024-05-26 01:15:00,71,119.0972,1195.0,4.399999999999999,6.6,1.4000000000000021,544.3506
2024-05-26 01:18:00,71,116.4931,1195.0,4.300000000000001,6.7,1.3000000000000007,542.0793
2024-05-26 01:21:00,72,116.059,1195.0,4.199999999999999,6.7,1.4000000000000021,542.3636
2024-05-26 01:24:00,72,117.7951,1195.0,4.100000000000001,6.7,1.5,546.9191
2024-05-26 01:27:00,72,116.9271,1195.0,4.300000000000001,6.7,1.3999999999999986,549.5618
2024-05-26 01:30:00,71,117.7083,1195.0,4.300000000000001,6.6000000000000005,1.3999999999999986,544.772
2024-05-26 01:33:00,72,117.9688,1195.0,4.300000000000001,6.8,1.4000000000000021,539.6173
2024-05-26 01:36:00,72,117.7951,1195.0,4.300000000000001,6.6000000000000005,1.4000000000000021,545.1354
2024-05-26 01:39:00,72,116.9271,1195.0,4.199999999999999,6.499999999999999,1.4000000000000021,545.2073
2024-05-26 01:42:00,71,116.4931,1195.0,4.100000000000001,6.6000000000000005,1.5,542.8336
2024-05-26 01:45:00,72,117.3611,1195.0,4.200000000000003,6.7,1.5999999999999979,544.211
2024-05-26 01:48:00,71,117.7951,1195.0,4.300000000000001,6.8,1.4000000000000021,545.6895
2024-05-26 01:51:00,72,116.8403,1195.0,4.099999999999998,6.7,1.5,550.205
2024-05-26 01:54:00,72,117.3611,1195.0,4.300000000000001,6.7,1.3000000000000007,547.9333
2024-05-26 01:57:00,73,115.9722,1195.0,4.300000000000001,6.7,1.5,547.3359
2024-05-26 02:00:00,73,116.059,1195.0,4.400000000000002,6.7,1.3999999999999986,546.9695
2024-05-26 02:03:00,73,117.3611,1195.0,4.199999999999999,6.7,1.5,546.0965
2024-05-26 02:06:00,73,116.4931,1195.0,4.300000000000001,6.7,1.3999999999999986,548.0662
2024-05-26 02:09:00,73,115.625,1195.0,4.199999999999999,6.6000000000000005,1.4000000000000021,547.1608
2024-05-26 02:12:00,73,115.191,1196.0,4.199999999999999,6.7,1.4000000000000021,542.739
2024-05-26 02:15:00,72,116.3195,1196.0,4.399999999999999,6.8,1.4000000000000021,543.1097
2024-05-26 02:18:00,72,115.7986,1196.0,4.300000000000001,6.8,1.4000000000000021,544.8452
2024-05-26 02:21:00,72,116.059,1196.0,4.400000000000002,6.7,1.3000000000000007,542.78
2024-05-26 02:24:00,73,116.4063,1196.0,4.399999999999999,6.7,1.4000000000000021,549.1234
2024-05-26 02:27:00,73,117.1875,1196.0,4.200000000000003,6.6000000000000005,1.5,546.1838
2024-05-26 02:30:00,72,116.4063,1196.0,4.100000000000001,6.7,1.5,540.0585
2024-05-26 02:33:00,71,116.059,1196.0,4.0,6.6000000000000005,1.5,534.9548
2024-05-26 02:36:00,71,114.2361,1196.0,4.0,6.6000000000000005,1.5,534.4409
2024-05-26 02:39:00,70,114.1493,1196.0,4.0,6.7,1.3999999999999986,527.407
2024-05-26 02:42:00,70,115.5382,1196.0,4.199999999999999,6.500000000000001,1.6000000000000014,537.1139
2024-05-26 02:45:00,71,115.0174,1196.0,4.300000000000001,6.7,1.4000000000000021,537.1069
2024-05-26 02:48:00,72,116.2326,1196.0,4.0,6.7,1.6000000000000014,538.1154
2024-05-26 02:51:00,72,115.9722,1196.0,4.200000000000003,6.8,1.5,541.9122
2024-05-26 02:54:00,72,115.0174,1196.0,4.0,6.500000000000001,1.7000000000000028,541.3066
2024-05-26 02:57:00,72,114.1493,1196.0,4.199999999999999,6.8,1.4000000000000021,539.6342
2024-05-26 03:00:00,70,113.6285,1196.0,4.0,6.7,1.5,537.3276
2024-05-26 03:03:00,72,115.5382,1196.0,4.300000000000001,6.8,1.3999999999999986,532.6794
2024-05-26 03:06:00,71,116.059,1196.0,4.0,6.6000000000000005,1.5,533.6467
2024-05-26 03:09:00,70,114.9306,1196.0,4.200000000000003,6.6000000000000005,1.2999999999999972,525.6682
2024-05-26 03:12:00,70,115.4514,1197.0,4.100000000000001,6.5,1.5,531.9413
2024-05-26 03:15:00,70,113.4549,1197.0,4.100000000000001,6.6000000000000005,1.3000000000000007,525.6713
2024-05-26 03:18:00,70,113.8889,1197.0,4.0,6.5,1.4000000000000021,524.4191
2024-05-26 03:21:00,70,116.8403,1197.0,4.100000000000001,6.5,1.5,529.0688
2024-05-26 03:24:00,70,116.3195,1197.0,4.100000000000001,6.699999999999999,1.3999999999999986,528.7682
2024-05-26 03:27:00,70,116.8403,1197.0,4.0,6.7,1.5,533.1379
2024-05-26 03:30:00,71,116.8403,1197.0,4.100000000000001,6.7,1.5,533.2028
2024-05-26 03:33:00,71,116.6667,1197.0,4.100000000000001,6.5,1.3999999999999986,536.3196
2024-05-26 03:36:00,71,116.4931,1197.0,4.200000000000003,6.7,1.5,535.4706
2024-05-26 03:39:00,72,117.2743,1197.0,4.300000000000001,6.7,1.5,541.1014
2024-05-26 03:42:00,73,117.2743,1197.0,4.300000000000001,6.6000000000000005,1.5,546.8879
2024-05-26 03:45:00,72,118.0555,1197.0,4.300000000000001,6.7,1.5,544.8839
2024-05-26 03:48:00,72,118.0555,1197.0,4.200000000000003,6.6000000000000005,1.5,550.0915
2024-05-26 03:51:00,72,118.2292,1197.0,4.300000000000001,6.6000000000000005,1.4000000000000021,549.2044
2024-05-26 03:54:00,72,118.6632,1197.0,4.300000000000001,6.500000000000001,1.5,548.1494
2024-05-26 03:57:00,72,118.8368,1197.0,4.399999999999999,6.6000000000000005,1.4000000000000021,548.9758
2024-05-26 04:00:00,72,119.7917,1197.0,4.399999999999999,6.8,1.5,548.6184
2024-05-26 04:03:00,73,117.7083,1197.0,4.399999999999999,6.7,1.4000000000000021,549.8927
2024-05-26 04:06:00,73,118.4028,1197.0,4.200000000000003,6.8,1.5,548.902
2024-05-26 04:09:00,73,118.4896,1197.0,4.100000000000001,6.7,1.5,550.1071
2024-05-26 04:12:00,74,117.1007,1198.0,4.300000000000001,6.800000000000001,1.4000000000000021,549.7763
2024-05-26 04:15:00,72,116.9271,1198.0,4.200000000000003,6.800000000000001,1.5,543.603
2024-05-26 04:18:00,71,117.1007,1198.0,4.100000000000001,6.7,1.3999999999999986,540.561
2024-05-26 04:21:00,72,117.2743,1198.0,4.199999999999999,6.500000000000001,1.6000000000000014,538.6998
2024-05-26 04:24:00,71,117.2743,1198.0,4.0,6.6000000000000005,1.5,538.7413
2024-05-26 04:27:00,71,116.2326,1198.0,4.100000000000001,6.500000000000001,1.3999999999999986,535.8898
2024-05-26 04:30:00,70,116.6667,1198.0,4.199999999999999,6.500000000000001,1.5,532.2916
2024-05-26 04:33:00,71,116.3195,1198.0,4.199999999999999,6.500000000000001,1.5,532.4355
2024-05-26 04:36:00,71,116.4063,1198.0,4.199999999999999,6.500000000000001,1.5,534.5036
2024-05-26 04:39:00,71,117.6215,1198.0,4.199999999999999,6.500000000000001,1.5,540.8194
2024-05-26 04:42:00,72,117.3611,1198.0,4.200000000000003,6.6000000000000005,1.3999999999999986,539.795
2024-05-26 04:45:00,72,117.5347,1198.0,4.100000000000001,6.6000000000000005,1.5,538.3652
2024-05-26 04:48:00,71,116.9271,1198.0,4.199999999999999,6.6000000000000005,1.5,538.0579
2024-05-26 04:51:00,71,115.1042,1198.0,4.0,6.499999999999999,1.5,536.3552
2024-05-26 04:54:00,71,115.191,1198.0,4.199999999999999,6.7,1.5,537.9757
2024-05-26 04:57:00,71,117.1875,1198.0,4.200000000000003,6.7,1.3999999999999986,535.105
2024-05-26 05:00:00,71,116.2326,1198.0,4.199999999999999,6.6000000000000005,1.5,533.2753
2024-05-26 05:03:00,70,117.1007,1198.0,4.100000000000001,6.6000000000000005,1.3000000000000007,528.7354
2024-05-26 05:06:00,70,118.6632,1198.0,4.300000000000001,6.5,1.5,530.0979
2024-05-26 05:09:00,71,116.7535,1198.0,4.300000000000001,6.6000000000000005,1.3999999999999986,533.8558
2024-05-26 05:12:00,71,116.7535,1199.0,4.100000000000001,6.500000000000001,1.5,535.4224
2024-05-26 05:15:00,72,117.1007,1199.0,4.300000000000001,6.6000000000000005,1.5,539.9182
2024-05-26 05:18:00,71,116.8403,1199.0,4.300000000000001,6.6000000000000005,1.3999999999999986,536.4909
2024-05-26 05:21:00,71,118.1424,1199.0,4.300000000000001,6.500000000000001,1.5,533.1317
2024-05-26 05:24:00,71,116.2326,1199.0,4.199999999999999,6.6000000000000005,1.3999999999999986,528.472
2024-05-26 05:27:00,71,117.1875,1199.0,4.199999999999999,6.500000000000001,1.5,534.4379
2024-05-26 05:30:00,72,116.9271,1199.0,4.0,6.6000000000000005,1.5,537.0737
2024-05-26 05:33:00,72,116.6667,1199.0,4.0,6.6000000000000005,1.5,540.0499
2024-05-26 05:36:00,73,118.1424,1199.0,4.300000000000001,6.6000000000000005,1.5,545.3707
2024-05-26 05:39:00,73,116.9271,1199.0,4.300000000000001,6.700000000000001,1.4000000000000021,545.3768
2024-05-26 05:42:00,72,117.6215,1199.0,4.200000000000003,6.700000000000001,1.5,543.6454
2024-05-26 05:45:00,74,119.0104,1199.0,4.200000000000003,6.6000000000000005,1.5999999999999979,554.86
2024-05-26 05:48:00,73,118.4896,1199.0,4.199999999999999,6.6,1.5,547.7568
2024-05-26 05:51:00,72,118.2292,1199.0,4.200000000000003,6.499999999999999,1.5,541.975
2024-05-26 05:54:00,72,119.5313,1199.0,4.300000000000001,6.6000000000000005,1.5,541.0332
2024-05-26 05:57:00,73,118.6632,1199.0,4.100000000000001,6.6000000000000005,1.5,549.287
2024-05-26 06:00:00,73,118.4028,1199.0,4.300000000000001,6.700000000000001,1.5,547.8659
2024-05-26 06:03:00,73,118.5764,1199.0,4.200000000000003,6.700000000000001,1.5,546.2488
2024-05-26 06:06:00,72,117.6215,1199.0,4.300000000000001,6.700000000000001,1.5,545.9189
2024-05-26 06:09:00,72,117.5347,1199.0,4.200000000000003,6.6000000000000005,1.5,540.4388
2024-05-26 06:12:00,72,118.0555,1200.0,4.199999999999999,6.700000000000001,1.6000000000000014,541.9739
2024-05-26 06:15:00,73,118.4896,1200.0,4.300000000000001,6.6,1.5,545.3966
2024-05-26 06:18:00,71,117.6215,1200.0,4.300000000000001,6.499999999999999,1.5,540.3058
2024-05-26 06:21:00,71,117.1007,1200.0,4.199999999999999,6.499999999999999,1.5,539.6083
2024-05-26 06:24:00,73,117.1875,1200.0,4.200000000000003,6.6000000000000005,1.5,541.5619
2024-05-26 06:27:00,71,114.3229,1200.0,4.300000000000001,6.6000000000000005,1.5,532.0551
2024-05-26 06:30:00,72,115.1042,1200.0,4.399999999999999,6.6000000000000005,1.4000000000000021,538.8314
2024-05-26 06:33:00,71,116.8403,1200.0,4.199999999999999,6.6000000000000005,1.5,534.3739
2024-05-26 06:36:00,71,116.4063,1200.0,4.0,6.6000000000000005,1.6000000000000014,535.7886
2024-05-26 06:39:00,72,117.3611,1200.0,4.200000000000003,6.500000000000001,1.3999999999999986,536.9381
2024-05-26 06:42:00,72,117.9688,1200.0,4.0,6.6000000000000005,1.5,535.656
2024-05-26 06:45:00,72,117.7083,1200.0,4.200000000000003,6.500000000000001,1.3999999999999986,538.2729
2024-05-26 06:48:00,72,118.0555,1200.0,4.100000000000001,6.6000000000000005,1.3999999999999986,539.4899
2024-05-26 06:51:00,72,117.2743,1200.0,4.200000000000003,6.6000000000000005,1.5,538.1871
2024-05-26 06:54:00,73,118.4896,1200.0,4.100000000000001,6.500000000000001,1.5,544.0031
2024-05-26 06:57:00,71,118.1424,1200.0,4.200000000000003,6.6000000000000005,1.5,540.5122
2024-05-26 07:00:00,73,117.7951,1200.0,4.200000000000003,6.6000000000000005,1.5,542.0321
2024-05-26 07:03:00,73,118.4028,1200.0,4.300000000000001,6.500000000000001,1.5,545.5258
2024-05-26 07:06:00,72,119.5313,1200.0,4.5,6.500000000000001,1.3000000000000007,545.1647
2024-05-26 07:09:00,72,121.441,1200.0,4.199999999999999,6.500000000000001,1.5,547.368
2024-05-26 07:12:00,72,122.1354,1201.0,4.5,6.3,1.3999999999999986,550.2994
2024-05-26 07:15:00,73,122.4826,1201.0,4.199999999999999,6.499999999999999,1.5,551.3627
2024-05-26 07:18:00,72,123.1771,1201.0,4.300000000000001,6.3,1.5,550.7848
2024-05-26 07:21:00,73,124.1319,1201.0,4.300000000000001,6.3999999999999995,1.5,553.5088
2024-05-26 07:24:00,73,123.2639,1201.0,4.400000000000002,6.3999999999999995,1.5,549.3054
2024-05-26 07:27:00,72,123.3507,1201.0,4.199999999999999,6.3999999999999995,1.6000000000000014,548.3484
2024-05-26 07:30:00,73,125.0,1201.0,4.300000000000001,6.3999999999999995,1.5,548.6106
2024-05-26 07:33:00,73,124.0451,1201.0,4.5,6.3,1.5,553.4998
2024-05-26 07:36:00,74,125.434,1201.0,4.300000000000001,6.3999999999999995,1.5,555.574
2024-05-26 07:39:00,75,126.8229,1201.0,4.399999999999999,6.499999999999999,1.6000000000000014,558.0446
2024-05-26 07:42:00,74,126.2153,1201.0,4.5,6.3999999999999995,1.5,562.2151
2024-05-26 07:45:00,75,126.8229,1201.0,4.399999999999999,6.3999999999999995,1.6000000000000014,566.8547
2024-05-26 07:48:00,75,126.4757,1201.0,4.300000000000001,6.499999999999999,1.6999999999999993,565.6809
2024-05-26 07:51:00,76,128.125,1201.0,4.299999999999997,6.3999999999999995,1.6000000000000014,566.9409
2024-05-26 07:54:00,75,126.2153,1201.0,4.399999999999999,6.3999999999999995,1.6000000000000014,564.4852
2024-05-26 07:57:00,74,126.9097,1201.0,4.399999999999999,6.199999999999999,1.6000000000000014,559.599
2024-05-26 08:00:00,73,128.559,1201.0,4.300000000000001,6.3999999999999995,1.6999999999999993,556.656
2024-05-26 08:03:00,74,127.1701,1201.0,4.099999999999998,6.1,1.8000000000000007,557.5679
2024-05-26 08:06:00,74,126.8229,1201.0,4.299999999999997,6.299999999999999,1.6000000000000014,556.3973
2024-05-26 08:09:00,74,128.6458,1201.0,4.299999999999997,6.3,1.6000000000000014,561.8983
2024-05-26 08:12:00,74,128.2118,1202.0,4.299999999999997,6.3999999999999995,1.6000000000000014,562.3727
2024-05-26 08:15:00,75,127.9514,1202.0,4.5,6.3999999999999995,1.5,567.2194
2024-05-26 08:18:00,73,126.9097,1202.0,4.5,6.3999999999999995,1.5,558.5579
2024-05-26 08:24:00,75,127.0833,1202.0,4.299999999999997,6.3999999999999995,1.6000000000000014,559.7014
2024-05-26 08:27:00,75,126.8229,1202.0,4.5,6.3999999999999995,1.5,559.1061
2024-05-26 08:30:00,75,127.7778,1202.0,4.300000000000001,6.500000000000001,1.6999999999999993,566.7288
2024-05-26 08:36:00,75,127.2569,1202.0,4.299999999999997,6.299999999999999,1.6000000000000014,563.2089
2024-05-26 08:39:00,74,125.7813,1202.0,4.300000000000001,6.3999999999999995,1.5999999999999979,562.8158
2024-05-26 08:45:00,75,126.7361,1202.0,4.199999999999999,6.3,1.6999999999999993,561.1685
2024-05-26 08:48:00,74,127.1701,1202.0,4.300000000000001,6.3999999999999995,1.6999999999999993,561.6146
2024-05-26 08:54:00,75,127.2569,1202.0,4.399999999999999,6.500000000000001,1.6000000000000014,567.0427
2024-05-26 08:57:00,76,127.9514,1202.0,4.5,6.499999999999999,1.6000000000000014,571.459
2024-05-26 09:00:00,76,127.3438,1202.0,4.600000000000001,6.3999999999999995,1.5,576.5536
2024-05-26 09:03:00,77,136.1979,1202.0,4.800000000000001,6.3,1.6000000000000014,587.7083
2024-05-26 09:09:00,79,135.7639,1202.0,4.600000000000001,6.3999999999999995,1.6999999999999957,590.9861
2024-05-26 09:12:00,77,135.7639,1203.0,4.600000000000001,6.3999999999999995,1.6999999999999957,591.346
2024-05-26 09:15:00,80,136.4583,1203.0,4.800000000000001,6.3999999999999995,1.6999999999999993,603.3964
2024-05-26 09:21:00,79,136.8056,1203.0,4.599999999999998,6.3999999999999995,1.6999999999999993,599.6987
2024-05-26 09:24:00,80,136.3715,1203.0,4.699999999999999,6.3999999999999995,1.6999999999999993,605.0302
2024-05-26 09:30:00,81,135.7639,1203.0,4.699999999999999,6.3999999999999995,1.8000000000000007,607.376
2024-05-26 09:33:00,80,135.9375,1203.0,4.800000000000001,6.499999999999999,1.6999999999999993,603.8552
2024-05-26 09:39:00,78,136.6319,1203.0,4.599999999999998,6.500000000000001,1.6999999999999993,600.0004
2024-05-26 09:42:00,78,135.1563,1203.0,4.699999999999999,6.500000000000001,1.8000000000000007,601.7641
2024-05-26 09:45:00,79,137.066,1203.0,4.699999999999999,6.500000000000001,1.6999999999999993,599.8857
2024-05-26 09:51:00,78,138.6285,1203.0,4.699999999999999,6.5,1.6999999999999993,597.8729
2024-05-26 09:54:00,79,140.5382,1203.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.8395
2024-05-26 09:57:00,80,140.1042,1203.0,4.800000000000001,6.3999999999999995,1.8000000000000007,614.3348
2024-05-26 10:00:00,80,141.1458,1203.0,4.699999999999999,6.4,1.8000000000000007,608.6978
2024-05-26 10:06:00,80,140.2778,1203.0,4.899999999999999,6.299999999999999,1.6000000000000014,611.0475
2024-05-26 10:09:00,80,141.8403,1204.0,4.800000000000001,6.4,1.8000000000000007,615.6069
2024-05-26 10:15:00,81,139.6701,1204.0,4.800000000000001,6.5,1.9000000000000021,619.892
2024-05-26 10:18:00,81,140.3646,1204.0,4.899999999999999,6.500000000000001,1.7000000000000028,618.274
2024-05-26 10:21:00,81,139.8438,1204.0,4.800000000000001,6.500000000000001,1.8000000000000007,621.1331
2024-05-26 10:24:00,82,140.2778,1204.0,4.899999999999999,6.3999999999999995,1.8000000000000043,620.8153
2024-05-26 10:30:00,81,140.7118,1204.0,5.099999999999998,6.499999999999999,1.8000000000000043,621.5369
2024-05-26 10:33:00,81,140.625,1204.0,4.899999999999999,6.3999999999999995,1.7000000000000028,620.2914
2024-05-26 10:36:00,81,139.8438,1204.0,4.800000000000001,6.7,1.9000000000000021,622.6252
2024-05-26 10:42:00,81,140.9722,1204.0,5.0,6.7,1.7000000000000028,623.1531
2024-05-26 10:45:00,81,139.0625,1204.0,4.899999999999999,6.7,1.8999999999999986,624.7856
2024-05-26 10:51:00,83,140.3646,1204.0,5.300000000000001,6.7,1.6999999999999957,628.0085
2024-05-26 10:54:00,82,138.1076,1204.0,5.0,6.8,1.7999999999999972,633.7336
2024-05-26 11:00:00,83,139.4097,1204.0,5.100000000000001,6.7,1.6999999999999957,632.2275
2024-05-26 11:03:00,83,140.1042,1204.0,5.199999999999999,6.8,1.5999999999999979,628.939
2024-05-26 11:06:00,82,140.7986,1205.0,4.899999999999999,6.500000000000001,1.8000000000000043,625.0302
2024-05-26 11:12:00,81,140.7986,1205.0,5.0,6.6000000000000005,1.7000000000000028,628.326
2024-05-26 11:15:00,83,139.4965,1205.0,4.699999999999999,6.6000000000000005,1.9000000000000021,626.7467
2024-05-26 11:18:00,83,138.9757,1205.0,4.899999999999999,6.8,1.7000000000000028,626.1576
2024-05-26 11:21:00,80,139.3229,1205.0,4.899999999999999,6.6000000000000005,1.8000000000000043,614.9747
2024-05-26 11:27:00,81,139.0625,1205.0,5.0,6.6,1.6000000000000014,616.5192
2024-05-26 11:30:00,83,137.7604,1205.0,5.0,6.6000000000000005,1.7000000000000028,624.4095
2024-05-26 11:36:00,82,138.4549,1205.0,4.799999999999997,6.7,1.7000000000000028,625.4744
2024-05-26 11:39:00,81,138.5417,1205.0,4.899999999999999,6.8,1.8000000000000043,624.3246
2024-05-26 11:42:00,83,139.3229,1205.0,5.199999999999999,6.7,1.7000000000000028,623.6028
2024-05-26 11:48:00,81,138.8889,1205.0,5.100000000000001,6.7,1.7000000000000028,624.1196
2024-05-26 11:51:00,83,139.4965,1205.0,5.0,6.7,1.7999999999999972,631.2468
2024-05-26 11:57:00,83,139.4965,1205.0,5.0,6.8,1.7999999999999972,633.4678
2024-05-26 12:00:00,84,139.2361,1205.0,5.100000000000001,6.8,1.8999999999999986,639.9356
2024-05-26 12:06:00,84,138.8021,1205.0,5.100000000000001,6.8,1.7999999999999972,638.3259
2024-05-26 12:09:00,84,139.7569,1205.0,5.100000000000001,6.8999999999999995,1.6999999999999957,635.9673
2024-05-26 12:12:00,85,139.9306,1206.0,5.100000000000001,6.8,1.7999999999999972,639.4495
2024-05-26 12:18:00,85,140.7118,1206.0,5.199999999999999,6.8,1.8000000000000007,645.7711
2024-05-26 12:21:00,85,140.5382,1206.0,5.100000000000001,6.8,1.8999999999999986,650.2251
2024-05-26 12:27:00,85,140.2778,1206.0,5.100000000000001,6.9,1.8999999999999986,648.5139
2024-05-26 12:30:00,83,139.6701,1206.0,5.099999999999998,6.8,1.8000000000000007,649.9806
2024-05-26 12:33:00,83,139.9306,1206.0,5.100000000000001,6.8,1.8999999999999986,645.147
2024-05-26 12:39:00,85,139.7569,1206.0,5.100000000000001,6.8,2.0,649.2292
2024-05-26 12:42:00,83,140.625,1206.0,5.100000000000001,6.8999999999999995,1.8999999999999986,643.1799
2024-05-26 12:48:00,83,140.625,1206.0,5.100000000000001,6.8,1.8999999999999986,640.4547
2024-05-26 12:51:00,82,140.2778,1206.0,5.400000000000002,6.7,1.7999999999999972,637.4529
2024-05-26 12:57:00,84,140.625,1206.0,5.100000000000001,6.8,1.7999999999999972,640.7649
2024-05-26 13:00:00,85,140.191,1206.0,5.100000000000001,6.8,1.7999999999999972,640.558
2024-05-26 13:03:00,83,140.3646,1206.0,5.100000000000001,6.8,1.8999999999999986,642.546
2024-05-26 13:09:00,86,141.059,1206.0,5.200000000000003,6.8999999999999995,1.7999999999999972,641.7379
2024-05-26 13:12:00,85,140.5382,1207.0,5.100000000000001,6.8999999999999995,1.8999999999999986,647.3482
2024-05-26 13:18:00,84,140.2778,1207.0,5.0,6.8,2.1000000000000014,646.8006
2024-05-26 13:21:00,83,141.059,1207.0,5.100000000000001,6.8999999999999995,1.8999999999999986,645.4597
2024-05-26 13:27:00,86,141.059,1207.0,5.300000000000001,6.8999999999999995,1.8000000000000007,650.6577
2024-05-26 13:30:00,85,140.3646,1207.0,5.0,6.8,2.0,645.3221
2024-05-26 13:33:00,82,140.1042,1207.0,5.100000000000001,6.8,1.6999999999999957,636.3976
2024-05-26 13:39:00,83,141.2326,1207.0,5.0,6.8,1.6999999999999957,634.0222
2024-05-26 13:42:00,81,140.3646,1207.0,4.900000000000002,6.8,1.9999999999999964,634.0068
2024-05-26 13:45:00,84,141.059,1207.0,5.0,6.8,1.7000000000000028,634.5454
2024-05-26 13:48:00,85,141.1458,1207.0,5.0,6.8,1.8999999999999986,633.3091
2024-05-26 13:54:00,83,140.3646,1207.0,5.100000000000001,6.7,1.7999999999999972,636.2277
2024-05-26 13:57:00,84,140.191,1207.0,5.100000000000001,6.7,1.7999999999999972,638.3812
2024-05-26 14:03:00,85,141.059,1207.0,5.200000000000003,6.8,1.7999999999999972,642.1841
2024-05-26 14:06:00,82,140.7118,1207.0,5.200000000000003,6.8,1.7999999999999972,640.0444
2024-05-26 14:09:00,85,140.1042,1207.0,5.199999999999999,6.8999999999999995,2.0,646.2186
2024-05-26 14:12:00,85,141.6667,1208.0,5.200000000000003,6.8,1.8999999999999986,644.3812
2024-05-26 14:18:00,85,141.059,1208.0,5.200000000000003,6.8,1.8999999999999986,647.4886
2024-05-26 14:21:00,86,142.0139,1208.0,5.300000000000001,6.8,1.8000000000000007,644.174
2024-05-26 14:24:00,85,142.8819,1208.0,5.200000000000003,6.8,1.8999999999999986,639.6571
2024-05-26 14:30:00,86,143.2292,1208.0,5.300000000000001,6.8,1.8999999999999986,641.3604
2024-05-26 14:33:00,82,142.3611,1208.0,5.100000000000001,6.5,1.8999999999999986,642.1321
2024-05-26 14:39:00,82,140.7986,1208.0,5.100000000000001,6.8,1.8999999999999986,638.4211
2024-05-26 14:42:00,84,140.7118,1208.0,5.100000000000001,6.8,1.8999999999999986,646.7838
2024-05-26 14:48:00,83,140.1042,1208.0,5.100000000000001,6.8,1.8999999999999986,648.9169
2024-05-26 14:51:00,84,139.4965,1208.0,5.099999999999998,6.8999999999999995,1.8000000000000007,647.5821
2024-05-26 14:54:00,82,139.3229,1208.0,5.199999999999999,6.8999999999999995,1.8000000000000007,641.988
2024-05-26 15:00:00,82,139.2361,1208.0,5.100000000000001,6.8,1.8999999999999986,645.1911
2024-05-26 15:03:00,85,139.9306,1208.0,5.0,6.8,2.0,636.9724
2024-05-26 15:06:00,84,140.2778,1208.0,5.0,6.8,1.7999999999999972,636.1342
2024-05-26 15:09:00,85,140.7986,1209.0,5.300000000000001,6.8,1.8000000000000007,639.6562
2024-05-26 15:15:00,84,140.3646,1209.0,5.0,6.7,1.8999999999999986,638.172
2024-05-26 15:18:00,84,140.3646,1209.0,5.100000000000001,6.8999999999999995,1.8999999999999986,636.4849
2024-05-26 15:24:00,83,138.6285,1209.0,5.100000000000001,6.7,1.7999999999999972,636.7375
2024-05-26 15:27:00,83,138.8021,1209.0,5.100000000000001,6.8,1.8999999999999986,636.4789
2024-05-26 15:30:00,84,138.8889,1209.0,5.0,6.6000000000000005,1.7999999999999972,629.7935
2024-05-26 15:36:00,82,137.934,1209.0,4.899999999999999,6.8,1.7999999999999972,623.6485
2024-05-26 15:39:00,83,138.6285,1209.0,5.0,6.6,1.6999999999999957,628.3336
2024-05-26 15:45:00,81,138.1944,1209.0,5.0,6.8,1.6999999999999957,628.405
2024-05-26 15:48:00,82,136.3715,1209.0,4.899999999999999,6.7,1.7000000000000028,623.7499
2024-05-26 15:54:00,81,136.2847,1209.0,4.899999999999999,6.8,1.7999999999999972,620.7669
2024-05-26 15:57:00,82,137.2396,1209.0,4.800000000000001,6.8,1.7000000000000028,621.0452
2024-05-26 16:00:00,84,140.191,1209.0,4.899999999999999,6.699999999999999,2.0,632.1731
2024-05-26 16:06:00,84,139.6701,1209.0,5.0,6.7,1.8999999999999986,626.1962
2024-05-26 16:09:00,83,140.625,1210.0,5.0,6.699999999999999,1.7999999999999972,630.2914
2024-05-26 16:12:00,84,139.8438,1210.0,5.099999999999998,6.7,1.8000000000000007,630.5173
2024-05-26 16:15:00,84,139.4097,1210.0,4.899999999999999,6.7,2.0,635.8104
2024-05-26 16:18:00,83,139.2361,1210.0,5.0,6.8,1.8000000000000007,634.7767
2024-05-26 16:21:00,84,139.6701,1210.0,5.099999999999998,6.7,1.8000000000000007,640.475
2024-05-26 16:24:00,85,139.3229,1210.0,5.199999999999999,6.8,1.8000000000000007,640.9326
2024-05-26 16:27:00,83,139.7569,1210.0,5.100000000000001,6.8999999999999995,1.9000000000000021,644.0561
2024-05-26 16:30:00,85,140.3646,1210.0,5.199999999999999,6.8,1.9000000000000021,646.9434
2024-05-26 16:33:00,83,138.8889,1210.0,5.199999999999999,6.8999999999999995,1.8000000000000043,645.8332
2024-05-26 16:36:00,86,138.6285,1210.0,5.199999999999999,7.0,1.9000000000000021,649.5064
2024-05-26 16:39:00,82,139.0625,1210.0,5.0,6.8,1.8000000000000007,641.3343
2024-05-26 16:42:00,83,138.6285,1210.0,5.199999999999999,6.8,1.8000000000000007,639.6721
2024-05-26 16:45:00,85,138.8889,1210.0,5.199999999999999,6.8999999999999995,1.8000000000000043,642.8217
2024-05-26 16:48:00,84,139.0625,1210.0,5.100000000000001,6.8999999999999995,1.8000000000000007,640.0067
2024-05-26 16:51:00,85,138.4549,1210.0,5.100000000000001,6.8999999999999995,1.9000000000000021,640.6036
2024-05-26 16:54:00,84,139.9306,1210.0,5.100000000000001,6.8,1.9000000000000021,644.2015
2024-05-26 16:57:00,82,139.7569,1210.0,5.199999999999999,6.8,1.8000000000000043,642.9385
2024-05-26 17:00:00,85,140.5382,1210.0,5.0,6.8,1.9999999999999964,643.2224
2024-05-26 17:03:00,82,140.191,1210.0,5.300000000000001,6.8,1.7000000000000028,641.3185
2024-05-26 17:06:00,85,139.9306,1210.0,5.299999999999997,6.8,1.8000000000000043,639.881
2024-05-26 17:09:00,85,140.191,1210.0,5.100000000000001,6.8,1.9000000000000021,640.887
2024-05-26 17:12:00,84,139.4097,1211.0,5.0,6.8,1.9000000000000021,644.3575
2024-05-26 17:15:00,84,140.1042,1211.0,5.099999999999998,6.8,1.8000000000000043,639.3945
2024-05-26 17:18:00,85,140.191,1211.0,5.0,6.8,1.9000000000000021,640.7183
2024-05-26 17:21:00,83,140.2778,1211.0,5.100000000000001,6.7,1.9000000000000021,639.9095
2024-05-26 17:24:00,85,139.6701,1211.0,5.099999999999998,6.7,1.8000000000000043,637.4116
2024-05-26 17:27:00,84,138.5417,1211.0,5.0,6.8,1.9000000000000021,640.5355
2024-05-26 17:30:00,84,137.7604,1211.0,5.100000000000001,6.7,1.9000000000000021,638.563
2024-05-26 17:33:00,83,139.4097,1211.0,5.0,6.7,1.8000000000000007,635.0895
2024-05-26 17:36:00,84,140.1042,1211.0,5.0,6.8,1.8000000000000007,632.8704
2024-05-26 17:39:00,83,140.9722,1211.0,5.099999999999998,6.7,1.8000000000000043,639.1465
2024-05-26 17:42:00,84,139.7569,1211.0,5.199999999999999,6.7,1.7999999999999972,641.5364
