Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-26 17:45:00,85,139.2361,1211.0,5.0,6.8,1.9000000000000021,639.4335
2024-05-26 17:48:00,84,140.191,1211.0,5.199999999999999,6.8,1.7000000000000028,639.0823
2024-05-26 17:51:00,84,140.2778,1211.0,5.099999999999998,6.7,1.8000000000000043,641.3669
2024-05-26 17:54:00,84,140.5382,1211.0,5.199999999999999,6.7,1.8000000000000043,636.1784
2024-05-26 17:57:00,84,140.5382,1211.0,4.899999999999999,6.7,1.9000000000000021,637.577
2024-05-26 18:00:00,82,139.0625,1211.0,5.0,6.8,1.8000000000000007,638.0212
2024-05-26 18:03:00,83,138.1944,1211.0,5.0,6.8,1.8000000000000007,636.7349
2024-05-26 18:06:00,84,138.1944,1211.0,5.0,6.8,1.9000000000000021,637.3474
2024-05-26 18:09:00,84,138.6285,1211.0,5.099999999999998,6.8,1.7000000000000028,638.8975
2024-05-26 18:12:00,84,138.9757,1212.0,4.699999999999999,6.8,1.9000000000000021,636.2073
2024-05-26 18:15:00,84,138.8021,1212.0,5.100000000000001,6.8,1.9000000000000021,637.0215
2024-05-26 18:18:00,85,138.9757,1212.0,5.099999999999998,6.7,1.8999999999999986,640.5806
2024-05-26 18:21:00,85,138.4549,1212.0,4.800000000000001,6.8999999999999995,2.1000000000000014,642.9604
2024-05-26 18:24:00,83,138.6285,1212.0,5.300000000000001,6.7,1.7000000000000028,646.8939
2024-05-26 18:27:00,83,139.4097,1212.0,5.0,6.8999999999999995,1.7999999999999972,649.5574
2024-05-26 18:30:00,84,138.0208,1212.0,5.199999999999999,6.8,1.7000000000000028,645.9538
2024-05-26 18:33:00,83,138.5417,1212.0,5.099999999999998,6.8999999999999995,1.8000000000000043,640.6527
2024-05-26 18:36:00,82,138.8021,1212.0,5.099999999999998,6.8,1.8000000000000043,637.4067
2024-05-26 18:39:00,83,136.8924,1212.0,5.0,6.6000000000000005,1.9000000000000021,632.4314
2024-05-26 18:42:00,82,137.1528,1212.0,4.899999999999999,6.8,1.9000000000000021,630.8563
2024-05-26 18:45:00,83,136.2847,1212.0,5.0,6.8,1.6999999999999993,627.0002
2024-05-26 18:48:00,83,137.5,1212.0,4.899999999999999,6.8,1.9000000000000021,632.6392
2024-05-26 18:51:00,81,137.1528,1212.0,5.0,6.7,1.8000000000000007,631.7131
2024-05-26 18:54:00,82,137.1528,1212.0,5.199999999999999,6.7,1.8000000000000043,638.3434
2024-05-26 18:57:00,83,136.4583,1212.0,5.099999999999998,6.8,1.8000000000000043,638.025
2024-05-26 19:00:00,82,135.7639,1212.0,5.0,6.8,1.9000000000000021,636.2722
2024-05-26 19:03:00,82,135.1563,1212.0,5.0,6.8,1.8000000000000007,632.9467
2024-05-26 19:06:00,83,135.9375,1212.0,5.0,6.8,1.8000000000000007,631.1306
2024-05-26 19:09:00,84,136.8924,1212.0,5.0,6.8,1.8000000000000007,633.2581
2024-05-26 19:12:00,83,137.5,1213.0,4.900000000000002,6.6000000000000005,1.8000000000000007,635.5622
2024-05-26 19:15:00,83,136.8924,1213.0,5.100000000000001,6.8,1.9000000000000021,636.4586
2024-05-26 19:18:00,84,136.8924,1213.0,5.100000000000001,6.8,1.8000000000000007,632.7389
2024-05-26 19:21:00,82,136.6319,1213.0,5.0,6.8,1.8000000000000007,635.2738
2024-05-26 19:24:00,83,136.4583,1213.0,5.199999999999999,6.8,1.7000000000000028,636.5784
2024-05-26 19:27:00,83,136.8056,1213.0,4.899999999999999,6.8,1.9000000000000021,630.9026
2024-05-26 19:30:00,83,135.8507,1213.0,5.0,6.8,2.0000000000000036,633.2593
2024-05-26 19:33:00,83,135.3299,1213.0,5.0,7.0,1.8000000000000007,629.8837
2024-05-26 19:36:00,82,135.3299,1213.0,4.900000000000002,6.8999999999999995,1.8000000000000007,631.5832
2024-05-26 19:39:00,83,136.4583,1213.0,5.0,6.9,1.8000000000000007,632.4171
2024-05-26 19:42:00,83,136.3715,1213.0,5.0,6.8,1.8000000000000007,631.9046
2024-05-26 19:45:00,82,136.7188,1213.0,5.0,6.8999999999999995,1.9000000000000021,636.0483
2024-05-26 19:48:00,83,137.5868,1213.0,5.0,6.8,1.9000000000000021,638.0801
2024-05-26 19:51:00,82,135.9375,1213.0,5.0,6.8,1.5999999999999979,616.0123
2024-05-26 19:54:00,80,136.0243,1213.0,4.899999999999999,6.6000000000000005,1.5999999999999979,611.246
2024-05-26 19:57:00,80,134.8958,1213.0,4.899999999999999,6.7,1.8000000000000007,619.6224
2024-05-26 20:00:00,81,135.0694,1213.0,4.899999999999999,6.7,1.6999999999999993,619.0284
2024-05-26 20:03:00,81,135.0694,1213.0,4.800000000000001,6.7,1.7999999999999972,619.2454
2024-05-26 20:06:00,81,135.5903,1213.0,5.0,6.7,1.8000000000000007,619.9677
2024-05-26 20:09:00,81,136.0243,1213.0,4.899999999999999,6.7,1.8000000000000007,620.7932
2024-05-26 20:12:00,81,136.2847,1214.0,5.0,6.7,1.6999999999999993,628.6132
2024-05-26 20:15:00,82,136.8056,1214.0,5.100000000000001,6.8,1.6999999999999993,626.2531
2024-05-26 20:18:00,83,135.5035,1214.0,5.0,6.8999999999999995,1.8000000000000007,630.9722
2024-05-26 20:21:00,82,137.2396,1214.0,5.0,6.8,1.8000000000000007,633.3895
2024-05-26 20:24:00,81,137.2396,1214.0,4.800000000000001,6.8,1.9000000000000021,630.1882
2024-05-26 20:27:00,83,136.1979,1214.0,4.900000000000002,6.8,1.8000000000000007,632.6017
2024-05-26 20:30:00,82,135.8507,1214.0,5.199999999999999,6.7,1.7000000000000028,631.2056
2024-05-26 20:33:00,83,136.4583,1214.0,5.0,6.8,1.7000000000000028,632.6367
2024-05-26 20:36:00,84,136.8056,1214.0,5.100000000000001,6.8,1.7000000000000028,636.9102
2024-05-26 20:39:00,82,136.1979,1214.0,5.0,6.8,1.7000000000000028,632.2897
2024-05-26 20:42:00,82,136.2847,1214.0,5.0,6.7,1.6999999999999993,627.243
2024-05-26 20:45:00,81,135.3299,1214.0,4.900000000000002,6.7,1.8000000000000007,630.5234
2024-05-26 20:48:00,81,135.0694,1214.0,5.100000000000001,6.7,1.5,624.3571
2024-05-26 20:51:00,81,134.9826,1214.0,4.900000000000002,6.8999999999999995,1.6999999999999993,624.2193
2024-05-26 20:54:00,82,135.7639,1214.0,4.900000000000002,6.6000000000000005,1.6999999999999993,626.9132
2024-05-26 20:57:00,82,136.1979,1214.0,4.900000000000002,6.7,1.6999999999999993,624.9054
2024-05-26 21:00:00,83,135.3299,1214.0,5.100000000000001,6.8,1.6000000000000014,629.8199
2024-05-26 21:03:00,81,136.0243,1214.0,5.100000000000001,6.7,1.6000000000000014,632.0677
2024-05-26 21:06:00,82,135.0694,1214.0,5.0,6.8,1.8000000000000007,627.6794
2024-05-26 21:09:00,81,134.1146,1214.0,4.800000000000001,6.8,1.8000000000000007,624.3009
2024-05-26 21:12:00,80,135.1563,1215.0,4.900000000000002,6.8,1.8999999999999986,624.4342
2024-05-26 21:15:00,82,134.8958,1215.0,4.800000000000001,6.7,1.8000000000000007,629.5033
2024-05-26 21:18:00,82,133.2465,1215.0,4.900000000000002,6.8,1.6999999999999993,621.0485
2024-05-26 21:21:00,80,132.3785,1215.0,4.700000000000003,6.8,1.6999999999999957,612.0124
2024-05-26 21:24:00,80,130.7292,1215.0,4.699999999999999,6.8,1.6999999999999993,616.9281
2024-05-26 21:27:00,81,133.7674,1215.0,4.800000000000001,6.8,1.8000000000000007,619.7074
2024-05-26 21:30:00,81,136.6319,1215.0,4.899999999999999,6.7,1.8000000000000007,620.06
2024-05-26 21:33:00,83,139.2361,1215.0,4.800000000000001,6.7,1.9000000000000021,631.2648
2024-05-26 21:36:00,81,138.0208,1215.0,5.0,6.7,1.8000000000000007,624.5095
2024-05-26 21:39:00,81,136.0243,1215.0,5.0,6.7,1.6999999999999993,623.6917
2024-05-26 21:42:00,80,136.2847,1215.0,4.900000000000002,6.8,1.6999999999999993,626.7599
2024-05-26 21:45:00,81,136.2847,1215.0,4.800000000000001,6.8,1.8000000000000007,626.1974
2024-05-26 21:48:00,83,135.3299,1215.0,4.899999999999999,6.8,1.8000000000000007,627.114
2024-05-26 21:51:00,82,137.5,1215.0,5.099999999999998,6.7,1.8000000000000007,622.6761
2024-05-26 21:54:00,81,136.7188,1215.0,5.0,6.7,1.6999999999999993,623.7253
2024-05-26 21:57:00,83,136.6319,1215.0,4.899999999999999,6.8,1.8000000000000007,629.1432
2024-05-26 22:00:00,82,136.3715,1215.0,4.800000000000001,6.7,1.8999999999999986,621.1914
2024-05-26 22:03:00,80,136.1979,1215.0,4.899999999999999,6.7,1.9000000000000021,619.705
2024-05-26 22:06:00,81,136.7188,1215.0,5.0,6.7,1.6999999999999993,619.484
2024-05-26 22:09:00,82,135.7639,1215.0,4.899999999999999,6.8,1.6999999999999993,619.2007
2024-05-26 22:12:00,83,136.8056,1216.0,5.0,6.6000000000000005,1.8000000000000007,632.1575
2024-05-26 22:15:00,81,136.8056,1216.0,5.099999999999998,6.7,1.6999999999999993,616.3301
2024-05-26 22:18:00,82,137.5868,1216.0,5.0,6.8,1.8000000000000007,632.4623
2024-05-26 22:21:00,82,139.4965,1216.0,5.100000000000001,6.8,1.6999999999999993,630.5084
2024-05-26 22:24:00,83,138.3681,1216.0,4.899999999999999,6.7,1.8000000000000007,626.9728
2024-05-26 22:27:00,83,137.3264,1216.0,5.199999999999999,6.7,1.5,627.8511
2024-05-26 22:30:00,83,137.934,1216.0,4.899999999999999,6.8,1.8000000000000007,630.134
2024-05-26 22:33:00,82,136.8056,1216.0,5.0,6.8,1.8000000000000007,636.3463
2024-05-26 22:36:00,82,138.0208,1216.0,5.0,6.7,1.6999999999999993,631.5362
2024-05-26 22:39:00,83,138.0208,1216.0,5.199999999999999,6.6000000000000005,1.7000000000000028,629.9623
2024-05-26 22:42:00,83,138.3681,1216.0,5.0,6.7,1.6999999999999993,628.9758
2024-05-26 22:45:00,82,137.066,1216.0,4.899999999999999,6.7,1.8000000000000007,625.5317
2024-05-26 22:48:00,81,137.1528,1216.0,4.899999999999999,6.7,1.8000000000000007,623.8044
2024-05-26 22:51:00,81,138.1944,1216.0,5.0,6.8,1.9000000000000021,632.4354
2024-05-26 22:54:00,83,137.6736,1216.0,4.700000000000003,6.8999999999999995,1.8999999999999986,634.8649
2024-05-26 22:57:00,82,137.6736,1216.0,5.0,6.7,1.6999999999999993,627.4417
2024-05-26 23:00:00,82,138.8021,1216.0,5.100000000000001,6.7,1.6999999999999993,628.8067
2024-05-26 23:03:00,81,133.5938,1216.0,5.099999999999998,6.7,1.8000000000000007,634.9688
2024-05-26 23:06:00,80,127.6042,1216.0,4.800000000000001,6.700000000000001,1.6999999999999957,612.4076
2024-05-26 23:09:00,79,127.0833,1216.0,4.900000000000002,6.9,1.6000000000000014,609.1541
2024-05-26 23:12:00,80,126.3889,1217.0,4.699999999999999,6.800000000000001,1.8000000000000043,605.1425
2024-05-26 23:15:00,78,125.9549,1217.0,4.800000000000001,6.9,1.7000000000000028,602.0417
2024-05-26 23:18:00,78,126.7361,1217.0,4.800000000000001,7.0,1.6000000000000014,601.3014
2024-05-26 23:21:00,79,124.3056,1217.0,4.599999999999998,6.8999999999999995,1.7000000000000028,596.486
2024-05-26 23:24:00,77,123.2639,1217.0,4.5,6.8,1.5999999999999979,585.4048
2024-05-26 23:27:00,77,124.566,1217.0,4.600000000000001,6.8,1.5999999999999979,585.2897
2024-05-26 23:30:00,77,124.566,1217.0,4.600000000000001,6.8,1.5999999999999979,586.6447
2024-05-26 23:33:00,78,125.0,1217.0,4.5,6.7,1.6999999999999993,585.3791
2024-05-26 23:36:00,76,124.6528,1217.0,4.600000000000001,6.8999999999999995,1.4999999999999964,580.4814
2024-05-26 23:39:00,76,126.3021,1217.0,4.399999999999999,6.8,1.6999999999999993,582.8021
2024-05-26 23:42:00,78,124.4792,1217.0,4.600000000000001,6.8,1.6999999999999993,589.5264
2024-05-26 23:45:00,78,126.4757,1217.0,4.699999999999999,6.8,1.6999999999999993,589.3931
2024-05-26 23:48:00,78,130.2083,1217.0,4.699999999999999,6.7,1.6000000000000014,593.5289
2024-05-26 23:51:00,79,130.7292,1217.0,4.699999999999999,6.7,1.8000000000000007,599.8925
2024-05-26 23:54:00,80,131.5104,1217.0,5.0,6.7,1.6000000000000014,604.3135
2024-05-26 23:57:00,81,133.5938,1217.0,4.699999999999999,6.6000000000000005,1.7000000000000028,613.6414
2024-05-27 00:00:00,79,134.4618,1217.0,4.800000000000001,6.7,1.7000000000000028,609.0178
2024-05-27 00:03:00,80,133.4201,1217.0,4.699999999999999,6.7,1.9000000000000021,608.9637
2024-05-27 00:06:00,79,133.2465,1217.0,4.899999999999999,6.7,1.7000000000000028,613.1082
2024-05-27 00:09:00,80,134.8958,1217.0,4.899999999999999,6.8,1.7999999999999972,615.0433
2024-05-27 00:12:00,81,134.9826,1218.0,5.0,6.7,1.6000000000000014,616.0784
2024-05-27 00:15:00,80,135.1563,1218.0,4.899999999999999,6.7,1.7999999999999972,616.7415
2024-05-27 00:18:00,80,136.8056,1218.0,5.0,6.8,1.6999999999999957,617.6543
2024-05-27 00:21:00,82,136.4583,1218.0,4.900000000000002,6.8,1.6999999999999957,619.8315
2024-05-27 00:24:00,82,135.7639,1218.0,5.0,6.8,1.6999999999999957,618.8418
2024-05-27 00:27:00,80,136.7188,1218.0,4.900000000000002,6.7,1.6000000000000014,616.4561
2024-05-27 00:30:00,82,136.1979,1218.0,5.0,6.8,1.7999999999999972,624.5951
2024-05-27 00:33:00,81,137.1528,1218.0,5.099999999999998,6.6000000000000005,1.6999999999999993,627.4862
2024-05-27 00:36:00,80,137.5,1218.0,4.899999999999999,6.8,1.7999999999999972,628.2039
2024-05-27 00:39:00,82,137.066,1218.0,5.0,6.7,1.6999999999999957,625.7821
2024-05-27 00:42:00,81,137.3264,1218.0,5.0,6.8,1.6999999999999957,623.4424
2024-05-27 00:45:00,83,138.1944,1218.0,5.099999999999998,6.8,1.6999999999999993,630.3768
2024-05-27 00:48:00,81,138.1944,1218.0,5.099999999999998,6.6000000000000005,1.8000000000000007,632.2209
2024-05-27 00:51:00,82,137.2396,1218.0,5.199999999999999,6.7,1.6999999999999993,634.3765
2024-05-27 00:54:00,80,129.3403,1218.0,5.0,6.9,1.5000000000000036,616.4619
2024-05-27 00:57:00,80,127.0833,1218.0,4.899999999999999,7.0,1.6000000000000014,612.4717
2024-05-27 01:00:00,79,126.2153,1218.0,4.799999999999997,7.0,1.7000000000000028,603.8135
2024-05-27 01:03:00,78,125.8681,1218.0,4.699999999999999,7.0,1.7000000000000028,605.1279
2024-05-27 01:06:00,80,127.7778,1218.0,4.800000000000001,6.8999999999999995,1.6000000000000014,609.9565
2024-05-27 01:09:00,78,127.1701,1218.0,4.899999999999999,6.9,1.7000000000000028,609.3677
2024-05-27 01:12:00,79,126.3021,1219.0,4.800000000000001,7.0,1.6000000000000014,604.7598
2024-05-27 01:15:00,79,126.4757,1219.0,4.799999999999997,7.0,1.6000000000000014,598.0854
2024-05-27 01:18:00,77,125.6076,1219.0,4.699999999999999,7.0,1.6999999999999993,595.6399
2024-05-27 01:21:00,79,124.9132,1219.0,4.600000000000001,7.0,1.6999999999999993,602.5362
2024-05-27 01:24:00,78,124.2188,1219.0,4.699999999999999,6.9,1.6999999999999993,592.4598
2024-05-27 01:27:00,77,123.4375,1219.0,4.599999999999998,6.800000000000001,1.6999999999999993,592.3565
2024-05-27 01:30:00,77,123.3507,1219.0,4.400000000000002,6.9,1.6999999999999957,582.9227
2024-05-27 01:33:00,76,123.4375,1219.0,4.5,6.8,1.6999999999999957,580.9154
2024-05-27 01:36:00,76,121.9618,1219.0,4.599999999999998,6.8,1.5999999999999979,578.6057
2024-05-27 01:39:00,76,120.7465,1219.0,4.5,6.9,1.6000000000000014,575.6299
2024-05-27 01:42:00,75,120.8333,1219.0,4.599999999999998,6.8,1.5000000000000036,571.7968
2024-05-27 01:45:00,76,121.5278,1219.0,4.599999999999998,6.7,1.5999999999999979,573.5851
2024-05-27 01:48:00,74,121.875,1219.0,4.599999999999998,6.7,1.4000000000000021,564.8113
2024-05-27 01:51:00,75,123.3507,1219.0,4.399999999999999,6.7,1.6000000000000014,564.7287
2024-05-27 01:54:00,76,123.2639,1219.0,4.399999999999999,6.8,1.7999999999999972,578.9041
2024-05-27 01:57:00,76,120.5729,1219.0,4.300000000000001,6.8,1.7999999999999972,582.7482
2024-05-27 02:00:00,75,119.4444,1219.0,4.400000000000002,6.8,1.6000000000000014,572.7331
2024-05-27 02:03:00,76,121.5278,1219.0,4.5,6.8,1.6000000000000014,575.4817
2024-05-27 02:06:00,76,119.3576,1219.0,4.599999999999998,6.8,1.4000000000000021,570.1963
2024-05-27 02:09:00,75,117.9688,1219.0,4.600000000000001,6.6000000000000005,1.5,569.8304
2024-05-27 02:12:00,75,119.0104,1220.0,4.5,7.0,1.5,569.7309
2024-05-27 02:15:00,76,118.8368,1220.0,4.399999999999999,6.9,1.6000000000000014,569.889
2024-05-27 02:18:00,74,118.4896,1220.0,4.399999999999999,6.8,1.6000000000000014,560.9817
2024-05-27 02:21:00,74,120.2257,1220.0,4.399999999999999,6.8,1.6000000000000014,564.5097
2024-05-27 02:24:00,74,120.8333,1220.0,4.399999999999999,6.8,1.7000000000000028,568.5545
2024-05-27 02:27:00,74,120.6597,1220.0,4.299999999999997,6.500000000000001,1.6000000000000014,563.2915
2024-05-27 02:30:00,74,119.8785,1220.0,4.399999999999999,6.8,1.6000000000000014,563.729
2024-05-27 02:33:00,74,118.2292,1220.0,4.399999999999999,6.9,1.5,563.4203
2024-05-27 02:36:00,73,117.7083,1220.0,4.299999999999997,6.8999999999999995,1.5,556.2108
2024-05-27 02:39:00,72,118.5764,1220.0,4.199999999999999,6.6000000000000005,1.6999999999999993,552.7502
2024-05-27 02:42:00,73,119.8785,1220.0,4.199999999999999,6.7,1.6999999999999993,554.1478
2024-05-27 02:45:00,74,120.1389,1220.0,4.399999999999999,6.7,1.5,558.8661
2024-05-27 02:48:00,73,121.1806,1220.0,4.399999999999999,6.8,1.5,557.2684
2024-05-27 02:51:00,73,122.1354,1220.0,4.199999999999999,6.6000000000000005,1.6999999999999993,557.9105
2024-05-27 02:54:00,74,121.1806,1220.0,4.299999999999997,6.7,1.6000000000000014,561.407
2024-05-27 02:57:00,74,120.6597,1220.0,4.299999999999997,6.6000000000000005,1.6000000000000014,554.0952
2024-05-27 03:00:00,73,122.5694,1220.0,4.399999999999999,6.5,1.5,554.3336
2024-05-27 03:03:00,72,122.0486,1220.0,4.5,6.5,1.3999999999999986,555.2712
2024-05-27 03:06:00,73,122.743,1220.0,4.199999999999999,6.7,1.6999999999999993,558.9573
2024-05-27 03:09:00,73,122.4826,1220.0,4.399999999999999,6.6000000000000005,1.5,558.1769
2024-05-27 03:12:00,73,123.3507,1221.0,4.299999999999997,6.4,1.6000000000000014,556.8986
2024-05-27 03:15:00,73,121.875,1221.0,4.5,6.6000000000000005,1.6000000000000014,555.3524
2024-05-27 03:18:00,74,123.2639,1221.0,4.199999999999999,6.6000000000000005,1.6999999999999993,559.0446
2024-05-27 03:21:00,74,122.743,1221.0,4.300000000000001,6.7,1.5,564.8764
2024-05-27 03:24:00,74,123.0035,1221.0,4.199999999999999,6.500000000000001,1.8000000000000007,564.8799
2024-05-27 03:27:00,74,124.0451,1221.0,4.399999999999999,6.500000000000001,1.5,564.8879
2024-05-27 03:30:00,74,124.1319,1221.0,4.399999999999999,6.500000000000001,1.7000000000000028,568.7034
2024-05-27 03:33:00,74,123.0035,1221.0,4.5,6.6000000000000005,1.5,564.5496
2024-05-27 03:36:00,75,124.2188,1221.0,4.399999999999999,6.500000000000001,1.6000000000000014,568.6594
2024-05-27 03:39:00,75,123.6111,1221.0,4.400000000000002,6.500000000000001,1.5,567.9886
2024-05-27 03:42:00,74,123.4375,1221.0,4.600000000000001,6.7,1.5,569.132
2024-05-27 03:45:00,75,122.8299,1221.0,4.399999999999999,6.6000000000000005,1.7000000000000028,579.0046
2024-05-27 03:48:00,74,123.7847,1221.0,4.5,6.6000000000000005,1.6000000000000014,568.4563
2024-05-27 03:51:00,75,123.2639,1221.0,4.399999999999999,6.6000000000000005,1.6000000000000014,569.744
2024-05-27 03:54:00,75,123.2639,1221.0,4.300000000000001,6.7,1.6999999999999993,566.3721
2024-05-27 03:57:00,75,124.3056,1221.0,4.399999999999999,6.7,1.6000000000000014,570.1777
2024-05-27 04:00:00,74,123.6111,1221.0,4.399999999999999,6.7,1.5,565.9728
2024-05-27 04:03:00,74,124.2188,1221.0,4.5,6.6000000000000005,1.5,566.8632
2024-05-27 04:06:00,75,125.6076,1221.0,4.5,6.6000000000000005,1.3999999999999986,564.7003
2024-05-27 04:09:00,74,124.2188,1221.0,4.399999999999999,6.6000000000000005,1.6000000000000014,565.957
2024-05-27 04:12:00,74,124.566,1222.0,4.399999999999999,6.500000000000001,1.5,565.5313
2024-05-27 04:15:00,74,123.8715,1222.0,4.600000000000001,6.6000000000000005,1.5,568.3495
2024-05-27 04:18:00,75,123.6979,1222.0,4.399999999999999,6.3,1.5,563.7296
2024-05-27 04:21:00,74,123.6979,1222.0,4.299999999999997,6.500000000000001,1.6000000000000014,563.6478
2024-05-27 04:24:00,75,124.6528,1222.0,4.399999999999999,6.500000000000001,1.5,563.9474
2024-05-27 04:27:00,74,124.6528,1222.0,4.399999999999999,6.5,1.5,561.3524
2024-05-27 04:30:00,75,124.1319,1222.0,4.299999999999997,6.6000000000000005,1.6000000000000014,565.119
2024-05-27 04:33:00,76,124.3056,1222.0,4.199999999999999,6.6000000000000005,1.8000000000000007,564.7344
2024-05-27 04:36:00,77,125.0,1222.0,4.5,6.6000000000000005,1.6000000000000014,571.5092
2024-05-27 04:39:00,77,125.6076,1222.0,4.5,6.6000000000000005,1.7000000000000028,575.9553
2024-05-27 04:42:00,76,125.0,1222.0,4.699999999999999,6.7,1.6000000000000014,574.5403
2024-05-27 04:45:00,76,125.9549,1222.0,4.5,6.700000000000001,1.6000000000000014,576.551
2024-05-27 04:48:00,76,124.6528,1222.0,4.5,6.6000000000000005,1.6000000000000014,572.1761
2024-05-27 04:51:00,75,124.2188,1222.0,4.5,6.6000000000000005,1.6000000000000014,571.2048
2024-05-27 04:54:00,75,124.6528,1222.0,4.800000000000001,6.7,1.5,569.1227
2024-05-27 04:57:00,76,125.7813,1222.0,4.299999999999997,6.6000000000000005,1.7000000000000028,572.6833
2024-05-27 05:00:00,76,125.6076,1222.0,4.5,6.500000000000001,1.6000000000000014,567.968
2024-05-27 05:03:00,76,125.8681,1222.0,4.5,6.500000000000001,1.6000000000000014,570.8365
2024-05-27 05:06:00,76,126.8229,1222.0,4.5,6.500000000000001,1.6000000000000014,571.3679
2024-05-27 05:09:00,77,125.9549,1222.0,4.5,6.6000000000000005,1.6000000000000014,574.2965
2024-05-27 05:12:00,76,126.6493,1223.0,4.5,6.7,1.7000000000000028,576.6575
2024-05-27 05:15:00,76,128.0382,1223.0,4.5,6.500000000000001,1.6000000000000014,569.785
2024-05-27 05:18:00,76,126.9097,1223.0,4.5,6.500000000000001,1.5,570.2688
2024-05-27 05:21:00,75,126.4757,1223.0,4.5,6.3999999999999995,1.5,570.4392
2024-05-27 05:24:00,76,127.7778,1223.0,4.399999999999999,6.500000000000001,1.6000000000000014,570.3186
2024-05-27 05:27:00,76,126.0417,1223.0,4.5,6.6000000000000005,1.6000000000000014,577.2151
2024-05-27 05:30:00,77,125.9549,1223.0,4.600000000000001,6.6000000000000005,1.6000000000000014,575.6974
2024-05-27 05:33:00,76,125.7813,1223.0,4.5,6.6000000000000005,1.6000000000000014,573.8909
2024-05-27 05:36:00,76,125.6076,1223.0,4.5,6.500000000000001,1.7000000000000028,575.6892
2024-05-27 05:39:00,76,126.7361,1223.0,4.5,6.7,1.6000000000000014,575.0875
2024-05-27 05:42:00,75,126.3021,1223.0,4.5,6.7,1.6000000000000014,573.942
2024-05-27 05:45:00,75,127.1701,1223.0,4.5,6.7,1.6000000000000014,571.6329
2024-05-27 05:48:00,76,127.1701,1223.0,4.399999999999999,6.6000000000000005,1.6000000000000014,574.05
2024-05-27 05:51:00,75,126.7361,1223.0,4.5,6.4,1.5,569.8557
2024-05-27 05:54:00,76,128.0382,1223.0,4.5,6.6000000000000005,1.6000000000000014,571.8094
2024-05-27 05:57:00,76,127.2569,1223.0,4.5,6.7,1.7000000000000028,576.4855
2024-05-27 06:00:00,76,126.3889,1223.0,4.399999999999999,6.7,1.6000000000000014,575.0938
2024-05-27 06:03:00,77,126.9097,1223.0,4.5,6.6000000000000005,1.6000000000000014,576.7986
2024-05-27 06:06:00,77,126.8229,1223.0,4.699999999999999,6.7,1.5000000000000036,574.8151
2024-05-27 06:09:00,77,126.3021,1223.0,4.600000000000001,6.6000000000000005,1.6999999999999957,580.6292
2024-05-27 06:12:00,77,127.3438,1224.0,4.600000000000001,6.7,1.6000000000000014,578.1761
2024-05-27 06:15:00,78,128.0382,1224.0,4.5,6.7,1.6999999999999957,581.019
2024-05-27 06:18:00,76,128.4722,1224.0,4.399999999999999,6.7,1.7999999999999972,582.6328
2024-05-27 06:21:00,77,128.6458,1224.0,4.5,6.6000000000000005,1.6999999999999957,586.0313
2024-05-27 06:24:00,77,129.8611,1224.0,4.5,6.7,1.6999999999999957,587.3401
2024-05-27 06:27:00,77,129.0799,1224.0,4.699999999999999,6.6000000000000005,1.5999999999999979,587.9395
2024-05-27 06:30:00,78,128.8194,1224.0,4.600000000000001,6.7,1.6999999999999957,591.2402
2024-05-27 06:33:00,78,128.9063,1224.0,4.699999999999999,6.7,1.6999999999999993,598.4655
2024-05-27 06:36:00,79,128.8194,1224.0,4.5,6.8,1.5999999999999979,593.6438
2024-05-27 06:39:00,78,128.0382,1224.0,4.699999999999999,6.6000000000000005,1.5999999999999979,587.0059
2024-05-27 06:42:00,77,127.7778,1224.0,4.599999999999998,6.7,1.5999999999999979,585.3829
2024-05-27 06:45:00,78,127.1701,1224.0,4.699999999999999,6.7,1.5999999999999979,585.3204
2024-05-27 06:48:00,78,127.0833,1224.0,4.699999999999999,6.7,1.4999999999999964,587.8091
2024-05-27 06:51:00,78,127.1701,1224.0,4.800000000000001,6.800000000000001,1.5999999999999979,594.514
2024-05-27 06:54:00,78,127.9514,1224.0,4.599999999999998,6.7,1.5999999999999979,585.9926
2024-05-27 06:57:00,77,128.8194,1224.0,4.699999999999999,6.6000000000000005,1.5999999999999979,583.6343
2024-05-27 07:00:00,77,128.559,1224.0,4.399999999999999,6.6000000000000005,1.7999999999999972,582.595
2024-05-27 07:03:00,78,129.8611,1224.0,4.699999999999999,6.500000000000001,1.4999999999999964,584.5253
2024-05-27 07:06:00,79,129.6875,1224.0,4.599999999999998,6.6000000000000005,1.6999999999999993,588.7576
2024-05-27 07:09:00,78,130.6424,1224.0,4.5,6.500000000000001,1.7999999999999972,587.7366
2024-05-27 07:12:00,77,131.4236,1225.0,4.699999999999999,6.500000000000001,1.4999999999999964,585.2378
2024-05-27 07:15:00,78,132.2917,1225.0,4.599999999999998,6.6000000000000005,1.6999999999999993,587.9119
2024-05-27 07:18:00,78,132.1181,1225.0,4.599999999999998,6.500000000000001,1.6999999999999993,589.6431
2024-05-27 07:21:00,77,132.4653,1225.0,4.599999999999998,6.500000000000001,1.8000000000000007,590.0237
2024-05-27 07:24:00,77,133.2465,1225.0,4.799999999999997,6.500000000000001,1.6000000000000014,594.6718
2024-05-27 07:27:00,79,133.8542,1225.0,4.799999999999997,6.500000000000001,1.7000000000000028,596.9611
2024-05-27 07:30:00,78,134.0278,1225.0,4.799999999999997,6.500000000000001,1.7000000000000028,597.5265
2024-05-27 07:33:00,80,138.1076,1225.0,4.899999999999999,6.4,1.6000000000000014,605.5624
2024-05-27 07:36:00,80,137.5,1225.0,4.800000000000001,6.500000000000001,1.7000000000000028,614.7173
2024-05-27 07:39:00,81,138.3681,1225.0,5.0,6.500000000000001,1.6000000000000014,614.8865
2024-05-27 07:42:00,81,139.2361,1225.0,4.899999999999999,6.500000000000001,1.7000000000000028,615.7123
2024-05-27 07:45:00,81,137.934,1225.0,5.0,6.500000000000001,1.6999999999999957,625.1001
2024-05-27 07:48:00,81,137.5868,1225.0,4.900000000000002,6.6000000000000005,1.6000000000000014,613.3892
2024-05-27 07:51:00,81,137.1528,1225.0,4.800000000000001,6.500000000000001,1.7999999999999972,617.9968
2024-05-27 07:54:00,82,138.1076,1225.0,4.800000000000001,6.6,1.7999999999999972,615.1229
2024-05-27 07:57:00,81,137.5868,1225.0,4.800000000000001,6.6000000000000005,1.8999999999999986,619.4874
2024-05-27 08:00:00,82,137.6736,1225.0,4.900000000000002,6.6000000000000005,1.7999999999999972,618.6456
2024-05-27 08:03:00,82,138.1076,1225.0,5.0,6.6000000000000005,1.6999999999999993,618.2686
2024-05-27 08:06:00,82,138.3681,1225.0,4.900000000000002,6.7,1.8999999999999986,621.8029
2024-05-27 08:09:00,81,138.1944,1225.0,4.800000000000001,6.500000000000001,1.7999999999999972,619.5388
2024-05-27 08:12:00,81,138.8889,1226.0,4.900000000000002,6.7,1.6999999999999957,617.9685
2024-05-27 08:15:00,81,139.2361,1226.0,4.800000000000001,6.6000000000000005,1.7999999999999972,618.4275
2024-05-27 08:18:00,81,138.3681,1226.0,4.899999999999999,6.5,1.7000000000000028,613.8444
2024-05-27 08:21:00,81,137.7604,1226.0,4.900000000000002,6.6000000000000005,1.6999999999999957,617.2742
2024-05-27 08:24:00,82,138.0208,1226.0,4.900000000000002,6.7,1.7999999999999972,623.6854
2024-05-27 08:27:00,80,137.5,1226.0,4.900000000000002,6.7,1.6999999999999957,619.2963
2024-05-27 08:30:00,82,136.4583,1226.0,4.800000000000001,6.7,1.8999999999999986,622.1469
2024-05-27 08:33:00,83,136.8924,1226.0,4.900000000000002,6.8,1.7999999999999972,621.626
2024-05-27 08:36:00,81,137.3264,1226.0,4.800000000000001,6.7,1.8999999999999986,619.8868
2024-05-27 08:39:00,80,136.6319,1226.0,4.300000000000001,6.7,1.7999999999999972,611.6186
2024-05-27 08:42:00,81,103.9063,1226.0,4.5,6.6000000000000005,3.0000000000000036,621.2377
2024-05-27 09:09:00,46,150.0868,1226.0,0.5,2.0,2.3999999999999986,372.7045
2024-05-27 09:12:00,78,158.1597,1226.0,4.5,5.000000000000001,2.400000000000002,557.838
2024-05-27 09:15:00,81,158.941,1226.0,5.400000000000002,5.6000000000000005,0.6999999999999957,609.6389
2024-05-27 09:18:00,84,163.7153,1226.0,4.300000000000001,6.000000000000001,2.1000000000000014,642.1429
2024-05-27 09:21:00,87,163.3681,1226.0,4.5,6.200000000000001,2.099999999999998,653.4166
2024-05-27 09:24:00,87,163.6285,1226.0,4.5,6.199999999999999,2.099999999999998,658.2741
2024-05-27 09:27:00,85,164.1493,1226.0,4.599999999999998,6.199999999999999,2.099999999999998,655.2382
2024-05-27 09:30:00,85,163.7153,1226.0,4.600000000000001,6.1,1.9999999999999964,660.9989
2024-05-27 09:33:00,86,162.4132,1227.0,4.400000000000002,6.0,2.1999999999999957,660.6265
2024-05-27 09:36:00,86,163.1944,1227.0,4.600000000000001,6.300000000000001,1.9999999999999964,670.2979
2024-05-27 09:39:00,84,161.1979,1227.0,4.5,6.6,2.1999999999999993,670.8777
2024-05-27 09:42:00,85,159.2014,1227.0,4.599999999999998,6.6,2.099999999999998,666.3065
2024-05-27 09:45:00,85,157.8993,1227.0,4.699999999999999,6.500000000000001,2.0,674.3637
2024-05-27 09:48:00,89,156.7708,1227.0,4.600000000000001,6.7,2.1999999999999993,677.9385
2024-05-27 09:51:00,86,152.691,1227.0,4.600000000000001,6.6000000000000005,2.1999999999999993,682.6027
2024-05-27 09:54:00,88,152.4306,1227.0,4.799999999999997,6.800000000000001,1.8999999999999986,673.9788
2024-05-27 09:57:00,88,151.1285,1227.0,4.600000000000001,6.700000000000001,1.9999999999999964,674.8679
2024-05-27 10:00:00,85,151.4757,1227.0,4.5,6.700000000000001,2.099999999999998,669.8481
2024-05-27 10:03:00,87,150.9549,1227.0,4.600000000000001,6.800000000000001,1.9999999999999964,666.9096
2024-05-27 10:06:00,85,150.9549,1227.0,4.5,6.800000000000001,2.0000000000000036,662.3774
2024-05-27 10:09:00,83,147.5694,1227.0,4.599999999999998,6.700000000000001,2.0000000000000036,653.706
2024-05-27 10:12:00,84,146.0069,1227.0,4.5,6.8,2.099999999999998,651.2753
2024-05-27 10:15:00,85,144.8785,1227.0,4.399999999999999,6.9,2.099999999999998,652.8187
2024-05-27 10:18:00,84,145.5729,1227.0,4.5,6.8999999999999995,2.099999999999998,652.3619
2024-05-27 10:21:00,82,142.8819,1227.0,4.699999999999999,6.8999999999999995,1.9000000000000021,644.4868
2024-05-27 10:24:00,84,147.309,1227.0,4.599999999999998,6.999999999999999,2.0000000000000036,645.9022
2024-05-27 10:27:00,77,115.5382,1227.0,5.299999999999997,7.3999999999999995,1.6000000000000014,586.2386
2024-05-27 10:30:00,75,129.7743,1227.0,4.900000000000002,6.6000000000000005,1.5,581.6736
2024-05-27 10:33:00,78,136.4583,1228.0,4.800000000000001,6.7,1.6000000000000014,587.7416
2024-05-27 10:36:00,77,122.0486,1228.0,4.899999999999999,6.8999999999999995,1.5,582.1159
2024-05-27 10:39:00,77,119.3576,1228.0,4.599999999999998,7.000000000000001,1.8000000000000007,581.4346
2024-05-27 10:42:00,80,134.0278,1228.0,4.799999999999997,6.5,1.8999999999999986,604.7038
2024-05-27 10:45:00,82,132.8125,1228.0,5.0,6.800000000000001,1.7999999999999972,617.5688
2024-05-27 10:48:00,81,131.8576,1228.0,5.099999999999998,7.000000000000001,1.8000000000000007,622.173
2024-05-27 10:51:00,79,125.434,1228.0,5.0,7.1,1.6000000000000014,607.1089
2024-05-27 10:54:00,79,131.8576,1228.0,5.0,6.8,1.6999999999999957,609.8325
2024-05-27 10:57:00,80,133.5938,1228.0,5.099999999999998,6.7,1.5999999999999979,615.6647
2024-05-27 11:00:00,80,132.5521,1228.0,5.0,6.8,1.6999999999999957,611.9496
2024-05-27 11:03:00,78,130.816,1228.0,4.900000000000002,6.8,1.6000000000000014,602.4455
2024-05-27 11:06:00,79,129.9479,1228.0,4.899999999999999,6.8,1.7000000000000028,602.3267
2024-05-27 11:09:00,74,113.2813,1228.0,4.899999999999999,7.0,1.5,579.5306
2024-05-28 23:24:00,59,99.9132,1228.0,2.8999999999999986,5.4,2.0,451.2872
2024-05-28 23:27:00,76,154.6875,1228.0,4.399999999999999,5.1000000000000005,2.6999999999999993,573.8698
2024-05-28 23:30:00,79,151.3889,1228.0,4.800000000000001,5.6,1.6999999999999993,596.7969
2024-05-28 23:33:00,69,117.1007,1228.0,4.600000000000001,6.299999999999999,1.0,517.9272
2024-05-28 23:36:00,70,117.9688,1228.0,4.100000000000001,6.0,1.5,524.8149
2024-05-28 23:39:00,71,117.5347,1229.0,4.199999999999999,6.500000000000001,1.5999999999999979,535.8759
2024-05-28 23:42:00,79,146.7014,1229.0,4.699999999999999,6.2,1.9000000000000021,603.3557
2024-05-28 23:45:00,83,146.441,1229.0,4.899999999999999,6.4,1.8999999999999986,634.6523
2024-05-28 23:48:00,84,147.5694,1229.0,5.100000000000001,6.4,2.0,639.7781
2024-05-28 23:51:00,80,127.2569,1229.0,5.099999999999998,6.9,1.5999999999999979,613.3772
2024-05-28 23:54:00,84,141.4063,1229.0,5.0,6.5,1.7999999999999972,622.1635
2024-05-28 23:57:00,82,143.75,1229.0,5.0,6.5,1.8999999999999986,636.8982
2024-05-29 00:00:00,81,131.8576,1229.0,5.0,6.7,1.7000000000000028,622.318
2024-05-29 00:03:00,78,120.3993,1229.0,4.800000000000001,6.9,1.4999999999999964,597.0464
2024-05-29 00:06:00,75,117.5347,1229.0,4.699999999999999,6.9,1.5000000000000036,569.9728
2024-05-29 00:09:00,78,133.6806,1229.0,4.699999999999999,6.4,1.6999999999999993,592.746
2024-05-29 00:12:00,78,133.7674,1229.0,4.899999999999999,6.3,1.5,589.224
2024-05-29 00:15:00,77,132.8993,1229.0,4.699999999999999,6.3,1.6999999999999993,584.6257
2024-05-29 00:18:00,75,132.3785,1229.0,4.800000000000001,6.200000000000001,1.4999999999999964,577.0789
2024-05-29 00:21:00,75,128.2118,1229.0,4.600000000000001,6.200000000000001,1.5,567.6387
2024-05-29 00:24:00,75,127.2569,1229.0,4.5,6.200000000000001,1.5,568.0847
2024-05-29 00:27:00,75,129.6875,1229.0,4.600000000000001,6.4,1.6000000000000014,566.8237
2024-05-29 00:30:00,74,128.559,1229.0,4.699999999999999,6.3,1.5000000000000036,569.6627
2024-05-29 00:33:00,75,126.2153,1229.0,4.699999999999999,6.3999999999999995,1.5000000000000036,572.5547
2024-05-29 00:36:00,74,124.6528,1229.0,4.699999999999999,6.6000000000000005,1.4000000000000021,566.2103
2024-05-29 00:39:00,74,123.3507,1230.0,4.599999999999998,6.499999999999999,1.3000000000000007,561.5863
2024-05-29 00:42:00,75,124.0451,1230.0,4.600000000000001,6.3,1.5,564.3447
2024-05-29 00:45:00,75,123.2639,1230.0,4.600000000000001,6.3999999999999995,1.5,565.8947
2024-05-29 00:48:00,74,125.8681,1230.0,4.600000000000001,6.3999999999999995,1.5,569.0594
2024-05-29 00:51:00,75,126.0417,1230.0,4.800000000000001,6.3999999999999995,1.4000000000000021,571.3164
2024-05-29 00:54:00,74,125.7813,1230.0,4.699999999999999,6.499999999999999,1.4000000000000021,569.5522
2024-05-29 00:57:00,75,125.8681,1230.0,4.699999999999999,6.3999999999999995,1.4000000000000021,569.6642
2024-05-29 01:00:00,74,123.3507,1230.0,4.600000000000001,6.499999999999999,1.5,564.9442
2024-05-29 01:03:00,74,123.7847,1230.0,4.600000000000001,6.500000000000001,1.3999999999999986,562.6629
2024-05-29 01:06:00,75,125.0,1230.0,4.600000000000001,6.500000000000001,1.5,562.3085
2024-05-29 01:09:00,74,124.0451,1230.0,4.600000000000001,6.499999999999999,1.5,568.7167
2024-05-29 01:12:00,75,125.3472,1230.0,4.600000000000001,6.6000000000000005,1.5,567.8766
2024-05-29 01:15:00,76,124.2188,1230.0,4.5,6.499999999999999,1.6000000000000014,569.2855
2024-05-29 01:18:00,75,124.7396,1230.0,4.5,6.499999999999999,1.5,569.7601
2024-05-29 01:21:00,75,123.3507,1230.0,4.800000000000001,6.500000000000001,1.3999999999999986,562.8031
2024-05-29 01:24:00,73,124.2188,1230.0,4.700000000000003,6.500000000000001,1.3999999999999986,563.6226
2024-05-29 01:27:00,74,124.4792,1230.0,4.600000000000001,6.500000000000001,1.5,561.6432
2024-05-29 01:30:00,73,125.434,1230.0,4.600000000000001,6.4,1.3999999999999986,556.3243
2024-05-29 01:33:00,73,125.6076,1230.0,4.399999999999999,6.299999999999999,1.3999999999999986,557.0462
2024-05-29 01:36:00,74,126.4757,1230.0,4.600000000000001,6.300000000000001,1.5,557.7454
2024-05-29 01:39:00,74,126.3021,1231.0,4.5,6.500000000000001,1.5,562.5882
2024-05-29 01:42:00,74,124.9132,1231.0,4.700000000000003,6.500000000000001,1.5,564.0759
2024-05-29 01:45:00,74,123.6111,1231.0,4.600000000000001,6.500000000000001,1.5,563.3691
2024-05-29 01:48:00,74,122.1354,1231.0,4.5,6.499999999999999,1.3999999999999986,560.0071
2024-05-29 01:51:00,73,121.9618,1231.0,4.300000000000001,6.3999999999999995,1.4999999999999964,557.6884
2024-05-29 01:54:00,73,123.1771,1231.0,4.599999999999998,6.499999999999999,1.5,553.811
2024-05-29 01:57:00,73,121.7014,1231.0,4.5,6.500000000000001,1.3999999999999986,555.4181
2024-05-29 02:00:00,72,121.5278,1231.0,4.5,6.500000000000001,1.3999999999999986,554.2051
2024-05-29 02:03:00,73,121.2674,1231.0,4.5,6.500000000000001,1.3999999999999986,556.5403
2024-05-29 02:06:00,73,121.7014,1231.0,4.300000000000001,6.500000000000001,1.4999999999999964,554.6497
2024-05-29 02:09:00,73,120.7465,1231.0,4.5,6.500000000000001,1.5999999999999979,559.8971
2024-05-29 02:12:00,74,119.7917,1231.0,4.5,6.6000000000000005,1.5,559.1171
2024-05-29 02:15:00,73,117.7083,1231.0,4.400000000000002,6.6000000000000005,1.4999999999999964,552.6514
2024-05-29 02:18:00,73,118.5764,1231.0,4.699999999999999,6.700000000000001,1.3999999999999986,552.9545
2024-05-29 02:21:00,72,119.2708,1231.0,4.5,6.6000000000000005,1.4999999999999964,551.0394
2024-05-29 02:24:00,72,120.8333,1231.0,4.5,6.6000000000000005,1.4999999999999964,550.0239
2024-05-29 02:27:00,72,120.7465,1231.0,4.399999999999999,6.499999999999999,1.5999999999999979,550.0508
2024-05-29 02:30:00,72,120.3125,1231.0,4.599999999999998,6.499999999999999,1.3000000000000043,549.8932
2024-05-29 02:33:00,72,121.6146,1231.0,4.5,6.499999999999999,1.4000000000000021,550.4135
2024-05-29 02:36:00,73,119.4444,1231.0,4.600000000000001,6.6000000000000005,1.4999999999999964,551.5916
2024-05-29 02:39:00,72,117.6215,1232.0,4.5,6.6000000000000005,1.4000000000000021,547.9934
2024-05-29 02:42:00,72,119.3576,1232.0,4.399999999999999,6.6,1.5000000000000036,549.243
2024-05-29 02:45:00,73,119.0104,1232.0,4.5,6.6,1.4999999999999964,554.1863
2024-05-29 02:48:00,74,120.1389,1232.0,4.599999999999998,6.6,1.3999999999999986,555.9701
2024-05-29 02:51:00,74,119.2708,1232.0,4.600000000000001,6.5,1.4000000000000021,555.3405
2024-05-29 02:54:00,73,118.8368,1232.0,4.399999999999999,6.6,1.5000000000000036,548.5035
2024-05-29 02:57:00,74,117.2743,1232.0,4.5,6.6,1.4000000000000021,549.4709
2024-05-29 03:00:00,72,116.6667,1232.0,4.399999999999999,6.4,1.4000000000000021,541.334
2024-05-29 03:03:00,72,115.8854,1232.0,4.300000000000001,6.6,1.5,548.2609
2024-05-29 03:06:00,72,116.3195,1232.0,4.400000000000002,6.699999999999999,1.5,544.0851
2024-05-29 03:09:00,72,114.7569,1232.0,4.5,6.6,1.4000000000000021,538.2345
2024-05-29 03:12:00,72,116.2326,1232.0,4.300000000000001,6.5,1.3999999999999986,535.9327
2024-05-29 03:15:00,70,114.1493,1232.0,4.400000000000002,6.6,1.3999999999999986,533.3616
2024-05-29 03:18:00,71,122.309,1232.0,4.400000000000002,6.700000000000001,1.3999999999999986,534.6443
2024-05-29 03:21:00,75,136.7188,1232.0,4.5,6.0,1.6999999999999993,570.6346
2024-05-29 03:24:00,77,136.8056,1232.0,4.699999999999999,6.0,1.6000000000000014,582.4176
2024-05-29 03:27:00,77,135.1563,1232.0,4.900000000000002,6.199999999999999,1.5,583.6652
2024-05-29 03:30:00,75,128.3854,1232.0,4.800000000000001,6.3999999999999995,1.3999999999999986,570.0723
2024-05-29 03:33:00,71,110.8507,1232.0,4.5,6.8,1.4000000000000021,544.6644
2024-05-29 03:36:00,70,110.4167,1232.0,4.400000000000002,6.6,1.1999999999999993,526.6825
2024-05-29 03:39:00,70,111.5451,1233.0,4.100000000000001,6.699999999999999,1.5,524.9958
2024-05-29 03:42:00,71,114.5833,1233.0,4.300000000000001,6.3999999999999995,1.3000000000000007,528.297
2024-05-29 03:45:00,72,123.0035,1233.0,4.199999999999999,6.3,1.6000000000000014,541.4585
2024-05-29 03:48:00,73,126.7361,1233.0,4.600000000000001,6.199999999999999,1.3000000000000007,543.4068
2024-05-29 03:51:00,72,128.559,1233.0,4.5,6.199999999999999,1.5000000000000036,548.7043
2024-05-29 03:54:00,72,126.2153,1233.0,4.5,6.199999999999999,1.5000000000000036,548.878
2024-05-29 03:57:00,73,126.9097,1233.0,4.5,6.199999999999999,1.4000000000000021,548.9164
2024-05-29 04:00:00,74,125.7813,1233.0,4.599999999999998,6.1,1.4000000000000021,549.1288
2024-05-29 04:03:00,73,115.9722,1233.0,4.599999999999998,6.3,1.4000000000000021,541.5586
2024-05-29 04:06:00,70,113.2813,1233.0,4.300000000000001,6.5,1.3999999999999986,523.4662
2024-05-29 04:09:00,69,112.5868,1233.0,4.300000000000001,6.5,1.1999999999999993,517.5979
2024-05-29 04:12:00,69,109.809,1233.0,4.0,6.3999999999999995,1.3999999999999986,514.7988
2024-05-29 04:15:00,69,110.6771,1233.0,4.300000000000001,6.5,1.1000000000000014,514.7716
2024-05-29 04:18:00,68,112.5,1233.0,4.100000000000001,6.5,1.3000000000000007,513.8464
2024-05-29 04:21:00,69,114.3229,1233.0,4.100000000000001,6.3999999999999995,1.3000000000000007,521.5937
2024-05-29 04:24:00,68,116.2326,1233.0,4.100000000000001,6.2,1.3000000000000007,514.7408
2024-05-29 04:27:00,68,113.8021,1233.0,4.100000000000001,6.3,1.3999999999999986,519.7298
2024-05-29 04:36:00,67,110.8507,1233.0,4.0,6.3,1.4000000000000021,505.2944
2024-05-29 04:39:00,66,111.7188,1234.0,4.0,6.3,1.4000000000000021,502.655
2024-05-29 04:42:00,66,109.9826,1234.0,4.0,6.1000000000000005,1.1999999999999993,497.3639
2024-05-29 04:45:00,66,110.5903,1234.0,4.0,6.3,1.3000000000000007,502.8322
2024-05-29 04:48:00,66,111.1111,1234.0,3.900000000000002,6.2,1.3999999999999986,493.6875
2024-05-29 04:51:00,66,110.6771,1234.0,4.0,6.2,1.3000000000000007,499.0156
2024-05-29 04:54:00,66,110.4167,1234.0,3.8999999999999986,6.2,1.5,498.2656
2024-05-29 04:57:00,66,111.4583,1234.0,3.900000000000002,6.2,1.1999999999999993,492.0347
2024-05-29 05:00:00,66,109.7222,1234.0,4.0,6.2,1.1999999999999993,495.7223
2024-05-29 05:03:00,65,108.6805,1234.0,3.8000000000000007,6.2,1.3000000000000007,490.6024
2024-05-29 05:06:00,65,108.2465,1234.0,4.0,6.3,1.1000000000000014,493.2012
2024-05-29 05:09:00,65,108.4201,1234.0,3.6999999999999993,6.3,1.3000000000000007,494.7558
2024-05-29 05:12:00,65,106.8576,1234.0,3.900000000000002,6.3,1.1999999999999993,490.7081
2024-05-29 05:15:00,66,117.2743,1234.0,3.8000000000000007,6.3,1.3000000000000007,487.7762
2024-05-29 05:18:00,71,126.6493,1234.0,4.400000000000002,5.9,1.5,533.7776
2024-05-29 05:21:00,71,125.434,1234.0,4.299999999999997,6.1,1.4000000000000021,532.2596
2024-05-29 05:24:00,71,124.3056,1234.0,4.199999999999999,6.2,1.5,534.7946
2024-05-29 05:27:00,71,122.8299,1234.0,4.100000000000001,6.2,1.5,533.012
2024-05-29 05:30:00,71,122.8299,1234.0,4.199999999999999,6.3,1.3999999999999986,529.95
2024-05-29 05:33:00,71,122.5694,1234.0,4.0,6.2,1.4000000000000021,529.1548
2024-05-29 05:36:00,70,124.1319,1234.0,4.199999999999999,6.2,1.3000000000000007,529.0823
2024-05-29 05:39:00,71,125.434,1235.0,4.199999999999999,6.2,1.3999999999999986,530.4846
2024-05-29 05:42:00,70,125.6076,1235.0,4.199999999999999,6.2,1.3999999999999986,531.5055
2024-05-29 05:45:00,70,125.5208,1235.0,4.100000000000001,6.0,1.5,529.3831
2024-05-29 05:48:00,71,125.6076,1235.0,4.299999999999997,5.9,1.3000000000000007,531.7177
2024-05-29 05:51:00,71,125.0868,1235.0,4.100000000000001,6.1000000000000005,1.3999999999999986,531.3712
2024-05-29 05:54:00,71,125.5208,1235.0,4.100000000000001,6.2,1.5,531.7076
2024-05-29 05:57:00,71,127.691,1235.0,4.100000000000001,6.1000000000000005,1.3999999999999986,533.3133
2024-05-29 06:00:00,71,126.9097,1235.0,4.199999999999999,6.1000000000000005,1.5,534.7729
2024-05-29 06:03:00,71,126.0417,1235.0,4.199999999999999,6.000000000000001,1.5,536.0602
2024-05-29 06:06:00,71,126.2153,1235.0,4.199999999999999,6.000000000000001,1.4000000000000021,535.069
2024-05-29 06:09:00,71,124.0451,1235.0,4.100000000000001,6.1000000000000005,1.5,534.6187
2024-05-29 06:12:00,71,124.0451,1235.0,4.100000000000001,6.2,1.5,535.9397
2024-05-29 06:15:00,71,126.3889,1235.0,4.199999999999999,6.1000000000000005,1.5,538.671
2024-05-29 06:18:00,72,124.7396,1235.0,4.100000000000001,6.1000000000000005,1.5,539.8905
2024-05-29 06:21:00,71,125.434,1235.0,4.299999999999997,6.1000000000000005,1.4000000000000021,537.6877
2024-05-29 06:24:00,71,126.2153,1235.0,4.399999999999999,6.200000000000001,1.3000000000000007,541.419
2024-05-29 06:27:00,72,125.0,1235.0,4.199999999999999,6.200000000000001,1.4000000000000021,538.9044
2024-05-29 06:30:00,71,124.0451,1235.0,4.399999999999999,6.3,1.3000000000000007,536.8324
2024-05-29 06:33:00,71,123.4375,1235.0,4.100000000000001,6.1000000000000005,1.5,537.5649
2024-05-29 06:36:00,71,122.743,1235.0,4.199999999999999,6.1000000000000005,1.3999999999999986,532.9361
2024-05-29 06:39:00,70,121.5278,1236.0,4.199999999999999,6.1000000000000005,1.3000000000000007,522.8976
2024-05-29 06:42:00,69,111.2847,1236.0,4.100000000000001,6.1000000000000005,1.3000000000000007,518.8463
2024-05-29 06:45:00,67,119.0972,1236.0,4.0,6.1000000000000005,1.1999999999999993,512.8082
2024-05-29 06:48:00,69,121.0938,1236.0,4.099999999999998,5.999999999999999,1.1999999999999993,510.252
2024-05-29 06:51:00,69,121.5278,1236.0,3.900000000000002,6.000000000000001,1.3999999999999986,513.433
2024-05-29 06:54:00,68,122.8299,1236.0,3.8999999999999986,6.000000000000001,1.5,510.8374
2024-05-29 06:57:00,69,122.0486,1236.0,4.099999999999998,6.000000000000001,1.3000000000000007,514.9015
2024-05-29 07:00:00,68,120.2257,1236.0,3.900000000000002,6.1000000000000005,1.2999999999999972,512.1701
2024-05-29 07:03:00,68,121.2674,1236.0,4.0,6.1000000000000005,1.3999999999999986,514.063
2024-05-29 07:06:00,68,121.441,1236.0,4.0,6.1000000000000005,1.4000000000000021,516.1743
2024-05-29 07:09:00,69,122.1354,1236.0,4.0,5.999999999999999,1.4000000000000021,521.2415
2024-05-29 07:12:00,68,124.2188,1236.0,4.199999999999999,5.999999999999999,1.3000000000000007,520.9883
2024-05-29 07:15:00,69,125.7813,1236.0,4.100000000000001,5.8999999999999995,1.3000000000000007,524.4104
2024-05-29 07:18:00,70,125.9549,1236.0,4.199999999999999,6.000000000000001,1.3000000000000007,523.6083
2024-05-29 07:21:00,70,125.7813,1236.0,4.199999999999999,6.000000000000001,1.3000000000000007,525.3748
2024-05-29 07:24:00,70,126.0417,1236.0,4.0,5.999999999999999,1.5,531.4011
2024-05-29 07:27:00,70,124.3056,1236.0,4.299999999999997,5.999999999999999,1.3000000000000007,528.8815
2024-05-29 07:30:00,70,124.6528,1236.0,4.0,5.999999999999999,1.4000000000000021,528.8975
2024-05-29 07:33:00,70,126.2153,1236.0,4.199999999999999,6.000000000000001,1.3000000000000007,527.1182
2024-05-29 07:36:00,70,126.6493,1236.0,4.099999999999998,5.8999999999999995,1.5,529.6835
2024-05-29 07:39:00,70,126.4757,1237.0,4.099999999999998,6.000000000000001,1.5,529.3057
2024-05-29 07:42:00,70,128.559,1237.0,4.0,5.8999999999999995,1.4000000000000021,526.572
2024-05-29 07:45:00,70,129.0799,1237.0,4.099999999999998,5.8999999999999995,1.5,528.4308
2024-05-29 07:48:00,70,128.8194,1237.0,4.300000000000001,5.8999999999999995,1.3000000000000007,529.0854
2024-05-29 07:51:00,70,128.4722,1237.0,4.100000000000001,6.000000000000001,1.3000000000000007,529.4432
2024-05-29 07:54:00,70,128.125,1237.0,4.100000000000001,6.000000000000001,1.3000000000000007,529.6418
2024-05-29 07:57:00,70,128.6458,1237.0,4.399999999999999,5.8999999999999995,1.1999999999999993,530.2382
2024-05-29 08:00:00,70,128.9063,1237.0,4.199999999999999,6.000000000000001,1.3999999999999986,527.8589
2024-05-29 08:03:00,70,128.559,1237.0,4.099999999999998,5.9,1.4000000000000021,524.7126
2024-05-29 08:06:00,70,128.3854,1237.0,4.0,5.8999999999999995,1.5999999999999979,529.2654
2024-05-29 08:09:00,70,128.9063,1237.0,3.8999999999999986,6.000000000000001,1.5,527.8464
2024-05-29 08:12:00,70,128.9063,1237.0,4.100000000000001,6.000000000000001,1.3000000000000007,529.9824
2024-05-29 08:15:00,70,128.125,1237.0,4.199999999999999,5.8999999999999995,1.3999999999999986,535.0562
2024-05-29 08:18:00,72,127.9514,1237.0,4.199999999999999,5.999999999999999,1.5,540.2522
2024-05-29 08:21:00,72,130.2083,1237.0,4.199999999999999,6.1000000000000005,1.5,541.2127
2024-05-29 08:24:00,71,128.8194,1237.0,4.100000000000001,5.999999999999999,1.5,539.2087
2024-05-29 08:27:00,71,129.6875,1237.0,4.099999999999998,6.1000000000000005,1.6000000000000014,539.5815
2024-05-29 08:30:00,73,130.1215,1237.0,4.199999999999999,6.000000000000001,1.5,538.7487
2024-05-29 08:33:00,72,129.3403,1237.0,4.399999999999999,6.1000000000000005,1.5,544.1445
2024-05-29 08:36:00,72,130.2083,1237.0,4.299999999999997,6.000000000000001,1.4000000000000021,538.0688
2024-05-29 08:39:00,72,132.9861,1238.0,4.299999999999997,6.000000000000001,1.4000000000000021,542.4564
2024-05-29 08:42:00,72,133.4201,1238.0,4.299999999999997,5.799999999999999,1.4000000000000021,541.9742
2024-05-29 08:45:00,73,131.9444,1238.0,4.399999999999999,6.000000000000001,1.3000000000000007,541.627
2024-05-29 08:48:00,72,132.8993,1238.0,4.299999999999997,5.9,1.4000000000000021,540.0323
2024-05-29 08:51:00,72,133.1597,1238.0,4.199999999999999,5.9,1.5999999999999979,541.2645
2024-05-29 08:54:00,72,132.1181,1238.0,4.299999999999997,5.699999999999999,1.4000000000000021,537.4342
2024-05-29 08:57:00,72,131.9444,1238.0,4.299999999999997,5.9,1.4000000000000021,536.0172
2024-05-29 09:00:00,72,131.0764,1238.0,4.100000000000001,5.699999999999999,1.5,535.2634
2024-05-29 09:03:00,71,131.5104,1238.0,4.100000000000001,5.699999999999999,1.5,535.2592
2024-05-29 09:06:00,74,143.5764,1238.0,4.300000000000001,5.700000000000001,1.6000000000000014,538.1613
2024-05-29 09:09:00,74,135.3299,1238.0,4.5,6.000000000000001,1.4000000000000021,563.3069
2024-05-29 09:12:00,74,132.8993,1238.0,4.399999999999999,6.000000000000001,1.6000000000000014,560.033
2024-05-29 09:15:00,72,129.2535,1238.0,4.5,6.1000000000000005,1.3000000000000007,545.3077
