Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-29 09:18:00,71,130.5556,1238.0,4.0,6.0,1.4000000000000021,533.7003
2024-05-29 09:21:00,70,126.9097,1238.0,3.900000000000002,5.9,1.5,528.9503
2024-05-29 09:24:00,69,127.2569,1238.0,4.0,5.9,1.3999999999999986,524.0304
2024-05-29 09:27:00,69,128.2118,1238.0,4.0,5.9,1.3999999999999986,522.9857
2024-05-29 09:30:00,70,130.1215,1238.0,4.199999999999999,5.8999999999999995,1.3000000000000007,525.9098
2024-05-29 09:33:00,70,129.5139,1238.0,4.100000000000001,5.8999999999999995,1.3999999999999986,528.9393
2024-05-29 09:36:00,70,128.8194,1238.0,4.199999999999999,5.8,1.3999999999999986,530.1592
2024-05-29 09:39:00,70,125.7813,1239.0,4.399999999999999,5.9,1.1999999999999993,526.3647
2024-05-29 09:42:00,70,125.7813,1239.0,4.199999999999999,5.8,1.3000000000000007,519.4969
2024-05-29 09:45:00,70,125.9549,1239.0,4.199999999999999,5.8999999999999995,1.5,523.2211
2024-05-29 09:48:00,70,127.691,1239.0,4.399999999999999,5.8,1.3000000000000007,527.3818
2024-05-29 09:51:00,70,126.3021,1239.0,4.300000000000001,5.8,1.3000000000000007,526.7507
2024-05-29 09:54:00,69,121.6146,1239.0,4.199999999999999,5.8999999999999995,1.3999999999999986,522.1912
2024-05-29 09:57:00,69,121.5278,1239.0,4.199999999999999,5.999999999999999,1.3000000000000007,519.3365
2024-05-29 10:00:00,69,120.7465,1239.0,4.199999999999999,5.999999999999999,1.3000000000000007,517.35
2024-05-29 10:03:00,68,121.0938,1239.0,4.099999999999998,5.999999999999999,1.4000000000000021,517.0657
2024-05-29 10:06:00,69,123.7847,1239.0,4.199999999999999,5.8999999999999995,1.3999999999999986,519.5175
2024-05-29 10:09:00,69,124.4792,1239.0,4.300000000000001,5.8999999999999995,1.3999999999999986,524.7998
2024-05-29 10:12:00,69,123.4375,1239.0,4.199999999999999,5.8,1.3999999999999986,521.3679
2024-05-29 10:15:00,69,122.9167,1239.0,4.199999999999999,6.0,1.3999999999999986,525.8262
2024-05-29 10:18:00,70,121.2674,1239.0,4.199999999999999,5.8999999999999995,1.3999999999999986,522.8362
2024-05-29 10:21:00,70,122.0486,1239.0,4.0,5.8999999999999995,1.4000000000000021,517.9844
2024-05-29 10:24:00,69,122.9167,1239.0,4.099999999999998,5.8,1.4000000000000021,520.146
2024-05-29 10:27:00,70,124.2188,1239.0,4.099999999999998,5.8999999999999995,1.4000000000000021,520.4128
2024-05-29 10:30:00,70,124.9132,1239.0,4.0,5.999999999999999,1.5,521.666
2024-05-29 10:33:00,69,124.566,1239.0,4.099999999999998,5.999999999999999,1.4000000000000021,528.806
2024-05-29 10:36:00,70,125.6076,1239.0,4.300000000000001,5.999999999999999,1.3000000000000007,528.4888
2024-05-29 10:39:00,71,125.5208,1240.0,4.0,5.999999999999999,1.4000000000000021,530.7112
2024-05-29 10:42:00,72,125.7813,1240.0,4.099999999999998,5.999999999999999,1.5,537.7593
2024-05-29 10:45:00,71,125.9549,1240.0,4.199999999999999,6.1,1.3999999999999986,538.4291
2024-05-29 10:48:00,71,124.6528,1240.0,4.300000000000001,5.999999999999999,1.3999999999999986,537.5468
2024-05-29 10:51:00,71,123.6979,1240.0,4.199999999999999,6.200000000000001,1.3000000000000007,532.4718
2024-05-29 10:54:00,70,124.6528,1240.0,4.099999999999998,6.1000000000000005,1.4000000000000021,528.0552
2024-05-29 10:57:00,70,124.9132,1240.0,4.0,6.000000000000001,1.4000000000000021,533.4653
2024-05-29 11:00:00,71,127.0833,1240.0,4.199999999999999,6.000000000000001,1.3999999999999986,534.9594
2024-05-29 11:03:00,71,125.7813,1240.0,4.199999999999999,6.2,1.3999999999999986,536.1533
2024-05-29 11:06:00,72,126.6493,1240.0,4.299999999999997,6.1000000000000005,1.4000000000000021,538.4249
2024-05-29 11:09:00,72,125.0,1240.0,4.300000000000001,6.1000000000000005,1.5,544.921
2024-05-29 11:12:00,71,125.0868,1240.0,4.099999999999998,6.3,1.5,536.3627
2024-05-29 11:15:00,71,125.6076,1240.0,4.199999999999999,6.2,1.3999999999999986,536.4439
2024-05-29 11:18:00,71,124.7396,1240.0,4.0,6.000000000000001,1.5,528.9884
2024-05-29 11:21:00,71,125.3472,1240.0,4.099999999999998,6.1000000000000005,1.5,532.0104
2024-05-29 11:24:00,70,124.6528,1240.0,4.199999999999999,6.000000000000001,1.4000000000000021,528.7266
2024-05-29 11:27:00,70,124.0451,1240.0,4.0,6.000000000000001,1.5,523.8807
2024-05-29 11:30:00,70,123.0035,1240.0,3.8999999999999986,6.000000000000001,1.6000000000000014,524.586
2024-05-29 11:33:00,70,124.2188,1240.0,4.0,6.000000000000001,1.5,524.9768
2024-05-29 11:36:00,71,126.2153,1240.0,4.099999999999998,6.000000000000001,1.5,529.7297
2024-05-29 11:39:00,69,126.4757,1241.0,4.099999999999998,6.000000000000001,1.4000000000000021,526.2213
2024-05-29 11:42:00,70,127.691,1241.0,4.399999999999999,5.9,1.4000000000000021,529.0332
2024-05-29 11:45:00,71,126.8229,1241.0,4.399999999999999,5.800000000000001,1.3000000000000007,531.8275
2024-05-29 11:48:00,71,125.9549,1241.0,4.199999999999999,6.000000000000001,1.5,529.5491
2024-05-29 11:51:00,71,125.0,1241.0,4.399999999999999,5.8999999999999995,1.3000000000000007,533.1786
2024-05-29 11:54:00,71,125.3472,1241.0,4.399999999999999,6.000000000000001,1.4000000000000021,533.7142
2024-05-29 11:57:00,71,126.9097,1241.0,4.199999999999999,6.000000000000001,1.5,533.8549
2024-05-29 12:00:00,71,127.3438,1241.0,4.399999999999999,6.000000000000001,1.3000000000000007,534.9025
2024-05-29 12:03:00,71,129.5139,1241.0,4.399999999999999,5.8999999999999995,1.3999999999999986,537.7689
2024-05-29 12:06:00,71,127.5174,1241.0,4.399999999999999,6.000000000000001,1.5,542.7664
2024-05-29 12:09:00,72,127.2569,1241.0,4.399999999999999,6.1000000000000005,1.5,544.542
2024-05-29 12:12:00,72,127.691,1241.0,4.5,6.1000000000000005,1.3999999999999986,541.3397
2024-05-29 12:15:00,72,126.9097,1241.0,4.5,6.000000000000001,1.3999999999999986,540.6203
2024-05-29 12:18:00,72,126.7361,1241.0,4.5,6.000000000000001,1.3999999999999986,540.4251
2024-05-29 12:21:00,71,126.3889,1241.0,4.399999999999999,6.000000000000001,1.5,540.5065
2024-05-29 12:24:00,71,126.7361,1241.0,4.399999999999999,6.1000000000000005,1.3999999999999986,538.9667
2024-05-29 12:27:00,71,126.6493,1241.0,4.5,6.000000000000001,1.2999999999999972,538.9473
2024-05-29 12:30:00,71,126.9097,1241.0,4.5,6.000000000000001,1.3999999999999986,541.1733
2024-05-29 12:33:00,72,126.7361,1241.0,4.5,5.9,1.2999999999999972,537.3184
2024-05-29 12:36:00,71,127.6042,1241.0,4.399999999999999,6.1000000000000005,1.3999999999999986,536.1206
2024-05-29 12:39:00,71,127.0833,1242.0,4.5,5.9,1.3999999999999986,536.8309
2024-05-29 12:42:00,71,126.8229,1242.0,4.399999999999999,5.9,1.5,537.3481
2024-05-29 12:45:00,71,124.6528,1242.0,4.399999999999999,6.1000000000000005,1.3999999999999986,533.8581
2024-05-29 12:48:00,71,124.3056,1242.0,4.399999999999999,6.2,1.3999999999999986,537.693
2024-05-29 12:51:00,72,126.7361,1242.0,4.399999999999999,6.000000000000001,1.5,538.558
2024-05-29 12:54:00,72,125.7813,1242.0,4.399999999999999,6.3,1.5,542.053
2024-05-29 12:57:00,72,126.2153,1242.0,4.5,6.000000000000001,1.3999999999999986,542.6682
2024-05-29 13:00:00,72,127.6042,1242.0,4.600000000000001,6.2,1.3999999999999986,543.4868
2024-05-29 13:03:00,72,125.9549,1242.0,4.399999999999999,6.2,1.5,543.4528
2024-05-29 13:06:00,72,126.4757,1242.0,4.599999999999998,6.1000000000000005,1.3000000000000007,541.9584
2024-05-29 13:09:00,73,126.3889,1242.0,4.399999999999999,6.2,1.5,541.5132
2024-05-29 13:12:00,73,125.9549,1242.0,4.5,6.2,1.3999999999999986,544.8167
2024-05-29 13:15:00,72,125.8681,1242.0,4.399999999999999,6.000000000000001,1.5,543.0406
2024-05-29 13:18:00,72,124.566,1242.0,4.599999999999998,6.2,1.3000000000000007,540.7017
2024-05-29 13:21:00,71,125.434,1242.0,4.399999999999999,6.000000000000001,1.3000000000000007,537.2606
2024-05-29 13:24:00,72,126.2153,1242.0,4.399999999999999,6.000000000000001,1.3999999999999986,535.2147
2024-05-29 13:27:00,72,126.7361,1242.0,4.5,6.000000000000001,1.3999999999999986,540.9958
2024-05-29 13:30:00,73,128.559,1242.0,4.5,6.2,1.5,539.9009
2024-05-29 13:33:00,72,127.7778,1242.0,4.5,6.000000000000001,1.3999999999999986,544.2664
2024-05-29 13:36:00,73,127.9514,1242.0,4.5,6.1000000000000005,1.3999999999999986,543.5466
2024-05-29 13:39:00,71,126.0417,1243.0,4.399999999999999,6.000000000000001,1.3999999999999986,535.3972
2024-05-29 13:42:00,72,126.2153,1243.0,4.399999999999999,6.000000000000001,1.3999999999999986,539.2894
2024-05-29 13:45:00,72,126.0417,1243.0,4.399999999999999,6.2,1.3999999999999986,536.6674
2024-05-29 13:48:00,72,127.7778,1243.0,4.299999999999997,6.000000000000001,1.5,537.2975
2024-05-29 13:51:00,72,129.7743,1243.0,4.399999999999999,6.1000000000000005,1.5,541.6857
2024-05-29 13:54:00,73,128.9063,1243.0,4.399999999999999,6.000000000000001,1.5,543.7375
2024-05-29 13:57:00,73,128.9063,1243.0,4.5,6.000000000000001,1.3999999999999986,545.1045
2024-05-29 14:00:00,73,129.7743,1243.0,4.599999999999998,6.000000000000001,1.3000000000000007,547.1625
2024-05-29 14:03:00,72,129.7743,1243.0,4.599999999999998,6.000000000000001,1.4000000000000021,550.7059
2024-05-29 14:06:00,74,129.6875,1243.0,4.5,6.000000000000001,1.3999999999999986,550.1696
2024-05-29 14:09:00,73,131.1632,1243.0,4.600000000000001,6.1000000000000005,1.5,549.8661
2024-05-29 14:12:00,73,129.9479,1243.0,4.599999999999998,6.000000000000001,1.4000000000000021,551.2063
2024-05-29 14:15:00,72,129.7743,1243.0,4.5,6.000000000000001,1.3999999999999986,546.7568
2024-05-29 14:18:00,73,128.9063,1243.0,4.5,6.1000000000000005,1.5,546.6078
2024-05-29 14:30:00,73,128.125,1243.0,4.600000000000001,6.2,1.3999999999999986,549.4578
2024-05-29 14:36:00,73,127.6042,1243.0,4.399999999999999,6.3,1.5,550.4561
2024-05-29 14:39:00,73,127.9514,1244.0,4.600000000000001,6.2,1.3999999999999986,549.6386
2024-05-29 14:42:00,74,129.5139,1244.0,4.5,6.3,1.6000000000000014,556.2938
2024-05-29 14:48:00,74,128.9063,1244.0,4.399999999999999,6.2,1.6000000000000014,558.0644
2024-05-29 14:51:00,75,130.9896,1244.0,4.699999999999999,6.2,1.4000000000000021,556.9658
2024-05-29 14:54:00,74,131.0764,1244.0,4.599999999999998,6.3,1.5000000000000036,565.0129
2024-05-29 15:03:00,74,132.0313,1244.0,4.599999999999998,6.2,1.5999999999999979,562.6036
2024-05-29 15:09:00,75,130.816,1244.0,4.599999999999998,6.2,1.5999999999999979,564.4691
2024-05-29 15:12:00,74,130.2083,1244.0,4.699999999999999,6.2,1.5000000000000036,560.6461
2024-05-29 15:18:00,74,130.6424,1244.0,4.599999999999998,6.000000000000001,1.5000000000000036,561.485
2024-05-29 15:21:00,74,130.7292,1244.0,4.699999999999999,6.2,1.5000000000000036,562.2234
2024-05-29 15:24:00,74,132.0313,1244.0,4.699999999999999,6.2,1.5000000000000036,558.8206
2024-05-29 15:30:00,75,130.3819,1244.0,4.600000000000001,6.2,1.5,559.4566
2024-05-29 15:33:00,74,130.6424,1244.0,4.699999999999999,6.1000000000000005,1.5000000000000036,561.3877
2024-05-29 15:39:00,75,132.5521,1245.0,4.699999999999999,6.2,1.4999999999999964,560.5745
2024-05-29 15:42:00,76,133.2465,1245.0,4.699999999999999,6.2,1.5999999999999979,577.0468
2024-05-29 15:48:00,76,132.7257,1245.0,4.699999999999999,6.2,1.4999999999999964,570.03
2024-05-29 15:51:00,74,134.9826,1245.0,4.699999999999999,6.3,1.4000000000000021,550.5838
2024-05-29 15:54:00,75,134.5486,1245.0,4.5,6.2,1.7999999999999972,565.2079
2024-05-29 16:00:00,76,132.8993,1245.0,4.699999999999999,6.2,1.5999999999999979,571.8243
2024-05-29 16:03:00,76,133.6806,1245.0,4.699999999999999,6.3,1.4999999999999964,570.8383
2024-05-29 16:09:00,75,131.0764,1245.0,4.599999999999998,6.2,1.5999999999999979,570.3021
2024-05-29 16:12:00,76,132.7257,1245.0,4.699999999999999,6.2,1.5999999999999979,568.994
2024-05-29 16:15:00,77,134.5486,1245.0,4.800000000000001,6.3,1.6999999999999993,580.835
2024-05-29 16:24:00,78,134.7222,1245.0,4.699999999999999,6.2,1.8000000000000007,591.3037
2024-05-29 16:30:00,78,135.7639,1245.0,4.899999999999999,6.3,1.6000000000000014,590.7143
2024-05-29 16:33:00,78,138.5417,1245.0,4.899999999999999,6.3,1.6000000000000014,592.2712
2024-05-29 16:39:00,78,137.5,1246.0,5.0,6.2,1.5,587.8405
2024-05-29 16:42:00,78,136.6319,1246.0,5.0,6.2,1.6000000000000014,587.4411
2024-05-29 16:45:00,78,135.1563,1246.0,4.899999999999999,6.1000000000000005,1.5,584.5716
2024-05-29 16:51:00,78,135.9375,1246.0,4.800000000000001,6.2,1.6999999999999993,580.557
2024-05-29 16:54:00,76,135.5903,1246.0,4.699999999999999,6.199999999999999,1.5999999999999979,578.9672
2024-05-29 16:57:00,78,136.7188,1246.0,4.799999999999997,6.2,1.7000000000000028,592.8457
2024-05-29 17:00:00,77,135.1563,1246.0,5.0,6.3,1.6000000000000014,588.9725
2024-05-29 17:06:00,78,136.4583,1246.0,4.899999999999999,6.3,1.6000000000000014,589.5658
2024-05-29 17:09:00,78,135.4167,1246.0,5.0,6.3,1.6000000000000014,588.5212
2024-05-29 17:15:00,77,137.5868,1246.0,5.0,6.3,1.6000000000000014,588.6108
2024-05-29 17:18:00,78,135.5903,1246.0,5.100000000000001,6.3,1.5,590.1334
2024-05-29 17:21:00,77,138.3681,1246.0,4.899999999999999,6.3,1.6000000000000014,591.0057
2024-05-29 17:27:00,78,136.3715,1246.0,4.899999999999999,6.2,1.6000000000000014,587.5575
2024-05-29 17:30:00,78,135.1563,1246.0,4.899999999999999,6.3,1.6000000000000014,587.8021
2024-05-29 17:36:00,78,133.5938,1246.0,5.0,6.3,1.6000000000000014,589.5192
2024-05-29 17:39:00,77,134.6354,1247.0,4.699999999999999,6.3999999999999995,1.6999999999999993,585.8969
2024-05-29 17:45:00,78,134.8958,1247.0,4.899999999999999,6.3,1.6000000000000014,593.641
2024-05-29 17:48:00,76,134.7222,1247.0,4.899999999999999,6.3,1.5,588.9241
2024-05-29 17:51:00,78,133.7674,1247.0,4.699999999999999,6.3,1.9000000000000021,587.1565
2024-05-29 17:57:00,77,135.1563,1247.0,4.899999999999999,6.3,1.5,584.3207
2024-05-29 18:00:00,77,134.6354,1247.0,5.0,6.2,1.5,588.9663
2024-05-29 18:06:00,78,134.8958,1247.0,4.899999999999999,6.2,1.6000000000000014,585.6006
2024-05-29 18:09:00,76,133.4201,1247.0,4.699999999999999,6.2,1.5999999999999979,579.8792
2024-05-29 18:12:00,77,133.6806,1247.0,4.699999999999999,6.3,1.5999999999999979,576.4193
2024-05-29 18:15:00,77,133.4201,1247.0,4.800000000000001,6.3,1.5999999999999979,574.6879
2024-05-29 18:21:00,75,133.8542,1247.0,4.699999999999999,6.3,1.4999999999999964,574.2253
2024-05-29 18:24:00,77,131.5972,1247.0,4.899999999999999,6.3,1.6000000000000014,583.1851
2024-05-29 18:30:00,78,131.5104,1247.0,4.899999999999999,6.3999999999999995,1.5,581.4371
2024-05-29 18:33:00,77,131.5972,1247.0,4.899999999999999,6.3,1.6000000000000014,583.4467
2024-05-29 18:36:00,77,132.2917,1248.0,4.800000000000001,6.3,1.4999999999999964,580.4993
2024-05-29 18:42:00,77,134.8958,1248.0,4.699999999999999,6.3,1.6999999999999993,582.6786
2024-05-29 18:45:00,77,131.5972,1248.0,5.0,6.4,1.6000000000000014,590.7231
2024-05-29 18:51:00,78,130.9896,1248.0,5.0,6.5,1.6000000000000014,588.9159
2024-05-29 18:54:00,77,132.0313,1248.0,4.899999999999999,6.3999999999999995,1.5,587.3122
2024-05-29 18:57:00,77,132.4653,1248.0,5.0,6.5,1.5,588.55
2024-05-29 19:03:00,78,132.3785,1248.0,5.0,6.3999999999999995,1.5,589.9627
2024-05-29 19:06:00,78,132.8125,1248.0,4.699999999999999,6.3999999999999995,1.6999999999999993,583.8589
2024-05-29 19:12:00,78,136.1979,1248.0,4.899999999999999,6.3999999999999995,1.5,589.2292
2024-05-29 19:15:00,77,133.3333,1248.0,4.799999999999997,6.2,1.6000000000000014,583.6179
2024-05-29 19:21:00,77,132.7257,1248.0,4.699999999999999,6.3999999999999995,1.5999999999999979,583.2691
2024-05-29 19:24:00,77,131.4236,1248.0,4.599999999999998,6.3999999999999995,1.6999999999999993,581.7615
2024-05-29 19:27:00,77,134.1146,1248.0,4.799999999999997,6.3,1.5,580.8862
2024-05-29 19:33:00,76,133.8542,1248.0,4.699999999999999,6.2,1.5999999999999979,576.4051
2024-05-29 19:36:00,76,133.1597,1248.0,4.699999999999999,6.3,1.5999999999999979,576.1365
2024-05-29 19:39:00,76,132.5521,1249.0,4.699999999999999,6.2,1.4999999999999964,576.4326
2024-05-29 19:42:00,75,130.3819,1249.0,4.699999999999999,6.3,1.5999999999999979,568.3343
2024-05-29 19:48:00,75,131.0764,1249.0,4.800000000000001,6.3,1.4999999999999964,565.0966
2024-05-29 19:51:00,75,132.2917,1249.0,4.800000000000001,6.3,1.4999999999999964,565.4736
2024-05-29 19:54:00,75,132.0313,1249.0,4.699999999999999,6.3,1.5000000000000036,566.3723
2024-05-29 19:57:00,76,132.2917,1249.0,4.699999999999999,6.199999999999999,1.4000000000000021,568.8419
2024-05-29 20:00:00,75,133.3333,1249.0,4.699999999999999,6.3,1.4999999999999964,570.2264
2024-05-29 20:03:00,76,131.0764,1249.0,4.699999999999999,6.3,1.4999999999999964,574.13
2024-05-29 20:09:00,76,132.7257,1249.0,4.699999999999999,6.3,1.4999999999999964,573.9415
2024-05-29 20:12:00,78,131.0764,1249.0,4.699999999999999,6.4,1.6999999999999993,579.9306
2024-05-29 20:18:00,77,130.1215,1249.0,4.699999999999999,6.499999999999999,1.6999999999999993,579.8246
2024-05-29 20:21:00,77,129.6875,1249.0,4.799999999999997,6.4,1.6000000000000014,586.1325
2024-05-29 20:24:00,77,129.6875,1249.0,4.799999999999997,6.4,1.6000000000000014,578.6104
2024-05-29 20:27:00,77,131.0764,1249.0,4.799999999999997,6.3,1.5,580.3582
2024-05-29 20:33:00,77,131.9444,1249.0,4.799999999999997,6.3,1.6000000000000014,580.2468
2024-05-29 20:36:00,76,129.4271,1250.0,4.699999999999999,6.1000000000000005,1.5999999999999979,575.9167
2024-05-29 20:42:00,76,128.8194,1250.0,4.699999999999999,6.5,1.4999999999999964,568.4932
2024-05-29 20:45:00,76,127.6042,1250.0,4.699999999999999,6.4,1.4999999999999964,574.8355
2024-05-29 20:48:00,75,126.7361,1250.0,4.599999999999998,6.5,1.5000000000000036,564.2841
2024-05-29 20:54:00,75,126.3021,1250.0,4.599999999999998,6.4,1.5000000000000036,564.797
2024-05-29 20:57:00,75,126.3889,1250.0,4.800000000000001,6.3,1.4999999999999964,563.2018
2024-05-29 21:03:00,74,126.6493,1250.0,4.699999999999999,6.3,1.4000000000000021,562.0009
2024-05-29 21:06:00,74,127.7778,1250.0,4.599999999999998,6.3,1.5000000000000036,562.2653
2024-05-29 21:12:00,73,126.0417,1250.0,4.599999999999998,6.3,1.4000000000000021,556.7076
2024-05-29 21:15:00,73,125.1736,1250.0,4.600000000000001,6.3,1.3999999999999986,548.2801
2024-05-29 21:18:00,73,125.9549,1250.0,4.5,6.2,1.5,551.1534
2024-05-29 21:24:00,73,127.1701,1250.0,4.5,6.2,1.5,550.0625
2024-05-29 21:27:00,73,126.6493,1250.0,4.599999999999998,6.2,1.4000000000000021,551.1298
2024-05-29 21:30:00,73,126.6493,1250.0,4.599999999999998,6.2,1.4000000000000021,553.1266
2024-05-29 21:33:00,73,125.434,1250.0,4.400000000000002,6.3,1.3999999999999986,549.4279
2024-05-29 21:39:00,73,125.7813,1251.0,4.5,6.2,1.5,549.8043
2024-05-29 21:42:00,73,127.9514,1251.0,4.5,6.2,1.5,552.168
2024-05-29 21:48:00,73,130.2083,1251.0,4.5,6.2,1.5,554.4401
2024-05-29 21:51:00,73,128.3854,1251.0,4.699999999999999,6.2,1.4000000000000021,558.0332
2024-05-29 21:54:00,74,127.7778,1251.0,4.699999999999999,6.2,1.5000000000000036,557.6487
2024-05-29 22:00:00,73,128.8194,1251.0,4.600000000000001,6.2,1.6000000000000014,558.9191
2024-05-29 22:03:00,75,128.4722,1251.0,4.599999999999998,6.3,1.5000000000000036,562.0338
2024-05-29 22:06:00,73,129.0799,1251.0,4.5,6.3,1.6000000000000014,559.4971
2024-05-29 22:09:00,73,127.6042,1251.0,4.599999999999998,6.2,1.4000000000000021,554.739
2024-05-29 22:15:00,73,128.6458,1251.0,4.599999999999998,6.3,1.5000000000000036,556.1556
2024-05-29 22:18:00,73,129.9479,1251.0,4.5,6.2,1.4000000000000021,555.0078
2024-05-29 22:24:00,74,129.4271,1251.0,4.399999999999999,6.1000000000000005,1.6000000000000014,557.2216
2024-05-29 22:27:00,75,127.691,1251.0,4.699999999999999,6.2,1.3000000000000007,555.4506
2024-05-29 22:33:00,73,127.3438,1251.0,4.5,6.3,1.5,550.0463
2024-05-29 22:36:00,74,128.2118,1251.0,4.599999999999998,6.2,1.4000000000000021,554.0362
2024-05-29 22:39:00,72,125.5208,1252.0,4.300000000000001,6.3,1.6999999999999993,548.8256
2024-05-29 22:45:00,72,126.6493,1252.0,4.5,6.3,1.5,550.7029
2024-05-29 22:48:00,73,127.3438,1252.0,4.5,6.2,1.5,549.0229
2024-05-29 23:03:00,75,116.6667,1252.0,4.5,6.200000000000001,1.5,552.8146
2024-05-29 23:06:00,73,130.2951,1252.0,4.5,6.1,1.5,551.6177
2024-05-29 23:09:00,76,134.1146,1252.0,4.599999999999998,6.2,1.5000000000000036,565.9255
2024-05-29 23:15:00,77,134.8958,1252.0,4.599999999999998,6.0,1.5999999999999979,574.6152
2024-05-29 23:18:00,76,136.0243,1252.0,4.599999999999998,6.0,1.5999999999999979,572.4949
2024-05-29 23:21:00,76,135.5903,1252.0,4.5,6.1,1.6999999999999957,570.0756
2024-05-29 23:24:00,76,133.6806,1252.0,4.5,6.0,1.6000000000000014,565.4008
2024-05-29 23:27:00,76,132.8125,1252.0,4.699999999999999,6.2,1.5000000000000036,565.5629
2024-05-29 23:30:00,75,134.5486,1252.0,4.5,6.1,1.6000000000000014,562.3472
2024-05-29 23:33:00,76,135.7639,1252.0,4.599999999999998,6.0,1.5999999999999979,564.5935
2024-05-29 23:36:00,76,135.7639,1252.0,4.599999999999998,6.0,1.5999999999999979,571.6907
2024-05-29 23:39:00,77,135.5903,1253.0,4.699999999999999,6.2,1.5999999999999979,580.9164
2024-05-29 23:42:00,77,138.6285,1253.0,4.599999999999998,6.2,1.6999999999999993,581.5684
2024-05-29 23:45:00,78,136.8924,1253.0,4.899999999999999,6.2,1.5,589.6733
2024-05-29 23:48:00,77,135.5035,1253.0,4.899999999999999,5.999999999999999,1.5,585.8196
2024-05-29 23:51:00,77,137.3264,1253.0,4.799999999999997,6.2,1.6000000000000014,585.9287
2024-05-29 23:54:00,77,137.2396,1253.0,4.899999999999999,6.2,1.5,583.1309
2024-05-29 23:57:00,78,136.6319,1253.0,4.600000000000001,6.2,1.6999999999999993,588.0499
2024-05-30 00:00:00,77,137.5,1253.0,4.699999999999999,6.2,1.6999999999999993,583.3774
2024-05-30 00:03:00,78,135.1563,1253.0,4.799999999999997,6.2,1.3999999999999986,580.5156
2024-05-30 00:06:00,77,135.4167,1253.0,4.699999999999999,6.2,1.5999999999999979,575.1353
2024-05-30 00:09:00,77,135.9375,1253.0,4.599999999999998,6.2,1.5999999999999979,576.0382
2024-05-30 00:12:00,77,138.1076,1253.0,4.699999999999999,6.000000000000001,1.6999999999999993,582.6736
2024-05-30 00:15:00,77,138.0208,1253.0,4.699999999999999,6.2,1.6999999999999993,583.5743
2024-05-30 00:18:00,77,137.7604,1253.0,4.699999999999999,6.1000000000000005,1.6999999999999993,583.7781
2024-05-30 00:21:00,78,137.2396,1253.0,5.0,6.2,1.3999999999999986,583.1682
2024-05-30 00:24:00,77,134.5486,1253.0,4.699999999999999,6.3,1.4999999999999964,573.2181
2024-05-30 00:27:00,77,134.2882,1253.0,4.599999999999998,6.3,1.5999999999999979,575.0893
2024-05-30 00:30:00,78,136.8924,1253.0,4.699999999999999,6.2,1.5999999999999979,579.6201
2024-05-30 00:33:00,77,135.0694,1253.0,4.600000000000001,6.2,1.5999999999999979,578.8245
2024-05-30 00:36:00,77,135.8507,1253.0,4.699999999999999,6.1000000000000005,1.4999999999999964,572.6603
2024-05-30 00:39:00,76,136.2847,1254.0,4.699999999999999,6.1000000000000005,1.4999999999999964,574.2474
2024-05-30 00:42:00,76,135.7639,1254.0,4.699999999999999,6.1000000000000005,1.4999999999999964,571.4285
2024-05-30 00:51:00,76,137.7604,1254.0,4.600000000000001,6.0,1.4999999999999964,575.3064
2024-05-30 00:54:00,76,137.7604,1254.0,4.5,5.9,1.6999999999999957,573.042
2024-05-30 00:57:00,77,136.1979,1254.0,4.699999999999999,6.2,1.5999999999999979,579.1935
2024-05-30 01:00:00,77,134.4618,1254.0,4.699999999999999,6.2,1.4999999999999964,577.5233
2024-05-30 01:03:00,76,135.1563,1254.0,4.699999999999999,6.3,1.4999999999999964,576.892
2024-05-30 01:06:00,76,135.1563,1254.0,4.699999999999999,6.000000000000001,1.4999999999999964,576.3464
2024-05-30 01:09:00,77,139.0625,1254.0,4.699999999999999,6.1000000000000005,1.5999999999999979,582.132
2024-05-30 01:12:00,77,138.1944,1254.0,4.699999999999999,6.1000000000000005,1.6000000000000014,582.1209
2024-05-30 01:15:00,76,139.0625,1254.0,4.699999999999999,6.2,1.6999999999999993,581.2407
2024-05-30 01:18:00,77,140.625,1254.0,4.799999999999997,6.2,1.6000000000000014,583.8787
2024-05-30 01:21:00,78,137.934,1254.0,4.799999999999997,6.000000000000001,1.6000000000000014,584.2416
2024-05-30 01:24:00,78,137.5,1254.0,4.799999999999997,6.000000000000001,1.6000000000000014,584.5955
2024-05-30 01:27:00,77,135.5903,1254.0,4.899999999999999,6.3,1.6000000000000014,582.1744
2024-05-30 01:30:00,77,137.2396,1254.0,4.699999999999999,6.2,1.5999999999999979,582.7433
2024-05-30 01:33:00,78,138.1076,1254.0,4.5,6.2,1.6999999999999993,582.2763
2024-05-30 01:36:00,78,137.7604,1254.0,4.699999999999999,6.2,1.6999999999999993,588.791
2024-05-30 01:39:00,78,138.9757,1255.0,4.699999999999999,6.2,1.6999999999999993,587.7227
2024-05-30 01:42:00,77,139.3229,1255.0,4.599999999999998,6.1,1.8000000000000007,584.621
2024-05-30 01:45:00,77,138.8889,1255.0,4.799999999999997,6.2,1.6000000000000014,587.688
2024-05-30 01:48:00,78,139.4097,1255.0,4.699999999999999,6.0,1.6999999999999993,589.8043
2024-05-30 01:51:00,77,137.5868,1255.0,4.800000000000001,6.3,1.6999999999999993,585.2115
2024-05-30 01:54:00,77,137.5,1255.0,4.699999999999999,5.799999999999999,1.5999999999999979,580.0445
2024-05-30 01:57:00,77,138.0208,1255.0,4.699999999999999,6.3,1.6999999999999993,584.3323
2024-05-30 02:00:00,79,137.5,1255.0,4.799999999999997,6.2,1.6000000000000014,586.6676
2024-05-30 02:03:00,77,139.4097,1255.0,4.799999999999997,6.2,1.6000000000000014,586.3823
2024-05-30 02:06:00,78,141.1458,1255.0,4.899999999999999,6.2,1.6000000000000014,600.1707
2024-05-30 02:09:00,78,139.6701,1255.0,4.899999999999999,6.2,1.6000000000000014,588.1522
2024-05-30 02:12:00,79,139.3229,1255.0,4.5,6.2,1.9000000000000021,595.3812
2024-05-30 02:15:00,79,138.4549,1255.0,4.899999999999999,6.2,1.6000000000000014,590.1877
2024-05-30 02:18:00,79,138.8889,1255.0,4.699999999999999,6.3,1.6999999999999993,594.7317
2024-05-30 02:21:00,79,138.1076,1255.0,4.899999999999999,6.2,1.5,590.6895
2024-05-30 02:24:00,78,138.5417,1255.0,4.899999999999999,6.2,1.5,588.6022
2024-05-30 02:27:00,79,139.8438,1255.0,4.699999999999999,6.2,1.6999999999999993,588.9132
2024-05-30 02:30:00,79,138.3681,1255.0,4.800000000000001,6.199999999999999,1.5,587.6125
2024-05-30 02:33:00,78,138.8889,1255.0,4.699999999999999,6.3,1.6999999999999993,587.2557
2024-05-30 02:36:00,79,139.8438,1255.0,4.799999999999997,6.3,1.6000000000000014,592.9211
2024-05-30 02:39:00,80,139.0625,1256.0,4.899999999999999,6.2,1.6000000000000014,596.7966
2024-05-30 02:42:00,80,138.9757,1256.0,4.799999999999997,6.2,1.7000000000000028,595.7152
2024-05-30 02:45:00,79,138.8889,1256.0,4.899999999999999,6.2,1.5,600.1708
2024-05-30 02:48:00,80,138.5417,1256.0,4.899999999999999,6.3999999999999995,1.6000000000000014,601.0834
2024-05-30 02:51:00,79,138.0208,1256.0,4.899999999999999,6.2,1.7000000000000028,595.473
2024-05-30 02:54:00,78,137.6736,1256.0,4.899999999999999,6.3,1.6000000000000014,595.9471
2024-05-30 02:57:00,80,137.7604,1256.0,5.0,6.3,1.5,599.681
2024-05-30 03:00:00,80,139.0625,1256.0,5.0,6.3,1.7000000000000028,601.3312
2024-05-30 03:03:00,81,138.8889,1256.0,5.0,6.3,1.5,603.076
2024-05-30 03:06:00,80,138.9757,1256.0,5.100000000000001,6.3,1.6000000000000014,605.4333
2024-05-30 03:09:00,80,138.9757,1256.0,5.0,6.3999999999999995,1.7000000000000028,608.2971
2024-05-30 03:12:00,80,137.5868,1256.0,5.100000000000001,6.4,1.6000000000000014,610.2057
2024-05-30 03:15:00,80,138.1076,1256.0,5.0,6.4,1.6000000000000014,613.3022
2024-05-30 03:18:00,80,137.5,1256.0,5.100000000000001,6.5,1.6000000000000014,607.3815
2024-05-30 03:21:00,79,137.3264,1256.0,4.799999999999997,6.3,1.7000000000000028,600.7388
2024-05-30 03:24:00,79,139.8438,1256.0,4.899999999999999,6.3,1.7000000000000028,606.9663
2024-05-30 03:27:00,81,138.5417,1256.0,4.899999999999999,6.3,1.6000000000000014,605.4902
2024-05-30 03:30:00,78,139.4097,1256.0,4.800000000000001,6.2,1.6999999999999993,590.832
2024-05-30 03:33:00,79,138.8021,1256.0,5.100000000000001,6.3999999999999995,1.5,596.59
2024-05-30 03:36:00,80,136.6319,1256.0,4.800000000000001,6.3999999999999995,1.8000000000000007,597.7882
2024-05-30 03:39:00,80,136.8056,1257.0,5.0,6.3,1.5,598.2389
2024-05-30 03:42:00,78,136.2847,1257.0,5.0,6.3999999999999995,1.5,589.603
2024-05-30 03:45:00,80,135.4167,1257.0,5.0,6.3999999999999995,1.6000000000000014,601.5182
2024-05-30 03:48:00,79,135.5035,1257.0,4.899999999999999,6.4,1.6000000000000014,597.9091
2024-05-30 03:51:00,78,136.3715,1257.0,4.699999999999999,6.3,1.8000000000000007,594.0468
2024-05-30 03:54:00,79,136.8924,1257.0,5.199999999999999,6.3,1.6000000000000014,596.8723
2024-05-30 03:57:00,79,136.8924,1257.0,4.799999999999997,6.3,1.6000000000000014,593.3401
2024-05-30 04:00:00,80,138.0208,1257.0,4.800000000000001,6.3,1.6000000000000014,601.3723
2024-05-30 04:03:00,80,140.1042,1257.0,5.0,6.3,1.5,604.1224
2024-05-30 04:06:00,80,138.8021,1257.0,4.899999999999999,6.3,1.7000000000000028,602.9945
2024-05-30 04:09:00,79,138.1944,1257.0,4.899999999999999,6.3,1.5,593.4127
2024-05-30 04:12:00,79,137.7604,1257.0,4.899999999999999,6.3,1.6000000000000014,595.7578
2024-05-30 04:15:00,80,136.8056,1257.0,5.0,6.3,1.6000000000000014,597.949
2024-05-30 04:18:00,78,136.8924,1257.0,4.800000000000001,6.3,1.6999999999999993,593.8746
2024-05-30 04:21:00,78,136.6319,1257.0,4.699999999999999,6.2,1.8000000000000007,590.9795
2024-05-30 04:24:00,78,136.6319,1257.0,4.699999999999999,6.2,1.6999999999999993,591.0984
2024-05-30 04:27:00,78,136.8924,1257.0,4.800000000000001,6.2,1.6999999999999993,590.447
2024-05-30 04:30:00,77,136.3715,1257.0,4.799999999999997,6.2,1.6000000000000014,588.936
2024-05-30 04:33:00,78,136.4583,1257.0,4.799999999999997,6.2,1.5,585.3447
2024-05-30 04:36:00,78,135.5035,1257.0,4.699999999999999,6.2,1.5999999999999979,585.1571
2024-05-30 04:39:00,78,135.7639,1258.0,4.800000000000001,6.2,1.6999999999999993,586.079
2024-05-30 04:42:00,77,136.8056,1258.0,4.699999999999999,6.2,1.6999999999999993,587.3498
2024-05-30 04:45:00,77,135.5903,1258.0,5.0,6.2,1.5,583.8638
2024-05-30 04:48:00,78,134.8958,1258.0,4.800000000000001,6.2,1.5999999999999979,586.0215
2024-05-30 04:51:00,78,137.6736,1258.0,4.699999999999999,6.2,1.5999999999999979,583.9266
2024-05-30 04:54:00,78,138.4549,1258.0,4.800000000000001,6.2,1.6999999999999993,591.7858
2024-05-30 04:57:00,79,138.1944,1258.0,4.699999999999999,6.2,1.8000000000000007,590.0587
2024-05-30 05:00:00,79,138.4549,1258.0,4.800000000000001,6.2,1.6999999999999993,596.5574
2024-05-30 05:03:00,79,137.934,1258.0,4.899999999999999,6.3,1.7000000000000028,593.8215
2024-05-30 05:06:00,78,137.1528,1258.0,4.800000000000001,6.2,1.6999999999999993,591.1114
2024-05-30 05:09:00,78,135.9375,1258.0,4.800000000000001,6.2,1.6999999999999993,588.6708
2024-05-30 05:12:00,78,137.2396,1258.0,4.799999999999997,6.2,1.6000000000000014,588.676
2024-05-30 05:15:00,77,137.934,1258.0,4.599999999999998,6.2,1.6999999999999993,582.7118
2024-05-30 05:18:00,77,138.3681,1258.0,4.699999999999999,6.199999999999999,1.6999999999999993,585.855
2024-05-30 05:21:00,79,141.4063,1258.0,4.800000000000001,6.2,1.6999999999999993,593.5465
2024-05-30 05:24:00,78,139.7569,1258.0,4.799999999999997,6.1000000000000005,1.6000000000000014,592.972
2024-05-30 05:27:00,78,139.3229,1258.0,4.800000000000001,6.2,1.6999999999999993,592.8221
2024-05-30 05:30:00,78,140.3646,1258.0,5.0,6.3,1.6000000000000014,600.1728
2024-05-30 05:33:00,78,139.2361,1258.0,4.699999999999999,6.3,1.8000000000000007,600.3066
2024-05-30 05:36:00,78,139.4097,1258.0,4.699999999999999,6.2,1.6999999999999993,601.6787
2024-05-30 05:39:00,79,139.2361,1259.0,4.899999999999999,6.3,1.6000000000000014,602.6505
2024-05-30 05:42:00,79,140.3646,1259.0,4.899999999999999,6.3,1.7000000000000028,602.9846
2024-05-30 05:45:00,79,140.1042,1259.0,5.0,6.3,1.6000000000000014,602.4859
2024-05-30 05:48:00,78,139.2361,1259.0,4.899999999999999,6.2,1.9000000000000021,601.2398
2024-05-30 05:51:00,80,138.9757,1259.0,4.899999999999999,6.3,1.6000000000000014,607.9143
2024-05-30 05:54:00,79,140.1042,1259.0,5.0,6.3,1.6000000000000014,602.9006
2024-05-30 05:57:00,79,140.1042,1259.0,5.0,6.2,1.6000000000000014,607.5719
2024-05-30 06:00:00,80,140.5382,1259.0,5.0,6.2,1.6000000000000014,609.9532
2024-05-30 06:03:00,79,140.191,1259.0,5.100000000000001,6.2,1.5,606.9036
2024-05-30 06:06:00,78,138.3681,1259.0,5.0,6.3,1.5,604.063
2024-05-30 06:09:00,79,140.625,1259.0,5.0,6.3,1.6000000000000014,608.7294
2024-05-30 06:12:00,79,138.4549,1259.0,5.0,6.3,1.6000000000000014,601.528
2024-05-30 06:15:00,77,127.7778,1259.0,5.0,6.3,1.5,577.6584
2024-05-30 06:18:00,75,119.9653,1259.0,4.800000000000001,6.5,1.3000000000000007,566.1642
2024-05-30 06:21:00,72,121.5278,1259.0,4.400000000000002,6.4,1.3999999999999986,548.9565
2024-05-30 06:24:00,73,120.5729,1259.0,4.5,6.4,1.5,549.2118
2024-05-30 06:27:00,72,120.3125,1259.0,4.399999999999999,6.4,1.5,548.5164
2024-05-30 06:30:00,73,121.441,1259.0,4.5,6.3,1.5,551.3077
2024-05-30 06:33:00,73,121.2674,1259.0,4.600000000000001,6.4,1.3999999999999986,550.2183
2024-05-30 06:36:00,72,121.441,1259.0,4.399999999999999,6.3,1.3999999999999986,549.3441
2024-05-30 06:39:00,73,121.9618,1260.0,4.600000000000001,6.2,1.3999999999999986,548.4387
2024-05-30 06:42:00,72,117.2743,1260.0,4.399999999999999,6.4,1.3999999999999986,544.6224
2024-05-30 06:45:00,71,116.3195,1260.0,4.399999999999999,6.5,1.3000000000000007,539.8254
2024-05-30 06:48:00,71,119.7049,1260.0,4.399999999999999,6.3,1.4000000000000021,536.2089
2024-05-30 06:51:00,71,120.6597,1260.0,4.399999999999999,6.3,1.3000000000000007,538.7104
2024-05-30 06:54:00,72,119.4444,1260.0,4.300000000000001,6.3,1.5,542.169
2024-05-30 06:57:00,72,120.1389,1260.0,4.299999999999997,6.3,1.4000000000000021,540.5972
2024-05-30 07:00:00,70,118.1424,1260.0,4.400000000000002,6.3,1.5,532.5719
2024-05-30 07:03:00,70,116.8403,1260.0,4.399999999999999,6.3,1.3000000000000007,533.0594
2024-05-30 07:06:00,70,120.6597,1260.0,4.199999999999999,6.2,1.5,531.9731
2024-05-30 07:09:00,70,121.875,1260.0,4.300000000000001,6.2,1.3999999999999986,530.078
2024-05-30 07:12:00,71,122.5694,1260.0,4.300000000000001,6.1000000000000005,1.3999999999999986,531.5685
2024-05-30 07:15:00,71,124.9132,1260.0,4.300000000000001,6.000000000000001,1.3999999999999986,536.1097
2024-05-30 07:18:00,71,123.4375,1260.0,4.399999999999999,6.2,1.4000000000000021,540.8422
2024-05-30 07:21:00,71,122.743,1260.0,4.5,6.3,1.1999999999999993,537.7969
2024-05-30 07:24:00,71,123.8715,1260.0,4.5,6.2,1.3000000000000007,536.282
2024-05-30 07:27:00,71,122.3958,1260.0,4.300000000000001,6.1000000000000005,1.3999999999999986,533.4518
2024-05-30 07:30:00,72,123.0035,1260.0,4.199999999999999,6.2,1.6000000000000014,538.3245
2024-05-30 07:33:00,71,124.1319,1260.0,4.199999999999999,6.2,1.5,537.9822
2024-05-30 07:36:00,72,124.9132,1260.0,4.399999999999999,6.000000000000001,1.5,540.8212
2024-05-30 07:39:00,71,126.3889,1261.0,4.5,6.000000000000001,1.5,541.2249
2024-05-30 07:42:00,72,125.6076,1261.0,4.300000000000001,6.0,1.5,540.14
2024-05-30 07:45:00,72,127.5174,1261.0,4.199999999999999,5.9,1.5,539.3329
2024-05-30 07:48:00,72,127.5174,1261.0,4.300000000000001,6.1000000000000005,1.5,537.9937
2024-05-30 07:51:00,72,126.8229,1261.0,4.5,6.0,1.3000000000000007,541.4962
2024-05-30 07:54:00,72,127.9514,1261.0,4.5,6.0,1.3999999999999986,543.3694
2024-05-30 07:57:00,73,127.691,1261.0,4.600000000000001,6.2,1.3999999999999986,548.1805
2024-05-30 08:00:00,74,127.6042,1261.0,4.600000000000001,6.2,1.3999999999999986,551.0132
2024-05-30 08:03:00,75,128.0382,1261.0,4.600000000000001,6.2,1.5,560.7256
2024-05-30 08:06:00,74,129.6875,1261.0,4.5,6.2,1.6000000000000014,562.8099
2024-05-30 08:09:00,74,129.7743,1261.0,4.699999999999999,6.1000000000000005,1.4000000000000021,558.0319
2024-05-30 08:12:00,74,130.1215,1261.0,4.600000000000001,6.2,1.5,562.136
2024-05-30 08:15:00,75,130.6424,1261.0,4.800000000000001,6.000000000000001,1.4000000000000021,561.1043
2024-05-30 08:18:00,75,129.4271,1261.0,4.699999999999999,6.3,1.5000000000000036,560.5814
2024-05-30 08:21:00,74,129.0799,1261.0,4.600000000000001,6.3,1.6000000000000014,567.8825
2024-05-30 08:24:00,75,129.6875,1261.0,4.699999999999999,6.3,1.5000000000000036,564.5538
2024-05-30 08:27:00,75,129.2535,1261.0,4.600000000000001,6.3,1.6000000000000014,564.7266
2024-05-30 08:30:00,74,131.1632,1261.0,4.699999999999999,6.1000000000000005,1.5000000000000036,568.5844
2024-05-30 08:33:00,75,131.5972,1261.0,4.699999999999999,6.2,1.4000000000000021,563.5201
2024-05-30 08:36:00,74,131.5972,1261.0,4.699999999999999,6.2,1.4000000000000021,562.2548
2024-05-30 08:39:00,74,130.1215,1262.0,4.599999999999998,6.2,1.4000000000000021,562.1741
2024-05-30 08:42:00,74,130.2083,1262.0,4.5,6.000000000000001,1.5,564.2769
2024-05-30 08:45:00,74,130.5556,1262.0,4.699999999999999,6.000000000000001,1.5000000000000036,561.9099
2024-05-30 08:48:00,74,132.1181,1262.0,4.700000000000003,6.2,1.6000000000000014,564.2953
2024-05-30 08:51:00,74,131.4236,1262.0,4.699999999999999,6.1000000000000005,1.5000000000000036,563.8233
2024-05-30 08:54:00,75,132.4653,1262.0,4.699999999999999,6.1000000000000005,1.5999999999999979,571.844
2024-05-30 08:57:00,76,132.8125,1262.0,4.699999999999999,6.2,1.5999999999999979,575.654
2024-05-30 09:00:00,78,136.6319,1262.0,4.599999999999998,6.2,1.8000000000000007,591.3095
2024-05-30 09:03:00,78,137.5868,1262.0,4.699999999999999,6.3,1.4999999999999964,589.6548
2024-05-30 09:06:00,80,146.2674,1262.0,4.800000000000001,6.0,1.4999999999999964,603.459
2024-05-30 09:09:00,81,143.1424,1262.0,4.600000000000001,6.1000000000000005,1.6999999999999957,606.3998
2024-05-30 09:12:00,78,139.7569,1262.0,4.399999999999999,6.200000000000001,1.6000000000000014,582.1714
2024-05-30 09:15:00,76,138.9757,1262.0,4.5,6.1000000000000005,1.3999999999999986,583.1963
2024-05-30 09:18:00,76,138.8889,1262.0,4.300000000000001,6.1000000000000005,1.6999999999999993,582.5117
2024-05-30 09:21:00,77,141.059,1262.0,4.300000000000001,6.1000000000000005,1.6999999999999993,581.645
2024-05-30 09:24:00,77,141.5799,1262.0,4.199999999999999,6.000000000000001,1.6999999999999993,582.5997
2024-05-30 09:27:00,77,141.9271,1262.0,4.300000000000001,6.000000000000001,1.6999999999999993,583.2446
2024-05-30 09:30:00,78,142.7951,1262.0,4.299999999999997,6.000000000000001,1.7000000000000028,586.6688
2024-05-30 09:33:00,78,144.6181,1262.0,4.5,6.000000000000001,1.7000000000000028,587.2911
2024-05-30 09:36:00,79,142.7083,1262.0,4.399999999999999,6.2,1.6000000000000014,593.7066
2024-05-30 09:39:00,77,141.8403,1263.0,4.399999999999999,6.2,1.7000000000000028,593.5519
2024-05-30 09:42:00,79,141.8403,1263.0,4.300000000000001,6.2,1.8000000000000007,593.5988
2024-05-30 09:45:00,77,141.4063,1263.0,4.399999999999999,6.2,1.7000000000000028,592.0609
2024-05-30 09:48:00,78,141.2326,1263.0,4.399999999999999,6.2,1.7000000000000028,592.4669
2024-05-30 09:51:00,79,142.3611,1263.0,4.5,6.2,1.6000000000000014,595.2355
2024-05-30 09:54:00,79,142.8819,1263.0,4.5,6.2,1.7000000000000028,603.8442
2024-05-30 09:57:00,78,142.5347,1263.0,4.399999999999999,6.3,1.6000000000000014,597.5168
2024-05-30 10:00:00,78,140.7118,1263.0,4.300000000000001,6.2,1.8000000000000007,598.2061
2024-05-30 10:03:00,80,140.191,1263.0,4.5,6.3,1.7000000000000028,603.8806
2024-05-30 10:06:00,79,140.7118,1263.0,4.399999999999999,6.2,1.8999999999999986,600.856
2024-05-30 10:09:00,80,140.625,1263.0,4.5,6.3,1.7999999999999972,602.8296
2024-05-30 10:12:00,80,141.8403,1263.0,4.5,6.3,1.7000000000000028,602.9545
2024-05-30 10:15:00,80,140.3646,1263.0,4.5,6.3,1.7999999999999972,607.4296
2024-05-30 10:18:00,80,139.7569,1263.0,4.5,6.3,1.7000000000000028,599.1873
2024-05-30 10:21:00,78,140.2778,1263.0,4.5,6.3,1.7000000000000028,598.3414
2024-05-30 10:24:00,79,140.7986,1263.0,4.399999999999999,6.2,1.7000000000000028,599.7137
2024-05-30 10:27:00,80,140.5382,1263.0,4.5,6.3,1.7000000000000028,598.1704
2024-05-30 10:30:00,79,142.7951,1263.0,4.399999999999999,6.3,1.7000000000000028,599.2312
2024-05-30 10:33:00,80,144.0972,1263.0,4.5,6.3,1.7999999999999972,608.6791
2024-05-30 10:36:00,80,144.5313,1263.0,4.5,6.2,1.7999999999999972,610.7848
2024-05-30 10:48:00,80,142.7951,1264.0,4.600000000000001,6.3,1.6999999999999957,605.6845
2024-05-30 10:51:00,80,142.0139,1264.0,4.5,6.299999999999999,1.7999999999999972,608.0728
2024-05-30 10:54:00,81,143.2292,1264.0,4.5,6.4,1.7999999999999972,613.6826
2024-05-30 11:00:00,82,143.5764,1264.0,4.600000000000001,6.3999999999999995,1.7999999999999972,620.4849
2024-05-30 11:03:00,82,144.4444,1264.0,4.599999999999998,6.500000000000001,1.8000000000000007,625.1193
2024-05-30 11:09:00,81,145.4861,1264.0,4.699999999999999,6.3999999999999995,1.8000000000000007,617.1308
2024-05-30 11:12:00,81,144.0972,1264.0,4.699999999999999,6.3,1.8000000000000007,612.7023
2024-05-30 11:15:00,81,144.0972,1264.0,4.599999999999998,6.3,1.6999999999999993,616.3837
2024-05-30 11:21:00,81,143.6632,1264.0,4.699999999999999,6.3999999999999995,1.8000000000000007,616.3288
2024-05-30 11:24:00,82,146.441,1264.0,4.699999999999999,6.3999999999999995,1.8000000000000007,627.0117
2024-05-30 11:30:00,82,144.8785,1264.0,4.699999999999999,6.3999999999999995,1.9000000000000021,626.0997
2024-05-30 11:33:00,82,144.4444,1264.0,4.699999999999999,6.3999999999999995,1.6999999999999993,623.4573
2024-05-30 11:36:00,82,144.184,1265.0,4.699999999999999,6.499999999999999,1.6999999999999993,623.6788
2024-05-30 11:42:00,83,143.6632,1265.0,4.699999999999999,6.3,1.8000000000000007,616.5562
2024-05-30 11:45:00,80,141.2326,1265.0,4.600000000000001,6.3,1.6999999999999957,613.2535
2024-05-30 11:51:00,80,141.5799,1265.0,4.600000000000001,6.3999999999999995,1.6999999999999957,614.043
2024-05-30 11:54:00,82,143.6632,1265.0,4.599999999999998,6.3,1.6999999999999993,615.5886
2024-05-30 12:00:00,81,142.9688,1265.0,4.599999999999998,6.3,1.6999999999999993,613.5758
2024-05-30 12:03:00,81,142.9688,1265.0,4.699999999999999,6.3999999999999995,1.5999999999999979,614.6586
2024-05-30 12:06:00,80,140.7118,1265.0,4.5,6.3999999999999995,1.6999999999999957,609.2029
2024-05-30 12:12:00,79,140.625,1265.0,4.5,6.3999999999999995,1.6999999999999957,606.2571
2024-05-30 12:15:00,80,142.9688,1265.0,4.599999999999998,6.1,1.5999999999999979,608.2864
2024-05-30 12:21:00,80,143.1424,1265.0,4.5,6.299999999999999,1.7999999999999972,612.9384
2024-05-30 12:24:00,79,144.4444,1265.0,4.599999999999998,6.299999999999999,1.5999999999999979,610.0778
2024-05-30 12:27:00,82,144.184,1265.0,4.699999999999999,6.3999999999999995,1.9000000000000021,625.1092
2024-05-30 12:39:00,82,144.2708,1266.0,4.800000000000001,6.3999999999999995,1.8000000000000007,624.2303
2024-05-30 12:42:00,81,143.5764,1266.0,4.699999999999999,6.3,1.8000000000000007,623.4859
2024-05-30 12:45:00,83,144.2708,1266.0,4.699999999999999,6.3999999999999995,1.9000000000000021,632.6102
2024-05-30 12:51:00,83,143.8368,1266.0,5.0,6.499999999999999,1.6000000000000014,631.7679
2024-05-30 12:54:00,84,144.5313,1266.0,4.800000000000001,6.499999999999999,1.8000000000000007,634.0583
2024-05-30 12:57:00,82,146.0069,1266.0,4.699999999999999,6.499999999999999,1.9000000000000021,634.0309
2024-05-30 13:00:00,83,143.6632,1266.0,4.699999999999999,6.499999999999999,1.9000000000000021,633.0887
2024-05-30 13:06:00,84,144.5313,1266.0,4.800000000000001,6.499999999999999,1.8000000000000007,636.8849
2024-05-30 13:09:00,83,144.184,1266.0,4.800000000000001,6.6,1.9000000000000021,639.1408
2024-05-30 13:12:00,83,145.3993,1266.0,4.699999999999999,6.500000000000001,2.0000000000000036,634.7661
2024-05-30 13:18:00,83,144.9653,1266.0,5.0,6.6000000000000005,1.9000000000000021,631.9921
2024-05-30 13:21:00,81,144.7049,1266.0,4.800000000000001,6.500000000000001,1.6999999999999993,626.6098
2024-05-30 13:24:00,83,144.5313,1266.0,4.800000000000001,6.3999999999999995,1.8000000000000007,626.6385
2024-05-30 13:27:00,81,144.6181,1266.0,4.699999999999999,6.500000000000001,1.9000000000000021,623.3633
2024-05-30 13:33:00,81,144.8785,1266.0,4.599999999999998,6.3999999999999995,1.9000000000000021,627.1388
2024-05-30 13:36:00,82,142.1007,1267.0,4.699999999999999,6.3999999999999995,1.8000000000000007,624.9522
2024-05-30 13:42:00,82,142.3611,1267.0,4.599999999999998,6.500000000000001,1.8000000000000007,617.757
2024-05-30 13:45:00,81,144.5313,1267.0,4.399999999999999,6.3999999999999995,1.8999999999999986,618.2598
2024-05-30 14:00:00,82,144.0104,1267.0,4.699999999999999,6.499999999999999,1.9000000000000021,633.0913
2024-05-30 14:03:00,83,144.4444,1267.0,4.800000000000001,6.6000000000000005,1.8000000000000007,632.1339
2024-05-30 14:06:00,81,144.8785,1267.0,4.699999999999999,6.3999999999999995,1.9000000000000021,619.1274
2024-05-30 14:12:00,82,145.3125,1267.0,4.699999999999999,6.3999999999999995,1.9000000000000021,631.8352
2024-05-30 14:15:00,83,145.9201,1267.0,4.699999999999999,6.3999999999999995,1.9000000000000021,629.9657
2024-05-30 14:18:00,83,145.4861,1267.0,4.800000000000001,6.500000000000001,1.8000000000000007,638.994
2024-05-30 14:24:00,83,146.3542,1267.0,4.699999999999999,6.500000000000001,1.9000000000000021,632.3108
2024-05-30 14:27:00,83,145.3125,1267.0,4.699999999999999,6.500000000000001,1.9000000000000021,631.0368
2024-05-30 14:33:00,83,145.8333,1267.0,4.699999999999999,6.3999999999999995,1.9000000000000021,631.2733
2024-05-30 14:36:00,80,127.3438,1268.0,4.800000000000001,6.800000000000001,1.4000000000000021,599.7717
2024-05-30 14:42:00,78,126.0417,1268.0,4.599999999999998,6.800000000000001,1.5999999999999979,594.4333
2024-05-30 14:45:00,78,128.0382,1268.0,4.699999999999999,6.800000000000001,1.5999999999999979,585.8345
2024-05-30 14:48:00,78,127.0833,1268.0,4.600000000000001,6.6,1.6999999999999957,584.6781
2024-05-30 14:54:00,76,127.1701,1268.0,4.600000000000001,6.499999999999999,1.6999999999999957,585.865
2024-05-30 14:57:00,76,125.5208,1268.0,4.699999999999999,6.6000000000000005,1.5000000000000036,579.1557
2024-05-30 15:03:00,77,127.7778,1268.0,4.800000000000001,6.6,1.4999999999999964,576.9177
2024-05-30 15:06:00,77,127.0833,1268.0,4.699999999999999,6.499999999999999,1.5999999999999979,584.5175
2024-05-30 15:09:00,76,127.3438,1268.0,4.600000000000001,6.700000000000001,1.6000000000000014,583.5939
2024-05-30 15:15:00,77,126.8229,1268.0,4.699999999999999,6.6000000000000005,1.5999999999999979,587.7292
2024-05-30 15:18:00,76,127.0833,1268.0,4.600000000000001,6.3999999999999995,1.6000000000000014,579.3034
2024-05-30 15:24:00,77,128.125,1268.0,4.600000000000001,6.499999999999999,1.6000000000000014,578.6122
2024-05-30 15:27:00,75,125.5208,1268.0,4.5,6.6000000000000005,1.5,565.642
2024-05-30 15:33:00,75,126.8229,1268.0,4.600000000000001,6.3999999999999995,1.3999999999999986,561.79
2024-05-30 15:36:00,74,126.4757,1268.0,4.5,6.3,1.5,559.2386
2024-05-30 15:39:00,75,127.5174,1269.0,4.699999999999999,6.3999999999999995,1.6000000000000014,563.4886
2024-05-30 15:45:00,76,125.8681,1269.0,4.600000000000001,6.500000000000001,1.5,567.1774
2024-05-30 15:48:00,75,126.3889,1269.0,4.600000000000001,6.500000000000001,1.5,567.3134
2024-05-30 15:54:00,76,126.3889,1269.0,4.600000000000001,6.500000000000001,1.5,569.2762
2024-05-30 15:57:00,76,127.7778,1269.0,4.600000000000001,6.500000000000001,1.6000000000000014,574.6573
2024-05-30 16:03:00,76,128.125,1269.0,4.600000000000001,6.500000000000001,1.6000000000000014,574.8603
2024-05-30 16:06:00,76,128.2118,1269.0,4.600000000000001,6.6000000000000005,1.6000000000000014,573.9417
2024-05-30 16:09:00,75,127.9514,1269.0,4.5,6.3999999999999995,1.6000000000000014,574.8833
2024-05-30 16:15:00,76,127.9514,1269.0,4.600000000000001,6.500000000000001,1.5,573.6531
2024-05-30 16:18:00,76,128.3854,1269.0,4.699999999999999,6.500000000000001,1.5000000000000036,573.4783
2024-05-30 16:21:00,77,130.2083,1269.0,4.699999999999999,6.500000000000001,1.5999999999999979,578.9675
2024-05-30 16:24:00,77,130.5556,1269.0,4.699999999999999,6.6000000000000005,1.5999999999999979,586.784
2024-05-30 16:30:00,78,131.5972,1269.0,4.600000000000001,6.500000000000001,1.6999999999999957,591.0173
2024-05-30 16:33:00,78,129.9479,1269.0,4.699999999999999,6.6000000000000005,1.5999999999999979,590.381
2024-05-30 16:39:00,78,129.8611,1270.0,4.699999999999999,6.7,1.6999999999999993,585.314
2024-05-30 16:42:00,78,129.9479,1270.0,4.699999999999999,6.500000000000001,1.6999999999999993,592.1469
2024-05-30 16:45:00,77,130.5556,1270.0,4.699999999999999,6.500000000000001,1.5999999999999979,585.5015
2024-05-30 16:51:00,78,131.25,1270.0,4.699999999999999,6.500000000000001,1.5999999999999979,585.8287
2024-05-30 16:54:00,79,129.6875,1270.0,4.800000000000001,6.7,1.5999999999999979,589.5406
2024-05-30 17:00:00,78,129.2535,1270.0,5.0,6.7,1.6000000000000014,592.5261
2024-05-30 17:03:00,78,127.691,1270.0,4.699999999999999,6.700000000000001,1.5999999999999979,590.7867
2024-05-30 17:09:00,78,128.8194,1270.0,4.800000000000001,6.6000000000000005,1.4999999999999964,591.969
2024-05-30 17:12:00,79,131.684,1270.0,4.800000000000001,6.6000000000000005,1.6999999999999993,596.0775
