Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-05-30 17:15:00,79,129.4271,1270.0,4.800000000000001,6.6000000000000005,1.5999999999999979,595.5854
2024-05-30 17:21:00,79,131.684,1270.0,4.699999999999999,6.6000000000000005,1.6999999999999993,597.4214
2024-05-30 17:24:00,78,130.816,1270.0,4.699999999999999,6.6000000000000005,1.6999999999999993,594.6377
2024-05-30 17:30:00,79,131.25,1270.0,4.800000000000001,6.6000000000000005,1.6999999999999993,594.7993
2024-05-30 17:33:00,78,130.816,1270.0,4.699999999999999,6.3999999999999995,1.5999999999999979,596.2333
2024-05-30 17:36:00,76,131.8576,1271.0,4.699999999999999,6.6000000000000005,1.5999999999999979,584.9727
2024-05-30 17:42:00,78,129.6875,1271.0,4.699999999999999,6.500000000000001,1.5999999999999979,586.4163
2024-05-30 17:45:00,79,131.5104,1271.0,4.800000000000001,6.6000000000000005,1.6999999999999993,599.6219
2024-05-30 17:51:00,79,131.1632,1271.0,4.800000000000001,6.7,1.6999999999999993,606.8905
2024-05-30 17:54:00,79,130.1215,1271.0,4.699999999999999,6.6000000000000005,1.8000000000000007,599.7275
2024-05-30 17:57:00,80,130.1215,1271.0,4.799999999999997,6.7,1.6000000000000014,605.5198
2024-05-30 18:00:00,80,130.3819,1271.0,4.899999999999999,6.7,1.6000000000000014,601.5165
2024-05-30 18:06:00,79,130.7292,1271.0,4.800000000000001,6.6000000000000005,1.6999999999999993,602.1331
2024-05-30 18:09:00,79,131.25,1271.0,4.899999999999999,6.6000000000000005,1.6000000000000014,603.441
2024-05-30 18:15:00,80,132.3785,1271.0,4.800000000000001,6.7,1.8000000000000007,601.0416
2024-05-30 18:18:00,78,132.3785,1271.0,4.800000000000001,6.500000000000001,1.5999999999999979,592.7215
2024-05-30 18:21:00,79,131.0764,1271.0,4.800000000000001,6.6000000000000005,1.6999999999999993,598.3954
2024-05-30 18:27:00,80,131.5104,1271.0,4.800000000000001,6.6000000000000005,1.6999999999999993,603.7834
2024-05-30 18:30:00,80,131.0764,1271.0,5.0,6.7,1.6999999999999993,604.8121
2024-05-30 18:36:00,79,130.2083,1271.0,4.699999999999999,6.7,1.8000000000000007,602.8221
2024-05-30 18:39:00,79,131.1632,1272.0,4.800000000000001,6.6000000000000005,1.5999999999999979,595.5969
2024-05-30 18:45:00,78,129.8611,1272.0,5.100000000000001,6.7,1.3999999999999986,592.8836
2024-05-30 18:48:00,78,131.5972,1272.0,4.699999999999999,6.6000000000000005,1.5999999999999979,590.3342
2024-05-30 18:51:00,77,127.5174,1272.0,4.5,6.6000000000000005,1.7000000000000028,582.3864
2024-05-30 18:57:00,76,128.4722,1272.0,4.699999999999999,6.500000000000001,1.5999999999999979,582.7417
2024-05-30 19:00:00,78,129.9479,1272.0,4.699999999999999,6.299999999999999,1.5999999999999979,583.5291
2024-05-30 19:06:00,77,129.2535,1272.0,4.899999999999999,6.6,1.5999999999999979,581.3777
2024-05-30 19:09:00,78,129.9479,1272.0,4.600000000000001,6.500000000000001,1.6999999999999957,583.5977
2024-05-30 19:12:00,78,130.5556,1272.0,4.699999999999999,6.6000000000000005,1.5999999999999979,585.9294
2024-05-30 19:18:00,79,130.5556,1272.0,4.699999999999999,6.7,1.6999999999999993,592.0835
2024-05-30 19:21:00,78,131.0764,1272.0,4.800000000000001,6.500000000000001,1.5999999999999979,585.0562
2024-05-30 19:27:00,79,130.9896,1272.0,4.699999999999999,6.500000000000001,1.5999999999999979,591.6458
2024-05-30 19:30:00,79,132.2917,1272.0,4.699999999999999,6.6000000000000005,1.5999999999999979,594.978
2024-05-30 19:36:00,80,133.2465,1272.0,4.699999999999999,6.5,1.6999999999999993,594.0229
2024-05-30 19:39:00,79,132.8993,1273.0,4.699999999999999,6.7,1.6999999999999993,596.4924
2024-05-30 19:42:00,79,133.4201,1273.0,4.800000000000001,6.500000000000001,1.6999999999999993,602.1106
2024-05-30 19:45:00,80,134.0278,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,603.412
2024-05-30 19:48:00,79,133.3333,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,604.0275
2024-05-30 19:51:00,80,133.4201,1273.0,4.800000000000001,6.6000000000000005,1.8000000000000007,606.8301
2024-05-30 19:54:00,80,132.8993,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,603.2429
2024-05-30 19:57:00,80,133.1597,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,607.1931
2024-05-30 20:00:00,79,134.0278,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,607.8
2024-05-30 20:03:00,80,133.3333,1273.0,4.899999999999999,6.6000000000000005,1.7000000000000028,604.8642
2024-05-30 20:06:00,80,134.2014,1273.0,5.0,6.7,1.7000000000000028,609.4639
2024-05-30 20:09:00,81,133.3333,1273.0,5.199999999999999,6.7,1.6000000000000014,610.97
2024-05-30 20:12:00,81,134.0278,1273.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.3942
2024-05-30 20:15:00,81,133.5938,1273.0,4.800000000000001,6.7,1.8000000000000007,607.9187
2024-05-30 20:18:00,81,134.0278,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,605.3226
2024-05-30 20:21:00,80,133.8542,1273.0,4.599999999999998,6.7,1.8000000000000007,602.2478
2024-05-30 20:24:00,80,134.5486,1273.0,4.800000000000001,6.7,1.6999999999999993,602.3083
2024-05-30 20:27:00,80,132.8125,1273.0,4.800000000000001,6.6000000000000005,1.6999999999999993,603.7444
2024-05-30 20:30:00,81,133.5938,1273.0,4.800000000000001,6.7,1.6999999999999993,603.8187
2024-05-30 20:33:00,81,134.5486,1273.0,5.099999999999998,6.500000000000001,1.7000000000000028,607.4545
2024-05-30 20:36:00,79,134.2014,1273.0,4.899999999999999,6.5,1.6000000000000014,599.6495
2024-05-30 20:39:00,81,133.4201,1274.0,5.0,6.6000000000000005,1.5,606.6257
2024-05-30 20:42:00,81,134.7222,1274.0,4.899999999999999,6.6000000000000005,1.7000000000000028,607.5905
2024-05-30 20:45:00,81,133.7674,1274.0,5.0,6.7,1.6000000000000014,607.7875
2024-05-30 20:48:00,81,133.4201,1274.0,5.0,6.6000000000000005,1.5,609.0502
2024-05-30 20:51:00,81,133.1597,1274.0,4.899999999999999,6.7,1.7000000000000028,610.7487
2024-05-30 20:54:00,81,133.8542,1274.0,4.800000000000001,6.7,1.8000000000000007,613.1078
2024-05-30 20:57:00,80,133.5938,1274.0,4.899999999999999,6.7,1.7000000000000028,610.1021
2024-05-30 21:00:00,81,132.5521,1274.0,4.899999999999999,6.8,1.6000000000000014,613.0734
2024-05-30 21:03:00,80,133.7674,1274.0,4.899999999999999,6.7,1.7000000000000028,613.3802
2024-05-30 21:12:00,79,132.5521,1274.0,4.800000000000001,6.6000000000000005,1.6999999999999993,610.4716
2024-05-30 21:21:00,80,132.5521,1274.0,5.0,6.8999999999999995,1.6000000000000014,609.761
2024-05-30 21:24:00,79,130.816,1274.0,5.0,6.6000000000000005,1.6999999999999993,607.3297
2024-05-30 21:27:00,80,131.0764,1274.0,4.800000000000001,6.7,1.6999999999999993,604.8201
2024-05-30 21:30:00,80,131.9444,1274.0,4.899999999999999,6.7,1.5,597.2001
2024-05-30 21:33:00,79,131.9444,1274.0,4.800000000000001,6.6000000000000005,1.6999999999999993,596.1142
2024-05-30 21:36:00,79,133.2465,1274.0,4.800000000000001,6.7,1.5999999999999979,597.8813
2024-05-30 21:39:00,77,132.3785,1275.0,4.699999999999999,6.6000000000000005,1.5999999999999979,588.3264
2024-05-30 21:42:00,79,130.816,1275.0,4.699999999999999,6.5,1.5999999999999979,591.1427
2024-05-30 21:45:00,78,131.0764,1275.0,4.800000000000001,6.7,1.5999999999999979,594.1853
2024-05-30 21:48:00,79,131.5104,1275.0,4.699999999999999,6.6000000000000005,1.5999999999999979,592.8949
2024-05-30 21:51:00,78,131.4236,1275.0,4.800000000000001,6.7,1.5999999999999979,594.5676
2024-05-30 21:54:00,79,131.25,1275.0,4.699999999999999,6.7,1.8000000000000007,599.2034
2024-05-30 21:57:00,80,131.1632,1275.0,4.800000000000001,6.500000000000001,1.6999999999999993,603.0909
2024-05-30 22:00:00,79,132.5521,1275.0,4.899999999999999,6.6000000000000005,1.6000000000000014,603.481
2024-05-30 22:03:00,78,131.9444,1275.0,4.800000000000001,6.6000000000000005,1.6999999999999993,601.0201
2024-05-30 22:06:00,79,131.9444,1275.0,4.800000000000001,6.7,1.8000000000000007,606.7924
2024-05-30 22:09:00,79,131.9444,1275.0,4.900000000000002,6.8,1.6999999999999993,604.6307
2024-05-30 22:12:00,79,131.4236,1275.0,4.800000000000001,6.6000000000000005,1.6999999999999993,601.135
2024-05-30 22:15:00,79,131.25,1275.0,4.800000000000001,6.7,1.6999999999999993,602.5567
2024-05-30 22:18:00,78,131.4236,1275.0,4.900000000000002,6.6000000000000005,1.6999999999999993,598.667
2024-05-30 22:21:00,79,130.9896,1275.0,4.800000000000001,6.6000000000000005,1.5999999999999979,599.7479
2024-05-30 22:24:00,79,131.1632,1275.0,4.900000000000002,6.7,1.5999999999999979,598.7113
2024-05-30 22:27:00,79,132.0313,1275.0,4.800000000000001,6.8,1.6999999999999993,604.9929
2024-05-30 22:30:00,79,132.2917,1275.0,4.699999999999999,6.6000000000000005,1.8000000000000007,606.1681
2024-05-30 22:33:00,81,132.1181,1275.0,5.099999999999998,6.7,1.6000000000000014,603.6478
2024-05-30 22:36:00,80,130.6424,1275.0,5.0,6.7,1.5,603.7051
2024-05-30 22:39:00,80,133.2465,1276.0,4.800000000000001,6.8,1.6999999999999993,606.4488
2024-05-30 22:42:00,80,130.816,1276.0,4.899999999999999,6.8,1.6000000000000014,604.6792
2024-05-30 22:45:00,81,131.4236,1276.0,4.800000000000001,6.7,1.6999999999999993,605.9001
2024-05-30 22:48:00,80,132.2917,1276.0,4.800000000000001,6.6000000000000005,1.6999999999999993,605.2669
2024-05-30 22:51:00,80,130.9896,1276.0,4.899999999999999,6.7,1.5,601.884
2024-05-30 22:54:00,79,130.6424,1276.0,5.0,6.8,1.5,604.0319
2024-05-30 22:57:00,80,131.0764,1276.0,4.799999999999997,6.7,1.6000000000000014,605.8776
2024-05-30 23:00:00,81,130.816,1276.0,4.900000000000002,6.7,1.6999999999999993,609.1224
2024-05-30 23:03:00,80,122.3958,1276.0,4.800000000000001,6.8,1.6999999999999993,606.6971
2024-05-30 23:06:00,77,121.5278,1276.0,4.699999999999999,7.0,1.5999999999999979,587.2528
2024-05-30 23:09:00,77,121.6146,1276.0,4.800000000000001,6.8,1.5999999999999979,586.2589
2024-05-30 23:12:00,78,121.0938,1276.0,4.899999999999999,6.9,1.6000000000000014,585.3992
2024-05-30 23:15:00,77,120.8333,1276.0,4.899999999999999,6.9,1.3999999999999986,585.0617
2024-05-30 23:18:00,77,121.0938,1276.0,4.699999999999999,6.8,1.5999999999999979,581.4995
2024-05-30 23:21:00,76,120.1389,1276.0,4.699999999999999,6.9,1.4999999999999964,581.2253
2024-05-30 23:24:00,76,120.3993,1276.0,4.800000000000001,6.8,1.5000000000000036,573.4913
2024-05-30 23:27:00,76,122.0486,1276.0,4.699999999999999,6.8999999999999995,1.5000000000000036,571.0037
2024-05-30 23:30:00,75,120.5729,1276.0,4.600000000000001,6.8,1.6000000000000014,568.2107
2024-05-30 23:33:00,75,120.1389,1276.0,4.600000000000001,6.7,1.5,567.9366
2024-05-30 23:36:00,75,120.3125,1276.0,4.600000000000001,6.8,1.5,566.9807
2024-05-30 23:39:00,75,118.8368,1277.0,4.699999999999999,7.0,1.5000000000000036,568.4667
2024-05-30 23:42:00,75,119.0972,1277.0,4.600000000000001,6.8,1.6000000000000014,569.0057
2024-05-30 23:45:00,75,120.1389,1277.0,4.599999999999998,6.8,1.5000000000000036,568.3519
2024-05-30 23:48:00,75,119.4444,1277.0,4.699999999999999,6.8,1.5000000000000036,568.0376
2024-05-30 23:51:00,75,118.8368,1277.0,4.699999999999999,6.8,1.5000000000000036,567.6871
2024-05-30 23:54:00,75,118.4896,1277.0,4.699999999999999,6.9,1.5000000000000036,571.2805
2024-05-30 23:57:00,74,118.1424,1277.0,4.800000000000001,6.8,1.5,561.3596
2024-05-31 00:00:00,74,119.4444,1277.0,4.600000000000001,6.8,1.3999999999999986,560.3755
2024-05-31 00:03:00,74,118.4896,1277.0,4.700000000000003,6.7,1.5,557.908
2024-05-31 00:06:00,75,119.7917,1277.0,4.600000000000001,6.6000000000000005,1.5,560.9996
2024-05-31 00:09:00,74,118.5764,1277.0,4.600000000000001,6.7,1.5,560.4221
2024-05-31 00:12:00,74,117.9688,1277.0,4.600000000000001,6.7,1.5,559.2093
2024-05-31 00:15:00,74,119.9653,1277.0,4.5,6.8,1.5,558.3148
2024-05-31 00:18:00,74,118.4028,1277.0,4.699999999999999,6.8,1.4000000000000021,561.6816
2024-05-31 00:21:00,73,118.8368,1277.0,4.600000000000001,6.7,1.3999999999999986,555.4965
2024-05-31 00:24:00,73,118.0555,1277.0,4.800000000000001,6.7,1.3999999999999986,549.4667
2024-05-31 00:27:00,73,118.8368,1277.0,4.5,6.699999999999999,1.3999999999999986,546.4619
2024-05-31 00:30:00,73,118.2292,1277.0,4.699999999999999,6.8,1.3000000000000007,550.055
2024-05-31 00:33:00,73,119.0972,1277.0,4.600000000000001,6.6,1.5,550.0116
2024-05-31 00:36:00,73,119.8785,1277.0,4.600000000000001,6.699999999999999,1.5,556.1434
2024-05-31 00:39:00,74,119.7049,1278.0,4.800000000000001,6.7,1.3000000000000007,558.4722
2024-05-31 00:42:00,74,120.1389,1278.0,4.600000000000001,6.7,1.5,559.2956
2024-05-31 00:45:00,74,120.8333,1278.0,4.800000000000001,6.8,1.5,559.1023
2024-05-31 00:48:00,73,119.7049,1278.0,4.600000000000001,6.7,1.3999999999999986,558.8913
2024-05-31 00:51:00,74,119.3576,1278.0,4.699999999999999,6.7,1.4000000000000021,559.3879
2024-05-31 00:54:00,74,120.2257,1278.0,4.600000000000001,6.8,1.5,565.6508
2024-05-31 00:57:00,74,119.9653,1278.0,4.699999999999999,6.8,1.4000000000000021,562.8157
2024-05-31 01:00:00,74,118.4896,1278.0,4.600000000000001,6.7,1.5,564.1119
2024-05-31 01:03:00,75,119.8785,1278.0,4.699999999999999,6.7,1.5000000000000036,561.5872
2024-05-31 01:06:00,73,119.0972,1278.0,4.800000000000001,6.6000000000000005,1.4000000000000021,561.2519
2024-05-31 01:09:00,74,118.0555,1278.0,4.700000000000003,6.8,1.3999999999999986,559.7993
2024-05-31 01:12:00,74,118.1424,1278.0,4.5,6.8,1.6000000000000014,560.2448
2024-05-31 01:15:00,74,118.0555,1278.0,4.600000000000001,6.8999999999999995,1.5,558.9465
2024-05-31 01:18:00,73,119.0104,1278.0,4.600000000000001,6.7,1.3999999999999986,556.8525
2024-05-31 01:21:00,74,119.3576,1278.0,4.600000000000001,6.7,1.6000000000000014,565.1
2024-05-31 01:24:00,75,120.2257,1278.0,4.699999999999999,6.8,1.6000000000000014,564.2094
2024-05-31 01:27:00,74,119.0104,1278.0,4.600000000000001,6.7,1.5,560.8405
2024-05-31 01:30:00,74,117.1007,1278.0,5.0,6.8,1.3000000000000007,558.4115
2024-05-31 01:33:00,74,118.2292,1278.0,4.600000000000001,6.8,1.5,559.048
2024-05-31 01:36:00,74,117.6215,1278.0,4.5,6.8,1.6000000000000014,563.468
2024-05-31 01:39:00,73,117.9688,1279.0,4.600000000000001,6.8,1.5,564.7075
2024-05-31 01:42:00,74,120.6597,1279.0,4.800000000000001,6.7,1.4000000000000021,560.9507
2024-05-31 01:45:00,75,120.5729,1279.0,4.600000000000001,6.6000000000000005,1.5,566.1036
2024-05-31 01:48:00,75,120.2257,1279.0,4.800000000000001,6.7,1.6000000000000014,568.7004
2024-05-31 01:51:00,75,119.4444,1279.0,4.800000000000001,6.8,1.4000000000000021,564.1047
2024-05-31 01:54:00,75,119.4444,1279.0,4.800000000000001,6.8,1.6000000000000014,571.6227
2024-05-31 01:57:00,74,118.5764,1279.0,4.600000000000001,6.8999999999999995,1.6000000000000014,570.2573
2024-05-31 02:00:00,74,118.4028,1279.0,4.600000000000001,6.8,1.5,563.662
2024-05-31 02:03:00,74,118.0555,1279.0,4.600000000000001,6.8,1.5,564.2287
2024-05-31 02:06:00,74,116.4931,1279.0,4.600000000000001,6.9,1.5,562.5139
2024-05-31 02:09:00,73,117.7083,1279.0,4.5,6.8,1.5,559.3834
2024-05-31 02:12:00,74,120.8333,1279.0,4.600000000000001,6.8999999999999995,1.5,561.1403
2024-05-31 02:15:00,74,119.9653,1279.0,4.600000000000001,6.7,1.5,560.3709
2024-05-31 02:18:00,74,120.1389,1279.0,4.600000000000001,6.7,1.5,560.2605
2024-05-31 02:21:00,74,120.8333,1279.0,4.700000000000003,6.7,1.5,560.5857
2024-05-31 02:24:00,73,120.1389,1279.0,4.5,6.7,1.3999999999999986,558.7849
2024-05-31 02:27:00,74,118.5764,1279.0,4.600000000000001,6.7,1.5,560.7253
2024-05-31 02:30:00,75,119.0104,1279.0,4.600000000000001,6.8,1.3999999999999986,559.4689
2024-05-31 02:33:00,74,119.4444,1279.0,4.600000000000001,6.8,1.5,563.8414
2024-05-31 02:36:00,74,119.2708,1279.0,4.600000000000001,6.8,1.5,562.9586
2024-05-31 02:39:00,74,119.8785,1280.0,4.600000000000001,6.8,1.5,562.182
2024-05-31 02:42:00,74,120.8333,1280.0,4.5,6.7,1.5,562.2908
2024-05-31 02:45:00,74,121.1806,1280.0,4.600000000000001,6.7,1.5,562.5507
2024-05-31 02:48:00,74,121.0938,1280.0,4.700000000000003,6.7,1.5,562.1604
2024-05-31 02:51:00,74,121.0938,1280.0,4.600000000000001,6.7,1.5,563.7648
2024-05-31 02:54:00,75,120.2257,1280.0,4.700000000000003,6.6000000000000005,1.6000000000000014,571.7943
2024-05-31 02:57:00,76,120.3125,1280.0,4.699999999999999,6.8,1.5000000000000036,569.8897
2024-05-31 03:00:00,74,121.5278,1280.0,4.800000000000001,6.8,1.5000000000000036,570.3638
2024-05-31 03:03:00,76,120.3125,1280.0,4.699999999999999,6.8999999999999995,1.5000000000000036,567.4498
2024-05-31 03:06:00,76,120.3993,1280.0,4.800000000000001,6.7,1.5000000000000036,571.8868
2024-05-31 03:09:00,76,122.1354,1280.0,4.699999999999999,6.8999999999999995,1.5000000000000036,573.4114
2024-05-31 03:12:00,75,121.5278,1280.0,4.800000000000001,6.8,1.4000000000000021,573.3892
2024-05-31 03:15:00,75,121.2674,1280.0,4.699999999999999,6.7,1.5000000000000036,569.9121
2024-05-31 03:18:00,74,121.0938,1280.0,4.699999999999999,6.7,1.4000000000000021,564.7387
2024-05-31 03:21:00,75,120.7465,1280.0,4.800000000000001,6.8,1.5000000000000036,574.7343
2024-05-31 03:24:00,75,121.1806,1280.0,4.800000000000001,6.8999999999999995,1.4000000000000021,565.6939
2024-05-31 03:27:00,75,122.0486,1280.0,4.699999999999999,6.7,1.5000000000000036,567.0219
2024-05-31 03:30:00,75,121.875,1280.0,4.699999999999999,6.8,1.5000000000000036,570.7846
2024-05-31 03:33:00,75,121.1806,1280.0,4.800000000000001,6.7,1.4999999999999964,570.5905
2024-05-31 03:36:00,74,121.1806,1280.0,4.800000000000001,6.7,1.5000000000000036,567.4656
2024-05-31 03:39:00,74,122.743,1281.0,4.600000000000001,6.7,1.5,566.0593
2024-05-31 03:42:00,75,121.441,1281.0,4.700000000000003,6.7,1.5,565.8988
2024-05-31 03:45:00,74,121.6146,1281.0,4.700000000000003,6.7,1.6000000000000014,566.1569
2024-05-31 03:48:00,76,122.8299,1281.0,4.699999999999999,6.7,1.5000000000000036,571.1132
2024-05-31 03:51:00,75,120.8333,1281.0,4.699999999999999,6.8999999999999995,1.5000000000000036,569.6185
2024-05-31 03:54:00,76,121.7014,1281.0,4.699999999999999,6.8,1.5000000000000036,576.6908
2024-05-31 03:57:00,75,122.743,1281.0,4.700000000000003,6.7,1.6000000000000014,574.4225
2024-05-31 04:00:00,76,123.1771,1281.0,4.699999999999999,6.8,1.5999999999999979,580.5015
2024-05-31 04:03:00,76,122.8299,1281.0,4.800000000000001,6.9,1.5999999999999979,587.4758
2024-05-31 04:06:00,76,123.8715,1281.0,4.900000000000002,6.7,1.4999999999999964,581.7003
2024-05-31 04:09:00,76,122.5694,1281.0,4.699999999999999,6.8,1.6999999999999993,585.9683
2024-05-31 04:12:00,76,122.3958,1281.0,4.899999999999999,6.8999999999999995,1.5999999999999979,583.0188
2024-05-31 04:15:00,76,121.875,1281.0,4.699999999999999,6.800000000000001,1.5999999999999979,578.5057
2024-05-31 04:18:00,76,122.8299,1281.0,4.699999999999999,7.0,1.5999999999999979,582.5564
2024-05-31 04:21:00,76,121.007,1281.0,4.800000000000001,6.9,1.5999999999999979,574.1026
2024-05-31 04:24:00,76,121.5278,1281.0,4.699999999999999,6.8999999999999995,1.5000000000000036,575.9689
2024-05-31 04:27:00,74,124.2188,1281.0,4.699999999999999,6.8,1.5000000000000036,571.5754
2024-05-31 04:30:00,75,123.1771,1281.0,4.900000000000002,6.8,1.4999999999999964,581.5864
2024-05-31 04:33:00,76,123.3507,1281.0,4.800000000000001,6.8,1.4999999999999964,580.8153
2024-05-31 04:36:00,76,123.6111,1281.0,4.800000000000001,6.499999999999999,1.5999999999999979,580.0813
2024-05-31 04:39:00,75,122.5694,1282.0,4.899999999999999,6.7,1.5999999999999979,578.9751
2024-05-31 04:42:00,75,121.875,1282.0,4.800000000000001,6.7,1.5000000000000036,571.9135
2024-05-31 04:45:00,75,122.309,1282.0,4.5,6.7,1.6000000000000014,573.8916
2024-05-31 04:48:00,76,123.0035,1282.0,4.699999999999999,6.8,1.5999999999999979,578.1436
2024-05-31 04:51:00,74,122.0486,1282.0,4.699999999999999,6.7,1.5000000000000036,567.4581
2024-05-31 04:54:00,74,122.3958,1282.0,4.600000000000001,6.500000000000001,1.5,568.2617
2024-05-31 04:57:00,75,124.0451,1282.0,4.699999999999999,6.6,1.5000000000000036,569.7978
2024-05-31 05:00:00,75,122.1354,1282.0,4.699999999999999,6.7,1.5000000000000036,573.874
2024-05-31 05:03:00,75,123.2639,1282.0,4.699999999999999,6.8,1.5999999999999979,572.8992
2024-05-31 05:06:00,76,122.5694,1282.0,5.0,6.7,1.2000000000000028,578.0057
2024-05-31 05:09:00,76,123.6979,1282.0,4.699999999999999,6.8,1.5999999999999979,581.4931
2024-05-31 05:12:00,76,123.7847,1282.0,4.900000000000002,6.7,1.4999999999999964,580.5234
2024-05-31 05:15:00,76,125.5208,1282.0,4.800000000000001,6.8,1.5999999999999979,579.6058
2024-05-31 05:18:00,77,123.3507,1282.0,4.700000000000003,6.8,1.6999999999999957,580.5632
2024-05-31 05:21:00,77,123.2639,1282.0,4.800000000000001,6.8,1.5999999999999979,582.1981
2024-05-31 05:24:00,76,124.0451,1282.0,4.699999999999999,6.8,1.6999999999999993,582.3241
2024-05-31 05:27:00,76,124.1319,1282.0,4.900000000000002,6.8999999999999995,1.4999999999999964,582.524
2024-05-31 05:30:00,76,123.6111,1282.0,4.699999999999999,6.8,1.4999999999999964,575.314
2024-05-31 05:33:00,75,122.9167,1282.0,4.900000000000002,6.8,1.4999999999999964,577.4337
2024-05-31 05:36:00,75,123.2639,1282.0,4.700000000000003,6.6000000000000005,1.6000000000000014,572.9219
2024-05-31 05:39:00,76,123.0035,1283.0,4.5,6.499999999999999,1.6000000000000014,573.5144
2024-05-31 05:42:00,76,123.6979,1283.0,4.800000000000001,6.7,1.5000000000000036,574.8459
2024-05-31 05:54:00,76,123.0035,1283.0,4.800000000000001,6.6000000000000005,1.5999999999999979,576.4183
2024-05-31 05:57:00,77,123.4375,1283.0,5.100000000000001,6.9,1.4999999999999964,583.8239
2024-05-31 06:00:00,77,124.0451,1283.0,4.699999999999999,6.7,1.5999999999999979,582.2136
2024-05-31 06:15:00,77,126.0417,1283.0,4.900000000000002,6.6000000000000005,1.4999999999999964,584.3783
2024-05-31 06:18:00,77,126.0417,1283.0,4.800000000000001,6.8,1.5999999999999979,585.9683
2024-05-31 06:21:00,78,126.6493,1283.0,5.0,6.8,1.5,586.2717
2024-05-31 06:36:00,78,131.4236,1284.0,5.100000000000001,6.500000000000001,1.6000000000000014,595.6769
2024-05-31 06:42:00,78,129.8611,1284.0,5.200000000000003,6.7,1.5,595.2017
2024-05-31 06:45:00,77,128.9063,1284.0,4.899999999999999,6.7,1.6000000000000014,591.5196
2024-05-31 06:48:00,79,129.3403,1284.0,5.0,6.8,1.6000000000000014,601.2166
2024-05-31 06:54:00,79,130.1215,1284.0,4.899999999999999,6.8,1.7000000000000028,602.1961
2024-05-31 06:57:00,79,130.2951,1284.0,5.0,6.7,1.6000000000000014,606.0197
2024-05-31 07:00:00,79,131.1632,1284.0,5.0,6.7,1.6000000000000014,601.3385
2024-05-31 07:03:00,80,134.5486,1284.0,5.100000000000001,6.7,1.5,606.0424
2024-05-31 07:09:00,79,135.1563,1284.0,5.0,6.7,1.7000000000000028,612.8988
2024-05-31 07:12:00,80,134.4618,1284.0,5.100000000000001,6.7,1.6999999999999957,617.3105
2024-05-31 07:15:00,80,134.8958,1284.0,5.300000000000001,6.6000000000000005,1.6999999999999957,616.9332
2024-05-31 07:18:00,80,134.9826,1284.0,5.100000000000001,6.6000000000000005,1.6999999999999957,617.2082
2024-05-31 07:24:00,80,135.3299,1284.0,5.200000000000003,6.7,1.6000000000000014,614.4003
2024-05-31 07:27:00,80,136.1979,1284.0,5.399999999999999,6.6000000000000005,1.5999999999999979,614.9651
2024-05-31 07:30:00,81,138.1076,1284.0,5.100000000000001,6.6000000000000005,1.7999999999999972,624.747
2024-05-31 07:33:00,80,138.4549,1284.0,5.100000000000001,6.8,1.7999999999999972,623.6244
2024-05-31 07:36:00,81,136.8924,1284.0,5.199999999999999,6.7,1.8000000000000007,625.0012
2024-05-31 07:39:00,82,137.5868,1285.0,5.100000000000001,6.7,1.8999999999999986,627.0226
2024-05-31 07:42:00,83,137.2396,1285.0,5.399999999999999,6.800000000000001,1.9000000000000021,633.5364
2024-05-31 07:45:00,82,137.5,1285.0,5.199999999999999,6.7,1.8000000000000007,631.5322
2024-05-31 07:48:00,83,138.9757,1285.0,5.300000000000001,6.9,1.6999999999999993,629.3085
2024-05-31 07:51:00,82,138.1076,1285.0,5.699999999999999,6.8,1.6000000000000014,629.4608
2024-05-31 07:54:00,82,138.1076,1285.0,5.5,6.7,1.8000000000000007,631.3148
2024-05-31 07:57:00,82,137.7604,1285.0,5.5,6.8,1.6999999999999993,627.7794
2024-05-31 08:00:00,81,136.4583,1285.0,5.100000000000001,6.7,1.8999999999999986,627.9382
2024-05-31 08:03:00,81,137.066,1285.0,5.199999999999999,6.8,1.8000000000000007,624.4695
2024-05-31 08:06:00,82,136.8924,1285.0,5.199999999999999,6.999999999999999,1.5999999999999979,622.5355
2024-05-31 08:09:00,81,136.8924,1285.0,5.199999999999999,6.7,1.8000000000000007,626.942
2024-05-31 08:12:00,82,137.3264,1285.0,5.199999999999999,6.7,1.8000000000000007,629.2473
2024-05-31 08:15:00,81,137.934,1285.0,5.300000000000001,6.8,1.5999999999999979,629.5964
2024-05-31 08:18:00,81,137.6736,1285.0,5.200000000000003,6.8,1.8999999999999986,633.1514
2024-05-31 08:21:00,82,138.6285,1285.0,5.099999999999998,6.7,1.6999999999999993,628.7926
2024-05-31 08:24:00,81,138.1076,1285.0,5.300000000000001,6.7,1.4999999999999964,622.0182
2024-05-31 08:27:00,83,138.9757,1285.0,5.300000000000001,6.6000000000000005,1.8999999999999986,622.8208
2024-05-31 08:30:00,82,139.6701,1285.0,5.199999999999999,6.7,1.6999999999999993,623.78
2024-05-31 08:33:00,82,139.3229,1285.0,5.300000000000001,6.7,1.8000000000000007,630.4559
2024-05-31 08:36:00,81,140.191,1285.0,5.199999999999999,6.6,1.8000000000000007,633.1956
2024-05-31 08:39:00,82,140.7986,1286.0,5.300000000000001,6.7,1.6999999999999993,631.7134
2024-05-31 08:42:00,84,140.7986,1286.0,5.199999999999999,6.8,2.299999999999997,634.9016
2024-06-05 08:21:00,38,64.84375,1286.0,0.9000000000000021,0.09999999999999964,0.6999999999999993,234.8805
2024-06-05 08:24:00,58,104.5139,1286.0,3.6999999999999993,5.4,1.0,424.7772
2024-06-05 08:30:00,63,139.8438,1286.0,3.8999999999999986,4.8999999999999995,2.3000000000000007,504.4816
2024-06-05 08:33:00,65,117.5347,1286.0,4.0,6.0,1.3000000000000007,495.4249
2024-06-05 08:39:00,69,138.5417,1286.0,4.199999999999999,5.9,1.6000000000000014,525.6255
2024-06-05 08:42:00,78,150.6077,1286.0,4.700000000000003,5.699999999999999,1.8999999999999986,586.4855
2024-06-05 08:45:00,81,149.7396,1286.0,5.300000000000001,6.0,1.5999999999999979,616.2452
2024-06-05 08:51:00,81,139.3229,1286.0,5.300000000000001,6.1,1.5999999999999979,613.1734
2024-06-05 08:54:00,82,143.8368,1286.0,5.200000000000003,6.199999999999999,1.6999999999999957,615.8167
2024-06-05 09:00:00,80,128.559,1286.0,5.200000000000003,6.3999999999999995,1.6000000000000014,605.3743
2024-06-05 09:03:00,77,133.3333,1286.0,5.0,6.3999999999999995,1.5999999999999979,584.7338
2024-06-05 09:09:00,78,133.4201,1286.0,5.0,6.3,1.4999999999999964,581.1743
2024-06-05 09:12:00,75,131.25,1286.0,4.899999999999999,6.200000000000001,1.5000000000000036,565.8865
2024-06-05 09:15:00,71,124.1319,1287.0,4.599999999999998,6.1,1.2000000000000028,533.9363
2024-06-05 09:21:00,70,124.2188,1287.0,4.5,6.0,1.1999999999999993,517.6027
2024-06-05 09:24:00,71,125.3472,1287.0,4.300000000000001,5.8999999999999995,1.4000000000000021,528.0493
2024-06-05 09:30:00,71,124.3056,1287.0,4.399999999999999,5.999999999999999,1.4000000000000021,530.1226
2024-06-05 09:33:00,70,121.7014,1287.0,4.300000000000001,6.1000000000000005,1.4000000000000021,529.9508
2024-06-05 09:39:00,71,121.2674,1287.0,4.399999999999999,6.3,1.4000000000000021,532.4234
2024-06-05 09:42:00,71,121.5278,1287.0,4.400000000000002,6.3,1.3999999999999986,534.5264
2024-06-05 09:45:00,72,122.3958,1287.0,4.399999999999999,6.3,1.5,536.8435
2024-06-05 09:48:00,71,122.5694,1287.0,4.5,6.3,1.3999999999999986,534.4656
2024-06-05 09:54:00,72,123.4375,1287.0,4.5,6.3,1.3999999999999986,537.1668
2024-06-05 09:57:00,72,122.0486,1287.0,4.5,6.1000000000000005,1.3999999999999986,536.1652
2024-06-05 10:00:00,72,130.6424,1287.0,4.800000000000001,6.299999999999999,1.3999999999999986,545.4895
2024-06-05 10:06:00,75,140.9722,1287.0,4.5,6.0,1.6999999999999993,567.3466
2024-06-05 10:09:00,75,135.5903,1288.0,4.899999999999999,6.1,1.5000000000000036,573.4833
2024-06-05 10:15:00,76,134.7222,1288.0,4.899999999999999,6.199999999999999,1.5999999999999979,572.2036
2024-06-05 10:18:00,75,133.5938,1288.0,4.899999999999999,6.3,1.5000000000000036,571.3891
2024-06-05 10:21:00,76,127.9514,1288.0,4.800000000000001,6.3,1.5,568.1609
2024-06-05 10:27:00,76,126.3021,1288.0,4.800000000000001,6.499999999999999,1.5,570.3392
2024-06-05 10:30:00,75,125.0868,1288.0,4.800000000000001,6.5,1.5,564.6417
2024-06-05 10:36:00,74,125.1736,1288.0,4.800000000000001,6.499999999999999,1.5,564.1105
2024-06-05 10:39:00,75,126.4757,1288.0,4.800000000000001,6.3999999999999995,1.3999999999999986,562.2253
2024-06-05 10:45:00,74,127.691,1288.0,4.699999999999999,6.500000000000001,1.6000000000000014,561.4721
2024-06-05 10:48:00,75,128.9063,1288.0,4.800000000000001,6.500000000000001,1.5,563.8041
2024-06-05 10:51:00,76,125.3472,1288.0,4.800000000000001,6.499999999999999,1.5,565.7506
2024-06-05 10:57:00,74,125.0868,1288.0,4.600000000000001,6.499999999999999,1.6000000000000014,563.4871
2024-06-05 11:00:00,74,124.3056,1288.0,4.5,6.499999999999999,1.3999999999999986,554.8197
2024-06-05 11:06:00,74,124.566,1288.0,4.699999999999999,6.6000000000000005,1.5,559.2286
2024-06-05 11:09:00,74,123.8715,1289.0,4.699999999999999,6.3999999999999995,1.5,557.2117
2024-06-05 11:15:00,74,125.7813,1289.0,4.699999999999999,6.500000000000001,1.5,555.7709
2024-06-05 11:18:00,74,127.6042,1289.0,4.800000000000001,6.3999999999999995,1.5,558.2145
2024-06-05 11:21:00,75,124.9132,1289.0,4.699999999999999,6.3999999999999995,1.5,558.4879
2024-06-05 11:27:00,75,125.3472,1289.0,4.699999999999999,6.499999999999999,1.5,558.5427
2024-06-05 11:30:00,75,124.566,1289.0,4.700000000000003,6.500000000000001,1.3999999999999986,560.0912
2024-06-05 11:36:00,74,124.4792,1289.0,4.800000000000001,6.6000000000000005,1.3999999999999986,557.2856
2024-06-05 11:39:00,74,125.3472,1289.0,4.800000000000001,6.500000000000001,1.3999999999999986,557.7853
2024-06-05 11:42:00,75,126.8229,1289.0,4.800000000000001,6.3999999999999995,1.6000000000000014,560.0847
2024-06-05 11:48:00,74,125.8681,1289.0,4.700000000000003,6.3999999999999995,1.5,562.462
2024-06-05 11:51:00,75,125.8681,1289.0,4.899999999999999,6.6000000000000005,1.5000000000000036,565.334
2024-06-05 11:57:00,75,125.8681,1289.0,4.600000000000001,6.500000000000001,1.5,566.4824
2024-06-05 12:00:00,74,124.6528,1289.0,4.900000000000002,6.3999999999999995,1.3999999999999986,558.6479
2024-06-05 12:06:00,75,126.3021,1289.0,4.800000000000001,6.500000000000001,1.5,561.4259
2024-06-05 12:09:00,75,125.1736,1289.0,4.800000000000001,6.3,1.3999999999999986,560.5735
2024-06-05 12:12:00,74,122.4826,1290.0,4.800000000000001,6.6000000000000005,1.3999999999999986,557.2715
2024-06-05 12:18:00,74,122.4826,1290.0,4.700000000000003,6.499999999999999,1.3999999999999986,556.0589
2024-06-05 12:21:00,75,126.0417,1290.0,4.5,6.500000000000001,1.6000000000000014,561.0753
2024-06-05 12:27:00,75,124.4792,1290.0,4.5,6.6000000000000005,1.6999999999999993,559.2932
2024-06-05 12:30:00,74,125.9549,1290.0,4.800000000000001,6.6000000000000005,1.5,562.6936
2024-06-05 12:36:00,75,124.7396,1290.0,4.400000000000002,6.500000000000001,1.6999999999999993,558.1294
2024-06-05 12:39:00,73,124.7396,1290.0,4.600000000000001,6.3999999999999995,1.5,556.4241
2024-06-05 12:42:00,75,125.7813,1290.0,4.899999999999999,6.500000000000001,1.4000000000000021,566.8278
2024-06-05 12:48:00,75,125.1736,1290.0,4.700000000000003,6.6000000000000005,1.6000000000000014,567.556
2024-06-05 12:51:00,76,125.6076,1290.0,4.700000000000003,6.7,1.6000000000000014,568.9381
2024-06-05 12:57:00,76,125.8681,1290.0,4.800000000000001,6.499999999999999,1.5000000000000036,570.5865
2024-06-05 13:00:00,75,125.7813,1290.0,4.899999999999999,6.6000000000000005,1.5000000000000036,575.5799
2024-06-05 13:03:00,76,125.7813,1290.0,4.899999999999999,6.6000000000000005,1.5999999999999979,582.254
2024-06-05 13:06:00,77,125.8681,1290.0,5.0,6.9,1.4999999999999964,576.4307
2024-06-05 13:12:00,77,126.4757,1290.0,4.699999999999999,6.700000000000001,1.5999999999999979,576.8635
2024-06-05 13:15:00,77,125.5208,1291.0,4.699999999999999,6.700000000000001,1.5999999999999979,575.6832
2024-06-05 13:33:00,75,125.5208,1291.0,4.700000000000003,6.500000000000001,1.6000000000000014,568.222
2024-06-05 13:36:00,76,126.8229,1291.0,4.899999999999999,6.3999999999999995,1.4000000000000021,565.8781
2024-06-05 13:39:00,75,125.434,1291.0,4.800000000000001,6.500000000000001,1.5,564.8064
2024-06-05 13:42:00,76,126.7361,1291.0,4.899999999999999,6.500000000000001,1.5999999999999979,571.8957
2024-06-05 13:48:00,76,126.6493,1291.0,4.800000000000001,6.500000000000001,1.4000000000000021,572.0714
2024-06-05 13:51:00,76,126.4757,1291.0,4.699999999999999,6.500000000000001,1.5000000000000036,572.2073
2024-06-05 13:54:00,75,126.7361,1291.0,4.699999999999999,6.500000000000001,1.4000000000000021,571.7436
2024-06-05 14:00:00,76,128.559,1291.0,4.700000000000003,6.500000000000001,1.5,568.8672
2024-06-05 14:03:00,76,126.8229,1291.0,4.800000000000001,6.500000000000001,1.5000000000000036,572.061
2024-06-05 14:06:00,76,126.3021,1291.0,4.800000000000001,6.500000000000001,1.5000000000000036,569.4386
2024-06-05 14:09:00,75,125.1736,1292.0,4.899999999999999,6.500000000000001,1.5000000000000036,568.7178
2024-06-05 14:15:00,75,126.3021,1292.0,4.600000000000001,6.500000000000001,1.5,563.5123
2024-06-05 14:18:00,75,125.7813,1292.0,4.900000000000002,6.6000000000000005,1.4000000000000021,568.6538
2024-06-05 14:24:00,76,126.0417,1292.0,4.699999999999999,6.500000000000001,1.5000000000000036,570.9479
2024-06-05 14:27:00,75,127.1701,1292.0,4.699999999999999,6.500000000000001,1.4000000000000021,567.247
2024-06-05 14:33:00,76,127.1701,1292.0,4.699999999999999,6.500000000000001,1.5000000000000036,568.4127
2024-06-05 14:36:00,76,127.7778,1292.0,4.899999999999999,6.7,1.5999999999999979,573.0493
2024-06-05 14:39:00,75,128.3854,1292.0,4.699999999999999,6.4,1.5999999999999979,571.5307
2024-06-05 14:42:00,75,128.6458,1292.0,4.699999999999999,6.4,1.5000000000000036,570.1515
2024-06-05 14:48:00,76,127.7778,1292.0,4.599999999999998,6.300000000000001,1.5000000000000036,567.8517
2024-06-05 14:51:00,76,129.7743,1292.0,4.800000000000001,6.5,1.4000000000000021,565.1656
2024-06-05 14:54:00,77,131.25,1292.0,5.0,6.299999999999999,1.5,588.8093
2024-06-05 15:00:00,78,130.1215,1292.0,5.100000000000001,6.500000000000001,1.3999999999999986,586.5042
2024-06-05 15:03:00,77,128.125,1292.0,4.800000000000001,6.500000000000001,1.4999999999999964,582.3418
2024-06-05 15:09:00,77,128.3854,1292.0,4.800000000000001,6.500000000000001,1.4999999999999964,576.9078
2024-06-05 15:12:00,77,127.9514,1292.0,4.800000000000001,6.500000000000001,1.4999999999999964,581.6581
2024-06-05 15:15:00,76,129.6875,1293.0,4.800000000000001,6.6000000000000005,1.5999999999999979,587.0658
2024-06-05 15:21:00,78,129.6875,1293.0,4.800000000000001,6.7,1.5999999999999979,584.5274
2024-06-05 15:24:00,79,129.2535,1293.0,4.899999999999999,6.8,1.6000000000000014,592.5115
2024-06-05 15:30:00,79,128.559,1293.0,5.100000000000001,6.7,1.3999999999999986,595.2488
2024-06-05 15:33:00,78,128.8194,1293.0,5.0,6.6000000000000005,1.5,590.9956
2024-06-05 15:39:00,79,129.5139,1293.0,5.0,6.7,1.5,590.8547
2024-06-05 15:42:00,78,130.6424,1293.0,5.0,6.6000000000000005,1.5,590.3837
2024-06-05 15:45:00,78,131.25,1293.0,4.800000000000001,6.6000000000000005,1.6999999999999993,593.0302
2024-06-05 15:48:00,80,132.8993,1293.0,5.199999999999999,6.500000000000001,1.5,593.0421
2024-06-05 15:54:00,78,131.9444,1293.0,5.0,6.6000000000000005,1.5,593.2381
2024-06-05 15:57:00,80,132.3785,1293.0,5.100000000000001,6.500000000000001,1.5,600.7607
2024-06-05 16:00:00,79,129.4271,1293.0,5.199999999999999,6.7,1.6000000000000014,595.24
2024-06-05 16:06:00,79,129.3403,1293.0,5.300000000000001,6.7,1.5,596.0399
2024-06-05 16:09:00,79,128.4722,1293.0,5.0,6.7,1.5,591.587
2024-06-05 16:12:00,77,128.125,1293.0,5.0,6.6000000000000005,1.6000000000000014,591.3591
2024-06-05 16:15:00,79,128.2118,1294.0,5.100000000000001,6.7,1.3999999999999986,587.0553
2024-06-05 16:18:00,79,127.3438,1294.0,4.899999999999999,6.7,1.5,590.2722
2024-06-05 16:21:00,80,128.0382,1294.0,5.0,6.8,1.6000000000000014,598.4916
2024-06-05 16:24:00,79,127.5174,1294.0,5.0,6.8,1.6000000000000014,591.4889
2024-06-05 16:27:00,79,127.691,1294.0,4.899999999999999,6.9,1.6000000000000014,603.3996
2024-06-05 16:30:00,79,130.3819,1294.0,5.0,6.9,1.7000000000000028,604.4407
2024-06-05 16:33:00,80,129.2535,1294.0,5.100000000000001,6.9,1.6000000000000014,609.8151
2024-06-05 16:36:00,79,128.4722,1294.0,5.100000000000001,6.9,1.6000000000000014,604.4604
2024-06-05 16:39:00,80,128.4722,1294.0,5.0,6.800000000000001,1.7000000000000028,603.0761
2024-06-05 16:42:00,79,127.7778,1294.0,5.0,6.800000000000001,1.5,595.4679
2024-06-05 16:45:00,78,127.5174,1294.0,5.0,6.8,1.5,587.5172
2024-06-05 16:48:00,77,128.8194,1294.0,5.0,6.7,1.5,586.3788
2024-06-05 16:51:00,78,128.6458,1294.0,4.899999999999999,6.7,1.5,588.4506
2024-06-05 16:54:00,78,127.0833,1294.0,5.100000000000001,6.7,1.5,592.0446
2024-06-05 16:57:00,79,126.7361,1294.0,4.899999999999999,6.7,1.5,590.1624
2024-06-05 17:00:00,79,124.3056,1294.0,5.0,6.800000000000001,1.3999999999999986,589.9226
2024-06-05 17:03:00,78,124.3056,1294.0,5.0,6.9,1.5,590.6905
2024-06-05 17:06:00,78,125.8681,1294.0,4.799999999999997,6.9,1.7000000000000028,596.9847
2024-06-05 17:09:00,78,126.4757,1294.0,5.0,6.800000000000001,1.5,594.2764
2024-06-05 17:12:00,77,126.6493,1294.0,4.899999999999999,6.7,1.5,584.7399
2024-06-05 17:15:00,78,126.2153,1295.0,5.0,6.8,1.5,591.2597
2024-06-05 17:18:00,78,127.2569,1295.0,4.899999999999999,6.8,1.6000000000000014,590.3242
2024-06-05 17:21:00,78,126.0417,1295.0,5.0,6.8,1.5,587.6199
2024-06-05 17:24:00,78,125.6076,1295.0,5.0,6.8,1.5,586.4486
2024-06-05 17:27:00,78,126.2153,1295.0,5.0,6.8,1.5,586.303
2024-06-05 17:30:00,79,126.3021,1295.0,5.0,6.8,1.3999999999999986,590.6995
2024-06-05 17:33:00,79,126.3889,1295.0,5.199999999999999,6.8,1.5,590.74
2024-06-05 17:36:00,78,126.4757,1295.0,5.100000000000001,6.8,1.3999999999999986,591.2873
2024-06-05 17:39:00,77,125.5208,1295.0,4.899999999999999,6.8,1.5,580.5784
2024-06-05 17:42:00,77,124.6528,1295.0,4.800000000000001,6.6000000000000005,1.5999999999999979,578.3652
2024-06-05 17:45:00,77,125.1736,1295.0,4.899999999999999,6.7,1.3999999999999986,578.4816
2024-06-05 17:48:00,76,125.0,1295.0,4.800000000000001,6.6000000000000005,1.4999999999999964,578.5383
2024-06-05 17:51:00,77,125.1736,1295.0,4.800000000000001,6.7,1.4999999999999964,581.0566
2024-06-05 17:54:00,77,126.6493,1295.0,4.699999999999999,6.7,1.5999999999999979,582.9838
2024-06-05 17:57:00,77,125.3472,1295.0,4.800000000000001,6.8,1.4999999999999964,576.5184
2024-06-05 18:00:00,76,123.8715,1295.0,4.699999999999999,6.7,1.5999999999999979,573.5097
2024-06-05 18:03:00,75,123.6111,1295.0,4.800000000000001,6.8,1.4999999999999964,573.9247
2024-06-05 18:06:00,75,123.3507,1295.0,4.799999999999997,6.8,1.3999999999999986,573.1871
2024-06-05 18:09:00,75,123.6979,1295.0,4.899999999999999,6.8,1.3999999999999986,575.7013
2024-06-05 18:12:00,76,124.1319,1295.0,4.800000000000001,6.8999999999999995,1.4999999999999964,574.4708
2024-06-05 18:15:00,76,123.6979,1296.0,4.800000000000001,6.8,1.5999999999999979,578.8026
2024-06-05 18:18:00,77,123.0035,1296.0,4.800000000000001,6.8,1.4999999999999964,577.5436
2024-06-05 18:21:00,77,123.0035,1296.0,4.800000000000001,6.8,1.5999999999999979,579.0409
2024-06-05 18:24:00,78,126.2153,1296.0,4.899999999999999,6.7,1.3999999999999986,582.4954
2024-06-05 18:27:00,77,126.0417,1296.0,4.800000000000001,6.7,1.5999999999999979,583.2368
2024-06-05 18:30:00,78,125.7813,1296.0,4.899999999999999,6.7,1.6000000000000014,586.2678
2024-06-05 18:33:00,78,125.434,1296.0,4.899999999999999,6.8,1.6000000000000014,586.1825
2024-06-05 18:36:00,77,123.8715,1296.0,4.799999999999997,6.8,1.5,583.5082
2024-06-05 18:39:00,77,122.5694,1296.0,4.800000000000001,6.8,1.4999999999999964,578.6166
2024-06-05 18:42:00,76,124.4792,1296.0,4.800000000000001,6.7,1.5999999999999979,576.4875
2024-06-05 18:45:00,75,123.4375,1296.0,4.699999999999999,6.8,1.5999999999999979,577.0837
2024-06-05 18:48:00,77,123.4375,1296.0,4.699999999999999,6.7,1.6999999999999993,577.1478
2024-06-05 18:51:00,77,125.434,1296.0,4.800000000000001,6.8,1.4999999999999964,576.1335
2024-06-05 18:54:00,76,124.566,1296.0,4.699999999999999,6.7,1.4999999999999964,576.0216
2024-06-05 18:57:00,76,122.5694,1296.0,4.899999999999999,6.6000000000000005,1.3999999999999986,578.4501
2024-06-05 19:00:00,76,121.875,1296.0,4.800000000000001,6.8,1.4999999999999964,571.7291
2024-06-05 19:03:00,76,123.4375,1296.0,4.800000000000001,6.8,1.4999999999999964,573.938
2024-06-05 19:06:00,76,122.1354,1296.0,4.800000000000001,6.7,1.4999999999999964,571.7413
2024-06-05 19:09:00,76,121.0938,1296.0,4.699999999999999,6.8,1.5000000000000036,567.571
2024-06-05 19:12:00,76,121.5278,1296.0,4.900000000000002,6.6000000000000005,1.4000000000000021,568.1012
2024-06-05 19:15:00,75,121.007,1297.0,4.699999999999999,6.7,1.4000000000000021,567.3359
2024-06-05 19:18:00,75,120.3125,1297.0,4.699999999999999,6.7,1.5000000000000036,565.7689
2024-06-05 19:21:00,76,120.6597,1297.0,4.800000000000001,6.8,1.4999999999999964,567.3362
2024-06-05 19:24:00,75,121.007,1297.0,4.699999999999999,6.7,1.5000000000000036,564.1385
2024-06-05 19:27:00,75,122.4826,1297.0,4.699999999999999,6.7,1.5000000000000036,563.0894
2024-06-05 19:30:00,75,121.441,1297.0,4.699999999999999,6.7,1.5000000000000036,563.6935
2024-06-05 19:33:00,75,121.007,1297.0,4.699999999999999,6.7,1.4000000000000021,561.3862
2024-06-05 19:36:00,75,121.6146,1297.0,4.699999999999999,6.7,1.4000000000000021,559.9514
2024-06-05 19:39:00,75,125.1736,1297.0,4.699999999999999,6.7,1.4000000000000021,564.8292
2024-06-05 19:42:00,75,123.7847,1297.0,4.699999999999999,6.7,1.4000000000000021,568.9344
2024-06-05 19:45:00,76,123.6111,1297.0,4.699999999999999,6.7,1.5000000000000036,568.3634
2024-06-05 19:48:00,75,123.7847,1297.0,4.699999999999999,6.7,1.5000000000000036,566.5213
2024-06-05 19:51:00,76,122.8299,1297.0,4.600000000000001,6.6000000000000005,1.4000000000000021,567.2465
2024-06-05 19:54:00,76,122.5694,1297.0,4.699999999999999,6.7,1.5000000000000036,568.5261
2024-06-05 19:57:00,75,121.7014,1297.0,4.699999999999999,6.6000000000000005,1.5999999999999979,564.6113
2024-06-05 20:00:00,76,122.4826,1297.0,5.099999999999998,6.7,1.3999999999999986,565.7351
2024-06-05 20:03:00,75,123.0035,1297.0,4.899999999999999,6.7,1.2000000000000028,563.9368
2024-06-05 20:06:00,76,122.309,1297.0,4.699999999999999,6.6000000000000005,1.5000000000000036,563.3435
2024-06-05 20:09:00,75,122.309,1297.0,4.800000000000001,6.7,1.3000000000000007,564.8046
2024-06-05 20:12:00,73,121.1806,1297.0,4.899999999999999,6.7,1.4000000000000021,559.302
2024-06-05 20:15:00,74,120.7465,1298.0,4.699999999999999,6.7,1.4000000000000021,558.5291
2024-06-05 20:18:00,74,122.0486,1298.0,4.599999999999998,6.6000000000000005,1.4000000000000021,559.5477
2024-06-05 20:21:00,74,122.309,1298.0,4.600000000000001,6.6000000000000005,1.5,561.5696
2024-06-05 20:24:00,74,122.743,1298.0,4.699999999999999,6.7,1.4000000000000021,562.6599
2024-06-05 20:27:00,75,122.8299,1298.0,4.800000000000001,6.6000000000000005,1.3000000000000007,562.4554
2024-06-05 20:30:00,75,119.8785,1298.0,4.800000000000001,6.8,1.4000000000000021,561.5203
2024-06-05 20:33:00,73,120.3993,1298.0,4.600000000000001,6.8,1.3999999999999986,549.173
2024-06-05 20:36:00,74,121.2674,1298.0,4.699999999999999,6.7,1.4000000000000021,557.3132
2024-06-05 20:39:00,74,122.0486,1298.0,4.899999999999999,6.7,1.3000000000000007,555.9278
2024-06-05 20:42:00,74,121.9618,1298.0,4.600000000000001,6.8,1.5,561.0156
2024-06-05 20:45:00,74,124.2188,1298.0,4.600000000000001,6.6000000000000005,1.5,561.4012
2024-06-05 20:48:00,73,122.0486,1298.0,4.699999999999999,6.6000000000000005,1.4000000000000021,557.2817
2024-06-05 20:51:00,74,121.6146,1298.0,4.600000000000001,6.6000000000000005,1.5,556.4537
2024-06-05 20:54:00,74,123.4375,1298.0,4.600000000000001,6.500000000000001,1.5,557.4153
2024-06-05 20:57:00,74,122.3958,1298.0,4.699999999999999,6.7,1.4000000000000021,560.9816
2024-06-05 21:00:00,74,122.4826,1298.0,4.699999999999999,6.6000000000000005,1.4000000000000021,562.6558
2024-06-05 21:03:00,74,125.0868,1298.0,4.600000000000001,6.7,1.5,562.5391
2024-06-05 21:06:00,75,123.0035,1298.0,4.699999999999999,6.6000000000000005,1.4000000000000021,563.6805
2024-06-05 21:09:00,74,123.0035,1298.0,4.599999999999998,6.6000000000000005,1.4000000000000021,562.1844
2024-06-05 21:12:00,74,123.4375,1298.0,4.699999999999999,6.6000000000000005,1.4000000000000021,559.6243
2024-06-05 21:15:00,73,121.007,1299.0,4.900000000000002,6.7,1.3000000000000007,560.488
2024-06-05 21:18:00,74,121.7014,1299.0,4.699999999999999,6.500000000000001,1.6000000000000014,559.0303
2024-06-05 21:21:00,74,121.007,1299.0,4.600000000000001,6.7,1.5,560.6479
2024-06-05 21:24:00,74,122.0486,1299.0,4.600000000000001,6.500000000000001,1.5,560.9863
2024-06-05 21:27:00,74,121.441,1299.0,4.600000000000001,6.6000000000000005,1.3999999999999986,558.7433
2024-06-05 21:30:00,74,120.6597,1299.0,4.800000000000001,6.7,1.3999999999999986,558.3922
2024-06-05 21:33:00,75,121.6146,1299.0,4.600000000000001,6.6000000000000005,1.3999999999999986,558.1315
2024-06-05 21:36:00,74,121.875,1299.0,4.600000000000001,6.6000000000000005,1.3999999999999986,556.1061
2024-06-05 21:39:00,74,121.6146,1299.0,4.800000000000001,6.6000000000000005,1.5,559.9085
2024-06-05 21:42:00,75,123.8715,1299.0,4.600000000000001,6.7,1.5,561.337
2024-06-05 21:45:00,75,122.8299,1299.0,4.600000000000001,6.7,1.6000000000000014,562.4305
2024-06-05 21:48:00,74,121.875,1299.0,4.600000000000001,6.7,1.5,562.963
2024-06-05 21:51:00,75,121.6146,1299.0,4.699999999999999,6.7,1.5000000000000036,565.3919
2024-06-05 21:54:00,74,121.9618,1299.0,4.699999999999999,6.7,1.4000000000000021,563.6165
2024-06-05 21:57:00,75,122.5694,1299.0,4.700000000000003,6.500000000000001,1.5,564.8519
2024-06-05 22:00:00,75,122.9167,1299.0,4.800000000000001,6.6000000000000005,1.4000000000000021,565.2783
2024-06-05 22:03:00,74,121.7014,1299.0,4.699999999999999,6.8,1.5000000000000036,570.3498
2024-06-05 22:06:00,75,120.6597,1299.0,5.0,6.8,1.5000000000000036,569.9496
2024-06-05 22:09:00,75,122.743,1299.0,4.699999999999999,6.8,1.4000000000000021,568.911
2024-06-05 22:12:00,74,122.1354,1300.0,4.699999999999999,6.8,1.4000000000000021,570.4036
2024-06-05 22:15:00,75,122.4826,1300.0,4.699999999999999,6.7,1.4000000000000021,565.6709
2024-06-05 22:18:00,75,124.2188,1300.0,4.5,6.7,1.7000000000000028,566.0577
2024-06-05 22:21:00,75,122.9167,1300.0,4.699999999999999,6.7,1.5000000000000036,568.7375
2024-06-05 22:24:00,75,123.6111,1300.0,4.699999999999999,6.7,1.4000000000000021,569.038
2024-06-05 22:27:00,74,121.6146,1300.0,4.699999999999999,6.7,1.5000000000000036,569.8
2024-06-05 22:30:00,74,121.2674,1300.0,4.699999999999999,6.7,1.4000000000000021,563.3965
2024-06-05 22:33:00,74,121.2674,1300.0,4.600000000000001,6.8,1.5,564.5243
2024-06-05 22:36:00,74,121.9618,1300.0,4.5,6.7,1.7000000000000028,563.8922
2024-06-05 22:39:00,74,121.5278,1300.0,4.699999999999999,6.7,1.5000000000000036,569.7261
2024-06-05 22:42:00,76,121.0938,1300.0,4.699999999999999,6.7,1.4000000000000021,571.1202
2024-06-05 22:45:00,75,121.007,1300.0,4.800000000000001,6.8,1.4000000000000021,564.3227
2024-06-05 22:48:00,75,121.7014,1300.0,4.700000000000003,6.7,1.5,565.5088
2024-06-05 22:51:00,76,122.3958,1300.0,4.600000000000001,6.8,1.5,570.0955
2024-06-05 22:54:00,76,123.8715,1300.0,4.800000000000001,6.8,1.4000000000000021,568.5704
2024-06-05 22:57:00,76,124.9132,1300.0,4.900000000000002,6.7,1.4000000000000021,570.4348
2024-06-05 23:00:00,77,122.3958,1300.0,4.699999999999999,6.7,1.4000000000000021,568.7689
2024-06-05 23:03:00,76,119.0104,1300.0,4.699999999999999,6.7,1.4000000000000021,567.5835
2024-06-05 23:06:00,74,114.1493,1300.0,4.700000000000003,7.0,1.3999999999999986,553.6085
2024-06-05 23:09:00,71,112.1528,1300.0,4.600000000000001,6.800000000000001,1.1999999999999993,533.9017
2024-06-05 23:12:00,74,126.7361,1300.0,4.5,6.4,1.3999999999999986,556.347
2024-06-05 23:15:00,75,127.2569,1301.0,4.600000000000001,6.5,1.5,562.8271
2024-06-05 23:18:00,77,128.3854,1301.0,4.600000000000001,6.6,1.5,572.9482
2024-06-05 23:21:00,76,129.2535,1301.0,4.700000000000003,6.5,1.5,572.8107
2024-06-05 23:24:00,76,128.0382,1301.0,4.600000000000001,6.6000000000000005,1.5,574.5522
2024-06-05 23:27:00,77,128.0382,1301.0,4.700000000000003,6.6000000000000005,1.5,577.5187
2024-06-05 23:30:00,76,128.6458,1301.0,4.600000000000001,6.6000000000000005,1.5,577.2245
2024-06-05 23:33:00,76,128.125,1301.0,4.699999999999999,6.6000000000000005,1.5000000000000036,580.3296
2024-06-05 23:36:00,77,128.559,1301.0,4.800000000000001,6.7,1.4000000000000021,581.7513
