Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-06-05 23:39:00,77,129.4271,1301.0,4.699999999999999,6.7,1.5999999999999979,585.2112
2024-06-05 23:42:00,78,129.7743,1301.0,4.800000000000001,6.6000000000000005,1.5999999999999979,588.5342
2024-06-05 23:45:00,78,133.4201,1301.0,4.699999999999999,6.5,1.6999999999999993,595.0401
2024-06-05 23:48:00,79,132.9861,1301.0,4.900000000000002,6.6,1.4999999999999964,593.8203
2024-06-05 23:51:00,79,133.6806,1301.0,5.0,6.7,1.5,596.6136
2024-06-05 23:54:00,79,134.6354,1301.0,4.900000000000002,6.6,1.6999999999999993,600.5064
2024-06-05 23:57:00,80,133.8542,1301.0,4.800000000000001,6.7,1.5999999999999979,597.2116
2024-06-06 00:00:00,78,132.4653,1301.0,5.0,6.7,1.5999999999999979,597.0494
2024-06-06 00:03:00,78,133.4201,1301.0,5.0,6.6000000000000005,1.4999999999999964,594.6337
2024-06-06 00:06:00,79,132.0313,1301.0,4.900000000000002,6.6000000000000005,1.4999999999999964,593.5067
2024-06-06 00:09:00,77,131.684,1301.0,4.800000000000001,6.6000000000000005,1.4999999999999964,594.0228
2024-06-06 00:12:00,79,132.9861,1302.0,4.699999999999999,6.7,1.5999999999999979,594.8314
2024-06-06 00:15:00,78,130.2083,1302.0,5.0,6.6000000000000005,1.4999999999999964,594.688
2024-06-06 00:18:00,77,130.5556,1302.0,4.699999999999999,6.6000000000000005,1.6999999999999993,594.5277
2024-06-06 00:21:00,77,130.2083,1302.0,4.900000000000002,6.6000000000000005,1.4999999999999964,587.5235
2024-06-06 00:24:00,77,128.8194,1302.0,4.899999999999999,6.500000000000001,1.5000000000000036,588.5078
2024-06-06 00:27:00,77,128.9931,1302.0,4.899999999999999,6.6000000000000005,1.5000000000000036,586.232
2024-06-06 00:30:00,76,129.5139,1302.0,4.699999999999999,6.6000000000000005,1.5000000000000036,585.954
2024-06-06 00:33:00,77,129.6875,1302.0,4.699999999999999,6.3999999999999995,1.5000000000000036,583.3168
2024-06-06 00:36:00,76,129.6875,1302.0,4.699999999999999,6.500000000000001,1.4000000000000021,584.0483
2024-06-06 00:39:00,77,129.0799,1302.0,4.699999999999999,6.6000000000000005,1.4000000000000021,581.7932
2024-06-06 00:42:00,76,128.125,1302.0,4.600000000000001,6.500000000000001,1.5,580.9178
2024-06-06 00:45:00,76,128.2118,1302.0,4.700000000000003,6.6000000000000005,1.3999999999999986,576.45
2024-06-06 00:48:00,76,128.125,1302.0,4.800000000000001,6.500000000000001,1.5,577.2983
2024-06-06 00:51:00,76,128.2118,1302.0,4.700000000000003,6.500000000000001,1.3999999999999986,573.6425
2024-06-06 00:54:00,75,127.7778,1302.0,4.700000000000003,6.500000000000001,1.3999999999999986,573.1411
2024-06-06 00:57:00,75,127.5174,1302.0,4.600000000000001,6.3999999999999995,1.5,572.0334
2024-06-06 01:00:00,75,127.6042,1302.0,4.600000000000001,6.500000000000001,1.6000000000000014,574.2496
2024-06-06 01:03:00,75,125.8681,1302.0,4.600000000000001,6.500000000000001,1.5,569.3292
2024-06-06 01:06:00,76,126.2153,1302.0,4.5,6.500000000000001,1.5,570.3999
2024-06-06 01:09:00,75,128.559,1302.0,4.5,6.500000000000001,1.5,572.4113
2024-06-06 01:12:00,75,125.8681,1302.0,4.600000000000001,6.500000000000001,1.5,570.4822
2024-06-06 01:15:00,74,126.0417,1303.0,4.700000000000003,6.500000000000001,1.3999999999999986,569.8336
2024-06-06 01:18:00,75,126.4757,1303.0,4.699999999999999,6.500000000000001,1.5,571.1595
2024-06-06 01:21:00,76,125.9549,1303.0,4.699999999999999,6.499999999999999,1.6000000000000014,571.5377
2024-06-06 01:24:00,75,125.3472,1303.0,4.600000000000001,6.6000000000000005,1.5,568.7489
2024-06-06 01:27:00,75,126.3021,1303.0,4.700000000000003,6.500000000000001,1.5,565.3914
2024-06-06 01:30:00,75,126.2153,1303.0,4.600000000000001,6.500000000000001,1.5,570.4757
2024-06-06 01:33:00,75,126.7361,1303.0,4.700000000000003,6.500000000000001,1.5,568.9671
2024-06-06 01:36:00,75,126.7361,1303.0,4.600000000000001,6.500000000000001,1.6000000000000014,570.5427
2024-06-06 01:39:00,76,125.1736,1303.0,4.700000000000003,6.500000000000001,1.3999999999999986,576.0503
2024-06-06 01:42:00,75,122.3958,1303.0,4.5,6.6000000000000005,1.6000000000000014,568.7976
2024-06-06 01:45:00,76,123.2639,1303.0,4.600000000000001,6.6000000000000005,1.3999999999999986,566.0905
2024-06-06 01:48:00,75,122.9167,1303.0,4.699999999999999,6.6000000000000005,1.5,567.0993
2024-06-06 01:51:00,75,125.3472,1303.0,4.600000000000001,6.6000000000000005,1.5,573.3605
2024-06-06 01:54:00,76,126.6493,1303.0,4.600000000000001,6.6000000000000005,1.5,576.9809
2024-06-06 01:57:00,76,127.6042,1303.0,4.699999999999999,6.6000000000000005,1.4000000000000021,578.3475
2024-06-06 02:00:00,76,127.1701,1303.0,4.600000000000001,6.7,1.5,573.6093
2024-06-06 02:03:00,77,126.8229,1303.0,4.800000000000001,6.8,1.5,579.4253
2024-06-06 02:06:00,76,126.0417,1303.0,4.800000000000001,6.6000000000000005,1.5,575.7191
2024-06-06 02:09:00,75,126.3889,1303.0,4.700000000000003,6.6000000000000005,1.3999999999999986,573.2851
2024-06-06 02:12:00,76,127.0833,1303.0,4.699999999999999,6.6000000000000005,1.4000000000000021,573.5269
2024-06-06 02:15:00,78,127.691,1304.0,4.5,6.500000000000001,1.6000000000000014,581.296
2024-06-06 02:18:00,75,126.2153,1304.0,4.700000000000003,6.6000000000000005,1.3999999999999986,575.1176
2024-06-06 02:21:00,75,125.1736,1304.0,4.600000000000001,6.8,1.5,580.1893
2024-06-06 02:24:00,75,127.6042,1304.0,4.600000000000001,6.500000000000001,1.5,576.3317
2024-06-06 02:27:00,77,127.1701,1304.0,4.800000000000001,6.6000000000000005,1.4000000000000021,581.7523
2024-06-06 02:30:00,77,126.7361,1304.0,4.600000000000001,6.7,1.5,580.8445
2024-06-06 02:33:00,77,127.7778,1304.0,4.600000000000001,6.7,1.6000000000000014,585.5615
2024-06-06 02:36:00,76,126.8229,1304.0,4.700000000000003,6.6000000000000005,1.5,581.7978
2024-06-06 02:39:00,77,125.5208,1304.0,4.700000000000003,6.7,1.5,580.6079
2024-06-06 02:42:00,76,127.0833,1304.0,4.700000000000003,6.6000000000000005,1.5,577.2782
2024-06-06 02:45:00,76,127.5174,1304.0,4.700000000000003,6.6000000000000005,1.5,577.9876
2024-06-06 02:48:00,76,127.1701,1304.0,4.700000000000003,6.500000000000001,1.5,576.6758
2024-06-06 02:51:00,76,128.125,1304.0,4.700000000000003,6.2,1.5,577.1991
2024-06-06 02:54:00,76,127.6042,1304.0,4.800000000000001,6.500000000000001,1.5,581.4824
2024-06-06 02:57:00,76,126.7361,1304.0,4.699999999999999,6.500000000000001,1.4000000000000021,573.7181
2024-06-06 03:00:00,76,125.1736,1304.0,4.700000000000003,6.6000000000000005,1.3999999999999986,573.8909
2024-06-06 03:03:00,76,125.3472,1304.0,4.699999999999999,6.6000000000000005,1.5,571.7578
2024-06-06 03:06:00,75,126.2153,1304.0,4.800000000000001,6.500000000000001,1.3999999999999986,572.8735
2024-06-06 03:09:00,75,127.2569,1304.0,4.700000000000003,6.6000000000000005,1.3999999999999986,571.2117
2024-06-06 03:12:00,75,127.691,1304.0,4.700000000000003,6.500000000000001,1.3999999999999986,567.7267
2024-06-06 03:15:00,75,127.2569,1305.0,4.5,6.500000000000001,1.5,568.962
2024-06-06 03:18:00,74,126.7361,1305.0,4.399999999999999,6.500000000000001,1.5,570.4703
2024-06-06 03:21:00,75,126.2153,1305.0,4.700000000000003,6.500000000000001,1.3999999999999986,567.3107
2024-06-06 03:24:00,75,126.3889,1305.0,4.600000000000001,6.6000000000000005,1.5,569.0385
2024-06-06 03:27:00,75,126.4757,1305.0,4.700000000000003,6.6000000000000005,1.3999999999999986,568.0733
2024-06-06 03:30:00,76,128.9931,1305.0,4.600000000000001,6.4,1.5,576.7383
2024-06-06 03:33:00,76,126.0417,1305.0,4.800000000000001,6.6000000000000005,1.5,576.3679
2024-06-06 03:36:00,76,127.3438,1305.0,4.800000000000001,6.500000000000001,1.5,579.027
2024-06-06 03:39:00,77,128.3854,1305.0,4.600000000000001,6.6000000000000005,1.6000000000000014,577.5145
2024-06-06 03:42:00,75,125.9549,1305.0,4.800000000000001,6.3999999999999995,1.5,572.7786
2024-06-06 03:45:00,76,126.3889,1305.0,4.600000000000001,6.500000000000001,1.6000000000000014,575.8762
2024-06-06 03:48:00,77,128.559,1305.0,4.700000000000003,6.6000000000000005,1.5,580.4432
2024-06-06 03:51:00,76,128.2118,1305.0,4.700000000000003,6.7,1.5,580.8914
2024-06-06 03:54:00,76,127.2569,1305.0,4.800000000000001,6.6000000000000005,1.5,580.5045
2024-06-06 03:57:00,76,126.9097,1305.0,4.5,6.6000000000000005,1.5,576.5734
2024-06-06 04:00:00,75,126.6493,1305.0,4.700000000000003,6.6000000000000005,1.3999999999999986,571.6193
2024-06-06 04:03:00,75,125.6076,1305.0,4.5,6.500000000000001,1.5,572.7182
2024-06-06 04:06:00,74,125.8681,1305.0,4.700000000000003,6.500000000000001,1.3999999999999986,569.0975
2024-06-06 04:09:00,76,127.7778,1305.0,4.700000000000003,6.6000000000000005,1.5,577.352
2024-06-06 04:12:00,75,126.9097,1305.0,4.700000000000003,6.6000000000000005,1.5,580.4486
2024-06-06 04:15:00,76,125.8681,1306.0,4.600000000000001,6.700000000000001,1.6000000000000014,580.6704
2024-06-06 04:18:00,76,125.0868,1306.0,4.800000000000001,6.6000000000000005,1.4000000000000021,578.8092
2024-06-06 04:21:00,76,125.6076,1306.0,4.700000000000003,6.6,1.5,578.4656
2024-06-06 04:24:00,76,126.6493,1306.0,4.600000000000001,6.6000000000000005,1.6000000000000014,575.0873
2024-06-06 04:27:00,76,126.3021,1306.0,4.5,6.500000000000001,1.7000000000000028,579.5583
2024-06-06 04:30:00,76,126.3889,1306.0,4.699999999999999,6.6000000000000005,1.6000000000000014,576.889
2024-06-06 04:33:00,75,124.7396,1306.0,4.600000000000001,6.6000000000000005,1.3999999999999986,577.5576
2024-06-06 04:36:00,76,125.5208,1306.0,4.600000000000001,6.6000000000000005,1.3999999999999986,572.6149
2024-06-06 04:39:00,75,124.6528,1306.0,4.600000000000001,6.499999999999999,1.5,570.1387
2024-06-06 04:42:00,75,124.6528,1306.0,4.699999999999999,6.499999999999999,1.6000000000000014,578.0038
2024-06-06 04:45:00,76,125.7813,1306.0,4.700000000000003,6.700000000000001,1.5,578.0198
2024-06-06 04:48:00,76,125.0,1306.0,4.600000000000001,6.700000000000001,1.6000000000000014,580.4129
2024-06-06 04:51:00,76,124.3056,1306.0,4.700000000000003,6.700000000000001,1.5,579.7101
2024-06-06 04:54:00,76,125.9549,1306.0,4.899999999999999,6.700000000000001,1.6000000000000014,579.0615
2024-06-06 04:57:00,75,124.4792,1306.0,4.5,6.6000000000000005,1.5,569.295
2024-06-06 05:00:00,74,124.566,1306.0,4.600000000000001,6.6000000000000005,1.3999999999999986,564.3666
2024-06-06 05:03:00,76,125.8681,1306.0,4.600000000000001,6.6000000000000005,1.3999999999999986,566.6935
2024-06-06 05:06:00,74,124.7396,1306.0,4.800000000000001,6.6000000000000005,1.1999999999999993,560.2437
2024-06-06 05:09:00,74,124.2188,1306.0,4.599999999999998,6.500000000000001,1.5,558.1256
2024-06-06 05:12:00,74,125.5208,1306.0,4.399999999999999,6.4,1.4000000000000021,556.8765
2024-06-06 05:15:00,73,124.1319,1307.0,4.599999999999998,6.500000000000001,1.4000000000000021,555.7212
2024-06-06 05:18:00,74,124.0451,1307.0,4.5,6.500000000000001,1.4000000000000021,556.0052
2024-06-06 05:21:00,74,125.3472,1307.0,4.5,6.500000000000001,1.5,566.7119
2024-06-06 05:24:00,76,125.9549,1307.0,4.699999999999999,6.500000000000001,1.5,567.432
2024-06-06 05:27:00,74,126.3889,1307.0,4.699999999999999,6.500000000000001,1.5,567.7623
2024-06-06 05:30:00,74,127.5174,1307.0,4.599999999999998,6.6000000000000005,1.6000000000000014,567.7396
2024-06-06 05:33:00,75,127.2569,1307.0,4.699999999999999,6.4,1.5,569.3754
2024-06-06 05:36:00,75,127.2569,1307.0,4.699999999999999,6.500000000000001,1.5,567.1245
2024-06-06 05:39:00,75,127.5174,1307.0,4.5,6.4,1.5,568.4
2024-06-06 05:42:00,75,126.9097,1307.0,4.700000000000003,6.4,1.3999999999999986,566.6569
2024-06-06 05:45:00,75,127.6042,1307.0,4.800000000000001,6.4,1.3999999999999986,566.1108
2024-06-06 05:48:00,74,127.1701,1307.0,4.600000000000001,6.300000000000001,1.5,563.5889
2024-06-06 05:51:00,76,127.3438,1307.0,4.600000000000001,6.300000000000001,1.5,569.4457
2024-06-06 05:54:00,75,127.2569,1307.0,4.600000000000001,6.500000000000001,1.3999999999999986,572.1666
2024-06-06 05:57:00,75,126.6493,1307.0,4.700000000000003,6.6000000000000005,1.5,575.0005
2024-06-06 06:00:00,75,128.6458,1307.0,4.700000000000003,6.500000000000001,1.5,577.624
2024-06-06 06:03:00,75,128.3854,1307.0,4.699999999999999,6.500000000000001,1.4000000000000021,580.8361
2024-06-06 06:06:00,77,128.125,1307.0,4.700000000000003,6.500000000000001,1.5,584.3909
2024-06-06 06:09:00,78,130.3819,1307.0,4.5,6.6000000000000005,1.6000000000000014,589.1088
2024-06-06 06:12:00,78,128.9063,1307.0,4.699999999999999,6.800000000000001,1.5000000000000036,593.2292
2024-06-06 06:15:00,78,128.3854,1308.0,4.700000000000003,6.6000000000000005,1.6000000000000014,587.8501
2024-06-06 06:18:00,78,129.4271,1308.0,4.899999999999999,6.7,1.5000000000000036,588.89
2024-06-06 06:21:00,77,128.2118,1308.0,4.5,6.6000000000000005,1.6000000000000014,580.9712
2024-06-06 06:24:00,77,128.6458,1308.0,4.5,6.6000000000000005,1.6000000000000014,585.1953
2024-06-06 06:27:00,77,129.4271,1308.0,4.899999999999999,6.6000000000000005,1.5000000000000036,589.1835
2024-06-06 06:30:00,77,129.6875,1308.0,4.699999999999999,6.6000000000000005,1.5000000000000036,584.3849
2024-06-06 06:33:00,77,129.4271,1308.0,4.699999999999999,6.500000000000001,1.5000000000000036,582.8544
2024-06-06 06:36:00,77,128.6458,1308.0,4.899999999999999,6.500000000000001,1.5000000000000036,588.4601
2024-06-06 06:39:00,78,128.9931,1308.0,4.699999999999999,6.500000000000001,1.7000000000000028,585.6322
2024-06-06 06:42:00,76,129.4271,1308.0,4.699999999999999,6.6000000000000005,1.5000000000000036,583.7404
2024-06-06 06:45:00,77,130.1215,1308.0,4.899999999999999,6.500000000000001,1.5000000000000036,588.9775
2024-06-06 06:48:00,78,130.1215,1308.0,4.699999999999999,6.6000000000000005,1.5999999999999979,596.4187
2024-06-06 06:51:00,78,130.2951,1308.0,4.800000000000001,6.6000000000000005,1.4999999999999964,591.646
2024-06-06 06:54:00,77,129.8611,1308.0,4.699999999999999,6.6000000000000005,1.5000000000000036,589.7531
2024-06-06 06:57:00,78,129.7743,1308.0,4.800000000000001,6.6000000000000005,1.5999999999999979,594.8774
2024-06-06 07:00:00,78,128.559,1308.0,4.699999999999999,6.6000000000000005,1.5999999999999979,594.3037
2024-06-06 07:03:00,78,129.3403,1308.0,4.699999999999999,6.6000000000000005,1.5999999999999979,590.5907
2024-06-06 07:06:00,79,132.9861,1308.0,4.800000000000001,6.500000000000001,1.5999999999999979,599.0745
2024-06-06 07:09:00,79,132.3785,1308.0,4.800000000000001,6.6000000000000005,1.6999999999999993,596.8292
2024-06-06 07:12:00,79,132.7257,1308.0,4.800000000000001,6.6000000000000005,1.6999999999999993,600.1039
2024-06-06 07:15:00,79,133.8542,1309.0,4.800000000000001,6.6000000000000005,1.5999999999999979,602.3385
2024-06-06 07:18:00,79,134.0278,1309.0,4.699999999999999,6.500000000000001,1.6999999999999993,604.3838
2024-06-06 07:21:00,80,133.1597,1309.0,4.800000000000001,6.6000000000000005,1.6999999999999993,599.741
2024-06-06 07:24:00,79,134.4618,1309.0,5.100000000000001,6.6000000000000005,1.3999999999999986,605.2792
2024-06-06 07:27:00,78,133.1597,1309.0,5.0,6.6000000000000005,1.5,601.3358
2024-06-06 07:30:00,78,133.7674,1309.0,4.899999999999999,6.6000000000000005,1.5,603.5653
2024-06-06 07:33:00,80,133.7674,1309.0,4.899999999999999,6.6000000000000005,1.7000000000000028,614.4562
2024-06-06 07:36:00,80,133.8542,1309.0,4.899999999999999,6.500000000000001,1.5,608.7169
2024-06-06 07:39:00,80,135.3299,1309.0,4.899999999999999,6.500000000000001,1.5,603.8418
2024-06-06 07:42:00,79,137.066,1309.0,4.900000000000002,6.6000000000000005,1.6999999999999993,602.6066
2024-06-06 07:45:00,81,137.934,1309.0,4.899999999999999,6.500000000000001,1.6000000000000014,612.0128
2024-06-06 07:48:00,80,137.6736,1309.0,5.100000000000001,6.6000000000000005,1.5,608.9037
2024-06-06 07:51:00,81,138.3681,1309.0,5.199999999999999,6.500000000000001,1.5000000000000036,624.2855
2024-06-06 07:54:00,83,137.7604,1309.0,5.100000000000001,6.500000000000001,1.6000000000000014,623.2671
2024-06-06 07:57:00,80,138.0208,1309.0,5.200000000000003,6.500000000000001,1.5,614.4349
2024-06-06 08:00:00,82,138.1076,1309.0,5.100000000000001,6.500000000000001,1.5,616.3769
2024-06-06 08:03:00,82,139.0625,1309.0,5.100000000000001,6.6000000000000005,1.6000000000000014,622.9338
2024-06-06 08:06:00,84,138.3681,1309.0,5.399999999999999,6.6000000000000005,1.5000000000000036,625.9526
2024-06-06 08:09:00,83,139.3229,1309.0,5.200000000000003,6.6000000000000005,1.6999999999999957,625.4637
2024-06-06 08:12:00,83,139.9306,1309.0,5.100000000000001,6.6000000000000005,1.6000000000000014,619.2162
2024-06-06 08:15:00,83,139.2361,1310.0,5.0,6.7,1.7999999999999972,635.5455
2024-06-06 08:18:00,82,139.7569,1310.0,5.199999999999999,6.8,1.5999999999999979,633.5252
2024-06-06 08:21:00,82,140.3646,1310.0,5.199999999999999,6.7,1.5999999999999979,636.4069
2024-06-06 08:24:00,82,140.1042,1310.0,5.199999999999999,6.700000000000001,1.6999999999999993,634.5283
2024-06-06 08:27:00,83,140.1042,1310.0,5.199999999999999,6.6,1.6999999999999993,636.1381
2024-06-06 08:30:00,74,105.9896,1310.0,5.700000000000003,7.1000000000000005,0.6999999999999957,551.6443
2024-06-06 08:33:00,74,135.5903,1310.0,5.200000000000003,6.2,1.5,547.3374
2024-06-06 08:36:00,76,136.2847,1310.0,5.399999999999999,5.9,1.3999999999999986,576.4244
2024-06-14 13:00:00,83,143.4028,1310.0,5.100000000000001,6.3,2.1000000000000014,655.802
2024-06-14 13:09:00,83,130.7292,1310.0,5.5,6.999999999999999,1.5,655.9145
2024-06-14 13:12:00,84,127.5174,1310.0,5.200000000000003,7.200000000000001,1.7999999999999972,649.1426
2024-06-14 13:36:00,71,108.941,1311.0,4.399999999999999,6.699999999999999,1.1999999999999993,537.069
2024-06-18 09:18:00,47,103.4722,1311.0,1.0999999999999979,0.8000000000000007,3.1000000000000014,391.81
2024-06-18 09:21:00,54,111.1111,1311.0,2.8000000000000007,4.199999999999999,1.1000000000000014,387.0461
2024-06-18 09:24:00,56,127.2569,1311.0,2.8000000000000007,3.7,1.8999999999999986,451.1325
2024-06-18 09:27:00,64,128.3854,1311.0,3.700000000000003,4.8,1.2999999999999972,488.1316
2024-06-18 10:00:00,71,131.4236,1312.0,4.399999999999999,5.6,1.2000000000000028,541.6991
2024-06-18 10:12:00,72,128.8194,1312.0,4.399999999999999,5.6000000000000005,1.2999999999999972,550.0335
2024-06-18 10:15:00,72,132.0313,1312.0,4.300000000000001,5.6,1.2999999999999972,562.295
2024-06-18 10:18:00,75,131.5972,1312.0,4.300000000000001,5.8999999999999995,1.3999999999999986,568.1988
2024-06-18 10:21:00,78,134.0278,1312.0,4.699999999999999,6.1,1.5,593.4693
2024-06-18 10:27:00,79,135.1563,1312.0,4.800000000000001,5.9,1.5,607.3015
2024-06-18 10:30:00,81,137.7604,1312.0,4.9999999999999964,6.199999999999999,1.5,624.5402
2024-06-18 10:36:00,82,137.5868,1312.0,5.199999999999999,6.199999999999999,1.3999999999999986,623.5624
2024-06-18 10:39:00,81,137.3264,1313.0,4.9999999999999964,6.3,1.5,619.7751
2024-06-18 10:42:00,80,136.8056,1313.0,5.199999999999999,6.3,1.3999999999999986,620.5643
2024-06-18 10:45:00,81,137.3264,1313.0,5.099999999999998,6.2,1.3999999999999986,617.6565
2024-06-18 10:51:00,80,136.0243,1313.0,4.9999999999999964,6.2,1.4000000000000057,615.4421
2024-06-18 10:54:00,80,135.3299,1313.0,4.9999999999999964,6.2,1.4000000000000057,614.7494
2024-06-18 10:57:00,80,132.8993,1313.0,4.9999999999999964,6.4,1.4000000000000057,608.1945
2024-06-18 11:03:00,81,134.7222,1313.0,4.900000000000002,6.3,1.5,609.124
2024-06-18 11:06:00,79,133.5938,1313.0,4.900000000000002,6.3,1.5,608.9493
2024-06-18 11:12:00,79,134.4618,1313.0,4.800000000000004,6.3,1.5,608.5851
2024-06-18 11:15:00,80,133.4201,1313.0,4.899999999999999,6.3,1.5,611.5775
2024-06-18 11:18:00,80,134.4618,1313.0,5.0,6.3999999999999995,1.6000000000000014,621.9355
2024-06-18 11:24:00,82,133.2465,1313.0,5.199999999999999,6.499999999999999,1.5,625.9505
2024-06-18 11:27:00,80,134.6354,1313.0,4.899999999999999,6.3,1.5,613.66
2024-06-18 11:33:00,80,135.5035,1313.0,5.0,6.2,1.2000000000000028,609.9899
2024-06-18 11:36:00,80,135.0694,1314.0,5.099999999999998,6.3,1.3999999999999986,617.3308
2024-06-18 11:42:00,81,134.7222,1314.0,4.799999999999997,6.500000000000001,1.5,616.3189
2024-06-18 11:45:00,79,134.1146,1314.0,4.899999999999999,6.3,1.3999999999999986,618.6294
2024-06-18 11:48:00,80,135.3299,1314.0,4.899999999999999,6.3,1.5,619.4975
2024-06-18 11:54:00,81,133.5938,1314.0,5.0,6.3999999999999995,1.3999999999999986,622.9918
2024-06-18 11:57:00,82,133.8542,1314.0,5.200000000000003,6.3,1.3999999999999986,625.9351
2024-06-18 12:03:00,81,133.5938,1314.0,5.100000000000001,6.2,1.3999999999999986,620.5633
2024-06-18 12:06:00,79,134.1146,1314.0,5.0,6.3,1.3999999999999986,618.4392
2024-06-18 12:09:00,82,134.0278,1314.0,5.100000000000001,6.3,1.5,621.7006
2024-06-18 12:12:00,81,134.2882,1314.0,5.0,6.499999999999999,1.5,636.0361
2024-06-18 12:18:00,82,133.4201,1314.0,5.100000000000001,6.499999999999999,1.5,634.2095
2024-06-18 12:21:00,82,135.5903,1314.0,5.100000000000001,6.3999999999999995,1.3999999999999986,630.0103
2024-06-18 12:27:00,82,136.3715,1314.0,5.0,6.3,1.6000000000000014,629.8814
2024-06-18 12:30:00,82,138.5417,1314.0,5.0,6.3,1.5,629.6646
2024-06-18 12:33:00,83,138.8889,1315.0,5.100000000000001,6.199999999999999,1.5,628.8783
2024-06-18 12:39:00,81,140.3646,1315.0,5.100000000000001,6.199999999999999,1.5,627.347
2024-06-18 12:42:00,83,140.1042,1315.0,5.199999999999996,6.3999999999999995,1.5,651.9611
2024-06-18 12:48:00,85,139.8438,1315.0,5.100000000000001,6.3999999999999995,1.5999999999999943,651.1222
2024-06-18 12:51:00,84,139.4965,1315.0,5.299999999999997,6.500000000000001,1.5,650.2968
2024-06-18 12:54:00,85,138.8021,1315.0,5.299999999999997,6.499999999999999,1.5,646.6215
2024-06-18 13:00:00,82,138.5417,1315.0,5.199999999999996,6.3999999999999995,1.5,649.0757
2024-06-18 13:03:00,84,137.066,1315.0,5.299999999999997,6.3999999999999995,1.5,645.1185
2024-06-18 13:09:00,84,136.6319,1315.0,5.200000000000003,6.3999999999999995,1.5,639.9096
2024-06-18 13:12:00,84,135.1563,1315.0,5.100000000000001,6.499999999999999,1.5,642.2739
2024-06-18 13:18:00,84,136.1979,1315.0,5.5,6.499999999999999,1.1000000000000014,640.1878
2024-06-18 13:21:00,83,133.8542,1315.0,5.100000000000001,6.499999999999999,1.5,636.2219
2024-06-18 13:24:00,82,133.6806,1315.0,5.0,6.3999999999999995,1.5,629.549
2024-06-18 13:30:00,82,132.4653,1315.0,5.0,6.499999999999999,1.3999999999999986,622.3909
2024-06-18 13:33:00,82,132.4653,1315.0,5.0,6.3,1.3999999999999986,623.744
2024-06-18 13:36:00,81,132.8993,1315.0,5.0,6.3999999999999995,1.3999999999999986,615.6708
2024-06-18 13:39:00,82,134.4618,1316.0,4.900000000000002,6.3999999999999995,1.3999999999999986,627.6019
2024-06-18 13:45:00,81,134.4618,1316.0,5.299999999999997,6.3999999999999995,1.3000000000000043,632.4773
2024-06-18 13:48:00,83,135.5903,1316.0,5.100000000000001,6.3999999999999995,1.3999999999999986,634.8281
2024-06-18 13:54:00,82,135.5035,1316.0,5.100000000000001,6.500000000000001,1.2999999999999972,622.6031
2024-06-18 13:57:00,81,135.9375,1316.0,5.200000000000003,6.3999999999999995,1.5,635.2849
2024-06-18 14:00:00,81,137.066,1316.0,4.899999999999999,6.3999999999999995,1.5,626.4746
2024-06-18 14:06:00,82,136.3715,1316.0,4.799999999999997,6.299999999999999,1.6000000000000014,627.4957
2024-06-18 14:09:00,83,137.934,1316.0,5.0,6.499999999999999,1.6000000000000014,650.2734
2024-06-18 14:15:00,83,139.6701,1316.0,5.200000000000003,6.6000000000000005,1.5,648.894
2024-06-18 14:18:00,85,140.191,1316.0,5.100000000000001,6.3999999999999995,1.5999999999999943,651.743
2024-06-18 14:24:00,83,138.6285,1316.0,5.100000000000001,6.500000000000001,1.5999999999999943,653.7772
2024-06-18 14:27:00,82,139.6701,1316.0,5.100000000000001,6.499999999999999,1.5999999999999943,653.4576
2024-06-18 14:30:00,85,138.8021,1316.0,5.100000000000001,6.499999999999999,1.5999999999999943,654.9302
2024-06-18 14:36:00,83,139.8438,1316.0,5.199999999999996,6.3999999999999995,1.4000000000000057,653.7353
2024-06-18 14:39:00,85,138.1076,1317.0,5.199999999999996,6.499999999999999,1.5,652.5407
2024-06-18 14:42:00,84,137.2396,1317.0,5.0,6.7,1.6999999999999957,651.5064
2024-06-18 14:45:00,81,135.5035,1317.0,5.0,6.500000000000001,1.5,639.2621
2024-06-18 14:51:00,84,136.2847,1317.0,5.0,6.499999999999999,1.5,640.4431
2024-06-18 14:54:00,83,135.9375,1317.0,5.100000000000001,6.499999999999999,1.5,630.2178
2024-06-18 14:57:00,82,136.4583,1317.0,4.699999999999996,6.499999999999999,1.8000000000000043,640.0802
2024-06-18 15:00:00,83,136.0243,1317.0,4.800000000000001,6.499999999999999,1.5,635.4826
2024-06-18 15:06:00,83,134.7222,1317.0,5.0,6.499999999999999,1.5,636.7421
2024-06-18 15:09:00,81,135.0694,1317.0,5.0,6.3999999999999995,1.3999999999999986,624.1584
2024-06-18 15:15:00,81,134.8958,1317.0,4.899999999999999,6.3999999999999995,1.5,630.2693
2024-06-18 15:18:00,82,133.5938,1317.0,5.0,6.3999999999999995,1.5,628.7416
2024-06-18 15:21:00,82,132.8125,1317.0,4.899999999999999,6.499999999999999,1.5,629.9715
2024-06-18 15:27:00,82,133.5938,1317.0,4.699999999999996,6.499999999999999,1.7000000000000028,626.9524
2024-06-18 15:30:00,83,133.4201,1317.0,5.0,6.499999999999999,1.5,632.8756
2024-06-18 15:36:00,84,132.4653,1317.0,4.900000000000002,6.499999999999999,1.5,630.4516
2024-06-18 15:39:00,81,132.0313,1318.0,5.0,6.499999999999999,1.3999999999999986,622.1852
2024-06-18 15:45:00,81,130.5556,1318.0,4.899999999999999,6.499999999999999,1.3999999999999986,614.6056
2024-06-18 15:48:00,82,131.5104,1318.0,4.899999999999999,6.3999999999999995,1.5,616.911
2024-06-18 15:51:00,81,132.0313,1318.0,4.900000000000002,6.3,1.5,625.1566
2024-06-18 15:57:00,81,132.3785,1318.0,4.699999999999999,6.499999999999999,1.5,622.6832
2024-06-18 16:00:00,82,132.0313,1318.0,4.900000000000002,6.499999999999999,1.3999999999999986,627.3078
2024-06-18 16:06:00,82,132.0313,1318.0,5.0,6.3,1.5,621.3508
2024-06-18 16:09:00,84,135.5035,1318.0,5.0,6.3999999999999995,1.5,631.0242
2024-06-18 16:15:00,83,135.5903,1318.0,5.0,6.3,1.5,628.856
2024-06-18 16:18:00,82,135.0694,1318.0,5.0,6.3,1.3999999999999986,616.709
2024-06-18 16:21:00,81,134.8958,1318.0,4.699999999999996,6.2,1.6000000000000014,619.6775
2024-06-18 16:27:00,82,132.7257,1318.0,5.0,6.3,1.3999999999999986,616.5103
2024-06-18 16:30:00,81,130.3819,1318.0,4.699999999999996,6.3999999999999995,1.4000000000000057,608.0968
2024-06-18 16:36:00,79,129.9479,1318.0,4.799999999999997,6.3999999999999995,1.3000000000000043,608.8476
2024-06-18 16:42:00,80,129.4271,1319.0,4.899999999999999,6.3999999999999995,1.4000000000000057,611.0582
2024-06-18 16:57:00,80,130.2951,1319.0,4.899999999999999,6.3999999999999995,1.3000000000000043,609.6674
2024-06-18 17:00:00,80,132.2917,1319.0,4.900000000000002,6.3,1.3999999999999986,612.9341
2024-06-18 17:06:00,80,132.3785,1319.0,4.900000000000002,6.3,1.3999999999999986,610.5291
2024-06-18 17:09:00,80,132.8125,1319.0,4.800000000000001,6.3,1.5,612.0456
2024-06-18 17:12:00,81,133.2465,1319.0,4.800000000000001,6.3,1.5,611.0566
2024-06-18 17:18:00,81,132.8125,1319.0,4.600000000000001,6.3,1.6000000000000014,611.007
2024-06-18 17:21:00,81,132.8993,1319.0,4.800000000000001,6.3999999999999995,1.5,611.0085
2024-06-18 17:24:00,80,133.5938,1319.0,5.0000000000000036,6.3999999999999995,1.3999999999999986,618.54
2024-06-18 17:27:00,80,131.5104,1319.0,5.099999999999998,6.3999999999999995,1.2000000000000028,613.5414
2024-06-18 17:33:00,80,130.816,1319.0,4.800000000000001,6.3999999999999995,1.3999999999999986,604.5004
2024-06-18 17:36:00,80,130.9896,1319.0,4.900000000000002,6.3,1.3999999999999986,607.4739
2024-06-18 17:39:00,80,131.4236,1320.0,4.800000000000001,6.3,1.3999999999999986,608.0875
2024-06-18 17:42:00,81,131.1632,1320.0,4.800000000000001,6.200000000000001,1.3999999999999986,610.2053
2024-06-18 17:48:00,81,132.2917,1320.0,4.800000000000001,6.200000000000001,1.3999999999999986,609.6484
2024-06-18 17:51:00,79,132.7257,1320.0,4.799999999999997,6.3999999999999995,1.3999999999999986,603.5404
2024-06-18 17:57:00,79,133.2465,1320.0,4.799999999999997,6.3999999999999995,1.3999999999999986,603.1725
2024-06-18 18:00:00,79,132.3785,1320.0,4.799999999999997,6.3,1.3000000000000043,595.8641
2024-06-18 18:03:00,80,133.1597,1320.0,4.4999999999999964,6.3,1.4000000000000057,597.783
2024-06-18 18:06:00,80,130.5556,1320.0,4.700000000000003,6.2,1.5,601.8524
2024-06-18 18:12:00,78,130.5556,1320.0,4.699999999999996,6.3999999999999995,1.4000000000000057,598.0251
2024-06-18 18:15:00,79,130.5556,1320.0,4.799999999999997,6.3,1.3000000000000043,599.6602
2024-06-18 18:18:00,78,130.7292,1320.0,4.800000000000004,6.3999999999999995,1.3999999999999986,599.8317
2024-06-18 18:24:00,80,130.9896,1320.0,4.700000000000003,6.3999999999999995,1.3999999999999986,605.1385
2024-06-18 18:27:00,78,128.8194,1320.0,4.799999999999997,6.3999999999999995,1.4000000000000057,601.4224
2024-06-18 18:30:00,79,128.9063,1320.0,4.700000000000003,6.3999999999999995,1.3999999999999986,598.8927
2024-06-18 18:33:00,79,128.6458,1320.0,4.700000000000003,6.4,1.3999999999999986,600.5988
2024-06-18 18:36:00,78,130.2083,1320.0,4.700000000000003,6.499999999999999,1.3999999999999986,597.0377
2024-06-18 18:39:00,80,130.2083,1321.0,4.700000000000003,6.3999999999999995,1.3999999999999986,601.6067
2024-06-18 18:42:00,79,130.3819,1321.0,4.900000000000002,6.3999999999999995,1.3999999999999986,602.7386
2024-06-18 18:45:00,78,130.9896,1321.0,4.800000000000004,6.3,1.3999999999999986,596.6138
2024-06-18 18:48:00,78,131.5104,1321.0,4.700000000000003,6.3,1.3999999999999986,595.088
2024-06-18 18:51:00,78,129.9479,1321.0,4.800000000000004,6.3,1.3999999999999986,595.1663
2024-06-18 18:54:00,78,129.5139,1321.0,4.700000000000003,6.4,1.5,595.3103
2024-06-18 18:57:00,77,130.2083,1321.0,4.700000000000003,6.3999999999999995,1.2999999999999972,596.3337
2024-06-18 19:00:00,78,129.3403,1321.0,4.700000000000003,6.3,1.3999999999999986,597.2472
2024-06-18 19:03:00,79,127.9514,1321.0,4.900000000000002,6.3999999999999995,1.2999999999999972,595.8687
2024-06-18 19:06:00,77,128.8194,1321.0,4.900000000000002,6.3999999999999995,1.2999999999999972,591.1014
2024-06-18 19:09:00,78,128.3854,1321.0,4.700000000000003,6.3999999999999995,1.3999999999999986,594.3428
2024-06-18 19:12:00,77,129.0799,1321.0,4.700000000000003,6.3999999999999995,1.3999999999999986,598.3554
2024-06-18 19:15:00,78,129.5139,1321.0,4.800000000000004,6.3,1.2999999999999972,595.8318
2024-06-18 19:18:00,77,130.1215,1321.0,4.700000000000003,6.3,1.3999999999999986,595.3152
2024-06-18 19:21:00,77,129.0799,1321.0,5.0,6.4,1.1000000000000014,593.0496
2024-06-18 19:24:00,77,128.559,1321.0,4.600000000000001,6.5,1.3999999999999986,589.0823
2024-06-18 19:27:00,78,129.6875,1321.0,4.700000000000003,6.3,1.3999999999999986,588.0168
2024-06-18 19:30:00,76,128.559,1321.0,4.700000000000003,6.1000000000000005,1.2999999999999972,583.438
2024-06-18 19:33:00,77,129.4271,1321.0,4.600000000000001,6.3,1.3999999999999986,586.1033
2024-06-18 19:36:00,76,128.6458,1322.0,4.700000000000003,6.3,1.2999999999999972,583.8548
2024-06-18 19:39:00,76,126.4757,1322.0,4.5,6.3,1.2999999999999972,577.4922
2024-06-18 19:42:00,75,125.5208,1322.0,4.800000000000001,6.2,1.1999999999999957,575.8804
2024-06-18 19:45:00,76,127.691,1322.0,4.399999999999999,6.2,1.2999999999999972,577.1993
2024-06-18 19:48:00,76,126.9097,1322.0,4.5,6.3,1.3999999999999986,576.4568
2024-06-18 19:51:00,76,128.0382,1322.0,4.600000000000001,6.3,1.1999999999999957,576.8177
2024-06-18 19:54:00,76,127.1701,1322.0,4.600000000000001,6.1000000000000005,1.2999999999999972,579.0046
2024-06-18 19:57:00,77,126.7361,1322.0,4.800000000000001,6.2,1.3999999999999986,584.7372
2024-06-18 20:00:00,76,125.7813,1322.0,4.600000000000001,6.300000000000001,1.1999999999999957,579.1388
2024-06-18 20:03:00,76,123.6979,1322.0,4.399999999999999,6.4,1.3999999999999986,578.4724
2024-06-18 20:06:00,75,124.4792,1322.0,4.399999999999999,6.0,1.3999999999999986,575.2606
2024-06-18 20:09:00,75,124.2188,1322.0,4.800000000000001,6.4,1.2999999999999972,574.4668
2024-06-18 20:12:00,76,125.0,1322.0,4.5,6.200000000000001,1.3999999999999986,577.3012
2024-06-18 20:15:00,76,125.0868,1322.0,4.5,6.300000000000001,1.2999999999999972,577.9517
2024-06-18 20:18:00,75,124.2188,1322.0,4.5,6.200000000000001,1.2999999999999972,576.523
2024-06-18 20:21:00,76,124.9132,1322.0,4.5,6.300000000000001,1.3999999999999986,575.0833
2024-06-18 20:24:00,75,126.0417,1322.0,4.5,6.1000000000000005,1.2999999999999972,568.7935
2024-06-18 22:06:00,75,127.9514,1324.0,4.4999999999999964,6.000000000000001,1.2000000000000028,567.1529
2024-06-18 22:09:00,75,126.3021,1324.0,4.400000000000002,6.2,1.2999999999999972,564.6259
2024-06-18 22:12:00,76,126.4757,1324.0,4.400000000000002,6.000000000000001,1.3999999999999986,569.6208
2024-06-18 22:15:00,76,126.3021,1324.0,4.4999999999999964,6.2,1.3000000000000043,576.4702
2024-06-18 22:18:00,76,126.3889,1324.0,4.399999999999999,6.2,1.3000000000000043,573.3469
2024-06-18 22:21:00,76,124.3056,1324.0,4.300000000000004,6.1000000000000005,1.3999999999999986,570.8701
2024-06-18 22:24:00,75,124.7396,1324.0,4.399999999999999,6.1000000000000005,1.3000000000000043,575.6743
2024-06-18 22:27:00,75,123.8715,1324.0,4.399999999999999,6.1000000000000005,1.3000000000000043,567.9918
2024-06-18 22:30:00,75,125.8681,1324.0,4.399999999999999,6.200000000000001,1.3000000000000043,569.502
2024-06-18 22:33:00,76,124.6528,1324.0,4.399999999999999,6.200000000000001,1.4000000000000057,564.9333
2024-06-18 22:36:00,75,124.3056,1324.0,4.299999999999997,5.999999999999999,1.2000000000000028,563.9258
2024-06-18 22:39:00,74,125.3472,1325.0,4.200000000000003,6.1,1.2999999999999972,561.2474
2024-06-18 22:42:00,73,123.3507,1325.0,4.300000000000004,5.999999999999999,1.2999999999999972,558.7047
2024-06-18 22:45:00,73,123.8715,1325.0,4.200000000000003,5.999999999999999,1.2999999999999972,550.2952
2024-06-18 22:48:00,72,122.9167,1325.0,4.400000000000002,5.8999999999999995,1.1999999999999957,548.0533
2024-06-18 22:51:00,72,124.7396,1325.0,4.200000000000003,5.8999999999999995,1.2999999999999972,547.0287
2024-06-18 22:54:00,72,124.7396,1325.0,4.200000000000003,5.8,1.2999999999999972,547.7246
2024-06-18 22:57:00,73,123.6111,1325.0,4.299999999999997,5.999999999999999,1.2000000000000028,550.2125
2024-06-18 23:00:00,72,123.0035,1325.0,4.199999999999996,5.8,1.2000000000000028,548.6843
2024-06-18 23:03:00,71,120.2257,1325.0,4.200000000000003,5.8999999999999995,1.1999999999999957,543.2988
2024-06-18 23:06:00,70,116.2326,1325.0,4.0,6.000000000000001,1.1000000000000014,532.9762
2024-06-18 23:09:00,70,115.0174,1325.0,4.299999999999997,6.3999999999999995,1.0,535.309
2024-06-18 23:12:00,73,115.4514,1325.0,4.399999999999999,6.4,1.3000000000000043,563.943
2024-06-18 23:15:00,74,117.1007,1325.0,4.5,6.500000000000001,1.1000000000000014,563.3539
2024-06-18 23:18:00,73,117.1007,1325.0,4.299999999999997,6.3999999999999995,1.3000000000000043,560.1321
2024-06-18 23:21:00,73,116.7535,1325.0,4.299999999999997,6.3999999999999995,1.3000000000000043,565.5431
2024-06-18 23:24:00,74,116.9271,1325.0,4.399999999999999,6.500000000000001,1.2000000000000028,564.7595
2024-06-18 23:27:00,74,119.7917,1325.0,4.5,6.3999999999999995,1.2000000000000028,568.7488
2024-06-18 23:30:00,74,120.1389,1325.0,4.399999999999999,6.3999999999999995,1.3000000000000043,569.1635
2024-06-18 23:33:00,75,120.2257,1325.0,4.399999999999999,6.3999999999999995,1.2000000000000028,571.2181
2024-06-18 23:36:00,75,123.7847,1325.0,4.299999999999997,6.4,1.3999999999999986,576.2947
2024-06-18 23:39:00,76,123.0035,1326.0,4.5,6.199999999999999,1.3999999999999986,583.1193
2024-06-18 23:42:00,78,125.5208,1326.0,4.5,6.3999999999999995,1.3999999999999986,589.0458
2024-06-18 23:45:00,78,122.9167,1326.0,4.600000000000001,6.3999999999999995,1.3999999999999986,589.1559
2024-06-18 23:48:00,77,123.7847,1326.0,4.600000000000001,6.3999999999999995,1.2999999999999972,579.2227
2024-06-18 23:51:00,76,121.5278,1326.0,4.399999999999999,6.3999999999999995,1.2999999999999972,575.3727
2024-06-18 23:54:00,77,119.8785,1326.0,4.5,6.3999999999999995,1.2999999999999972,579.9854
2024-06-18 23:57:00,77,118.4028,1326.0,4.5,6.499999999999999,1.1999999999999957,577.3574
2024-06-19 00:00:00,75,119.0104,1326.0,4.399999999999999,6.499999999999999,1.2000000000000028,568.8375
2024-06-19 00:03:00,77,117.7083,1326.0,4.600000000000001,6.499999999999999,1.2999999999999972,575.3959
2024-06-19 00:06:00,77,119.7917,1326.0,4.399999999999999,6.499999999999999,1.2999999999999972,577.0394
2024-06-19 00:09:00,76,117.6215,1326.0,4.5,6.499999999999999,1.1999999999999957,572.585
2024-06-19 00:12:00,75,118.6632,1326.0,4.399999999999999,6.499999999999999,1.2000000000000028,565.171
2024-06-19 00:15:00,75,116.4063,1326.0,4.399999999999999,6.3999999999999995,1.1000000000000014,564.5457
2024-06-19 00:18:00,74,118.2292,1326.0,4.399999999999999,6.3999999999999995,1.1000000000000014,563.3241
2024-06-19 00:21:00,74,117.5347,1326.0,4.399999999999999,6.3,1.1000000000000014,560.8405
2024-06-19 00:24:00,75,118.4028,1326.0,4.399999999999999,6.3999999999999995,1.2000000000000028,561.4578
2024-06-19 00:27:00,75,116.4063,1326.0,4.300000000000001,6.500000000000001,1.2000000000000028,564.7207
2024-06-19 00:30:00,74,117.5347,1326.0,4.399999999999999,6.500000000000001,1.2000000000000028,563.4998
2024-06-19 00:33:00,74,117.5347,1326.0,4.399999999999999,6.500000000000001,1.2999999999999972,566.6897
2024-06-19 00:36:00,75,117.3611,1326.0,4.399999999999999,6.500000000000001,1.2999999999999972,568.7834
2024-06-19 00:39:00,75,117.7083,1327.0,4.399999999999999,6.500000000000001,1.2999999999999972,564.8864
2024-06-19 00:42:00,76,119.0972,1327.0,4.399999999999999,6.3999999999999995,1.2999999999999972,569.718
2024-06-19 00:45:00,74,118.4028,1327.0,4.5,6.3999999999999995,1.1000000000000014,566.8717
2024-06-19 00:48:00,74,117.2743,1327.0,4.399999999999999,6.3999999999999995,1.2000000000000028,565.1996
2024-06-19 00:51:00,74,117.2743,1327.0,4.5,6.499999999999999,1.2000000000000028,563.3784
2024-06-19 00:54:00,74,116.8403,1327.0,4.300000000000001,6.3999999999999995,1.2999999999999972,565.7179
2024-06-19 00:57:00,74,116.9271,1327.0,4.399999999999999,6.6000000000000005,1.2000000000000028,562.7985
2024-06-19 01:00:00,74,113.7153,1327.0,4.399999999999999,6.3999999999999995,1.2000000000000028,563.5886
2024-06-19 01:03:00,74,111.4583,1327.0,4.300000000000001,6.7,1.2000000000000028,561.069
2024-06-19 01:06:00,74,112.7604,1327.0,4.399999999999999,6.7,1.2000000000000028,563.7262
2024-06-19 01:09:00,75,112.934,1327.0,4.399999999999999,6.6000000000000005,1.2000000000000028,563.0341
2024-06-19 01:12:00,74,111.5451,1327.0,4.400000000000002,6.7,1.1999999999999957,559.2061
2024-06-19 01:15:00,74,115.1042,1327.0,4.199999999999999,6.7,1.2000000000000028,561.2211
2024-06-19 01:18:00,74,112.5868,1327.0,4.300000000000001,6.499999999999999,1.1000000000000014,558.1943
2024-06-19 01:21:00,73,114.6701,1327.0,4.399999999999999,6.6000000000000005,1.2000000000000028,568.6293
2024-06-19 01:24:00,74,118.5764,1327.0,4.399999999999999,6.499999999999999,1.2000000000000028,566.4032
2024-06-19 01:27:00,75,119.5313,1327.0,4.300000000000001,6.499999999999999,1.3999999999999986,568.4119
2024-06-19 01:30:00,75,121.441,1327.0,4.400000000000002,6.3999999999999995,1.2999999999999972,573.598
2024-06-19 01:33:00,76,120.3993,1327.0,4.400000000000002,6.499999999999999,1.2999999999999972,575.5946
2024-06-19 01:36:00,77,122.3958,1327.0,4.699999999999996,6.499999999999999,1.3000000000000043,591.9447
2024-06-19 01:39:00,77,123.7847,1328.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,590.1955
2024-06-19 01:42:00,76,121.441,1328.0,4.5,6.3,1.3999999999999986,581.6874
2024-06-19 01:45:00,75,117.2743,1328.0,4.400000000000002,6.4,1.1999999999999957,572.6431
2024-06-19 01:48:00,75,117.2743,1328.0,4.400000000000002,6.5,1.1999999999999957,567.7278
2024-06-19 01:51:00,73,114.1493,1328.0,4.300000000000001,6.4,1.2000000000000028,561.0336
2024-06-19 01:54:00,73,113.368,1328.0,4.199999999999999,6.4,1.2000000000000028,558.0477
2024-06-19 01:57:00,72,111.4583,1328.0,4.199999999999999,6.4,1.2000000000000028,550.8022
2024-06-19 02:00:00,71,111.0243,1328.0,4.300000000000001,6.499999999999999,1.1000000000000014,553.1541
2024-06-19 02:03:00,71,114.0625,1328.0,4.199999999999999,6.499999999999999,1.0,546.6801
2024-06-19 02:06:00,72,113.8021,1328.0,4.099999999999998,6.3,1.3000000000000043,550.6987
2024-06-19 02:09:00,73,114.6701,1328.0,4.299999999999997,6.3,1.2000000000000028,548.9515
2024-06-19 02:12:00,73,117.3611,1328.0,4.300000000000001,6.3,1.1000000000000014,551.1774
2024-06-19 02:15:00,73,118.9236,1328.0,4.300000000000001,6.3,1.2000000000000028,554.7526
2024-06-19 02:18:00,74,119.5313,1328.0,4.400000000000002,6.3,1.1000000000000014,557.6923
2024-06-19 02:21:00,72,120.2257,1328.0,4.300000000000001,6.1000000000000005,1.2000000000000028,555.1268
2024-06-19 02:24:00,72,120.7465,1328.0,4.300000000000001,5.999999999999999,1.1000000000000014,552.9706
2024-06-19 02:27:00,73,120.3993,1328.0,4.300000000000001,6.200000000000001,1.1000000000000014,550.858
2024-06-19 02:30:00,73,120.7465,1328.0,4.199999999999999,6.1,1.2000000000000028,552.7969
2024-06-19 02:33:00,73,120.6597,1328.0,4.300000000000001,6.1,1.2000000000000028,554.6208
2024-06-19 02:36:00,74,121.7014,1328.0,4.300000000000001,6.1,1.2000000000000028,558.2201
2024-06-19 02:39:00,72,121.007,1329.0,4.300000000000001,5.999999999999999,1.1000000000000014,553.1206
2024-06-19 02:42:00,73,119.3576,1329.0,4.300000000000001,6.1,1.1000000000000014,553.4581
2024-06-19 02:45:00,72,120.1389,1329.0,4.199999999999999,6.0,1.2000000000000028,551.1769
2024-06-19 02:48:00,71,119.7917,1329.0,4.099999999999998,6.0,1.3000000000000043,546.7666
2024-06-19 02:51:00,70,119.9653,1329.0,4.099999999999998,5.9,1.2000000000000028,537.2824
2024-06-19 02:54:00,71,120.2257,1329.0,4.300000000000001,5.8999999999999995,1.1000000000000014,543.8872
2024-06-19 02:57:00,71,117.7083,1329.0,4.099999999999998,5.8,1.2000000000000028,537.3589
2024-06-19 03:00:00,70,115.1042,1329.0,4.0000000000000036,5.8,1.0999999999999943,525.364
2024-06-19 03:03:00,70,118.0555,1329.0,4.0000000000000036,5.8,1.1999999999999957,530.5607
2024-06-19 03:06:00,70,118.9236,1329.0,3.9999999999999964,5.8,1.1000000000000014,533.5157
2024-06-19 03:09:00,70,115.3646,1329.0,4.099999999999998,5.8999999999999995,1.2000000000000028,531.6754
2024-06-19 03:12:00,70,117.6215,1329.0,4.0000000000000036,5.999999999999999,1.2999999999999972,536.8372
2024-06-19 03:15:00,69,116.9271,1329.0,3.9999999999999964,5.999999999999999,1.0,530.1404
2024-06-19 03:18:00,70,117.1007,1329.0,4.0000000000000036,5.8999999999999995,1.0999999999999943,532.3122
2024-06-19 03:21:00,70,120.1389,1329.0,4.0000000000000036,5.8999999999999995,1.0999999999999943,536.8844
2024-06-19 03:24:00,71,122.0486,1329.0,4.100000000000001,5.8,1.1999999999999957,535.5076
2024-06-19 03:27:00,70,124.1319,1329.0,4.100000000000001,5.8,1.2999999999999972,538.2527
2024-06-19 03:30:00,70,125.3472,1329.0,4.0000000000000036,5.6,1.1999999999999957,536.9311
2024-06-19 03:33:00,70,123.8715,1329.0,4.100000000000001,5.7,1.0999999999999943,533.7495
2024-06-19 03:36:00,71,125.9549,1329.0,4.100000000000001,5.8,1.1999999999999957,537.7994
2024-06-19 03:39:00,71,127.6042,1330.0,4.100000000000001,5.500000000000001,1.1999999999999957,542.0032
2024-06-19 03:42:00,72,123.1771,1330.0,4.199999999999996,5.8,1.1000000000000014,545.7032
2024-06-19 03:45:00,72,124.3056,1330.0,4.100000000000001,5.8,1.2999999999999972,548.7602
2024-06-19 03:48:00,72,124.2188,1330.0,4.100000000000001,5.8,1.2999999999999972,546.9198
2024-06-19 03:51:00,71,121.1806,1330.0,4.200000000000003,5.8,1.0999999999999943,543.872
2024-06-19 03:54:00,72,119.3576,1330.0,3.8999999999999986,5.8,1.2999999999999972,542.5487
2024-06-19 03:57:00,70,116.8403,1330.0,4.100000000000001,6.1,1.1000000000000014,531.7942
2024-06-19 04:00:00,69,114.9306,1330.0,4.100000000000001,6.1,1.1000000000000014,532.1638
2024-06-19 04:03:00,69,115.191,1330.0,4.100000000000001,5.999999999999999,1.1000000000000014,528.2841
2024-06-19 04:06:00,69,113.4549,1330.0,4.0,5.999999999999999,1.1000000000000014,524.9706
2024-06-19 04:09:00,70,115.1042,1330.0,3.8999999999999986,6.000000000000001,1.2000000000000028,529.2111
2024-06-19 04:12:00,70,112.5868,1330.0,4.0,6.000000000000001,1.2000000000000028,528.8461
2024-06-19 04:15:00,71,112.4132,1330.0,4.199999999999999,6.1000000000000005,1.2000000000000028,527.7504
2024-06-19 04:18:00,70,111.0243,1330.0,4.099999999999998,6.3,1.2000000000000028,535.6674
2024-06-19 04:21:00,70,110.4167,1330.0,4.100000000000001,6.3999999999999995,1.1000000000000014,529.2361
2024-06-19 04:24:00,71,113.1944,1330.0,4.400000000000002,6.3,1.0,532.9058
2024-06-19 04:27:00,71,115.3646,1330.0,4.0,6.2,1.2000000000000028,533.1852
2024-06-19 04:30:00,72,116.9271,1330.0,4.199999999999999,6.2,1.2000000000000028,537.4924
2024-06-19 04:33:00,72,117.7083,1330.0,4.099999999999998,6.1,1.3000000000000043,538.5851
2024-06-19 04:36:00,73,118.4896,1330.0,4.199999999999999,6.3,1.2999999999999972,548.2623
2024-06-19 04:39:00,74,121.2674,1331.0,4.300000000000001,6.2,1.1999999999999957,554.1912
2024-06-19 04:42:00,73,121.875,1331.0,4.200000000000003,6.1000000000000005,1.1999999999999957,552.616
2024-06-19 04:45:00,73,122.1354,1331.0,3.8999999999999986,6.1000000000000005,1.5999999999999979,550.6747
2024-06-19 04:48:00,72,123.0035,1331.0,4.300000000000001,5.999999999999999,1.1000000000000014,547.3625
2024-06-19 04:51:00,72,119.8785,1331.0,4.199999999999999,5.999999999999999,1.2000000000000028,548.1077
2024-06-19 04:54:00,71,118.6632,1331.0,4.199999999999999,6.1000000000000005,1.1000000000000014,539.0443
2024-06-19 04:57:00,70,116.9271,1331.0,4.100000000000001,6.000000000000001,1.1999999999999993,530.6144
2024-06-19 05:00:00,71,112.8472,1331.0,4.100000000000001,5.999999999999999,1.1999999999999993,524.446
2024-06-19 05:03:00,70,112.066,1331.0,4.0,6.2,1.0999999999999979,531.0074
2024-06-19 05:06:00,71,111.8924,1331.0,4.100000000000001,6.3999999999999995,1.1999999999999993,536.0425
2024-06-19 05:09:00,71,109.4618,1331.0,4.199999999999999,6.3,1.1000000000000014,524.3776
2024-06-19 05:12:00,71,109.809,1331.0,4.0,6.3999999999999995,1.3000000000000007,529.9167
2024-06-19 05:15:00,71,109.9826,1331.0,4.100000000000001,6.499999999999999,1.0999999999999979,529.3351
2024-06-19 05:18:00,70,110.1563,1331.0,4.0,6.3999999999999995,1.0999999999999979,525.6986
2024-06-19 05:21:00,70,109.2882,1331.0,4.0,6.3999999999999995,1.1999999999999957,530.981
2024-06-19 05:24:00,71,111.4583,1331.0,4.099999999999998,6.3999999999999995,1.0999999999999979,533.64
2024-06-19 05:27:00,71,116.4063,1331.0,4.199999999999999,6.3,1.1999999999999993,536.7231
2024-06-19 05:30:00,71,114.4965,1331.0,4.099999999999998,6.3,1.0999999999999979,527.8411
2024-06-19 05:33:00,71,114.1493,1331.0,4.100000000000001,6.3,1.1999999999999957,533.1863
2024-06-19 05:36:00,71,115.9722,1331.0,4.200000000000003,6.2,1.1999999999999957,529.5199
2024-06-19 05:39:00,71,117.2743,1332.0,4.100000000000001,6.1,1.2000000000000028,531.6335
2024-06-19 05:42:00,70,118.1424,1332.0,4.199999999999999,6.1,1.2000000000000028,533.2304
2024-06-19 05:45:00,71,118.5764,1332.0,4.300000000000001,6.199999999999999,1.1000000000000014,533.8556
2024-06-19 05:48:00,71,121.1806,1332.0,4.199999999999999,6.199999999999999,1.2000000000000028,537.1583
2024-06-19 05:51:00,72,121.6146,1332.0,4.100000000000001,6.1,1.2000000000000028,539.3031
2024-06-19 05:54:00,72,121.7014,1332.0,4.300000000000001,6.2,1.2000000000000028,540.2856
2024-06-19 05:57:00,71,123.2639,1332.0,4.199999999999999,5.8,1.2000000000000028,536.8164
2024-06-19 06:00:00,71,121.875,1332.0,4.299999999999997,5.8999999999999995,1.1000000000000014,531.3837
2024-06-19 06:03:00,69,121.6146,1332.0,4.199999999999999,5.8999999999999995,1.0999999999999979,525.1648
2024-06-19 06:06:00,69,120.1389,1332.0,4.0,5.8,1.1999999999999957,523.7336
2024-06-19 06:09:00,69,119.9653,1332.0,4.0,6.0,1.2999999999999972,527.095
2024-06-19 06:12:00,70,119.7049,1332.0,4.099999999999998,6.0,1.1999999999999993,531.3947
2024-06-19 06:15:00,71,121.441,1332.0,4.300000000000001,6.1000000000000005,1.3000000000000007,541.5781
2024-06-19 06:18:00,72,120.1389,1332.0,4.300000000000001,6.2,1.3000000000000007,540.4579
2024-06-19 06:21:00,71,117.7083,1332.0,4.100000000000001,6.2,1.3999999999999986,535.2599
2024-06-19 06:24:00,71,117.1007,1332.0,4.199999999999999,6.3999999999999995,1.3000000000000007,536.9686
2024-06-19 06:27:00,71,117.2743,1332.0,4.099999999999998,6.2,1.1999999999999993,534.3636
2024-06-19 06:30:00,70,118.1424,1332.0,4.5,6.2,0.8999999999999986,532.1667
2024-06-19 06:33:00,70,118.2292,1332.0,4.100000000000001,6.1000000000000005,1.1999999999999957,533.0175
