Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-06-19 06:36:00,69,117.6215,1332.0,4.100000000000001,6.2,1.1999999999999957,524.1509
2024-06-19 06:39:00,71,117.1875,1333.0,4.200000000000003,6.3,1.1999999999999957,534.8348
2024-06-19 06:42:00,71,118.2292,1333.0,4.300000000000001,6.3,1.3000000000000007,541.9316
2024-06-19 06:45:00,72,121.1806,1333.0,4.400000000000002,6.3,1.1999999999999993,543.5848
2024-06-19 06:48:00,73,118.2292,1333.0,4.300000000000001,6.3999999999999995,1.3000000000000007,547.4463
2024-06-19 06:51:00,72,119.2708,1333.0,4.300000000000001,6.2,1.3000000000000007,542.2616
2024-06-19 06:54:00,72,120.3993,1333.0,4.300000000000001,6.3,1.1999999999999993,547.8224
2024-06-19 06:57:00,73,122.9167,1333.0,4.600000000000001,6.3,1.0,548.1202
2024-06-19 07:00:00,72,124.0451,1333.0,4.100000000000001,6.2,1.5,549.4442
2024-06-19 07:03:00,72,124.7396,1333.0,4.300000000000001,6.2,1.3000000000000007,548.9926
2024-06-19 07:06:00,74,125.7813,1333.0,4.5,6.1000000000000005,1.3000000000000007,555.5345
2024-06-19 07:09:00,74,125.8681,1333.0,4.699999999999999,6.3,1.1000000000000014,557.0672
2024-06-19 07:12:00,74,126.2153,1333.0,4.400000000000002,6.200000000000001,1.4000000000000021,560.3242
2024-06-19 07:15:00,74,125.9549,1333.0,4.399999999999999,6.1000000000000005,1.5000000000000036,562.7308
2024-06-19 07:18:00,73,126.8229,1333.0,4.5,6.1,1.2000000000000028,553.0171
2024-06-19 07:21:00,73,126.2153,1333.0,4.5,6.1,1.1999999999999993,551.3923
2024-06-19 07:24:00,73,127.0833,1333.0,4.399999999999999,6.0,1.3000000000000007,548.1549
2024-06-19 07:27:00,72,125.9549,1333.0,4.5,6.0,1.1999999999999993,548.9318
2024-06-19 07:30:00,72,124.566,1333.0,4.400000000000002,6.1,1.1999999999999993,546.7466
2024-06-19 07:33:00,72,126.0417,1333.0,4.300000000000001,6.1,1.3000000000000007,549.9244
2024-06-19 07:36:00,73,125.9549,1333.0,4.5,6.1,1.3000000000000007,552.3849
2024-06-19 07:39:00,72,126.7361,1334.0,4.300000000000001,6.0,1.1999999999999993,552.0776
2024-06-19 07:42:00,73,126.2153,1334.0,4.400000000000002,6.1,1.3000000000000007,551.0306
2024-06-19 07:45:00,73,125.0,1334.0,4.5,6.0,1.3000000000000007,549.4142
2024-06-19 07:48:00,72,123.3507,1334.0,4.199999999999999,6.0,1.4000000000000021,545.5332
2024-06-19 07:51:00,72,124.1319,1334.0,4.199999999999999,6.1,1.3000000000000007,543.937
2024-06-19 07:54:00,72,124.2188,1334.0,4.300000000000001,6.0,1.3000000000000007,543.5963
2024-06-19 07:57:00,72,122.0486,1334.0,4.300000000000001,6.0,1.1999999999999993,540.6066
2024-06-19 08:00:00,72,118.6632,1334.0,4.300000000000001,6.1,1.3000000000000007,539.1628
2024-06-19 08:03:00,72,121.441,1334.0,4.300000000000001,6.300000000000001,1.3000000000000007,545.8784
2024-06-19 08:06:00,72,119.7049,1334.0,4.300000000000001,6.200000000000001,1.3000000000000007,542.9297
2024-06-19 09:51:00,75,135.0694,1336.0,4.5,5.8,1.3000000000000043,570.7213
2024-06-19 10:09:00,74,132.1181,1336.0,4.5,6.1000000000000005,1.2000000000000028,564.7972
2024-06-19 10:12:00,75,131.5972,1336.0,4.5,5.799999999999999,1.2000000000000028,568.0609
2024-06-19 10:15:00,76,132.3785,1336.0,4.5,6.1000000000000005,1.2999999999999972,574.4467
2024-06-19 10:18:00,76,132.3785,1336.0,4.600000000000001,6.000000000000001,1.2999999999999972,578.1982
2024-06-19 10:21:00,75,132.9861,1336.0,4.600000000000001,5.8999999999999995,1.2999999999999972,576.772
2024-06-19 10:24:00,76,131.8576,1336.0,4.700000000000003,5.8999999999999995,1.1999999999999957,573.902
2024-06-19 10:30:00,75,133.1597,1336.0,4.5,5.8999999999999995,1.1999999999999957,570.2142
2024-06-19 10:33:00,76,131.684,1336.0,4.600000000000001,6.000000000000001,1.1999999999999957,573.9048
2024-06-19 10:36:00,77,131.8576,1337.0,4.600000000000001,6.2,1.3999999999999986,583.7675
2024-06-19 10:42:00,76,130.1215,1337.0,4.600000000000001,6.2,1.3999999999999986,585.0817
2024-06-19 10:45:00,77,130.3819,1337.0,4.599999999999998,6.2,1.3000000000000043,588.5779
2024-06-19 10:51:00,78,130.2083,1337.0,4.599999999999998,6.2,1.4000000000000057,590.4451
2024-06-19 10:54:00,79,128.559,1337.0,4.599999999999998,6.2,1.4000000000000057,589.6757
2024-06-19 11:00:00,77,129.5139,1337.0,4.599999999999998,6.3,1.4000000000000057,589.7496
2024-06-19 11:03:00,79,129.4271,1337.0,4.699999999999999,6.3999999999999995,1.3999999999999986,602.8801
2024-06-19 11:06:00,80,128.9063,1337.0,4.800000000000001,6.500000000000001,1.3999999999999986,607.0076
2024-06-19 11:12:00,80,128.9063,1337.0,4.800000000000001,6.500000000000001,1.6000000000000014,611.9911
2024-06-19 11:15:00,81,129.3403,1337.0,4.800000000000001,6.7,1.5,613.8444
2024-06-19 11:21:00,81,129.0799,1337.0,4.900000000000002,6.6000000000000005,1.3999999999999986,617.0977
2024-06-19 11:24:00,80,127.9514,1337.0,4.900000000000002,6.6000000000000005,1.5,617.9453
2024-06-19 11:27:00,82,129.5139,1337.0,4.9999999999999964,6.6000000000000005,1.4000000000000057,622.5894
2024-06-19 11:33:00,81,128.9931,1337.0,4.899999999999999,6.6000000000000005,1.4000000000000057,620.2629
2024-06-19 11:36:00,81,130.6424,1338.0,5.200000000000003,6.6000000000000005,1.1999999999999957,623.7276
2024-06-19 11:42:00,80,129.5139,1338.0,4.799999999999997,6.7,1.4000000000000057,623.1312
2024-06-19 11:45:00,81,128.4722,1338.0,4.799999999999997,6.700000000000001,1.4000000000000057,617.1163
2024-06-19 11:51:00,81,126.6493,1338.0,5.0,6.499999999999999,1.2000000000000028,619.5538
2024-06-19 11:54:00,80,123.7847,1338.0,4.799999999999997,6.6000000000000005,1.4000000000000057,608.0409
2024-06-19 11:57:00,79,125.3472,1338.0,4.700000000000003,6.499999999999999,1.3999999999999986,605.6517
2024-06-19 12:00:00,80,125.9549,1338.0,4.799999999999997,6.6000000000000005,1.3000000000000043,612.8485
2024-06-19 12:06:00,80,126.6493,1338.0,4.599999999999998,6.499999999999999,1.4000000000000057,610.462
2024-06-19 12:09:00,81,128.559,1338.0,4.699999999999996,6.3999999999999995,1.5,614.3214
2024-06-19 12:12:00,80,131.4236,1338.0,4.899999999999999,6.3999999999999995,1.2999999999999972,614.0543
2024-06-19 12:15:00,80,128.4722,1338.0,5.0,6.499999999999999,1.2999999999999972,617.925
2024-06-19 12:21:00,81,128.9931,1338.0,4.899999999999999,6.500000000000001,1.2999999999999972,613.3818
2024-06-19 12:24:00,79,130.6424,1338.0,4.799999999999997,6.3999999999999995,1.3999999999999986,614.9965
2024-06-19 12:27:00,80,131.5104,1338.0,4.899999999999999,6.3999999999999995,1.2999999999999972,610.3219
2024-06-19 12:30:00,81,134.1146,1338.0,4.900000000000002,6.199999999999999,1.2999999999999972,615.9791
2024-06-19 12:36:00,80,132.8993,1339.0,4.799999999999997,6.300000000000001,1.6000000000000014,614.4402
2024-06-19 12:39:00,80,132.2917,1339.0,4.699999999999999,6.500000000000001,1.5,619.3253
2024-06-19 12:42:00,79,132.4653,1339.0,5.0,6.1,1.2999999999999972,617.0206
2024-06-19 12:45:00,80,132.3785,1339.0,4.800000000000001,6.300000000000001,1.3999999999999986,615.1441
2024-06-19 12:48:00,81,132.0313,1339.0,5.0,6.500000000000001,1.5,629.2762
2024-06-19 12:54:00,82,132.2917,1339.0,4.800000000000001,6.6000000000000005,1.5,626.3515
2024-06-19 12:57:00,81,132.5521,1339.0,4.900000000000002,6.500000000000001,1.3999999999999986,627.7457
2024-06-19 13:00:00,81,131.0764,1339.0,4.800000000000001,6.500000000000001,1.3999999999999986,624.1777
2024-06-19 13:03:00,80,130.1215,1339.0,4.800000000000001,6.500000000000001,1.3999999999999986,622.8505
2024-06-19 13:12:00,81,127.9514,1339.0,4.900000000000002,6.500000000000001,1.3999999999999986,615.5483
2024-06-19 13:18:00,80,127.1701,1339.0,4.800000000000001,6.499999999999999,1.2999999999999972,613.7766
2024-06-19 13:21:00,79,126.3889,1339.0,4.800000000000001,6.3999999999999995,1.2000000000000028,599.8105
2024-06-19 13:27:00,79,126.8229,1339.0,4.599999999999998,6.3,1.5,606.428
2024-06-19 13:30:00,79,128.2118,1339.0,4.800000000000001,6.3999999999999995,1.2999999999999972,604.2681
2024-06-19 13:33:00,79,128.125,1340.0,5.0,6.2,1.2999999999999972,612.1807
2024-06-19 13:39:00,79,128.0382,1340.0,4.800000000000001,6.499999999999999,1.2999999999999972,612.0837
2024-06-19 13:42:00,81,128.6458,1340.0,4.900000000000002,6.3999999999999995,1.3999999999999986,616.6166
2024-06-19 13:48:00,80,129.4271,1340.0,4.699999999999999,6.3999999999999995,1.5,613.4257
2024-06-19 13:51:00,81,130.2083,1340.0,4.900000000000002,6.499999999999999,1.2999999999999972,616.7233
2024-06-19 13:57:00,80,129.2535,1340.0,4.800000000000001,6.3999999999999995,1.3999999999999986,621.7299
2024-06-19 14:00:00,81,129.4271,1340.0,4.800000000000001,6.499999999999999,1.5,622.3524
2024-06-19 14:03:00,82,132.9861,1340.0,4.9999999999999964,6.3999999999999995,1.4000000000000057,627.5508
2024-06-19 14:09:00,82,134.0278,1340.0,4.899999999999999,6.3999999999999995,1.4000000000000057,627.6367
2024-06-19 14:12:00,82,133.6806,1340.0,4.900000000000002,6.3999999999999995,1.5,625.1686
2024-06-19 14:15:00,81,133.4201,1340.0,4.899999999999999,6.3999999999999995,1.3000000000000043,619.7188
2024-06-19 14:18:00,82,134.0278,1340.0,4.800000000000004,6.3,1.5,625.3981
2024-06-19 14:24:00,82,135.1563,1340.0,4.800000000000004,6.3999999999999995,1.3999999999999986,627.8259
2024-06-19 14:27:00,81,137.066,1340.0,4.700000000000003,6.199999999999999,1.5999999999999943,624.72
2024-06-19 14:33:00,82,138.1944,1340.0,4.700000000000003,6.199999999999999,1.5999999999999943,626.7183
2024-06-19 14:36:00,83,138.1076,1340.0,4.699999999999996,6.199999999999999,1.6000000000000014,636.459
2024-06-19 14:39:00,83,137.7604,1341.0,4.899999999999999,6.199999999999999,1.6000000000000014,635.5873
2024-06-19 14:48:00,83,134.7222,1341.0,4.899999999999999,6.4,1.5,635.813
2024-06-19 14:54:00,84,132.5521,1341.0,5.0,6.500000000000001,1.5,640.264
2024-06-19 14:57:00,83,132.2917,1341.0,5.100000000000001,6.7,1.5,641.2665
2024-06-19 15:00:00,82,131.1632,1341.0,5.0,6.500000000000001,1.5,637.8384
2024-06-19 15:03:00,84,128.3854,1341.0,5.0,6.8,1.3999999999999986,635.9339
2024-06-19 15:09:00,83,128.559,1341.0,5.0,6.3999999999999995,1.2999999999999972,636.9246
2024-06-19 15:12:00,82,128.3854,1341.0,4.899999999999999,6.6000000000000005,1.3999999999999986,628.8174
2024-06-19 15:18:00,82,129.0799,1341.0,5.0,6.6000000000000005,1.2999999999999972,627.6572
2024-06-19 15:21:00,82,128.0382,1341.0,4.899999999999999,6.499999999999999,1.3999999999999986,625.9351
2024-06-19 15:24:00,79,127.1701,1341.0,4.799999999999997,6.499999999999999,1.4000000000000057,618.9478
2024-06-19 15:30:00,80,127.691,1341.0,4.699999999999996,6.6,1.5,625.6283
2024-06-19 15:33:00,80,125.6076,1341.0,4.799999999999997,6.6,1.5,630.1311
2024-06-19 15:36:00,80,126.2153,1341.0,4.799999999999997,6.6000000000000005,1.3000000000000043,616.3024
2024-06-19 15:39:00,81,127.3438,1342.0,4.799999999999997,6.6000000000000005,1.4000000000000057,620.295
2024-06-19 15:45:00,81,126.3889,1342.0,4.699999999999996,6.7,1.4000000000000057,620.8933
2024-06-19 15:48:00,80,128.6458,1342.0,5.0,6.500000000000001,1.2000000000000028,612.9532
2024-06-19 15:54:00,81,129.0799,1342.0,4.700000000000003,6.500000000000001,1.5,613.2449
2024-06-19 15:57:00,80,129.0799,1342.0,4.799999999999997,6.5,1.4000000000000057,622.0094
2024-06-19 16:00:00,82,130.2083,1342.0,5.0,6.5,1.2999999999999972,630.6409
2024-06-19 16:09:00,83,134.1146,1342.0,5.0,6.500000000000001,1.5,633.9826
2024-06-19 16:15:00,82,133.7674,1342.0,5.0,6.500000000000001,1.5,638.7662
2024-06-19 16:18:00,83,134.5486,1342.0,5.100000000000001,6.500000000000001,1.5,643.9019
2024-06-19 16:24:00,84,134.5486,1342.0,5.100000000000001,6.6000000000000005,1.5,647.3563
2024-06-19 16:27:00,85,133.6806,1342.0,5.0,6.499999999999999,1.5,646.9193
2024-06-19 16:30:00,83,131.1632,1342.0,4.899999999999999,6.6000000000000005,1.5,642.1641
2024-06-19 16:36:00,83,131.4236,1343.0,5.100000000000001,6.6000000000000005,1.5,642.2283
2024-06-19 16:39:00,83,130.816,1343.0,5.199999999999999,6.7,1.2999999999999972,640.364
2024-06-19 16:45:00,84,130.1215,1343.0,4.9999999999999964,6.7,1.5,641.1095
2024-06-19 16:48:00,81,128.0382,1343.0,4.899999999999999,6.800000000000001,1.4000000000000057,632.4829
2024-06-19 16:54:00,80,127.2569,1343.0,4.900000000000002,6.800000000000001,1.5,631.7977
2024-06-19 16:57:00,81,128.4722,1343.0,5.200000000000003,6.7,1.5,622.3191
2024-06-19 17:00:00,80,128.9063,1343.0,4.800000000000001,6.3999999999999995,1.5,621.0632
2024-06-19 17:06:00,81,128.2118,1343.0,4.900000000000002,6.500000000000001,1.3999999999999986,611.6813
2024-06-19 17:09:00,80,126.4757,1343.0,4.800000000000001,6.500000000000001,1.3999999999999986,616.0256
2024-06-19 17:12:00,80,126.8229,1343.0,4.800000000000001,6.500000000000001,1.2999999999999972,614.6381
2024-06-19 17:15:00,80,126.0417,1343.0,4.900000000000002,6.6000000000000005,1.1999999999999957,612.8516
2024-06-19 17:21:00,80,126.9097,1343.0,4.800000000000001,6.499999999999999,1.2999999999999972,613.257
2024-06-19 17:24:00,79,126.0417,1343.0,4.699999999999999,6.499999999999999,1.3999999999999986,609.3084
2024-06-19 17:30:00,80,126.6493,1343.0,4.799999999999997,6.6000000000000005,1.3000000000000043,608.6016
2024-06-19 17:33:00,79,125.8681,1343.0,4.799999999999997,6.6000000000000005,1.3000000000000043,609.0048
2024-06-19 17:36:00,80,124.6528,1344.0,4.699999999999996,6.6000000000000005,1.4000000000000057,608.3652
2024-06-19 17:42:00,79,124.6528,1344.0,4.599999999999998,6.6000000000000005,1.4000000000000057,602.699
2024-06-19 17:45:00,79,124.6528,1344.0,4.599999999999998,6.499999999999999,1.4000000000000057,608.7477
2024-06-19 17:51:00,78,125.0868,1344.0,4.799999999999997,6.6000000000000005,1.4000000000000057,608.7593
2024-06-19 17:54:00,79,123.6111,1344.0,4.399999999999999,6.7,1.7000000000000028,605.825
2024-06-19 18:00:00,78,122.5694,1344.0,4.800000000000004,6.800000000000001,1.2999999999999972,608.5085
2024-06-19 18:03:00,79,122.0486,1344.0,4.699999999999999,6.700000000000001,1.5,608.1898
2024-06-19 18:06:00,79,122.8299,1344.0,4.800000000000001,6.7,1.3999999999999986,604.8853
2024-06-19 18:12:00,79,122.5694,1344.0,4.800000000000001,6.8,1.2999999999999972,606.0805
2024-06-19 18:15:00,80,124.566,1344.0,4.800000000000001,6.700000000000001,1.3999999999999986,607.2614
2024-06-19 18:21:00,79,123.6111,1344.0,4.899999999999999,6.800000000000001,1.2999999999999972,605.7161
2024-06-19 18:24:00,78,125.5208,1344.0,5.0,6.6000000000000005,1.1999999999999957,610.7139
2024-06-19 18:39:00,79,127.3438,1345.0,4.700000000000003,6.6000000000000005,1.5,601.5133
2024-06-19 18:42:00,79,129.6875,1345.0,5.0,6.6000000000000005,1.1000000000000014,600.2067
2024-06-19 18:45:00,79,126.9097,1345.0,4.600000000000001,6.500000000000001,1.3999999999999986,604.7436
2024-06-19 18:51:00,79,126.8229,1345.0,4.900000000000002,6.499999999999999,1.3999999999999986,601.3225
2024-06-19 18:54:00,79,127.691,1345.0,4.799999999999997,6.6000000000000005,1.2000000000000028,605.6322
2024-06-19 18:57:00,78,125.5208,1345.0,4.699999999999999,6.7,1.5,599.9612
2024-06-19 19:03:00,78,125.5208,1345.0,4.800000000000001,6.8,1.3999999999999986,595.0031
2024-06-19 19:06:00,78,124.2188,1345.0,4.900000000000002,6.6000000000000005,1.2999999999999972,593.0305
2024-06-19 19:12:00,77,123.1771,1345.0,4.699999999999999,6.7,1.2999999999999972,591.2576
2024-06-19 19:15:00,76,123.6979,1345.0,4.800000000000001,6.7,1.2999999999999972,588.4807
2024-06-19 19:21:00,77,124.1319,1345.0,4.800000000000001,6.6000000000000005,1.2999999999999972,587.0992
2024-06-19 19:24:00,76,121.875,1345.0,4.800000000000001,6.6000000000000005,1.2000000000000028,584.5922
2024-06-19 19:27:00,76,123.1771,1345.0,4.799999999999997,6.7,1.3999999999999986,586.9166
2024-06-19 19:33:00,77,121.0938,1345.0,4.800000000000001,6.7,1.4000000000000021,587.1803
2024-06-19 19:36:00,76,120.3993,1345.0,4.599999999999998,6.7,1.5000000000000036,583.7307
2024-06-19 19:39:00,77,121.2674,1346.0,4.400000000000002,6.8,1.6000000000000014,584.084
2024-06-19 19:42:00,77,127.9514,1346.0,4.800000000000001,6.6,1.2999999999999972,593.3948
2024-06-19 19:48:00,77,128.8194,1346.0,4.899999999999999,6.4,1.2999999999999972,587.7108
2024-06-19 19:51:00,78,127.2569,1346.0,4.800000000000001,6.7,1.2999999999999972,598.7251
2024-06-19 19:57:00,79,128.125,1346.0,4.900000000000002,6.500000000000001,1.1999999999999957,593.0072
2024-06-19 20:03:00,78,128.6458,1346.0,4.899999999999999,6.3999999999999995,1.2999999999999972,595.0605
2024-06-19 20:06:00,78,127.3438,1346.0,4.899999999999999,6.500000000000001,1.2999999999999972,589.9981
2024-06-19 20:09:00,77,127.1701,1346.0,4.799999999999997,6.500000000000001,1.3000000000000043,590.2495
2024-06-19 20:12:00,78,125.6076,1346.0,4.699999999999999,6.6000000000000005,1.4000000000000021,586.6166
2024-06-19 20:15:00,76,124.6528,1346.0,4.699999999999999,6.499999999999999,1.4000000000000021,581.7438
2024-06-19 20:18:00,77,126.2153,1346.0,4.699999999999999,6.500000000000001,1.4000000000000021,583.9034
2024-06-19 20:21:00,77,127.7778,1346.0,4.699999999999999,6.3999999999999995,1.4000000000000021,583.6111
2024-06-19 20:24:00,76,126.9097,1346.0,4.699999999999999,6.3999999999999995,1.4000000000000021,583.6062
2024-06-19 20:27:00,76,127.3438,1346.0,4.600000000000001,6.3999999999999995,1.4000000000000021,580.2629
2024-06-19 20:30:00,76,128.4722,1346.0,4.699999999999999,6.3999999999999995,1.4000000000000021,583.0268
2024-06-19 20:33:00,77,128.4722,1346.0,4.699999999999999,6.6000000000000005,1.3000000000000007,579.1973
2024-06-19 20:36:00,77,128.3854,1346.0,4.599999999999998,6.3999999999999995,1.4000000000000021,582.4899
2024-06-19 20:51:00,77,125.5208,1347.0,4.599999999999998,6.6000000000000005,1.5000000000000036,585.3733
2024-06-20 00:03:00,73,111.5451,1350.0,4.5,6.999999999999999,1.3000000000000007,560.4669
2024-06-20 00:06:00,75,111.9792,1350.0,4.5,6.999999999999999,1.4000000000000021,571.2925
2024-06-20 00:09:00,75,112.066,1350.0,4.400000000000002,6.8999999999999995,1.4000000000000021,574.8697
2024-06-20 00:12:00,75,112.1528,1350.0,4.399999999999999,7.1,1.3000000000000043,574.9182
2024-06-20 00:15:00,76,111.1979,1350.0,4.5,6.999999999999999,1.2999999999999972,575.2557
2024-06-20 00:18:00,74,112.066,1350.0,4.800000000000001,7.1000000000000005,1.2000000000000028,569.8962
2024-06-20 00:21:00,75,111.632,1350.0,4.599999999999998,7.1000000000000005,1.3000000000000043,566.4839
2024-06-20 00:24:00,75,115.1042,1350.0,4.600000000000001,6.8,1.2000000000000028,568.438
2024-06-20 00:27:00,76,113.4549,1350.0,4.5,6.8999999999999995,1.2999999999999972,576.1618
2024-06-20 00:30:00,76,113.6285,1350.0,4.700000000000003,6.8999999999999995,1.0999999999999943,575.1912
2024-06-20 00:33:00,76,113.1944,1350.0,4.600000000000001,6.7,1.1999999999999957,576.8062
2024-06-20 00:36:00,76,113.2813,1350.0,4.600000000000001,6.999999999999999,1.2999999999999972,579.025
2024-06-20 00:39:00,77,112.066,1351.0,4.5,6.999999999999999,1.2999999999999972,577.3405
2024-06-20 00:42:00,76,112.8472,1351.0,4.5,6.999999999999999,1.5,575.2317
2024-06-20 00:45:00,75,111.4583,1351.0,4.700000000000003,6.999999999999999,1.2999999999999972,579.2998
2024-06-20 00:48:00,76,109.2882,1351.0,4.5,7.1,1.2999999999999972,572.4307
2024-06-20 00:51:00,75,111.0243,1351.0,4.399999999999999,6.999999999999999,1.2999999999999972,569.7875
2024-06-20 00:54:00,75,111.1111,1351.0,4.600000000000001,6.8,1.1999999999999957,568.3381
2024-06-20 00:57:00,74,108.941,1351.0,4.5,6.7,1.1999999999999957,563.0766
2024-06-20 01:00:00,74,109.375,1351.0,4.399999999999999,7.1000000000000005,1.2999999999999972,555.1132
2024-06-20 01:03:00,75,112.1528,1351.0,4.400000000000002,6.8999999999999995,1.1999999999999957,560.7015
2024-06-20 01:06:00,75,113.2813,1351.0,4.400000000000002,6.8999999999999995,1.1999999999999957,568.4674
2024-06-20 01:09:00,75,113.0208,1351.0,4.400000000000002,6.7,1.3999999999999986,568.5259
2024-06-20 01:12:00,75,113.8021,1351.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,567.8232
2024-06-20 01:15:00,76,111.632,1351.0,4.599999999999998,6.8999999999999995,1.3000000000000043,572.3553
2024-06-20 01:18:00,75,112.4132,1351.0,4.5000000000000036,6.8,1.3999999999999986,569.6541
2024-06-20 01:21:00,75,113.8021,1351.0,4.600000000000001,6.8,1.3999999999999986,573.8356
2024-06-20 01:24:00,75,113.4549,1351.0,4.4999999999999964,6.8,1.3000000000000043,570.9233
2024-06-20 01:27:00,76,112.4132,1351.0,4.5000000000000036,6.8,1.3999999999999986,572.3543
2024-06-20 01:30:00,76,114.0625,1351.0,4.399999999999999,6.9,1.3000000000000043,572.6907
2024-06-20 01:33:00,75,113.0208,1351.0,4.399999999999999,6.7,1.3000000000000043,569.0745
2024-06-20 01:36:00,75,112.8472,1351.0,4.399999999999999,6.8,1.3000000000000043,569.7683
2024-06-20 01:39:00,76,114.9306,1352.0,4.599999999999998,6.8,1.2000000000000028,573.2516
2024-06-20 01:42:00,75,113.8889,1352.0,4.5,6.7,1.2000000000000028,571.6805
2024-06-20 01:45:00,76,114.5833,1352.0,4.299999999999997,6.7,1.3000000000000043,568.4629
2024-06-20 01:48:00,75,113.368,1352.0,4.299999999999997,6.8,1.4000000000000057,571.2137
2024-06-20 01:51:00,74,114.2361,1352.0,4.399999999999999,6.7,1.2000000000000028,565.4489
2024-06-20 01:54:00,74,112.8472,1352.0,4.299999999999997,6.7,1.3000000000000043,566.8382
2024-06-20 01:57:00,74,111.9792,1352.0,4.399999999999999,6.7,1.3000000000000043,567.2915
2024-06-20 02:00:00,74,112.934,1352.0,4.399999999999999,6.8999999999999995,1.1000000000000014,563.7208
2024-06-20 02:03:00,73,110.8507,1352.0,4.199999999999996,6.7,1.3000000000000043,557.2848
2024-06-20 02:06:00,73,113.4549,1352.0,4.299999999999997,6.500000000000001,1.3000000000000043,559.353
2024-06-20 02:09:00,74,113.6285,1352.0,4.299999999999997,6.3999999999999995,1.3000000000000043,555.9839
2024-06-20 02:12:00,73,112.934,1352.0,4.199999999999996,6.499999999999999,1.3000000000000043,556.9072
2024-06-20 02:15:00,74,112.5868,1352.0,4.299999999999997,6.6000000000000005,1.3000000000000043,553.0197
2024-06-20 02:18:00,73,115.7986,1352.0,4.199999999999996,6.499999999999999,1.3000000000000043,553.5052
2024-06-20 02:21:00,74,117.6215,1352.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,557.9271
2024-06-20 02:24:00,74,119.5313,1352.0,4.299999999999997,6.3,1.2000000000000028,565.2427
2024-06-20 02:27:00,75,116.6667,1352.0,4.299999999999997,6.499999999999999,1.2000000000000028,560.3801
2024-06-20 02:30:00,74,118.2292,1352.0,4.399999999999999,6.3999999999999995,1.2000000000000028,563.4518
2024-06-20 02:33:00,74,118.2292,1352.0,4.399999999999999,6.3999999999999995,1.2000000000000028,565.3821
2024-06-20 02:36:00,74,119.0972,1352.0,4.399999999999999,6.3999999999999995,1.2000000000000028,562.8774
2024-06-20 02:39:00,74,118.1424,1353.0,4.399999999999999,6.2,1.1000000000000014,560.8455
2024-06-20 02:42:00,73,116.8403,1353.0,4.199999999999996,6.3,1.2000000000000028,555.0649
2024-06-20 02:45:00,72,115.9722,1353.0,3.9999999999999964,6.3,1.2000000000000028,545.6205
2024-06-20 02:48:00,72,118.4896,1353.0,4.0,6.2,1.3999999999999986,544.2837
2024-06-20 02:51:00,71,116.4063,1353.0,4.199999999999996,6.2,1.2000000000000028,544.9701
2024-06-20 02:54:00,72,113.2813,1353.0,4.299999999999997,6.3,1.0,541.9272
2024-06-20 02:57:00,72,114.5833,1353.0,4.199999999999996,6.3,1.1000000000000014,542.3638
2024-06-20 03:00:00,72,115.3646,1353.0,4.0,6.3,1.2999999999999972,541.3941
2024-06-20 03:03:00,72,115.3646,1353.0,4.100000000000001,6.3,1.2999999999999972,544.337
2024-06-20 03:06:00,72,116.4931,1353.0,4.100000000000001,6.2,1.2999999999999972,548.7596
2024-06-20 03:09:00,72,114.0625,1353.0,4.199999999999996,6.3,1.2000000000000028,542.121
2024-06-20 03:12:00,72,115.0174,1353.0,4.100000000000001,6.3,1.2999999999999972,543.9549
2024-06-20 03:15:00,72,114.0625,1353.0,4.199999999999996,6.3,1.2000000000000028,549.9075
2024-06-20 03:18:00,73,115.191,1353.0,4.399999999999999,6.3,1.0,550.4397
2024-06-20 03:21:00,71,114.1493,1353.0,4.299999999999997,6.3999999999999995,1.2000000000000028,541.9701
2024-06-20 03:24:00,71,114.1493,1353.0,4.100000000000001,6.3,1.2999999999999972,543.1255
2024-06-20 03:27:00,72,113.2813,1353.0,4.199999999999996,6.3,1.2000000000000028,544.3307
2024-06-20 03:30:00,73,111.1979,1353.0,4.0,6.5,1.3999999999999986,544.7613
2024-06-20 03:33:00,73,113.0208,1353.0,4.199999999999996,6.5,1.2000000000000028,545.4719
2024-06-20 03:36:00,72,114.3229,1353.0,4.399999999999999,6.3999999999999995,1.1000000000000014,551.2995
2024-06-20 03:39:00,72,112.8472,1354.0,4.199999999999996,6.3999999999999995,1.2000000000000028,549.7639
2024-06-20 03:42:00,72,113.1944,1354.0,4.100000000000001,6.500000000000001,1.2999999999999972,548.9427
2024-06-20 03:45:00,72,114.6701,1354.0,4.199999999999996,6.3,1.2000000000000028,542.0883
2024-06-20 03:48:00,72,113.4549,1354.0,4.100000000000001,6.1,1.2999999999999972,542.4301
2024-06-20 03:51:00,72,113.8021,1354.0,4.100000000000001,6.3999999999999995,1.3999999999999986,546.7279
2024-06-20 03:54:00,72,113.6285,1354.0,4.199999999999999,6.3999999999999995,1.2000000000000028,552.7113
2024-06-20 03:57:00,73,113.4549,1354.0,4.399999999999999,6.3999999999999995,1.1000000000000014,553.2001
2024-06-20 04:00:00,72,113.7153,1354.0,4.199999999999996,6.3,1.3000000000000043,550.5142
2024-06-20 04:03:00,72,113.8021,1354.0,4.099999999999998,6.3999999999999995,1.2000000000000028,547.8428
2024-06-20 04:06:00,72,114.3229,1354.0,4.199999999999996,6.299999999999999,1.3000000000000043,548.5551
2024-06-20 04:09:00,72,114.3229,1354.0,4.099999999999998,6.500000000000001,1.3000000000000043,547.9104
2024-06-20 04:12:00,71,113.6285,1354.0,4.199999999999996,6.199999999999999,1.2000000000000028,539.8525
2024-06-20 04:15:00,71,114.6701,1354.0,4.199999999999999,6.1,1.1000000000000014,540.1259
2024-06-20 04:18:00,72,113.368,1354.0,4.299999999999997,6.3999999999999995,1.1000000000000014,542.5491
2024-06-20 04:21:00,72,111.632,1354.0,4.099999999999998,6.3999999999999995,1.3000000000000043,548.6038
2024-06-20 04:24:00,72,110.1563,1354.0,4.099999999999998,6.8,1.3000000000000043,551.632
2024-06-20 04:27:00,73,110.3299,1354.0,4.300000000000001,6.7,1.2000000000000028,554.5689
2024-06-20 04:30:00,73,109.809,1354.0,4.300000000000001,6.7,1.2000000000000028,553.3084
2024-06-20 04:33:00,72,110.6771,1354.0,4.300000000000001,6.6000000000000005,1.1000000000000014,553.3961
2024-06-20 04:36:00,73,110.3299,1355.0,4.199999999999999,6.6000000000000005,1.2000000000000028,559.6519
2024-06-20 04:39:00,74,110.5903,1355.0,4.300000000000001,6.6000000000000005,1.2000000000000028,558.0604
2024-06-20 04:42:00,74,111.1111,1355.0,4.399999999999999,6.800000000000001,1.2000000000000028,559.2025
2024-06-20 04:45:00,73,113.0208,1355.0,4.300000000000001,6.499999999999999,1.2000000000000028,561.7264
2024-06-20 04:48:00,74,113.368,1355.0,4.399999999999999,6.8,1.2000000000000028,566.6418
2024-06-20 04:51:00,74,112.1528,1355.0,4.399999999999999,6.9,1.1000000000000014,560.7874
2024-06-20 04:54:00,73,113.7153,1355.0,4.5,6.7,1.0,555.377
2024-06-20 04:57:00,73,110.6771,1355.0,4.199999999999996,6.499999999999999,1.3000000000000043,554.0571
2024-06-20 05:00:00,73,111.4583,1355.0,4.299999999999997,6.7,1.3000000000000043,557.9303
2024-06-20 05:03:00,73,113.1944,1355.0,4.199999999999996,6.499999999999999,1.3000000000000043,553.9354
2024-06-20 05:06:00,72,113.368,1355.0,4.299999999999997,6.3,1.2000000000000028,549.4719
2024-06-20 05:09:00,72,114.1493,1355.0,4.199999999999996,6.3999999999999995,1.1000000000000014,547.8266
2024-06-20 05:12:00,72,115.0174,1355.0,4.200000000000003,6.3999999999999995,1.1999999999999957,548.2421
2024-06-20 05:15:00,72,115.5382,1355.0,4.200000000000003,6.3999999999999995,1.2999999999999972,549.951
2024-06-20 05:18:00,72,114.5833,1355.0,4.200000000000003,6.3999999999999995,1.1999999999999957,548.9681
2024-06-20 05:21:00,72,114.6701,1355.0,4.200000000000003,6.3999999999999995,1.1999999999999957,549.4485
2024-06-20 05:24:00,72,116.3195,1355.0,4.400000000000002,6.6000000000000005,1.1999999999999957,550.6934
2024-06-20 05:27:00,72,115.625,1355.0,4.200000000000003,6.3999999999999995,1.1999999999999957,547.8492
2024-06-20 05:30:00,72,116.059,1355.0,4.200000000000003,6.3,1.1999999999999957,545.8508
2024-06-20 05:33:00,72,116.4931,1355.0,4.0,6.3,1.2999999999999972,552.8309
2024-06-20 05:36:00,72,116.2326,1355.0,4.400000000000002,6.3,1.0999999999999943,547.6072
2024-06-20 05:39:00,72,116.4063,1356.0,4.300000000000001,6.2,1.1999999999999957,548.6617
2024-06-20 05:42:00,72,116.4931,1356.0,4.200000000000003,6.3,1.1000000000000014,547.962
2024-06-20 05:45:00,72,116.4063,1356.0,4.199999999999999,6.1000000000000005,1.2000000000000028,543.1671
2024-06-20 05:48:00,72,115.5382,1356.0,4.199999999999999,6.3,1.2000000000000028,544.1556
2024-06-20 05:51:00,71,114.7569,1356.0,4.199999999999999,6.2,1.2000000000000028,543.1815
2024-06-20 05:54:00,72,115.4514,1356.0,4.5,6.3,1.2000000000000028,545.5106
2024-06-20 05:57:00,71,117.2743,1356.0,4.0,6.2,1.1999999999999993,537.5848
2024-06-20 06:00:00,70,116.059,1356.0,4.099999999999998,6.2,1.1000000000000014,532.9631
2024-06-20 06:03:00,70,116.7535,1356.0,4.100000000000001,6.2,1.1999999999999993,529.3712
2024-06-20 06:06:00,69,114.3229,1356.0,4.100000000000001,6.2,0.9999999999999964,524.8766
2024-06-20 06:09:00,70,113.4549,1356.0,4.100000000000001,6.3,1.0999999999999979,527.5063
2024-06-20 06:12:00,69,115.0174,1356.0,4.0,6.000000000000001,1.1999999999999957,521.4517
2024-06-20 06:15:00,68,112.5,1356.0,4.0,6.000000000000001,1.1000000000000014,521.8358
2024-06-20 06:18:00,69,114.6701,1356.0,4.0,6.000000000000001,1.1000000000000014,518.785
2024-06-20 06:21:00,69,114.6701,1356.0,4.100000000000001,6.3,1.1000000000000014,522.7235
2024-06-20 06:24:00,69,115.191,1356.0,4.0,6.199999999999999,1.2000000000000028,523.3641
2024-06-20 06:27:00,69,114.0625,1356.0,4.100000000000001,6.3,1.1000000000000014,524.3388
2024-06-20 06:30:00,68,113.2813,1356.0,4.199999999999999,6.199999999999999,1.0,523.6577
2024-06-20 06:33:00,69,113.6285,1356.0,4.199999999999999,6.3,1.3000000000000007,527.1868
2024-06-20 06:36:00,70,115.0174,1356.0,4.0,6.2,1.3000000000000007,528.3757
2024-06-20 06:39:00,69,117.1875,1357.0,4.100000000000001,6.2,1.0999999999999979,519.6666
2024-06-20 06:42:00,70,119.0972,1357.0,4.0,5.8,1.1999999999999993,523.8223
2024-06-20 06:45:00,69,121.441,1357.0,4.199999999999999,5.8999999999999995,0.9999999999999964,521.5249
2024-06-20 06:48:00,69,124.7396,1357.0,4.099999999999998,5.8,1.0999999999999979,522.3392
2024-06-20 06:51:00,69,126.0417,1357.0,4.199999999999999,5.7,0.9999999999999964,519.2593
2024-06-20 06:54:00,69,125.5208,1357.0,4.0,5.7,1.1999999999999957,517.5848
2024-06-20 06:57:00,69,125.434,1357.0,4.199999999999999,5.7,1.1999999999999993,525.4938
2024-06-20 07:00:00,69,125.8681,1357.0,4.100000000000001,5.8999999999999995,1.1999999999999957,525.4169
2024-06-20 07:03:00,71,124.2188,1357.0,4.199999999999999,5.8999999999999995,1.0999999999999979,532.8867
2024-06-20 07:06:00,70,120.3125,1357.0,4.100000000000001,5.8999999999999995,1.1999999999999957,531.0309
2024-06-20 07:09:00,70,120.8333,1357.0,4.200000000000003,6.1000000000000005,1.1999999999999957,526.1887
2024-06-20 07:12:00,69,118.4028,1357.0,4.300000000000001,6.1000000000000005,1.1000000000000014,520.1861
2024-06-20 07:15:00,72,117.1007,1357.0,4.300000000000001,6.300000000000001,1.3999999999999986,538.7391
2024-06-20 07:18:00,70,113.8889,1357.0,4.100000000000001,6.499999999999999,1.1000000000000014,527.6788
2024-06-20 07:21:00,71,111.0243,1357.0,4.300000000000001,6.3,1.1000000000000014,528.0513
2024-06-20 07:24:00,69,111.0243,1357.0,4.199999999999999,6.3,1.0,521.7285
2024-06-20 07:27:00,70,111.0243,1357.0,4.199999999999999,6.5,1.1000000000000014,522.5674
2024-06-20 07:30:00,70,111.4583,1357.0,4.199999999999999,6.4,1.2000000000000028,519.1703
2024-06-20 07:33:00,68,110.5903,1357.0,4.0,6.3999999999999995,1.1999999999999993,513.5027
2024-06-20 07:36:00,69,111.4583,1357.0,4.099999999999998,6.3999999999999995,1.1000000000000014,519.5283
2024-06-20 07:39:00,70,111.8924,1358.0,4.099999999999998,6.3999999999999995,1.2000000000000028,529.9524
2024-06-20 07:42:00,69,112.4132,1358.0,4.199999999999999,6.6,1.2000000000000028,528.1123
2024-06-20 07:45:00,71,114.1493,1358.0,4.199999999999999,6.3,1.2000000000000028,532.5448
2024-06-20 07:48:00,70,116.4063,1358.0,4.199999999999999,6.4,1.1000000000000014,521.4268
2024-06-20 07:51:00,70,115.9722,1358.0,4.099999999999998,6.4,1.3000000000000043,530.7311
2024-06-20 07:54:00,71,114.3229,1358.0,4.199999999999999,6.2,1.2999999999999972,530.8414
2024-06-20 07:57:00,71,115.9722,1358.0,4.199999999999999,6.3999999999999995,1.2999999999999972,533.0939
2024-06-20 08:00:00,71,117.9688,1358.0,4.300000000000001,6.3,1.1999999999999957,534.5618
2024-06-20 08:03:00,71,120.7465,1358.0,4.300000000000001,6.3,1.2999999999999972,538.9205
2024-06-20 08:06:00,73,121.5278,1358.0,4.399999999999999,6.3,1.3000000000000007,546.795
2024-06-20 08:09:00,73,123.3507,1358.0,4.399999999999999,6.1,1.4000000000000021,555.0073
2024-06-20 08:12:00,73,124.3056,1358.0,4.5,6.2,1.2000000000000028,553.0317
2024-06-20 08:15:00,72,120.8333,1358.0,4.400000000000002,6.2,1.3000000000000007,547.8463
2024-06-20 08:18:00,72,123.2639,1358.0,4.300000000000001,6.3,1.1999999999999993,543.5733
2024-06-20 08:21:00,72,121.441,1358.0,4.300000000000001,6.3,1.3000000000000007,550.5432
2024-06-20 08:24:00,72,121.9618,1358.0,4.399999999999999,6.2,1.2000000000000028,546.2059
2024-06-20 08:27:00,73,121.2674,1358.0,4.300000000000001,6.3,1.4000000000000021,546.4792
2024-06-20 08:30:00,73,118.4896,1358.0,4.5,6.499999999999999,1.2000000000000028,551.3472
2024-06-20 08:33:00,73,120.6597,1358.0,4.5,6.3,1.2000000000000028,547.6401
2024-06-20 08:36:00,72,122.309,1358.0,4.399999999999999,6.3,1.2000000000000028,545.5918
2024-06-20 08:39:00,72,119.4444,1359.0,4.399999999999999,6.1000000000000005,1.2000000000000028,545.3539
2024-06-20 08:42:00,72,118.9236,1359.0,4.399999999999999,6.3,1.2999999999999972,545.8026
2024-06-20 08:45:00,72,118.2292,1359.0,4.399999999999999,6.3,1.2999999999999972,546.3034
2024-06-20 08:48:00,73,119.7049,1359.0,4.300000000000001,6.2,1.2999999999999972,552.075
2024-06-20 08:51:00,73,119.7049,1359.0,4.199999999999999,6.3,1.5,551.9028
2024-06-20 08:54:00,73,121.441,1359.0,4.300000000000001,6.3,1.3999999999999986,554.4295
2024-06-20 08:57:00,74,123.0035,1359.0,4.199999999999999,6.2,1.3000000000000007,557.8516
2024-06-20 09:00:00,73,125.5208,1359.0,4.400000000000002,6.2,1.1999999999999993,556.4746
2024-06-20 09:03:00,72,127.2569,1359.0,4.199999999999999,6.0,1.3000000000000007,555.1561
2024-06-20 09:06:00,75,136.0243,1359.0,4.400000000000002,6.000000000000001,1.4000000000000021,564.1504
2024-06-20 09:09:00,72,133.8542,1359.0,4.300000000000001,5.6,1.1999999999999993,547.7818
2024-06-20 09:12:00,70,133.4201,1359.0,4.399999999999999,5.5,0.9000000000000021,526.401
2024-06-20 09:15:00,69,131.0764,1359.0,3.8999999999999986,5.300000000000001,1.2000000000000028,523.149
2024-06-20 09:27:00,68,128.0382,1359.0,4.0,5.3,1.1000000000000014,513.8395
2024-06-20 09:30:00,68,127.7778,1359.0,3.8000000000000007,5.4,1.3000000000000007,514.356
2024-06-20 09:36:00,68,127.2569,1359.0,3.8999999999999986,5.300000000000001,1.2000000000000028,515.2776
2024-06-20 09:39:00,67,127.7778,1360.0,4.0,5.3,1.0,510.5703
2024-06-20 09:45:00,69,128.6458,1360.0,3.8999999999999986,5.5,1.2000000000000028,520.2261
2024-06-20 09:48:00,69,127.3438,1360.0,3.8000000000000007,5.3999999999999995,1.2000000000000028,519.4294
2024-06-20 09:51:00,68,127.3438,1360.0,4.0,5.3999999999999995,1.1000000000000014,518.58
2024-06-20 09:54:00,68,129.7743,1360.0,4.0,5.3,1.1999999999999957,522.1646
2024-06-20 09:57:00,69,127.2569,1360.0,3.8000000000000007,5.499999999999999,1.2999999999999972,516.4203
2024-06-20 10:00:00,69,126.3889,1360.0,4.100000000000001,5.500000000000001,1.0999999999999979,519.5514
2024-06-20 10:06:00,68,125.3472,1360.0,4.0,5.500000000000001,1.0999999999999979,515.3857
2024-06-20 10:09:00,69,124.0451,1360.0,4.199999999999999,5.6000000000000005,0.8999999999999986,519.9941
2024-06-20 10:12:00,68,125.434,1360.0,3.900000000000002,5.6000000000000005,1.2999999999999972,522.4756
2024-06-20 10:15:00,69,126.3889,1360.0,4.0,5.6000000000000005,1.1999999999999993,526.8276
2024-06-20 10:21:00,70,126.0417,1360.0,4.100000000000001,5.6000000000000005,1.1999999999999993,527.0688
2024-06-20 10:24:00,71,126.3889,1360.0,4.0,5.7,1.3000000000000007,529.8287
2024-06-20 10:30:00,71,126.3021,1360.0,4.199999999999999,5.7,1.1000000000000014,530.272
2024-06-20 10:33:00,71,127.691,1360.0,4.199999999999999,5.6,1.1000000000000014,536.5726
2024-06-20 10:36:00,71,124.4792,1361.0,3.8999999999999986,5.7,1.2000000000000028,535.8311
2024-06-20 10:42:00,71,124.7396,1361.0,4.100000000000001,5.8,1.2000000000000028,535.7966
2024-06-20 10:45:00,71,121.5278,1361.0,4.199999999999999,5.8999999999999995,1.2000000000000028,535.4054
2024-06-20 10:51:00,72,122.0486,1361.0,4.199999999999999,5.8999999999999995,1.2000000000000028,535.2502
2024-06-20 10:54:00,71,118.8368,1361.0,4.100000000000001,6.0,1.2000000000000028,536.8327
2024-06-20 11:00:00,71,118.9236,1361.0,4.200000000000003,6.0,1.1000000000000014,537.1318
2024-06-20 11:03:00,73,118.1424,1361.0,4.300000000000004,6.299999999999999,1.1999999999999957,550.0571
2024-06-20 11:06:00,76,125.434,1361.0,4.5,6.4,1.3999999999999986,582.7379
2024-06-20 11:12:00,77,124.4792,1361.0,4.600000000000001,6.4,1.2999999999999972,585.6536
2024-06-20 11:15:00,79,127.6042,1361.0,4.600000000000001,6.4,1.5,594.5704
2024-06-20 11:18:00,79,127.0833,1361.0,4.700000000000003,6.5,1.5,600.8992
2024-06-20 11:21:00,80,128.559,1361.0,4.700000000000003,6.5,1.5,607.5258
2024-06-20 11:24:00,80,128.0382,1361.0,4.700000000000003,6.6000000000000005,1.3999999999999986,605.6793
2024-06-20 11:30:00,80,127.9514,1361.0,4.600000000000001,6.500000000000001,1.5,610.5999
2024-06-20 11:33:00,80,123.2639,1361.0,4.800000000000004,6.500000000000001,1.3999999999999986,606.1842
2024-06-20 11:36:00,80,125.9549,1362.0,4.700000000000003,6.499999999999999,1.5,602.3684
2024-06-20 11:42:00,80,125.3472,1362.0,4.600000000000001,6.3999999999999995,1.5,603.428
2024-06-20 11:45:00,79,126.2153,1362.0,4.799999999999997,6.6000000000000005,1.3000000000000043,600.9398
2024-06-20 11:51:00,78,124.566,1362.0,4.600000000000001,6.499999999999999,1.2999999999999972,596.7947
2024-06-20 11:54:00,79,124.0451,1362.0,4.700000000000003,6.499999999999999,1.3999999999999986,596.7081
2024-06-20 11:57:00,77,123.0035,1362.0,4.600000000000001,6.3999999999999995,1.2999999999999972,589.0466
2024-06-20 12:03:00,78,122.0486,1362.0,4.600000000000001,6.3999999999999995,1.2999999999999972,585.9109
2024-06-20 12:06:00,78,121.9618,1362.0,4.600000000000001,6.500000000000001,1.3999999999999986,588.8104
2024-06-20 12:12:00,78,121.9618,1362.0,4.699999999999996,6.500000000000001,1.3000000000000043,589.2007
2024-06-20 12:15:00,77,121.6146,1362.0,4.599999999999998,6.3999999999999995,1.2000000000000028,587.9589
2024-06-20 12:18:00,79,127.1701,1362.0,4.599999999999998,6.7,1.4000000000000057,601.9694
2024-06-20 12:21:00,80,126.0417,1362.0,4.599999999999998,6.500000000000001,1.4000000000000057,598.1559
2024-06-20 12:27:00,79,126.6493,1362.0,4.800000000000001,6.500000000000001,1.2000000000000028,597.0114
2024-06-20 12:30:00,79,126.7361,1362.0,4.800000000000001,6.500000000000001,1.2999999999999972,605.1566
2024-06-20 12:36:00,78,127.0833,1362.0,4.900000000000002,6.500000000000001,1.1999999999999957,602.8721
2024-06-20 12:39:00,80,128.9063,1363.0,5.0,6.3999999999999995,1.1999999999999957,606.7017
2024-06-20 12:42:00,80,129.9479,1363.0,4.800000000000001,6.500000000000001,1.2999999999999972,612.3501
2024-06-20 12:48:00,82,129.0799,1363.0,4.800000000000001,6.5,1.5,616.0074
2024-06-20 12:51:00,81,130.1215,1363.0,4.800000000000001,6.6000000000000005,1.3999999999999986,621.7656
2024-06-20 12:54:00,82,130.1215,1363.0,4.800000000000001,6.500000000000001,1.3999999999999986,622.3922
2024-06-20 12:57:00,83,129.6875,1363.0,4.900000000000002,6.6000000000000005,1.5,634.0086
2024-06-20 13:03:00,85,130.2951,1363.0,4.900000000000002,6.6000000000000005,1.5,634.3721
2024-06-20 13:06:00,83,128.6458,1363.0,4.9999999999999964,6.6000000000000005,1.5,631.2299
2024-06-20 13:12:00,82,126.7361,1363.0,4.9999999999999964,6.800000000000001,1.4000000000000057,628.1533
2024-06-20 13:15:00,83,125.5208,1363.0,4.9999999999999964,6.800000000000001,1.4000000000000057,628.3994
2024-06-20 13:18:00,81,125.3472,1363.0,4.800000000000001,6.7,1.5,616.2104
2024-06-20 13:24:00,81,124.6528,1363.0,4.800000000000001,6.6000000000000005,1.3999999999999986,621.7401
2024-06-20 13:27:00,80,123.2639,1363.0,4.800000000000001,6.7,1.3999999999999986,623.9613
2024-06-20 13:33:00,80,122.9167,1363.0,4.800000000000001,6.7,1.3999999999999986,613.2326
2024-06-20 13:36:00,83,126.9097,1364.0,4.900000000000002,6.7,1.2999999999999972,619.6558
2024-06-20 13:42:00,81,126.4757,1364.0,4.800000000000001,6.7,1.5,618.002
2024-06-20 13:45:00,83,126.4757,1364.0,5.0000000000000036,6.7,1.5,627.6091
2024-06-20 13:48:00,83,126.2153,1364.0,4.899999999999999,6.8,1.4000000000000057,631.5068
2024-06-20 13:54:00,82,125.3472,1364.0,4.9999999999999964,6.8,1.4000000000000057,632.2089
2024-06-20 13:57:00,83,124.566,1364.0,4.800000000000004,6.800000000000001,1.5,625.7808
2024-06-20 14:03:00,81,123.3507,1364.0,4.899999999999999,6.700000000000001,1.3000000000000043,620.6083
2024-06-20 14:06:00,81,123.4375,1364.0,4.900000000000002,6.6000000000000005,1.2999999999999972,611.7479
2024-06-20 14:21:00,81,121.7014,1364.0,4.800000000000004,6.700000000000001,1.3999999999999986,617.3123
2024-06-20 14:24:00,80,120.3125,1364.0,4.600000000000001,6.800000000000001,1.3999999999999986,605.5823
2024-06-20 14:27:00,78,123.0035,1364.0,4.600000000000001,6.3999999999999995,1.2999999999999972,597.8732
2024-06-20 14:33:00,79,123.2639,1364.0,4.600000000000001,6.499999999999999,1.2999999999999972,600.7029
2024-06-20 14:36:00,80,123.6979,1364.0,4.700000000000003,6.500000000000001,1.2999999999999972,601.9471
2024-06-20 14:39:00,81,123.6979,1365.0,4.600000000000001,6.6000000000000005,1.3999999999999986,609.7427
2024-06-20 14:45:00,81,124.2188,1365.0,4.700000000000003,6.6000000000000005,1.3999999999999986,610.7809
2024-06-20 14:48:00,80,122.3958,1365.0,4.699999999999996,6.6000000000000005,1.3000000000000043,610.3897
2024-06-20 14:51:00,81,122.0486,1365.0,4.600000000000001,6.7,1.5,612.1234
2024-06-20 14:54:00,80,120.3125,1365.0,4.699999999999996,6.499999999999999,1.3000000000000043,603.4454
2024-06-20 15:00:00,79,120.6597,1365.0,4.699999999999996,6.6,1.2000000000000028,597.3339
2024-06-20 15:03:00,80,122.4826,1365.0,4.600000000000001,6.3999999999999995,1.3999999999999986,607.0488
2024-06-20 15:09:00,80,122.309,1365.0,4.699999999999996,6.6000000000000005,1.3000000000000043,605.902
2024-06-20 15:12:00,79,121.441,1365.0,4.600000000000001,6.499999999999999,1.3999999999999986,600.968
2024-06-20 15:18:00,79,122.309,1365.0,4.599999999999998,6.6000000000000005,1.4000000000000057,605.2246
2024-06-20 15:21:00,80,123.2639,1365.0,4.599999999999998,6.500000000000001,1.3000000000000043,604.2146
2024-06-20 15:24:00,80,124.4792,1365.0,4.699999999999999,6.3999999999999995,1.3000000000000043,598.8741
2024-06-20 15:30:00,79,124.3056,1365.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,600.1743
2024-06-20 15:33:00,80,128.6458,1365.0,4.599999999999998,6.3999999999999995,1.4000000000000057,609.104
2024-06-20 15:36:00,80,124.7396,1365.0,4.800000000000001,6.299999999999999,1.2000000000000028,610.8635
2024-06-20 15:39:00,81,124.566,1366.0,4.699999999999999,6.500000000000001,1.3999999999999986,610.2991
2024-06-20 15:42:00,81,125.3472,1366.0,4.800000000000001,6.500000000000001,1.2999999999999972,611.0972
2024-06-20 15:45:00,80,127.3438,1366.0,4.900000000000002,6.4,1.1999999999999957,611.0552
2024-06-20 15:51:00,80,126.3021,1366.0,4.599999999999998,6.5,1.3999999999999986,608.3471
2024-06-20 15:54:00,81,123.8715,1366.0,4.800000000000001,6.3999999999999995,1.2999999999999972,610.1566
2024-06-20 16:00:00,79,125.0,1366.0,4.699999999999999,6.3999999999999995,1.3999999999999986,612.451
2024-06-20 16:03:00,80,125.8681,1366.0,4.800000000000001,6.3999999999999995,1.2999999999999972,610.8679
2024-06-20 16:06:00,81,126.0417,1366.0,4.800000000000001,6.500000000000001,1.2999999999999972,615.7534
2024-06-20 16:09:00,81,127.9514,1366.0,4.800000000000001,6.3999999999999995,1.2999999999999972,615.7242
2024-06-20 16:15:00,82,126.9097,1366.0,4.800000000000001,6.3999999999999995,1.2999999999999972,617.981
2024-06-20 16:18:00,81,129.4271,1366.0,4.900000000000002,6.500000000000001,1.1999999999999957,621.0593
2024-06-20 16:24:00,82,129.2535,1366.0,4.800000000000001,6.500000000000001,1.3999999999999986,622.4166
2024-06-20 16:27:00,80,128.8194,1366.0,4.699999999999999,6.4,1.3999999999999986,620.9252
2024-06-20 16:30:00,82,128.2118,1366.0,4.800000000000001,6.4,1.2999999999999972,619.9109
2024-06-20 16:36:00,80,127.691,1366.0,4.800000000000001,6.199999999999999,1.2999999999999972,616.6084
2024-06-20 16:39:00,82,128.6458,1367.0,4.800000000000001,6.7,1.5,631.3329
2024-06-20 16:45:00,84,128.9931,1367.0,4.900000000000002,6.6000000000000005,1.3999999999999986,630.7155
2024-06-20 16:48:00,82,130.5556,1367.0,5.0000000000000036,6.6000000000000005,1.3999999999999986,637.1483
2024-06-20 16:54:00,85,130.6424,1367.0,5.0000000000000036,6.6000000000000005,1.3999999999999986,640.3174
2024-06-20 16:57:00,82,132.3785,1367.0,5.0000000000000036,6.7,1.5,646.9243
2024-06-20 17:00:00,86,132.4653,1367.0,5.0000000000000036,6.6000000000000005,1.5,652.3274
2024-06-20 17:06:00,83,132.3785,1367.0,5.100000000000001,6.8,1.5,650.5531
2024-06-20 17:09:00,83,126.7361,1367.0,5.100000000000001,6.800000000000001,1.2999999999999972,637.1788
2024-06-20 17:15:00,84,126.3021,1367.0,4.900000000000002,6.800000000000001,1.3999999999999986,634.1027
2024-06-20 17:18:00,83,124.2188,1367.0,4.899999999999999,6.800000000000001,1.3999999999999986,632.0945
2024-06-20 17:21:00,82,126.0417,1367.0,4.699999999999996,6.6,1.5,624.5139
2024-06-20 17:27:00,82,126.2153,1367.0,4.899999999999999,6.4,1.3000000000000043,621.4519
2024-06-20 17:30:00,80,124.0451,1367.0,4.600000000000001,6.6,1.3999999999999986,604.737
2024-06-20 17:36:00,79,124.6528,1367.0,4.600000000000001,6.499999999999999,1.3999999999999986,606.6851
2024-06-20 17:39:00,79,125.0868,1368.0,4.700000000000003,6.3999999999999995,1.3999999999999986,606.8013
2024-06-20 17:45:00,79,126.2153,1368.0,4.700000000000003,6.499999999999999,1.2999999999999972,605.6182
2024-06-20 17:48:00,80,126.3889,1368.0,4.600000000000001,6.3999999999999995,1.5,615.8631
2024-06-20 17:51:00,79,125.0868,1368.0,4.800000000000001,6.6,1.3999999999999986,612.8713
2024-06-20 17:57:00,80,124.2188,1368.0,4.5,6.6,1.3999999999999986,608.5094
2024-06-20 18:00:00,79,123.2639,1368.0,4.800000000000001,6.499999999999999,1.2999999999999972,606.8707
2024-06-20 18:06:00,79,123.6979,1368.0,4.699999999999999,6.6,1.2999999999999972,604.0293
2024-06-20 18:09:00,80,122.9167,1368.0,4.699999999999999,6.499999999999999,1.2999999999999972,606.7411
2024-06-20 18:12:00,78,122.8299,1368.0,4.699999999999999,6.499999999999999,1.2000000000000028,597.1457
2024-06-20 18:15:00,77,123.4375,1368.0,4.599999999999998,6.499999999999999,1.3000000000000043,594.502
2024-06-20 18:21:00,78,123.1771,1368.0,4.400000000000002,6.499999999999999,1.3999999999999986,593.8254
2024-06-20 18:24:00,78,122.4826,1368.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,594.463
2024-06-20 18:27:00,77,124.3056,1368.0,4.600000000000001,6.499999999999999,1.3999999999999986,594.4647
2024-06-20 18:33:00,79,124.3056,1368.0,4.600000000000001,6.3999999999999995,1.3999999999999986,595.2073
2024-06-20 18:36:00,79,124.0451,1369.0,4.600000000000001,6.499999999999999,1.2999999999999972,594.7979
2024-06-20 18:42:00,80,125.0868,1369.0,4.699999999999996,6.500000000000001,1.3000000000000043,597.8083
2024-06-20 18:45:00,79,125.8681,1369.0,4.700000000000003,6.3999999999999995,1.2999999999999972,598.7537
2024-06-20 18:51:00,78,125.9549,1369.0,4.700000000000003,6.6000000000000005,1.2999999999999972,595.142
2024-06-20 18:54:00,78,125.0868,1369.0,4.5,6.499999999999999,1.3999999999999986,596.2009
2024-06-20 18:57:00,79,123.2639,1369.0,4.700000000000003,6.499999999999999,1.2999999999999972,594.7075
2024-06-20 19:00:00,77,121.6146,1369.0,4.4999999999999964,6.499999999999999,1.3000000000000043,585.4123
2024-06-20 19:06:00,78,121.5278,1369.0,4.5,6.6000000000000005,1.2000000000000028,583.3773
2024-06-20 19:09:00,78,121.007,1369.0,4.599999999999998,6.499999999999999,1.3000000000000043,584.8559
