Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-06-20 19:12:00,76,121.1806,1369.0,4.600000000000001,6.6,1.1999999999999957,575.2069
2024-06-20 19:18:00,75,120.5729,1369.0,4.600000000000001,6.3999999999999995,1.1999999999999957,575.1299
2024-06-20 19:21:00,75,120.5729,1369.0,4.600000000000001,6.700000000000001,1.1999999999999957,577.9363
2024-06-20 19:24:00,75,120.1389,1369.0,4.5,6.6,1.2999999999999972,571.8501
2024-06-20 19:27:00,75,118.8368,1369.0,4.5,6.3999999999999995,1.2000000000000028,571.2235
2024-06-20 19:30:00,75,118.8368,1369.0,4.5,6.700000000000001,1.3000000000000007,569.9468
2024-06-20 19:36:00,75,118.4896,1369.0,4.600000000000001,6.499999999999999,1.3000000000000007,568.5823
2024-06-20 19:39:00,74,116.9271,1370.0,4.300000000000001,6.6,1.3000000000000007,566.4332
2024-06-20 19:42:00,74,117.7951,1370.0,4.5,6.6,1.2999999999999972,562.9766
2024-06-20 19:48:00,72,117.6215,1370.0,4.300000000000001,6.3999999999999995,1.2999999999999972,553.4637
2024-06-20 19:51:00,71,117.7951,1370.0,4.399999999999999,6.499999999999999,1.2000000000000028,545.9402
2024-06-20 19:57:00,72,118.5764,1370.0,4.300000000000001,6.7,1.2000000000000028,549.2759
2024-06-20 20:00:00,73,119.7049,1370.0,4.399999999999999,6.3999999999999995,1.2000000000000028,554.1989
2024-06-20 20:03:00,72,121.007,1370.0,4.399999999999999,6.3,1.2000000000000028,557.5719
2024-06-20 20:09:00,72,121.5278,1370.0,4.399999999999999,6.3999999999999995,1.2000000000000028,556.5494
2024-06-20 20:12:00,73,122.3958,1370.0,4.5,6.3999999999999995,1.2000000000000028,557.4356
2024-06-20 20:15:00,74,121.875,1370.0,4.5,6.3999999999999995,1.2999999999999972,564.088
2024-06-20 20:18:00,74,122.743,1370.0,4.5,6.3999999999999995,1.2999999999999972,565.7248
2024-06-20 20:21:00,74,123.1771,1370.0,4.5,6.499999999999999,1.2999999999999972,564.9376
2024-06-20 20:24:00,74,127.1701,1370.0,4.399999999999999,6.3999999999999995,1.2999999999999972,567.4348
2024-06-20 20:27:00,74,122.5694,1370.0,4.300000000000001,6.3,1.4999999999999964,563.7855
2024-06-20 20:30:00,73,120.6597,1370.0,4.5,6.3999999999999995,1.1000000000000014,558.1192
2024-06-20 22:06:00,73,125.6076,1372.0,4.5,6.2,1.1999999999999957,552.219
2024-06-20 22:09:00,73,126.9097,1372.0,4.5,6.2,1.2999999999999972,552.0953
2024-06-20 22:12:00,73,125.0,1372.0,4.400000000000002,6.3,1.3999999999999986,553.932
2024-06-20 22:15:00,73,123.7847,1372.0,4.400000000000002,6.2,1.2999999999999972,552.4358
2024-06-20 22:18:00,73,123.7847,1372.0,4.5,6.2,1.1999999999999993,552.8658
2024-06-20 22:21:00,73,123.1771,1372.0,4.400000000000002,6.3,1.2999999999999972,552.116
2024-06-20 22:24:00,73,120.8333,1372.0,4.599999999999998,6.4,1.3000000000000007,550.4943
2024-06-20 22:27:00,71,118.4896,1372.0,4.400000000000002,6.4,1.1999999999999957,545.4467
2024-06-20 22:30:00,72,119.5313,1372.0,4.300000000000001,6.4,1.2999999999999972,545.7207
2024-06-20 22:33:00,72,120.2257,1372.0,4.400000000000002,6.3,1.2999999999999972,545.4061
2024-06-20 22:36:00,71,121.2674,1372.0,4.300000000000001,6.3,1.1999999999999957,540.5128
2024-06-20 22:39:00,72,122.743,1373.0,4.199999999999999,6.2,1.2999999999999972,537.6914
2024-06-20 22:42:00,71,124.6528,1373.0,4.400000000000002,6.1000000000000005,1.1999999999999957,541.9963
2024-06-20 22:45:00,72,123.6111,1373.0,4.5,6.2,1.2999999999999972,542.5387
2024-06-20 22:48:00,72,123.4375,1373.0,4.400000000000002,6.1000000000000005,1.2999999999999972,544.0212
2024-06-20 22:51:00,71,122.9167,1373.0,4.300000000000001,6.1000000000000005,1.2999999999999972,543.38
2024-06-20 22:54:00,71,122.4826,1373.0,4.199999999999999,6.2,1.2999999999999972,539.2529
2024-06-20 22:57:00,72,123.3507,1373.0,4.300000000000001,6.2,1.1999999999999957,541.8065
2024-06-20 23:00:00,72,125.0,1373.0,4.399999999999999,6.1,1.3000000000000007,545.6048
2024-06-20 23:03:00,72,119.7049,1373.0,4.399999999999999,6.3,1.3000000000000007,544.6705
2024-06-20 23:06:00,69,112.5868,1373.0,4.200000000000003,6.5,1.1999999999999957,530.6755
2024-06-20 23:09:00,69,113.2813,1373.0,4.300000000000001,6.5,1.1000000000000014,528.0771
2024-06-20 23:12:00,68,111.0243,1373.0,4.100000000000001,6.4,1.2999999999999972,521.4912
2024-06-20 23:15:00,67,110.8507,1373.0,4.100000000000001,6.2,1.0,508.8409
2024-06-20 23:18:00,68,111.5451,1373.0,4.099999999999998,6.3,1.2000000000000028,512.8925
2024-06-20 23:21:00,68,111.1111,1373.0,3.8000000000000007,6.3,1.3000000000000007,515.06
2024-06-20 23:24:00,66,111.0243,1373.0,3.8000000000000007,6.2,1.3000000000000007,512.936
2024-06-20 23:27:00,67,111.8924,1373.0,4.100000000000001,6.3,1.1000000000000014,508.9695
2024-06-20 23:30:00,67,110.2431,1373.0,4.100000000000001,6.3,0.8999999999999986,508.4812
2024-06-20 23:33:00,67,109.375,1373.0,3.799999999999997,6.1000000000000005,1.1000000000000014,508.5367
2024-06-20 23:36:00,68,111.8924,1374.0,3.8999999999999986,6.2,1.3000000000000043,511.9172
2024-06-20 23:39:00,68,112.5,1374.0,4.0,6.3,1.2999999999999972,525.7604
2024-06-20 23:42:00,68,112.934,1374.0,4.100000000000001,6.3,1.1999999999999957,525.5887
2024-06-20 23:45:00,69,113.8021,1374.0,3.900000000000002,6.2,1.1999999999999957,521.6641
2024-06-20 23:48:00,70,114.0625,1374.0,4.100000000000001,6.3,1.2999999999999972,527.5724
2024-06-20 23:51:00,69,113.368,1374.0,4.199999999999999,6.3999999999999995,1.0999999999999979,527.3771
2024-06-20 23:54:00,70,114.0625,1374.0,4.199999999999999,6.3,1.1999999999999993,528.6055
2024-06-20 23:57:00,70,114.2361,1374.0,4.199999999999999,6.3999999999999995,1.1999999999999993,528.5757
2024-06-21 00:00:00,68,113.368,1374.0,4.100000000000001,6.3999999999999995,1.1999999999999957,515.4998
2024-06-21 00:03:00,68,112.8472,1374.0,4.100000000000001,6.3999999999999995,1.1000000000000014,515.5341
2024-06-21 00:06:00,69,112.1528,1374.0,4.100000000000001,6.3,1.1000000000000014,517.3254
2024-06-21 00:09:00,69,113.7153,1374.0,4.200000000000003,6.3,1.1999999999999957,525.3294
2024-06-21 00:12:00,69,113.7153,1374.0,4.100000000000001,6.3,1.1999999999999957,524.7321
2024-06-21 00:15:00,69,114.2361,1374.0,4.100000000000001,6.3,1.1999999999999957,525.4861
2024-06-21 00:18:00,69,114.5833,1374.0,4.100000000000001,6.2,1.1999999999999957,528.476
2024-06-21 00:21:00,70,115.625,1374.0,4.199999999999999,6.3,1.1999999999999993,530.8917
2024-06-21 00:24:00,70,115.625,1374.0,4.100000000000001,6.3,1.3999999999999986,534.0052
2024-06-21 00:27:00,70,112.5868,1374.0,4.099999999999998,6.3999999999999995,1.1999999999999993,532.3923
2024-06-21 00:30:00,69,111.8924,1374.0,4.199999999999999,6.3999999999999995,1.1999999999999993,520.4374
2024-06-21 00:33:00,69,110.4167,1374.0,4.099999999999998,6.4,1.0999999999999979,521.5521
2024-06-21 00:36:00,68,111.2847,1375.0,4.199999999999999,6.3999999999999995,1.0000000000000036,516.7281
2024-06-21 00:39:00,69,114.1493,1375.0,4.300000000000001,6.5,1.1999999999999993,532.3812
2024-06-21 00:42:00,70,107.8125,1375.0,4.199999999999999,6.500000000000001,1.1999999999999993,534.2799
2024-06-21 00:45:00,71,108.1597,1375.0,4.199999999999999,6.7,1.3000000000000007,530.5959
2024-06-21 00:48:00,71,111.632,1375.0,4.199999999999999,6.7,1.3000000000000007,537.864
2024-06-21 00:51:00,72,113.368,1375.0,4.199999999999999,6.499999999999999,1.4000000000000021,546.0441
2024-06-21 00:54:00,72,111.1979,1375.0,4.199999999999999,6.6000000000000005,1.4000000000000021,540.9536
2024-06-21 00:57:00,72,110.5903,1375.0,4.299999999999997,6.7,1.2000000000000028,541.4835
2024-06-21 01:00:00,73,113.2813,1375.0,4.399999999999999,6.7,1.2000000000000028,549.342
2024-06-21 01:03:00,73,115.1042,1375.0,4.299999999999997,6.6000000000000005,1.3999999999999986,552.3721
2024-06-21 01:06:00,73,117.6215,1375.0,4.5,6.499999999999999,1.1999999999999957,560.2864
2024-06-21 01:09:00,73,115.7986,1375.0,4.5,6.499999999999999,1.0999999999999979,552.6025
2024-06-21 01:12:00,73,116.8403,1375.0,4.5,6.6000000000000005,1.1999999999999957,549.9829
2024-06-21 01:15:00,73,118.5764,1375.0,4.399999999999999,6.500000000000001,1.3000000000000007,556.7632
2024-06-21 01:18:00,73,117.7951,1375.0,4.399999999999999,6.499999999999999,1.3000000000000007,556.3869
2024-06-21 01:21:00,73,116.059,1375.0,4.399999999999999,6.499999999999999,1.3000000000000007,557.6965
2024-06-21 01:24:00,73,114.4965,1375.0,4.5,6.6000000000000005,1.1999999999999993,551.6246
2024-06-21 01:27:00,73,114.0625,1375.0,4.300000000000001,6.6000000000000005,1.3000000000000007,553.035
2024-06-21 01:30:00,73,115.4514,1375.0,4.300000000000001,6.6000000000000005,1.1999999999999993,550.7824
2024-06-21 01:33:00,73,114.2361,1375.0,4.300000000000001,6.500000000000001,1.3000000000000007,551.0458
2024-06-21 01:36:00,73,112.3264,1376.0,4.300000000000001,6.499999999999999,1.3000000000000007,550.3474
2024-06-21 01:39:00,73,111.7188,1376.0,4.199999999999999,6.6,1.3000000000000007,544.6349
2024-06-21 01:42:00,72,112.7604,1376.0,4.199999999999999,6.499999999999999,1.3000000000000007,547.7045
2024-06-21 01:45:00,72,111.4583,1376.0,4.199999999999999,6.499999999999999,1.1999999999999993,545.265
2024-06-21 01:48:00,71,110.8507,1376.0,4.099999999999998,6.3,1.3000000000000007,525.9647
2024-06-21 01:51:00,70,109.0278,1376.0,4.100000000000001,6.3999999999999995,1.1999999999999993,529.3667
2024-06-21 01:54:00,71,110.8507,1376.0,4.0,6.500000000000001,1.3000000000000007,532.6002
2024-06-21 01:57:00,70,107.2917,1376.0,4.099999999999998,6.6000000000000005,1.3000000000000007,527.9528
2024-06-21 02:00:00,71,106.5104,1376.0,4.199999999999999,6.8999999999999995,1.1999999999999993,536.5759
2024-06-21 02:03:00,70,106.9445,1376.0,4.100000000000001,6.6000000000000005,1.1999999999999993,533.5334
2024-06-21 02:06:00,71,109.0278,1376.0,4.100000000000001,6.6000000000000005,1.1999999999999993,536.8026
2024-06-21 02:09:00,71,107.9861,1376.0,4.100000000000001,6.6000000000000005,1.1999999999999993,534.8928
2024-06-21 02:12:00,71,108.5069,1376.0,4.199999999999999,6.6000000000000005,1.1999999999999993,535.0068
2024-06-21 02:15:00,72,111.4583,1376.0,4.199999999999999,6.6000000000000005,1.2000000000000028,540.2184
2024-06-21 02:18:00,71,113.368,1376.0,4.199999999999999,6.3999999999999995,1.2000000000000028,540.0223
2024-06-21 02:21:00,72,114.6701,1376.0,4.099999999999998,6.3999999999999995,1.3999999999999986,550.2318
2024-06-21 02:24:00,73,116.4931,1376.0,4.300000000000001,6.2,1.2000000000000028,549.3542
2024-06-21 02:27:00,73,114.1493,1376.0,4.400000000000002,6.499999999999999,1.1999999999999957,555.1666
2024-06-21 02:30:00,72,116.059,1376.0,4.300000000000001,6.3,1.2000000000000028,547.1529
2024-06-21 02:33:00,73,117.9688,1376.0,4.300000000000001,6.3,1.2999999999999972,553.5887
2024-06-21 02:36:00,73,118.8368,1377.0,4.300000000000001,6.299999999999999,1.2999999999999972,558.7053
2024-06-21 02:39:00,74,117.7083,1377.0,4.400000000000002,6.3999999999999995,1.2999999999999972,563.6133
2024-06-21 02:42:00,73,114.5833,1377.0,4.400000000000002,6.499999999999999,1.1999999999999957,559.8544
2024-06-21 02:45:00,73,114.9306,1377.0,4.5000000000000036,6.500000000000001,1.1999999999999957,558.6104
2024-06-21 02:48:00,75,116.059,1377.0,4.300000000000001,6.6000000000000005,1.3999999999999986,557.494
2024-06-21 02:51:00,73,114.0625,1377.0,4.300000000000001,6.499999999999999,1.2999999999999972,558.4828
2024-06-21 02:54:00,73,112.4132,1377.0,4.400000000000002,6.6,1.1999999999999957,553.6399
2024-06-21 02:57:00,72,111.1111,1377.0,4.300000000000001,6.6,1.1000000000000014,546.2003
2024-06-21 03:00:00,73,111.9792,1377.0,4.199999999999999,6.5,1.2999999999999972,551.7784
2024-06-21 03:03:00,73,113.368,1377.0,4.199999999999999,6.4,1.2999999999999972,550.693
2024-06-21 03:06:00,72,110.4167,1377.0,4.200000000000003,6.5,1.1999999999999957,549.533
2024-06-21 03:09:00,72,111.4583,1377.0,4.300000000000001,6.6,1.1999999999999957,548.1581
2024-06-21 03:12:00,73,111.0243,1377.0,4.200000000000003,6.6,1.2999999999999972,551.5977
2024-06-21 03:15:00,73,110.3299,1377.0,4.200000000000003,6.6,1.2999999999999972,549.2619
2024-06-21 03:18:00,72,108.8542,1377.0,4.100000000000001,6.6,1.1999999999999957,547.5074
2024-06-21 03:21:00,71,111.7188,1377.0,4.0,6.6,1.1999999999999957,539.9835
2024-06-21 03:24:00,72,114.2361,1377.0,4.100000000000001,6.3,1.1999999999999957,543.2545
2024-06-21 03:27:00,72,117.1875,1377.0,4.200000000000003,6.3,1.1999999999999957,546.3822
2024-06-21 03:30:00,72,117.6215,1377.0,4.200000000000003,6.3,1.1999999999999957,546.3005
2024-06-21 03:33:00,72,117.7951,1377.0,4.100000000000001,6.1,1.1999999999999957,547.1491
2024-06-21 03:36:00,73,115.8854,1377.0,4.200000000000003,6.3999999999999995,1.2999999999999972,552.5311
2024-06-21 03:39:00,73,115.8854,1378.0,4.299999999999997,6.3999999999999995,1.2000000000000028,555.1387
2024-06-21 03:42:00,73,117.9688,1378.0,4.399999999999999,6.3999999999999995,1.3000000000000043,557.0579
2024-06-21 03:45:00,73,115.191,1378.0,4.299999999999997,6.3999999999999995,1.3000000000000043,557.5327
2024-06-21 03:48:00,72,112.8472,1378.0,4.299999999999997,6.3999999999999995,1.2000000000000028,551.4421
2024-06-21 03:51:00,73,114.0625,1378.0,4.299999999999997,6.6,1.2000000000000028,553.4639
2024-06-21 03:54:00,72,113.368,1378.0,4.200000000000003,6.6,1.1999999999999957,550.6877
2024-06-21 03:57:00,73,112.4132,1378.0,4.200000000000003,6.5,1.2999999999999972,549.0687
2024-06-21 04:00:00,70,109.8958,1378.0,4.0,6.5,1.1999999999999957,539.3041
2024-06-21 04:03:00,71,109.7222,1378.0,4.100000000000001,6.5,1.0999999999999943,535.5425
2024-06-21 04:06:00,71,110.7639,1378.0,3.8999999999999986,6.5,1.2999999999999972,537.5852
2024-06-21 04:09:00,70,109.9826,1378.0,4.100000000000001,6.3999999999999995,1.1999999999999957,534.3044
2024-06-21 04:12:00,70,108.8542,1378.0,4.100000000000001,6.3999999999999995,1.1000000000000014,533.0931
2024-06-21 04:15:00,69,106.5104,1378.0,4.0,6.3999999999999995,1.2000000000000028,527.3366
2024-06-21 04:18:00,70,109.1146,1378.0,4.0,6.3999999999999995,1.1000000000000014,531.5843
2024-06-21 04:21:00,70,110.6771,1378.0,3.8999999999999986,6.3,1.2999999999999972,533.8244
2024-06-21 04:24:00,70,113.7153,1378.0,3.799999999999997,6.3,1.3999999999999986,535.7987
2024-06-21 04:27:00,71,114.2361,1378.0,4.100000000000001,6.2,1.1999999999999957,534.9736
2024-06-21 04:30:00,71,115.1042,1378.0,4.100000000000001,6.2,1.1999999999999957,540.1831
2024-06-21 04:33:00,70,114.2361,1378.0,4.100000000000001,6.2,1.1999999999999957,537.977
2024-06-21 04:36:00,71,114.6701,1378.0,4.100000000000001,6.199999999999999,1.1999999999999957,535.0773
2024-06-21 04:39:00,70,116.8403,1379.0,4.100000000000001,6.199999999999999,1.1999999999999957,537.0067
2024-06-21 04:42:00,72,115.0174,1379.0,4.200000000000003,6.3,1.2999999999999972,545.0104
2024-06-21 04:45:00,72,114.5833,1379.0,4.200000000000003,6.3,1.2999999999999972,541.9833
2024-06-21 04:48:00,71,114.2361,1379.0,4.0000000000000036,6.3,1.1999999999999957,536.5381
2024-06-21 04:51:00,71,113.6285,1379.0,4.100000000000001,6.3,1.2999999999999972,540.1611
2024-06-21 04:54:00,71,113.2813,1379.0,4.399999999999999,6.3,1.0,541.3463
2024-06-21 04:57:00,71,112.4132,1379.0,4.100000000000001,6.2,1.2999999999999972,539.5446
2024-06-21 05:00:00,71,112.5,1379.0,4.100000000000001,6.3,1.1999999999999957,538.7933
2024-06-21 05:03:00,70,112.1528,1379.0,4.200000000000003,6.3,1.1999999999999957,538.3245
2024-06-21 05:06:00,70,111.9792,1379.0,4.0000000000000036,6.3,1.1999999999999957,537.4872
2024-06-21 05:09:00,71,111.1979,1379.0,4.199999999999996,6.3,1.2000000000000028,538.4916
2024-06-21 05:12:00,71,110.3299,1379.0,4.100000000000001,6.3,1.1999999999999957,532.9503
2024-06-21 05:15:00,69,111.1111,1379.0,4.0000000000000036,6.3,1.1999999999999957,534.0084
2024-06-21 05:18:00,70,111.0243,1379.0,4.0000000000000036,6.3,1.0999999999999943,533.7227
2024-06-21 05:21:00,70,111.2847,1379.0,4.0000000000000036,6.1000000000000005,1.1999999999999957,532.1604
2024-06-21 05:24:00,70,111.1979,1379.0,4.199999999999996,6.2,1.1000000000000014,534.3183
2024-06-21 05:27:00,70,112.4132,1379.0,4.0000000000000036,6.3,1.0999999999999943,531.834
2024-06-21 05:30:00,69,111.5451,1379.0,3.900000000000002,6.2,1.0999999999999943,526.3218
2024-06-21 05:33:00,69,111.1111,1379.0,3.900000000000002,6.2,1.1999999999999957,530.4949
2024-06-21 05:36:00,68,112.4132,1380.0,4.0,6.2,1.1000000000000014,526.3109
2024-06-21 05:39:00,70,112.3264,1380.0,4.0,6.2,1.1000000000000014,528.7228
2024-06-21 05:42:00,70,111.5451,1380.0,4.100000000000001,6.2,1.0,529.3698
2024-06-21 05:45:00,70,111.0243,1380.0,4.100000000000001,6.2,1.0,529.6411
2024-06-21 05:48:00,70,111.1979,1380.0,4.100000000000001,6.3,1.0,533.1897
2024-06-21 05:51:00,70,109.1146,1380.0,4.0,6.3,1.1000000000000014,529.4006
2024-06-21 05:54:00,70,109.809,1380.0,4.0,6.499999999999999,1.1000000000000014,531.0927
2024-06-21 05:57:00,69,111.9792,1380.0,3.8999999999999986,6.3999999999999995,1.3000000000000043,527.1776
2024-06-21 06:00:00,70,107.9861,1380.0,4.100000000000001,6.2,1.1000000000000014,523.231
2024-06-21 06:03:00,68,108.5938,1380.0,3.8000000000000007,6.3,1.1999999999999993,518.1071
2024-06-21 06:06:00,68,108.6805,1380.0,3.8000000000000007,6.3,1.3000000000000007,518.4724
2024-06-21 06:09:00,68,108.4201,1380.0,3.900000000000002,6.2,1.0999999999999979,516.7571
2024-06-21 06:12:00,68,108.941,1380.0,4.0,6.3,0.9999999999999964,519.1708
2024-06-21 06:15:00,70,109.5486,1380.0,3.8999999999999986,6.3,1.3000000000000007,527.1271
2024-06-21 06:18:00,70,111.632,1380.0,3.8999999999999986,6.2,1.3000000000000007,527.5013
2024-06-21 06:21:00,68,111.632,1380.0,4.0,6.3,1.0999999999999979,520.0891
2024-06-21 06:24:00,70,112.5,1380.0,4.100000000000001,6.3,1.0999999999999979,530.7692
2024-06-21 06:27:00,71,114.4965,1380.0,4.0,6.3,1.1999999999999993,533.7188
2024-06-21 06:30:00,71,113.8021,1380.0,4.199999999999999,6.3999999999999995,1.0999999999999979,530.7721
2024-06-21 06:33:00,71,113.2813,1380.0,4.0,6.2,1.1999999999999957,533.0358
2024-06-21 06:36:00,71,112.8472,1381.0,4.5,6.4,1.0999999999999979,535.1669
2024-06-21 06:39:00,71,112.066,1381.0,4.200000000000003,6.4,1.1999999999999957,534.2892
2024-06-21 06:42:00,70,111.4583,1381.0,4.100000000000001,6.4,1.2000000000000028,535.0763
2024-06-21 06:45:00,71,112.5868,1381.0,4.199999999999999,6.3,1.1000000000000014,532.5901
2024-06-21 06:48:00,71,112.3264,1381.0,4.199999999999999,6.3999999999999995,1.1000000000000014,538.0329
2024-06-21 06:51:00,70,112.5868,1381.0,4.100000000000001,6.300000000000001,1.1999999999999993,532.767
2024-06-21 06:54:00,70,112.1528,1381.0,4.0,6.4,1.1999999999999993,522.4354
2024-06-21 06:57:00,68,111.7188,1381.0,4.0,6.3,1.0999999999999979,513.8142
2024-06-21 07:00:00,67,112.8472,1381.0,4.100000000000001,6.2,1.1000000000000014,508.1968
2024-06-21 07:03:00,68,114.4965,1381.0,4.0,6.2,1.1000000000000014,512.7805
2024-06-21 07:06:00,68,115.3646,1381.0,4.0,6.2,1.3000000000000043,519.2988
2024-06-21 07:09:00,67,115.4514,1381.0,4.0,6.1000000000000005,1.1999999999999993,516.9102
2024-06-21 07:12:00,68,115.191,1381.0,4.0,6.1,1.1999999999999993,512.528
2024-06-21 07:15:00,68,116.8403,1381.0,4.0,5.9,1.1999999999999993,513.9254
2024-06-21 07:18:00,69,117.1007,1381.0,4.0,6.1000000000000005,1.1999999999999993,520.6754
2024-06-21 07:21:00,70,116.6667,1381.0,4.299999999999997,6.3,1.2000000000000028,524.511
2024-06-21 07:24:00,70,115.3646,1381.0,4.300000000000001,6.3,1.0,525.3276
2024-06-21 07:27:00,70,115.9722,1381.0,4.199999999999999,6.3,1.1999999999999993,530.1536
2024-06-21 07:30:00,70,115.3646,1381.0,4.099999999999998,6.4,1.3000000000000007,527.5337
2024-06-21 07:33:00,70,115.9722,1381.0,4.199999999999999,6.4,1.3000000000000007,528.4289
2024-06-21 07:36:00,70,114.3229,1381.0,4.199999999999999,6.4,1.3000000000000007,528.84
2024-06-21 07:39:00,68,112.5,1382.0,4.399999999999999,6.5,0.9000000000000021,521.5616
2024-06-21 07:42:00,68,113.6285,1382.0,4.300000000000001,6.3,1.0,509.0327
2024-06-21 07:48:00,67,112.8472,1382.0,4.100000000000001,6.3,1.1000000000000014,504.0718
2024-06-21 07:51:00,67,111.7188,1382.0,3.900000000000002,6.2,1.3000000000000007,504.8013
2024-06-21 07:57:00,66,112.4132,1382.0,4.199999999999999,6.2,1.1000000000000014,506.3096
2024-06-21 08:00:00,67,112.7604,1382.0,3.8999999999999986,6.2,1.4000000000000021,507.4874
2024-06-21 08:03:00,68,115.8854,1382.0,4.199999999999999,6.1000000000000005,1.1000000000000014,507.7163
2024-06-21 08:27:00,71,129.4271,1382.0,4.300000000000001,5.8999999999999995,1.4000000000000021,537.8735
2024-06-21 08:42:00,71,125.5208,1383.0,4.199999999999999,5.8999999999999995,1.3000000000000007,533.5894
2024-06-21 08:57:00,68,119.4444,1383.0,4.199999999999999,6.1000000000000005,1.1000000000000014,520.5386
2024-06-21 09:12:00,70,128.125,1383.0,4.199999999999999,5.8999999999999995,1.4000000000000021,538.6837
2024-06-21 09:48:00,74,132.0313,1384.0,4.600000000000001,6.1000000000000005,1.3000000000000007,561.7714
2024-06-21 10:03:00,74,129.2535,1384.0,4.599999999999998,6.1000000000000005,1.3000000000000043,562.4875
2024-06-21 10:06:00,74,128.4722,1384.0,4.400000000000002,6.1000000000000005,1.4000000000000021,558.0361
2024-06-21 10:09:00,75,127.691,1384.0,4.5,6.000000000000001,1.2000000000000028,563.1133
2024-06-21 10:12:00,76,128.559,1384.0,4.600000000000001,6.1000000000000005,1.2999999999999972,568.8673
2024-06-21 10:15:00,76,128.6458,1384.0,4.5,6.2,1.3999999999999986,567.8334
2024-06-21 10:21:00,75,128.3854,1384.0,4.700000000000003,6.2,1.2999999999999972,566.0539
2024-06-21 10:24:00,76,129.9479,1384.0,4.599999999999998,6.2,1.3000000000000007,568.0853
2024-06-21 10:30:00,75,130.2083,1384.0,4.5,6.2,1.5,577.8064
2024-06-21 10:33:00,79,132.0313,1385.0,4.699999999999999,6.2,1.3000000000000043,581.2639
2024-06-21 10:39:00,77,132.1181,1385.0,4.600000000000001,6.2,1.4999999999999964,587.9567
2024-06-21 10:42:00,79,132.3785,1385.0,4.800000000000001,6.2,1.5,596.3057
2024-06-21 10:45:00,81,132.7257,1385.0,4.699999999999996,6.5,1.6000000000000014,617.7234
2024-06-21 10:51:00,82,132.9861,1385.0,4.799999999999997,6.6,1.5,623.0685
2024-06-21 10:54:00,83,134.4618,1385.0,5.100000000000001,6.699999999999999,1.6000000000000014,635.3577
2024-06-21 11:00:00,82,135.9375,1385.0,5.299999999999997,6.699999999999999,1.5,637.5109
2024-06-21 11:03:00,86,135.0694,1385.0,5.100000000000001,6.699999999999999,1.5999999999999943,641.8726
2024-06-21 11:09:00,85,134.1146,1385.0,5.199999999999996,6.8,1.4000000000000057,632.8094
2024-06-21 11:12:00,83,132.7257,1385.0,5.099999999999998,6.8,1.5,638.5472
2024-06-21 11:15:00,85,132.8125,1385.0,5.099999999999998,6.7,1.5,638.9752
2024-06-21 11:21:00,86,132.7257,1385.0,5.199999999999999,6.8,1.5,643.6121
2024-06-21 11:24:00,86,131.5972,1385.0,5.300000000000001,6.8,1.5,647.5404
2024-06-21 11:30:00,83,131.4236,1385.0,5.300000000000001,6.8,1.5,647.1766
2024-06-21 11:33:00,84,131.4236,1385.0,5.199999999999999,6.6000000000000005,1.2999999999999972,643.6466
2024-06-21 11:36:00,84,130.2951,1386.0,5.199999999999999,6.8,1.2999999999999972,638.147
2024-06-21 11:42:00,83,131.9444,1386.0,5.099999999999998,6.8999999999999995,1.6000000000000014,637.7138
2024-06-21 11:45:00,84,130.816,1386.0,5.199999999999999,6.8,1.5,636.5105
2024-06-21 11:48:00,83,130.5556,1386.0,5.099999999999998,6.7,1.5,635.5698
2024-06-21 11:51:00,84,131.5972,1386.0,5.199999999999999,6.8,1.5,640.6883
2024-06-21 11:57:00,83,131.25,1386.0,4.899999999999999,6.8,1.6000000000000014,644.0731
2024-06-21 12:00:00,86,133.1597,1386.0,5.100000000000001,6.8999999999999995,1.6000000000000014,651.4519
2024-06-21 12:06:00,86,133.3333,1386.0,5.100000000000001,6.8999999999999995,1.6000000000000014,651.6202
2024-06-21 12:09:00,85,132.1181,1386.0,5.200000000000003,6.799999999999999,1.5,649.1676
2024-06-21 12:15:00,86,132.7257,1386.0,5.100000000000001,6.8,1.5999999999999943,651.1296
2024-06-21 12:18:00,84,132.7257,1386.0,5.100000000000001,6.799999999999999,1.5,648.8212
2024-06-21 12:21:00,87,132.8993,1386.0,5.199999999999996,6.7,1.5,652.9673
2024-06-21 12:27:00,86,133.6806,1386.0,5.100000000000001,6.8,1.5999999999999943,655.5034
2024-06-21 12:30:00,86,135.7639,1386.0,5.199999999999996,6.8,1.5,658.8423
2024-06-21 12:33:00,88,134.7222,1386.0,5.199999999999996,6.8999999999999995,1.7000000000000028,663.0679
2024-06-21 12:36:00,85,136.4583,1387.0,5.399999999999999,6.699999999999999,1.5,666.8368
2024-06-21 12:42:00,88,135.4167,1387.0,5.300000000000001,6.699999999999999,1.6000000000000014,667.2058
2024-06-21 12:45:00,89,135.1563,1387.0,5.300000000000001,6.8,1.5,666.7118
2024-06-21 12:48:00,86,135.3299,1387.0,5.400000000000002,6.699999999999999,1.5,664.2717
2024-06-21 12:51:00,88,134.4618,1387.0,5.300000000000001,6.8999999999999995,1.5,670.8931
2024-06-21 12:57:00,86,134.0278,1387.0,5.400000000000002,6.8,1.5,674.2931
2024-06-21 13:00:00,88,134.6354,1387.0,5.300000000000001,6.8,1.6000000000000014,672.2368
2024-06-21 13:03:00,88,133.8542,1387.0,5.5000000000000036,6.8999999999999995,1.5,672.5165
2024-06-21 13:06:00,86,133.2465,1387.0,5.300000000000001,6.8,1.5,667.2244
2024-06-21 13:12:00,88,132.3785,1387.0,5.300000000000001,6.8999999999999995,1.5,668.1462
2024-06-21 13:15:00,87,132.3785,1387.0,5.300000000000001,6.8999999999999995,1.5,658.5457
2024-06-21 13:21:00,85,133.1597,1387.0,5.300000000000001,6.8999999999999995,1.5,665.4395
2024-06-21 13:24:00,87,132.0313,1387.0,5.199999999999999,6.8999999999999995,1.6000000000000014,663.0842
2024-06-21 13:27:00,86,129.6875,1387.0,5.0,6.8999999999999995,1.6000000000000014,657.5128
2024-06-21 13:33:00,85,129.4271,1387.0,5.300000000000001,6.8999999999999995,1.5,660.1524
2024-06-21 13:36:00,87,126.9097,1388.0,5.5,7.0,1.5,661.4481
2024-06-21 13:42:00,86,127.3438,1388.0,5.200000000000003,7.0,1.3999999999999986,653.8467
2024-06-21 13:45:00,86,127.6042,1388.0,4.899999999999999,6.999999999999999,1.6000000000000014,651.0496
2024-06-21 13:51:00,85,126.8229,1388.0,5.100000000000001,6.8999999999999995,1.5,651.8895
2024-06-21 13:54:00,86,126.7361,1388.0,5.0,6.8999999999999995,1.5,647.0865
2024-06-21 13:57:00,84,127.7778,1388.0,5.100000000000001,6.8999999999999995,1.5,651.3514
2024-06-21 14:00:00,85,125.6076,1388.0,5.0,7.0,1.5,646.0243
2024-06-21 14:06:00,86,126.0417,1388.0,5.0,6.9,1.5,641.0106
2024-06-21 14:09:00,83,125.6076,1388.0,5.0,6.8999999999999995,1.5,641.6586
2024-06-21 14:12:00,86,125.6076,1388.0,5.200000000000003,7.0,1.5,649.2441
2024-06-21 14:18:00,84,125.434,1388.0,5.100000000000001,7.0,1.3999999999999986,646.6917
2024-06-21 14:21:00,87,129.7743,1388.0,5.100000000000001,6.8999999999999995,1.5,654.0827
2024-06-21 14:27:00,85,127.9514,1388.0,5.100000000000001,6.8999999999999995,1.5,651.6992
2024-06-21 14:30:00,84,128.2118,1388.0,5.4999999999999964,6.8999999999999995,1.3000000000000043,649.0856
2024-06-21 14:33:00,84,128.0382,1389.0,5.100000000000001,6.8,1.5,650.3164
2024-06-21 14:39:00,86,128.559,1389.0,5.100000000000001,6.8,1.3999999999999986,650.7587
2024-06-21 14:42:00,86,128.9063,1389.0,5.0,6.7,1.5,644.1365
2024-06-21 14:48:00,82,128.6458,1389.0,5.100000000000001,6.7,1.5,641.8744
2024-06-21 14:51:00,85,129.3403,1389.0,5.200000000000003,6.8,1.5,651.2012
2024-06-21 14:57:00,86,129.7743,1389.0,5.100000000000001,6.8999999999999995,1.3999999999999986,644.6121
2024-06-21 15:00:00,84,129.3403,1389.0,5.0,6.8,1.6000000000000014,646.3626
2024-06-21 15:03:00,84,128.9063,1389.0,5.100000000000001,6.8,1.3999999999999986,646.6213
2024-06-21 15:09:00,86,129.2535,1389.0,5.100000000000001,6.8,1.3999999999999986,651.1124
2024-06-21 15:12:00,84,128.3854,1389.0,5.0000000000000036,6.8999999999999995,1.5,648.2327
2024-06-21 15:15:00,86,127.1701,1389.0,5.100000000000001,6.8999999999999995,1.3999999999999986,649.9553
2024-06-21 15:18:00,84,125.3472,1389.0,5.099999999999998,6.8999999999999995,1.3000000000000043,648.8577
2024-06-21 15:24:00,82,125.0868,1389.0,5.0000000000000036,6.999999999999999,1.5,646.1877
2024-06-21 15:27:00,84,125.3472,1389.0,5.100000000000001,6.8999999999999995,1.3999999999999986,644.2049
2024-06-21 15:33:00,84,125.7813,1389.0,5.0000000000000036,6.8,1.3999999999999986,646.9064
2024-06-21 15:36:00,83,126.3889,1389.0,5.100000000000001,6.8999999999999995,1.3999999999999986,645.4929
2024-06-21 15:39:00,84,126.3889,1390.0,5.0000000000000036,6.8,1.3999999999999986,641.2935
2024-06-21 15:45:00,84,126.3021,1390.0,4.900000000000002,6.8999999999999995,1.5,639.6039
2024-06-21 15:48:00,84,128.559,1390.0,5.200000000000003,6.8,1.5,645.8018
2024-06-21 15:54:00,85,128.9931,1390.0,5.0000000000000036,6.8,1.5,647.2485
2024-06-21 15:57:00,86,131.9444,1390.0,5.099999999999998,6.8,1.5,652.5647
2024-06-21 16:03:00,84,131.8576,1390.0,5.099999999999998,6.6,1.4000000000000057,651.0002
2024-06-21 16:06:00,87,131.1632,1390.0,5.099999999999998,6.8,1.5,657.0026
2024-06-21 16:09:00,86,128.9063,1390.0,5.4999999999999964,6.8,1.4000000000000057,651.5387
2024-06-21 16:15:00,83,129.6875,1390.0,5.099999999999998,6.8,1.5,650.623
2024-06-21 16:18:00,85,125.1736,1390.0,5.099999999999998,6.8999999999999995,1.4000000000000057,641.7716
2024-06-21 16:24:00,84,125.0868,1390.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,636.8218
2024-06-21 16:27:00,85,124.6528,1390.0,4.900000000000002,6.8999999999999995,1.5,642.4227
2024-06-21 16:33:00,83,125.6076,1390.0,4.699999999999999,6.8999999999999995,1.7000000000000028,643.2593
2024-06-21 16:36:00,82,125.8681,1390.0,4.9999999999999964,6.8999999999999995,1.4000000000000057,645.741
2024-06-21 16:39:00,85,125.1736,1391.0,4.899999999999999,7.0,1.4000000000000057,643.2789
2024-06-21 16:45:00,83,125.434,1391.0,4.9999999999999964,6.8,1.4000000000000057,642.7413
2024-06-21 16:48:00,84,126.7361,1391.0,4.9999999999999964,6.8,1.4000000000000057,642.9163
2024-06-21 16:51:00,84,126.0417,1391.0,4.9999999999999964,6.8999999999999995,1.5,645.7599
2024-06-21 16:54:00,85,126.8229,1391.0,5.0,6.8,1.3999999999999986,645.0456
2024-06-21 17:00:00,84,126.4757,1391.0,5.100000000000001,6.8999999999999995,1.3999999999999986,650.2999
2024-06-21 17:03:00,85,126.0417,1391.0,5.0,6.8999999999999995,1.3999999999999986,649.4741
2024-06-21 17:06:00,84,125.434,1391.0,5.0,6.8999999999999995,1.2999999999999972,644.2542
2024-06-21 17:09:00,84,123.0035,1391.0,4.899999999999999,6.9,1.2999999999999972,638.9326
2024-06-21 17:15:00,84,122.5694,1391.0,4.899999999999999,7.0,1.3999999999999986,638.6917
2024-06-21 17:18:00,82,123.0035,1391.0,4.899999999999999,6.9,1.3999999999999986,638.8317
2024-06-21 17:24:00,82,123.7847,1391.0,4.799999999999997,6.800000000000001,1.3000000000000043,627.3812
2024-06-21 17:27:00,82,123.6111,1391.0,4.700000000000003,6.7,1.3999999999999986,627.994
2024-06-21 17:30:00,82,123.4375,1391.0,4.700000000000003,6.7,1.6000000000000014,632.7577
2024-06-21 17:36:00,81,123.3507,1392.0,4.800000000000004,6.8999999999999995,1.5,631.2675
2024-06-21 17:39:00,82,123.7847,1392.0,4.700000000000003,6.8,1.3999999999999986,622.8085
2024-06-21 17:42:00,82,122.743,1392.0,4.600000000000001,6.7,1.3999999999999986,627.6284
2024-06-21 17:45:00,81,122.1354,1392.0,4.699999999999999,6.8,1.3999999999999986,627.2493
2024-06-21 17:48:00,81,116.4063,1392.0,4.800000000000001,7.0,1.2999999999999972,616.5134
2024-06-21 17:54:00,81,116.4931,1392.0,4.800000000000001,7.0,1.2999999999999972,616.0894
2024-06-21 17:57:00,81,116.3195,1392.0,4.599999999999998,6.8999999999999995,1.4000000000000057,612.0275
2024-06-21 18:00:00,79,116.2326,1392.0,4.700000000000003,6.9,1.2999999999999972,608.5302
2024-06-21 18:06:00,79,117.6215,1392.0,4.5,6.9,1.3999999999999986,608.1864
2024-06-21 18:09:00,79,121.0938,1392.0,4.700000000000003,6.8999999999999995,1.2999999999999972,612.0829
2024-06-21 18:15:00,81,121.9618,1392.0,4.700000000000003,6.8,1.3999999999999986,615.4933
2024-06-21 18:18:00,81,120.5729,1392.0,4.700000000000003,6.8,1.3999999999999986,618.8963
2024-06-21 18:21:00,81,125.7813,1392.0,4.599999999999998,6.8,1.6000000000000014,615.3742
2024-06-21 18:27:00,81,124.4792,1392.0,4.900000000000002,6.6000000000000005,1.2999999999999972,615.1846
2024-06-21 18:30:00,80,122.3958,1392.0,4.600000000000001,6.8999999999999995,1.3999999999999986,610.4487
2024-06-21 18:36:00,81,122.309,1392.0,4.699999999999999,6.8,1.3999999999999986,614.291
2024-06-21 18:39:00,79,117.1007,1393.0,4.800000000000001,6.8999999999999995,1.2999999999999972,598.5892
2024-06-21 18:45:00,79,117.3611,1393.0,4.800000000000001,6.8,1.2000000000000028,597.1189
2024-06-21 18:48:00,79,120.1389,1393.0,4.699999999999999,6.8,1.3000000000000043,597.7491
2024-06-21 18:51:00,79,119.4444,1393.0,4.699999999999999,6.7,1.3000000000000043,597.6994
2024-06-21 18:57:00,79,119.3576,1393.0,4.799999999999997,6.999999999999999,1.3000000000000043,598.4805
2024-06-21 19:00:00,79,123.6111,1393.0,4.800000000000001,6.4,1.3999999999999986,610.3146
2024-06-21 19:06:00,81,121.875,1393.0,4.800000000000001,6.8,1.2999999999999972,602.4144
2024-06-21 19:09:00,81,126.3021,1393.0,4.800000000000001,6.7,1.2999999999999972,609.2662
2024-06-21 19:15:00,81,124.566,1393.0,4.900000000000002,6.6000000000000005,1.1999999999999957,607.1162
2024-06-21 19:18:00,78,122.3958,1393.0,4.799999999999997,6.500000000000001,1.3000000000000043,601.6188
2024-06-21 19:21:00,80,122.309,1393.0,4.699999999999996,6.7,1.4000000000000057,610.1705
2024-06-21 19:24:00,80,122.0486,1393.0,4.799999999999997,6.7,1.3000000000000043,601.5117
2024-06-21 19:27:00,79,119.9653,1393.0,4.699999999999996,6.8999999999999995,1.4000000000000057,603.9307
2024-06-21 19:30:00,78,117.5347,1393.0,4.700000000000003,6.8,1.3999999999999986,592.7251
2024-06-21 19:33:00,78,122.309,1393.0,4.600000000000001,6.8,1.3999999999999986,592.8685
2024-06-21 19:36:00,78,123.2639,1393.0,4.5,6.5,1.3999999999999986,594.6767
2024-06-21 19:39:00,78,123.2639,1394.0,4.5,6.6,1.5,594.7365
2024-06-21 19:42:00,79,120.3993,1394.0,4.600000000000001,6.8,1.2999999999999972,590.4979
2024-06-21 19:45:00,79,121.7014,1394.0,4.600000000000001,6.6000000000000005,1.2999999999999972,589.5496
2024-06-21 19:48:00,79,124.4792,1394.0,4.700000000000003,6.6000000000000005,1.2999999999999972,590.4711
2024-06-21 19:51:00,79,125.0868,1394.0,4.800000000000001,6.6000000000000005,1.2999999999999972,593.7697
2024-06-21 19:54:00,78,119.7049,1394.0,4.699999999999999,6.7,1.2000000000000028,592.2377
2024-06-21 19:57:00,79,123.0035,1394.0,4.699999999999999,6.6,1.2000000000000028,592.4207
2024-06-21 20:00:00,78,121.9618,1394.0,4.699999999999999,6.7,1.2000000000000028,592.2834
2024-06-21 20:03:00,78,119.4444,1394.0,4.699999999999999,6.7,1.3000000000000043,590.2512
2024-06-21 20:06:00,77,119.8785,1394.0,4.899999999999999,6.8,1.1000000000000014,583.6239
2024-06-21 22:06:00,73,117.1875,1396.0,4.300000000000001,6.7,1.4999999999999964,549.6902
2024-06-21 22:12:00,73,118.8368,1396.0,4.5,6.500000000000001,1.2999999999999972,550.4468
2024-06-21 22:15:00,72,119.4444,1396.0,4.600000000000001,6.500000000000001,1.1999999999999957,550.7477
2024-06-21 22:18:00,73,120.5729,1396.0,4.399999999999999,6.500000000000001,1.2999999999999972,552.3167
2024-06-21 22:21:00,73,121.007,1396.0,4.600000000000001,6.500000000000001,1.2999999999999972,553.3599
2024-06-21 22:24:00,73,120.3993,1396.0,4.5,6.6000000000000005,1.2999999999999972,555.0852
2024-06-21 22:27:00,73,121.007,1396.0,4.5,6.6000000000000005,1.2999999999999972,560.595
2024-06-21 22:30:00,73,120.3125,1396.0,4.600000000000001,6.6000000000000005,1.2999999999999972,559.8973
2024-06-21 22:33:00,74,119.8785,1396.0,4.5,6.6000000000000005,1.3999999999999986,561.4218
2024-06-21 22:36:00,74,121.0938,1396.0,4.600000000000001,6.6000000000000005,1.1999999999999957,561.1193
2024-06-21 22:39:00,74,119.0972,1397.0,4.600000000000001,6.7,1.1999999999999957,559.3027
2024-06-21 22:42:00,73,118.4896,1397.0,4.600000000000001,6.6000000000000005,1.1999999999999957,556.4315
2024-06-21 22:45:00,73,117.6215,1397.0,4.600000000000001,6.500000000000001,1.1999999999999957,556.9329
2024-06-21 22:48:00,74,118.4028,1397.0,4.5,6.7,1.2999999999999972,556.8594
2024-06-21 22:51:00,74,118.4896,1397.0,4.599999999999998,6.7,1.3000000000000007,558.9833
2024-06-21 22:54:00,74,120.1389,1397.0,5.0,6.8,1.1999999999999993,559.4672
2024-06-21 22:57:00,73,118.5764,1397.0,4.5,6.499999999999999,1.3999999999999986,563.6044
2024-06-21 23:00:00,74,119.5313,1397.0,4.5,6.7,1.3999999999999986,559.358
2024-06-21 23:03:00,73,119.3576,1397.0,4.599999999999998,6.500000000000001,1.3000000000000007,561.3488
2024-06-21 23:06:00,74,115.0174,1397.0,4.5,6.8999999999999995,1.4000000000000021,566.775
2024-06-21 23:09:00,74,112.4132,1397.0,4.699999999999999,7.000000000000001,1.3000000000000007,568.5533
2024-06-21 23:12:00,75,112.8472,1397.0,4.5,7.000000000000001,1.3000000000000007,562.3762
2024-06-21 23:15:00,74,114.3229,1397.0,4.399999999999999,6.799999999999999,1.4000000000000021,572.5008
2024-06-25 17:21:00,56,105.4688,1397.0,1.8000000000000007,2.5,1.6999999999999993,351.4769
2024-06-25 17:24:00,66,112.4132,1397.0,3.1999999999999993,5.4,2.1999999999999993,514.4183
2024-06-25 17:27:00,67,127.7778,1397.0,3.6000000000000014,5.3,1.5,513.0542
2024-06-25 17:30:00,70,122.309,1397.0,3.6000000000000014,5.0,2.299999999999997,584.1561
2024-06-25 17:33:00,78,122.1354,1397.0,4.4999999999999964,6.5,1.7000000000000028,600.5165
2024-06-25 17:36:00,80,123.3507,1398.0,4.800000000000004,6.6,1.3999999999999986,607.6993
2024-06-25 17:39:00,81,124.1319,1398.0,4.600000000000001,6.6,1.5,613.1447
2024-06-25 17:42:00,81,120.6597,1398.0,4.600000000000001,6.9,1.5,611.5519
2024-06-25 17:45:00,81,119.7049,1398.0,4.700000000000003,6.800000000000001,1.5,615.2963
2024-06-25 17:48:00,81,118.6632,1398.0,4.800000000000004,7.0,1.3999999999999986,612.778
2024-06-25 17:51:00,79,117.5347,1398.0,4.900000000000002,7.0,1.5,614.8158
2024-06-25 17:54:00,80,117.5347,1398.0,4.800000000000004,7.199999999999999,1.5,618.1182
2024-06-25 17:57:00,80,114.0625,1398.0,4.700000000000003,7.2,1.5,624.5427
2024-06-25 18:00:00,80,112.3264,1398.0,4.799999999999997,7.3999999999999995,1.4000000000000057,617.614
2024-06-25 18:03:00,79,112.4132,1398.0,4.900000000000002,7.3,1.3999999999999986,611.9335
2024-06-25 18:06:00,82,112.3264,1398.0,4.800000000000004,7.300000000000001,1.3999999999999986,611.987
2024-06-25 18:09:00,81,111.4583,1398.0,4.600000000000001,7.300000000000001,1.3999999999999986,611.2556
2024-06-25 18:12:00,79,111.1111,1398.0,4.700000000000003,7.4,1.2999999999999972,607.8375
2024-06-25 18:15:00,79,111.1979,1398.0,4.400000000000002,7.4,1.3999999999999986,607.4512
2024-06-25 18:18:00,81,119.0972,1398.0,4.700000000000003,7.0,1.5,626.1974
2024-06-25 18:21:00,80,121.441,1398.0,4.700000000000003,6.8,1.2999999999999972,607.6883
2024-06-25 18:24:00,80,120.8333,1398.0,4.5,6.7,1.5,605.0991
2024-06-25 18:27:00,80,121.7014,1398.0,4.5,6.6000000000000005,1.3999999999999986,602.5181
2024-06-25 18:30:00,81,129.8611,1398.0,4.600000000000001,6.7,1.5,612.1391
2024-06-25 18:33:00,82,132.5521,1398.0,4.700000000000003,6.5,1.5999999999999943,636.1277
2024-06-25 18:36:00,84,132.2917,1399.0,4.900000000000002,6.699999999999999,1.5,653.8456
2024-06-25 18:39:00,85,125.434,1399.0,5.0,7.000000000000001,1.5,642.772
2024-06-25 18:42:00,85,127.1701,1399.0,4.899999999999999,7.1000000000000005,1.5,643.2037
2024-06-25 18:45:00,85,129.7743,1399.0,5.0,7.000000000000001,1.5,651.0616
2024-06-25 18:48:00,85,130.1215,1399.0,5.0,7.000000000000001,1.6000000000000014,657.1597
2024-06-25 18:51:00,83,128.4722,1399.0,5.0,6.8999999999999995,1.5,645.4983
2024-06-25 18:54:00,82,129.2535,1399.0,4.899999999999999,6.8999999999999995,1.6000000000000014,645.8857
2024-06-25 18:57:00,83,129.2535,1399.0,5.100000000000001,6.8999999999999995,1.2999999999999972,647.7335
2024-06-25 19:00:00,83,130.2083,1399.0,4.799999999999997,6.8,1.7000000000000028,648.6907
2024-06-25 19:03:00,85,129.4271,1399.0,4.799999999999997,6.8999999999999995,1.7000000000000028,647.2533
2024-06-25 19:06:00,83,126.3021,1399.0,4.899999999999999,6.8999999999999995,1.5,640.5168
2024-06-25 19:09:00,83,124.0451,1399.0,4.799999999999997,6.999999999999999,1.5,635.7438
2024-06-25 19:12:00,83,123.3507,1399.0,4.799999999999997,6.8999999999999995,1.3999999999999986,635.0536
2024-06-25 19:15:00,83,122.1354,1399.0,4.799999999999997,6.999999999999999,1.5,633.1787
2024-06-25 19:18:00,84,120.7465,1399.0,4.899999999999999,7.200000000000001,1.3999999999999986,635.8195
2024-06-25 19:21:00,82,120.7465,1399.0,4.600000000000001,6.999999999999999,1.6000000000000014,629.557
2024-06-25 19:24:00,83,120.7465,1399.0,4.600000000000001,7.000000000000001,1.6000000000000014,629.8256
2024-06-25 19:27:00,83,120.6597,1399.0,4.799999999999997,6.999999999999999,1.4000000000000057,631.1508
2024-06-25 19:30:00,81,119.5313,1399.0,4.800000000000004,7.1,1.5,627.2625
2024-06-25 19:33:00,81,117.1875,1399.0,4.899999999999999,7.1000000000000005,1.3000000000000043,620.7807
2024-06-25 19:36:00,81,116.2326,1400.0,4.700000000000003,7.1000000000000005,1.5,623.4209
2024-06-25 19:39:00,81,116.059,1400.0,4.700000000000003,7.1000000000000005,1.3999999999999986,619.8977
2024-06-25 19:42:00,82,118.4028,1400.0,4.700000000000003,7.2,1.3999999999999986,622.0411
2024-06-25 19:45:00,82,122.3958,1400.0,4.799999999999997,7.1000000000000005,1.3000000000000043,620.8289
2024-06-25 19:48:00,82,122.8299,1400.0,4.600000000000001,6.8,1.3999999999999986,614.59
2024-06-25 19:51:00,82,120.6597,1400.0,4.700000000000003,6.8999999999999995,1.3999999999999986,620.4811
2024-06-25 19:54:00,81,119.8785,1400.0,4.600000000000001,6.8999999999999995,1.5,614.0762
2024-06-25 19:57:00,80,121.875,1400.0,5.099999999999998,6.8999999999999995,1.3000000000000043,623.7443
2024-06-25 20:00:00,82,123.0035,1400.0,4.799999999999997,6.8999999999999995,1.3000000000000043,623.0445
2024-06-25 20:03:00,82,120.2257,1400.0,4.700000000000003,7.0,1.3999999999999986,620.9812
2024-06-25 20:06:00,82,119.0972,1400.0,4.700000000000003,7.1,1.3999999999999986,621.0306
2024-06-25 20:09:00,81,118.4896,1400.0,4.700000000000003,7.1000000000000005,1.3999999999999986,624.1764
2024-06-25 20:12:00,79,117.7083,1400.0,4.800000000000004,6.999999999999999,1.2999999999999972,623.7897
2024-06-25 20:15:00,82,117.3611,1400.0,4.9999999999999964,7.000000000000001,1.3000000000000043,616.7549
2024-06-25 20:18:00,81,120.7465,1400.0,4.600000000000001,7.000000000000001,1.3999999999999986,616.9475
2024-06-25 20:21:00,81,120.5729,1400.0,4.600000000000001,6.8,1.3999999999999986,615.9498
2024-06-25 20:24:00,80,116.4931,1400.0,4.5,6.8999999999999995,1.3999999999999986,609.1555
2024-06-25 20:27:00,79,116.6667,1400.0,4.700000000000003,7.000000000000001,1.2999999999999972,606.9797
2024-06-25 20:30:00,80,121.441,1400.0,4.600000000000001,6.8999999999999995,1.2999999999999972,610.119
2024-06-25 20:33:00,79,117.5347,1400.0,4.5,6.8,1.3999999999999986,609.2765
2024-06-25 20:36:00,79,114.0625,1401.0,4.700000000000003,7.1000000000000005,1.3999999999999986,601.9825
2024-06-25 20:39:00,78,114.7569,1401.0,4.399999999999999,7.1,1.5,601.2164
2024-06-25 20:42:00,79,115.191,1401.0,4.200000000000003,6.999999999999999,1.6999999999999957,603.9059
2024-06-25 20:45:00,78,113.4549,1401.0,4.600000000000001,6.999999999999999,1.2999999999999972,598.9971
2024-06-25 20:48:00,76,106.7708,1401.0,4.399999999999999,7.199999999999999,1.4000000000000057,585.7705
2024-06-25 20:51:00,75,109.809,1401.0,4.399999999999999,7.1,1.3000000000000043,580.7485
2024-06-25 20:54:00,77,110.2431,1401.0,4.300000000000004,6.8999999999999995,1.3999999999999986,579.4963
2024-06-25 20:57:00,75,108.6805,1401.0,4.300000000000001,6.8999999999999995,1.3999999999999986,571.84
2024-06-25 21:00:00,74,105.5556,1401.0,4.400000000000002,6.8999999999999995,1.0999999999999943,563.7311
2024-06-25 21:03:00,74,108.5938,1401.0,4.099999999999998,6.8999999999999995,1.3999999999999986,559.5781
2024-06-25 21:06:00,74,108.0729,1401.0,4.200000000000003,6.8999999999999995,1.1999999999999957,565.2112
2024-06-25 21:09:00,74,106.9445,1401.0,4.199999999999999,6.8,1.2999999999999972,561.873
2024-06-25 21:12:00,72,104.5139,1401.0,4.300000000000001,7.0,1.0,550.4525
2024-06-25 21:15:00,73,107.6389,1401.0,4.199999999999999,6.999999999999999,1.2000000000000028,555.0753
2024-06-25 21:18:00,73,108.5069,1401.0,4.199999999999999,6.8999999999999995,1.2000000000000028,562.7227
2024-06-25 21:21:00,74,107.9861,1401.0,4.300000000000001,6.8999999999999995,1.1000000000000014,559.1649
2024-06-25 21:24:00,73,108.4201,1401.0,4.199999999999999,6.8,1.2000000000000028,557.0114
2024-06-25 21:27:00,72,109.1146,1401.0,3.900000000000002,6.8999999999999995,1.3999999999999986,547.9283
2024-06-25 21:30:00,73,113.8021,1401.0,4.199999999999999,6.6,1.2000000000000028,561.3535
2024-06-25 21:33:00,75,115.0174,1401.0,4.199999999999999,6.7,1.3999999999999986,566.5907
2024-06-25 21:36:00,74,115.0174,1402.0,4.199999999999999,6.499999999999999,1.2000000000000028,564.4968
2024-06-25 21:39:00,74,114.3229,1402.0,4.300000000000001,6.5,1.2999999999999972,566.8705
2024-06-25 21:42:00,74,114.7569,1402.0,4.300000000000001,6.499999999999999,1.1000000000000014,563.6665
2024-06-25 21:45:00,74,116.3195,1402.0,4.399999999999999,6.499999999999999,1.2000000000000028,566.1522
2024-06-25 21:48:00,74,116.8403,1402.0,4.300000000000001,6.3999999999999995,1.2000000000000028,564.7411
2024-06-25 21:51:00,73,117.7083,1402.0,4.300000000000001,6.499999999999999,1.2000000000000028,563.3181
2024-06-25 21:54:00,75,117.7951,1402.0,4.300000000000001,6.3999999999999995,1.2999999999999972,571.0114
2024-06-25 21:57:00,75,116.6667,1402.0,4.300000000000001,6.499999999999999,1.3999999999999986,575.9415
2024-06-25 22:00:00,74,112.7604,1402.0,4.400000000000002,6.6,1.1000000000000014,563.8015
2024-06-25 22:03:00,73,117.9688,1402.0,4.199999999999999,6.6,1.2000000000000028,560.5208
2024-06-25 22:06:00,75,118.5764,1402.0,4.199999999999999,6.3999999999999995,1.3000000000000043,566.4678
2024-06-25 22:09:00,74,114.7569,1402.0,4.300000000000001,6.3999999999999995,1.1000000000000014,562.6813
2024-06-25 22:12:00,73,111.7188,1402.0,4.199999999999996,6.4,1.2000000000000028,554.3143
2024-06-25 22:15:00,73,113.368,1402.0,4.200000000000003,6.5,1.1999999999999957,551.3707
2024-06-25 22:18:00,74,113.2813,1402.0,4.0,6.5,1.2999999999999972,554.0211
2024-06-25 22:21:00,73,114.9306,1402.0,4.100000000000001,6.5,1.1999999999999957,551.0018
2024-06-25 22:24:00,71,115.191,1402.0,4.100000000000001,6.3,1.2000000000000028,542.0417
2024-06-25 22:27:00,71,113.7153,1402.0,4.099999999999998,6.4,1.1000000000000014,540.8783
2024-06-25 22:30:00,71,114.7569,1402.0,4.300000000000001,6.3,1.1999999999999993,539.0205
2024-06-25 22:33:00,71,115.4514,1402.0,4.100000000000001,6.3,1.1999999999999993,541.0583
2024-06-25 22:36:00,72,115.1042,1403.0,4.0,6.3,1.2999999999999972,540.6418
2024-06-25 22:39:00,71,115.8854,1403.0,4.0,6.3999999999999995,1.1999999999999957,534.8553
2024-06-25 22:42:00,71,117.7083,1403.0,3.6999999999999993,6.3,1.5000000000000036,538.6402
2024-06-25 22:45:00,71,115.7986,1403.0,4.100000000000001,6.3,1.2000000000000028,532.9125
2024-06-25 22:48:00,70,116.4063,1403.0,4.199999999999999,6.3999999999999995,1.1000000000000014,532.0927
2024-06-25 22:51:00,71,116.4931,1403.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,534.7701
2024-06-25 22:54:00,71,117.1007,1403.0,4.199999999999999,6.2,1.1000000000000014,531.5142
2024-06-25 22:57:00,70,117.1007,1403.0,4.099999999999998,6.2,1.0999999999999979,532.5812
2024-06-25 23:00:00,71,117.5347,1403.0,4.199999999999999,6.3,1.0999999999999979,538.4227
2024-06-25 23:03:00,71,115.5382,1403.0,4.300000000000001,6.3,1.1999999999999993,540.9291
2024-06-25 23:06:00,70,111.5451,1403.0,4.200000000000003,6.5,1.1000000000000014,524.9182
2024-06-25 23:09:00,69,108.6805,1403.0,4.300000000000001,6.5,0.8999999999999986,524.2451
2024-06-25 23:12:00,70,109.809,1403.0,4.100000000000001,6.5,1.3000000000000007,526.2592
2024-06-25 23:15:00,69,105.6424,1403.0,4.0,6.6,1.0,510.0659
2024-06-25 23:18:00,40,89.32291,1403.0,3.6999999999999993,6.1,0.6000000000000014,427.0289
2024-06-28 15:51:00,39,76.30209,1403.0,1.5,0.40000000000000036,1.0,318.7611
2024-06-28 15:54:00,67,99.04514,1403.0,2.900000000000002,5.1000000000000005,2.6000000000000014,500.4147
2024-06-28 15:57:00,80,122.309,1403.0,4.5,6.4,1.7000000000000028,614.4597
2024-06-28 16:03:00,79,120.1389,1403.0,4.700000000000003,6.7,1.6999999999999957,619.4341
2024-06-28 16:06:00,79,118.5764,1404.0,4.600000000000001,6.800000000000001,1.5999999999999943,619.643
2024-06-28 16:09:00,79,116.4063,1404.0,5.0,7.1,1.2999999999999972,616.0015
2024-06-28 16:12:00,78,114.0625,1404.0,4.599999999999998,6.999999999999999,1.4000000000000057,598.9152
