Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-06-28 16:18:00,78,113.1944,1404.0,4.800000000000001,6.999999999999999,1.2000000000000028,599.0151
2024-06-28 16:21:00,79,111.7188,1404.0,4.699999999999999,6.999999999999999,1.2000000000000028,605.1351
2024-06-28 16:30:00,79,110.7639,1404.0,4.599999999999998,7.2,1.3999999999999986,608.4113
2024-06-28 16:33:00,78,110.5903,1404.0,4.800000000000001,7.2,1.2999999999999972,606.0705
2024-06-28 16:36:00,78,108.941,1404.0,4.800000000000001,7.300000000000001,1.2999999999999972,606.3842
2024-06-28 16:39:00,79,113.368,1404.0,4.699999999999999,7.3,1.2999999999999972,609.3626
2024-06-28 16:42:00,79,114.7569,1404.0,4.800000000000001,7.1000000000000005,1.3999999999999986,623.4993
2024-06-28 16:45:00,80,115.7986,1404.0,4.800000000000001,7.1000000000000005,1.2999999999999972,615.5309
2024-06-28 16:48:00,82,117.3611,1404.0,5.0,7.2,1.5,629.3658
2024-06-28 16:51:00,82,121.441,1404.0,4.900000000000002,6.9,1.3999999999999986,629.7786
2024-06-28 16:54:00,83,125.6076,1404.0,5.0000000000000036,7.0,1.5,636.6379
2024-06-28 16:57:00,84,122.3958,1404.0,5.099999999999998,7.1,1.3999999999999986,642.8707
2024-06-28 17:00:00,83,124.4792,1404.0,4.9999999999999964,6.999999999999999,1.4000000000000057,639.4623
2024-06-28 17:03:00,83,130.7292,1404.0,4.900000000000002,6.799999999999999,1.5999999999999943,646.1857
2024-06-28 17:06:00,83,132.0313,1405.0,5.099999999999998,6.699999999999999,1.5,657.1291
2024-06-28 17:09:00,84,126.3021,1405.0,5.099999999999998,6.8999999999999995,1.5,650.9407
2024-06-28 17:12:00,82,119.0104,1405.0,5.0000000000000036,7.1,1.2999999999999972,623.0624
2024-06-28 17:15:00,80,118.8368,1405.0,4.800000000000001,6.9,1.2999999999999972,615.8734
2024-06-28 17:18:00,79,118.5764,1405.0,4.800000000000001,6.8,1.2999999999999972,612.5776
2024-06-28 17:21:00,81,115.1042,1405.0,4.800000000000001,7.0,1.2999999999999972,608.8463
2024-06-28 17:24:00,79,112.1528,1405.0,4.800000000000001,7.0,1.2999999999999972,610.0465
2024-06-28 17:27:00,79,109.7222,1405.0,4.4999999999999964,7.199999999999999,1.3000000000000043,602.4627
2024-06-28 17:30:00,82,126.6493,1405.0,4.4999999999999964,6.8,1.5,605.1807
2024-06-28 17:33:00,82,126.8229,1405.0,4.900000000000002,6.699999999999999,1.2999999999999972,633.9883
2024-06-28 17:36:00,80,123.6979,1405.0,4.899999999999999,6.8,1.2999999999999972,623.0331
2024-06-28 17:39:00,81,123.4375,1405.0,4.599999999999998,6.8,1.5,619.9701
2024-06-28 17:42:00,83,129.7743,1405.0,4.800000000000001,6.6000000000000005,1.3999999999999986,635.4412
2024-06-28 17:45:00,83,137.7604,1405.0,4.900000000000002,6.6,1.6000000000000014,659.0607
2024-06-28 17:48:00,87,128.9931,1405.0,5.100000000000001,6.699999999999999,1.5999999999999943,660.231
2024-06-28 17:51:00,85,127.3438,1405.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,648.4684
2024-06-28 17:54:00,86,130.5556,1405.0,4.800000000000001,6.8999999999999995,1.6000000000000014,653.6421
2024-06-28 17:57:00,85,131.8576,1405.0,5.0000000000000036,6.9,1.5999999999999943,656.7928
2024-06-28 18:00:00,84,127.691,1405.0,5.0000000000000036,6.8999999999999995,1.5,651.3152
2024-06-28 18:03:00,82,128.4722,1405.0,5.0,6.8999999999999995,1.5,649.265
2024-06-28 18:06:00,82,126.7361,1406.0,4.900000000000002,6.999999999999999,1.5,648.166
2024-06-28 18:09:00,84,128.0382,1406.0,4.900000000000002,6.8999999999999995,1.3999999999999986,645.0817
2024-06-28 18:12:00,84,127.0833,1406.0,4.800000000000001,6.8999999999999995,1.5,642.0588
2024-06-28 18:15:00,83,129.4271,1406.0,4.900000000000002,6.8999999999999995,1.3999999999999986,642.4589
2024-06-28 18:18:00,85,137.1528,1406.0,4.900000000000002,6.6,1.5,653.02
2024-06-28 18:21:00,86,130.9896,1406.0,5.0,6.6,1.6000000000000014,661.1792
2024-06-28 18:24:00,84,123.0035,1406.0,4.899999999999999,6.8999999999999995,1.5,643.1381
2024-06-28 18:27:00,84,126.7361,1406.0,4.899999999999999,6.8999999999999995,1.3999999999999986,637.1913
2024-06-28 18:30:00,86,138.6285,1406.0,5.0,6.6,1.6000000000000014,658.2756
2024-06-28 18:33:00,87,139.6701,1406.0,5.0000000000000036,6.6,1.6999999999999957,672.2024
2024-06-28 18:36:00,84,119.7917,1406.0,5.0000000000000036,7.1,1.5,645.4395
2024-06-28 18:39:00,83,119.9653,1406.0,4.800000000000001,7.199999999999999,1.3999999999999986,632.5057
2024-06-28 18:42:00,82,129.2535,1406.0,4.799999999999997,6.8999999999999995,1.6000000000000014,637.4532
2024-06-28 18:45:00,83,126.0417,1406.0,4.800000000000001,6.7,1.5,637.4818
2024-06-28 18:48:00,82,119.8785,1406.0,4.800000000000001,6.8,1.2999999999999972,623.5771
2024-06-28 18:51:00,81,120.3993,1406.0,4.5000000000000036,7.0,1.5,613.744
2024-06-28 18:54:00,81,126.0417,1406.0,4.699999999999999,6.8999999999999995,1.3999999999999986,628.0291
2024-06-28 18:57:00,85,134.7222,1406.0,4.800000000000001,6.7,1.6000000000000014,649.5005
2024-06-28 19:00:00,86,131.5972,1406.0,4.900000000000002,6.5,1.6000000000000014,649.199
2024-06-28 19:03:00,80,122.1354,1406.0,4.899999999999999,6.8,1.2999999999999972,625.3607
2024-06-28 19:06:00,82,126.7361,1407.0,4.800000000000001,6.8999999999999995,1.3999999999999986,631.7932
2024-06-28 19:09:00,84,140.191,1407.0,4.900000000000002,6.6,1.6000000000000014,655.7893
2024-06-28 19:12:00,85,139.4965,1407.0,5.099999999999998,6.699999999999999,1.6000000000000014,671.1606
2024-06-28 19:15:00,86,138.3681,1407.0,5.199999999999999,6.6,1.6000000000000014,678.8611
2024-06-28 19:18:00,89,141.5799,1407.0,5.199999999999999,6.6,1.6000000000000014,687.401
2024-06-28 19:21:00,89,145.4861,1407.0,5.300000000000001,6.6,1.6000000000000014,694.7197
2024-06-28 19:24:00,89,147.1354,1407.0,5.400000000000002,6.5,1.6000000000000014,699.8856
2024-06-28 19:27:00,92,147.9167,1407.0,5.400000000000002,6.5,1.6999999999999957,699.0297
2024-06-28 19:30:00,88,126.3889,1407.0,5.300000000000001,6.3999999999999995,2.3999999999999986,711.1071
2024-06-28 19:33:00,85,132.5521,1407.0,5.699999999999999,6.699999999999999,1.3999999999999986,656.2375
2024-06-28 19:36:00,86,132.1181,1407.0,5.599999999999998,6.4,1.3999999999999986,650.7151
2024-06-28 19:39:00,85,128.559,1407.0,5.700000000000003,6.2,1.3999999999999986,662.7732
2024-06-28 19:42:00,82,123.2639,1407.0,5.300000000000004,6.300000000000001,1.1999999999999957,613.4241
2024-06-28 19:45:00,78,118.1424,1407.0,5.199999999999999,6.300000000000001,1.1000000000000014,588.7778
2024-06-28 19:48:00,77,119.8785,1407.0,4.899999999999999,6.200000000000001,1.2000000000000028,589.8706
2024-06-28 19:51:00,77,110.7639,1407.0,4.799999999999997,6.4,1.3000000000000043,586.7349
2024-06-28 19:54:00,74,107.3785,1407.0,4.799999999999997,6.6,1.0,569.3536
2024-06-28 19:57:00,74,105.3819,1407.0,4.700000000000003,6.4,1.1000000000000014,559.6206
2024-06-28 20:00:00,80,139.0625,1407.0,4.399999999999999,6.500000000000001,1.0,532.3414
2024-06-28 20:03:00,83,132.9861,1407.0,4.9999999999999964,6.4,1.4000000000000057,637.5224
2024-06-28 20:06:00,83,133.1597,1408.0,4.900000000000002,6.5,1.3999999999999986,633.8738
2024-06-28 20:09:00,81,132.5521,1408.0,4.600000000000001,6.300000000000001,1.6000000000000014,633.4406
2024-06-28 20:12:00,82,141.2326,1408.0,5.099999999999998,6.300000000000001,1.3000000000000043,634.0502
2024-06-28 20:15:00,87,146.875,1408.0,5.199999999999999,6.200000000000001,1.6000000000000014,663.2333
2024-06-28 20:18:00,87,148.0035,1408.0,5.200000000000003,6.1,1.6000000000000014,670.3657
2024-06-28 20:21:00,87,135.8507,1408.0,5.400000000000002,6.299999999999999,1.3999999999999986,668.9807
2024-06-28 20:24:00,84,137.5,1408.0,5.100000000000001,6.7,1.3999999999999986,662.2529
2024-06-28 20:27:00,85,138.4549,1408.0,5.400000000000002,6.500000000000001,1.5,667.2835
2024-06-28 20:30:00,85,133.2465,1408.0,5.400000000000002,6.5,1.5,669.9854
2024-06-28 20:33:00,84,124.9132,1408.0,5.300000000000001,6.9,1.3999999999999986,656.6691
2024-06-28 20:36:00,84,122.9167,1408.0,5.100000000000001,7.0,1.1999999999999957,644.7395
2024-06-28 20:39:00,84,122.1354,1408.0,5.0,6.9,1.3999999999999986,644.9374
2024-06-28 20:42:00,83,124.566,1408.0,5.099999999999998,7.0,1.3000000000000043,633.9537
2024-06-28 20:45:00,82,123.2639,1408.0,5.100000000000001,6.800000000000001,1.2000000000000028,631.1287
2024-06-28 20:48:00,80,121.2674,1408.0,4.899999999999999,6.6,1.2000000000000028,617.7266
2024-06-28 20:51:00,79,121.007,1408.0,4.699999999999999,6.6,1.3999999999999986,605.3652
2024-06-28 20:54:00,81,124.0451,1408.0,4.700000000000003,6.6000000000000005,1.3999999999999986,620.7344
2024-06-28 20:57:00,81,125.3472,1408.0,4.899999999999999,6.6000000000000005,1.4000000000000057,620.8823
2024-06-28 21:00:00,82,126.4757,1408.0,4.800000000000004,6.7,1.5,627.7246
2024-06-28 21:03:00,82,128.559,1408.0,4.9999999999999964,6.7,1.5,637.0299
2024-06-28 21:06:00,83,128.3854,1409.0,5.0,6.8,1.6000000000000014,644.7305
2024-06-28 21:09:00,85,128.4722,1409.0,4.799999999999997,6.699999999999999,1.8000000000000043,651.626
2024-06-28 21:12:00,84,129.3403,1409.0,5.200000000000003,6.799999999999999,1.3999999999999986,650.4869
2024-06-28 21:15:00,83,128.125,1409.0,5.100000000000001,6.8,1.3999999999999986,651.761
2024-06-28 21:18:00,84,127.5174,1409.0,5.0,6.699999999999999,1.5,649.2525
2024-06-28 21:21:00,83,128.0382,1409.0,5.100000000000001,6.799999999999999,1.2999999999999972,639.4406
2024-06-28 21:24:00,84,126.0417,1409.0,5.0,6.8,1.3999999999999986,645.0436
2024-06-28 21:27:00,83,125.1736,1409.0,5.0,6.8,1.3999999999999986,650.95
2024-06-28 21:30:00,84,124.0451,1409.0,5.0,6.8999999999999995,1.2999999999999972,637.8893
2024-06-28 21:33:00,83,122.4826,1409.0,5.0,6.8,1.3999999999999986,640.8648
2024-06-28 21:36:00,82,122.3958,1409.0,4.899999999999999,6.8999999999999995,1.3999999999999986,638.0877
2024-06-28 21:39:00,84,122.743,1409.0,5.0,6.8999999999999995,1.3999999999999986,638.7223
2024-06-28 21:42:00,83,123.4375,1409.0,5.099999999999998,6.8999999999999995,1.5,638.1637
2024-06-28 21:45:00,83,123.3507,1409.0,5.100000000000001,6.8999999999999995,1.5,637.8371
2024-06-28 21:48:00,85,123.6111,1409.0,5.100000000000001,6.8999999999999995,1.2999999999999972,638.1987
2024-06-28 21:51:00,82,125.1736,1409.0,5.200000000000003,6.8999999999999995,1.3999999999999986,640.7915
2024-06-28 21:54:00,84,125.3472,1409.0,5.200000000000003,6.8999999999999995,1.3999999999999986,644.1791
2024-06-28 21:57:00,83,129.4271,1409.0,5.200000000000003,6.699999999999999,1.3999999999999986,661.222
2024-06-28 22:00:00,86,129.9479,1409.0,5.100000000000001,6.799999999999999,1.6000000000000014,661.684
2024-06-28 22:03:00,84,130.5556,1409.0,5.299999999999997,6.9,1.5,666.5156
2024-06-28 22:06:00,86,129.9479,1410.0,5.399999999999999,6.799999999999999,1.4000000000000057,664.7297
2024-06-28 22:09:00,84,129.7743,1410.0,5.399999999999999,6.8999999999999995,1.5,666.7792
2024-06-28 22:12:00,86,130.9896,1410.0,5.399999999999999,6.9,1.5,672.5928
2024-06-28 22:15:00,85,129.4271,1410.0,5.299999999999997,7.000000000000001,1.5,673.0762
2024-06-28 22:18:00,86,128.4722,1410.0,5.299999999999997,6.8999999999999995,1.5,669.9705
2024-06-28 22:21:00,87,126.3889,1410.0,5.399999999999999,6.8999999999999995,1.2999999999999972,668.7515
2024-06-28 22:24:00,86,126.6493,1410.0,5.299999999999997,6.999999999999999,1.5,668.2648
2024-06-28 22:27:00,86,127.1701,1410.0,5.299999999999997,6.999999999999999,1.4000000000000057,667.4759
2024-06-28 22:30:00,86,126.4757,1410.0,5.200000000000003,6.999999999999999,1.5,664.6118
2024-06-28 22:33:00,84,126.8229,1410.0,5.399999999999999,6.8999999999999995,1.4000000000000057,662.0622
2024-06-28 22:36:00,83,125.8681,1410.0,5.200000000000003,6.8999999999999995,1.5,662.024
2024-06-28 22:39:00,85,126.7361,1410.0,5.300000000000004,6.8999999999999995,1.5,659.7521
2024-06-28 22:42:00,86,124.7396,1410.0,5.399999999999999,6.999999999999999,1.4000000000000057,661.9791
2024-06-28 22:45:00,86,124.4792,1410.0,5.200000000000003,6.999999999999999,1.5,659.5669
2024-06-28 22:48:00,84,123.6979,1410.0,5.599999999999998,6.999999999999999,1.3000000000000043,659.6561
2024-06-28 22:51:00,84,123.6979,1410.0,5.399999999999999,6.999999999999999,1.4000000000000057,660.7839
2024-06-28 22:54:00,84,125.0,1410.0,5.300000000000004,6.8999999999999995,1.5,659.4133
2024-06-28 22:57:00,84,123.0035,1410.0,5.200000000000003,7.1,1.5,654.054
2024-06-28 23:00:00,86,121.1806,1410.0,5.300000000000004,6.999999999999999,1.3999999999999986,659.8818
2024-06-30 08:06:00,57,67.70834,1411.0,2.1999999999999993,5.5,1.9000000000000021,438.0912
2024-06-30 08:09:00,54,81.94444,1411.0,3.1000000000000014,6.8,1.1999999999999993,471.1465
2024-06-30 08:12:00,73,116.059,1411.0,3.8000000000000007,6.1,2.1000000000000014,568.079
2024-06-30 08:15:00,75,116.4931,1411.0,4.200000000000003,6.6,1.6000000000000014,570.0792
2024-06-30 08:24:00,77,115.8854,1411.0,4.5,7.1,1.5,594.7295
2024-06-30 08:27:00,81,114.5833,1411.0,4.799999999999997,7.199999999999999,1.5,615.9353
2024-06-30 08:30:00,80,114.2361,1411.0,4.799999999999997,7.3,1.5,611.179
2024-06-30 08:36:00,81,115.5382,1411.0,4.699999999999996,7.3999999999999995,1.5,613.4801
2024-06-30 08:39:00,81,117.3611,1411.0,4.899999999999999,7.199999999999999,1.3999999999999986,623.7841
2024-06-30 08:45:00,81,118.5764,1411.0,4.899999999999999,7.3999999999999995,1.5,623.8449
2024-06-30 08:48:00,82,117.9688,1411.0,5.0,7.3,1.3999999999999986,623.3757
2024-06-30 08:54:00,81,117.2743,1411.0,5.0,7.3,1.2999999999999972,619.0389
2024-06-30 08:57:00,82,116.8403,1411.0,4.699999999999996,7.3,1.4000000000000057,619.107
2024-06-30 09:00:00,82,120.5729,1411.0,4.799999999999997,7.1000000000000005,1.4000000000000057,617.4756
2024-06-30 09:06:00,82,121.6146,1412.0,4.899999999999999,7.2,1.3999999999999986,623.9895
2024-06-30 09:09:00,81,119.4444,1412.0,4.899999999999999,7.2,1.5,624.1861
2024-06-30 09:15:00,82,119.7917,1412.0,5.100000000000001,7.2,1.2999999999999972,622.8693
2024-06-30 09:18:00,80,119.4444,1412.0,4.800000000000004,7.1000000000000005,1.5,616.2208
2024-06-30 09:21:00,81,120.5729,1412.0,4.900000000000002,7.1000000000000005,1.3999999999999986,615.0228
2024-06-30 09:27:00,80,119.4444,1412.0,4.9999999999999964,7.000000000000001,1.3000000000000043,612.0211
2024-06-30 09:30:00,80,119.3576,1412.0,4.900000000000002,7.1000000000000005,1.3999999999999986,614.7919
2024-06-30 09:36:00,80,119.4444,1412.0,4.900000000000002,7.2,1.3999999999999986,615.4202
2024-06-30 09:39:00,81,119.7917,1412.0,5.099999999999998,7.2,1.3000000000000043,619.4565
2024-06-30 09:45:00,81,120.3125,1412.0,5.0000000000000036,7.1000000000000005,1.5,618.7858
2024-06-30 09:48:00,81,120.3125,1412.0,4.9999999999999964,7.2,1.4000000000000057,618.2437
2024-06-30 09:51:00,83,121.441,1412.0,5.099999999999998,7.3,1.5,631.1956
2024-06-30 09:57:00,84,120.7465,1412.0,5.099999999999998,7.3999999999999995,1.5,633.3596
2024-06-30 10:00:00,82,119.9653,1412.0,5.0,7.3,1.2999999999999972,631.27
2024-06-30 10:06:00,81,121.0938,1413.0,5.300000000000001,7.3,1.2999999999999972,630.5038
2024-06-30 10:09:00,84,120.7465,1413.0,5.0,7.2,1.3999999999999986,631.119
2024-06-30 10:15:00,82,119.8785,1413.0,5.100000000000001,7.3,1.3999999999999986,631.2153
2024-06-30 10:18:00,81,119.5313,1413.0,5.0,7.3,1.3999999999999986,623.061
2024-06-30 10:21:00,82,119.0104,1413.0,5.0,7.1000000000000005,1.5,628.9318
2024-06-30 10:27:00,83,119.3576,1413.0,5.0,7.3,1.5,621.5507
2024-06-30 10:30:00,83,118.5764,1413.0,5.0,7.3,1.2999999999999972,631.7321
2024-06-30 10:33:00,83,117.7083,1413.0,5.0,7.2,1.3999999999999986,627.6933
2024-06-30 10:36:00,82,118.9236,1413.0,5.0,7.2,1.5,629.8139
2024-06-30 10:39:00,82,119.0972,1413.0,4.899999999999999,7.3,1.5,627.7916
2024-06-30 10:42:00,82,120.3993,1413.0,5.0,7.3,1.3999999999999986,628.6799
2024-06-30 10:45:00,82,124.9132,1413.0,5.0,7.3,1.3999999999999986,627.0508
2024-06-30 10:48:00,82,121.7014,1413.0,5.0,7.0,1.3999999999999986,625.917
2024-06-30 10:51:00,83,120.3125,1413.0,5.100000000000001,7.000000000000001,1.3999999999999986,627.5707
2024-06-30 10:54:00,82,120.5729,1413.0,5.0,7.2,1.5,632.7874
2024-06-30 10:57:00,82,119.9653,1413.0,5.0,7.1000000000000005,1.5,635.8132
2024-06-30 11:00:00,83,120.7465,1413.0,5.200000000000003,7.2,1.3999999999999986,627.9639
2024-06-30 11:03:00,81,120.3125,1413.0,5.0,7.2,1.5,627.412
2024-06-30 11:06:00,83,122.0486,1414.0,5.100000000000001,7.000000000000001,1.5,635.599
2024-06-30 11:09:00,81,121.441,1414.0,5.0000000000000036,7.2,1.3999999999999986,631.3483
2024-06-30 11:12:00,82,121.5278,1414.0,5.0,7.000000000000001,1.5,628.5659
2024-06-30 11:15:00,82,120.3125,1414.0,4.900000000000002,7.1000000000000005,1.5,630.6332
2024-06-30 11:18:00,83,121.441,1414.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,630.1373
2024-06-30 11:21:00,82,121.5278,1414.0,4.900000000000002,7.1000000000000005,1.5,635.3645
2024-06-30 11:24:00,81,122.309,1414.0,5.0000000000000036,7.2,1.5,633.9141
2024-06-30 11:27:00,83,123.1771,1414.0,4.9999999999999964,7.0,1.4000000000000057,641.2761
2024-06-30 11:30:00,82,122.9167,1414.0,5.099999999999998,7.1000000000000005,1.5,632.1778
2024-06-30 11:33:00,83,122.4826,1414.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,629.9205
2024-06-30 11:36:00,82,123.8715,1414.0,4.900000000000002,7.000000000000001,1.5,631.5828
2024-06-30 11:39:00,82,123.4375,1414.0,4.800000000000004,7.1000000000000005,1.5,630.8521
2024-06-30 11:42:00,82,122.9167,1414.0,5.0000000000000036,7.000000000000001,1.5,631.3251
2024-06-30 11:45:00,83,122.8299,1414.0,5.0000000000000036,7.000000000000001,1.5999999999999943,638.31
2024-06-30 11:48:00,83,122.309,1414.0,5.0000000000000036,7.1000000000000005,1.5,634.0582
2024-06-30 11:51:00,82,123.4375,1414.0,5.099999999999998,7.1000000000000005,1.4000000000000057,634.5255
2024-06-30 11:54:00,82,122.4826,1414.0,4.800000000000001,7.1000000000000005,1.6000000000000014,636.6287
2024-06-30 11:57:00,83,123.7847,1414.0,5.0000000000000036,7.000000000000001,1.5999999999999943,638.9562
2024-06-30 12:00:00,82,122.9167,1414.0,5.099999999999998,7.1000000000000005,1.3999999999999986,639.2704
2024-06-30 12:03:00,81,124.0451,1414.0,5.099999999999998,7.1000000000000005,1.5,641.6632
2024-06-30 12:06:00,82,122.8299,1415.0,4.9999999999999964,7.000000000000001,1.5,636.0314
2024-06-30 12:09:00,83,123.1771,1415.0,4.9999999999999964,7.0,1.4000000000000057,634.4526
2024-06-30 12:12:00,81,123.2639,1415.0,5.099999999999998,7.0,1.4000000000000057,630.3395
2024-06-30 12:15:00,82,123.6111,1415.0,4.900000000000002,6.9,1.3999999999999986,626.1857
2024-06-30 12:18:00,83,123.4375,1415.0,5.099999999999998,7.000000000000001,1.4000000000000057,634.6118
2024-06-30 12:21:00,82,123.6979,1415.0,5.099999999999998,7.1000000000000005,1.3999999999999986,641.844
2024-06-30 12:24:00,83,124.1319,1415.0,5.099999999999998,7.1000000000000005,1.3000000000000043,638.5046
2024-06-30 12:27:00,84,124.9132,1415.0,5.199999999999999,7.1000000000000005,1.2999999999999972,644.4609
2024-06-30 12:30:00,83,124.0451,1415.0,4.900000000000002,6.8999999999999995,1.5,636.2737
2024-06-30 12:33:00,81,124.0451,1415.0,4.9999999999999964,7.000000000000001,1.5,640.5845
2024-06-30 12:36:00,82,124.7396,1415.0,5.099999999999998,7.000000000000001,1.4000000000000057,635.5192
2024-06-30 12:39:00,82,125.0,1415.0,5.0000000000000036,7.000000000000001,1.5999999999999943,640.672
2024-06-30 12:42:00,84,124.0451,1415.0,5.0000000000000036,7.000000000000001,1.5999999999999943,642.04
2024-06-30 12:45:00,84,123.4375,1415.0,5.099999999999998,7.1000000000000005,1.5,642.3048
2024-06-30 12:48:00,83,124.4792,1415.0,4.9999999999999964,7.000000000000001,1.4000000000000057,639.3353
2024-06-30 12:51:00,83,123.3507,1415.0,5.199999999999996,7.1000000000000005,1.4000000000000057,638.044
2024-06-30 12:54:00,84,122.743,1415.0,5.100000000000001,7.1000000000000005,1.5,639.7618
2024-06-30 12:57:00,82,122.5694,1415.0,5.0000000000000036,7.2,1.5999999999999943,638.9206
2024-06-30 13:00:00,81,122.743,1415.0,5.199999999999996,7.1000000000000005,1.4000000000000057,638.7535
2024-06-30 13:03:00,81,120.6597,1415.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,633.8118
2024-06-30 13:06:00,82,121.7014,1416.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,632.7032
2024-06-30 13:09:00,82,121.1806,1416.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,634.1842
2024-06-30 13:12:00,82,120.6597,1416.0,5.0000000000000036,6.999999999999999,1.3999999999999986,634.8411
2024-06-30 13:15:00,82,121.1806,1416.0,5.0000000000000036,7.1000000000000005,1.5,634.051
2024-06-30 13:18:00,83,122.3958,1416.0,5.100000000000001,7.1000000000000005,1.3999999999999986,635.5094
2024-06-30 13:21:00,81,120.7465,1416.0,4.900000000000002,7.1000000000000005,1.5,630.9479
2024-06-30 13:24:00,82,120.5729,1416.0,5.0,7.1000000000000005,1.3999999999999986,622.6387
2024-06-30 13:27:00,82,120.6597,1416.0,4.899999999999999,7.1000000000000005,1.5,623.9323
2024-06-30 13:30:00,81,121.2674,1416.0,5.0,7.200000000000001,1.3999999999999986,630.8038
2024-06-30 13:33:00,83,122.3958,1416.0,5.0,7.1000000000000005,1.5,630.9227
2024-06-30 13:36:00,82,123.3507,1416.0,5.200000000000003,7.1000000000000005,1.3999999999999986,635.1862
2024-06-30 13:39:00,83,122.743,1416.0,5.100000000000001,6.999999999999999,1.3999999999999986,637.6991
2024-06-30 13:42:00,84,124.6528,1416.0,5.0,7.1000000000000005,1.5,643.0399
2024-06-30 13:45:00,83,123.4375,1416.0,5.0,7.2,1.5,643.1077
2024-06-30 13:48:00,84,125.434,1416.0,5.200000000000003,7.2,1.5,646.5537
2024-06-30 13:51:00,84,125.0868,1416.0,5.200000000000003,7.1000000000000005,1.5,645.1389
2024-06-30 13:54:00,85,126.3021,1416.0,5.100000000000001,7.1000000000000005,1.5,645.1841
2024-06-30 13:57:00,85,127.0833,1416.0,5.100000000000001,7.000000000000001,1.5,645.114
2024-06-30 14:00:00,83,126.8229,1416.0,5.0,6.8999999999999995,1.5,642.2564
2024-06-30 14:03:00,85,126.4757,1416.0,5.0,7.1000000000000005,1.6000000000000014,647.5422
2024-06-30 14:06:00,84,126.0417,1417.0,5.200000000000003,6.999999999999999,1.3999999999999986,642.092
2024-06-30 14:09:00,83,124.6528,1417.0,5.100000000000001,7.000000000000001,1.5,642.0063
2024-06-30 14:12:00,81,123.0035,1417.0,5.100000000000001,7.1000000000000005,1.3999999999999986,631.8092
2024-06-30 14:15:00,81,122.4826,1417.0,5.100000000000001,7.1000000000000005,1.3999999999999986,633.5092
2024-06-30 14:18:00,82,121.2674,1417.0,5.0,7.1000000000000005,1.5,634.3243
2024-06-30 14:21:00,82,121.1806,1417.0,4.899999999999999,7.3,1.5,629.9902
2024-06-30 14:24:00,83,121.441,1417.0,5.0,7.1000000000000005,1.5,631.2435
2024-06-30 14:27:00,81,121.6146,1417.0,5.0,7.3,1.3999999999999986,628.0214
2024-06-30 14:30:00,82,121.1806,1417.0,4.799999999999997,7.1000000000000005,1.6000000000000014,627.3392
2024-06-30 14:33:00,82,120.3125,1417.0,5.0,7.200000000000001,1.3999999999999986,629.5135
2024-06-30 14:36:00,80,118.9236,1417.0,5.0,7.200000000000001,1.3999999999999986,629.3058
2024-06-30 14:39:00,81,116.8403,1417.0,4.899999999999999,7.200000000000001,1.3999999999999986,626.2762
2024-06-30 14:42:00,80,115.8854,1417.0,4.899999999999999,7.200000000000001,1.3000000000000043,622.1277
2024-06-30 14:45:00,80,116.059,1417.0,4.899999999999999,7.300000000000001,1.5,616.8447
2024-06-30 14:48:00,81,116.059,1417.0,4.899999999999999,7.200000000000001,1.3999999999999986,623.1255
2024-06-30 14:51:00,80,116.2326,1417.0,5.0,7.200000000000001,1.2999999999999972,614.518
2024-06-30 14:54:00,79,115.625,1417.0,4.899999999999999,7.200000000000001,1.4000000000000057,610.5026
2024-06-30 14:57:00,80,116.9271,1417.0,4.799999999999997,7.1000000000000005,1.4000000000000057,612.2044
2024-06-30 15:00:00,79,117.2743,1417.0,4.799999999999997,7.200000000000001,1.4000000000000057,613.2568
2024-06-30 15:03:00,80,116.4063,1417.0,4.799999999999997,7.1000000000000005,1.4000000000000057,614.5447
2024-06-30 15:06:00,79,116.8403,1418.0,4.799999999999997,7.1000000000000005,1.4000000000000057,609.6508
2024-06-30 15:09:00,79,116.059,1418.0,4.799999999999997,7.000000000000001,1.4000000000000057,608.8325
2024-06-30 15:12:00,79,117.1875,1418.0,4.899999999999999,7.1000000000000005,1.3000000000000043,608.5013
2024-06-30 15:15:00,79,117.7083,1418.0,4.899999999999999,7.1000000000000005,1.4000000000000057,606.2058
2024-06-30 15:18:00,78,119.7917,1418.0,4.700000000000003,7.000000000000001,1.3999999999999986,602.902
2024-06-30 15:21:00,79,118.5764,1418.0,4.899999999999999,7.000000000000001,1.3000000000000043,606.6559
2024-06-30 15:24:00,80,119.5313,1418.0,4.899999999999999,6.999999999999999,1.4000000000000057,613.2518
2024-06-30 15:27:00,78,119.7917,1418.0,5.0000000000000036,6.999999999999999,1.5,615.4233
2024-06-30 15:30:00,81,119.8785,1418.0,4.799999999999997,7.1000000000000005,1.5,624.7774
2024-06-30 15:33:00,81,119.7917,1418.0,4.899999999999999,7.1000000000000005,1.4000000000000057,619.2877
2024-06-30 15:36:00,80,120.8333,1418.0,4.9999999999999964,7.1000000000000005,1.5,627.411
2024-06-30 15:39:00,82,121.0938,1418.0,4.899999999999999,7.1000000000000005,1.5,626.4311
2024-06-30 15:42:00,81,120.7465,1418.0,4.899999999999999,7.000000000000001,1.5,620.6464
2024-06-30 15:45:00,82,121.007,1418.0,5.099999999999998,7.2,1.3000000000000043,624.8571
2024-06-30 15:48:00,84,121.9618,1418.0,5.099999999999998,7.2,1.5,630.2778
2024-06-30 15:51:00,82,121.007,1418.0,4.9999999999999964,7.1000000000000005,1.5,629.9026
2024-06-30 15:54:00,81,120.3125,1418.0,5.100000000000001,7.1000000000000005,1.5,623.9332
2024-06-30 15:57:00,81,119.0972,1418.0,4.900000000000002,6.999999999999999,1.3999999999999986,615.6423
2024-06-30 16:00:00,80,119.5313,1418.0,4.900000000000002,7.1000000000000005,1.5,615.286
2024-06-30 16:03:00,81,119.2708,1418.0,4.900000000000002,7.1000000000000005,1.5,618.0344
2024-06-30 16:06:00,81,119.3576,1419.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,622.5747
2024-06-30 16:09:00,81,121.1806,1419.0,5.0000000000000036,7.2,1.2999999999999972,615.2735
2024-06-30 16:12:00,81,120.3993,1419.0,4.900000000000002,7.2,1.5,620.326
2024-06-30 16:15:00,82,121.441,1419.0,5.0000000000000036,7.2,1.3999999999999986,623.1172
2024-06-30 16:18:00,82,121.007,1419.0,5.199999999999996,7.2,1.4000000000000057,631.2964
2024-06-30 16:21:00,83,122.1354,1419.0,5.100000000000001,7.3,1.5,627.38
2024-06-30 16:24:00,82,121.5278,1419.0,5.0,7.000000000000001,1.5,626.3618
2024-06-30 16:27:00,82,122.0486,1419.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,621.1431
2024-06-30 16:30:00,81,122.5694,1419.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,628.8217
2024-06-30 16:33:00,83,123.4375,1419.0,5.0,7.1000000000000005,1.6000000000000014,630.9819
2024-06-30 16:36:00,81,122.5694,1419.0,5.100000000000001,7.1000000000000005,1.2999999999999972,621.1444
2024-06-30 16:39:00,80,123.1771,1419.0,4.899999999999999,7.000000000000001,1.5,617.4272
2024-06-30 16:42:00,81,121.6146,1419.0,5.0,7.1000000000000005,1.5,622.1666
2024-06-30 16:45:00,80,121.6146,1419.0,4.900000000000002,7.1000000000000005,1.3999999999999986,617.0271
2024-06-30 16:48:00,81,121.875,1419.0,5.0000000000000036,7.000000000000001,1.3999999999999986,619.2482
2024-06-30 16:51:00,80,121.5278,1419.0,5.0,7.000000000000001,1.3999999999999986,616.6923
2024-06-30 16:54:00,80,120.5729,1419.0,4.900000000000002,7.1000000000000005,1.3999999999999986,611.307
2024-06-30 16:57:00,80,120.2257,1419.0,5.0,7.000000000000001,1.3999999999999986,611.4613
2024-06-30 17:00:00,80,119.9653,1419.0,5.0,7.000000000000001,1.5,616.5153
2024-06-30 17:03:00,79,119.0104,1419.0,4.800000000000001,7.000000000000001,1.5,614.0378
2024-06-30 17:06:00,80,119.8785,1420.0,4.900000000000002,7.000000000000001,1.3999999999999986,612.4255
2024-06-30 17:09:00,80,120.8333,1420.0,4.900000000000002,7.000000000000001,1.3999999999999986,617.2347
2024-06-30 17:12:00,81,119.5313,1420.0,5.0000000000000036,7.2,1.5,627.0858
2024-06-30 17:15:00,81,120.3125,1420.0,5.0000000000000036,7.1000000000000005,1.5,623.3222
2024-06-30 17:18:00,81,119.9653,1420.0,4.900000000000002,7.1000000000000005,1.6000000000000014,621.1104
2024-06-30 17:21:00,81,121.0938,1420.0,5.099999999999998,6.999999999999999,1.5,627.5716
2024-06-30 17:24:00,81,119.7917,1420.0,4.9999999999999964,7.1000000000000005,1.5,618.5339
2024-06-30 17:27:00,81,119.7049,1420.0,4.9999999999999964,7.1000000000000005,1.4000000000000057,623.0244
2024-06-30 17:30:00,81,119.9653,1420.0,4.799999999999997,7.000000000000001,1.3999999999999986,619.7858
2024-06-30 17:33:00,81,120.2257,1420.0,5.0,6.999999999999999,1.3999999999999986,616.101
2024-06-30 17:36:00,80,119.4444,1420.0,4.600000000000001,7.1000000000000005,1.7999999999999972,628.5811
2024-06-30 17:39:00,81,119.3576,1420.0,4.899999999999999,7.000000000000001,1.3999999999999986,619.8797
2024-06-30 17:42:00,80,120.1389,1420.0,4.899999999999999,7.000000000000001,1.3999999999999986,619.3596
2024-06-30 17:45:00,81,120.7465,1420.0,5.0,6.8999999999999995,1.3999999999999986,619.1758
2024-06-30 17:48:00,82,120.2257,1420.0,5.0000000000000036,6.8999999999999995,1.2999999999999972,624.928
2024-06-30 17:51:00,81,121.0938,1420.0,4.900000000000002,6.8999999999999995,1.3999999999999986,620.0396
2024-06-30 17:54:00,81,119.9653,1420.0,4.900000000000002,7.000000000000001,1.2999999999999972,613.5743
2024-06-30 17:57:00,80,119.5313,1420.0,4.900000000000002,6.9,1.3999999999999986,611.1346
2024-06-30 18:00:00,80,120.3993,1420.0,4.900000000000002,7.0,1.3999999999999986,612.2278
2024-06-30 18:03:00,79,119.5313,1420.0,4.800000000000001,7.000000000000001,1.3999999999999986,610.7343
2024-06-30 18:06:00,79,119.0104,1421.0,4.800000000000001,7.000000000000001,1.3999999999999986,613.6116
2024-06-30 18:09:00,80,119.8785,1421.0,5.100000000000001,7.000000000000001,1.3999999999999986,613.8931
2024-06-30 18:12:00,81,119.7049,1421.0,4.700000000000003,6.8999999999999995,1.3999999999999986,613.4152
2024-06-30 18:15:00,80,119.7049,1421.0,5.0000000000000036,7.000000000000001,1.2999999999999972,617.2255
2024-06-30 18:18:00,82,119.7917,1421.0,4.900000000000002,7.1000000000000005,1.3999999999999986,622.2397
2024-06-30 18:21:00,81,119.2708,1421.0,4.900000000000002,7.000000000000001,1.5,617.3488
2024-06-30 18:24:00,80,119.7049,1421.0,4.9999999999999964,6.999999999999999,1.2000000000000028,622.1266
2024-06-30 18:27:00,81,119.0972,1421.0,4.900000000000002,6.8999999999999995,1.3999999999999986,620.7064
2024-06-30 18:30:00,82,119.5313,1421.0,4.900000000000002,7.1000000000000005,1.5,623.9021
2024-06-30 18:33:00,80,118.5764,1421.0,4.600000000000001,7.000000000000001,1.3999999999999986,613.8561
2024-06-30 18:36:00,81,118.4896,1421.0,4.900000000000002,6.8999999999999995,1.3999999999999986,616.1328
2024-06-30 18:39:00,80,119.9653,1421.0,4.900000000000002,7.000000000000001,1.3999999999999986,613.4955
2024-06-30 18:42:00,81,119.0972,1421.0,5.0000000000000036,6.8999999999999995,1.2999999999999972,613.5281
2024-06-30 18:45:00,80,118.8368,1421.0,4.800000000000001,6.8999999999999995,1.3999999999999986,610.2782
2024-06-30 18:48:00,79,119.0104,1421.0,4.699999999999999,6.8999999999999995,1.3999999999999986,607.6292
2024-06-30 18:51:00,78,118.1424,1421.0,4.900000000000002,6.8999999999999995,1.1999999999999957,605.6017
2024-06-30 18:54:00,79,118.6632,1421.0,4.800000000000001,6.8,1.2999999999999972,604.7442
2024-06-30 18:57:00,79,118.1424,1421.0,4.699999999999999,6.8999999999999995,1.2999999999999972,603.8688
2024-06-30 19:00:00,80,116.8403,1421.0,4.800000000000001,6.8999999999999995,1.3999999999999986,609.4985
2024-06-30 19:03:00,78,116.7535,1421.0,4.699999999999999,6.999999999999999,1.2999999999999972,599.7991
2024-06-30 19:06:00,78,116.8403,1422.0,4.699999999999999,6.999999999999999,1.2999999999999972,599.1792
2024-06-30 19:09:00,79,117.2743,1422.0,4.800000000000001,6.8999999999999995,1.2999999999999972,597.9448
2024-06-30 19:12:00,77,117.2743,1422.0,4.600000000000001,6.8999999999999995,1.2999999999999972,594.1283
2024-06-30 19:15:00,78,117.7083,1422.0,4.599999999999998,6.8,1.3000000000000043,594.1229
2024-06-30 19:18:00,77,117.7951,1422.0,4.699999999999999,6.699999999999999,1.2000000000000028,592.5469
2024-06-30 19:21:00,79,117.7083,1422.0,4.5000000000000036,6.8,1.5999999999999943,600.1477
2024-06-30 19:24:00,78,118.0555,1422.0,4.699999999999999,6.8,1.3999999999999986,604.2894
2024-06-30 19:27:00,80,118.8368,1422.0,4.800000000000004,6.8,1.0999999999999943,607.2401
2024-06-30 19:30:00,79,119.0104,1422.0,4.800000000000001,6.8,1.3999999999999986,605.4056
2024-06-30 19:33:00,79,119.7917,1422.0,4.900000000000002,6.8,1.2999999999999972,603.2048
2024-06-30 19:36:00,80,119.8785,1422.0,4.800000000000001,6.8,1.3999999999999986,614.1731
2024-06-30 19:39:00,80,120.3125,1422.0,4.699999999999999,6.8999999999999995,1.5,611.8055
2024-06-30 19:42:00,80,120.5729,1422.0,4.800000000000001,6.8999999999999995,1.3999999999999986,611.4783
2024-06-30 19:45:00,79,118.9236,1422.0,4.699999999999999,6.8999999999999995,1.3999999999999986,609.2614
2024-06-30 19:48:00,79,119.7049,1422.0,4.800000000000001,6.8999999999999995,1.3999999999999986,607.3455
2024-06-30 19:51:00,80,118.5764,1422.0,4.800000000000001,6.8999999999999995,1.2999999999999972,605.8492
2024-06-30 19:54:00,78,119.0104,1422.0,4.699999999999999,6.8999999999999995,1.5,609.1685
2024-06-30 19:57:00,79,119.4444,1422.0,4.800000000000001,6.8999999999999995,1.3999999999999986,612.3034
2024-06-30 20:00:00,80,119.2708,1422.0,4.800000000000001,6.8999999999999995,1.3999999999999986,609.7748
2024-06-30 20:03:00,79,119.3576,1422.0,4.800000000000001,6.8,1.3999999999999986,608.6526
2024-06-30 20:06:00,79,118.9236,1423.0,4.800000000000001,6.8,1.3999999999999986,608.2019
2024-06-30 20:09:00,79,119.3576,1423.0,4.800000000000001,6.999999999999999,1.3999999999999986,610.9561
2024-06-30 20:12:00,80,118.9236,1423.0,4.699999999999999,6.8,1.5,611.8043
2024-06-30 20:15:00,80,119.4444,1423.0,4.800000000000001,6.8999999999999995,1.3999999999999986,613.6033
2024-06-30 20:18:00,80,119.3576,1423.0,4.800000000000001,6.8999999999999995,1.3999999999999986,617.8595
2024-06-30 20:21:00,81,119.3576,1423.0,4.900000000000002,6.8999999999999995,1.2999999999999972,621.769
2024-06-30 20:24:00,80,120.2257,1423.0,4.800000000000001,6.999999999999999,1.3999999999999986,614.152
2024-06-30 20:27:00,80,119.4444,1423.0,4.800000000000001,6.8,1.3999999999999986,615.2031
2024-06-30 20:33:00,80,119.7917,1423.0,4.800000000000001,6.8999999999999995,1.3999999999999986,610.039
2024-06-30 20:36:00,80,120.5729,1423.0,4.599999999999998,6.8999999999999995,1.5,604.9958
2024-06-30 20:42:00,80,119.5313,1423.0,4.900000000000002,6.8999999999999995,1.3999999999999986,613.7247
2024-06-30 20:45:00,80,118.4896,1423.0,4.800000000000001,6.8999999999999995,1.3999999999999986,609.9163
2024-06-30 20:51:00,80,117.9688,1423.0,4.800000000000001,6.8999999999999995,1.5,612.5594
2024-06-30 20:54:00,80,117.1007,1423.0,4.700000000000003,6.8999999999999995,1.3999999999999986,609.3671
2024-06-30 20:57:00,81,118.9236,1423.0,4.800000000000001,6.8999999999999995,1.3999999999999986,613.5975
2024-06-30 21:03:00,80,118.4896,1423.0,4.700000000000003,6.8999999999999995,1.5,618.7619
2024-06-30 21:06:00,80,119.7917,1424.0,4.600000000000001,6.8,1.3999999999999986,616.0365
2024-06-30 21:12:00,79,119.3576,1424.0,4.900000000000002,6.8999999999999995,1.3999999999999986,616.6176
2024-06-30 21:15:00,81,119.0972,1424.0,4.900000000000002,6.999999999999999,1.3999999999999986,625.2374
2024-06-30 21:18:00,81,119.7049,1424.0,4.800000000000004,6.8999999999999995,1.3999999999999986,621.5478
2024-06-30 21:21:00,80,119.9653,1424.0,4.900000000000002,6.8999999999999995,1.3999999999999986,615.2517
2024-06-30 21:24:00,79,119.7049,1424.0,4.800000000000004,6.8999999999999995,1.2999999999999972,613.259
2024-06-30 21:27:00,80,120.1389,1424.0,4.900000000000002,6.8999999999999995,1.3999999999999986,618.1454
2024-06-30 21:33:00,81,118.9236,1424.0,4.700000000000003,6.8999999999999995,1.3999999999999986,614.2894
2024-06-30 21:36:00,80,119.8785,1424.0,4.900000000000002,6.8999999999999995,1.3999999999999986,613.5833
2024-06-30 21:42:00,80,118.5764,1424.0,4.700000000000003,6.8,1.5,617.0581
2024-06-30 21:45:00,81,118.8368,1424.0,4.700000000000003,6.8,1.3999999999999986,616.2742
2024-06-30 21:48:00,81,119.3576,1424.0,4.699999999999996,6.8999999999999995,1.3000000000000043,616.1217
2024-06-30 21:54:00,80,120.2257,1424.0,4.800000000000004,6.8,1.3999999999999986,614.6105
2024-06-30 21:57:00,79,121.2674,1424.0,4.600000000000001,6.8999999999999995,1.3999999999999986,605.2692
2024-06-30 22:03:00,79,119.9653,1424.0,4.800000000000004,6.8,1.2999999999999972,609.0056
2024-06-30 22:06:00,79,121.0938,1425.0,4.600000000000001,6.8,1.3999999999999986,613.2643
2024-06-30 22:12:00,79,121.1806,1425.0,4.800000000000004,6.8,1.3999999999999986,615.3877
2024-06-30 22:15:00,81,118.9236,1425.0,4.700000000000003,6.8999999999999995,1.3999999999999986,614.4814
2024-06-30 22:18:00,82,118.2292,1425.0,4.700000000000003,6.7,1.3999999999999986,613.6066
2024-06-30 22:24:00,80,118.0555,1425.0,5.0,7.0,1.1000000000000014,615.3929
2024-06-30 22:27:00,82,115.9722,1425.0,4.800000000000004,7.1000000000000005,1.3999999999999986,619.0578
2024-06-30 22:33:00,81,114.4965,1425.0,4.800000000000004,7.1000000000000005,1.5,615.0673
2024-06-30 22:36:00,80,113.368,1425.0,4.700000000000003,7.200000000000001,1.3999999999999986,614.7059
2024-07-02 08:30:00,66,131.25,1425.0,3.400000000000002,5.1,1.8999999999999986,529.1755
2024-07-02 08:36:00,70,131.5972,1425.0,3.8999999999999986,5.4,1.6000000000000014,533.7607
2024-07-02 08:39:00,68,121.9618,1425.0,4.0,5.6,0.9000000000000021,509.8898
2024-07-02 08:45:00,70,121.2674,1425.0,3.8000000000000007,5.7,1.0999999999999979,524.8467
2024-07-02 08:48:00,71,121.1806,1425.0,3.8000000000000007,5.5,1.4000000000000021,539.7289
2024-07-02 08:51:00,71,118.6632,1426.0,4.300000000000001,6.1000000000000005,1.2000000000000028,537.6422
2024-07-02 09:00:00,70,118.0555,1426.0,3.8999999999999986,5.999999999999999,1.3000000000000043,533.561
2024-07-02 09:06:00,73,126.6493,1426.0,4.0,5.699999999999999,1.2999999999999972,544.5496
2024-07-02 09:09:00,74,128.2118,1426.0,4.100000000000001,5.8999999999999995,1.3999999999999986,559.7553
2024-07-02 09:15:00,74,127.7778,1426.0,4.100000000000001,5.8999999999999995,1.3999999999999986,557.8513
2024-07-02 09:18:00,74,126.4757,1426.0,4.200000000000003,5.8999999999999995,1.1999999999999957,552.5375
2024-07-02 09:21:00,73,127.0833,1426.0,4.100000000000001,5.7,1.2999999999999972,554.6726
2024-07-02 09:27:00,74,126.3021,1426.0,4.099999999999998,5.8,1.2000000000000028,553.549
2024-07-02 09:30:00,73,127.2569,1426.0,4.100000000000001,5.8,1.2999999999999972,550.2665
2024-07-02 09:36:00,73,128.125,1426.0,4.0,5.8,1.3999999999999986,550.5292
2024-07-02 09:39:00,74,127.691,1426.0,4.0000000000000036,5.8999999999999995,1.3999999999999986,561.2799
2024-07-02 09:45:00,74,127.6042,1426.0,4.299999999999997,5.8,1.2000000000000028,560.8698
2024-07-02 09:48:00,75,127.691,1426.0,4.099999999999998,5.8,1.3000000000000043,560.2651
2024-07-02 09:51:00,75,127.691,1427.0,4.199999999999999,5.999999999999999,1.3000000000000043,563.4874
2024-07-02 09:57:00,74,128.4722,1427.0,4.199999999999999,5.8999999999999995,1.2000000000000028,563.4323
2024-07-02 10:00:00,76,128.4722,1427.0,4.300000000000001,6.000000000000001,1.2999999999999972,571.1384
2024-07-02 10:06:00,76,129.9479,1427.0,4.300000000000001,6.1000000000000005,1.2999999999999972,576.2498
2024-07-02 10:09:00,76,131.25,1427.0,4.300000000000001,5.8999999999999995,1.5,582.3867
2024-07-02 10:12:00,78,133.3333,1427.0,4.300000000000001,6.299999999999999,1.5,591.662
2024-07-02 10:18:00,78,133.4201,1427.0,4.4999999999999964,6.000000000000001,1.4000000000000057,597.3419
2024-07-02 10:21:00,81,134.6354,1427.0,4.5,6.1000000000000005,1.3999999999999986,605.2719
2024-07-02 10:27:00,81,134.5486,1427.0,4.800000000000001,6.2,1.2999999999999972,609.3983
2024-07-02 10:30:00,79,132.3785,1427.0,4.699999999999999,6.1000000000000005,1.3000000000000043,598.7889
2024-07-02 10:36:00,80,131.8576,1427.0,4.5,6.3,1.3999999999999986,606.3999
2024-07-02 10:39:00,80,131.0764,1427.0,4.4999999999999964,6.299999999999999,1.5,604.3818
2024-07-02 10:42:00,81,130.1215,1427.0,4.800000000000001,6.5,1.3999999999999986,620.6064
2024-07-02 10:48:00,83,130.1215,1427.0,4.700000000000003,6.6,1.5,632.3947
2024-07-02 10:51:00,84,128.3854,1428.0,4.9999999999999964,6.699999999999999,1.5,643.9825
2024-07-02 10:57:00,83,127.9514,1428.0,5.299999999999997,6.800000000000001,1.5,643.4116
2024-07-02 11:00:00,83,126.4757,1428.0,4.899999999999999,6.8999999999999995,1.5,639.4694
2024-07-02 11:06:00,83,127.0833,1428.0,4.9999999999999964,6.8,1.5,640.9708
2024-07-02 11:09:00,85,126.3021,1428.0,4.800000000000004,6.8,1.5999999999999943,639.9936
2024-07-02 11:12:00,82,125.7813,1428.0,4.800000000000004,6.6000000000000005,1.3999999999999986,631.0551
2024-07-02 11:15:00,83,125.0868,1428.0,4.600000000000001,6.8,1.5,622.4511
2024-07-02 11:18:00,82,126.2153,1428.0,4.700000000000003,6.8,1.3999999999999986,621.6535
2024-07-02 11:21:00,80,125.7813,1428.0,4.800000000000001,6.7,1.3999999999999986,622.7161
2024-07-02 11:24:00,80,124.7396,1428.0,4.600000000000001,6.8,1.3999999999999986,616.3068
2024-07-02 11:27:00,80,124.7396,1428.0,4.600000000000001,6.7,1.2999999999999972,611.0328
2024-07-02 11:30:00,79,122.4826,1428.0,4.399999999999999,6.8,1.6000000000000014,611.2466
2024-07-02 11:33:00,81,122.5694,1428.0,4.600000000000001,6.7,1.3999999999999986,609.9136
2024-07-02 11:36:00,80,122.4826,1428.0,4.800000000000001,6.7,1.3999999999999986,615.013
2024-07-02 11:39:00,81,123.7847,1428.0,4.600000000000001,6.7,1.5,614.5001
2024-07-02 11:42:00,82,123.7847,1428.0,4.800000000000001,6.8999999999999995,1.5,617.7867
2024-07-02 11:45:00,82,124.3056,1428.0,4.600000000000001,6.8999999999999995,1.5,620.8962
2024-07-02 11:48:00,82,123.6979,1428.0,4.799999999999997,6.7,1.2000000000000028,617.3987
2024-07-02 11:51:00,81,123.2639,1428.0,4.800000000000001,6.8,1.3999999999999986,613.4583
2024-07-02 11:54:00,81,123.3507,1429.0,4.699999999999999,6.7,1.5,612.5394
2024-07-02 11:57:00,80,123.7847,1429.0,4.5,6.6000000000000005,1.5,608.4321
2024-07-02 12:00:00,80,124.3056,1429.0,4.5,6.7,1.5,611.6732
2024-07-02 12:03:00,79,125.434,1429.0,4.700000000000003,6.500000000000001,1.2999999999999972,608.8363
2024-07-02 12:06:00,82,124.9132,1429.0,4.5,6.6000000000000005,1.3999999999999986,615.3569
2024-07-02 12:09:00,82,126.2153,1429.0,4.700000000000003,6.8,1.3999999999999986,620.4611
2024-07-02 12:12:00,80,126.3021,1429.0,4.600000000000001,6.6000000000000005,1.3999999999999986,620.975
2024-07-02 12:15:00,82,126.7361,1429.0,4.5,6.6000000000000005,1.5,621.6507
2024-07-02 12:18:00,81,127.691,1429.0,4.600000000000001,6.7,1.5,632.1233
2024-07-02 12:21:00,82,127.691,1429.0,4.899999999999999,6.7,1.5,636.0128
2024-07-02 12:24:00,83,128.0382,1429.0,4.900000000000002,6.8,1.5,638.4116
2024-07-02 12:27:00,84,129.3403,1429.0,4.899999999999999,6.8,1.5,637.2271
2024-07-02 12:30:00,83,130.3819,1429.0,4.700000000000003,6.799999999999999,1.5999999999999943,641.992
2024-07-02 12:33:00,84,129.4271,1429.0,4.799999999999997,6.8999999999999995,1.5,638.966
2024-07-02 12:36:00,84,128.559,1429.0,4.799999999999997,6.8,1.5,642.1904
2024-07-02 12:39:00,84,129.5139,1429.0,4.799999999999997,6.8,1.5,643.3533
2024-07-02 12:42:00,85,128.8194,1429.0,5.0,6.8999999999999995,1.5,646.8978
2024-07-02 12:45:00,83,130.1215,1429.0,4.899999999999999,6.8999999999999995,1.3999999999999986,647.4156
2024-07-02 12:48:00,85,130.3819,1429.0,5.0,6.8999999999999995,1.3999999999999986,648.6823
2024-07-02 12:51:00,86,130.5556,1429.0,4.899999999999999,6.699999999999999,1.5,646.6621
2024-07-02 12:54:00,84,130.6424,1430.0,5.0,6.699999999999999,1.5,648.3341
2024-07-02 12:57:00,84,130.816,1430.0,5.0,6.799999999999999,1.5,652.9031
2024-07-02 13:00:00,86,131.9444,1430.0,5.0,6.8,1.5,650.6574
2024-07-02 13:03:00,86,130.2951,1430.0,5.100000000000001,6.8999999999999995,1.5,652.3502
2024-07-02 13:06:00,84,130.2083,1430.0,5.0,6.8999999999999995,1.5,652.0136
2024-07-02 13:09:00,86,130.2083,1430.0,5.0,7.000000000000001,1.5,653.6382
2024-07-02 13:12:00,86,129.4271,1430.0,5.100000000000001,6.8999999999999995,1.5,654.8412
2024-07-02 13:15:00,83,130.2083,1430.0,5.0,6.8,1.6000000000000014,654.3696
2024-07-02 13:18:00,86,130.5556,1430.0,5.0,6.8999999999999995,1.5,655.3476
2024-07-02 13:21:00,85,131.1632,1430.0,5.200000000000003,7.000000000000001,1.3999999999999986,656.499
2024-07-02 13:24:00,87,129.7743,1430.0,5.0,6.8999999999999995,1.5,659.8885
2024-07-02 13:27:00,83,128.8194,1430.0,5.0,6.999999999999999,1.5,656.7106
2024-07-02 13:30:00,87,128.125,1430.0,5.0,6.8999999999999995,1.5,654.1479
2024-07-02 13:33:00,85,128.9931,1430.0,5.0,6.999999999999999,1.5,649.417
2024-07-02 13:36:00,85,128.125,1430.0,5.0,6.8999999999999995,1.5,651.941
2024-07-02 13:39:00,86,127.7778,1430.0,5.100000000000001,6.8999999999999995,1.5,651.2601
2024-07-02 13:42:00,86,127.691,1430.0,4.700000000000003,6.999999999999999,1.6999999999999957,651.394
2024-07-02 13:45:00,85,125.434,1430.0,4.799999999999997,6.999999999999999,1.6000000000000014,650.8694
2024-07-02 13:48:00,85,126.3889,1430.0,5.0,6.999999999999999,1.3999999999999986,649.1401
2024-07-02 13:51:00,85,126.8229,1430.0,4.799999999999997,6.999999999999999,1.5,648.6017
2024-07-02 13:54:00,84,128.6458,1431.0,5.0,6.999999999999999,1.3999999999999986,649.454
2024-07-02 13:57:00,85,128.2118,1431.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,648.8538
2024-07-02 14:00:00,86,128.3854,1431.0,4.799999999999997,6.8999999999999995,1.5,646.2195
2024-07-02 14:03:00,82,128.4722,1431.0,5.0,6.8999999999999995,1.2999999999999972,646.8478
2024-07-02 14:06:00,84,128.8194,1431.0,4.799999999999997,6.8999999999999995,1.5,645.1237
2024-07-02 14:09:00,84,127.9514,1431.0,4.899999999999999,6.8999999999999995,1.5,644.2667
2024-07-02 14:12:00,84,128.9063,1431.0,4.899999999999999,6.8,1.5,644.4722
2024-07-02 14:15:00,86,128.9063,1431.0,5.0,6.8999999999999995,1.3999999999999986,650.8771
2024-07-02 14:18:00,85,129.2535,1431.0,4.799999999999997,6.8,1.6000000000000014,647.6483
2024-07-02 14:21:00,85,129.0799,1431.0,4.799999999999997,6.8,1.5,648.1093
2024-07-02 14:24:00,84,129.2535,1431.0,5.0,6.8999999999999995,1.6000000000000014,649.4218
2024-07-02 14:27:00,85,129.0799,1431.0,4.799999999999997,6.8999999999999995,1.6000000000000014,647.7509
2024-07-02 14:30:00,83,128.6458,1431.0,4.899999999999999,6.8,1.6000000000000014,646.6019
2024-07-02 14:33:00,85,128.125,1431.0,4.899999999999999,6.8999999999999995,1.5,647.3675
2024-07-02 14:36:00,83,128.0382,1431.0,4.899999999999999,6.8999999999999995,1.5,645.0173
2024-07-02 14:39:00,83,128.9063,1431.0,4.899999999999999,6.8,1.5,641.7855
2024-07-02 14:42:00,81,128.0382,1431.0,4.799999999999997,6.799999999999999,1.5,632.3203
2024-07-02 14:45:00,84,128.6458,1431.0,4.899999999999999,6.8,1.2999999999999972,638.5748
2024-07-02 14:48:00,83,127.6042,1431.0,4.899999999999999,6.8,1.6000000000000014,643.8666
2024-07-02 14:51:00,84,127.0833,1431.0,4.899999999999999,6.999999999999999,1.3999999999999986,636.9312
2024-07-02 14:54:00,84,127.5174,1432.0,4.799999999999997,6.8999999999999995,1.5,642.3643
2024-07-02 14:57:00,83,126.7361,1432.0,4.899999999999999,7.000000000000001,1.3999999999999986,650.3658
2024-07-02 15:00:00,85,125.7813,1432.0,4.699999999999996,6.999999999999999,1.6000000000000014,644.8668
2024-07-02 15:03:00,83,125.5208,1432.0,4.899999999999999,6.999999999999999,1.3999999999999986,643.0898
2024-07-02 15:06:00,83,125.7813,1432.0,5.0,6.8999999999999995,1.3999999999999986,646.2322
2024-07-02 15:09:00,82,125.8681,1432.0,4.699999999999996,6.8999999999999995,1.6000000000000014,643.8008
2024-07-02 15:12:00,84,127.2569,1432.0,4.799999999999997,7.000000000000001,1.6000000000000014,640.1127
2024-07-02 15:15:00,83,127.5174,1432.0,4.699999999999996,6.8999999999999995,1.6000000000000014,643.7224
2024-07-02 15:18:00,86,125.7813,1432.0,4.699999999999996,6.8,1.7000000000000028,643.4677
2024-07-02 15:21:00,85,126.2153,1432.0,5.0,6.8,1.2999999999999972,642.1746
2024-07-02 15:24:00,81,125.7813,1432.0,4.799999999999997,6.8,1.5,637.3088
2024-07-02 15:27:00,84,126.0417,1432.0,4.899999999999999,6.8999999999999995,1.5,635.0543
2024-07-02 15:30:00,83,126.3021,1432.0,4.700000000000003,6.8999999999999995,1.5,635.4366
2024-07-02 15:33:00,83,126.7361,1432.0,4.900000000000002,6.799999999999999,1.5,634.0065
2024-07-02 15:36:00,84,127.691,1432.0,4.700000000000003,6.8999999999999995,1.5999999999999943,641.7468
2024-07-02 15:39:00,84,126.4757,1432.0,4.799999999999997,6.8,1.4000000000000057,637.0873
