Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-07-02 15:42:00,83,127.5174,1432.0,4.800000000000001,6.8999999999999995,1.6000000000000014,633.6049
2024-07-02 15:45:00,84,127.9514,1432.0,4.699999999999999,6.8,1.6000000000000014,636.7906
2024-07-02 15:48:00,84,127.5174,1432.0,4.900000000000002,6.8,1.3999999999999986,642.5551
2024-07-02 15:51:00,83,126.9097,1432.0,4.900000000000002,6.999999999999999,1.3999999999999986,638.2937
2024-07-02 15:54:00,82,126.8229,1433.0,4.900000000000002,6.8999999999999995,1.5,635.8879
2024-07-02 15:57:00,84,126.3889,1433.0,4.900000000000002,6.8999999999999995,1.3999999999999986,640.601
2024-07-02 16:00:00,84,127.1701,1433.0,4.900000000000002,6.8,1.3999999999999986,632.606
2024-07-02 16:03:00,81,127.6042,1433.0,4.900000000000002,6.8,1.3999999999999986,630.2939
2024-07-02 16:06:00,81,128.2118,1433.0,5.0000000000000036,6.8999999999999995,1.2999999999999972,637.4641
2024-07-02 16:09:00,82,127.6042,1433.0,4.899999999999999,6.8,1.5,636.389
2024-07-02 16:12:00,82,126.7361,1433.0,4.800000000000001,6.7,1.5,631.9583
2024-07-02 16:15:00,82,126.6493,1433.0,4.800000000000001,6.8,1.3999999999999986,630.6475
2024-07-02 16:18:00,84,126.8229,1433.0,4.899999999999999,6.8999999999999995,1.5,634.3914
2024-07-02 16:21:00,82,127.2569,1433.0,4.899999999999999,6.8999999999999995,1.3999999999999986,633.6312
2024-07-02 16:24:00,83,127.5174,1433.0,4.800000000000001,6.8,1.5,630.4665
2024-07-02 16:27:00,83,127.3438,1433.0,4.800000000000001,6.8,1.5,633.4085
2024-07-02 16:30:00,82,128.0382,1433.0,4.899999999999999,6.8,1.3999999999999986,628.283
2024-07-02 16:33:00,81,127.5174,1433.0,4.899999999999999,6.8,1.3999999999999986,630.764
2024-07-02 16:36:00,82,128.559,1433.0,4.899999999999999,6.8,1.5,634.2906
2024-07-02 16:39:00,82,127.691,1433.0,4.799999999999997,6.8,1.5,635.9625
2024-07-02 16:42:00,84,127.2569,1433.0,4.899999999999999,6.8999999999999995,1.3999999999999986,636.6418
2024-07-02 16:45:00,83,126.7361,1433.0,4.799999999999997,7.0,1.5,632.0856
2024-07-02 16:48:00,81,125.9549,1433.0,4.600000000000001,6.8,1.6000000000000014,627.1967
2024-07-02 16:51:00,81,125.9549,1433.0,4.700000000000003,6.8,1.3999999999999986,622.3807
2024-07-02 16:54:00,81,124.2188,1434.0,4.700000000000003,6.800000000000001,1.3999999999999986,611.9963
2024-07-02 16:57:00,81,124.7396,1434.0,4.900000000000002,6.8999999999999995,1.2999999999999972,615.1573
2024-07-02 17:00:00,82,124.7396,1434.0,4.800000000000001,6.8,1.2999999999999972,612.5294
2024-07-02 17:03:00,81,123.3507,1434.0,4.800000000000001,6.7,1.2999999999999972,609.8552
2024-07-02 17:06:00,81,124.4792,1434.0,4.699999999999996,6.8,1.4000000000000057,609.6082
2024-07-02 17:09:00,80,124.4792,1434.0,4.699999999999996,6.8999999999999995,1.4000000000000057,610.9946
2024-07-02 17:12:00,80,124.6528,1434.0,4.699999999999996,6.8999999999999995,1.4000000000000057,613.2172
2024-07-02 17:15:00,80,125.6076,1434.0,4.600000000000001,6.8999999999999995,1.5,615.5807
2024-07-02 17:18:00,80,126.0417,1434.0,4.699999999999996,6.8,1.4000000000000057,610.9747
2024-07-02 17:21:00,81,125.7813,1434.0,4.799999999999997,6.7,1.4000000000000057,613.9233
2024-07-02 17:24:00,80,124.566,1434.0,4.699999999999996,6.7,1.4000000000000057,612.3829
2024-07-02 17:27:00,80,125.0868,1434.0,4.700000000000003,6.8,1.3999999999999986,609.3356
2024-07-02 17:30:00,80,124.1319,1434.0,4.700000000000003,6.9,1.3999999999999986,606.5898
2024-07-02 17:33:00,80,124.2188,1434.0,4.800000000000001,6.8,1.3999999999999986,602.6993
2024-07-02 17:36:00,78,125.434,1434.0,4.700000000000003,6.8,1.5,599.8765
2024-07-02 17:39:00,79,125.5208,1434.0,4.800000000000004,6.8,1.2999999999999972,598.4491
2024-07-02 17:42:00,79,124.4792,1434.0,4.700000000000003,6.7,1.1999999999999957,594.6416
2024-07-02 17:45:00,80,124.566,1434.0,4.699999999999999,6.8,1.2999999999999972,594.5828
2024-07-02 17:48:00,80,125.0,1434.0,4.600000000000001,6.7,1.2999999999999972,599.12
2024-07-02 17:51:00,78,124.7396,1434.0,4.699999999999999,6.7,1.2999999999999972,598.8697
2024-07-02 17:54:00,78,124.4792,1435.0,4.599999999999998,6.7,1.3000000000000043,585.771
2024-07-02 17:57:00,77,124.7396,1435.0,4.599999999999998,6.6,1.3000000000000043,589.9465
2024-07-02 18:00:00,77,123.7847,1435.0,4.5,6.7,1.3000000000000007,583.8281
2024-07-02 18:03:00,77,124.7396,1435.0,4.400000000000002,6.6000000000000005,1.6000000000000014,581.3348
2024-07-02 18:06:00,78,126.8229,1435.0,4.600000000000001,6.6000000000000005,1.4000000000000021,590.6232
2024-07-02 18:09:00,78,125.9549,1435.0,4.699999999999999,6.6000000000000005,1.4000000000000021,589.6821
2024-07-02 18:12:00,78,125.7813,1435.0,4.600000000000001,6.6000000000000005,1.4000000000000021,591.3271
2024-07-02 18:15:00,78,126.0417,1435.0,4.600000000000001,6.7,1.4000000000000021,592.7473
2024-07-02 18:18:00,77,124.0451,1435.0,4.600000000000001,6.6000000000000005,1.4000000000000021,587.1626
2024-07-02 18:21:00,77,123.7847,1435.0,4.5,6.6000000000000005,1.4000000000000021,584.4929
2024-07-02 18:24:00,77,122.9167,1435.0,4.600000000000001,6.500000000000001,1.3000000000000007,579.2163
2024-07-02 18:27:00,76,122.0486,1435.0,4.399999999999999,6.6000000000000005,1.3000000000000007,578.6616
2024-07-02 18:30:00,77,122.743,1435.0,4.5,6.6000000000000005,1.4000000000000021,578.0444
2024-07-02 18:33:00,76,123.7847,1435.0,4.400000000000002,6.6000000000000005,1.5,579.4139
2024-07-02 18:36:00,76,125.6076,1435.0,4.600000000000001,6.4,1.3000000000000007,577.2467
2024-07-02 18:39:00,79,125.8681,1435.0,4.600000000000001,6.5,1.4000000000000021,588.4951
2024-07-02 18:42:00,79,126.3889,1435.0,4.599999999999998,6.7,1.3999999999999986,598.2897
2024-07-02 18:45:00,79,127.3438,1435.0,4.5,6.6000000000000005,1.4999999999999964,600.2348
2024-07-02 18:48:00,79,125.7813,1435.0,4.699999999999999,6.6000000000000005,1.2999999999999972,596.8915
2024-07-02 18:51:00,79,126.6493,1435.0,4.699999999999999,6.6000000000000005,1.2000000000000028,596.4033
2024-07-02 18:54:00,78,127.0833,1436.0,4.599999999999998,6.6000000000000005,1.3999999999999986,597.5568
2024-07-02 18:57:00,77,125.0,1436.0,4.5,6.3999999999999995,1.4999999999999964,589.9977
2024-07-02 19:00:00,78,123.6979,1436.0,4.599999999999998,6.500000000000001,1.3999999999999986,588.136
2024-07-02 19:03:00,77,124.1319,1436.0,4.599999999999998,6.6000000000000005,1.3999999999999986,586.605
2024-07-02 19:06:00,77,123.3507,1436.0,4.5,6.6000000000000005,1.3000000000000043,584.5063
2024-07-02 19:09:00,77,123.6111,1436.0,4.600000000000001,6.6000000000000005,1.2000000000000028,583.0266
2024-07-02 19:12:00,77,123.2639,1436.0,4.399999999999999,6.4,1.3000000000000043,576.6132
2024-07-02 19:15:00,76,124.0451,1436.0,4.5,6.6000000000000005,1.4000000000000021,579.246
2024-07-02 19:18:00,77,122.3958,1436.0,4.399999999999999,6.500000000000001,1.3000000000000043,579.5132
2024-07-02 19:21:00,78,123.7847,1436.0,4.300000000000001,6.500000000000001,1.4000000000000021,585.4832
2024-07-02 19:24:00,77,124.2188,1436.0,4.399999999999999,6.6000000000000005,1.3000000000000043,581.9176
2024-07-02 19:27:00,77,122.9167,1436.0,4.600000000000001,6.6000000000000005,1.2999999999999972,586.5637
2024-07-02 19:30:00,78,123.0035,1436.0,4.399999999999999,6.6000000000000005,1.3000000000000043,587.4117
2024-07-02 19:33:00,78,123.0035,1436.0,4.5,6.6000000000000005,1.2999999999999972,587.1099
2024-07-02 19:36:00,78,122.743,1436.0,4.700000000000003,6.500000000000001,1.1999999999999957,584.7661
2024-07-02 19:39:00,78,123.3507,1436.0,4.300000000000001,6.6000000000000005,1.4999999999999964,586.1921
2024-07-02 19:42:00,77,122.4826,1436.0,4.399999999999999,6.500000000000001,1.3999999999999986,585.1473
2024-07-02 19:45:00,77,123.1771,1436.0,4.399999999999999,6.500000000000001,1.3999999999999986,587.548
2024-07-02 19:48:00,77,122.9167,1436.0,4.5,6.500000000000001,1.2999999999999972,585.9878
2024-07-02 19:51:00,77,124.3056,1436.0,4.600000000000001,6.500000000000001,1.2999999999999972,581.7894
2024-07-02 19:54:00,78,123.1771,1437.0,4.5,6.5,1.2999999999999972,586.5204
2024-07-02 19:57:00,77,123.8715,1437.0,4.399999999999999,6.3999999999999995,1.3999999999999986,585.0361
2024-07-02 20:00:00,77,124.0451,1437.0,4.399999999999999,6.500000000000001,1.3999999999999986,583.524
2024-07-02 20:03:00,77,124.1319,1437.0,4.5,6.500000000000001,1.3999999999999986,586.9268
2024-07-02 20:06:00,78,125.0,1437.0,4.5,6.4,1.2999999999999972,583.0601
2024-07-02 20:09:00,77,122.9167,1437.0,4.5,6.500000000000001,1.3999999999999986,588.6373
2024-07-02 20:12:00,78,121.6146,1437.0,4.399999999999999,6.7,1.3999999999999986,587.1643
2024-07-02 20:15:00,78,121.441,1437.0,4.600000000000001,6.6000000000000005,1.3999999999999986,587.319
2024-07-02 20:18:00,78,121.2674,1437.0,4.5,6.7,1.2999999999999972,590.6737
2024-07-02 20:21:00,77,121.2674,1437.0,4.399999999999999,6.499999999999999,1.2999999999999972,585.5965
2024-07-02 20:24:00,77,121.5278,1437.0,4.600000000000001,6.7,1.2999999999999972,585.4019
2024-07-02 20:27:00,76,119.7049,1437.0,4.600000000000001,6.499999999999999,1.0999999999999943,581.2457
2024-07-02 20:30:00,77,118.9236,1437.0,4.5,6.499999999999999,1.1999999999999957,581.6399
2024-07-02 20:33:00,75,119.3576,1437.0,4.399999999999999,6.7,1.2000000000000028,568.9813
2024-07-02 20:36:00,77,120.1389,1437.0,4.299999999999997,6.499999999999999,1.3000000000000043,576.9354
2024-07-02 20:39:00,77,119.5313,1437.0,4.399999999999999,6.499999999999999,1.2999999999999972,574.6469
2024-07-02 20:42:00,76,118.4028,1437.0,4.5,6.6000000000000005,1.1999999999999957,573.0588
2024-07-02 20:45:00,74,117.6215,1437.0,4.5,6.6000000000000005,1.1000000000000014,566.244
2024-07-02 20:48:00,77,117.2743,1437.0,4.100000000000001,6.6000000000000005,1.4000000000000021,569.4284
2024-07-02 20:51:00,75,116.6667,1437.0,4.300000000000001,6.6000000000000005,1.2000000000000028,567.3005
2024-07-02 20:54:00,74,116.059,1438.0,4.300000000000001,6.499999999999999,1.2000000000000028,562.3775
2024-07-02 20:57:00,74,115.8854,1438.0,4.199999999999999,6.499999999999999,1.3000000000000043,561.2714
2024-07-02 21:00:00,74,116.4931,1438.0,4.199999999999999,6.499999999999999,1.3000000000000043,558.4521
2024-07-02 21:03:00,74,116.059,1438.0,4.300000000000001,6.499999999999999,1.2000000000000028,556.5759
2024-07-02 21:15:00,74,115.9722,1438.0,4.099999999999998,6.4,1.3000000000000043,553.7401
2024-07-02 21:18:00,73,115.625,1438.0,4.0,6.3,1.4000000000000021,547.8323
2024-07-02 21:24:00,73,115.5382,1438.0,4.0,6.3,1.2000000000000028,546.3834
2024-07-02 21:27:00,72,115.625,1438.0,4.0,6.3,1.3000000000000007,545.347
2024-07-02 21:30:00,72,116.6667,1438.0,4.099999999999998,6.3,1.2000000000000028,541.5276
2024-07-02 21:33:00,72,116.4063,1438.0,3.8999999999999986,6.3,1.2000000000000028,544.8152
2024-07-02 21:36:00,72,116.6667,1438.0,4.100000000000001,6.000000000000001,1.2000000000000028,540.813
2024-07-02 21:39:00,72,117.3611,1438.0,4.0,6.1000000000000005,1.2000000000000028,544.3383
2024-07-02 21:42:00,71,117.2743,1438.0,4.0,6.3,1.2000000000000028,543.2435
2024-07-02 21:45:00,72,117.7083,1438.0,4.0,6.2,1.3000000000000043,542.8311
2024-07-02 21:48:00,73,117.3611,1438.0,4.0,6.2,1.2999999999999972,548.9915
2024-07-02 21:51:00,73,118.1424,1438.0,4.0,6.2,1.1999999999999957,552.0757
2024-07-02 21:54:00,72,119.0972,1439.0,4.100000000000001,6.000000000000001,1.2999999999999972,548.8719
2024-07-02 21:57:00,73,118.6632,1439.0,4.0,6.1000000000000005,1.1999999999999957,550.2443
2024-07-02 22:00:00,72,119.2708,1439.0,4.100000000000001,6.1000000000000005,1.1999999999999957,549.8212
2024-07-02 22:03:00,74,118.8368,1439.0,4.100000000000001,6.2,1.2999999999999972,555.0853
2024-07-02 22:06:00,73,118.8368,1439.0,4.099999999999998,6.2,1.3000000000000043,555.6208
2024-07-02 22:09:00,74,118.6632,1439.0,4.099999999999998,6.3,1.3000000000000043,556.0512
2024-07-02 22:12:00,73,119.2708,1439.0,4.099999999999998,6.2,1.3000000000000043,554.4948
2024-07-02 22:15:00,74,118.8368,1439.0,4.099999999999998,6.2,1.3000000000000043,556.7272
2024-07-02 22:18:00,74,119.0104,1439.0,4.199999999999999,6.3,1.2000000000000028,565.484
2024-07-02 22:21:00,73,119.5313,1439.0,4.199999999999999,6.3,1.2000000000000028,557.2158
2024-07-02 22:24:00,73,119.4444,1439.0,4.400000000000002,6.2,1.1000000000000014,562.1481
2024-07-02 22:27:00,74,119.9653,1439.0,4.300000000000001,6.1000000000000005,1.2000000000000028,563.7501
2024-07-02 22:30:00,75,119.8785,1439.0,4.199999999999999,6.3,1.2999999999999972,566.4316
2024-07-02 22:33:00,74,119.7049,1439.0,3.9999999999999964,6.3,1.5,566.715
2024-07-02 22:36:00,74,121.5278,1439.0,4.199999999999999,6.2,1.2999999999999972,572.3081
2024-07-02 22:39:00,74,120.1389,1439.0,4.199999999999999,6.2,1.2999999999999972,568.2421
2024-07-02 22:42:00,74,119.2708,1439.0,4.100000000000001,6.2,1.2999999999999972,563.2474
2024-07-02 22:45:00,75,119.3576,1439.0,4.100000000000001,6.3,1.1999999999999957,563.2819
2024-07-02 22:48:00,74,119.5313,1439.0,4.199999999999999,6.2,1.3999999999999986,566.4424
2024-07-02 22:51:00,74,119.0972,1439.0,4.0,6.1000000000000005,1.2999999999999972,562.245
2024-07-02 22:54:00,74,118.6632,1440.0,4.100000000000001,6.2,1.1999999999999957,560.3046
2024-07-02 22:57:00,74,118.4028,1440.0,4.100000000000001,6.3,1.2999999999999972,564.0148
2024-07-02 23:00:00,72,116.9271,1440.0,4.100000000000001,6.3,1.1000000000000014,555.2531
2024-07-02 23:03:00,73,116.2326,1440.0,4.199999999999999,6.200000000000001,1.2000000000000028,553.2493
2024-07-02 23:06:00,72,111.8924,1440.0,4.0,6.4,1.1000000000000014,544.6602
2024-07-02 23:09:00,72,110.1563,1440.0,3.8999999999999986,6.4,1.2000000000000028,546.7745
2024-07-02 23:12:00,71,108.8542,1440.0,3.8999999999999986,6.4,1.2000000000000028,543.1854
2024-07-02 23:15:00,71,108.5938,1440.0,3.8999999999999986,6.5,1.2000000000000028,541.7407
2024-07-02 23:18:00,72,107.6389,1440.0,3.8999999999999986,6.5,1.3000000000000043,444.6099
2024-07-03 09:48:00,43,90.625,1440.0,0.8999999999999986,0.5999999999999996,0.8000000000000007,313.2203
2024-07-03 09:51:00,64,134.8958,1440.0,3.1999999999999993,4.6000000000000005,1.6999999999999993,479.1513
2024-07-03 09:54:00,67,138.1944,1440.0,3.8000000000000007,4.8999999999999995,1.2999999999999972,501.0167
2024-07-03 09:57:00,74,137.5,1440.0,4.300000000000001,5.6,1.6999999999999957,579.2269
2024-07-03 10:00:00,78,134.4618,1440.0,4.800000000000001,6.199999999999999,1.5,598.3031
2024-07-03 10:03:00,76,129.9479,1440.0,4.700000000000003,6.3,1.2999999999999972,583.5869
2024-07-03 10:06:00,73,118.1424,1440.0,4.600000000000001,6.4,1.1000000000000014,557.9415
2024-07-03 10:09:00,72,114.4965,1440.0,4.300000000000001,6.5,1.1999999999999993,546.2032
2024-07-03 10:12:00,71,123.4375,1440.0,4.199999999999999,6.0,1.1999999999999993,534.9849
2024-07-03 10:15:00,71,124.566,1440.0,4.0,5.9,1.3000000000000007,536.6562
2024-07-03 10:18:00,71,125.434,1441.0,4.100000000000001,5.800000000000001,1.1999999999999993,536.1382
2024-07-03 10:21:00,70,126.4757,1441.0,4.0,5.6000000000000005,1.3000000000000007,533.2487
2024-07-03 10:24:00,70,122.1354,1441.0,3.8999999999999986,5.700000000000001,1.3000000000000007,528.1999
2024-07-03 10:27:00,69,120.7465,1441.0,4.100000000000001,5.699999999999999,1.1999999999999993,527.1195
2024-07-03 10:30:00,69,120.7465,1441.0,4.099999999999998,5.700000000000001,1.1000000000000014,523.7055
2024-07-03 10:33:00,70,120.8333,1441.0,4.199999999999999,5.8999999999999995,1.2000000000000028,533.7496
2024-07-03 10:36:00,72,119.5313,1441.0,4.100000000000001,6.1,1.2999999999999972,547.1121
2024-07-03 10:39:00,75,118.4896,1441.0,4.300000000000004,6.4,1.3999999999999986,569.9824
2024-07-03 10:42:00,77,118.0555,1441.0,4.600000000000001,6.700000000000001,1.2999999999999972,586.0454
2024-07-03 10:45:00,78,119.3576,1441.0,4.600000000000001,6.800000000000001,1.3999999999999986,588.0348
2024-07-03 10:48:00,78,120.8333,1441.0,4.399999999999999,6.699999999999999,1.5,592.3723
2024-07-03 10:51:00,77,123.6979,1441.0,4.700000000000003,6.500000000000001,1.2999999999999972,590.6738
2024-07-03 10:54:00,76,122.309,1441.0,4.600000000000001,6.3999999999999995,1.1999999999999957,581.543
2024-07-03 10:57:00,76,123.7847,1441.0,4.5,6.3999999999999995,1.2999999999999972,584.176
2024-07-03 11:00:00,77,123.8715,1441.0,4.5,6.3999999999999995,1.2999999999999972,583.6051
2024-07-03 11:03:00,76,123.7847,1441.0,4.5,6.3,1.3999999999999986,580.8567
2024-07-03 11:06:00,76,127.2569,1441.0,4.600000000000001,6.199999999999999,1.2999999999999972,584.5561
2024-07-03 11:18:00,79,128.3854,1442.0,4.599999999999998,6.3999999999999995,1.5,607.1913
2024-07-03 11:21:00,79,126.9097,1442.0,4.800000000000001,6.3999999999999995,1.2999999999999972,603.2185
2024-07-03 11:24:00,78,127.7778,1442.0,5.0,6.3999999999999995,1.5,600.6601
2024-07-03 11:27:00,80,126.0417,1442.0,4.900000000000002,6.500000000000001,1.2999999999999972,610.8452
2024-07-03 11:30:00,81,124.9132,1442.0,4.800000000000001,6.8,1.3999999999999986,614.8458
2024-07-03 11:33:00,81,124.566,1442.0,4.800000000000001,6.7,1.5,620.0872
2024-07-03 11:36:00,81,122.8299,1442.0,4.599999999999998,6.799999999999999,1.6000000000000014,618.7564
2024-07-03 11:39:00,80,118.8368,1442.0,4.900000000000002,7.1000000000000005,1.3999999999999986,618.8867
2024-07-03 11:42:00,80,117.9688,1442.0,4.699999999999999,7.2,1.5,624.2123
2024-07-03 11:45:00,80,116.6667,1442.0,5.0000000000000036,7.2,1.3999999999999986,623.7413
2024-07-03 11:48:00,81,115.625,1442.0,4.800000000000001,7.3,1.5,623.4646
2024-07-03 11:51:00,82,115.1042,1442.0,4.9999999999999964,7.1000000000000005,1.3000000000000043,614.2146
2024-07-03 11:54:00,81,116.8403,1442.0,4.800000000000001,7.1000000000000005,1.3999999999999986,614.1565
2024-07-03 11:57:00,81,118.0555,1442.0,4.900000000000002,7.3,1.5,625.0457
2024-07-03 12:00:00,83,116.4931,1442.0,4.800000000000004,7.1000000000000005,1.5999999999999943,630.5303
2024-07-03 12:03:00,81,116.9271,1442.0,4.900000000000002,7.1000000000000005,1.3999999999999986,609.5175
2024-07-03 12:06:00,80,116.2326,1442.0,4.900000000000002,7.1000000000000005,1.2999999999999972,610.3091
2024-07-03 12:09:00,80,115.7986,1442.0,4.800000000000001,6.999999999999999,1.3999999999999986,608.8359
2024-07-03 12:12:00,79,119.7049,1442.0,4.700000000000003,6.8999999999999995,1.3999999999999986,607.5248
2024-07-03 12:15:00,79,119.3576,1442.0,4.600000000000001,6.8,1.5,605.3893
2024-07-03 12:18:00,78,118.2292,1443.0,4.600000000000001,6.8,1.2999999999999972,598.8073
2024-07-03 12:21:00,79,120.3993,1443.0,4.5,6.6000000000000005,1.5,602.0911
2024-07-03 12:24:00,79,122.0486,1443.0,4.600000000000001,6.6000000000000005,1.2999999999999972,598.9653
2024-07-03 12:27:00,78,119.7917,1443.0,4.600000000000001,6.499999999999999,1.3999999999999986,593.5333
2024-07-03 12:30:00,77,118.8368,1443.0,4.5,6.6,1.2999999999999972,583.4537
2024-07-03 12:33:00,77,118.9236,1443.0,4.4999999999999964,6.5,1.4000000000000057,581.6154
2024-07-03 12:36:00,76,117.6215,1443.0,4.4999999999999964,6.300000000000001,1.3000000000000043,573.0454
2024-07-03 12:39:00,76,119.9653,1443.0,4.299999999999997,6.200000000000001,1.3000000000000043,572.5276
2024-07-03 12:42:00,75,118.9236,1443.0,4.299999999999997,6.1,1.3000000000000043,570.9308
2024-07-03 12:45:00,76,127.2569,1443.0,4.200000000000003,6.000000000000001,1.5,578.1004
2024-07-03 12:48:00,80,129.8611,1443.0,4.5,6.300000000000001,1.5,610.1141
2024-07-03 12:51:00,80,128.0382,1443.0,4.600000000000001,6.3999999999999995,1.3999999999999986,607.0541
2024-07-03 12:54:00,80,127.6042,1443.0,4.5,6.3,1.5,607.6071
2024-07-03 12:57:00,79,130.816,1443.0,4.600000000000001,6.500000000000001,1.6000000000000014,619.3029
2024-07-03 13:00:00,83,128.9931,1443.0,4.699999999999996,6.6,1.7000000000000028,640.6716
2024-07-03 13:03:00,84,127.0833,1443.0,5.0,6.8,1.5,638.7213
2024-07-03 13:06:00,82,127.2569,1443.0,5.0,6.8,1.5,638.818
2024-07-03 13:09:00,84,129.0799,1443.0,4.899999999999999,6.8999999999999995,1.6000000000000014,642.8966
2024-07-03 13:12:00,82,128.3854,1443.0,4.900000000000002,6.799999999999999,1.6000000000000014,644.6359
2024-07-03 13:15:00,85,126.4757,1443.0,4.900000000000002,6.8999999999999995,1.6000000000000014,646.9929
2024-07-03 13:18:00,84,125.8681,1444.0,5.100000000000001,6.8999999999999995,1.3999999999999986,641.0466
2024-07-03 13:21:00,83,125.0,1444.0,4.900000000000002,6.8,1.6000000000000014,647.7285
2024-07-03 13:24:00,84,125.0,1444.0,5.0000000000000036,6.999999999999999,1.5,646.7534
2024-07-03 13:27:00,83,126.3889,1444.0,4.800000000000001,7.000000000000001,1.6000000000000014,648.0426
2024-07-03 13:30:00,85,129.6875,1444.0,5.0000000000000036,7.000000000000001,1.5,649.6545
2024-07-03 13:33:00,84,131.684,1444.0,4.900000000000002,6.699999999999999,1.5999999999999943,654.5443
2024-07-03 13:36:00,84,128.8194,1444.0,5.300000000000001,6.8999999999999995,1.2999999999999972,651.4707
2024-07-03 13:39:00,84,126.3889,1444.0,4.900000000000002,6.8999999999999995,1.5,648.3292
2024-07-03 13:42:00,85,127.7778,1444.0,4.900000000000002,6.8999999999999995,1.6000000000000014,647.7253
2024-07-03 13:45:00,85,127.2569,1444.0,4.900000000000002,6.8999999999999995,1.5,651.8137
2024-07-03 13:48:00,84,124.3056,1444.0,5.0000000000000036,6.999999999999999,1.5,646.2058
2024-07-03 13:51:00,83,124.6528,1444.0,4.900000000000002,6.999999999999999,1.5,640.858
2024-07-03 13:54:00,84,125.3472,1444.0,4.900000000000002,6.999999999999999,1.5,643.6429
2024-07-03 13:57:00,84,127.1701,1444.0,5.0000000000000036,6.8,1.5,642.9138
2024-07-03 14:00:00,82,127.691,1444.0,5.0000000000000036,6.8,1.5999999999999943,649.5631
2024-07-03 14:03:00,83,125.7813,1444.0,4.900000000000002,6.8999999999999995,1.5,644.1495
2024-07-03 14:06:00,84,126.2153,1444.0,4.900000000000002,6.8999999999999995,1.5,644.6688
2024-07-03 14:09:00,83,127.5174,1444.0,4.700000000000003,6.8999999999999995,1.5,649.9445
2024-07-03 14:12:00,83,125.434,1444.0,4.900000000000002,6.8999999999999995,1.5,646.7695
2024-07-03 14:15:00,82,122.0486,1444.0,4.899999999999999,7.0,1.4000000000000057,640.4222
2024-07-03 14:18:00,81,122.743,1445.0,4.800000000000004,7.0,1.3999999999999986,633.2139
2024-07-03 14:21:00,83,123.3507,1445.0,4.800000000000001,6.8999999999999995,1.6000000000000014,634.896
2024-07-03 14:24:00,82,123.4375,1445.0,4.700000000000003,6.8,1.5,636.4152
2024-07-03 14:27:00,83,125.9549,1445.0,4.600000000000001,6.6000000000000005,1.6000000000000014,633.8992
2024-07-03 14:30:00,84,127.9514,1445.0,4.700000000000003,6.7,1.5999999999999943,638.4169
2024-07-03 14:33:00,84,128.3854,1445.0,4.799999999999997,6.8,1.5,647.2262
2024-07-03 14:36:00,82,128.3854,1445.0,4.799999999999997,6.7,1.5,644.8391
2024-07-03 14:39:00,84,127.7778,1445.0,4.799999999999997,6.8,1.6000000000000014,647.1094
2024-07-03 14:42:00,85,127.9514,1445.0,5.0,6.8999999999999995,1.5,654.873
2024-07-03 14:45:00,85,128.3854,1445.0,4.899999999999999,6.8,1.5,655.6022
2024-07-03 14:48:00,86,128.9931,1445.0,4.899999999999999,6.6000000000000005,1.5,654.7584
2024-07-03 14:51:00,86,130.3819,1445.0,5.0,6.8,1.6000000000000014,659.7771
2024-07-03 14:54:00,86,130.7292,1445.0,5.0,7.000000000000001,1.5,658.6556
2024-07-03 14:57:00,86,131.1632,1445.0,4.899999999999999,6.8,1.7000000000000028,668.9329
2024-07-03 15:00:00,86,131.4236,1445.0,5.199999999999996,6.8999999999999995,1.4000000000000057,665.1315
2024-07-03 15:03:00,87,131.4236,1445.0,4.900000000000002,6.8999999999999995,1.6000000000000014,671.2873
2024-07-03 15:06:00,85,131.0764,1445.0,5.0000000000000036,6.8,1.5,670.0436
2024-07-03 15:09:00,87,133.2465,1445.0,5.0000000000000036,6.8,1.5,668.1373
2024-07-03 15:12:00,86,131.8576,1445.0,5.0000000000000036,6.8,1.5999999999999943,679.8392
2024-07-03 15:15:00,87,131.9444,1445.0,5.0000000000000036,6.8,1.5,674.2724
2024-07-03 15:18:00,84,131.4236,1446.0,5.0,6.8,1.6000000000000014,673.3785
2024-07-03 15:21:00,86,131.25,1446.0,4.900000000000002,6.8999999999999995,1.5,670.3943
2024-07-03 15:24:00,87,131.1632,1446.0,5.0,6.8,1.5,665.7413
2024-07-03 15:27:00,87,130.2951,1446.0,5.100000000000001,6.8,1.5,666.1063
2024-07-03 15:30:00,88,130.1215,1446.0,4.899999999999999,6.8999999999999995,1.6000000000000014,666.6926
2024-07-03 15:33:00,87,128.8194,1446.0,5.100000000000001,6.8999999999999995,1.5,662.9067
2024-07-03 15:36:00,85,129.3403,1446.0,5.0,7.0,1.5,665.5671
2024-07-03 15:39:00,83,129.2535,1446.0,5.0,7.0,1.5,660.6637
2024-07-03 15:42:00,85,126.3021,1446.0,4.899999999999999,7.0,1.5,659.4478
2024-07-03 15:45:00,85,126.2153,1446.0,4.799999999999997,6.9,1.6000000000000014,656.6248
2024-07-03 15:48:00,85,127.7778,1446.0,4.800000000000004,6.9,1.5,650.7649
2024-07-03 15:51:00,85,127.7778,1446.0,4.900000000000002,6.800000000000001,1.5999999999999943,654.5024
2024-07-03 15:54:00,84,127.5174,1446.0,4.800000000000001,6.9,1.5,647.3974
2024-07-03 15:57:00,84,127.2569,1446.0,4.800000000000001,6.800000000000001,1.5,648.9517
2024-07-03 16:00:00,82,128.8194,1446.0,4.900000000000002,6.700000000000001,1.5,643.9264
2024-07-03 16:03:00,83,128.0382,1446.0,5.0,6.800000000000001,1.5,644.8373
2024-07-03 16:06:00,82,129.0799,1446.0,4.899999999999999,6.699999999999999,1.5,642.3507
2024-07-03 16:09:00,82,129.9479,1446.0,4.899999999999999,6.800000000000001,1.5,641.3367
2024-07-03 16:12:00,84,129.2535,1446.0,4.799999999999997,6.6,1.8000000000000043,645.5729
2024-07-03 16:15:00,85,128.6458,1446.0,4.900000000000002,6.9,1.5,653.5871
2024-07-03 16:18:00,85,129.5139,1447.0,5.0,7.0,1.6000000000000014,654.9386
2024-07-03 16:21:00,83,130.1215,1447.0,5.0,6.8999999999999995,1.6000000000000014,661.4557
2024-07-03 16:24:00,85,130.2083,1447.0,5.0,6.8999999999999995,1.5,654.02
2024-07-03 16:27:00,83,129.9479,1447.0,5.0,6.999999999999999,1.6000000000000014,657.1821
2024-07-03 16:30:00,84,129.7743,1447.0,5.0,6.8999999999999995,1.5,656.5443
2024-07-03 16:33:00,85,129.6875,1447.0,5.100000000000001,6.8,1.5,649.6425
2024-07-03 16:36:00,83,129.5139,1447.0,5.0,6.8,1.5,654.6302
2024-07-03 16:39:00,84,130.3819,1447.0,5.0,7.0,1.5,653.043
2024-07-03 16:42:00,82,129.0799,1447.0,5.0,6.8,1.3999999999999986,649.8358
2024-07-03 16:45:00,83,128.8194,1447.0,4.799999999999997,6.9,1.6000000000000014,649.041
2024-07-03 16:48:00,83,129.5139,1447.0,4.699999999999996,6.8,1.6000000000000014,648.6664
2024-07-03 16:51:00,84,128.9931,1447.0,4.899999999999999,6.8,1.5,642.0371
2024-07-03 16:54:00,82,128.2118,1447.0,5.100000000000001,6.9,1.2999999999999972,643.2046
2024-07-03 16:57:00,82,127.1701,1447.0,4.800000000000001,6.8,1.6999999999999957,640.1432
2024-07-03 17:00:00,84,128.2118,1447.0,4.900000000000002,6.7,1.5,640.4039
2024-07-03 17:03:00,81,128.8194,1447.0,4.900000000000002,6.9,1.3999999999999986,634.0186
2024-07-03 17:06:00,82,128.4722,1447.0,4.900000000000002,6.9,1.5,634.5641
2024-07-03 17:09:00,82,129.2535,1447.0,4.800000000000001,6.8,1.5,634.0985
2024-07-03 17:12:00,82,127.9514,1447.0,4.599999999999998,6.6000000000000005,1.6000000000000014,632.0112
2024-07-03 17:15:00,81,126.8229,1447.0,4.799999999999997,6.9,1.4000000000000057,624.3337
2024-07-03 17:18:00,79,127.691,1448.0,4.800000000000004,6.7,1.2999999999999972,614.0425
2024-07-03 17:21:00,79,126.8229,1448.0,4.800000000000001,6.8,1.2999999999999972,613.7495
2024-07-03 17:24:00,81,127.6042,1448.0,4.699999999999996,6.7,1.5,618.1593
2024-07-03 17:27:00,80,127.5174,1448.0,4.700000000000003,6.8,1.5,615.6133
2024-07-03 17:30:00,80,128.8194,1448.0,4.900000000000002,6.8,1.2999999999999972,617.4753
2024-07-03 17:33:00,80,127.0833,1448.0,4.900000000000002,6.8,1.3999999999999986,612.1113
2024-07-03 17:36:00,80,126.3021,1448.0,4.899999999999999,6.8999999999999995,1.3999999999999986,611.9197
2024-07-03 17:39:00,81,126.0417,1448.0,4.699999999999999,6.8999999999999995,1.5000000000000036,614.3598
2024-07-03 17:42:00,80,125.8681,1448.0,4.800000000000001,6.9,1.5,609.9374
2024-07-03 17:45:00,78,125.8681,1448.0,4.800000000000001,7.0,1.5,605.5209
2024-07-03 17:57:00,76,122.1354,1448.0,4.800000000000001,6.800000000000001,1.2999999999999972,584.4979
2024-07-03 18:00:00,77,120.3125,1448.0,4.699999999999999,7.0,1.2999999999999972,583.4236
2024-07-03 18:03:00,75,121.7014,1448.0,4.5,6.8,1.4000000000000021,572.3638
2024-07-03 18:09:00,75,120.6597,1448.0,4.599999999999998,6.8,1.5000000000000036,573.3279
2024-07-03 18:12:00,74,120.1389,1448.0,4.599999999999998,6.9,1.4000000000000021,571.9257
2024-07-03 18:15:00,75,118.6632,1449.0,4.800000000000001,6.8,1.3000000000000007,566.9421
2024-07-03 18:24:00,74,118.6632,1449.0,4.399999999999999,6.9,1.3999999999999986,563.1318
2024-07-03 18:30:00,73,119.3576,1449.0,4.5,6.8,1.3000000000000007,562.0223
2024-07-03 18:33:00,74,120.8333,1449.0,4.599999999999998,6.8,1.4000000000000021,561.1039
2024-07-03 18:36:00,74,121.0938,1449.0,4.300000000000001,6.7,1.5,559.9281
2024-07-03 18:39:00,74,123.2639,1449.0,4.5,6.8,1.3999999999999986,563.5695
2024-07-03 18:42:00,74,123.2639,1449.0,4.5,6.5,1.3000000000000007,562.9166
2024-07-03 18:45:00,73,121.5278,1449.0,4.399999999999999,6.6,1.4000000000000021,559.0896
2024-07-03 18:51:00,74,121.1806,1449.0,4.600000000000001,6.500000000000001,1.3000000000000007,559.0565
2024-07-03 18:54:00,75,123.1771,1449.0,4.600000000000001,6.7,1.3999999999999986,568.6498
2024-07-03 19:00:00,74,121.6146,1449.0,4.699999999999999,6.7,1.3999999999999986,568.5461
2024-07-03 19:03:00,76,124.3056,1449.0,4.699999999999999,6.8,1.5,575.1886
2024-07-03 19:09:00,77,123.3507,1449.0,4.600000000000001,6.8,1.3999999999999986,577.9805
2024-07-03 19:12:00,76,124.2188,1449.0,4.600000000000001,6.8,1.3999999999999986,579.2685
2024-07-03 19:15:00,76,124.4792,1450.0,4.700000000000003,6.7,1.5,578.2105
2024-07-03 19:21:00,76,125.3472,1450.0,4.699999999999999,6.7,1.3000000000000007,574.5829
2024-07-03 19:24:00,75,125.0868,1450.0,4.600000000000001,6.7,1.5,574.9485
2024-07-03 19:27:00,77,126.2153,1450.0,4.699999999999999,6.7,1.5,578.297
2024-07-03 19:30:00,76,125.0,1450.0,4.800000000000001,6.7,1.3999999999999986,581.4961
2024-07-03 19:36:00,76,125.1736,1450.0,4.699999999999999,6.8,1.5,579.5464
2024-07-03 19:39:00,75,122.0486,1450.0,4.699999999999999,6.8,1.3000000000000007,577.3563
2024-07-03 19:45:00,76,121.9618,1450.0,4.600000000000001,6.9,1.5,577.2193
2024-07-03 19:48:00,75,120.3993,1450.0,4.5,6.9,1.3999999999999986,573.9049
2024-07-03 19:51:00,74,119.8785,1450.0,4.599999999999998,6.9,1.4000000000000021,566.7211
2024-07-03 20:00:00,73,116.4063,1450.0,4.5,6.9,1.3000000000000007,551.5963
2024-07-03 20:06:00,72,117.3611,1450.0,4.600000000000001,6.9,1.3000000000000007,548.2112
2024-07-03 20:09:00,73,117.6215,1450.0,4.5,6.8,1.4000000000000021,550.1233
2024-07-03 20:15:00,73,117.7083,1450.0,4.5,6.8,1.5,550.1784
2024-07-03 20:18:00,72,118.2292,1451.0,4.5,6.8,1.4000000000000021,549.2066
2024-07-03 20:21:00,72,121.0938,1451.0,4.399999999999999,6.7,1.4000000000000021,545.8915
2024-07-03 20:27:00,72,121.7014,1451.0,4.300000000000001,6.7,1.5,546.2552
2024-07-03 20:30:00,72,121.875,1451.0,4.300000000000001,6.500000000000001,1.5,544.7085
2024-07-03 20:36:00,72,121.9618,1451.0,4.5,6.500000000000001,1.4000000000000021,546.1266
2024-07-03 20:39:00,73,124.3056,1451.0,4.699999999999999,6.5,1.3999999999999986,551.1248
2024-07-03 20:45:00,74,124.7396,1451.0,4.5,6.5,1.5,553.9725
2024-07-03 20:48:00,74,124.4792,1451.0,4.600000000000001,6.6000000000000005,1.3999999999999986,557.8947
2024-07-03 20:51:00,73,123.1771,1451.0,4.400000000000002,6.6000000000000005,1.3999999999999986,555.9303
2024-07-03 20:57:00,74,122.0486,1451.0,4.599999999999998,6.6000000000000005,1.4000000000000021,555.8417
2024-07-03 21:00:00,73,121.0938,1451.0,4.5,6.7,1.3999999999999986,553.5743
2024-07-03 21:06:00,73,122.8299,1451.0,4.300000000000001,6.6000000000000005,1.3999999999999986,554.1976
2024-07-03 21:09:00,73,121.875,1451.0,4.5,6.6000000000000005,1.3999999999999986,553.8338
2024-07-03 21:12:00,74,122.0486,1451.0,4.5,6.700000000000001,1.5,562.8195
2024-07-03 21:18:00,73,121.6146,1452.0,4.5,6.6,1.5,556.5254
2024-07-03 21:21:00,73,121.5278,1452.0,4.300000000000001,6.6000000000000005,1.6000000000000014,554.5292
2024-07-03 21:27:00,73,121.7014,1452.0,4.5,6.6000000000000005,1.4000000000000021,554.4747
2024-07-03 21:30:00,72,121.1806,1452.0,4.5,6.6000000000000005,1.4000000000000021,553.2299
2024-07-03 21:36:00,73,121.6146,1452.0,4.400000000000002,6.6000000000000005,1.3999999999999986,553.4742
2024-07-03 21:39:00,72,120.5729,1452.0,4.599999999999998,6.6000000000000005,1.4000000000000021,549.6448
2024-07-03 22:06:00,69,114.7569,1452.0,4.300000000000001,6.3999999999999995,1.1999999999999993,529.9918
2024-07-03 22:09:00,70,116.6667,1452.0,4.300000000000001,6.499999999999999,1.2999999999999972,535.5229
2024-07-03 22:12:00,71,118.4028,1452.0,4.300000000000001,6.499999999999999,1.3999999999999986,538.0737
2024-07-03 22:18:00,71,119.4444,1453.0,4.300000000000001,6.499999999999999,1.3999999999999986,536.9972
2024-07-03 22:21:00,71,120.2257,1453.0,4.399999999999999,6.3999999999999995,1.3000000000000007,540.1682
2024-07-03 22:27:00,72,119.8785,1453.0,4.399999999999999,6.499999999999999,1.3000000000000007,545.9384
2024-07-03 22:30:00,72,120.5729,1453.0,4.399999999999999,6.6,1.4000000000000021,551.3435
2024-07-03 22:33:00,73,119.7049,1453.0,4.399999999999999,6.5,1.4000000000000021,552.4067
2024-07-03 22:39:00,73,119.7049,1453.0,4.300000000000001,6.6,1.5,550.3104
2024-07-03 22:42:00,72,120.5729,1453.0,4.5,6.5,1.1999999999999993,545.8425
2024-07-03 22:48:00,72,120.7465,1453.0,4.400000000000002,6.5,1.5,547.476
2024-07-03 22:51:00,72,120.8333,1453.0,4.300000000000001,6.5,1.3999999999999986,539.6349
2024-07-03 22:57:00,71,119.9653,1453.0,4.300000000000001,6.4,1.3999999999999986,538.7461
2024-07-03 23:00:00,71,119.5313,1453.0,4.300000000000001,6.300000000000001,1.3999999999999986,539.0267
2024-07-03 23:03:00,71,113.7153,1453.0,4.200000000000003,6.4,1.2999999999999972,534.3489
2024-07-03 23:09:00,71,128.9063,1453.0,4.300000000000001,6.300000000000001,1.4000000000000021,544.6182
2024-07-03 23:12:00,72,130.1215,1453.0,4.699999999999999,6.000000000000001,1.3999999999999986,549.369
2024-07-04 14:51:00,60,78.03819,1454.0,2.3000000000000007,4.2,2.0,409.2305
2024-07-04 14:54:00,69,105.2083,1454.0,3.6999999999999993,6.5,1.7000000000000028,503.4553
2024-07-04 14:57:00,75,115.0174,1454.0,3.9999999999999964,6.7,2.0,571.8376
2024-07-04 15:00:00,75,114.5833,1454.0,4.299999999999997,6.700000000000001,1.3999999999999986,572.0503
2024-07-04 15:03:00,77,116.059,1454.0,4.300000000000001,6.800000000000001,1.6000000000000014,591.9204
2024-07-04 15:06:00,80,121.7014,1454.0,4.600000000000001,6.9,1.5999999999999943,605.3489
2024-07-04 15:09:00,81,121.5278,1454.0,4.699999999999999,6.9,1.6000000000000014,627.2687
2024-07-04 15:12:00,81,119.0972,1454.0,4.800000000000001,6.9,1.5,618.8429
2024-07-04 15:15:00,80,117.1875,1454.0,4.4999999999999964,6.799999999999999,1.5,614.2984
2024-07-04 15:18:00,80,119.9653,1454.0,4.599999999999998,6.800000000000001,1.7000000000000028,617.9622
2024-07-04 15:21:00,82,119.8785,1454.0,4.800000000000001,6.9,1.6000000000000014,630.1788
2024-07-04 15:24:00,81,117.7083,1454.0,4.600000000000001,7.2,1.5,631.9024
2024-07-04 15:27:00,83,120.3993,1454.0,4.699999999999999,7.3,1.6000000000000014,629.8485
2024-07-04 15:30:00,82,119.7049,1454.0,4.800000000000001,7.0,1.5,633.6308
2024-07-04 15:33:00,82,118.1424,1454.0,4.900000000000002,7.1,1.3999999999999986,633.2081
2024-07-04 15:36:00,81,119.0972,1454.0,4.600000000000001,7.1000000000000005,1.5,636.9015
2024-07-04 15:39:00,83,117.9688,1454.0,4.900000000000002,7.1000000000000005,1.5,634.9288
2024-07-04 15:42:00,81,118.8368,1454.0,4.9999999999999964,7.1000000000000005,1.4000000000000057,631.7133
2024-07-04 15:45:00,82,119.3576,1454.0,5.099999999999998,7.1000000000000005,1.3999999999999986,635.2654
2024-07-04 15:48:00,81,119.8785,1454.0,5.100000000000001,7.000000000000001,1.3999999999999986,635.9465
2024-07-04 15:51:00,82,118.0555,1455.0,5.0,7.3,1.5,641.1022
2024-07-04 15:54:00,83,119.5313,1455.0,5.0,7.2,1.2999999999999972,636.1903
2024-07-04 15:57:00,83,121.007,1455.0,4.899999999999999,7.2,1.6000000000000014,643.9482
2024-07-04 16:00:00,82,120.2257,1455.0,4.9999999999999964,7.2,1.6000000000000014,642.1724
2024-07-04 16:03:00,84,118.2292,1455.0,5.099999999999998,7.2,1.3999999999999986,637.2568
2024-07-04 16:06:00,82,119.0104,1455.0,4.9999999999999964,7.1000000000000005,1.5,640.9496
2024-07-04 16:09:00,82,118.0555,1455.0,4.900000000000002,7.1000000000000005,1.5999999999999943,634.8838
2024-07-04 16:12:00,82,115.9722,1455.0,4.900000000000002,7.3,1.5,631.8213
2024-07-04 16:15:00,83,121.441,1455.0,5.0000000000000036,7.2,1.5,644.0053
2024-07-04 16:18:00,84,122.1354,1455.0,5.0000000000000036,7.2,1.5999999999999943,646.801
2024-07-04 16:21:00,84,122.743,1455.0,5.199999999999996,7.2,1.5,645.6294
2024-07-04 16:24:00,83,125.0,1455.0,5.199999999999996,7.1000000000000005,1.5,648.7117
2024-07-04 16:27:00,84,124.1319,1455.0,5.100000000000001,7.000000000000001,1.5999999999999943,647.135
2024-07-04 16:30:00,81,119.7049,1455.0,5.100000000000001,7.2,1.3999999999999986,639.9009
2024-07-04 16:33:00,83,118.4896,1455.0,5.100000000000001,7.1000000000000005,1.5,635.1866
2024-07-04 16:36:00,81,117.5347,1455.0,5.100000000000001,7.2,1.3999999999999986,633.6854
2024-07-04 16:39:00,83,115.7986,1455.0,5.0,7.2,1.5,635.6921
2024-07-04 16:42:00,81,117.9688,1455.0,5.0,7.3,1.3999999999999986,631.7946
2024-07-04 16:45:00,82,117.5347,1455.0,5.100000000000001,7.3,1.3999999999999986,634.2042
2024-07-04 16:48:00,83,117.1007,1455.0,5.199999999999999,7.3,1.2999999999999972,630.5167
2024-07-04 16:51:00,81,116.8403,1456.0,4.900000000000002,7.3,1.5999999999999943,628.6317
2024-07-04 16:54:00,81,117.3611,1456.0,4.9999999999999964,7.3,1.5,628.5178
2024-07-04 16:57:00,81,115.191,1456.0,4.9999999999999964,7.3,1.5,629.4426
2024-07-04 17:00:00,82,113.2813,1456.0,4.9999999999999964,7.4,1.4000000000000057,625.4896
2024-07-04 17:03:00,80,113.7153,1456.0,4.900000000000002,7.3,1.3999999999999986,614.0704
2024-07-04 17:06:00,79,112.5868,1456.0,5.0000000000000036,7.1000000000000005,1.2999999999999972,612.4254
2024-07-04 17:09:00,78,121.441,1456.0,4.800000000000001,7.3,1.3999999999999986,611.7232
2024-07-04 17:12:00,83,123.6111,1456.0,5.0000000000000036,7.1000000000000005,1.5999999999999943,637.5238
2024-07-04 17:15:00,82,124.6528,1456.0,4.900000000000002,7.2,1.5999999999999943,639.6212
2024-07-04 17:18:00,81,125.0868,1456.0,5.100000000000001,7.1000000000000005,1.5999999999999943,640.8915
2024-07-04 17:21:00,83,125.5208,1456.0,5.0000000000000036,7.000000000000001,1.5999999999999943,641.7068
2024-07-04 17:24:00,81,127.2569,1456.0,5.100000000000001,7.000000000000001,1.5999999999999943,638.7802
2024-07-04 17:27:00,83,126.3021,1456.0,5.100000000000001,7.000000000000001,1.5,636.9069
2024-07-04 17:30:00,84,126.6493,1456.0,5.0,7.000000000000001,1.6000000000000014,638.0856
2024-07-04 17:33:00,83,127.1701,1456.0,5.0,7.000000000000001,1.6000000000000014,634.3253
2024-07-04 17:36:00,84,127.5174,1456.0,5.0,6.9,1.6000000000000014,636.0492
2024-07-04 17:39:00,85,127.3438,1456.0,5.200000000000003,6.9,1.5,645.2177
2024-07-04 17:42:00,85,127.1701,1456.0,5.100000000000001,7.000000000000001,1.5999999999999943,645.8885
2024-07-04 17:45:00,85,128.3854,1456.0,5.100000000000001,6.8999999999999995,1.5999999999999943,652.4594
2024-07-04 17:48:00,83,128.559,1456.0,5.100000000000001,7.000000000000001,1.5999999999999943,652.0052
2024-07-04 17:51:00,85,129.6875,1457.0,5.200000000000003,7.000000000000001,1.5999999999999943,650.3671
2024-07-04 17:54:00,84,129.4271,1457.0,5.100000000000001,6.8999999999999995,1.6000000000000014,647.7187
2024-07-04 17:57:00,84,128.8194,1457.0,5.200000000000003,6.8999999999999995,1.5,642.1284
2024-07-04 18:00:00,83,130.2083,1457.0,5.099999999999998,6.8999999999999995,1.6000000000000014,644.8447
2024-07-04 18:03:00,85,128.9063,1457.0,5.199999999999999,7.000000000000001,1.5,646.4423
2024-07-04 18:06:00,85,127.2569,1457.0,5.099999999999998,7.3,1.7000000000000028,644.6711
2024-07-04 18:09:00,84,126.0417,1457.0,5.099999999999998,7.000000000000001,1.5,641.3119
2024-07-04 18:12:00,85,126.0417,1457.0,5.100000000000001,7.000000000000001,1.5,634.3336
2024-07-04 18:15:00,83,124.2188,1457.0,5.100000000000001,6.8999999999999995,1.3999999999999986,632.5622
2024-07-04 18:18:00,81,121.875,1457.0,5.0,7.2,1.3999999999999986,628.8625
2024-07-04 18:21:00,82,121.6146,1457.0,4.9999999999999964,7.1000000000000005,1.6000000000000014,620.4509
2024-07-04 18:24:00,81,124.2188,1457.0,4.9999999999999964,6.999999999999999,1.5,622.4378
2024-07-04 18:27:00,82,123.0035,1457.0,4.900000000000002,7.1000000000000005,1.5,622.0009
2024-07-04 18:30:00,81,119.9653,1457.0,5.099999999999998,7.200000000000001,1.3000000000000043,609.7477
2024-07-04 18:33:00,80,121.1806,1457.0,4.800000000000001,7.200000000000001,1.5,609.2101
2024-07-04 18:36:00,80,120.3993,1457.0,4.899999999999999,6.999999999999999,1.3999999999999986,607.3785
2024-07-04 18:39:00,79,118.4896,1457.0,4.900000000000002,7.200000000000001,1.4000000000000021,602.2471
2024-07-04 18:42:00,79,120.2257,1457.0,4.899999999999999,7.200000000000001,1.5000000000000036,602.9326
2024-07-04 18:45:00,79,119.9653,1457.0,4.899999999999999,6.999999999999999,1.5000000000000036,602.8254
2024-07-04 18:48:00,79,120.1389,1457.0,4.800000000000001,7.1000000000000005,1.3999999999999986,599.0999
2024-07-04 18:51:00,78,119.5313,1458.0,4.800000000000001,6.999999999999999,1.3999999999999986,601.1581
2024-07-04 18:54:00,80,120.5729,1458.0,4.899999999999999,7.200000000000001,1.5,607.1458
2024-07-04 18:57:00,80,120.5729,1458.0,4.899999999999999,7.200000000000001,1.5,604.4308
2024-07-04 19:00:00,79,121.1806,1458.0,4.800000000000001,7.1000000000000005,1.4999999999999964,596.6342
2024-07-04 19:03:00,79,121.5278,1458.0,4.800000000000001,7.1000000000000005,1.4000000000000021,595.1854
2024-07-04 19:06:00,78,121.441,1458.0,4.800000000000001,7.1000000000000005,1.5000000000000036,592.0259
2024-07-04 19:09:00,78,121.2674,1458.0,4.899999999999999,6.999999999999999,1.4000000000000021,589.1716
2024-07-04 19:12:00,78,123.4375,1458.0,5.0,6.8999999999999995,1.4000000000000021,591.3467
2024-07-04 19:15:00,79,122.9167,1458.0,5.0,6.999999999999999,1.4000000000000021,595.5324
2024-07-04 19:18:00,78,123.6111,1458.0,4.800000000000001,6.8999999999999995,1.5,597.9978
2024-07-04 19:21:00,80,123.6979,1458.0,5.0,7.1000000000000005,1.5,599.9439
2024-07-04 19:24:00,77,123.6979,1458.0,4.899999999999999,7.000000000000001,1.5,593.0596
2024-07-04 19:27:00,77,123.3507,1458.0,4.899999999999999,6.999999999999999,1.5,593.9928
2024-07-04 19:30:00,78,122.9167,1458.0,4.900000000000002,7.000000000000001,1.4999999999999964,593.1611
2024-07-04 19:33:00,78,123.0035,1458.0,5.0,7.000000000000001,1.3999999999999986,593.691
2024-07-04 19:36:00,78,122.5694,1458.0,4.899999999999999,7.1000000000000005,1.5999999999999979,596.2021
2024-07-04 19:39:00,78,123.3507,1458.0,5.0,6.999999999999999,1.4999999999999964,596.9551
2024-07-04 19:42:00,78,123.8715,1458.0,5.0,6.999999999999999,1.4999999999999964,597.5795
2024-07-04 19:45:00,78,122.4826,1458.0,4.899999999999999,7.200000000000001,1.3999999999999986,598.7825
2024-07-04 19:48:00,78,121.1806,1458.0,5.0,7.1,1.4999999999999964,600.6179
2024-07-04 19:51:00,77,122.5694,1459.0,5.199999999999999,7.1,1.3999999999999986,603.3246
2024-07-04 19:54:00,77,121.5278,1459.0,5.0,7.1,1.4999999999999964,596.0192
2024-07-04 19:57:00,79,121.0938,1459.0,4.899999999999999,7.0,1.5999999999999979,599.9428
2024-07-04 20:00:00,78,121.9618,1459.0,5.0,7.1,1.5000000000000036,597.6141
2024-07-04 20:03:00,79,120.1389,1459.0,5.100000000000001,7.1,1.4999999999999964,602.7753
2024-07-04 20:06:00,76,118.5764,1459.0,4.900000000000002,7.199999999999999,1.3999999999999986,593.2837
2024-07-04 20:09:00,76,118.0555,1459.0,5.0,7.199999999999999,1.3999999999999986,584.3661
2024-07-04 20:12:00,75,118.2292,1459.0,4.899999999999999,7.200000000000001,1.3000000000000007,578.4448
2024-07-04 20:15:00,76,116.9271,1459.0,4.899999999999999,7.1,1.3000000000000007,574.3702
2024-07-04 20:18:00,74,116.4063,1459.0,4.800000000000001,6.999999999999999,1.3000000000000007,566.0709
2024-07-04 20:21:00,74,117.5347,1459.0,4.899999999999999,7.1000000000000005,1.4000000000000021,563.7026
2024-07-04 20:24:00,74,116.2326,1459.0,4.600000000000001,7.1,1.5,563.3643
2024-07-04 20:27:00,74,114.9306,1459.0,4.699999999999999,7.1,1.5,563.4417
2024-07-04 20:30:00,73,115.3646,1459.0,4.800000000000001,7.0,1.3999999999999986,558.7019
2024-07-04 20:33:00,73,114.4965,1459.0,4.700000000000003,7.1,1.3999999999999986,557.8587
2024-07-04 20:36:00,73,114.5833,1459.0,4.600000000000001,7.1,1.5,559.1029
2024-07-04 20:39:00,73,114.7569,1459.0,4.5,6.999999999999999,1.5,549.1218
2024-07-04 20:45:00,73,114.6701,1459.0,4.599999999999998,6.999999999999999,1.4000000000000021,545.5198
2024-07-04 21:09:00,72,118.0555,1460.0,4.5,6.8,1.5,551.7008
2024-07-04 21:12:00,72,117.7083,1460.0,4.5,6.8,1.5,550.4514
2024-07-04 21:15:00,72,119.0972,1460.0,4.600000000000001,6.8999999999999995,1.5,551.5633
2024-07-04 21:18:00,73,121.0938,1460.0,4.699999999999999,6.799999999999999,1.4000000000000021,553.9354
2024-07-04 21:21:00,74,122.8299,1460.0,4.800000000000001,6.799999999999999,1.5,563.7007
2024-07-04 21:27:00,75,123.7847,1460.0,4.899999999999999,6.8999999999999995,1.4000000000000021,574.3672
2024-07-04 21:30:00,76,125.7813,1460.0,5.0,6.799999999999999,1.3999999999999986,579.6248
2024-07-04 21:36:00,76,125.7813,1460.0,5.0,6.799999999999999,1.5,584.4843
2024-07-04 21:39:00,76,127.7778,1460.0,4.800000000000001,6.8999999999999995,1.5999999999999979,587.8453
2024-07-04 21:45:00,76,128.4722,1460.0,4.900000000000002,6.699999999999999,1.5999999999999979,588.7051
2024-07-04 21:48:00,77,128.9931,1460.0,5.0,6.8,1.5,588.9923
2024-07-04 21:51:00,77,125.8681,1461.0,5.100000000000001,6.8999999999999995,1.5,592.485
2024-07-04 21:57:00,77,125.7813,1461.0,4.799999999999997,6.999999999999999,1.6000000000000014,588.0701
2024-07-04 22:00:00,77,121.875,1461.0,4.899999999999999,6.9,1.4000000000000021,584.7228
2024-07-04 22:06:00,77,122.8299,1461.0,5.0,7.0,1.4000000000000021,585.1718
2024-07-04 22:09:00,74,120.8333,1461.0,4.900000000000002,6.9,1.3000000000000007,572.4486
2024-07-04 22:12:00,75,119.7049,1461.0,4.800000000000001,7.0,1.3999999999999986,568.9932
2024-07-04 22:18:00,74,116.4931,1461.0,4.600000000000001,7.0,1.5,568.3668
2024-07-04 22:21:00,73,118.8368,1461.0,4.800000000000001,6.9,1.1999999999999993,552.7155
2024-07-04 22:27:00,73,118.1424,1461.0,4.5,6.7,1.5,553.5523
2024-07-04 22:30:00,73,117.9688,1461.0,4.5,6.9,1.5,551.1534
2024-07-04 22:36:00,72,118.4896,1461.0,4.399999999999999,6.8,1.5,550.2134
2024-07-04 22:39:00,72,119.0104,1461.0,4.600000000000001,6.7,1.3999999999999986,549.4285
2024-07-04 22:42:00,73,121.1806,1461.0,4.699999999999999,6.8,1.3000000000000007,554.2192
2024-07-04 22:48:00,73,119.9653,1461.0,4.699999999999999,6.7,1.4000000000000021,559.4216
2024-07-04 22:51:00,73,120.2257,1462.0,4.599999999999998,6.8,1.4000000000000021,557.3695
2024-07-04 22:57:00,74,121.007,1462.0,4.699999999999999,6.8,1.3000000000000007,557.3206
2024-07-04 23:00:00,74,119.5313,1462.0,4.599999999999998,6.7,1.4000000000000021,554.9599
2024-07-04 23:03:00,69,107.1181,1462.0,4.5,7.0,1.1999999999999993,528.6006
2024-07-04 23:09:00,69,106.4236,1462.0,4.399999999999999,6.8999999999999995,1.3000000000000007,478.316
2024-07-05 12:27:00,60,90.71181,1462.0,2.6000000000000014,6.3999999999999995,1.8999999999999986,348.9884
2024-07-05 12:33:00,61,103.8194,1462.0,3.5,6.7,1.3999999999999986,503.5997
2024-07-05 12:36:00,73,116.2326,1462.0,4.199999999999999,6.4,1.7000000000000028,553.4379
2024-07-05 12:42:00,76,119.2708,1462.0,4.600000000000001,6.6,1.6000000000000014,575.6675
2024-07-05 12:45:00,79,127.6042,1462.0,4.899999999999999,6.499999999999999,1.5,601.9048
2024-07-05 12:48:00,80,119.9653,1462.0,4.899999999999999,7.000000000000001,1.5,603.4473
2024-07-05 12:54:00,81,122.0486,1462.0,4.899999999999999,7.1000000000000005,1.5,616.0062
2024-07-05 12:57:00,82,121.7014,1462.0,5.0,6.8999999999999995,1.5,621.9205
2024-07-05 13:03:00,81,119.8785,1462.0,5.0,7.000000000000001,1.5,619.6773
2024-07-05 13:06:00,82,121.1806,1463.0,4.800000000000001,7.000000000000001,1.6000000000000014,616.4219
2024-07-05 13:12:00,81,120.2257,1463.0,5.0,6.999999999999999,1.3999999999999986,613.2661
2024-07-05 13:15:00,80,121.2674,1463.0,4.899999999999999,7.000000000000001,1.5,613.2608
2024-07-05 13:18:00,79,116.2326,1463.0,4.899999999999999,7.1000000000000005,1.2999999999999972,599.5754
