Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-07-05 13:24:00,78,117.9688,1463.0,4.799999999999997,7.1000000000000005,1.3999999999999986,599.3424
2024-07-05 13:27:00,78,115.625,1463.0,4.799999999999997,7.1000000000000005,1.3999999999999986,593.8823
2024-07-05 13:33:00,78,116.4931,1463.0,4.699999999999996,6.8999999999999995,1.5,594.2288
2024-07-05 13:36:00,79,115.191,1463.0,4.800000000000001,7.1000000000000005,1.2999999999999972,588.5516
2024-07-05 13:42:00,78,116.2326,1463.0,4.699999999999999,7.000000000000001,1.3999999999999986,589.5348
2024-07-05 13:45:00,79,116.3195,1463.0,4.800000000000001,7.1000000000000005,1.3999999999999986,597.2172
2024-07-05 13:48:00,78,114.7569,1463.0,4.800000000000001,7.000000000000001,1.3999999999999986,590.619
2024-07-05 13:54:00,78,115.191,1463.0,4.800000000000001,7.000000000000001,1.2999999999999972,592.6035
2024-07-05 13:57:00,78,118.9236,1463.0,4.800000000000001,6.8999999999999995,1.3999999999999986,598.2073
2024-07-05 14:03:00,79,118.0555,1463.0,4.599999999999998,7.000000000000001,1.6000000000000014,597.8586
2024-07-05 14:06:00,80,119.7917,1464.0,4.800000000000001,6.9,1.3999999999999986,600.7795
2024-07-05 14:09:00,79,120.8333,1464.0,4.800000000000001,6.800000000000001,1.5,597.9047
2024-07-05 14:15:00,79,122.0486,1464.0,4.800000000000001,6.800000000000001,1.6000000000000014,607.245
2024-07-05 14:18:00,82,122.3958,1464.0,4.899999999999999,6.9,1.5,614.4177
2024-07-05 14:24:00,82,122.1354,1464.0,4.799999999999997,6.9,1.6000000000000014,620.2821
2024-07-05 14:27:00,82,121.875,1464.0,5.0,7.1000000000000005,1.6000000000000014,625.5397
2024-07-05 14:30:00,84,122.1354,1464.0,4.699999999999996,7.2,1.6000000000000014,629.9508
2024-07-05 14:33:00,84,122.4826,1464.0,5.100000000000001,7.2,1.3999999999999986,637.23
2024-07-05 14:39:00,84,121.9618,1464.0,5.100000000000001,7.1000000000000005,1.5,637.6182
2024-07-05 14:42:00,82,122.3958,1464.0,5.099999999999998,7.3,1.7000000000000028,636.1811
2024-07-05 14:45:00,83,122.743,1464.0,5.100000000000001,7.1000000000000005,1.5,639.5348
2024-07-05 14:48:00,82,122.9167,1464.0,5.0,7.200000000000001,1.5,637.2853
2024-07-05 14:54:00,84,122.4826,1464.0,4.899999999999999,7.200000000000001,1.7000000000000028,639.0977
2024-07-05 14:57:00,84,121.2674,1464.0,4.899999999999999,6.999999999999999,1.6000000000000014,634.2848
2024-07-05 15:03:00,83,121.875,1464.0,5.100000000000001,7.1000000000000005,1.3999999999999986,624.3279
2024-07-05 15:06:00,82,122.0486,1465.0,5.100000000000001,6.999999999999999,1.5,632.1132
2024-07-05 15:09:00,82,121.875,1465.0,4.899999999999999,6.8999999999999995,1.6000000000000014,628.5829
2024-07-05 15:15:00,83,120.7465,1465.0,5.0,6.8999999999999995,1.3999999999999986,624.0459
2024-07-05 15:18:00,81,119.0104,1465.0,4.900000000000002,7.000000000000001,1.3999999999999986,615.1228
2024-07-05 15:21:00,80,119.3576,1465.0,5.0,7.1000000000000005,1.3999999999999986,615.5869
2024-07-05 15:24:00,82,121.2674,1465.0,4.900000000000002,6.8999999999999995,1.3999999999999986,617.4551
2024-07-05 15:30:00,82,121.007,1465.0,4.900000000000002,6.8999999999999995,1.3999999999999986,618.2178
2024-07-05 15:33:00,82,118.8368,1465.0,4.900000000000002,6.999999999999999,1.3999999999999986,620.5464
2024-07-05 15:39:00,80,118.5764,1465.0,4.800000000000001,6.999999999999999,1.5,614.206
2024-07-05 15:42:00,81,118.0555,1465.0,5.0,7.1000000000000005,1.5,614.0543
2024-07-05 15:45:00,82,118.1424,1465.0,4.9999999999999964,6.999999999999999,1.3000000000000043,616.2639
2024-07-05 15:51:00,82,117.5347,1465.0,4.800000000000001,6.999999999999999,1.3999999999999986,616.7807
2024-07-05 15:54:00,80,115.7986,1465.0,4.800000000000001,7.1,1.5,613.0461
2024-07-05 16:00:00,81,115.4514,1465.0,4.800000000000001,7.1000000000000005,1.3999999999999986,608.7787
2024-07-05 16:03:00,80,113.6285,1466.0,4.800000000000001,7.300000000000001,1.2999999999999972,604.7084
2024-07-05 16:09:00,79,112.8472,1466.0,4.4999999999999964,7.1,1.5,604.4193
2024-07-05 16:12:00,80,111.8924,1466.0,4.800000000000001,7.200000000000001,1.2999999999999972,603.8584
2024-07-05 16:15:00,80,110.6771,1466.0,4.699999999999999,7.200000000000001,1.3999999999999986,602.6467
2024-07-05 16:21:00,79,110.5903,1466.0,5.0,7.200000000000001,1.1999999999999957,601.5361
2024-07-05 16:24:00,78,108.941,1466.0,4.699999999999996,7.200000000000001,1.4000000000000057,596.3785
2024-07-05 16:30:00,80,118.1424,1466.0,4.699999999999996,6.999999999999999,1.4000000000000057,600.6345
2024-07-05 16:33:00,81,119.4444,1466.0,4.800000000000001,6.8999999999999995,1.2999999999999972,607.115
2024-07-05 16:36:00,80,119.7049,1466.0,4.800000000000001,6.8999999999999995,1.5,611.0279
2024-07-05 16:48:00,82,120.6597,1466.0,4.800000000000001,6.8,1.5,614.0835
2024-07-05 16:51:00,81,121.441,1466.0,4.800000000000001,6.500000000000001,1.5,616.7358
2024-07-05 16:54:00,82,124.9132,1466.0,4.900000000000002,6.7,1.5999999999999943,626.8165
2024-07-05 17:00:00,81,125.8681,1466.0,4.700000000000003,6.8,1.5999999999999943,629.3362
2024-07-05 17:03:00,83,129.6875,1466.0,4.799999999999997,6.8,1.6000000000000014,635.5145
2024-07-05 17:06:00,85,129.4271,1467.0,5.099999999999998,6.8,1.6000000000000014,640.9361
2024-07-05 17:12:00,84,130.1215,1467.0,5.0,6.8999999999999995,1.5,644.5674
2024-07-05 17:15:00,84,139.4097,1467.0,5.199999999999999,6.800000000000001,1.6000000000000014,653.0103
2024-07-05 17:21:00,86,139.2361,1467.0,5.399999999999999,6.5,1.6000000000000014,657.491
2024-07-05 17:24:00,86,133.6806,1467.0,5.399999999999999,6.8,1.5,664.7197
2024-07-05 17:30:00,84,134.4618,1467.0,5.299999999999997,6.7,1.7000000000000028,667.2083
2024-07-05 17:33:00,86,133.3333,1467.0,5.299999999999997,6.8,1.6000000000000014,665.7416
2024-07-05 17:36:00,86,129.5139,1467.0,5.100000000000001,6.7,1.6999999999999957,653.5392
2024-07-05 17:42:00,84,129.4271,1467.0,5.200000000000003,7.0,1.5,654.9561
2024-07-05 17:45:00,83,125.434,1467.0,5.100000000000001,6.9,1.5,635.3492
2024-07-05 17:51:00,83,125.0,1467.0,5.0,7.0,1.5,638.0097
2024-07-05 17:54:00,82,123.8715,1467.0,4.9999999999999964,7.0,1.6000000000000014,634.1023
2024-07-05 17:57:00,79,121.7014,1467.0,4.900000000000002,6.8999999999999995,1.3999999999999986,611.3751
2024-07-05 18:09:00,81,123.3507,1468.0,4.800000000000001,6.8999999999999995,1.6000000000000014,614.4184
2024-07-05 18:12:00,82,125.5208,1468.0,4.900000000000002,6.999999999999999,1.6000000000000014,622.9942
2024-07-05 18:15:00,81,123.4375,1468.0,5.100000000000001,6.999999999999999,1.5,625.0157
2024-07-05 18:21:00,81,123.4375,1468.0,5.0,7.1000000000000005,1.5,625.5845
2024-07-05 18:24:00,83,123.4375,1468.0,5.0,6.8999999999999995,1.6000000000000014,624.1073
2024-07-05 18:27:00,82,124.566,1468.0,4.899999999999999,6.8999999999999995,1.6000000000000014,624.2125
2024-07-05 18:33:00,80,124.566,1468.0,4.899999999999999,6.8,1.5,616.0966
2024-07-05 18:36:00,80,125.0868,1468.0,4.799999999999997,6.8999999999999995,1.7000000000000028,615.588
2024-07-05 18:42:00,81,123.6979,1468.0,5.0,6.8,1.5,615.837
2024-07-05 18:45:00,79,122.8299,1468.0,4.899999999999999,6.8999999999999995,1.6000000000000014,612.4696
2024-07-05 18:48:00,81,125.7813,1468.0,5.0,7.000000000000001,1.5,614.0262
2024-07-05 18:51:00,81,127.1701,1468.0,4.799999999999997,6.5,1.5,613.4952
2024-07-05 18:57:00,80,127.1701,1468.0,4.9999999999999964,6.699999999999999,1.4000000000000057,611.1657
2024-07-05 19:00:00,80,127.3438,1469.0,4.899999999999999,6.699999999999999,1.5,608.7247
2024-07-05 19:06:00,80,127.0833,1469.0,4.899999999999999,6.699999999999999,1.5,608.6334
2024-07-05 19:09:00,78,126.0417,1469.0,5.0,6.8,1.3999999999999986,611.712
2024-07-05 19:12:00,79,124.4792,1469.0,5.0,6.8999999999999995,1.4999999999999964,608.0789
2024-07-05 19:18:00,80,123.7847,1469.0,5.0,6.999999999999999,1.4999999999999964,606.9769
2024-07-05 19:21:00,80,124.6528,1469.0,5.0,6.999999999999999,1.4999999999999964,608.6619
2024-07-05 19:27:00,79,123.6111,1469.0,4.899999999999999,6.999999999999999,1.5999999999999979,610.5326
2024-07-05 19:30:00,79,122.5694,1469.0,5.0,6.999999999999999,1.5000000000000036,601.3566
2024-07-05 19:33:00,79,122.5694,1469.0,4.800000000000001,6.8999999999999995,1.5,597.7981
2024-07-05 19:39:00,79,122.1354,1469.0,4.799999999999997,6.999999999999999,1.6000000000000014,598.2413
2024-07-05 19:42:00,78,118.2292,1469.0,4.900000000000002,7.2,1.4000000000000021,591.572
2024-07-05 19:48:00,77,120.1389,1469.0,4.899999999999999,7.1000000000000005,1.5000000000000036,589.7813
2024-07-05 19:51:00,77,115.9722,1469.0,4.800000000000001,7.2,1.3999999999999986,580.6481
2024-07-05 19:57:00,77,116.4063,1469.0,4.800000000000001,7.2,1.1999999999999957,581.9763
2024-07-05 20:00:00,75,118.4028,1469.0,4.899999999999999,7.3,1.2999999999999972,581.5096
2024-07-05 20:03:00,76,116.8403,1470.0,4.800000000000001,7.1000000000000005,1.4000000000000021,581.0529
2024-07-05 20:09:00,76,117.7083,1470.0,4.800000000000001,7.1000000000000005,1.5000000000000036,578.83
2024-07-05 20:12:00,76,120.6597,1470.0,4.800000000000001,7.000000000000001,1.4000000000000021,579.8524
2024-07-05 20:15:00,76,118.9236,1470.0,4.800000000000001,7.1000000000000005,1.3999999999999986,577.7819
2024-07-05 20:18:00,76,117.3611,1470.0,4.800000000000001,7.000000000000001,1.5,578.3497
2024-07-05 20:24:00,76,117.1875,1470.0,4.800000000000001,7.1000000000000005,1.3999999999999986,577.2766
2024-07-05 20:27:00,75,118.5764,1470.0,4.800000000000001,7.000000000000001,1.3999999999999986,567.7042
2024-07-05 20:39:00,74,122.0486,1470.0,4.900000000000002,6.8999999999999995,1.5,568.8835
2024-07-05 20:42:00,74,121.9618,1470.0,4.800000000000001,6.8,1.3999999999999986,568.1918
2024-07-05 20:45:00,74,122.4826,1470.0,4.5,6.8,1.6000000000000014,566.4943
2024-07-05 20:48:00,74,122.8299,1470.0,4.899999999999999,6.8,1.3000000000000007,566.7107
2024-07-05 20:54:00,74,122.9167,1470.0,4.800000000000001,6.8999999999999995,1.5,568.4399
2024-07-05 20:57:00,73,123.6111,1470.0,4.800000000000001,6.8999999999999995,1.3000000000000007,563.327
2024-07-05 21:03:00,74,123.0035,1470.0,4.799999999999997,6.8,1.4000000000000021,565.247
2024-07-05 21:06:00,74,123.6979,1471.0,4.699999999999999,6.7,1.4000000000000021,562.0141
2024-07-05 21:09:00,73,122.0486,1471.0,4.699999999999999,6.7,1.3999999999999986,560.6094
2024-07-05 21:15:00,73,121.875,1471.0,4.699999999999999,6.8,1.4000000000000021,555.8967
2024-07-05 21:18:00,73,121.875,1471.0,4.600000000000001,6.8,1.5,552.141
2024-07-05 21:24:00,72,123.7847,1471.0,4.700000000000003,6.7,1.3999999999999986,553.1475
2024-07-05 21:27:00,73,120.5729,1471.0,4.600000000000001,6.7,1.5,550.71
2024-07-05 21:33:00,73,119.0104,1471.0,4.699999999999999,6.7,1.5,552.6456
2024-07-05 21:36:00,73,120.2257,1471.0,4.800000000000001,6.8999999999999995,1.2999999999999972,555.1756
2024-07-05 21:39:00,71,117.3611,1471.0,4.800000000000001,6.8,1.3000000000000007,540.4952
2024-07-05 21:45:00,71,117.1007,1471.0,4.599999999999998,6.8999999999999995,1.3000000000000007,539.0645
2024-07-05 21:48:00,72,117.1875,1471.0,4.5,6.8,1.5,541.0208
2024-07-05 21:51:00,71,117.7083,1471.0,4.5,6.8,1.5,540.6068
2024-07-05 21:54:00,71,117.3611,1471.0,4.600000000000001,6.8,1.3999999999999986,543.421
2024-07-05 22:00:00,71,118.8368,1471.0,4.600000000000001,6.8,1.3999999999999986,541.1418
2024-07-05 22:03:00,72,119.9653,1471.0,4.600000000000001,6.8,1.5,547.0503
2024-07-05 22:06:00,72,120.7465,1472.0,4.800000000000001,6.799999999999999,1.3999999999999986,556.5856
2024-07-05 22:09:00,72,122.4826,1472.0,4.699999999999999,6.7,1.4000000000000021,549.438
2024-07-05 22:15:00,71,123.6111,1472.0,4.600000000000001,6.6000000000000005,1.3999999999999986,545.9086
2024-07-05 22:18:00,72,126.7361,1472.0,4.599999999999998,6.4,1.5,545.7075
2024-07-05 22:24:00,72,127.2569,1472.0,4.699999999999999,6.4,1.5,547.9637
2024-07-05 22:27:00,73,127.3438,1472.0,4.600000000000001,6.300000000000001,1.5,557.1254
2024-07-05 22:30:00,73,125.5208,1472.0,4.800000000000001,6.500000000000001,1.4000000000000021,554.2245
2024-07-05 22:36:00,73,124.6528,1472.0,4.699999999999999,6.500000000000001,1.5,555.032
2024-07-05 22:39:00,72,121.5278,1472.0,4.699999999999999,6.6000000000000005,1.3999999999999986,547.1722
2024-07-05 22:45:00,73,121.5278,1472.0,4.699999999999999,6.500000000000001,1.3999999999999986,543.9889
2024-07-05 22:48:00,73,120.1389,1472.0,4.600000000000001,6.500000000000001,1.5,543.6923
2024-07-05 22:54:00,72,117.5347,1472.0,4.5,6.6000000000000005,1.5,543.0189
2024-07-05 22:57:00,72,119.0104,1472.0,4.5,6.7,1.5,545.4441
2024-07-07 07:24:00,75,132.0313,1473.0,4.599999999999998,7.5,1.9000000000000021,564.1314
2024-07-07 07:30:00,85,129.0799,1473.0,4.899999999999999,7.0,2.400000000000002,642.1253
2024-07-07 07:33:00,86,128.0382,1473.0,5.599999999999998,7.800000000000001,2.1000000000000014,678.4673
2024-07-07 07:36:00,91,125.3472,1473.0,5.9999999999999964,8.399999999999999,1.9000000000000057,705.6975
2024-07-07 07:39:00,90,120.1389,1473.0,5.9999999999999964,8.7,1.9000000000000057,710.767
2024-07-07 07:45:00,90,123.3507,1473.0,5.9999999999999964,8.5,1.9000000000000057,713.6884
2024-07-07 07:48:00,93,121.441,1473.0,5.9999999999999964,8.7,2.0,723.9813
2024-07-07 07:51:00,94,119.7917,1473.0,6.199999999999999,8.7,1.7000000000000028,718.6271
2024-07-07 07:54:00,95,126.2153,1473.0,6.300000000000001,8.700000000000001,2.0,739.6355
2024-07-07 08:00:00,97,126.0417,1473.0,6.199999999999999,8.8,2.0,745.413
2024-07-07 08:03:00,92,124.9132,1473.0,6.199999999999996,8.5,1.7000000000000028,713.5911
2024-07-07 08:06:00,88,125.434,1473.0,5.899999999999999,8.2,1.5,688.6506
2024-07-07 08:09:00,79,125.8681,1473.0,5.300000000000001,7.199999999999999,1.3999999999999986,607.9535
2024-07-07 08:15:00,79,125.0868,1473.0,5.300000000000001,7.1,1.3999999999999986,608.7404
2024-07-07 08:18:00,76,121.875,1474.0,5.0,6.9,1.3000000000000007,579.5525
2024-07-07 08:24:00,75,121.5278,1474.0,4.800000000000001,6.800000000000001,1.5,575.9959
2024-07-07 08:27:00,74,121.1806,1474.0,4.799999999999997,6.799999999999999,1.3000000000000007,561.2049
2024-07-07 08:30:00,69,116.9271,1474.0,4.199999999999999,6.199999999999999,1.1999999999999993,517.0576
2024-07-07 08:36:00,68,117.7951,1474.0,4.099999999999998,6.300000000000001,1.3000000000000007,515.4764
2024-07-07 08:39:00,68,119.7049,1474.0,4.300000000000001,6.300000000000001,1.1999999999999993,516.1062
2024-07-07 08:42:00,69,118.4028,1474.0,4.300000000000001,6.200000000000001,1.3000000000000007,521.1422
2024-07-07 08:45:00,67,114.9306,1474.0,4.199999999999999,6.3,1.3000000000000007,508.8932
2024-07-07 08:51:00,68,114.1493,1474.0,4.100000000000001,6.5,1.3999999999999986,509.416
2024-07-07 08:54:00,70,123.0035,1474.0,4.399999999999999,6.3,1.4000000000000021,530.0575
2024-07-07 09:00:00,70,123.1771,1474.0,4.5,6.3999999999999995,1.3000000000000007,528.756
2024-07-07 09:03:00,71,123.2639,1474.0,4.399999999999999,6.4,1.4000000000000021,533.4247
2024-07-07 09:06:00,69,117.3611,1474.0,4.5,6.500000000000001,1.3000000000000007,531.3953
2024-07-07 09:12:00,70,117.7083,1474.0,4.400000000000002,6.499999999999999,1.1999999999999993,527.0114
2024-07-07 09:15:00,69,123.0035,1474.0,4.5,6.3999999999999995,1.2999999999999972,527.3171
2024-07-07 09:21:00,69,123.7847,1475.0,4.400000000000002,6.3,1.2999999999999972,527.3426
2024-07-07 09:24:00,70,125.1736,1475.0,4.5,6.199999999999999,1.3000000000000007,528.3463
2024-07-07 09:30:00,71,123.6979,1475.0,4.399999999999999,6.0,1.4000000000000021,536.5955
2024-07-07 09:33:00,68,123.4375,1475.0,4.399999999999999,6.200000000000001,1.3000000000000007,517.3834
2024-07-07 09:36:00,66,117.3611,1475.0,4.100000000000001,6.1,1.2999999999999972,511.1359
2024-07-07 09:42:00,68,117.2743,1475.0,4.100000000000001,6.3,1.5,518.8373
2024-07-07 09:45:00,71,110.5903,1475.0,4.5,7.1,1.3000000000000007,539.722
2024-07-07 09:51:00,71,108.941,1475.0,4.5,7.0,1.3999999999999986,537.1641
2024-07-07 09:54:00,78,128.9063,1475.0,5.0,6.699999999999999,1.5999999999999979,598.8081
2024-07-07 10:00:00,78,127.5174,1475.0,5.0,6.699999999999999,1.5999999999999979,594.8984
2024-07-07 10:03:00,79,128.125,1475.0,5.0,6.799999999999999,1.4999999999999964,600.9333
2024-07-07 10:06:00,78,127.691,1475.0,4.899999999999999,6.8999999999999995,1.5000000000000036,584.0258
2024-07-07 10:12:00,77,128.125,1475.0,5.099999999999998,6.8,1.5000000000000036,588.5178
2024-07-07 10:15:00,78,129.8611,1475.0,4.899999999999999,6.7,1.5999999999999979,589.9738
2024-07-07 10:18:00,77,129.0799,1475.0,4.899999999999999,6.6000000000000005,1.5000000000000036,586.8699
2024-07-07 10:21:00,78,130.7292,1476.0,5.0,6.500000000000001,1.5999999999999979,589.5331
2024-07-07 10:27:00,77,133.2465,1476.0,5.0,6.500000000000001,1.4999999999999964,588.7456
2024-07-07 10:30:00,77,131.4236,1476.0,5.0,6.6000000000000005,1.3999999999999986,589.0181
2024-07-07 10:33:00,76,126.0417,1476.0,4.899999999999999,6.7,1.3999999999999986,582.9575
2024-07-07 10:36:00,77,124.3056,1476.0,4.799999999999997,6.7,1.3999999999999986,580.2375
2024-07-07 10:42:00,77,125.0,1476.0,4.899999999999999,6.8,1.3999999999999986,580.8705
2024-07-07 10:45:00,78,126.8229,1476.0,4.900000000000002,6.7,1.6000000000000014,591.3654
2024-07-07 10:51:00,78,125.434,1476.0,4.800000000000001,6.7,1.6000000000000014,590.059
2024-07-07 10:54:00,79,127.1701,1476.0,4.699999999999999,6.8,1.5999999999999979,591.4534
2024-07-07 10:57:00,78,123.4375,1476.0,4.699999999999999,6.8,1.4999999999999964,591.3768
2024-07-07 11:03:00,77,125.0868,1476.0,4.899999999999999,6.8,1.2999999999999972,587.266
2024-07-07 11:06:00,77,123.6979,1476.0,4.599999999999998,6.8,1.5999999999999979,586.511
2024-07-07 11:12:00,76,123.4375,1476.0,4.699999999999999,6.8,1.4999999999999964,581.0591
2024-07-07 11:15:00,78,123.6111,1476.0,4.699999999999999,6.8,1.4999999999999964,582.3312
2024-07-07 11:21:00,77,124.2188,1477.0,4.800000000000001,6.7,1.4999999999999964,585.2698
2024-07-07 11:24:00,77,123.4375,1477.0,4.800000000000001,6.7,1.4000000000000021,584.2692
2024-07-07 11:27:00,76,123.7847,1477.0,4.699999999999999,6.6000000000000005,1.4000000000000021,576.7595
2024-07-07 11:33:00,77,122.3958,1477.0,4.599999999999998,6.6000000000000005,1.5000000000000036,578.9088
2024-07-07 11:36:00,76,121.5278,1477.0,4.599999999999998,6.6000000000000005,1.5000000000000036,570.4753
2024-07-07 11:39:00,75,122.309,1477.0,4.600000000000001,6.6000000000000005,1.4000000000000021,570.2444
2024-07-07 11:42:00,75,122.3958,1477.0,4.5,6.6000000000000005,1.3999999999999986,570.7338
2024-07-07 11:48:00,75,122.9167,1477.0,4.699999999999999,6.500000000000001,1.3999999999999986,570.1663
2024-07-07 11:51:00,75,121.6146,1477.0,4.599999999999998,6.5,1.3999999999999986,571.073
2024-07-07 11:54:00,76,122.3958,1477.0,4.800000000000001,6.6000000000000005,1.2999999999999972,571.2745
2024-07-07 11:57:00,75,121.007,1477.0,4.399999999999999,6.500000000000001,1.5,568.7672
2024-07-07 12:03:00,75,121.5278,1477.0,4.5,6.6000000000000005,1.5,571.9217
2024-07-07 12:06:00,75,120.1389,1477.0,4.600000000000001,6.6000000000000005,1.3999999999999986,571.7204
2024-07-07 12:09:00,76,121.1806,1477.0,4.600000000000001,6.6000000000000005,1.3999999999999986,572.7231
2024-07-07 12:12:00,75,122.0486,1477.0,4.5,6.500000000000001,1.3999999999999986,571.4047
2024-07-07 12:18:00,75,122.309,1477.0,4.5,6.5,1.3999999999999986,567.3789
2024-07-07 12:21:00,76,121.6146,1478.0,4.599999999999998,6.500000000000001,1.4000000000000021,572.2354
2024-07-07 12:27:00,75,121.875,1478.0,4.699999999999999,6.500000000000001,1.3000000000000007,572.972
2024-07-07 12:30:00,76,121.5278,1478.0,4.300000000000001,6.500000000000001,1.6000000000000014,570.359
2024-07-07 12:33:00,76,122.8299,1478.0,4.600000000000001,6.500000000000001,1.4000000000000021,580.1127
2024-07-07 12:39:00,77,123.6979,1478.0,4.600000000000001,6.3999999999999995,1.4000000000000021,579.8019
2024-07-07 12:42:00,77,124.3056,1478.0,4.699999999999999,6.500000000000001,1.5,590.1298
2024-07-07 12:48:00,78,124.2188,1478.0,4.5,6.500000000000001,1.5999999999999979,589.9532
2024-07-07 12:51:00,79,124.2188,1478.0,4.800000000000001,6.6000000000000005,1.3999999999999986,592.6249
2024-07-07 12:57:00,79,124.6528,1478.0,4.800000000000001,6.6000000000000005,1.3999999999999986,591.3561
2024-07-07 13:00:00,78,123.8715,1478.0,4.800000000000001,6.6000000000000005,1.3999999999999986,590.296
2024-07-07 13:03:00,79,123.6111,1478.0,4.700000000000003,6.500000000000001,1.5,592.8489
2024-07-07 13:09:00,78,124.3056,1478.0,4.700000000000003,6.6000000000000005,1.5,595.7673
2024-07-07 13:12:00,78,123.6111,1478.0,4.900000000000002,6.7,1.3999999999999986,591.8696
2024-07-07 13:15:00,77,123.6111,1478.0,4.800000000000004,6.500000000000001,1.2999999999999972,585.7163
2024-07-07 13:18:00,78,123.6111,1478.0,4.600000000000001,6.6000000000000005,1.5,588.0825
2024-07-07 13:21:00,77,124.0451,1479.0,4.600000000000001,6.6,1.3999999999999986,578.8761
2024-07-07 13:24:00,78,123.2639,1479.0,4.700000000000003,6.6000000000000005,1.3999999999999986,587.6202
2024-07-07 13:30:00,78,123.4375,1479.0,4.700000000000003,6.6000000000000005,1.3999999999999986,587.297
2024-07-07 13:33:00,77,123.7847,1479.0,4.600000000000001,6.6000000000000005,1.5,588.6917
2024-07-07 13:39:00,78,123.0035,1479.0,4.600000000000001,6.500000000000001,1.5,587.7018
2024-07-07 13:42:00,79,124.566,1479.0,4.600000000000001,6.6000000000000005,1.5,593.3985
2024-07-07 13:48:00,79,123.6979,1479.0,4.699999999999996,6.6000000000000005,1.5,596.7817
2024-07-07 13:54:00,78,124.7396,1479.0,4.699999999999996,6.6000000000000005,1.4000000000000057,595.3104
2024-07-07 14:21:00,80,126.3889,1480.0,4.599999999999998,6.6000000000000005,1.7000000000000028,604.4447
2024-07-07 14:24:00,79,124.9132,1480.0,4.900000000000002,6.7,1.3999999999999986,602.611
2024-07-07 14:27:00,80,127.5174,1480.0,4.800000000000001,6.5,1.6000000000000014,609.6461
2024-07-07 14:30:00,81,126.9097,1480.0,4.900000000000002,6.7,1.5,606.6507
2024-07-07 14:39:00,81,126.0417,1480.0,4.900000000000002,6.7,1.3999999999999986,615.1525
2024-07-07 14:45:00,81,125.0,1480.0,4.800000000000001,6.7,1.5,612.2424
2024-07-07 14:48:00,82,128.2118,1480.0,4.900000000000002,6.8,1.5999999999999943,622.0234
2024-07-07 14:54:00,82,124.9132,1480.0,4.900000000000002,6.8,1.5,623.8606
2024-07-07 14:57:00,80,123.4375,1480.0,5.0000000000000036,6.7,1.5,622.3443
2024-07-07 15:00:00,81,125.5208,1480.0,4.899999999999999,6.8999999999999995,1.5,619.5045
2024-07-07 15:06:00,82,124.9132,1480.0,4.899999999999999,6.8,1.5,622.4977
2024-07-07 15:09:00,82,123.3507,1480.0,4.800000000000004,6.8999999999999995,1.5,619.3177
2024-07-07 15:15:00,81,123.1771,1480.0,4.899999999999999,6.8,1.4000000000000057,617.0684
2024-07-07 15:18:00,81,122.1354,1480.0,4.800000000000004,6.8,1.5,612.3668
2024-07-07 15:21:00,80,122.9167,1481.0,4.900000000000002,6.9,1.3999999999999986,611.2399
2024-07-07 15:24:00,80,123.8715,1481.0,4.700000000000003,6.9,1.5,609.1023
2024-07-07 15:30:00,82,122.9167,1481.0,4.700000000000003,6.9,1.6000000000000014,619.3032
2024-07-07 15:33:00,81,122.3958,1481.0,4.800000000000001,6.800000000000001,1.5,607.9106
2024-07-07 15:39:00,80,121.5278,1481.0,5.0000000000000036,6.800000000000001,1.3999999999999986,603.4614
2024-07-07 15:42:00,79,121.2674,1481.0,5.0000000000000036,6.6000000000000005,1.2999999999999972,596.7764
2024-07-07 15:45:00,77,120.3125,1481.0,4.699999999999999,6.6000000000000005,1.2999999999999972,594.3542
2024-07-07 15:51:00,78,120.5729,1481.0,4.600000000000001,6.7,1.3999999999999986,593.3926
2024-07-07 15:54:00,79,120.6597,1481.0,4.699999999999999,6.7,1.3999999999999986,594.4836
2024-07-07 15:57:00,78,121.6146,1481.0,4.600000000000001,6.7,1.3999999999999986,599.7346
2024-07-07 16:00:00,79,126.9097,1481.0,4.800000000000001,6.7,1.5,602.1738
2024-07-07 16:06:00,80,127.9514,1481.0,4.600000000000001,6.6000000000000005,1.5,601.3162
2024-07-07 16:09:00,79,124.3056,1481.0,4.700000000000003,6.500000000000001,1.5,598.388
2024-07-07 16:15:00,79,124.2188,1481.0,4.700000000000003,6.6000000000000005,1.5,596.1372
2024-07-07 16:18:00,78,122.8299,1481.0,4.800000000000001,6.6000000000000005,1.5,595.4012
2024-07-07 16:21:00,78,122.1354,1482.0,4.600000000000001,6.6000000000000005,1.5,587.8073
2024-07-07 16:27:00,78,121.5278,1482.0,4.5,6.6000000000000005,1.6000000000000014,592.0288
2024-07-07 16:30:00,78,122.4826,1482.0,4.5,6.6000000000000005,1.5,592.6958
2024-07-07 16:33:00,81,124.6528,1482.0,4.600000000000001,6.7,1.5999999999999943,605.434
2024-07-07 16:36:00,80,122.3958,1482.0,4.799999999999997,6.7,1.3999999999999986,610.1259
2024-07-07 16:42:00,81,122.3958,1482.0,4.799999999999997,6.8,1.5,611.3573
2024-07-07 16:45:00,79,123.3507,1482.0,4.699999999999996,6.8,1.5,608.0134
2024-07-07 16:48:00,79,122.5694,1482.0,4.699999999999996,6.6000000000000005,1.5,604.781
2024-07-07 16:51:00,79,122.0486,1482.0,4.699999999999996,6.499999999999999,1.4000000000000057,596.1976
2024-07-07 17:27:00,79,121.1806,1483.0,4.699999999999996,6.6000000000000005,1.4000000000000057,597.1797
2024-07-07 17:45:00,78,120.5729,1483.0,4.599999999999998,6.6000000000000005,1.4000000000000057,595.0123
2024-07-07 18:00:00,77,118.4028,1483.0,4.799999999999997,6.3999999999999995,1.3000000000000043,585.9725
2024-07-07 18:03:00,77,117.7951,1483.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,585.9387
2024-07-07 18:06:00,77,117.6215,1483.0,4.4999999999999964,6.499999999999999,1.4000000000000057,585.0271
2024-07-07 18:09:00,76,117.6215,1483.0,4.599999999999998,6.7,1.4000000000000057,578.6357
2024-07-07 18:12:00,77,122.3958,1483.0,4.699999999999999,6.6000000000000005,1.3999999999999986,596.7985
2024-07-07 18:18:00,78,122.1354,1483.0,4.699999999999999,6.499999999999999,1.2999999999999972,599.0096
2024-07-07 18:21:00,77,122.309,1484.0,4.600000000000001,6.499999999999999,1.1999999999999957,600.2716
2024-07-07 18:27:00,77,122.9167,1484.0,4.800000000000001,6.3999999999999995,1.2000000000000028,588.6549
2024-07-07 18:30:00,77,122.743,1484.0,4.699999999999999,6.3999999999999995,1.2000000000000028,586.7925
2024-07-07 18:33:00,77,121.6146,1484.0,4.599999999999998,6.3999999999999995,1.4000000000000057,586.1053
2024-07-07 18:36:00,76,121.6146,1484.0,4.4999999999999964,6.3999999999999995,1.4000000000000057,590.4731
2024-07-07 18:42:00,76,120.6597,1484.0,4.4999999999999964,6.3999999999999995,1.4000000000000057,581.4381
2024-07-07 18:45:00,76,118.6632,1484.0,4.699999999999999,6.500000000000001,1.2000000000000028,588.8622
2024-07-07 18:51:00,77,121.6146,1484.0,4.599999999999998,6.7,1.3000000000000043,587.2255
2024-07-07 18:54:00,77,122.743,1484.0,4.599999999999998,6.500000000000001,1.3999999999999986,593.2979
2024-07-07 18:57:00,76,121.5278,1484.0,4.800000000000001,6.500000000000001,1.2000000000000028,589.8513
2024-07-07 19:03:00,77,121.5278,1484.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,588.752
2024-07-07 19:06:00,76,121.6146,1484.0,4.699999999999996,6.6000000000000005,1.4000000000000057,592.3572
2024-07-07 19:09:00,78,121.9618,1484.0,4.599999999999998,6.6000000000000005,1.4000000000000057,596.3287
2024-07-07 19:12:00,77,121.5278,1484.0,4.699999999999996,6.499999999999999,1.3000000000000043,595.0015
2024-07-07 19:18:00,77,121.7014,1484.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,593.8235
2024-07-07 19:21:00,77,120.7465,1485.0,4.700000000000003,6.6000000000000005,1.3999999999999986,587.969
2024-07-07 19:27:00,76,121.9618,1485.0,4.600000000000001,6.499999999999999,1.2999999999999972,585.7804
2024-07-07 19:30:00,76,121.007,1485.0,4.600000000000001,6.499999999999999,1.2000000000000028,577.1126
2024-07-07 19:33:00,75,118.4028,1485.0,4.399999999999999,6.499999999999999,1.4000000000000057,573.2781
2024-07-07 19:39:00,74,118.0555,1485.0,4.4999999999999964,6.499999999999999,1.3000000000000043,575.6838
2024-07-07 19:42:00,74,118.8368,1485.0,4.400000000000002,6.6,1.3999999999999986,573.2946
2024-07-07 19:48:00,75,118.9236,1485.0,4.400000000000002,6.499999999999999,1.3999999999999986,566.4655
2024-07-07 19:51:00,74,119.7917,1485.0,4.5000000000000036,6.3999999999999995,1.2999999999999972,566.8704
2024-07-07 19:57:00,74,119.7917,1485.0,4.300000000000001,6.499999999999999,1.5,568.1068
2024-07-07 20:00:00,74,120.3125,1485.0,4.400000000000002,6.499999999999999,1.3999999999999986,569.6515
2024-07-07 20:03:00,76,121.9618,1485.0,4.5000000000000036,6.499999999999999,1.3999999999999986,575.7772
2024-07-07 20:09:00,75,121.2674,1485.0,4.400000000000002,6.3999999999999995,1.5,574.3733
2024-07-07 20:12:00,75,119.3576,1485.0,4.5,6.5,1.2999999999999972,566.9961
2024-07-07 20:18:00,74,118.6632,1485.0,4.400000000000002,6.3999999999999995,1.3999999999999986,568.8553
2024-07-07 20:21:00,74,120.8333,1486.0,4.5,6.3999999999999995,1.2999999999999972,566.9067
2024-07-07 20:24:00,74,117.7951,1486.0,4.399999999999999,6.3999999999999995,1.2999999999999972,563.8535
2024-07-07 20:36:00,72,118.0555,1486.0,4.399999999999999,6.3999999999999995,1.2000000000000028,554.5247
2024-07-07 20:39:00,73,118.5764,1486.0,4.199999999999999,6.3,1.4000000000000021,557.2801
2024-07-07 20:42:00,73,117.1875,1486.0,4.399999999999999,6.3999999999999995,1.3999999999999986,558.1198
2024-07-07 20:48:00,73,116.4931,1486.0,4.299999999999997,6.499999999999999,1.3000000000000043,557.3038
2024-07-07 20:51:00,73,117.7083,1486.0,4.300000000000001,6.3999999999999995,1.2000000000000028,557.9381
2024-07-07 20:54:00,73,118.2292,1486.0,4.199999999999999,6.3999999999999995,1.4000000000000021,556.0643
2024-07-07 21:00:00,74,119.0972,1486.0,4.199999999999999,6.3,1.4999999999999964,557.5686
2024-07-07 21:03:00,73,121.1806,1486.0,4.399999999999999,6.3,1.2000000000000028,559.9708
2024-07-07 21:09:00,74,121.1806,1486.0,4.299999999999997,6.3999999999999995,1.3999999999999986,558.0127
2024-07-07 21:12:00,73,118.0555,1486.0,4.300000000000001,6.3999999999999995,1.3000000000000007,557.5138
2024-07-07 21:18:00,73,118.8368,1486.0,4.399999999999999,6.3999999999999995,1.4000000000000021,559.7693
2024-07-07 21:21:00,74,118.2292,1487.0,4.400000000000002,6.3999999999999995,1.3000000000000007,562.6002
2024-07-07 21:24:00,73,115.7986,1487.0,4.400000000000002,6.5,1.2999999999999972,556.7469
2024-07-07 21:30:00,73,115.4514,1487.0,4.300000000000001,6.6,1.2999999999999972,553.4963
2024-07-07 21:33:00,73,116.2326,1487.0,4.399999999999999,6.5,1.2000000000000028,547.9896
2024-07-07 21:39:00,71,114.9306,1487.0,4.399999999999999,6.5,1.1000000000000014,545.2194
2024-07-07 21:42:00,70,114.4965,1487.0,4.300000000000001,6.3999999999999995,1.1999999999999993,536.0085
2024-07-07 21:57:00,72,118.4028,1487.0,4.5,6.499999999999999,1.3000000000000007,551.9215
2024-07-07 22:00:00,73,116.7535,1487.0,4.599999999999998,6.5,1.3000000000000007,553.6429
2024-07-07 22:03:00,73,118.1424,1487.0,4.399999999999999,6.3999999999999995,1.2999999999999972,552.1285
2024-07-07 22:09:00,72,118.2292,1487.0,4.399999999999999,6.5,1.2999999999999972,544.9305
2024-07-07 22:12:00,73,118.1424,1487.0,4.300000000000001,6.6,1.4000000000000021,548.4694
2024-07-07 22:15:00,71,118.1424,1487.0,4.400000000000002,6.3999999999999995,1.1999999999999993,537.7537
2024-07-07 22:18:00,71,115.1042,1488.0,4.399999999999999,6.6,1.1999999999999993,538.5182
2024-07-07 22:24:00,71,114.2361,1488.0,4.400000000000002,6.6,1.1999999999999993,534.4718
2024-07-08 08:12:00,47,39.0625,1488.0,1.3999999999999986,1.0,2.200000000000003,292.2862
2024-07-08 08:18:00,60,129.8611,1488.0,2.1000000000000014,3.9000000000000004,3.3000000000000007,467.0057
2024-07-08 08:21:00,69,130.9896,1488.0,3.8000000000000007,5.300000000000001,1.5999999999999979,505.8113
2024-07-08 08:24:00,71,133.4201,1488.0,4.100000000000001,5.6000000000000005,1.6000000000000014,534.0138
2024-07-08 08:27:00,66,120.7465,1488.0,3.8999999999999986,5.5,1.1000000000000014,489.9341
2024-07-08 08:33:00,66,123.0035,1488.0,3.8000000000000007,5.7,1.3000000000000007,515.3397
2024-07-08 08:36:00,69,121.0938,1488.0,4.400000000000002,6.1000000000000005,1.1999999999999993,523.4614
2024-07-08 08:42:00,69,121.441,1488.0,4.0,5.999999999999999,1.1999999999999993,523.753
2024-07-08 08:45:00,69,120.1389,1488.0,4.099999999999998,6.200000000000001,1.3000000000000007,523.2126
2024-07-08 08:48:00,68,117.9688,1488.0,4.100000000000001,6.0,1.1999999999999993,511.5309
2024-07-08 08:54:00,69,118.6632,1488.0,4.100000000000001,6.1,1.1999999999999993,512.5881
2024-07-08 08:57:00,65,116.9271,1488.0,3.900000000000002,5.8999999999999995,1.1999999999999993,489.4365
2024-07-08 09:03:00,65,119.0104,1488.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,487.0189
2024-07-08 09:06:00,67,126.9097,1489.0,4.100000000000001,5.7,1.1999999999999993,499.1327
2024-07-08 09:12:00,65,126.9097,1489.0,3.8999999999999986,5.7,1.1000000000000014,491.5093
2024-07-08 09:15:00,66,128.4722,1489.0,4.199999999999999,5.500000000000001,1.1999999999999993,495.9543
2024-07-08 09:18:00,67,131.684,1489.0,4.0,5.5,1.3000000000000007,504.0996
2024-07-08 09:24:00,68,132.1181,1489.0,4.0,5.5,1.3000000000000007,502.9664
2024-07-08 09:27:00,67,130.9896,1489.0,4.0,5.5,1.3000000000000007,504.9014
2024-07-08 09:30:00,68,130.1215,1489.0,4.100000000000001,5.7,1.3999999999999986,508.5612
2024-07-08 09:33:00,68,130.5556,1489.0,4.100000000000001,5.7,1.3999999999999986,512.6174
2024-07-08 09:39:00,69,128.8194,1489.0,4.100000000000001,5.7,1.3999999999999986,511.8096
2024-07-08 09:42:00,69,129.9479,1489.0,4.300000000000001,5.7,1.3000000000000007,516.339
2024-07-08 09:45:00,69,127.5174,1489.0,4.300000000000001,5.7,1.1999999999999993,512.8793
2024-07-08 09:48:00,69,126.9097,1489.0,4.199999999999999,5.8,1.3000000000000007,517.5878
2024-07-08 09:54:00,69,126.7361,1489.0,4.199999999999999,5.8999999999999995,1.3000000000000007,519.2889
2024-07-08 09:57:00,68,125.0,1489.0,4.300000000000001,5.9,1.1000000000000014,518.6256
2024-07-08 10:03:00,68,125.0,1489.0,4.0,6.0,1.3000000000000007,518.3051
2024-07-08 10:06:00,69,125.8681,1490.0,4.300000000000001,5.8999999999999995,1.1999999999999993,518.6868
2024-07-08 10:09:00,70,128.0382,1490.0,4.099999999999998,5.8,1.4000000000000021,526.0031
2024-07-08 10:15:00,69,129.2535,1490.0,4.199999999999999,5.8999999999999995,1.4000000000000021,529.6074
2024-07-08 10:18:00,70,128.9063,1490.0,4.300000000000001,5.8999999999999995,1.3000000000000007,528.7241
2024-07-08 10:24:00,69,128.2118,1490.0,4.300000000000001,5.8,1.3000000000000007,525.0151
2024-07-08 10:27:00,68,124.7396,1490.0,4.099999999999998,5.9,1.4000000000000021,518.9846
2024-07-08 10:33:00,69,123.1771,1490.0,4.199999999999999,6.0,1.3000000000000007,520.3275
2024-07-08 10:36:00,68,122.8299,1490.0,4.199999999999999,5.999999999999999,1.3000000000000007,517.4282
2024-07-08 10:39:00,70,123.8715,1490.0,4.199999999999999,6.1,1.3999999999999986,532.3112
2024-07-08 10:45:00,71,123.6979,1490.0,4.199999999999999,6.199999999999999,1.3999999999999986,533.9296
2024-07-08 10:48:00,75,124.9132,1490.0,4.5,6.5,1.5000000000000036,562.6804
2024-07-08 10:54:00,76,125.434,1490.0,4.699999999999999,6.6,1.5999999999999979,572.4951
2024-07-08 10:57:00,77,127.1701,1490.0,4.799999999999997,6.699999999999999,1.7000000000000028,586.796
2024-07-08 11:00:00,77,130.2951,1490.0,5.0,6.7,1.5000000000000036,596.9811
2024-07-08 11:09:00,78,132.0313,1491.0,4.899999999999999,6.7,1.5000000000000036,598.3384
2024-07-08 11:15:00,79,134.4618,1491.0,4.899999999999999,6.7,1.5999999999999979,601.9538
2024-07-08 11:18:00,80,137.5,1491.0,5.100000000000001,6.5,1.7000000000000028,619.4342
2024-07-08 11:24:00,82,137.6736,1491.0,5.200000000000003,6.5,1.6000000000000014,623.8153
2024-07-08 11:27:00,81,138.6285,1491.0,5.199999999999999,6.6,1.5999999999999979,624.7809
2024-07-08 11:30:00,80,136.8056,1491.0,5.0,6.6000000000000005,1.7999999999999972,623.1194
2024-07-08 11:36:00,81,136.6319,1491.0,5.100000000000001,6.6000000000000005,1.5999999999999979,621.9292
2024-07-08 11:39:00,79,133.4201,1491.0,5.0,6.6000000000000005,1.4999999999999964,612.5505
2024-07-08 11:45:00,80,133.2465,1491.0,4.800000000000001,6.6000000000000005,1.5999999999999979,610.1854
2024-07-08 11:48:00,77,125.9549,1491.0,4.699999999999999,6.6,1.5000000000000036,589.0413
2024-07-08 11:54:00,76,125.6076,1491.0,4.599999999999998,6.3999999999999995,1.5000000000000036,588.4209
2024-07-08 11:57:00,75,125.1736,1491.0,4.600000000000001,6.4,1.3999999999999986,579.525
2024-07-08 12:00:00,75,125.0,1491.0,4.5,6.4,1.5,570.4917
2024-07-08 12:06:00,75,126.4757,1491.0,4.399999999999999,6.4,1.5,572.2297
2024-07-08 12:09:00,75,125.8681,1492.0,4.299999999999997,6.3999999999999995,1.6000000000000014,573.9155
2024-07-08 12:12:00,76,125.8681,1492.0,4.600000000000001,6.3999999999999995,1.3999999999999986,570.7061
2024-07-08 12:15:00,75,126.3021,1492.0,4.699999999999999,6.3999999999999995,1.5000000000000036,573.6502
2024-07-08 12:18:00,75,126.2153,1492.0,4.199999999999999,6.500000000000001,1.8000000000000007,577.338
2024-07-08 12:21:00,77,125.9549,1492.0,4.799999999999997,6.499999999999999,1.3999999999999986,592.5052
2024-07-08 12:27:00,77,125.8681,1492.0,4.699999999999999,6.499999999999999,1.4999999999999964,593.927
2024-07-08 12:30:00,78,126.3021,1492.0,4.600000000000001,6.499999999999999,1.4999999999999964,592.7795
2024-07-08 12:36:00,77,129.0799,1492.0,4.800000000000001,6.499999999999999,1.3999999999999986,593.0424
2024-07-08 13:09:00,80,130.816,1493.0,4.700000000000003,6.500000000000001,1.6999999999999957,613.3687
2024-07-08 13:15:00,80,130.7292,1493.0,4.799999999999997,6.6000000000000005,1.6000000000000014,611.764
2024-07-08 14:00:00,77,123.1771,1493.0,4.600000000000001,6.6000000000000005,1.5,589.9316
2024-07-08 14:12:00,78,124.4792,1494.0,4.300000000000001,6.500000000000001,1.7000000000000028,587.9825
2024-07-08 14:15:00,78,124.4792,1494.0,4.5,6.6000000000000005,1.5,596.9944
2024-07-08 14:21:00,79,126.6493,1494.0,4.699999999999999,6.499999999999999,1.5,601.6472
2024-07-08 14:24:00,79,126.0417,1494.0,4.799999999999997,6.499999999999999,1.5,601.9967
2024-07-08 14:27:00,80,125.9549,1494.0,4.699999999999999,6.499999999999999,1.5,607.1973
2024-07-08 14:33:00,80,126.2153,1494.0,4.900000000000002,6.499999999999999,1.5,605.4089
2024-07-08 14:36:00,79,128.0382,1494.0,5.0000000000000036,6.500000000000001,1.5,613.0316
2024-07-08 14:42:00,81,129.0799,1494.0,4.800000000000004,6.6000000000000005,1.5,617.6346
2024-07-08 14:45:00,81,129.5139,1494.0,4.800000000000004,6.499999999999999,1.5,619.6058
2024-07-08 14:51:00,82,126.8229,1494.0,4.600000000000001,6.6000000000000005,1.5,627.5209
2024-07-08 14:54:00,78,124.566,1494.0,4.9999999999999964,6.7,1.4000000000000057,607.6678
2024-07-10 08:18:00,54,123.4375,1494.0,2.6000000000000014,5.4,1.6999999999999993,375.1957
2024-07-10 08:21:00,66,127.0833,1494.0,3.5,5.0,1.8999999999999986,489.0358
2024-07-10 08:24:00,70,121.7014,1495.0,3.900000000000002,5.6000000000000005,1.6000000000000014,519.8683
2024-07-10 08:27:00,68,117.7951,1495.0,4.099999999999998,5.799999999999999,1.4000000000000021,514.0442
2024-07-10 08:30:00,68,115.625,1495.0,3.900000000000002,6.000000000000001,1.3999999999999986,512.057
2024-07-10 08:33:00,67,111.8924,1495.0,3.8000000000000007,5.8999999999999995,1.1999999999999957,497.7372
2024-07-10 08:36:00,67,115.191,1495.0,3.8000000000000007,5.8,1.1999999999999957,505.7446
2024-07-10 08:39:00,65,113.1944,1495.0,3.6999999999999993,5.8,1.2999999999999972,494.1196
2024-07-10 08:42:00,66,113.0208,1495.0,3.8000000000000007,5.700000000000001,1.1000000000000014,493.9901
2024-07-10 08:45:00,64,115.3646,1495.0,3.6999999999999993,5.700000000000001,1.2000000000000028,486.1349
2024-07-10 08:48:00,67,114.6701,1495.0,4.0,5.6000000000000005,1.1000000000000014,492.1752
2024-07-10 08:51:00,66,118.2292,1495.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,495.4688
2024-07-10 08:54:00,66,119.2708,1495.0,3.799999999999997,5.500000000000001,1.2000000000000028,497.9589
2024-07-10 08:57:00,66,117.2743,1495.0,3.799999999999997,5.500000000000001,1.2000000000000028,495.376
2024-07-10 09:00:00,66,118.4896,1495.0,3.6999999999999993,5.499999999999999,1.1999999999999993,490.3552
2024-07-10 09:03:00,66,118.1424,1495.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,488.1331
2024-07-10 09:06:00,68,127.691,1495.0,3.8999999999999986,5.4,1.3999999999999986,509.1884
2024-07-10 09:09:00,68,127.5174,1495.0,4.0,5.4,1.2999999999999972,510.5564
2024-07-10 09:12:00,68,127.0833,1495.0,3.799999999999997,5.300000000000001,1.3000000000000043,510.0405
2024-07-10 09:15:00,68,128.3854,1495.0,3.8999999999999986,5.300000000000001,1.2999999999999972,510.2411
2024-07-10 09:18:00,68,130.2951,1495.0,3.8999999999999986,5.300000000000001,1.2000000000000028,511.6338
2024-07-10 09:21:00,69,131.8576,1495.0,4.100000000000001,5.5,1.1999999999999957,518.7877
2024-07-10 09:24:00,70,129.6875,1496.0,4.100000000000001,5.500000000000001,1.1999999999999957,522.4415
2024-07-10 09:27:00,69,127.2569,1496.0,4.200000000000003,5.6000000000000005,1.1999999999999957,519.3639
2024-07-10 09:30:00,69,126.6493,1496.0,4.199999999999999,5.6000000000000005,1.2000000000000028,516.8115
2024-07-10 09:33:00,69,126.0417,1496.0,4.099999999999998,5.6000000000000005,1.3000000000000043,518.113
2024-07-10 09:36:00,69,125.0,1496.0,4.0,5.6000000000000005,1.2000000000000028,515.0946
2024-07-10 09:39:00,70,124.0451,1496.0,4.099999999999998,5.8,1.3999999999999986,523.1839
2024-07-10 09:42:00,70,125.5208,1496.0,4.199999999999999,5.7,1.3999999999999986,525.5025
2024-07-10 09:45:00,70,125.0,1496.0,4.100000000000001,5.700000000000001,1.2999999999999972,528.8607
2024-07-10 09:48:00,69,123.8715,1496.0,4.200000000000003,5.700000000000001,1.1999999999999957,523.4392
2024-07-10 09:51:00,69,124.566,1496.0,4.199999999999999,5.700000000000001,1.2000000000000028,520.3939
2024-07-10 09:54:00,70,123.6111,1496.0,3.8999999999999986,5.700000000000001,1.5000000000000036,522.4921
2024-07-10 09:57:00,69,124.1319,1496.0,3.900000000000002,5.6000000000000005,1.3000000000000007,514.921
2024-07-10 10:00:00,69,124.9132,1496.0,4.099999999999998,5.7,1.2000000000000028,516.4117
2024-07-10 10:03:00,69,125.8681,1496.0,4.0,5.7,1.3000000000000007,519.2981
2024-07-10 10:06:00,70,127.9514,1496.0,4.0,5.7,1.4000000000000021,520.058
2024-07-10 10:09:00,69,129.2535,1496.0,4.100000000000001,5.7,1.3000000000000007,521.3943
2024-07-10 10:12:00,70,130.2951,1496.0,4.100000000000001,5.7,1.4000000000000021,526.3692
2024-07-10 10:15:00,70,130.3819,1496.0,4.100000000000001,5.7,1.3000000000000007,524.8409
2024-07-10 10:18:00,69,130.3819,1496.0,4.399999999999999,5.6000000000000005,1.2000000000000028,529.0326
2024-07-10 10:21:00,70,130.2083,1496.0,4.199999999999999,5.7,1.3000000000000007,527.8301
2024-07-10 10:24:00,69,128.559,1497.0,4.400000000000002,5.7,1.3000000000000007,527.3945
2024-07-10 10:27:00,69,129.7743,1497.0,4.199999999999999,5.7,1.3000000000000007,525.4775
2024-07-10 10:30:00,69,130.1215,1497.0,4.100000000000001,5.8,1.3999999999999986,526.3439
2024-07-10 10:33:00,70,128.559,1497.0,4.399999999999999,5.799999999999999,1.3000000000000007,530.0696
2024-07-10 10:36:00,71,128.8194,1497.0,4.399999999999999,5.9,1.4000000000000021,540.0716
2024-07-10 10:39:00,73,129.8611,1497.0,4.5,6.1,1.4999999999999964,560.6536
2024-07-10 10:42:00,75,128.6458,1497.0,4.800000000000001,6.300000000000001,1.5,575.2536
2024-07-10 10:45:00,78,128.9063,1497.0,5.0,6.6,1.5000000000000036,589.0938
2024-07-10 10:48:00,78,131.1632,1497.0,5.0,6.6,1.6000000000000014,590.2869
2024-07-10 10:51:00,78,129.5139,1497.0,5.0,6.6,1.6000000000000014,594.6791
2024-07-10 10:54:00,76,129.3403,1497.0,5.099999999999998,6.6,1.5000000000000036,590.2386
2024-07-10 10:57:00,78,128.8194,1497.0,5.0,6.7,1.5,594.5579
2024-07-10 11:00:00,78,130.9896,1497.0,4.899999999999999,6.7,1.5,591.0106
2024-07-10 11:03:00,77,131.5972,1497.0,5.0,6.6000000000000005,1.5,589.9286
2024-07-10 11:06:00,77,131.8576,1497.0,5.0,6.3999999999999995,1.3999999999999986,584.0168
2024-07-10 11:09:00,77,132.8993,1497.0,4.899999999999999,6.500000000000001,1.5,585.2701
2024-07-10 11:12:00,77,132.0313,1497.0,4.899999999999999,6.500000000000001,1.6000000000000014,585.4055
2024-07-10 11:15:00,78,134.2882,1497.0,4.800000000000001,6.499999999999999,1.6999999999999993,597.0378
2024-07-10 11:18:00,78,134.2882,1497.0,5.0,6.500000000000001,1.6000000000000014,596.4557
2024-07-10 11:21:00,78,134.2014,1497.0,5.199999999999999,6.499999999999999,1.2999999999999972,593.8048
2024-07-10 11:24:00,79,134.6354,1498.0,5.0,6.5,1.6999999999999993,599.2617
2024-07-10 11:27:00,77,134.8958,1498.0,5.099999999999998,6.5,1.5,595.3756
2024-07-10 11:30:00,78,134.2882,1498.0,5.100000000000001,6.6,1.5,598.1564
2024-07-10 11:33:00,78,133.5938,1498.0,5.199999999999999,6.4,1.5,600.2209
2024-07-10 11:36:00,77,134.0278,1498.0,5.0,6.3,1.3999999999999986,585.4723
2024-07-10 11:39:00,76,132.8125,1498.0,5.0,6.5,1.4999999999999964,583.8209
2024-07-10 11:42:00,76,131.9444,1498.0,4.900000000000002,6.4,1.4000000000000021,580.9386
2024-07-10 11:45:00,75,131.1632,1498.0,4.800000000000001,6.4,1.5000000000000036,573.2009
2024-07-10 11:48:00,75,131.0764,1498.0,4.699999999999999,6.3,1.4000000000000021,572.5742
2024-07-10 11:51:00,74,128.125,1498.0,4.800000000000001,6.3,1.5,568.4982
2024-07-10 11:54:00,75,129.0799,1498.0,4.800000000000001,6.4,1.3999999999999986,567.7943
2024-07-10 11:57:00,75,128.8194,1498.0,4.800000000000001,6.4,1.5000000000000036,572.7742
2024-07-10 12:00:00,74,126.4757,1498.0,4.899999999999999,6.5,1.4000000000000021,570.1407
2024-07-10 12:03:00,75,126.4757,1498.0,4.699999999999999,6.5,1.4000000000000021,569.7666
2024-07-10 12:06:00,75,126.7361,1498.0,4.800000000000001,6.499999999999999,1.5000000000000036,571.3301
2024-07-10 12:09:00,74,124.4792,1498.0,4.699999999999999,6.6,1.5000000000000036,568.8197
2024-07-10 12:12:00,74,123.4375,1498.0,4.699999999999999,6.5,1.5000000000000036,566.769
2024-07-10 12:15:00,74,121.007,1498.0,4.699999999999999,6.5,1.4000000000000021,564.4132
2024-07-10 12:18:00,73,121.9618,1498.0,4.800000000000001,6.6,1.3000000000000007,556.3972
2024-07-10 12:21:00,72,121.5278,1498.0,4.700000000000003,6.3999999999999995,1.3999999999999986,548.9622
2024-07-10 12:24:00,72,121.5278,1499.0,4.600000000000001,6.3999999999999995,1.3999999999999986,549.5376
2024-07-10 12:27:00,73,121.7014,1499.0,4.5,6.499999999999999,1.3999999999999986,549.5278
2024-07-10 12:30:00,72,121.7014,1499.0,4.5,6.6000000000000005,1.3999999999999986,549.9484
2024-07-10 12:33:00,72,120.8333,1499.0,4.399999999999999,6.499999999999999,1.5,550.6127
2024-07-10 12:36:00,72,121.007,1499.0,4.5,6.6000000000000005,1.5,545.2532
2024-07-10 12:39:00,73,120.3993,1499.0,4.600000000000001,6.500000000000001,1.3999999999999986,548.08
2024-07-10 12:42:00,71,121.0938,1499.0,4.5,6.199999999999999,1.3999999999999986,540.6944
2024-07-10 12:45:00,72,121.7014,1499.0,4.599999999999998,6.500000000000001,1.4000000000000021,548.2013
2024-07-10 12:48:00,72,121.9618,1499.0,4.600000000000001,6.5,1.4000000000000021,548.7774
2024-07-10 12:51:00,72,122.309,1499.0,4.599999999999998,6.300000000000001,1.3999999999999986,549.7433
2024-07-10 12:54:00,73,121.9618,1499.0,4.699999999999999,6.4,1.3999999999999986,555.1919
2024-07-10 12:57:00,72,122.9167,1499.0,4.700000000000003,6.4,1.3999999999999986,556.1268
2024-07-10 13:00:00,73,122.743,1499.0,4.600000000000001,6.4,1.5,559.1403
2024-07-10 13:03:00,73,123.4375,1499.0,4.599999999999998,6.4,1.5000000000000036,559.733
2024-07-10 13:06:00,75,125.0868,1499.0,4.699999999999999,6.4,1.4999999999999964,567.1871
2024-07-10 13:09:00,75,125.6076,1499.0,4.800000000000001,6.5,1.5,573.5186
2024-07-10 13:12:00,76,126.7361,1499.0,4.800000000000001,6.4,1.3999999999999986,579.3751
2024-07-10 13:15:00,77,127.7778,1499.0,4.899999999999999,6.300000000000001,1.4000000000000021,582.3986
2024-07-10 13:18:00,76,128.0382,1499.0,4.900000000000002,6.4,1.4000000000000021,582.8828
2024-07-10 13:21:00,76,128.559,1499.0,4.600000000000001,6.4,1.6000000000000014,585.4222
2024-07-10 13:24:00,77,128.3854,1500.0,4.800000000000001,6.3999999999999995,1.4999999999999964,591.762
2024-07-10 13:27:00,78,128.2118,1500.0,4.899999999999999,6.6000000000000005,1.6000000000000014,593.2213
2024-07-10 13:30:00,77,129.2535,1500.0,4.899999999999999,6.4,1.5,593.4504
2024-07-10 13:33:00,78,129.3403,1500.0,5.0,6.4,1.3999999999999986,596.1377
2024-07-10 13:36:00,78,130.6424,1500.0,4.800000000000001,6.4,1.5,598.3594
2024-07-10 13:39:00,78,131.5104,1500.0,4.899999999999999,6.4,1.6000000000000014,598.2286
2024-07-10 13:42:00,79,131.8576,1500.0,4.800000000000001,6.4,1.5,601.4907
