Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-07-10 13:45:00,79,131.1632,1500.0,4.800000000000001,6.300000000000001,1.6000000000000014,598.4797
2024-07-10 13:48:00,78,131.4236,1500.0,4.900000000000002,6.3999999999999995,1.5,596.673
2024-07-10 13:51:00,78,131.8576,1500.0,4.899999999999999,6.500000000000001,1.6000000000000014,593.572
2024-07-10 13:54:00,77,131.25,1500.0,4.800000000000001,6.3999999999999995,1.6000000000000014,593.7476
2024-07-10 13:57:00,78,130.7292,1500.0,4.800000000000001,6.3999999999999995,1.5,591.8165
2024-07-10 14:00:00,78,130.1215,1500.0,4.800000000000001,6.299999999999999,1.5,592.4037
2024-07-10 14:03:00,78,128.4722,1500.0,5.0000000000000036,6.3999999999999995,1.5,592.7699
2024-07-10 14:06:00,78,129.8611,1500.0,4.800000000000001,6.3999999999999995,1.5,595.328
2024-07-10 14:09:00,77,130.816,1500.0,4.800000000000001,6.4,1.5,595.2195
2024-07-10 14:12:00,78,130.816,1500.0,4.900000000000002,6.299999999999999,1.3999999999999986,594.2468
2024-07-10 14:15:00,77,131.5104,1500.0,4.800000000000001,6.3,1.6000000000000014,596.8109
2024-07-10 14:18:00,78,129.6875,1500.0,4.800000000000004,6.3999999999999995,1.5,593.8339
2024-07-10 14:21:00,78,127.1701,1500.0,4.900000000000002,6.3999999999999995,1.3999999999999986,591.7813
2024-07-10 14:24:00,77,127.691,1501.0,4.800000000000004,6.3999999999999995,1.3999999999999986,591.0254
2024-07-10 14:27:00,78,126.4757,1501.0,4.800000000000004,6.3999999999999995,1.5,592.1395
2024-07-10 14:30:00,78,126.4757,1501.0,4.800000000000001,6.499999999999999,1.5,596.0345
2024-07-10 14:33:00,78,126.9097,1501.0,4.800000000000004,6.3999999999999995,1.5,595.8881
2024-07-10 14:36:00,78,128.4722,1501.0,4.9999999999999964,6.3999999999999995,1.5,594.8928
2024-07-10 14:39:00,79,128.8194,1501.0,4.899999999999999,6.500000000000001,1.3999999999999986,601.7753
2024-07-10 14:42:00,79,129.8611,1501.0,5.0,6.500000000000001,1.3999999999999986,603.1833
2024-07-10 14:45:00,78,129.9479,1501.0,4.899999999999999,6.500000000000001,1.3999999999999986,603.3303
2024-07-10 14:48:00,79,129.6875,1501.0,4.799999999999997,6.3999999999999995,1.5,603.0211
2024-07-10 14:51:00,79,128.8194,1501.0,4.899999999999999,6.500000000000001,1.5,605.946
2024-07-10 14:54:00,79,128.559,1501.0,5.0,6.3999999999999995,1.3999999999999986,606.5385
2024-07-10 14:57:00,80,129.6875,1501.0,4.899999999999999,6.500000000000001,1.6000000000000014,608.5808
2024-07-10 15:00:00,79,128.559,1501.0,5.0,6.500000000000001,1.6000000000000014,610.1101
2024-07-10 15:03:00,80,129.3403,1501.0,5.0,6.500000000000001,1.5,613.0182
2024-07-10 15:06:00,81,130.6424,1501.0,4.899999999999999,6.500000000000001,1.5,611.9819
2024-07-10 15:09:00,80,130.6424,1501.0,5.0,6.500000000000001,1.5,615.2224
2024-07-10 15:12:00,81,132.9861,1501.0,5.0,6.500000000000001,1.6000000000000014,615.502
2024-07-10 15:15:00,80,132.7257,1501.0,5.0,6.500000000000001,1.5,617.1106
2024-07-10 15:18:00,82,133.6806,1501.0,5.0,6.4,1.6000000000000014,618.9443
2024-07-10 15:21:00,80,133.5938,1501.0,5.0,6.299999999999999,1.6000000000000014,618.4645
2024-07-10 15:24:00,80,133.8542,1502.0,5.0,6.500000000000001,1.6000000000000014,627.9415
2024-07-10 15:27:00,81,134.7222,1502.0,5.100000000000001,6.6000000000000005,1.5999999999999943,626.6057
2024-07-10 15:30:00,83,138.8021,1502.0,5.099999999999998,6.300000000000001,1.7000000000000028,637.1623
2024-07-10 15:33:00,84,137.2396,1502.0,5.099999999999998,6.4,1.7000000000000028,636.312
2024-07-10 15:36:00,83,136.4583,1502.0,5.199999999999999,6.6,1.6000000000000014,637.1472
2024-07-10 15:39:00,84,136.3715,1502.0,5.300000000000001,6.5,1.5,639.786
2024-07-10 15:42:00,84,134.9826,1502.0,5.300000000000001,6.6,1.6000000000000014,645.2491
2024-07-10 15:45:00,84,133.4201,1502.0,5.400000000000002,6.699999999999999,1.6000000000000014,647.4304
2024-07-10 15:48:00,85,133.2465,1502.0,5.5,6.8,1.6000000000000014,652.9352
2024-07-10 15:51:00,85,132.7257,1502.0,5.199999999999999,6.7,1.6000000000000014,648.1466
2024-07-10 15:54:00,84,130.2083,1502.0,5.300000000000001,6.8,1.5,641.0312
2024-07-10 15:57:00,83,130.1215,1502.0,5.300000000000001,6.7,1.3999999999999986,629.6705
2024-07-10 16:00:00,80,128.4722,1502.0,5.100000000000001,6.7,1.5,628.691
2024-07-10 16:03:00,82,128.8194,1502.0,5.0,6.8,1.5,626.3248
2024-07-10 16:06:00,82,128.6458,1502.0,5.0,6.6000000000000005,1.6000000000000014,624.6663
2024-07-10 16:09:00,80,127.0833,1502.0,4.899999999999999,6.7,1.5,620.1516
2024-07-10 16:12:00,81,126.2153,1502.0,4.800000000000004,6.6000000000000005,1.6999999999999957,620.1507
2024-07-10 16:15:00,82,129.2535,1502.0,4.899999999999999,6.8,1.7000000000000028,620.0977
2024-07-10 16:18:00,81,130.1215,1502.0,5.0,6.500000000000001,1.3999999999999986,615.9899
2024-07-10 16:21:00,80,129.7743,1502.0,4.899999999999999,6.3999999999999995,1.5,620.1329
2024-07-10 16:24:00,80,130.3819,1503.0,4.799999999999997,6.3999999999999995,1.6000000000000014,615.5181
2024-07-10 16:27:00,82,132.2917,1503.0,5.0,6.3,1.3999999999999986,619.4401
2024-07-10 16:30:00,79,131.5972,1503.0,4.899999999999999,6.500000000000001,1.6000000000000014,615.8195
2024-07-10 16:33:00,79,130.1215,1503.0,4.899999999999999,6.3999999999999995,1.5,613.1088
2024-07-10 16:36:00,80,129.8611,1503.0,4.899999999999999,6.499999999999999,1.5,616.3071
2024-07-10 16:39:00,80,127.2569,1503.0,4.799999999999997,6.3999999999999995,1.6000000000000014,618.7219
2024-07-10 16:42:00,80,126.2153,1503.0,4.799999999999997,6.5,1.5,616.3306
2024-07-10 16:45:00,80,126.3021,1503.0,5.0,6.6,1.2999999999999972,617.9489
2024-07-10 16:48:00,81,127.9514,1503.0,4.899999999999999,6.5,1.3999999999999986,615.2415
2024-07-10 16:51:00,81,126.6493,1503.0,4.799999999999997,6.5,1.3999999999999986,614.24
2024-07-10 16:54:00,81,128.559,1503.0,4.799999999999997,6.5,1.5,619.131
2024-07-10 16:57:00,80,129.3403,1503.0,4.899999999999999,6.499999999999999,1.5,620.0241
2024-07-10 17:00:00,80,130.9896,1503.0,4.899999999999999,6.3999999999999995,1.5,622.3666
2024-07-10 17:03:00,80,127.9514,1503.0,4.899999999999999,6.3999999999999995,1.3999999999999986,613.739
2024-07-10 17:06:00,80,127.691,1503.0,4.899999999999999,6.499999999999999,1.2999999999999972,607.6834
2024-07-10 17:09:00,80,128.125,1503.0,4.899999999999999,6.499999999999999,1.3999999999999986,610.0013
2024-07-10 17:12:00,80,128.0382,1503.0,4.899999999999999,6.3999999999999995,1.2999999999999972,612.6003
2024-07-10 17:15:00,79,127.7778,1503.0,4.799999999999997,6.499999999999999,1.3000000000000043,607.4146
2024-07-10 17:18:00,79,126.6493,1503.0,4.699999999999996,6.3999999999999995,1.7000000000000028,609.8475
2024-07-10 17:21:00,78,126.4757,1503.0,4.800000000000004,6.499999999999999,1.5999999999999943,607.4858
2024-07-10 17:24:00,79,127.6042,1504.0,4.699999999999996,6.3999999999999995,1.5,610.4005
2024-07-10 17:27:00,79,127.5174,1504.0,4.799999999999997,6.499999999999999,1.3999999999999986,610.6858
2024-07-10 17:30:00,80,126.8229,1504.0,4.799999999999997,6.6,1.5,614.6766
2024-07-10 17:33:00,80,127.9514,1504.0,4.699999999999996,6.499999999999999,1.7000000000000028,621.8768
2024-07-10 17:36:00,81,127.9514,1504.0,4.899999999999999,6.499999999999999,1.5,619.9068
2024-07-10 17:39:00,81,127.5174,1504.0,5.0,6.499999999999999,1.3999999999999986,617.5345
2024-07-10 17:42:00,80,125.7813,1504.0,4.899999999999999,6.6,1.3999999999999986,612.2748
2024-07-10 17:45:00,78,125.0,1504.0,4.799999999999997,6.3999999999999995,1.5,601.5472
2024-07-10 17:48:00,78,125.0868,1504.0,4.699999999999996,6.3999999999999995,1.5,597.0064
2024-07-10 17:51:00,78,122.4826,1504.0,4.699999999999996,6.499999999999999,1.5,602.2565
2024-07-10 17:54:00,77,121.6146,1504.0,4.699999999999996,6.5,1.3000000000000043,594.1931
2024-07-10 17:57:00,78,122.3958,1504.0,4.699999999999996,6.6,1.4000000000000057,594.1002
2024-07-10 18:00:00,78,124.566,1504.0,4.5,6.3999999999999995,1.6000000000000014,599.3419
2024-07-10 18:03:00,79,126.3021,1504.0,4.699999999999996,6.499999999999999,1.5,602.7712
2024-07-10 18:06:00,78,124.3056,1504.0,4.600000000000001,6.3,1.5,596.4361
2024-07-10 18:09:00,78,126.4757,1504.0,4.599999999999998,6.3999999999999995,1.4000000000000057,595.518
2024-07-10 18:12:00,78,127.691,1504.0,4.699999999999996,6.3999999999999995,1.5,599.4114
2024-07-10 18:15:00,78,127.2569,1504.0,4.5000000000000036,6.3999999999999995,1.5999999999999943,601.7047
2024-07-10 18:18:00,79,124.4792,1504.0,4.699999999999996,6.499999999999999,1.4000000000000057,602.5771
2024-07-10 18:21:00,79,124.9132,1504.0,4.699999999999996,6.499999999999999,1.4000000000000057,599.743
2024-07-10 18:24:00,79,123.7847,1505.0,4.699999999999996,6.499999999999999,1.6000000000000014,599.4294
2024-07-10 18:27:00,79,124.1319,1505.0,4.699999999999996,6.499999999999999,1.5,606.5592
2024-07-10 18:30:00,79,124.4792,1505.0,4.699999999999996,6.499999999999999,1.5,606.0439
2024-07-10 18:33:00,80,124.0451,1505.0,4.799999999999997,6.6000000000000005,1.3999999999999986,607.7975
2024-07-10 18:36:00,80,125.9549,1505.0,4.600000000000001,6.6000000000000005,1.7999999999999972,611.5779
2024-07-10 18:39:00,79,125.3472,1505.0,5.199999999999999,6.6000000000000005,1.5,616.6411
2024-07-10 18:42:00,80,124.6528,1505.0,4.699999999999996,6.6000000000000005,1.6000000000000014,611.2695
2024-07-10 18:45:00,80,124.7396,1505.0,4.899999999999999,6.499999999999999,1.2999999999999972,606.2649
2024-07-10 18:48:00,79,123.8715,1505.0,4.899999999999999,6.6000000000000005,1.2999999999999972,603.6156
2024-07-10 18:51:00,78,123.6979,1505.0,4.799999999999997,6.499999999999999,1.3999999999999986,600.6596
2024-07-10 18:54:00,79,121.007,1505.0,4.599999999999998,6.6,1.5,599.619
2024-07-10 18:57:00,78,120.7465,1505.0,4.699999999999996,6.6,1.4000000000000057,595.4682
2024-07-10 19:00:00,78,122.743,1505.0,4.599999999999998,6.6,1.6000000000000014,598.6061
2024-07-10 19:03:00,79,122.0486,1505.0,4.800000000000001,6.5,1.5,602.749
2024-07-10 19:06:00,77,119.0972,1505.0,4.699999999999996,6.6,1.5,593.1995
2024-07-10 19:09:00,77,120.3125,1505.0,4.599999999999998,6.6,1.4000000000000057,593.2189
2024-07-10 19:12:00,78,123.2639,1505.0,4.599999999999998,6.499999999999999,1.5,601.1769
2024-07-10 19:15:00,78,122.9167,1505.0,4.899999999999999,6.499999999999999,1.2999999999999972,598.5135
2024-07-10 19:18:00,79,120.3993,1505.0,4.800000000000001,6.5,1.2999999999999972,594.59
2024-07-10 19:21:00,78,119.9653,1505.0,4.5000000000000036,6.6,1.5,590.2651
2024-07-10 19:24:00,77,121.0938,1506.0,4.599999999999998,6.3999999999999995,1.4000000000000057,590.2571
2024-07-10 19:27:00,78,120.3125,1506.0,4.4999999999999964,6.499999999999999,1.4000000000000057,591.0762
2024-07-10 19:30:00,78,118.8368,1506.0,4.699999999999999,6.499999999999999,1.3999999999999986,589.4575
2024-07-10 19:33:00,77,121.0938,1506.0,4.4999999999999964,6.499999999999999,1.5,591.0103
2024-07-10 19:36:00,78,123.2639,1506.0,4.4999999999999964,6.499999999999999,1.6000000000000014,598.8263
2024-07-10 19:39:00,78,121.5278,1506.0,4.800000000000001,6.3,1.3999999999999986,596.0151
2024-07-10 19:42:00,77,119.0104,1506.0,4.599999999999998,6.499999999999999,1.4000000000000057,588.479
2024-07-10 19:45:00,78,123.4375,1506.0,4.599999999999998,6.6000000000000005,1.3999999999999986,594.9105
2024-07-10 19:48:00,78,124.3056,1506.0,4.400000000000002,6.3,1.5999999999999943,592.6689
2024-07-10 19:51:00,77,122.1354,1506.0,4.4999999999999964,6.499999999999999,1.5,593.8623
2024-07-10 19:54:00,77,122.309,1506.0,4.4999999999999964,6.499999999999999,1.5,589.1053
2024-07-10 19:57:00,78,121.5278,1506.0,4.699999999999999,6.499999999999999,1.3999999999999986,591.9406
2024-07-10 20:00:00,77,119.7049,1506.0,4.599999999999998,6.499999999999999,1.4000000000000057,582.9926
2024-07-10 20:03:00,76,119.2708,1506.0,4.599999999999998,6.6000000000000005,1.4000000000000057,580.4351
2024-07-10 20:06:00,75,118.4028,1506.0,4.5000000000000036,6.3999999999999995,1.5,580.2802
2024-07-10 20:09:00,76,117.7083,1506.0,4.400000000000002,6.500000000000001,1.5,576.2692
2024-07-10 20:12:00,75,115.191,1506.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,570.9451
2024-07-10 20:15:00,74,116.3195,1506.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,569.6687
2024-07-10 20:18:00,75,116.4931,1506.0,4.4999999999999964,6.2,1.3000000000000043,571.3787
2024-07-10 20:21:00,75,118.2292,1506.0,4.400000000000002,6.3999999999999995,1.3999999999999986,571.8836
2024-07-10 20:24:00,75,118.4896,1507.0,4.400000000000002,6.3999999999999995,1.3999999999999986,570.8214
2024-07-10 20:27:00,74,115.9722,1507.0,4.300000000000001,6.3999999999999995,1.3999999999999986,567.9434
2024-07-10 20:30:00,73,115.3646,1507.0,4.300000000000001,6.3999999999999995,1.3999999999999986,557.5918
2024-07-10 20:33:00,73,116.2326,1507.0,4.300000000000001,6.4,1.3999999999999986,558.8965
2024-07-10 20:36:00,73,116.6667,1507.0,4.300000000000001,6.299999999999999,1.3999999999999986,562.4523
2024-07-10 20:39:00,73,115.4514,1507.0,4.400000000000002,6.3999999999999995,1.3999999999999986,556.9388
2024-07-10 20:42:00,73,113.7153,1507.0,4.199999999999999,6.3999999999999995,1.3999999999999986,554.8735
2024-07-10 20:45:00,73,113.2813,1507.0,4.199999999999999,6.500000000000001,1.3999999999999986,557.1411
2024-07-10 20:48:00,73,113.1944,1507.0,4.300000000000001,6.3999999999999995,1.2999999999999972,555.5592
2024-07-10 20:51:00,73,113.368,1507.0,4.300000000000001,6.6000000000000005,1.2999999999999972,559.7788
2024-07-10 20:54:00,74,112.8472,1507.0,4.300000000000001,6.499999999999999,1.3999999999999986,558.3105
2024-07-10 20:57:00,74,111.8924,1507.0,4.400000000000002,6.499999999999999,1.2999999999999972,559.3547
2024-07-10 21:00:00,74,113.0208,1507.0,4.300000000000001,6.3999999999999995,1.3999999999999986,559.7791
2024-07-10 21:03:00,74,113.368,1507.0,4.400000000000002,6.499999999999999,1.2999999999999972,557.7852
2024-07-10 21:06:00,75,114.1493,1507.0,4.5,6.3999999999999995,1.2999999999999972,558.4308
2024-07-10 21:09:00,73,113.8021,1507.0,4.199999999999999,6.5,1.3999999999999986,560.5199
2024-07-10 21:12:00,74,113.8021,1507.0,4.300000000000001,6.4,1.2999999999999972,558.5719
2024-07-10 21:15:00,73,112.7604,1507.0,4.099999999999998,6.4,1.5,556.2798
2024-07-10 21:18:00,72,111.9792,1507.0,4.199999999999999,6.5,1.2000000000000028,549.5455
2024-07-10 21:21:00,72,112.1528,1507.0,4.199999999999999,6.3999999999999995,1.2000000000000028,547.5157
2024-07-10 21:24:00,72,112.5868,1508.0,4.199999999999999,6.3,1.2000000000000028,545.8616
2024-07-10 21:27:00,72,113.2813,1508.0,4.099999999999998,6.3,1.3000000000000043,547.064
2024-07-10 21:30:00,72,113.7153,1508.0,4.099999999999998,6.3,1.3000000000000043,544.4184
2024-07-10 21:33:00,72,114.0625,1508.0,4.300000000000001,6.3,1.2000000000000028,544.4097
2024-07-10 21:36:00,71,112.7604,1508.0,4.199999999999999,6.3999999999999995,1.2000000000000028,543.7036
2024-07-10 21:39:00,71,114.0625,1508.0,4.199999999999996,6.3,1.3000000000000043,543.4445
2024-07-10 21:42:00,72,112.7604,1508.0,4.100000000000001,6.499999999999999,1.3999999999999986,542.8682
2024-07-10 21:45:00,71,113.7153,1508.0,4.599999999999998,6.000000000000001,1.3000000000000043,543.546
2024-07-10 21:48:00,72,113.7153,1508.0,4.100000000000001,6.3,1.2999999999999972,542.4761
2024-07-10 21:51:00,72,113.368,1508.0,4.299999999999997,6.2,1.2000000000000028,543.2118
2024-07-10 21:54:00,72,113.7153,1508.0,4.100000000000001,6.2,1.3999999999999986,539.6099
2024-07-10 21:57:00,72,114.3229,1508.0,4.100000000000001,6.1000000000000005,1.3999999999999986,539.4287
2024-07-10 22:00:00,72,114.9306,1508.0,4.200000000000003,6.3,1.3999999999999986,546.3278
2024-07-10 22:03:00,72,115.9722,1508.0,4.300000000000001,6.3999999999999995,1.2999999999999972,542.4182
2024-07-10 22:06:00,71,115.625,1508.0,4.300000000000004,6.2,1.2999999999999972,544.7238
2024-07-10 22:09:00,72,114.2361,1508.0,4.300000000000001,6.3999999999999995,1.2999999999999972,546.2466
2024-07-10 22:12:00,72,113.1944,1508.0,4.300000000000001,6.3,1.3999999999999986,543.4935
2024-07-10 22:15:00,71,113.6285,1508.0,4.100000000000001,6.3,1.2999999999999972,541.6182
2024-07-10 22:18:00,71,113.1944,1508.0,4.199999999999999,6.3,1.2999999999999972,538.6494
2024-07-10 22:21:00,72,114.5833,1508.0,4.0,6.1000000000000005,1.3999999999999986,541.8262
2024-07-10 22:24:00,72,114.2361,1509.0,3.900000000000002,6.2,1.4999999999999964,539.4408
2024-07-10 22:27:00,72,113.6285,1509.0,4.199999999999999,6.3,1.2999999999999972,540.3224
2024-07-10 22:30:00,71,113.6285,1509.0,4.099999999999998,6.2,1.3000000000000043,533.4678
2024-07-10 22:33:00,71,113.7153,1509.0,4.099999999999998,6.3,1.3000000000000043,531.4401
2024-07-10 22:36:00,70,114.0625,1509.0,4.0,6.0,1.4000000000000021,529.7858
2024-07-10 22:39:00,70,113.8889,1509.0,4.0,6.199999999999999,1.3000000000000007,524.3969
2024-07-10 22:42:00,69,114.5833,1509.0,4.100000000000001,6.199999999999999,1.1999999999999993,524.0393
2024-07-10 22:45:00,70,113.6285,1509.0,4.199999999999999,6.2,1.3000000000000043,527.5867
2024-07-10 22:48:00,69,112.4132,1509.0,4.100000000000001,6.1,1.1999999999999993,520.1902
2024-07-10 22:51:00,68,112.7604,1509.0,4.099999999999998,6.2,1.0999999999999979,522.0366
2024-07-10 22:54:00,70,113.2813,1509.0,4.200000000000003,6.3,1.2999999999999972,530.9911
2024-07-10 22:57:00,70,113.4549,1509.0,4.100000000000001,6.2,1.2999999999999972,525.5815
2024-07-10 23:00:00,70,113.8889,1509.0,4.0,6.3,1.2000000000000028,526.2662
2024-07-10 23:03:00,69,111.4583,1509.0,4.199999999999999,6.3,1.2000000000000028,523.9229
2024-07-10 23:06:00,68,107.7257,1509.0,4.0,6.200000000000001,1.1999999999999993,516.5568
2024-07-10 23:09:00,69,117.1007,1509.0,4.399999999999999,5.999999999999999,1.2999999999999972,524.6592
2024-07-10 23:12:00,69,118.2292,1509.0,4.300000000000001,5.8999999999999995,1.2999999999999972,524.2104
2024-07-10 23:15:00,68,119.0972,1509.0,4.399999999999999,5.8,1.1000000000000014,507.7928
2024-07-10 23:18:00,63,120.1389,1509.0,4.0,5.199999999999999,0.8999999999999986,471.3544
2024-08-08 09:27:00,44,66.84028,1510.0,1.3000000000000007,1.299999999999999,2.3000000000000007,253.1623
2024-08-08 09:33:00,55,99.30555,1510.0,2.3000000000000007,5.300000000000001,2.0,410.4714
2024-08-08 09:36:00,72,138.9757,1510.0,4.199999999999999,5.8,1.6000000000000014,546.5699
2024-08-08 09:42:00,72,137.2396,1510.0,4.300000000000001,5.9,1.5,546.9059
2024-08-08 09:45:00,77,133.5938,1510.0,4.800000000000001,6.5,1.5,585.337
2024-08-08 09:51:00,76,132.5521,1510.0,4.800000000000001,6.6,1.5,585.6013
2024-08-08 09:54:00,78,134.2014,1510.0,4.800000000000001,6.5,1.5,590.5414
2024-08-08 09:57:00,79,134.2014,1510.0,5.0,6.699999999999999,1.5,602.2814
2024-08-08 10:03:00,79,135.8507,1510.0,5.0,6.699999999999999,1.5,605.2849
2024-08-08 10:06:00,80,132.4653,1510.0,5.0,6.699999999999999,1.3999999999999986,605.943
2024-08-08 10:12:00,80,132.4653,1510.0,5.0,6.799999999999999,1.5,605.9672
2024-08-08 10:15:00,79,131.25,1510.0,5.0,6.799999999999999,1.5,610.4069
2024-08-08 10:18:00,79,131.5104,1510.0,4.899999999999999,6.8,1.4000000000000021,606.0795
2024-08-08 10:21:00,80,130.6424,1510.0,5.099999999999998,6.8999999999999995,1.4000000000000021,607.0657
2024-08-08 10:24:00,78,130.1215,1510.0,5.099999999999998,6.8999999999999995,1.4000000000000021,599.3425
2024-08-08 10:27:00,80,131.1632,1510.0,5.0,6.8,1.3999999999999986,603.0821
2024-08-08 10:30:00,80,132.8993,1511.0,5.0,6.8999999999999995,1.5,608.5823
2024-08-08 10:33:00,80,134.2014,1511.0,4.900000000000002,6.699999999999999,1.5999999999999979,616.4841
2024-08-08 10:36:00,82,135.0694,1511.0,5.099999999999998,7.0,1.6000000000000014,622.5481
2024-08-08 10:39:00,82,135.1563,1511.0,5.199999999999999,6.9,1.6000000000000014,626.3876
2024-08-08 10:42:00,82,135.3299,1511.0,5.199999999999999,7.0,1.6000000000000014,632.0395
2024-08-08 10:45:00,82,136.7188,1511.0,5.300000000000001,7.1,1.5,630.3723
2024-08-08 10:48:00,84,136.8056,1511.0,5.400000000000002,7.1,1.6000000000000014,642.8926
2024-08-08 10:51:00,84,135.9375,1511.0,5.400000000000002,7.1000000000000005,1.5,641.038
2024-08-08 10:54:00,83,136.8056,1511.0,5.400000000000002,7.2,1.5,642.5754
2024-08-08 10:57:00,83,136.8056,1511.0,5.300000000000001,7.2,1.6000000000000014,642.2955
2024-08-08 11:00:00,82,138.1944,1511.0,5.399999999999999,6.999999999999999,1.5,638.0012
2024-08-08 11:03:00,85,139.0625,1511.0,5.5,6.999999999999999,1.5,646.528
2024-08-08 11:06:00,85,139.4965,1511.0,5.5,6.8999999999999995,1.5,646.4189
2024-08-08 11:09:00,84,139.6701,1511.0,5.5,6.999999999999999,1.5,646.27
2024-08-08 11:12:00,85,139.6701,1511.0,5.5,7.1000000000000005,1.5,649.9479
2024-08-08 11:15:00,85,142.0139,1511.0,5.199999999999999,7.1000000000000005,1.6999999999999993,649.7188
2024-08-08 11:18:00,86,137.6736,1511.0,5.399999999999999,7.2,1.5,649.4048
2024-08-08 11:21:00,84,135.9375,1511.0,5.299999999999997,7.1000000000000005,1.6000000000000014,643.8026
2024-08-08 11:24:00,83,135.1563,1511.0,5.300000000000001,7.1000000000000005,1.5999999999999979,641.5157
2024-08-08 11:27:00,82,133.3333,1511.0,5.199999999999999,7.200000000000001,1.5,638.1367
2024-08-08 11:30:00,83,132.3785,1512.0,5.199999999999999,7.200000000000001,1.5,629.3148
2024-08-08 11:33:00,81,132.2917,1512.0,5.199999999999999,7.200000000000001,1.5,630.0533
2024-08-08 11:36:00,81,131.5972,1512.0,5.100000000000001,7.1000000000000005,1.5,619.2537
2024-08-08 11:39:00,81,132.4653,1512.0,5.0,7.1000000000000005,1.6999999999999993,619.3315
2024-08-08 11:42:00,81,133.4201,1512.0,5.0,7.000000000000001,1.5,619.5221
2024-08-08 11:45:00,81,132.8125,1512.0,5.100000000000001,7.000000000000001,1.5,619.4441
2024-08-08 11:48:00,81,132.4653,1512.0,5.100000000000001,7.000000000000001,1.5,620.1165
2024-08-08 11:51:00,81,133.1597,1512.0,5.0,7.1000000000000005,1.6000000000000014,620.1987
2024-08-08 11:54:00,81,132.0313,1512.0,5.0,7.2,1.5,625.5393
2024-08-08 11:57:00,81,131.9444,1512.0,5.100000000000001,7.2,1.5,625.3427
2024-08-08 12:00:00,81,132.9861,1512.0,5.100000000000001,7.1000000000000005,1.5999999999999979,624.0414
2024-08-08 12:03:00,83,134.1146,1512.0,5.0,7.2,1.6999999999999993,630.2637
2024-08-08 12:06:00,84,133.4201,1512.0,5.099999999999998,7.2,1.5,625.1418
2024-08-08 12:09:00,82,133.6806,1512.0,5.199999999999999,7.2,1.5,628.8009
2024-08-08 12:12:00,81,134.5486,1512.0,5.099999999999998,7.2,1.5,631.7535
2024-08-08 12:15:00,82,135.7639,1512.0,5.099999999999998,7.2,1.5,630.7924
2024-08-08 12:18:00,83,137.7604,1512.0,5.099999999999998,7.1000000000000005,1.6000000000000014,637.8932
2024-08-08 12:21:00,83,138.0208,1512.0,5.399999999999999,7.1,1.3000000000000007,636.7068
2024-08-08 12:24:00,84,138.4549,1512.0,5.199999999999999,6.9,1.5999999999999979,638.16
2024-08-08 12:27:00,82,137.7604,1512.0,5.199999999999999,7.1,1.5,635.6533
2024-08-08 12:30:00,83,136.2847,1513.0,5.199999999999999,7.0,1.5999999999999979,633.4852
2024-08-08 12:33:00,82,136.3715,1513.0,5.199999999999999,7.1,1.5999999999999979,636.4254
2024-08-08 12:36:00,82,136.1979,1513.0,5.199999999999999,7.1,1.5999999999999979,636.083
2024-08-08 12:39:00,83,135.5903,1513.0,5.199999999999999,7.2,1.5,635.0801
2024-08-08 12:42:00,82,134.5486,1513.0,5.199999999999999,7.2,1.5,637.5192
2024-08-08 12:45:00,83,134.9826,1513.0,5.199999999999999,7.1000000000000005,1.5,636.6205
2024-08-08 12:48:00,83,134.8958,1513.0,5.199999999999999,7.2,1.5,635.3379
2024-08-08 12:51:00,82,135.5035,1513.0,5.100000000000001,7.1000000000000005,1.5,633.0355
2024-08-08 12:54:00,83,135.1563,1513.0,5.199999999999999,7.000000000000001,1.5,634.01
2024-08-08 12:57:00,84,135.3299,1513.0,5.199999999999999,7.1000000000000005,1.5,636.0215
2024-08-08 13:00:00,84,135.1563,1513.0,5.199999999999999,7.2,1.5,635.9962
2024-08-08 13:03:00,84,135.0694,1513.0,5.199999999999999,7.2,1.5,636.9296
2024-08-08 13:06:00,83,135.3299,1513.0,5.199999999999999,7.2,1.5,635.0588
2024-08-08 13:09:00,83,134.7222,1513.0,5.199999999999999,7.2,1.5,635.2636
2024-08-08 13:12:00,83,135.4167,1513.0,5.199999999999999,7.2,1.3999999999999986,632.8373
2024-08-08 13:15:00,83,135.0694,1513.0,5.099999999999998,7.2,1.5,633.8965
2024-08-08 13:18:00,82,135.7639,1513.0,5.199999999999999,7.2,1.6000000000000014,634.3711
2024-08-08 13:21:00,83,135.0694,1513.0,5.199999999999999,7.1000000000000005,1.5,634.2489
2024-08-08 13:24:00,84,135.5035,1513.0,5.199999999999999,7.2,1.5,632.6392
2024-08-08 13:27:00,83,135.1563,1513.0,5.0,7.1000000000000005,1.6000000000000014,632.6825
2024-08-08 13:30:00,82,134.5486,1513.0,5.099999999999998,7.1000000000000005,1.5,626.2089
2024-08-08 13:33:00,81,133.7674,1514.0,5.099999999999998,7.1000000000000005,1.5,618.2075
2024-08-08 13:36:00,82,134.2882,1514.0,5.199999999999999,7.0,1.3999999999999986,624.6128
2024-08-08 13:39:00,83,134.5486,1514.0,5.0,7.1,1.5,626.8628
2024-08-08 13:42:00,82,134.2882,1514.0,5.0,7.1,1.5,626.1702
2024-08-08 13:45:00,82,136.1979,1514.0,5.0,6.9,1.6000000000000014,629.3044
2024-08-08 13:48:00,82,136.0243,1514.0,5.100000000000001,7.0,1.5,627.0983
2024-08-08 13:51:00,81,134.7222,1514.0,5.0,6.9,1.5999999999999979,630.3622
2024-08-08 13:54:00,82,134.7222,1514.0,5.100000000000001,7.199999999999999,1.5,629.0479
2024-08-08 13:57:00,81,135.0694,1514.0,5.100000000000001,7.0,1.5,620.8287
2024-08-08 14:00:00,81,134.5486,1514.0,5.0,6.9,1.5,622.1071
2024-08-08 14:03:00,81,135.3299,1514.0,5.0,6.9,1.6999999999999993,632.7898
2024-08-08 14:06:00,81,135.1563,1514.0,5.199999999999999,7.0,1.5,626.4138
2024-08-08 14:09:00,83,135.5035,1514.0,5.100000000000001,7.0,1.5,626.9161
2024-08-08 14:12:00,81,136.0243,1514.0,5.0,7.0,1.5,626.7713
2024-08-08 14:15:00,84,136.1979,1514.0,5.0,6.800000000000001,1.6000000000000014,631.7255
2024-08-08 14:18:00,82,136.4583,1514.0,5.0,7.0,1.6000000000000014,631.1184
2024-08-08 14:21:00,84,137.934,1514.0,5.100000000000001,7.1,1.6000000000000014,635.3076
2024-08-08 14:24:00,84,136.4583,1514.0,5.300000000000001,7.0,1.4000000000000021,636.173
2024-08-08 14:27:00,81,137.5868,1514.0,5.100000000000001,7.0,1.5,632.1292
2024-08-08 14:30:00,82,138.3681,1515.0,5.199999999999999,7.0,1.4000000000000021,638.2912
2024-08-08 14:33:00,83,137.2396,1515.0,5.099999999999998,7.0,1.5000000000000036,635.0392
2024-08-08 14:36:00,83,137.934,1515.0,5.099999999999998,7.0,1.5999999999999979,644.3789
2024-08-08 14:39:00,84,137.6736,1515.0,5.099999999999998,7.0,1.5000000000000036,641.3284
2024-08-08 14:42:00,83,136.8924,1515.0,5.199999999999999,7.0,1.4999999999999964,637.1525
2024-08-08 14:45:00,84,138.1944,1515.0,5.199999999999999,7.0,1.5999999999999979,637.8566
2024-08-08 14:48:00,84,138.8889,1515.0,5.199999999999999,7.0,1.4999999999999964,645.2383
2024-08-08 14:51:00,85,139.3229,1515.0,5.199999999999999,7.0,1.4999999999999964,645.248
2024-08-08 14:54:00,84,139.4097,1515.0,5.199999999999999,7.0,1.5999999999999979,645.7117
2024-08-08 14:57:00,84,140.1042,1515.0,5.199999999999999,7.0,1.5999999999999979,647.0405
2024-08-08 15:00:00,83,139.8438,1515.0,5.199999999999999,6.9,1.5999999999999979,649.4052
2024-08-08 15:03:00,84,138.9757,1515.0,5.199999999999999,7.1,1.6000000000000014,649.9285
2024-08-08 15:06:00,84,138.6285,1515.0,5.399999999999999,7.1000000000000005,1.3999999999999986,650.3539
2024-08-08 15:09:00,84,137.5868,1515.0,5.299999999999997,7.2,1.5,645.1888
2024-08-08 15:12:00,82,137.066,1515.0,5.0,7.2,1.4999999999999964,641.2415
2024-08-08 15:15:00,83,135.8507,1515.0,5.199999999999999,7.1,1.4999999999999964,637.4467
2024-08-08 15:18:00,84,137.066,1515.0,5.199999999999999,7.2,1.5999999999999979,642.0439
2024-08-08 15:21:00,84,136.8056,1515.0,5.199999999999999,7.000000000000001,1.4999999999999964,642.9419
2024-08-08 15:24:00,85,136.8056,1515.0,5.199999999999999,7.2,1.6999999999999993,647.1531
2024-08-08 15:27:00,84,136.8924,1515.0,5.299999999999997,7.000000000000001,1.6000000000000014,649.4512
2024-08-08 15:30:00,85,136.4583,1515.0,5.199999999999999,7.2,1.5999999999999979,647.3187
2024-08-08 15:33:00,84,136.3715,1516.0,5.299999999999997,7.2,1.5,647.5336
2024-08-08 15:36:00,85,135.5035,1516.0,5.199999999999999,7.2,1.5999999999999979,647.73
2024-08-08 15:39:00,83,135.1563,1516.0,5.199999999999999,7.2,1.4999999999999964,644.9991
2024-08-08 15:42:00,82,134.5486,1516.0,5.0,7.2,1.5999999999999979,642.9142
2024-08-08 15:45:00,84,134.5486,1516.0,5.100000000000001,7.3,1.4999999999999964,644.0687
2024-08-08 15:48:00,85,135.1563,1516.0,5.100000000000001,7.2,1.6999999999999993,644.0518
2024-08-08 15:51:00,85,135.4167,1516.0,5.199999999999999,7.2,1.3999999999999986,643.2548
2024-08-08 15:54:00,83,135.0694,1516.0,5.100000000000001,7.2,1.4999999999999964,637.7268
2024-08-08 15:57:00,82,133.5938,1516.0,5.100000000000001,7.2,1.4999999999999964,636.1815
2024-08-08 16:00:00,82,133.6806,1516.0,5.0,7.2,1.6999999999999993,638.3748
2024-08-08 16:03:00,84,132.9861,1516.0,5.100000000000001,7.2,1.5999999999999979,638.4412
2024-08-08 16:06:00,83,132.7257,1516.0,5.100000000000001,7.2,1.4999999999999964,636.2878
2024-08-08 16:09:00,83,131.9444,1516.0,5.100000000000001,7.2,1.4999999999999964,637.2297
2024-08-08 16:12:00,83,129.6875,1516.0,5.100000000000001,7.2,1.4999999999999964,630.8894
2024-08-08 16:15:00,81,129.8611,1516.0,5.0,7.3,1.4999999999999964,628.1808
2024-08-08 16:18:00,80,130.816,1516.0,5.0,7.1000000000000005,1.3000000000000007,634.8539
2024-08-08 16:21:00,82,132.2917,1516.0,5.100000000000001,7.2,1.4999999999999964,626.8109
2024-08-08 16:24:00,82,132.1181,1516.0,5.100000000000001,7.0,1.4000000000000021,623.867
2024-08-08 16:27:00,81,132.7257,1516.0,4.899999999999999,7.0,1.5999999999999979,623.6774
2024-08-08 16:30:00,83,132.2917,1516.0,5.0,7.1000000000000005,1.4999999999999964,627.17
2024-08-08 16:33:00,82,131.5104,1517.0,5.0,7.2,1.4999999999999964,626.9427
2024-08-08 16:36:00,82,130.6424,1517.0,4.899999999999999,7.2,1.5000000000000036,620.4885
2024-08-08 16:39:00,82,130.2083,1517.0,5.0,7.199999999999999,1.4999999999999964,619.8347
2024-08-08 16:42:00,81,130.3819,1517.0,5.0,7.0,1.4000000000000021,617.6546
2024-08-08 16:45:00,80,130.2951,1517.0,5.0,7.0,1.4000000000000021,618.249
2024-08-08 16:48:00,82,131.5104,1517.0,5.0,7.199999999999999,1.4999999999999964,627.3712
2024-08-08 16:51:00,83,132.8993,1517.0,5.0,7.0,1.5,628.85
2024-08-08 16:54:00,83,133.7674,1517.0,5.0,7.1,1.5,630.9763
2024-08-08 16:57:00,83,134.4618,1517.0,5.199999999999999,7.1,1.3999999999999986,633.7041
2024-08-08 17:00:00,83,133.7674,1517.0,5.199999999999999,7.1,1.5,633.3735
2024-08-08 17:03:00,84,133.5938,1517.0,5.100000000000001,7.1,1.5,634.8254
2024-08-08 17:06:00,83,133.6806,1517.0,4.800000000000001,7.0,1.6999999999999993,636.8092
2024-08-08 17:09:00,84,133.7674,1517.0,5.100000000000001,7.0,1.5,634.2893
2024-08-08 17:12:00,83,134.0278,1517.0,5.199999999999999,7.1,1.5,634.3341
2024-08-08 17:15:00,84,132.9861,1517.0,5.0,7.0,1.5,635.3272
2024-08-08 17:18:00,83,132.3785,1517.0,5.100000000000001,7.1,1.3999999999999986,633.722
2024-08-08 17:21:00,83,132.7257,1517.0,5.100000000000001,7.0,1.3999999999999986,634.0114
2024-08-08 17:24:00,81,132.9861,1517.0,5.100000000000001,7.0,1.5,638.3487
2024-08-08 17:27:00,83,132.0313,1517.0,5.0,7.0,1.5,634.9105
2024-08-08 17:30:00,82,132.3785,1518.0,5.100000000000001,7.0,1.3999999999999986,633.3514
2024-08-08 17:33:00,84,133.5938,1518.0,5.100000000000001,6.800000000000001,1.3999999999999986,628.806
2024-08-08 17:36:00,82,132.3785,1518.0,5.0,7.0,1.5,631.3234
2024-08-08 17:39:00,83,131.684,1518.0,5.0,7.0,1.3999999999999986,628.6523
2024-08-08 17:42:00,83,130.9896,1518.0,5.0,7.1,1.3999999999999986,630.5814
2024-08-08 17:45:00,81,130.2083,1518.0,5.0,7.2,1.5,635.2087
2024-08-08 17:48:00,83,129.8611,1518.0,5.0,7.2,1.5,636.116
2024-08-08 17:51:00,83,128.6458,1518.0,5.0,7.000000000000001,1.3999999999999986,631.4513
2024-08-08 17:54:00,82,129.3403,1518.0,5.0,7.2,1.5,630.3958
2024-08-08 17:57:00,83,127.9514,1518.0,5.0,7.2,1.3999999999999986,629.4207
2024-08-08 18:00:00,82,127.2569,1518.0,5.0,7.2,1.2999999999999972,624.1046
2024-08-08 18:03:00,82,128.559,1518.0,4.899999999999999,7.0,1.2999999999999972,615.7865
2024-08-08 18:06:00,82,128.4722,1518.0,5.0,6.9,1.2999999999999972,613.7437
2024-08-08 18:09:00,81,129.5139,1518.0,4.900000000000002,7.0,1.2999999999999972,615.4382
2024-08-08 18:12:00,79,128.3854,1518.0,4.799999999999997,6.800000000000001,1.5,614.9728
2024-08-08 18:15:00,79,127.3438,1518.0,4.800000000000001,6.800000000000001,1.2999999999999972,613.1029
2024-08-08 18:18:00,81,127.5174,1518.0,4.800000000000001,6.9,1.2999999999999972,613.5676
2024-08-08 18:21:00,79,127.3438,1518.0,4.800000000000001,6.9,1.2999999999999972,611.5197
2024-08-08 18:24:00,81,127.0833,1518.0,4.900000000000002,6.800000000000001,1.1999999999999957,612.6123
2024-08-08 18:27:00,81,127.9514,1518.0,4.800000000000001,6.9,1.2999999999999972,615.1556
2024-08-08 18:30:00,80,127.9514,1518.0,4.699999999999999,6.9,1.3999999999999986,612.0934
2024-08-08 18:33:00,80,127.691,1519.0,4.900000000000002,6.9,1.2999999999999972,613.8441
2024-08-08 18:36:00,79,127.2569,1519.0,4.900000000000002,7.0,1.1999999999999957,612.437
2024-08-08 18:39:00,81,126.9097,1519.0,4.800000000000001,7.0,1.3999999999999986,613.9706
2024-08-08 18:42:00,82,128.125,1519.0,4.800000000000001,7.0,1.5,616.6693
2024-08-08 18:45:00,81,127.6042,1519.0,4.800000000000001,7.0,1.3999999999999986,616.9318
2024-08-08 18:48:00,80,128.559,1519.0,4.900000000000002,7.0,1.3999999999999986,616.3493
2024-08-08 18:51:00,82,128.0382,1519.0,4.900000000000002,7.0,1.3999999999999986,619.8079
2024-08-08 18:54:00,81,128.125,1519.0,4.900000000000002,7.0,1.3999999999999986,623.1642
2024-08-08 18:57:00,82,127.3438,1519.0,4.900000000000002,6.9,1.3999999999999986,621.7845
2024-08-08 19:00:00,82,127.6042,1519.0,4.800000000000001,7.2,1.3999999999999986,620.7643
2024-08-08 19:03:00,80,127.1701,1519.0,4.900000000000002,7.2,1.5,621.8207
2024-08-08 19:06:00,81,126.3889,1519.0,4.800000000000001,7.1000000000000005,1.3999999999999986,617.0718
2024-08-08 19:09:00,80,126.0417,1519.0,4.900000000000002,7.1000000000000005,1.3999999999999986,616.5051
2024-08-08 19:12:00,81,126.3021,1519.0,4.800000000000001,7.1000000000000005,1.3999999999999986,618.0895
2024-08-08 19:15:00,80,126.4757,1519.0,4.900000000000002,7.0,1.2999999999999972,611.0976
2024-08-08 19:18:00,80,127.5174,1519.0,4.800000000000001,6.9,1.3999999999999986,612.6224
2024-08-08 19:21:00,81,126.6493,1519.0,5.0,6.9,1.3999999999999986,614.4261
2024-08-08 19:24:00,81,127.0833,1519.0,4.800000000000001,6.800000000000001,1.5,612.5642
2024-08-08 19:27:00,82,127.6042,1519.0,4.899999999999999,7.0,1.5,615.4459
2024-08-08 19:30:00,79,127.7778,1520.0,4.900000000000002,7.1000000000000005,1.3999999999999986,616.3251
2024-08-08 19:33:00,81,127.1701,1520.0,4.800000000000001,7.000000000000001,1.3999999999999986,616.9297
2024-08-08 19:36:00,80,127.5174,1520.0,4.800000000000001,7.0,1.3999999999999986,616.3822
2024-08-08 19:39:00,79,127.6042,1520.0,4.699999999999999,6.800000000000001,1.3999999999999986,608.9744
2024-08-08 19:42:00,80,127.3438,1520.0,4.800000000000001,6.9,1.3999999999999986,610.7432
2024-08-08 19:45:00,80,127.0833,1520.0,4.800000000000001,7.0,1.3999999999999986,608.9612
2024-08-08 19:48:00,79,126.9097,1520.0,4.800000000000001,6.800000000000001,1.3999999999999986,608.9851
2024-08-08 19:51:00,80,127.6042,1520.0,4.800000000000001,7.0,1.3999999999999986,608.555
2024-08-08 19:54:00,80,127.3438,1520.0,4.800000000000001,6.799999999999999,1.3999999999999986,610.1497
2024-08-08 19:57:00,80,127.2569,1520.0,4.700000000000003,7.000000000000001,1.3999999999999986,612.0274
2024-08-08 20:00:00,80,127.691,1520.0,4.800000000000001,6.8999999999999995,1.3999999999999986,616.1205
2024-08-08 20:03:00,80,127.2569,1520.0,4.700000000000003,6.8999999999999995,1.3999999999999986,612.3373
2024-08-08 20:06:00,80,125.8681,1520.0,4.800000000000001,6.8999999999999995,1.3999999999999986,614.5231
2024-08-08 20:09:00,80,136.4583,1520.0,4.600000000000001,7.000000000000001,1.3999999999999986,612.5036
2024-08-08 20:12:00,82,137.7604,1520.0,4.699999999999999,6.6000000000000005,1.6000000000000014,622.7319
2024-08-08 20:15:00,80,139.0625,1520.0,4.899999999999999,6.6000000000000005,1.4000000000000021,619.9439
2024-08-08 20:18:00,80,138.6285,1520.0,4.800000000000001,6.4,1.4000000000000021,619.8488
2024-08-08 20:21:00,81,139.3229,1520.0,4.800000000000001,6.5,1.4000000000000021,623.3688
2024-08-08 20:24:00,82,142.0139,1520.0,5.0,6.4,1.4000000000000021,632.241
2024-08-08 20:27:00,81,142.8819,1520.0,5.0,6.500000000000001,1.4000000000000021,628.1157
2024-08-08 20:30:00,83,142.8819,1520.0,5.0,6.500000000000001,1.5999999999999979,639.318
2024-08-08 20:33:00,83,144.9653,1521.0,5.0,6.4,1.5999999999999979,642.5031
2024-08-08 20:39:00,81,143.1424,1521.0,4.900000000000002,6.500000000000001,1.4999999999999964,635.0634
2024-08-08 20:42:00,82,139.4097,1521.0,4.900000000000002,6.500000000000001,1.4000000000000021,628.0213
2024-08-08 20:48:00,82,138.5417,1521.0,4.899999999999999,6.500000000000001,1.5000000000000036,627.4131
2024-08-08 20:51:00,80,137.3264,1521.0,5.100000000000001,6.500000000000001,1.3000000000000007,619.6461
2024-08-08 20:54:00,80,134.9826,1521.0,4.899999999999999,6.500000000000001,1.3000000000000007,615.8568
2024-08-08 21:00:00,80,134.4618,1521.0,4.800000000000001,6.6000000000000005,1.5,617.3703
2024-08-08 21:03:00,78,134.8958,1521.0,4.700000000000003,6.6000000000000005,1.1999999999999957,605.2067
2024-08-08 21:09:00,79,135.1563,1521.0,4.800000000000001,6.3999999999999995,1.1999999999999957,605.2218
2024-08-08 21:12:00,79,132.3785,1521.0,4.800000000000001,6.499999999999999,1.2999999999999972,606.6066
2024-08-08 21:18:00,78,132.1181,1521.0,4.699999999999999,6.499999999999999,1.2999999999999972,601.9332
2024-08-08 21:21:00,78,132.1181,1521.0,4.699999999999999,6.499999999999999,1.2999999999999972,603.8573
2024-08-08 21:24:00,77,132.0313,1521.0,4.599999999999998,6.3999999999999995,1.3999999999999986,598.7661
2024-08-08 21:30:00,78,132.8993,1521.0,4.599999999999998,6.3999999999999995,1.3000000000000043,595.3022
2024-08-08 21:33:00,77,132.3785,1522.0,4.599999999999998,6.3999999999999995,1.3000000000000043,591.4941
2024-08-08 21:36:00,77,133.5938,1522.0,4.800000000000001,6.5,1.1999999999999957,591.5602
2024-08-08 21:39:00,77,132.8993,1522.0,4.699999999999999,6.3999999999999995,1.2999999999999972,589.8792
2024-08-08 21:45:00,77,133.8542,1522.0,4.900000000000002,6.3,1.1999999999999957,592.822
2024-08-08 21:48:00,76,133.6806,1522.0,4.699999999999999,6.299999999999999,1.2999999999999972,589.5891
2024-08-08 21:51:00,77,133.5938,1522.0,4.800000000000001,6.3,1.2000000000000028,589.6052
2024-08-08 21:54:00,78,135.5035,1522.0,4.800000000000001,6.3999999999999995,1.2999999999999972,599.9976
2024-08-08 22:00:00,78,135.0694,1522.0,4.800000000000001,6.3,1.2999999999999972,600.6633
2024-08-08 22:03:00,79,136.4583,1522.0,4.800000000000001,6.3999999999999995,1.2999999999999972,603.2904
2024-08-08 22:09:00,79,136.1979,1522.0,4.699999999999999,6.3999999999999995,1.3999999999999986,602.6265
2024-08-08 22:12:00,78,136.7188,1522.0,5.0,6.3,1.2999999999999972,602.929
2024-08-08 22:15:00,79,136.0243,1522.0,5.0,6.3999999999999995,1.2999999999999972,603.4502
2024-08-08 22:18:00,79,138.3681,1522.0,4.699999999999999,6.3,1.4000000000000021,602.0538
2024-08-08 22:24:00,78,138.1944,1522.0,4.799999999999997,6.3,1.3999999999999986,602.8579
2024-08-08 22:27:00,78,137.7604,1522.0,4.699999999999999,6.3,1.4999999999999964,596.838
2024-08-08 22:30:00,78,136.1979,1523.0,4.699999999999999,6.3,1.3000000000000007,597.837
2024-08-08 22:33:00,79,136.6319,1523.0,4.699999999999999,6.3,1.4000000000000021,595.8356
2024-08-08 22:39:00,78,136.6319,1523.0,4.699999999999999,6.3999999999999995,1.4000000000000021,595.863
2024-08-08 22:42:00,70,111.5451,1523.0,4.300000000000001,6.500000000000001,0.8000000000000007,510.7318
2024-08-08 23:00:00,67,112.934,1523.0,4.0,6.1000000000000005,1.0,509.9602
2024-08-08 23:03:00,67,113.8889,1523.0,3.8999999999999986,6.2,1.1000000000000014,511.4707
2024-08-08 23:06:00,67,110.1563,1523.0,3.8999999999999986,6.1000000000000005,0.9000000000000021,501.456
2024-08-08 23:09:00,65,108.4201,1523.0,3.6999999999999993,6.1000000000000005,0.9000000000000021,486.4255
2024-08-08 23:18:00,61,97.22222,1523.0,3.5,6.3,0.6999999999999993,456.7149
2024-08-08 23:21:00,62,96.875,1523.0,3.3000000000000007,6.2,0.8000000000000007,458.8231
2024-08-08 23:24:00,61,95.65972,1523.0,3.3999999999999986,6.2,0.8000000000000007,455.6824
2024-08-08 23:27:00,61,95.48611,1523.0,3.1999999999999993,6.2,0.8999999999999986,388.6592
2024-08-09 07:24:00,33,74.30556,1524.0,1.3000000000000007,0.09999999999999964,0.8999999999999986,177.9062
2024-08-09 07:27:00,51,132.5521,1524.0,1.9000000000000021,5.199999999999999,1.0,340.023
2024-08-09 07:30:00,69,140.2778,1524.0,3.6000000000000014,5.5,1.8999999999999986,516.042
2024-08-09 07:33:00,73,141.6667,1524.0,4.199999999999999,5.800000000000001,1.7000000000000028,552.5205
2024-08-09 07:36:00,73,133.3333,1524.0,4.399999999999999,6.1,1.4000000000000021,557.8739
2024-08-09 07:39:00,71,131.4236,1524.0,4.399999999999999,6.199999999999999,1.4000000000000021,555.1496
2024-08-09 07:42:00,75,129.9479,1524.0,4.400000000000002,6.5,1.3999999999999986,571.3887
2024-08-09 07:45:00,75,128.6458,1524.0,4.599999999999998,6.5,1.4000000000000021,577.1068
2024-08-09 07:48:00,74,128.125,1524.0,4.400000000000002,6.6,1.3999999999999986,571.58
2024-08-09 07:51:00,75,128.0382,1524.0,4.400000000000002,6.699999999999999,1.3999999999999986,571.7145
2024-08-09 07:54:00,67,129.6875,1524.0,3.8000000000000007,5.9,1.1999999999999993,516.885
2024-08-09 07:57:00,66,130.1215,1524.0,3.8000000000000007,5.6,1.0,502.7322
2024-08-09 08:00:00,67,129.0799,1524.0,3.8000000000000007,5.6000000000000005,1.0999999999999979,506.0116
2024-08-09 08:03:00,68,131.25,1524.0,3.8000000000000007,5.7,1.3000000000000007,511.6905
2024-08-09 08:06:00,69,132.7257,1524.0,4.0,5.7,1.3000000000000007,515.4979
2024-08-09 08:09:00,69,134.1146,1524.0,3.900000000000002,5.6000000000000005,1.1999999999999993,517.7808
2024-08-09 08:12:00,69,136.4583,1524.0,3.8000000000000007,5.6000000000000005,1.3000000000000007,521.2903
2024-08-09 08:15:00,70,137.6736,1524.0,4.0,5.6000000000000005,1.1999999999999993,526.5155
2024-08-09 08:18:00,69,138.8889,1524.0,4.0,5.6000000000000005,1.1999999999999993,526.1851
2024-08-09 08:21:00,69,143.75,1524.0,4.100000000000001,5.6000000000000005,1.1999999999999993,526.5734
2024-08-09 08:24:00,72,146.7882,1524.0,4.199999999999999,5.4,1.3000000000000007,548.4883
2024-08-09 08:27:00,72,141.1458,1525.0,4.100000000000001,5.7,1.3999999999999986,546.762
2024-08-09 08:30:00,71,139.3229,1525.0,4.199999999999999,5.8,1.1999999999999993,547.1649
2024-08-09 08:33:00,72,138.3681,1525.0,4.199999999999999,5.8,1.3000000000000007,546.3977
2024-08-09 08:36:00,72,138.6285,1525.0,4.100000000000001,5.8,1.2999999999999972,546.8348
2024-08-09 08:39:00,72,139.3229,1525.0,4.199999999999999,5.8,1.1000000000000014,541.3582
2024-08-09 08:42:00,71,138.4549,1525.0,4.100000000000001,5.699999999999999,1.2999999999999972,540.7035
2024-08-09 08:45:00,73,138.8021,1525.0,4.199999999999999,5.8,1.1999999999999993,551.7191
2024-08-09 08:48:00,73,137.7604,1525.0,4.199999999999999,5.8,1.3000000000000007,550.6599
2024-08-09 08:51:00,72,137.934,1525.0,4.199999999999999,5.699999999999999,1.1999999999999993,543.5359
2024-08-09 08:54:00,71,138.1076,1525.0,4.199999999999999,5.8,1.1999999999999993,545.4207
2024-08-09 08:57:00,73,137.3264,1525.0,4.0,5.8,1.2999999999999972,546.9644
2024-08-09 09:00:00,71,136.4583,1525.0,4.100000000000001,5.7,1.1999999999999993,539.9398
2024-08-09 09:03:00,72,143.6632,1525.0,4.199999999999999,5.7,1.3000000000000007,546.1801
2024-08-09 09:06:00,73,138.0208,1525.0,4.300000000000001,5.6,1.3000000000000007,551.8434
2024-08-09 09:09:00,74,131.5972,1525.0,4.5,6.0,1.3000000000000007,564.4237
2024-08-09 09:12:00,75,130.7292,1525.0,4.5,6.300000000000001,1.3999999999999986,569.1315
2024-08-09 09:15:00,76,131.684,1525.0,4.700000000000003,6.300000000000001,1.3999999999999986,574.5975
2024-08-09 09:18:00,77,132.8993,1525.0,4.699999999999999,6.4,1.3000000000000007,581.9753
2024-08-09 09:21:00,77,132.8125,1525.0,4.699999999999999,6.5,1.4000000000000021,585.7998
2024-08-09 09:24:00,79,134.7222,1525.0,4.699999999999999,6.5,1.4000000000000021,595.5819
2024-08-09 09:45:00,81,131.8576,1526.0,5.099999999999998,6.8999999999999995,1.3999999999999986,616.199
2024-08-09 09:54:00,81,130.9896,1526.0,5.099999999999998,6.999999999999999,1.3999999999999986,616.4919
2024-08-09 09:57:00,82,130.7292,1526.0,5.099999999999998,6.8999999999999995,1.5999999999999979,616.6667
2024-08-09 10:12:00,82,131.5972,1526.0,5.0,6.8,1.3000000000000007,613.2126
2024-08-09 10:15:00,80,131.0764,1526.0,5.0,6.8999999999999995,1.4000000000000021,608.3522
2024-08-09 10:18:00,78,130.7292,1526.0,5.0,6.7,1.2999999999999972,602.1863
2024-08-09 10:24:00,79,130.9896,1527.0,4.800000000000001,6.8,1.3999999999999986,599.8408
2024-08-09 10:27:00,78,130.9896,1527.0,4.900000000000002,6.8999999999999995,1.3999999999999986,606.163
2024-08-09 10:30:00,79,131.9444,1527.0,5.100000000000001,6.9,1.3999999999999986,611.7151
2024-08-09 10:36:00,80,132.1181,1527.0,5.100000000000001,6.9,1.3999999999999986,613.0405
2024-08-09 10:39:00,81,134.6354,1527.0,5.0,6.699999999999999,1.5,616.1328
2024-08-09 10:45:00,80,135.0694,1527.0,5.100000000000001,6.800000000000001,1.3999999999999986,615.6733
2024-08-09 10:48:00,81,135.3299,1527.0,5.200000000000003,6.799999999999999,1.3999999999999986,617.8445
2024-08-09 10:51:00,83,136.8924,1527.0,5.199999999999999,6.699999999999999,1.3999999999999986,624.5511
2024-08-09 10:57:00,83,135.0694,1527.0,5.199999999999999,6.8,1.3999999999999986,621.5011
2024-08-09 11:00:00,81,133.4201,1527.0,5.099999999999998,6.999999999999999,1.4000000000000021,616.2273
2024-08-09 11:06:00,81,132.3785,1527.0,5.099999999999998,6.999999999999999,1.4000000000000021,617.9258
2024-08-09 11:09:00,80,131.5972,1527.0,5.100000000000001,6.999999999999999,1.5,615.1368
2024-08-09 11:15:00,80,131.5104,1527.0,5.100000000000001,6.999999999999999,1.3999999999999986,621.7686
2024-08-09 11:18:00,81,131.5104,1527.0,5.199999999999999,6.999999999999999,1.3000000000000007,610.6097
2024-08-09 11:21:00,81,131.5104,1527.0,5.199999999999999,6.999999999999999,1.3000000000000007,609.0496
2024-08-09 11:24:00,81,129.9479,1528.0,5.199999999999999,6.999999999999999,1.3000000000000007,609.4102
2024-08-09 11:27:00,80,128.9931,1528.0,5.099999999999998,6.999999999999999,1.4000000000000021,606.196
2024-08-09 11:30:00,81,129.0799,1528.0,5.199999999999999,6.999999999999999,1.4000000000000021,606.8848
2024-08-09 11:33:00,80,130.1215,1528.0,5.0,7.1000000000000005,1.3999999999999986,605.6466
2024-08-09 11:36:00,79,129.5139,1528.0,5.0,6.999999999999999,1.3999999999999986,593.7507
2024-08-09 11:39:00,80,130.2083,1528.0,5.0,6.8999999999999995,1.3999999999999986,597.6567
2024-08-09 11:42:00,79,130.9896,1528.0,5.099999999999998,7.1000000000000005,1.3000000000000007,605.2191
2024-08-09 11:45:00,80,131.4236,1528.0,5.0,6.999999999999999,1.5,608.2303
2024-08-09 11:48:00,81,131.684,1528.0,5.099999999999998,7.000000000000001,1.3000000000000007,607.8603
2024-08-09 11:51:00,80,131.9444,1528.0,5.0,6.8999999999999995,1.3999999999999986,602.7382
2024-08-09 11:54:00,80,132.0313,1528.0,5.0,6.799999999999999,1.3999999999999986,604.0721
2024-08-09 11:57:00,80,133.6806,1528.0,5.099999999999998,6.9,1.4000000000000021,605.8486
2024-08-09 12:00:00,80,133.6806,1528.0,5.199999999999999,6.9,1.4000000000000021,607.2741
2024-08-09 12:03:00,79,134.2882,1528.0,5.0,6.800000000000001,1.3999999999999986,606.1887
2024-08-09 12:06:00,80,135.0694,1528.0,5.0,6.800000000000001,1.3999999999999986,602.9293
2024-08-09 12:09:00,80,137.066,1528.0,5.100000000000001,6.700000000000001,1.5,608.7413
2024-08-09 12:12:00,80,136.8924,1528.0,5.0,6.700000000000001,1.5,612.0404
2024-08-09 12:15:00,82,136.6319,1528.0,5.199999999999999,6.800000000000001,1.4000000000000021,621.3652
2024-08-09 12:18:00,81,138.3681,1528.0,5.199999999999999,6.800000000000001,1.5,623.6382
2024-08-09 12:21:00,82,137.7604,1528.0,5.300000000000001,6.800000000000001,1.3000000000000007,623.1109
2024-08-09 12:24:00,83,136.6319,1528.0,5.199999999999999,6.800000000000001,1.4000000000000021,626.3344
2024-08-09 12:27:00,81,136.0243,1529.0,5.199999999999999,6.800000000000001,1.4000000000000021,616.8735
2024-08-09 12:30:00,81,134.9826,1529.0,5.300000000000001,6.800000000000001,1.3999999999999986,612.0864
2024-08-09 12:33:00,80,133.3333,1529.0,5.100000000000001,6.800000000000001,1.2999999999999972,608.6218
