Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-08-09 12:36:00,81,131.5104,1529.0,5.100000000000001,6.9,1.2999999999999972,604.715
2024-08-09 12:39:00,78,131.5972,1529.0,5.100000000000001,6.699999999999999,1.3000000000000007,604.6548
2024-08-09 12:42:00,79,131.5972,1529.0,5.0,6.800000000000001,1.3000000000000007,603.8984
2024-08-09 12:45:00,79,131.25,1529.0,5.100000000000001,6.9,1.3000000000000007,602.192
2024-08-09 12:48:00,80,130.816,1529.0,5.0,7.000000000000001,1.3000000000000007,601.3904
2024-08-09 12:51:00,80,129.9479,1529.0,5.0,7.000000000000001,1.3000000000000007,603.7332
2024-08-09 12:54:00,80,131.8576,1529.0,5.0,7.000000000000001,1.3000000000000007,606.5251
2024-08-09 12:57:00,79,131.5972,1529.0,5.0,6.799999999999999,1.3000000000000007,606.1462
2024-08-09 13:00:00,81,132.3785,1529.0,5.100000000000001,6.8999999999999995,1.5,613.2639
2024-08-09 13:03:00,80,132.9861,1529.0,5.0,6.799999999999999,1.3999999999999986,610.6757
2024-08-09 13:06:00,80,133.7674,1529.0,5.100000000000001,6.799999999999999,1.3999999999999986,609.0446
2024-08-09 13:09:00,79,133.4201,1529.0,5.199999999999999,6.699999999999999,1.3000000000000007,611.5244
2024-08-09 13:12:00,80,134.1146,1529.0,5.100000000000001,6.699999999999999,1.5,610.1207
2024-08-09 13:15:00,81,135.4167,1529.0,5.0,6.700000000000001,1.5,613.2851
2024-08-09 13:18:00,80,136.8924,1529.0,5.100000000000001,6.800000000000001,1.3999999999999986,613.0681
2024-08-09 13:21:00,82,138.5417,1529.0,5.100000000000001,6.800000000000001,1.5,624.2393
2024-08-09 13:24:00,83,145.7465,1529.0,5.399999999999999,6.700000000000001,1.6999999999999993,636.369
2024-08-09 13:27:00,84,141.9271,1530.0,5.399999999999999,6.9,1.4000000000000021,637.3288
2024-08-09 13:30:00,84,141.4063,1530.0,5.300000000000001,6.9,1.5,638.5408
2024-08-09 13:33:00,83,140.5382,1530.0,5.300000000000001,6.9,1.5999999999999979,639.4207
2024-08-09 13:36:00,84,141.2326,1530.0,5.399999999999999,6.9,1.4000000000000021,638.311
2024-08-09 13:39:00,82,139.8438,1530.0,5.400000000000002,6.9,1.5999999999999979,640.4897
2024-08-09 13:42:00,84,138.9757,1530.0,5.400000000000002,7.199999999999999,1.5999999999999979,639.7093
2024-08-09 13:45:00,84,138.4549,1530.0,5.400000000000002,6.9,1.5,639.2466
2024-08-09 13:48:00,84,137.2396,1530.0,5.300000000000001,7.1000000000000005,1.3000000000000007,640.0429
2024-08-09 13:51:00,83,136.8924,1530.0,5.199999999999999,7.1000000000000005,1.5,636.2805
2024-08-09 13:54:00,84,136.0243,1530.0,5.300000000000001,7.1000000000000005,1.3999999999999986,631.032
2024-08-09 13:57:00,82,135.5035,1530.0,5.300000000000001,7.1000000000000005,1.3999999999999986,630.9941
2024-08-09 14:00:00,81,134.8958,1530.0,5.300000000000001,7.000000000000001,1.3999999999999986,629.9677
2024-08-09 14:03:00,81,135.0694,1530.0,5.300000000000001,7.000000000000001,1.3999999999999986,626.8615
2024-08-09 14:06:00,84,135.4167,1530.0,5.300000000000001,7.000000000000001,1.5,630.8072
2024-08-09 14:09:00,82,135.3299,1530.0,5.199999999999999,6.8999999999999995,1.3999999999999986,628.4406
2024-08-09 14:12:00,81,134.8958,1530.0,5.300000000000001,7.1000000000000005,1.3999999999999986,626.5818
2024-08-09 14:15:00,82,135.0694,1530.0,5.199999999999999,7.1000000000000005,1.5,631.0771
2024-08-09 14:18:00,81,132.7257,1530.0,5.299999999999997,7.000000000000001,1.4000000000000021,627.0525
2024-08-09 14:21:00,83,132.8125,1530.0,5.199999999999999,7.1000000000000005,1.5,627.1501
2024-08-09 14:24:00,81,132.8125,1530.0,5.199999999999999,7.000000000000001,1.3999999999999986,617.825
2024-08-09 14:27:00,83,132.7257,1531.0,5.199999999999999,7.000000000000001,1.5,622.7523
2024-08-09 14:30:00,80,133.1597,1531.0,5.199999999999999,7.000000000000001,1.4000000000000021,612.2805
2024-08-09 14:33:00,80,133.3333,1531.0,5.199999999999999,6.8999999999999995,1.4000000000000021,608.0702
2024-08-09 14:36:00,81,133.3333,1531.0,5.0,6.8999999999999995,1.5,617.396
2024-08-09 14:39:00,81,133.6806,1531.0,5.199999999999999,6.699999999999999,1.5,619.9519
2024-08-09 14:42:00,81,135.5035,1531.0,5.0,6.699999999999999,1.3999999999999986,616.4888
2024-08-09 14:45:00,80,135.5035,1531.0,5.199999999999999,6.699999999999999,1.4000000000000021,620.9767
2024-08-09 14:48:00,83,137.5868,1531.0,5.199999999999999,6.800000000000001,1.5000000000000036,620.6045
2024-08-09 14:51:00,83,137.934,1531.0,5.199999999999999,6.800000000000001,1.4999999999999964,629.9142
2024-08-09 14:54:00,81,138.8889,1531.0,5.199999999999999,6.800000000000001,1.6000000000000014,632.781
2024-08-09 14:57:00,84,140.9722,1531.0,5.300000000000001,6.800000000000001,1.6000000000000014,639.1876
2024-08-09 15:00:00,83,142.1007,1531.0,5.300000000000001,6.700000000000001,1.5,641.6511
2024-08-09 15:03:00,85,142.0139,1531.0,5.300000000000001,6.700000000000001,1.6000000000000014,645.9161
2024-08-09 15:06:00,85,141.4063,1531.0,5.399999999999999,6.800000000000001,1.5000000000000036,645.4247
2024-08-09 15:09:00,85,141.4931,1531.0,5.300000000000001,6.700000000000001,1.5000000000000036,644.0701
2024-08-09 15:12:00,85,140.9722,1531.0,5.199999999999999,6.6,1.5999999999999979,646.7592
2024-08-09 15:15:00,84,141.4931,1531.0,5.300000000000001,6.700000000000001,1.4999999999999964,644.3081
2024-08-09 15:18:00,85,139.6701,1531.0,5.300000000000001,6.9,1.4999999999999964,638.7285
2024-08-09 15:21:00,84,139.8438,1531.0,5.100000000000001,6.6,1.6000000000000014,641.4472
2024-08-09 15:24:00,85,140.191,1531.0,5.300000000000001,6.800000000000001,1.4999999999999964,648.1487
2024-08-09 15:27:00,83,139.7569,1532.0,5.300000000000001,6.800000000000001,1.4999999999999964,647.0087
2024-08-09 15:30:00,84,138.5417,1532.0,5.5,6.800000000000001,1.2000000000000028,644.7507
2024-08-09 15:33:00,83,137.934,1532.0,5.199999999999999,6.699999999999999,1.4000000000000021,637.5337
2024-08-09 15:36:00,83,136.8924,1532.0,5.199999999999999,6.799999999999999,1.4000000000000021,634.5643
2024-08-09 15:39:00,83,135.5903,1532.0,5.199999999999999,6.8999999999999995,1.4000000000000021,636.5667
2024-08-09 15:42:00,82,136.4583,1532.0,5.199999999999999,6.799999999999999,1.4000000000000021,631.235
2024-08-09 15:45:00,83,134.7222,1532.0,5.100000000000001,6.799999999999999,1.5,631.0114
2024-08-09 15:48:00,83,136.4583,1532.0,5.100000000000001,6.799999999999999,1.5,635.9371
2024-08-09 15:51:00,83,137.3264,1532.0,5.199999999999999,6.8999999999999995,1.4000000000000021,636.4116
2024-08-09 15:54:00,84,136.8056,1532.0,5.199999999999999,6.799999999999999,1.5000000000000036,640.6656
2024-08-09 15:57:00,82,137.2396,1532.0,5.199999999999999,6.800000000000001,1.5000000000000036,640.5821
2024-08-09 16:00:00,85,137.934,1532.0,5.199999999999999,6.799999999999999,1.5999999999999979,646.364
2024-08-09 16:03:00,84,139.3229,1532.0,5.300000000000001,7.000000000000001,1.4000000000000021,644.3259
2024-08-09 16:06:00,85,138.5417,1532.0,5.199999999999999,6.8999999999999995,1.5999999999999979,649.1915
2024-08-09 16:09:00,85,139.7569,1532.0,5.300000000000001,6.8999999999999995,1.4999999999999964,647.1625
2024-08-09 16:12:00,85,139.3229,1532.0,5.199999999999999,6.8999999999999995,1.5999999999999979,652.0964
2024-08-09 16:15:00,83,138.1944,1532.0,5.300000000000001,6.9,1.4000000000000021,647.4658
2024-08-09 16:18:00,82,137.1528,1532.0,5.300000000000001,6.800000000000001,1.4999999999999964,646.3995
2024-08-09 16:21:00,84,137.3264,1532.0,5.399999999999999,6.800000000000001,1.5,647.1055
2024-08-09 16:24:00,86,138.0208,1533.0,5.199999999999999,6.9,1.5999999999999979,648.6727
2024-08-09 16:27:00,83,138.1076,1533.0,5.399999999999999,6.9,1.3999999999999986,655.9932
2024-08-09 16:30:00,86,137.934,1533.0,5.5,6.9,1.3999999999999986,650.5594
2024-08-09 16:33:00,85,137.7604,1533.0,5.399999999999999,6.9,1.5,649.719
2024-08-09 16:36:00,86,139.6701,1533.0,5.299999999999997,6.9,1.5,650.2478
2024-08-09 16:39:00,86,139.9306,1533.0,5.399999999999999,6.9,1.5,656.8362
2024-08-09 16:42:00,85,140.2778,1533.0,5.299999999999997,6.9,1.6000000000000014,652.7033
2024-08-09 16:45:00,84,139.8438,1533.0,5.399999999999999,6.9,1.6000000000000014,657.9786
2024-08-09 16:48:00,87,137.6736,1533.0,5.5,6.9,1.3000000000000007,656.3978
2024-08-09 16:51:00,86,137.5,1533.0,5.599999999999998,7.1000000000000005,1.5000000000000036,658.4185
2024-08-09 16:54:00,86,136.8924,1533.0,5.400000000000002,6.9,1.6000000000000014,658.8793
2024-08-09 16:57:00,87,137.6736,1533.0,5.5,7.1000000000000005,1.5000000000000036,659.1503
2024-08-09 17:00:00,86,136.4583,1533.0,5.400000000000002,7.0,1.4000000000000021,655.8556
2024-08-09 17:03:00,86,135.5903,1533.0,5.5,7.000000000000001,1.4000000000000021,656.8115
2024-08-09 17:06:00,84,134.9826,1533.0,5.399999999999999,7.1000000000000005,1.4000000000000021,651.2529
2024-08-09 17:09:00,86,134.5486,1533.0,5.100000000000001,7.000000000000001,1.5,646.467
2024-08-09 17:12:00,85,132.8125,1533.0,5.300000000000001,7.000000000000001,1.3999999999999986,648.3719
2024-08-09 17:15:00,86,133.2465,1533.0,5.300000000000001,7.000000000000001,1.5,649.8282
2024-08-09 17:18:00,83,132.1181,1533.0,5.300000000000001,7.1000000000000005,1.3999999999999986,639.1779
2024-08-09 17:21:00,82,132.7257,1533.0,5.300000000000001,7.0,1.3999999999999986,642.9705
2024-08-09 17:24:00,84,132.3785,1534.0,5.200000000000003,7.0,1.3999999999999986,640.9711
2024-08-09 17:27:00,84,130.5556,1534.0,5.100000000000001,7.1000000000000005,1.5,635.9517
2024-08-09 17:30:00,84,128.559,1534.0,5.199999999999999,7.000000000000001,1.3999999999999986,632.3157
2024-08-09 17:33:00,83,129.2535,1534.0,5.199999999999999,7.000000000000001,1.2999999999999972,631.0016
2024-08-09 17:36:00,83,129.0799,1534.0,5.200000000000003,7.000000000000001,1.2999999999999972,628.0354
2024-08-09 17:39:00,82,129.8611,1534.0,5.200000000000003,7.1000000000000005,1.3999999999999986,630.9972
2024-08-09 17:42:00,83,130.1215,1534.0,5.100000000000001,7.1000000000000005,1.5,637.7258
2024-08-09 17:45:00,84,129.8611,1534.0,5.100000000000001,7.1000000000000005,1.3999999999999986,637.2195
2024-08-09 17:48:00,83,130.2083,1534.0,5.300000000000001,7.0,1.3999999999999986,634.6743
2024-08-09 17:51:00,85,130.5556,1534.0,5.100000000000001,7.0,1.3999999999999986,637.3138
2024-08-09 17:54:00,84,130.2951,1534.0,5.200000000000003,7.000000000000001,1.3999999999999986,636.9023
2024-08-09 17:57:00,83,131.1632,1534.0,5.199999999999999,7.1000000000000005,1.3000000000000007,635.6832
2024-08-09 18:00:00,82,131.5972,1534.0,5.199999999999999,7.0,1.3000000000000007,638.7123
2024-08-09 18:03:00,83,131.5972,1534.0,5.100000000000001,7.0,1.3999999999999986,636.5922
2024-08-09 18:06:00,84,131.1632,1534.0,5.100000000000001,7.0,1.3999999999999986,635.7554
2024-08-09 18:09:00,84,132.8125,1534.0,5.100000000000001,7.0,1.5,641.8653
2024-08-09 18:12:00,84,132.3785,1534.0,5.199999999999999,7.000000000000001,1.4000000000000021,641.5319
2024-08-09 18:15:00,83,133.7674,1534.0,5.199999999999999,7.0,1.5000000000000036,645.3113
2024-08-09 18:18:00,86,133.5938,1534.0,5.199999999999999,7.2,1.5000000000000036,649.37
2024-08-09 18:21:00,86,134.4618,1534.0,5.199999999999999,7.0,1.5000000000000036,648.6397
2024-08-09 18:24:00,84,133.6806,1535.0,5.300000000000001,6.9,1.3000000000000007,638.3597
2024-08-09 18:27:00,84,133.7674,1535.0,5.199999999999999,7.0,1.5000000000000036,645.8783
2024-08-09 18:30:00,83,133.4201,1535.0,5.100000000000001,7.0,1.6000000000000014,643.2534
2024-08-09 18:33:00,83,132.4653,1535.0,5.199999999999999,6.9,1.5000000000000036,641.0486
2024-08-09 18:36:00,83,132.0313,1535.0,5.399999999999999,6.9,1.4000000000000021,639.6661
2024-08-09 18:39:00,84,131.25,1535.0,5.199999999999999,6.9,1.3000000000000007,637.5211
2024-08-09 18:42:00,83,131.0764,1535.0,5.199999999999999,6.9,1.3000000000000007,635.0762
2024-08-09 18:45:00,83,130.6424,1535.0,5.200000000000003,6.9,1.3999999999999986,632.6479
2024-08-09 18:48:00,84,130.3819,1535.0,5.300000000000001,7.0,1.5,636.949
2024-08-09 18:51:00,84,128.125,1535.0,5.300000000000001,7.000000000000001,1.1999999999999993,635.3636
2024-08-09 18:54:00,82,127.9514,1535.0,5.100000000000001,7.000000000000001,1.2999999999999972,626.3261
2024-08-09 18:57:00,83,126.7361,1535.0,5.200000000000003,6.8999999999999995,1.3999999999999986,630.9047
2024-08-09 19:00:00,82,127.0833,1535.0,5.0,7.1000000000000005,1.2999999999999972,626.9363
2024-08-09 19:03:00,81,125.7813,1535.0,5.100000000000001,7.1000000000000005,1.1999999999999957,619.7496
2024-08-09 19:06:00,81,125.434,1535.0,4.899999999999999,6.8999999999999995,1.2999999999999972,619.6533
2024-08-09 19:09:00,80,125.3472,1535.0,5.0,7.000000000000001,1.1000000000000014,616.6373
2024-08-09 19:12:00,82,124.0451,1535.0,5.0,7.2,1.2000000000000028,614.2966
2024-08-09 19:15:00,81,125.0,1535.0,4.899999999999999,7.000000000000001,1.3000000000000043,611.8957
2024-08-09 19:18:00,80,123.4375,1535.0,4.899999999999999,7.000000000000001,1.3000000000000043,609.1116
2024-08-09 19:21:00,81,124.566,1535.0,4.800000000000001,6.8999999999999995,1.4000000000000021,607.5046
2024-08-09 19:24:00,80,126.3021,1536.0,4.899999999999999,6.8999999999999995,1.3000000000000043,607.9548
2024-08-09 19:27:00,80,128.125,1536.0,5.0,7.000000000000001,1.2999999999999972,611.7645
2024-08-09 19:30:00,79,128.559,1536.0,5.0,6.9,1.2000000000000028,612.436
2024-08-09 19:33:00,80,129.5139,1536.0,5.0,6.699999999999999,1.2999999999999972,613.421
2024-08-09 19:36:00,80,129.0799,1536.0,5.100000000000001,6.699999999999999,1.1000000000000014,611.7844
2024-08-09 19:39:00,81,128.9931,1536.0,4.699999999999999,6.799999999999999,1.4999999999999964,620.0588
2024-08-09 19:42:00,81,128.9931,1536.0,4.899999999999999,6.8999999999999995,1.5,624.1311
2024-08-09 19:45:00,82,129.7743,1536.0,5.0,6.799999999999999,1.3999999999999986,623.7745
2024-08-09 19:48:00,82,129.3403,1536.0,4.699999999999999,6.799999999999999,1.5999999999999979,626.3235
2024-08-09 19:51:00,81,127.7778,1536.0,4.899999999999999,7.000000000000001,1.3999999999999986,623.1431
2024-08-09 19:54:00,81,126.3021,1536.0,5.0,6.8999999999999995,1.2999999999999972,617.2835
2024-08-09 19:57:00,81,125.434,1536.0,4.899999999999999,6.8,1.2000000000000028,615.8534
2024-08-09 20:00:00,80,124.7396,1536.0,5.0,6.8999999999999995,1.2000000000000028,614.4324
2024-08-09 20:03:00,78,122.8299,1536.0,5.0,6.8999999999999995,1.2000000000000028,604.7461
2024-08-09 20:06:00,78,132.0313,1536.0,4.800000000000001,6.8999999999999995,1.3000000000000007,605.5219
2024-08-09 20:09:00,77,132.4653,1536.0,4.699999999999999,6.3,1.3000000000000007,595.3261
2024-08-09 20:12:00,78,131.8576,1536.0,4.699999999999999,6.3999999999999995,1.3000000000000007,596.3455
2024-08-09 20:15:00,78,133.1597,1536.0,4.699999999999999,6.3999999999999995,1.1999999999999993,599.8889
2024-08-09 20:18:00,79,132.9861,1536.0,4.800000000000001,6.3999999999999995,1.3000000000000007,602.5084
2024-08-09 20:21:00,79,136.2847,1536.0,4.599999999999998,6.3999999999999995,1.5000000000000036,604.4982
2024-08-09 20:24:00,79,142.1007,1537.0,5.100000000000001,6.199999999999999,1.2000000000000028,612.0457
2024-08-09 20:27:00,80,140.1042,1537.0,5.0,6.199999999999999,1.2999999999999972,617.3418
2024-08-09 20:30:00,80,139.3229,1537.0,5.0,6.199999999999999,1.2000000000000028,612.8712
2024-08-09 20:33:00,80,138.6285,1537.0,4.899999999999999,6.199999999999999,1.2999999999999972,612.8071
2024-08-09 20:36:00,80,140.1042,1537.0,4.899999999999999,6.299999999999999,1.2999999999999972,615.1831
2024-08-09 20:39:00,80,138.8889,1537.0,5.0,6.4,1.5,622.553
2024-08-09 20:42:00,81,139.0625,1537.0,4.899999999999999,6.500000000000001,1.5,621.477
2024-08-09 20:45:00,80,136.6319,1537.0,4.899999999999999,6.3999999999999995,1.2999999999999972,614.2328
2024-08-09 20:48:00,79,133.8542,1537.0,4.899999999999999,6.3999999999999995,1.2000000000000028,607.2089
2024-08-09 20:51:00,78,134.2882,1537.0,4.799999999999997,6.500000000000001,1.3000000000000043,606.517
2024-08-09 20:54:00,78,133.5938,1537.0,4.899999999999999,6.3999999999999995,1.3000000000000043,608.1414
2024-08-09 20:57:00,78,131.4236,1537.0,4.699999999999999,6.499999999999999,1.3000000000000007,597.4837
2024-08-09 21:00:00,78,131.684,1537.0,4.800000000000001,6.3999999999999995,1.3000000000000007,595.4953
2024-08-09 21:03:00,77,130.5556,1537.0,4.599999999999998,6.3999999999999995,1.3000000000000007,590.0851
2024-08-09 21:06:00,77,129.0799,1537.0,4.699999999999999,6.3999999999999995,1.3000000000000007,589.0694
2024-08-09 21:09:00,77,129.6875,1537.0,4.599999999999998,6.3,1.3000000000000007,588.3825
2024-08-09 21:12:00,77,129.7743,1537.0,4.599999999999998,6.3,1.3000000000000007,587.7118
2024-08-09 21:15:00,77,129.6875,1537.0,4.800000000000001,6.3,1.1999999999999993,587.1072
2024-08-09 21:30:00,76,129.6875,1538.0,4.599999999999998,6.2,1.1999999999999993,584.6675
2024-08-09 21:42:00,76,129.8611,1538.0,4.5,6.2,1.2999999999999972,583.5604
2024-08-09 21:45:00,76,130.816,1538.0,4.599999999999998,6.2,1.1999999999999993,585.7419
2024-08-09 21:51:00,77,132.1181,1538.0,4.5,6.2,1.2999999999999972,584.2029
2024-08-09 21:54:00,79,133.1597,1538.0,4.599999999999998,6.299999999999999,1.3000000000000007,589.4141
2024-08-09 21:57:00,78,132.4653,1538.0,4.599999999999998,6.199999999999999,1.3000000000000007,587.7628
2024-08-09 22:00:00,79,134.2882,1538.0,4.599999999999998,6.2,1.3000000000000007,590.962
2024-08-09 22:06:00,78,135.0694,1538.0,4.699999999999999,6.199999999999999,1.1999999999999993,591.3386
2024-08-09 22:09:00,78,135.5903,1538.0,4.599999999999998,6.199999999999999,1.3000000000000007,594.2002
2024-08-09 22:12:00,79,135.5035,1538.0,4.599999999999998,6.2,1.3000000000000007,597.5469
2024-08-09 22:18:00,78,135.1563,1538.0,4.600000000000001,6.2,1.3999999999999986,595.9141
2024-08-09 22:21:00,78,134.9826,1538.0,4.600000000000001,6.3,1.2999999999999972,594.8461
2024-08-09 22:24:00,78,134.9826,1539.0,4.600000000000001,6.1,1.1999999999999957,592.6733
2024-08-09 22:27:00,78,135.5035,1539.0,4.800000000000001,6.1,1.1999999999999957,590.2123
2024-08-09 22:33:00,78,135.0694,1539.0,4.800000000000001,6.3,1.1999999999999957,594.9788
2024-08-09 22:36:00,77,135.5903,1539.0,4.700000000000003,6.1,1.1000000000000014,588.0822
2024-08-09 22:39:00,77,135.4167,1539.0,4.699999999999999,6.1,1.2000000000000028,587.1722
2024-08-09 22:42:00,76,135.3299,1539.0,4.699999999999999,6.1,1.2000000000000028,585.7511
2024-08-09 22:48:00,78,135.1563,1539.0,4.699999999999999,6.2,1.2000000000000028,583.6654
2024-08-09 22:51:00,77,134.8958,1539.0,4.699999999999999,6.1,1.3000000000000007,581.9737
2024-08-09 22:54:00,77,133.4201,1539.0,4.699999999999999,6.2,1.2000000000000028,586.7363
2024-08-09 22:57:00,77,134.0278,1539.0,4.699999999999999,6.2,1.3000000000000007,583.9337
2024-08-09 23:00:00,77,133.5938,1539.0,4.699999999999999,6.2,1.1999999999999993,580.5305
2024-08-09 23:03:00,60,91.92708,1539.0,3.400000000000002,6.1,0.5999999999999979,455.1402
2024-08-09 23:09:00,61,91.49306,1539.0,3.3999999999999986,6.1,0.6999999999999993,449.2707
2024-08-10 07:39:00,35,74.21875,1539.0,1.1000000000000014,0.5,1.1999999999999993,274.8604
2024-08-10 07:42:00,47,139.9306,1539.0,2.3999999999999986,4.800000000000001,2.0,349.6838
2024-08-10 07:45:00,64,142.0139,1539.0,3.6000000000000014,4.9,1.6999999999999993,486.1686
2024-08-10 07:48:00,64,130.1215,1540.0,3.8000000000000007,5.200000000000001,1.1999999999999993,486.4377
2024-08-10 07:51:00,65,127.5174,1540.0,3.8000000000000007,5.4,1.1999999999999993,487.2242
2024-08-10 07:54:00,64,126.0417,1540.0,3.8000000000000007,5.3999999999999995,1.0999999999999979,480.5865
2024-08-10 07:57:00,65,125.7813,1540.0,3.599999999999998,5.5,1.3000000000000007,489.7135
2024-08-10 08:00:00,65,126.3021,1540.0,3.6999999999999993,5.6,1.1999999999999993,490.9009
2024-08-10 08:03:00,66,127.2569,1540.0,3.8999999999999986,5.6,1.0,495.7534
2024-08-10 08:06:00,65,127.6042,1540.0,4.0,5.5,0.8999999999999986,493.1922
2024-08-10 08:09:00,64,124.7396,1540.0,3.8999999999999986,5.4,1.0,493.0767
2024-08-10 08:12:00,55,103.3854,1540.0,3.1999999999999993,5.5,0.8000000000000007,429.6763
2024-08-10 08:15:00,56,105.5556,1540.0,3.099999999999998,5.3,0.8000000000000007,422.9811
2024-08-10 08:18:00,56,106.0764,1540.0,3.1999999999999993,5.199999999999999,0.6999999999999993,417.5295
2024-08-10 08:21:00,56,107.2917,1540.0,3.099999999999998,5.1,0.9000000000000021,420.5134
2024-08-10 08:24:00,58,108.0729,1540.0,3.099999999999998,5.1,1.0,421.9984
2024-08-10 08:27:00,56,109.1146,1540.0,3.0,5.199999999999999,0.8000000000000007,423.0819
2024-08-10 08:30:00,57,110.7639,1540.0,3.1999999999999993,5.1,0.8999999999999986,431.429
2024-08-10 08:33:00,58,110.6771,1540.0,3.1999999999999993,5.199999999999999,0.9000000000000021,433.8396
2024-08-10 08:36:00,57,110.5903,1540.0,3.1999999999999993,5.199999999999999,0.8000000000000007,427.545
2024-08-10 08:39:00,58,111.0243,1540.0,3.1999999999999993,5.1,0.8999999999999986,430.6294
2024-08-10 08:42:00,61,121.0938,1540.0,3.299999999999997,5.1,1.4000000000000021,445.2074
2024-08-10 08:45:00,61,121.875,1540.0,3.5,5.300000000000001,1.0,466.7474
2024-08-10 08:48:00,62,120.6597,1541.0,3.5,5.200000000000001,1.0,466.4606
2024-08-10 08:51:00,62,121.0938,1541.0,3.3999999999999986,5.199999999999999,1.1000000000000014,463.9863
2024-08-10 08:54:00,62,121.6146,1541.0,3.6000000000000014,5.300000000000001,1.0,467.7326
2024-08-10 08:57:00,62,120.8333,1541.0,3.6000000000000014,5.300000000000001,1.0,466.2864
2024-08-10 09:00:00,63,121.875,1541.0,3.6000000000000014,5.4,1.0,470.0125
2024-08-10 09:03:00,64,128.559,1541.0,3.6999999999999993,5.300000000000001,1.1000000000000014,480.0447
2024-08-10 09:06:00,60,124.6528,1541.0,3.5,4.8999999999999995,0.8000000000000007,459.7046
2024-08-10 09:09:00,58,121.9618,1541.0,3.3000000000000007,4.7,0.8000000000000007,433.1028
2024-08-10 09:12:00,65,131.4236,1541.0,3.400000000000002,4.800000000000001,1.3999999999999986,485.8828
2024-08-10 09:15:00,61,131.684,1541.0,3.6000000000000014,5.0,0.8999999999999986,436.642
2024-08-10 09:18:00,58,131.25,1541.0,3.3000000000000007,4.4,0.8000000000000007,433.4126
2024-08-10 09:21:00,57,126.4757,1541.0,3.3000000000000007,4.5,0.6000000000000014,415.7882
2024-08-10 09:24:00,58,127.2569,1541.0,3.0,4.6000000000000005,0.8000000000000007,413.2516
2024-08-10 09:27:00,63,128.125,1541.0,3.6000000000000014,5.200000000000001,1.1999999999999993,475.8663
2024-08-10 09:30:00,63,128.9931,1541.0,3.5,5.1,1.1999999999999993,468.9414
2024-08-10 09:33:00,62,128.3854,1541.0,3.5,5.1,1.0,465.8943
2024-08-10 09:36:00,61,128.6458,1541.0,3.6000000000000014,5.0,1.0,464.3799
2024-08-10 09:39:00,61,127.6042,1541.0,3.6000000000000014,5.1,1.0,463.5535
2024-08-10 09:42:00,62,125.3472,1541.0,3.599999999999998,5.1,1.0,459.7685
2024-08-10 09:45:00,61,122.743,1541.0,3.400000000000002,5.1,1.0999999999999979,456.5788
2024-08-10 09:48:00,61,123.2639,1542.0,3.5,5.1,0.9000000000000021,459.691
2024-08-10 09:51:00,61,122.4826,1542.0,3.5,5.199999999999999,1.0,462.0917
2024-08-10 09:54:00,62,124.1319,1542.0,3.599999999999998,5.199999999999999,0.9000000000000021,460.464
2024-08-10 09:57:00,62,124.2188,1542.0,3.599999999999998,5.299999999999999,0.9000000000000021,461.9196
2024-08-10 10:00:00,62,124.2188,1542.0,3.599999999999998,5.199999999999999,0.9000000000000021,462.4904
2024-08-10 10:03:00,63,122.4826,1542.0,3.5,5.299999999999999,1.0,464.5351
2024-08-10 10:06:00,62,122.743,1542.0,3.599999999999998,5.299999999999999,0.9000000000000021,464.98
2024-08-10 10:09:00,62,122.9167,1542.0,3.6000000000000014,5.299999999999999,1.0,462.3392
2024-08-10 10:12:00,61,122.8299,1542.0,3.5,5.2,0.8999999999999986,457.3608
2024-08-10 10:15:00,60,124.2188,1542.0,3.6999999999999993,5.3,1.0,455.8876
2024-08-10 10:18:00,62,125.0868,1542.0,3.5,5.300000000000001,1.1000000000000014,468.1869
2024-08-10 10:21:00,64,125.434,1542.0,3.8000000000000007,5.5,1.1999999999999993,482.2188
2024-08-10 10:24:00,66,125.5208,1542.0,4.0,5.8,1.3000000000000007,496.9053
2024-08-10 10:27:00,67,124.9132,1542.0,4.0,5.999999999999999,1.3999999999999986,510.6673
2024-08-10 10:36:00,69,123.4375,1542.0,4.300000000000001,6.3,1.0999999999999979,528.8452
2024-08-10 10:39:00,69,124.1319,1542.0,4.199999999999999,6.3999999999999995,1.1999999999999993,530.7588
2024-08-10 10:42:00,66,123.6111,1543.0,4.0,5.8,1.1000000000000014,504.995
2024-08-10 10:48:00,66,123.7847,1543.0,4.0,5.800000000000001,1.0,498.5097
2024-08-10 10:51:00,63,124.566,1543.0,4.0,5.6000000000000005,0.9000000000000021,481.4418
2024-08-10 10:57:00,63,124.3056,1543.0,3.900000000000002,5.499999999999999,1.0,481.2126
2024-08-10 11:00:00,63,124.9132,1543.0,3.900000000000002,5.6000000000000005,1.0,478.5468
2024-08-10 11:03:00,64,124.3056,1543.0,3.8000000000000007,5.7,1.1000000000000014,481.973
2024-08-10 11:09:00,64,124.566,1543.0,3.8000000000000007,5.6,1.1000000000000014,482.5892
2024-08-10 11:12:00,64,124.566,1543.0,4.0,5.699999999999999,0.9000000000000021,485.9589
2024-08-10 11:18:00,64,124.3056,1543.0,3.8000000000000007,5.6,1.1000000000000014,486.0664
2024-08-10 11:21:00,66,125.0868,1543.0,4.0,5.8,1.0999999999999979,489.5741
2024-08-10 11:27:00,64,124.6528,1543.0,4.0,5.699999999999999,1.0999999999999979,489.2609
2024-08-10 11:30:00,65,124.9132,1543.0,4.0,5.6,1.0999999999999979,495.1265
2024-08-10 11:33:00,66,124.3056,1543.0,4.099999999999998,5.8,1.0,498.6843
2024-08-10 11:36:00,67,125.0868,1543.0,4.199999999999999,5.8999999999999995,1.1000000000000014,504.1315
2024-08-10 11:42:00,65,124.2188,1543.0,4.100000000000001,5.8999999999999995,1.0999999999999979,503.6427
2024-08-10 11:45:00,66,125.0868,1543.0,4.100000000000001,5.8999999999999995,1.1000000000000014,499.4237
2024-08-10 11:48:00,66,124.9132,1544.0,4.0,5.800000000000001,1.3000000000000007,503.212
2024-08-10 11:54:00,66,125.6076,1544.0,4.300000000000001,5.800000000000001,1.1000000000000014,504.5817
2024-08-10 11:57:00,67,124.6528,1544.0,4.300000000000001,6.0,1.1000000000000014,512.1199
2024-08-10 12:03:00,67,124.3056,1544.0,4.399999999999999,6.1,1.1000000000000014,510.0548
2024-08-10 12:06:00,67,124.1319,1544.0,4.300000000000001,6.0,1.0,507.5288
2024-08-10 12:21:00,68,123.8715,1544.0,4.300000000000001,6.1,1.1999999999999993,518.6362
2024-08-10 12:24:00,68,125.0,1544.0,4.300000000000001,6.1,1.1999999999999993,520.3992
2024-08-10 12:27:00,69,125.434,1544.0,4.400000000000002,6.199999999999999,1.0999999999999979,521.4992
2024-08-10 12:39:00,69,126.4757,1544.0,4.400000000000002,6.199999999999999,1.1999999999999993,528.7194
2024-08-10 12:42:00,70,127.7778,1545.0,4.5,6.199999999999999,1.3000000000000007,537.5927
2024-08-10 12:48:00,70,128.559,1545.0,4.5,6.3,1.1999999999999993,544.8403
2024-08-10 12:51:00,71,128.125,1545.0,4.5,6.199999999999999,1.3000000000000007,539.0312
2024-08-10 13:03:00,71,128.0382,1545.0,4.5,6.2,1.1999999999999993,540.4215
2024-08-10 13:06:00,70,128.125,1545.0,4.5,6.1,1.1999999999999993,535.8981
2024-08-10 13:09:00,70,128.2118,1545.0,4.400000000000002,6.1,1.3999999999999986,534.6844
2024-08-10 13:12:00,71,128.125,1545.0,4.600000000000001,6.199999999999999,1.1999999999999993,537.51
2024-08-10 13:15:00,71,127.691,1545.0,4.5,6.3,1.3000000000000007,539.0899
2024-08-10 13:27:00,71,127.7778,1545.0,4.5,6.3,1.3000000000000007,544.7044
2024-08-10 13:30:00,72,127.6042,1545.0,4.699999999999999,6.3,1.1999999999999993,546.7759
2024-08-10 13:33:00,71,127.5174,1545.0,4.400000000000002,6.3999999999999995,1.3999999999999986,545.3075
2024-08-10 13:39:00,72,127.0833,1545.0,4.5,6.2,1.3999999999999986,546.3105
2024-08-10 13:42:00,72,125.7813,1545.0,4.599999999999998,6.3999999999999995,1.3000000000000007,545.771
2024-08-10 13:45:00,71,125.9549,1546.0,4.599999999999998,6.3,1.3000000000000007,542.6932
2024-08-10 14:00:00,72,125.9549,1546.0,4.599999999999998,6.500000000000001,1.3000000000000007,547.5306
2024-08-10 14:03:00,72,127.3438,1546.0,4.800000000000001,6.3999999999999995,1.1999999999999993,549.5618
2024-08-10 14:09:00,72,126.7361,1546.0,4.600000000000001,6.3999999999999995,1.1999999999999993,547.8969
2024-08-10 14:12:00,72,127.2569,1546.0,4.5,6.3,1.3000000000000007,544.7792
2024-08-10 14:15:00,72,126.3889,1546.0,4.5,6.3999999999999995,1.3999999999999986,549.1105
2024-08-10 14:21:00,71,126.8229,1546.0,4.599999999999998,6.499999999999999,1.3000000000000007,545.7608
2024-08-10 14:24:00,71,126.8229,1546.0,4.5,6.3,1.3000000000000007,544.2795
2024-08-10 14:36:00,70,125.3472,1546.0,4.5,6.3,1.1000000000000014,532.8843
2024-08-10 14:39:00,70,125.8681,1546.0,4.5,6.3,1.1999999999999993,534.9328
2024-08-10 14:42:00,70,125.434,1546.0,4.5,6.3,1.1999999999999993,532.9221
2024-08-10 14:45:00,70,124.0451,1547.0,4.399999999999999,6.3,1.3000000000000007,532.4909
2024-08-10 14:51:00,71,123.2639,1547.0,4.5,6.3,1.1999999999999993,533.8108
2024-08-10 14:54:00,70,121.875,1547.0,4.300000000000001,6.3,1.3000000000000007,533.2131
2024-08-10 15:00:00,70,122.5694,1547.0,4.399999999999999,6.2,1.3000000000000007,531.3226
2024-08-10 15:03:00,70,122.743,1547.0,4.400000000000002,6.2,1.1999999999999993,531.019
2024-08-10 15:06:00,70,122.0486,1547.0,4.399999999999999,6.2,1.3000000000000007,528.6851
2024-08-10 15:12:00,70,123.0035,1547.0,4.5,6.2,1.1999999999999993,529.1005
2024-08-10 15:15:00,71,124.566,1547.0,4.5,6.199999999999999,1.1000000000000014,535.3298
2024-08-10 15:21:00,71,124.7396,1547.0,4.5,6.199999999999999,1.3000000000000007,538.7006
2024-08-10 15:24:00,70,127.2569,1547.0,4.5,6.199999999999999,1.1999999999999993,538.8225
2024-08-10 15:30:00,71,127.9514,1547.0,4.5,6.1,1.1999999999999993,538.8104
2024-08-10 15:33:00,72,129.2535,1547.0,4.599999999999998,6.1,1.3000000000000007,554.876
2024-08-10 15:36:00,74,131.0764,1547.0,4.699999999999999,6.199999999999999,1.3000000000000007,560.3653
2024-08-10 15:42:00,73,131.25,1547.0,4.5,6.1,1.3999999999999986,559.5158
2024-08-10 15:45:00,74,130.2083,1548.0,4.599999999999998,6.199999999999999,1.3000000000000007,564.2714
2024-08-10 15:51:00,73,129.5139,1548.0,4.600000000000001,6.199999999999999,1.1999999999999993,555.05
2024-08-10 15:54:00,73,129.3403,1548.0,4.699999999999999,6.299999999999999,1.1000000000000014,555.4185
2024-08-10 15:57:00,74,126.4757,1548.0,4.699999999999999,6.3999999999999995,1.3000000000000007,562.1998
2024-08-10 16:03:00,73,125.7813,1548.0,4.699999999999999,6.3999999999999995,1.1999999999999993,556.4509
2024-08-10 16:06:00,73,125.7813,1548.0,4.600000000000001,6.499999999999999,1.1999999999999993,556.701
2024-08-10 16:12:00,73,125.6076,1548.0,4.5,6.3999999999999995,1.1999999999999993,556.2372
2024-08-10 16:15:00,72,123.2639,1548.0,4.5,6.3999999999999995,1.1999999999999993,549.9835
2024-08-10 16:21:00,72,123.1771,1548.0,4.5,6.3999999999999995,1.1999999999999993,551.0024
2024-08-10 16:24:00,73,124.4792,1548.0,4.700000000000003,6.3999999999999995,1.1999999999999993,553.672
2024-08-10 16:36:00,71,124.2188,1548.0,4.5,6.3999999999999995,1.1999999999999993,546.6023
2024-08-10 16:39:00,72,125.0,1548.0,4.5,6.3,1.1999999999999993,545.8603
2024-08-10 16:42:00,71,124.566,1548.0,4.5,6.2,1.1999999999999993,544.2047
2024-08-10 16:45:00,73,125.434,1549.0,4.599999999999998,6.3,1.3000000000000007,554.7556
2024-08-10 16:51:00,72,125.1736,1549.0,4.5,6.3,1.1000000000000014,549.8073
2024-08-10 16:54:00,71,124.2188,1549.0,4.5,6.3999999999999995,1.1999999999999993,548.7588
2024-08-10 16:57:00,72,126.2153,1549.0,4.400000000000002,6.2,1.1999999999999993,548.9714
2024-08-10 17:03:00,72,126.6493,1549.0,4.400000000000002,6.2,1.2999999999999972,548.0974
2024-08-10 17:06:00,72,127.3438,1549.0,4.399999999999999,6.2,1.1999999999999993,547.9641
2024-08-10 17:12:00,71,126.9097,1549.0,4.399999999999999,6.2,1.1000000000000014,540.248
2024-08-10 17:15:00,71,126.8229,1549.0,4.5,6.1,1.3000000000000007,543.5334
2024-08-10 17:18:00,72,126.9097,1549.0,4.5,6.2,1.1999999999999993,546.8511
2024-08-10 17:24:00,72,127.0833,1549.0,4.5,6.2,1.1999999999999993,549.6368
2024-08-10 17:27:00,72,127.1701,1549.0,4.400000000000002,6.199999999999999,1.3000000000000007,549.6298
2024-08-10 17:33:00,72,128.0382,1549.0,4.5,6.1,1.3000000000000007,547.7596
2024-08-10 17:36:00,73,129.4271,1549.0,4.5,6.199999999999999,1.2999999999999972,556.3258
2024-08-10 17:42:00,74,129.9479,1549.0,4.5,6.1,1.2999999999999972,562.001
2024-08-10 17:45:00,73,130.3819,1549.0,4.199999999999999,6.199999999999999,1.5999999999999979,558.6713
2024-08-10 17:48:00,73,129.0799,1550.0,4.600000000000001,6.199999999999999,1.1999999999999957,561.5869
2024-08-10 17:54:00,74,128.6458,1550.0,4.600000000000001,6.000000000000001,1.1999999999999957,560.2029
2024-08-10 17:57:00,74,128.2118,1550.0,4.600000000000001,6.2,1.1999999999999957,564.9534
2024-08-10 18:03:00,74,128.125,1550.0,4.5,6.3,1.1999999999999957,566.619
2024-08-10 18:06:00,73,124.6528,1550.0,4.600000000000001,6.2,1.1000000000000014,551.6391
2024-08-10 18:09:00,71,124.9132,1550.0,4.399999999999999,6.2,1.2000000000000028,540.8577
2024-08-10 18:15:00,71,123.4375,1550.0,4.300000000000001,6.000000000000001,1.3000000000000007,538.1265
2024-08-10 18:18:00,69,123.6111,1550.0,4.199999999999999,6.2,1.1999999999999993,531.4243
2024-08-10 18:21:00,70,122.5694,1550.0,4.300000000000001,6.2,1.1999999999999993,531.0349
2024-08-10 18:24:00,75,132.7257,1550.0,4.5,6.1000000000000005,1.5,570.0162
2024-08-10 18:30:00,76,133.1597,1550.0,4.699999999999999,6.200000000000001,1.4000000000000021,576.5988
2024-08-10 18:33:00,76,131.5972,1550.0,4.599999999999998,6.199999999999999,1.3000000000000007,570.5937
2024-08-10 18:39:00,76,131.8576,1550.0,4.599999999999998,6.199999999999999,1.4000000000000021,578.6781
2024-08-10 18:42:00,76,132.7257,1550.0,4.800000000000001,6.199999999999999,1.1999999999999993,576.9146
2024-08-10 18:45:00,76,132.1181,1550.0,4.699999999999999,6.300000000000001,1.3000000000000007,577.2027
2024-08-10 18:48:00,76,131.5104,1551.0,4.599999999999998,6.299999999999999,1.4000000000000021,583.0052
2024-08-10 18:54:00,77,130.7292,1551.0,4.600000000000001,6.3999999999999995,1.5,583.2686
2024-08-10 18:57:00,76,131.25,1551.0,4.699999999999999,6.299999999999999,1.3000000000000007,578.469
2024-08-10 19:03:00,76,131.25,1551.0,4.699999999999999,6.199999999999999,1.3000000000000007,577.5353
2024-08-10 19:06:00,76,131.25,1551.0,4.699999999999999,6.199999999999999,1.3000000000000007,577.6263
2024-08-10 19:09:00,77,130.5556,1551.0,4.600000000000001,6.300000000000001,1.3000000000000007,578.2588
2024-08-10 19:15:00,76,130.816,1551.0,4.699999999999999,6.300000000000001,1.3000000000000007,577.2307
2024-08-10 19:18:00,77,131.684,1551.0,4.699999999999999,6.299999999999999,1.3000000000000007,585.0756
2024-08-10 19:24:00,77,131.9444,1551.0,4.799999999999997,6.3999999999999995,1.3000000000000043,582.2161
2024-08-10 19:27:00,76,132.2917,1551.0,4.699999999999999,6.299999999999999,1.3000000000000007,577.8857
2024-08-10 19:30:00,77,131.5972,1551.0,4.699999999999999,6.299999999999999,1.3000000000000007,584.0406
2024-08-10 19:36:00,76,131.684,1551.0,4.699999999999999,6.500000000000001,1.3000000000000007,582.353
2024-08-10 19:39:00,78,132.3785,1551.0,4.699999999999999,6.4,1.3999999999999986,591.9536
2024-08-10 19:45:00,78,131.5104,1551.0,4.899999999999999,6.4,1.2999999999999972,593.6922
2024-08-10 19:48:00,79,132.3785,1552.0,4.899999999999999,6.6000000000000005,1.2999999999999972,597.8273
2024-08-10 19:54:00,80,131.9444,1552.0,4.800000000000001,6.500000000000001,1.2999999999999972,601.2811
2024-08-10 19:57:00,78,132.5521,1552.0,4.899999999999999,6.500000000000001,1.2999999999999972,598.1943
2024-08-10 20:00:00,79,132.8993,1552.0,4.800000000000001,6.500000000000001,1.2999999999999972,601.0885
2024-08-10 20:06:00,79,133.8542,1552.0,4.899999999999999,6.500000000000001,1.5,601.1849
2024-08-10 20:09:00,79,133.2465,1552.0,4.699999999999999,6.499999999999999,1.2999999999999972,604.5328
2024-08-10 20:15:00,78,133.4201,1552.0,4.899999999999999,6.3,1.2999999999999972,597.6553
2024-08-10 20:18:00,79,133.3333,1552.0,4.800000000000001,6.500000000000001,1.3999999999999986,597.2455
2024-08-10 20:24:00,78,133.8542,1552.0,4.800000000000001,6.3999999999999995,1.3999999999999986,598.5027
2024-08-10 20:27:00,77,132.8125,1552.0,5.0,6.3,1.1999999999999957,590.527
2024-08-10 20:30:00,77,132.3785,1552.0,4.800000000000001,6.3999999999999995,1.2999999999999972,591.8109
2024-08-10 20:36:00,78,132.2917,1552.0,4.799999999999997,6.3999999999999995,1.3999999999999986,588.7701
2024-08-10 20:39:00,76,131.4236,1552.0,4.800000000000001,6.3999999999999995,1.2000000000000028,584.2347
2024-08-10 20:42:00,77,130.6424,1552.0,4.600000000000001,6.3,1.4000000000000021,583.3408
2024-08-10 20:45:00,77,130.6424,1553.0,4.800000000000001,6.3,1.2000000000000028,584.7184
2024-08-10 20:51:00,76,130.3819,1553.0,4.800000000000001,6.3999999999999995,1.2000000000000028,582.1343
2024-08-10 20:54:00,76,129.6875,1553.0,4.699999999999999,6.3999999999999995,1.3000000000000043,581.1394
2024-08-10 21:00:00,75,129.8611,1553.0,4.899999999999999,6.3,1.2000000000000028,581.8837
2024-08-10 21:03:00,74,129.0799,1553.0,4.699999999999999,6.3,1.1000000000000014,568.0308
2024-08-10 21:06:00,74,129.3403,1553.0,4.5,6.1,1.1999999999999993,566.3756
2024-08-10 21:12:00,75,128.9931,1553.0,4.5,6.1,1.4000000000000021,563.8005
2024-08-10 21:15:00,74,128.4722,1553.0,4.399999999999999,6.1,1.3000000000000007,563.7245
2024-08-10 21:21:00,75,127.5174,1553.0,4.5,6.299999999999999,1.1999999999999993,562.8391
2024-08-10 21:24:00,74,128.8194,1553.0,4.5,6.299999999999999,1.1999999999999993,564.4543
2024-08-10 21:30:00,75,129.4271,1553.0,4.599999999999998,6.3,1.2000000000000028,566.9831
2024-08-10 21:33:00,75,129.2535,1553.0,4.5,6.199999999999999,1.3000000000000007,568.5567
2024-08-10 21:36:00,74,128.8194,1553.0,4.599999999999998,6.3,1.2000000000000028,570.9304
2024-08-10 21:39:00,75,129.8611,1553.0,4.5,6.3,1.3000000000000007,566.8608
2024-08-10 21:45:00,75,129.7743,1553.0,4.5,6.1,1.3000000000000007,565.0648
2024-08-10 21:48:00,75,130.1215,1554.0,4.600000000000001,6.3,1.3000000000000007,569.2686
2024-08-10 21:51:00,75,130.1215,1554.0,4.399999999999999,6.3,1.4000000000000021,571.8039
2024-08-10 21:57:00,74,129.8611,1554.0,4.5,6.1,1.3000000000000007,568.319
2024-08-10 22:00:00,75,130.6424,1554.0,4.699999999999999,6.3,1.3000000000000007,569.088
2024-08-10 22:03:00,75,130.7292,1554.0,4.600000000000001,6.3,1.3000000000000007,569.2781
2024-08-10 22:06:00,75,131.1632,1554.0,4.699999999999999,6.3,1.3000000000000043,577.0907
2024-08-10 22:12:00,75,131.0764,1554.0,4.599999999999998,6.3,1.3000000000000043,577.5486
2024-08-10 22:15:00,75,130.816,1554.0,4.5,6.3,1.5000000000000036,574.1656
2024-08-10 22:18:00,76,131.5104,1554.0,4.599999999999998,6.3,1.3000000000000043,579.9768
2024-08-10 22:21:00,75,130.1215,1554.0,4.899999999999999,6.3,1.1000000000000014,571.5944
2024-08-10 22:27:00,75,129.8611,1554.0,4.699999999999999,6.3,1.3000000000000007,575.3307
2024-08-10 22:30:00,75,129.6875,1554.0,4.600000000000001,6.3,1.0999999999999979,569.3262
2024-08-10 22:36:00,74,128.9063,1554.0,4.599999999999998,6.2,1.3000000000000007,563.4354
2024-08-10 22:39:00,74,128.9931,1554.0,4.5,6.2,1.2999999999999972,563.3228
2024-08-10 22:42:00,73,129.9479,1554.0,4.399999999999999,6.1,1.2999999999999972,557.705
2024-08-10 22:45:00,73,129.8611,1555.0,4.5,6.3,1.1999999999999957,558.9777
2024-08-10 22:51:00,74,129.2535,1555.0,4.5,6.2,1.1999999999999957,559.8982
2024-08-10 22:54:00,74,128.559,1555.0,4.5,6.2,1.2999999999999972,559.4608
2024-08-10 23:06:00,59,95.92014,1555.0,3.400000000000002,6.0,0.8000000000000007,427.8294
2024-08-10 23:09:00,59,96.26736,1555.0,3.400000000000002,5.8999999999999995,0.6999999999999993,440.6211
2024-08-10 23:12:00,56,94.53125,1555.0,3.200000000000003,5.8999999999999995,0.6999999999999993,426.0526
2024-08-10 23:15:00,56,94.61805,1555.0,3.1999999999999993,5.800000000000001,0.8000000000000007,420.258
2024-08-10 23:21:00,56,94.09722,1555.0,3.1999999999999993,5.800000000000001,0.8000000000000007,421.28
2024-08-10 23:24:00,57,92.79514,1555.0,3.1999999999999993,5.9,0.8000000000000007,422.9058
2024-08-11 07:30:00,49,108.5069,1555.0,2.200000000000003,4.6000000000000005,2.099999999999998,413.0082
2024-08-11 07:33:00,60,118.8368,1555.0,2.8999999999999986,4.800000000000001,1.6000000000000014,446.8553
2024-08-11 07:36:00,60,113.4549,1555.0,3.1999999999999993,5.0,1.0,451.3314
2024-08-11 07:39:00,58,108.5938,1555.0,3.099999999999998,5.3999999999999995,1.1000000000000014,434.2284
2024-08-11 07:42:00,57,108.5938,1555.0,3.099999999999998,5.3,0.9000000000000021,432.3637
2024-08-11 07:45:00,58,108.5938,1556.0,3.099999999999998,5.1000000000000005,0.9000000000000021,429.0548
2024-08-11 07:48:00,58,107.2049,1556.0,3.099999999999998,5.3999999999999995,1.0,436.0644
2024-08-11 07:51:00,57,106.0764,1556.0,3.0,5.3999999999999995,1.0,436.3766
2024-08-11 07:54:00,57,106.25,1556.0,3.0,5.3999999999999995,1.0,433.3316
2024-08-11 07:57:00,57,108.0729,1556.0,3.1999999999999993,5.3,0.8000000000000007,432.2039
2024-08-11 08:00:00,57,108.1597,1556.0,3.0,5.3,1.0,433.1204
2024-08-11 08:03:00,57,108.941,1556.0,2.900000000000002,5.3,1.0999999999999979,433.201
2024-08-11 08:06:00,56,109.5486,1556.0,3.0,5.2,0.8999999999999986,426.7017
2024-08-11 08:09:00,57,110.1563,1556.0,3.0,5.2,1.1000000000000014,438.3925
2024-08-11 08:12:00,58,110.1563,1556.0,3.099999999999998,5.2,0.9000000000000021,434.1653
2024-08-11 08:15:00,58,109.4618,1556.0,3.1999999999999993,5.3,0.9000000000000021,425.6829
2024-08-11 08:18:00,56,109.4618,1556.0,3.1000000000000014,5.3999999999999995,1.0,441.7138
2024-08-11 08:21:00,56,109.375,1556.0,3.0,5.3,0.8999999999999986,433.46
2024-08-11 08:24:00,57,108.5938,1556.0,3.3000000000000007,5.199999999999999,0.8000000000000007,434.7361
2024-08-11 08:27:00,58,109.2882,1556.0,3.1999999999999993,5.3,0.8000000000000007,429.6278
2024-08-11 08:30:00,57,109.5486,1556.0,3.0,5.299999999999999,1.0,430.9855
2024-08-11 08:33:00,57,109.1146,1556.0,3.099999999999998,5.299999999999999,0.9000000000000021,430.7631
2024-08-11 08:36:00,57,109.1146,1556.0,3.0,5.299999999999999,1.0,429.6155
2024-08-11 08:39:00,55,110.2431,1556.0,3.099999999999998,5.199999999999999,0.9000000000000021,425.3878
2024-08-11 08:42:00,57,109.7222,1556.0,3.1999999999999993,5.199999999999999,0.8000000000000007,426.9147
2024-08-11 08:45:00,56,109.5486,1557.0,3.0,5.199999999999999,0.9000000000000021,424.8886
2024-08-11 08:48:00,57,111.4583,1557.0,3.1999999999999993,5.1,0.8999999999999986,428.3491
2024-08-11 08:51:00,57,111.1979,1557.0,3.1999999999999993,5.199999999999999,0.8999999999999986,429.7946
2024-08-11 08:54:00,58,111.0243,1557.0,3.1999999999999993,5.299999999999999,0.8999999999999986,432.4602
2024-08-11 08:57:00,56,110.6771,1557.0,3.1000000000000014,5.1,0.8000000000000007,427.4792
2024-08-11 09:00:00,58,111.632,1557.0,3.3000000000000007,5.300000000000001,0.8999999999999986,435.1335
2024-08-11 09:03:00,57,110.7639,1557.0,3.200000000000003,5.300000000000001,0.7999999999999972,429.4651
2024-08-11 09:06:00,58,110.5903,1557.0,3.1999999999999993,5.4,1.0,431.9236
2024-08-11 09:09:00,59,116.9271,1557.0,3.200000000000003,5.199999999999999,1.0,440.429
2024-08-11 09:12:00,63,123.7847,1557.0,3.3000000000000007,5.4,1.3000000000000007,444.9033
2024-08-11 09:15:00,74,122.9167,1557.0,4.100000000000001,6.7,1.6000000000000014,560.3765
2024-08-11 09:18:00,74,123.6979,1557.0,4.199999999999999,6.6,1.4000000000000021,561.9207
2024-08-11 09:21:00,75,123.2639,1557.0,4.400000000000002,6.6,1.3000000000000007,561.4275
2024-08-11 09:24:00,74,124.7396,1557.0,4.300000000000001,6.6,1.3000000000000007,562.0515
2024-08-11 09:27:00,74,125.7813,1557.0,4.5,6.6,1.2000000000000028,564.7502
2024-08-11 09:30:00,75,125.1736,1557.0,4.400000000000002,6.5,1.3000000000000007,567.257
2024-08-11 09:33:00,75,124.4792,1557.0,4.5,6.5,1.4000000000000021,565.4164
2024-08-11 09:36:00,75,123.6111,1557.0,4.400000000000002,6.6,1.4999999999999964,568.6746
2024-08-11 09:39:00,75,122.3958,1557.0,4.5,6.699999999999999,1.3000000000000043,570.8664
2024-08-11 09:42:00,75,121.875,1557.0,4.699999999999999,6.9,1.3000000000000043,571.681
2024-08-11 09:45:00,74,120.3993,1558.0,4.300000000000001,6.799999999999999,1.4000000000000021,569.666
2024-08-11 09:48:00,75,120.1389,1558.0,4.5,6.699999999999999,1.3999999999999986,574.9113
2024-08-11 09:51:00,75,120.3993,1558.0,4.399999999999999,6.799999999999999,1.3000000000000043,569.045
2024-08-11 09:54:00,76,120.6597,1558.0,4.300000000000001,6.799999999999999,1.4999999999999964,576.7672
2024-08-11 09:57:00,76,119.7917,1558.0,4.5,7.000000000000001,1.2999999999999972,575.6318
2024-08-11 10:00:00,75,119.3576,1558.0,4.600000000000001,7.000000000000001,1.2999999999999972,578.4827
2024-08-11 10:03:00,76,118.5764,1558.0,4.399999999999999,7.000000000000001,1.3999999999999986,576.3974
2024-08-11 10:06:00,75,118.5764,1558.0,4.5,7.000000000000001,1.2999999999999972,566.9945
2024-08-11 10:09:00,75,118.6632,1558.0,4.399999999999999,7.000000000000001,1.3000000000000043,566.9747
2024-08-11 10:12:00,75,119.5313,1558.0,4.399999999999999,6.8999999999999995,1.3000000000000043,570.3602
2024-08-11 10:15:00,75,119.4444,1558.0,4.5,7.000000000000001,1.3000000000000043,572.4508
2024-08-11 10:18:00,76,119.3576,1558.0,4.300000000000001,6.8999999999999995,1.4000000000000021,571.6116
2024-08-11 10:21:00,76,119.9653,1558.0,4.399999999999999,6.9,1.3000000000000043,573.8372
2024-08-11 10:24:00,77,120.5729,1558.0,4.399999999999999,6.800000000000001,1.3000000000000043,578.4479
2024-08-11 10:27:00,77,120.3125,1558.0,4.5,6.9,1.4000000000000021,580.8547
2024-08-11 10:30:00,76,119.9653,1558.0,4.5,7.0,1.4999999999999964,582.5182
2024-08-11 10:33:00,76,119.9653,1558.0,4.599999999999998,7.0,1.3000000000000043,585.158
2024-08-11 10:36:00,77,120.3993,1558.0,4.5,7.0,1.4999999999999964,592.3104
2024-08-11 10:39:00,77,120.7465,1558.0,4.399999999999999,7.1,1.5999999999999979,586.4872
2024-08-11 10:42:00,76,121.1806,1558.0,4.600000000000001,7.1000000000000005,1.4999999999999964,587.3561
2024-08-11 10:45:00,78,120.6597,1559.0,4.600000000000001,7.1000000000000005,1.4999999999999964,589.3121
2024-08-11 10:48:00,78,121.1806,1559.0,4.600000000000001,7.000000000000001,1.4000000000000021,590.2587
2024-08-11 10:51:00,77,121.441,1559.0,4.600000000000001,7.000000000000001,1.3000000000000007,589.6273
2024-08-11 10:54:00,77,121.5278,1559.0,4.599999999999998,7.000000000000001,1.4000000000000021,589.6263
2024-08-11 10:57:00,77,121.0938,1559.0,4.599999999999998,7.000000000000001,1.4000000000000021,588.3313
2024-08-11 11:00:00,77,124.9132,1559.0,4.699999999999999,7.1000000000000005,1.4000000000000021,591.6632
2024-08-11 11:03:00,78,124.0451,1559.0,4.699999999999999,6.9,1.3000000000000007,596.9459
2024-08-11 11:06:00,78,123.6979,1559.0,4.599999999999998,7.0,1.4000000000000021,595.8427
2024-08-11 11:09:00,78,122.8299,1559.0,4.599999999999998,7.1000000000000005,1.4000000000000021,595.201
2024-08-11 11:12:00,77,123.0035,1559.0,4.599999999999998,7.1000000000000005,1.3000000000000007,593.7726
2024-08-11 11:15:00,78,123.0035,1559.0,4.600000000000001,7.000000000000001,1.3999999999999986,593.0691
2024-08-11 11:18:00,78,122.743,1559.0,4.699999999999999,7.1000000000000005,1.3000000000000007,594.8578
2024-08-11 11:21:00,78,121.875,1559.0,4.800000000000001,7.1000000000000005,1.3999999999999986,594.7248
2024-08-11 11:24:00,79,122.743,1559.0,5.0,7.000000000000001,1.1999999999999993,601.5724
2024-08-11 11:27:00,78,126.3889,1559.0,4.599999999999998,7.1000000000000005,1.6000000000000014,592.5649
2024-08-11 11:30:00,75,124.1319,1559.0,4.599999999999998,6.700000000000001,1.2000000000000028,573.5965
2024-08-11 11:33:00,73,123.0035,1559.0,4.5,6.6,1.1999999999999993,555.7277
2024-08-11 11:36:00,73,123.2639,1559.0,4.300000000000001,6.499999999999999,1.2999999999999972,552.5332
2024-08-11 11:39:00,73,122.5694,1559.0,4.300000000000001,6.500000000000001,1.2999999999999972,551.2816
2024-08-11 11:42:00,72,121.7014,1559.0,4.200000000000003,6.6000000000000005,1.1999999999999993,548.0562
2024-08-11 11:45:00,72,121.441,1560.0,4.400000000000002,6.6000000000000005,1.1999999999999993,545.8806
2024-08-11 11:48:00,72,121.007,1560.0,4.300000000000001,6.500000000000001,1.3000000000000007,546.0079
2024-08-11 11:51:00,71,120.5729,1560.0,4.199999999999999,6.6000000000000005,1.1999999999999993,542.1776
2024-08-11 11:54:00,72,120.1389,1560.0,4.300000000000001,6.500000000000001,1.3000000000000007,544.4166
2024-08-11 11:57:00,72,120.3125,1560.0,4.300000000000001,6.6000000000000005,1.1999999999999993,543.8648
2024-08-11 12:00:00,71,118.5764,1560.0,4.399999999999999,6.6000000000000005,1.1000000000000014,537.6827
