Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-08-11 12:03:00,71,118.4028,1560.0,4.199999999999999,6.6000000000000005,1.2000000000000028,536.1282
2024-08-11 12:06:00,70,117.1007,1560.0,4.199999999999999,6.6000000000000005,1.1999999999999993,533.4578
2024-08-11 12:09:00,70,118.1424,1560.0,4.199999999999999,6.6000000000000005,1.1999999999999993,532.2225
2024-08-11 12:12:00,70,117.7951,1560.0,4.199999999999999,6.6000000000000005,1.3000000000000007,530.4291
2024-08-11 12:15:00,69,117.7083,1560.0,4.199999999999999,6.6000000000000005,1.1000000000000014,527.0626
2024-08-11 12:18:00,70,122.3958,1560.0,4.199999999999999,6.500000000000001,1.3000000000000007,533.0867
2024-08-11 12:21:00,70,121.441,1560.0,4.199999999999999,6.500000000000001,1.3000000000000007,535.0383
2024-08-11 12:24:00,70,121.9618,1560.0,4.5,6.500000000000001,1.1999999999999993,531.1636
2024-08-11 12:27:00,69,121.6146,1560.0,4.199999999999999,6.299999999999999,1.1999999999999993,530.1001
2024-08-11 12:30:00,70,123.2639,1560.0,4.199999999999999,6.4,1.3000000000000007,533.8936
2024-08-11 12:33:00,70,122.3958,1560.0,4.300000000000001,6.500000000000001,1.1999999999999993,534.0341
2024-08-11 12:36:00,70,121.7014,1560.0,4.399999999999999,6.6000000000000005,1.1000000000000014,532.7393
2024-08-11 12:39:00,70,122.743,1560.0,4.300000000000001,6.500000000000001,1.1999999999999993,533.1801
2024-08-11 12:42:00,70,123.2639,1560.0,4.199999999999999,6.5,1.3000000000000007,533.5929
2024-08-11 12:45:00,70,122.1354,1561.0,4.199999999999999,6.4,1.1999999999999993,534.8994
2024-08-11 12:48:00,71,121.875,1561.0,4.300000000000001,6.4,1.1999999999999993,534.9377
2024-08-11 12:51:00,70,121.7014,1561.0,4.300000000000001,6.500000000000001,1.1000000000000014,529.9941
2024-08-11 12:54:00,70,120.8333,1561.0,4.199999999999999,6.500000000000001,1.2000000000000028,528.2304
2024-08-11 12:57:00,69,121.0938,1561.0,4.199999999999999,6.500000000000001,1.3000000000000007,527.3549
2024-08-11 13:00:00,70,121.7014,1561.0,4.199999999999999,6.500000000000001,1.3000000000000007,527.0543
2024-08-11 13:03:00,69,123.2639,1561.0,4.0,6.4,1.3000000000000007,529.3207
2024-08-11 13:06:00,70,121.9618,1561.0,4.199999999999999,6.5,1.3000000000000007,527.3401
2024-08-11 13:09:00,70,121.5278,1561.0,4.0,6.500000000000001,1.3999999999999986,529.6912
2024-08-11 13:12:00,70,120.5729,1561.0,4.300000000000001,6.6000000000000005,1.1999999999999993,529.3698
2024-08-11 13:15:00,69,120.3125,1561.0,4.199999999999999,6.6000000000000005,1.1999999999999993,527.7985
2024-08-11 13:18:00,70,120.5729,1561.0,4.199999999999999,6.6000000000000005,1.3000000000000007,531.0418
2024-08-11 13:21:00,70,121.007,1561.0,4.199999999999999,6.7,1.1999999999999993,530.0397
2024-08-11 13:24:00,70,122.309,1561.0,4.300000000000001,6.6000000000000005,1.3000000000000007,532.4979
2024-08-11 13:27:00,70,121.9618,1561.0,3.8999999999999986,6.6000000000000005,1.5,530.2668
2024-08-11 13:30:00,68,122.3958,1561.0,4.199999999999999,6.5,1.1999999999999993,526.5505
2024-08-11 13:33:00,70,123.2639,1561.0,4.399999999999999,6.5,1.3000000000000007,531.0353
2024-08-11 13:36:00,70,123.4375,1561.0,4.399999999999999,6.5,1.3000000000000007,533.0299
2024-08-11 13:39:00,70,125.0,1561.0,4.300000000000001,6.5,1.3999999999999986,535.5496
2024-08-11 13:42:00,71,126.0417,1561.0,4.300000000000001,6.5,1.4000000000000021,544.882
2024-08-11 13:45:00,71,127.6042,1562.0,4.400000000000002,6.4,1.3000000000000007,547.3751
2024-08-11 13:48:00,72,128.2118,1562.0,4.5,6.4,1.3000000000000007,547.735
2024-08-11 13:51:00,71,129.4271,1562.0,4.400000000000002,6.5,1.3000000000000007,549.652
2024-08-11 13:54:00,73,129.6875,1562.0,4.400000000000002,6.5,1.3999999999999986,555.2213
2024-08-11 13:57:00,73,129.8611,1562.0,4.5,6.5,1.4000000000000021,555.8263
2024-08-11 14:00:00,74,131.0764,1562.0,4.599999999999998,6.4,1.4000000000000021,566.0469
2024-08-11 14:03:00,75,131.5104,1562.0,4.700000000000003,6.5,1.2999999999999972,572.4074
2024-08-11 14:06:00,74,131.0764,1562.0,4.600000000000001,6.5,1.3999999999999986,571.7855
2024-08-11 14:09:00,75,131.4236,1562.0,4.600000000000001,6.7,1.3999999999999986,577.4764
2024-08-11 14:12:00,75,131.1632,1562.0,4.699999999999999,6.6,1.3000000000000007,577.5812
2024-08-11 14:15:00,76,131.1632,1562.0,4.699999999999999,6.7,1.4000000000000021,580.0946
2024-08-11 14:18:00,76,131.5104,1562.0,4.699999999999999,6.8,1.5,583.1903
2024-08-11 14:21:00,77,129.8611,1562.0,4.699999999999999,6.7,1.3999999999999986,586.4579
2024-08-11 14:24:00,75,130.2951,1562.0,4.699999999999999,6.8,1.3999999999999986,586.1705
2024-08-11 14:27:00,76,130.2083,1562.0,4.600000000000001,6.7,1.3999999999999986,578.1508
2024-08-11 14:30:00,75,130.2951,1562.0,4.699999999999999,6.7,1.3999999999999986,577.5139
2024-08-11 14:33:00,75,130.3819,1562.0,4.800000000000001,6.6000000000000005,1.3000000000000007,577.285
2024-08-11 14:36:00,75,131.4236,1562.0,4.599999999999998,6.7,1.4000000000000021,574.8109
2024-08-11 14:39:00,75,131.4236,1562.0,4.699999999999999,6.7,1.3999999999999986,577.2194
2024-08-11 14:42:00,76,130.5556,1562.0,4.600000000000001,6.6000000000000005,1.3000000000000007,577.2696
2024-08-11 14:51:00,76,130.6424,1563.0,4.699999999999999,6.7,1.3999999999999986,577.3502
2024-08-11 15:03:00,75,131.8576,1563.0,4.5,6.500000000000001,1.5,579.2043
2024-08-11 15:06:00,76,131.4236,1563.0,4.800000000000001,6.7,1.1999999999999993,580.4807
2024-08-11 15:09:00,75,131.8576,1563.0,4.699999999999999,6.7,1.3000000000000007,580.7495
2024-08-11 15:12:00,76,130.7292,1563.0,4.699999999999999,6.6000000000000005,1.4000000000000021,583.2352
2024-08-11 15:15:00,75,130.5556,1563.0,4.599999999999998,6.6000000000000005,1.3000000000000007,571.8931
2024-08-11 15:18:00,73,129.9479,1563.0,4.599999999999998,6.7,1.3000000000000007,567.9106
2024-08-11 15:21:00,75,129.7743,1563.0,4.600000000000001,6.6,1.1999999999999993,569.0204
2024-08-11 15:24:00,75,130.2083,1563.0,4.5,6.7,1.5,569.0517
2024-08-11 15:27:00,74,129.8611,1563.0,4.699999999999999,6.6,1.3000000000000007,567.3561
2024-08-11 15:30:00,73,128.8194,1563.0,4.5,6.5,1.1999999999999993,559.1996
2024-08-11 15:33:00,74,129.0799,1563.0,4.399999999999999,6.6,1.3000000000000007,566.6779
2024-08-11 15:36:00,74,128.8194,1563.0,4.5,6.5,1.2999999999999972,564.172
2024-08-11 15:39:00,74,125.6076,1563.0,4.400000000000002,6.5,1.3999999999999986,564.0302
2024-08-11 15:42:00,73,124.3056,1563.0,4.399999999999999,6.6000000000000005,1.4000000000000021,565.5826
2024-08-11 15:45:00,74,124.7396,1564.0,4.699999999999999,6.6000000000000005,1.1000000000000014,566.15
2024-08-11 15:48:00,73,123.4375,1564.0,4.400000000000002,6.6000000000000005,1.3000000000000007,565.9392
2024-08-11 15:51:00,73,123.0035,1564.0,4.300000000000001,6.6000000000000005,1.3000000000000007,562.1193
2024-08-11 15:54:00,73,122.743,1564.0,4.5,6.3,1.1000000000000014,560.0895
2024-08-11 15:57:00,74,123.7847,1564.0,4.299999999999997,6.500000000000001,1.3000000000000007,562.226
2024-08-11 16:00:00,74,124.566,1564.0,4.5,6.500000000000001,1.1999999999999993,564.1372
2024-08-11 16:03:00,74,125.3472,1564.0,4.300000000000001,6.500000000000001,1.3000000000000007,569.2157
2024-08-11 16:06:00,74,126.3021,1564.0,4.400000000000002,6.500000000000001,1.1999999999999993,566.9004
2024-08-11 16:09:00,74,124.7396,1564.0,4.300000000000001,6.500000000000001,1.3999999999999986,569.5001
2024-08-11 16:12:00,75,124.566,1564.0,4.400000000000002,6.500000000000001,1.3999999999999986,568.9404
2024-08-11 16:15:00,75,126.3021,1564.0,4.400000000000002,6.500000000000001,1.3999999999999986,569.184
2024-08-11 16:18:00,74,125.3472,1564.0,4.399999999999999,6.6000000000000005,1.3000000000000007,568.3071
2024-08-11 16:21:00,74,125.6076,1564.0,4.400000000000002,6.6,1.3999999999999986,571.2997
2024-08-11 16:24:00,75,125.6076,1564.0,4.399999999999999,6.6000000000000005,1.3000000000000007,573.8483
2024-08-11 16:27:00,74,126.3021,1564.0,4.399999999999999,6.6000000000000005,1.3000000000000007,570.8756
2024-08-11 16:30:00,74,127.691,1564.0,4.399999999999999,6.4,1.3000000000000007,568.9457
2024-08-11 16:33:00,75,128.2118,1564.0,4.399999999999999,6.500000000000001,1.3000000000000007,571.374
2024-08-11 16:36:00,75,130.1215,1564.0,4.399999999999999,6.4,1.4000000000000021,573.5883
2024-08-11 16:39:00,75,129.9479,1564.0,4.399999999999999,6.300000000000001,1.3000000000000007,572.0795
2024-08-11 16:42:00,75,127.691,1564.0,4.399999999999999,6.299999999999999,1.3000000000000007,572.1812
2024-08-11 16:45:00,75,127.2569,1565.0,4.399999999999999,6.500000000000001,1.3000000000000007,572.2183
2024-08-11 16:48:00,75,127.3438,1565.0,4.400000000000002,6.500000000000001,1.3000000000000007,570.687
2024-08-11 16:51:00,74,126.7361,1565.0,4.199999999999999,6.500000000000001,1.1999999999999993,572.3651
2024-08-11 16:54:00,74,125.9549,1565.0,4.599999999999998,6.3999999999999995,1.1000000000000014,570.1343
2024-08-11 16:57:00,74,126.0417,1565.0,4.300000000000001,6.3999999999999995,1.3000000000000007,565.8823
2024-08-11 17:00:00,74,126.6493,1565.0,4.300000000000001,6.3999999999999995,1.3000000000000007,566.234
2024-08-11 17:03:00,74,125.434,1565.0,4.399999999999999,6.500000000000001,1.3000000000000007,567.3305
2024-08-11 17:06:00,74,125.1736,1565.0,4.399999999999999,6.3999999999999995,1.3000000000000007,567.3982
2024-08-11 17:09:00,74,125.1736,1565.0,4.5,6.3999999999999995,1.3000000000000007,568.9169
2024-08-11 17:12:00,74,125.0868,1565.0,4.300000000000001,6.3999999999999995,1.3999999999999986,562.7092
2024-08-11 17:15:00,73,124.6528,1565.0,4.399999999999999,6.499999999999999,1.3000000000000007,558.3508
2024-08-11 17:18:00,73,122.309,1565.0,4.199999999999999,6.3,1.1000000000000014,556.9607
2024-08-11 17:21:00,72,122.8299,1565.0,4.300000000000001,6.500000000000001,1.1999999999999993,557.3704
2024-08-11 17:24:00,73,123.6111,1565.0,4.100000000000001,6.4,1.2999999999999972,557.1317
2024-08-11 17:27:00,73,124.4792,1565.0,4.199999999999999,6.4,1.3000000000000007,558.9449
2024-08-11 17:30:00,75,125.434,1565.0,4.300000000000001,6.4,1.3000000000000007,567.1587
2024-08-11 17:33:00,74,126.3889,1565.0,4.5,6.3999999999999995,1.1999999999999993,568.876
2024-08-11 17:36:00,74,127.2569,1565.0,4.199999999999999,6.500000000000001,1.3000000000000007,567.359
2024-08-11 17:39:00,75,127.1701,1565.0,4.199999999999999,6.3999999999999995,1.3000000000000007,572.4688
2024-08-11 17:42:00,75,127.1701,1565.0,4.199999999999999,6.3999999999999995,1.3000000000000007,569.4156
2024-08-11 17:45:00,75,127.3438,1566.0,4.300000000000001,6.3999999999999995,1.3000000000000007,571.0056
2024-08-11 17:48:00,75,127.7778,1566.0,4.199999999999999,6.3999999999999995,1.3000000000000007,571.9004
2024-08-11 17:51:00,75,127.1701,1566.0,4.300000000000001,6.4,1.3000000000000007,568.3761
2024-08-11 17:54:00,75,127.0833,1566.0,4.399999999999999,6.3999999999999995,1.4000000000000021,571.0892
2024-08-11 17:57:00,74,127.1701,1566.0,4.399999999999999,6.500000000000001,1.3000000000000007,570.416
2024-08-11 18:00:00,74,127.7778,1566.0,4.300000000000001,6.4,1.3000000000000007,570.9747
2024-08-11 18:03:00,75,127.5174,1566.0,4.400000000000002,6.3999999999999995,1.1999999999999993,569.7349
2024-08-11 18:06:00,75,128.0382,1566.0,4.5,6.3999999999999995,1.1999999999999993,571.928
2024-08-11 18:09:00,75,127.9514,1566.0,4.300000000000001,6.199999999999999,1.3000000000000007,578.5295
2024-08-11 18:12:00,76,127.5174,1566.0,4.400000000000002,6.3999999999999995,1.3000000000000007,575.9537
2024-08-11 18:15:00,76,127.7778,1566.0,4.400000000000002,6.3999999999999995,1.3000000000000007,576.5316
2024-08-11 18:18:00,75,126.7361,1566.0,4.200000000000003,6.500000000000001,1.5,572.7399
2024-08-11 18:21:00,75,127.691,1566.0,4.300000000000001,6.500000000000001,1.4000000000000021,573.1971
2024-08-11 18:24:00,75,126.9097,1566.0,4.400000000000002,6.3999999999999995,1.1999999999999993,570.2717
2024-08-11 18:27:00,74,125.6076,1566.0,4.300000000000001,6.3999999999999995,1.4000000000000021,567.6407
2024-08-11 18:30:00,74,125.9549,1566.0,4.400000000000002,6.500000000000001,1.1999999999999993,562.566
2024-08-11 18:33:00,73,125.1736,1566.0,4.199999999999999,6.499999999999999,1.3000000000000007,567.1921
2024-08-11 18:36:00,75,124.7396,1566.0,4.199999999999999,6.3999999999999995,1.3000000000000007,565.6079
2024-08-11 18:39:00,74,124.2188,1566.0,4.399999999999999,6.499999999999999,1.3000000000000007,566.8588
2024-08-11 18:42:00,74,124.3056,1566.0,4.199999999999999,6.3999999999999995,1.3000000000000007,561.738
2024-08-11 18:45:00,73,123.4375,1567.0,4.199999999999999,6.3999999999999995,1.3000000000000007,562.2833
2024-08-11 18:48:00,73,122.743,1567.0,4.199999999999999,6.499999999999999,1.3000000000000007,558.7852
2024-08-11 18:51:00,73,123.3507,1567.0,4.300000000000001,6.499999999999999,1.1999999999999993,557.7483
2024-08-11 18:54:00,73,123.7847,1567.0,4.199999999999999,6.3999999999999995,1.1999999999999993,556.5924
2024-08-11 18:57:00,73,123.4375,1567.0,4.199999999999999,6.3999999999999995,1.1999999999999993,553.8865
2024-08-11 19:00:00,73,124.566,1567.0,4.199999999999999,6.3,1.3000000000000007,554.6435
2024-08-11 19:03:00,72,124.2188,1567.0,4.199999999999999,6.199999999999999,1.1000000000000014,552.7484
2024-08-11 19:06:00,73,123.7847,1567.0,4.199999999999999,6.299999999999999,1.1999999999999993,553.9332
2024-08-11 19:09:00,73,125.0,1567.0,4.099999999999998,6.3999999999999995,1.1999999999999993,555.4894
2024-08-11 19:12:00,73,124.2188,1567.0,4.199999999999999,6.3999999999999995,1.3000000000000007,554.9858
2024-08-11 19:15:00,73,124.6528,1567.0,4.199999999999999,6.3999999999999995,1.1999999999999993,554.4279
2024-08-11 19:18:00,74,124.7396,1567.0,4.199999999999999,6.3999999999999995,1.3000000000000007,556.2495
2024-08-11 19:21:00,73,124.0451,1567.0,4.199999999999999,6.3,1.3000000000000007,555.24
2024-08-11 19:24:00,73,124.3056,1567.0,4.199999999999999,6.3999999999999995,1.3000000000000007,556.3547
2024-08-11 19:27:00,73,124.3056,1567.0,4.300000000000001,6.3999999999999995,1.3000000000000007,555.3625
2024-08-11 19:30:00,73,124.0451,1567.0,4.199999999999999,6.3,1.3000000000000007,557.3295
2024-08-11 19:33:00,73,124.6528,1567.0,4.300000000000001,6.3999999999999995,1.1999999999999993,556.1112
2024-08-11 19:36:00,73,124.4792,1567.0,4.199999999999999,6.2,1.3000000000000007,555.8773
2024-08-11 19:39:00,73,125.5208,1567.0,4.199999999999999,6.3,1.1999999999999993,561.5929
2024-08-11 19:42:00,73,125.0868,1567.0,4.199999999999999,6.500000000000001,1.1999999999999993,559.6156
2024-08-11 19:45:00,73,124.9132,1568.0,4.099999999999998,6.3,1.3000000000000007,555.6237
2024-08-11 19:48:00,74,125.7813,1568.0,4.199999999999999,6.3999999999999995,1.1999999999999993,557.9729
2024-08-11 19:51:00,73,125.6076,1568.0,4.199999999999999,6.3,1.3000000000000007,558.304
2024-08-11 19:54:00,74,125.0868,1568.0,4.199999999999999,6.3999999999999995,1.3000000000000007,557.9955
2024-08-11 19:57:00,72,125.5208,1568.0,4.099999999999998,6.299999999999999,1.3000000000000007,551.9001
2024-08-11 20:00:00,73,125.8681,1568.0,4.199999999999999,6.1,1.3000000000000007,554.5048
2024-08-11 20:03:00,73,125.5208,1568.0,4.199999999999999,6.299999999999999,1.3000000000000007,558.7475
2024-08-11 20:06:00,73,125.7813,1568.0,4.299999999999997,6.3,1.2000000000000028,556.5272
2024-08-11 20:09:00,73,124.7396,1568.0,4.199999999999999,6.3,1.1999999999999993,557.1334
2024-08-11 20:12:00,73,125.3472,1568.0,4.199999999999999,6.2,1.3000000000000007,560.7906
2024-08-11 20:15:00,74,125.434,1568.0,4.199999999999999,6.2,1.3000000000000007,560.1502
2024-08-11 20:18:00,74,126.7361,1568.0,4.199999999999999,6.199999999999999,1.3000000000000007,564.4207
2024-08-11 20:21:00,74,126.3021,1568.0,4.299999999999997,6.3,1.2000000000000028,563.3876
2024-08-11 20:24:00,74,125.3472,1568.0,4.299999999999997,6.3,1.2000000000000028,558.8224
2024-08-11 20:27:00,74,125.1736,1568.0,4.199999999999999,6.3999999999999995,1.3000000000000007,558.9593
2024-08-11 20:30:00,73,125.0868,1568.0,4.199999999999999,6.3,1.1999999999999993,555.5737
2024-08-11 20:33:00,73,124.566,1568.0,4.199999999999999,6.3,1.3000000000000007,555.1942
2024-08-11 20:36:00,74,124.566,1568.0,4.199999999999999,6.3999999999999995,1.1000000000000014,555.0142
2024-08-11 20:39:00,73,125.0,1568.0,4.199999999999999,6.1,1.1999999999999993,551.6653
2024-08-11 20:42:00,74,125.0,1568.0,4.300000000000001,6.3,1.1999999999999993,554.2816
2024-08-11 20:45:00,73,125.7813,1569.0,4.0,6.3,1.4000000000000021,560.7112
2024-08-11 20:48:00,74,126.2153,1569.0,4.399999999999999,6.3999999999999995,1.2000000000000028,567.9841
2024-08-11 20:51:00,74,126.4757,1569.0,4.300000000000001,6.3999999999999995,1.1000000000000014,565.4149
2024-08-11 20:54:00,74,126.6493,1569.0,4.199999999999999,6.2,1.2000000000000028,565.6126
2024-08-11 20:57:00,74,126.3889,1569.0,4.199999999999999,6.3,1.2000000000000028,562.518
2024-08-11 21:00:00,75,126.9097,1569.0,4.100000000000001,6.3,1.4000000000000021,564.3123
2024-08-11 21:03:00,74,126.3021,1569.0,4.399999999999999,6.3,1.2000000000000028,564.2957
2024-08-11 21:06:00,75,125.9549,1569.0,4.5,6.2,1.2000000000000028,564.5631
2024-08-11 21:09:00,74,126.9097,1569.0,4.399999999999999,6.3,1.2000000000000028,563.8779
2024-08-11 21:12:00,74,127.6042,1569.0,4.300000000000001,6.3999999999999995,1.2000000000000028,566.3754
2024-08-11 21:15:00,74,126.7361,1569.0,4.300000000000001,6.3,1.2999999999999972,571.1919
2024-08-11 21:18:00,75,127.1701,1569.0,4.400000000000002,6.3999999999999995,1.1999999999999957,568.631
2024-08-11 21:21:00,75,126.9097,1569.0,4.300000000000001,6.3999999999999995,1.2999999999999972,570.6241
2024-08-11 21:24:00,74,127.9514,1569.0,4.300000000000001,6.299999999999999,1.2000000000000028,568.6782
2024-08-11 21:27:00,74,126.9097,1569.0,4.300000000000001,6.299999999999999,1.1000000000000014,563.257
2024-08-11 21:30:00,75,126.7361,1569.0,4.300000000000001,6.3999999999999995,1.2000000000000028,566.0923
2024-08-11 21:33:00,75,126.4757,1569.0,4.399999999999999,6.3,1.2000000000000028,567.9236
2024-08-11 21:36:00,73,126.3021,1569.0,4.300000000000001,6.3999999999999995,1.1000000000000014,564.5214
2024-08-11 21:39:00,75,126.7361,1569.0,4.400000000000002,6.3999999999999995,1.1000000000000014,566.1947
2024-08-11 21:42:00,74,126.7361,1569.0,4.300000000000001,6.3,1.2000000000000028,566.6065
2024-08-11 21:45:00,75,127.6042,1570.0,4.300000000000001,6.3999999999999995,1.2000000000000028,564.4019
2024-08-11 21:48:00,73,126.3021,1570.0,4.399999999999999,6.3,1.2000000000000028,564.0924
2024-08-11 21:51:00,75,127.0833,1570.0,4.399999999999999,6.3999999999999995,1.2000000000000028,563.796
2024-08-11 21:54:00,74,127.5174,1570.0,4.399999999999999,6.3,1.2999999999999972,564.4403
2024-08-11 21:57:00,74,126.9097,1570.0,4.199999999999999,6.3,1.2000000000000028,561.9879
2024-08-11 22:00:00,73,126.2153,1570.0,4.300000000000001,6.2,1.2000000000000028,561.1055
2024-08-11 22:03:00,73,126.3021,1570.0,4.100000000000001,6.3,1.3000000000000007,557.9996
2024-08-11 22:06:00,73,125.6076,1570.0,4.199999999999999,6.3,1.2000000000000028,559.1743
2024-08-11 22:09:00,72,125.9549,1570.0,4.100000000000001,6.3,1.3000000000000007,557.7778
2024-08-11 22:12:00,73,124.9132,1570.0,4.100000000000001,6.3,1.3000000000000007,553.6743
2024-08-11 22:15:00,72,124.9132,1570.0,4.199999999999999,6.2,1.1999999999999993,548.3564
2024-08-11 22:18:00,72,124.1319,1570.0,4.100000000000001,6.199999999999999,1.1999999999999993,550.0627
2024-08-11 22:21:00,72,125.434,1570.0,4.199999999999999,6.1,1.1000000000000014,551.4911
2024-08-11 22:24:00,73,125.1736,1570.0,4.100000000000001,6.2,1.1999999999999993,550.7843
2024-08-11 22:27:00,72,124.7396,1570.0,4.100000000000001,6.2,1.3000000000000007,552.9591
2024-08-11 22:30:00,72,124.2188,1570.0,4.100000000000001,6.2,1.3000000000000007,552.0966
2024-08-11 22:33:00,73,124.0451,1570.0,4.199999999999999,6.3,1.2000000000000028,555.5009
2024-08-11 22:36:00,73,124.7396,1570.0,4.199999999999999,6.3,1.3000000000000007,553.9913
2024-08-11 22:39:00,73,124.6528,1570.0,4.299999999999997,6.3,1.2000000000000028,554.8834
2024-08-11 22:42:00,72,125.6076,1570.0,4.100000000000001,6.3,1.3000000000000007,553.8746
2024-08-11 22:45:00,73,125.3472,1571.0,4.100000000000001,6.3,1.1999999999999993,555.8458
2024-08-11 22:48:00,73,124.566,1571.0,4.299999999999997,6.2,1.1000000000000014,553.2463
2024-08-11 22:51:00,73,124.7396,1571.0,4.199999999999999,6.3,1.1999999999999993,553.9915
2024-08-11 22:54:00,73,124.3056,1571.0,4.199999999999999,6.3,1.1999999999999993,553.7073
2024-08-11 22:57:00,73,125.1736,1571.0,4.0,6.3999999999999995,1.3000000000000007,554.4991
2024-08-11 23:00:00,72,124.7396,1571.0,4.099999999999998,6.2,1.1000000000000014,548.0892
2024-08-11 23:03:00,72,123.3507,1571.0,4.399999999999999,6.3,1.1000000000000014,546.6765
2024-08-11 23:06:00,71,117.1007,1571.0,4.0,6.3,1.1000000000000014,537.3052
2024-08-12 07:15:00,40,106.5104,1571.0,1.1999999999999993,0.7999999999999989,2.6000000000000014,341.7004
2024-08-12 07:21:00,58,106.8576,1571.0,2.3999999999999986,4.5,2.0,445.2519
2024-08-12 07:24:00,62,125.6076,1571.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,477.0983
2024-08-12 07:30:00,65,124.566,1571.0,3.8999999999999986,5.6,1.1999999999999993,494.2425
2024-08-12 07:33:00,72,125.9549,1571.0,4.400000000000002,6.4,1.3999999999999986,543.189
2024-08-12 07:39:00,70,124.4792,1571.0,4.5,6.199999999999999,1.1999999999999993,536.0862
2024-08-12 07:42:00,70,122.9167,1571.0,4.300000000000001,6.4,1.1999999999999993,534.8078
2024-08-12 07:45:00,69,119.7917,1571.0,4.300000000000001,6.3999999999999995,1.1999999999999993,529.1292
2024-08-12 07:51:00,70,119.8785,1571.0,4.399999999999999,6.500000000000001,1.1000000000000014,530.8617
2024-08-12 07:54:00,71,122.0486,1572.0,4.399999999999999,6.500000000000001,1.3000000000000007,539.8634
2024-08-12 08:00:00,70,122.9167,1572.0,4.5,6.500000000000001,1.1999999999999993,536.4456
2024-08-12 08:03:00,70,123.7847,1572.0,4.199999999999999,6.299999999999999,1.3000000000000007,535.605
2024-08-12 08:06:00,71,125.434,1572.0,4.5,6.3999999999999995,1.3000000000000007,546.3728
2024-08-12 08:12:00,71,125.434,1572.0,4.400000000000002,6.3999999999999995,1.3000000000000007,545.3848
2024-08-12 08:15:00,72,126.4757,1572.0,4.5,6.3,1.3000000000000007,544.0481
2024-08-12 08:18:00,71,126.6493,1572.0,4.5,6.3,1.1999999999999993,536.7344
2024-08-12 08:21:00,71,125.0868,1572.0,4.300000000000001,6.3,1.1999999999999993,538.7986
2024-08-12 08:27:00,71,125.1736,1572.0,4.300000000000001,6.3,1.3000000000000007,538.0444
2024-08-12 08:30:00,71,125.9549,1572.0,4.300000000000001,6.3,1.1999999999999993,534.1644
2024-08-12 08:33:00,71,125.9549,1572.0,4.300000000000001,6.199999999999999,1.3000000000000007,532.9811
2024-08-12 08:36:00,70,127.7778,1572.0,4.300000000000001,6.0,1.1999999999999993,533.1264
2024-08-12 08:39:00,71,127.5174,1572.0,4.199999999999999,5.800000000000001,1.1999999999999993,532.0088
2024-08-12 08:42:00,69,127.5174,1572.0,4.300000000000001,6.1,1.1999999999999993,528.6698
2024-08-12 08:45:00,70,128.3854,1572.0,4.199999999999999,5.800000000000001,1.1999999999999993,527.9348
2024-08-12 08:48:00,69,126.3889,1572.0,4.5,6.1,1.0,527.9152
2024-08-12 08:51:00,70,126.6493,1572.0,4.099999999999998,6.1,1.3000000000000007,527.4359
2024-08-12 08:54:00,70,127.3438,1573.0,4.299999999999997,6.0,1.2000000000000028,527.7463
2024-08-12 08:57:00,70,125.8681,1573.0,4.399999999999999,6.0,1.1000000000000014,527.2159
2024-08-12 09:00:00,70,126.6493,1573.0,4.299999999999997,6.0,1.2000000000000028,525.3384
2024-08-12 09:03:00,71,134.2882,1573.0,4.300000000000001,5.9,1.1000000000000014,527.0187
2024-08-12 09:06:00,72,136.4583,1573.0,4.400000000000002,5.700000000000001,1.1999999999999993,541.442
2024-08-12 09:09:00,72,136.6319,1573.0,4.599999999999998,5.700000000000001,1.1000000000000014,541.9374
2024-08-12 09:12:00,71,136.1979,1573.0,4.400000000000002,5.700000000000001,1.0999999999999979,532.377
2024-08-12 09:15:00,72,139.0625,1573.0,4.600000000000001,5.6,1.1999999999999993,540.1799
2024-08-12 09:18:00,74,140.625,1573.0,4.300000000000001,5.6000000000000005,1.3999999999999986,552.0748
2024-08-12 09:21:00,74,139.6701,1573.0,4.399999999999999,5.699999999999999,1.3000000000000007,552.903
2024-08-12 09:24:00,73,138.4549,1573.0,4.399999999999999,5.800000000000001,1.3000000000000007,553.3308
2024-08-12 09:27:00,74,140.7118,1573.0,4.5,5.699999999999999,1.3000000000000007,562.6542
2024-08-12 09:30:00,75,141.2326,1573.0,4.600000000000001,5.800000000000001,1.3000000000000007,564.1436
2024-08-12 09:33:00,76,142.0139,1573.0,4.599999999999998,5.800000000000001,1.3000000000000043,573.9968
2024-08-12 09:36:00,76,141.6667,1573.0,4.599999999999998,5.699999999999999,1.3000000000000043,571.7622
2024-08-12 09:39:00,76,139.2361,1573.0,4.800000000000001,5.799999999999999,1.2000000000000028,568.9819
2024-08-12 09:42:00,76,137.066,1573.0,4.5,6.000000000000001,1.4000000000000021,567.1647
2024-08-12 09:45:00,75,134.5486,1573.0,4.599999999999998,5.8999999999999995,1.3000000000000043,566.3559
2024-08-12 09:48:00,75,131.4236,1573.0,4.5,6.1000000000000005,1.3000000000000007,560.8002
2024-08-12 09:51:00,74,130.2951,1573.0,4.5,6.1000000000000005,1.1999999999999993,561.8093
2024-08-12 09:54:00,74,130.2083,1574.0,4.5,6.1000000000000005,1.3000000000000007,559.8124
2024-08-12 09:57:00,75,130.9896,1574.0,4.5,6.1000000000000005,1.3000000000000007,562.8777
2024-08-12 10:00:00,74,131.4236,1574.0,4.5,5.999999999999999,1.1999999999999993,560.5295
2024-08-12 10:03:00,74,132.1181,1574.0,4.5,5.999999999999999,1.3000000000000007,562.7944
2024-08-12 10:06:00,74,132.2917,1574.0,4.5,6.000000000000001,1.3000000000000007,567.2621
2024-08-12 10:09:00,74,133.2465,1574.0,4.599999999999998,5.8999999999999995,1.2000000000000028,564.9623
2024-08-12 10:12:00,74,134.1146,1574.0,4.5,6.000000000000001,1.3000000000000007,566.0839
2024-08-12 10:15:00,75,132.9861,1574.0,4.399999999999999,6.000000000000001,1.3000000000000043,566.4198
2024-08-12 10:18:00,74,134.0278,1574.0,4.699999999999999,6.2,1.2000000000000028,567.9723
2024-08-12 10:21:00,75,137.2396,1574.0,4.800000000000001,5.9,1.1999999999999957,574.1932
2024-08-12 10:24:00,75,138.6285,1574.0,4.800000000000001,6.000000000000001,1.2999999999999972,580.6186
2024-08-12 10:27:00,76,140.3646,1574.0,4.800000000000001,5.999999999999999,1.1999999999999957,579.0458
2024-08-12 10:30:00,79,139.7569,1574.0,4.800000000000001,6.1,1.3999999999999986,593.6825
2024-08-12 10:33:00,81,140.3646,1574.0,5.0,6.4,1.4000000000000021,610.0934
2024-08-12 10:36:00,81,140.1042,1574.0,5.0,6.4,1.5999999999999979,626.0363
2024-08-12 10:39:00,81,137.934,1574.0,5.199999999999999,6.5,1.3999999999999986,625.7462
2024-08-12 10:42:00,81,137.1528,1574.0,5.199999999999999,6.500000000000001,1.2999999999999972,621.6114
2024-08-12 10:45:00,80,136.4583,1574.0,5.0,6.500000000000001,1.3000000000000043,615.9779
2024-08-12 10:48:00,80,135.5903,1574.0,5.0,6.499999999999999,1.4000000000000021,609.4888
2024-08-12 10:51:00,80,132.8993,1574.0,4.899999999999999,6.4,1.4000000000000021,608.5461
2024-08-12 10:54:00,78,132.8993,1575.0,4.700000000000003,6.4,1.2999999999999972,592.3301
2024-08-12 10:57:00,76,131.8576,1575.0,4.600000000000001,6.200000000000001,1.2999999999999972,577.548
2024-08-12 11:00:00,76,132.3785,1575.0,4.800000000000001,6.1,1.1999999999999957,576.9521
2024-08-12 11:03:00,75,132.7257,1575.0,4.5,6.1,1.1000000000000014,564.3842
2024-08-12 11:06:00,74,131.4236,1575.0,4.400000000000002,6.0,1.3000000000000007,562.3337
2024-08-12 11:09:00,75,131.5104,1575.0,4.400000000000002,6.1,1.3000000000000007,561.7712
2024-08-12 11:12:00,74,130.6424,1575.0,4.400000000000002,6.0,1.1999999999999993,560.0458
2024-08-12 11:15:00,74,129.9479,1575.0,4.5,5.999999999999999,1.1999999999999993,559.9771
2024-08-12 11:18:00,74,131.1632,1575.0,4.5,5.999999999999999,1.1999999999999993,560.2793
2024-08-12 11:21:00,74,130.5556,1575.0,4.300000000000001,5.999999999999999,1.1999999999999993,558.8666
2024-08-12 11:24:00,74,130.2951,1575.0,4.300000000000001,6.1000000000000005,1.3000000000000007,558.3713
2024-08-12 11:27:00,74,130.3819,1575.0,4.399999999999999,6.1000000000000005,1.3000000000000007,558.6642
2024-08-12 11:30:00,74,130.3819,1575.0,4.5,6.000000000000001,1.1999999999999993,562.9709
2024-08-12 11:33:00,74,130.5556,1575.0,4.5,6.2,1.1999999999999993,562.318
2024-08-12 11:36:00,74,131.684,1575.0,4.399999999999999,6.1,1.3000000000000007,563.9081
2024-08-12 11:39:00,75,133.1597,1575.0,4.5,6.0,1.3000000000000007,561.8855
2024-08-12 11:42:00,76,134.2882,1575.0,4.5,6.1,1.3000000000000007,568.2925
2024-08-12 11:45:00,76,134.6354,1575.0,4.699999999999999,6.199999999999999,1.3000000000000007,573.314
2024-08-12 11:48:00,76,136.8056,1575.0,4.699999999999999,6.1,1.3000000000000007,579.8405
2024-08-12 11:51:00,78,140.191,1575.0,4.600000000000001,6.0,1.4000000000000021,595.2895
2024-08-12 11:54:00,78,142.3611,1576.0,4.899999999999999,6.1,1.2999999999999972,592.126
2024-08-12 11:57:00,78,143.1424,1576.0,4.799999999999997,6.1,1.3999999999999986,601.5369
2024-08-12 12:00:00,80,143.75,1576.0,5.0,6.1,1.2999999999999972,606.4598
2024-08-12 12:03:00,79,144.0972,1576.0,4.800000000000001,6.1,1.2999999999999972,605.6775
2024-08-12 12:06:00,79,143.8368,1576.0,5.0,6.1,1.2999999999999972,606.4829
2024-08-12 12:09:00,79,140.1042,1576.0,5.0,6.199999999999999,1.2999999999999972,604.0562
2024-08-12 12:12:00,79,139.2361,1576.0,4.899999999999999,6.299999999999999,1.3000000000000043,597.326
2024-08-12 12:15:00,78,138.3681,1576.0,4.799999999999997,6.199999999999999,1.3000000000000043,596.2758
2024-08-12 12:18:00,79,137.7604,1576.0,4.900000000000002,6.1,1.3000000000000007,595.0414
2024-08-12 12:21:00,78,137.7604,1576.0,5.0,6.299999999999999,1.2000000000000028,593.4108
2024-08-12 12:24:00,78,138.1076,1576.0,4.899999999999999,6.199999999999999,1.3000000000000007,590.3911
2024-08-12 12:27:00,79,137.066,1576.0,4.899999999999999,6.500000000000001,1.3000000000000007,592.4125
2024-08-12 12:30:00,79,136.7188,1576.0,4.899999999999999,6.3,1.3000000000000007,594.2859
2024-08-12 12:33:00,79,138.1944,1576.0,4.899999999999999,6.299999999999999,1.3000000000000007,599.9268
2024-08-12 12:36:00,78,137.1528,1576.0,4.899999999999999,6.3999999999999995,1.3000000000000007,590.9843
2024-08-12 12:39:00,79,137.934,1576.0,4.800000000000001,6.299999999999999,1.3999999999999986,592.2584
2024-08-12 12:42:00,79,137.6736,1576.0,4.800000000000001,6.199999999999999,1.3999999999999986,600.5952
2024-08-12 12:45:00,79,137.3264,1576.0,5.0,6.4,1.3000000000000007,597.3487
2024-08-12 12:48:00,79,137.6736,1576.0,4.900000000000002,6.3999999999999995,1.3999999999999986,601.3378
2024-08-12 12:51:00,79,138.8889,1576.0,5.0,6.3999999999999995,1.3000000000000007,605.9996
2024-08-12 12:54:00,80,138.8889,1577.0,4.800000000000001,6.3999999999999995,1.3999999999999986,601.6542
2024-08-12 12:57:00,79,139.7569,1577.0,5.0,6.3999999999999995,1.3000000000000007,601.8511
2024-08-12 13:00:00,80,141.059,1577.0,5.0,6.500000000000001,1.3000000000000007,604.6366
2024-08-12 13:03:00,79,140.7118,1577.0,5.099999999999998,6.3999999999999995,1.3000000000000007,602.3405
2024-08-12 13:06:00,81,140.625,1577.0,5.0,6.500000000000001,1.4000000000000021,617.3035
2024-08-12 13:09:00,82,139.2361,1577.0,5.099999999999998,6.500000000000001,1.4000000000000021,616.8128
2024-08-12 13:12:00,80,139.6701,1577.0,5.099999999999998,6.499999999999999,1.3000000000000007,612.8193
2024-08-12 13:15:00,80,138.3681,1577.0,4.899999999999999,6.3999999999999995,1.5,607.481
2024-08-12 13:18:00,80,138.8889,1577.0,5.0,6.500000000000001,1.3999999999999986,604.5087
2024-08-12 13:21:00,80,139.2361,1577.0,5.0,6.6000000000000005,1.5,603.6949
2024-08-12 13:24:00,80,139.2361,1577.0,5.100000000000001,6.3999999999999995,1.3999999999999986,605.7002
2024-08-12 13:27:00,80,139.0625,1577.0,5.0,6.3999999999999995,1.5,605.8333
2024-08-12 13:30:00,80,139.8438,1577.0,5.100000000000001,6.6000000000000005,1.3999999999999986,611.1563
2024-08-12 13:33:00,80,139.4965,1577.0,5.300000000000001,6.500000000000001,1.3999999999999986,612.859
2024-08-12 13:36:00,81,139.6701,1577.0,5.100000000000001,6.500000000000001,1.3999999999999986,613.8015
2024-08-12 13:39:00,81,139.8438,1577.0,5.100000000000001,6.3,1.3999999999999986,608.4478
2024-08-12 13:42:00,80,139.4097,1577.0,5.200000000000003,6.500000000000001,1.2999999999999972,609.7521
2024-08-12 13:45:00,78,139.2361,1577.0,5.100000000000001,6.500000000000001,1.2999999999999972,607.0052
2024-08-12 13:48:00,79,139.3229,1577.0,5.0,6.500000000000001,1.3000000000000007,607.468
2024-08-12 13:51:00,80,139.8438,1577.0,5.100000000000001,6.500000000000001,1.3999999999999986,606.9047
2024-08-12 13:54:00,79,139.8438,1578.0,5.0,6.500000000000001,1.5,611.0295
2024-08-12 13:57:00,79,138.8021,1578.0,5.300000000000001,6.500000000000001,1.1999999999999993,610.5748
2024-08-12 14:00:00,79,138.1076,1578.0,5.199999999999999,6.500000000000001,1.3000000000000007,609.4355
2024-08-12 14:03:00,79,138.1944,1578.0,5.199999999999999,6.500000000000001,1.3000000000000007,606.9275
2024-08-12 14:06:00,79,139.3229,1578.0,5.199999999999999,6.500000000000001,1.3000000000000007,604.6494
2024-08-12 14:09:00,79,140.9722,1578.0,5.099999999999998,6.4,1.4000000000000021,606.8367
2024-08-12 14:12:00,80,140.191,1578.0,5.100000000000001,6.500000000000001,1.3999999999999986,609.563
2024-08-12 14:15:00,79,138.5417,1578.0,5.100000000000001,6.6000000000000005,1.3999999999999986,606.4401
2024-08-12 14:18:00,80,138.6285,1578.0,5.0,6.6000000000000005,1.3000000000000007,605.4927
2024-08-12 14:21:00,78,138.8021,1578.0,5.0,6.500000000000001,1.3000000000000007,600.3379
2024-08-12 14:24:00,78,138.9757,1578.0,5.0,6.4,1.3000000000000007,598.1938
2024-08-12 14:27:00,78,140.191,1578.0,5.099999999999998,6.4,1.3000000000000007,597.7744
2024-08-12 14:30:00,77,140.7118,1578.0,4.899999999999999,6.300000000000001,1.3999999999999986,593.6754
2024-08-12 14:33:00,78,141.4931,1578.0,5.100000000000001,6.4,1.3999999999999986,597.9985
2024-08-12 14:36:00,78,141.6667,1578.0,5.0,6.300000000000001,1.3000000000000007,589.3873
2024-08-12 14:39:00,77,141.4931,1578.0,5.100000000000001,6.199999999999999,1.1999999999999993,591.7751
2024-08-12 14:42:00,78,141.2326,1578.0,5.0,6.199999999999999,1.4000000000000021,590.2721
2024-08-12 14:45:00,77,141.2326,1578.0,5.0,6.199999999999999,1.3000000000000007,591.8378
2024-08-12 14:48:00,78,141.4063,1578.0,5.0,6.300000000000001,1.3000000000000007,589.3043
2024-08-12 14:51:00,77,141.4063,1578.0,5.0,6.300000000000001,1.1999999999999993,589.0948
2024-08-12 14:54:00,78,140.7118,1579.0,5.0,6.300000000000001,1.3000000000000007,593.5096
2024-08-12 14:57:00,79,140.5382,1579.0,5.100000000000001,6.4,1.2999999999999972,600.217
2024-08-12 15:00:00,78,140.7118,1579.0,5.0,6.200000000000001,1.3000000000000007,595.9707
2024-08-12 15:03:00,78,140.191,1579.0,4.899999999999999,6.199999999999999,1.3000000000000007,595.809
2024-08-12 15:06:00,78,140.2778,1579.0,5.0,6.299999999999999,1.3000000000000007,596.9065
2024-08-12 15:09:00,78,140.7118,1579.0,5.0,6.300000000000001,1.3999999999999986,597.456
2024-08-12 15:12:00,78,140.2778,1579.0,5.0,6.300000000000001,1.2999999999999972,599.1263
2024-08-12 15:15:00,80,148.8715,1579.0,5.0,6.300000000000001,1.5,618.7017
2024-08-12 15:18:00,80,145.1389,1579.0,5.099999999999998,6.300000000000001,1.5,614.316
2024-08-12 15:21:00,78,137.066,1579.0,5.100000000000001,6.500000000000001,1.3000000000000007,601.1628
2024-08-12 15:24:00,79,140.3646,1579.0,5.0,6.500000000000001,1.3000000000000007,606.7045
2024-08-12 15:27:00,79,140.9722,1579.0,4.900000000000002,6.4,1.5,607.2575
2024-08-12 15:30:00,78,130.816,1579.0,5.0,6.700000000000001,1.1999999999999993,592.1279
2024-08-12 15:33:00,77,130.6424,1579.0,4.900000000000002,6.6000000000000005,1.2999999999999972,589.8585
2024-08-12 15:36:00,77,130.1215,1579.0,4.900000000000002,6.6000000000000005,1.1999999999999993,582.7085
2024-08-12 15:39:00,76,128.9931,1579.0,4.900000000000002,6.499999999999999,1.1999999999999993,580.2282
2024-08-12 15:42:00,75,128.2118,1579.0,4.800000000000001,6.500000000000001,1.1999999999999993,570.5725
2024-08-12 15:45:00,75,125.8681,1579.0,4.899999999999999,6.8,1.1999999999999993,572.1982
2024-08-12 15:48:00,75,127.0833,1579.0,4.800000000000001,6.7,1.1000000000000014,567.2527
2024-08-12 15:51:00,74,128.9063,1579.0,4.699999999999999,6.3999999999999995,1.2000000000000028,567.0786
2024-08-12 15:54:00,74,128.4722,1580.0,4.699999999999999,6.3999999999999995,1.1999999999999993,568.7281
2024-08-12 15:57:00,74,127.6042,1580.0,4.800000000000001,6.500000000000001,1.1999999999999993,564.8021
2024-08-12 16:00:00,74,127.3438,1580.0,4.699999999999999,6.3999999999999995,1.2000000000000028,563.5675
2024-08-12 16:03:00,73,127.6042,1580.0,4.5,6.3999999999999995,1.3000000000000007,563.7325
2024-08-12 16:06:00,72,125.434,1580.0,4.5,6.500000000000001,1.1999999999999993,555.8442
2024-08-12 16:09:00,74,127.6042,1580.0,4.599999999999998,6.4,1.3000000000000007,563.8871
2024-08-12 16:12:00,74,126.6493,1580.0,4.599999999999998,6.4,1.2000000000000028,561.1653
2024-08-12 16:15:00,73,125.6076,1580.0,4.699999999999999,6.3999999999999995,1.1000000000000014,553.0897
2024-08-12 16:18:00,73,124.7396,1580.0,4.5,6.500000000000001,1.3000000000000007,554.9457
2024-08-12 16:21:00,73,123.7847,1580.0,4.699999999999999,6.500000000000001,1.1000000000000014,556.1946
2024-08-12 16:24:00,73,123.0035,1580.0,4.699999999999999,6.500000000000001,1.1000000000000014,557.276
2024-08-12 16:27:00,73,125.0868,1580.0,4.700000000000003,6.500000000000001,1.0999999999999979,558.532
2024-08-12 16:30:00,72,124.1319,1580.0,4.700000000000003,6.300000000000001,1.0999999999999979,552.6836
2024-08-12 16:33:00,72,123.8715,1580.0,4.600000000000001,6.300000000000001,1.1999999999999993,553.5986
2024-08-12 16:36:00,71,121.441,1580.0,4.5,6.3999999999999995,1.1999999999999993,548.54
2024-08-12 16:39:00,73,124.1319,1580.0,4.5,6.300000000000001,1.1000000000000014,551.8678
2024-08-12 16:42:00,72,122.9167,1580.0,4.5,6.199999999999999,1.1999999999999993,553.0667
2024-08-12 16:45:00,72,121.6146,1580.0,4.300000000000001,6.3999999999999995,1.1999999999999993,550.5709
2024-08-12 16:48:00,72,123.0035,1580.0,4.300000000000001,6.299999999999999,1.3000000000000007,551.1753
2024-08-12 16:51:00,72,124.1319,1580.0,4.399999999999999,6.199999999999999,1.1999999999999993,551.2859
2024-08-12 16:54:00,72,123.8715,1581.0,4.299999999999997,6.1,1.3000000000000007,552.0968
2024-08-12 16:57:00,73,124.1319,1581.0,4.300000000000001,6.199999999999999,1.1999999999999993,558.7648
2024-08-12 17:00:00,73,124.7396,1581.0,4.399999999999999,6.199999999999999,1.3000000000000007,558.6714
2024-08-12 17:03:00,73,124.6528,1581.0,4.399999999999999,6.199999999999999,1.1999999999999993,555.2161
2024-08-12 17:06:00,73,125.0,1581.0,4.399999999999999,6.199999999999999,1.3000000000000007,556.5042
2024-08-12 17:09:00,75,129.6875,1581.0,4.399999999999999,6.1,1.5000000000000036,571.9573
2024-08-12 17:12:00,74,126.2153,1581.0,4.399999999999999,6.1,1.2000000000000028,567.1093
2024-08-12 17:15:00,74,125.8681,1581.0,4.199999999999999,6.1,1.3000000000000007,562.8287
2024-08-12 17:18:00,74,124.7396,1581.0,4.300000000000001,6.199999999999999,1.1999999999999993,560.2598
2024-08-12 17:21:00,73,123.6979,1581.0,4.399999999999999,6.299999999999999,1.2000000000000028,561.401
2024-08-12 17:24:00,73,124.0451,1581.0,4.399999999999999,6.299999999999999,1.1000000000000014,562.0004
2024-08-12 17:27:00,74,123.8715,1581.0,4.300000000000001,6.3999999999999995,1.3000000000000007,562.7986
2024-08-12 17:30:00,75,124.1319,1581.0,4.5,6.3999999999999995,1.3000000000000007,565.7004
2024-08-12 17:33:00,75,123.7847,1581.0,4.399999999999999,6.3,1.2000000000000028,568.7246
2024-08-12 17:36:00,75,123.6111,1581.0,4.399999999999999,6.3999999999999995,1.2000000000000028,565.1247
2024-08-12 17:39:00,74,123.6111,1581.0,4.399999999999999,6.3,1.2000000000000028,565.0157
2024-08-12 17:42:00,75,123.4375,1581.0,4.399999999999999,6.499999999999999,1.2000000000000028,568.0627
2024-08-12 17:45:00,75,124.9132,1581.0,4.5,6.3,1.2000000000000028,567.1037
2024-08-12 17:48:00,74,124.566,1581.0,4.399999999999999,6.3999999999999995,1.3000000000000043,567.4201
2024-08-12 17:51:00,75,124.2188,1581.0,4.5,6.3999999999999995,1.2000000000000028,566.9654
2024-08-12 17:54:00,75,124.4792,1582.0,4.600000000000001,6.3999999999999995,1.1000000000000014,566.4757
2024-08-12 17:57:00,75,125.0,1582.0,4.299999999999997,6.3999999999999995,1.3000000000000043,565.8908
2024-08-12 18:00:00,75,125.7813,1582.0,4.5,6.299999999999999,1.2000000000000028,568.7647
2024-08-12 18:03:00,75,125.3472,1582.0,4.5,6.299999999999999,1.2000000000000028,567.532
2024-08-12 18:06:00,76,125.434,1582.0,4.600000000000001,6.500000000000001,1.1999999999999957,572.6247
2024-08-12 18:09:00,76,125.434,1582.0,4.399999999999999,6.3999999999999995,1.2999999999999972,572.3305
2024-08-12 18:12:00,75,125.3472,1582.0,4.699999999999999,6.3999999999999995,1.0999999999999979,575.8836
2024-08-12 18:15:00,76,124.6528,1582.0,4.5,6.500000000000001,1.2999999999999972,575.4872
2024-08-12 18:18:00,76,124.6528,1582.0,4.600000000000001,6.3999999999999995,1.1999999999999957,577.1216
2024-08-12 18:21:00,76,125.3472,1582.0,4.5,6.500000000000001,1.1999999999999957,573.3917
2024-08-12 18:24:00,75,126.0417,1582.0,4.5,6.299999999999999,1.2999999999999972,574.4656
2024-08-12 18:27:00,76,125.7813,1582.0,4.600000000000001,6.4,1.2999999999999972,579.0167
2024-08-12 18:30:00,77,126.2153,1582.0,4.5,6.6000000000000005,1.2999999999999972,582.5981
2024-08-12 18:33:00,78,126.3021,1582.0,4.5,6.500000000000001,1.1999999999999957,584.1263
2024-08-12 18:36:00,78,125.7813,1582.0,4.600000000000001,6.6000000000000005,1.1999999999999957,583.4217
2024-08-12 18:39:00,76,124.6528,1582.0,4.600000000000001,6.3,1.1999999999999957,580.9218
2024-08-12 18:42:00,76,125.6076,1582.0,4.600000000000001,6.6000000000000005,1.1999999999999957,578.11
2024-08-12 18:45:00,75,124.7396,1582.0,4.5,6.499999999999999,1.2999999999999972,583.517
2024-08-12 18:48:00,75,125.7813,1582.0,4.699999999999999,6.500000000000001,1.2000000000000028,574.2454
2024-08-12 18:51:00,75,124.0451,1582.0,4.400000000000002,6.500000000000001,1.3000000000000007,569.842
2024-08-12 18:54:00,74,124.2188,1583.0,4.400000000000002,6.3999999999999995,1.3000000000000007,568.72
2024-08-12 18:57:00,74,123.8715,1583.0,4.599999999999998,6.3,1.2000000000000028,569.2308
2024-08-12 19:00:00,74,124.2188,1583.0,4.5,6.3999999999999995,1.3000000000000007,567.4442
2024-08-12 19:03:00,74,123.1771,1583.0,4.5,6.3999999999999995,1.1999999999999993,567.6494
2024-08-12 19:06:00,74,122.5694,1583.0,4.5,6.3999999999999995,1.1999999999999993,562.0777
2024-08-12 19:09:00,73,123.3507,1583.0,4.5,6.3999999999999995,1.1999999999999993,561.7188
2024-08-12 19:12:00,74,123.0035,1583.0,4.399999999999999,6.3999999999999995,1.3000000000000007,563.5382
2024-08-12 19:15:00,73,123.6979,1583.0,4.399999999999999,6.3999999999999995,1.3000000000000007,556.7801
2024-08-12 19:18:00,74,123.6979,1583.0,4.399999999999999,6.3,1.1000000000000014,555.6879
2024-08-12 19:21:00,72,123.2639,1583.0,4.399999999999999,6.3,1.1000000000000014,549.1638
2024-08-12 19:24:00,72,122.9167,1583.0,4.399999999999999,6.2,1.1000000000000014,549.7848
2024-08-12 19:27:00,73,122.309,1583.0,4.300000000000001,6.3,1.1999999999999993,550.2833
2024-08-12 19:30:00,72,122.1354,1583.0,4.300000000000001,6.3,1.0999999999999979,546.2706
2024-08-12 19:33:00,71,122.5694,1583.0,4.300000000000001,6.3,1.0,546.5264
2024-08-12 19:36:00,72,122.0486,1583.0,4.300000000000001,6.2,1.0999999999999979,546.4446
2024-08-12 19:39:00,72,121.6146,1583.0,4.300000000000001,6.3,1.0999999999999979,546.3131
2024-08-12 19:42:00,72,122.309,1583.0,4.400000000000002,6.3,1.0999999999999979,538.6128
2024-08-12 19:45:00,71,121.0938,1583.0,4.400000000000002,6.1000000000000005,1.0,541.1932
2024-08-12 19:48:00,72,121.007,1583.0,4.199999999999999,6.2,1.1000000000000014,543.6088
2024-08-12 19:51:00,70,121.441,1584.0,4.199999999999999,6.2,1.1000000000000014,538.2143
2024-08-12 19:54:00,71,122.0486,1584.0,4.300000000000001,6.2,1.1000000000000014,537.746
2024-08-12 19:57:00,71,120.5729,1584.0,4.199999999999999,6.2,1.2000000000000028,537.8227
2024-08-12 20:00:00,71,121.441,1584.0,4.300000000000001,6.2,1.1000000000000014,537.1068
2024-08-12 20:03:00,71,120.5729,1584.0,4.300000000000001,6.2,1.1000000000000014,542.1379
2024-08-12 20:06:00,70,120.1389,1584.0,4.199999999999999,6.2,1.1000000000000014,535.1476
2024-08-12 20:09:00,70,121.0938,1584.0,4.199999999999999,6.2,1.2000000000000028,534.808
2024-08-12 20:12:00,70,120.1389,1584.0,4.099999999999998,6.1,1.2000000000000028,531.3668
2024-08-12 20:15:00,70,119.9653,1584.0,4.0,6.1,1.1999999999999993,527.1083
2024-08-12 20:18:00,70,119.7049,1584.0,4.0,6.1,1.1999999999999993,529.4534
2024-08-12 20:21:00,70,119.7917,1584.0,4.100000000000001,6.2,1.1000000000000014,531.6826
2024-08-12 20:24:00,70,120.3125,1584.0,4.199999999999999,6.2,1.0,534.5164
2024-08-12 20:27:00,71,121.2674,1584.0,4.199999999999999,6.2,1.1000000000000014,537.9006
2024-08-12 20:30:00,71,121.007,1584.0,4.199999999999999,6.2,1.1000000000000014,537.7005
2024-08-12 20:33:00,71,120.2257,1584.0,4.199999999999999,6.2,1.1000000000000014,539.5482
2024-08-12 20:36:00,70,119.9653,1584.0,4.199999999999999,6.2,1.1000000000000014,532.8694
2024-08-12 20:39:00,70,119.3576,1584.0,4.099999999999998,6.2,1.2000000000000028,532.647
2024-08-12 20:42:00,70,120.1389,1584.0,4.199999999999999,6.2,1.1000000000000014,534.2481
2024-08-12 20:45:00,70,119.5313,1584.0,4.199999999999999,6.2,1.1000000000000014,537.107
2024-08-12 20:48:00,70,120.1389,1584.0,4.399999999999999,6.2,0.9000000000000021,532.3002
2024-08-12 20:51:00,69,120.2257,1585.0,4.300000000000001,6.1,1.0,530.7076
2024-08-12 20:54:00,70,120.6597,1585.0,4.0,6.0,1.2000000000000028,530.6208
2024-08-12 20:57:00,70,121.2674,1585.0,4.100000000000001,6.0,1.1000000000000014,531.5215
2024-08-12 21:00:00,71,121.0938,1585.0,4.300000000000001,6.2,1.0999999999999979,539.155
2024-08-12 21:03:00,71,121.9618,1585.0,4.300000000000001,6.2,1.0999999999999979,538.3747
2024-08-12 21:06:00,71,122.5694,1585.0,4.300000000000001,6.1000000000000005,1.0999999999999979,539.4467
2024-08-12 21:09:00,72,121.007,1585.0,4.200000000000003,6.1000000000000005,1.1999999999999993,541.9672
2024-08-12 21:12:00,71,121.9618,1585.0,4.100000000000001,6.2,1.0,538.1518
2024-08-12 21:15:00,70,120.6597,1585.0,4.199999999999999,6.1000000000000005,1.1000000000000014,535.3192
2024-08-12 21:18:00,70,119.5313,1585.0,4.199999999999999,6.2,1.1000000000000014,540.1185
2024-08-12 21:21:00,70,119.9653,1585.0,4.199999999999999,6.1000000000000005,1.1000000000000014,534.4857
2024-08-12 21:24:00,69,120.8333,1585.0,4.199999999999999,6.0,1.0,525.4147
2024-08-12 21:27:00,69,120.2257,1585.0,4.099999999999998,6.0,1.1000000000000014,523.6273
2024-08-12 21:30:00,69,119.3576,1585.0,3.900000000000002,5.9,1.1999999999999993,521.4936
2024-08-12 21:33:00,69,119.3576,1585.0,3.900000000000002,6.0,1.3000000000000007,525.8846
2024-08-12 21:36:00,69,120.3993,1585.0,4.199999999999999,6.0,1.1000000000000014,527.0303
2024-08-12 21:39:00,69,120.1389,1585.0,4.199999999999999,5.9,1.1000000000000014,525.6979
2024-08-12 21:42:00,69,121.7014,1585.0,4.0,6.1,1.2000000000000028,525.0324
2024-08-12 21:45:00,70,121.7014,1585.0,4.199999999999999,5.800000000000001,1.1000000000000014,523.0599
2024-08-12 21:48:00,69,121.875,1585.0,4.100000000000001,5.9,1.1000000000000014,528.3254
2024-08-12 21:51:00,70,121.5278,1586.0,4.0,6.1,1.1000000000000014,532.0903
2024-08-12 21:54:00,71,121.441,1586.0,4.100000000000001,6.0,1.1000000000000014,534.9304
2024-08-12 21:57:00,69,122.743,1586.0,4.100000000000001,5.9,1.1000000000000014,533.1304
2024-08-12 22:00:00,70,121.9618,1586.0,4.200000000000003,6.1,1.0,533.5636
2024-08-12 22:03:00,70,122.3958,1586.0,4.300000000000001,6.1,1.0,530.9936
2024-08-12 22:06:00,71,122.3958,1586.0,4.200000000000003,6.1,1.0,536.4654
2024-08-12 22:09:00,70,122.4826,1586.0,4.100000000000001,6.199999999999999,1.1000000000000014,536.1776
2024-08-12 22:12:00,71,122.4826,1586.0,4.200000000000003,6.000000000000001,1.0999999999999979,537.7834
2024-08-12 22:15:00,71,122.1354,1586.0,4.300000000000001,5.9,1.0999999999999979,536.781
2024-08-12 22:18:00,71,122.1354,1586.0,4.200000000000003,6.000000000000001,1.0,535.2115
2024-08-12 22:21:00,70,122.5694,1586.0,4.100000000000001,5.9,1.1000000000000014,531.1844
