Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-08-12 22:24:00,70,121.9618,1586.0,4.100000000000001,5.9,1.1000000000000014,532.7216
2024-08-12 22:27:00,69,121.5278,1586.0,4.300000000000001,5.9,0.9000000000000021,529.0045
2024-08-12 22:30:00,71,122.0486,1586.0,4.300000000000001,5.800000000000001,1.0,532.6035
2024-08-12 22:33:00,71,121.875,1586.0,4.100000000000001,5.800000000000001,1.1000000000000014,534.0675
2024-08-12 22:36:00,71,121.2674,1586.0,4.0,6.2,1.1999999999999993,540.9672
2024-08-12 22:39:00,71,122.1354,1586.0,4.100000000000001,5.8999999999999995,1.0999999999999979,539.7974
2024-08-12 22:42:00,70,122.309,1586.0,4.200000000000003,6.000000000000001,1.0,538.1716
2024-08-12 22:45:00,70,121.441,1586.0,4.100000000000001,5.8999999999999995,1.0999999999999979,538.2034
2024-08-12 22:48:00,71,121.1806,1586.0,4.100000000000001,6.000000000000001,1.1999999999999993,533.0676
2024-08-12 22:51:00,69,120.6597,1586.0,4.300000000000001,5.9,1.0,528.4852
2024-08-12 22:54:00,70,120.7465,1587.0,4.100000000000001,6.0,1.1000000000000014,529.7247
2024-08-12 22:57:00,70,120.3125,1587.0,4.0,6.000000000000001,1.1000000000000014,531.1155
2024-08-12 23:00:00,70,118.9236,1587.0,4.0,6.000000000000001,1.1000000000000014,531.4543
2024-08-12 23:03:00,69,114.9306,1587.0,4.0,6.1000000000000005,1.0,524.8165
2024-08-12 23:06:00,68,110.4167,1587.0,4.100000000000001,5.999999999999999,0.8000000000000007,516.7028
2024-08-14 07:18:00,53,93.31597,1587.0,1.6000000000000014,2.8000000000000007,2.0,348.4161
2024-08-14 07:21:00,52,121.2674,1587.0,2.5,4.799999999999999,0.8000000000000007,350.1563
2024-08-14 07:24:00,62,124.9132,1587.0,3.1999999999999993,4.8999999999999995,1.5,459.2637
2024-08-14 07:27:00,61,120.6597,1587.0,3.3999999999999986,5.199999999999999,1.1999999999999993,456.8939
2024-08-14 07:30:00,60,120.3993,1587.0,3.3999999999999986,5.199999999999999,1.1000000000000014,457.2261
2024-08-14 07:33:00,61,121.2674,1587.0,3.299999999999997,5.1,1.2000000000000028,463.4654
2024-08-14 07:36:00,63,121.6146,1587.0,3.400000000000002,5.200000000000001,1.0999999999999979,471.4543
2024-08-14 07:39:00,62,122.1354,1587.0,3.5,5.300000000000001,1.0,468.4018
2024-08-14 07:42:00,63,121.9618,1587.0,3.3999999999999986,5.300000000000001,1.0,462.2632
2024-08-14 07:45:00,62,123.0035,1587.0,3.6000000000000014,5.300000000000001,1.0,464.7349
2024-08-14 07:48:00,62,122.8299,1587.0,3.5,5.300000000000001,1.1000000000000014,467.0186
2024-08-14 07:51:00,62,122.5694,1587.0,3.6000000000000014,5.4,1.0,473.5406
2024-08-14 07:54:00,63,123.3507,1587.0,3.5,5.4,1.1000000000000014,474.7545
2024-08-14 07:57:00,62,123.2639,1587.0,3.6000000000000014,5.500000000000001,1.0,480.6706
2024-08-14 08:00:00,63,123.7847,1588.0,3.599999999999998,5.500000000000001,1.0,471.1976
2024-08-14 08:03:00,63,125.434,1588.0,3.6999999999999993,5.3999999999999995,1.1000000000000014,480.2265
2024-08-14 08:06:00,64,126.9097,1588.0,3.8000000000000007,5.4,1.0,483.3168
2024-08-14 08:09:00,65,127.1701,1588.0,3.6999999999999993,5.6000000000000005,1.1999999999999993,488.8479
2024-08-14 08:12:00,63,121.875,1588.0,3.6999999999999993,5.500000000000001,0.8999999999999986,472.428
2024-08-14 08:15:00,63,120.8333,1588.0,3.599999999999998,5.5,1.0,475.6022
2024-08-14 08:18:00,63,119.3576,1588.0,3.5,5.5,1.0999999999999979,473.9516
2024-08-14 08:21:00,63,119.0972,1588.0,3.599999999999998,5.7,1.0,476.9852
2024-08-14 08:24:00,62,118.5764,1588.0,3.599999999999998,5.5,1.0,470.245
2024-08-14 08:27:00,62,118.9236,1588.0,3.599999999999998,5.6,1.0,472.963
2024-08-14 08:30:00,63,119.9653,1588.0,3.599999999999998,5.500000000000001,0.9000000000000021,469.6413
2024-08-14 08:33:00,62,120.1389,1588.0,3.599999999999998,5.500000000000001,0.9000000000000021,465.828
2024-08-14 08:36:00,62,119.4444,1588.0,3.3999999999999986,5.3,1.0,455.1096
2024-08-14 08:39:00,61,119.5313,1588.0,3.400000000000002,5.2,0.8999999999999986,455.0821
2024-08-14 08:42:00,60,120.3125,1588.0,3.3000000000000007,5.2,1.0,447.7176
2024-08-14 08:45:00,59,119.9653,1588.0,3.3000000000000007,5.1000000000000005,0.8999999999999986,444.2914
2024-08-14 08:48:00,60,119.9653,1588.0,3.3000000000000007,5.000000000000001,1.0,445.5988
2024-08-14 08:51:00,59,120.8333,1588.0,3.400000000000002,4.999999999999999,0.7999999999999972,441.0593
2024-08-14 08:54:00,59,121.007,1588.0,3.400000000000002,4.8999999999999995,0.8999999999999986,446.024
2024-08-14 08:57:00,60,121.7014,1588.0,3.3000000000000007,4.999999999999999,1.0,441.5164
2024-08-14 09:00:00,60,122.5694,1589.0,3.400000000000002,4.999999999999999,0.8999999999999986,447.4758
2024-08-14 09:03:00,61,124.566,1589.0,3.5,4.999999999999999,0.9000000000000021,455.1284
2024-08-14 09:06:00,63,133.4201,1589.0,3.5,4.8999999999999995,1.0999999999999979,468.0461
2024-08-14 09:09:00,63,133.8542,1589.0,3.5,5.000000000000001,1.0,472.0305
2024-08-14 09:12:00,63,133.1597,1589.0,3.5,4.8999999999999995,1.0999999999999979,470.14
2024-08-14 09:15:00,62,133.3333,1589.0,3.5,4.8999999999999995,1.1999999999999993,468.2387
2024-08-14 09:18:00,62,132.1181,1589.0,3.5,4.8999999999999995,1.0999999999999979,462.1949
2024-08-14 09:21:00,62,132.2917,1589.0,3.6000000000000014,4.8999999999999995,1.1999999999999993,469.6826
2024-08-14 09:24:00,62,132.4653,1589.0,3.599999999999998,4.8999999999999995,1.1000000000000014,456.2744
2024-08-14 09:27:00,64,140.625,1589.0,3.5,4.800000000000001,1.1999999999999993,482.0997
2024-08-14 09:30:00,64,139.7569,1589.0,3.700000000000003,4.9,1.0,482.8475
2024-08-14 09:33:00,64,138.1076,1589.0,3.6000000000000014,4.9,1.0999999999999979,486.3594
2024-08-14 09:36:00,64,135.4167,1589.0,3.6000000000000014,5.0,1.0,482.1483
2024-08-14 09:39:00,63,133.7674,1589.0,3.6000000000000014,4.9,1.0,478.2948
2024-08-14 09:42:00,65,132.1181,1589.0,3.6999999999999993,5.0,1.0,485.4911
2024-08-14 09:45:00,65,131.5972,1589.0,3.6999999999999993,5.199999999999999,1.1000000000000014,492.3071
2024-08-14 09:48:00,66,129.6875,1589.0,3.8000000000000007,5.4,1.1000000000000014,494.5771
2024-08-14 09:51:00,66,128.559,1589.0,3.8000000000000007,5.5,1.1999999999999993,500.2531
2024-08-14 09:54:00,67,130.3819,1589.0,3.8999999999999986,5.6,1.1000000000000014,501.514
2024-08-14 09:57:00,68,131.9444,1589.0,4.0,5.700000000000001,1.1000000000000014,511.749
2024-08-14 10:00:00,70,131.4236,1590.0,4.100000000000001,5.700000000000001,1.1999999999999993,529.8032
2024-08-14 10:03:00,70,131.5104,1590.0,4.100000000000001,5.700000000000001,1.1999999999999993,530.7661
2024-08-14 10:06:00,70,131.5104,1590.0,4.099999999999998,5.800000000000001,1.1000000000000014,525.3602
2024-08-14 10:09:00,70,127.6042,1590.0,4.100000000000001,5.800000000000001,1.1999999999999993,526.9261
2024-08-14 10:12:00,71,131.9444,1590.0,4.199999999999999,5.800000000000001,1.3000000000000007,533.2385
2024-08-14 10:15:00,72,134.4618,1590.0,4.199999999999999,5.9,1.3000000000000007,541.9944
2024-08-14 10:18:00,73,136.3715,1590.0,4.199999999999999,5.800000000000001,1.3000000000000007,546.1778
2024-08-14 10:21:00,73,137.2396,1590.0,4.300000000000001,5.800000000000001,1.3000000000000007,549.9175
2024-08-14 10:24:00,73,138.8889,1590.0,4.399999999999999,5.700000000000001,1.3000000000000043,553.8643
2024-08-14 10:27:00,75,138.3681,1590.0,4.5,5.8,1.1999999999999957,558.5596
2024-08-14 10:30:00,76,138.9757,1590.0,4.599999999999998,6.1,1.4000000000000021,583.3641
2024-08-14 10:33:00,78,139.6701,1590.0,4.599999999999998,6.200000000000001,1.5999999999999979,598.8016
2024-08-14 10:36:00,79,140.7118,1590.0,4.699999999999999,6.3,1.5999999999999979,608.3998
2024-08-14 10:39:00,80,141.4063,1590.0,4.800000000000001,6.4,1.5,618.7723
2024-08-14 10:42:00,81,142.8819,1590.0,4.899999999999999,6.300000000000001,1.5,621.3677
2024-08-14 10:45:00,83,143.1424,1590.0,5.0,6.200000000000001,1.3999999999999986,623.7291
2024-08-14 10:48:00,81,147.2222,1590.0,5.0,6.199999999999999,1.3999999999999986,619.4043
2024-08-14 10:51:00,83,146.7014,1590.0,5.099999999999998,6.199999999999999,1.5000000000000036,629.7798
2024-08-14 10:54:00,84,147.4826,1590.0,4.900000000000002,6.199999999999999,1.5,629.3544
2024-08-14 10:57:00,84,145.4861,1590.0,5.199999999999999,6.299999999999999,1.4000000000000021,630.1824
2024-08-14 11:00:00,83,145.4861,1591.0,5.099999999999998,6.199999999999999,1.4000000000000021,629.242
2024-08-14 11:03:00,83,145.5729,1591.0,5.099999999999998,6.299999999999999,1.5000000000000036,632.8912
2024-08-14 11:06:00,83,146.0069,1591.0,5.099999999999998,6.299999999999999,1.5000000000000036,634.3083
2024-08-14 11:09:00,84,145.3993,1591.0,5.099999999999998,6.199999999999999,1.5000000000000036,629.2448
2024-08-14 11:12:00,82,144.6181,1591.0,5.0,6.300000000000001,1.5000000000000036,639.014
2024-08-14 11:15:00,85,144.6181,1591.0,5.199999999999999,6.5,1.5999999999999979,650.8851
2024-08-14 11:18:00,87,144.184,1591.0,5.199999999999999,6.699999999999999,1.6000000000000014,657.1968
2024-08-14 11:21:00,88,144.2708,1591.0,5.300000000000001,6.800000000000001,1.5,661.5584
2024-08-14 11:24:00,87,142.7083,1591.0,5.300000000000001,6.800000000000001,1.6000000000000014,668.9501
2024-08-14 11:27:00,88,142.4479,1591.0,5.399999999999999,6.700000000000001,1.6000000000000014,672.5066
2024-08-14 11:30:00,87,142.8819,1591.0,5.400000000000002,6.800000000000001,1.5,672.4103
2024-08-14 11:33:00,88,144.0104,1591.0,5.300000000000001,6.800000000000001,1.7000000000000028,672.3675
2024-08-14 11:36:00,88,143.75,1591.0,5.400000000000002,6.9,1.6000000000000014,675.2602
2024-08-14 11:39:00,89,143.75,1591.0,5.400000000000002,6.9,1.5,676.6436
2024-08-14 11:42:00,89,143.4028,1591.0,5.199999999999999,6.9,1.8000000000000043,672.6692
2024-08-14 11:45:00,88,144.9653,1591.0,5.5000000000000036,7.0,1.5999999999999943,690.0796
2024-08-14 11:48:00,91,145.1389,1591.0,5.599999999999998,7.1,1.7000000000000028,703.9162
2024-08-14 11:51:00,93,149.4792,1591.0,5.599999999999998,7.1,1.8000000000000043,708.8017
2024-08-14 11:54:00,94,146.441,1591.0,5.800000000000001,7.1,1.6000000000000014,709.904
2024-08-14 11:57:00,91,145.4861,1591.0,5.899999999999999,7.199999999999999,1.6000000000000014,710.3026
2024-08-14 12:00:00,90,144.2708,1592.0,5.699999999999999,7.1,1.6000000000000014,709.4036
2024-08-14 12:03:00,90,142.2743,1592.0,5.800000000000001,7.199999999999999,1.5,708.9187
2024-08-14 12:06:00,91,140.2778,1592.0,5.699999999999999,7.3,1.6000000000000014,704.8157
2024-08-14 12:09:00,90,140.3646,1592.0,5.5000000000000036,7.3,1.6999999999999957,698.5413
2024-08-14 12:12:00,91,139.4965,1592.0,5.800000000000001,7.3,1.3999999999999986,696.1161
2024-08-14 12:15:00,90,139.9306,1592.0,5.599999999999998,7.2,1.5,691.87
2024-08-14 12:18:00,91,140.191,1592.0,5.299999999999997,7.2,1.6000000000000014,690.3104
2024-08-14 12:21:00,90,139.0625,1592.0,5.5000000000000036,7.3,1.5999999999999943,689.8292
2024-08-14 12:24:00,90,139.2361,1592.0,5.4999999999999964,7.2,1.6000000000000014,689.5453
2024-08-14 12:27:00,90,139.4097,1592.0,5.5000000000000036,7.3,1.6999999999999957,689.3448
2024-08-14 12:30:00,88,137.5868,1592.0,5.400000000000002,7.2,1.5999999999999943,685.1077
2024-08-14 12:33:00,89,136.2847,1592.0,5.400000000000002,7.3,1.5,678.3788
2024-08-14 12:36:00,88,136.4583,1592.0,5.300000000000001,7.3,1.6000000000000014,676.4435
2024-08-14 12:39:00,86,135.7639,1592.0,5.300000000000001,7.2,1.6000000000000014,675.5504
2024-08-14 12:42:00,90,136.1979,1592.0,5.400000000000002,7.1000000000000005,1.5,677.9723
2024-08-14 12:45:00,87,136.7188,1592.0,5.400000000000002,7.3,1.5,672.9873
2024-08-14 12:48:00,87,135.8507,1592.0,5.400000000000002,7.2,1.5,675.7117
2024-08-14 12:51:00,88,136.1979,1592.0,5.400000000000002,7.1000000000000005,1.5,676.5206
2024-08-14 12:54:00,87,136.2847,1592.0,5.300000000000001,7.1000000000000005,1.6000000000000014,673.8158
2024-08-14 12:57:00,86,136.4583,1592.0,5.400000000000002,7.3,1.5,675.1659
2024-08-14 13:00:00,86,137.066,1593.0,5.400000000000002,7.1000000000000005,1.5,675.599
2024-08-14 13:03:00,89,137.066,1593.0,5.400000000000002,7.1000000000000005,1.5,674.3271
2024-08-14 13:06:00,88,134.1146,1593.0,5.199999999999999,7.3,1.7000000000000028,668.2479
2024-08-14 13:09:00,87,132.8125,1593.0,5.300000000000001,7.1000000000000005,1.5,668.5819
2024-08-14 13:12:00,86,134.0278,1593.0,5.0,7.1,1.6000000000000014,658.8608
2024-08-14 13:15:00,86,134.2882,1593.0,5.300000000000001,7.0,1.5,654.6824
2024-08-14 13:18:00,84,134.1146,1593.0,5.300000000000001,7.1,1.5,659.9614
2024-08-14 13:21:00,83,133.4201,1593.0,5.0,6.8999999999999995,1.5,650.5515
2024-08-14 13:24:00,85,132.4653,1593.0,5.200000000000003,6.8999999999999995,1.3999999999999986,651.646
2024-08-14 13:27:00,83,132.8125,1593.0,5.300000000000004,6.999999999999999,1.2999999999999972,646.5274
2024-08-14 13:30:00,85,133.3333,1593.0,5.100000000000001,6.8,1.3999999999999986,641.3601
2024-08-14 13:33:00,85,134.9826,1593.0,5.0,6.8,1.3999999999999986,640.3486
2024-08-14 13:36:00,84,134.1146,1593.0,5.200000000000003,6.8,1.3999999999999986,647.1194
2024-08-14 13:39:00,84,134.2014,1593.0,5.0,6.8,1.5,642.6779
2024-08-14 13:42:00,84,135.0694,1593.0,4.899999999999999,6.8,1.5,643.0353
2024-08-14 13:45:00,85,134.8958,1593.0,5.0,6.8,1.3999999999999986,642.8315
2024-08-14 13:48:00,84,134.8958,1593.0,5.200000000000003,6.8,1.2999999999999972,641.3728
2024-08-14 13:51:00,84,135.0694,1593.0,5.0,6.7,1.2999999999999972,640.75
2024-08-14 13:54:00,83,134.1146,1593.0,4.899999999999999,6.699999999999999,1.3999999999999986,638.0852
2024-08-14 13:57:00,78,124.2188,1594.0,4.600000000000001,6.8999999999999995,1.2000000000000028,599.6504
2024-08-14 14:00:00,79,123.1771,1594.0,4.300000000000001,6.8999999999999995,1.3000000000000007,595.1086
2024-08-14 14:03:00,78,122.0486,1594.0,4.300000000000001,6.8,1.3000000000000007,593.8156
2024-08-14 14:06:00,78,122.4826,1594.0,4.399999999999999,6.7,1.3999999999999986,593.9287
2024-08-14 14:09:00,78,123.2639,1594.0,4.5,6.7,1.2999999999999972,594.1776
2024-08-14 14:12:00,78,124.3056,1594.0,4.599999999999998,6.7,1.3999999999999986,595.7637
2024-08-14 14:15:00,78,125.3472,1594.0,4.5,6.8,1.2999999999999972,596.4628
2024-08-14 14:18:00,79,124.0451,1594.0,4.5,6.7,1.2999999999999972,599.6116
2024-08-14 14:21:00,78,125.1736,1594.0,4.5,6.7,1.2000000000000028,593.4205
2024-08-14 14:24:00,79,124.6528,1594.0,4.600000000000001,6.7,1.1000000000000014,593.0482
2024-08-14 14:27:00,79,123.8715,1594.0,4.600000000000001,6.7,1.2000000000000028,594.0466
2024-08-14 14:30:00,78,124.0451,1594.0,4.600000000000001,6.7,1.2000000000000028,593.5737
2024-08-14 14:33:00,77,123.6111,1594.0,4.600000000000001,6.7,1.2000000000000028,590.7608
2024-08-14 14:36:00,78,122.309,1594.0,4.5,6.7,1.3000000000000043,586.5851
2024-08-14 14:39:00,77,122.5694,1594.0,4.5,6.6000000000000005,1.3000000000000007,585.1478
2024-08-14 14:42:00,77,122.8299,1594.0,4.599999999999998,6.6000000000000005,1.2000000000000028,583.9713
2024-08-14 14:45:00,76,122.8299,1594.0,4.5,6.6000000000000005,1.3000000000000007,582.7474
2024-08-14 14:48:00,77,123.4375,1594.0,4.5,6.7,1.3000000000000007,583.4651
2024-08-14 14:51:00,76,123.3507,1594.0,4.399999999999999,6.6,1.3000000000000007,579.6116
2024-08-14 14:54:00,77,122.9167,1594.0,4.5,6.699999999999999,1.1999999999999993,575.8997
2024-08-14 14:57:00,76,122.0486,1594.0,4.399999999999999,6.6,1.1999999999999993,572.9268
2024-08-14 15:00:00,76,123.1771,1595.0,4.5,6.5,1.0999999999999979,572.6768
2024-08-14 15:03:00,76,123.7847,1595.0,4.400000000000002,6.5,1.1999999999999957,572.8676
2024-08-14 15:06:00,76,124.2188,1595.0,4.400000000000002,6.4,1.1999999999999957,574.209
2024-08-14 15:09:00,75,125.0,1595.0,4.400000000000002,6.5,1.1999999999999957,572.2634
2024-08-14 15:12:00,75,124.3056,1595.0,4.5,6.5,1.1999999999999957,572.0061
2024-08-14 15:15:00,76,124.7396,1595.0,4.5,6.5,1.1000000000000014,575.1671
2024-08-14 15:18:00,77,125.7813,1595.0,4.399999999999999,6.4,1.2999999999999972,577.358
2024-08-14 15:21:00,77,125.3472,1595.0,4.600000000000001,6.6,1.1999999999999957,581.5857
2024-08-14 15:24:00,76,125.434,1595.0,4.5,6.6,1.1999999999999957,579.8005
2024-08-14 15:27:00,76,125.0868,1595.0,4.399999999999999,6.5,1.3999999999999986,579.3738
2024-08-14 15:30:00,77,126.2153,1595.0,4.5,6.300000000000001,1.2000000000000028,579.9028
2024-08-14 15:33:00,77,125.1736,1595.0,4.600000000000001,6.5,1.1000000000000014,580.1307
2024-08-14 15:36:00,77,125.6076,1595.0,4.5,6.5,1.2000000000000028,579.5503
2024-08-14 15:39:00,77,125.7813,1595.0,4.600000000000001,6.5,1.1999999999999957,582.769
2024-08-14 15:42:00,77,125.3472,1595.0,4.5,6.6,1.2999999999999972,585.2247
2024-08-14 15:45:00,77,124.3056,1595.0,4.5,6.699999999999999,1.2999999999999972,584.5562
2024-08-14 15:48:00,77,124.6528,1595.0,4.600000000000001,6.699999999999999,1.2999999999999972,586.8118
2024-08-14 15:51:00,77,124.9132,1595.0,4.5,6.6,1.2000000000000028,584.7944
2024-08-14 15:54:00,77,124.7396,1595.0,4.600000000000001,6.6,1.2000000000000028,583.5983
2024-08-14 15:57:00,76,125.434,1595.0,4.600000000000001,6.5,1.2999999999999972,582.3322
2024-08-14 16:00:00,77,125.434,1596.0,4.5,6.5,1.2000000000000028,581.1258
2024-08-14 16:03:00,75,124.7396,1596.0,4.399999999999999,6.6,1.3000000000000043,577.5857
2024-08-14 16:06:00,75,125.5208,1596.0,4.399999999999999,6.5,1.2000000000000028,577.36
2024-08-14 16:09:00,77,125.5208,1596.0,4.5,6.5,1.2000000000000028,578.8414
2024-08-14 16:12:00,76,125.9549,1596.0,4.5,6.5,1.2000000000000028,578.9194
2024-08-14 16:15:00,76,126.0417,1596.0,4.399999999999999,6.5,1.2000000000000028,577.7005
2024-08-14 16:18:00,76,125.6076,1596.0,4.400000000000002,6.5,1.3000000000000007,578.1713
2024-08-14 16:21:00,77,126.7361,1596.0,4.400000000000002,6.5,1.3000000000000007,579.1091
2024-08-14 16:24:00,76,126.0417,1596.0,4.300000000000001,6.5,1.4000000000000021,577.5974
2024-08-14 16:27:00,75,126.0417,1596.0,4.399999999999999,6.6000000000000005,1.3000000000000007,573.9045
2024-08-14 16:30:00,75,125.8681,1596.0,4.5,6.5,1.3000000000000007,574.0814
2024-08-14 16:33:00,76,125.6076,1596.0,4.600000000000001,6.5,1.1999999999999993,571.9866
2024-08-14 16:36:00,76,124.6528,1596.0,4.399999999999999,6.5,1.3000000000000007,571.2725
2024-08-14 16:39:00,76,124.4792,1596.0,4.399999999999999,6.5,1.3000000000000007,569.6522
2024-08-14 16:42:00,75,125.5208,1596.0,4.5,6.300000000000001,1.3000000000000007,566.7958
2024-08-14 16:45:00,76,125.5208,1596.0,4.399999999999999,6.300000000000001,1.3000000000000007,567.6679
2024-08-14 16:48:00,75,125.9549,1596.0,4.399999999999999,6.300000000000001,1.3000000000000007,569.2971
2024-08-14 16:51:00,76,125.9549,1596.0,4.399999999999999,6.4,1.3000000000000007,573.679
2024-08-14 16:54:00,76,125.0,1596.0,4.399999999999999,6.5,1.3000000000000007,574.9464
2024-08-14 16:57:00,75,124.6528,1597.0,4.5,6.5,1.3000000000000007,571.7662
2024-08-14 17:00:00,76,124.3056,1597.0,4.5,6.500000000000001,1.3000000000000007,572.3229
2024-08-14 17:03:00,75,125.3472,1597.0,4.5,6.4,1.1999999999999993,571.6656
2024-08-14 17:06:00,76,125.5208,1597.0,4.5,6.500000000000001,1.3000000000000007,574.8538
2024-08-14 17:09:00,76,124.7396,1597.0,4.5,6.500000000000001,1.1000000000000014,571.7603
2024-08-14 17:12:00,75,125.0,1597.0,4.5,6.4,1.1000000000000014,570.3365
2024-08-14 17:15:00,75,124.6528,1597.0,4.5,6.500000000000001,1.1999999999999993,570.9321
2024-08-14 17:18:00,75,125.0,1597.0,4.199999999999999,6.4,1.1999999999999993,565.0436
2024-08-14 17:21:00,75,125.434,1597.0,4.299999999999997,6.5,1.3000000000000007,565.2159
2024-08-14 17:24:00,75,124.9132,1597.0,4.399999999999999,6.4,1.1000000000000014,565.5698
2024-08-14 17:27:00,75,124.6528,1597.0,4.399999999999999,6.4,1.2000000000000028,567.6235
2024-08-14 17:30:00,75,125.6076,1597.0,4.399999999999999,6.4,1.2000000000000028,565.6796
2024-08-14 17:33:00,75,125.0868,1597.0,4.399999999999999,6.500000000000001,1.2000000000000028,565.8792
2024-08-14 17:36:00,75,125.5208,1597.0,4.300000000000001,6.4,1.3000000000000007,566.7913
2024-08-14 17:39:00,75,125.5208,1597.0,4.300000000000001,6.4,1.1999999999999993,563.5314
2024-08-14 17:42:00,74,124.7396,1597.0,4.300000000000001,6.4,1.2999999999999972,562.9443
2024-08-14 17:45:00,75,124.9132,1597.0,4.5,6.500000000000001,1.1999999999999993,562.8784
2024-08-14 17:48:00,75,126.0417,1597.0,4.5,6.500000000000001,1.3000000000000007,561.3318
2024-08-14 17:51:00,75,126.0417,1597.0,4.5,6.4,1.3000000000000007,562.5601
2024-08-14 17:54:00,75,127.9514,1597.0,4.600000000000001,6.500000000000001,1.1999999999999993,568.3406
2024-08-14 17:57:00,76,128.559,1597.0,4.600000000000001,6.4,1.1999999999999993,569.9343
2024-08-14 18:00:00,75,129.2535,1598.0,4.5,6.4,1.3000000000000007,572.454
2024-08-14 18:03:00,75,128.4722,1598.0,4.5,6.500000000000001,1.3000000000000007,572.3755
2024-08-14 18:06:00,75,127.6042,1598.0,4.5,6.3999999999999995,1.3000000000000007,570.1137
2024-08-14 18:09:00,76,126.9097,1598.0,4.5,6.500000000000001,1.3000000000000007,570.1184
2024-08-14 18:12:00,75,125.7813,1598.0,4.5,6.3999999999999995,1.1999999999999993,570.5116
2024-08-14 18:15:00,75,125.5208,1598.0,4.400000000000002,6.500000000000001,1.2999999999999972,566.0314
2024-08-14 18:18:00,75,125.434,1598.0,4.399999999999999,6.500000000000001,1.3000000000000007,565.5771
2024-08-14 18:21:00,74,124.7396,1598.0,4.400000000000002,6.500000000000001,1.1999999999999993,566.1275
2024-08-14 18:24:00,75,124.2188,1598.0,4.5,6.500000000000001,1.3000000000000007,565.6467
2024-08-14 18:27:00,75,123.8715,1598.0,4.399999999999999,6.6000000000000005,1.1000000000000014,565.5034
2024-08-14 18:30:00,74,123.0035,1598.0,4.5,6.500000000000001,1.1999999999999993,564.128
2024-08-14 18:33:00,74,123.6111,1598.0,4.300000000000001,6.3999999999999995,1.1999999999999993,555.7672
2024-08-14 18:36:00,73,123.0035,1598.0,4.300000000000001,6.500000000000001,1.1999999999999993,555.1255
2024-08-14 18:39:00,73,121.1806,1598.0,4.300000000000001,6.499999999999999,1.1999999999999993,554.2151
2024-08-14 18:42:00,74,120.3993,1598.0,4.399999999999999,6.499999999999999,1.1999999999999993,553.6599
2024-08-14 18:45:00,73,118.9236,1598.0,4.300000000000001,6.6000000000000005,1.1999999999999993,554.127
2024-08-14 18:48:00,74,119.7049,1598.0,4.300000000000001,6.6000000000000005,1.1000000000000014,554.02
2024-08-14 18:51:00,73,120.7465,1598.0,4.399999999999999,6.6000000000000005,1.1999999999999993,553.1401
2024-08-14 18:54:00,73,121.007,1598.0,4.299999999999997,6.499999999999999,1.2000000000000028,551.6918
2024-08-14 18:57:00,73,121.0938,1598.0,4.399999999999999,6.6000000000000005,1.1000000000000014,552.3721
2024-08-14 19:00:00,73,121.0938,1599.0,4.199999999999999,6.500000000000001,1.2000000000000028,551.6678
2024-08-14 19:03:00,71,93.40278,1599.0,4.199999999999999,7.000000000000001,1.1000000000000014,491.7184
2024-08-14 19:06:00,64,94.35764,1599.0,3.8999999999999986,6.9,0.6000000000000014,478.3555
2024-08-14 19:09:00,63,94.61805,1599.0,3.599999999999998,6.499999999999999,0.9000000000000021,470.2785
2024-08-14 19:12:00,63,95.2257,1599.0,3.6999999999999993,6.6000000000000005,0.9000000000000021,471.0081
2024-08-14 19:15:00,63,96.875,1599.0,3.599999999999998,6.3999999999999995,0.9000000000000021,473.1361
2024-08-14 19:18:00,63,96.875,1599.0,3.599999999999998,6.500000000000001,0.9000000000000021,467.1488
2024-08-14 19:21:00,64,97.56945,1599.0,3.5,6.299999999999999,1.0,467.1941
2024-08-14 19:24:00,64,98.26389,1599.0,3.599999999999998,6.500000000000001,1.0,475.1627
2024-08-14 19:27:00,64,98.61111,1599.0,3.6999999999999993,6.500000000000001,0.8999999999999986,476.0212
2024-08-14 19:30:00,63,98.52431,1599.0,3.6999999999999993,6.500000000000001,0.8999999999999986,470.6202
2024-08-14 19:33:00,63,97.65625,1599.0,3.6999999999999993,6.6000000000000005,1.0,481.9382
2024-08-14 19:36:00,62,96.9618,1599.0,3.5,6.6000000000000005,0.9000000000000021,471.7961
2024-08-14 19:39:00,63,96.70139,1599.0,3.599999999999998,6.500000000000001,1.0,476.3296
2024-08-14 19:42:00,63,96.70139,1599.0,3.6999999999999993,6.500000000000001,0.8999999999999986,474.7255
2024-08-14 19:45:00,62,96.9618,1599.0,3.599999999999998,6.500000000000001,1.0,471.5795
2024-08-14 19:48:00,61,95.48611,1599.0,3.5,6.500000000000001,1.0,461.2466
2024-08-14 19:51:00,63,95.92014,1599.0,3.5,6.6000000000000005,0.9000000000000021,473.6413
2024-08-14 19:54:00,62,95.83334,1599.0,3.6000000000000014,6.6000000000000005,0.8999999999999986,468.2211
2024-08-14 19:57:00,62,95.39931,1599.0,3.5,6.4,0.9000000000000021,465.2473
2024-08-14 20:00:00,62,96.35416,1600.0,3.6000000000000014,6.4,0.8999999999999986,468.2421
2024-08-14 20:03:00,63,96.70139,1600.0,3.6000000000000014,6.500000000000001,0.8999999999999986,475.8637
2024-08-14 20:06:00,63,96.35416,1600.0,3.6000000000000014,6.3999999999999995,1.0,474.3713
2024-08-14 20:09:00,62,95.57292,1600.0,3.599999999999998,6.499999999999999,0.9000000000000021,475.7477
2024-08-14 20:12:00,62,94.09722,1600.0,3.5,6.500000000000001,1.0,470.0628
2024-08-14 20:15:00,61,93.83681,1600.0,3.3999999999999986,6.4,0.9000000000000021,461.5721
2024-08-14 20:18:00,61,93.66319,1600.0,3.3999999999999986,6.199999999999999,1.0,465.8301
2024-08-14 20:21:00,61,94.79166,1600.0,3.5,6.3999999999999995,0.8999999999999986,466.9513
2024-08-14 20:24:00,61,95.65972,1600.0,3.5,6.3999999999999995,1.0,462.3298
2024-08-14 20:27:00,61,94.09722,1600.0,3.5,6.499999999999999,1.0,468.9701
2024-08-14 20:30:00,62,94.35764,1600.0,3.3999999999999986,6.3999999999999995,1.0,468.6742
2024-08-14 20:33:00,62,94.96528,1600.0,3.5,6.499999999999999,1.1000000000000014,470.502
2024-08-14 20:36:00,61,95.48611,1600.0,3.599999999999998,6.3999999999999995,0.8000000000000007,467.3459
2024-08-14 20:39:00,62,95.83334,1600.0,3.3999999999999986,6.3,1.1000000000000014,467.1999
2024-08-14 20:42:00,61,95.2257,1600.0,3.3000000000000007,6.3,1.0,463.5898
2024-08-14 20:45:00,62,96.00694,1600.0,3.400000000000002,6.3,0.8999999999999986,462.8608
2024-08-14 20:48:00,62,96.26736,1600.0,3.3000000000000007,6.3999999999999995,1.0,467.8615
2024-08-14 20:51:00,62,97.22222,1600.0,3.5,6.3999999999999995,1.0,468.0599
2024-08-14 20:54:00,62,96.875,1600.0,3.6999999999999993,6.3999999999999995,0.8999999999999986,474.2989
2024-08-14 20:57:00,62,98.4375,1600.0,3.599999999999998,6.3999999999999995,0.9000000000000021,469.2447
2024-08-14 21:00:00,62,97.65625,1601.0,3.599999999999998,6.3,0.9000000000000021,468.1818
2024-08-14 21:03:00,62,98.69791,1601.0,3.6000000000000014,6.199999999999999,0.8000000000000007,465.4333
2024-08-14 21:06:00,62,98.61111,1601.0,3.5,6.3,1.0,464.072
2024-08-14 21:09:00,62,98.61111,1601.0,3.599999999999998,6.2,0.9000000000000021,465.4085
2024-08-14 21:12:00,63,99.04514,1601.0,3.5,6.2,0.8000000000000007,468.5531
2024-08-14 21:15:00,63,98.4375,1601.0,3.5,6.2,1.0,469.0629
2024-08-14 21:18:00,63,98.00347,1601.0,3.8000000000000007,6.3999999999999995,0.8000000000000007,470.7543
2024-08-14 21:21:00,63,96.70139,1601.0,3.5,6.3999999999999995,1.0,471.873
2024-08-14 21:24:00,62,95.57292,1601.0,3.6000000000000014,6.3999999999999995,0.8999999999999986,471.9812
2024-08-14 21:27:00,62,96.70139,1601.0,3.5,6.4,0.8999999999999986,468.8384
2024-08-14 21:30:00,63,96.00694,1601.0,3.6000000000000014,6.3999999999999995,0.8999999999999986,470.166
2024-08-14 21:33:00,62,96.78819,1601.0,3.5,6.3999999999999995,0.8999999999999986,473.0003
2024-08-14 21:36:00,63,97.39584,1601.0,3.5,6.3999999999999995,1.0,478.1859
2024-08-14 21:39:00,63,97.22222,1601.0,3.6999999999999993,6.3,1.0,471.6207
2024-08-14 21:42:00,62,96.70139,1601.0,3.5,6.499999999999999,0.8000000000000007,466.8645
2024-08-14 21:45:00,61,96.26736,1601.0,3.5,6.3999999999999995,0.8000000000000007,455.7777
2024-08-14 21:48:00,60,96.70139,1601.0,3.6000000000000014,6.3,0.8000000000000007,460.4503
2024-08-14 21:51:00,61,95.83334,1601.0,3.3999999999999986,6.1,0.9000000000000021,454.2296
2024-08-14 21:54:00,61,95.92014,1601.0,3.3999999999999986,6.3,0.9000000000000021,455.9975
2024-08-14 21:57:00,61,95.2257,1602.0,3.3999999999999986,6.1000000000000005,0.9000000000000021,454.3475
2024-08-14 22:00:00,61,95.2257,1602.0,3.5,6.2,0.9000000000000021,456.4646
2024-08-14 22:03:00,61,95.2257,1602.0,3.3000000000000007,6.2,1.0,455.5161
2024-08-14 22:06:00,60,94.09722,1602.0,3.3000000000000007,6.3,1.0,450.5828
2024-08-14 22:09:00,60,94.09722,1602.0,3.1999999999999993,6.3,1.1000000000000014,448.6389
2024-08-14 22:12:00,61,94.35764,1602.0,3.5,6.3,0.7999999999999972,453.9092
2024-08-14 22:15:00,61,93.92361,1602.0,3.299999999999997,6.3,0.9000000000000021,453.5609
2024-08-14 22:18:00,61,93.66319,1602.0,3.5,6.3999999999999995,0.8000000000000007,457.1364
2024-08-14 22:21:00,59,93.05556,1602.0,3.3999999999999986,6.3999999999999995,0.6999999999999993,440.8312
2024-08-14 22:24:00,59,93.92361,1602.0,3.3999999999999986,6.3,0.8000000000000007,445.2983
2024-08-14 22:27:00,59,94.70486,1602.0,3.299999999999997,6.3,0.9000000000000021,448.6207
2024-08-14 22:30:00,60,94.70486,1602.0,3.5,6.3,0.8000000000000007,448.9863
2024-08-14 22:33:00,60,94.35764,1602.0,3.5,6.3,0.8000000000000007,449.494
2024-08-14 22:36:00,60,93.75,1602.0,3.5,6.3999999999999995,0.8000000000000007,452.1499
2024-08-14 22:39:00,60,94.35764,1602.0,3.3999999999999986,6.3999999999999995,0.8000000000000007,451.84
2024-08-14 22:42:00,58,93.48959,1602.0,3.5,6.3,0.8999999999999986,442.6423
2024-08-14 22:45:00,59,93.83681,1602.0,3.3999999999999986,6.2,0.8000000000000007,442.6648
2024-08-14 22:48:00,59,94.35764,1602.0,3.3999999999999986,6.0,0.9000000000000021,434.3528
2024-08-14 22:51:00,58,93.92361,1602.0,3.1999999999999993,6.0,0.8999999999999986,434.0266
2024-08-14 22:54:00,59,93.83681,1602.0,3.299999999999997,6.199999999999999,0.9000000000000021,443.1328
2024-08-14 22:57:00,58,94.70486,1602.0,3.1999999999999993,6.199999999999999,1.0,438.1166
2024-08-14 23:00:00,59,94.53125,1603.0,3.3999999999999986,6.199999999999999,0.8000000000000007,444.3729
2024-08-18 11:00:00,65,131.5104,1603.0,3.6000000000000014,5.5,1.8999999999999986,489.1876
2024-08-18 11:06:00,67,127.2569,1603.0,4.0,5.9,1.6999999999999993,500.518
2024-08-18 11:09:00,65,121.441,1603.0,4.0,6.0,1.1999999999999993,491.7911
2024-08-18 11:12:00,63,116.4063,1603.0,3.799999999999997,5.9,1.2000000000000028,472.9861
2024-08-18 11:18:00,64,116.4931,1603.0,3.8000000000000007,6.199999999999999,1.1999999999999993,481.647
2024-08-18 11:21:00,64,116.4063,1603.0,3.8000000000000007,6.0,1.1000000000000014,477.578
2024-08-18 11:24:00,63,115.8854,1603.0,3.8000000000000007,6.1,1.1000000000000014,472.9433
2024-08-18 11:27:00,62,114.3229,1603.0,3.6999999999999993,6.0,1.1000000000000014,469.6287
2024-08-18 11:30:00,63,114.3229,1603.0,3.6999999999999993,6.000000000000001,1.1000000000000014,472.071
2024-08-18 11:33:00,62,115.1042,1603.0,3.8000000000000007,6.000000000000001,1.0,469.092
2024-08-18 11:36:00,63,115.7986,1603.0,3.6999999999999993,6.000000000000001,1.1000000000000014,470.228
2024-08-18 11:39:00,63,115.0174,1603.0,3.8000000000000007,6.000000000000001,1.1000000000000014,469.657
2024-08-18 11:42:00,63,115.8854,1603.0,3.8000000000000007,6.000000000000001,1.0,468.8607
2024-08-18 11:45:00,63,116.4931,1603.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,468.2012
2024-08-18 11:48:00,63,116.2326,1603.0,3.900000000000002,6.000000000000001,1.0,472.4731
2024-08-18 11:51:00,63,117.7083,1603.0,3.8999999999999986,5.799999999999999,1.0,472.665
2024-08-18 12:03:00,64,118.1424,1604.0,3.8000000000000007,6.0,1.1000000000000014,483.2516
2024-08-18 12:06:00,65,119.0104,1604.0,3.900000000000002,6.0,1.1999999999999993,483.8553
2024-08-18 12:09:00,65,118.6632,1604.0,4.0,6.0,1.1000000000000014,484.4029
2024-08-18 12:12:00,64,119.0104,1604.0,3.8000000000000007,5.9,1.3000000000000007,486.3419
2024-08-18 12:15:00,65,120.1389,1604.0,3.8000000000000007,5.9,1.1999999999999993,485.7737
2024-08-18 12:18:00,65,121.6146,1604.0,3.8000000000000007,5.9,1.1999999999999993,488.7468
2024-08-18 12:21:00,67,125.0868,1604.0,3.8999999999999986,5.9,1.2000000000000028,499.278
2024-08-18 12:24:00,67,125.5208,1604.0,4.100000000000001,5.9,1.0999999999999979,501.2922
2024-08-18 12:27:00,68,128.4722,1604.0,4.100000000000001,5.999999999999999,1.2999999999999972,520.5048
2024-08-18 12:30:00,69,126.0417,1604.0,4.199999999999999,6.1,1.1999999999999993,519.325
2024-08-18 12:33:00,68,124.6528,1604.0,4.300000000000001,6.1,1.0,514.9539
2024-08-18 12:36:00,68,123.7847,1604.0,4.199999999999999,6.1,1.1999999999999993,515.5863
2024-08-18 12:39:00,68,123.4375,1604.0,4.199999999999999,6.1,1.1000000000000014,508.6682
2024-08-18 12:42:00,68,122.9167,1604.0,4.100000000000001,6.1,1.1999999999999993,510.1731
2024-08-18 12:45:00,69,122.0486,1604.0,4.199999999999999,6.199999999999999,1.1999999999999993,515.5002
2024-08-18 12:48:00,69,122.0486,1604.0,4.199999999999999,6.199999999999999,1.1999999999999993,514.7048
2024-08-18 12:51:00,69,122.5694,1604.0,4.099999999999998,6.199999999999999,1.1999999999999993,515.8218
2024-08-18 12:54:00,68,121.6146,1605.0,4.099999999999998,6.199999999999999,1.1999999999999993,514.6934
2024-08-18 12:57:00,69,121.007,1605.0,4.199999999999999,6.199999999999999,1.0,515.2867
2024-08-18 13:00:00,69,121.007,1605.0,4.0,6.299999999999999,1.1999999999999993,516.4091
2024-08-18 13:03:00,68,119.8785,1605.0,4.099999999999998,6.299999999999999,1.1999999999999993,515.5027
2024-08-18 13:06:00,68,117.5347,1605.0,4.099999999999998,6.3999999999999995,1.1000000000000014,511.9118
2024-08-18 13:09:00,67,118.2292,1605.0,4.099999999999998,6.3,1.1000000000000014,512.4331
2024-08-18 13:12:00,68,119.0104,1605.0,4.0,6.3,1.1999999999999993,509.9525
2024-08-18 13:15:00,68,119.0972,1605.0,4.099999999999998,6.3,1.1000000000000014,508.7373
2024-08-18 13:18:00,68,119.3576,1605.0,4.099999999999998,6.2,1.1000000000000014,510.0986
2024-08-18 13:21:00,68,119.7049,1605.0,4.0,6.299999999999999,1.1000000000000014,510.7639
2024-08-18 13:24:00,68,119.7049,1605.0,4.099999999999998,6.2,1.1000000000000014,512.22
2024-08-18 13:27:00,68,120.2257,1605.0,4.099999999999998,6.2,1.1999999999999993,511.8891
2024-08-18 13:30:00,68,120.3993,1605.0,4.099999999999998,6.2,1.1999999999999993,510.0936
2024-08-18 13:33:00,68,120.8333,1605.0,4.099999999999998,6.2,1.1000000000000014,514.2738
2024-08-18 13:36:00,68,122.743,1605.0,4.099999999999998,6.000000000000001,1.1999999999999993,512.8061
2024-08-18 13:39:00,68,122.9167,1605.0,4.199999999999999,6.2,1.1999999999999993,512.8025
2024-08-18 13:42:00,68,123.3507,1605.0,4.0,6.000000000000001,1.3000000000000007,513.8416
2024-08-18 13:45:00,68,122.9167,1605.0,4.199999999999999,6.000000000000001,1.0999999999999979,513.9341
2024-08-18 13:48:00,68,124.3056,1605.0,4.0,6.000000000000001,1.1999999999999993,511.0948
2024-08-18 13:51:00,68,124.566,1605.0,4.100000000000001,6.000000000000001,1.0999999999999979,511.1939
2024-08-18 13:54:00,67,123.6979,1606.0,4.0,5.8999999999999995,1.1000000000000014,504.9186
2024-08-18 13:57:00,67,123.2639,1606.0,4.0,5.9,1.1999999999999993,504.1288
2024-08-18 14:00:00,67,123.6111,1606.0,4.100000000000001,5.800000000000001,1.0,503.4218
2024-08-18 14:03:00,67,122.4826,1606.0,4.0,5.9,1.1999999999999993,509.6946
2024-08-18 14:06:00,68,122.5694,1606.0,4.099999999999998,6.000000000000001,1.1000000000000014,513.1023
2024-08-18 14:09:00,67,123.2639,1606.0,4.100000000000001,6.2,1.0999999999999979,513.4257
2024-08-18 14:12:00,67,123.8715,1606.0,4.100000000000001,6.0,1.0999999999999979,509.168
2024-08-18 14:15:00,68,123.0035,1606.0,4.100000000000001,6.0,1.1999999999999993,511.7802
2024-08-18 14:18:00,68,124.0451,1606.0,4.100000000000001,6.0,1.0999999999999979,507.4048
2024-08-18 14:21:00,68,122.9167,1606.0,4.100000000000001,6.1,1.1999999999999993,512.8347
2024-08-18 14:24:00,67,122.8299,1606.0,4.100000000000001,6.1,1.1999999999999993,515.4507
2024-08-18 14:27:00,67,123.0035,1606.0,4.199999999999999,6.0,1.1000000000000014,510.0786
2024-08-18 14:30:00,67,122.309,1606.0,4.0,6.0,1.1999999999999993,511.6549
2024-08-18 14:33:00,68,122.4826,1606.0,4.100000000000001,6.0,1.1999999999999993,511.737
2024-08-18 14:36:00,68,122.1354,1606.0,4.199999999999999,6.1,1.2000000000000028,512.6613
2024-08-18 14:39:00,69,122.4826,1606.0,4.299999999999997,6.2,1.2000000000000028,516.7375
2024-08-18 14:42:00,69,121.5278,1606.0,4.099999999999998,6.2,1.2000000000000028,513.8579
2024-08-18 14:45:00,68,121.7014,1606.0,4.199999999999999,6.2,1.1000000000000014,515.1423
2024-08-18 14:48:00,69,122.0486,1606.0,4.099999999999998,6.1,1.2000000000000028,514.3263
2024-08-18 14:51:00,69,121.875,1606.0,4.199999999999999,6.2,1.1000000000000014,516.9951
2024-08-18 14:54:00,69,121.7014,1607.0,4.199999999999999,6.2,1.1000000000000014,519.4531
2024-08-18 14:57:00,69,120.3125,1607.0,4.199999999999999,6.2,1.1000000000000014,517.762
2024-08-18 15:00:00,68,120.3125,1607.0,4.199999999999999,6.2,1.1000000000000014,518.1036
2024-08-18 15:03:00,69,120.8333,1607.0,4.199999999999999,6.2,1.1000000000000014,518.8926
2024-08-18 15:06:00,70,121.007,1607.0,4.199999999999999,6.3,1.1999999999999993,522.5086
2024-08-18 15:09:00,69,121.0938,1607.0,4.100000000000001,6.2,1.1999999999999993,519.1841
2024-08-18 15:12:00,69,121.5278,1607.0,4.300000000000001,6.2,1.1999999999999993,519.8938
2024-08-18 15:15:00,69,122.0486,1607.0,4.200000000000003,6.3,1.1999999999999993,525.7603
2024-08-18 15:18:00,69,121.2674,1607.0,4.100000000000001,6.2,1.1999999999999993,517.9302
2024-08-18 15:21:00,68,121.007,1607.0,4.100000000000001,6.2,1.0999999999999979,516.8141
2024-08-18 15:24:00,69,121.2674,1607.0,4.100000000000001,6.2,1.1999999999999993,515.3409
2024-08-18 15:27:00,68,121.441,1607.0,4.300000000000001,6.1,1.0,515.2711
2024-08-18 15:30:00,68,121.5278,1607.0,4.0,6.1,1.1999999999999993,517.1504
2024-08-18 15:33:00,69,120.3993,1607.0,4.100000000000001,6.2,1.0999999999999979,516.6976
2024-08-18 15:36:00,68,121.6146,1607.0,4.0,6.2,1.1999999999999993,516.8162
2024-08-18 15:39:00,68,121.875,1607.0,4.0,6.1000000000000005,1.0999999999999979,514.9632
2024-08-18 15:42:00,69,121.2674,1607.0,4.0,6.1,1.0999999999999979,515.4437
2024-08-18 15:45:00,69,121.875,1607.0,4.100000000000001,6.1,1.0999999999999979,516.1432
2024-08-18 15:48:00,70,122.9167,1607.0,4.100000000000001,6.1,1.1999999999999993,516.8422
2024-08-18 15:51:00,69,122.5694,1607.0,4.199999999999999,6.1,1.1000000000000014,519.785
2024-08-18 15:54:00,69,122.3958,1608.0,4.199999999999999,6.0,1.1000000000000014,516.9797
2024-08-18 15:57:00,68,121.7014,1608.0,4.100000000000001,6.1,1.0999999999999979,513.7655
2024-08-18 16:00:00,68,123.2639,1608.0,4.100000000000001,6.0,1.0999999999999979,513.394
2024-08-18 16:03:00,69,121.9618,1608.0,4.199999999999999,6.1,1.3000000000000007,517.1268
2024-08-18 16:06:00,68,122.743,1608.0,4.0,6.1,1.3000000000000007,516.943
2024-08-18 16:09:00,69,122.743,1608.0,4.099999999999998,6.1,1.1000000000000014,518.0847
2024-08-18 16:12:00,69,122.4826,1608.0,4.099999999999998,6.1,1.1000000000000014,519.1512
2024-08-18 16:15:00,69,122.8299,1608.0,4.100000000000001,6.1,1.1999999999999993,518.3889
2024-08-18 16:18:00,68,122.4826,1608.0,4.099999999999998,6.1,1.1000000000000014,517.9975
2024-08-18 16:21:00,68,122.9167,1608.0,4.100000000000001,6.199999999999999,1.1999999999999993,512.5905
2024-08-18 16:24:00,69,123.0035,1608.0,4.199999999999999,6.199999999999999,1.1000000000000014,518.8179
2024-08-18 16:27:00,69,123.2639,1608.0,4.100000000000001,6.1,1.2999999999999972,521.3301
2024-08-18 16:30:00,71,122.9167,1608.0,4.199999999999999,6.3,1.1999999999999993,529.1828
2024-08-18 16:33:00,70,122.5694,1608.0,4.199999999999999,6.3,1.1999999999999993,526.713
2024-08-18 16:36:00,70,122.8299,1608.0,4.199999999999999,6.3,1.3000000000000007,527.4053
2024-08-18 16:39:00,70,122.3958,1608.0,4.199999999999999,6.3,1.1999999999999993,529.7238
2024-08-18 16:42:00,70,122.309,1608.0,4.199999999999999,6.3,1.1999999999999993,530.8584
2024-08-18 16:45:00,70,121.007,1608.0,4.199999999999999,6.3,1.1000000000000014,522.4037
2024-08-18 16:48:00,69,119.5313,1608.0,4.099999999999998,6.3,1.1000000000000014,519.8785
2024-08-18 16:51:00,69,119.4444,1608.0,4.100000000000001,6.3,1.1999999999999993,519.838
2024-08-18 16:54:00,69,119.3576,1609.0,4.300000000000001,6.3,1.0,520.1093
2024-08-18 16:57:00,69,118.8368,1609.0,4.300000000000001,6.3,1.0,514.5067
2024-08-18 17:00:00,69,119.3576,1609.0,4.099999999999998,6.3,1.1000000000000014,515.3457
2024-08-18 17:03:00,68,119.3576,1609.0,4.199999999999999,6.1,1.1000000000000014,512.5198
2024-08-18 17:06:00,68,118.5764,1609.0,4.0,6.1,1.1999999999999993,512.34
2024-08-18 17:09:00,68,117.1875,1609.0,4.099999999999998,6.199999999999999,1.0,508.6985
2024-08-18 17:12:00,68,117.7951,1609.0,4.0,6.2,1.0999999999999979,508.7794
2024-08-18 17:15:00,68,117.9688,1609.0,4.199999999999999,6.2,1.1000000000000014,510.6895
2024-08-18 17:18:00,67,118.4896,1609.0,4.100000000000001,6.2,0.8999999999999986,512.2483
2024-08-18 17:21:00,68,118.4028,1609.0,3.900000000000002,6.3,1.1999999999999993,513.1172
2024-08-18 17:24:00,69,118.9236,1609.0,4.099999999999998,6.3,1.1000000000000014,515.4766
2024-08-18 17:27:00,68,118.0555,1609.0,4.099999999999998,6.2,1.1000000000000014,516.4438
2024-08-18 17:30:00,69,119.0104,1609.0,4.099999999999998,6.3,1.1000000000000014,513.4985
2024-08-18 17:33:00,69,119.0104,1609.0,4.100000000000001,6.3,1.0999999999999979,519.7583
2024-08-18 17:36:00,69,118.9236,1609.0,4.100000000000001,6.3,1.1999999999999993,521.2965
2024-08-18 17:39:00,69,119.7049,1609.0,4.199999999999999,6.2,1.0999999999999979,521.2313
2024-08-18 17:42:00,70,119.9653,1609.0,4.099999999999998,6.3,1.3000000000000007,520.4824
2024-08-18 17:45:00,69,119.5313,1609.0,4.300000000000001,6.3,1.1999999999999993,520.2054
2024-08-18 17:48:00,68,119.8785,1609.0,4.099999999999998,6.3,1.1999999999999993,520.408
2024-08-18 17:51:00,69,120.8333,1609.0,4.099999999999998,6.0,1.1000000000000014,512.5955
2024-08-18 17:54:00,69,121.1806,1610.0,4.099999999999998,6.1,1.1000000000000014,516.2039
2024-08-18 17:57:00,69,121.441,1610.0,4.099999999999998,6.1,1.1000000000000014,515.4692
2024-08-18 18:00:00,68,121.6146,1610.0,4.099999999999998,6.1,1.1000000000000014,514.6443
2024-08-18 18:03:00,67,120.3993,1610.0,4.0,6.199999999999999,1.0999999999999979,506.0059
2024-08-18 18:06:00,68,119.7049,1610.0,4.100000000000001,6.1,1.0999999999999979,511.1746
2024-08-18 18:09:00,68,119.0104,1610.0,4.100000000000001,6.1,1.0999999999999979,512.9195
2024-08-18 18:12:00,69,118.8368,1610.0,4.0,6.199999999999999,1.0999999999999979,516.1014
2024-08-18 18:15:00,69,119.0104,1610.0,4.100000000000001,6.3,1.0999999999999979,515.2763
2024-08-18 18:18:00,69,118.6632,1610.0,4.100000000000001,6.3,1.1999999999999993,517.955
2024-08-18 18:21:00,68,118.5764,1610.0,4.100000000000001,6.2,1.0999999999999979,514.0458
2024-08-18 18:24:00,69,118.6632,1610.0,4.100000000000001,6.3,1.0999999999999979,519.628
2024-08-18 18:27:00,69,117.7951,1610.0,4.199999999999999,6.2,1.0,514.9897
2024-08-18 18:30:00,68,118.2292,1610.0,4.100000000000001,6.3,1.0999999999999979,515.6821
2024-08-18 18:33:00,67,118.9236,1610.0,4.300000000000001,6.3,1.0,510.7648
2024-08-18 18:36:00,68,118.5764,1610.0,4.0,6.2,1.1000000000000014,510.8874
2024-08-18 18:39:00,67,117.9688,1610.0,4.100000000000001,6.1000000000000005,1.0,504.6463
2024-08-18 18:42:00,68,117.1007,1610.0,4.0,6.2,1.0,502.8894
2024-08-18 18:45:00,67,116.6667,1610.0,3.8999999999999986,6.2,1.1000000000000014,503.253
2024-08-18 18:48:00,66,116.3195,1610.0,3.900000000000002,6.000000000000001,1.0,493.9115
2024-08-18 18:51:00,64,116.4063,1610.0,3.900000000000002,6.000000000000001,1.0,492.9464
2024-08-18 18:54:00,66,115.8854,1611.0,3.8000000000000007,5.8,1.1000000000000014,487.3197
2024-08-18 18:57:00,61,103.4722,1611.0,3.8000000000000007,5.8999999999999995,0.6999999999999993,460.2672
2024-08-18 19:00:00,60,103.2986,1611.0,3.599999999999998,5.8999999999999995,0.8000000000000007,452.8876
2024-08-18 19:03:00,59,103.8194,1611.0,3.5,5.8999999999999995,0.8999999999999986,450.4395
2024-08-18 19:06:00,60,103.9063,1611.0,3.5,5.8,0.8999999999999986,449.202
2024-08-18 19:09:00,60,104.1667,1611.0,3.5,5.8,1.0,447.3189
2024-08-18 19:12:00,60,103.6458,1611.0,3.6000000000000014,5.999999999999999,0.8999999999999986,443.9291
2024-08-18 19:15:00,59,103.4722,1611.0,3.3999999999999986,5.999999999999999,0.9000000000000021,447.6512
2024-08-18 19:18:00,58,103.7326,1611.0,3.400000000000002,5.8,0.8999999999999986,442.7972
2024-08-18 19:21:00,59,104.2535,1611.0,3.599999999999998,5.8999999999999995,0.8000000000000007,444.6649
2024-08-18 19:24:00,59,104.7743,1611.0,3.1000000000000014,5.8,1.0999999999999979,440.8497
2024-08-18 19:27:00,58,105.0347,1611.0,3.5,5.7,0.7999999999999972,439.7557
2024-08-18 19:30:00,58,104.6007,1611.0,3.299999999999997,5.7,0.9000000000000021,432.5578
2024-08-18 19:33:00,58,104.6875,1611.0,3.6000000000000014,5.7,0.7999999999999972,432.937
2024-08-18 19:36:00,58,104.0799,1611.0,3.3999999999999986,5.7,0.8000000000000007,438.1069
2024-08-18 19:39:00,59,104.9479,1611.0,3.5,5.8,0.8999999999999986,440.0778
2024-08-18 19:42:00,58,105.4688,1611.0,3.5,5.8,0.8000000000000007,428.1753
2024-08-18 19:45:00,58,104.6007,1611.0,3.299999999999997,5.8,0.9000000000000021,434.0061
2024-08-18 19:48:00,57,103.9063,1611.0,3.3999999999999986,5.8,0.8000000000000007,433.2221
2024-08-18 19:51:00,58,104.0799,1612.0,3.3999999999999986,5.8,0.9000000000000021,433.6512
2024-08-18 19:54:00,59,103.6458,1612.0,3.5,5.8999999999999995,0.9000000000000021,440.0628
2024-08-18 19:57:00,58,102.8646,1612.0,3.5,5.8999999999999995,0.8000000000000007,430.0661
2024-08-18 20:00:00,57,96.09375,1612.0,3.400000000000002,5.8999999999999995,0.8999999999999986,431.1724
2024-08-18 20:03:00,54,94.35764,1612.0,3.200000000000003,5.7,0.5999999999999979,404.6313
2024-08-18 20:06:00,53,94.27083,1612.0,3.0,5.7,0.8999999999999986,395.4985
2024-08-18 20:09:00,53,94.35764,1612.0,3.099999999999998,5.699999999999999,0.7000000000000028,410.9297
2024-08-18 20:12:00,54,93.92361,1612.0,3.1999999999999993,5.7,0.8000000000000007,405.5106
2024-08-18 20:15:00,54,94.09722,1612.0,3.099999999999998,5.7,0.7000000000000028,394.8966
2024-08-18 20:18:00,53,94.27083,1612.0,3.099999999999998,5.699999999999999,0.7000000000000028,393.3747
2024-08-18 20:21:00,53,95.65972,1612.0,3.099999999999998,5.8,0.7000000000000028,390.8447
2024-08-18 20:24:00,53,95.48611,1612.0,3.1999999999999993,5.8,0.6000000000000014,398.951
2024-08-18 20:27:00,54,95.57292,1612.0,3.0,5.7,0.8999999999999986,401.4523
2024-08-18 20:30:00,54,96.00694,1612.0,3.099999999999998,5.7,0.8000000000000007,401.5736
2024-08-18 20:33:00,54,97.74306,1612.0,3.1000000000000014,5.7,0.8000000000000007,403.2879
2024-08-18 20:36:00,52,97.74306,1612.0,3.1000000000000014,5.299999999999999,0.8000000000000007,394.7096
2024-08-18 20:39:00,55,99.13194,1612.0,3.1999999999999993,5.4,1.0,401.6223
2024-08-18 20:42:00,54,99.13194,1612.0,3.1999999999999993,5.7,0.8000000000000007,403.452
2024-08-18 20:45:00,52,98.52431,1612.0,3.1999999999999993,5.8,0.7000000000000028,394.257
2024-08-18 20:48:00,54,97.22222,1612.0,3.0,5.8,0.8999999999999986,406.5502
2024-08-18 20:51:00,55,96.78819,1612.0,3.1999999999999993,5.8,0.8000000000000007,411.0513
2024-08-18 20:54:00,54,97.13541,1613.0,3.1999999999999993,5.7,0.8000000000000007,406.2882
2024-08-18 20:57:00,52,97.30903,1613.0,3.1999999999999993,5.9,0.6999999999999993,399.4404
2024-08-18 21:00:00,53,98.09028,1613.0,3.299999999999997,5.7,0.7000000000000028,400.1456
2024-08-18 21:03:00,54,98.00347,1613.0,3.1000000000000014,5.7,0.8999999999999986,395.7794
2024-08-18 21:06:00,54,97.39584,1613.0,3.1999999999999993,5.8,0.8000000000000007,399.0699
2024-08-18 21:09:00,53,96.9618,1613.0,3.1999999999999993,5.7,0.8000000000000007,389.5288
2024-08-18 21:12:00,52,96.78819,1613.0,3.3000000000000007,5.5,0.7999999999999972,400.0321
2024-08-18 21:15:00,53,98.00347,1613.0,3.0,5.6000000000000005,0.8999999999999986,398.7023
2024-08-18 21:18:00,53,97.82986,1613.0,3.1000000000000014,5.6000000000000005,0.7999999999999972,396.2412
2024-08-18 21:21:00,53,97.56945,1613.0,3.3000000000000007,5.8,0.7999999999999972,407.2743
2024-08-18 21:24:00,53,97.22222,1613.0,3.200000000000003,5.6000000000000005,0.8999999999999986,397.3911
2024-08-18 21:27:00,54,98.52431,1613.0,3.3000000000000007,5.7,0.8000000000000007,399.788
2024-08-18 21:30:00,53,98.26389,1613.0,3.3000000000000007,5.8,0.7999999999999972,389.0074
2024-08-18 21:33:00,53,98.52431,1613.0,3.1999999999999993,5.7,0.8999999999999986,394.0232
2024-08-18 21:36:00,53,98.95833,1613.0,3.3000000000000007,5.7,0.7999999999999972,392.3456
