Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-08-18 21:39:00,52,99.82639,1613.0,3.1999999999999993,5.300000000000001,0.6999999999999993,386.9122
2024-08-18 21:42:00,53,99.13194,1613.0,3.1999999999999993,5.5,0.8000000000000007,391.3958
2024-08-18 21:45:00,52,98.26389,1613.0,3.1999999999999993,5.5,0.6999999999999993,387.3163
2024-08-18 21:48:00,54,99.04514,1613.0,3.099999999999998,5.4,0.9000000000000021,395.9451
2024-08-18 21:51:00,53,98.52431,1613.0,3.099999999999998,5.7,1.0,396.4633
2024-08-18 21:54:00,53,99.04514,1614.0,3.1999999999999993,5.699999999999999,0.8000000000000007,393.9527
2024-08-18 21:57:00,55,98.17709,1614.0,3.1999999999999993,5.6,1.1000000000000014,400.9324
2024-08-18 22:00:00,54,98.00347,1614.0,3.1999999999999993,5.8,0.8999999999999986,397.5899
2024-08-18 22:03:00,54,98.17709,1614.0,3.1999999999999993,5.8,0.8999999999999986,399.9851
2024-08-18 22:06:00,53,97.56945,1614.0,3.3000000000000007,5.8,0.8999999999999986,398.6323
2024-08-18 22:09:00,53,98.00347,1614.0,3.1999999999999993,5.7,0.8000000000000007,395.2574
2024-08-18 22:12:00,53,97.82986,1614.0,3.3000000000000007,5.7,0.8000000000000007,396.307
2024-08-18 22:15:00,54,98.17709,1614.0,3.1999999999999993,5.7,0.8000000000000007,392.0718
2024-08-18 22:42:00,52,97.30903,1614.0,3.1999999999999993,5.6000000000000005,0.8000000000000007,388.4905
2024-08-18 22:48:00,53,98.4375,1614.0,3.1999999999999993,5.7,1.0,400.6108
2024-08-18 22:51:00,52,97.13541,1614.0,3.1000000000000014,5.7,0.8000000000000007,385.3751
2024-08-18 22:54:00,53,96.52778,1615.0,3.0,5.5,1.0,375.0516
2024-08-18 22:57:00,50,95.65972,1615.0,3.099999999999998,5.6000000000000005,0.8000000000000007,390.2128
2024-08-18 23:03:00,52,93.92361,1615.0,3.0,5.7,1.0,384.7632
2024-08-18 23:06:00,51,92.01389,1615.0,3.099999999999998,5.7,0.8000000000000007,369.0786
2024-08-18 23:09:00,49,89.75694,1615.0,2.8999999999999986,5.6000000000000005,0.6999999999999993,358.1777
2024-08-21 09:03:00,35,117.2743,1615.0,0.8000000000000007,0.7000000000000011,1.6999999999999993,233.9523
2024-08-21 09:06:00,54,120.7465,1615.0,1.8999999999999986,3.1999999999999993,3.1999999999999993,430.5792
2024-08-21 09:09:00,63,140.625,1615.0,3.1999999999999993,4.8,1.3000000000000007,490.3826
2024-08-21 09:12:00,63,134.9826,1615.0,3.6999999999999993,5.3,1.3999999999999986,472.5957
2024-08-21 09:15:00,63,138.6285,1615.0,3.6999999999999993,5.200000000000001,1.4000000000000021,485.623
2024-08-21 09:18:00,63,139.9306,1615.0,3.8000000000000007,5.3,1.3000000000000007,486.0728
2024-08-21 09:21:00,67,141.4931,1615.0,3.6999999999999993,5.3,1.5,505.6669
2024-08-21 09:24:00,67,141.1458,1615.0,3.8000000000000007,5.6,1.3999999999999986,507.4009
2024-08-21 09:27:00,67,132.0313,1615.0,4.099999999999998,5.9,1.5,511.2117
2024-08-21 09:30:00,71,136.2847,1615.0,4.300000000000001,6.000000000000001,1.5,538.3002
2024-08-21 09:33:00,75,144.8785,1615.0,4.5,6.000000000000001,1.5,564.9674
2024-08-21 09:36:00,73,139.8438,1615.0,4.800000000000001,6.299999999999999,1.3000000000000007,562.7764
2024-08-21 09:39:00,73,142.0139,1616.0,4.5,6.2,1.3999999999999986,555.475
2024-08-21 09:42:00,78,142.2743,1616.0,4.800000000000001,6.4,1.3999999999999986,588.8429
2024-08-21 09:45:00,77,141.4063,1616.0,4.900000000000002,6.5,1.5,594.5333
2024-08-21 09:48:00,78,142.7951,1616.0,5.0,6.6,1.5,602.1735
2024-08-21 09:51:00,79,144.2708,1616.0,5.0,6.699999999999999,1.6999999999999993,616.03
2024-08-21 09:54:00,81,143.2292,1616.0,5.199999999999999,6.6,1.5,614.8923
2024-08-21 09:57:00,80,143.1424,1616.0,5.0,6.6,1.5,606.1996
2024-08-21 10:00:00,79,142.8819,1616.0,5.0,6.6,1.5,609.9532
2024-08-21 10:03:00,81,142.4479,1616.0,5.0,6.699999999999999,1.6000000000000014,615.5352
2024-08-21 10:06:00,80,142.1007,1616.0,5.0,6.6,1.5,608.8494
2024-08-21 10:09:00,79,141.2326,1616.0,4.900000000000002,6.7,1.5,603.6779
2024-08-21 10:12:00,79,141.4931,1616.0,5.100000000000001,6.7,1.3999999999999986,598.3683
2024-08-21 10:15:00,78,139.7569,1616.0,4.899999999999999,6.7,1.5,599.5825
2024-08-21 10:18:00,79,139.4965,1616.0,4.899999999999999,6.6000000000000005,1.5,597.1007
2024-08-21 10:21:00,79,138.9757,1616.0,4.800000000000001,6.7,1.5,602.6854
2024-08-21 10:24:00,80,138.4549,1616.0,5.0,6.7,1.2999999999999972,598.2332
2024-08-21 10:27:00,77,138.5417,1616.0,4.899999999999999,6.6000000000000005,1.3000000000000007,590.7226
2024-08-21 10:30:00,77,138.1944,1616.0,4.899999999999999,6.3999999999999995,1.3000000000000007,588.7935
2024-08-21 10:33:00,77,139.4965,1616.0,4.799999999999997,6.6000000000000005,1.4000000000000021,583.8371
2024-08-21 10:36:00,77,139.3229,1616.0,4.699999999999999,6.500000000000001,1.3999999999999986,583.4568
2024-08-21 10:39:00,76,138.5417,1617.0,4.699999999999999,6.3999999999999995,1.5,576.9425
2024-08-21 10:42:00,76,139.3229,1617.0,4.800000000000001,6.3999999999999995,1.3000000000000007,572.0281
2024-08-21 10:45:00,76,138.8021,1617.0,4.699999999999999,6.3,1.4000000000000021,571.5757
2024-08-21 10:48:00,75,140.2778,1617.0,4.699999999999999,6.3999999999999995,1.4000000000000021,570.2057
2024-08-21 10:51:00,75,139.4965,1617.0,4.699999999999999,6.499999999999999,1.3000000000000007,572.9166
2024-08-21 10:54:00,76,138.8889,1617.0,4.800000000000001,6.3999999999999995,1.3000000000000007,574.4309
2024-08-21 10:57:00,75,137.934,1617.0,4.699999999999999,6.3,1.3000000000000007,575.9794
2024-08-21 11:00:00,75,138.8889,1617.0,4.600000000000001,6.3999999999999995,1.3999999999999986,570.888
2024-08-21 11:03:00,74,138.0208,1617.0,4.900000000000002,6.3999999999999995,1.1999999999999993,569.4732
2024-08-21 11:06:00,74,136.8924,1617.0,4.700000000000003,6.500000000000001,1.3999999999999986,568.6534
2024-08-21 11:09:00,74,135.7639,1617.0,4.700000000000003,6.500000000000001,1.3999999999999986,566.4991
2024-08-21 11:12:00,75,134.2014,1617.0,4.700000000000003,6.500000000000001,1.3999999999999986,567.2153
2024-08-21 11:15:00,74,133.8542,1617.0,4.699999999999999,6.6000000000000005,1.3000000000000007,567.4942
2024-08-21 11:18:00,74,133.6806,1617.0,4.300000000000001,6.6000000000000005,1.5,561.6901
2024-08-21 11:21:00,74,133.3333,1617.0,4.600000000000001,6.500000000000001,1.1999999999999993,558.7759
2024-08-21 11:24:00,73,133.1597,1617.0,4.599999999999998,6.500000000000001,1.3000000000000007,556.72
2024-08-21 11:27:00,73,133.2465,1617.0,4.5,6.500000000000001,1.3000000000000007,556.9487
2024-08-21 11:30:00,73,133.1597,1617.0,4.599999999999998,6.6,1.2000000000000028,551.9378
2024-08-21 11:33:00,72,131.5972,1617.0,4.400000000000002,6.4,1.1999999999999993,545.8554
2024-08-21 11:36:00,71,130.2083,1617.0,4.300000000000001,6.4,1.3000000000000007,541.2607
2024-08-21 11:39:00,72,130.7292,1618.0,4.399999999999999,6.3999999999999995,1.3000000000000007,540.2376
2024-08-21 11:42:00,70,130.7292,1618.0,4.300000000000001,6.299999999999999,1.2999999999999972,536.0728
2024-08-21 11:45:00,70,131.684,1618.0,4.300000000000001,6.199999999999999,1.3000000000000007,535.4938
2024-08-21 11:48:00,71,132.3785,1618.0,4.399999999999999,6.1,1.3000000000000007,536.964
2024-08-21 11:51:00,69,132.3785,1618.0,4.200000000000003,6.299999999999999,1.2999999999999972,531.3416
2024-08-21 11:54:00,70,132.2917,1618.0,4.300000000000001,6.199999999999999,1.1999999999999993,536.8704
2024-08-21 11:57:00,71,131.0764,1618.0,4.200000000000003,6.199999999999999,1.3999999999999986,537.3756
2024-08-21 12:00:00,71,129.4271,1618.0,4.300000000000001,6.299999999999999,1.1999999999999993,536.1802
2024-08-21 12:03:00,71,131.5104,1618.0,4.199999999999999,6.199999999999999,1.3000000000000007,536.5273
2024-08-21 12:06:00,70,131.0764,1618.0,4.199999999999999,6.199999999999999,1.3000000000000007,534.8456
2024-08-21 12:09:00,71,131.684,1618.0,4.399999999999999,6.199999999999999,1.3000000000000007,534.5757
2024-08-21 12:12:00,70,132.4653,1618.0,4.199999999999999,6.199999999999999,1.3000000000000007,533.2625
2024-08-21 12:15:00,71,131.25,1618.0,4.300000000000001,6.1,1.1999999999999993,533.5756
2024-08-21 12:18:00,71,127.9514,1618.0,4.199999999999999,6.199999999999999,1.3000000000000007,533.6848
2024-08-21 12:21:00,68,130.816,1618.0,4.199999999999999,6.0,1.1000000000000014,509.825
2024-08-21 12:24:00,68,132.2917,1618.0,4.100000000000001,5.9,1.1999999999999993,515.8126
2024-08-21 12:27:00,69,131.4236,1618.0,4.099999999999998,5.9,1.1000000000000014,516.7081
2024-08-21 12:30:00,70,132.0313,1618.0,4.199999999999999,6.1,1.1999999999999993,524.3317
2024-08-21 12:33:00,70,131.5104,1618.0,4.199999999999999,6.000000000000001,1.3000000000000007,527.1622
2024-08-21 12:36:00,70,129.9479,1618.0,4.100000000000001,6.2,1.3000000000000007,528.4991
2024-08-21 12:39:00,70,130.2083,1619.0,4.199999999999999,6.2,1.2000000000000028,529.5309
2024-08-21 12:42:00,70,131.684,1619.0,4.300000000000001,6.2,1.1000000000000014,528.6672
2024-08-21 12:45:00,70,130.1215,1619.0,4.099999999999998,6.1,1.1000000000000014,514.4657
2024-08-21 12:48:00,70,131.4236,1619.0,4.300000000000001,6.2,1.1999999999999993,525.894
2024-08-21 12:51:00,70,130.9896,1619.0,4.199999999999999,6.000000000000001,1.3000000000000007,529.7166
2024-08-21 12:54:00,70,132.8125,1619.0,4.300000000000001,6.2,1.0999999999999979,531.0425
2024-08-21 12:57:00,70,132.9861,1619.0,4.100000000000001,6.1000000000000005,1.3000000000000007,534.0391
2024-08-21 13:00:00,71,133.4201,1619.0,4.300000000000001,6.1000000000000005,1.1000000000000014,533.7752
2024-08-21 13:03:00,71,135.3299,1619.0,4.200000000000003,6.1000000000000005,1.1999999999999993,535.9702
2024-08-21 13:06:00,71,135.7639,1619.0,4.300000000000001,6.1000000000000005,1.3000000000000007,542.2932
2024-08-21 13:09:00,71,136.0243,1619.0,4.199999999999999,6.000000000000001,1.3000000000000007,541.6433
2024-08-21 13:12:00,71,136.8924,1619.0,4.199999999999999,6.000000000000001,1.1999999999999993,542.0699
2024-08-21 13:15:00,70,136.4583,1619.0,4.100000000000001,6.000000000000001,1.2999999999999972,533.5192
2024-08-21 13:18:00,71,135.8507,1619.0,4.199999999999999,6.000000000000001,1.3000000000000007,536.2369
2024-08-21 13:21:00,71,135.0694,1619.0,4.100000000000001,5.8999999999999995,1.3999999999999986,537.2074
2024-08-21 13:24:00,71,133.3333,1619.0,4.199999999999999,6.000000000000001,1.1999999999999993,537.5269
2024-08-21 13:27:00,71,134.5486,1619.0,4.100000000000001,5.8999999999999995,1.3999999999999986,535.6534
2024-08-21 13:30:00,71,135.1563,1619.0,4.100000000000001,6.000000000000001,1.3999999999999986,536.0169
2024-08-21 13:33:00,72,135.9375,1619.0,4.100000000000001,6.2,1.3999999999999986,537.7722
2024-08-21 13:36:00,71,136.1979,1619.0,4.300000000000001,5.9,1.1999999999999993,536.8469
2024-08-21 13:39:00,71,134.8958,1620.0,4.100000000000001,5.9,1.3999999999999986,536.6955
2024-08-21 13:42:00,70,133.4201,1620.0,4.199999999999999,5.9,1.1999999999999993,533.764
2024-08-21 13:45:00,69,132.3785,1620.0,4.100000000000001,5.9,1.1999999999999993,525.9728
2024-08-21 13:48:00,70,133.1597,1620.0,4.100000000000001,6.000000000000001,1.1999999999999993,529.3416
2024-08-21 13:51:00,70,132.8125,1620.0,4.099999999999998,6.2,1.3000000000000007,531.2208
2024-08-21 13:54:00,69,133.4201,1620.0,4.199999999999999,6.1000000000000005,1.1000000000000014,529.2775
2024-08-21 13:57:00,69,132.9861,1620.0,4.199999999999999,5.8999999999999995,1.1000000000000014,527.3556
2024-08-21 14:00:00,69,132.8125,1620.0,4.300000000000001,6.000000000000001,1.3000000000000007,515.5441
2024-08-21 14:03:00,68,131.4236,1620.0,4.100000000000001,5.800000000000001,1.0999999999999979,514.3359
2024-08-21 14:06:00,68,131.25,1620.0,4.100000000000001,5.9,1.0999999999999979,515.0709
2024-08-21 14:09:00,68,129.9479,1620.0,4.100000000000001,5.800000000000001,1.0999999999999979,514.6488
2024-08-21 14:12:00,68,130.3819,1620.0,4.100000000000001,5.9,1.1999999999999993,516.1965
2024-08-21 14:15:00,68,130.6424,1620.0,4.0,5.800000000000001,1.1999999999999993,513.3322
2024-08-21 14:18:00,68,131.5104,1620.0,4.0,5.800000000000001,1.1999999999999993,514.91
2024-08-21 14:21:00,68,130.6424,1620.0,4.0,6.0,1.1999999999999993,516.071
2024-08-21 14:24:00,68,129.9479,1620.0,4.0,5.9,1.1999999999999993,518.59
2024-08-21 14:27:00,68,129.4271,1620.0,4.099999999999998,6.000000000000001,1.1000000000000014,509.4335
2024-08-21 14:30:00,69,130.3819,1620.0,4.099999999999998,5.9,1.1000000000000014,515.1376
2024-08-21 14:33:00,68,131.25,1620.0,4.099999999999998,5.800000000000001,1.1000000000000014,516.5092
2024-08-21 14:36:00,68,130.816,1620.0,3.900000000000002,5.800000000000001,1.1999999999999993,523.2921
2024-08-21 14:39:00,69,131.25,1621.0,4.099999999999998,5.9,1.3000000000000007,522.368
2024-08-21 14:42:00,69,132.0313,1621.0,4.0,5.800000000000001,1.1000000000000014,520.1337
2024-08-21 14:45:00,70,132.7257,1621.0,4.099999999999998,5.800000000000001,1.1999999999999993,524.6108
2024-08-21 14:48:00,68,133.7674,1621.0,3.8999999999999986,5.800000000000001,1.3000000000000007,518.9528
2024-08-21 14:51:00,69,134.1146,1621.0,4.099999999999998,5.699999999999999,1.1999999999999993,517.0507
2024-08-21 14:54:00,68,133.6806,1621.0,4.099999999999998,5.699999999999999,1.1000000000000014,516.8561
2024-08-21 14:57:00,68,133.4201,1621.0,4.0,5.699999999999999,1.1000000000000014,516.5519
2024-08-21 15:00:00,68,133.6806,1621.0,4.099999999999998,5.800000000000001,1.1000000000000014,516.3729
2024-08-21 15:03:00,70,133.3333,1621.0,4.199999999999999,5.800000000000001,1.1999999999999993,524.2036
2024-08-21 15:06:00,69,132.8993,1621.0,4.0,5.800000000000001,1.3000000000000007,520.0217
2024-08-21 15:09:00,69,133.6806,1621.0,4.0,5.800000000000001,1.3000000000000007,526.8232
2024-08-21 15:12:00,70,133.1597,1621.0,4.0,5.800000000000001,1.3000000000000007,525.5664
2024-08-21 15:15:00,70,133.7674,1621.0,4.0,5.800000000000001,1.3000000000000007,531.8981
2024-08-21 15:18:00,70,133.7674,1621.0,4.299999999999997,6.0,1.1000000000000014,530.7453
2024-08-21 15:21:00,70,133.6806,1621.0,4.0,5.9,1.3000000000000007,531.5394
2024-08-21 15:24:00,70,132.2917,1621.0,4.199999999999999,5.9,1.1999999999999993,531.2882
2024-08-21 15:27:00,71,132.3785,1621.0,4.300000000000001,6.0,1.1999999999999993,538.4915
2024-08-21 15:30:00,71,133.5938,1621.0,4.199999999999999,5.800000000000001,1.3000000000000007,539.5002
2024-08-21 15:33:00,70,133.4201,1621.0,4.199999999999999,5.799999999999999,1.2000000000000028,532.8031
2024-08-21 15:36:00,71,134.0278,1621.0,4.300000000000001,5.9,1.1000000000000014,533.5619
2024-08-21 15:39:00,71,134.2882,1622.0,4.100000000000001,6.0,1.3000000000000007,534.0608
2024-08-21 15:42:00,71,134.1146,1622.0,3.900000000000002,6.000000000000001,1.3000000000000007,534.4161
2024-08-21 15:45:00,70,134.2014,1622.0,4.300000000000001,6.000000000000001,1.1000000000000014,534.889
2024-08-21 15:48:00,70,134.2882,1622.0,4.100000000000001,5.9,1.3000000000000007,529.7833
2024-08-21 15:51:00,70,133.1597,1622.0,4.100000000000001,5.799999999999999,1.1999999999999993,534.7741
2024-08-21 15:54:00,70,132.5521,1622.0,4.100000000000001,5.799999999999999,1.1999999999999993,529.8671
2024-08-21 15:57:00,70,132.8125,1622.0,4.0,6.0,1.3000000000000007,527.6785
2024-08-21 16:00:00,69,133.6806,1622.0,4.0,5.800000000000001,1.3000000000000007,524.6086
2024-08-21 16:03:00,69,133.6806,1622.0,4.100000000000001,5.9,1.1999999999999993,527.7672
2024-08-21 16:06:00,70,134.2014,1622.0,4.100000000000001,5.800000000000001,1.3000000000000007,529.6923
2024-08-21 16:09:00,70,134.6354,1622.0,4.300000000000001,5.800000000000001,1.1000000000000014,533.6584
2024-08-21 16:12:00,71,133.5938,1622.0,4.199999999999999,5.9,1.2000000000000028,531.8707
2024-08-21 16:15:00,70,133.3333,1622.0,4.100000000000001,5.9,1.3000000000000007,531.2223
2024-08-21 16:18:00,70,132.8125,1622.0,4.099999999999998,5.800000000000001,1.2000000000000028,530.5434
2024-08-21 16:21:00,70,133.1597,1622.0,4.0,5.800000000000001,1.4000000000000021,532.0078
2024-08-21 16:24:00,70,134.8958,1622.0,4.300000000000001,5.800000000000001,1.1999999999999993,534.8092
2024-08-21 16:27:00,71,134.2014,1622.0,4.199999999999999,5.9,1.2000000000000028,533.6326
2024-08-21 16:30:00,70,133.3333,1622.0,4.099999999999998,5.799999999999999,1.2000000000000028,532.0719
2024-08-21 16:33:00,70,133.1597,1622.0,4.199999999999999,5.8999999999999995,1.1000000000000014,530.1336
2024-08-21 16:36:00,69,133.1597,1622.0,4.099999999999998,5.8999999999999995,1.2000000000000028,529.7725
2024-08-21 16:39:00,70,132.4653,1623.0,4.199999999999999,5.8999999999999995,1.1999999999999993,528.5411
2024-08-21 16:42:00,70,132.0313,1623.0,4.199999999999999,5.8999999999999995,1.1999999999999993,528.7463
2024-08-21 16:45:00,69,131.5972,1623.0,4.199999999999999,5.8999999999999995,1.1999999999999993,530.5172
2024-08-21 16:48:00,70,131.5104,1623.0,4.199999999999999,5.8999999999999995,1.1999999999999993,529.4913
2024-08-21 16:51:00,70,131.1632,1623.0,4.300000000000001,5.9,1.0999999999999979,529.5527
2024-08-21 16:54:00,69,130.7292,1623.0,4.199999999999999,5.9,1.1999999999999993,527.5779
2024-08-21 16:57:00,70,131.5972,1623.0,4.0,5.9,1.3999999999999986,528.3831
2024-08-21 17:00:00,70,131.5104,1623.0,4.199999999999999,5.9,1.1999999999999993,528.7107
2024-08-21 17:03:00,70,131.4236,1623.0,4.300000000000001,5.9,1.1999999999999993,529.8024
2024-08-21 17:06:00,71,131.1632,1623.0,4.200000000000003,6.000000000000001,1.1999999999999993,531.5968
2024-08-21 17:09:00,70,130.2083,1623.0,4.300000000000001,6.1,1.1000000000000014,530.9351
2024-08-21 17:12:00,70,124.2188,1623.0,4.300000000000001,5.8999999999999995,1.1999999999999993,527.5955
2024-08-21 17:15:00,67,120.6597,1623.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,514.6906
2024-08-21 17:18:00,66,121.1806,1623.0,4.099999999999998,6.000000000000001,1.1000000000000014,503.7266
2024-08-21 17:21:00,66,120.1389,1623.0,4.100000000000001,6.000000000000001,1.0,502.2474
2024-08-21 17:24:00,66,120.3125,1623.0,3.8999999999999986,6.000000000000001,1.1000000000000014,504.3439
2024-08-21 17:27:00,65,119.7917,1623.0,4.0,5.8999999999999995,1.0,493.8749
2024-08-22 10:00:00,40,106.9445,1623.0,1.0999999999999979,0.5999999999999996,1.9000000000000021,236.8356
2024-08-22 10:03:00,60,124.0451,1623.0,2.6000000000000014,5.8999999999999995,2.1000000000000014,432.4101
2024-08-22 10:06:00,66,120.3125,1624.0,3.799999999999997,6.3,1.5,502.2579
2024-08-22 10:09:00,66,117.5347,1624.0,3.8000000000000007,6.5,1.5,504.4666
2024-08-22 10:12:00,67,115.5382,1624.0,3.900000000000002,6.699999999999999,1.5,509.2225
2024-08-22 10:15:00,67,115.7986,1624.0,3.900000000000002,6.699999999999999,1.3999999999999986,506.3551
2024-08-22 10:18:00,67,114.7569,1624.0,3.900000000000002,6.799999999999999,1.2999999999999972,507.4134
2024-08-22 10:21:00,67,112.934,1624.0,3.8000000000000007,6.8999999999999995,1.2999999999999972,504.4326
2024-08-22 10:24:00,67,114.2361,1624.0,3.8999999999999986,6.8999999999999995,1.3000000000000007,507.0038
2024-08-22 10:27:00,66,115.8854,1624.0,3.8000000000000007,6.799999999999999,1.2999999999999972,507.1556
2024-08-22 10:30:00,67,117.1875,1624.0,3.8999999999999986,6.6,1.3000000000000007,507.5404
2024-08-22 10:33:00,67,116.6667,1624.0,4.0,6.6,1.1999999999999993,505.9997
2024-08-22 10:36:00,67,115.191,1624.0,4.0,6.699999999999999,1.1999999999999993,504.0645
2024-08-22 10:39:00,65,114.1493,1624.0,3.8999999999999986,6.5,1.1999999999999993,495.3818
2024-08-22 10:42:00,66,114.5833,1624.0,3.8000000000000007,6.6,1.1999999999999993,491.4582
2024-08-22 10:45:00,66,113.7153,1624.0,3.8000000000000007,6.7,1.3000000000000007,501.5233
2024-08-22 10:48:00,66,114.5833,1624.0,4.0,6.7,1.0999999999999979,502.1156
2024-08-22 10:51:00,66,114.1493,1624.0,4.0,6.699999999999999,1.0999999999999979,500.1967
2024-08-22 10:54:00,66,114.7569,1624.0,3.8999999999999986,6.699999999999999,1.1999999999999993,502.7413
2024-08-22 10:57:00,67,114.6701,1624.0,3.8999999999999986,6.699999999999999,1.3000000000000007,507.6075
2024-08-22 11:00:00,67,114.4965,1624.0,3.799999999999997,6.799999999999999,1.4000000000000021,510.1965
2024-08-22 11:03:00,68,123.1771,1624.0,4.0,6.6,1.1999999999999993,516.5748
2024-08-22 11:06:00,69,124.2188,1625.0,4.0,6.5,1.3000000000000007,520.6072
2024-08-22 11:09:00,71,130.9896,1625.0,4.200000000000003,6.300000000000001,1.3999999999999986,521.3102
2024-08-22 11:12:00,72,131.1632,1625.0,4.300000000000001,6.4,1.3000000000000007,539.7452
2024-08-22 11:15:00,71,129.6875,1625.0,4.300000000000001,6.4,1.3000000000000007,541.2368
2024-08-22 11:18:00,71,129.9479,1625.0,4.199999999999999,6.4,1.3000000000000007,535.9816
2024-08-22 11:21:00,72,130.7292,1625.0,4.300000000000001,6.4,1.4000000000000021,540.3525
2024-08-22 11:24:00,72,130.5556,1625.0,4.199999999999999,6.300000000000001,1.4000000000000021,539.0286
2024-08-22 11:27:00,72,131.0764,1625.0,4.400000000000002,6.4,1.3000000000000007,544.1515
2024-08-22 11:30:00,72,131.1632,1625.0,4.300000000000001,6.4,1.3999999999999986,540.964
2024-08-22 11:33:00,71,131.0764,1625.0,4.300000000000001,6.4,1.3000000000000007,537.2065
2024-08-22 11:36:00,71,130.6424,1625.0,4.200000000000003,6.300000000000001,1.3999999999999986,537.1414
2024-08-22 11:39:00,71,130.6424,1625.0,4.300000000000001,6.4,1.3000000000000007,538.1092
2024-08-22 11:42:00,71,130.2951,1625.0,4.300000000000001,6.300000000000001,1.3999999999999986,538.4474
2024-08-22 11:45:00,72,131.0764,1625.0,4.399999999999999,6.4,1.4000000000000021,541.5737
2024-08-22 11:48:00,73,131.5104,1625.0,4.399999999999999,6.4,1.4000000000000021,547.4769
2024-08-22 11:51:00,72,130.7292,1625.0,4.399999999999999,6.5,1.4000000000000021,548.8328
2024-08-22 11:54:00,73,131.25,1625.0,4.300000000000001,6.5,1.3000000000000007,549.4
2024-08-22 11:57:00,72,130.816,1625.0,4.5,6.6,1.3000000000000007,549.7404
2024-08-22 12:00:00,73,131.0764,1625.0,4.699999999999999,6.5,1.1000000000000014,550.3524
2024-08-22 12:03:00,72,131.0764,1625.0,4.5,6.5,1.3000000000000007,548.0037
2024-08-22 12:06:00,72,130.6424,1626.0,4.5,6.5,1.3000000000000007,548.0015
2024-08-22 12:09:00,73,133.4201,1626.0,4.400000000000002,6.5,1.3000000000000007,545.7543
2024-08-22 12:12:00,73,132.1181,1626.0,4.5,6.6,1.3000000000000007,548.8322
2024-08-22 12:15:00,72,132.4653,1626.0,4.5,6.5,1.1999999999999993,542.0412
2024-08-22 12:18:00,72,130.9896,1626.0,4.5,6.5,1.3000000000000007,543.5839
2024-08-22 12:21:00,73,131.4236,1626.0,4.5,6.5,1.3000000000000007,548.1475
2024-08-22 12:24:00,72,130.7292,1626.0,4.5,6.5,1.3000000000000007,548.8419
2024-08-22 12:27:00,72,130.2951,1626.0,4.399999999999999,6.7,1.3000000000000007,544.8726
2024-08-22 12:30:00,73,130.5556,1626.0,4.099999999999998,6.500000000000001,1.6000000000000014,545.4865
2024-08-22 12:33:00,73,131.0764,1626.0,4.300000000000001,6.5,1.3999999999999986,547.0256
2024-08-22 12:36:00,73,130.816,1626.0,4.5,6.4,1.3000000000000007,547.0768
2024-08-22 12:39:00,72,130.9896,1626.0,4.399999999999999,6.5,1.3000000000000007,547.0786
2024-08-22 12:42:00,72,129.3403,1626.0,4.399999999999999,6.6000000000000005,1.3000000000000007,547.2081
2024-08-22 12:45:00,73,129.0799,1626.0,4.399999999999999,6.6000000000000005,1.3000000000000007,547.9178
2024-08-22 12:48:00,72,129.6875,1626.0,4.300000000000001,6.5,1.3999999999999986,541.6253
2024-08-22 12:51:00,72,128.4722,1626.0,4.5,6.5,1.0999999999999979,542.5833
2024-08-22 12:54:00,72,128.8194,1626.0,4.300000000000001,6.5,1.3999999999999986,546.6108
2024-08-22 12:57:00,72,129.9479,1626.0,4.399999999999999,6.6,1.3000000000000007,547.3561
2024-08-22 13:00:00,71,129.3403,1626.0,4.300000000000001,6.5,1.3999999999999986,542.2987
2024-08-22 13:03:00,73,129.0799,1626.0,4.5,6.6,1.3000000000000007,544.3143
2024-08-22 13:06:00,73,129.2535,1627.0,4.300000000000001,6.6,1.5,549.6265
2024-08-22 13:09:00,74,130.3819,1627.0,4.5,6.7,1.3999999999999986,557.7366
2024-08-22 13:12:00,73,130.2951,1627.0,4.5,6.7,1.3999999999999986,556.6149
2024-08-22 13:15:00,73,129.9479,1627.0,4.400000000000002,6.7,1.3999999999999986,558.0042
2024-08-22 13:18:00,73,129.5139,1627.0,4.5,6.6000000000000005,1.3999999999999986,555.4959
2024-08-22 13:21:00,74,129.5139,1627.0,4.5,6.6000000000000005,1.3000000000000007,552.6431
2024-08-22 13:24:00,73,129.2535,1627.0,4.400000000000002,6.500000000000001,1.3999999999999986,551.451
2024-08-22 13:27:00,73,129.6875,1627.0,4.5,6.6000000000000005,1.2000000000000028,550.5341
2024-08-22 13:30:00,73,129.0799,1627.0,4.399999999999999,6.6000000000000005,1.3000000000000007,554.1296
2024-08-22 13:33:00,73,129.2535,1627.0,4.5,6.7,1.3000000000000007,554.6735
2024-08-22 13:36:00,73,129.0799,1627.0,4.399999999999999,6.6,1.3000000000000007,553.463
2024-08-22 13:39:00,73,128.9931,1627.0,4.399999999999999,6.6,1.3000000000000007,549.8213
2024-08-22 13:42:00,73,128.9931,1627.0,4.300000000000001,6.6,1.5,554.1792
2024-08-22 13:45:00,73,129.8611,1627.0,4.5,6.5,1.3000000000000007,553.5211
2024-08-22 13:48:00,74,129.9479,1627.0,4.300000000000001,6.5,1.5,555.2814
2024-08-22 13:51:00,74,129.9479,1627.0,4.600000000000001,6.4,1.3999999999999986,555.3996
2024-08-22 13:54:00,74,131.4236,1627.0,4.399999999999999,6.6,1.4000000000000021,556.4937
2024-08-22 13:57:00,73,130.6424,1627.0,4.399999999999999,6.5,1.3000000000000007,554.785
2024-08-22 14:00:00,74,131.0764,1627.0,4.5,6.5,1.2999999999999972,558.9438
2024-08-22 14:03:00,74,130.3819,1627.0,4.5,6.6,1.3999999999999986,564.8028
2024-08-22 14:06:00,75,130.9896,1628.0,4.5,6.7,1.4000000000000021,565.537
2024-08-22 14:09:00,75,131.0764,1628.0,4.5,6.7,1.4000000000000021,566.3301
2024-08-22 14:12:00,75,130.7292,1628.0,4.399999999999999,6.7,1.4000000000000021,569.4797
2024-08-22 14:15:00,76,130.7292,1628.0,4.399999999999999,6.7,1.4000000000000021,572.7393
2024-08-22 14:18:00,76,131.684,1628.0,4.300000000000001,6.6,1.5999999999999979,572.8682
2024-08-22 14:21:00,76,131.25,1628.0,4.5,6.6,1.5,577.2656
2024-08-22 14:24:00,76,132.7257,1628.0,4.400000000000002,6.5,1.3999999999999986,576.9633
2024-08-22 14:27:00,77,132.8125,1628.0,4.400000000000002,6.699999999999999,1.5,575.5286
2024-08-22 14:30:00,76,132.2917,1628.0,4.600000000000001,6.699999999999999,1.3000000000000007,579.1872
2024-08-22 14:33:00,77,132.3785,1628.0,4.800000000000001,6.699999999999999,1.2999999999999972,587.0039
2024-08-22 14:36:00,76,133.1597,1628.0,4.600000000000001,6.6,1.3000000000000007,579.9849
2024-08-22 14:39:00,78,132.2917,1628.0,4.599999999999998,6.6,1.5,581.0866
2024-08-22 14:42:00,78,133.5938,1628.0,4.600000000000001,6.8,1.3999999999999986,587.7665
2024-08-22 14:45:00,78,132.5521,1628.0,4.600000000000001,6.699999999999999,1.5,585.7089
2024-08-22 14:48:00,78,133.4201,1628.0,4.5,6.8,1.6000000000000014,588.4606
2024-08-22 14:51:00,78,133.5938,1628.0,4.600000000000001,6.699999999999999,1.5,592.7122
2024-08-22 14:54:00,78,133.3333,1628.0,4.600000000000001,6.8,1.3999999999999986,593.436
2024-08-22 14:57:00,79,134.6354,1628.0,4.600000000000001,6.699999999999999,1.5,593.3021
2024-08-22 15:00:00,79,135.7639,1628.0,4.600000000000001,6.6,1.5,596.5875
2024-08-22 15:03:00,79,136.2847,1628.0,4.899999999999999,6.699999999999999,1.4000000000000021,598.3629
2024-08-22 15:06:00,78,136.6319,1629.0,4.800000000000001,6.6,1.4000000000000021,596.9327
2024-08-22 15:09:00,78,135.8507,1629.0,4.699999999999999,6.6,1.4000000000000021,590.6649
2024-08-22 15:12:00,78,138.5417,1629.0,4.699999999999999,6.6,1.4000000000000021,599.3351
2024-08-22 15:15:00,79,139.4097,1629.0,4.699999999999999,6.6,1.4000000000000021,603.1595
2024-08-22 15:18:00,79,138.9757,1629.0,4.800000000000001,6.6,1.5,606.3113
2024-08-22 15:21:00,80,137.6736,1629.0,4.899999999999999,6.699999999999999,1.4000000000000021,606.3209
2024-08-22 15:24:00,79,136.7188,1629.0,4.800000000000001,6.6,1.3000000000000007,602.6823
2024-08-22 15:27:00,80,136.6319,1629.0,4.600000000000001,6.699999999999999,1.5,604.1796
2024-08-22 15:30:00,80,136.2847,1629.0,4.600000000000001,6.6,1.5,604.7607
2024-08-22 15:33:00,79,136.0243,1629.0,4.700000000000003,6.799999999999999,1.5,603.6335
2024-08-22 15:36:00,79,135.5035,1629.0,4.600000000000001,6.8,1.5,608.524
2024-08-22 15:39:00,79,135.5903,1629.0,4.600000000000001,6.8,1.3999999999999986,603.136
2024-08-22 15:42:00,78,135.4167,1629.0,4.5,6.7,1.5,599.8427
2024-08-22 15:45:00,79,135.9375,1629.0,4.600000000000001,6.7,1.3999999999999986,600.1719
2024-08-22 15:48:00,78,135.5903,1629.0,4.600000000000001,6.6000000000000005,1.3999999999999986,591.8812
2024-08-22 15:51:00,78,136.6319,1629.0,4.600000000000001,6.3999999999999995,1.2999999999999972,588.0095
2024-08-22 15:54:00,78,136.7188,1629.0,4.399999999999999,6.3999999999999995,1.3999999999999986,591.2805
2024-08-22 15:57:00,77,136.6319,1629.0,4.5,6.499999999999999,1.3999999999999986,590.6337
2024-08-22 16:00:00,78,136.6319,1629.0,4.399999999999999,6.499999999999999,1.3999999999999986,593.1302
2024-08-22 16:03:00,78,136.2847,1629.0,4.800000000000001,6.499999999999999,1.2999999999999972,591.6472
2024-08-22 16:06:00,77,136.3715,1630.0,4.5,6.3999999999999995,1.3000000000000007,585.5773
2024-08-22 16:09:00,78,135.8507,1630.0,4.5,6.499999999999999,1.3999999999999986,582.9681
2024-08-22 16:12:00,77,135.9375,1630.0,4.399999999999999,6.3999999999999995,1.3000000000000007,583.4904
2024-08-22 16:15:00,77,136.1979,1630.0,4.5,6.3999999999999995,1.3000000000000007,582.1036
2024-08-22 16:18:00,76,136.6319,1630.0,4.399999999999999,6.3,1.3999999999999986,588.3575
2024-08-22 16:21:00,76,134.4618,1630.0,4.300000000000001,6.499999999999999,1.5,585.1729
2024-08-22 16:24:00,76,134.2014,1630.0,4.5,6.499999999999999,1.3000000000000007,581.6714
2024-08-22 16:27:00,77,134.5486,1630.0,4.5,6.499999999999999,1.3000000000000007,584.0001
2024-08-22 16:30:00,77,132.5521,1630.0,4.399999999999999,6.6000000000000005,1.3000000000000007,582.0592
2024-08-22 16:33:00,77,131.9444,1630.0,4.399999999999999,6.6000000000000005,1.3000000000000007,581.3298
2024-08-22 16:36:00,76,132.0313,1630.0,4.399999999999999,6.6000000000000005,1.3000000000000007,580.9548
2024-08-22 16:39:00,75,131.9444,1630.0,4.300000000000001,6.3999999999999995,1.3000000000000007,570.1496
2024-08-22 16:42:00,74,131.8576,1630.0,4.299999999999997,6.500000000000001,1.3000000000000007,573.4682
2024-08-22 16:45:00,76,131.8576,1630.0,4.399999999999999,6.500000000000001,1.1999999999999993,572.3756
2024-08-22 16:48:00,76,132.3785,1630.0,4.299999999999997,6.500000000000001,1.3000000000000007,572.163
2024-08-22 16:51:00,76,132.4653,1630.0,4.399999999999999,6.500000000000001,1.3000000000000007,575.613
2024-08-22 16:54:00,76,132.8993,1630.0,4.299999999999997,6.3999999999999995,1.4000000000000021,575.6359
2024-08-22 16:57:00,75,131.684,1630.0,4.399999999999999,6.500000000000001,1.3000000000000007,573.5831
2024-08-22 17:00:00,75,130.9896,1630.0,4.399999999999999,6.3999999999999995,1.3000000000000007,567.96
2024-08-22 17:03:00,75,130.6424,1630.0,4.199999999999999,6.3999999999999995,1.3999999999999986,566.5067
2024-08-22 17:06:00,74,130.5556,1631.0,4.299999999999997,6.499999999999999,1.2000000000000028,564.841
2024-08-22 17:09:00,74,130.2951,1631.0,4.199999999999999,6.3,1.3000000000000007,560.9679
2024-08-22 17:12:00,73,130.1215,1631.0,4.300000000000001,6.499999999999999,1.3000000000000007,560.3811
2024-08-22 17:15:00,73,129.5139,1631.0,4.199999999999999,6.499999999999999,1.1999999999999993,560.1486
2024-08-22 17:18:00,73,129.7743,1631.0,4.199999999999999,6.3,1.3000000000000007,554.0399
2024-08-22 17:21:00,73,130.5556,1631.0,4.199999999999999,6.3,1.3000000000000007,553.7005
2024-08-22 17:24:00,74,130.5556,1631.0,4.099999999999998,6.3,1.3000000000000007,554.026
2024-08-22 17:27:00,73,130.2951,1631.0,4.099999999999998,6.3,1.3000000000000007,555.0483
2024-08-22 17:30:00,73,130.816,1631.0,4.199999999999999,6.3,1.3000000000000007,554.1498
2024-08-22 17:33:00,73,129.4271,1631.0,4.199999999999999,6.3,1.4000000000000021,554.5667
2024-08-22 17:36:00,74,129.6875,1631.0,4.199999999999999,6.3999999999999995,1.4000000000000021,555.8491
2024-08-22 17:39:00,73,129.2535,1631.0,4.199999999999999,6.2,1.1999999999999993,557.8513
2024-08-22 17:42:00,73,129.6875,1631.0,4.099999999999998,6.3,1.4000000000000021,556.2117
2024-08-22 17:45:00,73,128.9931,1631.0,4.199999999999999,6.3999999999999995,1.4000000000000021,558.241
2024-08-22 17:48:00,73,127.691,1631.0,4.299999999999997,6.3999999999999995,1.1000000000000014,554.3575
2024-08-22 17:51:00,73,127.691,1631.0,4.199999999999999,6.3999999999999995,1.3000000000000007,554.8102
2024-08-22 17:54:00,74,127.1701,1631.0,4.099999999999998,6.3999999999999995,1.4000000000000021,554.4862
2024-08-22 17:57:00,74,126.7361,1631.0,4.199999999999999,6.3,1.3000000000000007,554.5159
2024-08-22 18:00:00,73,126.7361,1631.0,4.400000000000002,6.3,1.1999999999999993,552.8518
2024-08-22 18:03:00,73,127.1701,1631.0,4.300000000000001,6.3999999999999995,1.1999999999999993,552.44
2024-08-22 18:06:00,73,127.3438,1632.0,4.199999999999999,6.3999999999999995,1.3000000000000007,553.8027
2024-08-22 18:09:00,72,126.7361,1632.0,4.199999999999999,6.3999999999999995,1.3000000000000007,552.4881
2024-08-22 18:12:00,74,126.0417,1632.0,4.099999999999998,6.499999999999999,1.4000000000000021,555.1248
2024-08-22 18:15:00,74,124.4792,1632.0,4.399999999999999,6.6000000000000005,1.1000000000000014,558.4778
2024-08-22 18:18:00,75,143.8368,1632.0,4.099999999999998,5.9,1.4000000000000021,559.0909
2024-08-22 18:21:00,76,152.4306,1632.0,4.299999999999997,5.6,1.4000000000000021,579.8547
2024-08-22 18:24:00,77,150.9549,1632.0,4.399999999999999,5.8,1.3999999999999986,586.234
2024-08-22 18:27:00,77,151.4757,1632.0,4.300000000000001,5.8,1.3999999999999986,584.356
2024-08-22 18:30:00,77,151.3889,1632.0,4.299999999999997,5.8,1.6000000000000014,584.0552
2024-08-22 18:33:00,77,152.5174,1632.0,4.399999999999999,5.8999999999999995,1.5,584.2269
2024-08-22 18:36:00,78,153.9931,1632.0,4.400000000000002,5.699999999999999,1.3999999999999986,587.7767
2024-08-22 18:39:00,79,153.2118,1632.0,4.399999999999999,5.699999999999999,1.5,593.91
2024-08-22 18:42:00,78,151.8229,1632.0,4.400000000000002,5.799999999999999,1.3999999999999986,592.5443
2024-08-22 18:45:00,77,150.5208,1632.0,4.400000000000002,5.8999999999999995,1.3999999999999986,585.214
2024-08-22 18:48:00,77,149.9132,1632.0,4.5,5.799999999999999,1.3999999999999986,584.7552
2024-08-22 18:51:00,77,150.1736,1632.0,4.5,5.8999999999999995,1.3000000000000007,582.6546
2024-08-22 18:54:00,78,149.3924,1632.0,4.5,5.8999999999999995,1.3000000000000007,588.504
2024-08-22 18:57:00,78,148.5243,1632.0,4.599999999999998,5.999999999999999,1.3000000000000007,594.0956
2024-08-22 19:00:00,77,149.9132,1632.0,4.5,5.8999999999999995,1.3999999999999986,589.1718
2024-08-22 19:03:00,78,150.6944,1632.0,4.400000000000002,6.000000000000001,1.5,593.3176
2024-08-22 19:06:00,78,149.8264,1633.0,4.5,5.9,1.4000000000000021,593.2598
2024-08-22 19:09:00,78,149.7396,1633.0,4.5,6.1,1.3999999999999986,601.7628
2024-08-22 19:12:00,80,150.6944,1633.0,4.600000000000001,6.0,1.3999999999999986,601.8608
2024-08-22 19:15:00,79,150.2604,1633.0,4.600000000000001,6.0,1.5,600.8917
2024-08-22 19:18:00,80,149.3924,1633.0,4.5,6.0,1.5,603.3542
2024-08-22 19:21:00,80,149.9132,1633.0,4.400000000000002,6.1,1.5,605.957
2024-08-22 19:24:00,80,150.2604,1633.0,4.800000000000001,5.800000000000001,1.3000000000000007,612.5565
2024-08-22 19:27:00,80,149.6528,1633.0,4.800000000000001,6.0,1.2999999999999972,611.036
2024-08-22 19:30:00,80,149.3056,1633.0,4.699999999999999,6.199999999999999,1.5,610.9218
2024-08-22 19:33:00,80,150.3472,1633.0,4.700000000000003,6.1,1.3999999999999986,609.0101
2024-08-22 19:36:00,81,149.8264,1633.0,4.600000000000001,6.2,1.5,617.2763
2024-08-22 19:39:00,81,147.1354,1633.0,4.700000000000003,6.2,1.5,615.0106
2024-08-22 19:42:00,80,146.7882,1633.0,4.900000000000002,6.2,1.3999999999999986,612.9744
2024-08-22 19:45:00,80,147.1354,1633.0,4.600000000000001,6.1000000000000005,1.3999999999999986,608.7922
2024-08-22 19:48:00,79,145.4861,1633.0,4.5,6.2,1.3999999999999986,600.4086
2024-08-22 19:51:00,79,146.3542,1633.0,4.5,6.1000000000000005,1.5,603.408
2024-08-22 19:54:00,80,147.4826,1633.0,4.600000000000001,6.2,1.5,605.528
2024-08-22 19:57:00,80,148.4375,1633.0,4.5,6.000000000000001,1.5,605.3632
2024-08-22 20:00:00,79,148.0903,1633.0,4.399999999999999,6.000000000000001,1.3999999999999986,603.1685
2024-08-22 20:03:00,79,150.7813,1633.0,4.399999999999999,6.000000000000001,1.6000000000000014,606.6262
2024-08-22 20:06:00,79,147.9167,1634.0,4.5,6.000000000000001,1.3999999999999986,602.0757
2024-08-22 20:09:00,77,141.5799,1634.0,4.400000000000002,6.000000000000001,1.3999999999999986,584.5004
2024-08-22 20:12:00,75,140.2778,1634.0,4.5,6.1000000000000005,1.1999999999999993,575.2842
2024-08-22 20:15:00,75,140.2778,1634.0,4.300000000000001,6.000000000000001,1.3000000000000007,573.3563
2024-08-22 20:18:00,75,138.9757,1634.0,4.300000000000001,6.000000000000001,1.2999999999999972,567.5844
2024-08-22 20:21:00,74,139.9306,1634.0,4.200000000000003,6.000000000000001,1.1999999999999993,567.2061
2024-08-22 20:24:00,74,139.0625,1634.0,4.199999999999999,5.8999999999999995,1.3000000000000007,558.0458
2024-08-22 20:27:00,73,137.7604,1634.0,4.300000000000001,6.1,1.1999999999999993,554.3185
2024-08-22 20:30:00,74,137.7604,1634.0,4.199999999999999,6.000000000000001,1.3000000000000007,555.1556
2024-08-22 20:33:00,74,138.4549,1634.0,4.199999999999999,6.000000000000001,1.2000000000000028,555.3361
2024-08-22 20:36:00,73,138.6285,1634.0,4.100000000000001,5.799999999999999,1.3999999999999986,556.0337
2024-08-22 20:39:00,73,136.7188,1634.0,4.300000000000001,6.000000000000001,1.1000000000000014,553.4408
2024-08-22 20:42:00,73,137.066,1634.0,4.0,6.000000000000001,1.3000000000000007,555.1373
2024-08-22 20:45:00,73,135.9375,1634.0,4.399999999999999,6.000000000000001,1.1999999999999993,555.6204
2024-08-22 20:48:00,74,136.6319,1634.0,4.199999999999999,5.9,1.1999999999999993,554.5592
2024-08-22 20:51:00,74,138.5417,1634.0,4.0,6.0,1.3000000000000007,562.9133
2024-08-22 20:54:00,74,138.5417,1634.0,4.300000000000001,6.1,1.3999999999999986,566.83
2024-08-22 20:57:00,74,139.0625,1634.0,4.400000000000002,6.1,1.2999999999999972,569.0616
2024-08-22 21:00:00,75,138.3681,1634.0,4.400000000000002,6.1,1.3999999999999986,571.9929
2024-08-22 21:03:00,76,136.8924,1634.0,4.5,6.200000000000001,1.2999999999999972,572.9044
2024-08-22 21:06:00,76,138.1076,1635.0,4.5,6.200000000000001,1.3999999999999986,574.4393
2024-08-22 21:09:00,77,138.1076,1635.0,4.5,6.4,1.3999999999999986,580.5797
2024-08-22 21:12:00,76,139.4965,1635.0,4.5,6.200000000000001,1.3999999999999986,581.5081
2024-08-22 21:15:00,78,141.4931,1635.0,4.599999999999998,6.200000000000001,1.4000000000000021,582.2676
2024-08-22 21:18:00,77,141.059,1635.0,4.599999999999998,6.300000000000001,1.4000000000000021,592.2996
2024-08-22 21:21:00,77,141.9271,1635.0,4.699999999999999,6.4,1.5,599.0747
2024-08-22 21:24:00,79,142.4479,1635.0,4.599999999999998,6.4,1.4000000000000021,597.946
2024-08-22 21:27:00,78,143.5764,1635.0,4.599999999999998,6.4,1.5,599.993
2024-08-22 21:30:00,79,143.1424,1635.0,4.699999999999999,6.4,1.3000000000000007,599.0799
2024-08-22 21:33:00,78,143.5764,1635.0,4.800000000000001,6.300000000000001,1.3000000000000007,601.4436
2024-08-22 21:36:00,79,144.8785,1635.0,4.699999999999999,6.300000000000001,1.4000000000000021,598.2797
2024-08-22 21:39:00,79,144.4444,1635.0,4.5,6.200000000000001,1.5,599.6128
2024-08-22 21:42:00,78,145.3125,1635.0,4.700000000000003,6.200000000000001,1.3999999999999986,596.967
2024-08-22 21:45:00,77,144.8785,1635.0,4.700000000000003,6.199999999999999,1.3999999999999986,595.5886
2024-08-22 21:48:00,78,145.8333,1635.0,4.699999999999999,6.300000000000001,1.3999999999999986,593.9011
2024-08-22 21:51:00,78,146.7882,1635.0,4.699999999999999,6.1,1.3999999999999986,595.6458
2024-08-22 21:54:00,78,146.875,1635.0,4.699999999999999,6.1,1.3999999999999986,594.1632
2024-08-22 21:57:00,77,145.4861,1635.0,4.699999999999999,6.0,1.3999999999999986,593.1976
2024-08-22 22:00:00,77,145.1389,1635.0,4.699999999999999,6.0,1.3999999999999986,590.5709
2024-08-22 22:03:00,78,145.1389,1635.0,4.699999999999999,6.199999999999999,1.3999999999999986,590.757
2024-08-22 22:06:00,77,143.75,1636.0,4.899999999999999,6.300000000000001,1.3000000000000007,592.196
2024-08-22 22:09:00,78,141.6667,1636.0,4.800000000000001,6.199999999999999,1.3000000000000007,587.8865
2024-08-22 22:12:00,77,142.0139,1636.0,4.800000000000001,6.299999999999999,1.1999999999999993,589.4535
2024-08-22 22:15:00,77,141.8403,1636.0,4.600000000000001,6.3999999999999995,1.3999999999999986,586.4997
2024-08-22 22:18:00,77,141.2326,1636.0,4.699999999999999,6.3999999999999995,1.3999999999999986,588.3145
2024-08-22 22:21:00,78,141.5799,1636.0,4.699999999999999,6.4,1.4000000000000021,591.5447
2024-08-22 22:24:00,77,141.5799,1636.0,4.5,6.299999999999999,1.3999999999999986,586.0432
2024-08-22 22:27:00,77,138.5417,1636.0,4.5,6.3999999999999995,1.4000000000000021,578.212
2024-08-22 22:30:00,76,139.3229,1636.0,4.5,6.3,1.4000000000000021,576.7603
2024-08-22 22:33:00,76,139.2361,1636.0,4.5,6.3,1.3000000000000007,573.8231
2024-08-22 22:36:00,75,137.6736,1636.0,4.400000000000002,6.3,1.3999999999999986,573.7886
2024-08-22 22:39:00,75,136.8924,1636.0,4.599999999999998,6.2,1.3000000000000007,572.9888
2024-08-22 22:42:00,75,136.8924,1636.0,4.5,6.3,1.2999999999999972,572.2611
2024-08-22 22:45:00,75,136.1979,1636.0,4.100000000000001,6.3,1.5999999999999979,568.6378
2024-08-22 22:48:00,74,136.6319,1636.0,4.5,6.2,1.2999999999999972,569.5673
2024-08-22 22:51:00,74,135.5035,1636.0,4.5,6.3,1.2999999999999972,570.3206
2024-08-22 22:54:00,74,136.1979,1636.0,4.399999999999999,6.3999999999999995,1.3999999999999986,568.5286
2024-08-22 22:57:00,74,135.5903,1636.0,4.399999999999999,6.299999999999999,1.3000000000000007,566.9194
2024-08-22 23:00:00,73,135.7639,1636.0,4.399999999999999,6.199999999999999,1.3000000000000007,566.191
2024-08-22 23:03:00,74,134.0278,1636.0,4.399999999999999,6.3999999999999995,1.3000000000000007,564.855
2024-08-22 23:06:00,74,131.5104,1637.0,4.399999999999999,6.3999999999999995,1.3000000000000007,561.4419
2024-08-22 23:09:00,73,129.8611,1637.0,4.5,6.3999999999999995,1.1999999999999993,559.9756
2024-08-22 23:12:00,73,123.7847,1637.0,4.299999999999997,6.6000000000000005,1.3000000000000007,554.3367
2024-08-22 23:15:00,71,122.5694,1637.0,4.300000000000001,6.7,1.3000000000000007,549.3641
2024-08-22 23:18:00,71,118.4896,1637.0,4.299999999999997,6.800000000000001,1.1000000000000014,544.3932
2024-08-22 23:21:00,69,117.2743,1637.0,4.199999999999999,6.6000000000000005,1.1000000000000014,526.6783
2024-08-29 09:27:00,39,102.5174,1637.0,1.1000000000000014,0.5,1.0,290.795
2024-08-29 09:33:00,49,139.8438,1637.0,2.1999999999999993,4.2,0.5,330.9581
2024-08-29 09:39:00,70,136.8056,1637.0,3.5,5.2,1.9000000000000021,540.0958
2024-08-29 09:45:00,68,134.2014,1637.0,3.8000000000000007,5.5,1.2999999999999972,518.0609
2024-08-29 09:51:00,69,134.0278,1637.0,3.6999999999999993,5.5,1.3000000000000007,517.3212
2024-08-29 09:57:00,67,133.3333,1637.0,3.700000000000003,5.6,1.2999999999999972,511.2272
2024-08-29 10:03:00,68,132.9861,1637.0,3.700000000000003,5.5,1.1999999999999993,510.9566
2024-08-29 10:09:00,67,130.9896,1638.0,3.700000000000003,5.6000000000000005,1.1999999999999993,509.6206
2024-08-29 10:15:00,68,131.684,1638.0,3.6999999999999993,5.5,1.3000000000000007,511.3005
2024-08-29 10:39:00,73,139.0625,1638.0,4.199999999999999,5.800000000000001,1.3000000000000007,555.9549
2024-08-29 10:45:00,72,139.3229,1638.0,4.199999999999999,5.699999999999999,1.1999999999999993,548.5622
2024-08-29 10:51:00,73,139.4965,1638.0,4.100000000000001,5.6,1.3000000000000007,552.1075
2024-08-29 10:57:00,72,139.7569,1638.0,4.100000000000001,5.699999999999999,1.3000000000000007,551.8915
2024-08-29 11:03:00,76,140.7986,1638.0,4.399999999999999,5.800000000000001,1.3000000000000007,580.0227
2024-08-29 11:09:00,76,138.8021,1639.0,4.5,5.9,1.3000000000000007,578.4681
2024-08-29 11:15:00,76,138.9757,1639.0,4.399999999999999,6.0,1.4000000000000021,586.4489
2024-08-29 11:21:00,76,136.7188,1639.0,4.300000000000001,6.0,1.5,581.9282
2024-08-29 11:27:00,77,137.7604,1639.0,4.399999999999999,6.1,1.4000000000000021,583.9262
2024-08-29 11:33:00,77,136.1979,1639.0,4.400000000000002,6.1,1.4000000000000021,586.8718
2024-08-29 11:39:00,77,135.8507,1639.0,4.300000000000001,6.0,1.4000000000000021,584.7809
2024-08-29 11:45:00,75,137.6736,1639.0,4.300000000000001,6.0,1.3000000000000007,578.2065
2024-08-29 11:51:00,75,136.7188,1639.0,4.199999999999999,5.800000000000001,1.4000000000000021,577.4472
2024-08-29 11:57:00,76,135.3299,1639.0,4.300000000000001,6.1,1.4000000000000021,581.3101
2024-08-29 12:03:00,77,135.4167,1639.0,4.5,6.1,1.2999999999999972,586.5504
2024-08-29 12:09:00,78,136.3715,1640.0,4.299999999999997,6.0,1.3999999999999986,590.2345
2024-08-29 12:15:00,78,137.3264,1640.0,4.399999999999999,6.1,1.2999999999999972,587.5671
2024-08-29 12:21:00,77,137.5,1640.0,4.399999999999999,6.0,1.2000000000000028,593.6118
2024-08-29 12:27:00,79,138.0208,1640.0,4.399999999999999,6.1000000000000005,1.3999999999999986,600.6778
2024-08-29 12:33:00,79,138.0208,1640.0,4.599999999999998,6.2,1.3000000000000007,599.2181
2024-08-29 12:36:00,79,137.066,1640.0,4.5,6.1000000000000005,1.1999999999999957,594.3079
2024-08-29 12:39:00,78,138.1076,1640.0,4.399999999999999,6.1000000000000005,1.2999999999999972,591.3927
2024-08-29 12:45:00,78,137.7604,1640.0,4.399999999999999,6.000000000000001,1.2999999999999972,589.5513
2024-08-29 12:51:00,78,137.6736,1640.0,4.399999999999999,6.1000000000000005,1.2999999999999972,580.9116
2024-08-29 12:57:00,77,137.2396,1640.0,4.399999999999999,5.9,1.2000000000000028,581.3999
2024-08-29 13:03:00,77,137.2396,1640.0,4.399999999999999,5.699999999999999,1.2999999999999972,580.9797
2024-08-29 13:06:00,76,137.7604,1641.0,4.399999999999999,6.0,1.2999999999999972,582.7853
2024-08-29 13:09:00,79,137.7604,1641.0,4.399999999999999,5.9,1.2999999999999972,593.7153
2024-08-29 13:15:00,78,138.5417,1641.0,4.399999999999999,6.000000000000001,1.2999999999999972,587.5681
2024-08-29 13:21:00,78,138.4549,1641.0,4.399999999999999,6.000000000000001,1.2999999999999972,593.0253
2024-08-29 13:27:00,79,139.6701,1641.0,4.5,6.1000000000000005,1.3999999999999986,597.1615
2024-08-29 13:33:00,79,140.625,1641.0,4.400000000000002,6.1000000000000005,1.3999999999999986,600.16
2024-08-29 13:39:00,79,139.8438,1641.0,4.400000000000002,6.000000000000001,1.3999999999999986,600.0514
2024-08-29 13:45:00,78,139.7569,1641.0,4.5,6.2,1.3999999999999986,597.4414
2024-08-29 13:51:00,79,140.1042,1641.0,4.599999999999998,6.1,1.4000000000000021,601.6351
2024-08-29 13:57:00,80,139.7569,1641.0,4.5,6.1000000000000005,1.3000000000000007,604.2037
2024-08-29 14:03:00,79,139.9306,1641.0,4.599999999999998,6.2,1.3000000000000007,607.1948
2024-08-29 14:09:00,81,139.7569,1642.0,4.600000000000001,6.2,1.4000000000000021,611.6541
2024-08-29 14:15:00,80,140.191,1642.0,4.5,6.1000000000000005,1.5000000000000036,606.7898
2024-08-29 14:21:00,80,140.3646,1642.0,4.600000000000001,6.1000000000000005,1.4000000000000021,606.1287
2024-08-29 14:27:00,79,140.191,1642.0,4.5,6.2,1.4000000000000021,610.7905
2024-08-29 14:33:00,79,140.7118,1642.0,4.399999999999999,6.1,1.5000000000000036,603.4672
2024-08-29 14:39:00,80,140.1042,1642.0,4.599999999999998,6.2,1.3000000000000043,606.4467
2024-08-29 14:45:00,82,140.191,1642.0,4.300000000000001,6.1,1.5999999999999979,605.6738
2024-08-29 14:51:00,80,140.5382,1642.0,4.5,6.000000000000001,1.2999999999999972,607.019
2024-08-29 15:09:00,80,139.8438,1643.0,4.399999999999999,6.1000000000000005,1.3999999999999986,609.0261
2024-08-29 15:15:00,79,139.8438,1643.0,4.399999999999999,6.1,1.2999999999999972,604.0329
2024-08-29 15:33:00,80,139.4965,1643.0,4.5000000000000036,6.2,1.3999999999999986,617.4609
2024-08-29 15:39:00,79,138.4549,1643.0,4.600000000000001,6.3,1.3999999999999986,612.8595
2024-08-29 15:57:00,81,135.3299,1643.0,4.5,6.3999999999999995,1.2999999999999972,613.0463
2024-08-29 16:03:00,79,132.5521,1643.0,4.5,6.3999999999999995,1.4000000000000021,605.6284
2024-08-29 16:21:00,77,132.4653,1644.0,4.300000000000001,6.2,1.2000000000000028,584.9595
2024-08-29 16:36:00,75,134.5486,1644.0,4.5,6.2,1.2000000000000028,583.4987
2024-08-29 16:42:00,75,135.1563,1644.0,4.199999999999999,6.1000000000000005,1.4000000000000021,584.0278
2024-08-29 17:03:00,75,134.8958,1644.0,4.399999999999999,6.1000000000000005,1.2000000000000028,580.7224
2024-08-29 17:12:00,75,132.1181,1645.0,4.300000000000001,6.1000000000000005,1.3000000000000007,572.6695
