Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-08-29 17:21:00,75,130.5556,1645.0,4.199999999999999,6.000000000000001,1.2999999999999972,571.1471
2024-08-29 17:36:00,74,129.9479,1645.0,4.199999999999999,6.2,1.3000000000000007,564.7805
2024-08-29 17:54:00,75,131.5104,1645.0,4.300000000000001,6.2,1.1999999999999993,565.342
2024-08-29 18:12:00,75,131.25,1646.0,4.300000000000001,6.3,1.3000000000000007,561.3291
2024-08-29 18:18:00,74,130.9896,1646.0,4.300000000000001,6.199999999999999,1.1999999999999993,558.6342
2024-08-29 18:27:00,75,130.3819,1646.0,4.300000000000001,6.1,1.3000000000000007,556.0043
2024-08-29 18:33:00,73,129.7743,1646.0,4.199999999999999,6.3,1.3000000000000007,555.5321
2024-08-29 18:39:00,73,128.6458,1646.0,4.199999999999999,6.3,1.1999999999999993,557.6511
2024-08-29 18:48:00,73,126.3021,1646.0,4.199999999999999,6.3999999999999995,1.3000000000000007,555.057
2024-08-29 18:54:00,74,128.4722,1646.0,4.100000000000001,6.3,1.3999999999999986,556.1306
2024-08-29 19:12:00,73,125.8681,1647.0,4.199999999999999,6.3999999999999995,1.1999999999999993,553.0444
2024-08-29 19:18:00,73,126.3021,1647.0,3.900000000000002,6.3999999999999995,1.5999999999999979,548.5648
2024-08-29 19:24:00,70,125.7813,1647.0,4.199999999999999,6.2,1.1999999999999993,534.9507
2024-08-29 19:30:00,70,125.0868,1647.0,4.199999999999999,6.2,1.1000000000000014,531.9615
2024-08-29 19:33:00,70,126.7361,1647.0,4.100000000000001,6.000000000000001,1.1999999999999993,534.0613
2024-08-29 19:36:00,70,126.3889,1647.0,4.100000000000001,6.1000000000000005,1.1999999999999993,530.9489
2024-08-29 19:42:00,70,125.9549,1647.0,4.100000000000001,6.000000000000001,1.1999999999999993,528.7223
2024-08-29 19:48:00,69,126.7361,1647.0,4.099999999999998,5.8999999999999995,1.2000000000000028,527.6671
2024-08-29 19:54:00,69,127.1701,1647.0,4.100000000000001,6.1000000000000005,1.1999999999999993,526.4297
2024-08-29 20:00:00,70,129.5139,1647.0,4.100000000000001,6.000000000000001,1.1999999999999993,527.5906
2024-08-29 20:06:00,70,129.3403,1648.0,4.199999999999999,6.000000000000001,1.1000000000000014,527.483
2024-08-29 20:12:00,68,127.2569,1648.0,4.0,6.000000000000001,1.1999999999999993,520.6763
2024-08-29 20:18:00,69,125.9549,1648.0,4.100000000000001,6.1000000000000005,1.1999999999999993,519.0593
2024-08-29 20:24:00,66,125.8681,1648.0,4.0,5.800000000000001,1.1999999999999993,502.1417
2024-08-29 20:30:00,66,125.0868,1648.0,4.0,5.800000000000001,1.1000000000000014,499.1927
2024-08-29 20:36:00,65,123.8715,1648.0,4.0,5.9,1.1000000000000014,497.0122
2024-08-29 20:42:00,65,123.7847,1648.0,4.0,5.9,1.0,493.8004
2024-08-29 20:48:00,65,124.3056,1648.0,3.8000000000000007,6.000000000000001,1.0999999999999979,498.3708
2024-08-29 20:54:00,66,124.1319,1648.0,3.900000000000002,5.800000000000001,1.0999999999999979,492.3907
2024-08-29 21:00:00,66,124.2188,1648.0,4.0,5.800000000000001,1.0,494.0999
2024-08-29 21:06:00,66,125.9549,1649.0,3.8999999999999986,5.800000000000001,1.1000000000000014,495.8221
2024-08-29 21:12:00,67,128.2118,1649.0,4.0,5.8999999999999995,1.1999999999999993,504.9806
2024-08-29 21:18:00,67,131.1632,1649.0,4.200000000000003,5.800000000000001,1.0999999999999979,505.8759
2024-08-29 21:24:00,67,132.0313,1649.0,4.100000000000001,5.6,1.0,503.5557
2024-08-29 21:30:00,66,120.6597,1649.0,4.100000000000001,5.699999999999999,1.0,508.4161
2024-08-29 21:36:00,65,120.6597,1649.0,3.8000000000000007,5.8999999999999995,1.0999999999999979,486.2917
2024-08-29 21:42:00,64,117.6215,1649.0,3.6999999999999993,5.999999999999999,1.0,478.1865
2024-08-29 21:48:00,63,116.3195,1649.0,3.8000000000000007,6.1,1.1999999999999993,480.6181
2024-08-29 21:54:00,62,114.4965,1649.0,3.6000000000000014,5.8999999999999995,1.0,465.0208
2024-08-29 22:00:00,61,115.625,1649.0,3.6999999999999993,5.8999999999999995,1.0,465.685
2024-08-29 22:06:00,59,114.5833,1650.0,3.5,5.699999999999999,1.0,457.5357
2024-08-29 22:12:00,61,113.8021,1650.0,3.5,5.8999999999999995,1.0999999999999979,453.8899
2024-08-29 22:18:00,60,113.7153,1650.0,3.599999999999998,5.8,0.9000000000000021,452.8112
2024-08-29 22:24:00,60,114.3229,1650.0,3.3999999999999986,5.699999999999999,1.1000000000000014,455.4779
2024-08-29 22:30:00,61,114.6701,1650.0,3.599999999999998,5.8,1.0,458.6127
2024-08-29 22:36:00,61,116.059,1650.0,3.599999999999998,5.7,0.9000000000000021,460.2618
2024-08-29 22:42:00,60,118.1424,1650.0,3.8000000000000007,5.8,1.0,461.9214
2024-08-29 22:48:00,61,118.2292,1650.0,3.599999999999998,5.6,1.1000000000000014,457.7672
2024-08-29 22:54:00,61,119.9653,1650.0,3.599999999999998,5.6,1.1000000000000014,459.2506
2024-08-29 23:00:00,61,121.1806,1650.0,3.5,5.5,1.1999999999999993,468.4262
2024-08-29 23:06:00,61,113.6285,1651.0,3.6000000000000014,5.8,1.0,463.2892
2024-08-29 23:12:00,67,107.8125,1651.0,3.8999999999999986,6.800000000000001,1.3000000000000007,505.0216
2024-08-29 23:18:00,66,107.1181,1651.0,4.0,7.000000000000001,1.1999999999999993,502.905
2024-08-29 23:24:00,65,104.7743,1651.0,4.099999999999998,6.8999999999999995,1.1000000000000014,498.4505
2024-08-29 23:30:00,66,103.0382,1651.0,4.0,7.1,1.1000000000000014,498.9268
2024-08-29 23:36:00,65,100.434,1651.0,4.0,7.1,1.0,483.6148
2024-08-29 23:42:00,49,85.8507,1651.0,3.5,6.6,0.0,252.437
2024-09-02 10:42:00,40,81.59722,1651.0,1.1999999999999993,0.3999999999999986,1.1000000000000014,324.2519
2024-09-02 10:48:00,66,122.8299,1651.0,3.8000000000000007,6.000000000000001,1.6000000000000014,503.729
2024-09-02 10:54:00,72,134.5486,1651.0,4.199999999999999,6.0,1.5000000000000036,548.1732
2024-09-02 10:57:00,75,136.8924,1651.0,4.5,5.999999999999999,1.6000000000000014,572.9325
2024-09-02 11:00:00,75,136.0243,1651.0,4.599999999999998,6.0,1.4000000000000021,577.4424
2024-09-02 11:06:00,75,133.5938,1652.0,4.599999999999998,6.0,1.1999999999999993,569.611
2024-09-02 11:12:00,75,131.8576,1652.0,4.5,6.1,1.1999999999999957,567.6556
2024-09-02 11:18:00,75,131.8576,1652.0,4.599999999999998,6.1,1.3000000000000007,575.6644
2024-09-02 11:24:00,75,132.7257,1652.0,4.599999999999998,6.199999999999999,1.1999999999999993,578.1285
2024-09-02 11:30:00,76,131.5104,1652.0,4.5,6.199999999999999,1.1999999999999957,579.3705
2024-09-02 11:36:00,76,131.8576,1652.0,4.5,6.299999999999999,1.2999999999999972,579.8899
2024-09-02 11:42:00,77,133.7674,1652.0,4.700000000000003,6.3,1.2999999999999972,586.7863
2024-09-02 11:48:00,77,134.5486,1652.0,4.699999999999999,6.2,1.2999999999999972,582.8417
2024-09-02 11:54:00,76,134.2014,1652.0,4.699999999999999,6.2,1.2999999999999972,584.165
2024-09-02 12:00:00,76,133.4201,1652.0,4.5,6.2,1.2000000000000028,578.9852
2024-09-02 12:06:00,76,134.2014,1653.0,4.600000000000001,6.199999999999999,1.2999999999999972,581.1259
2024-09-02 12:12:00,76,134.0278,1653.0,4.600000000000001,6.199999999999999,1.2999999999999972,583.4785
2024-09-02 12:18:00,76,133.5938,1653.0,4.5,6.3,1.2999999999999972,582.4216
2024-09-02 12:24:00,75,134.2014,1653.0,4.600000000000001,6.2,1.1999999999999957,574.6229
2024-09-02 12:30:00,75,134.2014,1653.0,4.5,6.000000000000001,1.2999999999999972,574.8615
2024-09-02 12:36:00,75,133.7674,1653.0,4.699999999999999,6.000000000000001,1.0999999999999979,570.6781
2024-09-02 12:42:00,74,132.2917,1653.0,4.400000000000002,6.000000000000001,1.2999999999999972,569.6833
2024-09-02 12:48:00,74,132.2917,1653.0,4.5,5.8999999999999995,1.1999999999999957,558.5803
2024-09-02 12:54:00,74,132.3785,1653.0,4.400000000000002,6.1000000000000005,1.1999999999999957,562.7191
2024-09-02 13:00:00,74,132.8993,1653.0,4.399999999999999,5.8999999999999995,1.1999999999999993,562.6106
2024-09-02 13:06:00,75,133.5938,1654.0,4.399999999999999,5.8999999999999995,1.1999999999999993,564.1221
2024-09-02 13:12:00,74,133.6806,1654.0,4.5,5.8999999999999995,1.0999999999999979,566.1832
2024-09-02 13:18:00,75,133.4201,1654.0,4.5,6.000000000000001,1.1999999999999993,568.5475
2024-09-02 13:24:00,75,134.4618,1654.0,4.5,6.000000000000001,1.1999999999999993,575.2053
2024-09-02 13:30:00,76,134.5486,1654.0,4.399999999999999,6.000000000000001,1.3000000000000007,571.8724
2024-09-02 13:36:00,75,134.1146,1654.0,4.399999999999999,6.000000000000001,1.3000000000000007,572.4667
2024-09-02 13:42:00,75,134.2882,1654.0,4.5,5.9,1.1999999999999993,573.7769
2024-09-02 13:48:00,76,133.3333,1654.0,4.399999999999999,5.9,1.3000000000000007,571.8487
2024-09-02 13:54:00,74,133.8542,1654.0,4.400000000000002,5.799999999999999,1.1000000000000014,563.9667
2024-09-02 14:00:00,74,133.2465,1654.0,4.300000000000001,5.800000000000001,1.2000000000000028,565.1963
2024-09-02 14:06:00,75,135.0694,1655.0,4.399999999999999,5.9,1.2000000000000028,564.5226
2024-09-02 14:12:00,76,138.1944,1655.0,4.399999999999999,5.9,1.2999999999999972,571.3727
2024-09-02 14:18:00,77,140.1042,1655.0,4.599999999999998,5.699999999999999,1.1999999999999993,579.5693
2024-09-02 14:24:00,78,139.8438,1655.0,4.599999999999998,5.800000000000001,1.4000000000000021,592.6791
2024-09-02 14:30:00,81,136.8924,1655.0,4.800000000000001,6.200000000000001,1.5,615.4353
2024-09-02 14:36:00,81,133.3333,1655.0,5.0000000000000036,6.6,1.3999999999999986,625.3884
2024-09-02 14:42:00,83,131.25,1655.0,5.099999999999998,6.699999999999999,1.4000000000000057,626.8426
2024-09-02 14:48:00,82,130.9896,1655.0,4.899999999999999,6.699999999999999,1.4000000000000057,626.4839
2024-09-02 14:54:00,82,130.1215,1655.0,4.899999999999999,6.8,1.3999999999999986,630.7926
2024-09-02 15:00:00,81,128.3854,1655.0,4.899999999999999,6.8,1.3000000000000043,619.5817
2024-09-02 15:06:00,81,128.9931,1656.0,5.0,6.8999999999999995,1.3999999999999986,630.9251
2024-09-02 15:12:00,82,127.5174,1656.0,5.100000000000001,7.0,1.3999999999999986,638.3247
2024-09-02 15:18:00,83,127.5174,1656.0,5.100000000000001,7.1000000000000005,1.3999999999999986,643.1165
2024-09-02 15:24:00,82,129.2535,1656.0,5.100000000000001,6.8999999999999995,1.2999999999999972,640.7144
2024-09-02 15:30:00,82,128.9063,1656.0,5.200000000000003,6.999999999999999,1.3999999999999986,641.2996
2024-09-02 15:36:00,81,127.3438,1656.0,5.0,7.1000000000000005,1.5,639.2849
2024-09-02 15:42:00,83,127.1701,1656.0,5.200000000000003,6.999999999999999,1.2999999999999972,639.1934
2024-09-02 15:48:00,81,125.0868,1656.0,5.0,7.1000000000000005,1.3999999999999986,632.9479
2024-09-02 15:54:00,79,122.1354,1656.0,4.799999999999997,6.8999999999999995,1.3000000000000043,614.7349
2024-09-02 16:00:00,78,123.6979,1656.0,4.899999999999999,6.8999999999999995,1.3000000000000043,609.4469
2024-09-02 16:06:00,80,123.2639,1657.0,4.799999999999997,6.8,1.3000000000000043,608.528
2024-09-02 16:12:00,79,121.7014,1657.0,4.5,6.8,1.5,603.5782
2024-09-02 16:18:00,77,121.007,1657.0,4.699999999999996,6.8,1.3000000000000043,598.6613
2024-09-02 16:24:00,77,120.7465,1657.0,4.700000000000003,6.8,1.2999999999999972,593.465
2024-09-02 16:30:00,78,118.4028,1657.0,4.799999999999997,6.9,1.2000000000000028,598.8151
2024-09-02 16:36:00,79,118.5764,1657.0,4.700000000000003,6.800000000000001,1.3999999999999986,595.2052
2024-09-02 16:42:00,79,118.5764,1657.0,4.600000000000001,6.9,1.2999999999999972,595.4937
2024-09-02 16:48:00,79,117.1007,1657.0,4.600000000000001,6.9,1.2999999999999972,590.5596
2024-09-02 16:54:00,78,115.8854,1657.0,4.799999999999997,7.000000000000001,1.2000000000000028,592.0944
2024-09-02 17:06:00,79,125.6076,1658.0,4.699999999999996,6.6000000000000005,1.3000000000000043,595.7627
2024-09-02 17:12:00,79,126.8229,1658.0,4.799999999999997,6.6000000000000005,1.2000000000000028,596.9907
2024-09-02 17:18:00,79,127.3438,1658.0,4.700000000000003,6.6,1.2999999999999972,595.5435
2024-09-02 17:30:00,78,128.8194,1658.0,4.600000000000001,6.5,1.2999999999999972,595.9691
2024-09-02 17:36:00,79,128.559,1658.0,4.600000000000001,6.4,1.2999999999999972,597.5126
2024-09-02 17:42:00,79,128.6458,1658.0,4.600000000000001,6.4,1.3999999999999986,599.0923
2024-09-02 17:48:00,79,128.0382,1658.0,4.599999999999998,6.4,1.3000000000000043,599.7972
2024-09-02 18:06:00,77,125.7813,1659.0,4.600000000000001,6.3999999999999995,1.2999999999999972,590.1127
2024-09-02 18:12:00,78,121.875,1659.0,4.600000000000001,6.500000000000001,1.1999999999999957,587.1365
2024-09-02 18:18:00,76,120.8333,1659.0,4.5,6.500000000000001,1.1000000000000014,577.7226
2024-09-02 18:24:00,76,120.1389,1659.0,4.399999999999999,6.500000000000001,1.2000000000000028,572.4044
2024-09-02 19:54:00,73,118.8368,1660.0,4.399999999999999,6.4,1.2000000000000028,559.9396
2024-09-02 20:00:00,73,119.7049,1660.0,4.399999999999999,6.3999999999999995,1.1000000000000014,560.1812
2024-09-02 20:18:00,75,121.5278,1661.0,4.399999999999999,6.3999999999999995,1.2000000000000028,569.6401
2024-09-02 20:24:00,73,119.4444,1661.0,4.5,6.3999999999999995,1.1000000000000014,562.0333
2024-09-02 20:30:00,74,118.4028,1661.0,4.300000000000001,6.500000000000001,1.1000000000000014,563.8448
2024-09-02 20:39:00,73,115.191,1661.0,4.399999999999999,6.6000000000000005,1.1000000000000014,560.8012
2024-09-02 20:54:00,73,115.4514,1661.0,4.399999999999999,6.7,1.1000000000000014,558.1651
2024-09-02 21:00:00,74,116.7535,1661.0,4.199999999999999,6.5,1.2000000000000028,561.032
2024-09-02 21:06:00,76,121.5278,1662.0,4.399999999999999,6.7,1.2999999999999972,577.6509
2024-09-02 21:15:00,75,124.2188,1662.0,4.399999999999999,6.299999999999999,1.2999999999999972,569.9421
2024-09-02 21:21:00,74,123.8715,1662.0,4.5,6.199999999999999,1.1999999999999957,569.5921
2024-09-02 21:27:00,74,122.1354,1662.0,4.5,6.3999999999999995,1.1999999999999957,569.9183
2024-09-02 21:33:00,73,119.0972,1662.0,4.599999999999998,6.3,1.0000000000000036,562.4888
2024-09-02 21:39:00,73,115.0174,1662.0,4.399999999999999,6.7,1.1000000000000014,552.3843
2024-09-02 21:45:00,72,113.2813,1662.0,4.100000000000001,6.6000000000000005,1.1999999999999993,550.1064
2024-09-02 21:51:00,72,112.3264,1662.0,4.300000000000001,6.6000000000000005,1.1000000000000014,550.3146
2024-09-02 21:57:00,73,115.1042,1662.0,4.199999999999999,6.500000000000001,1.2000000000000028,550.7101
2024-09-02 22:00:00,73,116.9271,1662.0,4.300000000000001,6.299999999999999,1.1000000000000014,554.092
2024-09-02 22:03:00,73,118.6632,1663.0,4.300000000000001,6.4,1.1000000000000014,556.7574
2024-09-02 22:06:00,75,120.8333,1663.0,4.300000000000001,6.300000000000001,1.2999999999999972,568.7777
2024-09-02 22:09:00,75,121.6146,1663.0,4.399999999999999,6.299999999999999,1.2000000000000028,568.105
2024-09-02 22:12:00,74,122.3958,1663.0,4.300000000000001,6.3,1.2000000000000028,563.7994
2024-09-02 22:18:00,75,124.2188,1663.0,4.5,6.299999999999999,1.0999999999999979,571.2985
2024-09-02 22:21:00,76,124.0451,1663.0,4.5,6.3999999999999995,1.1999999999999957,574.2592
2024-09-02 22:27:00,75,123.3507,1663.0,4.5,6.3999999999999995,1.1000000000000014,574.3339
2024-09-02 22:33:00,74,119.5313,1663.0,4.5,6.3,1.1000000000000014,561.1238
2024-09-02 22:36:00,72,120.6597,1663.0,4.199999999999999,6.3,1.1999999999999993,558.9543
2024-09-02 22:42:00,73,120.3125,1663.0,4.300000000000001,6.3,1.1999999999999993,557.5881
2024-09-02 22:45:00,72,119.4444,1663.0,4.199999999999999,6.2,1.1999999999999993,553.8149
2024-09-02 22:51:00,72,117.2743,1663.0,4.300000000000001,6.3999999999999995,1.0999999999999979,552.83
2024-09-02 22:54:00,73,118.4028,1663.0,4.300000000000001,6.3999999999999995,1.1999999999999993,552.795
2024-09-02 23:03:00,73,118.1424,1664.0,4.199999999999999,6.6000000000000005,1.1999999999999993,556.1835
2024-09-02 23:09:00,69,103.3854,1664.0,4.099999999999998,6.6000000000000005,1.0999999999999979,554.4631
2024-09-11 06:45:00,66,124.6528,1664.0,3.5,5.0,1.1000000000000014,495.2722
2024-09-11 06:51:00,66,124.2188,1664.0,3.6000000000000014,5.2,1.0,499.5132
2024-09-11 07:27:00,68,122.1354,1665.0,3.799999999999997,5.499999999999999,1.0,517.3042
2024-09-11 07:39:00,67,123.3507,1665.0,3.6999999999999957,5.3,1.0,512.3683
2024-09-11 07:45:00,67,123.2639,1665.0,3.4999999999999964,5.3,1.1000000000000014,513.4328
2024-09-11 08:09:00,67,123.2639,1665.0,3.6000000000000014,5.3,1.1000000000000014,504.8773
2024-09-11 08:15:00,67,125.6076,1666.0,3.700000000000003,5.3,1.0,513.3271
2024-09-11 08:21:00,68,125.0,1666.0,3.6000000000000014,5.3,1.1000000000000014,511.6779
2024-09-11 08:45:00,68,125.8681,1666.0,3.400000000000002,5.3,1.1000000000000014,510.4995
2024-09-11 08:51:00,68,123.3507,1666.0,3.700000000000003,5.3999999999999995,1.0,511.4356
2024-09-11 09:00:00,68,124.4792,1666.0,3.6000000000000014,5.299999999999999,1.1000000000000014,507.6973
2024-09-11 09:27:00,73,130.1215,1667.0,4.0,5.700000000000001,1.2000000000000028,539.998
2024-09-11 09:39:00,74,135.5035,1667.0,4.100000000000001,5.6,1.1999999999999957,556.1603
2024-09-11 09:45:00,77,135.7639,1667.0,4.199999999999996,5.8,1.4000000000000057,580.8366
2024-09-11 10:03:00,80,133.7674,1667.0,4.5,6.1,1.2999999999999972,602.8663
2024-09-11 10:09:00,78,134.4618,1667.0,4.5,6.2,1.1999999999999957,597.2654
2024-09-11 10:15:00,78,133.7674,1668.0,4.399999999999999,6.2,1.2999999999999972,599.1125
2024-09-11 10:21:00,77,118.8368,1668.0,4.399999999999999,6.6000000000000005,1.2000000000000028,581.9755
2024-09-11 10:45:00,82,125.5208,1668.0,4.5000000000000036,6.699999999999999,1.5,619.9686
2024-09-11 10:51:00,81,126.8229,1668.0,4.599999999999998,6.700000000000001,1.4000000000000057,623.7227
2024-09-11 11:00:00,83,128.3854,1668.0,4.800000000000001,6.699999999999999,1.2999999999999972,634.7074
2024-09-11 11:27:00,83,125.3472,1669.0,4.800000000000001,7.000000000000001,1.3999999999999986,637.9896
2024-09-11 11:39:00,83,125.0,1669.0,4.800000000000001,7.0,1.3999999999999986,640.8221
2024-09-11 11:45:00,82,124.0451,1669.0,4.699999999999999,7.000000000000001,1.3999999999999986,637.96
2024-09-11 11:51:00,82,123.8715,1669.0,4.800000000000001,7.000000000000001,1.5,638.5127
2024-09-11 11:57:00,82,123.4375,1669.0,4.699999999999999,7.000000000000001,1.3999999999999986,629.3993
2024-09-11 12:15:00,80,123.4375,1670.0,4.800000000000001,6.800000000000001,1.2999999999999972,630.54
2024-09-11 12:21:00,79,114.7569,1670.0,4.4999999999999964,6.999999999999999,1.3000000000000043,620.4791
2024-09-11 12:45:00,79,117.5347,1670.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,609.5043
2024-09-11 12:51:00,85,130.7292,1670.0,4.800000000000001,6.8,1.6000000000000014,651.9968
2024-09-11 13:00:00,83,123.0035,1670.0,4.800000000000001,7.1000000000000005,1.2999999999999972,641.7722
2024-09-11 13:27:00,84,122.309,1671.0,4.699999999999996,7.3,1.5,646.0013
2024-09-11 13:39:00,84,120.7465,1671.0,4.699999999999996,7.2,1.4000000000000057,639.8361
2024-09-11 13:45:00,80,121.441,1671.0,4.600000000000001,7.000000000000001,1.5,629.5347
2024-09-11 14:03:00,81,120.1389,1671.0,4.600000000000001,7.000000000000001,1.3999999999999986,621.2988
2024-09-11 14:09:00,76,115.9722,1671.0,4.5,6.6,1.2000000000000028,584.5479
2024-09-11 14:15:00,76,116.059,1672.0,4.299999999999997,6.499999999999999,1.2000000000000028,576.674
2024-09-11 14:21:00,75,117.1875,1672.0,4.299999999999997,6.3999999999999995,1.2000000000000028,575.9344
2024-09-11 14:45:00,75,117.5347,1672.0,4.399999999999999,6.3999999999999995,1.2000000000000028,573.446
2024-09-11 14:51:00,76,118.2292,1672.0,4.400000000000002,6.6000000000000005,1.1999999999999957,581.4263
2024-09-11 15:27:00,80,120.3993,1673.0,4.800000000000001,6.699999999999999,1.2000000000000028,613.4252
2024-09-11 15:39:00,79,122.309,1673.0,4.5,6.6,1.2999999999999972,612.3929
2024-09-11 15:45:00,80,121.007,1673.0,4.5,6.8,1.2999999999999972,612.9424
2024-09-11 16:03:00,80,122.0486,1673.0,4.600000000000001,6.6,1.1999999999999957,613.3774
2024-09-11 16:15:00,81,119.2708,1674.0,4.799999999999997,7.0,1.4000000000000057,634.8846
2024-09-11 16:21:00,81,119.0972,1674.0,4.799999999999997,7.1000000000000005,1.3000000000000043,632.218
2024-09-11 16:27:00,82,119.0104,1674.0,4.699999999999996,6.799999999999999,1.3000000000000043,630.8
2024-09-11 16:45:00,81,116.9271,1674.0,4.5000000000000036,7.000000000000001,1.2999999999999972,615.9989
2024-09-11 16:51:00,80,117.1007,1674.0,4.600000000000001,6.9,1.2999999999999972,620.1196
2024-09-11 16:57:00,82,116.059,1674.0,4.799999999999997,7.1000000000000005,1.2000000000000028,629.0068
2024-09-11 17:27:00,79,114.4965,1675.0,4.5,7.000000000000001,1.3999999999999986,617.0848
2024-09-11 17:39:00,79,114.2361,1675.0,4.5000000000000036,7.000000000000001,1.2999999999999972,617.2984
2024-09-11 17:45:00,79,114.5833,1675.0,4.600000000000001,7.000000000000001,1.2999999999999972,614.0956
2024-09-11 17:51:00,79,113.6285,1675.0,4.600000000000001,7.000000000000001,1.2999999999999972,614.6091
2024-09-11 18:15:00,78,103.3854,1676.0,4.399999999999999,7.1000000000000005,1.1000000000000014,590.228
2024-09-11 18:21:00,76,117.7083,1676.0,4.199999999999996,6.500000000000001,1.2000000000000028,575.9209
2024-09-11 18:45:00,77,123.8715,1676.0,4.299999999999997,6.199999999999999,1.2000000000000028,595.1371
2024-09-11 18:51:00,79,126.3889,1676.0,4.399999999999999,6.199999999999999,1.2000000000000028,602.7846
2024-09-11 19:27:00,76,120.5729,1677.0,4.299999999999997,6.3999999999999995,1.2000000000000028,585.1027
2024-09-11 19:39:00,76,119.8785,1677.0,4.100000000000001,6.3,1.1999999999999957,581.0417
2024-09-11 19:45:00,75,118.0555,1677.0,4.100000000000001,6.2,1.0999999999999943,573.844
2024-09-11 19:51:00,74,118.9236,1677.0,4.200000000000003,6.1000000000000005,1.0999999999999943,569.9418
2024-09-11 20:15:00,74,118.0555,1678.0,4.0000000000000036,6.1000000000000005,1.0,570.3873
2024-09-11 20:21:00,75,119.0104,1678.0,4.100000000000001,6.1000000000000005,1.1000000000000014,570.2653
2024-09-11 20:30:00,74,119.4444,1678.0,4.0,6.000000000000001,1.2000000000000028,562.2023
2024-09-11 20:45:00,71,115.8854,1678.0,3.8999999999999986,6.000000000000001,1.0,544.847
2024-09-11 20:51:00,72,115.8854,1678.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,545.1785
2024-09-11 21:00:00,72,114.6701,1678.0,3.700000000000003,5.8999999999999995,1.0999999999999943,541.0533
2024-09-11 21:27:00,70,114.2361,1679.0,3.8000000000000007,5.699999999999999,1.0,526.408
2024-09-11 21:39:00,69,111.5451,1679.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,525.9572
2024-09-11 21:45:00,68,111.9792,1679.0,3.4999999999999964,5.699999999999999,1.0,517.285
2024-09-11 21:57:00,68,110.3299,1679.0,3.5000000000000036,5.8,1.0999999999999943,520.219
2024-09-23 15:27:00,74,117.6215,1680.0,3.900000000000002,6.1,1.1999999999999957,558.2001
2024-09-23 15:39:00,80,132.0313,1681.0,4.300000000000001,6.300000000000001,1.2999999999999972,606.6527
2024-09-23 15:45:00,81,134.2882,1681.0,4.400000000000002,6.200000000000001,1.2999999999999972,618.4108
2024-09-23 15:51:00,82,130.5556,1681.0,4.5000000000000036,6.300000000000001,1.3999999999999986,617.2189
2024-09-23 17:27:00,72,124.4792,1682.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,544.6584
2024-09-23 17:57:00,68,112.066,1683.0,3.5000000000000036,5.3999999999999995,1.0,509.4707
2024-09-24 07:27:00,69,134.8958,1684.0,3.599999999999998,5.0,1.2000000000000028,524.4154
2024-09-24 07:39:00,75,130.2083,1684.0,3.8000000000000007,5.6000000000000005,1.1999999999999957,556.3478
2024-09-24 07:45:00,74,131.8576,1684.0,4.099999999999998,5.5,1.0,562.7092
2024-09-24 08:09:00,75,129.7743,1684.0,4.0,5.6,1.1999999999999957,558.2629
2024-09-24 08:15:00,76,130.2083,1684.0,4.0000000000000036,5.8,1.2999999999999972,572.0065
2024-09-24 08:21:00,77,132.2917,1684.0,4.099999999999998,5.9,1.3000000000000043,582.7786
2024-09-24 09:27:00,76,125.6076,1685.0,4.399999999999999,6.2,1.3000000000000043,588.0767
2024-09-24 09:39:00,77,122.743,1686.0,4.399999999999999,6.3,1.2000000000000028,589.2073
2024-09-24 09:45:00,78,124.1319,1686.0,4.199999999999999,6.3999999999999995,1.3000000000000043,593.3313
2024-09-24 10:09:00,76,120.5729,1686.0,4.299999999999997,6.3,1.2000000000000028,577.636
2024-09-24 10:15:00,75,117.7951,1686.0,4.199999999999996,6.300000000000001,1.1000000000000014,564.6825
2024-09-24 10:21:00,74,118.4028,1686.0,4.099999999999998,6.1000000000000005,1.2000000000000028,564.2109
2024-09-24 10:30:00,74,118.1424,1687.0,3.9999999999999964,6.1000000000000005,1.1000000000000014,563.8883
2024-09-24 10:45:00,74,119.5313,1687.0,3.900000000000002,6.000000000000001,1.1999999999999957,559.9103
2024-09-24 10:51:00,74,118.5764,1687.0,4.100000000000001,6.2,1.1999999999999957,559.2241
2024-09-24 11:00:00,74,119.3576,1687.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,558.9125
2024-09-24 11:27:00,73,119.5313,1687.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,557.6107
2024-09-24 11:39:00,72,120.2257,1688.0,4.0,5.999999999999999,1.0,548.3886
2024-09-24 11:45:00,72,120.3993,1688.0,4.100000000000001,5.8,1.0,545.9286
2024-09-24 11:51:00,72,119.8785,1688.0,4.0,5.8,1.1000000000000014,545.8218
2024-09-24 13:27:00,73,121.2674,1689.0,4.100000000000001,5.8,1.1000000000000014,551.1362
2024-09-24 13:33:00,74,123.6111,1690.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,556.239
2024-09-24 13:39:00,73,121.7014,1690.0,3.900000000000002,5.8,1.1000000000000014,554.9206
2024-09-24 13:45:00,73,123.8715,1690.0,4.100000000000001,5.8,1.0,552.468
2024-09-24 14:09:00,72,123.0035,1690.0,3.8999999999999986,5.6000000000000005,1.2000000000000028,547.9412
2024-09-24 14:15:00,72,123.6979,1690.0,4.100000000000001,5.6000000000000005,1.0,546.186
2024-09-24 14:21:00,72,126.3021,1690.0,3.8000000000000007,5.500000000000001,1.0,541.4474
2024-09-24 15:27:00,69,123.4375,1691.0,3.6999999999999957,5.3999999999999995,1.1000000000000014,527.3944
2024-09-24 15:39:00,70,124.6528,1692.0,3.799999999999997,5.3,1.1000000000000014,530.8058
2024-09-24 15:45:00,69,122.0486,1692.0,3.6999999999999957,5.3999999999999995,1.1000000000000014,527.853
2024-09-24 16:15:00,67,118.2292,1692.0,3.6999999999999957,5.3999999999999995,0.9000000000000057,508.0115
2024-09-24 16:30:00,71,115.0174,1693.0,3.6999999999999993,6.0,1.1000000000000014,540.1705
2024-09-24 16:45:00,71,114.3229,1693.0,3.900000000000002,6.0,1.0,535.1467
2024-09-24 17:00:00,72,112.5,1693.0,3.8000000000000007,6.1,1.1000000000000014,541.3041
2024-09-24 17:27:00,74,120.5729,1693.0,3.900000000000002,5.9,1.1999999999999957,561.1004
2024-09-24 17:45:00,74,116.7535,1694.0,3.900000000000002,6.2,1.1999999999999957,553.4928
2024-09-24 17:54:00,73,113.2813,1694.0,4.0,6.3,1.1000000000000014,551.1779
2024-09-24 17:57:00,73,112.3264,1694.0,3.900000000000002,6.2,1.1999999999999957,549.9517
2024-09-24 18:06:00,71,106.0764,1694.0,3.8000000000000007,6.3,1.1000000000000014,535.9783
2024-09-24 18:09:00,72,108.5938,1694.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,538.53
2024-09-24 18:21:00,68,128.6458,1694.0,3.400000000000002,5.1,1.0,513.2812
2024-09-24 18:27:00,70,133.4201,1695.0,3.6000000000000014,5.0,1.2999999999999972,525.014
2024-09-24 18:36:00,71,133.3333,1695.0,3.8000000000000007,5.1,1.0,529.3331
2024-09-24 18:51:00,68,123.2639,1695.0,3.5,5.2,0.8000000000000043,511.6944
2024-09-24 19:00:00,68,117.7083,1695.0,3.5000000000000036,5.3999999999999995,1.0,507.4862
2024-09-24 19:27:00,71,115.9722,1696.0,3.900000000000002,5.8,1.0,533.6249
2024-09-24 19:45:00,71,115.191,1696.0,3.8000000000000007,5.8999999999999995,1.0,536.9003
2024-09-24 19:57:00,71,116.7535,1696.0,3.8000000000000007,5.8,1.1000000000000014,537.2498
2024-09-24 20:00:00,71,116.4063,1696.0,3.8000000000000007,5.8,1.1000000000000014,540.6531
2024-09-24 20:03:00,72,116.8403,1696.0,3.700000000000003,5.8,1.1000000000000014,541.8604
2024-09-24 20:18:00,72,116.059,1696.0,3.700000000000003,5.8,1.1000000000000014,538.6205
2024-09-24 20:39:00,70,113.0208,1697.0,3.900000000000002,5.8,1.1000000000000014,528.3488
2024-09-24 20:42:00,69,117.3611,1697.0,3.8000000000000007,5.7,1.0,523.868
2024-09-24 20:45:00,70,119.0972,1697.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,522.6597
2024-09-24 20:54:00,68,115.191,1697.0,3.6999999999999993,5.6,0.8999999999999986,509.6627
2024-09-24 21:00:00,68,117.2743,1697.0,3.6999999999999993,5.3,1.0,511.2213
2024-09-24 21:27:00,70,121.5278,1697.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.2377
2024-09-24 21:45:00,70,124.2188,1698.0,3.900000000000002,5.300000000000001,1.0,526.4586
2024-09-24 22:00:00,68,119.0104,1698.0,3.8999999999999986,5.3,1.0,520.0511
2024-09-24 22:06:00,70,124.566,1698.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,524.8475
2024-09-24 22:30:00,70,124.7396,1699.0,4.099999999999998,5.299999999999999,0.9000000000000057,537.264
2024-09-24 22:42:00,69,120.2257,1699.0,3.8000000000000007,5.499999999999999,0.8999999999999986,524.647
2024-09-24 23:03:00,68,124.6528,1699.0,3.8000000000000007,5.1,1.0,512.6926
2024-09-25 11:03:00,72,103.0382,1700.0,3.8999999999999986,6.0,1.0,540.3166
2024-09-25 11:27:00,72,120.2257,1700.0,4.0000000000000036,5.700000000000001,1.0999999999999943,541.5945
2024-09-25 11:33:00,73,119.0972,1700.0,4.099999999999998,5.9,1.2000000000000028,554.2992
2024-09-25 11:45:00,75,120.3125,1700.0,4.199999999999999,6.1,1.2000000000000028,568.2067
2024-09-25 11:51:00,75,119.0104,1700.0,4.300000000000001,6.1,1.1000000000000014,567.6915
2024-09-25 12:06:00,77,118.8368,1701.0,4.400000000000002,6.3,1.1999999999999957,582.2804
2024-09-25 12:27:00,78,126.8229,1701.0,4.400000000000002,6.0,1.1999999999999957,587.7971
2024-09-25 12:36:00,78,124.7396,1701.0,4.400000000000002,6.1,1.1999999999999957,595.7741
2024-09-25 13:00:00,77,117.7951,1701.0,4.400000000000002,6.3999999999999995,1.1999999999999957,581.2773
2024-09-25 13:27:00,74,114.7569,1702.0,4.300000000000001,6.199999999999999,1.0,562.8951
2024-09-25 13:45:00,74,116.2326,1702.0,4.199999999999996,6.3,1.2000000000000028,567.8687
2024-09-25 13:54:00,73,117.3611,1702.0,4.099999999999998,6.2,1.1000000000000014,556.1627
2024-09-25 14:06:00,74,118.8368,1703.0,4.299999999999997,6.1,1.1000000000000014,559.7147
2024-09-25 14:27:00,77,122.3958,1703.0,4.300000000000001,6.3,1.2000000000000028,586.5832
2024-09-25 14:30:00,76,120.8333,1703.0,4.300000000000001,6.3,1.2000000000000028,582.3614
2024-09-25 14:33:00,76,119.9653,1703.0,4.399999999999999,6.3,1.1000000000000014,580.6111
2024-09-25 14:42:00,76,121.7014,1703.0,4.0000000000000036,6.3,1.2999999999999972,576.9686
2024-09-25 14:48:00,75,111.2847,1703.0,4.300000000000001,6.3,1.0,563.5938
2024-09-25 14:54:00,75,115.8854,1703.0,4.099999999999998,6.3,1.2000000000000028,572.5558
2024-09-25 15:00:00,75,118.5764,1703.0,3.900000000000002,6.3999999999999995,1.2999999999999972,569.9896
2024-09-25 15:27:00,74,118.5764,1704.0,4.0000000000000036,6.199999999999999,1.1999999999999957,562.1669
2024-09-25 15:36:00,74,117.5347,1704.0,3.900000000000002,6.199999999999999,1.1999999999999957,562.726
2024-09-25 15:45:00,73,118.4896,1704.0,3.900000000000002,6.1,1.1999999999999957,565.3299
2024-09-25 16:00:00,73,114.7569,1704.0,3.6999999999999993,6.3,1.3000000000000043,560.6478
2024-09-25 16:09:00,73,113.368,1705.0,3.8000000000000007,6.3,1.2000000000000028,555.9154
2024-09-25 16:27:00,73,113.8889,1705.0,3.900000000000002,6.3,1.1000000000000014,555.4633
2024-09-25 16:42:00,73,113.368,1705.0,3.900000000000002,6.3,1.1000000000000014,555.7946
2024-09-25 17:03:00,74,115.191,1706.0,3.900000000000002,6.2,1.1999999999999957,561.9763
2024-09-25 17:27:00,72,113.8889,1706.0,3.8000000000000007,6.2,1.2000000000000028,549.7922
2024-09-25 17:45:00,73,114.6701,1706.0,3.6999999999999993,6.3,1.3000000000000043,551.5764
2024-09-25 17:54:00,72,115.8854,1706.0,3.8000000000000007,6.2,1.2000000000000028,555.0583
2024-09-25 17:57:00,72,113.368,1706.0,3.8000000000000007,6.199999999999999,1.2000000000000028,547.6069
2024-09-25 18:00:00,72,114.5833,1706.0,3.6999999999999993,6.199999999999999,1.2000000000000028,542.4164
2024-09-25 18:06:00,71,112.066,1707.0,3.8000000000000007,6.2,1.1000000000000014,543.4467
2024-09-25 18:09:00,71,112.8472,1707.0,3.6999999999999993,6.3,1.2000000000000028,542.8237
2024-09-25 18:12:00,72,112.1528,1707.0,3.6999999999999993,6.3,1.2000000000000028,541.0114
2024-09-25 18:27:00,71,111.1979,1707.0,3.8000000000000007,6.3,1.1000000000000014,544.2943
2024-09-25 18:30:00,71,110.6771,1707.0,3.8000000000000007,6.2,1.1000000000000014,542.3772
2024-09-25 18:33:00,71,110.2431,1707.0,3.400000000000002,6.2,1.3999999999999986,543.4061
2024-09-25 18:42:00,71,111.2847,1707.0,3.6999999999999993,6.2,1.1000000000000014,539.8722
2024-09-25 18:48:00,71,109.375,1707.0,3.6999999999999993,6.199999999999999,1.1000000000000014,535.6915
2024-09-25 18:54:00,71,109.7222,1707.0,3.6999999999999993,6.3,1.2000000000000028,540.2027
2024-09-25 19:27:00,72,113.0208,1708.0,3.900000000000002,6.3,1.1000000000000014,545.1932
2024-09-25 19:45:00,70,110.3299,1708.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,532.215
2024-09-25 20:00:00,72,109.4618,1708.0,3.599999999999998,6.2,1.2000000000000028,536.2635
2024-09-25 20:06:00,69,112.3264,1709.0,3.599999999999998,6.000000000000001,1.1000000000000014,523.2538
2024-09-25 20:27:00,69,111.4583,1709.0,3.5000000000000036,6.000000000000001,1.1999999999999957,528.6411
2024-09-25 20:36:00,70,109.8958,1709.0,3.5000000000000036,6.000000000000001,1.0999999999999943,530.421
2024-09-25 20:42:00,70,111.4583,1709.0,3.599999999999998,6.000000000000001,1.1000000000000014,525.7801
2024-09-25 21:00:00,69,114.0625,1709.0,3.5000000000000036,5.799999999999999,1.0999999999999943,522.2773
2024-09-25 21:27:00,68,108.2465,1710.0,3.400000000000002,6.000000000000001,1.0,513.4235
2024-09-25 21:45:00,68,109.0278,1710.0,3.400000000000002,5.999999999999999,1.1000000000000014,518.4162
2024-09-25 22:00:00,71,116.4931,1710.0,3.6999999999999957,5.799999999999999,1.2000000000000028,530.8312
2024-09-25 22:21:00,67,108.5069,1711.0,3.5000000000000036,5.999999999999999,1.0,512.3112
2024-09-25 22:27:00,67,104.5139,1711.0,3.400000000000002,5.8999999999999995,1.0,502.7829
2024-09-25 22:42:00,67,109.1146,1711.0,3.3000000000000007,5.699999999999999,1.2000000000000028,498.855
2024-09-25 23:00:00,68,115.0174,1711.0,3.4999999999999964,5.699999999999999,1.0,516.5081
2024-09-28 07:27:00,85,121.7014,1712.0,4.899999999999999,7.3,1.6000000000000014,671.4748
2024-09-28 07:30:00,88,123.7847,1712.0,5.100000000000001,7.3999999999999995,1.5,675.703
2024-09-28 07:33:00,90,122.9167,1712.0,5.199999999999999,7.499999999999999,1.5,686.3236
2024-09-28 07:45:00,86,116.2326,1712.0,4.9999999999999964,7.7,1.4000000000000057,664.921
2024-09-28 08:09:00,79,116.9271,1713.0,4.299999999999997,6.6000000000000005,1.2000000000000028,598.5338
2024-09-28 08:21:00,79,120.7465,1713.0,4.200000000000003,6.499999999999999,1.5,600.1204
2024-09-28 08:30:00,79,120.3125,1713.0,4.299999999999997,6.500000000000001,1.3000000000000043,603.4204
2024-09-28 08:33:00,80,121.0938,1713.0,4.299999999999997,6.7,1.3000000000000043,604.7745
2024-09-28 08:39:00,78,119.2708,1713.0,4.299999999999997,6.500000000000001,1.2000000000000028,599.5395
2024-09-28 08:48:00,78,119.7917,1714.0,4.100000000000001,6.3,1.2999999999999972,594.6608
2024-09-28 08:54:00,77,117.2743,1714.0,4.200000000000003,6.3999999999999995,1.0999999999999943,587.1062
2024-09-28 09:00:00,77,116.8403,1714.0,4.100000000000001,6.3,1.2999999999999972,592.4473
2024-09-28 09:27:00,81,129.5139,1714.0,4.5,6.300000000000001,1.2999999999999972,622.1655
2024-09-28 09:30:00,82,129.0799,1714.0,4.800000000000001,6.5,1.3999999999999986,631.9723
2024-09-28 09:33:00,82,129.2535,1714.0,4.5,6.5,1.5,633.9152
2024-09-28 09:39:00,82,128.9063,1714.0,4.600000000000001,6.6,1.3999999999999986,642.6998
2024-09-28 10:09:00,83,129.2535,1715.0,4.699999999999996,6.5,1.3000000000000043,638.0427
2024-09-28 10:21:00,85,131.0764,1715.0,4.699999999999996,6.7,1.4000000000000057,652.4276
2024-09-28 10:30:00,86,130.7292,1715.0,4.899999999999999,6.6,1.2999999999999972,657.5782
2024-09-28 10:36:00,86,131.1632,1715.0,4.699999999999996,6.699999999999999,1.5,658.5008
2024-09-28 10:39:00,84,130.3819,1715.0,4.599999999999998,6.6,1.5,655.536
2024-09-28 10:45:00,85,131.5104,1715.0,4.599999999999998,6.5,1.5,649.681
2024-09-28 10:54:00,85,122.1354,1716.0,4.599999999999998,6.8,1.4000000000000057,643.806
2024-09-28 11:00:00,85,123.2639,1716.0,4.5000000000000036,7.000000000000001,1.5,644.617
2024-09-28 11:27:00,85,121.007,1716.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,631.709
2024-09-28 11:33:00,83,119.7917,1716.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,628.9809
2024-09-28 11:39:00,83,119.3576,1716.0,4.700000000000003,6.8999999999999995,1.2999999999999972,629.9334
2024-09-28 11:51:00,83,119.0972,1717.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,632.5723
2024-09-28 12:09:00,83,119.5313,1717.0,4.599999999999998,6.8999999999999995,1.2000000000000028,632.1396
2024-09-28 12:12:00,83,117.3611,1717.0,4.600000000000001,6.8999999999999995,1.2999999999999972,632.7128
2024-09-28 12:21:00,81,118.8368,1717.0,4.5,6.699999999999999,1.3999999999999986,620.3098
2024-09-28 12:24:00,81,118.9236,1717.0,4.400000000000002,6.800000000000001,1.2999999999999972,621.081
2024-09-28 12:27:00,83,118.2292,1717.0,4.5000000000000036,6.6,1.1999999999999957,624.5217
2024-09-28 12:30:00,83,117.1875,1717.0,4.400000000000002,6.6,1.1999999999999957,622.3414
2024-09-28 12:36:00,81,118.4028,1717.0,4.300000000000001,6.799999999999999,1.3999999999999986,622.2435
2024-09-28 12:42:00,81,117.1007,1717.0,4.5000000000000036,6.699999999999999,1.2999999999999972,627.3145
2024-09-28 12:45:00,81,118.4028,1717.0,4.5000000000000036,6.799999999999999,1.2999999999999972,631.5043
2024-09-28 12:54:00,81,114.6701,1718.0,4.300000000000001,6.699999999999999,1.1999999999999957,614.6944
2024-09-28 13:00:00,80,112.934,1718.0,4.199999999999999,6.8,1.2000000000000028,608.3265
2024-09-28 13:27:00,80,116.059,1718.0,4.199999999999999,6.500000000000001,1.2000000000000028,605.9161
2024-09-28 13:30:00,79,112.7604,1718.0,4.300000000000001,6.500000000000001,1.2000000000000028,601.3726
2024-09-28 13:33:00,78,115.191,1718.0,4.099999999999998,6.6000000000000005,1.3000000000000043,600.6336
2024-09-28 13:39:00,78,115.191,1718.0,4.199999999999999,6.7,1.2000000000000028,595.7328
2024-09-28 14:18:00,82,122.0486,1719.0,4.400000000000002,6.5,1.2999999999999972,623.2775
2024-09-28 14:24:00,83,125.434,1719.0,4.4999999999999964,6.6,1.4000000000000057,640.8904
2024-09-28 14:30:00,86,126.6493,1719.0,4.699999999999999,6.6,1.3999999999999986,650.2571
2024-09-28 14:36:00,85,126.4757,1719.0,4.700000000000003,6.6,1.1999999999999957,649.681
2024-09-28 14:42:00,86,127.3438,1719.0,4.600000000000001,6.699999999999999,1.5,656.5573
2024-09-28 14:45:00,84,126.7361,1720.0,4.800000000000001,6.7,1.3999999999999986,656.6804
2024-09-28 14:48:00,84,124.9132,1720.0,4.600000000000001,6.7,1.5,659.5894
2024-09-28 14:54:00,86,125.9549,1720.0,4.700000000000003,6.7,1.2999999999999972,657.9199
2024-09-28 15:00:00,87,124.3056,1720.0,4.600000000000001,6.7,1.2999999999999972,654.9528
2024-09-28 15:27:00,84,122.8299,1720.0,4.699999999999999,6.8999999999999995,1.2000000000000028,645.6041
2024-09-28 15:30:00,83,120.8333,1720.0,4.599999999999998,6.8,1.3000000000000043,642.9516
2024-09-28 15:33:00,84,119.4444,1720.0,4.900000000000002,6.8,1.0,638.8088
2024-09-28 16:09:00,82,118.4028,1721.0,4.400000000000002,6.6000000000000005,1.2999999999999972,627.8375
2024-09-28 16:30:00,81,116.059,1721.0,4.199999999999999,6.6000000000000005,1.2000000000000028,609.1534
2024-09-28 16:36:00,80,116.7535,1721.0,4.199999999999996,6.6000000000000005,1.3000000000000043,606.4207
2024-09-28 16:42:00,80,114.7569,1721.0,4.199999999999996,6.6000000000000005,1.3000000000000043,607.9526
2024-09-28 16:45:00,80,115.3646,1722.0,4.299999999999997,6.7,1.2000000000000028,607.1691
2024-09-28 16:54:00,79,112.3264,1722.0,4.299999999999997,6.8,1.3000000000000043,602.1301
2024-09-28 17:00:00,79,113.4549,1722.0,4.199999999999996,6.7,1.3000000000000043,601.2263
2024-09-28 17:27:00,78,108.8542,1722.0,4.100000000000001,6.8,1.2999999999999972,598.0116
2024-09-28 17:30:00,79,111.0243,1722.0,4.100000000000001,6.8,1.1999999999999957,596.3181
2024-09-28 17:33:00,79,109.4618,1722.0,3.900000000000002,6.8,1.3999999999999986,599.8576
2024-09-28 17:39:00,78,109.4618,1722.0,4.199999999999996,6.8999999999999995,1.1000000000000014,592.934
2024-09-28 17:45:00,79,109.809,1723.0,4.100000000000001,6.8,1.1999999999999957,598.3289
2024-09-28 17:51:00,80,109.1146,1723.0,4.199999999999996,6.8,1.2000000000000028,595.3378
2024-09-28 18:09:00,77,117.5347,1723.0,4.0,6.8,1.1000000000000014,579.415
2024-09-29 13:27:00,75,128.0382,1723.0,3.6999999999999993,5.8,1.7000000000000028,569.1793
2024-09-29 13:30:00,75,123.8715,1723.0,3.799999999999997,6.0,1.4000000000000057,566.859
2024-09-29 13:33:00,77,129.5139,1723.0,3.9999999999999964,5.8999999999999995,1.6000000000000014,584.851
2024-09-29 13:39:00,80,125.0868,1723.0,4.200000000000003,6.300000000000001,1.3999999999999986,602.1034
2024-09-29 13:45:00,77,118.4028,1724.0,4.100000000000001,6.7,1.3999999999999986,598.8402
2024-09-29 13:51:00,76,111.1979,1724.0,3.8999999999999986,6.6,1.2000000000000028,574.5341
2024-09-29 13:54:00,66,106.25,1724.0,4.0000000000000036,6.500000000000001,0.6999999999999957,368.9756
2024-09-30 12:45:00,78,120.1389,1724.0,4.199999999999999,6.499999999999999,1.5,592.8818
2024-09-30 12:54:00,79,117.2743,1724.0,4.300000000000004,6.699999999999999,1.3999999999999986,604.6908
2024-09-30 12:57:00,80,118.4896,1724.0,4.299999999999997,6.800000000000001,1.4000000000000057,615.653
2024-09-30 13:06:00,80,114.7569,1724.0,4.399999999999999,6.9,1.3000000000000043,600.5275
2024-09-30 13:09:00,80,113.8889,1724.0,4.299999999999997,6.9,1.4000000000000057,602.9426
2024-09-30 13:15:00,80,114.6701,1725.0,4.399999999999999,6.9,1.2000000000000028,605.0616
2024-09-30 13:24:00,80,112.4132,1725.0,4.199999999999999,7.000000000000001,1.2000000000000028,599.2158
2024-09-30 13:30:00,79,117.2743,1725.0,4.399999999999999,6.700000000000001,1.2000000000000028,603.6022
2024-09-30 13:36:00,80,117.1007,1725.0,4.399999999999999,6.800000000000001,1.2000000000000028,605.8258
2024-09-30 13:42:00,81,119.4444,1725.0,4.5,6.800000000000001,1.1999999999999957,616.5555
2024-09-30 13:45:00,82,118.5764,1725.0,4.5,6.800000000000001,1.2999999999999972,615.0734
2024-09-30 13:48:00,79,116.6667,1725.0,4.5,6.9,1.1999999999999957,612.2307
2024-09-30 13:54:00,80,124.6528,1725.0,4.399999999999999,6.800000000000001,1.2999999999999972,616.5065
2024-09-30 14:00:00,81,124.7396,1725.0,4.400000000000002,6.4,1.2999999999999972,617.9902
2024-09-30 14:06:00,80,126.7361,1725.0,4.5,6.4,1.1999999999999957,614.5033
2024-09-30 14:12:00,83,134.1146,1725.0,4.5,6.2,1.3999999999999986,620.3475
2024-09-30 14:15:00,84,135.0694,1726.0,4.600000000000001,6.4,1.3999999999999986,637.6746
2024-09-30 14:18:00,85,131.9444,1726.0,4.699999999999996,6.300000000000001,1.3000000000000043,636.0153
2024-09-30 14:24:00,85,135.3299,1726.0,4.599999999999998,6.4,1.4000000000000057,648.9172
2024-09-30 14:30:00,85,133.1597,1726.0,4.600000000000001,6.300000000000001,1.5,649.2511
2024-09-30 14:36:00,82,132.8993,1726.0,4.599999999999998,6.5,1.3000000000000043,641.6579
2024-09-30 14:42:00,83,131.0764,1726.0,4.5000000000000036,6.4,1.2999999999999972,632.4827
2024-09-30 14:48:00,81,131.9444,1726.0,4.600000000000001,6.199999999999999,1.1999999999999957,619.168
2024-09-30 14:54:00,82,133.6806,1726.0,4.400000000000002,6.0,1.2999999999999972,622.5834
2024-09-30 15:00:00,80,129.6875,1726.0,4.400000000000002,6.0,1.1999999999999957,614.6152
2024-09-30 15:06:00,81,127.0833,1726.0,4.400000000000002,6.199999999999999,1.1999999999999957,615.2271
2024-09-30 15:12:00,81,123.6111,1726.0,4.300000000000001,6.3999999999999995,1.2999999999999972,610.45
2024-09-30 15:18:00,81,122.309,1727.0,4.300000000000001,6.3,1.2000000000000028,607.5895
2024-09-30 15:24:00,80,123.1771,1727.0,4.300000000000001,6.3,1.2999999999999972,606.3765
2024-09-30 15:30:00,80,122.3958,1727.0,4.199999999999999,6.3,1.2000000000000028,601.9825
2024-09-30 15:36:00,79,122.9167,1727.0,4.600000000000001,6.2,1.0,596.801
2024-09-30 15:42:00,79,124.3056,1727.0,4.300000000000001,6.3,1.2000000000000028,601.8706
2024-09-30 15:48:00,78,123.6111,1727.0,4.199999999999999,6.199999999999999,1.3000000000000043,598.3057
2024-09-30 15:51:00,80,122.0486,1727.0,4.199999999999999,6.199999999999999,1.2000000000000028,598.5208
2024-09-30 15:54:00,79,121.875,1727.0,4.300000000000001,6.199999999999999,1.2000000000000028,603.5292
2024-09-30 16:00:00,80,124.2188,1727.0,4.199999999999999,6.199999999999999,1.2999999999999972,608.3315
2024-09-30 16:06:00,80,124.6528,1727.0,4.400000000000002,6.4,1.2999999999999972,617.8022
2024-09-30 16:12:00,81,123.4375,1727.0,4.400000000000002,6.3999999999999995,1.0999999999999943,612.0471
2024-09-30 16:18:00,80,122.1354,1728.0,4.300000000000001,6.3999999999999995,1.1999999999999957,610.1718
2024-09-30 16:21:00,81,121.441,1728.0,4.300000000000001,6.3999999999999995,1.1999999999999957,611.0273
2024-09-30 16:24:00,80,122.1354,1728.0,4.199999999999999,6.3,1.2999999999999972,610.79
2024-09-30 16:30:00,79,121.2674,1728.0,4.300000000000001,6.2,1.1000000000000014,603.2134
2024-09-30 16:36:00,80,121.7014,1728.0,4.300000000000001,6.3,1.1000000000000014,603.6274
2024-09-30 16:42:00,79,120.3993,1728.0,4.300000000000001,6.3,1.1000000000000014,596.6512
2024-09-30 16:48:00,77,119.4444,1728.0,4.199999999999999,6.3,1.1000000000000014,588.4214
2024-09-30 16:51:00,78,119.7049,1728.0,4.099999999999998,6.3,1.2000000000000028,590.2454
2024-09-30 16:54:00,77,119.4444,1728.0,4.099999999999998,6.3,1.2000000000000028,588.4903
2024-09-30 17:00:00,77,120.1389,1728.0,4.099999999999998,6.1,1.2000000000000028,581.691
2024-09-30 17:06:00,77,120.2257,1728.0,4.199999999999999,6.1,1.1000000000000014,588.7987
2024-09-30 17:12:00,79,126.9097,1728.0,4.300000000000001,6.0,1.1999999999999957,595.8524
2024-09-30 17:18:00,77,119.0104,1729.0,4.0,6.3,1.1000000000000014,588.2148
2024-09-30 17:24:00,79,119.8785,1729.0,4.199999999999999,6.3,1.2000000000000028,595.3289
2024-09-30 17:30:00,78,118.4028,1729.0,4.300000000000001,6.3999999999999995,1.1999999999999957,597.3796
2024-09-30 17:36:00,80,121.875,1729.0,4.200000000000003,6.299999999999999,1.2999999999999972,604.2343
2024-09-30 17:42:00,78,116.9271,1729.0,4.0,6.3999999999999995,1.2000000000000028,594.922
2024-09-30 17:48:00,78,119.0972,1729.0,4.300000000000001,6.3,1.1999999999999957,599.079
2024-09-30 17:54:00,77,113.7153,1729.0,4.100000000000001,6.3,1.1000000000000014,581.376
2024-09-30 18:00:00,76,116.4931,1729.0,3.9999999999999964,6.3,1.3000000000000043,579.2979
2024-09-30 18:06:00,77,115.0174,1729.0,3.9999999999999964,6.2,1.2000000000000028,577.6086
2024-09-30 18:12:00,77,118.0555,1729.0,3.900000000000002,6.2,1.2999999999999972,578.0946
2024-09-30 18:18:00,75,114.9306,1730.0,3.9999999999999964,6.2,1.0,569.9443
2024-09-30 18:24:00,75,117.1875,1730.0,3.9999999999999964,6.2,1.0,565.8992
2024-09-30 18:30:00,75,123.8715,1730.0,3.9999999999999964,5.9,1.2000000000000028,572.8373
2024-09-30 18:36:00,75,120.1389,1730.0,4.0000000000000036,6.1,1.0999999999999943,573.8334
2024-09-30 18:42:00,75,129.7743,1730.0,3.900000000000002,6.1000000000000005,1.0999999999999943,567.5137
2024-09-30 18:48:00,77,119.7049,1730.0,4.400000000000002,6.3999999999999995,0.8999999999999986,584.1292
2024-09-30 18:54:00,79,126.4757,1730.0,4.300000000000001,6.1,1.2999999999999972,607.4852
2024-09-30 18:57:00,80,127.0833,1730.0,4.199999999999999,6.1,1.2999999999999972,610.6849
2024-09-30 19:00:00,81,134.5486,1730.0,4.300000000000001,6.1,1.3999999999999986,630.9083
2024-09-30 19:06:00,80,127.3438,1730.0,4.400000000000002,6.199999999999999,1.1999999999999957,616.1911
2024-09-30 19:12:00,80,126.3021,1730.0,4.400000000000002,6.2,1.1999999999999957,621.2947
2024-09-30 19:18:00,80,126.3021,1731.0,4.300000000000001,6.3,1.2000000000000028,613.3905
2024-09-30 19:24:00,79,125.8681,1731.0,4.300000000000001,6.1,1.2000000000000028,610.1423
2024-09-30 19:27:00,81,125.3472,1731.0,4.300000000000001,6.3,1.2000000000000028,611.194
2024-09-30 19:30:00,79,122.743,1731.0,4.300000000000001,6.2,1.1000000000000014,610.5869
2024-09-30 19:36:00,78,120.8333,1731.0,4.299999999999997,6.3,1.1000000000000014,594.9349
2024-09-30 19:42:00,76,118.2292,1731.0,4.0000000000000036,6.3,1.1999999999999957,586.6071
2024-09-30 19:48:00,76,119.4444,1731.0,4.300000000000004,6.2,1.1999999999999957,584.1469
2024-09-30 19:54:00,78,126.6493,1731.0,4.199999999999996,6.1,1.3000000000000043,596.7813
2024-09-30 19:57:00,77,123.8715,1731.0,4.199999999999996,6.2,1.1000000000000014,591.2826
