Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-09-30 20:00:00,78,126.7361,1731.0,4.199999999999996,6.0,1.3000000000000043,599.5715
2024-09-30 20:06:00,80,133.5938,1731.0,4.300000000000001,5.9,1.2000000000000028,613.2093
2024-09-30 20:12:00,80,129.5139,1731.0,4.399999999999999,6.1,1.2000000000000028,614.0067
2024-09-30 20:18:00,80,131.0764,1732.0,4.5,6.1,1.1999999999999957,619.252
2024-09-30 20:24:00,80,126.4757,1732.0,4.699999999999999,6.3,1.2000000000000028,613.3204
2024-09-30 20:30:00,79,122.9167,1732.0,4.299999999999997,6.2,1.3000000000000043,605.3014
2024-09-30 20:36:00,78,119.3576,1732.0,4.200000000000003,6.300000000000001,1.0999999999999943,594.0036
2024-09-30 20:42:00,76,119.3576,1732.0,4.100000000000001,6.1000000000000005,1.0999999999999943,585.7983
2024-09-30 20:48:00,77,121.875,1732.0,4.100000000000001,6.2,1.0999999999999943,586.0511
2024-09-30 20:54:00,78,128.8194,1732.0,4.100000000000001,6.0,1.2999999999999972,597.0349
2024-09-30 21:00:00,78,126.6493,1732.0,4.0000000000000036,6.1,1.2999999999999972,591.8894
2024-09-30 21:06:00,81,141.4931,1732.0,4.399999999999999,5.9,1.2999999999999972,623.487
2024-09-30 21:12:00,80,126.2153,1732.0,4.399999999999999,6.2,1.2000000000000028,611.5619
2024-09-30 21:18:00,79,129.8611,1733.0,4.5,6.199999999999999,1.2000000000000028,611.5188
2024-09-30 21:24:00,78,124.2188,1733.0,4.299999999999997,6.2,1.3000000000000043,603.1906
2024-09-30 21:30:00,77,120.8333,1733.0,4.300000000000004,6.1000000000000005,1.1999999999999957,599.3557
2024-09-30 21:36:00,77,123.6979,1733.0,4.100000000000001,6.1000000000000005,1.1999999999999957,587.5652
2024-09-30 21:42:00,76,120.8333,1733.0,4.100000000000001,6.000000000000001,1.1000000000000014,577.5687
2024-09-30 21:48:00,76,128.3854,1733.0,4.0,5.800000000000001,1.1999999999999957,588.8715
2024-09-30 21:54:00,77,125.0868,1733.0,4.100000000000001,5.800000000000001,1.1999999999999957,584.2675
2024-09-30 22:00:00,78,133.1597,1733.0,4.200000000000003,6.0,1.2999999999999972,599.3546
2024-09-30 22:06:00,81,136.6319,1733.0,4.399999999999999,5.9,1.3999999999999986,628.1731
2024-09-30 22:12:00,79,125.5208,1733.0,4.299999999999997,6.2,1.3000000000000043,609.4904
2024-09-30 22:18:00,81,127.0833,1734.0,4.5,6.2,1.2000000000000028,616.5294
2024-09-30 22:24:00,79,121.441,1734.0,4.199999999999996,6.3,1.2000000000000028,603.323
2024-10-02 07:06:00,51,79.34028,1734.0,1.7999999999999972,1.700000000000001,2.0,420.5109
2024-10-02 07:12:00,65,120.6597,1734.0,3.5,4.8,1.2999999999999972,490.6655
2024-10-02 07:18:00,65,111.1979,1734.0,3.400000000000002,5.199999999999999,1.1000000000000014,482.6319
2024-10-02 07:24:00,63,106.8576,1734.0,3.3000000000000007,5.2,1.0,475.2922
2024-10-02 07:30:00,62,104.7743,1734.0,3.1999999999999993,5.3,0.7999999999999972,465.8618
2024-10-02 07:36:00,61,107.1181,1734.0,3.099999999999998,4.8,0.9000000000000057,453.2378
2024-10-02 07:42:00,61,110.3299,1734.0,3.099999999999998,4.9,1.0,455.9963
2024-10-02 07:48:00,60,109.809,1735.0,3.1999999999999993,4.9,0.7000000000000028,446.8899
2024-10-02 07:54:00,61,115.8854,1735.0,3.099999999999998,4.6,1.0,452.1432
2024-10-02 08:00:00,65,127.3438,1735.0,3.400000000000002,4.9,1.0,486.564
2024-10-02 08:06:00,67,129.4271,1735.0,3.4999999999999964,5.0,1.1000000000000014,503.9139
2024-10-02 08:12:00,71,141.8403,1735.0,3.8000000000000007,4.999999999999999,1.1000000000000014,530.3657
2024-10-02 08:18:00,74,145.1389,1735.0,4.199999999999999,5.200000000000001,1.3000000000000043,555.5084
2024-10-02 08:24:00,74,141.8403,1735.0,4.300000000000001,5.1,1.1000000000000014,561.2307
2024-10-02 08:30:00,73,134.6354,1735.0,4.300000000000001,5.3,1.1000000000000014,548.7122
2024-10-02 08:36:00,69,126.9097,1735.0,3.900000000000002,5.300000000000001,1.0,524.0931
2024-10-02 08:42:00,68,125.5208,1735.0,3.6999999999999993,5.1000000000000005,1.1000000000000014,515.9205
2024-10-02 08:48:00,68,124.7396,1736.0,3.6999999999999993,5.2,1.1000000000000014,511.3728
2024-10-02 08:54:00,66,123.1771,1736.0,3.8000000000000007,5.3,1.0,508.8709
2024-10-02 09:00:00,68,124.0451,1736.0,3.599999999999998,5.3,1.2000000000000028,514.4725
2024-10-02 09:06:00,70,128.6458,1736.0,3.900000000000002,5.1,1.1000000000000014,526.6406
2024-10-02 09:12:00,70,128.2118,1736.0,3.900000000000002,5.300000000000001,1.1000000000000014,526.2859
2024-10-02 09:18:00,70,131.9444,1736.0,3.8000000000000007,5.1,1.1000000000000014,526.9384
2024-10-02 09:24:00,71,130.1215,1736.0,3.900000000000002,5.199999999999999,1.1999999999999957,533.0799
2024-10-02 09:30:00,70,129.8611,1736.0,4.0000000000000036,5.199999999999999,1.0,533.0134
2024-10-02 09:36:00,71,133.3333,1736.0,3.900000000000002,5.199999999999999,1.2999999999999972,538.3702
2024-10-02 09:42:00,74,132.0313,1736.0,4.099999999999998,5.5,1.3000000000000043,559.5461
2024-10-02 09:48:00,75,134.0278,1737.0,4.199999999999999,5.6,1.2000000000000028,566.5925
2024-10-02 09:54:00,74,129.8611,1737.0,4.300000000000001,5.5,1.1000000000000014,559.5443
2024-10-02 10:00:00,74,132.5521,1737.0,4.300000000000001,5.6,1.1000000000000014,563.086
2024-10-02 10:06:00,74,130.1215,1737.0,4.300000000000001,5.6,1.1000000000000014,561.2448
2024-10-02 10:12:00,73,127.3438,1737.0,4.099999999999998,5.6000000000000005,1.2000000000000028,549.6055
2024-10-02 10:18:00,73,128.6458,1737.0,4.099999999999998,5.7,1.2000000000000028,554.0207
2024-10-02 10:24:00,71,126.4757,1737.0,4.099999999999998,5.6000000000000005,1.1000000000000014,546.6892
2024-10-02 10:30:00,72,126.7361,1737.0,4.0000000000000036,5.500000000000001,1.0999999999999943,541.3129
2024-10-02 10:36:00,72,127.5174,1737.0,4.0000000000000036,5.6000000000000005,1.1999999999999957,544.0359
2024-10-02 10:42:00,71,125.434,1737.0,4.0000000000000036,5.500000000000001,1.0999999999999943,537.2224
2024-10-02 10:48:00,71,127.691,1738.0,3.900000000000002,5.6,1.0999999999999943,539.0327
2024-10-02 10:54:00,72,126.6493,1738.0,4.0000000000000036,5.5,1.2999999999999972,543.5887
2024-10-02 11:00:00,71,122.5694,1738.0,4.0000000000000036,5.7,1.0999999999999943,536.5024
2024-10-02 11:06:00,71,126.9097,1738.0,4.0000000000000036,5.6,1.0999999999999943,539.7216
2024-10-02 11:12:00,72,124.9132,1738.0,4.199999999999996,5.5,1.1000000000000014,542.9619
2024-10-02 11:18:00,72,124.1319,1738.0,4.099999999999998,5.5,1.0,545.4443
2024-10-02 11:24:00,72,128.0382,1738.0,4.099999999999998,5.699999999999999,1.2000000000000028,553.5842
2024-10-02 11:30:00,73,126.3889,1738.0,4.099999999999998,5.6,1.2000000000000028,547.3704
2024-10-02 11:36:00,72,126.8229,1738.0,4.200000000000003,5.5,1.2999999999999972,545.2854
2024-10-02 11:42:00,74,131.4236,1738.0,4.099999999999998,5.5,1.2000000000000028,555.7268
2024-10-02 11:48:00,73,126.9097,1739.0,4.199999999999999,5.6,1.1000000000000014,554.3823
2024-10-02 11:54:00,72,127.1701,1739.0,4.099999999999998,5.6000000000000005,1.0,543.5117
2024-10-02 12:00:00,71,129.2535,1739.0,3.900000000000002,5.4,1.0999999999999943,538.2479
2024-10-02 12:06:00,71,126.8229,1739.0,3.900000000000002,5.4,1.1999999999999957,534.628
2024-10-02 12:12:00,71,126.7361,1739.0,3.900000000000002,5.3999999999999995,1.1000000000000014,531.2027
2024-10-02 12:18:00,72,128.9931,1739.0,4.099999999999998,5.3999999999999995,1.0,537.9148
2024-10-02 12:24:00,71,122.309,1739.0,3.900000000000002,5.6000000000000005,1.1999999999999957,534.4053
2024-10-02 12:30:00,72,125.6076,1739.0,4.0000000000000036,5.699999999999999,1.1999999999999957,543.6425
2024-10-02 12:36:00,72,124.3056,1739.0,4.0000000000000036,5.6,1.0999999999999943,542.4558
2024-10-02 12:42:00,72,123.1771,1739.0,4.100000000000001,5.7,1.0999999999999943,541.1616
2024-10-02 12:48:00,72,123.8715,1740.0,3.9999999999999964,5.7,1.1000000000000014,546.504
2024-10-02 12:54:00,72,124.1319,1740.0,3.9999999999999964,5.6,1.2000000000000028,542.7611
2024-10-02 13:00:00,72,124.3056,1740.0,4.099999999999998,5.8,1.2000000000000028,554.452
2024-10-02 13:06:00,74,126.7361,1740.0,4.300000000000001,5.8999999999999995,1.1000000000000014,562.8517
2024-10-02 13:12:00,76,128.2118,1740.0,4.100000000000001,5.8,1.2000000000000028,570.8051
2024-10-02 13:18:00,76,127.9514,1740.0,4.300000000000001,5.8999999999999995,1.1999999999999957,571.3103
2024-10-02 13:24:00,76,130.7292,1740.0,4.300000000000001,5.8,1.1999999999999957,574.3042
2024-10-02 13:30:00,77,127.7778,1740.0,4.400000000000002,5.8999999999999995,1.2999999999999972,577.6685
2024-10-02 13:36:00,75,124.9132,1740.0,4.199999999999999,5.8999999999999995,1.2999999999999972,571.6224
2024-10-02 13:42:00,75,125.5208,1740.0,4.400000000000002,5.999999999999999,1.1000000000000014,572.7147
2024-10-02 13:48:00,76,124.7396,1741.0,4.300000000000001,5.999999999999999,1.1999999999999957,573.0378
2024-10-02 13:54:00,75,123.8715,1741.0,4.400000000000002,5.8999999999999995,1.1000000000000014,569.2864
2024-10-02 14:00:00,74,122.8299,1741.0,4.199999999999999,5.8999999999999995,1.1000000000000014,560.2059
2024-10-02 14:06:00,72,116.9271,1741.0,4.099999999999998,5.999999999999999,1.1000000000000014,545.3809
2024-10-02 14:12:00,71,117.1875,1741.0,4.099999999999998,5.8999999999999995,1.0,540.0757
2024-10-02 14:18:00,72,119.4444,1741.0,3.900000000000002,5.8999999999999995,1.0999999999999943,538.9946
2024-10-02 14:24:00,72,121.441,1741.0,4.099999999999998,5.799999999999999,1.1000000000000014,546.2143
2024-10-02 14:30:00,73,123.6111,1741.0,3.9999999999999964,5.8,1.2000000000000028,555.2132
2024-10-02 14:36:00,72,123.3507,1741.0,3.9999999999999964,5.699999999999999,1.2000000000000028,546.8969
2024-10-02 14:42:00,72,123.3507,1741.0,3.9999999999999964,5.799999999999999,1.2000000000000028,548.9065
2024-10-02 14:48:00,75,125.0868,1742.0,4.199999999999999,5.799999999999999,1.2000000000000028,563.2905
2024-10-02 14:54:00,73,121.5278,1742.0,4.099999999999998,5.8999999999999995,1.1000000000000014,554.0504
2024-10-02 15:00:00,72,122.309,1742.0,4.300000000000001,6.000000000000001,1.0,548.3688
2024-10-02 15:06:00,73,123.0035,1742.0,3.9999999999999964,5.799999999999999,1.2000000000000028,551.6967
2024-10-02 15:12:00,73,120.2257,1742.0,4.199999999999996,5.799999999999999,1.2000000000000028,549.9592
2024-10-02 15:18:00,72,120.3993,1742.0,4.0000000000000036,5.800000000000001,1.2999999999999972,547.7232
2024-10-02 15:24:00,73,123.0035,1742.0,4.199999999999999,6.000000000000001,1.1000000000000014,562.1294
2024-10-02 15:30:00,74,123.0035,1742.0,4.199999999999999,5.8999999999999995,1.2000000000000028,556.1084
2024-10-02 15:36:00,73,120.7465,1742.0,4.099999999999998,5.8999999999999995,1.2000000000000028,554.0171
2024-10-02 15:42:00,74,121.7014,1742.0,4.199999999999996,5.8999999999999995,1.3000000000000043,556.6334
2024-10-02 15:48:00,74,122.3958,1743.0,4.099999999999998,5.8999999999999995,1.2000000000000028,554.5723
2024-10-02 15:54:00,73,119.0972,1743.0,4.199999999999999,6.0,1.1000000000000014,557.7573
2024-10-02 16:00:00,73,121.9618,1743.0,4.099999999999998,5.8999999999999995,1.2000000000000028,552.9517
2024-10-02 16:06:00,73,122.4826,1743.0,3.9999999999999964,5.8,1.1000000000000014,546.6245
2024-10-02 16:12:00,73,125.8681,1743.0,4.199999999999999,5.699999999999999,1.1000000000000014,553.2377
2024-10-02 16:18:00,73,119.3576,1743.0,4.099999999999998,5.8999999999999995,1.2000000000000028,549.5632
2024-10-02 16:24:00,72,120.3993,1743.0,3.9999999999999964,5.8999999999999995,1.0,541.607
2024-10-02 16:30:00,72,118.1424,1743.0,4.0000000000000036,5.8999999999999995,1.1999999999999957,541.6528
2024-10-02 16:36:00,71,114.6701,1743.0,3.8000000000000007,5.8999999999999995,1.1999999999999957,531.6256
2024-10-02 16:42:00,70,114.4965,1743.0,3.900000000000002,5.8,1.0,527.9832
2024-10-02 16:48:00,71,118.9236,1744.0,3.900000000000002,5.8,1.1000000000000014,531.5834
2024-10-02 16:54:00,71,119.3576,1744.0,3.900000000000002,5.8,1.0999999999999943,536.8205
2024-10-02 17:00:00,71,116.9271,1744.0,4.0000000000000036,5.8999999999999995,1.0999999999999943,536.6027
2024-10-02 17:06:00,71,116.6667,1744.0,3.900000000000002,5.8,1.0999999999999943,534.89
2024-10-02 17:12:00,70,116.9271,1744.0,3.900000000000002,5.8,1.0999999999999943,530.7221
2024-10-02 17:18:00,70,113.8889,1744.0,3.900000000000002,5.8999999999999995,1.0,530.7678
2024-10-02 17:24:00,70,110.4167,1744.0,3.900000000000002,5.8999999999999995,1.0,528.9679
2024-10-02 17:30:00,69,114.7569,1744.0,3.8000000000000007,5.8,1.1000000000000014,528.5917
2024-10-02 17:36:00,70,115.0174,1744.0,3.900000000000002,5.699999999999999,1.0999999999999943,529.1855
2024-10-02 17:42:00,69,104.1667,1744.0,3.900000000000002,5.999999999999999,1.0,525.8676
2024-10-02 17:48:00,67,105.816,1745.0,3.599999999999998,5.8999999999999995,0.8999999999999986,499.4111
2024-10-02 23:18:00,58,171.441,1745.0,2.0,2.3999999999999995,2.400000000000002,390.6364
2024-10-02 23:24:00,61,128.2118,1745.0,2.8999999999999986,3.999999999999999,1.2000000000000028,453.869
2024-10-02 23:30:00,66,144.2708,1745.0,3.400000000000002,4.499999999999999,1.1999999999999957,513.561
2024-10-02 23:36:00,77,163.9757,1745.0,3.599999999999998,4.8,1.8000000000000043,584.6484
2024-10-02 23:42:00,82,163.2813,1745.0,4.199999999999999,5.000000000000001,1.5,623.2685
2024-10-02 23:48:00,80,143.8368,1745.0,4.300000000000001,5.8,1.2999999999999972,607.6431
2024-10-02 23:54:00,85,162.4132,1745.0,4.300000000000001,5.4,1.6000000000000014,645.1866
2024-10-03 00:00:00,77,130.1215,1745.0,4.099999999999998,5.8999999999999995,1.2000000000000028,589.9406
2024-10-03 00:06:00,76,137.3264,1745.0,3.8999999999999986,5.8,1.2000000000000028,580.6822
2024-10-03 00:12:00,77,140.1042,1746.0,3.900000000000002,5.3999999999999995,1.2999999999999972,582.5718
2024-10-03 00:18:00,75,141.4063,1746.0,3.700000000000003,5.3999999999999995,1.1999999999999957,577.1252
2024-10-03 00:24:00,75,143.1424,1746.0,3.8000000000000007,5.2,1.1999999999999957,570.9909
2024-10-03 00:30:00,75,140.7986,1746.0,3.8000000000000007,5.3,1.2999999999999972,573.119
2024-10-03 00:36:00,76,142.9688,1746.0,3.900000000000002,5.3999999999999995,1.2999999999999972,576.3198
2024-10-03 00:42:00,76,138.1076,1746.0,3.900000000000002,5.6000000000000005,1.2999999999999972,585.9027
2024-10-03 00:48:00,78,136.7188,1746.0,3.900000000000002,5.8,1.3999999999999986,591.3303
2024-10-03 00:54:00,78,139.8438,1746.0,3.9999999999999964,5.6,1.3000000000000043,594.356
2024-10-03 01:00:00,78,139.7569,1746.0,3.9999999999999964,5.699999999999999,1.3000000000000043,595.2968
2024-10-03 01:06:00,77,146.3542,1746.0,3.9999999999999964,5.7,1.2000000000000028,582.3302
2024-10-03 01:12:00,79,147.5694,1747.0,4.300000000000001,5.4,1.1000000000000014,601.2795
2024-10-03 01:18:00,78,145.9201,1747.0,3.9999999999999964,5.3999999999999995,1.3000000000000043,593.1402
2024-10-03 01:24:00,73,125.0,1747.0,3.8000000000000007,5.700000000000001,1.0,551.6878
2024-10-03 01:30:00,73,121.1806,1747.0,3.8000000000000007,5.8999999999999995,1.1999999999999957,552.4733
2024-10-03 01:36:00,73,122.3958,1747.0,3.900000000000002,5.8999999999999995,1.0999999999999943,553.8124
2024-10-03 01:42:00,74,122.743,1747.0,3.9999999999999964,5.8999999999999995,1.0,554.3237
2024-10-03 01:48:00,73,121.1806,1747.0,3.900000000000002,6.000000000000001,1.0999999999999943,552.6942
2024-10-03 01:54:00,73,119.0972,1747.0,4.100000000000001,5.8,1.1000000000000014,549.0604
2024-10-03 02:00:00,73,117.9688,1747.0,4.0000000000000036,5.8999999999999995,1.0,550.663
2024-10-03 02:06:00,72,115.9722,1747.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,542.198
2024-10-03 02:12:00,72,117.7083,1748.0,3.4999999999999964,5.8999999999999995,1.4000000000000057,544.0264
2024-10-03 02:18:00,72,117.2743,1748.0,3.900000000000002,5.8999999999999995,1.1000000000000014,544.27
2024-10-03 02:24:00,73,119.2708,1748.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,546.1385
2024-10-03 02:30:00,72,120.5729,1748.0,3.900000000000002,5.6,1.1000000000000014,541.6409
2024-10-03 02:36:00,73,120.6597,1748.0,4.0000000000000036,5.699999999999999,1.0,543.7761
2024-10-03 02:42:00,71,119.0104,1748.0,3.900000000000002,5.799999999999999,1.0,543.3994
2024-10-03 02:48:00,71,117.2743,1748.0,3.8000000000000007,5.799999999999999,1.1000000000000014,543.557
2024-10-03 02:54:00,69,116.7535,1748.0,3.4999999999999964,5.699999999999999,1.2000000000000028,530.8016
2024-10-03 03:00:00,70,116.7535,1748.0,3.6999999999999993,5.6,1.1000000000000014,537.3992
2024-10-03 03:06:00,71,118.1424,1748.0,3.6999999999999993,5.8,1.1000000000000014,535.9136
2024-10-03 03:12:00,71,118.9236,1749.0,3.8000000000000007,5.6,1.1000000000000014,532.974
2024-10-03 03:18:00,71,119.4444,1749.0,3.8000000000000007,5.699999999999999,1.0,534.092
2024-10-03 03:24:00,71,117.2743,1749.0,3.6999999999999993,5.699999999999999,1.1000000000000014,532.0562
2024-10-03 03:30:00,71,118.2292,1749.0,3.8000000000000007,5.699999999999999,0.8999999999999986,533.8913
2024-10-03 03:36:00,71,116.4931,1749.0,3.8000000000000007,5.699999999999999,1.0,532.6743
2024-10-03 03:42:00,70,116.2326,1749.0,3.599999999999998,5.699999999999999,1.1000000000000014,526.9174
2024-10-03 03:48:00,70,115.8854,1749.0,3.599999999999998,5.699999999999999,1.2000000000000028,528.101
2024-10-03 03:54:00,70,118.1424,1749.0,3.6999999999999993,5.799999999999999,1.1000000000000014,532.3869
2024-10-03 04:00:00,71,116.3195,1749.0,3.599999999999998,5.799999999999999,1.2000000000000028,531.0743
2024-10-03 04:06:00,71,117.5347,1749.0,3.599999999999998,5.800000000000001,1.2000000000000028,532.4479
2024-10-03 04:12:00,71,117.7951,1750.0,3.6000000000000014,5.799999999999999,1.1999999999999957,531.7512
2024-10-03 04:18:00,71,118.1424,1750.0,3.6999999999999993,5.699999999999999,1.1000000000000014,531.5162
2024-10-03 04:24:00,70,118.8368,1750.0,3.799999999999997,5.699999999999999,1.1000000000000014,532.4365
2024-10-03 04:30:00,71,117.9688,1750.0,3.8999999999999986,5.799999999999999,1.0,535.3047
2024-10-03 04:36:00,71,116.3195,1750.0,3.6999999999999957,5.7,1.2000000000000028,535.3967
2024-10-03 04:42:00,71,116.059,1750.0,3.799999999999997,5.8999999999999995,1.1000000000000014,535.4001
2024-10-03 04:48:00,71,114.9306,1750.0,3.599999999999998,5.8,1.1000000000000014,534.3481
2024-10-03 04:54:00,71,116.059,1750.0,3.599999999999998,5.8,1.1000000000000014,537.0009
2024-10-03 05:00:00,72,117.6215,1750.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,537.309
2024-10-03 05:06:00,71,117.3611,1750.0,3.599999999999998,5.8,1.2000000000000028,535.2249
2024-10-03 05:12:00,71,117.1007,1751.0,3.6999999999999957,5.7,1.1000000000000014,532.7358
2024-10-03 05:18:00,72,118.4028,1751.0,3.6999999999999993,5.8,1.1000000000000014,538.4333
2024-10-03 05:24:00,71,116.6667,1751.0,3.6999999999999957,5.8,1.1000000000000014,536.5977
2024-10-03 05:30:00,71,118.0555,1751.0,3.6999999999999957,5.8,1.1000000000000014,537.1918
2024-10-03 05:36:00,70,117.1007,1751.0,3.6000000000000014,5.699999999999999,1.0,522.2498
2024-10-03 05:42:00,70,116.4063,1751.0,3.6999999999999957,5.6,1.0,525.3283
2024-10-03 05:48:00,70,116.4931,1751.0,3.6999999999999957,5.699999999999999,1.0,527.6357
2024-10-03 05:54:00,72,124.3056,1751.0,3.700000000000003,5.699999999999999,1.3999999999999986,546.6849
2024-10-03 06:00:00,74,124.2188,1751.0,3.8999999999999986,5.699999999999999,1.1000000000000014,551.3397
2024-10-03 06:06:00,74,129.9479,1751.0,3.8999999999999986,5.799999999999999,1.2000000000000028,560.6052
2024-10-03 06:12:00,75,132.8993,1752.0,4.0,5.6,1.1999999999999957,567.6361
2024-10-03 06:18:00,76,133.7674,1752.0,4.0,5.5,1.2999999999999972,572.0761
2024-10-03 06:24:00,77,134.1146,1752.0,4.100000000000001,5.699999999999999,1.1999999999999957,580.5072
2024-10-03 06:30:00,78,133.8542,1752.0,3.6999999999999957,5.8,1.6000000000000014,582.4017
2024-10-03 06:36:00,77,132.2917,1752.0,4.0,5.799999999999999,1.2999999999999972,581.9293
2024-10-03 06:42:00,76,128.9063,1752.0,4.100000000000001,5.8,1.1999999999999957,572.7769
2024-10-03 06:48:00,75,129.2535,1752.0,4.100000000000001,5.8,1.1000000000000014,570.761
2024-10-03 06:54:00,76,128.9063,1752.0,4.100000000000001,5.8999999999999995,1.1000000000000014,571.4648
2024-10-03 07:00:00,75,130.2083,1752.0,4.200000000000003,5.8,1.0,569.1522
2024-10-03 07:06:00,75,133.2465,1752.0,3.799999999999997,5.6,1.4000000000000057,564.7764
2024-10-03 07:12:00,76,137.1528,1753.0,4.100000000000001,5.5,1.1999999999999957,574.4548
2024-10-03 07:18:00,77,137.2396,1753.0,4.0,5.5,1.1999999999999957,579.6151
2024-10-03 07:24:00,77,136.8056,1753.0,4.0,5.6,1.3999999999999986,584.6062
2024-10-03 07:30:00,78,139.8438,1753.0,4.200000000000003,5.6,1.2999999999999972,598.2732
2024-10-03 07:36:00,81,145.8333,1753.0,4.299999999999997,5.6,1.4000000000000057,615.7316
2024-10-03 07:42:00,80,145.1389,1753.0,4.299999999999997,5.6,1.3000000000000043,605.7845
2024-10-03 07:48:00,81,148.0035,1753.0,4.399999999999999,5.6,1.3000000000000043,613.7304
2024-10-03 07:54:00,81,148.0035,1753.0,4.299999999999997,5.6,1.3000000000000043,616.4623
2024-10-03 08:00:00,81,145.5729,1753.0,4.399999999999999,5.6,1.3000000000000043,613.9593
2024-10-03 08:06:00,82,144.9653,1753.0,4.399999999999999,5.8999999999999995,1.3000000000000043,618.6945
2024-10-03 08:12:00,82,145.0521,1754.0,4.5,5.699999999999999,1.2999999999999972,624.7388
2024-10-03 08:18:00,82,144.9653,1754.0,4.5,5.8,1.2999999999999972,621.5945
2024-10-03 08:24:00,81,144.4444,1754.0,4.5,5.8999999999999995,1.2999999999999972,622.6257
2024-10-03 08:30:00,79,138.1944,1754.0,4.299999999999997,5.8,1.3000000000000043,606.8249
2024-10-03 08:36:00,80,138.8889,1754.0,4.200000000000003,5.8,1.2999999999999972,603.0115
2024-10-03 08:42:00,80,138.8021,1754.0,4.299999999999997,5.8,1.2000000000000028,604.7245
2024-10-03 08:48:00,80,142.9688,1754.0,4.299999999999997,5.5,1.3000000000000043,613.7681
2024-10-03 08:54:00,83,145.0521,1754.0,4.399999999999999,5.699999999999999,1.3999999999999986,621.7841
2024-10-03 09:00:00,82,142.5347,1754.0,4.299999999999997,5.700000000000001,1.4000000000000057,618.5056
2024-10-03 09:06:00,85,160.5035,1754.0,4.5,5.6000000000000005,1.6000000000000014,650.1691
2024-10-03 09:12:00,81,132.5521,1755.0,4.5,6.1000000000000005,1.0,620.3318
2024-10-03 09:18:00,79,130.3819,1755.0,4.200000000000003,6.1000000000000005,1.2999999999999972,603.9451
2024-10-03 09:24:00,80,139.4965,1755.0,4.399999999999999,6.000000000000001,1.2000000000000028,614.9396
2024-10-03 09:30:00,80,140.7986,1755.0,4.100000000000001,5.9,1.5,617.0622
2024-10-03 09:36:00,81,137.066,1755.0,4.299999999999997,5.8999999999999995,1.3000000000000043,612.5989
2024-10-03 09:42:00,79,129.6875,1755.0,4.200000000000003,6.000000000000001,1.1999999999999957,595.6727
2024-10-03 09:48:00,80,131.25,1755.0,4.100000000000001,5.8999999999999995,1.1999999999999957,601.5757
2024-10-03 09:54:00,80,134.7222,1755.0,4.100000000000001,5.8999999999999995,1.1999999999999957,601.0856
2024-10-03 10:00:00,79,137.7604,1755.0,4.300000000000004,5.799999999999999,1.2999999999999972,611.9514
2024-10-03 10:06:00,82,139.0625,1755.0,4.299999999999997,5.800000000000001,1.3000000000000043,615.8771
2024-10-03 10:12:00,82,142.5347,1756.0,4.399999999999999,5.800000000000001,1.4000000000000057,624.111
2024-10-03 10:18:00,84,145.7465,1756.0,4.5,5.800000000000001,1.2999999999999972,634.4925
2024-10-03 10:24:00,84,146.7014,1756.0,4.399999999999999,5.800000000000001,1.3999999999999986,635.1414
2024-10-03 10:30:00,83,147.0486,1756.0,4.299999999999997,5.800000000000001,1.5,633.2213
2024-10-03 10:36:00,84,148.6111,1756.0,4.5,5.9,1.3999999999999986,638.5803
2024-10-03 10:42:00,83,148.3507,1756.0,4.600000000000001,5.9,1.5,648.1533
2024-10-03 10:48:00,86,147.7431,1756.0,4.5,6.1000000000000005,1.6000000000000014,657.374
2024-10-03 10:54:00,86,147.0486,1756.0,4.600000000000001,6.0,1.3999999999999986,652.4188
2024-10-03 11:00:00,86,147.309,1756.0,4.600000000000001,6.000000000000001,1.3999999999999986,652.3926
2024-10-03 11:06:00,84,146.1806,1756.0,4.700000000000003,6.1,1.2999999999999972,653.7837
2024-10-03 11:12:00,87,144.7049,1757.0,4.600000000000001,6.1,1.5,654.336
2024-10-03 11:18:00,84,142.7083,1757.0,4.600000000000001,6.2,1.5,652.0737
2024-10-03 11:24:00,86,140.1042,1757.0,4.700000000000003,6.2,1.2999999999999972,648.9737
2024-10-03 11:30:00,85,141.4931,1757.0,4.5,6.000000000000001,1.5,648.0734
2024-10-03 11:36:00,85,143.75,1757.0,4.600000000000001,6.2,1.3999999999999986,650.3357
2024-10-03 11:42:00,87,146.0069,1757.0,4.5,6.1,1.5,657.5464
2024-10-03 11:48:00,87,146.441,1757.0,4.899999999999999,6.0,1.3000000000000043,664.5541
2024-10-03 11:54:00,88,145.7465,1757.0,4.700000000000003,6.1,1.3999999999999986,660.4855
2024-10-03 12:00:00,85,145.3125,1757.0,4.700000000000003,6.2,1.3999999999999986,660.4379
2024-10-03 12:06:00,87,146.2674,1757.0,4.700000000000003,6.0,1.3999999999999986,661.8183
2024-10-03 12:12:00,87,148.0035,1758.0,4.700000000000003,6.0,1.3999999999999986,660.4792
2024-10-03 12:18:00,87,147.5694,1758.0,4.5,6.0,1.5,659.5216
2024-10-03 12:24:00,86,146.1806,1758.0,4.700000000000003,6.0,1.3999999999999986,655.1906
2024-10-03 12:30:00,86,146.441,1758.0,4.700000000000003,6.0,1.3999999999999986,655.281
2024-10-03 12:36:00,88,149.0451,1758.0,4.5,6.0,1.5,662.0618
2024-10-03 12:42:00,88,150.0868,1758.0,4.700000000000003,5.9,1.3999999999999986,663.8654
2024-10-03 12:48:00,89,149.4792,1758.0,4.600000000000001,6.1,1.5,672.488
2024-10-03 12:54:00,90,150.6944,1758.0,4.899999999999999,6.1,1.3999999999999986,682.4957
2024-10-03 13:00:00,89,150.6077,1758.0,4.799999999999997,6.1,1.5,679.7643
2024-10-03 13:06:00,89,151.3889,1758.0,4.899999999999999,6.0,1.3999999999999986,679.6109
2024-10-03 13:12:00,87,153.8194,1759.0,4.899999999999999,6.0,1.5,687.5176
2024-10-03 13:24:00,88,150.2604,1759.0,4.799999999999997,6.1,1.5,679.2039
2024-10-03 13:30:00,88,150.1736,1759.0,4.799999999999997,6.0,1.4000000000000057,675.9745
2024-10-03 13:36:00,85,152.8646,1759.0,4.799999999999997,6.0,1.4000000000000057,675.2026
2024-10-03 13:42:00,90,153.2118,1759.0,4.699999999999996,6.0,1.6000000000000014,683.2129
2024-10-03 13:54:00,90,154.1667,1759.0,4.899999999999999,6.1,1.6000000000000014,695.8169
2024-10-03 14:00:00,90,153.7326,1759.0,5.0,6.0,1.5,692.8347
2024-10-03 14:06:00,89,154.8611,1759.0,4.9999999999999964,6.3999999999999995,1.0,676.52
2024-10-03 14:12:00,90,156.4236,1760.0,4.699999999999999,5.800000000000001,1.7000000000000028,693.3781
2024-10-03 14:18:00,91,158.7673,1760.0,4.9999999999999964,5.9,1.7000000000000028,703.4724
2024-10-03 14:24:00,94,160.5903,1760.0,4.700000000000003,6.1,1.5999999999999943,709.9774
2024-10-03 14:30:00,93,159.2014,1760.0,4.700000000000003,6.1,1.5999999999999943,712.1523
2024-10-03 14:36:00,93,158.941,1760.0,4.700000000000003,6.199999999999999,1.5999999999999943,712.3002
2024-10-03 14:42:00,94,157.9861,1760.0,4.600000000000001,6.1,1.6999999999999957,709.014
2024-10-03 14:48:00,94,158.3333,1760.0,4.600000000000001,6.199999999999999,1.5,709.0033
2024-10-03 14:54:00,93,155.7292,1760.0,4.5,6.199999999999999,1.7999999999999972,714.3764
2024-10-03 15:00:00,91,157.8993,1760.0,4.800000000000001,6.199999999999999,1.6000000000000014,711.0706
2024-10-03 15:06:00,95,158.941,1760.0,4.700000000000003,6.199999999999999,1.5999999999999943,721.3367
2024-10-03 15:12:00,95,158.5069,1761.0,4.600000000000001,6.3999999999999995,1.6000000000000014,715.7949
2024-10-03 15:18:00,91,157.1181,1761.0,4.600000000000001,6.199999999999999,1.6000000000000014,718.8663
2024-10-03 15:24:00,92,154.9479,1761.0,4.5,6.199999999999999,1.7000000000000028,709.1994
2024-10-03 15:30:00,91,153.559,1761.0,4.5,6.3999999999999995,1.5,702.1118
2024-10-03 15:36:00,91,152.5174,1761.0,4.299999999999997,6.3,1.6000000000000014,700.144
2024-10-03 15:42:00,93,152.9514,1761.0,4.399999999999999,6.3,1.6000000000000014,697.8386
2024-10-03 15:48:00,91,155.1215,1761.0,4.299999999999997,6.3,1.6000000000000014,700.815
2024-10-03 16:00:00,93,157.5521,1761.0,4.299999999999997,6.3,1.7000000000000028,705.9337
2024-10-03 16:06:00,92,157.2917,1761.0,4.5,6.2,1.5,709.0323
2024-10-03 16:12:00,91,154.8611,1762.0,4.299999999999997,6.3,1.7000000000000028,696.3339
2024-10-03 16:18:00,92,153.2118,1762.0,4.299999999999997,6.3,1.7000000000000028,694.6091
2024-10-03 16:30:00,91,154.1667,1762.0,4.299999999999997,6.3,1.7000000000000028,702.304
2024-10-03 16:36:00,90,155.4688,1762.0,4.299999999999997,6.199999999999999,1.7000000000000028,700.5668
2024-10-03 16:42:00,88,153.2118,1762.0,4.399999999999999,6.299999999999999,1.6000000000000014,701.6942
2024-10-03 16:48:00,92,151.9965,1762.0,4.299999999999997,6.3999999999999995,1.7000000000000028,704.9302
2024-10-03 16:54:00,91,152.7778,1762.0,4.399999999999999,6.3999999999999995,1.6000000000000014,710.0506
2024-10-03 17:00:00,92,149.7396,1762.0,4.399999999999999,6.3999999999999995,1.7000000000000028,709.2042
2024-10-03 17:12:00,90,147.5694,1763.0,4.399999999999999,6.3999999999999995,1.5,699.275
2024-10-03 17:24:00,89,146.1806,1763.0,4.199999999999996,6.500000000000001,1.7000000000000028,691.6516
2024-10-03 17:27:00,88,145.1389,1763.0,4.199999999999996,6.500000000000001,1.7000000000000028,691.8747
2024-10-03 17:30:00,89,146.0069,1763.0,4.299999999999997,6.6000000000000005,1.7000000000000028,692.136
2024-10-03 17:42:00,90,145.1389,1763.0,4.299999999999997,6.3999999999999995,1.6000000000000014,690.6629
2024-10-03 17:54:00,91,145.7465,1763.0,4.299999999999997,6.499999999999999,1.6000000000000014,691.3566
2024-10-03 17:57:00,89,144.6181,1763.0,4.399999999999999,6.499999999999999,1.6000000000000014,689.5349
2024-10-03 18:00:00,88,145.0521,1763.0,4.399999999999999,6.499999999999999,1.3999999999999986,684.4008
2024-10-03 18:12:00,88,143.2292,1764.0,4.299999999999997,6.6000000000000005,1.6000000000000014,684.4088
2024-10-03 18:21:00,87,142.7951,1764.0,4.099999999999998,6.500000000000001,1.5,672.6531
2024-10-03 18:27:00,88,141.9271,1764.0,4.100000000000001,6.500000000000001,1.5999999999999943,671.1745
2024-10-03 18:30:00,87,142.2743,1764.0,4.199999999999996,6.3999999999999995,1.5,677.7251
2024-10-03 18:36:00,85,141.4931,1764.0,4.0000000000000036,6.3999999999999995,1.5999999999999943,672.2528
2024-10-03 18:39:00,88,142.2743,1764.0,4.299999999999997,6.3999999999999995,1.3999999999999986,671.9947
2024-10-03 18:45:00,89,141.5799,1764.0,4.299999999999997,6.499999999999999,1.3999999999999986,671.0275
2024-10-03 18:51:00,88,140.2778,1764.0,3.900000000000002,6.3999999999999995,1.6999999999999957,671.9775
2024-10-03 18:57:00,87,140.3646,1764.0,4.100000000000001,6.3999999999999995,1.5,665.6361
2024-10-03 19:03:00,86,139.4097,1764.0,4.0000000000000036,6.3999999999999995,1.5,662.9091
2024-10-03 19:06:00,86,137.7604,1764.0,4.100000000000001,6.3999999999999995,1.5999999999999943,661.4617
2024-10-03 19:09:00,86,137.5,1765.0,4.100000000000001,6.3999999999999995,1.5,660.4347
2024-10-03 19:15:00,86,138.4549,1765.0,4.0,6.499999999999999,1.5,654.3511
2024-10-03 19:21:00,84,140.1042,1765.0,3.8999999999999986,6.500000000000001,1.6000000000000014,648.7793
2024-10-03 19:27:00,85,136.8924,1765.0,4.099999999999998,6.3,1.3000000000000043,645.189
2024-10-03 19:33:00,85,132.8993,1765.0,4.0,6.6,1.5,653.3678
2024-10-03 19:36:00,85,138.8021,1765.0,4.100000000000001,6.3999999999999995,1.3999999999999986,658.8378
2024-10-03 19:45:00,85,137.934,1765.0,4.100000000000001,6.499999999999999,1.3999999999999986,653.8908
2024-10-03 19:51:00,86,137.934,1765.0,3.900000000000002,6.3,1.5,652.1608
2024-10-03 19:57:00,83,140.2778,1765.0,4.100000000000001,6.3,1.3999999999999986,654.0818
2024-10-03 20:00:00,84,140.2778,1765.0,4.0,6.3,1.5,650.2439
2024-10-03 20:03:00,86,139.4097,1765.0,3.900000000000002,6.3999999999999995,1.5,651.1289
2024-10-03 20:06:00,85,138.1076,1765.0,3.900000000000002,6.2,1.5,646.4246
2024-10-03 20:15:00,82,133.4201,1766.0,3.8999999999999986,6.3,1.2999999999999972,635.7672
2024-10-03 20:21:00,81,135.7639,1766.0,3.8999999999999986,6.3,1.3999999999999986,631.1316
2024-10-03 20:27:00,82,134.8958,1766.0,3.8000000000000007,6.3,1.5,628.98
2024-10-03 20:30:00,81,135.5903,1766.0,3.900000000000002,6.1,1.3999999999999986,630.2043
2024-10-03 20:36:00,83,137.6736,1766.0,3.8000000000000007,6.199999999999999,1.3999999999999986,628.3353
2024-10-03 20:45:00,82,132.5521,1766.0,3.900000000000002,6.3,1.3999999999999986,631.3448
2024-10-03 20:51:00,81,135.7639,1766.0,4.0,6.3,1.3999999999999986,632.036
2024-10-03 20:57:00,82,132.5521,1766.0,3.799999999999997,6.3999999999999995,1.5,625.6008
2024-10-03 21:03:00,82,130.9896,1766.0,4.0,6.3,1.3999999999999986,630.3132
2024-10-03 21:06:00,82,130.6424,1766.0,3.900000000000002,6.3,1.3999999999999986,621.2562
2024-10-03 21:09:00,81,133.6806,1767.0,3.900000000000002,6.3,1.2999999999999972,625.66
2024-10-03 21:15:00,80,132.8125,1767.0,4.0,6.199999999999999,1.3999999999999986,620.6095
2024-10-03 21:18:00,82,134.6354,1767.0,4.0,6.1,1.3999999999999986,623.1182
2024-10-03 21:21:00,82,135.0694,1767.0,3.8999999999999986,6.1,1.3999999999999986,619.3809
2024-10-03 21:24:00,80,133.7674,1767.0,4.0,6.1,1.1999999999999957,616.2601
2024-10-03 21:27:00,80,130.5556,1767.0,3.8999999999999986,6.1,1.2999999999999972,613.3804
2024-10-03 21:33:00,81,130.2951,1767.0,3.8999999999999986,6.199999999999999,1.3999999999999986,619.2714
2024-10-03 21:36:00,81,132.8993,1767.0,3.900000000000002,6.3,1.1999999999999957,619.658
2024-10-03 21:39:00,81,128.3854,1767.0,4.0,6.3,1.2999999999999972,618.4053
2024-10-03 21:45:00,80,128.0382,1767.0,3.8999999999999986,6.3,1.2999999999999972,610.9649
2024-10-03 21:51:00,80,128.2118,1767.0,3.8999999999999986,6.2,1.2999999999999972,613.7548
2024-10-03 21:54:00,81,128.2118,1767.0,3.8999999999999986,6.2,1.2999999999999972,609.9767
2024-10-03 21:57:00,80,130.3819,1767.0,3.599999999999998,6.2,1.4000000000000057,607.1022
2024-10-03 22:03:00,79,129.8611,1767.0,3.6000000000000014,6.000000000000001,1.5,603.837
2024-10-03 22:06:00,80,126.7361,1767.0,3.6999999999999957,6.2,1.4000000000000057,601.4175
2024-10-03 22:09:00,79,131.25,1768.0,4.0,6.2,1.2000000000000028,603.1027
2024-10-03 22:15:00,79,131.9444,1768.0,3.8999999999999986,6.2,1.2000000000000028,603.6378
2024-10-03 22:21:00,80,128.6458,1768.0,3.8000000000000007,6.1,1.2000000000000028,605.2038
2024-10-03 22:24:00,79,128.9931,1768.0,3.6999999999999957,6.1,1.4000000000000057,605.2952
2024-10-03 22:27:00,80,129.0799,1768.0,3.8999999999999986,6.2,1.2000000000000028,608.4144
2024-10-03 22:33:00,79,128.9931,1768.0,3.799999999999997,6.2,1.3000000000000043,608.5792
2024-10-03 22:36:00,80,127.9514,1768.0,3.6999999999999957,6.1000000000000005,1.4000000000000057,602.7159
2024-10-03 22:39:00,80,128.2118,1768.0,3.799999999999997,6.2,1.3000000000000043,605.0811
2024-10-03 22:45:00,79,127.5174,1768.0,3.799999999999997,6.2,1.3000000000000043,600.5183
2024-10-03 22:48:00,79,131.684,1768.0,3.6999999999999957,6.2,1.4000000000000057,602.1046
2024-10-03 22:51:00,80,127.9514,1768.0,3.6999999999999957,6.2,1.4000000000000057,610.4147
2024-10-03 22:57:00,80,128.8194,1768.0,3.799999999999997,6.000000000000001,1.3000000000000043,612.8354
2024-10-03 23:03:00,78,130.3819,1768.0,3.799999999999997,6.2,1.3000000000000043,608.8974
2024-10-03 23:09:00,79,120.7465,1769.0,3.6999999999999957,6.4,1.2000000000000028,591.2837
2024-10-03 23:12:00,76,115.8854,1769.0,3.6000000000000014,6.2,1.1999999999999957,579.8119
2024-10-03 23:15:00,76,118.2292,1769.0,3.6000000000000014,6.3,1.2999999999999972,571.2899
2024-10-03 23:21:00,76,118.2292,1769.0,3.799999999999997,6.2,1.1000000000000014,571.7482
2024-10-03 23:24:00,76,115.1042,1769.0,3.6999999999999957,6.3,1.2000000000000028,574.1973
2024-10-03 23:27:00,76,116.2326,1769.0,3.700000000000003,6.2,1.2999999999999972,573.2552
2024-10-03 23:33:00,75,114.3229,1769.0,3.6000000000000014,6.3,1.2999999999999972,572.337
2024-10-03 23:39:00,74,116.9271,1769.0,3.700000000000003,6.000000000000001,1.1999999999999957,568.6161
2024-10-03 23:42:00,74,118.0555,1769.0,3.799999999999997,6.3,1.2000000000000028,567.874
2024-10-03 23:45:00,74,117.1875,1769.0,3.700000000000003,6.2,1.2999999999999972,565.869
2024-10-03 23:51:00,74,118.9236,1769.0,3.700000000000003,6.000000000000001,1.1999999999999957,568.2004
2024-10-03 23:54:00,75,116.2326,1769.0,3.6999999999999957,6.000000000000001,1.1000000000000014,567.1175
2024-10-03 23:57:00,75,119.3576,1769.0,3.6000000000000014,6.1,1.1999999999999957,567.0391
2024-10-04 00:03:00,75,125.1736,1769.0,3.700000000000003,6.0,1.3999999999999986,573.6542
2024-10-04 00:06:00,76,125.1736,1769.0,3.799999999999997,6.0,1.3000000000000043,579.9148
2024-10-04 00:09:00,77,122.0486,1770.0,3.8999999999999986,6.1,1.2000000000000028,580.0581
2024-10-04 00:12:00,77,121.007,1770.0,3.8999999999999986,6.0,1.2000000000000028,578.6545
2024-10-04 00:15:00,77,124.0451,1770.0,3.799999999999997,6.1,1.2000000000000028,576.7606
2024-10-04 00:18:00,76,120.7465,1770.0,3.799999999999997,6.2,1.3000000000000043,578.853
2024-10-04 00:21:00,77,122.743,1770.0,3.8999999999999986,6.2,1.2000000000000028,576.1808
2024-10-04 00:27:00,77,121.007,1770.0,3.6999999999999957,6.1000000000000005,1.3000000000000043,578.1758
2024-10-04 00:33:00,77,122.1354,1770.0,3.6999999999999957,6.2,1.3000000000000043,580.5712
2024-10-04 00:39:00,78,123.2639,1770.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,594.3163
2024-10-04 00:42:00,76,123.6111,1770.0,3.8999999999999986,6.1,1.1000000000000014,585.8807
2024-10-04 00:45:00,78,125.3472,1770.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,580.9104
2024-10-04 00:48:00,78,121.2674,1770.0,3.8999999999999986,6.2,1.2000000000000028,582.0632
2024-10-04 00:51:00,76,123.6979,1770.0,3.799999999999997,6.1,1.3000000000000043,579.9369
2024-10-04 00:57:00,77,122.0486,1770.0,4.0,6.2,1.1000000000000014,581.1168
2024-10-04 01:03:00,77,121.6146,1770.0,3.8999999999999986,6.000000000000001,1.1000000000000014,579.5267
2024-10-04 01:09:00,77,123.2639,1771.0,3.799999999999997,6.000000000000001,1.2000000000000028,577.7653
2024-10-04 01:12:00,76,120.1389,1771.0,3.799999999999997,6.000000000000001,1.2000000000000028,577.5386
2024-10-04 01:15:00,77,121.007,1771.0,3.6999999999999957,6.000000000000001,1.2000000000000028,579.1631
2024-10-04 01:18:00,76,122.309,1771.0,3.799999999999997,6.2,1.1000000000000014,577.7521
2024-10-04 01:21:00,76,118.8368,1771.0,3.6000000000000014,6.1000000000000005,1.2999999999999972,578.9149
2024-10-04 01:27:00,75,118.1424,1771.0,3.799999999999997,6.1000000000000005,1.2000000000000028,573.3835
2024-10-04 01:33:00,73,112.1528,1771.0,3.700000000000003,6.1000000000000005,1.0999999999999943,549.0481
2024-10-04 01:39:00,78,129.8611,1771.0,3.6999999999999957,5.700000000000001,1.3000000000000043,587.1077
2024-10-04 01:45:00,78,131.0764,1771.0,4.0,5.9,1.2000000000000028,598.2581
2024-10-04 01:51:00,78,133.7674,1771.0,4.0,5.9,1.2000000000000028,598.094
2024-10-04 01:57:00,79,129.0799,1771.0,3.8999999999999986,6.000000000000001,1.2000000000000028,597.6426
2024-10-04 02:00:00,79,131.684,1771.0,3.8999999999999986,5.9,1.2000000000000028,596.2753
2024-10-04 02:03:00,78,127.7778,1771.0,3.799999999999997,6.000000000000001,1.3000000000000043,597.6876
2024-10-04 02:09:00,78,133.3333,1772.0,4.0,6.0,1.2000000000000028,601.0427
2024-10-04 02:15:00,78,132.3785,1772.0,3.8999999999999986,5.800000000000001,1.3999999999999986,600.3197
2024-10-04 02:18:00,80,130.6424,1772.0,4.0,6.000000000000001,1.2999999999999972,610.3859
2024-10-04 02:21:00,80,130.7292,1772.0,4.0,6.000000000000001,1.2999999999999972,608.5446
2024-10-04 02:24:00,79,134.5486,1772.0,4.0,6.000000000000001,1.2000000000000028,598.9112
2024-10-04 02:27:00,79,130.1215,1772.0,3.8999999999999986,5.800000000000001,1.3000000000000043,594.452
2024-10-04 02:33:00,80,132.0313,1772.0,4.099999999999998,5.800000000000001,1.3000000000000043,601.8545
2024-10-04 02:36:00,79,130.816,1772.0,4.0,5.9,1.2999999999999972,603.6926
2024-10-04 02:39:00,80,134.8958,1772.0,4.100000000000001,5.9,1.1999999999999957,606.1069
2024-10-04 02:45:00,79,129.7743,1772.0,4.0,6.000000000000001,1.2000000000000028,595.1149
2024-10-04 02:48:00,79,131.4236,1772.0,4.0,5.8999999999999995,1.2000000000000028,595.6487
2024-10-04 02:51:00,79,131.5104,1772.0,3.799999999999997,6.000000000000001,1.3000000000000043,595.5137
2024-10-04 02:54:00,78,132.9861,1772.0,4.0,6.000000000000001,1.1000000000000014,591.3593
2024-10-04 02:57:00,79,128.6458,1772.0,3.799999999999997,5.8999999999999995,1.4000000000000057,596.8879
2024-10-04 03:03:00,78,128.559,1772.0,3.8999999999999986,5.8999999999999995,1.3000000000000043,598.8447
2024-10-04 03:09:00,77,130.7292,1773.0,3.799999999999997,5.9,1.3000000000000043,583.2484
2024-10-04 03:15:00,77,131.9444,1773.0,3.799999999999997,6.000000000000001,1.2000000000000028,585.7583
2024-10-04 03:18:00,78,128.3854,1773.0,3.700000000000003,5.8999999999999995,1.3999999999999986,589.7842
2024-10-04 03:21:00,78,128.9063,1773.0,3.799999999999997,5.799999999999999,1.3000000000000043,588.1018
2024-10-04 03:27:00,78,127.9514,1773.0,3.8999999999999986,6.000000000000001,1.2000000000000028,592.6904
2024-10-04 03:33:00,77,127.6042,1773.0,4.0,6.000000000000001,1.1000000000000014,594.6362
2024-10-04 03:39:00,77,128.8194,1773.0,3.700000000000003,5.800000000000001,1.3999999999999986,588.5479
2024-10-04 03:45:00,78,130.6424,1773.0,3.799999999999997,5.8999999999999995,1.3000000000000043,591.7877
2024-10-04 03:48:00,78,126.6493,1773.0,3.700000000000003,5.8999999999999995,1.2999999999999972,585.3239
2024-10-04 03:51:00,77,128.8194,1773.0,3.700000000000003,5.8999999999999995,1.1999999999999957,580.261
2024-10-04 03:57:00,77,129.9479,1773.0,3.700000000000003,5.8999999999999995,1.2999999999999972,585.9507
2024-10-04 04:03:00,78,129.2535,1773.0,3.700000000000003,5.8999999999999995,1.2999999999999972,588.9479
2024-10-04 04:09:00,78,126.6493,1774.0,3.700000000000003,5.8999999999999995,1.2999999999999972,585.8475
2024-10-04 04:15:00,78,127.2569,1774.0,3.8999999999999986,6.000000000000001,1.2000000000000028,583.3544
2024-10-04 04:18:00,77,131.5104,1774.0,3.900000000000002,5.8999999999999995,1.1999999999999957,584.3972
2024-10-04 04:21:00,77,126.2153,1774.0,3.8999999999999986,6.000000000000001,1.2000000000000028,587.9164
2024-10-04 04:24:00,77,129.4271,1774.0,3.900000000000002,5.8999999999999995,1.2999999999999972,584.7443
2024-10-04 04:27:00,76,124.566,1774.0,3.900000000000002,5.8999999999999995,1.1999999999999957,580.033
2024-10-04 04:33:00,76,125.7813,1774.0,3.700000000000003,5.8,1.1999999999999957,574.8924
2024-10-04 04:36:00,76,122.743,1774.0,3.6000000000000014,5.8,1.2999999999999972,576.745
2024-10-04 04:39:00,76,128.4722,1774.0,3.700000000000003,5.8999999999999995,1.1999999999999957,575.239
2024-10-04 04:45:00,77,124.4792,1774.0,3.8000000000000043,5.8999999999999995,1.0999999999999943,576.7914
2024-10-04 04:48:00,77,125.7813,1774.0,3.8000000000000043,5.8999999999999995,1.0999999999999943,577.5031
2024-10-04 04:51:00,77,126.3021,1774.0,3.900000000000002,5.8999999999999995,1.0999999999999943,577.6094
2024-10-04 04:57:00,77,125.434,1774.0,3.6000000000000014,5.8999999999999995,1.2999999999999972,575.2452
2024-10-04 05:00:00,77,133.2465,1774.0,3.900000000000002,5.8999999999999995,1.1999999999999957,582.7802
2024-10-04 05:03:00,77,126.3889,1774.0,3.900000000000002,5.8999999999999995,1.1999999999999957,577.7521
2024-10-04 05:09:00,76,127.7778,1775.0,3.700000000000003,5.699999999999999,1.1999999999999957,574.9152
2024-10-04 05:12:00,76,123.6111,1775.0,3.900000000000002,5.8999999999999995,1.1000000000000014,567.0726
2024-10-04 05:15:00,76,127.3438,1775.0,3.6999999999999993,5.8999999999999995,1.2999999999999972,574.6182
2024-10-04 05:21:00,75,124.1319,1775.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,565.157
2024-10-04 05:24:00,75,124.566,1775.0,3.6999999999999993,5.799999999999999,1.2000000000000028,567.0759
2024-10-04 05:27:00,75,125.9549,1775.0,3.6999999999999993,5.799999999999999,1.2000000000000028,564.3422
2024-10-04 05:33:00,75,122.8299,1775.0,3.6000000000000014,5.799999999999999,1.1000000000000014,565.5579
2024-10-04 05:39:00,76,124.2188,1775.0,3.6999999999999993,5.699999999999999,1.2000000000000028,563.1251
2024-10-04 05:45:00,75,123.8715,1775.0,3.6999999999999993,5.699999999999999,1.2000000000000028,567.1984
2024-10-04 05:51:00,75,125.5208,1775.0,3.700000000000003,5.699999999999999,1.1000000000000014,571.8883
2024-10-04 05:54:00,77,129.3403,1775.0,3.700000000000003,5.9,1.1000000000000014,572.5535
2024-10-04 05:57:00,76,124.6528,1775.0,3.8000000000000007,5.799999999999999,1.1999999999999957,570.4395
2024-10-04 06:03:00,76,124.6528,1775.0,3.8000000000000007,5.8999999999999995,1.1999999999999957,572.7233
2024-10-04 06:09:00,75,127.7778,1776.0,3.6999999999999993,5.699999999999999,1.2000000000000028,565.4581
2024-10-04 06:24:00,76,125.1736,1776.0,3.8000000000000007,5.799999999999999,1.1999999999999957,570.5469
2024-10-04 06:27:00,76,127.691,1776.0,3.6999999999999993,5.699999999999999,1.2000000000000028,570.6747
2024-10-04 06:30:00,75,125.5208,1776.0,3.8000000000000007,5.699999999999999,1.1000000000000014,567.6245
2024-10-04 06:33:00,74,120.6597,1776.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,559.44
2024-10-04 06:36:00,75,129.8611,1776.0,3.6999999999999993,5.799999999999999,1.2000000000000028,565.506
2024-10-04 06:39:00,75,127.1701,1776.0,3.6000000000000014,5.699999999999999,1.2000000000000028,567.842
2024-10-04 06:45:00,76,133.4201,1776.0,3.5,5.699999999999999,1.2999999999999972,572.6115
2024-10-04 06:48:00,77,131.8576,1776.0,3.8000000000000007,5.6,1.1999999999999957,573.4492
2024-10-04 06:51:00,77,129.6875,1776.0,3.8000000000000007,5.699999999999999,1.1999999999999957,578.844
2024-10-04 06:57:00,76,132.7257,1776.0,3.8000000000000007,5.699999999999999,1.1999999999999957,577.7991
2024-10-04 07:00:00,77,137.1528,1776.0,3.6000000000000014,5.5,1.2999999999999972,576.9188
2024-10-04 07:03:00,77,136.7188,1776.0,3.8000000000000043,5.6,1.1999999999999957,583.313
2024-10-04 07:09:00,77,140.9722,1777.0,3.900000000000002,5.6,1.2999999999999972,592.5042
2024-10-04 07:15:00,80,138.3681,1777.0,3.9999999999999964,5.699999999999999,1.4000000000000057,599.974
2024-10-04 07:21:00,79,131.5972,1777.0,3.9999999999999964,5.8,1.2000000000000028,591.7541
2024-10-04 07:24:00,79,136.8056,1777.0,3.9999999999999964,5.699999999999999,1.3000000000000043,599.1425
2024-10-04 07:27:00,78,133.2465,1777.0,3.9999999999999964,5.8999999999999995,1.2000000000000028,599.246
2024-10-04 07:33:00,79,136.8924,1777.0,3.9999999999999964,5.699999999999999,1.2000000000000028,599.0199
2024-10-04 07:39:00,81,138.0208,1777.0,3.8999999999999986,5.8999999999999995,1.4000000000000057,609.9426
2024-10-04 07:45:00,80,136.8924,1777.0,3.9999999999999964,5.8,1.3000000000000043,604.3284
2024-10-04 07:51:00,80,135.9375,1777.0,3.9999999999999964,5.8,1.3000000000000043,600.8541
2024-10-04 07:54:00,81,141.1458,1777.0,3.9999999999999964,5.699999999999999,1.4000000000000057,608.9344
2024-10-04 07:57:00,80,137.5,1777.0,4.199999999999999,5.699999999999999,1.3000000000000043,607.0405
2024-10-04 08:00:00,79,139.3229,1777.0,3.9999999999999964,5.8999999999999995,1.4000000000000057,607.7768
2024-10-04 08:03:00,80,137.6736,1777.0,3.9999999999999964,5.8999999999999995,1.4000000000000057,608.8774
2024-10-04 08:09:00,81,138.8889,1778.0,3.8999999999999986,5.8999999999999995,1.3000000000000043,603.5071
2024-10-04 08:15:00,81,141.2326,1778.0,4.0,5.799999999999999,1.3000000000000043,609.6469
2024-10-04 08:21:00,80,145.3993,1778.0,3.9999999999999964,5.6,1.4000000000000057,611.7702
2024-10-04 08:27:00,78,133.3333,1778.0,3.8000000000000007,5.799999999999999,1.3999999999999986,592.5351
2024-10-04 08:30:00,77,132.8125,1778.0,3.900000000000002,5.8,1.2999999999999972,592.7946
2024-10-04 08:33:00,77,122.3958,1778.0,3.900000000000002,5.999999999999999,1.1999999999999957,590.5914
2024-10-04 08:39:00,75,120.7465,1778.0,3.6999999999999993,5.999999999999999,1.1000000000000014,565.0883
2024-10-04 08:45:00,75,122.743,1778.0,3.599999999999998,5.8999999999999995,1.2000000000000028,567.1926
2024-10-04 08:51:00,77,126.9097,1778.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,573.2375
2024-10-04 08:57:00,77,123.6111,1778.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,572.8008
2024-10-04 09:00:00,75,123.1771,1778.0,3.6000000000000014,6.000000000000001,1.1000000000000014,569.1301
2024-10-04 09:03:00,76,123.6111,1778.0,3.599999999999998,5.999999999999999,1.2000000000000028,569.0215
2024-10-04 09:09:00,79,143.4028,1779.0,3.8000000000000007,5.6,1.2999999999999972,594.757
