Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-04 09:15:00,78,135.7639,1779.0,3.700000000000003,5.699999999999999,1.2999999999999972,589.6536
2024-10-04 09:21:00,78,131.5104,1779.0,3.8000000000000007,5.8999999999999995,1.1999999999999957,585.6641
2024-10-04 09:27:00,77,131.5104,1779.0,3.900000000000002,5.799999999999999,1.1999999999999957,588.7404
2024-10-04 09:30:00,79,132.1181,1779.0,3.6999999999999993,5.799999999999999,1.2999999999999972,584.1
2024-10-04 09:33:00,78,133.4201,1779.0,3.8000000000000007,5.699999999999999,1.2999999999999972,595.0175
2024-10-04 09:39:00,80,136.4583,1779.0,3.900000000000002,5.800000000000001,1.2999999999999972,601.6458
2024-10-04 09:45:00,79,135.8507,1779.0,3.900000000000002,5.9,1.2999999999999972,595.0607
2024-10-04 10:00:00,80,139.0625,1779.0,3.900000000000002,5.800000000000001,1.5,614.1593
2024-10-04 10:12:00,82,138.8021,1780.0,4.099999999999998,6.000000000000001,1.3000000000000043,619.5977
2024-10-04 10:15:00,82,137.6736,1780.0,3.9999999999999964,6.2,1.4000000000000057,619.5955
2024-10-04 10:21:00,82,135.4167,1780.0,4.199999999999999,6.1000000000000005,1.3000000000000043,618.6945
2024-10-04 10:27:00,83,138.1944,1780.0,4.199999999999999,5.799999999999999,1.2999999999999972,625.8605
2024-10-04 10:30:00,82,137.5868,1780.0,4.199999999999999,6.000000000000001,1.3999999999999986,625.8755
2024-10-04 10:33:00,81,137.5,1780.0,4.300000000000001,6.1000000000000005,1.1999999999999957,622.9589
2024-10-04 10:39:00,81,136.3715,1780.0,4.300000000000001,6.2,1.3999999999999986,628.7109
2024-10-04 10:42:00,83,136.7188,1780.0,4.300000000000001,6.3,1.2999999999999972,629.2607
2024-10-04 10:45:00,83,138.1076,1780.0,4.300000000000001,6.2,1.2999999999999972,634.0692
2024-10-04 10:51:00,82,139.2361,1780.0,4.300000000000001,6.2,1.1999999999999957,631.4131
2024-10-04 10:57:00,81,138.1076,1780.0,4.300000000000001,6.1000000000000005,1.2999999999999972,628.2644
2024-10-04 11:00:00,83,138.6285,1780.0,4.300000000000001,6.1000000000000005,1.2999999999999972,626.5533
2024-10-04 11:03:00,82,137.6736,1780.0,4.199999999999999,6.1,1.2999999999999972,622.8113
2024-10-04 11:09:00,81,138.8889,1781.0,4.300000000000001,6.0,1.3999999999999986,630.9954
2024-10-04 11:12:00,82,138.8889,1781.0,4.199999999999999,6.1,1.5,623.4329
2024-10-04 11:15:00,82,140.1042,1781.0,4.200000000000003,6.1,1.1999999999999957,630.2123
2024-10-04 11:21:00,83,139.4097,1781.0,4.199999999999999,5.9,1.2999999999999972,628.6019
2024-10-04 11:27:00,80,140.5382,1781.0,4.199999999999999,6.0,1.2999999999999972,629.0345
2024-10-04 11:33:00,83,145.1389,1781.0,4.300000000000001,6.0,1.5,644.3036
2024-10-04 11:39:00,85,148.9583,1781.0,4.300000000000004,5.9,1.3999999999999986,645.8733
2024-10-04 11:45:00,84,142.8819,1781.0,4.300000000000001,6.2,1.5,651.5732
2024-10-04 11:51:00,84,140.7986,1781.0,4.400000000000002,6.2,1.2999999999999972,637.6588
2024-10-04 11:57:00,84,141.8403,1781.0,4.300000000000001,6.2,1.2999999999999972,640.8962
2024-10-04 12:03:00,82,142.1007,1781.0,4.300000000000001,6.2,1.3999999999999986,640.7087
2024-10-04 12:06:00,84,141.2326,1781.0,4.300000000000001,6.2,1.2999999999999972,639.7391
2024-10-04 12:09:00,82,142.7083,1782.0,4.199999999999999,6.1000000000000005,1.3999999999999986,642.4345
2024-10-04 12:15:00,85,146.3542,1782.0,4.300000000000001,6.1,1.5,650.1182
2024-10-04 12:21:00,86,145.0521,1782.0,4.300000000000001,6.1,1.3999999999999986,646.8476
2024-10-04 12:27:00,83,142.2743,1782.0,4.300000000000001,6.1,1.5,642.5438
2024-10-04 12:33:00,85,140.9722,1782.0,4.199999999999999,6.1,1.3999999999999986,641.8328
2024-10-04 12:39:00,84,141.4931,1782.0,4.300000000000001,6.1,1.2999999999999972,640.1053
2024-10-04 12:45:00,85,144.0104,1782.0,4.199999999999999,6.199999999999999,1.5,649.0939
2024-10-04 12:51:00,84,145.8333,1782.0,4.300000000000001,6.1,1.5,648.206
2024-10-04 12:57:00,83,145.7465,1782.0,4.300000000000001,6.1,1.3999999999999986,646.4774
2024-10-04 13:03:00,85,145.9201,1782.0,4.300000000000001,6.1,1.3999999999999986,648.5395
2024-10-04 13:09:00,84,146.6146,1783.0,4.400000000000002,6.1,1.5,650.8062
2024-10-04 13:15:00,83,146.6146,1783.0,4.5000000000000036,6.0,1.2999999999999972,650.5508
2024-10-04 13:21:00,84,147.6563,1783.0,4.5000000000000036,6.1,1.5,658.6943
2024-10-04 13:27:00,88,148.3507,1783.0,4.200000000000003,6.1,1.6000000000000014,662.8965
2024-10-04 13:33:00,84,148.0035,1783.0,4.4999999999999964,6.1,1.5,670.6992
2024-10-04 13:39:00,88,149.2188,1783.0,4.4999999999999964,6.199999999999999,1.5,680.2835
2024-10-04 13:45:00,89,151.9965,1783.0,4.4999999999999964,6.3,1.7000000000000028,689.1902
2024-10-04 13:51:00,91,155.3819,1783.0,4.599999999999998,6.1,1.7000000000000028,692.7875
2024-10-04 13:57:00,87,153.125,1783.0,4.800000000000001,6.1,1.5,686.6653
2024-10-04 14:03:00,91,153.3854,1783.0,4.599999999999998,6.1,1.6000000000000014,693.4752
2024-10-04 14:09:00,90,153.125,1784.0,4.600000000000001,6.199999999999999,1.6000000000000014,692.2825
2024-10-04 14:15:00,91,157.2917,1784.0,4.699999999999999,6.1,1.6000000000000014,700.3589
2024-10-04 14:21:00,91,154.9479,1784.0,4.800000000000001,6.199999999999999,1.5,707.3381
2024-10-04 14:27:00,92,154.2535,1784.0,4.800000000000001,6.199999999999999,1.5,705.3642
2024-10-04 14:33:00,92,157.2049,1784.0,4.800000000000001,6.199999999999999,1.6000000000000014,707.2751
2024-10-04 14:39:00,92,153.3854,1784.0,4.900000000000002,6.299999999999999,1.3999999999999986,708.3691
2024-10-04 14:45:00,91,151.5625,1784.0,4.699999999999999,6.3999999999999995,1.5,697.954
2024-10-04 14:51:00,88,153.559,1784.0,4.699999999999999,6.299999999999999,1.5,701.1169
2024-10-04 14:57:00,92,153.2986,1784.0,4.599999999999998,6.299999999999999,1.6000000000000014,697.8137
2024-10-04 15:03:00,90,153.2118,1784.0,4.699999999999999,6.299999999999999,1.5,698.9107
2024-10-04 15:09:00,91,152.4306,1785.0,4.399999999999999,6.300000000000001,1.7000000000000028,695.9622
2024-10-04 15:15:00,91,151.6493,1785.0,4.599999999999998,6.300000000000001,1.6000000000000014,699.7393
2024-10-04 15:21:00,91,151.4757,1785.0,4.399999999999999,6.300000000000001,1.6000000000000014,695.6982
2024-10-04 15:27:00,91,152.691,1785.0,4.699999999999999,6.300000000000001,1.6000000000000014,698.2271
2024-10-04 15:33:00,89,152.4306,1785.0,4.599999999999998,6.4,1.6000000000000014,699.2295
2024-10-04 15:39:00,89,153.2986,1785.0,4.599999999999998,6.199999999999999,1.6000000000000014,702.4719
2024-10-04 15:45:00,89,155.4688,1785.0,4.699999999999999,6.300000000000001,1.6000000000000014,705.78
2024-10-04 15:51:00,91,155.0347,1785.0,4.5,6.199999999999999,1.6000000000000014,704.2748
2024-10-04 15:57:00,90,154.4271,1785.0,4.600000000000001,6.300000000000001,1.6000000000000014,707.2977
2024-10-04 16:03:00,90,155.816,1785.0,4.599999999999998,6.300000000000001,1.7000000000000028,708.3451
2024-10-04 16:09:00,89,155.5556,1786.0,4.4999999999999964,6.300000000000001,1.8000000000000043,706.9575
2024-10-04 16:15:00,93,155.3819,1786.0,4.599999999999998,6.300000000000001,1.7000000000000028,711.7766
2024-10-04 16:21:00,93,155.7292,1786.0,4.699999999999999,6.300000000000001,1.6000000000000014,710.1688
2024-10-04 16:27:00,93,156.8576,1786.0,4.599999999999998,6.300000000000001,1.7000000000000028,712.8058
2024-10-04 16:33:00,91,157.9861,1786.0,4.599999999999998,6.300000000000001,1.6000000000000014,718.6829
2024-10-04 16:39:00,94,162.934,1786.0,4.4999999999999964,6.300000000000001,1.9000000000000057,729.0974
2024-10-04 16:45:00,96,162.8472,1786.0,4.599999999999998,6.300000000000001,1.7000000000000028,732.3765
2024-10-04 20:21:00,57,181.5972,1786.0,1.3000000000000007,2.500000000000001,1.8999999999999986,471.091
2024-10-04 20:27:00,64,144.0104,1786.0,2.900000000000002,4.4,1.1999999999999957,485.5743
2024-10-04 20:33:00,70,148.0903,1787.0,3.1000000000000014,4.8999999999999995,1.5,531.4812
2024-10-04 20:39:00,77,172.0486,1787.0,3.6000000000000014,5.000000000000001,1.6000000000000014,591.3451
2024-10-04 20:45:00,89,183.3333,1787.0,4.400000000000002,5.1,1.6999999999999957,678.441
2024-10-04 20:51:00,87,158.0729,1787.0,4.300000000000001,6.000000000000001,1.6000000000000014,665.6913
2024-10-04 20:57:00,85,166.4063,1787.0,4.300000000000001,5.799999999999999,1.6000000000000014,665.6697
2024-10-04 21:03:00,90,164.6702,1787.0,4.300000000000004,5.9,1.5999999999999943,681.7012
2024-10-04 21:09:00,89,157.2049,1787.0,4.400000000000002,6.000000000000001,1.5999999999999943,676.36
2024-10-04 21:15:00,87,151.9097,1787.0,4.300000000000001,6.1000000000000005,1.3999999999999986,661.1769
2024-10-04 21:21:00,85,152.691,1787.0,4.199999999999999,5.9,1.2999999999999972,646.2697
2024-10-04 21:27:00,84,151.0417,1787.0,3.9999999999999964,5.8,1.4000000000000057,635.0209
2024-10-04 21:33:00,82,151.4757,1788.0,3.8000000000000043,5.8,1.3999999999999986,630.247
2024-10-04 21:39:00,84,152.3438,1788.0,3.9999999999999964,5.9,1.4000000000000057,630.4277
2024-10-04 21:45:00,85,155.816,1788.0,4.199999999999999,6.0,1.2999999999999972,649.1461
2024-10-04 21:51:00,87,163.6285,1788.0,4.199999999999999,5.700000000000001,1.6000000000000014,661.9686
2024-10-04 21:57:00,89,170.1389,1788.0,4.300000000000001,5.700000000000001,1.5,671.8802
2024-10-04 22:03:00,89,175.2604,1788.0,4.400000000000002,5.6,1.5999999999999943,693.8329
2024-10-04 22:09:00,92,168.316,1788.0,4.100000000000001,5.800000000000001,1.7999999999999972,697.8309
2024-10-04 22:15:00,91,173.2639,1788.0,4.4999999999999964,5.9,1.8000000000000043,709.8462
2024-10-04 22:21:00,94,175.9549,1788.0,4.4999999999999964,5.9,1.8000000000000043,727.6807
2024-10-04 22:27:00,92,175.9549,1788.0,4.4999999999999964,5.800000000000001,1.9000000000000057,734.1042
2024-10-04 22:33:00,94,177.1701,1789.0,4.699999999999999,5.9,1.7000000000000028,733.4279
2024-10-04 22:39:00,95,177.691,1789.0,4.699999999999999,5.800000000000001,1.7000000000000028,742.1227
2024-10-04 22:45:00,96,177.6042,1789.0,4.699999999999999,5.9,1.7000000000000028,746.5518
2024-10-04 22:51:00,98,176.3889,1789.0,4.699999999999999,5.9,1.7999999999999972,749.9292
2024-10-04 22:57:00,98,178.3854,1789.0,4.800000000000001,6.000000000000001,1.6999999999999957,750.0545
2024-10-04 23:03:00,95,164.1493,1789.0,5.0000000000000036,5.9,1.6999999999999957,746.7902
2024-10-04 23:09:00,87,139.4965,1789.0,4.599999999999998,6.5,1.6000000000000014,678.9201
2024-10-04 23:15:00,87,139.7569,1789.0,4.4999999999999964,6.4,1.4000000000000057,669.272
2024-10-04 23:21:00,84,137.6736,1789.0,4.400000000000002,6.4,1.3999999999999986,654.1882
2024-10-04 23:27:00,84,134.7222,1789.0,4.400000000000002,6.3999999999999995,1.3999999999999986,640.9425
2024-10-04 23:33:00,82,135.5903,1790.0,4.300000000000001,6.3999999999999995,1.2999999999999972,635.0121
2024-10-04 23:39:00,83,134.4618,1790.0,4.200000000000003,6.3,1.1999999999999957,634.3093
2024-10-04 23:45:00,81,130.2951,1790.0,4.199999999999999,6.3,1.2000000000000028,616.3664
2024-10-04 23:51:00,80,134.2014,1790.0,4.199999999999999,6.199999999999999,1.2000000000000028,624.2415
2024-10-04 23:57:00,80,134.4618,1790.0,4.199999999999999,6.0,1.2000000000000028,623.2457
2024-10-05 00:03:00,82,133.4201,1790.0,4.099999999999998,6.199999999999999,1.3999999999999986,629.2971
2024-10-05 00:09:00,81,132.9861,1790.0,3.799999999999997,6.3,1.5,626.6647
2024-10-05 00:15:00,81,132.8993,1790.0,3.9999999999999964,6.199999999999999,1.4000000000000057,622.1088
2024-10-05 00:21:00,82,133.5938,1790.0,4.100000000000001,6.3999999999999995,1.2999999999999972,629.82
2024-10-05 00:27:00,82,134.9826,1790.0,4.300000000000001,6.199999999999999,1.1999999999999957,632.3312
2024-10-05 00:33:00,83,133.8542,1791.0,4.300000000000001,6.3,1.1999999999999957,631.015
2024-10-05 00:39:00,82,131.8576,1791.0,4.199999999999999,6.3999999999999995,1.2999999999999972,625.2054
2024-10-05 00:45:00,82,133.3333,1791.0,4.199999999999999,6.3999999999999995,1.2999999999999972,635.0762
2024-10-05 00:51:00,82,134.4618,1791.0,3.8999999999999986,6.3,1.3999999999999986,633.535
2024-10-05 00:57:00,83,132.2917,1791.0,4.300000000000001,6.3999999999999995,1.2999999999999972,637.2781
2024-10-05 01:03:00,82,131.5104,1791.0,4.199999999999999,6.3999999999999995,1.2999999999999972,634.6749
2024-10-05 01:09:00,80,130.3819,1791.0,4.100000000000001,6.3999999999999995,1.2000000000000028,625.4279
2024-10-05 01:15:00,81,129.8611,1791.0,4.199999999999999,6.2,1.2000000000000028,622.8087
2024-10-05 01:21:00,81,131.9444,1791.0,4.199999999999999,6.3,1.2000000000000028,630.9286
2024-10-05 01:27:00,82,132.4653,1791.0,4.199999999999999,6.3,1.2999999999999972,631.1484
2024-10-05 01:33:00,82,130.6424,1792.0,4.199999999999999,6.3999999999999995,1.2000000000000028,621.7556
2024-10-05 01:39:00,80,132.4653,1792.0,4.099999999999998,6.3,1.3999999999999986,629.0824
2024-10-05 01:45:00,82,134.7222,1792.0,4.199999999999999,6.3,1.3999999999999986,633.8625
2024-10-05 01:51:00,81,127.7778,1792.0,4.099999999999998,6.3,1.3000000000000043,618.1848
2024-10-05 01:57:00,79,128.559,1792.0,4.100000000000001,6.3999999999999995,1.2000000000000028,616.4863
2024-10-05 02:03:00,80,129.7743,1792.0,4.099999999999998,6.3999999999999995,1.3000000000000043,631.2045
2024-10-05 02:09:00,81,130.1215,1792.0,3.8999999999999986,6.3,1.3000000000000043,617.1573
2024-10-05 02:15:00,81,128.559,1792.0,4.099999999999998,6.3999999999999995,1.3000000000000043,614.7053
2024-10-05 02:21:00,79,129.0799,1792.0,3.8000000000000007,6.3,1.6000000000000014,614.9675
2024-10-05 02:27:00,81,130.2951,1792.0,3.9999999999999964,6.3,1.4000000000000057,616.0666
2024-10-05 02:33:00,80,130.2083,1793.0,4.099999999999998,6.199999999999999,1.2000000000000028,608.5927
2024-10-05 02:39:00,79,130.7292,1793.0,3.9999999999999964,6.1,1.3000000000000043,605.4574
2024-10-05 02:45:00,79,130.1215,1793.0,3.8999999999999986,6.199999999999999,1.3000000000000043,602.9745
2024-10-05 02:51:00,79,129.0799,1793.0,3.9999999999999964,6.3,1.3000000000000043,613.361
2024-10-05 02:57:00,81,131.5104,1793.0,3.9999999999999964,6.3,1.4000000000000057,613.6832
2024-10-05 03:03:00,81,132.4653,1793.0,3.8999999999999986,6.3,1.3000000000000043,628.3812
2024-10-05 03:09:00,81,130.6424,1793.0,4.099999999999998,6.2,1.3000000000000043,615.4843
2024-10-05 03:15:00,80,128.125,1793.0,4.199999999999999,6.3,1.2000000000000028,615.0159
2024-10-05 03:21:00,81,128.559,1793.0,3.9999999999999964,6.3,1.3000000000000043,613.6396
2024-10-05 03:27:00,80,129.0799,1793.0,3.9999999999999964,6.3,1.3000000000000043,610.1301
2024-10-05 03:33:00,78,128.2118,1794.0,4.0000000000000036,6.2,1.2999999999999972,603.4628
2024-10-05 03:39:00,79,126.6493,1794.0,3.900000000000002,6.2,1.2999999999999972,604.2098
2024-10-05 03:45:00,77,126.2153,1794.0,3.900000000000002,6.2,1.2999999999999972,597.7849
2024-10-05 03:51:00,79,128.125,1794.0,3.900000000000002,6.2,1.2999999999999972,602.5494
2024-10-05 03:57:00,79,130.7292,1794.0,3.900000000000002,6.3,1.2999999999999972,607.1761
2024-10-05 04:03:00,78,131.9444,1794.0,3.900000000000002,6.1,1.2999999999999972,603.9783
2024-10-05 04:09:00,79,129.2535,1794.0,4.0000000000000036,6.1,1.2999999999999972,604.3828
2024-10-05 04:15:00,78,125.5208,1794.0,4.0000000000000036,6.3,1.2999999999999972,603.2097
2024-10-05 04:21:00,79,125.9549,1794.0,3.900000000000002,6.3,1.2999999999999972,599.7348
2024-10-05 04:27:00,79,129.3403,1794.0,4.0000000000000036,6.199999999999999,1.1999999999999957,602.54
2024-10-05 04:33:00,79,125.6076,1795.0,4.0000000000000036,6.3,1.2999999999999972,602.9102
2024-10-05 04:39:00,77,124.566,1795.0,3.900000000000002,6.3,1.2999999999999972,594.2754
2024-10-05 04:45:00,76,126.0417,1795.0,3.8000000000000007,6.2,1.2000000000000028,583.8954
2024-10-05 04:51:00,76,123.8715,1795.0,3.8000000000000007,6.2,1.2000000000000028,580.1895
2024-10-05 04:57:00,76,122.8299,1795.0,3.8000000000000007,6.2,1.2000000000000028,577.5923
2024-10-05 05:03:00,76,123.1771,1795.0,3.8000000000000007,6.0,1.2000000000000028,578.6713
2024-10-05 05:09:00,76,122.9167,1795.0,3.6999999999999993,6.0,1.2000000000000028,578.6298
2024-10-05 05:15:00,74,121.875,1795.0,3.599999999999998,6.1,1.3000000000000043,574.4481
2024-10-05 05:21:00,77,126.7361,1795.0,3.8000000000000007,6.199999999999999,1.2000000000000028,585.5661
2024-10-05 05:27:00,78,129.7743,1795.0,3.900000000000002,6.1,1.1999999999999957,597.422
2024-10-05 05:33:00,77,127.3438,1796.0,3.900000000000002,6.2,1.1000000000000014,590.7489
2024-10-05 05:39:00,76,124.4792,1796.0,3.900000000000002,6.2,1.1000000000000014,590.6833
2024-10-05 05:45:00,76,125.7813,1796.0,3.8999999999999986,6.2,1.2999999999999972,590.2888
2024-10-05 05:51:00,78,127.1701,1796.0,3.900000000000002,6.3,1.1000000000000014,591.5347
2024-10-05 05:57:00,78,129.0799,1796.0,3.8000000000000007,6.1000000000000005,1.2999999999999972,591.2444
2024-10-05 06:03:00,78,125.8681,1796.0,3.900000000000002,6.2,1.1999999999999957,598.2764
2024-10-05 06:09:00,78,125.9549,1796.0,3.900000000000002,6.3,1.1999999999999957,593.9719
2024-10-05 06:15:00,78,125.8681,1796.0,3.900000000000002,6.2,1.1000000000000014,589.439
2024-10-05 06:21:00,78,128.3854,1796.0,3.8000000000000007,6.3,1.2999999999999972,589.1609
2024-10-05 06:27:00,78,128.8194,1796.0,3.900000000000002,6.2,1.1000000000000014,587.6559
2024-10-05 06:33:00,77,128.9931,1797.0,3.8000000000000007,6.2,1.2000000000000028,583.9247
2024-10-05 06:39:00,78,128.0382,1797.0,3.8000000000000007,6.2,1.2000000000000028,587.2314
2024-10-05 06:45:00,76,126.4757,1797.0,3.8000000000000007,6.2,1.1000000000000014,581.0122
2024-10-05 06:51:00,75,127.5174,1797.0,3.8000000000000007,6.1,1.1000000000000014,579.0142
2024-10-05 06:57:00,76,127.0833,1797.0,3.8000000000000007,6.0,1.1000000000000014,575.3845
2024-10-05 07:03:00,77,127.3438,1797.0,3.900000000000002,6.0,1.1000000000000014,584.1829
2024-10-05 07:09:00,78,129.8611,1797.0,3.8000000000000007,6.0,1.2999999999999972,593.8643
2024-10-05 07:15:00,79,131.684,1797.0,3.900000000000002,6.1,1.2999999999999972,600.0647
2024-10-05 07:21:00,78,136.4583,1797.0,4.0000000000000036,6.1,1.2999999999999972,606.2039
2024-10-05 07:27:00,79,139.0625,1797.0,4.0000000000000036,5.800000000000001,1.2999999999999972,613.1183
2024-10-05 18:57:00,40,85.9375,1798.0,0.7000000000000028,0.20000000000000107,0.0,311.8226
2024-10-05 19:00:00,46,116.4931,1798.0,1.9000000000000021,4.6,1.3999999999999986,338.6039
2024-10-05 19:03:00,67,122.4826,1798.0,3.400000000000002,4.800000000000001,1.3999999999999986,503.6564
2024-10-05 19:09:00,79,156.8576,1798.0,4.400000000000002,5.3,1.0,604.5985
2024-10-05 19:15:00,89,173.0903,1798.0,4.300000000000001,5.6000000000000005,1.6999999999999957,677.9316
2024-10-05 19:18:00,89,172.3958,1798.0,4.100000000000001,5.6000000000000005,1.7999999999999972,680.6309
2024-10-05 19:21:00,93,197.9167,1798.0,4.5,5.4,1.8999999999999986,701.1959
2024-10-05 19:27:00,98,194.8785,1798.0,4.899999999999999,5.4,1.9000000000000057,760.0009
2024-10-05 19:30:00,96,187.2396,1798.0,4.700000000000003,5.800000000000001,1.6999999999999957,754.3022
2024-10-05 19:33:00,94,181.8576,1798.0,4.300000000000004,6.0,1.6999999999999957,751.0189
2024-10-05 19:39:00,96,191.8403,1798.0,4.100000000000001,5.8,1.8999999999999986,768.4203
2024-10-05 19:45:00,96,185.3299,1798.0,4.0,5.9,2.0,758.8192
2024-10-05 19:51:00,95,176.5625,1798.0,3.799999999999997,5.8999999999999995,1.9000000000000057,743.0604
2024-10-05 19:57:00,94,179.7743,1799.0,3.799999999999997,5.8999999999999995,1.8000000000000043,732.6503
2024-10-05 20:00:00,91,178.559,1799.0,3.8999999999999986,5.8,1.7000000000000028,725.6429
2024-10-05 20:03:00,94,179.4271,1799.0,3.700000000000003,5.8,1.8999999999999986,727.3202
2024-10-05 20:09:00,95,172.2222,1799.0,3.700000000000003,6.000000000000001,1.7999999999999972,722.0526
2024-10-05 20:15:00,93,173.7847,1799.0,3.8999999999999986,5.9,1.8000000000000043,732.7723
2024-10-05 20:21:00,93,176.1285,1799.0,3.9999999999999964,6.199999999999999,1.8000000000000043,738.0023
2024-10-05 20:27:00,97,180.5556,1799.0,3.799999999999997,6.1,1.9000000000000057,739.8486
2024-10-05 20:33:00,100,188.3681,1799.0,4.300000000000001,5.9,1.8999999999999986,764.6382
2024-10-05 20:39:00,102,194.0104,1799.0,4.100000000000001,5.8,2.0,776.1143
2024-10-05 20:45:00,100,193.2292,1799.0,4.200000000000003,5.8,1.8999999999999986,777.0852
2024-10-05 20:51:00,103,189.5833,1800.0,4.199999999999999,5.8999999999999995,2.0,778.3029
2024-10-05 20:54:00,103,187.5868,1800.0,4.199999999999999,5.8999999999999995,2.1000000000000014,778.3029
2024-10-05 20:57:00,99,188.3681,1800.0,4.200000000000003,6.000000000000001,1.8999999999999986,783.14
2024-10-05 21:03:00,100,186.2847,1800.0,4.200000000000003,5.9,1.8999999999999986,779.6184
2024-10-05 21:06:00,97,192.0139,1800.0,4.200000000000003,5.9,2.0,777.0048
2024-10-05 21:09:00,101,191.059,1800.0,4.100000000000001,5.9,1.8999999999999986,773.8258
2024-10-05 21:12:00,102,188.3681,1800.0,4.0,5.9,2.0,778.0873
2024-10-05 21:15:00,98,186.9792,1800.0,4.100000000000001,5.9,2.0,777.2196
2024-10-05 21:21:00,100,193.4896,1800.0,4.100000000000001,5.9,2.0,779.2721
2024-10-05 21:24:00,100,194.0104,1800.0,4.200000000000003,5.9,2.0,776.3368
2024-10-05 21:27:00,99,195.8333,1800.0,4.200000000000003,5.9,2.0,777.9661
2024-10-05 21:33:00,101,197.5694,1800.0,4.199999999999999,5.7,2.1000000000000014,781.8082
2024-10-05 21:36:00,102,199.2188,1800.0,4.300000000000004,5.7,1.8999999999999986,783.6495
2024-10-05 21:39:00,98,149.9132,1800.0,4.200000000000003,5.7,2.799999999999997,763.3619
2024-10-05 21:45:00,93,146.0069,1800.0,5.100000000000001,6.6,1.3999999999999986,707.441
2024-10-05 21:48:00,84,121.007,1800.0,5.199999999999999,6.7,1.2000000000000028,658.4978
2024-10-05 21:51:00,80,121.2674,1800.0,4.5,6.8,1.1000000000000014,625.2416
2024-10-05 21:57:00,82,134.6354,1801.0,4.9999999999999964,6.500000000000001,1.2000000000000028,640.6793
2024-10-05 22:03:00,82,122.8299,1801.0,4.900000000000002,6.6,1.0,625.6628
2024-10-05 22:06:00,80,115.625,1801.0,4.4999999999999964,6.2,1.5,623.482
2024-10-07 08:18:00,48,78.99306,1801.0,1.6999999999999993,1.0,2.6000000000000014,323.5605
2024-10-07 08:24:00,62,130.6424,1801.0,3.099999999999998,4.3,1.3000000000000007,462.615
2024-10-07 08:27:00,66,129.8611,1801.0,3.3999999999999986,4.699999999999999,1.6000000000000014,507.1066
2024-10-07 08:30:00,71,132.2917,1801.0,4.0000000000000036,5.3,1.2999999999999972,542.8771
2024-10-07 08:36:00,76,133.2465,1801.0,4.300000000000001,5.700000000000001,1.2999999999999972,578.4317
2024-10-07 08:39:00,76,134.6354,1801.0,4.400000000000002,5.700000000000001,1.2999999999999972,577.029
2024-10-07 08:42:00,78,138.4549,1801.0,4.400000000000002,5.6,1.3999999999999986,589.7804
2024-10-07 08:48:00,78,140.191,1801.0,4.4999999999999964,5.6000000000000005,1.6000000000000014,622.3643
2024-10-07 08:51:00,84,140.3646,1801.0,4.9999999999999964,6.300000000000001,1.7000000000000028,668.0436
2024-10-07 08:54:00,85,141.059,1801.0,5.300000000000001,6.499999999999999,1.5,674.5804
2024-10-07 09:00:00,83,140.2778,1802.0,5.199999999999999,6.2,1.2999999999999972,640.2864
2024-10-07 09:03:00,81,140.2778,1802.0,4.9999999999999964,5.999999999999999,1.2000000000000028,627.2765
2024-10-07 09:06:00,81,144.0104,1802.0,4.900000000000002,6.0,1.1999999999999957,620.4628
2024-10-07 09:09:00,81,145.9201,1802.0,4.800000000000001,5.8999999999999995,1.5,631.9724
2024-10-07 09:12:00,82,144.2708,1802.0,5.099999999999998,5.9,1.3000000000000043,633.2126
2024-10-07 09:15:00,82,140.9722,1802.0,4.9999999999999964,6.000000000000001,1.2000000000000028,628.4047
2024-10-07 09:18:00,80,142.5347,1802.0,4.9999999999999964,6.000000000000001,1.2000000000000028,622.7242
2024-10-07 09:21:00,80,142.8819,1802.0,5.0000000000000036,5.8999999999999995,1.0999999999999943,612.5035
2024-10-07 09:24:00,80,142.5347,1802.0,4.800000000000001,5.6000000000000005,1.1999999999999957,607.2262
2024-10-07 09:30:00,79,143.2292,1802.0,4.700000000000003,6.000000000000001,1.1999999999999957,614.0314
2024-10-07 09:33:00,80,143.5764,1802.0,4.600000000000001,5.799999999999999,1.1999999999999957,618.1949
2024-10-07 09:36:00,82,143.8368,1802.0,4.700000000000003,5.9,1.2999999999999972,624.2611
2024-10-07 09:39:00,81,143.5764,1802.0,4.900000000000002,5.800000000000001,1.0999999999999943,623.7113
2024-10-07 09:42:00,82,141.8403,1802.0,4.600000000000001,5.9,1.2999999999999972,622.51
2024-10-07 09:48:00,81,141.4931,1802.0,4.9999999999999964,6.1,1.3000000000000043,634.7979
2024-10-07 09:54:00,83,140.5382,1802.0,4.899999999999999,6.199999999999999,1.3000000000000043,638.7194
2024-10-07 10:00:00,82,140.3646,1803.0,5.100000000000001,6.299999999999999,1.3999999999999986,633.9851
2024-10-07 10:06:00,82,140.1042,1803.0,4.700000000000003,6.1000000000000005,1.2999999999999972,627.2352
2024-10-07 10:09:00,81,139.3229,1803.0,4.700000000000003,5.8999999999999995,1.1999999999999957,620.0507
2024-10-07 10:12:00,81,139.6701,1803.0,4.800000000000001,6.000000000000001,1.1999999999999957,623.8334
2024-10-07 10:18:00,80,141.4931,1803.0,4.600000000000001,5.8,1.1000000000000014,612.8434
2024-10-07 10:21:00,81,141.5799,1803.0,4.700000000000003,5.8999999999999995,1.1999999999999957,620.5012
2024-10-07 10:24:00,80,139.9306,1803.0,4.600000000000001,5.8999999999999995,1.2000000000000028,614.1828
2024-10-07 10:39:00,82,149.2188,1803.0,4.899999999999999,5.699999999999999,1.3000000000000043,634.8792
2024-10-07 10:42:00,82,149.8264,1803.0,4.799999999999997,5.799999999999999,1.3000000000000043,637.0594
2024-10-07 10:45:00,83,151.1285,1803.0,4.9999999999999964,5.8999999999999995,1.3000000000000043,637.4155
2024-10-07 10:48:00,84,152.3438,1803.0,5.100000000000001,5.8,1.1000000000000014,642.8766
2024-10-07 10:54:00,84,152.0833,1803.0,4.899999999999999,5.699999999999999,1.4000000000000057,648.3862
2024-10-07 11:00:00,84,150.0868,1804.0,5.0,5.8999999999999995,1.3000000000000043,649.9824
2024-10-07 11:03:00,84,150.2604,1804.0,4.9999999999999964,5.8999999999999995,1.3000000000000043,644.3691
2024-10-07 11:06:00,82,149.6528,1804.0,4.799999999999997,5.8,1.3000000000000043,640.7049
2024-10-07 11:12:00,83,149.4792,1804.0,4.800000000000004,5.8,1.3999999999999986,640.7394
2024-10-07 11:15:00,84,151.1285,1804.0,4.899999999999999,5.8999999999999995,1.3000000000000043,640.5085
2024-10-07 11:18:00,85,150.2604,1804.0,4.899999999999999,5.8,1.4000000000000057,642.9031
2024-10-07 11:24:00,84,149.6528,1804.0,4.799999999999997,5.9,1.4000000000000057,648.8698
2024-10-07 11:30:00,84,149.6528,1804.0,4.800000000000004,5.799999999999999,1.3999999999999986,641.9475
2024-10-07 11:39:00,84,148.3507,1804.0,4.799999999999997,5.699999999999999,1.3000000000000043,637.3922
2024-10-07 12:00:00,85,141.4063,1805.0,5.0,6.1,1.3999999999999986,650.7079
2024-10-07 12:06:00,84,136.2847,1805.0,5.100000000000001,6.2,1.1000000000000014,642.4672
2024-10-07 12:09:00,82,135.8507,1805.0,4.799999999999997,6.2,1.3000000000000043,623.2085
2024-10-07 12:12:00,82,135.4167,1805.0,4.799999999999997,6.2,1.2000000000000028,626.7786
2024-10-07 12:15:00,82,136.1979,1805.0,4.899999999999999,6.2,1.2000000000000028,634.1528
2024-10-07 12:18:00,83,137.6736,1805.0,5.0,6.2,1.1000000000000014,635.9457
2024-10-07 12:21:00,81,137.7604,1805.0,4.799999999999997,6.2,1.3000000000000043,634.037
2024-10-07 12:24:00,83,136.6319,1805.0,4.899999999999999,6.2,1.3000000000000043,635.2767
2024-10-07 12:30:00,80,134.4618,1805.0,4.899999999999999,6.2,1.2000000000000028,623.1003
2024-10-07 12:36:00,81,134.7222,1805.0,4.799999999999997,6.1000000000000005,1.3000000000000043,633.2842
2024-10-07 12:39:00,81,135.1563,1805.0,5.0,6.3,1.1000000000000014,632.7264
2024-10-07 12:42:00,81,134.9826,1805.0,4.899999999999999,6.2,1.2000000000000028,632.9145
2024-10-07 12:45:00,82,133.7674,1805.0,4.899999999999999,6.2,1.2000000000000028,619.5212
2024-10-07 12:48:00,82,134.6354,1805.0,4.799999999999997,6.2,1.2000000000000028,624.8969
2024-10-07 13:00:00,84,139.3229,1806.0,4.799999999999997,6.2,1.4000000000000057,639.1848
2024-10-07 13:03:00,83,138.4549,1806.0,5.100000000000001,6.2,1.1000000000000014,639.2446
2024-10-07 13:06:00,81,135.5903,1806.0,4.899999999999999,6.1000000000000005,1.3000000000000043,633.2017
2024-10-07 13:12:00,81,134.6354,1806.0,4.899999999999999,6.2,1.1000000000000014,617.1092
2024-10-07 13:18:00,81,134.8958,1806.0,4.699999999999996,6.1,1.2000000000000028,618.3074
2024-10-07 13:24:00,81,136.2847,1806.0,4.799999999999997,6.1,1.2000000000000028,620.9182
2024-10-07 13:30:00,80,136.8924,1806.0,4.699999999999996,6.0,1.3000000000000043,625.7543
2024-10-07 13:36:00,83,137.934,1806.0,4.799999999999997,6.000000000000001,1.3000000000000043,628.8226
2024-10-07 13:42:00,81,137.934,1806.0,4.799999999999997,6.2,1.2000000000000028,628.5944
2024-10-07 13:48:00,81,137.6736,1806.0,5.0,6.000000000000001,1.1000000000000014,632.8896
2024-10-07 13:54:00,82,136.7188,1806.0,4.899999999999999,6.2,1.1000000000000014,635.459
2024-10-07 14:00:00,82,138.1076,1807.0,4.699999999999996,6.000000000000001,1.4000000000000057,632.1661
2024-10-07 14:06:00,83,138.5417,1807.0,4.799999999999997,6.1000000000000005,1.3000000000000043,636.5399
2024-10-07 14:12:00,82,137.6736,1807.0,5.0,6.000000000000001,1.1000000000000014,629.3434
2024-10-07 14:18:00,83,137.2396,1807.0,4.899999999999999,6.000000000000001,1.2000000000000028,626.4982
2024-10-07 14:24:00,81,139.4965,1807.0,4.899999999999999,6.000000000000001,1.1000000000000014,628.6216
2024-10-07 14:30:00,82,139.4965,1807.0,4.699999999999999,5.8999999999999995,1.2000000000000028,630.8446
2024-10-07 14:36:00,83,141.5799,1807.0,4.899999999999999,6.000000000000001,1.2000000000000028,635.3075
2024-10-07 14:42:00,84,142.9688,1807.0,4.799999999999997,5.9,1.3000000000000043,639.0446
2024-10-07 14:48:00,83,146.2674,1807.0,5.100000000000001,5.9,1.2999999999999972,654.1422
2024-10-07 17:18:00,75,131.1632,1810.0,4.0,5.6000000000000005,1.0,570.8303
2024-10-07 17:24:00,75,132.4653,1810.0,3.900000000000002,5.6000000000000005,1.0,571.3588
2024-10-07 17:30:00,74,122.0486,1810.0,4.0,5.700000000000001,1.0,558.2977
2024-10-07 17:36:00,71,115.3646,1810.0,3.799999999999997,5.6,0.8999999999999986,539.1221
2024-10-08 00:54:00,63,105.5556,1810.0,2.6000000000000014,4.4,1.5,438.8577
2024-10-08 01:00:00,63,101.3021,1810.0,3.6000000000000014,5.6,0.8999999999999986,476.9542
2024-10-08 01:06:00,80,162.8472,1810.0,4.700000000000003,5.199999999999999,0.8999999999999986,612.2348
2024-10-08 01:12:00,86,178.9931,1811.0,4.600000000000001,5.3999999999999995,1.6999999999999957,682.528
2024-10-08 01:18:00,93,195.6597,1811.0,5.0000000000000036,5.5,1.8999999999999986,743.9928
2024-10-08 01:24:00,97,192.7952,1811.0,5.5,5.4,1.7999999999999972,767.441
2024-10-08 01:30:00,96,177.9514,1811.0,5.299999999999997,5.8999999999999995,1.7000000000000028,749.7581
2024-10-08 01:36:00,91,164.5833,1811.0,5.199999999999996,6.1,1.5,730.5498
2024-10-08 01:42:00,88,155.3819,1811.0,4.800000000000001,6.1,1.2999999999999972,688.2636
2024-10-08 01:48:00,83,148.8715,1811.0,4.600000000000001,5.800000000000001,1.2999999999999972,651.9573
2024-10-08 01:54:00,79,145.1389,1811.0,4.099999999999998,5.3999999999999995,1.2000000000000028,605.1232
2024-10-08 02:00:00,78,137.1528,1811.0,4.0000000000000036,5.3999999999999995,1.0999999999999943,589.8947
2024-10-08 02:06:00,76,128.3854,1811.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,574.5079
2024-10-08 02:12:00,76,132.5521,1812.0,3.900000000000002,5.500000000000001,1.1000000000000014,571.0527
2024-10-08 02:18:00,76,135.9375,1812.0,4.0,5.7,1.1999999999999957,577.9801
2024-10-08 02:24:00,77,134.7222,1812.0,3.8999999999999986,5.6,1.2000000000000028,578.4032
2024-10-08 02:30:00,76,131.8576,1812.0,3.900000000000002,5.8,1.1000000000000014,575.4827
2024-10-08 02:36:00,76,130.2083,1812.0,4.0,5.7,1.1000000000000014,580.1309
2024-10-08 02:42:00,78,131.684,1812.0,4.299999999999997,5.799999999999999,1.0,594.8133
2024-10-08 02:48:00,78,132.7257,1812.0,4.100000000000001,6.000000000000001,1.2999999999999972,599.7177
2024-10-08 02:54:00,79,133.2465,1812.0,4.100000000000001,6.000000000000001,1.2999999999999972,604.3547
2024-10-08 03:00:00,79,132.7257,1812.0,4.199999999999996,6.000000000000001,1.2000000000000028,603.7415
2024-10-08 03:06:00,80,133.8542,1812.0,4.199999999999996,6.000000000000001,1.3000000000000043,608.7749
2024-10-08 03:12:00,80,142.3611,1813.0,4.199999999999996,6.0,1.3000000000000043,610.3317
2024-10-08 03:18:00,82,140.5382,1813.0,4.399999999999999,5.799999999999999,1.1000000000000014,616.9696
2024-10-08 03:24:00,79,136.3715,1813.0,4.299999999999997,5.800000000000001,1.1000000000000014,616.8088
2024-10-08 03:30:00,81,136.0243,1813.0,4.199999999999996,5.9,1.3000000000000043,619.938
2024-10-08 03:36:00,81,136.4583,1813.0,4.0000000000000036,5.9,1.2999999999999972,617.8422
2024-10-08 03:42:00,80,138.4549,1813.0,4.199999999999996,5.9,1.3000000000000043,619.25
2024-10-08 03:48:00,84,145.8333,1813.0,4.199999999999996,6.000000000000001,1.4000000000000057,640.55
2024-10-08 03:54:00,82,139.4965,1813.0,4.399999999999999,6.000000000000001,1.2999999999999972,642.1922
2024-10-08 04:00:00,85,149.4792,1813.0,4.399999999999999,5.800000000000001,1.2999999999999972,643.6174
2024-10-08 04:06:00,84,146.0069,1813.0,4.099999999999998,5.699999999999999,1.5,635.7169
2024-10-08 04:12:00,83,147.2222,1814.0,4.5,5.8999999999999995,1.1999999999999957,639.64
2024-10-08 04:18:00,84,147.309,1814.0,4.299999999999997,5.799999999999999,1.3999999999999986,632.2887
2024-10-08 04:24:00,80,148.3507,1814.0,4.399999999999999,5.8,1.3000000000000043,631.2456
2024-10-08 04:30:00,81,146.0069,1814.0,4.399999999999999,5.8,1.2000000000000028,633.806
2024-10-08 04:36:00,81,140.625,1814.0,4.299999999999997,5.999999999999999,1.3000000000000043,634.6793
2024-10-08 04:42:00,84,144.0972,1814.0,4.399999999999999,5.8999999999999995,1.3000000000000043,634.1387
2024-10-08 04:48:00,83,151.9965,1814.0,4.5,5.8,1.2999999999999972,636.2002
2024-10-08 04:54:00,81,138.4549,1814.0,4.100000000000001,5.8999999999999995,1.2999999999999972,614.2159
2024-10-08 05:00:00,79,133.8542,1814.0,4.200000000000003,6.000000000000001,1.2999999999999972,614.1635
2024-10-08 05:06:00,79,133.2465,1814.0,4.299999999999997,6.000000000000001,1.2000000000000028,612.2998
2024-10-08 05:12:00,81,140.7118,1815.0,4.199999999999996,5.8999999999999995,1.4000000000000057,625.2359
2024-10-08 05:18:00,80,136.1979,1815.0,4.299999999999997,5.8999999999999995,1.2000000000000028,608.1168
2024-10-08 05:24:00,82,139.8438,1815.0,4.200000000000003,6.000000000000001,1.2999999999999972,613.9426
2024-10-08 05:30:00,80,135.8507,1815.0,4.100000000000001,6.000000000000001,1.2999999999999972,610.0336
2024-10-08 05:36:00,80,136.2847,1815.0,4.100000000000001,6.000000000000001,1.1999999999999957,614.2819
2024-10-08 05:42:00,79,134.5486,1815.0,4.100000000000001,5.9,1.1999999999999957,601.5012
2024-10-08 05:48:00,79,133.2465,1815.0,4.100000000000001,5.699999999999999,1.1000000000000014,595.1561
2024-10-08 05:54:00,80,138.8889,1815.0,4.100000000000001,5.699999999999999,1.1999999999999957,608.8148
2024-10-08 06:00:00,80,139.7569,1815.0,4.100000000000001,5.9,1.2999999999999972,614.1705
2024-10-08 06:06:00,80,132.4653,1815.0,4.100000000000001,5.8,1.1999999999999957,605.4142
2024-10-08 06:12:00,78,132.0313,1816.0,4.0,6.000000000000001,1.1000000000000014,595.7227
2024-10-08 06:18:00,78,136.0243,1816.0,4.100000000000001,5.699999999999999,1.1999999999999957,601.2893
2024-10-08 06:24:00,79,140.7118,1816.0,4.100000000000001,5.699999999999999,1.1999999999999957,608.6362
2024-10-08 06:30:00,80,136.6319,1816.0,4.100000000000001,5.800000000000001,1.1999999999999957,603.6348
2024-10-08 06:36:00,79,138.4549,1816.0,4.100000000000001,5.699999999999999,1.1999999999999957,603.7746
2024-10-08 06:42:00,80,136.6319,1816.0,4.100000000000001,5.699999999999999,1.1999999999999957,602.881
2024-10-08 06:48:00,78,135.9375,1816.0,4.0,5.699999999999999,1.2000000000000028,590.587
2024-10-08 06:54:00,80,137.066,1816.0,4.0,5.699999999999999,1.2000000000000028,592.3302
2024-10-08 07:00:00,79,136.8056,1816.0,4.0,5.699999999999999,1.1999999999999957,601.4852
2024-10-08 07:06:00,80,137.3264,1816.0,4.100000000000001,5.8999999999999995,1.1999999999999957,605.2408
2024-10-08 07:12:00,80,140.7986,1817.0,4.100000000000001,5.699999999999999,1.1999999999999957,605.3909
2024-10-08 07:18:00,79,143.6632,1817.0,4.200000000000003,5.8,1.2999999999999972,615.8386
2024-10-08 07:24:00,82,145.0521,1817.0,4.100000000000001,5.699999999999999,1.5,626.4603
2024-10-08 07:30:00,82,147.7431,1817.0,4.200000000000003,5.699999999999999,1.3999999999999986,630.8004
2024-10-08 07:36:00,83,147.9167,1817.0,4.299999999999997,5.6,1.2000000000000028,633.126
2024-10-08 07:42:00,81,147.6563,1817.0,4.200000000000003,5.6,1.3999999999999986,627.3759
2024-10-08 07:48:00,84,143.1424,1817.0,4.200000000000003,5.799999999999999,0.8999999999999986,635.6736
2024-10-09 23:06:00,52,99.47916,1817.0,1.3000000000000007,2.2,1.5,369.227
2024-10-09 23:12:00,66,168.0556,1817.0,2.8000000000000007,3.6999999999999993,2.4999999999999964,530.8643
2024-10-09 23:18:00,84,158.4201,1817.0,5.0,5.300000000000001,1.7999999999999972,643.4252
2024-10-09 23:24:00,86,159.4618,1818.0,4.799999999999997,5.9,1.3000000000000043,656.8156
2024-10-09 23:30:00,95,193.0556,1818.0,4.599999999999998,5.6,2.0,733.4642
2024-10-09 23:36:00,100,179.7743,1818.0,5.099999999999998,5.7,1.9000000000000057,757.2145
2024-10-09 23:42:00,92,165.7986,1818.0,4.900000000000002,6.3999999999999995,1.6000000000000014,720.3469
2024-10-09 23:45:00,96,176.2153,1818.0,5.0000000000000036,6.0,1.7999999999999972,733.2554
2024-10-09 23:48:00,98,174.3924,1818.0,5.199999999999999,5.999999999999999,1.8000000000000043,751.6545
2024-10-09 23:54:00,94,164.4097,1818.0,5.299999999999997,6.3999999999999995,1.6000000000000014,741.0468
2024-10-10 00:00:00,95,158.4201,1818.0,5.0000000000000036,6.4,1.5999999999999943,722.7028
2024-10-10 00:06:00,91,161.1111,1818.0,4.800000000000001,5.9,1.6000000000000014,700.3934
2024-10-10 00:12:00,86,151.2153,1818.0,4.599999999999998,6.0,1.3000000000000043,661.6952
2024-10-10 00:18:00,86,151.6493,1818.0,4.5000000000000036,5.9,1.5,667.2405
2024-10-10 00:21:00,86,149.3056,1819.0,4.600000000000001,6.1000000000000005,1.5,667.6397
2024-10-10 00:24:00,85,147.6563,1819.0,4.599999999999998,6.3,1.4000000000000057,667.8179
2024-10-10 00:30:00,86,144.6181,1819.0,4.5000000000000036,6.2,1.3999999999999986,667.0042
2024-10-10 00:36:00,91,161.8924,1819.0,4.5000000000000036,5.8,1.7999999999999972,692.5107
2024-10-10 00:42:00,93,168.0556,1819.0,4.800000000000001,5.8,1.6000000000000014,703.5135
2024-10-10 00:45:00,91,163.2813,1819.0,4.900000000000002,6.0,1.3999999999999986,698.605
2024-10-10 00:48:00,93,166.1458,1819.0,5.099999999999998,6.0,1.3000000000000043,707.5193
2024-10-10 00:54:00,93,168.75,1819.0,5.0000000000000036,5.9,1.5999999999999943,725.6887
2024-10-10 00:57:00,94,152.7778,1819.0,4.899999999999999,6.3999999999999995,1.6000000000000014,715.3339
2024-10-10 01:00:00,93,151.6493,1819.0,4.900000000000002,6.3999999999999995,1.5,714.8848
2024-10-10 01:06:00,91,151.4757,1819.0,4.900000000000002,6.3999999999999995,1.6000000000000014,716.2779
2024-10-10 01:12:00,90,153.2986,1819.0,4.800000000000001,6.3999999999999995,1.6000000000000014,710.2833
2024-10-10 01:18:00,92,153.125,1820.0,4.900000000000002,6.300000000000001,1.5,710.3581
2024-10-10 01:24:00,91,153.6458,1820.0,4.800000000000001,6.500000000000001,1.5,703.9518
2024-10-10 01:30:00,94,166.5799,1820.0,5.100000000000001,6.1,1.7999999999999972,734.2858
2024-10-10 01:36:00,97,167.5347,1820.0,5.099999999999998,6.1000000000000005,1.7000000000000028,743.6902
2024-10-10 01:42:00,99,166.1458,1820.0,5.0000000000000036,6.200000000000001,1.7999999999999972,752.0216
2024-10-10 01:48:00,95,166.3194,1820.0,5.099999999999998,6.300000000000001,1.8000000000000043,751.86
2024-10-10 01:54:00,96,155.3819,1820.0,5.0000000000000036,6.499999999999999,1.5999999999999943,740.3129
2024-10-10 02:00:00,95,160.5035,1820.0,5.099999999999998,6.500000000000001,1.7000000000000028,745.583
2024-10-10 02:06:00,96,167.6215,1820.0,5.0000000000000036,6.6,1.7999999999999972,748.7495
2024-10-10 02:12:00,100,165.3646,1820.0,5.099999999999998,6.300000000000001,1.7000000000000028,757.4185
2024-10-10 02:18:00,97,150.7813,1821.0,5.0000000000000036,6.6000000000000005,1.5999999999999943,731.7845
2024-10-10 02:24:00,93,148.0035,1821.0,4.900000000000002,6.6000000000000005,1.5,725.1699
2024-10-10 02:30:00,92,147.2222,1821.0,4.900000000000002,6.6,1.5,714.2422
2024-10-10 02:36:00,91,144.6181,1821.0,4.800000000000001,6.6,1.5,707.6211
2024-10-10 02:42:00,93,147.0486,1821.0,4.800000000000001,6.6,1.5,706.1925
2024-10-10 02:48:00,92,144.0104,1821.0,4.900000000000002,6.500000000000001,1.5,701.0718
2024-10-10 02:54:00,89,139.6701,1821.0,4.599999999999998,6.9,1.5,680.689
2024-10-10 03:00:00,89,141.1458,1821.0,4.599999999999998,6.499999999999999,1.5,686.6402
2024-10-10 03:06:00,88,141.8403,1821.0,4.599999999999998,6.6000000000000005,1.5,684.4316
2024-10-10 03:12:00,89,139.3229,1821.0,4.4999999999999964,6.499999999999999,1.4000000000000057,681.6514
2024-10-10 03:18:00,87,142.2743,1821.0,4.599999999999998,6.6000000000000005,1.5,679.7985
2024-10-10 03:24:00,89,142.3611,1822.0,4.4999999999999964,6.3999999999999995,1.4000000000000057,674.899
2024-10-10 03:30:00,85,137.2396,1822.0,4.5000000000000036,6.499999999999999,1.5,671.168
2024-10-10 03:36:00,88,138.0208,1822.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,666.1701
2024-10-10 03:42:00,88,140.3646,1822.0,4.5000000000000036,6.3999999999999995,1.5,671.1873
2024-10-10 03:48:00,85,139.6701,1822.0,4.5000000000000036,6.500000000000001,1.3999999999999986,665.8445
2024-10-10 03:54:00,84,139.4965,1822.0,4.600000000000001,6.3999999999999995,1.2999999999999972,655.0691
2024-10-10 04:00:00,86,138.1944,1822.0,4.400000000000002,6.3999999999999995,1.5,657.323
2024-10-10 04:06:00,84,138.3681,1822.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,658.1794
2024-10-10 04:12:00,86,139.0625,1822.0,4.400000000000002,6.500000000000001,1.2999999999999972,658.0828
2024-10-10 04:18:00,88,139.7569,1822.0,4.599999999999998,6.3999999999999995,1.3000000000000043,660.9938
2024-10-10 04:24:00,86,138.8889,1823.0,4.400000000000002,6.3999999999999995,1.3999999999999986,659.3778
2024-10-10 04:30:00,85,138.6285,1823.0,4.5000000000000036,6.3999999999999995,1.2999999999999972,649.8312
2024-10-10 04:36:00,85,139.9306,1823.0,4.400000000000002,6.3999999999999995,1.3999999999999986,650.5869
2024-10-10 04:42:00,86,138.1944,1823.0,4.400000000000002,6.3999999999999995,1.3999999999999986,652.8049
2024-10-10 04:48:00,86,138.1076,1823.0,4.400000000000002,6.3999999999999995,1.3999999999999986,648.7416
2024-10-10 04:54:00,84,138.4549,1823.0,4.400000000000002,6.3999999999999995,1.3999999999999986,645.0827
2024-10-10 05:00:00,85,138.3681,1823.0,4.300000000000001,6.3999999999999995,1.5,642.3372
2024-10-10 05:06:00,85,138.8021,1823.0,4.400000000000002,6.299999999999999,1.2999999999999972,642.2042
2024-10-10 05:12:00,86,139.8438,1823.0,4.300000000000001,6.3999999999999995,1.5,647.7266
2024-10-10 05:18:00,85,137.1528,1824.0,4.400000000000002,6.3999999999999995,1.2999999999999972,645.241
2024-10-10 05:24:00,83,135.0694,1824.0,4.199999999999999,6.3,1.3000000000000043,628.6199
2024-10-10 05:30:00,83,136.6319,1824.0,4.199999999999999,6.199999999999999,1.3999999999999986,634.1447
2024-10-10 05:36:00,83,137.1528,1824.0,4.099999999999998,6.199999999999999,1.4000000000000057,626.4909
2024-10-10 05:42:00,83,137.6736,1824.0,4.199999999999999,6.1,1.3000000000000043,629.4844
2024-10-10 05:48:00,84,137.934,1824.0,4.199999999999999,6.1,1.3000000000000043,631.7061
2024-10-10 05:54:00,83,135.9375,1824.0,4.300000000000001,6.3,1.2999999999999972,631.2365
2024-10-10 05:57:00,81,133.3333,1824.0,3.9999999999999964,6.3,1.3000000000000043,625.426
2024-10-10 06:00:00,82,135.3299,1824.0,4.099999999999998,6.199999999999999,1.4000000000000057,623.4455
2024-10-10 06:06:00,81,137.934,1824.0,4.300000000000001,6.199999999999999,1.2999999999999972,636.361
2024-10-10 06:12:00,82,137.934,1824.0,4.399999999999999,6.199999999999999,1.2000000000000028,633.1238
2024-10-10 06:18:00,82,137.5,1825.0,4.300000000000001,6.199999999999999,1.2000000000000028,630.9136
2024-10-10 06:24:00,83,138.8889,1825.0,4.0000000000000036,6.199999999999999,1.5999999999999943,634.7855
2024-10-10 06:27:00,81,136.3715,1825.0,4.400000000000002,6.1,1.1000000000000014,635.3817
2024-10-10 06:30:00,82,136.8924,1825.0,4.0000000000000036,6.199999999999999,1.5,634.4375
2024-10-10 06:36:00,82,135.7639,1825.0,4.199999999999999,6.2,1.2000000000000028,629.0191
2024-10-10 06:42:00,82,139.2361,1825.0,4.099999999999998,6.0,1.4000000000000057,627.8734
2024-10-10 06:48:00,82,138.1944,1825.0,4.099999999999998,6.0,1.4000000000000057,622.4075
2024-10-10 06:54:00,79,136.8924,1825.0,4.300000000000001,6.0,1.1000000000000014,618.543
2024-10-10 07:00:00,81,136.8924,1825.0,4.199999999999996,6.0,1.3000000000000043,621.7601
2024-10-10 08:30:00,61,151.1285,1825.0,2.1999999999999993,3.3999999999999995,2.700000000000003,482.5264
2024-10-10 08:36:00,68,143.75,1825.0,4.5,4.8999999999999995,1.6000000000000014,555.4638
2024-10-10 08:42:00,79,153.7326,1826.0,4.799999999999997,5.300000000000001,1.1000000000000014,599.4417
2024-10-10 08:48:00,81,142.7083,1826.0,4.799999999999997,5.5,1.3000000000000043,609.1813
2024-10-10 08:54:00,73,123.2639,1826.0,4.199999999999999,5.800000000000001,1.0,546.7272
2024-10-10 09:00:00,74,135.1563,1826.0,4.399999999999999,5.7,1.2000000000000028,568.7278
2024-10-10 09:06:00,71,117.3611,1826.0,4.600000000000001,5.5,0.8999999999999986,553.0248
2024-10-14 12:24:00,47,68.14236,1826.0,1.6000000000000014,2.5999999999999996,1.6000000000000014,303.9791
2024-10-14 12:27:00,65,105.4688,1826.0,2.6000000000000014,5.6000000000000005,1.7000000000000028,495.5731
2024-10-14 12:30:00,68,105.9028,1826.0,3.5,6.199999999999999,1.6000000000000014,509.6812
2024-10-14 12:33:00,67,102.7778,1826.0,3.8000000000000007,6.5,1.2000000000000028,509.5155
2024-10-14 12:36:00,68,101.9965,1826.0,4.0000000000000036,6.5,1.0999999999999943,508.146
2024-10-14 12:39:00,68,101.6493,1826.0,4.0000000000000036,6.6,1.0999999999999943,512.1413
2024-10-14 12:42:00,68,100.6076,1826.0,4.099999999999998,6.5,1.0,512.9232
2024-10-14 12:45:00,67,99.39236,1827.0,3.900000000000002,6.6,1.0999999999999943,512.6895
2024-10-14 12:48:00,68,98.52431,1827.0,4.099999999999998,6.6,1.0,511.5588
2024-10-14 12:51:00,68,98.4375,1827.0,3.9999999999999964,6.8,1.0,512.4681
2024-10-14 12:54:00,67,99.39236,1827.0,4.099999999999998,6.6,1.0,510.1995
2024-10-14 12:57:00,68,100.434,1827.0,4.199999999999999,6.6,0.7999999999999972,512.1431
2024-10-14 13:00:00,67,100.0,1827.0,4.199999999999999,6.699999999999999,0.7999999999999972,512.814
2024-10-14 13:03:00,67,101.1285,1827.0,4.199999999999999,6.5,1.0,512.4271
2024-10-14 13:06:00,68,100.6944,1827.0,4.0,6.5,1.0,515.9968
2024-10-14 13:09:00,68,102.0833,1827.0,4.100000000000001,6.5,0.8999999999999986,514.5837
2024-10-14 13:12:00,70,104.6875,1827.0,4.199999999999999,6.5,1.1000000000000014,523.6923
2024-10-14 13:15:00,70,105.3819,1827.0,4.200000000000003,6.6,1.0,531.1943
2024-10-14 13:18:00,70,102.9514,1827.0,4.200000000000003,6.6,1.0,528.7737
2024-10-14 13:21:00,69,102.4306,1827.0,4.300000000000001,6.6,1.0,528.0612
2024-10-14 13:24:00,69,102.1701,1827.0,4.200000000000003,6.699999999999999,1.0,524.3455
2024-10-14 13:27:00,70,103.6458,1827.0,4.200000000000003,6.6,1.0,528.3275
2024-10-14 13:30:00,71,102.1701,1827.0,4.300000000000001,6.6,1.0,533.6059
2024-10-14 13:33:00,69,102.6042,1827.0,4.300000000000004,6.6,0.8999999999999986,526.516
2024-10-14 13:36:00,70,100.6076,1827.0,4.200000000000003,6.6,0.8999999999999986,526.5024
2024-10-14 13:39:00,69,101.9097,1827.0,4.200000000000003,6.6,0.8999999999999986,522.1637
2024-10-14 13:42:00,69,99.39236,1827.0,4.200000000000003,6.6,0.8999999999999986,519.7598
2024-10-14 13:45:00,69,102.5174,1828.0,4.199999999999999,6.6,1.0,518.6527
2024-10-14 13:48:00,69,101.1285,1828.0,4.200000000000003,6.6,1.0,520.2542
2024-10-14 13:51:00,69,102.6042,1828.0,4.0,6.699999999999999,1.1000000000000014,523.8748
2024-10-14 13:54:00,70,104.0799,1828.0,4.100000000000001,6.6,1.0,529.6949
2024-10-14 13:57:00,70,105.1215,1828.0,4.100000000000001,6.6,1.1000000000000014,531.1602
2024-10-14 14:00:00,71,108.5938,1828.0,4.200000000000003,6.5,1.0,544.5909
2024-10-14 14:03:00,72,109.2882,1828.0,4.299999999999997,6.5,1.0,542.7412
2024-10-14 14:06:00,72,108.6805,1828.0,4.299999999999997,6.6,1.2000000000000028,549.3643
