Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-14 14:09:00,74,116.3195,1828.0,4.600000000000001,6.5,1.1000000000000014,568.6254
2024-10-14 14:12:00,75,113.368,1828.0,4.600000000000001,6.6,1.1000000000000014,571.7596
2024-10-14 14:15:00,72,109.809,1828.0,4.5,6.500000000000001,0.8999999999999986,549.5511
2024-10-14 14:18:00,71,106.5104,1828.0,4.299999999999997,6.7,1.0,542.5165
2024-10-14 16:15:00,71,103.0382,1830.0,4.399999999999999,6.8,1.0,539.5513
2024-10-14 16:18:00,71,104.3403,1830.0,4.300000000000001,6.8999999999999995,1.0,537.32
2024-10-14 16:21:00,71,103.9063,1830.0,4.300000000000001,6.6,1.0,535.9482
2024-10-14 16:24:00,71,100.7813,1830.0,4.399999999999999,6.699999999999999,0.8999999999999986,534.4887
2024-10-14 16:27:00,70,103.4722,1830.0,4.299999999999997,6.7,0.8999999999999986,531.808
2024-10-14 16:30:00,70,100.3472,1830.0,4.199999999999996,6.7,1.1000000000000014,531.6724
2024-10-14 16:33:00,71,102.3438,1830.0,4.199999999999996,6.7,1.1000000000000014,531.8422
2024-10-14 16:36:00,70,101.2153,1830.0,4.199999999999999,6.8,1.0,535.1259
2024-10-14 16:39:00,71,101.0417,1830.0,4.400000000000002,6.7,0.7999999999999972,534.1106
2024-10-14 16:42:00,71,101.0417,1830.0,4.300000000000001,6.7,0.8999999999999986,534.3695
2024-10-14 16:45:00,70,99.39236,1831.0,4.199999999999999,6.8,0.8999999999999986,529.9324
2024-10-14 16:48:00,70,99.47916,1831.0,4.299999999999997,6.7,0.8999999999999986,529.1248
2024-10-14 16:51:00,69,101.5625,1831.0,4.199999999999999,6.7,1.0,528.6426
2024-10-14 16:54:00,70,101.9965,1831.0,4.299999999999997,6.5,1.0,529.7356
2024-10-14 16:57:00,71,104.7743,1831.0,4.099999999999998,6.5,1.1000000000000014,533.9006
2024-10-14 17:00:00,70,101.2153,1831.0,4.300000000000001,6.6,0.8999999999999986,532.655
2024-10-14 17:03:00,70,102.0833,1831.0,4.300000000000001,6.6,0.8999999999999986,531.5358
2024-10-14 17:06:00,70,103.2986,1831.0,4.199999999999999,6.7,1.0,535.3379
2024-10-14 17:09:00,71,103.2118,1831.0,4.300000000000001,6.7,1.0,540.6752
2024-10-14 17:12:00,72,103.6458,1831.0,4.300000000000001,6.8,1.1000000000000014,543.0916
2024-10-14 17:15:00,72,105.3819,1831.0,4.5,6.8,1.0,547.5988
2024-10-14 17:18:00,72,105.0347,1831.0,4.599999999999998,6.7,0.8000000000000043,547.9647
2024-10-14 17:21:00,71,103.9063,1831.0,4.300000000000001,6.8,1.1000000000000014,542.0486
2024-10-14 17:24:00,72,105.5556,1831.0,4.400000000000002,6.699999999999999,1.1000000000000014,551.3304
2024-10-14 17:27:00,71,106.0764,1831.0,4.400000000000002,6.699999999999999,1.0,545.8859
2024-10-14 17:30:00,72,104.7743,1831.0,4.400000000000002,6.8,1.1000000000000014,550.9688
2024-10-14 17:33:00,72,106.25,1831.0,4.5,6.8,1.0,550.4798
2024-10-14 17:36:00,72,106.5104,1831.0,4.400000000000002,6.8,1.0,548.8838
2024-10-14 17:39:00,73,104.0799,1831.0,4.5,6.8,0.8999999999999986,549.5778
2024-10-14 17:42:00,72,106.3368,1831.0,4.600000000000001,6.7,1.0,545.3832
2024-10-14 17:45:00,71,103.2118,1832.0,4.5,6.7,0.8999999999999986,540.5071
2024-10-14 17:48:00,72,104.3403,1832.0,4.399999999999999,6.699999999999999,1.0,540.0262
2024-10-14 17:51:00,72,103.3854,1832.0,4.5,6.799999999999999,0.8999999999999986,540.2293
2024-10-14 17:54:00,71,104.5139,1832.0,4.5,6.699999999999999,0.8999999999999986,539.4387
2024-10-14 17:57:00,72,103.9063,1832.0,4.300000000000001,6.7,1.0,541.1882
2024-10-14 18:00:00,72,102.1701,1832.0,4.299999999999997,6.7,1.0,540.0623
2024-10-14 18:03:00,71,104.2535,1832.0,4.399999999999999,6.6000000000000005,0.8999999999999986,537.0042
2024-10-14 18:06:00,72,101.9097,1832.0,4.299999999999997,6.8,1.0,536.4192
2024-10-14 18:09:00,72,102.0833,1832.0,4.299999999999997,6.8,1.0,539.9961
2024-10-14 18:12:00,72,103.7326,1832.0,4.399999999999999,6.7,0.8999999999999986,540.7708
2024-10-14 18:15:00,72,102.0833,1832.0,4.300000000000001,6.7,0.8999999999999986,540.1954
2024-10-14 18:18:00,72,102.4306,1832.0,4.299999999999997,6.7,1.1000000000000014,539.666
2024-10-14 18:21:00,71,105.2083,1832.0,4.5,6.7,1.0,540.7167
2024-10-14 18:24:00,71,105.816,1832.0,4.5,6.6,0.8999999999999986,538.4432
2024-10-14 18:27:00,71,105.6424,1832.0,4.299999999999997,6.6,1.0,537.4058
2024-10-14 18:30:00,71,107.1181,1832.0,4.399999999999999,6.6,1.0,543.4125
2024-10-14 18:33:00,72,106.7708,1832.0,4.399999999999999,6.5,1.1000000000000014,551.0344
2024-10-14 18:36:00,71,107.9861,1832.0,4.5,6.6,0.8999999999999986,545.759
2024-10-14 18:39:00,71,105.0347,1832.0,4.5,6.7,1.0,541.4923
2024-10-14 18:42:00,70,103.0382,1832.0,4.399999999999999,6.8,0.7999999999999972,532.7751
2024-10-14 18:45:00,70,101.1285,1833.0,4.200000000000003,6.6,1.0,531.3124
2024-10-14 18:48:00,70,102.1701,1833.0,4.199999999999996,6.6,0.8000000000000043,524.9741
2024-10-14 18:51:00,69,99.13194,1833.0,4.200000000000003,6.7,0.8999999999999986,519.097
2024-10-16 12:39:00,36,103.2118,1833.0,1.6999999999999993,0.1999999999999993,2.0,258.0349
2024-10-16 12:42:00,64,104.7743,1833.0,2.6000000000000014,5.4,2.4999999999999964,452.644
2024-10-16 12:45:00,68,116.4931,1833.0,3.6000000000000014,6.1,1.3999999999999986,498.5652
2024-10-16 12:48:00,69,114.2361,1833.0,3.6000000000000014,5.999999999999999,1.3000000000000007,514.9114
2024-10-16 12:51:00,70,113.8021,1833.0,3.8000000000000007,6.1000000000000005,1.2999999999999972,530.062
2024-10-16 12:54:00,72,114.0625,1833.0,3.900000000000002,6.300000000000001,1.1999999999999957,537.9088
2024-10-16 12:57:00,71,115.8854,1833.0,3.900000000000002,6.200000000000001,1.1999999999999957,536.9434
2024-10-16 13:00:00,72,116.3195,1833.0,3.900000000000002,6.4,1.1999999999999957,545.1948
2024-10-16 13:03:00,72,115.9722,1833.0,4.099999999999998,6.300000000000001,1.1000000000000014,541.5857
2024-10-16 13:06:00,72,116.2326,1833.0,3.9999999999999964,6.300000000000001,1.2000000000000028,545.2623
2024-10-16 13:09:00,73,117.1875,1833.0,3.9999999999999964,6.200000000000001,1.2000000000000028,549.7487
2024-10-16 13:12:00,73,119.5313,1833.0,4.099999999999998,6.200000000000001,1.2000000000000028,553.0145
2024-10-16 13:15:00,74,118.8368,1833.0,4.199999999999999,6.5,1.1000000000000014,556.2663
2024-10-16 13:18:00,73,117.9688,1833.0,4.199999999999999,6.199999999999999,1.1000000000000014,552.3589
2024-10-16 13:21:00,73,117.2743,1833.0,4.100000000000001,6.299999999999999,1.1000000000000014,552.7197
2024-10-16 13:24:00,73,116.2326,1833.0,4.100000000000001,6.299999999999999,1.0,549.9971
2024-10-16 13:27:00,73,115.9722,1833.0,4.100000000000001,6.3999999999999995,1.0,552.287
2024-10-16 13:30:00,73,113.8889,1834.0,4.100000000000001,6.500000000000001,1.1000000000000014,550.8926
2024-10-16 13:33:00,73,114.7569,1834.0,4.100000000000001,6.299999999999999,1.1000000000000014,550.853
2024-10-16 13:36:00,74,128.2118,1834.0,4.0,5.9,1.2000000000000028,563.8671
2024-10-16 13:39:00,75,127.3438,1834.0,4.100000000000001,6.0,1.1000000000000014,565.5897
2024-10-16 13:42:00,75,126.0417,1834.0,4.200000000000003,6.0,1.1000000000000014,559.4354
2024-10-16 13:45:00,75,126.7361,1834.0,4.200000000000003,6.2,1.1000000000000014,565.8497
2024-10-16 13:48:00,75,125.5208,1834.0,4.100000000000001,6.0,1.1000000000000014,565.4635
2024-10-16 13:51:00,75,128.0382,1834.0,4.100000000000001,6.1,1.1000000000000014,569.3705
2024-10-16 13:54:00,75,125.8681,1834.0,4.200000000000003,6.1,1.0999999999999943,564.8057
2024-10-16 13:57:00,74,128.3854,1834.0,4.100000000000001,6.0,1.1000000000000014,566.494
2024-10-16 14:00:00,75,128.125,1834.0,4.100000000000001,6.0,1.1999999999999957,566.8156
2024-10-16 14:03:00,75,126.7361,1834.0,4.200000000000003,5.9,1.0999999999999943,567.2357
2024-10-16 14:06:00,74,128.3854,1834.0,4.200000000000003,5.9,1.0999999999999943,565.6407
2024-10-16 14:09:00,74,126.7361,1834.0,4.100000000000001,5.800000000000001,1.1000000000000014,562.6968
2024-10-16 14:12:00,75,128.3854,1834.0,4.100000000000001,5.9,1.2000000000000028,560.0057
2024-10-16 14:15:00,74,126.7361,1834.0,4.100000000000001,5.9,1.1000000000000014,559.848
2024-10-16 14:18:00,74,127.691,1834.0,4.100000000000001,5.799999999999999,1.1000000000000014,559.5918
2024-10-16 14:21:00,75,128.4722,1834.0,4.100000000000001,5.9,1.1999999999999957,563.0032
2024-10-16 14:24:00,75,126.8229,1834.0,4.100000000000001,5.799999999999999,1.0999999999999943,562.5338
2024-10-16 14:27:00,74,129.2535,1834.0,4.200000000000003,5.799999999999999,1.0999999999999943,565.9408
2024-10-16 14:30:00,76,127.1701,1835.0,4.100000000000001,5.9,1.1999999999999957,566.4987
2024-10-16 14:33:00,75,129.8611,1835.0,4.200000000000003,5.9,1.1999999999999957,566.1351
2024-10-16 14:36:00,75,127.0833,1835.0,4.100000000000001,5.800000000000001,1.1999999999999957,561.7783
2024-10-16 14:39:00,74,128.8194,1835.0,3.799999999999997,5.699999999999999,1.4000000000000057,557.864
2024-10-16 14:42:00,74,126.6493,1835.0,4.100000000000001,5.9,1.0,557.1041
2024-10-16 14:45:00,74,128.559,1835.0,4.200000000000003,5.799999999999999,1.0999999999999943,557.3063
2024-10-16 14:48:00,74,127.2569,1835.0,4.100000000000001,5.799999999999999,1.0,557.0902
2024-10-16 14:51:00,73,127.9514,1835.0,4.200000000000003,5.9,1.0,554.1213
2024-10-16 14:54:00,73,126.8229,1835.0,4.200000000000003,5.699999999999999,1.0,556.5635
2024-10-16 14:57:00,74,125.3472,1835.0,4.100000000000001,5.800000000000001,1.0,556.1044
2024-10-16 15:00:00,72,127.3438,1835.0,4.0,5.799999999999999,1.0,553.5923
2024-10-16 15:03:00,74,124.4792,1835.0,4.0,5.8999999999999995,1.1000000000000014,558.5439
2024-10-16 15:06:00,74,125.7813,1835.0,4.0,5.8999999999999995,1.1000000000000014,557.8018
2024-10-16 15:09:00,74,123.4375,1835.0,4.0,5.8999999999999995,1.1999999999999957,561.0818
2024-10-16 15:12:00,74,125.8681,1835.0,4.0,5.8,1.1999999999999957,556.1251
2024-10-16 15:15:00,73,123.4375,1835.0,4.0,5.799999999999999,1.1000000000000014,556.4489
2024-10-16 15:18:00,73,126.7361,1835.0,3.8000000000000007,6.000000000000001,1.1000000000000014,552.3525
2024-10-16 15:21:00,74,124.9132,1835.0,4.100000000000001,5.8999999999999995,1.0,554.8464
2024-10-16 15:24:00,73,126.3021,1835.0,4.100000000000001,6.000000000000001,1.1000000000000014,556.2983
2024-10-16 15:27:00,73,126.2153,1835.0,4.0,5.699999999999999,1.0,546.0948
2024-10-16 15:30:00,73,124.0451,1836.0,4.0,5.799999999999999,1.1000000000000014,551.3436
2024-10-16 15:33:00,72,125.434,1836.0,4.100000000000001,5.8999999999999995,1.0,546.6506
2024-10-16 15:36:00,73,125.7813,1836.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,549.5576
2024-10-16 15:39:00,73,125.0868,1836.0,3.900000000000002,5.8999999999999995,1.0,547.9975
2024-10-16 15:42:00,72,124.6528,1836.0,3.8999999999999986,5.8,1.1000000000000014,545.9984
2024-10-16 15:45:00,72,125.8681,1836.0,3.8000000000000007,5.799999999999999,1.1000000000000014,547.5551
2024-10-16 15:48:00,72,125.0868,1836.0,4.100000000000001,5.8,1.1000000000000014,547.6674
2024-10-16 15:51:00,73,123.2639,1836.0,4.0,5.8999999999999995,1.1000000000000014,552.9704
2024-10-16 15:54:00,73,124.2188,1836.0,3.8999999999999986,5.9,1.2000000000000028,549.4222
2024-10-16 15:57:00,73,123.7847,1836.0,4.0,5.699999999999999,1.1000000000000014,549.7466
2024-10-16 16:00:00,72,123.7847,1836.0,4.0,5.9,1.1000000000000014,549.4281
2024-10-16 16:03:00,72,122.0486,1836.0,4.0,5.8999999999999995,1.0,546.6141
2024-10-16 16:06:00,72,122.309,1836.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,548.7979
2024-10-16 16:09:00,73,124.4792,1836.0,4.0,5.9,1.0,548.8495
2024-10-16 16:12:00,72,124.1319,1836.0,3.8999999999999986,5.800000000000001,1.2000000000000028,547.5126
2024-10-16 16:15:00,72,124.4792,1836.0,3.900000000000002,5.9,1.0,549.4523
2024-10-16 16:18:00,73,124.2188,1836.0,4.0,5.800000000000001,1.1000000000000014,550.6857
2024-10-16 16:21:00,73,122.309,1836.0,3.900000000000002,5.800000000000001,1.1000000000000014,551.056
2024-10-16 16:24:00,73,121.2674,1836.0,4.0,5.800000000000001,1.0,550.3519
2024-10-16 16:27:00,73,122.4826,1836.0,4.0,5.9,1.0,548.6508
2024-10-16 16:30:00,73,122.743,1837.0,4.0,5.800000000000001,1.0,547.5236
2024-10-16 16:33:00,72,121.0938,1837.0,3.799999999999997,5.9,1.3000000000000043,545.2151
2024-10-16 16:36:00,73,119.0972,1837.0,4.0,6.000000000000001,1.0,548.1038
2024-10-16 16:39:00,72,121.441,1837.0,3.8999999999999986,6.000000000000001,1.1000000000000014,546.5129
2024-10-16 16:42:00,71,117.9688,1837.0,4.100000000000001,6.1000000000000005,1.0,541.6351
2024-10-16 16:45:00,72,118.8368,1837.0,3.8999999999999986,5.9,1.1000000000000014,541.6619
2024-10-16 16:48:00,72,117.1007,1837.0,3.799999999999997,6.000000000000001,1.2000000000000028,544.3732
2024-10-16 16:51:00,73,116.9271,1837.0,4.0,6.2,1.1000000000000014,544.9851
2024-10-16 16:54:00,72,119.3576,1837.0,4.0,6.000000000000001,1.0,544.0432
2024-10-16 16:57:00,73,121.9618,1837.0,4.0,5.9,1.0,545.6897
2024-10-16 17:00:00,73,124.0451,1837.0,4.100000000000001,5.9,1.1000000000000014,549.8522
2024-10-16 17:03:00,74,123.7847,1837.0,3.8999999999999986,6.000000000000001,1.2000000000000028,552.0143
2024-10-16 17:06:00,73,123.1771,1837.0,4.100000000000001,5.9,1.0,548.8742
2024-10-16 17:09:00,74,124.0451,1837.0,3.8999999999999986,6.000000000000001,1.2000000000000028,555.3098
2024-10-16 17:12:00,73,123.2639,1837.0,4.0,5.799999999999999,1.1000000000000014,551.0911
2024-10-16 17:15:00,73,121.7014,1837.0,4.0,6.000000000000001,1.1000000000000014,550.9971
2024-10-16 17:18:00,72,116.3195,1837.0,4.100000000000001,6.000000000000001,0.8999999999999986,546.0955
2024-10-16 17:21:00,72,115.191,1837.0,4.100000000000001,6.000000000000001,1.0,536.1036
2024-10-16 17:24:00,71,114.1493,1837.0,3.8999999999999986,6.1,1.0,533.4686
2024-10-16 17:27:00,70,112.066,1837.0,3.8999999999999986,6.1,1.0,531.3772
2024-10-16 17:30:00,70,111.9792,1838.0,4.0,6.1000000000000005,1.0,529.4185
2024-10-16 17:33:00,71,114.5833,1838.0,3.8999999999999986,6.0,1.1000000000000014,530.701
2024-10-16 17:36:00,69,113.6285,1838.0,3.8999999999999986,6.1,1.0,523.3722
2024-10-16 17:39:00,71,112.066,1838.0,3.900000000000002,6.2,1.0,537.1074
2024-10-16 17:42:00,71,115.191,1838.0,3.8999999999999986,6.2,1.1000000000000014,536.7338
2024-10-16 17:45:00,71,113.8889,1838.0,3.900000000000002,6.2,1.0,539.3665
2024-10-22 23:18:00,35,66.05903,1838.0,1.0999999999999979,0.7999999999999989,0.8000000000000007,232.239
2024-10-22 23:21:00,59,73.4375,1838.0,2.3000000000000007,5.7,1.3000000000000007,388.0963
2024-10-22 23:24:00,54,89.75694,1838.0,2.599999999999998,5.6,0.9000000000000021,375.787
2024-10-22 23:27:00,58,77.25694,1838.0,2.900000000000002,5.700000000000001,1.0,428.9466
2024-10-22 23:30:00,59,83.85417,1838.0,3.0,6.1000000000000005,1.1000000000000014,434.1176
2024-10-22 23:33:00,60,98.4375,1838.0,3.099999999999998,6.1000000000000005,0.8000000000000043,443.0273
2024-10-22 23:36:00,73,133.4201,1838.0,3.6999999999999993,5.299999999999999,1.8999999999999986,547.443
2024-10-22 23:39:00,73,129.8611,1838.0,4.199999999999999,5.700000000000001,1.2999999999999972,555.8933
2024-10-22 23:42:00,74,138.5417,1838.0,4.300000000000001,5.700000000000001,1.3999999999999986,564.2356
2024-10-22 23:45:00,81,152.691,1838.0,4.699999999999999,5.300000000000001,1.6000000000000014,614.4578
2024-10-22 23:48:00,80,153.2118,1838.0,4.699999999999999,5.499999999999999,1.2999999999999972,627.5024
2024-10-22 23:51:00,83,153.2986,1838.0,4.700000000000003,5.8,1.5,633.9962
2024-10-22 23:54:00,85,151.1285,1838.0,4.800000000000001,5.800000000000001,1.3999999999999986,636.6687
2024-10-22 23:57:00,83,151.4757,1839.0,4.600000000000001,5.9,1.3999999999999986,643.4402
2024-10-23 00:00:00,84,149.6528,1839.0,4.600000000000001,5.9,1.5,643.0782
2024-10-23 00:03:00,85,147.0486,1839.0,4.800000000000004,6.0,1.2999999999999972,642.8522
2024-10-23 00:06:00,84,137.5868,1839.0,4.600000000000001,6.3,1.3999999999999986,640.6484
2024-10-23 00:09:00,77,117.2743,1839.0,4.600000000000001,6.7,1.1000000000000014,583.6793
2024-10-23 00:12:00,74,118.5764,1839.0,4.200000000000003,6.299999999999999,1.0,554.0222
2024-10-23 00:15:00,74,132.8125,1839.0,4.200000000000003,5.8,1.0,560.3092
2024-10-23 00:18:00,73,129.0799,1839.0,4.300000000000004,5.6000000000000005,1.0,555.0293
2024-10-23 00:21:00,72,130.2951,1839.0,4.200000000000003,5.499999999999999,1.0,545.4246
2024-10-23 00:24:00,71,132.5521,1839.0,4.100000000000001,5.3999999999999995,1.1000000000000014,536.6208
2024-10-23 00:27:00,69,123.4375,1839.0,4.199999999999999,5.300000000000001,0.7999999999999972,524.3112
2024-10-23 00:30:00,66,120.2257,1839.0,3.799999999999997,5.4,0.7000000000000028,497.1387
2024-10-23 00:33:00,68,125.0,1839.0,3.700000000000003,5.1000000000000005,1.0,503.516
2024-10-23 00:36:00,67,125.6076,1839.0,3.8000000000000043,5.2,1.0,502.4454
2024-10-23 00:39:00,66,121.7014,1839.0,3.900000000000002,5.3,0.8999999999999986,497.6487
2024-10-23 00:42:00,66,117.7083,1839.0,3.700000000000003,5.199999999999999,0.8999999999999986,491.9187
2024-10-23 00:45:00,66,120.2257,1839.0,3.8000000000000007,5.3999999999999995,0.8999999999999986,495.2682
2024-10-23 00:48:00,67,119.5313,1839.0,3.8000000000000007,5.500000000000001,0.8999999999999986,504.8799
2024-10-23 00:51:00,66,118.1424,1839.0,3.700000000000003,5.299999999999999,0.8999999999999986,502.3663
2024-10-23 00:54:00,67,120.2257,1839.0,3.8000000000000007,5.4,1.0,504.4538
2024-10-23 00:57:00,68,124.4792,1840.0,3.9999999999999964,5.5,0.9000000000000057,513.834
2024-10-23 01:00:00,70,123.1771,1840.0,4.099999999999998,5.5,0.8999999999999986,522.0914
2024-10-23 01:03:00,68,120.8333,1840.0,3.9999999999999964,5.5,0.9000000000000057,517.9726
2024-10-23 01:06:00,68,120.7465,1840.0,3.9999999999999964,5.300000000000001,0.9000000000000057,514.7896
2024-10-23 01:09:00,68,123.6979,1840.0,3.900000000000002,5.4,1.0,513.6058
2024-10-23 01:12:00,68,120.3993,1840.0,3.799999999999997,5.5,0.9000000000000057,518.0714
2024-10-23 01:15:00,69,118.8368,1840.0,3.8999999999999986,5.5,1.0,520.468
2024-10-23 01:18:00,69,120.1389,1840.0,3.9999999999999964,5.6,1.0,521.4509
2024-10-23 01:21:00,68,120.7465,1840.0,3.900000000000002,5.8,1.0999999999999943,517.0784
2024-10-23 01:24:00,68,116.4063,1840.0,3.8000000000000043,5.699999999999999,1.0,514.8228
2024-10-23 01:27:00,69,119.2708,1840.0,4.099999999999998,5.799999999999999,1.0,518.7121
2024-10-23 01:30:00,69,122.9167,1840.0,3.9999999999999964,5.6,1.0,525.041
2024-10-23 01:33:00,68,117.6215,1840.0,3.9999999999999964,5.699999999999999,1.0,521.2021
2024-10-23 01:36:00,69,121.007,1840.0,3.9999999999999964,5.6,1.0,526.0328
2024-10-23 01:39:00,71,124.566,1840.0,3.8999999999999986,5.699999999999999,1.1000000000000014,533.2986
2024-10-23 01:42:00,70,119.7049,1840.0,4.099999999999998,5.699999999999999,1.1000000000000014,530.6488
2024-10-23 01:45:00,70,122.1354,1840.0,4.0,5.699999999999999,1.0,533.9541
2024-10-23 01:48:00,71,126.3021,1840.0,4.0,5.699999999999999,1.0,532.8514
2024-10-23 01:51:00,71,122.1354,1840.0,4.100000000000001,5.699999999999999,1.1000000000000014,539.1104
2024-10-23 01:54:00,72,126.4757,1840.0,4.400000000000002,5.699999999999999,1.0,545.1669
2024-10-23 01:57:00,73,128.9063,1841.0,4.300000000000001,5.699999999999999,1.1000000000000014,548.5658
2024-10-23 02:00:00,73,133.8542,1841.0,4.300000000000001,5.699999999999999,1.1000000000000014,552.5956
2024-10-23 02:03:00,74,138.1944,1841.0,4.400000000000002,5.5,1.1999999999999957,566.1423
2024-10-23 02:06:00,74,138.9757,1841.0,4.4999999999999964,5.5,1.1000000000000014,570.6617
2024-10-23 02:09:00,74,134.9826,1841.0,4.4999999999999964,5.6,1.1000000000000014,563.3275
2024-10-23 02:12:00,74,134.7222,1841.0,4.400000000000002,5.699999999999999,1.0999999999999943,560.243
2024-10-23 02:15:00,74,133.5938,1841.0,4.300000000000004,5.7,1.0999999999999943,558.7175
2024-10-23 02:18:00,73,132.3785,1841.0,4.400000000000002,5.6,1.0,553.7798
2024-10-23 02:21:00,73,136.1979,1841.0,4.300000000000001,5.4,1.1000000000000014,556.6908
2024-10-23 02:24:00,73,136.6319,1841.0,4.300000000000001,5.5,1.1000000000000014,558.2893
2024-10-23 02:27:00,73,129.7743,1841.0,4.300000000000001,5.7,1.0,553.4228
2024-10-23 02:30:00,72,129.7743,1841.0,4.400000000000002,5.699999999999999,1.0,550.4037
2024-10-23 02:33:00,72,132.5521,1841.0,4.400000000000002,5.6,0.8999999999999986,549.2968
2024-10-23 02:36:00,73,131.5972,1841.0,4.400000000000002,5.6,1.0999999999999943,559.4403
2024-10-23 02:39:00,73,131.25,1841.0,4.300000000000001,5.6,1.1000000000000014,554.2012
2024-10-23 02:42:00,73,130.9896,1841.0,4.400000000000002,5.7,1.1000000000000014,551.7607
2024-10-23 02:45:00,72,124.2188,1841.0,4.300000000000001,5.8,1.0,544.4617
2024-10-23 02:48:00,72,124.2188,1841.0,4.199999999999999,5.8,1.1000000000000014,538.6894
2024-10-23 02:51:00,72,126.4757,1841.0,4.300000000000001,5.799999999999999,1.0,544.8858
2024-10-23 02:54:00,72,122.743,1841.0,4.199999999999999,5.8999999999999995,1.1000000000000014,547.4924
2024-10-23 02:57:00,72,123.2639,1842.0,4.300000000000001,5.8999999999999995,1.1000000000000014,546.2253
2024-10-23 03:00:00,73,125.8681,1842.0,4.300000000000001,5.8,1.0,554.6215
2024-10-23 03:03:00,72,121.9618,1842.0,4.300000000000001,5.8999999999999995,1.0,551.11
2024-10-23 03:06:00,71,123.3507,1842.0,4.100000000000001,5.8999999999999995,1.0,543.2858
2024-10-23 03:09:00,72,122.1354,1842.0,4.300000000000001,5.8,1.0,540.5234
2024-10-23 03:12:00,71,118.9236,1842.0,4.199999999999999,5.999999999999999,1.0,538.476
2024-10-23 03:15:00,71,124.4792,1842.0,4.199999999999999,5.8,1.0,539.6866
2024-10-23 03:18:00,71,121.441,1842.0,4.199999999999999,5.8,1.0,534.6246
2024-10-23 03:21:00,71,120.1389,1842.0,4.199999999999999,5.8,1.0,534.0412
2024-10-23 03:24:00,71,123.6111,1842.0,4.099999999999998,5.8,0.8999999999999986,532.3747
2024-10-23 03:27:00,68,119.0972,1842.0,3.9999999999999964,5.699999999999999,0.9000000000000057,522.6731
2024-10-23 03:30:00,69,119.9653,1842.0,4.0000000000000036,5.6,1.0,524.6323
2024-10-23 03:33:00,69,122.0486,1842.0,3.900000000000002,5.5,0.8999999999999986,514.6933
2024-10-23 03:36:00,68,117.9688,1842.0,3.9999999999999964,5.6,0.9000000000000057,519.3591
2024-10-23 03:39:00,69,121.5278,1842.0,3.9999999999999964,5.5,0.9000000000000057,520.0355
2024-10-23 03:42:00,68,116.2326,1842.0,3.900000000000002,5.699999999999999,1.0999999999999943,516.9103
2024-10-23 03:45:00,69,119.4444,1842.0,3.9999999999999964,5.699999999999999,1.0,522.9547
2024-10-23 03:48:00,69,121.007,1842.0,3.9999999999999964,5.699999999999999,0.9000000000000057,512.9226
2024-10-23 03:51:00,69,120.8333,1842.0,3.900000000000002,5.699999999999999,1.0,518.9565
2024-10-23 03:54:00,70,121.5278,1842.0,4.0000000000000036,5.6,1.0999999999999943,525.4443
2024-10-23 03:57:00,70,121.875,1843.0,3.9999999999999964,5.699999999999999,1.0,529.5628
2024-10-23 04:00:00,69,122.5694,1843.0,4.199999999999999,5.8,0.8999999999999986,530.8958
2024-10-23 04:03:00,70,121.9618,1843.0,4.099999999999998,5.799999999999999,0.8999999999999986,531.8143
2024-10-23 04:06:00,70,120.6597,1843.0,3.9999999999999964,5.8999999999999995,1.0,532.6182
2024-10-23 04:09:00,70,122.309,1843.0,4.099999999999998,5.8,1.1000000000000014,538.1346
2024-10-23 04:12:00,71,122.4826,1843.0,4.199999999999999,5.8,0.8999999999999986,534.1912
2024-10-23 04:15:00,70,123.7847,1843.0,3.9999999999999964,5.6,1.1000000000000014,529.6091
2024-10-23 04:18:00,70,124.7396,1843.0,3.9999999999999964,5.6,1.0,532.0842
2024-10-23 04:21:00,71,125.6076,1843.0,4.300000000000001,5.6,1.0,536.3442
2024-10-23 04:24:00,71,126.3889,1843.0,4.300000000000001,5.699999999999999,0.8999999999999986,537.4709
2024-10-23 04:27:00,71,126.7361,1843.0,4.300000000000001,5.699999999999999,0.8999999999999986,539.82
2024-10-23 04:30:00,71,126.3889,1843.0,4.199999999999999,5.699999999999999,1.0,538.3295
2024-10-23 04:33:00,71,126.6493,1843.0,4.199999999999999,5.6,1.0,538.7354
2024-10-23 04:36:00,71,125.3472,1843.0,4.199999999999999,5.6,1.0,535.985
2024-10-23 04:39:00,71,124.2188,1843.0,4.199999999999999,5.8,1.0,541.316
2024-10-23 04:42:00,71,125.6076,1843.0,4.099999999999998,5.8,1.1000000000000014,538.1943
2024-10-23 04:45:00,71,125.7813,1843.0,4.199999999999999,5.699999999999999,1.0,537.7078
2024-10-23 04:48:00,72,127.2569,1843.0,4.199999999999999,5.8,1.1000000000000014,549.2894
2024-10-23 04:51:00,72,126.9097,1843.0,4.300000000000001,5.8,1.0,551.9011
2024-10-23 04:54:00,72,127.2569,1843.0,4.300000000000001,5.8,1.1000000000000014,546.3918
2024-10-23 04:57:00,71,128.6458,1844.0,4.199999999999999,5.799999999999999,1.2000000000000028,546.7675
2024-10-23 05:00:00,72,127.0833,1844.0,4.300000000000001,5.8,1.1000000000000014,555.4635
2024-10-23 05:03:00,73,128.6458,1844.0,4.600000000000001,5.8,1.0,553.6044
2024-10-23 05:06:00,74,131.1632,1844.0,4.199999999999999,5.8,1.2000000000000028,559.264
2024-10-23 05:09:00,74,143.8368,1844.0,4.400000000000002,5.6,1.0,556.577
2024-10-23 05:12:00,79,154.6007,1844.0,4.4999999999999964,5.5,1.5,603.0152
2024-10-23 05:15:00,77,144.184,1844.0,4.800000000000001,5.5,1.0,583.0877
2024-10-23 05:18:00,76,140.9722,1844.0,4.400000000000002,5.6,1.0999999999999943,574.1812
2024-10-23 05:21:00,76,137.6736,1844.0,4.4999999999999964,5.7,1.0,574.3717
2024-10-23 05:24:00,75,137.6736,1844.0,4.300000000000001,5.7,1.1999999999999957,573.937
2024-10-23 05:27:00,74,138.3681,1844.0,4.400000000000002,5.7,1.0999999999999943,571.2753
2024-10-23 05:30:00,74,136.6319,1844.0,4.400000000000002,5.6000000000000005,1.1000000000000014,565.1335
2024-10-23 05:33:00,74,137.5,1844.0,4.200000000000003,5.6000000000000005,1.1000000000000014,566.0569
2024-10-23 05:36:00,74,138.3681,1844.0,4.400000000000002,5.5,1.1999999999999957,562.8555
2024-10-23 05:39:00,75,138.5417,1844.0,4.400000000000002,5.7,1.1999999999999957,571.3759
2024-10-23 05:42:00,76,137.7604,1844.0,4.400000000000002,5.6,1.0999999999999943,575.2919
2024-10-23 05:45:00,76,136.8056,1844.0,4.5000000000000036,5.699999999999999,1.1999999999999957,586.4866
2024-10-23 05:48:00,77,137.7604,1844.0,4.600000000000001,5.8999999999999995,1.2999999999999972,582.1921
2024-10-23 05:51:00,76,135.9375,1844.0,4.599999999999998,5.799999999999999,1.1000000000000014,572.002
2024-10-23 05:54:00,76,138.8889,1844.0,4.5000000000000036,5.699999999999999,1.1999999999999957,575.3822
2024-10-23 05:57:00,76,139.2361,1845.0,4.400000000000002,5.699999999999999,1.1999999999999957,575.2708
2024-10-23 06:00:00,77,139.2361,1845.0,4.400000000000002,5.699999999999999,1.2999999999999972,582.7299
2024-10-23 06:03:00,78,141.059,1845.0,4.4999999999999964,5.699999999999999,1.2000000000000028,591.2097
2024-10-23 06:06:00,77,141.5799,1845.0,4.4999999999999964,5.699999999999999,1.2000000000000028,585.5998
2024-10-23 06:09:00,77,141.4063,1845.0,4.400000000000002,5.699999999999999,1.2999999999999972,586.1998
2024-10-23 06:12:00,77,141.5799,1845.0,4.5000000000000036,5.6,1.1999999999999957,580.2776
2024-10-23 06:15:00,76,141.5799,1845.0,4.5000000000000036,5.6000000000000005,1.0999999999999943,576.7056
2024-10-23 06:18:00,76,141.5799,1845.0,4.400000000000002,5.500000000000001,1.0999999999999943,574.8028
2024-10-23 06:21:00,75,142.9688,1845.0,4.300000000000001,5.500000000000001,1.1000000000000014,573.4001
2024-10-23 06:24:00,76,142.4479,1845.0,4.300000000000001,5.3999999999999995,1.1999999999999957,573.99
2024-10-23 06:27:00,75,141.9271,1845.0,4.300000000000001,5.3999999999999995,1.1000000000000014,568.8642
2024-10-23 06:30:00,74,140.1042,1845.0,4.300000000000001,5.3999999999999995,1.1000000000000014,569.8066
2024-10-23 06:33:00,74,139.6701,1845.0,4.300000000000001,5.500000000000001,1.2000000000000028,565.3373
2024-10-23 06:36:00,74,137.934,1845.0,4.400000000000002,5.3999999999999995,1.0,557.5256
2024-10-23 06:39:00,73,136.7188,1845.0,4.300000000000001,5.500000000000001,1.1000000000000014,558.363
2024-10-23 06:42:00,74,137.5,1845.0,4.300000000000001,5.500000000000001,1.1000000000000014,558.7606
2024-10-23 06:45:00,74,134.8958,1845.0,4.199999999999999,5.500000000000001,1.2000000000000028,560.7986
2024-10-23 06:48:00,74,134.0278,1845.0,4.300000000000001,5.7,1.1000000000000014,560.8657
2024-10-23 06:51:00,75,133.4201,1845.0,4.300000000000001,5.7,1.1000000000000014,560.7038
2024-10-23 06:54:00,74,133.6806,1845.0,4.700000000000003,5.7,1.0,560.3221
2024-10-23 06:57:00,74,135.1563,1846.0,4.300000000000001,5.7,1.2000000000000028,562.9471
2024-10-23 07:00:00,74,134.7222,1846.0,4.300000000000001,5.7,1.0,561.9368
2024-10-23 07:03:00,74,134.1146,1846.0,4.300000000000001,5.6000000000000005,1.1000000000000014,565.243
2024-10-23 07:06:00,75,133.6806,1846.0,4.300000000000001,5.8,1.0,561.1716
2024-10-23 07:09:00,74,133.1597,1846.0,4.300000000000001,5.6000000000000005,1.1000000000000014,561.7488
2024-10-23 07:12:00,74,133.7674,1846.0,4.300000000000001,5.7,1.1000000000000014,561.1182
2024-10-23 07:15:00,74,133.8542,1846.0,4.099999999999998,5.7,1.2000000000000028,560.2796
2024-10-23 07:18:00,75,134.2882,1846.0,4.300000000000001,5.6000000000000005,1.1000000000000014,560.1019
2024-10-23 07:21:00,75,134.8958,1846.0,4.400000000000002,5.500000000000001,1.0,559.8688
2024-10-23 07:24:00,75,133.6806,1846.0,4.300000000000001,5.8,1.1000000000000014,559.0861
2024-10-23 07:27:00,72,133.5938,1846.0,4.300000000000001,5.6000000000000005,1.0,555.6451
2024-10-23 07:30:00,71,132.8993,1846.0,4.199999999999999,5.500000000000001,1.0,546.123
2024-10-23 07:33:00,72,134.5486,1846.0,4.099999999999998,5.6000000000000005,1.2000000000000028,543.6547
2024-10-23 07:36:00,72,134.8958,1846.0,4.199999999999999,5.5,1.1000000000000014,549.9107
2024-10-23 07:39:00,73,135.5035,1846.0,4.199999999999999,5.300000000000001,1.1000000000000014,550.6361
2024-10-23 07:42:00,74,135.7639,1846.0,4.199999999999999,5.6,1.2000000000000028,556.9193
2024-10-23 07:45:00,74,135.0694,1846.0,4.300000000000001,5.7,1.1000000000000014,560.063
2024-10-23 07:48:00,74,134.5486,1846.0,4.300000000000001,5.6000000000000005,1.1000000000000014,561.576
2024-10-23 07:51:00,74,134.4618,1846.0,4.300000000000001,5.7,1.1000000000000014,562.3088
2024-10-23 07:54:00,75,135.5903,1846.0,4.300000000000001,5.6000000000000005,1.2000000000000028,560.2188
2024-10-23 07:57:00,75,136.3715,1847.0,4.300000000000001,5.6,1.2000000000000028,565.5995
2024-10-23 08:00:00,75,138.6285,1847.0,4.199999999999996,5.7,1.4000000000000057,565.8059
2024-10-23 08:03:00,77,139.6701,1847.0,4.400000000000002,5.5,1.1999999999999957,574.3003
2024-10-23 08:06:00,77,140.191,1847.0,4.400000000000002,5.5,1.1999999999999957,573.2872
2024-10-23 08:09:00,76,139.4097,1847.0,4.400000000000002,5.5,1.1999999999999957,572.8826
2024-10-23 08:12:00,75,139.2361,1847.0,4.300000000000001,5.5,1.2999999999999972,572.388
2024-10-23 08:15:00,75,138.1076,1847.0,4.400000000000002,5.5,1.1000000000000014,569.7419
2024-10-23 08:18:00,76,136.4583,1847.0,4.400000000000002,5.8,1.1999999999999957,575.8824
2024-10-23 08:21:00,77,136.2847,1847.0,4.400000000000002,5.7,1.1999999999999957,577.6626
2024-10-23 08:24:00,76,138.5417,1847.0,4.400000000000002,5.7,1.1000000000000014,577.7345
2024-10-23 08:27:00,75,136.0243,1847.0,4.5000000000000036,5.8,1.0999999999999943,576.754
2024-10-23 08:30:00,76,138.1076,1847.0,4.5000000000000036,5.8,1.0999999999999943,576.9755
2024-10-23 08:33:00,76,137.6736,1847.0,4.5000000000000036,5.699999999999999,1.0,570.2252
2024-10-23 08:36:00,76,138.0208,1847.0,4.400000000000002,5.6,1.1999999999999957,572.3965
2024-10-23 08:39:00,77,139.7569,1847.0,4.5000000000000036,5.6,1.0999999999999943,575.8099
2024-10-23 08:42:00,75,137.7604,1847.0,4.600000000000001,5.6,1.0999999999999943,577.7291
2024-10-23 08:45:00,77,140.7118,1847.0,4.5000000000000036,5.6,1.2999999999999972,588.6816
2024-10-23 08:48:00,77,142.3611,1847.0,4.600000000000001,5.8,1.1999999999999957,589.8414
2024-10-23 08:51:00,78,140.3646,1847.0,4.5000000000000036,5.8999999999999995,1.2999999999999972,590.0452
2024-10-23 08:54:00,77,140.1042,1847.0,4.5000000000000036,5.7,1.1999999999999957,583.7325
2024-10-23 08:57:00,78,142.4479,1848.0,4.599999999999998,5.6,1.1000000000000014,584.2939
2024-10-23 09:00:00,77,137.3264,1848.0,4.5000000000000036,5.7,1.1999999999999957,582.8461
2024-10-23 09:03:00,77,140.5382,1848.0,4.400000000000002,5.7,1.2999999999999972,578.7211
2024-10-23 09:06:00,77,137.2396,1848.0,4.5000000000000036,5.7,1.0999999999999943,580.5651
2024-10-23 09:09:00,78,140.2778,1848.0,4.5000000000000036,5.7,1.2999999999999972,585.6486
2024-10-23 09:12:00,78,141.8403,1848.0,4.5000000000000036,5.7,1.2999999999999972,591.3971
2024-10-23 09:15:00,78,140.3646,1848.0,4.599999999999998,5.8,1.2000000000000028,586.817
2024-10-23 09:18:00,78,140.191,1848.0,4.400000000000002,5.7,1.1999999999999957,586.8658
2024-10-23 09:21:00,80,141.059,1848.0,4.599999999999998,5.7,1.2000000000000028,598.2205
2024-10-23 09:24:00,79,143.1424,1848.0,4.699999999999999,5.7,1.2000000000000028,596.4207
2024-10-23 09:27:00,79,146.3542,1848.0,4.599999999999998,5.7,1.3000000000000043,605.5724
2024-10-23 09:30:00,79,148.0035,1848.0,4.699999999999999,5.8,1.2000000000000028,603.7663
2024-10-23 09:33:00,81,146.7014,1848.0,4.599999999999998,5.7,1.3000000000000043,610.1787
2024-10-23 09:36:00,81,146.875,1848.0,4.4999999999999964,5.7,1.3000000000000043,603.4215
2024-10-23 09:39:00,81,143.8368,1848.0,4.599999999999998,5.6000000000000005,1.3000000000000043,603.1121
2024-10-23 09:42:00,79,143.8368,1848.0,4.699999999999999,5.6000000000000005,1.1000000000000014,593.7478
2024-10-23 09:45:00,79,142.7083,1848.0,4.4999999999999964,5.6000000000000005,1.2000000000000028,595.1987
2024-10-23 09:48:00,79,145.7465,1848.0,4.5000000000000036,5.7,1.2999999999999972,589.8728
2024-10-23 09:51:00,78,144.5313,1848.0,4.4999999999999964,5.7,1.2000000000000028,591.887
2024-10-23 09:54:00,78,142.3611,1848.0,4.400000000000002,5.6,1.3999999999999986,593.393
2024-10-23 09:57:00,78,142.3611,1849.0,4.4999999999999964,5.699999999999999,1.3000000000000043,596.719
2024-10-23 10:00:00,79,145.3125,1849.0,4.4999999999999964,5.699999999999999,1.3000000000000043,602.28
2024-10-23 10:03:00,80,145.3993,1849.0,4.599999999999998,5.699999999999999,1.3000000000000043,605.2458
2024-10-23 10:06:00,79,145.5729,1849.0,4.699999999999999,5.699999999999999,1.3000000000000043,607.957
2024-10-23 10:09:00,80,145.8333,1849.0,4.699999999999999,5.6,1.2000000000000028,609.5723
2024-10-23 10:12:00,80,142.7083,1849.0,4.699999999999999,5.799999999999999,1.2000000000000028,608.9396
2024-10-23 10:15:00,80,145.3993,1849.0,4.800000000000001,5.699999999999999,1.2000000000000028,610.8958
2024-10-23 10:18:00,79,144.9653,1849.0,4.699999999999999,5.6,1.2000000000000028,608.7977
2024-10-23 10:21:00,81,145.1389,1849.0,4.599999999999998,5.8,1.4000000000000057,613.3297
2024-10-23 10:24:00,80,147.309,1849.0,4.4999999999999964,5.8,1.4000000000000057,612.0297
2024-10-23 10:27:00,80,147.2222,1849.0,4.699999999999999,5.699999999999999,0.8999999999999986,610.1349
2024-10-23 10:30:00,82,148.6111,1849.0,4.4999999999999964,5.6,1.3000000000000043,615.0989
2024-10-23 10:33:00,81,149.0451,1849.0,4.400000000000002,5.6,1.5,614.8275
2024-10-23 10:36:00,81,147.6563,1849.0,4.699999999999999,5.6,1.2999999999999972,619.7778
2024-10-23 10:39:00,82,148.4375,1849.0,4.800000000000001,5.799999999999999,1.1000000000000014,617.2483
2024-10-23 10:42:00,82,146.7882,1849.0,4.699999999999999,5.8999999999999995,1.2999999999999972,620.2137
2024-10-23 10:45:00,82,145.7465,1849.0,4.4999999999999964,5.8999999999999995,1.4000000000000057,615.9361
2024-10-23 10:48:00,80,147.0486,1849.0,4.599999999999998,5.799999999999999,1.4000000000000057,619.9675
2024-10-23 10:51:00,81,147.2222,1849.0,4.699999999999999,5.8,1.2000000000000028,615.3594
2024-10-23 10:54:00,81,148.5243,1849.0,4.4999999999999964,5.6,1.4000000000000057,612.5792
2024-10-23 10:57:00,81,149.0451,1850.0,4.4999999999999964,5.699999999999999,1.3000000000000043,614.1357
2024-10-23 11:00:00,82,149.3924,1850.0,4.4999999999999964,5.6,1.4000000000000057,614.7973
2024-10-23 11:03:00,82,149.7396,1850.0,4.699999999999999,5.699999999999999,1.2000000000000028,616.8397
2024-10-23 11:06:00,82,148.1771,1850.0,4.599999999999998,5.699999999999999,1.2000000000000028,612.1954
2024-10-23 11:09:00,80,147.7431,1850.0,4.599999999999998,5.699999999999999,1.2000000000000028,613.6907
2024-10-23 11:12:00,80,146.875,1850.0,4.699999999999999,5.699999999999999,1.2000000000000028,615.429
2024-10-23 11:15:00,83,146.441,1850.0,4.599999999999998,5.699999999999999,1.3999999999999986,620.7913
2024-10-23 11:18:00,84,147.5694,1850.0,4.699999999999999,5.800000000000001,1.2999999999999972,623.8029
2024-10-23 11:21:00,83,146.1806,1850.0,4.699999999999999,6.000000000000001,1.2999999999999972,637.2289
2024-10-23 11:24:00,83,148.6111,1850.0,4.699999999999999,6.000000000000001,1.3999999999999986,635.2288
2024-10-23 11:27:00,84,148.8715,1850.0,4.699999999999999,5.9,1.2999999999999972,632.6172
2024-10-23 11:30:00,83,146.0069,1850.0,4.800000000000001,6.000000000000001,1.3999999999999986,637.7856
2024-10-23 11:33:00,85,146.875,1850.0,4.900000000000002,6.000000000000001,1.2999999999999972,639.5972
2024-10-23 11:36:00,85,148.5243,1850.0,4.800000000000001,6.000000000000001,1.3999999999999986,643.8368
2024-10-23 11:39:00,85,149.9132,1850.0,4.700000000000003,6.000000000000001,1.3999999999999986,645.8298
2024-10-23 11:42:00,84,151.5625,1850.0,4.800000000000001,5.9,1.2999999999999972,639.9144
2024-10-23 11:45:00,83,151.0417,1850.0,4.700000000000003,5.799999999999999,1.3999999999999986,640.4194
2024-10-23 11:48:00,85,152.9514,1850.0,4.800000000000001,5.799999999999999,1.5,647.7831
2024-10-23 12:27:00,85,150.1736,1851.0,4.799999999999997,6.000000000000001,1.4000000000000057,654.2042
2024-10-23 12:30:00,85,151.2153,1851.0,4.799999999999997,6.000000000000001,1.4000000000000057,658.0625
2024-10-23 12:33:00,85,152.3438,1851.0,4.700000000000003,6.000000000000001,1.3999999999999986,653.9584
2024-10-23 12:36:00,85,151.3889,1851.0,4.800000000000004,6.000000000000001,1.2999999999999972,647.3448
2024-10-23 12:39:00,86,151.1285,1851.0,4.700000000000003,5.799999999999999,1.3999999999999986,650.5953
2024-10-23 12:42:00,85,150.3472,1851.0,4.600000000000001,5.9,1.3999999999999986,650.2587
2024-10-23 12:45:00,83,149.6528,1851.0,4.600000000000001,6.000000000000001,1.3999999999999986,644.3888
2024-10-23 12:48:00,85,147.9167,1851.0,4.700000000000003,6.000000000000001,1.2999999999999972,639.3759
2024-10-23 12:51:00,83,146.7014,1851.0,4.5,5.799999999999999,1.2999999999999972,638.2089
2024-10-23 12:54:00,85,147.1354,1851.0,4.599999999999998,5.8999999999999995,1.6000000000000014,643.5927
2024-10-23 12:57:00,84,145.9201,1852.0,4.600000000000001,5.8999999999999995,1.1999999999999957,637.2554
2024-10-23 13:00:00,84,146.875,1852.0,4.600000000000001,5.799999999999999,1.1999999999999957,638.7561
2024-10-23 13:03:00,81,146.6146,1852.0,4.600000000000001,5.800000000000001,1.1999999999999957,634.2034
2024-10-23 13:06:00,82,147.9167,1852.0,4.700000000000003,5.800000000000001,1.2999999999999972,636.3029
2024-10-23 13:09:00,82,148.5243,1852.0,4.5,5.800000000000001,1.2999999999999972,635.5625
2024-10-23 13:12:00,84,149.3056,1852.0,4.600000000000001,5.800000000000001,1.3999999999999986,637.2154
2024-10-23 13:15:00,82,149.4792,1852.0,4.700000000000003,5.9,1.2999999999999972,639.9863
2024-10-23 13:18:00,85,151.5625,1852.0,4.800000000000001,5.800000000000001,1.3999999999999986,646.4952
2024-10-23 13:21:00,84,152.0833,1852.0,4.800000000000001,6.0,1.2999999999999972,644.2535
2024-10-23 13:24:00,84,151.6493,1852.0,4.600000000000001,5.9,1.5,647.8828
2024-10-23 13:27:00,83,151.5625,1852.0,4.700000000000003,6.000000000000001,1.3999999999999986,650.9767
2024-10-23 13:30:00,85,150.0868,1852.0,4.800000000000001,6.000000000000001,1.2999999999999972,643.8841
2024-10-23 13:33:00,84,150.9549,1852.0,4.300000000000004,5.8999999999999995,1.6999999999999957,646.2725
2024-10-23 13:36:00,83,148.5243,1852.0,4.5,6.000000000000001,1.2999999999999972,648.1724
2024-10-23 13:39:00,85,148.9583,1852.0,4.699999999999999,5.8999999999999995,1.2999999999999972,648.7004
2024-10-23 13:42:00,84,148.8715,1852.0,4.800000000000001,6.000000000000001,1.3999999999999986,653.106
2024-10-23 13:45:00,86,148.8715,1852.0,4.800000000000001,6.000000000000001,1.2999999999999972,654.0081
2024-10-23 13:48:00,83,146.7882,1852.0,4.800000000000001,6.000000000000001,1.2999999999999972,645.8809
2024-10-23 13:51:00,85,144.9653,1852.0,4.599999999999998,6.000000000000001,1.3999999999999986,647.8453
2024-10-23 13:54:00,85,145.3993,1852.0,4.699999999999999,6.1000000000000005,1.2999999999999972,650.766
2024-10-23 13:57:00,87,146.7014,1853.0,4.800000000000001,6.000000000000001,1.3999999999999986,656.2639
2024-10-23 14:00:00,84,148.9583,1853.0,4.800000000000001,6.2,1.3999999999999986,657.1235
2024-10-23 14:03:00,85,150.5208,1853.0,4.699999999999999,6.1,1.3999999999999986,654.8689
2024-10-23 14:06:00,86,149.9132,1853.0,4.800000000000001,6.0,1.3999999999999986,656.5076
2024-10-23 14:09:00,86,149.7396,1853.0,4.699999999999999,6.000000000000001,1.3999999999999986,656.7436
2024-10-23 14:12:00,86,146.875,1853.0,4.800000000000001,6.000000000000001,1.2999999999999972,653.5058
2024-10-23 14:15:00,85,147.9167,1853.0,4.900000000000002,6.000000000000001,1.1000000000000014,643.3842
2024-10-23 14:18:00,83,146.875,1853.0,4.800000000000001,5.8999999999999995,1.2999999999999972,640.5915
2024-10-23 14:21:00,84,147.0486,1853.0,4.699999999999999,5.8999999999999995,1.2999999999999972,638.2633
2024-10-23 14:24:00,85,145.7465,1853.0,4.599999999999998,6.000000000000001,1.3999999999999986,641.4095
2024-10-23 14:27:00,84,144.9653,1853.0,4.699999999999999,6.000000000000001,1.3999999999999986,640.7049
2024-10-23 14:30:00,84,144.2708,1853.0,4.800000000000001,6.000000000000001,1.2000000000000028,639.7674
2024-10-23 14:33:00,82,144.4444,1853.0,4.599999999999998,6.000000000000001,1.3999999999999986,648.4977
2024-10-23 14:36:00,85,145.5729,1853.0,4.4999999999999964,6.1000000000000005,1.5,643.604
2024-10-23 14:39:00,84,146.875,1853.0,4.699999999999999,6.000000000000001,1.2999999999999972,642.2291
2024-10-23 14:42:00,84,146.7014,1853.0,4.599999999999998,5.799999999999999,1.3000000000000043,633.1199
2024-10-23 14:45:00,84,146.441,1853.0,4.4999999999999964,5.800000000000001,1.4000000000000057,640.2712
2024-10-23 14:48:00,82,144.6181,1853.0,4.4999999999999964,5.9,1.3000000000000043,631.719
2024-10-23 14:51:00,84,144.184,1853.0,4.699999999999999,6.000000000000001,1.2000000000000028,639.0404
2024-10-23 14:54:00,86,144.9653,1853.0,4.699999999999999,5.999999999999999,1.2999999999999972,648.2516
2024-10-23 14:57:00,85,146.1806,1854.0,4.4999999999999964,6.000000000000001,1.5,643.761
2024-10-23 15:00:00,82,147.1354,1854.0,4.800000000000001,5.8999999999999995,1.2999999999999972,643.5043
2024-10-23 15:03:00,81,147.309,1854.0,4.699999999999999,6.000000000000001,1.2000000000000028,634.1751
2024-10-23 15:06:00,83,145.5729,1854.0,4.599999999999998,6.000000000000001,1.3999999999999986,639.297
2024-10-23 15:09:00,84,142.9688,1854.0,4.4999999999999964,6.000000000000001,1.3000000000000043,627.1328
2024-10-23 15:12:00,82,140.3646,1854.0,4.4999999999999964,5.9,1.3000000000000043,627.3351
2024-10-23 15:15:00,81,141.6667,1854.0,4.4999999999999964,6.0,1.3000000000000043,625.5972
2024-10-23 15:18:00,83,143.8368,1854.0,4.4999999999999964,5.9,1.3000000000000043,627.5206
2024-10-23 15:21:00,84,144.0104,1854.0,4.4999999999999964,6.0,1.3000000000000043,629.2788
2024-10-23 15:24:00,84,142.1007,1854.0,4.599999999999998,5.8999999999999995,1.3000000000000043,630.7021
2024-10-23 15:27:00,83,140.3646,1854.0,4.4999999999999964,6.2,1.4000000000000057,632.6851
2024-10-23 15:30:00,83,140.7986,1854.0,4.699999999999999,6.1000000000000005,1.2000000000000028,623.3944
2024-10-23 15:33:00,83,143.75,1854.0,4.4999999999999964,5.9,1.3000000000000043,627.7748
2024-10-23 15:36:00,84,146.2674,1854.0,4.4999999999999964,5.800000000000001,1.4000000000000057,632.5502
2024-10-23 15:39:00,81,144.9653,1854.0,4.599999999999998,5.800000000000001,1.3000000000000043,631.8378
2024-10-23 15:42:00,83,143.5764,1854.0,4.4999999999999964,6.000000000000001,1.4000000000000057,632.8069
2024-10-23 15:45:00,84,142.7083,1854.0,4.699999999999999,6.000000000000001,1.3000000000000043,636.2449
2024-10-23 15:48:00,84,144.0104,1854.0,4.599999999999998,6.000000000000001,1.3000000000000043,635.8633
2024-10-23 15:51:00,82,145.3993,1854.0,4.4999999999999964,6.000000000000001,1.4000000000000057,636.7017
2024-10-23 15:54:00,85,144.7049,1854.0,4.599999999999998,6.1000000000000005,1.3000000000000043,639.8352
2024-10-23 15:57:00,82,142.1007,1855.0,4.599999999999998,6.1000000000000005,1.3000000000000043,632.5513
2024-10-23 16:00:00,81,141.059,1855.0,4.399999999999999,6.000000000000001,1.3000000000000043,635.2083
2024-10-23 16:03:00,82,140.191,1855.0,4.699999999999999,6.1000000000000005,1.3000000000000043,635.4223
2024-10-23 16:06:00,84,140.7118,1855.0,4.699999999999999,6.1000000000000005,1.3000000000000043,633.2968
2024-10-23 16:09:00,83,144.6181,1855.0,4.599999999999998,6.0,1.3000000000000043,634.2983
2024-10-23 16:12:00,82,145.9201,1855.0,4.699999999999999,6.0,1.3000000000000043,634.4246
2024-10-23 16:15:00,85,145.3993,1855.0,4.599999999999998,6.1000000000000005,1.3000000000000043,642.6826
2024-10-23 16:18:00,82,145.0521,1855.0,4.4999999999999964,6.2,1.4000000000000057,639.0951
2024-10-23 16:21:00,81,145.4861,1855.0,4.699999999999999,6.0,1.3000000000000043,631.9373
2024-10-23 16:24:00,84,145.3993,1855.0,4.599999999999998,6.0,1.3000000000000043,631.5215
2024-10-23 16:27:00,84,147.2222,1855.0,4.4999999999999964,5.800000000000001,1.4000000000000057,634.2961
2024-10-23 16:30:00,83,147.4826,1855.0,4.699999999999996,6.0,1.4000000000000057,634.2252
2024-10-23 16:33:00,82,146.3542,1855.0,4.599999999999998,5.9,1.3000000000000043,640.8573
2024-10-23 16:36:00,83,140.7986,1855.0,4.599999999999998,6.000000000000001,1.3000000000000043,634.0931
2024-10-23 16:39:00,85,153.2118,1855.0,4.599999999999998,6.1000000000000005,1.5,646.0636
2024-10-23 16:42:00,86,152.9514,1855.0,4.900000000000002,5.800000000000001,1.3999999999999986,655.9034
2024-10-23 16:45:00,85,153.2986,1855.0,4.800000000000001,5.800000000000001,1.3999999999999986,657.72
2024-10-23 16:48:00,84,149.3924,1855.0,4.800000000000001,5.800000000000001,1.3999999999999986,658.9247
2024-10-23 16:51:00,84,150.1736,1855.0,4.599999999999998,6.1000000000000005,1.6000000000000014,652.8004
2024-10-23 16:54:00,85,150.6077,1855.0,4.900000000000002,6.000000000000001,1.3999999999999986,663.1902
2024-10-23 16:57:00,87,154.0798,1856.0,4.900000000000002,5.9,1.3999999999999986,662.0673
2024-10-23 17:00:00,86,152.0833,1856.0,4.699999999999999,5.9,1.5,660.524
2024-10-23 17:03:00,87,152.3438,1856.0,4.800000000000001,6.0,1.5,662.8817
2024-10-23 17:06:00,86,151.9965,1856.0,4.900000000000002,6.1000000000000005,1.3999999999999986,666.2397
2024-10-23 17:09:00,87,149.4792,1856.0,4.900000000000002,6.1000000000000005,1.3999999999999986,655.3548
2024-10-23 17:12:00,86,149.4792,1856.0,4.699999999999999,6.000000000000001,1.5,659.5041
2024-10-23 17:15:00,87,149.9132,1856.0,4.900000000000002,6.000000000000001,1.3999999999999986,661.2404
2024-10-23 17:18:00,86,149.3056,1856.0,4.800000000000001,6.000000000000001,1.3999999999999986,653.6362
2024-10-23 17:21:00,86,149.4792,1856.0,4.800000000000001,6.000000000000001,1.2999999999999972,654.5629
2024-10-23 17:24:00,86,147.7431,1856.0,4.699999999999999,6.000000000000001,1.3999999999999986,651.5866
2024-10-23 17:27:00,85,147.309,1856.0,4.800000000000001,6.000000000000001,1.2999999999999972,649.0494
2024-10-23 17:30:00,83,145.3125,1856.0,4.800000000000001,6.000000000000001,1.1999999999999957,648.6591
2024-10-23 17:33:00,86,145.3125,1856.0,4.599999999999998,6.000000000000001,1.3999999999999986,649.3719
2024-10-23 17:36:00,85,146.441,1856.0,4.800000000000001,6.000000000000001,1.2999999999999972,643.1472
2024-10-23 17:39:00,84,147.2222,1856.0,4.599999999999998,6.0,1.3000000000000043,641.9926
2024-10-23 17:42:00,84,148.3507,1856.0,4.699999999999999,5.9,1.2999999999999972,642.7216
2024-10-23 17:45:00,84,147.7431,1856.0,4.699999999999999,5.9,1.2000000000000028,641.0665
2024-10-23 17:48:00,83,145.9201,1856.0,4.699999999999999,6.000000000000001,1.2999999999999972,642.0506
2024-10-23 17:51:00,84,146.7014,1856.0,4.699999999999999,6.000000000000001,1.2000000000000028,639.4189
2024-10-23 17:54:00,83,144.8785,1856.0,4.599999999999998,6.000000000000001,1.2000000000000028,631.9833
2024-10-23 17:57:00,82,142.5347,1857.0,4.599999999999998,6.000000000000001,1.3000000000000043,628.1724
2024-10-23 18:00:00,81,141.2326,1857.0,4.400000000000002,5.999999999999999,1.3999999999999986,626.5255
