Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-23 18:03:00,82,139.7569,1857.0,4.5000000000000036,5.8999999999999995,1.3999999999999986,622.6358
2024-10-23 18:06:00,80,138.9757,1857.0,4.699999999999999,5.999999999999999,1.1000000000000014,622.516
2024-10-23 18:09:00,83,138.8021,1857.0,4.300000000000001,5.999999999999999,1.3999999999999986,625.1147
2024-10-23 18:12:00,81,137.934,1857.0,4.300000000000004,5.999999999999999,1.2999999999999972,614.9318
2024-10-23 18:15:00,79,138.1076,1857.0,4.5000000000000036,5.8999999999999995,1.1999999999999957,614.5827
2024-10-23 18:18:00,81,137.934,1857.0,4.300000000000001,5.999999999999999,1.2999999999999972,612.5212
2024-10-23 18:21:00,81,137.934,1857.0,4.5000000000000036,5.8999999999999995,1.1999999999999957,611.4186
2024-10-23 18:24:00,80,138.1076,1857.0,4.599999999999998,5.999999999999999,1.1000000000000014,611.1707
2024-10-23 18:27:00,81,137.934,1857.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,609.27
2024-10-23 18:30:00,80,138.0208,1857.0,4.400000000000002,5.8999999999999995,1.1999999999999957,608.1598
2024-10-23 18:33:00,80,137.5868,1857.0,4.400000000000002,5.8999999999999995,1.1999999999999957,608.5153
2024-10-23 18:36:00,80,138.0208,1857.0,4.300000000000001,5.799999999999999,1.2999999999999972,602.0571
2024-10-23 18:39:00,80,136.6319,1857.0,4.199999999999999,5.8,1.2000000000000028,599.6237
2024-10-23 18:42:00,79,136.0243,1857.0,4.300000000000001,5.8999999999999995,1.2000000000000028,597.8105
2024-10-23 18:45:00,79,135.4167,1857.0,4.199999999999999,5.8999999999999995,1.2000000000000028,593.4906
2024-10-23 18:48:00,78,133.6806,1857.0,4.199999999999999,5.8,1.2000000000000028,590.5373
2024-10-23 18:51:00,78,133.4201,1857.0,4.199999999999999,5.8999999999999995,1.2000000000000028,587.8214
2024-10-23 18:54:00,78,131.8576,1857.0,4.300000000000001,5.8,1.1000000000000014,591.8231
2024-10-23 18:57:00,77,130.816,1858.0,4.099999999999998,5.8,1.2000000000000028,582.3652
2024-10-23 19:00:00,78,126.9097,1858.0,4.099999999999998,5.8999999999999995,1.1000000000000014,579.6514
2024-10-23 19:03:00,76,123.6979,1858.0,4.099999999999998,6.1,1.1000000000000014,577.8935
2024-10-23 19:06:00,75,124.566,1858.0,3.900000000000002,5.999999999999999,1.0999999999999943,567.7547
2024-10-23 19:09:00,74,120.3125,1858.0,3.900000000000002,5.999999999999999,1.0,559.7834
2024-10-23 19:12:00,73,125.6076,1858.0,3.900000000000002,5.999999999999999,1.1999999999999957,560.4127
2024-10-23 19:15:00,73,127.1701,1858.0,3.8000000000000007,5.699999999999999,1.0,557.2719
2024-10-23 19:18:00,74,127.0833,1858.0,4.100000000000001,5.800000000000001,1.0999999999999943,557.8612
2024-10-23 19:21:00,74,126.3021,1858.0,3.9999999999999964,5.699999999999999,1.0,558.5396
2024-10-23 19:24:00,74,125.434,1858.0,4.0000000000000036,5.699999999999999,1.0999999999999943,556.9492
2024-10-23 19:27:00,74,120.2257,1858.0,4.099999999999998,5.6,0.9000000000000057,550.8704
2024-10-23 19:30:00,73,121.007,1858.0,3.8000000000000007,5.699999999999999,1.1000000000000014,544.6709
2024-10-23 19:33:00,73,121.9618,1858.0,3.900000000000002,5.8999999999999995,1.1000000000000014,549.4453
2024-10-23 19:36:00,72,122.5694,1858.0,3.8000000000000007,5.699999999999999,1.2000000000000028,539.8062
2024-10-23 19:39:00,73,122.5694,1858.0,3.900000000000002,5.6,1.0,538.5865
2024-10-23 19:42:00,72,124.3056,1858.0,3.900000000000002,5.8,1.1000000000000014,544.7275
2024-10-23 19:45:00,72,123.7847,1858.0,3.6999999999999993,5.6,1.2000000000000028,544.7476
2024-10-23 19:48:00,73,123.0035,1858.0,3.900000000000002,5.6,1.0,544.8419
2024-10-23 19:51:00,73,123.4375,1858.0,3.8000000000000007,5.8,1.1000000000000014,549.7396
2024-10-23 19:54:00,73,122.8299,1858.0,3.900000000000002,5.8,1.1000000000000014,547.8685
2024-10-23 19:57:00,72,122.309,1859.0,3.900000000000002,5.7,1.1000000000000014,548.3747
2024-10-23 20:00:00,72,122.309,1859.0,3.900000000000002,5.8,0.8999999999999986,540.2444
2024-10-23 20:03:00,71,122.8299,1859.0,3.8000000000000007,5.6000000000000005,1.0,537.6487
2024-10-23 20:06:00,72,122.8299,1859.0,3.6999999999999993,5.7,1.1000000000000014,539.3258
2024-10-23 20:09:00,71,123.1771,1859.0,3.8000000000000007,5.500000000000001,1.0,532.6342
2024-10-23 20:12:00,71,122.4826,1859.0,3.599999999999998,5.500000000000001,1.3000000000000007,534.5675
2024-10-23 20:15:00,71,122.1354,1859.0,3.6999999999999993,5.500000000000001,1.0,531.9272
2024-10-23 20:18:00,70,120.8333,1859.0,3.6999999999999993,5.500000000000001,1.0,526.4429
2024-10-23 20:21:00,70,121.1806,1859.0,3.6999999999999993,5.6000000000000005,0.8999999999999986,528.0868
2024-10-23 20:24:00,70,122.309,1859.0,3.6000000000000014,5.500000000000001,0.9999999999999964,528.1229
2024-10-23 20:27:00,69,120.6597,1859.0,3.6000000000000014,5.500000000000001,0.9999999999999964,528.6343
2024-10-23 20:30:00,70,122.1354,1859.0,3.6999999999999993,5.500000000000001,1.0999999999999979,531.0944
2024-10-23 20:33:00,68,120.7465,1859.0,3.6000000000000014,5.500000000000001,0.9999999999999964,522.5002
2024-10-23 20:36:00,69,118.2292,1859.0,3.6000000000000014,5.500000000000001,0.9000000000000021,511.9995
2024-10-23 20:39:00,68,118.0555,1859.0,3.5,5.500000000000001,0.9000000000000021,515.3112
2024-10-23 20:42:00,68,117.3611,1859.0,3.6000000000000014,5.3999999999999995,0.8000000000000007,510.2346
2024-10-23 20:45:00,67,118.1424,1859.0,3.400000000000002,5.3999999999999995,1.0,507.7415
2024-10-23 20:48:00,68,120.1389,1859.0,3.5,5.3999999999999995,0.9000000000000021,508.794
2024-10-23 20:51:00,68,120.5729,1859.0,3.6999999999999993,5.3,0.8000000000000007,508.7034
2024-10-23 20:54:00,68,119.0972,1859.0,3.400000000000002,5.3,1.0,509.5817
2024-10-23 20:57:00,68,120.3125,1860.0,3.5,5.3,0.9000000000000021,508.1756
2024-10-23 21:00:00,67,118.0555,1860.0,3.400000000000002,5.3,0.8999999999999986,507.5069
2024-10-23 21:03:00,68,117.1875,1860.0,3.5,5.3999999999999995,1.0,512.6702
2024-10-23 21:06:00,68,117.2743,1860.0,3.5,5.3,0.9000000000000021,499.7873
2024-10-23 21:09:00,66,119.0972,1860.0,3.400000000000002,5.3,0.8999999999999986,500.1672
2024-10-23 21:12:00,67,120.1389,1860.0,3.400000000000002,5.1000000000000005,1.0,499.9987
2024-10-23 21:15:00,68,120.3125,1860.0,3.400000000000002,5.2,1.0,511.7313
2024-10-23 21:18:00,68,120.1389,1860.0,3.400000000000002,5.3,1.0,506.0546
2024-10-23 21:21:00,67,119.2708,1860.0,3.1999999999999993,5.2,1.1000000000000014,505.3958
2024-10-23 21:24:00,66,119.3576,1860.0,3.3999999999999986,5.1000000000000005,0.8999999999999986,495.9489
2024-10-23 21:27:00,66,117.1875,1860.0,3.3000000000000007,5.2,0.8999999999999986,493.7318
2024-10-23 21:30:00,66,117.9688,1860.0,3.3999999999999986,5.1000000000000005,0.8999999999999986,493.0671
2024-10-23 21:33:00,65,117.6215,1860.0,3.400000000000002,5.2,0.7999999999999972,492.6006
2024-10-23 21:36:00,66,116.9271,1860.0,3.5,5.1000000000000005,1.0999999999999979,495.3794
2024-10-23 21:39:00,70,133.3333,1860.0,3.799999999999997,4.700000000000001,1.3000000000000043,524.9786
2024-10-23 21:42:00,70,134.6354,1860.0,4.099999999999998,4.9,1.0,526.0189
2024-10-23 21:45:00,70,134.8958,1860.0,4.100000000000001,4.9,0.7999999999999972,524.2692
2024-10-23 21:48:00,70,135.8507,1860.0,3.8000000000000007,5.0,1.0,528.4822
2024-10-23 21:51:00,71,133.8542,1860.0,3.8000000000000007,5.000000000000001,1.0,530.3592
2024-10-23 21:54:00,71,134.4618,1860.0,3.8999999999999986,5.1000000000000005,1.0,529.9026
2024-10-23 21:57:00,70,134.7222,1861.0,3.8999999999999986,5.0,1.0,531.7736
2024-10-23 22:00:00,71,135.5903,1861.0,3.799999999999997,5.0,1.1000000000000014,531.4717
2024-10-23 22:03:00,70,136.2847,1861.0,3.8999999999999986,5.0,1.0,529.5017
2024-10-23 22:06:00,71,138.1944,1861.0,3.6999999999999993,5.0,1.0,535.1644
2024-10-23 22:09:00,71,138.4549,1861.0,3.8999999999999986,4.800000000000001,1.0,532.9556
2024-10-23 22:12:00,72,138.3681,1861.0,3.8999999999999986,4.9,1.0,534.4944
2024-10-23 22:15:00,71,137.6736,1861.0,3.900000000000002,4.800000000000001,0.8999999999999986,533.9844
2024-10-23 22:18:00,72,137.5,1861.0,3.8000000000000007,5.000000000000001,1.0,537.0334
2024-10-23 22:21:00,72,137.2396,1861.0,4.0,5.000000000000001,0.8999999999999986,535.5237
2024-10-23 22:24:00,72,138.8021,1861.0,3.900000000000002,5.000000000000001,1.0,536.1633
2024-10-23 22:27:00,71,137.934,1861.0,3.8999999999999986,5.000000000000001,1.0,534.989
2024-10-23 22:30:00,71,136.3715,1861.0,3.8999999999999986,5.000000000000001,1.0,533.1007
2024-10-23 22:33:00,71,136.0243,1861.0,3.8999999999999986,5.000000000000001,1.0,531.2878
2024-10-23 22:36:00,70,134.9826,1861.0,3.8999999999999986,5.000000000000001,0.8999999999999986,527.0764
2024-10-23 22:39:00,71,135.5903,1861.0,3.8999999999999986,4.800000000000001,0.8999999999999986,527.6636
2024-10-23 22:42:00,70,135.7639,1861.0,3.8999999999999986,5.000000000000001,0.8999999999999986,529.9301
2024-10-23 22:45:00,70,134.8958,1861.0,3.8999999999999986,5.1000000000000005,0.8999999999999986,528.9022
2024-10-23 22:48:00,67,133.5938,1861.0,3.6999999999999993,4.800000000000001,0.9000000000000021,510.6311
2024-10-23 22:51:00,69,134.8958,1861.0,3.6999999999999993,4.800000000000001,0.9999999999999964,516.2994
2024-10-23 22:54:00,69,135.4167,1861.0,3.6999999999999993,4.800000000000001,0.9000000000000021,512.8892
2024-10-23 22:57:00,69,135.7639,1862.0,3.6999999999999993,4.800000000000001,0.9000000000000021,520.5205
2024-10-23 23:00:00,69,134.9826,1862.0,3.6999999999999993,4.9,0.9999999999999964,521.9417
2024-10-23 23:03:00,69,134.1146,1862.0,3.6999999999999993,4.800000000000001,0.9999999999999964,521.3047
2024-10-23 23:06:00,69,131.5104,1862.0,3.8000000000000007,5.0,0.9999999999999964,520.7863
2024-10-23 23:09:00,69,132.9861,1862.0,3.6999999999999993,4.9,0.9999999999999964,522.2936
2024-10-23 23:12:00,69,133.3333,1862.0,3.6999999999999993,5.1000000000000005,0.9999999999999964,524.5294
2024-10-23 23:15:00,69,130.7292,1862.0,3.799999999999997,5.000000000000001,0.8999999999999986,517.8145
2024-10-23 23:18:00,70,130.1215,1862.0,3.6999999999999993,5.000000000000001,0.9999999999999964,519.6523
2024-10-23 23:21:00,70,128.9931,1862.0,3.6000000000000014,5.1000000000000005,0.9999999999999964,520.3953
2024-10-23 23:24:00,69,129.0799,1862.0,3.6999999999999993,5.000000000000001,0.9999999999999964,520.372
2024-10-23 23:27:00,69,129.8611,1862.0,3.8000000000000007,5.000000000000001,0.9000000000000021,514.0049
2024-10-23 23:30:00,69,129.2535,1862.0,3.599999999999998,5.000000000000001,1.0000000000000036,503.7492
2024-10-23 23:33:00,67,127.7778,1862.0,3.599999999999998,4.800000000000001,0.8000000000000007,503.8465
2024-10-23 23:36:00,69,127.7778,1862.0,3.400000000000002,4.800000000000001,1.0,503.8414
2024-10-23 23:39:00,68,126.6493,1862.0,3.599999999999998,4.9,1.0000000000000036,508.1936
2024-10-23 23:42:00,66,125.0,1862.0,3.5,4.9,0.8999999999999986,497.7251
2024-10-23 23:45:00,66,124.7396,1862.0,3.3999999999999986,4.9,1.0,497.0946
2024-10-23 23:48:00,67,126.4757,1862.0,3.5,4.800000000000001,1.0,500.3195
2024-10-23 23:51:00,67,126.7361,1862.0,3.599999999999998,4.9,0.9000000000000021,504.6794
2024-10-23 23:54:00,67,127.7778,1862.0,3.599999999999998,5.000000000000001,1.0000000000000036,507.5859
2024-10-23 23:57:00,66,126.7361,1863.0,3.599999999999998,4.8999999999999995,0.9000000000000021,499.4519
2024-10-24 00:00:00,67,125.5208,1863.0,3.599999999999998,4.800000000000001,0.8000000000000007,496.8073
2024-10-24 00:03:00,66,125.434,1863.0,3.599999999999998,4.800000000000001,0.8000000000000007,498.2163
2024-10-24 00:06:00,65,124.6528,1863.0,3.5,4.800000000000001,0.8999999999999986,492.2429
2024-10-24 00:09:00,66,125.1736,1863.0,3.5,4.9,0.8999999999999986,494.355
2024-10-24 00:12:00,66,125.5208,1863.0,3.5,4.799999999999999,0.8999999999999986,494.3708
2024-10-24 00:15:00,66,126.8229,1863.0,3.5,4.800000000000001,0.8999999999999986,496.7583
2024-10-24 00:18:00,66,126.0417,1863.0,3.5,4.800000000000001,0.8999999999999986,492.7457
2024-10-24 00:21:00,67,126.0417,1863.0,3.6999999999999993,4.800000000000001,0.8000000000000007,486.7443
2024-10-24 00:24:00,66,126.3021,1863.0,3.599999999999998,4.9,0.8000000000000007,497.2826
2024-10-24 00:27:00,66,124.566,1863.0,3.5,4.9,0.8999999999999986,490.9983
2024-10-24 00:30:00,65,123.8715,1863.0,3.5,4.699999999999999,0.7999999999999972,487.0582
2024-10-24 00:33:00,65,122.4826,1863.0,3.3999999999999986,4.699999999999999,0.7999999999999972,487.3285
2024-10-24 00:36:00,64,122.4826,1863.0,3.3999999999999986,4.9,0.7999999999999972,488.0133
2024-10-24 00:39:00,64,123.2639,1863.0,3.3999999999999986,4.699999999999999,0.7999999999999972,486.0336
2024-10-24 00:42:00,64,122.9167,1863.0,3.3999999999999986,4.800000000000001,0.7999999999999972,484.9709
2024-10-24 00:45:00,64,122.743,1863.0,3.3999999999999986,4.9,0.7999999999999972,485.3467
2024-10-24 00:48:00,64,122.0486,1863.0,3.5,4.699999999999999,0.7999999999999972,487.0788
2024-10-24 00:51:00,65,121.441,1863.0,3.3999999999999986,5.000000000000001,0.7999999999999972,487.1704
2024-10-24 00:54:00,65,122.1354,1863.0,3.3999999999999986,4.9,0.8999999999999986,487.9437
2024-10-24 00:57:00,65,120.6597,1864.0,3.5,4.8999999999999995,0.7999999999999972,491.0057
2024-10-24 01:00:00,66,119.9653,1864.0,3.3999999999999986,4.9,1.0,495.9921
2024-10-24 01:03:00,65,120.3993,1864.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,490.3749
2024-10-24 01:06:00,65,121.2674,1864.0,3.3999999999999986,4.8,0.8999999999999986,489.3114
2024-10-24 01:09:00,65,122.4826,1864.0,3.5,5.000000000000001,0.8999999999999986,493.6542
2024-10-24 01:12:00,65,121.5278,1864.0,3.5,5.000000000000001,0.8999999999999986,496.6975
2024-10-24 01:15:00,65,122.4826,1864.0,3.6000000000000014,5.000000000000001,0.7999999999999972,491.0333
2024-10-24 01:18:00,64,121.5278,1864.0,3.3999999999999986,5.000000000000001,0.7999999999999972,489.9789
2024-10-24 01:21:00,64,120.6597,1864.0,3.3999999999999986,4.9,0.7999999999999972,478.6492
2024-10-24 01:24:00,64,119.8785,1864.0,3.1999999999999993,4.800000000000001,0.9999999999999964,480.0276
2024-10-24 01:27:00,64,120.7465,1864.0,3.3999999999999986,5.0,0.7999999999999972,483.8988
2024-10-24 01:30:00,65,121.441,1864.0,3.3999999999999986,4.9,0.7999999999999972,484.4437
2024-10-24 01:33:00,64,119.8785,1864.0,3.3999999999999986,4.9,0.7999999999999972,478.1711
2024-10-24 01:36:00,65,120.3125,1864.0,3.3000000000000007,4.800000000000001,0.9999999999999964,483.1044
2024-10-24 01:39:00,65,118.4896,1864.0,3.3999999999999986,5.000000000000001,0.7999999999999972,483.4052
2024-10-24 01:42:00,65,119.0104,1864.0,3.3999999999999986,5.000000000000001,0.7999999999999972,484.9005
2024-10-24 01:45:00,64,119.0972,1864.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,485.3064
2024-10-24 01:48:00,65,119.0972,1864.0,3.3000000000000007,4.8999999999999995,0.7999999999999972,489.5859
2024-10-24 01:51:00,66,118.9236,1864.0,3.3999999999999986,5.1000000000000005,0.8999999999999986,490.0284
2024-10-24 01:54:00,64,119.0104,1864.0,3.299999999999997,5.000000000000001,0.8999999999999986,480.8942
2024-10-24 01:57:00,65,118.4028,1865.0,3.5,5.000000000000001,0.7999999999999972,485.0856
2024-10-24 02:00:00,65,117.5347,1865.0,3.3999999999999986,5.000000000000001,0.7999999999999972,479.6677
2024-10-24 02:03:00,64,118.9236,1865.0,3.3999999999999986,5.000000000000001,0.7999999999999972,480.2809
2024-10-24 02:06:00,65,118.9236,1865.0,3.3999999999999986,5.000000000000001,0.7999999999999972,483.0829
2024-10-24 02:09:00,64,118.4028,1865.0,3.3999999999999986,5.000000000000001,0.7999999999999972,478.6699
2024-10-24 02:12:00,63,118.5764,1865.0,3.5,4.8999999999999995,0.8999999999999986,477.8693
2024-10-24 02:15:00,64,118.6632,1865.0,3.3999999999999986,4.8999999999999995,0.8000000000000043,469.5381
2024-10-24 02:18:00,65,118.4896,1865.0,3.1999999999999993,4.8999999999999995,0.9999999999999964,478.533
2024-10-24 02:21:00,63,117.1007,1865.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,467.2425
2024-10-24 02:24:00,64,117.1875,1865.0,3.299999999999997,4.699999999999999,0.8000000000000043,475.4516
2024-10-24 02:27:00,63,115.0174,1865.0,3.299999999999997,4.8999999999999995,0.8000000000000043,471.7828
2024-10-24 02:30:00,63,116.2326,1865.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,475.8712
2024-10-24 02:33:00,64,115.1042,1865.0,3.3000000000000007,4.8999999999999995,0.9000000000000021,471.6012
2024-10-24 02:36:00,64,115.8854,1865.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,471.6495
2024-10-24 02:39:00,63,114.6701,1865.0,3.3000000000000007,4.8999999999999995,0.8000000000000007,467.0903
2024-10-24 02:42:00,62,115.5382,1865.0,3.099999999999998,4.8999999999999995,0.9000000000000021,466.9836
2024-10-24 02:45:00,63,114.6701,1865.0,3.099999999999998,4.8999999999999995,0.9000000000000021,466.9137
2024-10-24 02:48:00,61,113.368,1865.0,3.1999999999999993,4.799999999999999,0.8000000000000007,465.4519
2024-10-24 02:51:00,61,114.2361,1865.0,3.099999999999998,4.799999999999999,0.8000000000000007,453.4489
2024-10-24 02:54:00,62,114.5833,1865.0,3.099999999999998,4.699999999999999,0.8000000000000007,456.899
2024-10-24 02:57:00,61,114.2361,1866.0,3.0,4.799999999999999,0.8999999999999986,457.9771
2024-10-24 03:00:00,62,115.1042,1866.0,3.3000000000000007,4.799999999999999,0.9000000000000021,461.0596
2024-10-24 03:03:00,62,115.9722,1866.0,3.099999999999998,4.8999999999999995,0.9000000000000021,466.2419
2024-10-24 03:06:00,63,117.1007,1866.0,3.0,4.799999999999999,1.0,467.6787
2024-10-24 03:09:00,63,116.9271,1866.0,3.3000000000000007,4.8999999999999995,0.8000000000000007,469.6097
2024-10-24 03:12:00,63,116.059,1866.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,465.1343
2024-10-24 03:15:00,63,114.0625,1866.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,465.796
2024-10-24 03:18:00,62,113.2813,1866.0,3.099999999999998,4.8999999999999995,0.9000000000000021,463.0991
2024-10-24 03:21:00,60,112.3264,1866.0,3.099999999999998,4.8999999999999995,0.9000000000000021,454.7095
2024-10-24 03:24:00,60,111.9792,1866.0,3.099999999999998,4.699999999999999,0.8000000000000007,451.1789
2024-10-24 03:27:00,60,114.0625,1866.0,3.099999999999998,4.8999999999999995,0.8000000000000007,458.4233
2024-10-24 03:30:00,61,113.6285,1866.0,3.0,4.8999999999999995,0.8999999999999986,455.3784
2024-10-24 03:33:00,61,114.3229,1866.0,3.1999999999999993,4.8,0.8000000000000007,454.3414
2024-10-24 03:36:00,61,113.7153,1866.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,462.8297
2024-10-24 03:39:00,61,112.5,1866.0,3.3000000000000007,4.8,0.6999999999999993,452.2142
2024-10-24 03:42:00,61,113.2813,1866.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,445.1219
2024-10-24 03:45:00,61,113.0208,1866.0,3.1999999999999993,4.8,0.6999999999999993,448.8862
2024-10-24 03:48:00,60,114.4965,1866.0,3.0,4.699999999999999,0.8999999999999986,451.1643
2024-10-24 03:51:00,60,112.5,1866.0,3.1999999999999993,4.8,0.8000000000000007,449.2908
2024-10-24 03:54:00,60,113.2813,1866.0,3.0,4.699999999999999,0.7999999999999972,447.2516
2024-10-24 03:57:00,60,112.934,1867.0,3.1000000000000014,4.699999999999999,0.7999999999999972,448.2588
2024-10-24 04:00:00,59,115.191,1867.0,3.1000000000000014,4.5,0.6999999999999993,440.951
2024-10-24 04:03:00,61,114.4965,1867.0,3.0,4.699999999999999,0.8999999999999986,456.9897
2024-10-24 04:06:00,60,114.7569,1867.0,3.099999999999998,4.699999999999999,0.6999999999999993,449.2549
2024-10-24 04:09:00,58,112.934,1867.0,3.0,4.6,0.6999999999999993,443.925
2024-10-24 04:12:00,59,112.5868,1867.0,3.1000000000000014,4.699999999999999,0.6999999999999993,441.8342
2024-10-24 04:15:00,59,110.8507,1867.0,3.0,4.699999999999999,0.8000000000000007,445.3114
2024-10-24 04:18:00,59,112.8472,1867.0,2.8999999999999986,4.699999999999999,0.8000000000000007,435.9373
2024-10-24 04:21:00,59,114.7569,1867.0,2.799999999999997,4.6,0.9000000000000021,439.1695
2024-10-24 04:24:00,61,116.059,1867.0,3.1000000000000014,4.6,0.8999999999999986,452.1645
2024-10-24 04:27:00,59,117.2743,1867.0,3.1000000000000014,4.6,0.7999999999999972,442.5236
2024-10-24 04:30:00,59,117.5347,1867.0,3.0,4.6,0.7999999999999972,447.1117
2024-10-24 04:33:00,59,119.3576,1867.0,3.1999999999999993,4.6,0.8000000000000007,447.2193
2024-10-24 04:36:00,60,121.0938,1867.0,3.1999999999999993,4.699999999999999,0.8000000000000007,453.8073
2024-10-24 04:39:00,62,121.0938,1867.0,3.099999999999998,4.6,0.8000000000000007,454.5445
2024-10-24 04:42:00,61,121.6146,1867.0,3.3000000000000007,4.7,0.8000000000000007,457.767
2024-10-24 04:45:00,61,122.1354,1867.0,3.1999999999999993,4.7,0.8000000000000007,457.7445
2024-10-24 04:48:00,62,121.5278,1867.0,3.3000000000000007,4.7,0.8000000000000007,457.5677
2024-10-24 04:51:00,62,121.7014,1867.0,3.099999999999998,4.8,1.0000000000000036,461.8726
2024-10-24 04:54:00,63,122.0486,1867.0,3.1999999999999993,4.7,1.0999999999999979,461.1166
2024-10-24 04:57:00,62,121.2674,1868.0,3.299999999999997,4.8,0.8000000000000043,465.5467
2024-10-24 05:00:00,62,120.7465,1868.0,3.3000000000000007,4.8,0.8000000000000007,460.594
2024-10-24 05:03:00,61,121.7014,1868.0,3.1999999999999993,4.7,0.8000000000000007,453.2557
2024-10-24 05:06:00,61,121.875,1868.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,449.8874
2024-10-24 05:09:00,61,120.8333,1868.0,3.099999999999998,4.6000000000000005,0.9000000000000021,455.377
2024-10-24 05:12:00,60,121.0938,1868.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,451.0905
2024-10-24 05:15:00,60,120.3125,1868.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,449.1213
2024-10-24 05:18:00,60,119.4444,1868.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,445.7171
2024-10-24 05:21:00,60,119.2708,1868.0,3.0,4.4,0.7999999999999972,441.1704
2024-10-24 05:24:00,59,120.6597,1868.0,3.0,4.5,0.7999999999999972,440.3638
2024-10-24 05:27:00,60,120.1389,1868.0,3.0,4.500000000000001,0.8999999999999986,442.9012
2024-10-24 05:30:00,60,120.2257,1868.0,3.099999999999998,4.500000000000001,0.8000000000000007,440.326
2024-10-24 05:33:00,60,119.5313,1868.0,3.1000000000000014,4.500000000000001,0.8999999999999986,452.3177
2024-10-24 05:36:00,61,117.9688,1868.0,3.099999999999998,4.6000000000000005,0.8000000000000007,449.5869
2024-10-24 05:39:00,59,118.2292,1868.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,447.0285
2024-10-24 05:42:00,58,116.8403,1868.0,3.0,4.6000000000000005,0.6999999999999993,450.9598
2024-10-24 05:45:00,60,116.6667,1868.0,3.0,4.6000000000000005,0.7999999999999972,442.8041
2024-10-24 05:48:00,59,117.7951,1868.0,3.0,4.6000000000000005,0.8999999999999986,446.4631
2024-10-24 05:51:00,59,119.4444,1868.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,445.0287
2024-10-24 05:54:00,59,117.9688,1868.0,3.0,4.500000000000001,0.8999999999999986,442.3372
2024-10-24 05:57:00,59,118.4896,1869.0,3.1000000000000014,4.500000000000001,0.8999999999999986,447.4691
2024-10-24 06:00:00,61,117.9688,1869.0,3.1000000000000014,4.6000000000000005,0.8999999999999986,440.6797
2024-10-24 06:03:00,60,116.9271,1869.0,3.0,4.6000000000000005,0.7999999999999972,443.7142
2024-10-24 06:06:00,60,120.8333,1869.0,3.1000000000000014,4.6000000000000005,0.8999999999999986,446.9696
2024-10-24 06:09:00,60,120.1389,1869.0,3.099999999999998,4.6000000000000005,0.8000000000000007,447.7889
2024-10-24 06:12:00,60,119.0104,1869.0,3.1000000000000014,4.6000000000000005,0.7999999999999972,445.357
2024-10-24 06:15:00,60,116.9271,1869.0,3.0,4.499999999999999,0.6999999999999993,442.5005
2024-10-24 06:18:00,60,116.8403,1869.0,3.1000000000000014,4.7,0.6999999999999993,441.9643
2024-10-24 06:21:00,60,116.8403,1869.0,3.200000000000003,4.6000000000000005,0.7999999999999972,441.5818
2024-10-24 06:24:00,60,119.0972,1869.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,442.345
2024-10-24 06:27:00,59,121.6146,1869.0,2.8999999999999986,4.3999999999999995,1.0,443.5648
2024-10-24 06:30:00,59,119.3576,1869.0,3.1000000000000014,4.499999999999999,0.7999999999999972,442.7789
2024-10-24 06:33:00,58,119.2708,1869.0,3.1000000000000014,4.4,0.6999999999999993,434.3559
2024-10-24 06:36:00,59,119.7049,1869.0,3.0,4.299999999999999,0.8000000000000007,434.593
2024-10-24 06:39:00,59,122.0486,1869.0,3.0,4.300000000000001,0.8000000000000007,433.6096
2024-10-24 06:42:00,58,122.8299,1869.0,3.1000000000000014,4.300000000000001,0.6999999999999993,431.2102
2024-10-24 06:45:00,59,123.3507,1869.0,3.0,4.4,0.8000000000000007,435.6022
2024-10-24 06:48:00,60,125.8681,1869.0,3.0,4.4,0.8999999999999986,442.3504
2024-10-24 06:51:00,60,129.7743,1869.0,3.3000000000000007,4.300000000000001,0.6999999999999993,448.7918
2024-10-24 06:54:00,62,132.7257,1869.0,3.1999999999999993,4.4,0.8000000000000007,449.9556
2024-10-24 06:57:00,62,132.7257,1870.0,3.3000000000000007,4.4,0.8000000000000007,462.2202
2024-10-24 07:00:00,61,131.25,1870.0,3.3000000000000007,4.4,0.8000000000000007,461.0756
2024-10-24 07:03:00,62,134.1146,1870.0,3.3000000000000007,4.4,0.9000000000000021,463.4892
2024-10-24 07:06:00,62,132.9861,1870.0,3.6000000000000014,4.4,0.9000000000000021,464.0353
2024-10-24 07:09:00,63,133.5938,1870.0,3.3000000000000007,4.4,0.9999999999999964,465.154
2024-10-24 07:12:00,62,134.2882,1870.0,3.1000000000000014,4.5,1.1000000000000014,467.7277
2024-10-24 07:15:00,62,135.5903,1870.0,3.200000000000003,4.4,1.1999999999999957,471.6043
2024-10-24 07:18:00,63,137.1528,1870.0,3.5,4.5,0.8999999999999986,473.3103
2024-10-24 07:21:00,63,137.5868,1870.0,3.5,4.4,0.8999999999999986,473.0447
2024-10-24 07:24:00,65,138.8889,1870.0,3.5,4.4,0.8999999999999986,479.5292
2024-10-24 07:27:00,63,138.5417,1870.0,3.6000000000000014,4.5,0.7999999999999972,477.7776
2024-10-24 07:30:00,64,139.4097,1870.0,3.5,4.5,0.7999999999999972,475.8174
2024-10-24 07:33:00,65,139.3229,1870.0,3.6000000000000014,4.5,1.0,486.6581
2024-10-24 07:36:00,67,148.0035,1870.0,3.700000000000003,4.5,1.0,497.6399
2024-10-24 07:39:00,67,151.3889,1870.0,3.700000000000003,4.5,1.1000000000000014,502.1396
2024-10-24 07:42:00,67,151.9097,1870.0,3.6999999999999993,4.5,1.0000000000000036,501.6327
2024-10-24 07:45:00,68,151.6493,1870.0,3.8000000000000007,4.4,0.9999999999999964,508.0264
2024-10-24 07:48:00,69,154.2535,1870.0,3.900000000000002,4.4,1.1999999999999993,514.6616
2024-10-24 07:51:00,70,156.7708,1870.0,3.8000000000000007,4.6,1.3000000000000007,523.4617
2024-10-24 07:54:00,70,155.9028,1870.0,4.0,4.6,1.1000000000000014,524.8906
2024-10-24 07:57:00,71,155.3819,1871.0,3.8999999999999986,4.5,1.1000000000000014,526.6735
2024-10-24 08:00:00,70,154.4271,1871.0,3.8999999999999986,4.6,1.0,522.8927
2024-10-24 08:03:00,70,153.559,1871.0,4.100000000000001,4.6,1.0,519.8265
2024-10-24 08:06:00,70,152.7778,1871.0,3.900000000000002,4.699999999999999,1.1999999999999993,520.1315
2024-10-24 08:09:00,69,150.6077,1871.0,3.8999999999999986,4.699999999999999,1.1000000000000014,522.1025
2024-10-24 08:12:00,70,149.7396,1871.0,3.900000000000002,4.699999999999999,1.1999999999999993,522.7881
2024-10-24 08:15:00,69,150.5208,1871.0,3.900000000000002,4.8999999999999995,1.1999999999999993,523.3154
2024-10-24 08:18:00,70,149.6528,1871.0,4.0,4.8,1.1000000000000014,523.6975
2024-10-24 08:21:00,70,151.5625,1871.0,3.8999999999999986,4.699999999999999,1.2000000000000028,539.7172
2024-10-24 08:24:00,71,151.5625,1871.0,4.300000000000001,5.000000000000001,1.0,534.063
2024-10-24 08:27:00,72,150.9549,1871.0,3.8999999999999986,4.9,1.2000000000000028,539.7928
2024-10-24 08:30:00,72,151.1285,1871.0,4.200000000000003,5.000000000000001,1.1000000000000014,548.3489
2024-10-24 08:33:00,73,151.4757,1871.0,4.300000000000004,5.000000000000001,1.0,544.0072
2024-10-24 08:36:00,73,155.0347,1871.0,4.100000000000001,4.9,1.1000000000000014,548.5455
2024-10-24 08:39:00,74,157.8993,1871.0,4.0,4.799999999999999,1.2999999999999972,557.5611
2024-10-24 08:42:00,75,166.5799,1871.0,4.300000000000004,4.8999999999999995,1.1999999999999957,564.298
2024-10-24 08:45:00,74,164.8438,1871.0,4.299999999999997,4.6,1.2000000000000028,566.6726
2024-10-24 08:48:00,74,164.5833,1871.0,4.399999999999999,4.800000000000001,1.1000000000000014,561.8151
2024-10-24 08:51:00,74,163.5417,1871.0,4.200000000000003,4.6,1.1999999999999957,557.4714
2024-10-24 08:54:00,73,163.1076,1871.0,4.200000000000003,4.5,1.0999999999999943,551.4706
2024-10-24 08:57:00,73,163.1076,1872.0,4.100000000000001,4.6,1.1000000000000014,547.5002
2024-10-24 09:00:00,73,164.5833,1872.0,4.200000000000003,4.6,1.1000000000000014,546.4247
2024-10-24 09:03:00,73,168.75,1872.0,4.400000000000002,4.5,1.0,547.0996
2024-10-24 09:06:00,72,160.3299,1872.0,4.299999999999997,4.6,1.2000000000000028,547.2379
2024-10-24 09:09:00,71,149.3056,1872.0,4.4999999999999964,4.800000000000001,0.9000000000000057,539.6534
2024-10-24 09:12:00,70,147.0486,1872.0,4.200000000000003,4.7,0.7999999999999972,525.3984
2024-10-24 09:15:00,68,147.4826,1872.0,4.100000000000001,4.8,0.8999999999999986,512.9169
2024-10-24 09:18:00,69,148.0035,1872.0,4.100000000000001,4.6000000000000005,1.0,516.4459
2024-10-24 09:21:00,68,143.2292,1872.0,4.099999999999998,4.7,1.0,512.668
2024-10-24 09:24:00,69,142.2743,1872.0,4.0,4.8,1.0,514.2204
2024-10-24 09:27:00,69,138.9757,1872.0,4.0,4.8999999999999995,0.8999999999999986,513.5289
2024-10-24 09:30:00,68,142.0139,1872.0,3.900000000000002,4.8,0.9999999999999964,506.5031
2024-10-24 09:33:00,66,140.9722,1872.0,4.0,4.7,0.8000000000000007,493.9813
2024-10-24 09:36:00,67,140.1042,1872.0,3.8000000000000007,4.6000000000000005,0.9999999999999964,500.9511
2024-10-24 09:39:00,67,140.3646,1872.0,4.199999999999999,4.799999999999999,1.0,509.2574
2024-10-24 09:42:00,68,141.1458,1872.0,3.900000000000002,4.699999999999999,1.0999999999999979,508.541
2024-10-24 09:45:00,69,142.7083,1872.0,4.199999999999999,4.799999999999999,0.8999999999999986,513.9163
2024-10-24 09:48:00,67,138.9757,1872.0,4.099999999999998,4.699999999999999,0.8999999999999986,507.7754
2024-10-24 09:51:00,66,133.5938,1872.0,3.900000000000002,4.8999999999999995,0.9000000000000021,496.3616
2024-10-24 09:54:00,66,132.2917,1872.0,3.8000000000000007,4.9,1.0000000000000036,495.329
2024-10-24 09:57:00,67,126.4757,1873.0,3.8999999999999986,4.8999999999999995,1.0000000000000036,493.3297
2024-10-24 10:00:00,67,130.6424,1873.0,3.8000000000000007,4.8999999999999995,1.0000000000000036,495.6519
2024-10-24 10:03:00,65,124.1319,1873.0,3.8000000000000007,4.999999999999999,0.6999999999999993,487.8937
2024-10-24 10:06:00,64,126.7361,1873.0,3.5,4.8999999999999995,0.7999999999999972,480.2274
2024-10-24 10:09:00,65,128.4722,1873.0,3.8000000000000007,4.799999999999999,0.6999999999999957,478.6845
2024-10-24 10:12:00,65,126.2153,1873.0,3.6000000000000014,4.699999999999999,0.7999999999999972,476.7096
2024-10-24 10:15:00,65,127.2569,1873.0,3.6999999999999993,4.9,0.8999999999999986,480.64
2024-10-24 10:18:00,62,130.7292,1873.0,3.6999999999999993,4.499999999999999,0.6000000000000014,471.8845
2024-10-24 10:21:00,65,125.1736,1873.0,3.6999999999999993,4.8999999999999995,0.7999999999999972,485.037
2024-10-24 10:24:00,64,122.4826,1873.0,3.3000000000000007,4.8999999999999995,1.0000000000000036,471.3951
2024-10-24 10:27:00,63,123.1771,1873.0,3.400000000000002,4.8999999999999995,0.9999999999999964,471.5694
2024-10-24 10:30:00,63,112.5868,1873.0,3.5,4.799999999999999,0.9999999999999964,475.1169
2024-10-24 10:33:00,65,119.0104,1873.0,3.599999999999998,5.000000000000001,1.0,477.2335
2024-10-24 10:36:00,65,124.3056,1873.0,3.3000000000000007,5.000000000000001,1.1999999999999993,487.3639
2024-10-24 10:39:00,64,122.3958,1873.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,470.7505
2024-10-24 10:42:00,65,142.5347,1873.0,3.6000000000000014,5.000000000000001,1.2000000000000028,473.0311
2024-10-24 10:45:00,67,143.316,1873.0,3.8999999999999986,4.699999999999999,0.8000000000000007,504.1876
2024-10-24 10:48:00,69,144.7049,1873.0,3.6999999999999993,4.699999999999999,1.0,509.5196
2024-10-24 10:51:00,69,143.2292,1873.0,3.6999999999999993,4.699999999999999,1.1000000000000014,511.4181
2024-10-24 10:54:00,69,141.8403,1873.0,3.8000000000000007,4.800000000000001,1.0,512.0761
2024-10-24 10:57:00,68,138.8021,1874.0,3.900000000000002,4.9,0.8999999999999986,507.7168
2024-10-24 11:03:00,69,141.059,1874.0,3.6999999999999993,4.9,1.1000000000000014,516.6647
2024-10-24 11:06:00,69,140.1042,1874.0,3.900000000000002,5.0,1.1000000000000014,517.7914
2024-10-24 11:09:00,70,142.7951,1874.0,3.900000000000002,5.0,1.1000000000000014,519.9487
2024-10-24 11:12:00,71,141.9271,1874.0,3.8999999999999986,5.0,1.0999999999999979,530.4426
2024-10-24 11:15:00,72,142.1007,1874.0,4.0,5.199999999999999,1.1999999999999993,542.3102
2024-10-24 11:18:00,74,142.7951,1874.0,4.0,5.3999999999999995,1.1999999999999993,548.5698
2024-10-24 11:21:00,74,142.0139,1874.0,4.099999999999998,5.3999999999999995,1.2000000000000028,550.5264
2024-10-24 11:24:00,73,145.1389,1874.0,4.0,5.299999999999999,1.1999999999999993,549.1577
2024-10-24 11:27:00,74,153.6458,1874.0,4.199999999999999,5.3999999999999995,1.2000000000000028,555.9012
2024-10-24 11:30:00,75,154.5139,1874.0,4.300000000000001,5.1,1.2999999999999972,571.1385
2024-10-24 11:33:00,77,153.7326,1874.0,4.399999999999999,5.199999999999999,1.1000000000000014,577.4168
2024-10-24 11:36:00,76,153.8194,1874.0,4.400000000000002,5.199999999999999,1.0999999999999943,569.519
2024-10-24 11:39:00,77,153.125,1874.0,4.400000000000002,5.199999999999999,1.0999999999999943,575.384
2024-10-24 11:42:00,76,151.9965,1874.0,4.300000000000001,5.199999999999999,1.1999999999999957,571.3263
2024-10-24 11:45:00,76,151.5625,1874.0,4.300000000000001,5.199999999999999,1.1999999999999957,573.2579
2024-10-24 11:48:00,77,151.3889,1874.0,4.200000000000003,5.199999999999999,1.2999999999999972,575.3832
2024-10-24 11:51:00,77,150.5208,1874.0,4.400000000000002,5.299999999999999,1.1999999999999957,575.3414
2024-10-24 11:54:00,77,150.3472,1874.0,4.200000000000003,5.300000000000001,1.2999999999999972,575.0724
2024-10-24 11:57:00,77,150.2604,1875.0,4.400000000000002,5.199999999999999,1.0999999999999943,577.5506
2024-10-24 12:00:00,77,150.3472,1875.0,4.4999999999999964,5.4,1.1000000000000014,578.4136
2024-10-24 12:03:00,77,151.3889,1875.0,4.4999999999999964,5.4,1.2000000000000028,581.3904
2024-10-24 12:06:00,77,152.4306,1875.0,4.300000000000004,5.300000000000001,1.2999999999999972,585.4808
2024-10-24 12:09:00,77,151.6493,1875.0,4.399999999999999,5.299999999999999,1.3000000000000043,584.3198
2024-10-24 12:12:00,79,152.5174,1875.0,4.400000000000002,5.3999999999999995,1.2999999999999972,585.9016
2024-10-24 12:15:00,78,153.2986,1875.0,4.399999999999999,5.199999999999999,1.2000000000000028,585.6816
2024-10-24 12:18:00,77,154.1667,1875.0,4.399999999999999,5.300000000000001,1.2000000000000028,585.369
2024-10-24 12:21:00,78,154.9479,1875.0,4.300000000000004,5.300000000000001,1.3999999999999986,585.0357
2024-10-24 12:24:00,77,154.8611,1875.0,4.599999999999998,5.200000000000001,1.1000000000000014,587.2725
2024-10-24 12:27:00,79,155.7292,1875.0,4.399999999999999,5.199999999999999,1.3000000000000043,590.8687
2024-10-24 12:30:00,77,156.4236,1875.0,4.399999999999999,5.300000000000001,1.3000000000000043,593.1647
2024-10-24 12:33:00,82,165.0174,1875.0,4.600000000000001,5.1,1.2999999999999972,612.7297
2024-10-24 12:36:00,81,163.7153,1875.0,4.600000000000001,5.199999999999999,1.3999999999999986,617.4676
2024-10-24 12:39:00,83,163.1944,1875.0,4.800000000000004,5.199999999999999,1.1999999999999957,619.0342
2024-10-24 12:42:00,82,163.8021,1875.0,4.900000000000002,5.3999999999999995,1.2999999999999972,627.8406
2024-10-24 12:45:00,81,163.1076,1875.0,4.700000000000003,5.3999999999999995,1.3999999999999986,631.8682
2024-10-24 12:48:00,81,161.5451,1875.0,4.799999999999997,5.6000000000000005,1.2000000000000028,627.3217
2024-10-24 12:51:00,84,160.5035,1875.0,4.700000000000003,5.500000000000001,1.3999999999999986,627.1704
2024-10-24 12:54:00,83,157.6389,1875.0,4.700000000000003,5.3999999999999995,1.3999999999999986,618.5583
2024-10-24 12:57:00,80,156.5972,1876.0,4.600000000000001,5.3999999999999995,1.2999999999999972,614.8017
2024-10-24 13:00:00,82,156.4236,1876.0,4.5,5.499999999999999,1.3999999999999986,616.0892
2024-10-24 13:03:00,82,155.9028,1876.0,4.700000000000003,5.3999999999999995,1.2999999999999972,615.876
2024-10-24 13:06:00,80,157.9861,1876.0,4.700000000000003,5.4,1.1999999999999957,604.5755
2024-10-24 13:09:00,80,158.5938,1876.0,4.600000000000001,5.199999999999999,1.2999999999999972,606.0593
2024-10-24 13:12:00,81,159.7222,1876.0,4.600000000000001,5.300000000000001,1.2999999999999972,605.4185
2024-10-24 13:15:00,81,158.5938,1876.0,4.700000000000003,5.300000000000001,1.0,605.2475
2024-10-24 13:18:00,79,159.2882,1876.0,4.5,5.300000000000001,1.2000000000000028,600.2048
2024-10-24 13:21:00,79,160.2431,1876.0,4.700000000000003,5.199999999999999,1.1999999999999957,600.3555
2024-10-24 13:24:00,79,160.5903,1876.0,4.600000000000001,5.4,1.1999999999999957,606.7329
2024-10-24 13:27:00,79,158.8542,1876.0,4.600000000000001,5.3,1.2000000000000028,603.1964
2024-10-24 13:30:00,79,159.375,1876.0,4.5,5.199999999999999,1.2000000000000028,599.3048
2024-10-24 13:33:00,78,158.3333,1876.0,4.5,5.199999999999999,1.2000000000000028,601.0083
2024-10-24 13:36:00,78,157.6389,1876.0,4.299999999999997,5.199999999999999,1.3000000000000043,601.616
2024-10-24 13:39:00,79,157.1181,1876.0,4.5,5.3,1.2000000000000028,596.6911
2024-10-24 13:42:00,78,154.1667,1876.0,4.299999999999997,5.199999999999999,1.3000000000000043,592.3614
2024-10-24 13:45:00,78,155.2952,1876.0,4.5,5.199999999999999,1.1000000000000014,593.2352
2024-10-24 13:48:00,78,156.5972,1876.0,4.5,5.199999999999999,1.2999999999999972,598.529
2024-10-24 13:51:00,81,157.6389,1877.0,4.600000000000001,5.3999999999999995,1.2999999999999972,607.0805
2024-10-24 13:54:00,81,155.9896,1877.0,4.600000000000001,5.3,1.2999999999999972,612.0098
2024-10-24 13:57:00,79,158.3333,1877.0,4.600000000000001,5.3999999999999995,1.2999999999999972,612.0098
2024-10-24 14:00:00,81,159.2014,1877.0,4.699999999999996,5.300000000000001,1.3000000000000043,617.0643
2024-10-24 14:03:00,81,158.5069,1877.0,4.600000000000001,5.300000000000001,1.2999999999999972,613.85
2024-10-24 14:06:00,79,158.1597,1877.0,4.700000000000003,5.299999999999999,1.2999999999999972,618.5632
2024-10-24 14:09:00,81,158.4201,1877.0,4.600000000000001,5.300000000000001,1.2999999999999972,615.9233
2024-10-24 14:12:00,82,159.2014,1877.0,4.400000000000002,5.300000000000001,1.3999999999999986,622.2949
2024-10-24 14:15:00,83,157.8993,1877.0,4.600000000000001,5.5,1.3999999999999986,625.8057
2024-10-24 14:18:00,83,156.5972,1877.0,4.699999999999996,5.7,1.3000000000000043,623.3359
2024-10-24 14:21:00,83,156.3368,1877.0,4.700000000000003,5.6000000000000005,1.3999999999999986,623.3359
2024-10-24 14:24:00,82,155.5556,1877.0,4.700000000000003,5.5,1.3999999999999986,623.3359
2024-10-24 14:27:00,82,154.6875,1877.0,4.700000000000003,5.5,1.3999999999999986,625.1089
2024-10-24 14:30:00,81,153.9931,1877.0,4.600000000000001,5.6000000000000005,1.2999999999999972,620.5369
2024-10-24 14:33:00,80,150.1736,1877.0,4.600000000000001,5.7,1.2999999999999972,619.4752
2024-10-24 14:36:00,81,149.9132,1877.0,4.600000000000001,5.7,1.2999999999999972,617.5366
2024-10-24 14:39:00,80,151.0417,1877.0,4.600000000000001,5.7,1.3999999999999986,618.3925
2024-10-24 14:42:00,82,151.4757,1877.0,4.700000000000003,5.7,1.2999999999999972,620.1595
2024-10-24 14:45:00,82,152.2569,1877.0,4.600000000000001,5.5,1.3999999999999986,618.6234
2024-10-24 14:48:00,81,153.125,1877.0,4.600000000000001,5.7,1.2999999999999972,618.1538
2024-10-24 14:51:00,80,155.1215,1877.0,4.600000000000001,5.8,1.3999999999999986,627.2645
2024-10-24 14:54:00,83,155.1215,1877.0,4.600000000000001,5.7,1.3999999999999986,628.0791
2024-10-24 14:57:00,83,156.5972,1878.0,4.699999999999996,5.6000000000000005,1.4000000000000057,633.3011
2024-10-24 15:00:00,83,156.7708,1878.0,4.699999999999996,5.7,1.4000000000000057,637.6515
2024-10-24 15:03:00,84,156.684,1878.0,4.600000000000001,5.7,1.5,636.6334
2024-10-24 15:06:00,82,155.5556,1878.0,4.699999999999996,5.7,1.4000000000000057,636.7687
2024-10-24 15:09:00,84,154.1667,1878.0,4.699999999999996,5.7,1.3000000000000043,634.5781
2024-10-24 15:12:00,80,153.2118,1878.0,4.600000000000001,5.7,1.5,629.3978
2024-10-24 15:15:00,83,153.125,1878.0,4.699999999999996,5.7,1.3000000000000043,628.2488
2024-10-24 15:18:00,82,153.8194,1878.0,4.600000000000001,5.6,1.2999999999999972,620.468
2024-10-24 15:21:00,81,151.8229,1878.0,4.600000000000001,5.6000000000000005,1.2999999999999972,623.9861
2024-10-24 15:24:00,80,151.9965,1878.0,4.700000000000003,5.7,1.1999999999999957,615.1452
2024-10-24 15:27:00,81,150.7813,1878.0,4.700000000000003,5.6000000000000005,1.2999999999999972,617.0759
2024-10-24 15:30:00,80,150.6944,1878.0,4.700000000000003,5.7,1.2999999999999972,617.9026
2024-10-24 15:33:00,83,153.6458,1878.0,4.600000000000001,5.7,1.2999999999999972,620.6237
2024-10-24 15:36:00,82,151.0417,1878.0,4.600000000000001,5.8,1.3999999999999986,628.4241
2024-10-24 15:39:00,84,151.6493,1878.0,4.800000000000004,5.6,1.3999999999999986,629.067
2024-10-24 15:42:00,83,155.1215,1878.0,4.699999999999996,5.8,1.3000000000000043,634.9612
2024-10-24 15:45:00,82,153.125,1878.0,4.700000000000003,5.8,1.3999999999999986,632.506
2024-10-24 15:48:00,84,154.8611,1878.0,4.799999999999997,5.8,1.3000000000000043,640.7356
2024-10-24 15:51:00,84,155.3819,1878.0,4.799999999999997,5.8,1.4000000000000057,642.1143
2024-10-24 15:54:00,84,157.2049,1878.0,4.799999999999997,5.699999999999999,1.3000000000000043,644.3047
2024-10-24 15:57:00,83,155.816,1879.0,4.899999999999999,5.6,1.3000000000000043,639.72
2024-10-24 16:00:00,83,154.4271,1879.0,4.799999999999997,5.699999999999999,1.3000000000000043,635.0967
2024-10-24 16:03:00,82,152.7778,1879.0,4.699999999999996,5.8,1.3000000000000043,633.9043
2024-10-24 16:06:00,83,149.0451,1879.0,4.799999999999997,5.7,1.2000000000000028,625.9623
2024-10-24 16:09:00,80,150.6077,1879.0,4.600000000000001,5.7,1.3999999999999986,623.5551
2024-10-24 16:12:00,80,149.3056,1879.0,4.600000000000001,5.6000000000000005,1.3999999999999986,623.0216
2024-10-24 16:15:00,82,148.6111,1879.0,4.600000000000001,5.8,1.5,623.7818
2024-10-24 16:18:00,81,150.1736,1879.0,4.700000000000003,5.8,1.2999999999999972,627.886
2024-10-24 16:21:00,83,147.2222,1879.0,4.800000000000004,5.8,1.2999999999999972,624.6007
2024-10-24 16:24:00,82,149.9132,1879.0,4.800000000000004,5.8,1.2999999999999972,622.7415
2024-10-24 16:27:00,83,147.5694,1879.0,4.700000000000003,5.8,1.2999999999999972,624.3669
2024-10-24 16:30:00,82,150.2604,1879.0,4.799999999999997,5.8999999999999995,1.2000000000000028,623.8962
2024-10-24 16:33:00,82,147.6563,1879.0,4.700000000000003,5.799999999999999,1.2999999999999972,624.2538
2024-10-24 16:36:00,82,151.1285,1879.0,5.0000000000000036,5.699999999999999,1.2999999999999972,621.5743
2024-10-24 16:39:00,81,150.9549,1879.0,4.700000000000003,5.699999999999999,1.3999999999999986,635.7426
2024-10-24 16:42:00,82,151.9097,1879.0,4.899999999999999,5.8,1.3000000000000043,639.2527
2024-10-24 16:45:00,83,154.2535,1879.0,4.799999999999997,5.799999999999999,1.4000000000000057,638.2838
2024-10-24 16:48:00,83,152.5174,1879.0,4.799999999999997,5.8999999999999995,1.4000000000000057,642.8976
2024-10-24 16:51:00,82,151.0417,1879.0,4.799999999999997,5.8999999999999995,1.4000000000000057,639.2049
2024-10-24 16:54:00,81,151.3889,1879.0,4.799999999999997,5.8,1.4000000000000057,640.5591
2024-10-24 16:57:00,83,149.7396,1880.0,4.799999999999997,5.8,1.3000000000000043,635.494
2024-10-24 17:00:00,83,152.2569,1880.0,4.700000000000003,5.8,1.3999999999999986,638.598
2024-10-24 17:03:00,83,152.4306,1880.0,4.700000000000003,5.7,1.3999999999999986,633.6072
2024-10-24 17:06:00,83,152.7778,1880.0,4.799999999999997,5.8,1.3000000000000043,636.5193
2024-10-24 17:09:00,84,152.3438,1880.0,4.799999999999997,5.8,1.4000000000000057,638.5371
2024-10-24 17:12:00,83,148.3507,1880.0,4.799999999999997,5.8999999999999995,1.3000000000000043,634.3977
2024-10-24 17:15:00,80,145.7465,1880.0,4.799999999999997,5.8999999999999995,1.1000000000000014,619.1944
2024-10-24 17:18:00,81,145.3993,1880.0,4.600000000000001,5.8,1.3999999999999986,616.1618
2024-10-24 17:21:00,80,146.1806,1880.0,4.800000000000004,5.8,1.1999999999999957,616.2837
2024-10-24 17:24:00,80,145.3125,1880.0,4.600000000000001,5.699999999999999,1.1999999999999957,609.0784
2024-10-24 17:27:00,79,138.9757,1880.0,4.600000000000001,5.8,1.1000000000000014,600.2526
2024-10-24 17:30:00,74,121.007,1880.0,4.5,6.299999999999999,0.7000000000000028,558.2698
2024-10-24 17:33:00,75,126.7361,1880.0,4.0,5.8999999999999995,1.2000000000000028,560.412
2024-10-24 17:36:00,74,124.6528,1880.0,4.100000000000001,5.8999999999999995,1.1000000000000014,564.8349
2024-10-24 17:39:00,75,123.4375,1880.0,4.200000000000003,5.8999999999999995,1.0,561.3966
2024-10-24 17:42:00,75,118.9236,1880.0,4.100000000000001,5.999999999999999,1.1000000000000014,554.3594
2024-10-24 17:45:00,70,102.6042,1880.0,3.8000000000000007,6.199999999999999,0.8000000000000007,522.3536
2024-10-24 17:48:00,67,99.47916,1880.0,3.5,5.999999999999999,0.7999999999999972,496.9142
2024-10-24 17:51:00,66,106.3368,1880.0,3.6000000000000014,5.999999999999999,0.7999999999999972,491.8334
2024-10-24 17:54:00,72,131.8576,1880.0,3.799999999999997,5.6000000000000005,1.2000000000000028,554.6977
2024-10-24 17:57:00,75,132.7257,1881.0,4.0,5.699999999999999,1.2000000000000028,559.2177
2024-10-24 18:00:00,75,127.0833,1881.0,4.100000000000001,5.699999999999999,1.1000000000000014,557.3527
2024-10-24 18:03:00,75,132.4653,1881.0,4.100000000000001,5.800000000000001,1.1000000000000014,563.8279
2024-10-24 18:06:00,75,129.6875,1881.0,4.0,5.699999999999999,1.2000000000000028,561.9865
2024-10-24 18:09:00,75,132.5521,1881.0,4.100000000000001,5.800000000000001,1.1000000000000014,563.9352
2024-10-24 18:12:00,77,132.0313,1881.0,4.200000000000003,5.799999999999999,1.0999999999999943,574.3399
2024-10-24 18:15:00,75,128.125,1881.0,4.200000000000003,5.799999999999999,1.0999999999999943,565.411
2024-10-24 18:18:00,76,132.8125,1881.0,4.0,5.6,1.1999999999999957,567.7785
2024-10-24 18:21:00,76,132.7257,1881.0,4.100000000000001,5.799999999999999,1.1999999999999957,568.3491
2024-10-24 18:24:00,77,134.5486,1881.0,4.299999999999997,5.699999999999999,1.1000000000000014,578.3012
2024-10-24 18:27:00,77,135.9375,1881.0,4.199999999999996,5.799999999999999,1.2000000000000028,581.9291
2024-10-24 18:30:00,78,133.2465,1881.0,4.100000000000001,5.9,1.2999999999999972,580.6616
2024-10-24 18:33:00,78,131.1632,1881.0,4.199999999999996,5.8999999999999995,1.0,580.2881
2024-10-24 18:36:00,77,134.5486,1881.0,4.200000000000003,5.8999999999999995,1.0999999999999943,576.3251
2024-10-24 18:39:00,76,131.5972,1881.0,4.200000000000003,5.8999999999999995,1.0999999999999943,578.7314
2024-10-24 18:42:00,77,135.9375,1881.0,4.299999999999997,5.8999999999999995,1.1000000000000014,580.6856
2024-10-24 18:45:00,77,137.934,1881.0,4.5,5.800000000000001,1.2999999999999972,587.0156
2024-10-24 18:48:00,78,135.4167,1881.0,4.600000000000001,5.699999999999999,1.1000000000000014,588.7408
2024-10-24 18:51:00,78,136.8924,1881.0,4.700000000000003,5.699999999999999,1.0,589.1871
2024-10-24 18:54:00,78,136.8056,1881.0,4.600000000000001,5.699999999999999,1.1999999999999957,587.3271
2024-10-24 18:57:00,77,132.0313,1882.0,4.600000000000001,5.800000000000001,1.1999999999999957,584.2773
2024-10-24 19:00:00,77,135.5903,1882.0,4.5,5.699999999999999,1.1000000000000014,582.1755
2024-10-24 19:03:00,76,130.5556,1882.0,4.800000000000001,5.799999999999999,1.0,579.8915
2024-10-24 19:06:00,76,134.5486,1882.0,4.600000000000001,5.799999999999999,1.0,578.3121
2024-10-24 19:09:00,77,131.25,1882.0,4.600000000000001,5.8999999999999995,1.0,577.8215
2024-10-24 19:12:00,77,134.4618,1882.0,4.600000000000001,5.8999999999999995,1.2000000000000028,586.6647
2024-10-24 19:15:00,78,131.25,1882.0,4.600000000000001,5.8999999999999995,1.1000000000000014,586.9073
2024-10-24 19:18:00,79,134.1146,1882.0,4.600000000000001,5.8,1.1999999999999957,592.1559
2024-10-24 19:21:00,78,131.9444,1882.0,4.5,5.8999999999999995,1.2000000000000028,586.9469
2024-10-24 19:24:00,78,132.2917,1882.0,4.5,5.8,1.1000000000000014,584.8439
2024-10-24 19:27:00,77,131.5104,1882.0,4.399999999999999,5.8,1.1000000000000014,579.2049
