Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-24 19:30:00,76,130.2083,1882.0,4.5,5.8999999999999995,1.0,570.7102
2024-10-24 19:33:00,76,135.0694,1882.0,4.399999999999999,5.6,1.2000000000000028,573.1002
2024-10-24 19:36:00,77,130.2951,1882.0,4.5,5.699999999999999,1.2000000000000028,580.7133
2024-10-24 19:39:00,77,133.3333,1882.0,4.600000000000001,5.8,1.1000000000000014,577.593
2024-10-24 19:42:00,76,129.2535,1882.0,4.600000000000001,5.8,1.1000000000000014,575.0942
2024-10-24 19:45:00,77,127.1701,1882.0,4.600000000000001,5.8999999999999995,1.1000000000000014,579.8405
2024-10-24 19:48:00,77,131.5104,1882.0,4.699999999999999,5.8999999999999995,1.0,576.4792
2024-10-24 19:51:00,75,124.6528,1882.0,4.399999999999999,5.8999999999999995,1.2000000000000028,569.08
2024-10-24 19:54:00,74,127.6042,1882.0,4.300000000000004,5.8,1.1999999999999957,561.2465
2024-10-24 19:57:00,74,127.9514,1883.0,4.399999999999999,5.8,1.0,559.0847
2024-10-24 20:00:00,75,125.8681,1883.0,4.399999999999999,5.8999999999999995,1.1000000000000014,561.0845
2024-10-24 20:03:00,73,126.3021,1883.0,4.399999999999999,5.8,0.9000000000000057,554.8414
2024-10-24 20:06:00,73,127.9514,1883.0,4.199999999999999,5.7,1.2000000000000028,549.2888
2024-10-24 20:09:00,73,124.1319,1883.0,4.300000000000004,5.7,1.0,552.4597
2024-10-24 20:12:00,74,125.0,1883.0,4.399999999999999,5.8,1.0,557.6707
2024-10-24 20:15:00,74,126.8229,1883.0,4.399999999999999,5.8,1.0,557.6548
2024-10-24 20:18:00,74,124.566,1883.0,4.300000000000004,5.8,1.0,553.4816
2024-10-24 20:21:00,73,123.2639,1883.0,4.300000000000004,5.7,1.0,549.3983
2024-10-24 20:24:00,72,127.691,1883.0,4.200000000000003,5.7,1.1000000000000014,550.496
2024-10-24 20:27:00,73,124.566,1883.0,4.300000000000004,5.7,1.0,546.6458
2024-10-24 20:30:00,72,124.566,1883.0,4.100000000000001,5.7,1.1000000000000014,547.9208
2024-10-24 20:33:00,73,126.6493,1883.0,4.400000000000002,5.7,1.0,547.567
2024-10-24 20:36:00,73,125.0868,1883.0,4.300000000000004,5.8,1.0,550.9202
2024-10-24 20:39:00,73,123.0035,1883.0,4.200000000000003,5.8,1.1000000000000014,549.3171
2024-10-24 20:42:00,73,124.9132,1883.0,4.300000000000001,5.8,1.1000000000000014,548.8398
2024-10-24 20:45:00,73,126.7361,1883.0,4.200000000000003,5.7,1.0,546.738
2024-10-24 20:48:00,72,122.743,1883.0,4.300000000000001,5.7,1.0,540.783
2024-10-24 20:51:00,71,121.5278,1883.0,4.100000000000001,5.7,1.1000000000000014,539.8604
2024-10-24 20:54:00,72,125.0,1883.0,4.300000000000001,5.7,0.8999999999999986,537.3511
2024-10-24 20:57:00,71,123.4375,1884.0,4.0,5.7,1.1999999999999993,533.6741
2024-10-24 21:00:00,72,123.3507,1884.0,4.200000000000003,5.5,1.0,538.2399
2024-10-24 21:03:00,72,127.691,1884.0,4.200000000000003,5.4,1.0,537.5704
2024-10-24 21:06:00,72,124.566,1884.0,4.300000000000001,5.5,0.8999999999999986,534.7504
2024-10-24 21:09:00,73,124.0451,1884.0,4.200000000000003,5.6,1.0,542.134
2024-10-24 21:12:00,72,126.8229,1884.0,4.300000000000001,5.7,0.8999999999999986,538.4303
2024-10-24 21:15:00,73,124.9132,1884.0,4.199999999999999,5.7,1.0,538.3561
2024-10-24 21:18:00,73,124.3056,1884.0,4.300000000000001,5.7,1.1000000000000014,544.0259
2024-10-24 21:21:00,73,126.9097,1884.0,4.200000000000003,5.6000000000000005,1.0,545.3806
2024-10-24 21:24:00,72,123.6111,1884.0,4.4999999999999964,5.7,0.8000000000000043,544.921
2024-10-24 21:27:00,73,124.9132,1884.0,4.300000000000001,5.7,1.1000000000000014,543.8273
2024-10-24 21:30:00,73,126.7361,1884.0,4.300000000000001,5.7,1.1000000000000014,544.2955
2024-10-24 21:33:00,73,123.7847,1884.0,4.300000000000001,5.7,1.0,544.538
2024-10-24 21:36:00,72,126.3021,1884.0,4.200000000000003,5.6,1.1000000000000014,545.5151
2024-10-24 21:39:00,73,125.6076,1884.0,4.400000000000002,5.7,1.0,550.2581
2024-10-24 21:42:00,73,123.3507,1884.0,4.300000000000004,5.7,1.0,547.053
2024-10-24 21:45:00,73,126.8229,1884.0,4.199999999999999,5.6000000000000005,1.1000000000000014,543.6624
2024-10-24 21:48:00,73,123.1771,1884.0,4.0,5.500000000000001,1.1000000000000014,544.4537
2024-10-24 21:51:00,72,123.0035,1884.0,4.199999999999999,5.6000000000000005,1.1000000000000014,544.5146
2024-10-24 21:54:00,73,127.0833,1884.0,4.199999999999999,5.7,1.1000000000000014,543.2401
2024-10-24 21:57:00,72,124.7396,1885.0,4.199999999999999,5.7,1.1000000000000014,543.3319
2024-10-24 22:00:00,73,123.4375,1885.0,4.300000000000001,5.7,1.0,543.6179
2024-10-24 22:03:00,72,128.4722,1885.0,4.300000000000001,5.6,1.0,544.2914
2024-10-24 22:06:00,73,125.0,1885.0,4.300000000000004,5.7,1.0,549.9472
2024-10-24 22:09:00,73,122.743,1885.0,4.300000000000001,5.8,1.1000000000000014,550.3824
2024-10-24 22:12:00,73,126.8229,1885.0,4.300000000000001,5.7,1.1000000000000014,546.2255
2024-10-24 22:15:00,72,124.3056,1885.0,4.300000000000001,5.7,1.0,548.4576
2024-10-24 22:18:00,73,122.8299,1885.0,4.300000000000001,5.7,1.0,547.1774
2024-10-24 22:21:00,72,127.2569,1885.0,4.199999999999999,5.7,1.0,541.6439
2024-10-24 22:24:00,72,122.4826,1885.0,4.199999999999999,5.7,1.0,540.4341
2024-10-24 22:27:00,71,123.0035,1885.0,4.199999999999999,5.7,1.0,541.2313
2024-10-24 22:30:00,72,123.3507,1885.0,4.199999999999999,5.8,1.0,534.3673
2024-10-24 22:33:00,71,123.4375,1885.0,4.099999999999998,5.7,1.1000000000000014,538.3079
2024-10-24 22:36:00,72,126.2153,1885.0,4.199999999999999,5.7,1.0,536.4961
2024-10-24 22:39:00,72,123.1771,1885.0,4.199999999999999,5.7,1.0,541.8884
2024-10-24 22:42:00,73,123.6979,1885.0,4.199999999999999,5.7,1.2000000000000028,542.5527
2024-10-24 22:45:00,71,126.8229,1885.0,4.400000000000002,5.7,1.0,545.5595
2024-10-24 22:48:00,71,124.0451,1885.0,4.300000000000001,5.7,0.8999999999999986,541.3942
2024-10-24 22:51:00,72,126.9097,1885.0,4.300000000000001,5.6,0.8999999999999986,544.769
2024-10-24 22:54:00,72,125.0868,1885.0,4.199999999999999,5.7,1.0,544.5308
2024-10-24 22:57:00,72,122.8299,1886.0,4.199999999999999,5.7,1.1000000000000014,543.8671
2024-10-24 23:00:00,72,126.0417,1886.0,4.199999999999999,5.8,1.0,540.7323
2024-10-24 23:03:00,70,119.0104,1886.0,4.199999999999999,5.8,0.8999999999999986,532.8971
2024-10-24 23:06:00,69,116.3195,1886.0,4.0,5.7,0.9999999999999964,523.3481
2024-10-24 23:09:00,68,119.4444,1886.0,4.0,5.7,0.9000000000000021,517.5746
2024-10-24 23:12:00,70,115.625,1886.0,4.0,5.8,0.9999999999999964,526.3381
2024-10-24 23:15:00,69,114.6701,1886.0,4.100000000000001,5.7,0.9999999999999964,522.639
2024-10-24 23:18:00,69,119.0972,1886.0,4.0,5.8,0.9999999999999964,520.2423
2024-10-24 23:21:00,70,117.1875,1886.0,4.100000000000001,5.7,1.0999999999999979,526.0604
2024-10-24 23:24:00,69,117.1875,1886.0,4.0,5.7,0.9000000000000021,521.3577
2024-10-24 23:27:00,70,121.7014,1886.0,4.0,5.7,0.9000000000000021,520.1099
2024-10-24 23:30:00,70,115.4514,1886.0,4.0,5.7,0.9999999999999964,526.2917
2024-10-24 23:33:00,69,116.059,1886.0,4.100000000000001,5.7,0.9000000000000021,521.5341
2024-10-24 23:36:00,69,119.3576,1886.0,4.099999999999998,5.7,0.8000000000000043,519.676
2024-10-24 23:39:00,70,116.9271,1886.0,3.8999999999999986,5.6000000000000005,1.0000000000000036,519.7604
2024-10-24 23:42:00,69,115.191,1886.0,4.0,5.7,1.0000000000000036,511.4182
2024-10-24 23:45:00,69,118.8368,1886.0,4.0,5.6000000000000005,1.0000000000000036,515.2958
2024-10-24 23:48:00,69,115.8854,1886.0,4.0,5.6000000000000005,0.9000000000000021,520.4241
2024-10-24 23:51:00,69,115.8854,1886.0,3.8999999999999986,5.7,1.0000000000000036,515.2133
2024-10-24 23:54:00,68,118.6632,1886.0,3.900000000000002,5.5,1.0,512.4604
2024-10-24 23:57:00,69,115.9722,1887.0,3.8999999999999986,5.5,1.0000000000000036,515.4934
2024-10-25 00:00:00,68,115.5382,1887.0,4.100000000000001,5.6000000000000005,0.9000000000000021,520.1403
2024-10-25 00:03:00,68,118.4028,1887.0,4.0,5.6000000000000005,0.9000000000000021,515.6266
2024-10-25 00:06:00,69,114.4965,1887.0,3.8999999999999986,5.7,0.9000000000000021,513.2069
2024-10-25 00:09:00,68,115.9722,1887.0,3.8000000000000007,5.6000000000000005,1.0,516.3822
2024-10-25 00:12:00,68,118.2292,1887.0,4.0,5.6000000000000005,0.9000000000000021,515.7578
2024-10-25 00:15:00,68,116.3195,1887.0,3.8000000000000007,5.500000000000001,1.0,517.8539
2024-10-25 00:18:00,68,120.3993,1887.0,4.0,5.6000000000000005,0.9000000000000021,515.793
2024-10-25 00:21:00,69,114.7569,1887.0,4.0,5.6000000000000005,0.9000000000000021,515.426
2024-10-25 00:24:00,68,115.625,1887.0,4.0,5.7,0.9000000000000021,515.6206
2024-10-25 00:27:00,68,118.2292,1887.0,3.8999999999999986,5.7,0.9000000000000021,515.7354
2024-10-25 00:30:00,68,113.8889,1887.0,4.0,5.7,1.0000000000000036,516.0798
2024-10-25 00:33:00,68,116.9271,1887.0,3.900000000000002,5.6,1.0,508.8336
2024-10-25 00:36:00,68,115.3646,1887.0,3.8000000000000007,5.5,1.0,510.2401
2024-10-25 00:39:00,67,114.1493,1887.0,3.900000000000002,5.6000000000000005,0.8999999999999986,508.5937
2024-10-25 00:42:00,68,116.059,1887.0,3.8000000000000007,5.6000000000000005,1.0,510.2903
2024-10-25 00:45:00,68,115.1042,1887.0,3.900000000000002,5.6000000000000005,0.8999999999999986,509.2208
2024-10-25 00:48:00,68,113.1944,1887.0,3.900000000000002,5.7,0.8999999999999986,503.5611
2024-10-25 00:51:00,67,115.1042,1887.0,3.900000000000002,5.6,0.8999999999999986,507.051
2024-10-25 00:54:00,68,114.4965,1887.0,3.6999999999999993,5.7,1.1000000000000014,504.568
2024-10-25 00:57:00,68,113.368,1888.0,3.8000000000000007,5.6,0.8999999999999986,504.9603
2024-10-25 01:00:00,67,115.625,1888.0,3.900000000000002,5.5,0.8999999999999986,509.4031
2024-10-25 01:03:00,66,116.4931,1888.0,4.0,5.500000000000001,0.9000000000000021,505.705
2024-10-25 01:06:00,67,113.368,1888.0,3.8000000000000007,5.6,0.8999999999999986,506.8228
2024-10-25 01:09:00,67,116.4063,1888.0,3.900000000000002,5.5,0.8999999999999986,507.912
2024-10-25 01:12:00,67,116.3195,1888.0,3.900000000000002,5.4,0.8999999999999986,502.9547
2024-10-25 01:15:00,68,114.2361,1888.0,3.8000000000000007,5.8,1.0,507.8355
2024-10-25 01:18:00,68,116.9271,1888.0,3.900000000000002,5.4,0.8999999999999986,503.5794
2024-10-25 01:21:00,68,114.4965,1888.0,3.8000000000000007,5.6000000000000005,0.8999999999999986,509.3979
2024-10-25 01:24:00,68,114.1493,1888.0,3.8000000000000007,5.6000000000000005,1.0,508.8547
2024-10-25 01:27:00,67,119.9653,1888.0,4.0,5.5,0.8000000000000007,504.4228
2024-10-25 01:30:00,67,113.8889,1888.0,3.6999999999999993,5.4,1.0,504.3818
2024-10-25 01:33:00,67,114.3229,1888.0,3.8000000000000007,5.5,1.0,505.9701
2024-10-25 01:36:00,67,119.0972,1888.0,3.8000000000000007,5.5,1.0,499.9528
2024-10-25 01:39:00,67,114.5833,1888.0,3.900000000000002,5.4,0.8999999999999986,507.7479
2024-10-25 01:42:00,68,114.7569,1888.0,3.8000000000000007,5.4,1.0,509.386
2024-10-25 01:45:00,67,117.9688,1888.0,3.900000000000002,5.7,1.0,512.4539
2024-10-25 01:48:00,68,116.9271,1888.0,3.8000000000000007,5.7,1.0,512.3397
2024-10-25 01:51:00,67,115.0174,1888.0,4.0,5.6,0.9000000000000021,515.7211
2024-10-25 01:54:00,68,113.4549,1888.0,3.8000000000000007,5.7,0.8999999999999986,507.0039
2024-10-25 01:57:00,68,118.1424,1889.0,3.900000000000002,5.6,0.8999999999999986,507.3145
2024-10-25 02:00:00,67,114.1493,1889.0,3.8000000000000007,5.5,1.0,505.9083
2024-10-25 02:03:00,66,114.4965,1889.0,3.8999999999999986,5.4,0.8999999999999986,503.7276
2024-10-25 02:06:00,68,118.0555,1889.0,3.8000000000000007,5.5,0.8999999999999986,508.0959
2024-10-25 02:09:00,68,115.5382,1889.0,3.8000000000000007,5.6000000000000005,0.8999999999999986,503.42
2024-10-25 02:12:00,68,115.4514,1889.0,3.900000000000002,5.4,0.8999999999999986,514.002
2024-10-25 02:15:00,68,120.3993,1889.0,3.900000000000002,5.3999999999999995,0.8999999999999986,511.2278
2024-10-25 02:18:00,68,114.6701,1889.0,3.900000000000002,5.500000000000001,0.8999999999999986,511.1839
2024-10-25 02:21:00,67,116.059,1889.0,3.8000000000000007,5.5,1.0,501.0944
2024-10-25 02:24:00,67,119.9653,1889.0,3.8999999999999986,5.5,1.0,509.4168
2024-10-25 02:27:00,68,115.625,1889.0,3.900000000000002,5.6000000000000005,1.0,511.5749
2024-10-25 02:30:00,68,114.7569,1889.0,3.900000000000002,5.500000000000001,1.0,511.6376
2024-10-25 02:33:00,68,120.3993,1889.0,3.900000000000002,5.6000000000000005,0.8999999999999986,506.5289
2024-10-25 02:36:00,67,115.1042,1889.0,4.0,5.300000000000001,0.8999999999999986,504.6934
2024-10-25 02:39:00,67,116.059,1889.0,3.8000000000000007,5.7,1.0,504.606
2024-10-25 02:42:00,68,118.2292,1889.0,3.8000000000000007,5.4,1.0,501.7181
2024-10-25 02:45:00,68,115.625,1889.0,3.8000000000000007,5.500000000000001,0.8999999999999986,502.9498
2024-10-25 02:48:00,67,113.368,1889.0,3.8000000000000007,5.500000000000001,0.8999999999999986,503.1251
2024-10-25 02:51:00,67,114.9306,1889.0,3.8000000000000007,5.5,0.7999999999999972,497.7246
2024-10-25 02:54:00,67,119.2708,1889.0,3.8999999999999986,5.4,0.7999999999999972,498.3206
2024-10-25 02:57:00,67,114.2361,1890.0,3.8000000000000007,5.500000000000001,1.0,506.6405
2024-10-25 03:00:00,67,115.5382,1890.0,3.8000000000000007,5.3999999999999995,0.7999999999999972,506.6386
2024-10-25 03:03:00,67,118.6632,1890.0,4.0,5.500000000000001,0.9000000000000021,513.2722
2024-10-25 03:06:00,67,115.9722,1890.0,3.900000000000002,5.6000000000000005,0.7999999999999972,502.7979
2024-10-25 03:09:00,66,115.3646,1890.0,3.900000000000002,5.5,0.7999999999999972,498.8879
2024-10-25 03:12:00,67,119.8785,1890.0,3.8000000000000007,5.5,0.8999999999999986,500.4855
2024-10-25 03:15:00,67,117.7083,1890.0,3.6999999999999993,5.300000000000001,1.0,499.0495
2024-10-25 03:18:00,65,116.3195,1890.0,3.6999999999999993,5.200000000000001,0.8999999999999986,492.1332
2024-10-25 03:21:00,66,116.8403,1890.0,3.6000000000000014,5.200000000000001,0.9999999999999964,496.9772
2024-10-25 03:24:00,68,118.4896,1890.0,3.8000000000000007,5.4,0.8999999999999986,507.4212
2024-10-25 03:27:00,67,114.4965,1890.0,3.8999999999999986,5.5,1.0,502.3254
2024-10-25 03:30:00,67,116.9271,1890.0,3.8999999999999986,5.300000000000001,0.8999999999999986,500.8413
2024-10-25 03:33:00,68,117.1875,1890.0,3.8999999999999986,5.500000000000001,1.0,504.8571
2024-10-25 03:36:00,67,114.0625,1890.0,3.6999999999999993,5.8,1.0,506.1504
2024-10-25 03:39:00,67,116.059,1890.0,3.8000000000000007,5.500000000000001,0.8999999999999986,506.144
2024-10-25 03:42:00,66,117.7083,1890.0,3.8000000000000007,5.4,0.8999999999999986,496.5187
2024-10-25 03:45:00,65,115.4514,1890.0,3.8000000000000007,5.300000000000001,0.7999999999999972,499.4902
2024-10-25 03:48:00,66,117.1007,1890.0,3.799999999999997,5.300000000000001,0.8999999999999986,498.6512
2024-10-25 03:51:00,66,118.6632,1890.0,3.8999999999999986,5.300000000000001,0.7999999999999972,493.6845
2024-10-25 03:54:00,66,115.4514,1890.0,3.6999999999999993,5.4,0.8999999999999986,495.3132
2024-10-25 03:57:00,65,115.1042,1891.0,3.6000000000000014,5.300000000000001,0.9000000000000021,487.4318
2024-10-25 04:00:00,66,118.6632,1891.0,3.8000000000000007,5.4,0.7999999999999972,492.025
2024-10-25 04:03:00,66,116.9271,1891.0,3.5,5.300000000000001,1.0999999999999979,497.7125
2024-10-25 04:06:00,66,116.4063,1891.0,3.6999999999999993,5.300000000000001,0.8999999999999986,496.3353
2024-10-25 04:09:00,65,123.2639,1891.0,3.6000000000000014,5.300000000000001,0.9999999999999964,496.9627
2024-10-25 04:12:00,67,117.1007,1891.0,3.8000000000000007,5.199999999999999,0.8999999999999986,504.8149
2024-10-25 04:15:00,68,118.4896,1891.0,3.8000000000000007,5.4,1.0,506.002
2024-10-25 04:18:00,67,118.9236,1891.0,3.8000000000000007,5.500000000000001,1.0,503.8049
2024-10-25 04:21:00,67,116.3195,1891.0,3.8999999999999986,5.500000000000001,1.0,507.6025
2024-10-25 04:24:00,66,119.7917,1891.0,3.8000000000000007,5.4,0.7999999999999972,498.5266
2024-10-25 04:27:00,67,117.6215,1891.0,3.799999999999997,5.500000000000001,1.0,505.2954
2024-10-25 04:30:00,67,114.4965,1891.0,3.6999999999999993,5.500000000000001,0.8999999999999986,502.9945
2024-10-25 04:33:00,67,118.9236,1891.0,3.8999999999999986,5.3999999999999995,0.7999999999999972,494.3441
2024-10-25 04:36:00,65,114.2361,1891.0,3.6999999999999993,5.3999999999999995,0.9999999999999964,500.3603
2024-10-25 04:39:00,65,114.6701,1891.0,3.5,5.3999999999999995,1.0999999999999979,500.4484
2024-10-25 04:42:00,66,119.8785,1891.0,3.799999999999997,5.300000000000001,1.0,497.2819
2024-10-25 04:45:00,66,114.7569,1891.0,3.8999999999999986,5.3999999999999995,0.7999999999999972,495.7144
2024-10-25 04:48:00,66,113.8021,1891.0,3.799999999999997,5.500000000000001,0.8999999999999986,495.8758
2024-10-25 04:51:00,66,119.0972,1891.0,3.799999999999997,5.4,0.8999999999999986,494.9401
2024-10-25 04:54:00,66,115.4514,1891.0,3.6999999999999993,5.3999999999999995,0.9999999999999964,493.1405
2024-10-25 04:57:00,65,116.2326,1892.0,3.8000000000000007,5.3999999999999995,0.7999999999999972,491.8738
2024-10-25 05:00:00,66,119.3576,1892.0,3.8999999999999986,5.3999999999999995,0.7999999999999972,491.0876
2024-10-25 05:03:00,66,115.4514,1892.0,3.6999999999999993,5.3999999999999995,0.8999999999999986,493.1092
2024-10-25 05:06:00,65,118.4896,1892.0,3.6000000000000014,5.299999999999999,0.9000000000000021,485.4889
2024-10-25 05:09:00,66,118.1424,1892.0,3.6999999999999993,5.199999999999999,0.9000000000000021,491.8914
2024-10-25 05:12:00,64,116.7535,1892.0,3.5,5.299999999999999,1.0000000000000036,486.3802
2024-10-25 05:15:00,67,117.7951,1892.0,3.6999999999999993,5.299999999999999,0.9999999999999964,487.735
2024-10-25 05:18:00,66,115.8854,1892.0,3.6999999999999993,5.3999999999999995,0.9999999999999964,498.4607
2024-10-25 05:21:00,66,114.5833,1892.0,3.6000000000000014,5.3999999999999995,0.9000000000000021,493.0575
2024-10-25 05:24:00,66,118.6632,1892.0,3.6000000000000014,5.3,0.9999999999999964,493.7715
2024-10-25 05:27:00,65,114.9306,1892.0,3.6999999999999993,5.3,0.9000000000000021,491.1318
2024-10-25 05:30:00,65,114.4965,1892.0,3.6000000000000014,5.3,0.9000000000000021,485.7079
2024-10-25 05:33:00,64,118.0555,1892.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,484.8796
2024-10-25 05:36:00,64,112.5,1892.0,3.599999999999998,5.3,0.9000000000000021,484.0244
2024-10-25 05:39:00,64,113.368,1892.0,3.5,5.1,1.0,476.4926
2024-10-25 05:42:00,65,117.6215,1892.0,3.599999999999998,5.3,0.9000000000000021,482.7477
2024-10-25 05:45:00,63,114.7569,1892.0,3.599999999999998,5.3,0.9000000000000021,481.3297
2024-10-25 05:48:00,64,112.7604,1892.0,3.599999999999998,5.2,0.9000000000000021,482.43
2024-10-25 05:51:00,64,115.4514,1892.0,3.599999999999998,5.2,0.8000000000000007,477.3605
2024-10-25 05:54:00,64,115.7986,1892.0,3.5,5.1,0.8999999999999986,475.8547
2024-10-25 05:57:00,66,114.2361,1893.0,3.6999999999999993,5.3999999999999995,0.6999999999999993,488.7608
2024-10-25 06:00:00,65,117.7083,1893.0,3.599999999999998,5.2,0.9000000000000021,483.6589
2024-10-25 06:03:00,63,117.2743,1893.0,3.599999999999998,5.2,0.9000000000000021,486.5053
2024-10-25 06:06:00,65,115.3646,1893.0,3.599999999999998,5.3,0.9000000000000021,484.9025
2024-10-25 06:09:00,64,120.8333,1893.0,3.5,5.3,1.0000000000000036,488.0569
2024-10-25 06:12:00,66,117.7951,1893.0,3.5,5.2,1.0999999999999979,495.6802
2024-10-25 06:15:00,65,115.7986,1893.0,3.6999999999999993,5.3,0.9000000000000021,490.5477
2024-10-25 06:18:00,65,118.4028,1893.0,3.599999999999998,5.2,0.9000000000000021,480.6577
2024-10-25 06:21:00,64,115.625,1893.0,3.599999999999998,5.199999999999999,0.9000000000000021,476.9554
2024-10-25 06:24:00,65,115.8854,1893.0,3.5,5.3,1.1000000000000014,487.4539
2024-10-25 06:27:00,65,118.8368,1893.0,3.599999999999998,5.3,0.9000000000000021,486.0492
2024-10-25 06:30:00,65,119.0104,1893.0,3.599999999999998,5.3,0.9000000000000021,487.0966
2024-10-25 06:33:00,65,119.5313,1893.0,3.599999999999998,5.3,1.0999999999999979,491.901
2024-10-25 06:36:00,64,121.2674,1893.0,3.799999999999997,5.3,0.8000000000000043,487.6407
2024-10-25 06:39:00,65,125.7813,1893.0,3.6000000000000014,5.1,0.9000000000000021,493.6044
2024-10-25 06:42:00,65,122.9167,1893.0,3.6999999999999993,5.1,0.9000000000000021,494.9338
2024-10-25 06:45:00,66,123.8715,1893.0,3.6999999999999993,5.2,0.9999999999999964,495.9087
2024-10-25 06:48:00,65,128.3854,1893.0,4.0,5.1000000000000005,0.7999999999999972,497.8997
2024-10-25 06:51:00,66,125.5208,1893.0,3.8999999999999986,5.2,0.8999999999999986,503.2436
2024-10-25 06:54:00,66,125.434,1893.0,4.0,5.1000000000000005,1.0,501.4363
2024-10-25 06:57:00,65,128.9063,1894.0,3.799999999999997,5.1000000000000005,0.8999999999999986,496.0728
2024-10-25 07:00:00,67,125.8681,1894.0,3.8999999999999986,5.1000000000000005,0.8999999999999986,505.67
2024-10-25 07:03:00,66,127.2569,1894.0,3.8999999999999986,5.2,0.7999999999999972,500.4937
2024-10-25 07:06:00,66,133.5938,1894.0,4.0,5.2,0.8999999999999986,506.835
2024-10-25 07:09:00,68,132.5521,1894.0,3.8999999999999986,5.1000000000000005,1.0,511.2488
2024-10-25 07:12:00,68,134.2882,1894.0,3.8999999999999986,4.9,1.0,504.1703
2024-10-25 07:15:00,67,131.5972,1894.0,3.8999999999999986,5.0,0.8999999999999986,508.1374
2024-10-25 07:18:00,68,133.2465,1894.0,3.8999999999999986,5.0,1.0,508.4461
2024-10-25 07:21:00,68,134.5486,1894.0,3.8000000000000007,4.9,1.1999999999999993,509.0973
2024-10-25 07:24:00,68,132.5521,1894.0,3.8999999999999986,4.9,1.0,505.2162
2024-10-25 07:27:00,69,134.8958,1894.0,4.0,4.799999999999999,1.0,506.241
2024-10-25 07:30:00,68,134.0278,1894.0,3.8999999999999986,5.000000000000001,1.0,512.7516
2024-10-25 07:33:00,67,134.0278,1894.0,4.100000000000001,4.9,1.0,513.0749
2024-10-25 07:36:00,68,135.5035,1894.0,4.0,5.0,1.0,512.5727
2024-10-25 07:39:00,68,133.1597,1894.0,4.0,4.9,0.8999999999999986,516.2238
2024-10-25 07:42:00,68,136.1979,1894.0,3.8999999999999986,4.699999999999999,0.8999999999999986,507.4343
2024-10-25 07:45:00,68,135.3299,1894.0,4.0,4.800000000000001,0.7999999999999972,505.3813
2024-10-25 07:48:00,69,139.4965,1894.0,3.8999999999999986,4.800000000000001,1.0,510.817
2024-10-25 07:51:00,69,142.3611,1894.0,4.0,4.800000000000001,1.0,520.1359
2024-10-25 07:54:00,70,142.7951,1894.0,4.100000000000001,4.800000000000001,1.0,520.654
2024-10-25 07:57:00,70,138.8889,1895.0,4.099999999999998,5.0,0.9000000000000021,521.0933
2024-10-25 08:00:00,70,139.0625,1895.0,4.199999999999999,4.9,1.0000000000000036,516.3063
2024-10-25 08:03:00,69,138.4549,1895.0,4.100000000000001,4.9,1.0,516.4017
2024-10-25 08:06:00,69,138.5417,1895.0,4.100000000000001,4.9,1.0,519.9248
2024-10-25 08:09:00,69,139.3229,1895.0,4.099999999999998,4.9,0.9000000000000021,518.9348
2024-10-25 08:12:00,69,138.8021,1895.0,4.199999999999999,5.1,0.9000000000000021,523.4786
2024-10-25 08:15:00,70,137.3264,1895.0,3.8000000000000007,5.1,1.3000000000000007,521.756
2024-10-25 08:18:00,69,136.7188,1895.0,4.100000000000001,5.199999999999999,1.0,517.5346
2024-10-25 08:21:00,70,137.066,1895.0,4.100000000000001,5.1,1.0,517.3932
2024-10-25 08:24:00,70,139.0625,1895.0,4.100000000000001,5.1,1.1000000000000014,526.7996
2024-10-25 08:27:00,69,139.4965,1895.0,4.199999999999999,5.0,1.0000000000000036,525.5734
2024-10-25 08:30:00,70,140.1042,1895.0,4.199999999999999,5.0,1.0000000000000036,525.4022
2024-10-25 08:33:00,71,141.5799,1895.0,4.300000000000001,5.1,0.9999999999999964,533.6608
2024-10-25 08:36:00,70,140.7118,1895.0,4.300000000000001,5.1,0.9999999999999964,533.9095
2024-10-25 08:39:00,71,139.8438,1895.0,4.300000000000001,5.1,0.9999999999999964,534.8296
2024-10-25 08:42:00,71,140.5382,1895.0,4.300000000000001,5.1,1.1999999999999993,536.5979
2024-10-25 08:45:00,72,141.6667,1895.0,4.300000000000001,5.200000000000001,1.1999999999999993,543.4316
2024-10-25 08:48:00,72,142.3611,1895.0,4.300000000000001,5.200000000000001,1.1999999999999993,556.2064
2024-10-25 08:51:00,74,142.0139,1895.0,4.399999999999999,5.300000000000001,1.1000000000000014,556.0449
2024-10-25 08:54:00,74,142.1007,1895.0,4.5,5.4,1.0,562.6641
2024-10-25 08:57:00,74,145.4861,1896.0,4.600000000000001,5.300000000000001,1.1000000000000014,563.1496
2024-10-25 09:00:00,76,145.4861,1896.0,4.600000000000001,5.4,1.1999999999999957,576.7285
2024-10-25 09:03:00,76,144.0972,1896.0,4.700000000000003,5.5,1.1000000000000014,576.0225
2024-10-25 09:06:00,76,143.75,1896.0,4.5,5.6,1.1000000000000014,571.6086
2024-10-25 09:09:00,76,146.2674,1896.0,4.5,5.4,1.2000000000000028,572.9188
2024-10-25 09:12:00,77,154.0798,1896.0,4.5,5.200000000000001,1.1999999999999957,587.5721
2024-10-25 09:15:00,78,155.0347,1896.0,4.600000000000001,5.300000000000001,1.1999999999999957,595.3076
2024-10-25 09:18:00,79,155.4688,1896.0,4.799999999999997,5.300000000000001,1.2000000000000028,596.261
2024-10-25 09:21:00,79,155.5556,1896.0,4.799999999999997,5.5,1.2000000000000028,599.2928
2024-10-25 09:24:00,78,157.4653,1896.0,4.700000000000003,5.4,1.2999999999999972,599.6143
2024-10-25 09:27:00,79,158.0729,1896.0,4.700000000000003,5.300000000000001,1.2999999999999972,600.172
2024-10-25 09:30:00,79,159.0278,1896.0,4.799999999999997,5.4,1.3000000000000043,605.6093
2024-10-25 09:33:00,81,158.3333,1896.0,4.799999999999997,5.5,1.3000000000000043,614.7502
2024-10-25 09:36:00,80,157.4653,1896.0,5.0,5.5,1.2000000000000028,613.9075
2024-10-25 09:39:00,79,158.4201,1896.0,4.799999999999997,5.5,1.3000000000000043,615.5492
2024-10-25 09:42:00,82,160.2431,1896.0,5.0,5.4,1.2000000000000028,612.8524
2024-10-25 09:45:00,81,160.1563,1896.0,5.100000000000001,5.4,1.2000000000000028,619.6833
2024-10-25 09:48:00,81,160.5035,1896.0,4.899999999999999,5.200000000000001,1.3000000000000043,621.8625
2024-10-25 09:51:00,83,157.0313,1896.0,5.0,5.699999999999999,1.2999999999999972,629.8521
2024-10-25 09:54:00,82,155.9028,1896.0,4.899999999999999,5.699999999999999,1.2999999999999972,624.9717
2024-10-25 09:57:00,81,155.5556,1897.0,5.100000000000001,5.6,1.1999999999999957,625.1273
2024-10-25 10:00:00,82,157.2917,1897.0,5.0,5.5,1.2000000000000028,630.079
2024-10-25 10:03:00,83,164.5833,1897.0,4.899999999999999,5.5,1.3999999999999986,635.4924
2024-10-25 10:06:00,86,167.1875,1897.0,5.0,5.5,1.5,654.1007
2024-10-25 10:09:00,86,168.9236,1897.0,5.200000000000003,5.6,1.5,654.256
2024-10-25 10:12:00,82,146.7014,1897.0,5.0,5.999999999999999,1.1000000000000014,626.2679
2024-10-25 10:15:00,82,147.7431,1897.0,5.0,5.8999999999999995,1.1000000000000014,618.1904
2024-10-25 10:18:00,85,163.2813,1897.0,5.100000000000001,5.6,1.6999999999999957,665.5574
2024-10-25 10:21:00,80,146.441,1897.0,5.0,5.800000000000001,1.0,614.9602
2024-10-25 10:24:00,83,153.559,1897.0,5.200000000000003,5.6000000000000005,1.3999999999999986,633.0205
2024-10-25 10:27:00,83,151.0417,1897.0,5.200000000000003,5.8,1.3999999999999986,630.7437
2024-10-25 10:30:00,85,153.7326,1897.0,5.299999999999997,5.699999999999999,1.2000000000000028,641.5287
2024-10-25 10:33:00,83,156.8576,1897.0,5.299999999999997,5.699999999999999,1.4000000000000057,654.651
2024-10-25 10:36:00,86,160.5903,1897.0,5.200000000000003,5.800000000000001,1.5,653.5965
2024-10-25 10:39:00,86,163.1944,1897.0,5.399999999999999,5.699999999999999,1.3999999999999986,666.8792
2024-10-25 10:42:00,87,155.9896,1897.0,5.5,5.799999999999999,1.2999999999999972,665.452
2024-10-25 10:45:00,85,149.7396,1897.0,5.200000000000003,6.0,1.2999999999999972,643.354
2024-10-25 10:48:00,83,150.6077,1897.0,5.100000000000001,5.8999999999999995,1.2999999999999972,640.7288
2024-10-25 10:51:00,83,152.8646,1897.0,5.100000000000001,5.9,1.3999999999999986,642.9816
2024-10-25 10:54:00,84,157.0313,1897.0,5.300000000000004,5.8,1.2999999999999972,644.3704
2024-10-25 10:57:00,83,154.5139,1898.0,5.100000000000001,5.8,1.3999999999999986,642.1152
2024-10-25 11:00:00,83,152.2569,1898.0,5.0,5.7,1.2999999999999972,621.4989
2024-10-25 11:03:00,81,150.1736,1898.0,5.0,5.6000000000000005,1.1000000000000014,616.7526
2024-10-25 11:06:00,80,137.5,1898.0,4.799999999999997,5.700000000000001,1.2000000000000028,607.8562
2024-10-25 11:09:00,75,130.2951,1898.0,4.700000000000003,6.000000000000001,0.7999999999999972,563.9413
2024-10-25 11:12:00,75,129.9479,1898.0,4.300000000000001,5.9,0.9999999999999964,556.8867
2024-10-25 11:15:00,74,134.4618,1898.0,4.300000000000001,5.7,1.0999999999999979,558.3807
2024-10-25 11:18:00,74,135.5903,1898.0,4.300000000000001,5.6000000000000005,0.9999999999999964,558.0113
2024-10-25 11:21:00,74,133.5938,1898.0,4.199999999999999,5.3999999999999995,1.0999999999999979,549.2819
2024-10-25 11:24:00,73,133.4201,1898.0,4.300000000000001,5.499999999999999,0.9000000000000021,551.2762
2024-10-25 11:27:00,72,129.8611,1898.0,4.300000000000001,5.499999999999999,0.8000000000000007,541.8007
2024-10-25 11:30:00,72,131.684,1898.0,4.0,5.4,1.1000000000000014,546.8628
2024-10-25 11:33:00,72,127.2569,1898.0,4.0,5.5,1.0,534.9346
2024-10-25 11:36:00,69,126.9097,1898.0,4.0,5.3,0.8999999999999986,522.0264
2024-10-25 11:39:00,69,130.5556,1898.0,4.0,5.2,0.7000000000000028,517.8317
2024-10-25 11:42:00,69,127.5174,1898.0,4.0,5.3,0.8999999999999986,516.9224
2024-10-25 11:45:00,70,130.5556,1898.0,3.6999999999999993,5.1,1.0999999999999979,519.6
2024-10-25 11:48:00,70,131.5104,1898.0,4.0,5.199999999999999,1.0,518.9564
2024-10-25 11:51:00,67,124.566,1898.0,3.8999999999999986,5.3,0.7000000000000028,519.688
2024-10-25 11:54:00,69,125.0868,1898.0,3.8000000000000007,5.3,0.9999999999999964,513.3644
2024-10-25 11:57:00,67,131.4236,1899.0,3.6999999999999993,5.1,1.0000000000000036,504.6812
2024-10-25 12:00:00,69,125.8681,1899.0,3.8000000000000007,5.199999999999999,0.9999999999999964,514.9615
2024-10-25 12:03:00,69,128.0382,1899.0,3.8000000000000007,5.299999999999999,1.0999999999999979,520.0282
2024-10-25 12:06:00,70,128.0382,1899.0,4.0,5.5,1.0,524.767
2024-10-25 12:09:00,71,125.9549,1899.0,4.0,5.4,1.0,524.2281
2024-10-25 12:12:00,71,129.5139,1899.0,4.0,5.4,1.1000000000000014,532.7202
2024-10-25 12:15:00,71,126.0417,1899.0,4.100000000000001,5.5,1.0,535.6931
2024-10-25 12:18:00,72,131.8576,1899.0,4.100000000000001,5.5,1.1000000000000014,540.301
2024-10-25 12:21:00,72,129.0799,1899.0,4.300000000000001,5.6,0.9999999999999964,541.5616
2024-10-25 12:24:00,73,133.6806,1899.0,4.199999999999999,5.6,1.1999999999999993,553.0916
2024-10-25 12:27:00,75,129.2535,1899.0,4.199999999999999,5.800000000000001,1.3000000000000007,563.3302
2024-10-25 12:30:00,76,133.6806,1899.0,4.399999999999999,5.800000000000001,1.1000000000000014,569.3658
2024-10-25 12:33:00,75,132.2917,1899.0,4.5,5.800000000000001,1.1000000000000014,568.5905
2024-10-25 12:36:00,77,132.5521,1899.0,4.5,5.800000000000001,1.1000000000000014,574.1936
2024-10-25 12:39:00,78,133.8542,1899.0,4.5,5.8999999999999995,1.2000000000000028,586.2543
2024-10-25 12:42:00,78,129.6875,1899.0,4.700000000000003,6.000000000000001,1.0,584.2715
2024-10-25 12:45:00,77,137.5868,1899.0,4.600000000000001,5.9,1.1999999999999957,587.5635
2024-10-25 12:48:00,78,134.2882,1899.0,4.600000000000001,5.800000000000001,1.1999999999999957,585.7541
2024-10-25 12:51:00,78,136.7188,1899.0,4.700000000000003,5.9,1.1999999999999957,594.7423
2024-10-25 12:54:00,79,140.7118,1899.0,4.700000000000003,5.9,1.2999999999999972,599.968
2024-10-25 12:57:00,80,140.625,1900.0,4.700000000000003,5.800000000000001,1.2999999999999972,605.6526
2024-10-25 13:00:00,79,142.1007,1900.0,4.899999999999999,6.0,1.2000000000000028,607.8269
2024-10-25 13:03:00,80,142.9688,1900.0,5.0,5.9,1.1000000000000014,607.3115
2024-10-25 13:06:00,81,142.3611,1900.0,4.899999999999999,5.9,1.2000000000000028,610.4125
2024-10-25 13:09:00,80,142.0139,1900.0,4.899999999999999,5.9,1.2000000000000028,612.2945
2024-10-25 13:12:00,81,142.4479,1900.0,4.899999999999999,5.9,1.2000000000000028,612.5116
2024-10-25 13:15:00,80,141.6667,1900.0,4.899999999999999,6.0,1.3000000000000043,618.8843
2024-10-25 13:18:00,81,142.7951,1900.0,4.899999999999999,6.0,1.2999999999999972,627.1948
2024-10-25 13:21:00,83,147.309,1900.0,5.0,5.9,1.2999999999999972,626.6562
2024-10-25 13:24:00,84,145.3125,1900.0,4.899999999999999,5.9,1.5,631.9064
2024-10-25 13:27:00,84,144.9653,1900.0,5.100000000000001,6.1,1.3999999999999986,641.1009
2024-10-25 13:30:00,84,148.1771,1900.0,5.0,6.0,1.3999999999999986,635.5744
2024-10-25 13:33:00,85,145.0521,1900.0,5.200000000000003,6.1,1.2999999999999972,640.8143
2024-10-25 13:36:00,84,147.7431,1900.0,5.199999999999996,6.0,1.3000000000000043,642.946
2024-10-25 13:39:00,86,148.6111,1900.0,5.200000000000003,5.9,1.3999999999999986,647.5502
2024-10-25 13:42:00,86,148.3507,1900.0,5.199999999999996,6.0,1.3000000000000043,647.324
2024-10-25 13:45:00,85,147.7431,1900.0,5.100000000000001,6.0,1.3999999999999986,648.4605
2024-10-25 13:48:00,85,147.0486,1900.0,5.199999999999996,6.0,1.3000000000000043,645.6461
2024-10-25 13:51:00,83,146.441,1900.0,5.100000000000001,6.1,1.3999999999999986,647.4305
2024-10-25 13:54:00,85,147.1354,1900.0,5.100000000000001,6.199999999999999,1.3999999999999986,642.7473
2024-10-25 13:57:00,86,146.441,1901.0,5.199999999999996,6.199999999999999,1.3000000000000043,648.9813
2024-10-25 14:00:00,86,148.8715,1901.0,5.299999999999997,6.1,1.4000000000000057,651.7001
2024-10-25 14:03:00,86,149.0451,1901.0,5.299999999999997,6.1,1.3000000000000043,652.582
2024-10-25 14:06:00,86,148.4375,1901.0,5.0,6.1,1.2999999999999972,646.8862
2024-10-25 14:09:00,87,148.9583,1901.0,5.0,6.1,1.3999999999999986,653.3808
2024-10-25 14:12:00,85,149.7396,1901.0,5.0,6.1,1.3999999999999986,652.6133
2024-10-25 14:15:00,86,149.2188,1901.0,5.0,6.199999999999999,1.3999999999999986,650.7058
2024-10-25 14:18:00,87,148.0035,1901.0,5.100000000000001,6.199999999999999,1.3999999999999986,656.6179
2024-10-25 14:21:00,84,147.1354,1901.0,4.900000000000002,6.3,1.5,662.1655
2024-10-25 14:24:00,86,147.4826,1901.0,5.100000000000001,6.3,1.3999999999999986,661.23
2024-10-25 14:27:00,86,148.0903,1901.0,5.100000000000001,6.3,1.3999999999999986,654.1426
2024-10-25 14:30:00,87,148.5243,1901.0,5.0,6.3,1.3999999999999986,658.9485
2024-10-25 14:33:00,84,145.7465,1901.0,5.0,6.3,1.2999999999999972,649.4824
2024-10-25 14:36:00,86,146.0069,1901.0,4.899999999999999,6.2,1.5,651.5564
2024-10-25 14:39:00,83,145.8333,1901.0,4.899999999999999,6.3,1.3999999999999986,649.0311
2024-10-25 14:42:00,83,153.559,1901.0,5.0,6.199999999999999,1.3999999999999986,649.0801
2024-10-25 15:18:00,85,148.3507,1902.0,5.0,6.3,1.5,664.6984
2024-10-25 15:21:00,86,148.1771,1902.0,5.0,6.2,1.5,662.4911
2024-10-25 15:24:00,87,147.6563,1902.0,4.899999999999999,6.3,1.5,658.1377
2024-10-25 15:27:00,87,148.0903,1902.0,5.0,6.3,1.3999999999999986,662.2364
2024-10-25 15:30:00,84,148.0035,1902.0,5.100000000000001,6.2,1.3999999999999986,654.603
2024-10-25 15:33:00,85,146.7014,1902.0,5.100000000000001,6.2,1.3999999999999986,656.1628
2024-10-25 15:36:00,85,148.1771,1902.0,5.100000000000001,6.1000000000000005,1.2999999999999972,650.7518
2024-10-25 15:39:00,86,147.309,1902.0,5.100000000000001,6.2,1.1999999999999957,651.4424
2024-10-25 15:42:00,84,148.0035,1902.0,4.899999999999999,6.3,1.3999999999999986,648.9121
2024-10-25 15:45:00,83,147.1354,1902.0,4.899999999999999,6.2,1.2999999999999972,649.6259
2024-10-25 15:48:00,86,147.6563,1902.0,5.0,6.2,1.3999999999999986,647.5437
2024-10-25 15:51:00,85,147.4826,1902.0,5.0,6.1000000000000005,1.3999999999999986,651.1353
2024-10-25 15:54:00,86,148.0035,1902.0,5.100000000000001,6.2,1.2999999999999972,654.5448
2024-10-25 15:57:00,86,148.9583,1903.0,4.800000000000001,6.2,1.5,655.1932
2024-10-25 16:00:00,86,147.2222,1903.0,4.899999999999999,6.2,1.3999999999999986,654.4502
2024-10-25 16:03:00,86,148.3507,1903.0,5.0,6.2,1.3999999999999986,653.2034
2024-10-25 16:06:00,84,149.3056,1903.0,5.0,6.3,1.5,653.0054
2024-10-25 16:09:00,86,148.4375,1903.0,5.100000000000001,6.2,1.5,654.7822
2024-10-25 16:12:00,86,144.9653,1903.0,5.0,6.3,1.2999999999999972,651.1542
2024-10-25 16:15:00,83,143.316,1903.0,5.0,6.3,1.3999999999999986,648.3
2024-10-25 16:18:00,85,148.1771,1903.0,4.899999999999999,6.3,1.2999999999999972,647.0757
2024-10-25 16:21:00,84,142.7083,1903.0,5.0,6.3999999999999995,1.2999999999999972,643.6335
2024-10-25 16:24:00,84,146.7014,1903.0,5.0,6.2,1.2999999999999972,647.8229
2024-10-25 16:27:00,84,143.316,1903.0,5.0,6.2,1.2999999999999972,643.2448
2024-10-25 16:30:00,85,145.3125,1903.0,5.0,6.2,1.2999999999999972,647.0869
2024-10-25 16:33:00,84,142.1007,1903.0,5.0,6.2,1.2999999999999972,643.0779
2024-10-25 16:36:00,84,144.0972,1903.0,4.699999999999999,6.3,1.3000000000000043,641.5649
2024-10-25 16:39:00,83,142.7951,1903.0,4.899999999999999,6.2,1.3000000000000043,636.6297
2024-10-25 16:42:00,83,144.0972,1903.0,4.799999999999997,6.199999999999999,1.3000000000000043,637.7385
2024-10-25 16:45:00,81,144.9653,1903.0,4.899999999999999,6.2,1.3999999999999986,635.9742
2024-10-25 16:48:00,83,142.7951,1903.0,4.899999999999999,6.2,1.2000000000000028,629.5597
2024-10-25 16:51:00,83,146.441,1903.0,4.899999999999999,6.2,1.3000000000000043,637.6096
2024-10-25 16:54:00,82,141.1458,1903.0,5.0,6.3,1.2000000000000028,641.9333
2024-10-25 16:57:00,82,145.7465,1904.0,5.0,6.3,1.2999999999999972,643.3873
2024-10-25 17:00:00,83,141.6667,1904.0,5.0,6.3999999999999995,1.2999999999999972,642.1668
2024-10-25 17:03:00,83,144.8785,1904.0,4.899999999999999,6.199999999999999,1.2000000000000028,640.7885
2024-10-25 17:06:00,84,136.6319,1904.0,5.0,6.3999999999999995,1.2000000000000028,639.0118
2024-10-25 17:09:00,83,140.7118,1904.0,4.799999999999997,6.3999999999999995,1.4000000000000057,636.7786
2024-10-25 17:12:00,82,138.1076,1904.0,4.899999999999999,6.3,1.2000000000000028,643.3655
2024-10-25 17:15:00,84,142.9688,1904.0,5.0,6.3,1.2999999999999972,638.4145
2024-10-25 17:18:00,82,139.8438,1904.0,4.899999999999999,6.3,1.3000000000000043,636.595
2024-10-25 17:21:00,84,143.316,1904.0,4.799999999999997,6.3,1.4000000000000057,639.6635
2024-10-25 17:24:00,83,141.5799,1904.0,5.0,6.3,1.2999999999999972,642.7254
2024-10-25 17:27:00,82,141.4063,1904.0,5.0,6.2,1.2000000000000028,635.0237
2024-10-25 17:30:00,83,140.1042,1904.0,4.899999999999999,6.2,1.2000000000000028,638.927
2024-10-25 17:33:00,82,141.5799,1904.0,5.0,6.3999999999999995,1.2000000000000028,638.924
2024-10-25 17:36:00,84,145.4861,1904.0,4.899999999999999,6.2,1.2000000000000028,637.6848
2024-10-25 17:39:00,85,141.5799,1904.0,5.0,6.3,1.2999999999999972,641.6193
2024-10-25 17:42:00,85,146.3542,1904.0,4.899999999999999,6.2,1.2999999999999972,643.6675
2024-10-25 17:45:00,85,143.2292,1904.0,4.899999999999999,6.2,1.2999999999999972,644.5224
2024-10-25 17:48:00,85,144.0104,1904.0,4.799999999999997,6.2,1.3999999999999986,639.1223
2024-10-25 17:51:00,82,143.2292,1904.0,4.899999999999999,6.1,1.2000000000000028,628.5013
2024-10-25 17:54:00,85,142.0139,1904.0,4.899999999999999,6.1,1.3000000000000043,636.5177
2024-10-25 17:57:00,84,143.8368,1905.0,5.0,6.1,1.1000000000000014,630.4018
2024-10-25 18:00:00,84,142.7951,1905.0,4.899999999999999,6.2,1.2000000000000028,641.0889
2024-10-25 18:03:00,85,139.7569,1905.0,5.0,6.3,1.2999999999999972,639.8533
2024-10-25 18:06:00,82,140.3646,1905.0,4.799999999999997,6.2,1.4000000000000057,640.436
2024-10-25 18:09:00,84,140.3646,1905.0,4.699999999999996,6.3,1.3000000000000043,630.7832
2024-10-25 18:12:00,81,138.3681,1905.0,4.799999999999997,6.2,1.3000000000000043,632.414
2024-10-25 18:15:00,83,139.7569,1905.0,4.799999999999997,6.2,1.3000000000000043,621.4112
2024-10-25 18:18:00,82,140.9722,1905.0,4.699999999999996,6.1,1.3000000000000043,620.371
2024-10-25 18:21:00,82,139.4097,1905.0,4.799999999999997,6.2,1.3000000000000043,625.24
2024-10-25 18:24:00,82,139.4965,1905.0,4.599999999999998,6.2,1.3000000000000043,623.7123
2024-10-25 18:27:00,81,141.9271,1905.0,4.700000000000003,6.1,1.2999999999999972,617.6678
2024-10-25 18:30:00,81,139.0625,1905.0,4.600000000000001,6.1,1.2999999999999972,618.9736
2024-10-25 18:33:00,82,142.4479,1905.0,4.700000000000003,6.1,1.2999999999999972,616.8328
2024-10-25 18:36:00,83,138.6285,1905.0,4.600000000000001,6.1000000000000005,1.2999999999999972,617.1087
2024-10-25 18:39:00,82,141.4931,1905.0,4.699999999999996,6.2,1.2000000000000028,621.5038
2024-10-25 18:42:00,82,140.7118,1905.0,4.699999999999996,6.1000000000000005,1.2000000000000028,618.8058
2024-10-25 18:45:00,82,141.2326,1905.0,4.600000000000001,6.000000000000001,1.2999999999999972,617.9545
2024-10-25 18:48:00,82,138.0208,1905.0,4.600000000000001,6.000000000000001,1.2999999999999972,615.8027
2024-10-25 18:51:00,80,141.5799,1905.0,4.5,6.2,1.2999999999999972,613.641
2024-10-25 18:54:00,79,138.0208,1905.0,4.699999999999996,6.000000000000001,1.2000000000000028,609.9956
2024-10-25 18:57:00,80,140.3646,1906.0,4.600000000000001,6.1000000000000005,1.1999999999999957,605.5402
2024-10-25 19:00:00,80,139.8438,1906.0,4.5,6.000000000000001,1.1999999999999957,606.7461
2024-10-25 19:03:00,79,136.8056,1906.0,4.5,6.000000000000001,1.1999999999999957,601.8496
2024-10-25 19:06:00,77,135.5903,1906.0,4.5,6.000000000000001,1.2000000000000028,593.3499
2024-10-25 19:09:00,77,135.5903,1906.0,4.399999999999999,6.000000000000001,1.2000000000000028,588.7881
2024-10-25 19:12:00,78,134.2014,1906.0,4.199999999999999,5.8999999999999995,1.3000000000000007,588.5728
2024-10-25 19:15:00,78,138.1076,1906.0,4.399999999999999,6.000000000000001,1.2000000000000028,588.8568
2024-10-25 19:18:00,78,134.2882,1906.0,4.399999999999999,5.8999999999999995,1.1000000000000014,583.9077
2024-10-25 19:21:00,75,133.7674,1906.0,4.399999999999999,5.800000000000001,1.1000000000000014,572.0166
2024-10-25 19:24:00,75,137.2396,1906.0,4.399999999999999,5.699999999999999,1.0,572.2258
2024-10-25 19:27:00,76,134.0278,1906.0,4.199999999999999,5.699999999999999,1.1999999999999993,580.4869
2024-10-25 19:30:00,77,138.5417,1906.0,4.300000000000001,5.799999999999999,1.1999999999999993,581.8989
2024-10-25 19:33:00,78,138.1076,1906.0,4.199999999999999,5.699999999999999,1.3000000000000007,586.5479
2024-10-25 19:36:00,78,138.1944,1906.0,4.399999999999999,5.9,1.1000000000000014,591.0754
2024-10-25 19:39:00,79,139.2361,1906.0,4.299999999999997,5.699999999999999,1.3000000000000043,592.0731
2024-10-25 19:42:00,79,136.8056,1906.0,4.399999999999999,5.799999999999999,1.2000000000000028,591.6553
2024-10-25 19:45:00,78,134.5486,1906.0,4.300000000000001,6.1000000000000005,1.1000000000000014,589.8024
2024-10-25 19:48:00,77,134.8958,1906.0,4.399999999999999,6.000000000000001,1.2000000000000028,595.2858
2024-10-25 19:51:00,78,135.4167,1906.0,4.5,6.1000000000000005,1.2000000000000028,592.9112
2024-10-25 19:54:00,78,135.5903,1906.0,4.399999999999999,6.000000000000001,1.3000000000000043,595.6608
2024-10-25 19:57:00,78,134.4618,1907.0,4.299999999999997,5.8999999999999995,1.3000000000000043,593.274
2024-10-25 20:00:00,79,135.3299,1907.0,4.399999999999999,5.8999999999999995,1.1000000000000014,592.7767
2024-10-25 20:03:00,78,135.1563,1907.0,4.300000000000001,5.8999999999999995,1.4000000000000021,592.1986
2024-10-25 20:06:00,77,135.4167,1907.0,4.299999999999997,5.8999999999999995,1.2000000000000028,587.2589
2024-10-25 20:09:00,77,133.6806,1907.0,4.199999999999999,5.8999999999999995,1.3000000000000007,580.7845
2024-10-25 20:12:00,76,132.3785,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,577.2018
2024-10-25 20:15:00,77,132.1181,1907.0,4.199999999999999,5.8999999999999995,1.1999999999999993,576.2231
2024-10-25 20:18:00,77,134.0278,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,577.9908
2024-10-25 20:21:00,77,133.6806,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,577.6022
2024-10-25 20:24:00,76,134.1146,1907.0,4.400000000000002,5.8999999999999995,1.1999999999999993,579.4624
2024-10-25 20:27:00,77,132.9861,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,579.0357
2024-10-25 20:30:00,77,135.5035,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,582.5513
2024-10-25 20:33:00,77,136.2847,1907.0,4.399999999999999,5.8999999999999995,1.1000000000000014,581.5414
2024-10-25 20:36:00,78,131.9444,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,583.1743
2024-10-25 20:39:00,77,132.7257,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,584.2335
2024-10-25 20:42:00,77,135.5903,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,581.1105
2024-10-25 20:45:00,77,135.4167,1907.0,4.0,5.799999999999999,1.3999999999999986,582.2538
2024-10-25 20:48:00,76,132.5521,1907.0,4.300000000000001,5.8999999999999995,1.1999999999999993,577.6177
2024-10-25 20:51:00,76,132.9861,1907.0,4.300000000000001,5.799999999999999,1.1999999999999993,576.3716
2024-10-25 20:54:00,76,133.5938,1907.0,4.400000000000002,5.799999999999999,1.0999999999999979,576.8417
2024-10-25 20:57:00,75,130.2083,1908.0,4.199999999999999,5.8999999999999995,1.1999999999999993,574.4836
2024-10-25 21:00:00,76,129.8611,1908.0,4.199999999999999,5.8999999999999995,1.0999999999999979,570.7529
2024-10-25 21:03:00,75,133.7674,1908.0,4.199999999999999,5.8999999999999995,1.1999999999999993,569.2953
2024-10-25 21:06:00,75,129.7743,1908.0,4.099999999999998,5.8999999999999995,1.0999999999999979,566.952
2024-10-25 21:09:00,75,129.8611,1908.0,4.300000000000001,5.8,0.9999999999999964,570.1678
2024-10-25 21:12:00,75,133.1597,1908.0,4.0,5.8999999999999995,1.2999999999999972,565.9969
2024-10-25 21:15:00,75,128.6458,1908.0,4.300000000000001,5.8999999999999995,0.9999999999999964,562.9312
2024-10-25 21:18:00,74,129.6875,1908.0,4.199999999999999,5.8,1.0000000000000036,563.8821
2024-10-25 21:21:00,75,130.6424,1908.0,4.100000000000001,5.8999999999999995,1.1999999999999957,568.8769
2024-10-25 21:24:00,75,128.125,1908.0,4.100000000000001,5.8,1.1999999999999957,566.2554
2024-10-25 21:27:00,75,132.0313,1908.0,4.100000000000001,5.699999999999999,1.1000000000000014,564.5156
2024-10-25 21:30:00,74,133.2465,1908.0,4.199999999999999,5.8,1.0000000000000036,562.9554
2024-10-25 21:33:00,74,131.0764,1908.0,4.199999999999999,5.8999999999999995,1.0999999999999979,562.2173
2024-10-25 21:36:00,74,133.8542,1908.0,4.300000000000001,5.699999999999999,0.9999999999999964,562.4662
2024-10-25 21:39:00,75,132.8125,1908.0,4.100000000000001,5.8,1.1999999999999957,565.3821
2024-10-25 21:42:00,75,131.1632,1908.0,4.100000000000001,5.8,1.1999999999999957,566.052
2024-10-25 21:45:00,75,133.3333,1908.0,4.099999999999998,5.8,1.0999999999999979,570.9999
2024-10-25 21:48:00,76,132.5521,1908.0,4.199999999999999,5.8,1.0999999999999979,568.826
2024-10-25 21:51:00,76,129.9479,1908.0,4.199999999999999,5.8,1.0999999999999979,566.7069
2024-10-25 21:54:00,76,132.7257,1908.0,4.199999999999999,5.8,1.0999999999999979,568.3062
2024-10-25 21:57:00,75,129.7743,1909.0,4.100000000000001,5.8,1.1000000000000014,563.2841
2024-10-25 22:00:00,75,128.3854,1909.0,4.0,5.8,1.2000000000000028,563.7653
2024-10-25 22:03:00,73,131.4236,1909.0,4.100000000000001,5.8999999999999995,1.0,562.7099
2024-10-25 22:06:00,74,130.3819,1909.0,4.0,5.8,1.1000000000000014,555.5872
2024-10-25 22:09:00,73,128.2118,1909.0,4.100000000000001,5.8999999999999995,1.1000000000000014,558.7674
2024-10-25 22:12:00,74,128.9931,1909.0,4.0,5.8,1.2000000000000028,558.255
2024-10-25 22:15:00,72,131.0764,1909.0,4.0,5.799999999999999,1.0,548.3566
2024-10-25 22:18:00,73,129.3403,1909.0,3.8999999999999986,5.699999999999999,1.1000000000000014,545.3374
2024-10-25 22:21:00,72,129.6875,1909.0,4.100000000000001,5.699999999999999,1.1000000000000014,550.0308
2024-10-25 22:24:00,73,132.5521,1909.0,4.0,5.699999999999999,1.1000000000000014,548.1611
2024-10-25 22:27:00,72,128.4722,1909.0,4.0,5.699999999999999,1.0,544.5255
2024-10-25 22:30:00,73,129.4271,1909.0,4.100000000000001,5.6,1.1000000000000014,548.5606
2024-10-25 22:33:00,72,131.684,1909.0,4.0,5.6,1.0,549.7582
2024-10-25 22:36:00,72,125.7813,1909.0,4.100000000000001,5.699999999999999,0.8999999999999986,546.957
2024-10-25 22:39:00,73,124.566,1909.0,4.199999999999999,5.8,1.1000000000000014,550.7971
2024-10-25 22:42:00,72,128.3854,1909.0,4.100000000000001,5.8,1.0,552.2966
2024-10-25 22:45:00,73,129.5139,1909.0,4.100000000000001,5.8,1.1000000000000014,550.696
2024-10-25 22:48:00,73,126.7361,1909.0,4.100000000000001,5.8999999999999995,1.1000000000000014,554.949
2024-10-25 22:51:00,74,127.691,1909.0,4.200000000000003,5.8,0.8999999999999986,549.3776
2024-10-25 22:54:00,72,128.125,1909.0,3.900000000000002,5.8,1.1999999999999993,550.7909
2024-10-25 22:57:00,73,123.3507,1910.0,3.900000000000002,5.8999999999999995,1.1999999999999993,543.4576
2024-10-25 23:00:00,72,121.441,1910.0,3.8999999999999986,5.8,1.0,539.8724
2024-10-25 23:03:00,72,124.6528,1910.0,4.0,5.8,1.0,544.2849
2024-10-25 23:06:00,70,116.8403,1910.0,3.8000000000000007,5.8999999999999995,0.9999999999999964,536.4281
2024-10-25 23:09:00,68,110.4167,1910.0,3.6999999999999993,5.8999999999999995,0.8000000000000007,512.0275
