Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-25 23:12:00,68,109.375,1910.0,3.6000000000000014,5.999999999999999,1.0,510.767
2024-10-25 23:15:00,68,114.2361,1910.0,3.700000000000003,5.8999999999999995,0.8999999999999986,505.2903
2024-10-25 23:18:00,67,107.1181,1910.0,3.6000000000000014,6.200000000000001,1.0,500.3444
2024-10-25 23:21:00,66,104.1667,1910.0,3.5,5.999999999999999,0.8000000000000007,493.6191
2024-10-25 23:24:00,75,146.7882,1910.0,3.8000000000000007,5.5,1.3000000000000007,570.5956
2024-10-25 23:27:00,76,147.5694,1910.0,3.8000000000000007,5.3999999999999995,1.4000000000000021,576.2639
2024-10-25 23:30:00,76,144.8785,1910.0,4.100000000000001,5.5,1.2000000000000028,579.0247
2024-10-25 23:33:00,77,146.1806,1910.0,4.100000000000001,5.6,1.2999999999999972,588.0134
2024-10-25 23:36:00,78,148.0035,1910.0,4.100000000000001,5.6,1.1999999999999957,588.8912
2024-10-25 23:39:00,78,142.1007,1910.0,4.200000000000003,5.6,1.1999999999999957,590.3672
2024-10-25 23:42:00,77,146.1806,1910.0,4.0,5.699999999999999,1.1999999999999957,586.0422
2024-10-25 23:45:00,77,141.9271,1910.0,4.0,5.799999999999999,1.2999999999999972,586.8928
2024-10-25 23:48:00,77,144.0104,1910.0,4.200000000000003,5.6,1.2999999999999972,594.9946
2024-10-25 23:51:00,78,147.0486,1910.0,4.100000000000001,5.6,1.1999999999999957,592.3763
2024-10-25 23:54:00,78,150.7813,1910.0,4.199999999999999,5.699999999999999,1.1999999999999993,597.6694
2024-10-25 23:57:00,79,147.7431,1911.0,4.100000000000001,5.699999999999999,1.5,600.84
2024-10-26 00:00:00,79,145.0521,1911.0,4.199999999999999,5.6,1.3999999999999986,601.8983
2024-10-26 00:03:00,79,148.4375,1911.0,4.100000000000001,5.5,1.3999999999999986,599.3834
2024-10-26 00:06:00,80,150.7813,1911.0,4.199999999999999,5.6,1.3000000000000007,602.6092
2024-10-26 00:09:00,81,149.7396,1911.0,4.400000000000002,5.699999999999999,1.3000000000000007,607.851
2024-10-26 00:12:00,80,152.9514,1911.0,4.300000000000001,5.6,1.4000000000000021,614.0483
2024-10-26 00:15:00,79,148.1771,1911.0,4.300000000000001,5.699999999999999,1.4000000000000021,622.3215
2024-10-26 00:18:00,80,149.0451,1911.0,4.5,5.8999999999999995,1.3000000000000007,616.4685
2024-10-26 00:21:00,81,151.9965,1911.0,4.399999999999999,5.8999999999999995,1.5000000000000036,610.3306
2024-10-26 00:24:00,81,151.6493,1911.0,4.300000000000001,5.8,1.3000000000000007,622.2349
2024-10-26 00:27:00,83,149.9132,1911.0,4.300000000000001,5.8999999999999995,1.4000000000000021,623.1545
2024-10-26 00:30:00,82,149.9132,1911.0,4.300000000000001,5.699999999999999,1.3000000000000007,618.2468
2024-10-26 00:33:00,81,150.3472,1911.0,4.5,5.699999999999999,1.3000000000000007,617.3564
2024-10-26 00:36:00,81,148.8715,1911.0,4.400000000000002,5.699999999999999,1.3000000000000007,615.2361
2024-10-26 00:39:00,80,147.5694,1911.0,4.400000000000002,5.799999999999999,1.3000000000000007,614.6765
2024-10-26 00:42:00,79,148.9583,1911.0,4.399999999999999,5.8999999999999995,1.3000000000000007,614.2014
2024-10-26 00:45:00,81,149.3056,1911.0,4.399999999999999,5.8,1.3000000000000007,612.5212
2024-10-26 00:48:00,79,148.3507,1911.0,4.300000000000001,5.8,1.3000000000000007,601.2787
2024-10-26 00:51:00,79,146.7014,1911.0,4.199999999999999,5.8,1.4000000000000021,609.5938
2024-10-26 00:54:00,79,146.0069,1911.0,4.399999999999999,5.8,1.4000000000000021,609.5931
2024-10-26 00:57:00,79,145.8333,1912.0,4.300000000000001,5.8,1.3000000000000007,611.7053
2024-10-26 01:00:00,81,145.7465,1912.0,4.400000000000002,5.8,1.1999999999999993,609.2172
2024-10-26 01:03:00,81,148.1771,1912.0,4.300000000000001,5.8,1.1999999999999993,605.7311
2024-10-26 01:06:00,79,147.309,1912.0,4.100000000000001,5.8,1.2999999999999972,599.217
2024-10-26 01:09:00,80,144.0104,1912.0,4.199999999999999,5.8,1.3000000000000007,606.5837
2024-10-26 01:12:00,79,143.316,1912.0,4.300000000000001,5.8,1.3999999999999986,600.5234
2024-10-26 01:15:00,78,147.7431,1912.0,4.300000000000001,5.699999999999999,1.1999999999999993,602.4109
2024-10-26 01:18:00,79,152.4306,1912.0,4.399999999999999,5.8,1.3000000000000007,604.149
2024-10-26 01:21:00,79,148.1771,1912.0,4.200000000000003,5.699999999999999,1.3999999999999986,610.5797
2024-10-26 01:24:00,80,147.0486,1912.0,4.300000000000001,5.8,1.3999999999999986,612.1403
2024-10-26 01:27:00,81,149.4792,1912.0,4.300000000000001,5.8,1.3000000000000007,608.2975
2024-10-26 01:30:00,79,147.6563,1912.0,4.300000000000001,5.8,1.3000000000000007,607.9037
2024-10-26 01:33:00,79,145.5729,1912.0,4.200000000000003,5.8,1.3999999999999986,603.4331
2024-10-26 01:36:00,79,148.1771,1912.0,4.100000000000001,5.8,1.1999999999999957,600.6777
2024-10-26 01:39:00,78,148.3507,1912.0,4.399999999999999,5.8,1.1999999999999993,597.9073
2024-10-26 01:42:00,79,146.2674,1912.0,4.100000000000001,5.6,1.2999999999999972,596.0021
2024-10-26 01:45:00,77,149.4792,1912.0,4.300000000000001,5.699999999999999,1.1999999999999957,599.6477
2024-10-26 01:48:00,78,144.0104,1912.0,4.300000000000001,5.8,1.2999999999999972,596.1904
2024-10-26 01:51:00,79,148.9583,1912.0,4.100000000000001,5.8,1.1999999999999957,597.6464
2024-10-26 01:54:00,79,146.7014,1912.0,4.200000000000003,5.7,1.2999999999999972,600.5256
2024-10-26 01:57:00,80,150.3472,1913.0,4.399999999999999,5.699999999999999,1.3000000000000007,606.679
2024-10-26 02:00:00,80,151.5625,1913.0,4.400000000000002,5.699999999999999,1.1999999999999993,607.2705
2024-10-26 02:03:00,80,151.9965,1913.0,4.399999999999999,5.8,1.4000000000000021,613.3066
2024-10-26 02:06:00,79,149.6528,1913.0,4.399999999999999,5.8,1.3000000000000007,613.2271
2024-10-26 02:09:00,80,149.8264,1913.0,4.400000000000002,5.6000000000000005,1.3000000000000007,612.3865
2024-10-26 02:12:00,81,149.0451,1913.0,4.400000000000002,5.8,1.3000000000000007,617.0188
2024-10-26 02:15:00,80,149.2188,1913.0,4.300000000000001,5.8999999999999995,1.4000000000000021,615.8442
2024-10-26 02:18:00,80,151.4757,1913.0,4.399999999999999,5.8,1.4000000000000021,621.4243
2024-10-26 02:21:00,81,151.3889,1913.0,4.300000000000001,5.8,1.4000000000000021,619.4516
2024-10-26 02:24:00,82,152.5174,1913.0,4.5,5.8,1.3000000000000007,618.5574
2024-10-26 02:27:00,81,151.9097,1913.0,4.400000000000002,5.699999999999999,1.3000000000000007,609.7689
2024-10-26 02:30:00,79,152.691,1913.0,4.399999999999999,5.699999999999999,1.3000000000000007,610.1253
2024-10-26 02:33:00,79,151.9097,1913.0,4.399999999999999,5.699999999999999,1.3000000000000007,611.6111
2024-10-26 02:36:00,81,151.9965,1913.0,4.399999999999999,5.699999999999999,1.3000000000000007,609.9865
2024-10-26 02:39:00,80,150.9549,1913.0,4.300000000000001,5.6,1.3999999999999986,606.1291
2024-10-26 02:42:00,79,149.8264,1913.0,4.399999999999999,5.699999999999999,1.3000000000000007,606.7039
2024-10-26 02:45:00,80,149.9132,1913.0,4.5,5.699999999999999,1.1999999999999993,605.3631
2024-10-26 02:48:00,80,149.9132,1913.0,4.400000000000002,5.6,1.3999999999999986,603.9226
2024-10-26 02:51:00,78,151.3889,1913.0,4.300000000000001,5.6,1.3999999999999986,608.3879
2024-10-26 02:54:00,78,149.7396,1913.0,4.300000000000001,5.6,1.3000000000000007,606.22
2024-10-26 02:57:00,78,151.0417,1914.0,4.200000000000003,5.6,1.3999999999999986,608.8094
2024-10-26 03:00:00,80,152.0833,1914.0,4.300000000000001,5.800000000000001,1.3999999999999986,605.009
2024-10-26 03:03:00,79,150.2604,1914.0,4.300000000000001,5.699999999999999,1.3999999999999986,609.2404
2024-10-26 03:06:00,80,149.3924,1914.0,4.399999999999999,5.699999999999999,1.3000000000000007,609.6775
2024-10-26 03:09:00,81,152.3438,1914.0,4.300000000000001,5.799999999999999,1.3000000000000007,613.0942
2024-10-26 03:12:00,79,154.0798,1914.0,4.399999999999999,5.699999999999999,1.3000000000000007,616.0038
2024-10-26 03:15:00,81,153.6458,1914.0,4.5,5.699999999999999,1.3000000000000007,618.9048
2024-10-26 03:18:00,81,155.3819,1914.0,4.5,5.6,1.3000000000000007,619.3617
2024-10-26 03:21:00,83,160.6771,1914.0,4.5,5.5,1.4000000000000021,629.2809
2024-10-26 03:24:00,82,160.1563,1914.0,4.5,5.5,1.4000000000000021,628.4177
2024-10-26 03:27:00,84,163.1076,1914.0,4.5,5.800000000000001,1.5999999999999979,641.5906
2024-10-26 03:30:00,83,162.6736,1914.0,4.699999999999999,5.699999999999999,1.3999999999999986,643.6782
2024-10-26 03:33:00,84,160.5903,1914.0,4.5,5.699999999999999,1.5999999999999979,642.2912
2024-10-26 03:36:00,83,158.5938,1914.0,4.800000000000001,5.799999999999999,1.2999999999999972,639.3656
2024-10-26 03:39:00,83,156.1632,1914.0,4.599999999999998,5.799999999999999,1.3999999999999986,628.3922
2024-10-26 03:42:00,82,155.816,1914.0,4.699999999999999,5.8999999999999995,1.2999999999999972,638.8842
2024-10-26 03:45:00,83,156.684,1914.0,4.5,5.8,1.3999999999999986,636.138
2024-10-26 03:48:00,83,156.25,1914.0,4.400000000000002,5.699999999999999,1.4999999999999964,638.4905
2024-10-26 03:51:00,84,158.4201,1914.0,4.400000000000002,5.8999999999999995,1.4999999999999964,640.3638
2024-10-26 03:54:00,82,157.5521,1914.0,4.599999999999998,5.8,1.3999999999999986,638.5895
2024-10-26 03:57:00,84,156.4236,1915.0,4.600000000000001,5.8999999999999995,1.2999999999999972,640.8447
2024-10-26 04:00:00,84,156.7708,1915.0,4.699999999999999,5.8,1.5,642.1215
2024-10-26 04:03:00,84,143.316,1915.0,4.699999999999999,5.8999999999999995,1.5,639.0347
2024-10-26 04:06:00,81,137.5,1915.0,4.599999999999998,5.999999999999999,1.3000000000000043,615.104
2024-10-26 04:09:00,78,133.2465,1915.0,4.399999999999999,6.1,1.3000000000000007,593.8453
2024-10-26 04:12:00,78,133.1597,1915.0,4.300000000000001,6.0,1.1999999999999957,588.5561
2024-10-26 04:15:00,77,132.8125,1915.0,4.199999999999999,5.999999999999999,1.2000000000000028,577.2765
2024-10-26 04:18:00,75,130.2083,1915.0,4.199999999999999,5.8999999999999995,1.2000000000000028,576.4335
2024-10-26 04:21:00,76,131.4236,1915.0,4.199999999999999,6.1,1.2000000000000028,574.0684
2024-10-26 04:24:00,76,134.6354,1915.0,4.199999999999999,5.8999999999999995,1.2000000000000028,576.9551
2024-10-26 04:27:00,77,139.9306,1915.0,4.199999999999999,5.8,1.2000000000000028,577.9594
2024-10-26 04:30:00,77,138.4549,1915.0,4.300000000000001,5.799999999999999,1.1999999999999957,584.2066
2024-10-26 04:33:00,77,132.8125,1915.0,4.199999999999999,5.8,1.2000000000000028,578.4987
2024-10-26 04:36:00,76,130.6424,1915.0,4.099999999999998,5.999999999999999,1.3000000000000043,570.9489
2024-10-26 04:39:00,75,130.6424,1915.0,4.199999999999999,5.8999999999999995,1.1000000000000014,570.7149
2024-10-26 04:42:00,76,132.3785,1915.0,4.199999999999999,5.8999999999999995,1.2000000000000028,570.8973
2024-10-26 04:45:00,75,132.4653,1915.0,4.199999999999999,5.999999999999999,1.1000000000000014,570.7976
2024-10-26 04:48:00,74,129.5139,1915.0,4.199999999999999,5.999999999999999,1.1000000000000014,567.7271
2024-10-26 04:51:00,74,128.9063,1915.0,4.099999999999998,5.8999999999999995,1.1000000000000014,554.9251
2024-10-26 04:54:00,74,129.6875,1915.0,4.0,5.8,1.1999999999999993,558.7208
2024-10-26 04:57:00,74,131.25,1916.0,4.099999999999998,5.8,1.1000000000000014,557.0893
2024-10-26 05:00:00,74,130.3819,1916.0,4.099999999999998,5.8,1.1000000000000014,559.8942
2024-10-26 05:03:00,73,131.9444,1916.0,4.099999999999998,5.8999999999999995,1.1000000000000014,556.6149
2024-10-26 05:06:00,73,130.3819,1916.0,4.0,5.699999999999999,1.0999999999999979,555.7333
2024-10-26 05:09:00,74,133.7674,1916.0,3.8999999999999986,5.799999999999999,1.1999999999999993,554.2881
2024-10-26 05:12:00,74,129.5139,1916.0,3.900000000000002,5.699999999999999,1.3999999999999986,555.9622
2024-10-26 05:15:00,74,133.1597,1916.0,4.0,5.699999999999999,1.1999999999999993,562.8636
2024-10-26 05:18:00,75,131.0764,1916.0,4.0,5.7,1.1999999999999993,560.15
2024-10-26 05:21:00,74,132.1181,1916.0,4.0,5.8,1.3000000000000007,558.7926
2024-10-26 05:24:00,75,133.2465,1916.0,4.199999999999999,5.8,1.1000000000000014,567.6304
2024-10-26 05:27:00,75,134.5486,1916.0,4.099999999999998,5.8999999999999995,1.2000000000000028,565.9675
2024-10-26 05:30:00,75,131.9444,1916.0,4.199999999999999,5.8,1.1000000000000014,566.981
2024-10-26 05:33:00,75,135.0694,1916.0,4.0,5.8,1.1999999999999993,565.0743
2024-10-26 05:36:00,75,132.1181,1916.0,4.099999999999998,5.8,1.1000000000000014,564.4086
2024-10-26 05:39:00,75,133.5938,1916.0,4.199999999999999,5.8,1.1000000000000014,565.8924
2024-10-26 05:42:00,75,136.8924,1916.0,4.099999999999998,5.8,1.2000000000000028,567.9931
2024-10-26 05:45:00,75,130.2951,1916.0,4.0,5.8,1.1999999999999993,559.8951
2024-10-26 05:48:00,73,132.5521,1916.0,4.0,5.699999999999999,1.1999999999999993,558.4866
2024-10-26 05:51:00,74,135.5035,1916.0,4.199999999999999,5.699999999999999,1.0,557.1424
2024-10-26 05:54:00,73,132.4653,1916.0,4.0,5.699999999999999,1.0999999999999979,553.3063
2024-10-26 05:57:00,74,134.5486,1917.0,4.0,5.699999999999999,1.1999999999999993,560.9628
2024-10-26 06:00:00,74,137.2396,1917.0,4.099999999999998,5.699999999999999,1.1000000000000014,559.2035
2024-10-26 06:03:00,74,132.0313,1917.0,4.100000000000001,5.6,1.1999999999999993,558.3315
2024-10-26 06:06:00,74,130.6424,1917.0,4.0,5.699999999999999,1.0999999999999979,559.2219
2024-10-26 06:09:00,74,134.0278,1917.0,3.900000000000002,5.699999999999999,1.1999999999999993,556.7617
2024-10-26 06:12:00,73,130.9896,1917.0,4.0,5.8,1.0999999999999979,556.2847
2024-10-26 06:15:00,74,132.1181,1917.0,4.0,5.8,1.1999999999999993,563.863
2024-10-26 06:18:00,74,137.066,1917.0,4.099999999999998,5.699999999999999,1.1000000000000014,563.2227
2024-10-26 06:21:00,74,137.066,1917.0,4.300000000000001,5.6,1.0,557.5488
2024-10-26 06:24:00,74,135.0694,1917.0,4.0,5.6,1.1999999999999993,565.1635
2024-10-26 06:27:00,75,138.0208,1917.0,4.199999999999999,5.6,1.1000000000000014,567.1688
2024-10-26 06:30:00,75,139.8438,1917.0,4.199999999999999,5.6,1.1000000000000014,568.0875
2024-10-26 06:33:00,75,134.4618,1917.0,4.300000000000001,5.699999999999999,1.1000000000000014,571.3718
2024-10-26 06:36:00,75,135.8507,1917.0,4.199999999999999,5.699999999999999,1.1000000000000014,566.544
2024-10-26 06:39:00,76,139.4097,1917.0,4.199999999999999,5.8,1.1000000000000014,568.2842
2024-10-26 06:42:00,75,135.4167,1917.0,4.099999999999998,5.8,1.2000000000000028,569.3569
2024-10-26 06:45:00,75,132.8125,1917.0,4.199999999999999,5.8,1.0,565.936
2024-10-26 06:48:00,75,133.6806,1917.0,4.0,5.8,1.3000000000000007,570.0133
2024-10-26 06:51:00,74,139.4097,1917.0,4.099999999999998,5.8,1.2000000000000028,571.6016
2024-10-26 06:54:00,75,136.1979,1917.0,4.300000000000001,5.8,1.1000000000000014,570.1104
2024-10-26 06:57:00,75,135.5035,1918.0,4.199999999999999,5.8,1.1000000000000014,571.0986
2024-10-26 07:00:00,75,135.8507,1918.0,4.199999999999999,5.7,1.1000000000000014,570.9924
2024-10-26 07:03:00,76,136.6319,1918.0,4.199999999999999,5.8,1.1000000000000014,573.0151
2024-10-26 07:06:00,77,134.0278,1918.0,4.199999999999999,5.8,1.2000000000000028,576.8397
2024-10-26 07:09:00,75,134.9826,1918.0,4.300000000000001,5.8999999999999995,1.1000000000000014,573.9692
2024-10-26 07:12:00,75,141.1458,1918.0,4.199999999999999,5.699999999999999,1.2000000000000028,576.7836
2024-10-26 07:15:00,77,142.3611,1918.0,4.199999999999999,5.8,1.2999999999999972,584.2147
2024-10-26 07:18:00,77,140.3646,1918.0,4.300000000000001,5.8,1.1999999999999957,585.6821
2024-10-26 07:21:00,76,141.059,1918.0,4.199999999999999,5.8,1.2999999999999972,584.4522
2024-10-26 07:24:00,77,144.0972,1918.0,4.399999999999999,5.6,1.0999999999999979,584.318
2024-10-26 07:27:00,77,141.4931,1918.0,4.300000000000001,5.8,1.1999999999999957,584.5206
2024-10-26 07:30:00,77,142.5347,1918.0,4.199999999999999,5.699999999999999,1.2999999999999972,584.2158
2024-10-26 07:33:00,76,146.2674,1918.0,4.300000000000001,5.699999999999999,1.1999999999999957,586.6416
2024-10-26 07:36:00,78,147.309,1918.0,4.399999999999999,5.6,1.1999999999999993,589.0867
2024-10-26 07:39:00,78,147.4826,1918.0,4.300000000000001,5.4,1.2999999999999972,590.0679
2024-10-26 07:42:00,78,147.9167,1918.0,4.399999999999999,5.6,1.3000000000000007,597.1945
2024-10-26 07:45:00,78,146.875,1918.0,4.5,5.699999999999999,1.3000000000000007,594.069
2024-10-26 07:48:00,77,145.3993,1918.0,4.399999999999999,5.699999999999999,1.0999999999999979,585.7063
2024-10-26 07:51:00,78,146.2674,1918.0,4.599999999999998,5.6,1.0999999999999979,586.0125
2024-10-26 07:54:00,78,145.9201,1918.0,4.300000000000001,5.5,1.1999999999999957,588.6614
2024-10-26 07:57:00,78,148.0903,1919.0,4.300000000000001,5.6,1.2999999999999972,588.3074
2024-10-26 08:00:00,78,145.3993,1919.0,4.300000000000001,5.6,1.2999999999999972,591.4497
2024-10-26 08:03:00,78,145.9201,1919.0,4.300000000000001,5.5,1.1999999999999957,590.8049
2024-10-26 08:06:00,78,145.4861,1919.0,4.399999999999999,5.6,1.0999999999999979,586.6938
2024-10-26 08:09:00,77,146.1806,1919.0,4.300000000000001,5.5,1.1999999999999957,586.7043
2024-10-26 08:12:00,78,147.309,1919.0,4.300000000000001,5.6,1.1999999999999957,589.664
2024-10-26 08:15:00,79,145.4861,1919.0,4.199999999999999,5.7,1.1999999999999993,593.7408
2024-10-26 08:18:00,78,145.8333,1919.0,4.300000000000001,5.8,1.2999999999999972,591.1829
2024-10-26 08:21:00,78,145.7465,1919.0,4.399999999999999,5.8,1.3000000000000007,596.6684
2024-10-26 08:24:00,79,147.0486,1919.0,4.399999999999999,5.7,1.3000000000000007,601.8988
2024-10-26 08:27:00,81,146.875,1919.0,4.5,5.8,1.3000000000000007,606.7973
2024-10-26 08:30:00,79,147.1354,1919.0,4.5,5.699999999999999,1.3000000000000007,608.5223
2024-10-26 08:33:00,81,147.2222,1919.0,4.5,5.8,1.3000000000000007,605.9214
2024-10-26 08:36:00,80,146.441,1919.0,4.399999999999999,5.8,1.3000000000000007,603.097
2024-10-26 08:39:00,79,145.7465,1919.0,4.399999999999999,5.699999999999999,1.3000000000000007,598.7528
2024-10-26 08:42:00,79,147.4826,1919.0,4.5,5.8,1.3000000000000007,609.2051
2024-10-26 08:45:00,80,149.3056,1919.0,4.5,5.8,1.3000000000000007,610.6084
2024-10-26 08:48:00,81,150.1736,1919.0,4.5,5.8,1.4000000000000021,618.1851
2024-10-26 08:51:00,81,151.5625,1919.0,4.5,5.8,1.4000000000000021,617.5578
2024-10-26 08:54:00,81,153.8194,1919.0,4.5,5.699999999999999,1.4999999999999964,623.3604
2024-10-26 08:57:00,81,157.0313,1920.0,4.800000000000001,5.6,1.2999999999999972,623.2578
2024-10-26 09:00:00,82,157.4653,1920.0,4.800000000000001,5.6,1.1999999999999957,625.7595
2024-10-26 09:03:00,83,155.816,1920.0,4.800000000000001,5.6,1.2999999999999972,625.0718
2024-10-26 09:06:00,83,173.0903,1920.0,4.800000000000001,5.6,1.3999999999999986,633.0209
2024-10-26 09:09:00,84,172.3958,1920.0,5.099999999999998,5.5,1.4000000000000057,660.3167
2024-10-26 09:12:00,84,170.0521,1920.0,4.900000000000002,5.6,1.5,656.3769
2024-10-26 09:15:00,87,169.7917,1920.0,4.9999999999999964,5.5,1.4000000000000057,653.8314
2024-10-26 09:18:00,86,170.0521,1920.0,4.9999999999999964,5.5,1.4000000000000057,652.7434
2024-10-26 09:21:00,85,169.2708,1920.0,4.800000000000001,5.6,1.6000000000000014,651.3193
2024-10-26 09:24:00,86,171.441,1920.0,4.900000000000002,5.5,1.5,651.9619
2024-10-26 09:27:00,86,173.1771,1920.0,4.9999999999999964,5.6,1.5,660.4467
2024-10-26 09:30:00,85,173.6979,1920.0,4.9999999999999964,5.5,1.5,660.1584
2024-10-26 09:33:00,86,173.7847,1920.0,5.099999999999998,5.5,1.3999999999999986,662.316
2024-10-26 09:36:00,88,170.7465,1920.0,5.199999999999999,5.5,1.5,666.3619
2024-10-26 09:39:00,85,170.6597,1920.0,4.899999999999999,5.699999999999999,1.5,660.3054
2024-10-26 09:42:00,88,170.4861,1920.0,4.900000000000002,5.6,1.5999999999999943,666.8341
2024-10-26 09:45:00,88,170.1389,1920.0,4.9999999999999964,5.699999999999999,1.5,671.7839
2024-10-26 09:48:00,88,170.2257,1920.0,4.800000000000001,5.699999999999999,1.6000000000000014,670.0368
2024-10-26 09:51:00,85,151.3889,1920.0,4.899999999999999,5.699999999999999,1.6000000000000014,668.2562
2024-10-26 09:54:00,85,148.4375,1921.0,4.9999999999999964,6.1,1.3000000000000043,644.2342
2024-10-26 09:57:00,80,131.1632,1921.0,4.800000000000001,6.199999999999999,1.0,607.2069
2024-10-26 10:00:00,78,128.0382,1921.0,4.600000000000001,6.199999999999999,1.1999999999999993,582.9032
2024-10-26 10:03:00,76,128.559,1921.0,4.399999999999999,6.1,1.0999999999999979,573.5422
2024-10-26 10:06:00,75,128.9063,1921.0,4.399999999999999,6.1,1.0999999999999979,570.7478
2024-10-26 10:09:00,76,126.2153,1921.0,4.399999999999999,5.8999999999999995,1.0999999999999979,570.2495
2024-10-26 10:12:00,77,134.0278,1921.0,4.5,5.8,1.0999999999999979,574.9828
2024-10-26 10:15:00,76,134.9826,1921.0,4.5,5.8,1.1999999999999993,575.7986
2024-10-26 10:18:00,76,132.0313,1921.0,4.399999999999999,5.8999999999999995,1.0999999999999979,574.3224
2024-10-26 10:21:00,75,129.9479,1921.0,4.399999999999999,5.8999999999999995,1.0000000000000036,565.6037
2024-10-26 10:24:00,75,128.6458,1921.0,4.300000000000001,5.8,1.1000000000000014,562.8983
2024-10-26 10:27:00,75,129.8611,1921.0,4.400000000000002,5.7,1.1000000000000014,561.8666
2024-10-26 10:30:00,74,128.0382,1921.0,4.300000000000001,5.8,1.0,558.5322
2024-10-26 10:33:00,74,130.1215,1921.0,4.300000000000001,5.8,1.0,557.3721
2024-10-26 10:36:00,74,127.0833,1921.0,4.399999999999999,5.8999999999999995,0.9000000000000021,548.7323
2024-10-26 10:39:00,73,123.6979,1921.0,4.100000000000001,5.8,1.0,544.8072
2024-10-26 10:42:00,72,127.6042,1921.0,4.199999999999999,5.8,1.1000000000000014,542.723
2024-10-26 10:45:00,72,122.5694,1921.0,4.300000000000001,5.8999999999999995,1.0,546.4387
2024-10-26 10:48:00,74,143.1424,1921.0,4.300000000000001,5.499999999999999,1.3999999999999986,575.8303
2024-10-26 10:51:00,77,147.7431,1921.0,4.300000000000001,5.6,1.1999999999999957,582.6912
2024-10-26 10:54:00,79,149.2188,1921.0,4.5,5.6000000000000005,1.4000000000000021,603.8793
2024-10-26 10:57:00,81,149.9132,1922.0,4.5,5.700000000000001,1.4999999999999964,621.309
2024-10-26 11:00:00,81,151.6493,1922.0,4.699999999999999,5.700000000000001,1.2999999999999972,621.1838
2024-10-26 11:03:00,81,151.1285,1922.0,4.699999999999999,5.9,1.3999999999999986,627.2944
2024-10-26 11:06:00,82,148.8715,1922.0,4.800000000000001,6.1,1.3999999999999986,631.6818
2024-10-26 11:09:00,85,152.3438,1922.0,4.800000000000004,6.2,1.3999999999999986,647.0569
2024-10-26 11:12:00,83,153.7326,1922.0,4.800000000000001,6.2,1.5,650.1237
2024-10-26 11:15:00,83,150.7813,1922.0,4.900000000000002,6.2,1.5,650.8767
2024-10-26 11:18:00,82,154.6875,1922.0,5.0000000000000036,6.0,1.2999999999999972,631.8414
2024-10-26 11:21:00,84,151.0417,1922.0,5.0000000000000036,6.0,1.2999999999999972,635.0728
2024-10-26 11:24:00,82,154.5139,1922.0,4.9999999999999964,5.9,1.2000000000000028,640.1995
2024-10-26 11:27:00,83,154.0798,1922.0,4.900000000000002,5.9,1.3999999999999986,642.2422
2024-10-26 11:30:00,84,152.7778,1922.0,4.9999999999999964,5.9,1.3000000000000043,641.6219
2024-10-26 11:33:00,84,156.5972,1922.0,4.800000000000001,5.9,1.5,640.5323
2024-10-26 11:36:00,84,153.2986,1922.0,4.900000000000002,6.0,1.3999999999999986,647.2819
2024-10-26 11:39:00,84,153.3854,1922.0,4.9999999999999964,6.0,1.4000000000000057,653.3193
2024-10-26 11:42:00,83,153.559,1922.0,4.9999999999999964,6.1,1.4000000000000057,650.4186
2024-10-26 11:45:00,85,150.2604,1922.0,4.9999999999999964,6.1,1.4000000000000057,659.0291
2024-10-26 11:48:00,86,151.9097,1922.0,5.099999999999998,6.1,1.5,662.0912
2024-10-26 11:51:00,86,152.4306,1922.0,4.9999999999999964,6.0,1.5,658.1116
2024-10-26 11:54:00,84,153.8194,1922.0,5.0,6.199999999999999,1.3999999999999986,657.4573
2024-10-26 11:57:00,86,155.4688,1923.0,5.199999999999999,6.1,1.3999999999999986,661.5781
2024-10-26 12:00:00,83,155.4688,1923.0,5.199999999999999,6.199999999999999,1.2999999999999972,663.7219
2024-10-26 12:03:00,86,154.5139,1923.0,5.099999999999998,6.0,1.5,656.0716
2024-10-26 12:06:00,86,153.9931,1923.0,5.199999999999999,6.0,1.3999999999999986,656.6023
2024-10-26 12:09:00,85,153.9931,1923.0,5.199999999999999,6.1,1.3999999999999986,661.5833
2024-10-26 12:12:00,87,152.9514,1923.0,5.100000000000001,6.1,1.3999999999999986,662.8321
2024-10-26 12:15:00,85,152.7778,1923.0,5.100000000000001,6.199999999999999,1.3999999999999986,663.6497
2024-10-26 12:18:00,86,153.7326,1923.0,5.199999999999999,6.0,1.3999999999999986,658.5469
2024-10-26 12:21:00,87,156.25,1923.0,5.300000000000001,6.1,1.3999999999999986,665.22
2024-10-26 12:24:00,87,157.6389,1923.0,5.200000000000003,6.1,1.3999999999999986,665.0622
2024-10-26 12:27:00,88,159.6354,1923.0,5.100000000000001,6.0,1.5,672.2393
2024-10-26 12:30:00,88,160.2431,1923.0,5.100000000000001,6.1,1.3999999999999986,670.0689
2024-10-26 12:33:00,88,158.3333,1923.0,5.200000000000003,6.1,1.3999999999999986,667.2892
2024-10-26 12:36:00,88,158.4201,1923.0,5.200000000000003,6.1,1.3999999999999986,673.262
2024-10-26 12:39:00,87,160.3299,1923.0,5.200000000000003,6.0,1.3999999999999986,676.2609
2024-10-26 12:42:00,86,160.9375,1923.0,5.100000000000001,6.0,1.6000000000000014,675.2585
2024-10-26 12:45:00,88,164.4097,1923.0,5.200000000000003,6.0,1.3999999999999986,676.8055
2024-10-26 12:48:00,86,165.4514,1923.0,5.300000000000004,6.0,1.5,684.6323
2024-10-26 12:51:00,90,164.1493,1923.0,5.200000000000003,6.0,1.5,685.4376
2024-10-26 12:54:00,89,163.7153,1923.0,5.200000000000003,6.0,1.6999999999999957,686.5672
2024-10-26 12:57:00,86,161.3715,1924.0,5.300000000000004,6.0,1.5,680.9955
2024-10-26 13:00:00,86,160.5035,1924.0,5.200000000000003,5.9,1.5,682.577
2024-10-26 13:03:00,87,159.8958,1924.0,5.400000000000002,6.0,1.5,682.3724
2024-10-26 13:06:00,86,157.6389,1924.0,5.200000000000003,6.1,1.5,681.6904
2024-10-26 13:09:00,88,155.9896,1924.0,5.300000000000004,6.199999999999999,1.3999999999999986,675.5687
2024-10-26 13:12:00,89,157.7257,1924.0,5.200000000000003,6.1,1.5,675.5472
2024-10-26 13:15:00,86,155.816,1924.0,5.100000000000001,6.1,1.6000000000000014,675.4052
2024-10-26 13:18:00,89,155.816,1924.0,5.200000000000003,6.1,1.5,677.4278
2024-10-26 13:21:00,88,156.8576,1924.0,5.299999999999997,6.0,1.4000000000000057,679.1135
2024-10-26 13:24:00,87,156.4236,1924.0,5.200000000000003,6.1,1.5,675.7286
2024-10-26 13:27:00,88,156.7708,1924.0,5.200000000000003,6.1,1.3999999999999986,673.6502
2024-10-26 13:30:00,86,153.2118,1924.0,5.200000000000003,6.3,1.3999999999999986,674.5986
2024-10-26 13:33:00,86,155.5556,1924.0,5.200000000000003,6.2,1.3999999999999986,672.174
2024-10-26 13:36:00,88,157.6389,1924.0,5.100000000000001,6.1,1.6000000000000014,677.6512
2024-10-26 13:39:00,88,154.9479,1924.0,5.200000000000003,6.0,1.3999999999999986,676.1504
2024-10-26 13:42:00,88,157.2049,1924.0,5.200000000000003,6.1,1.5,674.9297
2024-10-26 13:45:00,89,155.3819,1924.0,5.200000000000003,6.199999999999999,1.5,674.0297
2024-10-26 13:48:00,86,155.3819,1924.0,5.200000000000003,6.1,1.3999999999999986,673.0455
2024-10-26 13:51:00,85,154.4271,1924.0,5.200000000000003,6.199999999999999,1.5,676.2188
2024-10-26 13:54:00,86,154.1667,1924.0,5.299999999999997,6.3,1.4000000000000057,677.4381
2024-10-26 13:57:00,88,155.0347,1925.0,5.200000000000003,6.2,1.5,678.4763
2024-10-26 14:00:00,89,154.6875,1925.0,5.199999999999996,6.2,1.4000000000000057,680.7111
2024-10-26 14:03:00,87,152.4306,1925.0,5.200000000000003,6.2,1.3999999999999986,674.1375
2024-10-26 14:06:00,87,152.2569,1925.0,5.100000000000001,6.2,1.5,668.4945
2024-10-26 14:09:00,87,152.7778,1925.0,5.200000000000003,6.2,1.3999999999999986,668.318
2024-10-26 14:12:00,87,152.691,1925.0,5.200000000000003,6.3,1.3999999999999986,667.5557
2024-10-26 14:15:00,87,151.8229,1925.0,5.100000000000001,6.2,1.5,669.532
2024-10-26 14:18:00,87,152.2569,1925.0,5.100000000000001,6.2,1.5,665.4719
2024-10-26 14:21:00,86,151.9965,1925.0,5.100000000000001,6.2,1.5,667.5815
2024-10-26 14:24:00,87,150.7813,1925.0,5.100000000000001,6.2,1.5,667.8145
2024-10-26 14:27:00,85,152.5174,1925.0,5.100000000000001,6.2,1.5,668.4487
2024-10-26 14:30:00,87,153.3854,1925.0,5.0,6.2,1.6000000000000014,675.1941
2024-10-26 14:33:00,87,155.9028,1925.0,5.200000000000003,6.2,1.5,679.1653
2024-10-26 14:36:00,87,153.6458,1925.0,5.100000000000001,6.2,1.5,675.694
2024-10-26 14:39:00,86,153.6458,1925.0,5.199999999999996,6.2,1.4000000000000057,680.5028
2024-10-26 14:42:00,88,154.5139,1925.0,5.200000000000003,6.3,1.5,679.1581
2024-10-26 14:45:00,86,151.6493,1925.0,5.200000000000003,6.1000000000000005,1.3999999999999986,677.0021
2024-10-26 14:48:00,88,153.7326,1925.0,5.200000000000003,6.2,1.5,678.894
2024-10-26 14:51:00,86,155.2952,1925.0,5.200000000000003,6.2,1.3999999999999986,680.1744
2024-10-26 14:54:00,88,153.3854,1925.0,5.300000000000004,6.2,1.3999999999999986,677.5728
2024-10-26 14:57:00,89,153.7326,1926.0,5.200000000000003,6.2,1.5,680.9622
2024-10-26 15:00:00,85,155.1215,1926.0,5.100000000000001,6.2,1.5,676.5401
2024-10-26 15:03:00,87,152.7778,1926.0,5.100000000000001,6.199999999999999,1.5,676.667
2024-10-26 15:06:00,86,156.1632,1926.0,5.299999999999997,6.2,1.3000000000000043,678.3768
2024-10-26 15:09:00,88,153.6458,1926.0,5.100000000000001,6.3,1.5,675.6342
2024-10-26 15:12:00,90,155.7292,1926.0,6.199999999999996,6.0,1.7000000000000028,692.9324
2024-10-26 15:15:00,91,155.816,1926.0,6.600000000000001,6.0,1.3999999999999986,695.0123
2024-10-26 15:18:00,91,155.9896,1926.0,6.600000000000001,6.1,1.3999999999999986,694.0966
2024-10-26 15:21:00,89,155.816,1926.0,6.5,6.1,1.2999999999999972,692.3474
2024-10-26 15:24:00,90,154.9479,1926.0,6.700000000000003,6.1,1.1999999999999957,696.9436
2024-10-26 15:27:00,92,157.5521,1926.0,6.700000000000003,6.1,1.2999999999999972,698.7243
2024-10-26 15:30:00,89,155.4688,1926.0,6.700000000000003,6.0,1.2999999999999972,697.3949
2024-10-26 15:33:00,89,155.2952,1926.0,6.700000000000003,6.199999999999999,1.2999999999999972,697.1198
2024-10-26 15:36:00,91,157.6389,1926.0,6.700000000000003,6.0,1.3999999999999986,699.5806
2024-10-26 15:39:00,89,156.5972,1926.0,6.700000000000003,6.0,1.2999999999999972,701.9393
2024-10-26 15:42:00,90,156.4236,1926.0,6.700000000000003,6.0,1.3999999999999986,707.651
2024-10-26 15:45:00,91,159.6354,1926.0,6.799999999999997,6.199999999999999,1.4000000000000057,712.6682
2024-10-26 15:48:00,93,157.2917,1926.0,6.799999999999997,6.199999999999999,1.4000000000000057,713.5085
2024-10-26 15:51:00,95,157.2917,1926.0,6.799999999999997,6.199999999999999,1.5,718.0598
2024-10-26 15:54:00,91,159.4618,1926.0,7.0,6.3,0.0,719.3188
2024-10-26 15:57:00,93,145.1389,1927.0,5.600000000000001,6.5,1.5,713.5941
2024-10-26 16:00:00,88,140.625,1927.0,5.5,6.5,1.1999999999999957,679.7105
2024-10-26 16:03:00,86,137.934,1927.0,5.199999999999996,6.6,1.4000000000000057,652.9732
2024-10-26 16:06:00,84,139.7569,1927.0,5.0000000000000036,6.5,1.2999999999999972,645.6575
2024-10-26 16:09:00,82,134.1146,1927.0,5.0000000000000036,6.4,1.2999999999999972,636.3624
2024-10-26 16:12:00,83,135.7639,1927.0,4.900000000000002,6.4,1.2999999999999972,632.928
2024-10-26 16:15:00,82,134.6354,1927.0,4.900000000000002,6.4,1.0,618.7413
2024-10-26 16:18:00,81,131.8576,1927.0,4.800000000000001,6.3,1.2000000000000028,620.7113
2024-10-26 16:21:00,82,135.1563,1927.0,4.699999999999999,6.2,1.2000000000000028,617.8548
2024-10-26 16:24:00,81,133.2465,1927.0,4.599999999999998,6.3999999999999995,1.4000000000000057,624.3563
2024-10-26 16:27:00,80,129.6875,1927.0,4.899999999999999,6.3,1.1000000000000014,617.6829
2024-10-26 16:30:00,81,130.5556,1927.0,4.599999999999998,6.3,1.3000000000000043,610.8588
2024-10-26 16:33:00,80,130.2951,1927.0,4.800000000000001,6.3,1.1000000000000014,607.6916
2024-10-26 16:36:00,80,127.9514,1927.0,4.599999999999998,6.3,1.2000000000000028,600.2701
2024-10-26 16:39:00,80,128.9063,1927.0,4.599999999999998,6.3,1.2000000000000028,603.0793
2024-10-26 16:42:00,79,132.3785,1927.0,4.599999999999998,6.3,1.2000000000000028,601.375
2024-10-26 16:45:00,80,127.9514,1927.0,4.599999999999998,6.3999999999999995,1.2000000000000028,598.8629
2024-10-26 16:48:00,80,128.2118,1927.0,4.5000000000000036,6.2,1.2999999999999972,600.8633
2024-10-26 16:51:00,78,130.2083,1927.0,4.5000000000000036,6.3,1.1999999999999957,596.4788
2024-10-26 16:54:00,77,126.7361,1927.0,4.5000000000000036,6.3,1.1999999999999957,595.0156
2024-10-26 16:57:00,78,129.9479,1928.0,4.599999999999998,6.2,1.0,591.0488
2024-10-26 17:00:00,77,132.0313,1928.0,4.400000000000002,6.1,1.1999999999999957,596.4361
2024-10-26 17:03:00,78,126.6493,1928.0,4.600000000000001,6.2,1.1999999999999957,593.2874
2024-10-26 17:06:00,77,129.6875,1928.0,4.599999999999998,6.2,1.0,590.8909
2024-10-26 17:09:00,79,127.3438,1928.0,4.5000000000000036,6.2,1.0,588.1912
2024-10-26 17:12:00,77,126.7361,1928.0,4.400000000000002,6.2,1.1000000000000014,586.7919
2024-10-26 17:15:00,80,129.6875,1928.0,4.400000000000002,6.3,1.2999999999999972,592.9348
2024-10-26 17:18:00,79,127.0833,1928.0,4.5000000000000036,6.3,1.1999999999999957,597.2705
2024-10-26 17:21:00,78,129.6875,1928.0,4.5,6.2,1.1999999999999957,592.7269
2024-10-26 17:24:00,79,124.0451,1928.0,4.600000000000001,6.199999999999999,1.1999999999999957,590.7488
2024-10-26 17:27:00,78,128.9063,1928.0,4.300000000000001,6.3,1.2000000000000028,589.9442
2024-10-26 17:30:00,78,124.1319,1928.0,4.300000000000001,6.2,1.2000000000000028,584.5642
2024-10-26 17:33:00,77,129.0799,1928.0,4.400000000000002,6.3,1.1000000000000014,587.6951
2024-10-26 17:36:00,77,126.4757,1928.0,4.399999999999999,6.2,1.2999999999999972,591.9469
2024-10-26 17:39:00,78,130.1215,1928.0,4.399999999999999,6.3,1.2999999999999972,588.2531
2024-10-26 17:42:00,78,126.3889,1928.0,4.400000000000002,6.3,1.1999999999999957,592.6376
2024-10-26 17:45:00,78,128.125,1928.0,4.5,6.3,1.1999999999999957,590.7081
2024-10-26 17:48:00,79,126.8229,1928.0,4.5,6.3,1.1999999999999957,592.8652
2024-10-26 17:51:00,78,127.6042,1928.0,4.5,6.1000000000000005,1.1000000000000014,589.5357
2024-10-26 17:54:00,78,126.8229,1929.0,4.399999999999999,6.3,1.2000000000000028,587.3083
2024-10-26 17:57:00,79,125.6076,1929.0,4.5,6.3,1.1000000000000014,588.7495
2024-10-26 18:00:00,77,128.4722,1929.0,4.5,6.3,1.2000000000000028,587.8252
2024-10-26 18:03:00,77,138.4549,1929.0,4.399999999999999,6.3,1.2000000000000028,585.4196
2024-10-26 18:06:00,81,138.9757,1929.0,4.399999999999999,5.800000000000001,1.2999999999999972,607.6076
2024-10-26 18:09:00,79,141.2326,1929.0,4.5,6.0,1.1999999999999957,608.9589
2024-10-26 18:12:00,82,141.5799,1929.0,4.600000000000001,6.1,1.3999999999999986,622.1678
2024-10-26 18:15:00,82,141.2326,1929.0,4.700000000000003,6.1,1.2999999999999972,626.2509
2024-10-26 18:18:00,82,141.8403,1929.0,4.899999999999999,6.1,1.1000000000000014,621.7983
2024-10-26 18:21:00,83,141.059,1929.0,4.699999999999996,6.1,1.3000000000000043,622.2709
2024-10-26 18:24:00,82,142.3611,1929.0,4.5000000000000036,6.1,1.2999999999999972,622.7397
2024-10-26 18:27:00,82,142.2743,1929.0,4.600000000000001,6.0,1.3999999999999986,624.3041
2024-10-26 18:30:00,83,142.7951,1929.0,4.700000000000003,6.0,1.2999999999999972,623.2523
2024-10-26 18:33:00,83,142.7951,1929.0,4.799999999999997,6.0,1.3000000000000043,623.1481
2024-10-26 18:36:00,83,142.7083,1929.0,4.799999999999997,6.3,1.4000000000000057,633.3416
2024-10-26 18:39:00,83,144.0972,1929.0,4.699999999999996,6.0,1.3000000000000043,630.7415
2024-10-26 18:42:00,84,143.6632,1929.0,4.899999999999999,6.2,1.2000000000000028,636.2103
2024-10-26 18:45:00,82,146.441,1929.0,4.899999999999999,6.1,1.3000000000000043,634.1738
2024-10-26 18:48:00,83,147.4826,1929.0,4.899999999999999,6.1,1.2000000000000028,637.8666
2024-10-26 18:51:00,83,144.9653,1929.0,4.699999999999996,6.1,1.3000000000000043,629.5397
2024-10-26 18:54:00,83,148.1771,1929.0,4.799999999999997,6.199999999999999,1.2000000000000028,630.3025
2024-10-26 18:57:00,82,144.0104,1930.0,4.699999999999996,6.0,1.4000000000000057,638.7593
2024-10-26 19:00:00,82,147.5694,1930.0,4.899999999999999,6.0,1.2000000000000028,632.5024
2024-10-26 19:03:00,82,144.4444,1930.0,4.799999999999997,6.1,1.4000000000000057,634.7575
2024-10-26 19:06:00,84,148.1771,1930.0,4.799999999999997,6.1,1.3000000000000043,634.3895
2024-10-26 19:09:00,83,144.6181,1930.0,4.799999999999997,6.2,1.4000000000000057,635.08
2024-10-26 19:12:00,81,146.0069,1930.0,4.899999999999999,6.1,1.2000000000000028,625.6105
2024-10-26 19:15:00,82,144.0104,1930.0,4.700000000000003,5.9,1.2999999999999972,622.3377
2024-10-26 19:18:00,82,144.5313,1930.0,4.700000000000003,6.0,1.2999999999999972,621.1883
2024-10-26 19:21:00,81,146.1806,1930.0,4.700000000000003,5.9,1.1999999999999957,619.5463
2024-10-26 19:24:00,80,142.4479,1930.0,4.600000000000001,6.0,1.2999999999999972,620.5115
2024-10-26 19:27:00,82,145.7465,1930.0,4.700000000000003,6.0,1.1999999999999957,618.6769
2024-10-26 19:30:00,81,143.2292,1930.0,4.600000000000001,6.0,1.2999999999999972,619.0734
2024-10-26 19:33:00,83,145.5729,1930.0,4.700000000000003,5.9,1.3999999999999986,620.0762
2024-10-26 19:36:00,82,142.7951,1930.0,4.700000000000003,5.9,1.1999999999999957,618.7535
2024-10-26 19:39:00,82,146.1806,1930.0,4.700000000000003,6.0,1.2999999999999972,621.2581
2024-10-26 19:42:00,81,145.9201,1930.0,4.600000000000001,5.800000000000001,1.3999999999999986,620.9647
2024-10-26 19:45:00,82,145.7465,1930.0,4.799999999999997,6.1,1.2000000000000028,628.1417
2024-10-26 19:48:00,83,147.4826,1930.0,4.700000000000003,5.9,1.2999999999999972,622.1595
2024-10-26 19:51:00,82,145.3125,1930.0,4.700000000000003,5.800000000000001,1.2999999999999972,620.9677
2024-10-26 19:54:00,81,146.875,1930.0,4.700000000000003,6.0,1.2999999999999972,624.097
2024-10-26 19:57:00,83,146.1806,1931.0,4.700000000000003,6.0,1.3999999999999986,629.8134
2024-10-26 20:00:00,82,144.8785,1931.0,4.700000000000003,5.9,1.3999999999999986,627.1947
2024-10-26 20:03:00,82,146.7014,1931.0,4.700000000000003,6.1000000000000005,1.2999999999999972,629.6976
2024-10-26 20:06:00,82,142.3611,1931.0,4.700000000000003,6.2,1.2999999999999972,626.2817
2024-10-26 20:09:00,81,146.441,1931.0,4.799999999999997,6.1000000000000005,1.3000000000000043,634.1257
2024-10-26 20:12:00,81,143.1424,1931.0,4.799999999999997,6.2,1.3000000000000043,630.0475
2024-10-26 20:15:00,81,144.4444,1931.0,4.799999999999997,6.2,1.3000000000000043,631.9299
2024-10-26 20:18:00,83,142.3611,1931.0,4.799999999999997,6.2,1.3000000000000043,630.8311
2024-10-26 20:21:00,80,137.5868,1931.0,4.700000000000003,6.2,1.2999999999999972,630.8987
2024-10-26 20:24:00,80,140.7986,1931.0,4.5,6.2,1.3999999999999986,621.1318
2024-10-26 20:27:00,81,137.3264,1931.0,4.700000000000003,6.2,1.1999999999999957,619.1463
2024-10-26 20:30:00,81,137.6736,1931.0,4.399999999999999,6.3,1.2999999999999972,614.0973
2024-10-26 20:33:00,81,139.2361,1931.0,4.600000000000001,6.2,1.1999999999999957,613.1519
2024-10-26 20:36:00,81,141.059,1931.0,4.600000000000001,6.1,1.1999999999999957,617.4528
2024-10-26 20:39:00,79,141.6667,1931.0,4.300000000000001,6.0,1.4000000000000021,611.4473
2024-10-26 20:42:00,81,139.4965,1931.0,4.600000000000001,6.1,1.1999999999999957,616.6008
2024-10-26 20:45:00,80,140.1042,1931.0,4.5,6.0,1.2999999999999972,618.5745
2024-10-26 20:48:00,82,138.9757,1931.0,4.600000000000001,6.1,1.1999999999999957,618.8521
2024-10-26 20:51:00,82,138.5417,1931.0,4.600000000000001,6.2,1.1999999999999957,615.511
2024-10-26 20:54:00,80,142.2743,1931.0,4.600000000000001,6.1,1.1999999999999957,616.8814
2024-10-26 20:57:00,82,139.9306,1932.0,4.600000000000001,6.1,1.1999999999999957,613.2499
2024-10-26 21:00:00,81,143.2292,1932.0,4.700000000000003,6.0,1.1999999999999957,612.1732
2024-10-26 21:03:00,82,139.8438,1932.0,4.5,6.1,1.1999999999999957,613.4579
2024-10-26 21:06:00,79,143.4028,1932.0,4.600000000000001,6.1,1.1999999999999957,613.2761
2024-10-26 21:09:00,81,140.3646,1932.0,4.600000000000001,6.2,1.1999999999999957,610.2398
2024-10-26 21:12:00,80,144.2708,1932.0,4.600000000000001,6.0,1.2999999999999972,611.9816
2024-10-26 21:15:00,82,142.1007,1932.0,4.700000000000003,6.1,1.3999999999999986,619.292
2024-10-26 21:18:00,82,139.7569,1932.0,4.700000000000003,6.0,1.2999999999999972,620.6425
2024-10-26 21:21:00,82,139.0625,1932.0,4.700000000000003,6.2,1.2999999999999972,618.9044
2024-10-26 21:24:00,81,139.3229,1932.0,4.700000000000003,6.2,1.1999999999999957,618.1367
2024-10-26 21:27:00,81,139.8438,1932.0,4.700000000000003,6.3,1.3999999999999986,617.7021
2024-10-26 21:30:00,81,137.6736,1932.0,4.600000000000001,6.2,1.1999999999999957,619.6462
2024-10-26 21:33:00,81,138.5417,1932.0,4.600000000000001,6.2,1.2999999999999972,619.511
2024-10-26 21:36:00,82,141.9271,1932.0,4.700000000000003,6.0,1.2999999999999972,618.0908
2024-10-26 21:39:00,81,139.0625,1932.0,4.600000000000001,6.1,1.1999999999999957,614.9872
2024-10-26 21:42:00,80,140.625,1932.0,4.5,6.1,1.2999999999999972,615.0372
2024-10-26 21:45:00,81,138.6285,1932.0,4.5,6.2,1.2999999999999972,615.6095
2024-10-26 21:48:00,80,142.8819,1932.0,4.700000000000003,6.1,1.1999999999999957,616.1458
2024-10-26 21:51:00,82,139.4965,1932.0,4.600000000000001,6.1,1.2999999999999972,619.4154
2024-10-26 21:54:00,82,143.2292,1932.0,4.600000000000001,6.0,1.1999999999999957,619.1512
2024-10-26 21:57:00,82,138.6285,1933.0,4.800000000000001,6.2,1.1999999999999957,616.2811
2024-10-26 22:00:00,79,141.1458,1933.0,4.700000000000003,6.1,1.1999999999999957,614.1118
2024-10-26 22:03:00,83,139.8438,1933.0,4.700000000000003,6.1000000000000005,1.1999999999999957,616.444
2024-10-26 22:06:00,82,138.9757,1933.0,4.700000000000003,6.0,1.1999999999999957,617.0367
2024-10-26 22:09:00,83,142.7951,1933.0,4.800000000000004,6.1,1.2999999999999972,623.4642
2024-10-26 22:12:00,83,140.5382,1933.0,4.700000000000003,6.2,1.2999999999999972,628.6951
2024-10-26 22:15:00,82,139.0625,1933.0,4.600000000000001,6.2,1.2999999999999972,622.0587
2024-10-26 22:18:00,82,141.6667,1933.0,4.700000000000003,6.2,1.0999999999999943,621.4313
2024-10-26 22:21:00,82,139.9306,1933.0,4.600000000000001,6.2,1.2999999999999972,628.5541
2024-10-26 22:24:00,80,137.6736,1933.0,4.600000000000001,6.2,1.1999999999999957,621.5489
2024-10-26 22:27:00,81,139.6701,1933.0,4.700000000000003,6.2,1.1999999999999957,618.306
2024-10-26 22:30:00,82,141.4931,1933.0,4.5,6.2,1.2999999999999972,618.3445
2024-10-26 22:33:00,81,138.5417,1933.0,4.600000000000001,6.2,1.1999999999999957,614.1763
2024-10-26 22:36:00,80,138.1944,1933.0,4.5,6.0,1.2000000000000028,608.6837
2024-10-26 22:39:00,81,139.8438,1933.0,4.5,6.1,1.2999999999999972,613.6387
2024-10-26 22:42:00,79,140.1042,1933.0,4.600000000000001,6.1,1.1999999999999957,609.3618
2024-10-26 22:45:00,79,137.5,1933.0,4.399999999999999,6.2,1.3999999999999986,614.4906
2024-10-26 22:48:00,80,139.0625,1933.0,4.700000000000003,6.1,1.1999999999999957,613.9694
2024-10-26 22:51:00,82,140.5382,1933.0,4.5,6.3,1.2999999999999972,617.2139
2024-10-26 22:54:00,81,137.6736,1933.0,4.600000000000001,6.2,1.1999999999999957,618.2819
2024-10-26 22:57:00,82,136.1979,1934.0,4.600000000000001,6.3,1.1999999999999957,617.4115
2024-10-26 23:00:00,81,140.625,1934.0,4.600000000000001,6.2,1.2999999999999972,620.2265
2024-10-26 23:03:00,82,141.6667,1934.0,4.700000000000003,6.000000000000001,1.1999999999999957,616.6644
2024-10-26 23:06:00,80,138.8889,1934.0,4.600000000000001,6.199999999999999,1.1999999999999957,616.587
2024-10-26 23:09:00,82,139.6701,1934.0,4.700000000000003,6.199999999999999,1.1999999999999957,616.3912
2024-10-26 23:12:00,79,138.0208,1934.0,4.600000000000001,6.199999999999999,1.2999999999999972,612.076
2024-10-26 23:15:00,80,138.5417,1934.0,4.700000000000003,6.1,1.2999999999999972,612.9697
2024-10-26 23:18:00,80,135.7639,1934.0,4.600000000000001,6.1,1.1999999999999957,618.3658
2024-10-26 23:21:00,80,134.9826,1934.0,4.5,6.3,1.2999999999999972,610.9905
2024-10-26 23:24:00,81,131.4236,1934.0,4.5,6.3,1.2000000000000028,611.3464
2024-10-26 23:27:00,80,129.8611,1934.0,4.5,6.3999999999999995,1.1000000000000014,599.6931
2024-10-26 23:30:00,78,128.3854,1934.0,4.399999999999999,6.3,1.2000000000000028,598.6152
2024-10-26 23:33:00,80,132.2917,1934.0,4.599999999999998,6.3,1.2000000000000028,601.8237
2024-10-26 23:36:00,80,131.684,1934.0,4.400000000000002,6.3,1.3000000000000007,600.1188
2024-10-26 23:39:00,80,128.3854,1934.0,4.299999999999997,6.3999999999999995,1.3000000000000043,600.9294
2024-10-26 23:42:00,80,130.2951,1934.0,4.399999999999999,6.3,1.2000000000000028,597.2309
2024-10-26 23:45:00,79,132.4653,1934.0,4.300000000000001,6.3,1.1999999999999993,594.4164
2024-10-26 23:48:00,79,126.7361,1934.0,4.5,6.3999999999999995,1.3000000000000007,594.5163
2024-10-26 23:51:00,79,126.3889,1934.0,4.5,6.3,1.1999999999999993,593.0798
2024-10-26 23:54:00,78,129.5139,1934.0,4.5,6.2,1.1999999999999993,592.8438
2024-10-26 23:57:00,78,130.3819,1935.0,4.5,6.3,1.2000000000000028,593.1242
2024-10-27 00:00:00,79,128.3854,1935.0,4.400000000000002,6.3999999999999995,1.1999999999999993,597.0222
2024-10-27 00:03:00,78,127.7778,1935.0,4.400000000000002,6.199999999999999,1.1999999999999993,583.3797
2024-10-27 00:06:00,79,130.2083,1935.0,4.400000000000002,6.3,1.1999999999999993,591.3928
2024-10-27 00:09:00,78,128.8194,1935.0,4.300000000000001,6.3,1.3000000000000007,590.2706
2024-10-27 00:12:00,77,125.8681,1935.0,4.199999999999999,6.3,1.1999999999999993,579.767
2024-10-27 00:15:00,77,126.8229,1935.0,4.200000000000003,6.199999999999999,1.2999999999999972,578.6822
2024-10-27 00:18:00,77,130.2951,1935.0,4.300000000000001,6.199999999999999,1.1999999999999993,580.9112
2024-10-27 00:21:00,77,128.125,1935.0,4.199999999999999,6.3,1.1999999999999993,582.8685
2024-10-27 00:24:00,77,125.6076,1935.0,4.300000000000001,6.3,1.1999999999999993,582.3855
2024-10-27 00:27:00,76,126.7361,1935.0,4.199999999999999,6.2,1.1999999999999993,580.8029
2024-10-27 00:30:00,78,129.9479,1935.0,4.300000000000001,6.3,1.0999999999999979,585.3304
2024-10-27 00:33:00,77,127.0833,1935.0,4.399999999999999,6.3,1.3000000000000007,583.7582
2024-10-27 00:36:00,77,128.9063,1935.0,4.399999999999999,6.299999999999999,1.3000000000000007,584.0844
2024-10-27 00:39:00,78,131.9444,1935.0,4.400000000000002,6.3,1.1999999999999993,596.632
2024-10-27 00:42:00,79,129.7743,1935.0,4.5,6.3,1.1999999999999993,595.3422
2024-10-27 00:45:00,78,126.7361,1935.0,4.400000000000002,6.3,1.1999999999999993,591.1558
2024-10-27 00:48:00,78,126.7361,1935.0,4.5,6.3,1.1999999999999993,589.9308
2024-10-27 00:51:00,79,129.0799,1935.0,4.399999999999999,6.3,1.3000000000000007,590.1954
2024-10-27 00:54:00,79,127.9514,1936.0,4.400000000000002,6.2,1.1999999999999993,598.8264
2024-10-27 00:57:00,79,130.5556,1936.0,4.5,6.3,1.1999999999999993,594.6938
2024-10-27 01:00:00,79,132.7257,1936.0,4.400000000000002,6.3,1.3000000000000007,600.7522
2024-10-27 01:03:00,79,127.7778,1936.0,4.5,6.3,1.1999999999999993,596.8262
2024-10-27 01:06:00,78,128.9063,1936.0,4.399999999999999,6.3,1.3000000000000007,598.4637
2024-10-27 01:09:00,78,130.3819,1936.0,4.400000000000002,6.3,1.1999999999999993,593.124
2024-10-27 01:12:00,79,126.9097,1936.0,4.400000000000002,6.3,1.1999999999999993,594.5417
2024-10-27 01:15:00,77,130.816,1936.0,4.5,6.3,1.1999999999999993,597.0287
2024-10-27 01:18:00,78,129.6875,1936.0,4.300000000000001,6.3,1.1999999999999993,586.3107
2024-10-27 01:21:00,78,126.8229,1936.0,4.399999999999999,6.3,1.1999999999999993,585.2469
2024-10-27 01:24:00,79,130.2951,1936.0,4.399999999999999,6.1000000000000005,1.3000000000000007,592.1729
2024-10-27 01:27:00,77,127.5174,1936.0,4.399999999999999,6.3,1.0999999999999979,585.6409
2024-10-27 01:30:00,78,128.125,1936.0,4.399999999999999,6.199999999999999,1.1999999999999993,583.9079
2024-10-27 01:33:00,77,130.7292,1936.0,4.300000000000001,6.3,1.1999999999999957,585.1248
2024-10-27 01:36:00,78,126.7361,1936.0,4.399999999999999,6.2,1.1999999999999993,584.8138
2024-10-27 01:39:00,77,129.7743,1936.0,4.399999999999999,6.199999999999999,1.0999999999999979,581.4345
2024-10-27 01:42:00,77,126.9097,1936.0,4.399999999999999,6.3,1.0999999999999979,581.954
2024-10-27 01:45:00,76,126.0417,1936.0,4.399999999999999,6.3,1.0999999999999979,580.2511
2024-10-27 01:48:00,76,129.0799,1936.0,4.399999999999999,6.2,1.0999999999999979,579.6119
2024-10-27 01:51:00,76,128.2118,1936.0,4.300000000000001,6.1,1.1999999999999957,579.4221
2024-10-27 01:54:00,76,131.5104,1937.0,4.300000000000001,6.0,1.1999999999999957,580.0737
2024-10-27 01:57:00,78,128.0382,1937.0,4.5,6.1,1.3000000000000007,583.7734
2024-10-27 02:00:00,77,131.5104,1937.0,4.399999999999999,6.1,1.0999999999999979,583.0436
2024-10-27 02:03:00,77,129.3403,1937.0,4.399999999999999,6.0,1.0999999999999979,580.2012
2024-10-27 02:06:00,78,128.3854,1937.0,4.300000000000001,6.2,1.2999999999999972,584.8967
2024-10-27 02:09:00,77,130.2083,1937.0,4.300000000000001,6.3,1.1999999999999957,584.5176
