Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-27 02:12:00,77,127.0833,1937.0,4.399999999999999,6.3,1.0999999999999979,582.835
2024-10-27 02:15:00,77,131.9444,1937.0,4.300000000000001,6.2,1.2999999999999972,585.0245
2024-10-27 02:18:00,77,127.7778,1937.0,4.399999999999999,6.2,1.0999999999999979,587.035
2024-10-27 02:21:00,77,129.9479,1937.0,4.200000000000003,6.199999999999999,1.1999999999999957,582.5059
2024-10-27 02:24:00,77,129.2535,1937.0,4.300000000000001,6.1,1.1999999999999957,581.1071
2024-10-27 02:27:00,78,130.2951,1937.0,4.5,6.3,1.0999999999999979,583.4173
2024-10-27 02:30:00,77,132.0313,1937.0,4.199999999999999,6.1,1.1999999999999993,584.2009
2024-10-27 02:33:00,77,128.559,1937.0,4.399999999999999,6.1,1.1999999999999993,583.1271
2024-10-27 02:36:00,78,132.2917,1937.0,4.399999999999999,6.199999999999999,1.1999999999999993,586.8291
2024-10-27 02:39:00,78,129.7743,1937.0,4.300000000000001,6.2,1.2999999999999972,585.9644
2024-10-27 02:42:00,77,127.3438,1937.0,4.199999999999999,6.3,1.2999999999999972,585.4042
2024-10-27 02:45:00,77,131.9444,1937.0,4.5,6.2,0.9999999999999964,584.3176
2024-10-27 02:48:00,77,128.2118,1937.0,4.300000000000001,6.2,1.1999999999999957,583.5464
2024-10-27 02:51:00,77,127.691,1937.0,4.399999999999999,6.3,1.0999999999999979,581.3514
2024-10-27 02:54:00,76,131.4236,1937.0,4.300000000000001,6.199999999999999,1.1999999999999957,579.4241
2024-10-27 02:57:00,76,128.125,1938.0,4.300000000000001,6.1,1.1999999999999957,579.6345
2024-10-27 03:00:00,78,127.5174,1938.0,4.300000000000001,6.2,1.2999999999999972,585.0257
2024-10-27 03:03:00,77,131.0764,1938.0,4.5,6.199999999999999,1.1999999999999993,580.9257
2024-10-27 03:06:00,77,129.8611,1938.0,4.300000000000001,6.199999999999999,1.1999999999999957,579.8215
2024-10-27 03:09:00,77,128.4722,1938.0,4.399999999999999,6.1,1.0999999999999979,579.5849
2024-10-27 03:12:00,77,129.7743,1938.0,4.300000000000001,6.3,1.1999999999999957,577.0813
2024-10-27 03:15:00,76,127.3438,1938.0,4.300000000000001,6.2,1.1000000000000014,578.7614
2024-10-27 03:18:00,76,124.9132,1938.0,4.400000000000002,6.2,1.1000000000000014,574.303
2024-10-27 03:21:00,77,129.2535,1938.0,4.300000000000001,6.2,1.1000000000000014,577.4575
2024-10-27 03:24:00,76,129.4271,1938.0,4.300000000000001,6.2,1.1000000000000014,572.5891
2024-10-27 03:27:00,76,127.691,1938.0,4.199999999999999,6.0,1.2000000000000028,573.9808
2024-10-27 03:30:00,76,131.5104,1938.0,4.199999999999999,6.0,1.2000000000000028,571.7653
2024-10-27 03:33:00,76,129.0799,1938.0,4.300000000000001,6.0,1.1000000000000014,575.6202
2024-10-27 03:36:00,76,127.9514,1938.0,4.300000000000001,6.1,1.2999999999999972,576.5448
2024-10-27 03:39:00,77,130.816,1938.0,4.399999999999999,6.1,1.0999999999999979,579.6605
2024-10-27 03:42:00,77,128.3854,1938.0,4.199999999999999,6.2,1.2999999999999972,583.9836
2024-10-27 03:45:00,77,128.9931,1938.0,4.300000000000001,6.2,1.1999999999999957,582.876
2024-10-27 03:48:00,77,130.7292,1938.0,4.300000000000001,6.2,1.1000000000000014,583.6546
2024-10-27 03:51:00,77,127.6042,1938.0,4.300000000000001,6.1000000000000005,1.2999999999999972,580.3912
2024-10-27 03:54:00,77,130.1215,1938.0,4.199999999999999,6.1,1.2999999999999972,579.5142
2024-10-27 03:57:00,77,129.6875,1939.0,4.300000000000001,6.2,1.1999999999999957,579.4141
2024-10-27 04:00:00,76,127.3438,1939.0,4.199999999999999,6.2,1.2000000000000028,577.1023
2024-10-27 04:03:00,76,130.2951,1939.0,4.199999999999999,6.1,1.2000000000000028,573.281
2024-10-27 04:06:00,75,128.0382,1939.0,4.300000000000001,6.2,1.1000000000000014,576.3588
2024-10-27 04:09:00,75,126.9097,1939.0,4.300000000000001,6.1,1.1000000000000014,569.2653
2024-10-27 04:12:00,75,130.3819,1939.0,4.300000000000001,6.1,1.1000000000000014,563.6628
2024-10-27 04:15:00,75,127.0833,1939.0,4.099999999999998,6.0,1.2000000000000028,563.5591
2024-10-27 04:18:00,75,126.3889,1939.0,4.199999999999999,6.0,1.1000000000000014,562.5689
2024-10-27 04:21:00,74,131.684,1939.0,4.099999999999998,5.9,1.1000000000000014,557.5922
2024-10-27 04:24:00,74,128.0382,1939.0,4.199999999999999,6.0,1.0,560.6808
2024-10-27 04:27:00,74,126.8229,1939.0,4.199999999999999,6.0,1.1000000000000014,560.848
2024-10-27 04:30:00,75,129.3403,1939.0,4.099999999999998,6.0,1.1000000000000014,563.3657
2024-10-27 04:33:00,74,125.8681,1939.0,4.199999999999999,6.1,1.1000000000000014,564.3359
2024-10-27 04:36:00,76,124.0451,1939.0,4.199999999999999,6.2,1.1000000000000014,566.734
2024-10-27 04:39:00,75,130.3819,1939.0,4.300000000000001,6.2,1.1000000000000014,570.94
2024-10-27 04:42:00,76,128.9931,1939.0,4.199999999999999,6.1,1.2000000000000028,569.6604
2024-10-27 04:45:00,75,127.3438,1939.0,4.199999999999999,6.1,1.2000000000000028,571.4163
2024-10-27 04:48:00,75,130.1215,1939.0,4.199999999999999,6.1,1.2000000000000028,572.8063
2024-10-27 04:51:00,76,130.9896,1939.0,4.199999999999999,6.0,1.2000000000000028,571.5823
2024-10-27 04:54:00,76,127.2569,1939.0,4.199999999999999,6.1000000000000005,1.2000000000000028,586.0548
2024-10-27 04:57:00,75,130.3819,1940.0,4.399999999999999,6.1000000000000005,1.0000000000000036,578.0179
2024-10-27 05:00:00,77,131.5104,1940.0,4.199999999999999,6.1,1.2000000000000028,578.4271
2024-10-27 05:03:00,77,128.2118,1940.0,4.300000000000001,6.2,1.2000000000000028,574.278
2024-10-27 05:06:00,77,129.7743,1940.0,4.300000000000001,6.2,1.1000000000000014,578.1761
2024-10-27 05:09:00,77,130.5556,1940.0,4.300000000000001,6.2,1.1000000000000014,580.9423
2024-10-27 05:12:00,77,127.7778,1940.0,4.300000000000001,6.2,1.1000000000000014,578.153
2024-10-27 05:15:00,78,130.5556,1940.0,4.399999999999999,6.2,1.0000000000000036,575.8578
2024-10-27 05:18:00,77,132.8993,1940.0,4.300000000000001,6.3,1.1999999999999957,583.3555
2024-10-27 05:21:00,77,129.5139,1940.0,4.199999999999999,6.000000000000001,1.2000000000000028,576.0568
2024-10-27 05:24:00,77,128.3854,1940.0,4.0,6.1000000000000005,1.4999999999999964,584.417
2024-10-27 05:27:00,77,131.5972,1940.0,4.400000000000002,6.2,1.1000000000000014,581.7165
2024-10-27 05:30:00,76,127.3438,1940.0,4.400000000000002,6.2,1.1000000000000014,580.2497
2024-10-27 05:33:00,76,127.6042,1940.0,4.300000000000001,6.000000000000001,1.2000000000000028,572.935
2024-10-27 05:36:00,76,131.684,1940.0,4.300000000000001,6.1000000000000005,1.2000000000000028,575.1977
2024-10-27 05:39:00,76,130.2951,1940.0,4.199999999999999,6.1000000000000005,1.2000000000000028,573.5109
2024-10-27 05:42:00,76,129.3403,1940.0,4.099999999999998,6.0,1.2000000000000028,573.4119
2024-10-27 05:45:00,76,133.1597,1940.0,4.199999999999999,6.1000000000000005,1.2000000000000028,573.8589
2024-10-27 05:48:00,77,130.6424,1940.0,4.300000000000001,5.9,1.2000000000000028,576.1067
2024-10-27 05:51:00,77,128.9063,1940.0,4.300000000000001,6.2,1.2000000000000028,574.5256
2024-10-27 05:54:00,77,132.1181,1940.0,4.400000000000002,6.2,1.1000000000000014,582.0323
2024-10-27 05:57:00,78,132.5521,1941.0,4.400000000000002,6.000000000000001,1.1000000000000014,582.9598
2024-10-27 06:00:00,76,128.9931,1941.0,4.199999999999999,6.000000000000001,1.2000000000000028,579.5717
2024-10-27 06:03:00,77,128.9063,1941.0,4.400000000000002,6.1000000000000005,1.1000000000000014,574.5405
2024-10-27 06:06:00,76,131.25,1941.0,4.300000000000001,6.2,1.1000000000000014,572.9059
2024-10-27 06:09:00,77,128.8194,1941.0,4.300000000000001,6.000000000000001,1.2999999999999972,578.6647
2024-10-27 06:12:00,77,128.4722,1941.0,4.300000000000001,6.000000000000001,1.2000000000000028,575.2649
2024-10-27 06:15:00,76,131.9444,1941.0,4.199999999999999,6.000000000000001,1.2000000000000028,575.7747
2024-10-27 06:18:00,77,131.1632,1941.0,4.300000000000001,6.1000000000000005,1.2000000000000028,577.7678
2024-10-27 06:21:00,76,128.3854,1941.0,4.5,6.2,1.1000000000000014,575.4587
2024-10-27 06:24:00,76,126.9097,1941.0,4.199999999999999,6.2,1.1000000000000014,566.2599
2024-10-27 06:27:00,75,130.9896,1941.0,4.099999999999998,5.9,1.1000000000000014,561.9874
2024-10-27 06:30:00,74,128.3854,1941.0,4.300000000000001,5.9,1.0,564.1154
2024-10-27 06:33:00,74,127.3438,1941.0,4.199999999999999,6.1,1.2000000000000028,564.1219
2024-10-27 06:36:00,75,131.9444,1941.0,4.199999999999999,5.9,1.1000000000000014,567.4744
2024-10-27 06:39:00,75,129.3403,1941.0,4.199999999999999,5.9,1.2000000000000028,562.6544
2024-10-27 06:42:00,75,131.8576,1941.0,4.299999999999997,6.0,1.2000000000000028,561.7395
2024-10-27 06:45:00,75,131.684,1941.0,4.300000000000001,5.9,1.2000000000000028,566.541
2024-10-27 06:48:00,75,130.2083,1941.0,4.300000000000001,6.0,1.2000000000000028,572.4765
2024-10-27 06:51:00,74,131.4236,1941.0,4.400000000000002,6.1,1.1000000000000014,575.1997
2024-10-27 06:54:00,77,134.5486,1941.0,4.300000000000001,6.0,1.1999999999999957,582.5444
2024-10-27 06:57:00,77,134.1146,1942.0,4.300000000000001,6.1,1.1999999999999957,591.8218
2024-10-27 07:00:00,77,135.5035,1942.0,4.300000000000001,6.2,1.3999999999999986,591.6981
2024-10-27 07:03:00,77,135.3299,1942.0,4.5,5.9,1.0999999999999979,586.7085
2024-10-27 07:06:00,76,135.9375,1942.0,4.400000000000002,6.0,1.1999999999999957,583.9783
2024-10-27 07:09:00,77,138.0208,1942.0,4.400000000000002,6.0,1.3999999999999986,592.0629
2024-10-27 07:12:00,76,138.9757,1942.0,4.600000000000001,6.0,1.0999999999999979,592.4772
2024-10-27 07:15:00,77,139.3229,1942.0,4.399999999999999,5.9,1.1999999999999993,589.3257
2024-10-27 07:18:00,77,139.3229,1942.0,4.399999999999999,5.800000000000001,1.1999999999999993,587.8231
2024-10-27 07:21:00,78,137.5,1942.0,4.5,6.1000000000000005,1.3000000000000007,595.5344
2024-10-27 07:24:00,78,135.8507,1942.0,4.399999999999999,6.1000000000000005,1.3000000000000007,595.7781
2024-10-27 07:27:00,78,134.4618,1942.0,4.600000000000001,6.2,1.1999999999999993,596.6277
2024-10-27 07:30:00,79,135.1563,1942.0,4.399999999999999,6.2,1.3000000000000007,599.551
2024-10-27 07:33:00,79,135.0694,1942.0,4.5,6.1000000000000005,1.3000000000000007,597.5427
2024-10-27 07:36:00,78,135.8507,1942.0,4.399999999999999,6.000000000000001,1.3000000000000007,604.9604
2024-10-27 07:39:00,79,136.1979,1942.0,4.600000000000001,6.000000000000001,1.1999999999999993,600.1708
2024-10-27 07:42:00,77,134.7222,1942.0,4.399999999999999,5.8999999999999995,1.3000000000000007,598.7098
2024-10-27 07:45:00,78,136.1979,1942.0,4.5,6.2,1.3000000000000007,597.541
2024-10-27 07:48:00,77,139.3229,1942.0,4.5,6.0,1.1999999999999993,594.1428
2024-10-27 07:51:00,80,139.4965,1942.0,4.399999999999999,6.0,1.3000000000000007,598.0103
2024-10-27 07:54:00,80,140.3646,1942.0,4.5,5.800000000000001,1.1999999999999993,601.0999
2024-10-27 07:57:00,79,136.1979,1943.0,4.399999999999999,6.1000000000000005,1.3000000000000007,598.8538
2024-10-27 08:00:00,79,136.0243,1943.0,4.600000000000001,6.2,1.1999999999999993,595.9966
2024-10-27 08:03:00,78,137.066,1943.0,4.600000000000001,6.000000000000001,1.1999999999999993,598.5413
2024-10-27 08:06:00,79,135.7639,1943.0,4.5,6.1000000000000005,1.3000000000000007,598.1052
2024-10-27 08:09:00,79,139.3229,1943.0,4.5,6.2,1.3000000000000007,602.4597
2024-10-27 08:12:00,80,139.7569,1943.0,4.400000000000002,6.1000000000000005,1.1999999999999993,602.2263
2024-10-27 08:15:00,78,135.7639,1943.0,4.5,6.0,1.1999999999999993,600.5433
2024-10-27 08:18:00,80,141.2326,1943.0,4.5,5.9,1.1999999999999993,602.5354
2024-10-27 08:21:00,80,140.625,1943.0,4.5,5.9,1.1999999999999993,603.2473
2024-10-27 08:24:00,80,142.0139,1943.0,4.5,5.9,1.3000000000000007,601.0269
2024-10-27 08:27:00,81,141.6667,1943.0,4.600000000000001,5.9,1.4000000000000021,615.6765
2024-10-27 08:30:00,80,141.2326,1943.0,4.600000000000001,6.1000000000000005,1.4000000000000021,615.7069
2024-10-27 08:33:00,81,140.2778,1943.0,4.599999999999998,6.000000000000001,1.2000000000000028,610.0836
2024-10-27 08:36:00,82,140.1042,1943.0,4.5,6.000000000000001,1.4000000000000021,614.2695
2024-10-27 08:39:00,81,140.3646,1943.0,4.600000000000001,6.1000000000000005,1.4000000000000021,616.1514
2024-10-27 08:42:00,82,140.625,1943.0,4.699999999999999,6.2,1.3000000000000043,616.7198
2024-10-27 08:45:00,80,141.6667,1943.0,4.799999999999997,6.2,1.3000000000000043,618.1509
2024-10-27 08:48:00,81,142.5347,1943.0,4.699999999999999,6.0,1.3000000000000043,609.1299
2024-10-27 08:51:00,81,142.8819,1943.0,4.699999999999999,6.1,1.2000000000000028,614.5105
2024-10-27 08:54:00,81,141.2326,1943.0,4.699999999999999,6.0,1.2000000000000028,615.8521
2024-10-27 08:57:00,81,141.6667,1944.0,4.799999999999997,6.1000000000000005,1.3000000000000043,617.1416
2024-10-27 09:00:00,81,142.7083,1944.0,4.5,6.1,1.4000000000000021,610.1405
2024-10-27 09:03:00,82,148.5243,1944.0,4.599999999999998,5.9,1.3999999999999986,620.0566
2024-10-27 09:06:00,83,156.684,1944.0,4.800000000000001,5.9,1.5,627.2889
2024-10-27 09:09:00,85,160.6771,1944.0,4.900000000000002,5.800000000000001,1.6000000000000014,649.5705
2024-10-27 09:12:00,82,160.0694,1944.0,4.800000000000001,5.800000000000001,1.5,642.662
2024-10-27 09:15:00,83,161.9792,1944.0,4.800000000000001,5.800000000000001,1.5,643.9567
2024-10-27 09:18:00,87,165.4514,1944.0,4.900000000000002,5.700000000000001,1.5,657.2291
2024-10-27 09:21:00,86,164.2361,1944.0,5.0000000000000036,5.700000000000001,1.5,659.2201
2024-10-27 09:24:00,86,164.9306,1944.0,4.900000000000002,5.700000000000001,1.5,659.382
2024-10-27 09:27:00,87,163.9757,1944.0,4.900000000000002,5.700000000000001,1.5,657.9317
2024-10-27 09:30:00,87,164.2361,1944.0,4.9999999999999964,5.700000000000001,1.4000000000000057,661.0935
2024-10-27 09:33:00,85,163.1944,1944.0,4.900000000000002,5.800000000000001,1.5,662.1879
2024-10-27 09:36:00,87,165.1042,1944.0,5.099999999999998,5.9,1.5,669.0826
2024-10-27 09:39:00,88,165.3646,1944.0,5.099999999999998,5.9,1.3999999999999986,671.9582
2024-10-27 09:42:00,88,165.7118,1944.0,4.9999999999999964,6.0,1.5,670.0444
2024-10-27 09:45:00,89,165.5382,1944.0,4.9999999999999964,6.0,1.7000000000000028,685.3894
2024-10-27 09:48:00,86,165.1042,1944.0,5.199999999999999,6.1,1.6000000000000014,688.1327
2024-10-27 09:51:00,90,164.2361,1944.0,5.199999999999999,6.0,1.6000000000000014,685.7186
2024-10-27 09:54:00,90,164.2361,1945.0,5.300000000000001,6.0,1.6000000000000014,683.8217
2024-10-27 09:57:00,89,165.0174,1945.0,4.899999999999999,6.0,1.7000000000000028,684.4134
2024-10-27 10:00:00,89,164.4965,1945.0,5.199999999999999,6.1,1.5,687.1428
2024-10-27 10:03:00,89,165.2778,1945.0,4.9999999999999964,6.0,1.8000000000000043,689.2488
2024-10-27 10:06:00,90,163.6285,1945.0,5.199999999999999,6.1,1.6000000000000014,695.7445
2024-10-27 10:09:00,90,165.7986,1945.0,5.300000000000001,6.1,1.5,692.5303
2024-10-27 10:12:00,88,165.2778,1945.0,5.199999999999999,6.0,1.5,693.9579
2024-10-27 10:15:00,87,166.1458,1945.0,5.199999999999999,6.0,1.6000000000000014,694.4942
2024-10-27 10:18:00,91,166.1458,1945.0,5.200000000000003,6.0,1.5,697.3325
2024-10-27 10:21:00,90,165.9722,1945.0,5.300000000000001,6.1,1.6000000000000014,694.7969
2024-10-27 10:24:00,91,165.4514,1945.0,5.300000000000001,5.800000000000001,1.5,694.3029
2024-10-27 10:27:00,89,164.4097,1945.0,5.300000000000001,6.2,1.6000000000000014,697.1211
2024-10-27 10:30:00,88,164.4097,1945.0,5.300000000000001,6.1,1.6000000000000014,697.4869
2024-10-27 10:33:00,90,164.1493,1945.0,5.300000000000001,6.199999999999999,1.6000000000000014,704.6843
2024-10-27 10:36:00,89,164.2361,1945.0,5.300000000000001,6.1,1.6000000000000014,701.4479
2024-10-27 10:39:00,89,164.5833,1945.0,5.5,6.3,1.6000000000000014,703.7275
2024-10-27 10:42:00,92,162.6736,1945.0,5.199999999999999,6.1,1.7000000000000028,704.0264
2024-10-27 10:45:00,90,163.6285,1945.0,5.400000000000002,6.299999999999999,1.5,704.7753
2024-10-27 10:48:00,90,163.1076,1945.0,5.4999999999999964,6.199999999999999,1.5,709.7375
2024-10-27 10:51:00,91,163.9757,1945.0,5.300000000000001,6.300000000000001,1.6999999999999957,715.2686
2024-10-27 10:54:00,91,164.4097,1946.0,5.400000000000002,6.4,1.5999999999999943,718.202
2024-10-27 10:57:00,90,164.6702,1946.0,5.4999999999999964,6.199999999999999,1.5,723.3152
2024-10-27 11:00:00,95,165.1042,1946.0,5.4999999999999964,6.199999999999999,1.5,722.145
2024-10-27 11:03:00,91,165.7118,1946.0,5.4999999999999964,6.300000000000001,1.5,721.2278
2024-10-27 11:06:00,94,165.9722,1946.0,5.400000000000002,6.300000000000001,1.7999999999999972,721.223
2024-10-27 11:09:00,94,169.7049,1946.0,5.4999999999999964,6.199999999999999,1.7000000000000028,727.1262
2024-10-27 11:12:00,93,170.7465,1946.0,5.4999999999999964,6.1,1.6000000000000014,726.2632
2024-10-27 11:15:00,96,171.7882,1946.0,5.399999999999999,6.200000000000001,1.7000000000000028,732.5331
2024-10-27 11:18:00,94,172.8298,1946.0,5.4999999999999964,6.1,1.7000000000000028,732.9005
2024-10-27 11:21:00,94,158.5938,1946.0,5.800000000000001,6.3999999999999995,1.6000000000000014,720.8421
2024-10-27 11:24:00,94,154.6875,1946.0,5.700000000000003,6.499999999999999,1.3999999999999986,715.9182
2024-10-27 11:27:00,90,146.2674,1946.0,5.4999999999999964,6.700000000000001,1.4000000000000057,700.0187
2024-10-27 11:30:00,91,143.1424,1946.0,5.300000000000004,6.700000000000001,1.3999999999999986,688.8829
2024-10-27 11:33:00,89,146.6146,1946.0,5.300000000000001,6.6000000000000005,1.5,684.621
2024-10-27 11:36:00,90,150.5208,1946.0,5.300000000000001,6.6000000000000005,1.5,685.657
2024-10-27 11:39:00,91,151.6493,1946.0,5.300000000000001,6.500000000000001,1.6000000000000014,688.4634
2024-10-27 11:42:00,88,151.4757,1946.0,5.300000000000001,6.500000000000001,1.6000000000000014,696.5191
2024-10-27 11:45:00,89,149.9132,1946.0,5.400000000000002,6.499999999999999,1.5,690.4624
2024-10-27 11:48:00,86,148.6111,1946.0,5.400000000000002,6.6000000000000005,1.3999999999999986,682.7057
2024-10-27 11:51:00,86,148.3507,1946.0,5.300000000000001,6.7,1.3999999999999986,677.0029
2024-10-27 11:54:00,85,146.441,1946.0,5.300000000000001,6.3999999999999995,1.3999999999999986,671.3653
2024-10-27 11:57:00,86,146.6146,1947.0,5.099999999999998,6.500000000000001,1.5,660.4603
2024-10-27 12:00:00,83,144.2708,1947.0,5.199999999999999,6.3999999999999995,1.2999999999999972,658.0681
2024-10-27 12:03:00,86,144.184,1947.0,5.199999999999999,6.3999999999999995,1.2999999999999972,662.979
2024-10-27 12:06:00,86,146.2674,1947.0,5.199999999999999,6.6000000000000005,1.2999999999999972,663.4362
2024-10-27 12:09:00,87,141.9271,1947.0,5.300000000000001,6.499999999999999,1.1999999999999957,661.8114
2024-10-27 12:12:00,85,142.2743,1947.0,5.099999999999998,6.3999999999999995,1.3000000000000043,654.3415
2024-10-27 12:15:00,86,144.5313,1947.0,5.099999999999998,6.499999999999999,1.3000000000000043,651.6136
2024-10-27 12:18:00,83,140.1042,1947.0,4.9999999999999964,6.499999999999999,1.3000000000000043,642.6654
2024-10-27 12:21:00,85,142.9688,1947.0,4.9999999999999964,6.3999999999999995,1.4000000000000057,650.9884
2024-10-27 12:24:00,83,144.0104,1947.0,5.099999999999998,6.3999999999999995,1.3999999999999986,651.2958
2024-10-27 12:27:00,87,144.5313,1947.0,4.9999999999999964,6.500000000000001,1.5,657.5072
2024-10-27 12:30:00,87,145.7465,1947.0,5.0,6.500000000000001,1.3000000000000043,653.7607
2024-10-27 12:33:00,85,144.8785,1947.0,4.9999999999999964,6.3,1.5,655.8795
2024-10-27 12:36:00,84,144.6181,1947.0,5.099999999999998,6.500000000000001,1.3000000000000043,652.3452
2024-10-27 12:39:00,85,145.3993,1947.0,5.100000000000001,6.500000000000001,1.2999999999999972,652.9158
2024-10-27 12:42:00,85,143.5764,1947.0,5.0,6.3999999999999995,1.3999999999999986,650.2212
2024-10-27 12:45:00,85,142.8819,1947.0,5.099999999999998,6.500000000000001,1.5,657.8444
2024-10-27 12:48:00,84,142.2743,1947.0,5.200000000000003,6.500000000000001,1.2999999999999972,659.8823
2024-10-27 12:51:00,87,144.184,1947.0,5.199999999999999,6.500000000000001,1.3999999999999986,659.3683
2024-10-27 12:54:00,87,146.7014,1947.0,5.0,6.500000000000001,1.3999999999999986,665.2166
2024-10-27 12:57:00,87,147.6563,1948.0,5.100000000000001,6.6000000000000005,1.5,665.3317
2024-10-27 13:00:00,87,147.1354,1948.0,5.300000000000001,6.6000000000000005,1.5,676.0461
2024-10-27 13:03:00,88,150.5208,1948.0,5.300000000000001,6.4,1.5,680.0309
2024-10-27 13:06:00,88,151.9097,1948.0,5.200000000000003,6.300000000000001,1.5,678.6953
2024-10-27 13:09:00,89,152.2569,1948.0,5.400000000000002,6.5,1.5,684.7849
2024-10-27 13:12:00,91,151.1285,1948.0,5.100000000000001,6.5,1.6000000000000014,689.5292
2024-10-27 13:15:00,89,149.2188,1948.0,5.400000000000002,6.5,1.5,682.6654
2024-10-27 13:18:00,86,148.5243,1948.0,5.200000000000003,6.5,1.5,676.0316
2024-10-27 13:21:00,87,148.9583,1948.0,5.100000000000001,6.5,1.5,673.5887
2024-10-27 13:24:00,86,147.5694,1948.0,5.200000000000003,6.5,1.5,675.4668
2024-10-27 13:27:00,85,147.0486,1948.0,5.300000000000001,6.5,1.3999999999999986,672.5587
2024-10-27 13:30:00,87,145.9201,1948.0,5.100000000000001,6.5,1.6000000000000014,674.3539
2024-10-27 13:33:00,89,145.5729,1948.0,5.100000000000001,6.6,1.5,677.9416
2024-10-27 13:36:00,89,147.7431,1948.0,5.300000000000004,6.6,1.5,686.2257
2024-10-27 13:39:00,87,148.3507,1948.0,5.299999999999997,6.7,1.4000000000000057,684.1829
2024-10-27 13:42:00,88,144.2708,1948.0,5.100000000000001,6.6000000000000005,1.5,676.0691
2024-10-27 13:45:00,88,144.4444,1948.0,5.400000000000002,6.500000000000001,1.5,676.7849
2024-10-27 13:48:00,89,146.7882,1948.0,5.0,6.6000000000000005,1.6000000000000014,675.4399
2024-10-27 13:51:00,89,145.3993,1948.0,5.300000000000004,6.6000000000000005,1.3999999999999986,674.8903
2024-10-27 13:54:00,87,145.1389,1948.0,5.200000000000003,6.7,1.3999999999999986,680.7676
2024-10-27 13:57:00,87,147.5694,1949.0,5.200000000000003,6.6000000000000005,1.5,682.7563
2024-10-27 14:00:00,89,147.2222,1949.0,5.399999999999999,6.6000000000000005,1.4000000000000057,682.114
2024-10-27 14:03:00,89,145.7465,1949.0,5.200000000000003,6.6000000000000005,1.6000000000000014,684.0471
2024-10-27 14:06:00,86,145.7465,1949.0,5.200000000000003,6.7,1.6000000000000014,681.7473
2024-10-27 14:09:00,88,144.9653,1949.0,5.100000000000001,6.6000000000000005,1.6000000000000014,682.5994
2024-10-27 14:12:00,86,145.8333,1949.0,5.200000000000003,6.500000000000001,1.3999999999999986,680.6033
2024-10-27 14:15:00,89,142.7951,1949.0,5.200000000000003,6.8,1.5,680.7664
2024-10-27 14:18:00,87,144.6181,1949.0,5.200000000000003,6.6000000000000005,1.3999999999999986,678.1275
2024-10-27 14:21:00,88,143.6632,1949.0,5.100000000000001,6.6000000000000005,1.3999999999999986,670.7007
2024-10-27 14:24:00,86,146.1806,1949.0,5.100000000000001,6.500000000000001,1.5,666.1612
2024-10-27 14:27:00,86,147.0486,1949.0,5.100000000000001,6.4,1.3999999999999986,664.7786
2024-10-27 14:30:00,88,146.2674,1949.0,5.100000000000001,6.5,1.6000000000000014,677.1169
2024-10-27 14:33:00,86,147.4826,1949.0,5.100000000000001,6.7,1.5,678.0198
2024-10-27 14:36:00,88,145.4861,1949.0,5.200000000000003,6.6000000000000005,1.5,672.2958
2024-10-27 14:39:00,87,143.75,1949.0,5.200000000000003,6.6000000000000005,1.3999999999999986,669.3612
2024-10-27 14:42:00,87,144.2708,1949.0,5.100000000000001,6.6000000000000005,1.3999999999999986,666.6848
2024-10-27 14:45:00,88,144.4444,1949.0,5.100000000000001,6.6000000000000005,1.3999999999999986,668.1047
2024-10-27 14:48:00,86,145.4861,1949.0,5.100000000000001,6.7,1.3999999999999986,670.8143
2024-10-27 14:51:00,88,145.4861,1949.0,5.100000000000001,6.5,1.5,672.6879
2024-10-27 14:54:00,88,146.441,1949.0,5.400000000000002,6.6000000000000005,1.3999999999999986,677.574
2024-10-27 14:57:00,87,147.5694,1950.0,5.400000000000002,6.6000000000000005,1.6000000000000014,680.8703
2024-10-27 15:00:00,87,146.1806,1950.0,5.200000000000003,6.6000000000000005,1.5,682.9761
2024-10-27 15:03:00,90,146.875,1950.0,5.200000000000003,6.6000000000000005,1.5,683.9636
2024-10-27 15:06:00,89,148.0035,1950.0,5.200000000000003,6.7,1.5,680.2422
2024-10-27 15:09:00,87,146.441,1950.0,5.200000000000003,6.6000000000000005,1.6000000000000014,679.4773
2024-10-27 15:12:00,88,147.5694,1950.0,5.100000000000001,6.6000000000000005,1.5,679.9501
2024-10-27 15:15:00,89,144.9653,1950.0,5.300000000000001,6.500000000000001,1.5,673.699
2024-10-27 15:18:00,88,144.0972,1950.0,5.200000000000003,6.6000000000000005,1.5,671.6256
2024-10-27 15:21:00,88,145.8333,1950.0,5.0,6.6000000000000005,1.6000000000000014,673.3849
2024-10-27 15:24:00,86,144.0972,1950.0,5.100000000000001,6.6000000000000005,1.3999999999999986,669.3304
2024-10-27 15:27:00,88,142.4479,1950.0,5.100000000000001,6.6000000000000005,1.5,670.2403
2024-10-27 15:30:00,87,144.184,1950.0,5.200000000000003,6.6000000000000005,1.5,672.9551
2024-10-27 15:33:00,87,144.2708,1950.0,5.100000000000001,6.7,1.6000000000000014,670.1373
2024-10-27 15:36:00,87,143.5764,1950.0,5.100000000000001,6.6000000000000005,1.5,673.4143
2024-10-27 15:39:00,85,142.3611,1950.0,5.100000000000001,6.7,1.3999999999999986,669.2341
2024-10-27 15:42:00,86,141.4931,1950.0,5.200000000000003,6.6000000000000005,1.3999999999999986,669.0303
2024-10-27 15:45:00,87,144.6181,1950.0,5.300000000000001,6.7,1.3999999999999986,669.5566
2024-10-27 15:48:00,85,143.8368,1950.0,5.300000000000004,6.500000000000001,1.2999999999999972,670.2617
2024-10-27 15:51:00,87,145.4861,1950.0,5.100000000000001,6.6000000000000005,1.3999999999999986,667.6542
2024-10-27 15:54:00,84,144.184,1950.0,5.199999999999999,6.7,1.5,666.0541
2024-10-27 15:57:00,87,145.7465,1951.0,5.100000000000001,6.6000000000000005,1.3999999999999986,665.8695
2024-10-27 16:00:00,85,144.2708,1951.0,5.0,6.5,1.5,660.3295
2024-10-27 16:03:00,84,144.6181,1951.0,5.0,6.5,1.5,664.3425
2024-10-27 16:06:00,85,146.3542,1951.0,5.100000000000001,6.4,1.3999999999999986,663.6147
2024-10-27 16:09:00,86,143.1424,1951.0,5.100000000000001,6.6000000000000005,1.3999999999999986,661.6027
2024-10-27 16:12:00,85,144.2708,1951.0,5.100000000000001,6.500000000000001,1.3999999999999986,659.5405
2024-10-27 16:15:00,85,141.4931,1951.0,5.0,6.500000000000001,1.3999999999999986,659.0604
2024-10-27 16:18:00,84,144.0104,1951.0,5.100000000000001,6.500000000000001,1.3999999999999986,662.0541
2024-10-27 16:21:00,87,145.0521,1951.0,5.199999999999999,6.500000000000001,1.5,667.8365
2024-10-27 16:24:00,84,144.9653,1951.0,5.200000000000003,6.6000000000000005,1.3999999999999986,669.5836
2024-10-27 16:27:00,86,143.8368,1951.0,5.199999999999999,6.500000000000001,1.3999999999999986,664.6501
2024-10-27 16:30:00,87,144.0972,1951.0,5.100000000000001,6.500000000000001,1.3999999999999986,658.7161
2024-10-27 16:33:00,86,143.75,1951.0,5.0,6.6000000000000005,1.3999999999999986,660.3787
2024-10-27 16:36:00,86,144.9653,1951.0,5.0,6.4,1.3999999999999986,658.3199
2024-10-27 16:39:00,83,143.2292,1951.0,5.0,6.500000000000001,1.3999999999999986,655.5375
2024-10-27 16:42:00,86,141.1458,1951.0,5.100000000000001,6.500000000000001,1.5,657.1437
2024-10-27 16:45:00,83,143.2292,1951.0,5.100000000000001,6.500000000000001,1.3999999999999986,655.7583
2024-10-27 16:48:00,87,141.4931,1951.0,5.099999999999998,6.3999999999999995,1.3999999999999986,657.1485
2024-10-27 16:51:00,83,141.4063,1951.0,5.0,6.3,1.5,658.3981
2024-10-27 16:54:00,86,143.4028,1952.0,5.0,6.500000000000001,1.3999999999999986,661.8091
2024-10-27 16:57:00,85,144.9653,1952.0,5.100000000000001,6.500000000000001,1.3999999999999986,662.6226
2024-10-27 17:00:00,87,140.7986,1952.0,5.0,6.500000000000001,1.3999999999999986,663.3248
2024-10-27 17:03:00,86,141.2326,1952.0,5.100000000000001,6.7,1.3999999999999986,656.2275
2024-10-27 17:06:00,83,140.1042,1952.0,5.0,6.500000000000001,1.2999999999999972,652.148
2024-10-27 17:09:00,84,139.9306,1952.0,4.899999999999999,6.500000000000001,1.3999999999999986,653.2733
2024-10-27 17:12:00,85,141.4063,1952.0,5.0,6.6000000000000005,1.2999999999999972,652.9344
2024-10-27 17:15:00,86,138.8021,1952.0,5.0,6.6000000000000005,1.3999999999999986,655.2687
2024-10-27 17:18:00,83,141.059,1952.0,5.199999999999999,6.500000000000001,1.3999999999999986,654.8081
2024-10-27 17:21:00,85,135.8507,1952.0,5.100000000000001,6.3999999999999995,1.3999999999999986,650.5082
2024-10-27 17:24:00,84,136.0243,1952.0,5.100000000000001,6.500000000000001,1.2000000000000028,644.1832
2024-10-27 17:27:00,82,136.8056,1952.0,4.899999999999999,6.499999999999999,1.3000000000000043,642.5856
2024-10-27 17:30:00,83,137.1528,1952.0,4.799999999999997,6.499999999999999,1.3000000000000043,640.522
2024-10-27 17:33:00,83,138.1076,1952.0,4.799999999999997,6.500000000000001,1.3000000000000043,632.3601
2024-10-27 17:36:00,83,137.1528,1952.0,4.800000000000004,6.3999999999999995,1.3999999999999986,637.7072
2024-10-27 17:39:00,82,139.0625,1952.0,4.799999999999997,6.6000000000000005,1.3000000000000043,638.8994
2024-10-27 17:42:00,84,138.9757,1952.0,4.899999999999999,6.499999999999999,1.3000000000000043,640.2003
2024-10-27 17:45:00,84,137.2396,1952.0,4.799999999999997,6.499999999999999,1.3000000000000043,639.0111
2024-10-27 17:48:00,84,138.4549,1952.0,4.799999999999997,6.500000000000001,1.2000000000000028,633.4799
2024-10-27 17:51:00,84,138.6285,1952.0,4.800000000000004,6.3999999999999995,1.2999999999999972,637.8073
2024-10-27 17:54:00,81,138.5417,1952.0,4.799999999999997,6.4,1.3000000000000043,633.2029
2024-10-27 17:57:00,83,139.6701,1953.0,4.899999999999999,6.300000000000001,1.3000000000000043,627.9778
2024-10-27 18:00:00,83,137.6736,1953.0,4.799999999999997,6.500000000000001,1.3000000000000043,634.368
2024-10-27 18:03:00,84,138.9757,1953.0,4.800000000000004,6.4,1.3999999999999986,634.2367
2024-10-27 18:06:00,84,137.5,1953.0,4.700000000000003,6.500000000000001,1.3999999999999986,638.0114
2024-10-27 18:09:00,82,137.5,1953.0,4.799999999999997,6.500000000000001,1.3000000000000043,637.2667
2024-10-27 18:12:00,83,137.2396,1953.0,4.800000000000004,6.3999999999999995,1.3999999999999986,632.764
2024-10-27 18:15:00,83,137.1528,1953.0,4.700000000000003,6.500000000000001,1.3999999999999986,634.5839
2024-10-27 18:18:00,83,135.1563,1953.0,4.700000000000003,6.500000000000001,1.2999999999999972,632.3643
2024-10-27 18:21:00,84,135.5035,1953.0,4.900000000000002,6.500000000000001,1.3999999999999986,634.6854
2024-10-27 18:24:00,84,137.066,1953.0,4.700000000000003,6.500000000000001,1.3999999999999986,637.4778
2024-10-27 18:27:00,83,136.7188,1953.0,4.799999999999997,6.3999999999999995,1.3000000000000043,636.5971
2024-10-27 18:30:00,84,136.7188,1953.0,4.900000000000002,6.3999999999999995,1.3999999999999986,635.3595
2024-10-27 18:33:00,84,136.8056,1953.0,4.800000000000004,6.6000000000000005,1.3999999999999986,638.2189
2024-10-27 18:36:00,81,135.3299,1953.0,4.700000000000003,6.500000000000001,1.2999999999999972,622.2305
2024-10-27 18:39:00,82,135.3299,1953.0,4.700000000000003,6.500000000000001,1.2999999999999972,623.806
2024-10-27 18:42:00,84,134.2014,1953.0,4.700000000000003,6.499999999999999,1.5,635.6617
2024-10-27 18:45:00,84,133.8542,1953.0,4.799999999999997,6.6000000000000005,1.3000000000000043,634.08
2024-10-27 18:48:00,83,134.7222,1953.0,4.800000000000004,6.6000000000000005,1.3999999999999986,634.3917
2024-10-27 18:51:00,81,135.1563,1953.0,4.900000000000002,6.3999999999999995,1.2999999999999972,627.2678
2024-10-27 18:54:00,83,132.1181,1953.0,4.700000000000003,6.3999999999999995,1.1999999999999957,625.8568
2024-10-27 18:57:00,82,131.4236,1954.0,4.700000000000003,6.6000000000000005,1.2999999999999972,623.7553
2024-10-27 19:00:00,82,132.4653,1954.0,4.700000000000003,6.3999999999999995,1.2999999999999972,624.9085
2024-10-27 19:03:00,82,132.9861,1954.0,4.600000000000001,6.499999999999999,1.1999999999999957,615.0276
2024-10-27 19:06:00,80,131.4236,1954.0,4.699999999999999,6.500000000000001,1.2000000000000028,607.5689
2024-10-27 19:09:00,81,129.3403,1954.0,4.5,6.3999999999999995,1.2999999999999972,605.7834
2024-10-27 19:12:00,80,128.4722,1954.0,4.5,6.3999999999999995,1.3000000000000043,606.7522
2024-10-27 19:15:00,79,143.2292,1954.0,4.800000000000001,6.3999999999999995,1.1000000000000014,596.1577
2024-10-27 19:18:00,81,152.5174,1954.0,4.700000000000003,5.8999999999999995,1.5,625.4959
2024-10-27 19:21:00,86,150.3472,1954.0,5.0,6.1,1.6000000000000014,649.6555
2024-10-27 19:24:00,86,148.1771,1954.0,5.100000000000001,6.300000000000001,1.3999999999999986,654.6476
2024-10-27 19:27:00,84,147.1354,1954.0,5.200000000000003,6.199999999999999,1.2999999999999972,654.5577
2024-10-27 19:30:00,84,148.3507,1954.0,5.200000000000003,6.1,1.2999999999999972,655.0076
2024-10-27 19:33:00,86,148.0035,1954.0,5.200000000000003,6.3999999999999995,1.3999999999999986,660.5512
2024-10-27 19:36:00,86,148.1771,1954.0,5.100000000000001,6.3999999999999995,1.5,666.2906
2024-10-27 19:39:00,86,149.0451,1954.0,5.300000000000004,6.3999999999999995,1.3999999999999986,669.3442
2024-10-27 19:42:00,86,148.0035,1954.0,5.200000000000003,6.500000000000001,1.5,668.4977
2024-10-27 19:45:00,87,148.6111,1954.0,5.0,6.3999999999999995,1.6000000000000014,666.0345
2024-10-27 19:48:00,87,151.0417,1954.0,5.300000000000004,6.3999999999999995,1.3999999999999986,663.865
2024-10-27 19:51:00,86,153.125,1954.0,5.100000000000001,6.299999999999999,1.6000000000000014,668.3765
2024-10-27 19:54:00,84,152.3438,1954.0,5.300000000000004,6.199999999999999,1.3999999999999986,664.5325
2024-10-27 19:57:00,88,152.5174,1955.0,5.300000000000004,6.1,1.5,666.1655
2024-10-27 20:00:00,88,150.6077,1955.0,5.400000000000002,6.199999999999999,1.3999999999999986,666.6219
2024-10-27 20:03:00,85,148.9583,1955.0,5.400000000000002,6.3,1.3999999999999986,669.1604
2024-10-27 20:06:00,86,150.5208,1955.0,5.200000000000003,6.3999999999999995,1.3999999999999986,661.3643
2024-10-27 20:09:00,85,147.5694,1955.0,5.300000000000001,6.299999999999999,1.3999999999999986,660.2778
2024-10-27 20:12:00,85,150.6077,1955.0,5.200000000000003,6.3,1.3999999999999986,663.4052
2024-10-27 20:15:00,87,140.191,1955.0,5.100000000000001,6.199999999999999,1.1999999999999957,663.8984
2024-10-27 20:18:00,86,147.4826,1955.0,5.200000000000003,6.2,1.2999999999999972,652.2675
2024-10-27 20:21:00,84,148.6111,1955.0,5.199999999999999,6.2,1.3999999999999986,653.3481
2024-10-27 20:24:00,86,152.7778,1955.0,5.200000000000003,6.1,1.3999999999999986,660.7172
2024-10-27 20:27:00,86,152.8646,1955.0,5.300000000000004,6.199999999999999,1.3999999999999986,670.0344
2024-10-27 20:30:00,85,154.1667,1955.0,5.400000000000002,6.1,1.5,674.3271
2024-10-27 20:33:00,87,152.691,1955.0,5.4999999999999964,6.199999999999999,1.3000000000000043,669.5242
2024-10-27 20:36:00,88,157.0313,1955.0,5.200000000000003,6.199999999999999,1.3999999999999986,669.697
2024-10-27 20:39:00,88,154.6875,1955.0,5.0,6.0,1.2999999999999972,670.7701
2024-10-27 20:42:00,86,145.7465,1955.0,4.800000000000004,6.3999999999999995,1.3999999999999986,656.7487
2024-10-27 20:45:00,85,139.8438,1955.0,4.800000000000004,6.3,1.5,648.9453
2024-10-27 20:48:00,85,142.7951,1955.0,4.899999999999999,6.3,1.4000000000000057,647.6052
2024-10-27 20:51:00,85,144.4444,1955.0,4.899999999999999,6.3,1.4000000000000057,646.9465
2024-10-27 20:54:00,85,143.5764,1955.0,4.899999999999999,6.3,1.4000000000000057,642.9553
2024-10-27 20:57:00,82,144.184,1956.0,4.799999999999997,6.1000000000000005,1.3000000000000043,640.3682
2024-10-27 21:00:00,83,143.316,1956.0,4.899999999999999,6.3,1.3000000000000043,638.069
2024-10-27 21:03:00,84,141.5799,1956.0,4.899999999999999,6.2,1.3000000000000043,634.4223
2024-10-27 21:06:00,83,141.4063,1956.0,4.799999999999997,6.2,1.2000000000000028,627.918
2024-10-27 21:09:00,80,141.8403,1956.0,4.900000000000002,6.2,1.1999999999999957,621.161
2024-10-27 21:12:00,83,140.7986,1956.0,4.600000000000001,6.2,1.5,631.5605
2024-10-27 21:15:00,81,140.1042,1956.0,4.700000000000003,6.2,1.2999999999999972,622.6774
2024-10-27 21:18:00,82,139.8438,1956.0,4.600000000000001,6.3,1.3999999999999986,615.4294
2024-10-27 21:21:00,82,138.1076,1956.0,4.700000000000003,6.2,1.2999999999999972,622.3393
2024-10-27 21:24:00,80,140.7986,1956.0,4.700000000000003,6.2,1.2999999999999972,620.0692
2024-10-27 21:27:00,81,143.1424,1956.0,4.600000000000001,6.1,1.3999999999999986,618.0571
2024-10-27 21:30:00,82,139.2361,1956.0,4.700000000000003,6.2,1.1999999999999957,620.823
2024-10-27 21:33:00,79,136.0243,1956.0,4.699999999999999,6.2,1.2000000000000028,608.8292
2024-10-27 21:36:00,80,137.5868,1956.0,4.800000000000004,6.2,1.0999999999999943,610.7629
2024-10-27 21:39:00,80,138.4549,1956.0,4.700000000000003,6.199999999999999,1.1000000000000014,607.5457
2024-10-27 21:42:00,79,136.1979,1956.0,4.600000000000001,6.2,1.1000000000000014,610.6123
2024-10-27 21:45:00,79,137.6736,1956.0,4.399999999999999,6.199999999999999,1.2999999999999972,606.8264
2024-10-27 21:48:00,79,139.9306,1956.0,4.699999999999999,6.0,1.2000000000000028,603.1854
2024-10-27 21:51:00,79,137.5868,1956.0,4.5,6.199999999999999,1.3000000000000043,603.6706
2024-10-27 21:54:00,80,136.0243,1956.0,4.300000000000001,6.2,1.4000000000000021,604.0241
2024-10-27 21:57:00,81,137.6736,1957.0,4.400000000000002,6.1,1.4000000000000021,605.7249
2024-10-27 22:00:00,80,140.2778,1957.0,4.600000000000001,6.1,1.2000000000000028,610.3598
2024-10-27 22:03:00,80,137.7604,1957.0,4.5,6.0,1.3000000000000043,604.7628
2024-10-27 22:06:00,80,136.4583,1957.0,4.5,6.0,1.3000000000000043,601.4263
2024-10-27 22:09:00,80,138.8021,1957.0,4.400000000000002,6.0,1.4000000000000021,603.4817
2024-10-27 22:12:00,80,137.066,1957.0,4.5,6.0,1.2000000000000028,601.6635
2024-10-27 22:15:00,80,135.5903,1957.0,4.399999999999999,6.1,1.3000000000000043,601.5713
2024-10-27 22:18:00,79,137.934,1957.0,4.399999999999999,6.0,1.3000000000000043,601.1173
2024-10-27 22:21:00,80,142.3611,1957.0,4.399999999999999,6.0,1.3000000000000043,604.7658
2024-10-27 22:24:00,81,138.9757,1957.0,4.600000000000001,6.1,1.2000000000000028,611.2764
2024-10-27 22:27:00,80,137.1528,1957.0,4.600000000000001,6.3,1.2999999999999972,615.1225
2024-10-27 22:30:00,81,138.1076,1957.0,4.5,6.2,1.2999999999999972,614.0359
2024-10-27 22:33:00,80,138.8889,1957.0,4.5,6.2,1.2999999999999972,614.0102
2024-10-27 22:36:00,80,134.7222,1957.0,4.600000000000001,6.1,1.2000000000000028,604.1584
2024-10-27 22:39:00,81,137.066,1957.0,4.600000000000001,6.2,1.2999999999999972,614.2108
2024-10-27 22:42:00,80,140.625,1957.0,4.700000000000003,6.1,1.1999999999999957,608.8085
2024-10-27 22:45:00,78,136.7188,1957.0,4.800000000000001,6.2,1.2000000000000028,603.8655
2024-10-27 22:48:00,80,135.1563,1957.0,4.5,6.1,1.3000000000000043,602.7366
2024-10-27 22:51:00,78,138.1944,1957.0,4.5,6.0,1.3000000000000043,607.3703
2024-10-27 22:54:00,79,138.9757,1958.0,4.5,6.0,1.2000000000000028,606.0838
2024-10-27 22:57:00,81,136.2847,1958.0,4.5,6.2,1.2999999999999972,604.8997
2024-10-27 23:00:00,80,137.5868,1958.0,4.600000000000001,6.0,1.2999999999999972,605.2433
2024-10-27 23:03:00,79,141.059,1958.0,4.399999999999999,6.0,1.3000000000000043,602.4008
2024-10-27 23:06:00,77,131.25,1958.0,4.300000000000001,6.2,1.3000000000000007,596.1987
2024-10-27 23:09:00,77,127.6042,1958.0,4.400000000000002,6.2,1.1999999999999993,585.6808
2024-10-27 23:12:00,78,131.8576,1958.0,4.300000000000001,6.2,1.1999999999999993,584.394
2024-10-27 23:15:00,77,133.1597,1958.0,4.5,6.2,1.1999999999999993,585.4906
2024-10-27 23:18:00,77,129.7743,1958.0,4.5,6.2,1.1999999999999993,593.4774
2024-10-27 23:21:00,78,130.6424,1958.0,4.300000000000001,6.2,1.1999999999999993,589.5778
2024-10-27 23:24:00,77,132.9861,1958.0,4.400000000000002,6.2,1.1999999999999993,587.4022
2024-10-27 23:27:00,76,126.4757,1958.0,4.199999999999999,6.2,1.0999999999999979,578.6303
2024-10-27 23:30:00,76,126.2153,1958.0,4.199999999999999,6.000000000000001,1.1999999999999993,579.823
2024-10-27 23:33:00,75,130.2083,1958.0,4.100000000000001,6.1,1.2999999999999972,579.3623
2024-10-27 23:36:00,76,129.3403,1958.0,4.399999999999999,6.0,1.1999999999999993,571.5519
2024-10-27 23:39:00,76,126.3021,1958.0,4.300000000000001,6.1,1.1999999999999957,576.3893
2024-10-27 23:42:00,76,126.3889,1958.0,4.200000000000003,6.2,1.1999999999999957,574.6652
2024-10-27 23:45:00,76,129.8611,1958.0,4.300000000000001,6.2,1.1000000000000014,568.9375
2024-10-27 23:48:00,75,124.9132,1958.0,4.399999999999999,5.9,1.0000000000000036,569.1433
2024-10-27 23:51:00,75,125.434,1958.0,4.0,6.2,1.2000000000000028,569.7124
2024-10-27 23:54:00,76,129.4271,1959.0,4.100000000000001,6.1,1.2999999999999972,572.5253
2024-10-27 23:57:00,75,127.5174,1959.0,4.100000000000001,6.1,1.1000000000000014,563.9017
2024-10-28 00:00:00,76,125.7813,1959.0,4.200000000000003,6.2,1.1000000000000014,570.3923
2024-10-28 00:03:00,75,126.3021,1959.0,4.300000000000001,6.2,1.0,563.1968
2024-10-28 00:06:00,75,127.9514,1959.0,4.0,6.1,1.2000000000000028,559.2841
2024-10-28 00:09:00,75,124.566,1959.0,4.0,6.2,1.1000000000000014,562.2313
2024-10-28 00:12:00,74,126.3889,1959.0,4.199999999999999,6.0,1.2000000000000028,561.3445
2024-10-28 00:15:00,75,129.8611,1959.0,4.100000000000001,6.0,1.1000000000000014,563.2026
2024-10-28 00:18:00,74,125.5208,1959.0,4.0,6.1,1.1000000000000014,562.0491
2024-10-28 00:21:00,75,123.3507,1959.0,4.0,6.0,1.1000000000000014,558.5914
2024-10-28 00:24:00,74,126.0417,1959.0,4.099999999999998,6.0,1.1000000000000014,557.73
2024-10-28 00:27:00,73,126.3021,1959.0,4.0,5.9,1.3000000000000007,552.6437
2024-10-28 00:30:00,74,122.5694,1959.0,4.099999999999998,6.1,1.1000000000000014,557.1895
2024-10-28 00:33:00,74,122.743,1959.0,4.199999999999999,6.1,1.0,559.0518
2024-10-28 00:36:00,74,126.7361,1959.0,4.199999999999999,6.1,1.0,557.1241
2024-10-28 00:39:00,74,124.566,1959.0,4.199999999999999,6.1000000000000005,1.1000000000000014,558.2568
2024-10-28 00:42:00,74,123.4375,1959.0,4.199999999999999,6.0,1.2000000000000028,560.1472
2024-10-28 00:45:00,75,127.0833,1959.0,4.300000000000001,6.1,1.1000000000000014,562.3998
2024-10-28 00:48:00,75,127.7778,1959.0,4.200000000000003,6.1,1.1000000000000014,560.5675
2024-10-28 00:51:00,75,124.3056,1959.0,4.400000000000002,6.1,1.1000000000000014,561.371
2024-10-28 00:54:00,74,124.3056,1960.0,4.400000000000002,6.0,1.1000000000000014,561.4385
2024-10-28 00:57:00,74,126.2153,1960.0,4.099999999999998,6.1000000000000005,1.1000000000000014,553.8975
2024-10-28 01:00:00,74,124.0451,1960.0,4.400000000000002,6.000000000000001,1.1000000000000014,556.1196
2024-10-28 01:03:00,75,124.2188,1960.0,4.300000000000001,6.1000000000000005,1.1000000000000014,560.6866
2024-10-28 01:06:00,75,129.2535,1960.0,4.300000000000001,6.0,1.1999999999999957,562.6859
2024-10-28 01:09:00,74,128.125,1960.0,4.399999999999999,5.9,1.0999999999999979,566.9351
2024-10-28 01:12:00,75,125.0,1960.0,4.399999999999999,5.9,1.0999999999999979,566.3383
2024-10-28 01:15:00,75,126.3021,1960.0,4.400000000000002,6.1,1.1000000000000014,565.8574
2024-10-28 01:18:00,75,128.125,1960.0,4.300000000000001,6.2,1.1000000000000014,563.3121
2024-10-28 01:21:00,75,123.8715,1960.0,4.400000000000002,6.000000000000001,1.1999999999999957,567.65
2024-10-28 01:24:00,75,122.8299,1960.0,4.5,6.2,1.1999999999999993,569.8851
2024-10-28 01:27:00,75,126.7361,1960.0,4.5,6.2,1.0999999999999979,566.5198
2024-10-28 01:30:00,76,123.0035,1960.0,4.399999999999999,6.1000000000000005,1.0000000000000036,570.0325
2024-10-28 01:33:00,74,120.5729,1960.0,4.400000000000002,6.2,1.0,556.2213
2024-10-28 01:36:00,73,123.3507,1960.0,4.300000000000001,6.1000000000000005,1.1000000000000014,549.5864
2024-10-28 01:39:00,74,126.8229,1960.0,4.300000000000001,6.1000000000000005,1.0,554.1604
2024-10-28 01:42:00,74,123.1771,1960.0,4.300000000000001,6.1000000000000005,1.1000000000000014,555.5311
2024-10-28 01:45:00,75,124.3056,1960.0,4.5,6.0,1.1000000000000014,560.5096
2024-10-28 01:48:00,74,127.2569,1960.0,4.400000000000002,6.1,1.1000000000000014,563.7856
2024-10-28 01:51:00,74,125.6076,1960.0,4.5,6.0,1.1000000000000014,557.6464
2024-10-28 01:54:00,75,121.1806,1961.0,4.300000000000001,6.1000000000000005,1.1000000000000014,558.9081
2024-10-28 01:57:00,73,121.1806,1961.0,4.300000000000001,6.0,1.1000000000000014,553.0521
2024-10-28 02:00:00,73,125.0868,1961.0,4.199999999999999,6.0,1.1000000000000014,550.2985
2024-10-28 02:03:00,74,122.5694,1961.0,4.199999999999999,6.000000000000001,1.1000000000000014,553.2021
2024-10-28 02:06:00,74,122.5694,1961.0,4.300000000000001,6.1,1.1000000000000014,556.7082
2024-10-28 02:09:00,75,125.5208,1961.0,4.400000000000002,6.1000000000000005,1.1000000000000014,562.1631
2024-10-28 02:12:00,74,125.9549,1961.0,4.400000000000002,6.000000000000001,1.1000000000000014,562.4252
2024-10-28 02:15:00,74,122.4826,1961.0,4.300000000000001,6.000000000000001,1.2000000000000028,563.8821
2024-10-28 02:18:00,76,123.3507,1961.0,4.300000000000001,6.1000000000000005,1.2999999999999972,568.8188
2024-10-28 02:21:00,75,127.1701,1961.0,4.599999999999998,6.000000000000001,1.0000000000000036,564.2439
2024-10-28 02:24:00,74,121.7014,1961.0,4.400000000000002,6.2,1.0,559.5703
2024-10-28 02:27:00,74,122.4826,1961.0,4.400000000000002,6.1000000000000005,1.0,559.5977
2024-10-28 02:30:00,73,125.0868,1961.0,4.300000000000001,6.000000000000001,1.1000000000000014,554.668
2024-10-28 02:33:00,73,119.8785,1961.0,4.300000000000001,6.000000000000001,1.0,546.3503
2024-10-28 02:36:00,72,119.8785,1961.0,4.300000000000001,6.000000000000001,1.0,544.3688
2024-10-28 02:39:00,72,124.7396,1961.0,4.199999999999999,5.9,1.1000000000000014,545.8438
2024-10-28 02:42:00,72,121.5278,1961.0,4.300000000000001,5.800000000000001,1.0,546.2638
2024-10-28 02:45:00,73,119.4444,1961.0,4.300000000000001,6.000000000000001,1.0,547.4106
2024-10-28 02:48:00,73,121.7014,1961.0,4.100000000000001,6.000000000000001,1.1999999999999993,547.5405
2024-10-28 02:51:00,71,116.3195,1961.0,4.300000000000001,6.1000000000000005,1.0,545.0016
2024-10-28 02:54:00,71,117.1007,1961.0,4.199999999999999,6.000000000000001,1.0,537.1526
2024-10-28 02:57:00,71,122.3958,1962.0,4.099999999999998,6.1000000000000005,0.8999999999999986,536.5353
2024-10-28 03:00:00,72,119.7917,1962.0,4.100000000000001,5.799999999999999,0.9999999999999964,539.5341
2024-10-28 03:03:00,72,119.9653,1962.0,4.100000000000001,5.9,1.1999999999999993,542.9114
2024-10-28 03:06:00,73,125.434,1962.0,4.099999999999998,5.800000000000001,1.1000000000000014,545.1561
2024-10-28 03:09:00,72,120.5729,1962.0,4.199999999999999,6.000000000000001,1.1000000000000014,542.8113
2024-10-28 03:12:00,72,119.3576,1962.0,4.299999999999997,6.000000000000001,1.0,543.9036
2024-10-28 03:15:00,71,123.1771,1962.0,4.199999999999999,6.000000000000001,1.0,541.6812
2024-10-28 03:18:00,73,119.8785,1962.0,4.300000000000001,5.9,1.0,545.9531
2024-10-28 03:21:00,72,119.3576,1962.0,4.300000000000001,6.1000000000000005,1.0,544.4995
2024-10-28 03:24:00,73,122.8299,1962.0,4.199999999999999,6.000000000000001,1.1000000000000014,542.7455
2024-10-28 03:27:00,72,121.2674,1962.0,4.199999999999999,6.000000000000001,1.0,541.9922
2024-10-28 03:30:00,73,118.2292,1962.0,4.199999999999999,5.8999999999999995,1.0,542.5647
2024-10-28 03:33:00,72,121.441,1962.0,4.100000000000001,6.000000000000001,0.9999999999999964,541.2413
2024-10-28 03:36:00,72,123.7847,1962.0,4.099999999999998,6.000000000000001,1.1000000000000014,544.0674
2024-10-28 03:39:00,72,120.1389,1962.0,4.199999999999999,6.000000000000001,1.1000000000000014,538.6655
2024-10-28 03:42:00,72,119.5313,1962.0,4.199999999999999,5.9,1.0999999999999979,542.1395
2024-10-28 03:45:00,72,121.7014,1962.0,4.100000000000001,6.000000000000001,0.9999999999999964,539.6662
2024-10-28 03:48:00,72,117.1007,1962.0,4.100000000000001,5.8999999999999995,1.0999999999999979,540.9215
2024-10-28 03:51:00,72,119.2708,1962.0,4.100000000000001,6.000000000000001,0.9999999999999964,539.6851
2024-10-28 03:54:00,71,123.1771,1962.0,4.100000000000001,5.9,0.9999999999999964,536.1991
2024-10-28 03:57:00,72,118.8368,1963.0,4.199999999999999,6.000000000000001,1.0999999999999979,538.0424
2024-10-28 04:00:00,71,118.9236,1963.0,4.0,5.699999999999999,1.0000000000000036,528.9076
2024-10-28 04:03:00,71,123.3507,1963.0,4.0,5.9,1.0999999999999979,531.4373
2024-10-28 04:06:00,70,116.4063,1963.0,4.099999999999998,5.9,1.0000000000000036,524.4055
2024-10-28 04:09:00,71,118.8368,1963.0,4.0,5.9,1.0999999999999979,528.4154
2024-10-28 04:12:00,72,123.4375,1963.0,4.100000000000001,5.9,0.9999999999999964,536.5903
2024-10-28 04:15:00,73,118.6632,1963.0,4.0,6.1000000000000005,1.0999999999999979,543.7094
2024-10-28 04:18:00,72,117.3611,1963.0,4.199999999999999,5.8999999999999995,1.0,543.2419
2024-10-28 04:21:00,71,120.7465,1963.0,4.100000000000001,5.8999999999999995,0.9999999999999964,528.3685
2024-10-28 04:24:00,71,119.7917,1963.0,4.099999999999998,6.000000000000001,1.0999999999999979,535.0818
