Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-29 06:27:00,73,133.8542,1989.0,4.0,5.5,1.0,544.6161
2024-10-29 06:30:00,73,138.8021,1989.0,4.100000000000001,5.299999999999999,1.0,546.9834
2024-10-29 06:33:00,73,138.1076,1989.0,4.100000000000001,5.500000000000001,1.1999999999999957,552.1653
2024-10-29 06:36:00,72,143.4028,1989.0,4.0,5.4,1.1000000000000014,550.4018
2024-10-29 06:39:00,73,138.4549,1989.0,4.100000000000001,5.4,1.1000000000000014,552.3702
2024-10-29 06:42:00,73,142.8819,1989.0,4.0,5.4,1.2999999999999972,548.0463
2024-10-29 06:45:00,73,140.5382,1989.0,4.100000000000001,5.300000000000001,1.1000000000000014,548.1473
2024-10-29 06:48:00,74,142.7951,1989.0,4.100000000000001,5.199999999999999,1.1999999999999957,557.3097
2024-10-29 06:51:00,73,139.9306,1989.0,4.0,5.500000000000001,1.1999999999999957,554.4792
2024-10-29 06:54:00,73,144.6181,1990.0,4.100000000000001,5.300000000000001,1.1000000000000014,553.9731
2024-10-29 06:57:00,72,132.1181,1990.0,4.100000000000001,5.500000000000001,1.0,550.1069
2024-10-29 07:00:00,70,123.4375,1990.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,523.6533
2024-10-29 07:03:00,70,125.0,1990.0,3.8000000000000007,5.500000000000001,1.1999999999999993,524.8572
2024-10-29 07:06:00,70,130.2951,1990.0,3.8000000000000007,5.500000000000001,1.0999999999999979,520.2264
2024-10-29 07:09:00,70,127.3438,1990.0,3.8999999999999986,5.500000000000001,1.1000000000000014,525.4219
2024-10-29 07:12:00,70,132.2917,1990.0,4.0,5.500000000000001,1.0,525.4862
2024-10-29 07:15:00,70,128.8194,1990.0,4.0,5.500000000000001,1.0,527.7091
2024-10-29 07:18:00,71,133.4201,1990.0,4.100000000000001,5.3999999999999995,0.8999999999999986,525.5009
2024-10-29 07:21:00,72,129.4271,1990.0,4.100000000000001,5.3999999999999995,1.0,531.6716
2024-10-29 07:24:00,73,138.8889,1990.0,4.100000000000001,5.199999999999999,1.1000000000000014,542.2628
2024-10-29 07:27:00,73,134.6354,1990.0,4.100000000000001,5.3999999999999995,1.1000000000000014,542.8223
2024-10-29 07:30:00,72,132.8125,1990.0,4.100000000000001,5.500000000000001,1.0,537.9215
2024-10-29 07:33:00,71,135.1563,1990.0,4.100000000000001,5.3999999999999995,1.0,535.3718
2024-10-29 07:36:00,71,132.3785,1990.0,4.0,5.299999999999999,1.1000000000000014,538.5893
2024-10-29 07:39:00,72,141.2326,1990.0,4.100000000000001,5.3999999999999995,1.0,540.338
2024-10-29 07:42:00,73,144.0104,1990.0,4.100000000000001,5.199999999999999,1.1000000000000014,547.7144
2024-10-29 07:45:00,73,141.9271,1990.0,4.100000000000001,5.199999999999999,1.1000000000000014,544.5586
2024-10-29 07:48:00,73,145.3993,1990.0,4.099999999999998,5.199999999999999,1.0999999999999979,555.697
2024-10-29 07:51:00,74,144.0104,1990.0,4.199999999999999,5.3,1.0999999999999979,556.0902
2024-10-29 07:54:00,74,143.1424,1991.0,4.199999999999999,5.299999999999999,1.0999999999999979,557.8826
2024-10-29 07:57:00,76,147.2222,1991.0,4.300000000000001,5.299999999999999,1.3000000000000007,564.9188
2024-10-29 08:00:00,76,143.8368,1991.0,4.300000000000001,5.300000000000001,1.3000000000000007,569.4255
2024-10-29 08:03:00,76,145.8333,1991.0,4.699999999999999,5.6,1.1000000000000014,580.233
2024-10-29 08:06:00,75,144.184,1991.0,4.299999999999997,5.5,1.2000000000000028,576.4245
2024-10-29 08:09:00,76,145.3125,1991.0,4.5,5.7,1.2000000000000028,584.4849
2024-10-29 08:12:00,77,144.184,1991.0,4.5,5.6,1.2000000000000028,583.6255
2024-10-29 08:15:00,78,145.1389,1991.0,4.5,5.5,1.2000000000000028,589.491
2024-10-29 08:18:00,80,156.4236,1991.0,4.699999999999999,5.5,1.3000000000000007,606.7651
2024-10-29 08:21:00,81,160.9375,1991.0,4.900000000000002,5.4,1.3000000000000007,614.7667
2024-10-29 08:24:00,79,159.809,1991.0,4.800000000000001,5.5,1.3000000000000007,613.0369
2024-10-29 08:27:00,80,157.4653,1991.0,4.699999999999999,5.5,1.4000000000000021,612.036
2024-10-29 08:30:00,80,157.8993,1991.0,4.800000000000001,5.6,1.4000000000000021,618.4266
2024-10-29 08:33:00,80,161.5451,1991.0,4.800000000000001,5.5,1.4000000000000021,619.3467
2024-10-29 08:36:00,81,157.7257,1991.0,5.0,5.5,1.2000000000000028,623.2583
2024-10-29 08:39:00,82,160.6771,1991.0,4.899999999999999,5.5,1.3999999999999986,627.4573
2024-10-29 08:42:00,81,159.2014,1991.0,4.899999999999999,5.6,1.3999999999999986,622.7565
2024-10-29 08:45:00,83,159.809,1991.0,5.0,5.6,1.3999999999999986,630.0291
2024-10-29 08:48:00,82,158.7673,1991.0,5.0,5.5,1.2000000000000028,625.5309
2024-10-29 08:51:00,82,161.4583,1991.0,5.0,5.5,1.2000000000000028,624.9556
2024-10-29 08:54:00,81,162.8472,1992.0,4.899999999999999,5.5,1.3000000000000043,625.7854
2024-10-29 08:57:00,83,173.1771,1992.0,5.0,5.5,1.5,637.6752
2024-10-29 09:00:00,86,175.5208,1992.0,5.100000000000001,5.3999999999999995,1.5,655.9438
2024-10-29 09:03:00,85,160.9375,1992.0,5.200000000000003,5.699999999999999,1.5,646.3176
2024-10-29 09:06:00,83,165.0174,1992.0,5.100000000000001,5.8,1.5,651.6946
2024-10-29 09:09:00,84,161.8056,1992.0,5.200000000000003,5.8999999999999995,1.3999999999999986,655.615
2024-10-29 09:12:00,84,161.1979,1992.0,5.200000000000003,5.6000000000000005,1.3999999999999986,647.2809
2024-10-29 09:15:00,84,160.6771,1992.0,5.400000000000002,5.7,1.3999999999999986,642.6591
2024-10-29 09:18:00,81,163.3681,1992.0,5.100000000000001,5.500000000000001,1.1999999999999957,629.9634
2024-10-29 09:21:00,84,159.8958,1992.0,5.0,5.7,1.3999999999999986,636.675
2024-10-29 09:24:00,83,165.9722,1992.0,5.0,5.5,1.2999999999999972,645.5376
2024-10-29 09:27:00,84,162.6736,1992.0,5.100000000000001,5.7,1.5,647.3049
2024-10-29 09:30:00,84,162.6736,1992.0,5.200000000000003,5.7,1.2999999999999972,648.4338
2024-10-29 09:33:00,84,162.7604,1992.0,5.100000000000001,5.7,1.2999999999999972,641.7573
2024-10-29 09:36:00,82,157.8993,1992.0,5.399999999999999,5.7,1.1000000000000014,637.8569
2024-10-29 09:39:00,83,161.4583,1992.0,5.0,5.699999999999999,1.3999999999999986,632.858
2024-10-29 09:42:00,82,159.809,1992.0,5.100000000000001,5.8,1.2999999999999972,634.4273
2024-10-29 09:45:00,83,155.7292,1992.0,5.100000000000001,5.8,1.2999999999999972,638.7108
2024-10-29 09:48:00,84,158.3333,1992.0,5.100000000000001,5.8,1.3999999999999986,638.1474
2024-10-29 09:51:00,84,155.816,1992.0,5.100000000000001,5.8999999999999995,1.3999999999999986,638.0176
2024-10-29 09:54:00,84,151.4757,1992.0,5.100000000000001,5.8999999999999995,1.3999999999999986,630.928
2024-10-29 09:57:00,82,153.6458,1993.0,5.100000000000001,5.699999999999999,1.1000000000000014,627.9796
2024-10-29 10:00:00,81,153.559,1993.0,5.0,5.8999999999999995,1.3999999999999986,634.1117
2024-10-29 10:03:00,85,157.2049,1993.0,5.0,5.8,1.3999999999999986,644.4992
2024-10-29 10:06:00,83,157.9861,1993.0,5.0,6.000000000000001,1.3999999999999986,644.7654
2024-10-29 10:09:00,85,159.6354,1993.0,5.200000000000003,5.8999999999999995,1.5,650.2737
2024-10-29 10:12:00,85,159.809,1993.0,5.200000000000003,5.8,1.3999999999999986,647.4081
2024-10-29 10:15:00,83,159.0278,1993.0,5.200000000000003,5.7,1.3999999999999986,651.8378
2024-10-29 10:18:00,85,155.3819,1993.0,5.200000000000003,5.8999999999999995,1.2999999999999972,647.8816
2024-10-29 10:21:00,85,152.3438,1993.0,5.200000000000003,5.8999999999999995,1.2999999999999972,636.8953
2024-10-29 10:24:00,84,155.9896,1993.0,5.100000000000001,5.7,1.2999999999999972,640.7826
2024-10-29 10:27:00,83,155.2952,1993.0,5.100000000000001,5.8,1.2999999999999972,634.1577
2024-10-29 10:30:00,83,152.8646,1993.0,5.0,5.8,1.3999999999999986,632.2964
2024-10-29 10:33:00,83,154.6875,1993.0,4.899999999999999,5.8,1.2999999999999972,633.5044
2024-10-29 10:36:00,80,154.6007,1993.0,5.0,5.8,1.2999999999999972,633.7842
2024-10-29 10:39:00,82,150.7813,1993.0,4.899999999999999,5.8,1.2999999999999972,630.8601
2024-10-29 10:42:00,81,150.0868,1993.0,5.0,5.8999999999999995,1.2999999999999972,625.8159
2024-10-29 10:45:00,81,151.6493,1993.0,5.0,5.8,1.2000000000000028,625.3568
2024-10-29 10:48:00,82,152.4306,1993.0,4.899999999999999,5.8,1.2000000000000028,622.5652
2024-10-29 10:51:00,82,152.691,1993.0,4.799999999999997,5.8999999999999995,1.3000000000000043,623.2288
2024-10-29 10:54:00,83,148.5243,1994.0,4.899999999999999,5.9,1.2000000000000028,628.4507
2024-10-29 10:57:00,82,147.7431,1994.0,4.699999999999999,5.800000000000001,1.4000000000000021,620.3239
2024-10-29 11:00:00,80,151.6493,1994.0,4.899999999999999,5.699999999999999,1.2000000000000028,620.8519
2024-10-29 11:03:00,81,148.6111,1994.0,4.899999999999999,5.699999999999999,1.2999999999999972,625.4779
2024-10-29 11:06:00,83,150.0868,1994.0,4.899999999999999,5.8999999999999995,1.5,631.1184
2024-10-29 11:09:00,83,152.9514,1994.0,4.899999999999999,6.000000000000001,1.5,636.1766
2024-10-29 11:12:00,84,148.9583,1994.0,5.200000000000003,6.000000000000001,1.3999999999999986,632.2864
2024-10-29 11:15:00,82,153.6458,1994.0,5.100000000000001,6.000000000000001,1.2999999999999972,642.1644
2024-10-29 11:18:00,83,151.0417,1994.0,5.199999999999996,6.1000000000000005,1.2000000000000028,643.1442
2024-10-29 11:21:00,84,153.125,1994.0,5.100000000000001,6.000000000000001,1.3999999999999986,642.7828
2024-10-29 11:24:00,85,153.8194,1994.0,5.199999999999996,6.000000000000001,1.2000000000000028,642.5134
2024-10-29 11:27:00,84,150.5208,1994.0,5.100000000000001,5.8999999999999995,1.3999999999999986,640.8271
2024-10-29 11:30:00,84,153.3854,1994.0,5.200000000000003,6.000000000000001,1.2999999999999972,640.6449
2024-10-29 11:33:00,83,149.9132,1994.0,5.100000000000001,5.8999999999999995,1.2999999999999972,638.7139
2024-10-29 11:36:00,81,152.5174,1994.0,4.899999999999999,5.9,1.3999999999999986,634.733
2024-10-29 11:39:00,83,152.3438,1994.0,5.0,6.000000000000001,1.5,639.908
2024-10-29 11:42:00,85,151.6493,1994.0,5.100000000000001,6.000000000000001,1.3999999999999986,643.2634
2024-10-29 11:45:00,83,156.1632,1994.0,5.100000000000001,5.9,1.3999999999999986,645.1404
2024-10-29 11:48:00,84,152.2569,1994.0,5.100000000000001,6.0,1.3999999999999986,642.7069
2024-10-29 11:51:00,84,151.5625,1994.0,5.199999999999996,6.000000000000001,1.3000000000000043,644.6247
2024-10-29 11:54:00,84,153.3854,1995.0,5.100000000000001,5.9,1.2999999999999972,640.3259
2024-10-29 11:57:00,83,150.3472,1995.0,5.100000000000001,5.9,1.3999999999999986,641.0199
2024-10-29 12:00:00,85,152.2569,1995.0,5.199999999999996,6.0,1.3000000000000043,646.9822
2024-10-29 12:03:00,85,155.0347,1995.0,5.100000000000001,6.0,1.3999999999999986,643.3243
2024-10-29 12:06:00,84,151.6493,1995.0,5.100000000000001,5.800000000000001,1.3999999999999986,644.5588
2024-10-29 12:09:00,82,153.7326,1995.0,5.200000000000003,5.9,1.2999999999999972,641.7537
2024-10-29 12:12:00,83,154.5139,1995.0,5.100000000000001,6.0,1.3999999999999986,642.2968
2024-10-29 12:15:00,85,152.3438,1995.0,5.100000000000001,5.9,1.3999999999999986,644.0342
2024-10-29 12:18:00,83,157.2049,1995.0,5.100000000000001,5.9,1.3999999999999986,640.5143
2024-10-29 12:21:00,85,155.5556,1995.0,5.100000000000001,6.0,1.3999999999999986,646.3801
2024-10-29 12:24:00,85,154.6007,1995.0,5.199999999999996,6.1,1.4000000000000057,652.6229
2024-10-29 12:27:00,85,156.4236,1995.0,5.199999999999996,6.0,1.4000000000000057,652.3515
2024-10-29 12:30:00,85,151.9097,1995.0,5.200000000000003,6.0,1.3999999999999986,647.1294
2024-10-29 12:33:00,85,154.2535,1995.0,5.199999999999996,6.0,1.3000000000000043,645.5767
2024-10-29 12:36:00,83,151.9965,1995.0,5.199999999999996,5.800000000000001,1.2000000000000028,640.1586
2024-10-29 12:39:00,86,155.7292,1995.0,5.100000000000001,6.1,1.5,652.522
2024-10-29 12:42:00,86,152.3438,1995.0,5.199999999999996,6.2,1.4000000000000057,655.3052
2024-10-29 12:45:00,86,155.5556,1995.0,5.299999999999997,6.2,1.3000000000000043,661.8444
2024-10-29 12:48:00,86,150.6077,1995.0,5.199999999999996,6.2,1.4000000000000057,655.5265
2024-10-29 12:51:00,83,155.7292,1995.0,5.199999999999996,6.2,1.4000000000000057,648.645
2024-10-29 12:54:00,84,152.691,1996.0,5.199999999999996,6.1,1.3000000000000043,648.7128
2024-10-29 12:57:00,85,154.5139,1996.0,5.100000000000001,6.1,1.3999999999999986,647.5182
2024-10-29 13:00:00,83,155.9896,1996.0,5.100000000000001,5.9,1.3999999999999986,650.2404
2024-10-29 13:03:00,84,154.5139,1996.0,5.100000000000001,5.800000000000001,1.3999999999999986,644.6711
2024-10-29 13:06:00,86,157.6389,1996.0,5.100000000000001,6.0,1.3999999999999986,646.4269
2024-10-29 13:09:00,84,157.8993,1996.0,5.100000000000001,6.0,1.5,656.8171
2024-10-29 13:12:00,87,154.9479,1996.0,5.100000000000001,5.9,1.5,660.8196
2024-10-29 13:15:00,84,154.0798,1996.0,5.299999999999997,6.1,1.4000000000000057,662.0621
2024-10-29 13:18:00,84,156.25,1996.0,5.199999999999996,6.2,1.4000000000000057,658.1989
2024-10-29 13:21:00,85,154.2535,1996.0,5.199999999999996,6.1000000000000005,1.4000000000000057,661.73
2024-10-29 13:24:00,84,152.0833,1996.0,5.299999999999997,6.2,1.3999999999999986,659.8771
2024-10-29 13:27:00,85,154.4271,1996.0,5.299999999999997,6.2,1.4000000000000057,658.3352
2024-10-29 13:30:00,83,150.9549,1996.0,5.199999999999996,6.1000000000000005,1.3000000000000043,651.5356
2024-10-29 13:33:00,86,152.8646,1996.0,5.100000000000001,6.000000000000001,1.5,650.4955
2024-10-29 13:36:00,86,153.2986,1996.0,5.199999999999996,6.1000000000000005,1.3000000000000043,650.2996
2024-10-29 13:39:00,83,148.5243,1996.0,5.100000000000001,6.2,1.3999999999999986,644.2233
2024-10-29 13:42:00,84,151.2153,1996.0,5.100000000000001,6.0,1.3999999999999986,638.8145
2024-10-29 13:45:00,84,151.6493,1996.0,5.0,6.1,1.3999999999999986,640.2128
2024-10-29 13:48:00,84,149.7396,1996.0,5.100000000000001,6.2,1.2999999999999972,640.423
2024-10-29 13:51:00,82,152.8646,1996.0,5.100000000000001,6.1,1.3999999999999986,650.3558
2024-10-29 13:54:00,85,155.1215,1997.0,5.199999999999996,6.2,1.3000000000000043,651.7352
2024-10-29 13:57:00,83,155.0347,1997.0,5.199999999999996,6.0,1.4000000000000057,645.7836
2024-10-29 14:00:00,84,155.2952,1997.0,5.0,6.1,1.5,644.9972
2024-10-29 14:03:00,86,154.6875,1997.0,5.100000000000001,6.1000000000000005,1.3999999999999986,648.3401
2024-10-29 14:06:00,85,154.9479,1997.0,5.0,6.000000000000001,1.5,650.4331
2024-10-29 14:09:00,86,154.5139,1997.0,5.200000000000003,6.2,1.3999999999999986,651.4907
2024-10-29 14:12:00,85,152.4306,1997.0,5.100000000000001,6.2,1.3999999999999986,648.293
2024-10-29 14:15:00,82,149.0451,1997.0,5.100000000000001,6.1000000000000005,1.2999999999999972,644.3584
2024-10-29 14:18:00,82,149.0451,1997.0,5.0,6.1000000000000005,1.3999999999999986,638.5385
2024-10-29 14:21:00,83,148.6111,1997.0,5.200000000000003,6.000000000000001,1.1999999999999957,635.3451
2024-10-29 14:24:00,81,146.6146,1997.0,5.100000000000001,6.2,1.2999999999999972,625.0369
2024-10-29 14:27:00,83,148.9583,1997.0,5.0,5.800000000000001,1.2999999999999972,623.9017
2024-10-29 14:30:00,82,148.6111,1997.0,4.899999999999999,5.9,1.2999999999999972,620.8629
2024-10-29 14:33:00,81,145.0521,1997.0,4.799999999999997,5.9,1.3000000000000043,620.1155
2024-10-29 14:36:00,80,148.5243,1997.0,4.699999999999999,5.9,1.4000000000000021,618.1409
2024-10-29 14:39:00,82,144.4444,1997.0,4.800000000000001,6.1,1.4999999999999964,621.0371
2024-10-29 14:42:00,82,149.2188,1997.0,4.800000000000001,6.0,1.4000000000000021,621.2878
2024-10-29 14:45:00,81,148.9583,1997.0,4.899999999999999,6.0,1.3999999999999986,630.7169
2024-10-29 14:48:00,81,146.875,1997.0,5.0,6.1,1.3999999999999986,630.8
2024-10-29 14:51:00,81,150.6944,1997.0,5.0,5.9,1.2999999999999972,627.6034
2024-10-29 14:54:00,83,150.0868,1998.0,5.0,5.9,1.2999999999999972,632.4609
2024-10-29 14:57:00,81,148.7847,1998.0,5.0,6.0,1.2999999999999972,628.9189
2024-10-29 15:00:00,80,152.2569,1998.0,4.899999999999999,5.800000000000001,1.2999999999999972,625.3609
2024-10-29 15:03:00,83,149.8264,1998.0,4.899999999999999,5.9,1.5,633.0282
2024-10-29 15:06:00,82,150.0868,1998.0,5.200000000000003,5.9,1.0999999999999943,631.8346
2024-10-29 15:09:00,81,152.3438,1998.0,4.800000000000001,5.9,1.5,626.2817
2024-10-29 15:12:00,81,145.3993,1998.0,4.799999999999997,6.1,1.3999999999999986,629.5469
2024-10-29 15:15:00,81,147.7431,1998.0,4.899999999999999,6.1000000000000005,1.2999999999999972,629.7404
2024-10-29 15:18:00,82,148.6111,1998.0,5.100000000000001,6.1000000000000005,1.2999999999999972,631.9858
2024-10-29 15:21:00,83,146.6146,1998.0,5.0,6.000000000000001,1.2999999999999972,629.0818
2024-10-29 15:24:00,82,149.9132,1998.0,5.0,6.0,1.3999999999999986,635.0149
2024-10-29 15:27:00,83,145.1389,1998.0,5.0,6.000000000000001,1.3999999999999986,635.6429
2024-10-29 15:30:00,83,148.0903,1998.0,5.0,6.1000000000000005,1.1999999999999957,629.9581
2024-10-29 15:33:00,82,145.3125,1998.0,4.899999999999999,6.199999999999999,1.2999999999999972,624.4977
2024-10-29 15:36:00,82,147.9167,1998.0,5.0,6.1,1.3999999999999986,629.9871
2024-10-29 15:39:00,85,149.8264,1998.0,5.0,6.1000000000000005,1.3999999999999986,639.7898
2024-10-29 15:42:00,82,145.7465,1998.0,5.0,6.2,1.5,639.8812
2024-10-29 15:45:00,82,148.5243,1998.0,5.0,6.1000000000000005,1.3999999999999986,640.6904
2024-10-29 15:48:00,84,151.4757,1998.0,5.0,6.1000000000000005,1.3999999999999986,641.5511
2024-10-29 15:51:00,84,147.4826,1998.0,5.100000000000001,6.1000000000000005,1.2999999999999972,638.6367
2024-10-29 15:54:00,81,148.4375,1999.0,5.0,6.1000000000000005,1.3999999999999986,636.6574
2024-10-29 15:57:00,83,150.0868,1999.0,4.899999999999999,6.2,1.3999999999999986,632.3299
2024-10-29 16:00:00,81,146.3542,1999.0,4.899999999999999,6.0,1.3999999999999986,632.1714
2024-10-29 16:03:00,81,146.7882,1999.0,5.0,6.1000000000000005,1.2999999999999972,633.3177
2024-10-29 16:06:00,81,147.1354,1999.0,5.0,6.3,1.3999999999999986,628.5876
2024-10-29 16:09:00,82,143.8368,1999.0,5.0,6.000000000000001,1.2999999999999972,634.9661
2024-10-29 16:12:00,81,144.4444,1999.0,5.0,6.000000000000001,1.1999999999999957,623.4509
2024-10-29 16:15:00,82,146.1806,1999.0,4.899999999999999,6.1000000000000005,1.2999999999999972,625.7322
2024-10-29 16:18:00,82,143.316,1999.0,5.0,6.1000000000000005,1.1999999999999957,626.9031
2024-10-29 16:21:00,81,145.1389,1999.0,4.899999999999999,6.0,1.2000000000000028,619.7626
2024-10-29 16:24:00,82,144.4444,1999.0,4.799999999999997,6.1000000000000005,1.3999999999999986,630.2947
2024-10-29 16:27:00,80,142.9688,1999.0,4.799999999999997,6.000000000000001,1.3000000000000043,623.2531
2024-10-29 16:30:00,80,147.4826,1999.0,4.899999999999999,5.9,1.2000000000000028,621.5005
2024-10-29 16:33:00,82,144.5313,1999.0,4.899999999999999,6.000000000000001,1.2999999999999972,626.9695
2024-10-29 16:36:00,82,148.3507,1999.0,4.899999999999999,6.1,1.2999999999999972,629.6063
2024-10-29 16:39:00,82,145.8333,1999.0,5.0,6.2,1.1999999999999957,630.2402
2024-10-29 16:42:00,82,147.9167,1999.0,5.0,6.0,1.1999999999999957,628.1763
2024-10-29 16:45:00,83,145.1389,1999.0,5.0,6.1,1.2999999999999972,633.1697
2024-10-29 16:48:00,82,146.441,1999.0,5.0,6.1000000000000005,1.2999999999999972,632.7173
2024-10-29 16:51:00,84,149.4792,1999.0,5.0,6.2,1.3999999999999986,634.1367
2024-10-29 16:54:00,83,145.8333,2000.0,5.100000000000001,6.1,1.1999999999999957,635.9918
2024-10-29 16:57:00,82,148.6111,2000.0,4.899999999999999,6.1,1.2999999999999972,622.8197
2024-10-29 17:00:00,82,144.0104,2000.0,4.799999999999997,6.2,1.6000000000000014,637.5638
2024-10-29 17:03:00,84,144.6181,2000.0,5.0,6.1000000000000005,1.2999999999999972,632.2333
2024-10-29 17:06:00,83,144.184,2000.0,5.0,6.1000000000000005,1.1999999999999957,629.8901
2024-10-29 17:09:00,81,142.4479,2000.0,5.100000000000001,6.2,1.1000000000000014,620.7375
2024-10-29 17:12:00,81,146.0069,2000.0,4.899999999999999,6.2,1.3999999999999986,629.9783
2024-10-29 17:15:00,83,143.75,2000.0,4.699999999999999,6.2,1.3999999999999986,631.9462
2024-10-29 17:18:00,83,141.4931,2000.0,5.0,6.2,1.2999999999999972,628.384
2024-10-29 17:21:00,81,144.9653,2000.0,4.899999999999999,6.3,1.5,633.9709
2024-10-29 17:24:00,82,140.2778,2000.0,4.899999999999999,6.2,1.3999999999999986,632.2859
2024-10-29 17:27:00,83,140.3646,2000.0,4.899999999999999,6.3,1.5,633.6448
2024-10-29 17:30:00,82,142.7951,2000.0,4.899999999999999,6.3,1.2999999999999972,627.4476
2024-10-29 17:33:00,83,146.875,2000.0,5.0,6.1000000000000005,1.5,644.0355
2024-10-29 17:36:00,84,148.9583,2000.0,5.0,6.2,1.3999999999999986,636.713
2024-10-29 17:39:00,83,146.1806,2000.0,4.800000000000001,6.2,1.5,634.6654
2024-10-29 17:42:00,84,148.3507,2000.0,5.0,6.2,1.3999999999999986,638.7589
2024-10-29 17:45:00,83,141.4063,2000.0,5.0,6.2,1.3999999999999986,633.2098
2024-10-29 17:48:00,82,143.316,2000.0,4.899999999999999,6.2,1.3999999999999986,630.0822
2024-10-29 17:51:00,82,139.8438,2000.0,4.899999999999999,6.2,1.2999999999999972,625.2535
2024-10-29 17:54:00,82,135.5035,2001.0,4.899999999999999,6.3,1.2999999999999972,619.7203
2024-10-29 17:57:00,81,139.6701,2001.0,4.899999999999999,6.3,1.2999999999999972,618.6603
2024-10-29 18:00:00,81,137.7604,2001.0,4.899999999999999,6.3,1.2000000000000028,613.9544
2024-10-29 18:03:00,80,136.3715,2001.0,4.899999999999999,6.2,1.2000000000000028,613.1106
2024-10-29 18:06:00,81,140.191,2001.0,5.100000000000001,6.3,1.1000000000000014,613.8119
2024-10-29 18:09:00,80,137.3264,2001.0,4.699999999999999,6.2,1.4000000000000021,614.3022
2024-10-29 18:12:00,79,133.4201,2001.0,4.699999999999999,6.2,1.3000000000000007,605.3757
2024-10-29 18:15:00,80,135.3299,2001.0,4.799999999999997,6.3,1.1000000000000014,601.4191
2024-10-29 18:18:00,79,129.6875,2001.0,4.699999999999999,6.3,1.3000000000000007,598.4709
2024-10-29 18:21:00,79,131.4236,2001.0,4.600000000000001,6.2,1.1999999999999993,599.8878
2024-10-29 18:24:00,78,135.1563,2001.0,4.599999999999998,6.3,1.1999999999999993,593.2423
2024-10-29 18:27:00,79,125.7813,2001.0,4.400000000000002,6.3,1.2999999999999972,593.5023
2024-10-29 18:30:00,76,121.6146,2001.0,4.5,6.3,1.1000000000000014,570.6062
2024-10-29 18:33:00,75,121.1806,2001.0,4.399999999999999,6.3,1.0,564.5135
2024-10-29 18:36:00,74,124.566,2001.0,4.299999999999997,6.3,1.2000000000000028,560.9634
2024-10-29 18:39:00,75,151.6493,2001.0,4.299999999999997,6.3,1.8000000000000043,627.3994
2024-10-29 18:42:00,81,144.8785,2001.0,4.699999999999999,6.0,0.9999999999999964,615.5092
2024-10-29 18:45:00,79,148.0903,2001.0,4.399999999999999,5.800000000000001,1.3000000000000043,606.4095
2024-10-29 18:48:00,80,140.191,2001.0,4.300000000000001,6.1000000000000005,1.2000000000000028,606.8871
2024-10-29 18:51:00,79,138.5417,2001.0,4.199999999999999,6.000000000000001,1.3000000000000043,609.8113
2024-10-29 18:54:00,79,142.8819,2001.0,4.199999999999999,6.1000000000000005,1.2000000000000028,600.746
2024-10-29 18:57:00,80,140.2778,2002.0,4.199999999999999,6.1000000000000005,1.4000000000000021,604.4411
2024-10-29 19:00:00,80,142.9688,2002.0,4.299999999999997,6.000000000000001,1.3000000000000043,609.5931
2024-10-29 19:03:00,80,147.4826,2002.0,4.299999999999997,6.1000000000000005,1.3999999999999986,609.345
2024-10-29 19:06:00,79,145.0521,2002.0,4.399999999999999,5.9,1.3999999999999986,615.3984
2024-10-29 19:09:00,81,144.7049,2002.0,4.600000000000001,5.9,1.3999999999999986,613.9991
2024-10-29 19:12:00,81,148.0903,2002.0,4.600000000000001,5.9,1.3999999999999986,611.7492
2024-10-29 19:15:00,81,145.4861,2002.0,4.5,6.0,1.3999999999999986,617.0536
2024-10-29 19:18:00,81,147.9167,2002.0,4.5,5.9,1.3999999999999986,616.919
2024-10-29 19:21:00,82,149.8264,2002.0,4.599999999999998,5.9,1.3000000000000007,618.1075
2024-10-29 19:24:00,82,147.5694,2002.0,4.599999999999998,5.9,1.4000000000000021,622.1855
2024-10-29 19:27:00,81,150.1736,2002.0,4.599999999999998,5.800000000000001,1.3000000000000007,616.9327
2024-10-29 19:30:00,82,147.5694,2002.0,4.699999999999999,5.9,1.3000000000000007,620.9343
2024-10-29 19:33:00,81,146.7014,2002.0,4.699999999999999,6.2,1.1999999999999993,622.3038
2024-10-29 19:36:00,81,152.2569,2002.0,4.599999999999998,5.800000000000001,1.4000000000000021,622.0742
2024-10-29 19:39:00,80,150.1736,2002.0,4.599999999999998,6.0,1.4000000000000021,622.3246
2024-10-29 19:42:00,84,148.9583,2002.0,4.699999999999999,5.800000000000001,1.4000000000000021,631.1989
2024-10-29 19:45:00,82,151.2153,2002.0,4.599999999999998,5.9,1.4000000000000021,624.92
2024-10-29 19:48:00,84,145.5729,2002.0,4.699999999999999,6.1000000000000005,1.4000000000000021,634.4465
2024-10-29 19:51:00,82,147.5694,2002.0,4.699999999999999,6.000000000000001,1.4000000000000021,630.0181
2024-10-29 19:54:00,81,148.8715,2003.0,4.699999999999999,6.000000000000001,1.4000000000000021,628.4598
2024-10-29 19:57:00,83,147.309,2003.0,4.699999999999999,6.000000000000001,1.4000000000000021,625.848
2024-10-29 20:00:00,81,151.0417,2003.0,4.699999999999999,5.9,1.3000000000000007,627.7661
2024-10-29 20:03:00,82,149.8264,2003.0,4.599999999999998,5.9,1.4000000000000021,626.5845
2024-10-29 20:06:00,83,146.441,2003.0,4.699999999999999,5.9,1.4000000000000021,624.4043
2024-10-29 20:09:00,81,149.3056,2003.0,4.599999999999998,6.1000000000000005,1.3000000000000007,622.0734
2024-10-29 20:12:00,83,148.1771,2003.0,4.699999999999999,6.000000000000001,1.5000000000000036,626.3915
2024-10-29 20:15:00,81,149.2188,2003.0,4.699999999999999,5.9,1.5000000000000036,622.7277
2024-10-29 20:18:00,81,150.6944,2003.0,4.599999999999998,5.800000000000001,1.3000000000000007,620.1295
2024-10-29 20:21:00,81,149.6528,2003.0,4.599999999999998,5.9,1.3000000000000007,618.4626
2024-10-29 20:24:00,81,145.4861,2003.0,4.699999999999999,6.000000000000001,1.4000000000000021,618.6185
2024-10-29 20:27:00,80,146.6146,2003.0,4.599999999999998,5.8999999999999995,1.4000000000000021,623.5475
2024-10-29 20:30:00,81,150.1736,2003.0,4.5,5.8999999999999995,1.3999999999999986,615.2291
2024-10-29 20:33:00,83,148.3507,2003.0,4.699999999999999,6.000000000000001,1.4000000000000021,624.0354
2024-10-29 20:36:00,82,149.7396,2003.0,4.599999999999998,5.8999999999999995,1.4000000000000021,628.0039
2024-10-29 20:39:00,82,151.9097,2003.0,4.599999999999998,5.8999999999999995,1.4000000000000021,626.1938
2024-10-29 20:42:00,81,148.0903,2003.0,4.699999999999999,5.999999999999999,1.4000000000000021,623.8902
2024-10-29 20:45:00,81,145.4861,2003.0,4.699999999999999,6.1000000000000005,1.3000000000000007,628.8928
2024-10-29 20:48:00,81,146.441,2003.0,4.599999999999998,5.8999999999999995,1.3000000000000007,622.1959
2024-10-29 20:51:00,81,150.9549,2003.0,4.599999999999998,5.8999999999999995,1.4000000000000021,623.5117
2024-10-29 20:54:00,82,148.5243,2004.0,4.599999999999998,5.799999999999999,1.3000000000000007,622.6469
2024-10-29 20:57:00,82,150.7813,2004.0,4.699999999999999,5.8999999999999995,1.3000000000000007,623.4496
2024-10-29 21:00:00,80,148.0903,2004.0,4.599999999999998,5.8,1.3000000000000007,619.2332
2024-10-29 21:03:00,80,146.875,2004.0,4.699999999999999,5.8999999999999995,1.3000000000000007,621.4574
2024-10-29 21:06:00,80,146.0069,2004.0,4.5,5.8999999999999995,1.3999999999999986,611.7197
2024-10-29 21:09:00,79,146.1806,2004.0,4.5,5.8999999999999995,1.3999999999999986,610.3463
2024-10-29 21:12:00,81,144.0972,2004.0,4.400000000000002,5.8,1.3999999999999986,615.3087
2024-10-29 21:15:00,79,143.75,2004.0,4.5,5.8,1.1999999999999957,594.9578
2024-10-29 21:18:00,78,142.1007,2004.0,4.399999999999999,5.8,1.2000000000000028,597.8076
2024-10-29 21:21:00,78,142.5347,2004.0,4.399999999999999,5.8,1.2000000000000028,592.1735
2024-10-29 21:24:00,79,144.0972,2004.0,4.399999999999999,5.8999999999999995,1.3000000000000043,590.1298
2024-10-29 21:27:00,77,146.6146,2004.0,4.399999999999999,5.6,1.2000000000000028,588.3442
2024-10-29 21:30:00,78,148.1771,2004.0,4.199999999999999,5.699999999999999,1.4000000000000021,591.1843
2024-10-29 21:33:00,79,145.4861,2004.0,4.299999999999997,5.6,1.3000000000000043,593.5142
2024-10-29 21:36:00,79,148.3507,2004.0,4.399999999999999,5.6,1.2999999999999972,601.5963
2024-10-29 21:39:00,81,144.0104,2004.0,4.399999999999999,5.8,1.3999999999999986,604.3314
2024-10-29 21:42:00,79,146.7882,2004.0,4.399999999999999,5.699999999999999,1.2999999999999972,597.1143
2024-10-29 21:45:00,79,144.2708,2004.0,4.399999999999999,5.6,1.2000000000000028,592.7024
2024-10-29 21:48:00,80,145.5729,2004.0,4.5,5.799999999999999,1.2000000000000028,597.5063
2024-10-29 21:51:00,78,143.8368,2004.0,4.399999999999999,5.699999999999999,1.2000000000000028,599.1295
2024-10-29 21:54:00,79,141.4931,2005.0,4.299999999999997,5.799999999999999,1.3999999999999986,596.6144
2024-10-29 21:57:00,79,145.0521,2005.0,4.399999999999999,5.699999999999999,1.2000000000000028,597.1958
2024-10-29 22:00:00,78,142.7951,2005.0,4.399999999999999,5.799999999999999,1.2999999999999972,594.1495
2024-10-29 22:03:00,78,146.7882,2005.0,4.5,5.699999999999999,1.1000000000000014,594.4722
2024-10-29 22:06:00,79,142.4479,2005.0,4.300000000000001,5.800000000000001,1.2999999999999972,596.6283
2024-10-29 22:09:00,80,148.0903,2005.0,4.399999999999999,5.800000000000001,1.2999999999999972,602.4308
2024-10-29 22:12:00,79,145.9201,2005.0,4.399999999999999,5.799999999999999,1.3999999999999986,605.2211
2024-10-29 22:15:00,80,146.2674,2005.0,4.399999999999999,5.699999999999999,1.2999999999999972,602.35
2024-10-29 22:18:00,79,146.7882,2005.0,4.5,5.9,1.1999999999999957,602.4852
2024-10-29 22:21:00,79,146.0069,2005.0,4.700000000000003,5.800000000000001,1.1999999999999957,594.3044
2024-10-29 22:24:00,79,145.5729,2005.0,4.399999999999999,5.800000000000001,1.2999999999999972,598.4543
2024-10-29 22:27:00,79,143.5764,2005.0,4.5,5.799999999999999,1.1999999999999957,598.8591
2024-10-29 22:30:00,79,143.2292,2005.0,4.600000000000001,5.800000000000001,1.1999999999999957,603.5438
2024-10-29 22:33:00,80,147.6563,2005.0,4.399999999999999,5.9,1.3999999999999986,606.5605
2024-10-29 22:36:00,80,143.1424,2005.0,4.399999999999999,5.8999999999999995,1.3999999999999986,606.8149
2024-10-29 22:39:00,79,143.316,2005.0,4.399999999999999,5.9,1.2999999999999972,600.6129
2024-10-29 22:42:00,79,146.0069,2005.0,4.600000000000001,5.9,1.2999999999999972,607.6255
2024-10-29 22:45:00,79,143.1424,2005.0,4.599999999999998,5.8999999999999995,1.1999999999999993,611.7408
2024-10-29 22:48:00,79,140.7118,2005.0,4.5,5.999999999999999,1.2999999999999972,605.7993
2024-10-29 22:51:00,80,142.9688,2005.0,4.5,5.999999999999999,1.2999999999999972,608.1204
2024-10-29 22:54:00,80,140.1042,2006.0,4.5,5.999999999999999,1.2999999999999972,603.7373
2024-10-29 22:57:00,79,140.1042,2006.0,4.5,5.8999999999999995,1.1999999999999957,604.9586
2024-10-29 23:00:00,80,145.4861,2006.0,4.5,5.8999999999999995,1.1999999999999957,599.2781
2024-10-29 23:03:00,80,141.5799,2006.0,4.399999999999999,6.000000000000001,1.3999999999999986,608.1381
2024-10-29 23:06:00,78,126.0417,2006.0,4.5,6.000000000000001,1.1000000000000014,594.4029
2024-10-29 23:09:00,75,128.2118,2006.0,4.099999999999998,5.8999999999999995,1.0999999999999979,552.5122
2024-10-29 23:12:00,74,122.8299,2006.0,4.199999999999999,5.999999999999999,1.1999999999999993,547.4185
2024-10-29 23:15:00,78,153.2118,2006.0,4.5,5.3999999999999995,1.5,605.3571
2024-10-29 23:18:00,80,151.1285,2006.0,4.599999999999998,5.800000000000001,1.1999999999999993,604.8318
2024-10-29 23:21:00,78,149.3924,2006.0,4.5,5.700000000000001,1.2999999999999972,604.1217
2024-10-29 23:24:00,80,150.5208,2006.0,4.599999999999998,5.700000000000001,1.3000000000000007,613.3875
2024-10-29 23:27:00,81,151.6493,2006.0,4.5,5.800000000000001,1.2999999999999972,618.3361
2024-10-29 23:30:00,81,147.1354,2006.0,4.5,5.9,1.2999999999999972,618.0019
2024-10-29 23:33:00,81,149.3056,2006.0,4.600000000000001,6.000000000000001,1.3999999999999986,620.0972
2024-10-29 23:36:00,81,152.0833,2006.0,4.5,5.9,1.3999999999999986,626.569
2024-10-29 23:39:00,82,153.8194,2006.0,4.599999999999998,5.9,1.3000000000000007,637.0577
2024-10-29 23:42:00,83,155.816,2006.0,4.599999999999998,5.9,1.5000000000000036,641.4047
2024-10-29 23:45:00,82,156.4236,2006.0,4.699999999999999,6.000000000000001,1.4999999999999964,644.493
2024-10-29 23:48:00,85,155.4688,2006.0,4.699999999999999,6.1000000000000005,1.4999999999999964,647.8258
2024-10-29 23:51:00,86,153.2118,2006.0,4.600000000000001,6.000000000000001,1.4000000000000021,646.6069
2024-10-29 23:54:00,86,156.684,2007.0,4.699999999999999,6.000000000000001,1.4000000000000021,647.0424
2024-10-29 23:57:00,84,159.6354,2007.0,4.699999999999999,5.9,1.4999999999999964,647.0282
2024-10-30 00:00:00,85,160.1563,2007.0,4.599999999999998,5.800000000000001,1.5999999999999979,641.3077
2024-10-30 00:03:00,86,163.8021,2007.0,4.699999999999999,5.700000000000001,1.4999999999999964,655.1089
2024-10-30 00:06:00,88,161.9792,2007.0,4.699999999999999,6.0,1.6999999999999993,661.9948
2024-10-30 00:09:00,87,160.9375,2007.0,4.699999999999999,6.0,1.5999999999999979,660.3964
2024-10-30 00:12:00,86,156.4236,2007.0,4.800000000000001,6.000000000000001,1.5999999999999979,659.2348
2024-10-30 00:15:00,86,155.7292,2007.0,4.699999999999999,6.000000000000001,1.4999999999999964,654.0397
2024-10-30 00:18:00,86,157.2917,2007.0,4.699999999999999,6.1000000000000005,1.4999999999999964,655.4359
2024-10-30 00:21:00,84,158.7673,2007.0,4.699999999999999,6.000000000000001,1.4000000000000021,654.838
2024-10-30 00:24:00,86,156.7708,2007.0,4.600000000000001,6.1000000000000005,1.4999999999999964,653.9291
2024-10-30 00:27:00,85,157.9861,2007.0,4.699999999999999,6.000000000000001,1.4999999999999964,652.1353
2024-10-30 00:30:00,87,158.0729,2007.0,4.699999999999999,6.000000000000001,1.4999999999999964,656.6003
2024-10-30 00:33:00,85,158.4201,2007.0,4.699999999999999,6.000000000000001,1.4999999999999964,658.0116
2024-10-30 00:36:00,87,159.809,2007.0,4.599999999999998,6.000000000000001,1.5999999999999979,657.1698
2024-10-30 00:39:00,85,156.4236,2007.0,4.599999999999998,5.999999999999999,1.5999999999999979,654.5428
2024-10-30 00:42:00,87,155.816,2007.0,4.699999999999999,6.1000000000000005,1.4999999999999964,653.7493
2024-10-30 00:45:00,85,156.1632,2007.0,4.699999999999999,6.1000000000000005,1.4000000000000021,647.5585
2024-10-30 00:48:00,85,153.559,2007.0,4.699999999999999,6.1000000000000005,1.4000000000000021,645.5863
2024-10-30 00:51:00,85,154.6007,2007.0,4.599999999999998,6.000000000000001,1.5000000000000036,644.0576
2024-10-30 00:54:00,84,155.9896,2008.0,4.599999999999998,6.1000000000000005,1.5999999999999979,648.1888
2024-10-30 00:57:00,84,154.5139,2008.0,4.599999999999998,6.000000000000001,1.5999999999999979,643.0105
2024-10-30 01:00:00,84,157.1181,2008.0,4.699999999999999,6.000000000000001,1.4000000000000021,639.6882
2024-10-30 01:03:00,84,155.9028,2008.0,4.600000000000001,6.000000000000001,1.4000000000000021,638.7003
2024-10-30 01:06:00,82,155.7292,2008.0,4.599999999999998,6.000000000000001,1.5000000000000036,637.844
2024-10-30 01:09:00,84,155.5556,2008.0,4.599999999999998,5.8999999999999995,1.5000000000000036,639.0977
2024-10-30 01:12:00,85,156.4236,2008.0,4.399999999999999,5.8999999999999995,1.7000000000000028,640.8116
2024-10-30 01:15:00,83,154.1667,2008.0,4.599999999999998,5.8999999999999995,1.5000000000000036,640.3104
2024-10-30 01:18:00,81,154.6007,2008.0,4.599999999999998,5.8999999999999995,1.5000000000000036,632.3489
2024-10-30 01:21:00,83,153.125,2008.0,4.599999999999998,6.000000000000001,1.4000000000000021,635.5528
2024-10-30 01:24:00,84,153.2118,2008.0,4.600000000000001,6.000000000000001,1.5,629.4908
2024-10-30 01:27:00,81,153.2986,2008.0,4.599999999999998,6.000000000000001,1.4000000000000021,634.2437
2024-10-30 01:30:00,83,154.4271,2008.0,4.5,5.8999999999999995,1.5,630.9437
2024-10-30 01:33:00,81,153.9931,2008.0,4.600000000000001,5.8999999999999995,1.5,629.6042
2024-10-30 01:36:00,82,154.9479,2008.0,4.5,6.000000000000001,1.3999999999999986,630.201
2024-10-30 01:39:00,81,151.9097,2008.0,4.5,6.000000000000001,1.3999999999999986,630.8984
2024-10-30 01:42:00,80,153.2986,2008.0,4.399999999999999,5.9,1.5,626.2194
2024-10-30 01:45:00,81,153.7326,2008.0,4.399999999999999,5.699999999999999,1.5,622.4275
2024-10-30 01:48:00,81,155.0347,2008.0,4.5,5.800000000000001,1.5,626.9222
2024-10-30 01:51:00,82,157.2917,2008.0,4.5,6.000000000000001,1.6000000000000014,638.5062
2024-10-30 01:54:00,84,155.4688,2009.0,4.599999999999998,5.9,1.4000000000000021,640.9326
2024-10-30 01:57:00,83,155.9028,2009.0,4.599999999999998,5.8999999999999995,1.5000000000000036,637.3726
2024-10-30 02:00:00,82,153.9931,2009.0,4.699999999999999,6.000000000000001,1.3000000000000007,632.6347
2024-10-30 02:03:00,81,154.4271,2009.0,4.5,6.000000000000001,1.5,633.2851
2024-10-30 02:06:00,84,154.0798,2009.0,4.5,5.8999999999999995,1.3999999999999986,631.86
2024-10-30 02:09:00,81,155.0347,2009.0,4.600000000000001,6.000000000000001,1.3999999999999986,634.9883
2024-10-30 02:12:00,81,154.8611,2009.0,4.600000000000001,5.9,1.3999999999999986,632.45
2024-10-30 02:15:00,80,154.2535,2009.0,4.600000000000001,5.9,1.5,632.8364
2024-10-30 02:18:00,83,155.3819,2009.0,4.600000000000001,5.8999999999999995,1.3999999999999986,635.1743
2024-10-30 02:21:00,81,155.9896,2009.0,4.700000000000003,5.8999999999999995,1.5,636.0946
2024-10-30 02:24:00,83,157.0313,2009.0,4.600000000000001,5.9,1.6000000000000014,640.3834
2024-10-30 02:27:00,83,156.25,2009.0,4.600000000000001,5.699999999999999,1.3999999999999986,638.2024
2024-10-30 02:30:00,82,155.4688,2009.0,4.599999999999998,5.800000000000001,1.4000000000000021,636.4045
2024-10-30 02:33:00,84,156.25,2009.0,4.5,5.800000000000001,1.5,635.37
2024-10-30 02:36:00,81,155.9896,2009.0,4.600000000000001,5.9,1.3999999999999986,623.2952
2024-10-30 02:39:00,82,155.2952,2009.0,4.5,5.800000000000001,1.3999999999999986,629.8652
2024-10-30 02:42:00,82,156.684,2009.0,4.600000000000001,5.800000000000001,1.3999999999999986,633.5782
2024-10-30 02:45:00,82,156.7708,2009.0,4.600000000000001,5.800000000000001,1.3999999999999986,633.3265
2024-10-30 02:48:00,83,156.3368,2009.0,4.600000000000001,5.699999999999999,1.5,633.6903
2024-10-30 02:51:00,81,156.25,2009.0,4.600000000000001,5.9,1.5,628.9364
2024-10-30 02:54:00,81,154.6007,2010.0,4.699999999999999,6.000000000000001,1.4000000000000021,637.1871
2024-10-30 02:57:00,83,155.3819,2010.0,4.600000000000001,6.000000000000001,1.3999999999999986,628.838
2024-10-30 03:00:00,82,155.5556,2010.0,4.399999999999999,5.9,1.5,633.4672
2024-10-30 03:03:00,82,155.7292,2010.0,4.5,5.9,1.6000000000000014,636.4915
2024-10-30 03:06:00,83,156.8576,2010.0,4.5,6.000000000000001,1.5,637.9924
2024-10-30 03:09:00,81,157.1181,2010.0,4.5,5.9,1.5,635.358
2024-10-30 03:12:00,82,156.1632,2010.0,4.600000000000001,5.800000000000001,1.3999999999999986,632.4413
2024-10-30 03:15:00,82,157.1181,2010.0,4.800000000000001,5.699999999999999,1.5,633.3243
2024-10-30 03:18:00,84,156.684,2010.0,4.5,5.9,1.6000000000000014,639.6107
2024-10-30 03:21:00,85,155.7292,2010.0,4.699999999999999,5.9,1.4000000000000021,642.5231
2024-10-30 03:24:00,83,156.25,2010.0,4.600000000000001,5.8999999999999995,1.5,641.5092
2024-10-30 03:27:00,83,156.1632,2010.0,4.600000000000001,5.8,1.6000000000000014,643.6034
2024-10-30 03:30:00,85,158.0729,2010.0,4.699999999999999,6.000000000000001,1.5000000000000036,642.3396
2024-10-30 03:33:00,83,157.6389,2010.0,4.699999999999999,5.8999999999999995,1.5000000000000036,646.0448
2024-10-30 03:36:00,84,157.9861,2010.0,4.699999999999999,5.9,1.4000000000000021,641.7512
2024-10-30 03:39:00,84,158.1597,2010.0,4.600000000000001,5.9,1.6000000000000014,641.4256
2024-10-30 03:42:00,83,156.7708,2010.0,4.800000000000001,6.000000000000001,1.5000000000000036,646.6509
2024-10-30 03:45:00,83,156.8576,2010.0,4.599999999999998,6.000000000000001,1.5000000000000036,650.2517
2024-10-30 03:48:00,83,155.9896,2010.0,4.699999999999999,6.000000000000001,1.5000000000000036,645.647
2024-10-30 03:51:00,85,155.3819,2010.0,4.699999999999999,5.999999999999999,1.5000000000000036,643.5717
2024-10-30 03:54:00,82,154.1667,2011.0,4.600000000000001,5.8999999999999995,1.6000000000000014,644.8953
2024-10-30 03:57:00,82,153.7326,2011.0,4.600000000000001,5.8999999999999995,1.3999999999999986,634.1
2024-10-30 04:00:00,83,154.2535,2011.0,4.300000000000001,6.000000000000001,1.6999999999999993,631.2576
2024-10-30 04:03:00,83,155.3819,2011.0,4.600000000000001,5.8999999999999995,1.3999999999999986,631.4412
2024-10-30 04:06:00,83,157.2049,2011.0,4.5,5.799999999999999,1.5,630.9824
2024-10-30 04:09:00,84,155.9028,2011.0,4.700000000000003,5.799999999999999,1.3999999999999986,632.7612
2024-10-30 04:12:00,83,156.1632,2011.0,4.5,6.000000000000001,1.5,632.5459
2024-10-30 04:15:00,83,156.4236,2011.0,4.600000000000001,6.000000000000001,1.3999999999999986,631.3568
2024-10-30 04:18:00,84,156.684,2011.0,4.5,5.8999999999999995,1.5,633.0881
2024-10-30 04:21:00,82,156.5972,2011.0,4.600000000000001,5.799999999999999,1.3999999999999986,634.8613
2024-10-30 04:24:00,83,155.5556,2011.0,4.5,5.799999999999999,1.3999999999999986,629.399
2024-10-30 04:27:00,83,155.9896,2011.0,4.5,5.799999999999999,1.3999999999999986,626.8032
2024-10-30 04:30:00,83,155.1215,2011.0,4.399999999999999,5.799999999999999,1.5,627.3553
2024-10-30 04:33:00,83,156.1632,2011.0,4.5,5.699999999999999,1.3999999999999986,621.161
2024-10-30 04:36:00,82,156.5972,2011.0,4.5,5.699999999999999,1.2999999999999972,622.4198
2024-10-30 04:39:00,83,157.8993,2011.0,4.5,5.800000000000001,1.5,628.875
2024-10-30 04:42:00,83,159.7222,2011.0,4.5,5.699999999999999,1.5,628.4906
2024-10-30 04:45:00,83,158.5938,2011.0,4.5,5.699999999999999,1.5,627.987
2024-10-30 04:48:00,83,158.3333,2011.0,4.5,5.699999999999999,1.5,632.7269
2024-10-30 04:51:00,84,158.5069,2011.0,4.699999999999999,5.699999999999999,1.5,632.1702
2024-10-30 04:54:00,83,157.9861,2012.0,4.5,5.799999999999999,1.5,632.5963
2024-10-30 04:57:00,84,158.5938,2012.0,4.5,5.8999999999999995,1.5,634.5411
2024-10-30 05:00:00,82,158.8542,2012.0,4.5,5.699999999999999,1.3999999999999986,642.1489
2024-10-30 05:03:00,82,158.941,2012.0,4.600000000000001,5.8999999999999995,1.3999999999999986,639.0349
2024-10-30 05:06:00,85,159.0278,2012.0,4.600000000000001,5.9,1.5,638.0573
2024-10-30 05:09:00,84,159.8958,2012.0,4.700000000000003,5.8999999999999995,1.5,641.3813
2024-10-30 05:12:00,86,159.4618,2012.0,4.699999999999999,5.799999999999999,1.4000000000000021,640.4365
2024-10-30 05:15:00,84,159.2014,2012.0,4.600000000000001,5.8,1.5,641.3748
2024-10-30 05:18:00,84,159.2882,2012.0,4.5,5.8999999999999995,1.6000000000000014,637.1442
2024-10-30 05:21:00,85,158.0729,2012.0,4.600000000000001,5.8999999999999995,1.5,640.0215
2024-10-30 05:24:00,84,157.7257,2012.0,4.600000000000001,5.699999999999999,1.3999999999999986,636.8132
2024-10-30 05:27:00,84,158.7673,2012.0,4.600000000000001,5.699999999999999,1.2999999999999972,629.6487
2024-10-30 05:30:00,83,159.6354,2012.0,4.699999999999999,5.699999999999999,1.3999999999999986,625.1187
2024-10-30 05:33:00,84,160.0694,2012.0,4.699999999999999,5.699999999999999,1.3999999999999986,625.6648
2024-10-30 05:36:00,83,159.0278,2012.0,4.5,5.6,1.3999999999999986,625.4814
2024-10-30 05:39:00,81,159.0278,2012.0,4.600000000000001,5.699999999999999,1.3999999999999986,627.593
2024-10-30 05:42:00,83,157.8993,2012.0,4.5,5.800000000000001,1.5,631.8337
2024-10-30 05:45:00,82,156.25,2012.0,4.600000000000001,5.8999999999999995,1.5,635.8719
2024-10-30 05:48:00,83,156.684,2012.0,4.600000000000001,5.8999999999999995,1.3999999999999986,636.688
2024-10-30 05:51:00,83,156.4236,2012.0,4.700000000000003,5.8,1.3999999999999986,637.0182
2024-10-30 05:54:00,83,156.7708,2013.0,4.600000000000001,5.8999999999999995,1.3999999999999986,636.024
2024-10-30 05:57:00,82,158.0729,2013.0,4.5,5.8999999999999995,1.5,636.2112
2024-10-30 06:00:00,83,157.1181,2013.0,4.600000000000001,5.8999999999999995,1.3999999999999986,637.8451
2024-10-30 06:03:00,82,156.25,2013.0,4.5,5.8999999999999995,1.5,638.2458
2024-10-30 06:06:00,84,155.5556,2013.0,4.600000000000001,5.8999999999999995,1.3999999999999986,638.223
2024-10-30 06:09:00,83,156.1632,2013.0,4.700000000000003,5.999999999999999,1.3999999999999986,640.8746
2024-10-30 06:12:00,83,156.8576,2013.0,4.600000000000001,5.8999999999999995,1.3999999999999986,636.4968
2024-10-30 06:15:00,82,155.4688,2013.0,4.5,5.8999999999999995,1.5,631.4945
2024-10-30 06:18:00,82,155.7292,2013.0,4.699999999999999,5.8999999999999995,1.5,632.2527
2024-10-30 06:21:00,81,154.9479,2013.0,4.5,5.8,1.5,623.0968
2024-10-30 06:24:00,81,155.5556,2013.0,4.5,6.000000000000001,1.5,630.0381
2024-10-30 06:27:00,81,156.5972,2013.0,4.600000000000001,5.8999999999999995,1.3999999999999986,629.6248
2024-10-30 06:30:00,83,156.684,2013.0,4.5,5.8,1.5,640.8586
2024-10-30 06:33:00,81,155.7292,2013.0,4.5,5.8,1.5,638.6373
2024-10-30 06:36:00,82,155.4688,2013.0,4.5,5.8999999999999995,1.5,633.491
2024-10-30 06:39:00,81,153.7326,2013.0,4.5,5.8,1.3999999999999986,625.819
2024-10-30 06:42:00,82,152.0833,2013.0,4.5,5.8,1.3999999999999986,618.3065
2024-10-30 06:45:00,82,152.3438,2013.0,4.399999999999999,5.8,1.3000000000000043,618.4615
2024-10-30 06:48:00,81,154.8611,2013.0,4.399999999999999,5.8999999999999995,1.3999999999999986,620.1229
2024-10-30 06:51:00,82,155.4688,2013.0,4.600000000000001,5.8,1.3999999999999986,623.7008
2024-10-30 06:54:00,82,146.0069,2014.0,4.699999999999999,6.0,1.2000000000000028,610.829
2024-10-30 06:57:00,81,149.3056,2014.0,4.300000000000001,5.8999999999999995,1.3000000000000007,609.7726
2024-10-30 07:00:00,81,152.7778,2014.0,4.300000000000001,5.8,1.4000000000000021,609.9225
2024-10-30 07:03:00,81,154.5139,2014.0,4.5,5.699999999999999,1.4000000000000021,611.686
2024-10-30 07:06:00,80,154.6875,2014.0,4.300000000000001,5.6,1.4000000000000021,607.3539
2024-10-30 07:09:00,81,157.2049,2014.0,4.300000000000001,5.6,1.4000000000000021,610.027
2024-10-30 07:12:00,80,156.8576,2014.0,4.300000000000001,5.6,1.4000000000000021,608.2849
2024-10-30 07:15:00,79,162.934,2014.0,4.300000000000001,5.5,1.4000000000000021,607.5808
2024-10-30 07:18:00,82,163.8021,2014.0,4.5,5.4,1.4999999999999964,620.2079
2024-10-30 07:21:00,82,160.5903,2014.0,4.400000000000002,5.5,1.4999999999999964,627.4595
2024-10-30 07:24:00,82,158.5938,2014.0,4.5,5.6,1.2999999999999972,617.5127
2024-10-30 07:27:00,82,159.0278,2014.0,4.400000000000002,5.6,1.4999999999999964,618.3729
2024-10-30 07:30:00,80,157.7257,2014.0,4.599999999999998,5.5,1.3999999999999986,621.4996
2024-10-30 07:33:00,82,158.941,2014.0,4.300000000000001,5.6,1.4999999999999964,617.8031
2024-10-30 07:36:00,82,156.8576,2014.0,4.5,5.7,1.5,627.7869
2024-10-30 07:39:00,82,156.3368,2014.0,4.5,5.8,1.3999999999999986,628.2254
2024-10-30 07:42:00,82,154.9479,2014.0,4.600000000000001,5.8,1.2999999999999972,618.6476
2024-10-30 07:45:00,83,158.1597,2014.0,4.300000000000001,5.6,1.4999999999999964,618.9978
2024-10-30 07:48:00,81,156.25,2014.0,4.5,5.6,1.5,620.2062
2024-10-30 07:51:00,80,143.2292,2014.0,4.5,5.8,1.3999999999999986,614.6696
2024-10-30 07:54:00,79,140.191,2015.0,4.400000000000002,5.8999999999999995,1.3000000000000007,594.9607
2024-10-30 07:57:00,78,144.2708,2015.0,4.399999999999999,5.8999999999999995,1.2000000000000028,588.861
2024-10-30 08:00:00,78,150.6077,2015.0,4.400000000000002,5.8999999999999995,1.1999999999999993,580.8801
2024-10-30 08:03:00,82,176.7361,2015.0,4.5,5.3,1.5,626.804
2024-10-30 08:06:00,77,141.059,2015.0,4.300000000000001,5.5,0.9999999999999964,582.4167
2024-10-30 08:09:00,75,140.625,2015.0,4.0,5.6000000000000005,1.1000000000000014,569.4489
2024-10-30 08:12:00,76,145.3993,2015.0,4.0,5.7,1.2000000000000028,570.8995
2024-10-30 08:15:00,75,139.8438,2015.0,4.0,5.6,1.2000000000000028,568.3474
2024-10-30 08:18:00,76,143.5764,2015.0,3.8999999999999986,5.7,1.3000000000000043,567.2577
2024-10-30 08:21:00,76,139.6701,2015.0,4.100000000000001,5.8,1.1999999999999957,569.1569
2024-10-30 08:24:00,77,154.6007,2015.0,4.300000000000001,5.4,1.2999999999999972,586.1826
2024-10-30 08:27:00,80,153.2986,2015.0,4.199999999999999,5.3999999999999995,1.3000000000000007,596.2244
2024-10-30 08:30:00,77,149.2188,2015.0,4.100000000000001,5.5,1.3999999999999986,584.2967
2024-10-30 08:33:00,77,147.4826,2015.0,4.200000000000003,5.699999999999999,1.3999999999999986,589.011
2024-10-30 08:36:00,78,150.3472,2015.0,4.300000000000001,5.5,1.3999999999999986,589.4223
2024-10-30 08:39:00,80,158.0729,2015.0,4.300000000000001,5.6,1.5000000000000036,605.2759
2024-10-30 08:42:00,81,158.0729,2015.0,4.300000000000001,5.5,1.5000000000000036,611.8514
2024-10-30 08:45:00,81,153.3854,2015.0,4.5,5.6,1.4000000000000021,608.0286
2024-10-30 08:48:00,79,144.8785,2015.0,4.400000000000002,5.8,1.1999999999999993,597.9763
2024-10-30 08:51:00,77,141.6667,2015.0,4.0,5.7,1.2999999999999972,584.4276
