Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-30 08:54:00,77,142.5347,2016.0,4.200000000000003,5.8,1.1999999999999957,580.5551
2024-10-30 08:57:00,77,142.0139,2016.0,4.100000000000001,5.7,1.1999999999999957,577.6956
2024-10-30 09:00:00,76,145.4861,2016.0,4.200000000000003,5.8,1.1999999999999957,577.3084
2024-10-30 09:03:00,76,143.2292,2016.0,4.100000000000001,5.500000000000001,1.2999999999999972,580.2442
2024-10-30 09:06:00,75,147.5694,2016.0,4.100000000000001,5.500000000000001,1.2000000000000028,570.2105
2024-10-30 09:09:00,76,147.6563,2016.0,4.100000000000001,5.5,1.2999999999999972,580.4156
2024-10-30 09:12:00,76,146.6146,2016.0,4.200000000000003,5.7,1.1999999999999957,584.667
2024-10-30 09:15:00,77,150.2604,2016.0,4.300000000000001,5.6000000000000005,1.1999999999999957,578.802
2024-10-30 09:18:00,78,156.684,2016.0,4.200000000000003,5.300000000000001,1.2999999999999972,589.9351
2024-10-30 09:21:00,79,160.5035,2016.0,4.200000000000003,5.300000000000001,1.6000000000000014,603.6372
2024-10-30 09:24:00,79,157.0313,2016.0,4.300000000000001,5.5,1.4000000000000021,599.9228
2024-10-30 09:27:00,79,150.6944,2016.0,4.399999999999999,5.5,1.4000000000000021,600.2636
2024-10-30 09:30:00,78,148.0035,2016.0,4.199999999999999,5.500000000000001,1.3000000000000007,593.2848
2024-10-30 09:33:00,77,148.7847,2016.0,4.300000000000001,5.7,1.3000000000000007,593.8318
2024-10-30 09:36:00,78,143.2292,2016.0,4.399999999999999,5.6000000000000005,1.3000000000000007,594.0872
2024-10-30 09:39:00,78,151.1285,2016.0,4.300000000000001,5.7,1.3000000000000007,593.8258
2024-10-30 09:42:00,79,148.6111,2016.0,4.300000000000001,5.8,1.3000000000000007,598.0129
2024-10-30 09:45:00,80,152.691,2016.0,4.399999999999999,5.8,1.4000000000000021,603.2709
2024-10-30 09:48:00,80,151.5625,2016.0,4.199999999999999,5.8,1.5000000000000036,603.8914
2024-10-30 09:51:00,81,148.3507,2016.0,4.300000000000001,5.8,1.4000000000000021,607.3774
2024-10-30 09:54:00,80,150.1736,2017.0,4.400000000000002,5.8,1.4000000000000021,608.1492
2024-10-30 09:57:00,80,154.9479,2017.0,4.400000000000002,5.8,1.4000000000000021,609.8557
2024-10-30 10:00:00,79,156.1632,2017.0,4.400000000000002,5.699999999999999,1.4000000000000021,604.9023
2024-10-30 10:03:00,82,168.8368,2017.0,4.5,5.4,1.5,629.3104
2024-10-30 10:06:00,85,170.9201,2017.0,4.600000000000001,5.5,1.6000000000000014,647.87
2024-10-30 10:09:00,84,172.0486,2017.0,4.800000000000001,5.6,1.5999999999999979,653.1901
2024-10-30 10:12:00,87,176.2153,2017.0,4.900000000000002,5.499999999999999,1.4999999999999964,667.0179
2024-10-30 10:15:00,87,172.6563,2017.0,4.899999999999999,5.6,1.5999999999999979,661.8459
2024-10-30 10:18:00,82,152.4306,2017.0,4.699999999999999,5.999999999999999,1.5000000000000036,628.4409
2024-10-30 10:21:00,84,146.2674,2017.0,4.800000000000001,5.999999999999999,1.3999999999999986,630.1542
2024-10-30 10:24:00,81,142.3611,2017.0,4.600000000000001,6.1000000000000005,1.1999999999999957,614.6925
2024-10-30 10:27:00,81,142.0139,2017.0,4.600000000000001,6.1000000000000005,1.2999999999999972,612.5954
2024-10-30 10:30:00,79,144.2708,2017.0,4.399999999999999,6.000000000000001,1.3000000000000043,603.4535
2024-10-30 10:33:00,80,143.1424,2017.0,4.400000000000002,6.000000000000001,1.4000000000000021,608.5212
2024-10-30 10:36:00,80,144.2708,2017.0,4.399999999999999,6.000000000000001,1.3000000000000043,605.9689
2024-10-30 10:39:00,81,145.0521,2017.0,4.5,6.000000000000001,1.2999999999999972,611.1451
2024-10-30 10:42:00,81,141.9271,2017.0,4.5,5.8999999999999995,1.3000000000000043,615.3628
2024-10-30 10:45:00,80,141.9271,2017.0,4.399999999999999,6.000000000000001,1.3000000000000043,605.1938
2024-10-30 10:48:00,79,144.184,2017.0,4.399999999999999,6.000000000000001,1.3999999999999986,606.36
2024-10-30 10:51:00,80,143.2292,2017.0,4.5,5.8999999999999995,1.3000000000000043,607.5618
2024-10-30 10:54:00,80,142.5347,2018.0,4.399999999999999,6.000000000000001,1.3000000000000043,609.0314
2024-10-30 10:57:00,79,138.1076,2018.0,4.400000000000002,6.000000000000001,1.4000000000000021,601.4081
2024-10-30 11:00:00,78,138.6285,2018.0,4.199999999999999,6.1000000000000005,1.4000000000000021,597.9722
2024-10-30 11:03:00,78,137.1528,2018.0,4.400000000000002,6.1000000000000005,1.1999999999999993,589.1931
2024-10-30 11:06:00,78,138.3681,2018.0,4.300000000000001,6.1,1.4000000000000021,590.243
2024-10-30 11:09:00,77,138.1944,2018.0,4.400000000000002,5.9,1.3000000000000007,591.2415
2024-10-30 11:12:00,78,137.3264,2018.0,4.300000000000001,6.1,1.4000000000000021,595.3557
2024-10-30 11:15:00,79,138.0208,2018.0,4.399999999999999,6.2,1.3000000000000043,600.5808
2024-10-30 11:18:00,79,139.0625,2018.0,4.300000000000001,6.1000000000000005,1.4000000000000021,602.4545
2024-10-30 11:21:00,80,140.191,2018.0,4.399999999999999,6.1000000000000005,1.3000000000000043,604.3334
2024-10-30 11:24:00,81,141.4063,2018.0,4.399999999999999,6.1000000000000005,1.3999999999999986,608.8041
2024-10-30 11:27:00,80,144.0104,2018.0,4.300000000000001,6.1,1.4999999999999964,607.3033
2024-10-30 11:30:00,80,141.5799,2018.0,4.5,6.0,1.2999999999999972,609.2612
2024-10-30 11:33:00,81,140.7118,2018.0,4.5,6.2,1.2999999999999972,609.689
2024-10-30 11:36:00,80,140.7986,2018.0,4.5,6.2,1.2999999999999972,608.5581
2024-10-30 11:39:00,80,140.191,2018.0,4.5,6.2,1.2999999999999972,608.0808
2024-10-30 11:42:00,80,140.7986,2018.0,4.600000000000001,6.2,1.2999999999999972,612.51
2024-10-30 11:45:00,81,142.1007,2018.0,4.5,6.2,1.3999999999999986,617.422
2024-10-30 11:48:00,81,140.7986,2018.0,4.600000000000001,6.2,1.3999999999999986,616.2689
2024-10-30 11:51:00,82,142.3611,2018.0,4.5,6.2,1.5,619.5127
2024-10-30 11:54:00,81,142.1007,2019.0,4.5,6.2,1.5,617.4257
2024-10-30 11:57:00,81,141.4931,2019.0,4.5,6.2,1.2999999999999972,614.2759
2024-10-30 12:00:00,81,141.8403,2019.0,4.600000000000001,6.199999999999999,1.2999999999999972,616.2645
2024-10-30 12:03:00,82,142.4479,2019.0,4.700000000000003,6.2,1.2999999999999972,617.5101
2024-10-30 12:06:00,82,144.184,2019.0,4.5,6.199999999999999,1.5,622.6157
2024-10-30 12:09:00,83,144.5313,2019.0,4.600000000000001,6.199999999999999,1.3999999999999986,621.6711
2024-10-30 12:12:00,83,144.9653,2019.0,4.600000000000001,6.1,1.3999999999999986,621.8618
2024-10-30 12:15:00,82,143.75,2019.0,4.600000000000001,6.199999999999999,1.3999999999999986,618.2181
2024-10-30 12:18:00,82,142.4479,2019.0,4.600000000000001,6.199999999999999,1.3999999999999986,621.6579
2024-10-30 12:21:00,81,142.9688,2019.0,4.600000000000001,6.2,1.3999999999999986,623.828
2024-10-30 12:24:00,82,141.5799,2019.0,4.600000000000001,6.2,1.3999999999999986,625.1359
2024-10-30 12:27:00,82,143.6632,2019.0,4.5,6.2,1.5,623.0521
2024-10-30 12:30:00,83,143.4028,2019.0,4.699999999999999,6.3,1.3000000000000007,629.5497
2024-10-30 12:33:00,83,144.2708,2019.0,4.600000000000001,6.2,1.3999999999999986,626.0211
2024-10-30 12:36:00,83,144.2708,2019.0,4.600000000000001,6.3,1.5,628.7581
2024-10-30 12:39:00,82,147.7431,2019.0,4.700000000000003,6.3,1.5,631.327
2024-10-30 12:42:00,81,149.3056,2019.0,4.800000000000001,6.1,1.5000000000000036,635.9862
2024-10-30 12:45:00,84,150.3472,2019.0,4.699999999999999,6.0,1.5000000000000036,627.664
2024-10-30 12:48:00,84,147.9167,2019.0,4.699999999999999,6.1,1.4000000000000021,636.9255
2024-10-30 12:51:00,84,145.4861,2019.0,4.699999999999999,6.3999999999999995,1.5000000000000036,635.3646
2024-10-30 12:54:00,83,145.0521,2020.0,4.699999999999999,6.3,1.4000000000000021,632.15
2024-10-30 12:57:00,83,144.4444,2020.0,4.699999999999999,6.3,1.3000000000000007,628.435
2024-10-30 13:00:00,84,145.0521,2020.0,4.699999999999999,6.199999999999999,1.3000000000000007,624.1168
2024-10-30 13:03:00,82,145.3125,2020.0,4.600000000000001,6.199999999999999,1.6000000000000014,640.1843
2024-10-30 13:06:00,83,145.7465,2020.0,4.600000000000001,6.2,1.5,632.5944
2024-10-30 13:09:00,83,145.5729,2020.0,4.699999999999999,6.2,1.4000000000000021,632.5458
2024-10-30 13:12:00,83,144.6181,2020.0,4.600000000000001,6.2,1.3999999999999986,628.3223
2024-10-30 13:15:00,83,144.7049,2020.0,4.699999999999999,6.2,1.4000000000000021,629.2349
2024-10-30 13:18:00,82,145.0521,2020.0,4.699999999999999,6.2,1.3000000000000007,624.9356
2024-10-30 13:21:00,82,146.1806,2020.0,4.699999999999999,6.000000000000001,1.3000000000000007,625.7402
2024-10-30 13:24:00,82,145.8333,2020.0,4.600000000000001,6.2,1.3999999999999986,623.5247
2024-10-30 13:27:00,82,145.7465,2020.0,4.600000000000001,6.000000000000001,1.3999999999999986,621.205
2024-10-30 13:30:00,82,145.7465,2020.0,4.600000000000001,6.000000000000001,1.3999999999999986,621.5594
2024-10-30 13:33:00,81,146.441,2020.0,4.600000000000001,6.000000000000001,1.3999999999999986,621.1354
2024-10-30 13:36:00,81,146.3542,2020.0,4.600000000000001,6.000000000000001,1.3999999999999986,618.7336
2024-10-30 13:39:00,82,145.0521,2020.0,4.600000000000001,6.000000000000001,1.3999999999999986,619.0352
2024-10-30 13:42:00,81,150.6944,2020.0,4.5,5.800000000000001,1.5,622.3143
2024-10-30 13:45:00,81,147.0486,2020.0,4.600000000000001,6.0,1.3999999999999986,619.4951
2024-10-30 13:48:00,81,144.2708,2020.0,4.600000000000001,6.1000000000000005,1.1999999999999957,611.7839
2024-10-30 13:51:00,82,144.5313,2020.0,4.5,6.1,1.3999999999999986,613.155
2024-10-30 13:54:00,81,144.7049,2021.0,4.5,6.0,1.3999999999999986,611.6174
2024-10-30 13:57:00,82,144.6181,2021.0,4.5,6.0,1.2999999999999972,608.202
2024-10-30 14:00:00,79,144.7049,2021.0,4.5,6.1,1.2999999999999972,609.12
2024-10-30 14:03:00,81,145.9201,2021.0,4.5,5.800000000000001,1.2999999999999972,606.5217
2024-10-30 14:06:00,80,145.3125,2021.0,4.600000000000001,6.0,1.5,611.0561
2024-10-30 14:09:00,80,146.2674,2021.0,4.5,6.0,1.2999999999999972,609.8289
2024-10-30 14:12:00,81,147.5694,2021.0,4.5,6.0,1.3999999999999986,613.797
2024-10-30 14:15:00,81,149.0451,2021.0,4.800000000000001,6.0,1.2999999999999972,615.4923
2024-10-30 14:18:00,83,148.9583,2021.0,4.600000000000001,6.0,1.5,627.2087
2024-10-30 14:21:00,82,149.3056,2021.0,4.800000000000001,6.0,1.3999999999999986,625.8172
2024-10-30 14:24:00,81,149.4792,2021.0,4.699999999999999,6.0,1.3000000000000007,628.1074
2024-10-30 14:27:00,82,147.4826,2021.0,4.699999999999999,6.1,1.3000000000000007,628.7504
2024-10-30 14:30:00,81,146.7014,2021.0,4.699999999999999,6.0,1.4000000000000021,626.7983
2024-10-30 14:33:00,84,147.6563,2021.0,4.5,6.1,1.6000000000000014,632.1273
2024-10-30 14:36:00,82,147.9167,2021.0,4.699999999999999,6.1,1.4000000000000021,632.9053
2024-10-30 14:39:00,81,147.9167,2021.0,4.800000000000001,6.1,1.5,633.2811
2024-10-30 14:42:00,83,148.5243,2021.0,4.800000000000001,6.1,1.4000000000000021,630.717
2024-10-30 14:45:00,83,148.4375,2021.0,4.699999999999999,6.1,1.5000000000000036,637.3568
2024-10-30 14:48:00,84,149.0451,2021.0,4.800000000000001,6.1,1.4000000000000021,636.4579
2024-10-30 14:51:00,82,149.3924,2021.0,4.700000000000003,6.1,1.6000000000000014,640.0978
2024-10-30 14:54:00,84,149.2188,2022.0,4.699999999999999,6.1,1.5000000000000036,636.0468
2024-10-30 14:57:00,84,150.7813,2022.0,4.800000000000001,6.1,1.5000000000000036,643.5945
2024-10-30 15:00:00,82,150.7813,2022.0,4.800000000000001,6.1,1.4000000000000021,641.3705
2024-10-30 15:03:00,84,150.9549,2022.0,4.699999999999999,6.1,1.4999999999999964,639.7952
2024-10-30 15:06:00,86,164.1493,2022.0,4.899999999999999,5.8,1.6000000000000014,667.5894
2024-10-30 15:09:00,88,152.4306,2022.0,5.100000000000001,6.1,1.5,664.4153
2024-10-30 15:12:00,87,150.6077,2022.0,4.899999999999999,6.3999999999999995,1.6000000000000014,657.0231
2024-10-30 15:15:00,87,149.3056,2022.0,4.899999999999999,6.3,1.5,653.8606
2024-10-30 15:18:00,87,149.0451,2022.0,4.899999999999999,6.3999999999999995,1.5,654.05
2024-10-30 15:21:00,86,149.0451,2022.0,4.799999999999997,6.3999999999999995,1.5,650.3586
2024-10-30 15:24:00,86,150.1736,2022.0,5.0,6.3999999999999995,1.5,661.3691
2024-10-30 15:27:00,86,150.6077,2022.0,4.899999999999999,6.3999999999999995,1.6000000000000014,662.8552
2024-10-30 15:30:00,86,149.6528,2022.0,5.100000000000001,6.299999999999999,1.3999999999999986,656.9002
2024-10-30 15:33:00,86,148.8715,2022.0,5.0,6.3999999999999995,1.5,655.1342
2024-10-30 15:36:00,87,148.7847,2022.0,5.0,6.3999999999999995,1.5,654.5576
2024-10-30 15:39:00,84,150.1736,2022.0,5.100000000000001,6.3999999999999995,1.2999999999999972,648.9793
2024-10-30 15:42:00,86,149.3056,2022.0,4.899999999999999,6.3,1.3999999999999986,649.2081
2024-10-30 15:45:00,87,148.5243,2022.0,4.899999999999999,6.3,1.5,654.4831
2024-10-30 15:48:00,83,153.559,2022.0,5.0,6.3999999999999995,1.5,654.7696
2024-10-30 15:51:00,85,150.9549,2022.0,4.899999999999999,6.3,1.5,658.9436
2024-10-30 15:54:00,86,151.1285,2023.0,4.899999999999999,6.199999999999999,1.3999999999999986,648.2969
2024-10-30 15:57:00,83,153.125,2023.0,5.0,6.1,1.3999999999999986,649.0189
2024-10-30 16:00:00,85,154.1667,2023.0,4.799999999999997,6.1,1.3999999999999986,645.7321
2024-10-30 16:03:00,84,153.9931,2023.0,4.899999999999999,6.0,1.5,647.0582
2024-10-30 16:06:00,86,153.6458,2023.0,4.899999999999999,6.1,1.5,650.8256
2024-10-30 16:09:00,86,153.559,2023.0,5.0,6.1,1.3999999999999986,654.0455
2024-10-30 16:12:00,86,152.4306,2023.0,4.799999999999997,6.299999999999999,1.6000000000000014,652.9764
2024-10-30 16:15:00,87,153.2986,2023.0,4.899999999999999,6.1,1.5,658.216
2024-10-30 16:18:00,88,154.0798,2023.0,4.899999999999999,6.199999999999999,1.6000000000000014,667.0905
2024-10-30 16:21:00,87,154.9479,2023.0,5.100000000000001,6.199999999999999,1.5,668.3687
2024-10-30 16:24:00,87,155.3819,2023.0,5.100000000000001,6.3999999999999995,1.6000000000000014,670.7283
2024-10-30 16:27:00,88,153.9931,2023.0,5.0,6.3,1.6000000000000014,669.1266
2024-10-30 16:30:00,88,153.125,2023.0,5.100000000000001,6.299999999999999,1.3999999999999986,670.8997
2024-10-30 16:33:00,85,153.125,2023.0,4.900000000000002,6.199999999999999,1.6000000000000014,666.3398
2024-10-30 16:36:00,89,153.2986,2023.0,5.0,6.3,1.6000000000000014,670.9437
2024-10-30 16:39:00,86,155.4688,2023.0,5.100000000000001,6.299999999999999,1.5999999999999943,675.3498
2024-10-30 16:42:00,89,154.6875,2023.0,5.100000000000001,6.3999999999999995,1.5999999999999943,677.8309
2024-10-30 16:45:00,90,153.6458,2023.0,5.0000000000000036,6.299999999999999,1.5999999999999943,675.1267
2024-10-30 16:48:00,88,152.691,2023.0,5.299999999999997,6.3999999999999995,1.5,678.5005
2024-10-30 16:51:00,90,152.3438,2023.0,5.199999999999996,6.500000000000001,1.5,682.9009
2024-10-30 16:54:00,89,153.125,2024.0,5.100000000000001,6.3999999999999995,1.5999999999999943,679.0209
2024-10-30 16:57:00,86,152.0833,2024.0,5.099999999999998,6.500000000000001,1.6000000000000014,679.1668
2024-10-30 17:00:00,87,153.8194,2024.0,5.199999999999996,6.500000000000001,1.6000000000000014,681.7123
2024-10-30 17:03:00,89,152.691,2024.0,5.199999999999996,6.3999999999999995,1.6000000000000014,681.5922
2024-10-30 17:06:00,88,153.3854,2024.0,5.099999999999998,6.3999999999999995,1.6000000000000014,680.0073
2024-10-30 17:09:00,88,152.3438,2024.0,5.0000000000000036,6.3999999999999995,1.5999999999999943,680.303
2024-10-30 17:12:00,89,152.691,2024.0,5.0000000000000036,6.3999999999999995,1.6999999999999957,678.692
2024-10-30 17:15:00,86,152.9514,2024.0,5.099999999999998,6.3999999999999995,1.6000000000000014,681.0189
2024-10-30 17:18:00,87,152.7778,2024.0,5.299999999999997,6.3999999999999995,1.5,679.4479
2024-10-30 17:21:00,89,152.7778,2024.0,5.199999999999996,6.500000000000001,1.6000000000000014,679.5477
2024-10-30 17:24:00,86,150.2604,2024.0,5.099999999999998,6.3999999999999995,1.5,675.4962
2024-10-30 17:27:00,89,149.0451,2024.0,5.099999999999998,6.6000000000000005,1.5,673.3217
2024-10-30 17:30:00,85,149.9132,2024.0,5.0000000000000036,6.499999999999999,1.5999999999999943,673.2753
2024-10-30 17:33:00,88,152.4306,2024.0,5.0000000000000036,6.500000000000001,1.5999999999999943,676.5657
2024-10-30 17:36:00,89,149.4792,2024.0,5.099999999999998,6.3999999999999995,1.6000000000000014,672.7512
2024-10-30 17:39:00,88,146.0069,2024.0,5.099999999999998,6.3999999999999995,1.4000000000000057,669.4587
2024-10-30 17:42:00,84,143.6632,2024.0,5.0000000000000036,6.6000000000000005,1.5,663.1161
2024-10-30 17:45:00,87,140.2778,2024.0,5.0000000000000036,6.499999999999999,1.3999999999999986,648.2139
2024-10-30 17:48:00,83,144.0972,2024.0,5.0,6.499999999999999,1.3999999999999986,645.8589
2024-10-30 17:51:00,84,137.3264,2024.0,4.699999999999999,6.499999999999999,1.3999999999999986,636.1982
2024-10-30 17:54:00,84,141.5799,2024.0,4.699999999999999,6.499999999999999,1.5,634.0641
2024-10-30 17:57:00,83,138.9757,2025.0,4.699999999999999,6.3,1.3999999999999986,632.9883
2024-10-30 18:00:00,81,140.2778,2025.0,4.699999999999999,6.499999999999999,1.2999999999999972,629.3705
2024-10-30 18:03:00,81,138.0208,2025.0,4.5,6.3999999999999995,1.4000000000000021,622.4194
2024-10-30 18:06:00,81,135.0694,2025.0,4.600000000000001,6.3,1.3000000000000007,617.3452
2024-10-30 18:09:00,79,137.7604,2025.0,4.399999999999999,6.3,1.3000000000000007,605.6583
2024-10-30 18:12:00,80,131.0764,2025.0,4.5,6.3999999999999995,1.4000000000000021,603.4071
2024-10-30 18:15:00,81,133.4201,2025.0,4.599999999999998,6.3999999999999995,1.1000000000000014,604.6196
2024-10-30 18:18:00,80,128.6458,2025.0,4.5,6.3999999999999995,1.3000000000000007,600.2896
2024-10-30 18:21:00,78,130.816,2025.0,4.400000000000002,6.3,1.3999999999999986,599.8434
2024-10-30 18:24:00,78,130.9896,2025.0,4.300000000000001,6.3,1.2999999999999972,593.2434
2024-10-30 18:27:00,79,128.2118,2025.0,4.300000000000001,6.3,1.2999999999999972,590.8622
2024-10-30 18:30:00,77,131.25,2025.0,4.300000000000001,6.3,1.2999999999999972,582.4333
2024-10-30 18:33:00,78,128.4722,2025.0,4.099999999999998,6.2,1.3000000000000043,580.3735
2024-10-30 18:36:00,76,123.6979,2025.0,4.099999999999998,6.2,1.2000000000000028,573.6215
2024-10-30 18:39:00,75,125.6076,2025.0,4.099999999999998,6.199999999999999,1.1000000000000014,565.5211
2024-10-30 18:42:00,75,127.3438,2025.0,4.100000000000001,6.1,1.1999999999999993,561.8372
2024-10-30 18:45:00,74,123.8715,2025.0,4.0,6.1,1.1999999999999993,568.3411
2024-10-30 18:48:00,75,140.7986,2025.0,4.199999999999999,6.0,1.1000000000000014,565.2639
2024-10-30 18:51:00,81,151.9097,2025.0,4.300000000000001,5.8,1.3999999999999986,608.2942
2024-10-30 18:54:00,83,148.6111,2025.0,4.300000000000001,5.9,1.3999999999999986,621.2401
2024-10-30 18:57:00,83,146.7014,2026.0,4.300000000000001,5.9,1.6000000000000014,622.0705
2024-10-30 19:00:00,82,151.8229,2026.0,4.300000000000001,5.9,1.5,622.0706
2024-10-30 19:03:00,83,150.5208,2026.0,4.399999999999999,6.0,1.4000000000000021,623.0311
2024-10-30 19:06:00,81,147.5694,2026.0,4.5,6.0,1.5000000000000036,632.1525
2024-10-30 19:09:00,84,148.5243,2026.0,4.5,6.0,1.4000000000000021,629.9204
2024-10-30 19:12:00,83,150.9549,2026.0,4.399999999999999,6.1,1.5000000000000036,630.5377
2024-10-30 19:15:00,85,147.4826,2026.0,4.600000000000001,6.1000000000000005,1.4000000000000021,636.039
2024-10-30 19:18:00,85,149.3056,2026.0,4.5,6.0,1.4999999999999964,637.0477
2024-10-30 19:21:00,85,151.2153,2026.0,4.600000000000001,6.000000000000001,1.4999999999999964,634.1982
2024-10-30 19:24:00,85,149.4792,2026.0,4.600000000000001,6.000000000000001,1.4999999999999964,638.3506
2024-10-30 19:27:00,84,148.3507,2026.0,4.600000000000001,6.2,1.4999999999999964,638.7791
2024-10-30 19:30:00,85,149.6528,2026.0,4.699999999999999,6.1000000000000005,1.3999999999999986,643.0806
2024-10-30 19:33:00,84,150.6944,2026.0,4.600000000000001,6.1000000000000005,1.4000000000000021,628.0106
2024-10-30 19:36:00,83,148.3507,2026.0,4.600000000000001,6.000000000000001,1.4000000000000021,630.0419
2024-10-30 19:39:00,83,147.5694,2026.0,4.600000000000001,6.1000000000000005,1.4000000000000021,632.7528
2024-10-30 19:42:00,83,149.6528,2026.0,4.5,6.000000000000001,1.5000000000000036,633.9961
2024-10-30 19:45:00,81,151.9965,2026.0,4.399999999999999,5.800000000000001,1.3000000000000007,623.3501
2024-10-30 19:48:00,82,148.0035,2026.0,4.399999999999999,6.0,1.3000000000000007,619.843
2024-10-30 19:51:00,82,145.9201,2026.0,4.5,6.000000000000001,1.4000000000000021,625.247
2024-10-30 19:54:00,81,145.5729,2026.0,4.5,6.000000000000001,1.3000000000000007,625.3992
2024-10-30 19:57:00,82,148.5243,2027.0,4.399999999999999,6.000000000000001,1.5000000000000036,626.1848
2024-10-30 20:00:00,80,146.7014,2027.0,4.400000000000002,6.000000000000001,1.3999999999999986,622.4839
2024-10-30 20:03:00,82,144.5313,2027.0,4.5,6.000000000000001,1.4000000000000021,622.3456
2024-10-30 20:06:00,82,143.6632,2027.0,4.599999999999998,5.8999999999999995,1.3000000000000007,621.2748
2024-10-30 20:09:00,78,138.8021,2027.0,4.400000000000002,5.999999999999999,1.2999999999999972,614.9075
2024-10-30 20:12:00,79,144.5313,2027.0,4.300000000000001,6.000000000000001,1.2999999999999972,600.8414
2024-10-30 20:15:00,79,144.8785,2027.0,4.300000000000001,5.799999999999999,1.2999999999999972,608.674
2024-10-30 20:18:00,79,144.9653,2027.0,4.399999999999999,5.9,1.3999999999999986,609.267
2024-10-30 20:21:00,81,149.8264,2027.0,4.5,6.000000000000001,1.3999999999999986,614.8913
2024-10-30 20:24:00,79,148.1771,2027.0,4.400000000000002,6.000000000000001,1.2999999999999972,613.5184
2024-10-30 20:27:00,80,142.4479,2027.0,4.400000000000002,5.8999999999999995,1.1999999999999957,605.8222
2024-10-30 20:30:00,78,141.4063,2027.0,4.399999999999999,5.8999999999999995,1.2999999999999972,605.6169
2024-10-30 20:33:00,79,144.4444,2027.0,4.299999999999997,5.8999999999999995,1.3999999999999986,597.8141
2024-10-30 20:36:00,79,145.4861,2027.0,4.399999999999999,6.000000000000001,1.2000000000000028,599.6271
2024-10-30 20:39:00,80,144.0104,2027.0,4.399999999999999,5.8999999999999995,1.2999999999999972,607.7222
2024-10-30 20:42:00,80,143.2292,2027.0,4.399999999999999,5.8999999999999995,1.2999999999999972,603.8742
2024-10-30 20:45:00,80,146.6146,2027.0,4.399999999999999,5.9,1.2999999999999972,604.2735
2024-10-30 20:48:00,80,142.8819,2027.0,4.399999999999999,5.8999999999999995,1.2000000000000028,602.0403
2024-10-30 20:51:00,79,140.5382,2027.0,4.199999999999999,5.8999999999999995,1.4000000000000021,595.3026
2024-10-30 20:54:00,80,143.75,2028.0,4.199999999999999,5.8999999999999995,1.3000000000000043,599.0483
2024-10-30 20:57:00,80,144.4444,2028.0,4.199999999999999,6.000000000000001,1.4000000000000021,598.0884
2024-10-30 21:00:00,80,141.6667,2028.0,4.299999999999997,5.8999999999999995,1.3000000000000043,603.5591
2024-10-30 21:03:00,79,141.9271,2028.0,4.5,5.8999999999999995,1.1999999999999957,598.0344
2024-10-30 21:06:00,78,142.4479,2028.0,4.399999999999999,5.8999999999999995,1.2999999999999972,597.0707
2024-10-30 21:09:00,78,141.9271,2028.0,4.399999999999999,5.8,1.2999999999999972,596.7512
2024-10-30 21:12:00,79,148.7847,2028.0,4.5,5.699999999999999,1.1999999999999957,593.7793
2024-10-30 21:15:00,79,144.2708,2028.0,4.399999999999999,5.699999999999999,1.2999999999999972,599.6958
2024-10-30 21:18:00,78,145.9201,2028.0,4.399999999999999,5.699999999999999,1.2999999999999972,599.4261
2024-10-30 21:21:00,79,146.0069,2028.0,4.5,5.799999999999999,1.1999999999999957,596.8866
2024-10-30 21:24:00,78,141.9271,2028.0,4.399999999999999,5.699999999999999,1.2000000000000028,596.2669
2024-10-30 21:27:00,79,146.441,2028.0,4.5,5.8,1.2999999999999972,593.1342
2024-10-30 21:30:00,78,141.4931,2028.0,4.399999999999999,5.699999999999999,1.2000000000000028,595.8563
2024-10-30 21:33:00,77,146.2674,2028.0,4.5,5.8999999999999995,1.2000000000000028,592.0813
2024-10-30 21:36:00,78,141.4931,2028.0,4.199999999999999,5.699999999999999,1.4000000000000021,592.8056
2024-10-30 21:39:00,76,136.7188,2028.0,4.300000000000001,5.8999999999999995,1.3000000000000007,581.3354
2024-10-30 21:42:00,76,140.3646,2028.0,4.199999999999999,5.8,1.3000000000000007,576.6062
2024-10-30 21:45:00,78,141.5799,2028.0,4.199999999999999,5.8,1.3000000000000007,583.2087
2024-10-30 21:48:00,78,148.9583,2028.0,4.199999999999999,5.699999999999999,1.3000000000000043,588.7531
2024-10-30 21:51:00,78,144.2708,2028.0,4.299999999999997,5.6,1.3000000000000043,590.4675
2024-10-30 21:54:00,78,145.4861,2029.0,4.199999999999999,5.699999999999999,1.3000000000000043,592.1628
2024-10-30 21:57:00,78,143.2292,2029.0,4.399999999999999,5.699999999999999,1.2999999999999972,595.934
2024-10-30 22:00:00,78,140.9722,2029.0,4.399999999999999,5.699999999999999,1.2000000000000028,591.2968
2024-10-30 22:03:00,78,145.7465,2029.0,4.399999999999999,5.8999999999999995,1.1000000000000014,586.9685
2024-10-30 22:06:00,77,141.4931,2029.0,4.300000000000001,5.8,1.3000000000000007,581.8827
2024-10-30 22:09:00,77,143.8368,2029.0,4.299999999999997,5.799999999999999,1.3000000000000043,592.478
2024-10-30 22:12:00,78,144.4444,2029.0,4.399999999999999,5.799999999999999,1.3000000000000043,589.0838
2024-10-30 22:15:00,77,143.4028,2029.0,4.399999999999999,5.8,1.3000000000000043,594.0474
2024-10-30 22:18:00,77,146.2674,2029.0,4.299999999999997,5.699999999999999,1.3000000000000043,590.9233
2024-10-30 22:21:00,78,142.2743,2029.0,4.299999999999997,5.699999999999999,1.3000000000000043,591.2855
2024-10-30 22:24:00,78,143.4028,2029.0,4.199999999999999,5.6,1.4000000000000021,590.0424
2024-10-30 22:27:00,78,147.309,2029.0,4.299999999999997,5.699999999999999,1.3999999999999986,593.6384
2024-10-30 22:30:00,78,142.8819,2029.0,4.199999999999999,5.8999999999999995,1.3000000000000043,593.318
2024-10-30 22:33:00,78,145.3993,2029.0,4.399999999999999,5.799999999999999,1.2000000000000028,591.7313
2024-10-30 22:36:00,78,144.4444,2029.0,4.299999999999997,5.6,1.3000000000000043,586.6523
2024-10-30 22:39:00,78,142.7951,2029.0,4.5,5.6,1.2000000000000028,591.0712
2024-10-30 22:42:00,77,148.0903,2029.0,4.5,5.699999999999999,1.1000000000000014,587.47
2024-10-30 22:45:00,78,143.2292,2029.0,4.399999999999999,5.6,1.1000000000000014,590.8457
2024-10-30 22:48:00,79,143.316,2029.0,4.299999999999997,5.699999999999999,1.3000000000000043,593.7793
2024-10-30 22:51:00,77,146.2674,2029.0,4.199999999999999,5.799999999999999,1.4000000000000021,589.816
2024-10-30 22:54:00,78,142.7951,2030.0,4.399999999999999,5.799999999999999,1.3000000000000043,592.2829
2024-10-30 22:57:00,78,144.4444,2030.0,4.399999999999999,5.699999999999999,1.2000000000000028,594.1179
2024-10-30 23:00:00,78,145.5729,2030.0,4.299999999999997,5.699999999999999,1.3000000000000043,591.8787
2024-10-30 23:03:00,78,140.7986,2030.0,4.299999999999997,5.799999999999999,1.3000000000000043,590.1954
2024-10-30 23:06:00,77,139.9306,2030.0,4.299999999999997,5.799999999999999,1.3000000000000043,580.4686
2024-10-30 23:09:00,77,138.8889,2030.0,4.099999999999998,5.8999999999999995,1.3000000000000007,578.9261
2024-10-30 23:12:00,77,134.4618,2030.0,4.300000000000001,5.8999999999999995,1.3000000000000007,580.2112
2024-10-30 23:15:00,77,137.2396,2030.0,4.199999999999999,5.8999999999999995,1.3000000000000007,581.1125
2024-10-30 23:18:00,76,130.6424,2030.0,4.199999999999999,5.8999999999999995,1.1999999999999993,577.4456
2024-10-30 23:21:00,77,133.3333,2030.0,4.399999999999999,5.999999999999999,1.0,573.2849
2024-10-30 23:24:00,76,137.1528,2030.0,4.099999999999998,5.8999999999999995,1.3000000000000007,573.34
2024-10-30 23:27:00,76,134.9826,2030.0,4.099999999999998,5.9,1.1999999999999993,568.5225
2024-10-30 23:30:00,76,133.8542,2030.0,4.099999999999998,5.8999999999999995,1.3000000000000007,573.942
2024-10-30 23:33:00,76,137.7604,2030.0,4.099999999999998,5.8999999999999995,1.3000000000000007,573.2787
2024-10-30 23:36:00,75,134.2014,2030.0,4.099999999999998,5.799999999999999,1.3000000000000007,572.4918
2024-10-30 23:39:00,75,131.684,2030.0,4.099999999999998,5.8999999999999995,1.1999999999999993,567.4427
2024-10-30 23:42:00,75,136.3715,2030.0,4.099999999999998,5.8,1.1999999999999993,570.4041
2024-10-30 23:45:00,74,132.1181,2030.0,4.0,5.8999999999999995,1.2999999999999972,565.308
2024-10-30 23:48:00,75,129.3403,2030.0,4.0,5.8999999999999995,1.1999999999999957,562.1189
2024-10-30 23:51:00,73,132.8125,2030.0,4.0,6.000000000000001,1.1999999999999957,558.0307
2024-10-30 23:54:00,73,129.0799,2031.0,4.0,5.8,1.1999999999999957,546.712
2024-10-30 23:57:00,73,128.3854,2031.0,3.8999999999999986,5.8,1.2000000000000028,552.558
2024-10-31 00:00:00,73,135.4167,2031.0,3.8999999999999986,5.6,1.1000000000000014,548.7115
2024-10-31 00:03:00,72,130.7292,2031.0,4.0,5.6,1.1000000000000014,550.9104
2024-10-31 00:06:00,72,129.9479,2031.0,4.0,5.6,1.0,547.7251
2024-10-31 00:09:00,73,133.6806,2031.0,4.0,5.6,1.2000000000000028,545.8416
2024-10-31 00:12:00,72,127.2569,2031.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,550.6302
2024-10-31 00:15:00,73,128.4722,2031.0,3.799999999999997,5.699999999999999,1.3000000000000043,545.0826
2024-10-31 00:18:00,73,132.2917,2031.0,4.0,5.8,1.1000000000000014,550.2321
2024-10-31 00:21:00,72,128.125,2031.0,3.8999999999999986,5.699999999999999,1.1000000000000014,546.0681
2024-10-31 00:24:00,73,127.9514,2031.0,4.0,5.8,1.0,545.0952
2024-10-31 00:27:00,72,133.7674,2031.0,3.8999999999999986,5.6,1.2000000000000028,546.3453
2024-10-31 00:30:00,71,128.6458,2031.0,4.0,5.6,1.1000000000000014,538.879
2024-10-31 00:33:00,71,129.8611,2031.0,3.8999999999999986,5.6,1.1000000000000014,549.4159
2024-10-31 00:36:00,72,133.8542,2031.0,4.0,5.6,1.1000000000000014,549.0959
2024-10-31 00:39:00,73,130.6424,2031.0,3.8999999999999986,5.799999999999999,1.2000000000000028,549.5502
2024-10-31 00:42:00,73,129.5139,2031.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,547.4474
2024-10-31 00:45:00,72,131.1632,2031.0,4.100000000000001,5.8999999999999995,1.0,544.4831
2024-10-31 00:48:00,72,126.4757,2031.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,545.7356
2024-10-31 00:51:00,72,125.5208,2031.0,4.0,5.8,1.1000000000000014,542.226
2024-10-31 00:54:00,73,131.0764,2032.0,4.0,5.8,1.2000000000000028,547.7394
2024-10-31 00:57:00,73,128.6458,2032.0,4.0,5.8,1.1000000000000014,547.8853
2024-10-31 01:00:00,74,127.691,2032.0,4.0,5.8,1.1000000000000014,548.1407
2024-10-31 01:03:00,73,131.8576,2032.0,4.100000000000001,5.8,1.1000000000000014,546.6884
2024-10-31 01:06:00,72,125.434,2032.0,4.100000000000001,5.8999999999999995,1.0,539.9008
2024-10-31 01:09:00,71,125.3472,2032.0,4.0,5.8,0.8999999999999986,537.2336
2024-10-31 01:12:00,72,128.0382,2032.0,4.100000000000001,5.8,0.8999999999999986,536.5229
2024-10-31 01:15:00,71,123.6979,2032.0,3.8999999999999986,5.8,1.1000000000000014,529.5133
2024-10-31 01:18:00,71,124.566,2032.0,3.8000000000000007,5.699999999999999,1.1999999999999993,532.3303
2024-10-31 01:21:00,70,128.3854,2032.0,3.6999999999999993,5.6,1.0999999999999979,527.778
2024-10-31 01:24:00,71,122.1354,2032.0,3.8000000000000007,5.699999999999999,1.0999999999999979,528.1979
2024-10-31 01:27:00,70,123.0035,2032.0,4.0,5.6,1.1000000000000014,522.6512
2024-10-31 01:30:00,71,126.7361,2032.0,4.0,5.6,1.1000000000000014,529.707
2024-10-31 01:33:00,69,122.309,2032.0,4.0,5.6,1.0,519.6682
2024-10-31 01:36:00,70,120.7465,2032.0,3.8999999999999986,5.8,1.0,516.8956
2024-10-31 01:39:00,69,122.4826,2032.0,3.6999999999999993,5.699999999999999,1.0,512.9639
2024-10-31 01:42:00,69,118.8368,2032.0,4.0,5.6,1.1000000000000014,515.9822
2024-10-31 01:45:00,69,121.007,2032.0,3.6999999999999993,5.6,1.1999999999999993,514.1375
2024-10-31 01:48:00,70,123.3507,2032.0,3.8000000000000007,5.7,1.1999999999999993,518.3688
2024-10-31 01:51:00,68,119.7049,2032.0,3.8000000000000007,5.6,1.0999999999999979,513.2107
2024-10-31 01:54:00,69,123.2639,2033.0,3.8999999999999986,5.6,0.9000000000000021,515.8597
2024-10-31 01:57:00,70,119.7917,2033.0,3.8000000000000007,5.6,1.0,515.8143
2024-10-31 02:00:00,68,118.2292,2033.0,3.8000000000000007,5.7,1.0,515.1595
2024-10-31 02:03:00,69,121.9618,2033.0,3.8000000000000007,5.699999999999999,1.0999999999999979,512.7786
2024-10-31 02:06:00,68,119.9653,2033.0,3.8999999999999986,5.8,0.9000000000000021,518.9606
2024-10-31 02:09:00,69,118.1424,2033.0,3.6999999999999993,5.7,1.1999999999999993,515.861
2024-10-31 02:12:00,68,120.8333,2033.0,3.900000000000002,5.7,1.0999999999999979,518.3875
2024-10-31 02:15:00,69,124.7396,2033.0,3.8000000000000007,5.699999999999999,1.0999999999999979,519.0761
2024-10-31 02:18:00,69,118.5764,2033.0,3.8000000000000007,5.6,1.0999999999999979,512.9546
2024-10-31 02:21:00,69,118.9236,2033.0,3.8000000000000007,5.7,1.0,514.9346
2024-10-31 02:24:00,68,125.6076,2033.0,3.8000000000000007,5.5,1.1000000000000014,511.1147
2024-10-31 02:27:00,68,123.0035,2033.0,3.8000000000000007,5.7,1.0999999999999979,521.7661
2024-10-31 02:30:00,68,121.441,2033.0,4.199999999999999,5.5,0.8000000000000007,518.8748
2024-10-31 02:33:00,67,119.8785,2033.0,3.8000000000000007,5.5,1.0,509.4255
2024-10-31 02:36:00,67,123.0035,2033.0,3.6999999999999993,5.5,0.9000000000000021,503.9685
2024-10-31 02:39:00,67,118.2292,2033.0,3.6999999999999993,5.7,1.0,510.6135
2024-10-31 02:42:00,66,117.7083,2033.0,3.8000000000000007,5.7,0.9000000000000021,502.3531
2024-10-31 02:45:00,67,119.0104,2033.0,3.6999999999999993,5.5,1.0,504.082
2024-10-31 02:48:00,67,121.875,2033.0,3.6999999999999993,5.5,0.9000000000000021,510.9947
2024-10-31 02:51:00,68,121.6146,2033.0,3.8000000000000007,5.6,1.0,507.6713
2024-10-31 02:54:00,67,118.4028,2034.0,3.6999999999999993,5.6000000000000005,0.9000000000000021,507.5399
2024-10-31 02:57:00,67,119.5313,2034.0,3.8000000000000007,5.5,0.8999999999999986,506.9178
2024-10-31 03:00:00,68,119.9653,2034.0,3.6999999999999993,5.6,1.0,509.0839
2024-10-31 03:03:00,67,122.743,2034.0,3.6999999999999993,5.5,1.0,512.2885
2024-10-31 03:06:00,66,117.7083,2034.0,3.6999999999999993,5.6000000000000005,0.9000000000000021,515.4634
2024-10-31 03:09:00,68,119.5313,2034.0,3.6000000000000014,5.6000000000000005,1.0999999999999979,506.4512
2024-10-31 03:12:00,68,119.3576,2034.0,3.6999999999999993,5.6000000000000005,1.0,516.5139
2024-10-31 03:15:00,67,120.3125,2034.0,3.8000000000000007,5.7,1.0,507.7758
2024-10-31 03:18:00,67,119.3576,2034.0,3.8000000000000007,5.7,0.9000000000000021,502.32
2024-10-31 03:21:00,67,118.4896,2034.0,3.700000000000003,5.6000000000000005,0.8999999999999986,494.2881
2024-10-31 03:24:00,65,117.2743,2034.0,3.700000000000003,5.4,1.0,500.3273
2024-10-31 03:27:00,66,118.5764,2034.0,3.6000000000000014,5.300000000000001,1.0,496.1872
2024-10-31 03:30:00,67,121.5278,2034.0,3.6000000000000014,5.4,1.0,502.7159
2024-10-31 03:33:00,66,120.1389,2034.0,3.8000000000000007,5.7,1.0,508.4782
2024-10-31 03:36:00,67,115.7986,2034.0,3.6999999999999993,5.5,0.9000000000000021,503.8147
2024-10-31 03:39:00,67,114.4965,2034.0,3.8000000000000007,5.500000000000001,0.9000000000000021,495.8596
2024-10-31 03:42:00,66,114.3229,2034.0,3.8999999999999986,5.500000000000001,0.8000000000000007,496.6532
2024-10-31 03:45:00,65,117.1007,2034.0,3.6000000000000014,5.500000000000001,1.1000000000000014,509.4545
2024-10-31 03:48:00,67,121.0938,2034.0,3.8000000000000007,5.4,0.8999999999999986,494.6761
2024-10-31 03:51:00,67,116.8403,2034.0,3.6000000000000014,5.500000000000001,1.0,498.8877
2024-10-31 03:54:00,66,115.1042,2035.0,3.6999999999999993,5.6000000000000005,1.1000000000000014,496.3411
2024-10-31 03:57:00,67,115.625,2035.0,3.700000000000003,5.500000000000001,1.0,499.2433
2024-10-31 04:00:00,66,117.5347,2035.0,3.700000000000003,5.4,0.8999999999999986,489.5292
2024-10-31 04:03:00,66,120.5729,2035.0,3.5,5.300000000000001,1.0,496.1461
2024-10-31 04:06:00,65,114.9306,2035.0,3.6000000000000014,5.500000000000001,1.0,491.304
2024-10-31 04:09:00,65,114.5833,2035.0,3.700000000000003,5.6000000000000005,1.0,494.131
2024-10-31 04:12:00,65,115.1042,2035.0,3.6000000000000014,5.500000000000001,0.8999999999999986,495.8669
2024-10-31 04:15:00,65,118.8368,2035.0,3.5,5.300000000000001,0.8999999999999986,489.475
2024-10-31 04:18:00,65,114.4965,2035.0,3.5,5.4,1.0,491.916
2024-10-31 04:21:00,65,114.3229,2035.0,3.400000000000002,5.300000000000001,1.0999999999999979,485.8073
2024-10-31 04:24:00,65,115.4514,2035.0,3.5,5.500000000000001,1.0,491.1319
2024-10-31 04:27:00,64,118.8368,2035.0,3.5,5.300000000000001,0.8000000000000007,485.5379
2024-10-31 04:30:00,65,114.5833,2035.0,3.599999999999998,5.300000000000001,0.9000000000000021,487.1992
2024-10-31 04:33:00,64,111.9792,2035.0,3.5,5.500000000000001,0.9000000000000021,482.8063
2024-10-31 04:36:00,64,110.8507,2035.0,3.400000000000002,5.4,0.8999999999999986,476.6679
2024-10-31 04:39:00,63,114.2361,2035.0,3.3000000000000007,5.300000000000001,0.8999999999999986,473.9516
2024-10-31 04:42:00,64,114.9306,2035.0,3.5,5.1,0.8999999999999986,465.3357
2024-10-31 04:45:00,64,111.8924,2035.0,3.3999999999999986,5.3,0.9000000000000021,473.9081
2024-10-31 04:48:00,63,110.8507,2035.0,3.5,5.3999999999999995,0.9000000000000021,478.9335
2024-10-31 04:51:00,63,113.4549,2035.0,3.400000000000002,5.3999999999999995,1.0,477.4587
2024-10-31 04:54:00,64,116.2326,2036.0,3.299999999999997,5.500000000000001,0.9000000000000021,476.9485
2024-10-31 04:57:00,65,113.0208,2036.0,3.400000000000002,5.3999999999999995,1.0,483.444
2024-10-31 05:00:00,65,113.0208,2036.0,3.5,5.299999999999999,0.9000000000000021,483.7169
2024-10-31 05:03:00,64,114.7569,2036.0,3.3000000000000007,5.299999999999999,1.1000000000000014,481.3896
2024-10-31 05:06:00,65,118.1424,2036.0,3.3999999999999986,5.299999999999999,0.9000000000000021,481.5428
2024-10-31 05:09:00,65,113.7153,2036.0,3.400000000000002,5.3999999999999995,1.0,479.4007
2024-10-31 05:12:00,65,112.5,2036.0,3.5,5.499999999999999,0.9000000000000021,480.0353
2024-10-31 05:15:00,65,114.1493,2036.0,3.599999999999998,5.3999999999999995,0.9000000000000021,482.836
2024-10-31 05:18:00,64,118.8368,2036.0,3.400000000000002,5.3,1.0,483.7657
2024-10-31 05:21:00,63,114.0625,2036.0,3.5,5.299999999999999,0.8999999999999986,475.9938
2024-10-31 05:24:00,64,112.7604,2036.0,3.5,5.3999999999999995,0.8999999999999986,474.4372
2024-10-31 05:27:00,64,118.4896,2036.0,3.3999999999999986,5.3999999999999995,1.0,481.2784
2024-10-31 05:30:00,64,112.8472,2036.0,3.599999999999998,5.3999999999999995,0.9000000000000021,482.1729
2024-10-31 05:33:00,63,110.2431,2036.0,3.400000000000002,5.3999999999999995,0.8999999999999986,474.9981
2024-10-31 05:36:00,63,112.8472,2036.0,3.400000000000002,5.3,0.8999999999999986,481.1736
2024-10-31 05:39:00,64,113.368,2036.0,3.5,5.3999999999999995,1.0,480.0446
2024-10-31 05:42:00,64,110.3299,2036.0,3.400000000000002,5.3999999999999995,0.8999999999999986,475.3599
2024-10-31 05:45:00,63,113.368,2036.0,3.5,5.499999999999999,0.8999999999999986,474.1795
2024-10-31 05:48:00,64,115.8854,2036.0,3.5,5.3999999999999995,0.8999999999999986,479.1314
2024-10-31 05:51:00,64,111.9792,2036.0,3.400000000000002,5.3999999999999995,0.8999999999999986,476.6493
2024-10-31 05:54:00,64,112.1528,2037.0,3.700000000000003,5.3999999999999995,0.5999999999999979,479.9919
2024-10-31 05:57:00,63,116.4931,2037.0,3.3000000000000007,5.199999999999999,1.0,470.5943
2024-10-31 06:00:00,64,115.625,2037.0,3.400000000000002,5.199999999999999,0.8999999999999986,473.962
2024-10-31 06:03:00,62,110.5903,2037.0,3.400000000000002,5.3,0.8999999999999986,469.8399
2024-10-31 06:06:00,64,111.8924,2037.0,3.1999999999999993,5.199999999999999,1.0,472.6708
2024-10-31 06:09:00,63,113.6285,2037.0,3.400000000000002,5.3999999999999995,0.8999999999999986,474.7189
2024-10-31 06:12:00,65,116.3195,2037.0,3.5,5.3,1.0,483.8017
2024-10-31 06:15:00,64,111.632,2037.0,3.400000000000002,5.3999999999999995,0.8999999999999986,477.0259
2024-10-31 06:18:00,64,112.1528,2037.0,3.5,5.3,0.8999999999999986,477.603
2024-10-31 06:21:00,63,108.2465,2037.0,3.3000000000000007,5.3,0.9000000000000021,471.3531
2024-10-31 06:24:00,63,113.1944,2037.0,3.3999999999999986,5.3,0.8000000000000007,462.5164
2024-10-31 06:27:00,62,113.8889,2037.0,3.3999999999999986,5.3,0.9000000000000021,468.0502
2024-10-31 06:30:00,62,110.8507,2037.0,3.3999999999999986,5.3,1.0,464.9323
2024-10-31 06:33:00,64,110.5903,2037.0,3.3999999999999986,5.3,0.8000000000000007,471.3211
2024-10-31 06:36:00,63,111.9792,2037.0,3.3999999999999986,5.199999999999999,0.9000000000000021,468.4978
2024-10-31 06:39:00,62,114.4965,2037.0,3.400000000000002,5.1,0.8000000000000007,467.8351
2024-10-31 06:42:00,62,113.7153,2037.0,3.3999999999999986,5.3,0.9000000000000021,467.2188
2024-10-31 06:45:00,62,111.4583,2037.0,3.3999999999999986,5.3,0.9000000000000021,473.7541
2024-10-31 06:48:00,62,110.4167,2037.0,3.3999999999999986,5.3,0.9000000000000021,466.428
2024-10-31 06:51:00,62,109.7222,2037.0,3.3000000000000007,5.199999999999999,0.9000000000000021,459.6732
2024-10-31 06:54:00,62,111.7188,2038.0,3.3000000000000007,5.3,1.0,471.4836
2024-10-31 06:57:00,62,113.2813,2038.0,3.3999999999999986,5.3,0.9000000000000021,462.7633
2024-10-31 07:00:00,63,110.6771,2038.0,3.3000000000000007,5.3999999999999995,0.8000000000000007,468.9798
2024-10-31 07:03:00,63,108.8542,2038.0,3.3000000000000007,5.2,1.0,466.7335
2024-10-31 07:06:00,61,111.4583,2038.0,3.3000000000000007,5.3,1.0,470.3153
2024-10-31 07:09:00,64,112.8472,2038.0,3.3999999999999986,5.2,1.0,478.4223
2024-10-31 07:12:00,63,116.7535,2038.0,3.3999999999999986,5.3,1.0,472.4911
2024-10-31 07:15:00,63,116.6667,2038.0,3.3999999999999986,5.3,1.0,476.3189
2024-10-31 07:18:00,64,114.5833,2038.0,3.400000000000002,5.499999999999999,1.0,478.6525
2024-10-31 07:21:00,64,115.1042,2038.0,3.5,5.2,0.8999999999999986,478.6745
2024-10-31 07:24:00,64,121.6146,2038.0,3.400000000000002,5.199999999999999,1.0,476.4736
2024-10-31 07:27:00,65,116.8403,2038.0,3.400000000000002,5.3,1.0,488.3575
2024-10-31 07:30:00,62,113.7153,2038.0,3.5,5.3,0.8999999999999986,467.8831
2024-10-31 07:33:00,64,113.0208,2038.0,3.3999999999999986,5.3999999999999995,1.0,473.7328
2024-10-31 07:36:00,64,120.3993,2038.0,3.5,5.3,1.0,483.47
2024-10-31 07:39:00,65,116.9271,2038.0,3.599999999999998,5.3999999999999995,0.9000000000000021,486.3607
2024-10-31 07:42:00,64,117.7951,2038.0,3.5,5.3,1.0,483.1751
2024-10-31 07:45:00,66,121.875,2038.0,3.599999999999998,5.3,0.9000000000000021,494.7862
2024-10-31 07:48:00,65,119.2708,2038.0,3.6999999999999993,5.3,0.8000000000000007,490.0613
2024-10-31 07:51:00,65,117.9688,2038.0,3.599999999999998,5.3,1.0,488.7328
2024-10-31 07:54:00,65,121.007,2039.0,3.599999999999998,5.3,0.9000000000000021,485.7646
2024-10-31 07:57:00,64,122.4826,2039.0,3.599999999999998,5.3,0.9000000000000021,483.2444
2024-10-31 08:00:00,65,126.0417,2039.0,3.5,5.1,1.0999999999999979,484.843
2024-10-31 08:03:00,65,126.9097,2039.0,3.599999999999998,5.1,1.1000000000000014,493.1815
2024-10-31 08:06:00,66,127.3438,2039.0,3.5,5.1,1.1000000000000014,492.6101
2024-10-31 08:09:00,67,128.2118,2039.0,3.6999999999999993,5.1,1.0,499.137
2024-10-31 08:12:00,65,120.6597,2039.0,3.8000000000000007,5.199999999999999,0.8999999999999986,491.4388
2024-10-31 08:15:00,64,121.2674,2039.0,3.5,5.3,1.0,483.119
2024-10-31 08:18:00,65,120.6597,2039.0,3.5,5.1,1.0,484.5551
2024-10-31 08:21:00,64,121.441,2039.0,3.5,5.199999999999999,1.0,484.8322
2024-10-31 08:24:00,64,122.8299,2039.0,3.5,5.1,1.0,484.7676
2024-10-31 08:27:00,65,123.0035,2039.0,3.599999999999998,5.199999999999999,1.0,489.2153
2024-10-31 08:30:00,64,124.4792,2039.0,3.5,5.199999999999999,1.0,486.7992
2024-10-31 08:33:00,65,125.1736,2039.0,3.6999999999999993,5.1,0.8999999999999986,487.0899
2024-10-31 08:36:00,65,124.566,2039.0,3.6999999999999993,5.0,0.8999999999999986,486.0046
2024-10-31 08:39:00,65,123.8715,2039.0,3.599999999999998,5.1,1.1000000000000014,491.0517
2024-10-31 08:42:00,66,127.6042,2039.0,3.6999999999999993,5.199999999999999,0.8999999999999986,497.2827
2024-10-31 08:45:00,67,130.1215,2039.0,3.6999999999999993,5.199999999999999,1.0,500.8886
2024-10-31 08:48:00,68,127.0833,2039.0,3.8000000000000007,5.199999999999999,1.0,502.9143
2024-10-31 08:51:00,68,131.5972,2039.0,3.8000000000000007,5.1,1.0,504.1795
2024-10-31 08:54:00,68,132.4653,2040.0,3.8000000000000007,5.199999999999999,1.1999999999999993,515.0028
2024-10-31 08:57:00,69,134.2014,2040.0,3.8999999999999986,5.199999999999999,1.1000000000000014,518.2976
2024-10-31 09:00:00,69,139.4965,2040.0,4.0,5.199999999999999,1.3000000000000007,523.8276
2024-10-31 09:03:00,72,137.5868,2040.0,4.0,5.199999999999999,1.1000000000000014,531.8759
2024-10-31 09:06:00,71,139.4097,2040.0,4.199999999999999,5.300000000000001,1.0,534.5244
2024-10-31 09:09:00,72,137.6736,2040.0,3.8999999999999986,5.199999999999999,1.4000000000000021,536.0881
2024-10-31 09:12:00,72,137.5,2040.0,4.199999999999999,5.3999999999999995,1.2000000000000028,538.736
2024-10-31 09:15:00,72,137.5868,2040.0,4.199999999999999,5.3999999999999995,1.1000000000000014,535.1777
2024-10-31 09:18:00,72,137.3264,2040.0,4.199999999999999,5.3999999999999995,1.0,535.777
2024-10-31 09:21:00,73,139.3229,2040.0,4.199999999999999,5.3,1.1000000000000014,542.6763
2024-10-31 09:24:00,72,139.4097,2040.0,4.199999999999999,5.3,1.1000000000000014,540.4191
2024-10-31 09:27:00,72,140.1042,2040.0,4.099999999999998,5.199999999999999,1.2000000000000028,548.6155
2024-10-31 09:30:00,73,139.3229,2040.0,4.199999999999999,5.3999999999999995,1.2000000000000028,546.0723
2024-10-31 09:33:00,72,139.8438,2040.0,4.200000000000003,5.3999999999999995,1.0,545.1883
2024-10-31 09:36:00,73,138.9757,2040.0,4.100000000000001,5.3999999999999995,1.2000000000000028,544.554
2024-10-31 09:39:00,72,143.316,2040.0,4.199999999999999,5.3999999999999995,1.1000000000000014,544.5557
2024-10-31 09:42:00,73,142.8819,2040.0,4.199999999999999,5.199999999999999,1.2999999999999972,554.9655
2024-10-31 09:45:00,73,151.2153,2040.0,4.300000000000001,5.299999999999999,1.1999999999999957,560.0015
2024-10-31 09:48:00,74,151.0417,2040.0,4.300000000000001,5.199999999999999,1.3999999999999986,570.5956
2024-10-31 09:51:00,76,150.3472,2040.0,4.5,5.299999999999999,1.3000000000000007,578.1909
2024-10-31 09:54:00,76,148.7847,2041.0,4.600000000000001,5.3999999999999995,1.3000000000000007,575.9608
2024-10-31 09:57:00,76,145.8333,2041.0,4.5,5.500000000000001,1.1999999999999993,571.2394
2024-10-31 10:00:00,76,142.9688,2041.0,4.5,5.500000000000001,1.3000000000000007,570.524
2024-10-31 10:03:00,75,139.8438,2041.0,4.5,5.6000000000000005,1.1999999999999993,572.3963
2024-10-31 10:06:00,75,138.8021,2041.0,4.600000000000001,5.6000000000000005,1.1999999999999993,572.8074
2024-10-31 10:09:00,75,142.9688,2041.0,4.5,5.7,1.1999999999999993,567.2632
2024-10-31 10:12:00,75,141.2326,2041.0,4.399999999999999,5.7,1.1999999999999993,567.1697
2024-10-31 10:15:00,75,140.1042,2041.0,4.399999999999999,5.6,1.1999999999999993,564.9908
2024-10-31 10:18:00,74,146.6146,2041.0,4.300000000000001,5.6,1.2999999999999972,564.0428
2024-10-31 10:21:00,74,141.1458,2041.0,4.399999999999999,5.5,1.0999999999999979,561.3596
2024-10-31 10:24:00,75,144.5313,2041.0,4.399999999999999,5.5,1.3000000000000007,565.9262
2024-10-31 10:27:00,74,143.8368,2041.0,4.599999999999998,5.4,1.1999999999999993,561.503
2024-10-31 10:30:00,74,139.9306,2041.0,4.399999999999999,5.4,1.0999999999999979,564.4025
2024-10-31 10:33:00,75,145.3125,2041.0,4.300000000000001,5.300000000000001,1.1999999999999957,560.9567
2024-10-31 10:36:00,74,145.8333,2041.0,4.5,5.5,1.3000000000000007,571.9335
2024-10-31 10:39:00,75,144.0104,2041.0,4.5,5.7,1.3000000000000007,572.3804
2024-10-31 10:42:00,75,149.0451,2041.0,4.5,5.6,1.1999999999999993,572.2143
2024-10-31 10:45:00,76,145.8333,2041.0,4.5,5.4,1.3000000000000007,578.8753
2024-10-31 10:48:00,77,149.7396,2041.0,4.5,5.6000000000000005,1.4000000000000021,586.9667
2024-10-31 10:51:00,78,146.1806,2041.0,4.699999999999999,5.7,1.2999999999999972,590.7653
2024-10-31 10:54:00,78,152.4306,2042.0,4.699999999999999,5.7,1.2999999999999972,601.3054
2024-10-31 10:57:00,78,149.2188,2042.0,4.900000000000002,5.6,1.2999999999999972,599.3816
2024-10-31 11:00:00,80,150.6944,2042.0,4.699999999999999,5.8,1.3999999999999986,603.2836
2024-10-31 11:03:00,79,153.559,2042.0,4.899999999999999,5.5,1.3000000000000007,601.7831
2024-10-31 11:06:00,78,150.7813,2042.0,4.800000000000001,5.8,1.2999999999999972,603.1916
2024-10-31 11:09:00,80,149.4792,2042.0,4.800000000000001,5.699999999999999,1.2999999999999972,604.6172
2024-10-31 11:12:00,79,154.8611,2042.0,4.800000000000001,5.699999999999999,1.3999999999999986,607.1373
2024-10-31 11:15:00,81,151.6493,2042.0,4.800000000000001,5.699999999999999,1.3999999999999986,610.5927
2024-10-31 11:18:00,81,148.8715,2042.0,4.899999999999999,5.699999999999999,1.3000000000000007,607.2927
