Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-10-31 11:21:00,81,150.9549,2042.0,4.800000000000001,5.699999999999999,1.3999999999999986,602.6456
2024-10-31 11:24:00,81,151.4757,2042.0,5.0,5.699999999999999,1.3000000000000007,610.015
2024-10-31 11:36:00,81,154.2535,2042.0,4.899999999999999,5.699999999999999,1.3000000000000007,609.6289
2024-10-31 11:39:00,82,151.4757,2042.0,4.899999999999999,5.699999999999999,1.4000000000000021,613.8328
2024-10-31 11:42:00,82,149.9132,2042.0,4.899999999999999,5.699999999999999,1.5000000000000036,618.4375
2024-10-31 11:45:00,80,151.6493,2042.0,5.0,5.699999999999999,1.3000000000000007,621.4344
2024-10-31 11:48:00,81,157.7257,2042.0,4.899999999999999,5.699999999999999,1.3000000000000007,618.213
2024-10-31 11:51:00,84,156.25,2042.0,4.899999999999999,5.6,1.4000000000000021,628.7202
2024-10-31 11:54:00,83,158.1597,2043.0,4.899999999999999,5.6,1.4000000000000021,633.6967
2024-10-31 11:57:00,84,159.4618,2043.0,4.899999999999999,5.699999999999999,1.5000000000000036,639.5718
2024-10-31 12:00:00,82,159.2882,2043.0,5.0,5.699999999999999,1.5000000000000036,634.3571
2024-10-31 12:03:00,85,153.2118,2043.0,4.899999999999999,5.699999999999999,1.5000000000000036,637.4863
2024-10-31 12:06:00,84,157.6389,2043.0,5.100000000000001,6.000000000000001,1.4999999999999964,641.9904
2024-10-31 12:09:00,85,158.7673,2043.0,5.0,5.8999999999999995,1.4000000000000021,639.9072
2024-10-31 12:12:00,84,154.0798,2043.0,4.900000000000002,5.799999999999999,1.4999999999999964,642.0401
2024-10-31 12:15:00,86,155.9896,2043.0,5.0,5.8999999999999995,1.4999999999999964,642.4237
2024-10-31 12:18:00,84,156.8576,2043.0,5.199999999999999,6.000000000000001,1.3999999999999986,645.4991
2024-10-31 12:21:00,84,154.6007,2043.0,5.0,6.000000000000001,1.4999999999999964,636.0654
2024-10-31 12:24:00,83,158.3333,2043.0,5.0,6.000000000000001,1.4999999999999964,640.35
2024-10-31 12:27:00,83,157.5521,2043.0,5.0,5.9,1.4999999999999964,644.9648
2024-10-31 12:30:00,86,154.4271,2043.0,5.099999999999998,6.000000000000001,1.3999999999999986,647.0483
2024-10-31 12:33:00,86,157.5521,2043.0,5.0,6.000000000000001,1.3999999999999986,650.5629
2024-10-31 12:36:00,84,156.1632,2043.0,5.099999999999998,6.1000000000000005,1.3999999999999986,648.9611
2024-10-31 12:39:00,84,155.1215,2043.0,5.0,6.000000000000001,1.5999999999999979,649.5192
2024-10-31 12:42:00,83,159.6354,2043.0,5.099999999999998,6.000000000000001,1.6000000000000014,653.4227
2024-10-31 12:45:00,87,157.1181,2043.0,5.199999999999999,6.000000000000001,1.5,659.3292
2024-10-31 12:48:00,84,158.941,2043.0,5.199999999999999,5.9,1.5,655.1504
2024-10-31 12:51:00,86,160.1563,2043.0,5.300000000000001,5.800000000000001,1.3999999999999986,654.7319
2024-10-31 12:54:00,87,158.0729,2044.0,5.300000000000001,6.1000000000000005,1.6000000000000014,659.2993
2024-10-31 12:57:00,88,161.5451,2044.0,5.199999999999999,5.9,1.6000000000000014,662.0854
2024-10-31 13:00:00,85,157.1181,2044.0,5.199999999999999,6.1000000000000005,1.6000000000000014,663.92
2024-10-31 13:03:00,87,160.5903,2044.0,5.199999999999999,6.000000000000001,1.5,657.9774
2024-10-31 13:06:00,87,156.7708,2044.0,5.200000000000003,6.1000000000000005,1.3999999999999986,657.0529
2024-10-31 13:09:00,86,159.7222,2044.0,5.300000000000001,6.000000000000001,1.3999999999999986,657.3254
2024-10-31 13:12:00,84,154.6007,2044.0,5.199999999999999,6.2,1.5,661.8873
2024-10-31 13:15:00,88,159.8958,2044.0,5.300000000000001,6.1000000000000005,1.5,666.0833
2024-10-31 13:18:00,89,155.9028,2044.0,5.300000000000001,6.2,1.5,674.1884
2024-10-31 13:21:00,87,161.5451,2044.0,5.200000000000003,6.2,1.5,668.4399
2024-10-31 13:24:00,87,159.7222,2044.0,5.300000000000001,6.1,1.6000000000000014,672.7
2024-10-31 13:27:00,87,157.1181,2044.0,5.200000000000003,6.2,1.5,673.7057
2024-10-31 13:30:00,86,161.1979,2044.0,5.199999999999999,6.0,1.7000000000000028,669.9918
2024-10-31 13:33:00,88,162.4132,2044.0,5.300000000000001,6.2,1.6000000000000014,675.3236
2024-10-31 13:36:00,87,159.6354,2044.0,5.100000000000001,6.199999999999999,1.6000000000000014,674.1269
2024-10-31 13:39:00,89,160.2431,2044.0,5.300000000000001,6.1,1.6000000000000014,674.8375
2024-10-31 13:42:00,89,164.0625,2044.0,5.300000000000001,6.0,1.6000000000000014,677.282
2024-10-31 13:45:00,88,165.3646,2044.0,5.400000000000002,6.0,1.5999999999999943,680.8373
2024-10-31 13:48:00,88,165.5382,2044.0,5.400000000000002,6.1,1.5999999999999943,684.3455
2024-10-31 13:51:00,89,163.8021,2044.0,5.400000000000002,6.2,1.5999999999999943,682.843
2024-10-31 13:54:00,87,164.6702,2045.0,5.4999999999999964,6.1,1.5,683.4659
2024-10-31 13:57:00,90,165.2778,2045.0,5.4999999999999964,6.1,1.5,682.3493
2024-10-31 14:00:00,88,164.0625,2045.0,5.300000000000001,6.0,1.7999999999999972,683.913
2024-10-31 14:03:00,90,163.1076,2045.0,5.300000000000001,6.0,1.6999999999999957,682.5303
2024-10-31 14:06:00,89,162.3264,2045.0,5.300000000000004,6.0,1.5999999999999943,684.5654
2024-10-31 14:09:00,92,164.6702,2045.0,5.300000000000004,6.1,1.6999999999999957,685.3604
2024-10-31 14:12:00,89,162.8472,2045.0,5.399999999999999,6.1,1.6000000000000014,690.8872
2024-10-31 14:15:00,89,162.5,2045.0,5.300000000000001,6.199999999999999,1.6999999999999957,689.0712
2024-10-31 14:18:00,91,165.9722,2045.0,5.400000000000002,6.1,1.5999999999999943,686.7197
2024-10-31 14:21:00,90,165.8854,2045.0,5.4999999999999964,5.9,1.5,688.8793
2024-10-31 14:24:00,90,167.0139,2045.0,5.4999999999999964,6.0,1.4000000000000057,690.9514
2024-10-31 14:27:00,89,175.0,2045.0,5.300000000000001,6.0,1.6000000000000014,697.0307
2024-10-31 14:30:00,89,172.3958,2045.0,5.300000000000001,6.1,1.6000000000000014,701.6591
2024-10-31 14:33:00,89,168.4028,2045.0,5.300000000000001,6.1,1.6000000000000014,699.3079
2024-10-31 14:36:00,88,168.1423,2045.0,5.400000000000002,6.0,1.6000000000000014,693.8552
2024-10-31 14:39:00,91,178.8194,2045.0,5.300000000000001,5.9,1.6999999999999957,711.1225
2024-10-31 14:42:00,94,182.8993,2045.0,5.400000000000002,5.9,1.7999999999999972,725.0412
2024-10-31 14:45:00,93,171.0069,2045.0,5.599999999999998,6.1,1.8000000000000043,727.5793
2024-10-31 14:48:00,94,171.1806,2045.0,5.699999999999999,6.1,1.7000000000000028,720.2171
2024-10-31 14:51:00,92,171.5278,2045.0,5.699999999999999,6.1,1.7000000000000028,723.3073
2024-10-31 14:54:00,92,170.5729,2046.0,5.699999999999999,6.1,1.6000000000000014,717.394
2024-10-31 14:57:00,95,168.4028,2046.0,5.599999999999998,6.1,1.7000000000000028,717.408
2024-10-31 15:00:00,94,163.1076,2046.0,5.699999999999999,6.3999999999999995,1.6000000000000014,715.4297
2024-10-31 15:03:00,93,161.8056,2046.0,5.4999999999999964,6.3999999999999995,1.6000000000000014,704.0996
2024-10-31 15:06:00,91,158.3333,2046.0,5.300000000000001,6.3999999999999995,1.7999999999999972,694.4285
2024-10-31 15:09:00,88,153.559,2046.0,5.300000000000001,6.3999999999999995,1.6000000000000014,681.4805
2024-10-31 15:12:00,88,149.8264,2046.0,5.300000000000001,6.4,1.5,676.0984
2024-10-31 15:15:00,88,150.9549,2046.0,5.199999999999999,6.4,1.5,670.6222
2024-10-31 15:18:00,88,156.4236,2046.0,5.199999999999999,6.3,1.5,665.8375
2024-10-31 15:21:00,88,152.3438,2046.0,5.199999999999999,6.3,1.5,663.3725
2024-10-31 15:24:00,87,148.0903,2046.0,5.199999999999999,6.3,1.5,658.9079
2024-10-31 15:27:00,85,147.6563,2046.0,5.0,6.4,1.4999999999999964,645.974
2024-10-31 15:30:00,83,141.8403,2046.0,5.0,6.3,1.4000000000000021,641.5723
2024-10-31 15:33:00,84,144.184,2046.0,5.0,6.3,1.4000000000000021,635.4059
2024-10-31 15:36:00,83,146.6146,2046.0,5.0,6.3999999999999995,1.4000000000000021,629.365
2024-10-31 15:39:00,82,141.6667,2046.0,4.800000000000001,6.199999999999999,1.3000000000000007,625.3564
2024-10-31 15:42:00,82,141.1458,2046.0,4.800000000000001,6.3,1.3999999999999986,625.1778
2024-10-31 15:45:00,81,144.7049,2046.0,4.800000000000001,6.3,1.3999999999999986,620.6859
2024-10-31 15:48:00,82,141.6667,2046.0,4.800000000000001,6.3,1.3999999999999986,620.3152
2024-10-31 15:51:00,82,139.0625,2046.0,4.800000000000001,6.3,1.3999999999999986,629.1812
2024-10-31 15:54:00,84,147.2222,2047.0,4.800000000000001,6.3,1.5,631.4673
2024-10-31 15:57:00,82,142.5347,2047.0,4.899999999999999,6.3,1.5000000000000036,636.4948
2024-10-31 16:00:00,83,149.3924,2047.0,4.900000000000002,6.199999999999999,1.4999999999999964,640.3984
2024-10-31 16:03:00,82,144.5313,2047.0,4.900000000000002,6.199999999999999,1.4000000000000021,633.9094
2024-10-31 16:06:00,83,147.2222,2047.0,4.900000000000002,6.299999999999999,1.4000000000000021,631.2365
2024-10-31 16:09:00,82,142.7083,2047.0,5.0,6.3,1.3000000000000007,630.1614
2024-10-31 16:12:00,83,141.4931,2047.0,4.900000000000002,6.199999999999999,1.3000000000000007,622.5123
2024-10-31 16:15:00,83,143.8368,2047.0,4.899999999999999,6.199999999999999,1.4000000000000021,625.8409
2024-10-31 16:18:00,81,141.4063,2047.0,4.899999999999999,6.199999999999999,1.4000000000000021,625.5527
2024-10-31 16:21:00,84,144.7049,2047.0,4.800000000000001,6.299999999999999,1.4000000000000021,626.6793
2024-10-31 16:24:00,82,146.7014,2047.0,4.800000000000001,6.299999999999999,1.5000000000000036,635.6887
2024-10-31 16:27:00,81,144.4444,2047.0,4.699999999999999,6.1,1.5000000000000036,631.5338
2024-10-31 16:30:00,83,143.5764,2047.0,4.800000000000001,6.300000000000001,1.4999999999999964,627.8558
2024-10-31 16:33:00,84,146.7882,2047.0,5.0,6.199999999999999,1.4000000000000021,635.9839
2024-10-31 16:36:00,82,143.6632,2047.0,4.900000000000002,6.299999999999999,1.4000000000000021,635.7697
2024-10-31 16:39:00,85,147.6563,2047.0,5.0,6.300000000000001,1.6999999999999993,637.4107
2024-10-31 16:42:00,85,144.0972,2047.0,4.800000000000001,6.300000000000001,1.4000000000000021,633.9561
2024-10-31 16:45:00,82,147.1354,2047.0,5.0,6.300000000000001,1.4999999999999964,644.2605
2024-10-31 16:48:00,82,145.0521,2047.0,4.900000000000002,6.4,1.4999999999999964,644.664
2024-10-31 16:51:00,83,142.7083,2047.0,4.800000000000001,6.299999999999999,1.4999999999999964,639.947
2024-10-31 16:54:00,85,144.0972,2048.0,4.800000000000001,6.3999999999999995,1.4999999999999964,641.174
2024-10-31 16:57:00,85,143.5764,2048.0,4.899999999999999,6.3999999999999995,1.5,647.7656
2024-10-31 17:00:00,83,145.0521,2048.0,5.0,6.3999999999999995,1.3999999999999986,646.0624
2024-10-31 17:03:00,84,141.5799,2048.0,4.899999999999999,6.3999999999999995,1.5,644.334
2024-10-31 17:06:00,82,144.184,2048.0,4.899999999999999,6.3999999999999995,1.3999999999999986,639.0082
2024-10-31 17:09:00,82,140.7118,2048.0,4.800000000000001,6.3999999999999995,1.4999999999999964,635.4188
2024-10-31 17:12:00,82,143.1424,2048.0,4.800000000000001,6.3999999999999995,1.4999999999999964,635.2092
2024-10-31 17:15:00,84,139.9306,2048.0,4.899999999999999,6.3999999999999995,1.3999999999999986,637.8268
2024-10-31 17:18:00,85,140.7986,2048.0,4.899999999999999,6.499999999999999,1.5,642.1115
2024-10-31 17:21:00,82,140.3646,2048.0,4.800000000000001,6.499999999999999,1.4999999999999964,640.5833
2024-10-31 17:24:00,84,137.6736,2048.0,4.800000000000001,6.499999999999999,1.4999999999999964,641.0336
2024-10-31 17:27:00,83,142.5347,2048.0,4.800000000000001,6.499999999999999,1.4000000000000021,635.9557
2024-10-31 17:30:00,80,134.0278,2048.0,4.800000000000001,6.499999999999999,1.4000000000000021,622.5599
2024-10-31 17:33:00,81,141.4063,2048.0,4.699999999999999,6.499999999999999,1.5000000000000036,628.3521
2024-10-31 17:36:00,82,137.1528,2048.0,4.699999999999999,6.3999999999999995,1.4000000000000021,622.9743
2024-10-31 17:39:00,81,137.3264,2048.0,4.599999999999998,6.299999999999999,1.4000000000000021,619.431
2024-10-31 17:42:00,81,136.7188,2048.0,4.699999999999999,6.299999999999999,1.3000000000000007,615.2356
2024-10-31 17:45:00,81,138.5417,2048.0,4.699999999999999,6.299999999999999,1.4000000000000021,618.5623
2024-10-31 17:48:00,81,135.8507,2048.0,4.900000000000002,6.3999999999999995,1.1999999999999993,616.9687
2024-10-31 17:51:00,82,137.7604,2048.0,4.699999999999999,6.3999999999999995,1.3000000000000007,615.8125
2024-10-31 17:54:00,81,133.3333,2049.0,4.800000000000001,6.3999999999999995,1.3000000000000007,614.4243
2024-10-31 17:57:00,80,139.8438,2049.0,4.5,6.199999999999999,1.5,609.5444
2024-10-31 18:00:00,80,132.5521,2049.0,4.400000000000002,6.3,1.3999999999999986,608.4078
2024-10-31 18:03:00,79,137.2396,2049.0,4.600000000000001,6.3999999999999995,1.3999999999999986,608.9489
2024-10-31 18:06:00,80,134.8958,2049.0,4.600000000000001,6.3999999999999995,1.3999999999999986,609.424
2024-10-31 18:09:00,80,136.2847,2049.0,4.699999999999999,6.3,1.3000000000000007,608.3456
2024-10-31 18:12:00,82,137.7604,2049.0,4.600000000000001,6.500000000000001,1.3999999999999986,612.6847
2024-10-31 18:15:00,82,136.0243,2049.0,4.5,6.3999999999999995,1.5,613.7885
2024-10-31 18:18:00,81,136.3715,2049.0,4.599999999999998,6.299999999999999,1.3000000000000007,609.9131
2024-10-31 18:21:00,79,135.0694,2049.0,4.700000000000003,6.3999999999999995,1.2999999999999972,603.1234
2024-10-31 18:24:00,80,135.1563,2049.0,4.600000000000001,6.199999999999999,1.3999999999999986,604.4526
2024-10-31 18:27:00,79,132.4653,2049.0,4.5,6.199999999999999,1.3999999999999986,601.601
2024-10-31 18:30:00,80,137.6736,2049.0,4.600000000000001,6.299999999999999,1.3999999999999986,603.8879
2024-10-31 18:33:00,80,131.9444,2049.0,4.599999999999998,6.2,1.1999999999999993,603.2229
2024-10-31 18:36:00,79,131.684,2049.0,4.5,6.3999999999999995,1.2999999999999972,601.5953
2024-10-31 18:39:00,79,133.7674,2049.0,4.399999999999999,6.3,1.2999999999999972,600.344
2024-10-31 18:42:00,80,128.9063,2049.0,4.5,6.499999999999999,1.2999999999999972,598.2637
2024-10-31 18:45:00,79,134.7222,2049.0,4.5,6.3999999999999995,1.2000000000000028,592.903
2024-10-31 18:48:00,79,132.1181,2049.0,4.399999999999999,6.3,1.3000000000000043,588.8582
2024-10-31 18:51:00,79,132.9861,2049.0,4.5,6.199999999999999,1.2000000000000028,590.4449
2024-10-31 18:54:00,79,137.6736,2050.0,4.399999999999999,6.1,1.3000000000000043,592.4657
2024-10-31 18:57:00,79,134.8958,2050.0,4.399999999999999,6.3,1.3000000000000043,591.9164
2024-10-31 19:00:00,78,131.8576,2050.0,4.5,6.199999999999999,1.2000000000000028,593.8388
2024-10-31 19:03:00,78,134.6354,2050.0,4.400000000000002,6.199999999999999,1.4000000000000021,591.3618
2024-10-31 19:06:00,78,133.4201,2050.0,4.5,6.3,1.3000000000000043,589.8154
2024-10-31 19:09:00,78,129.5139,2050.0,4.5,6.3,1.3000000000000043,591.9195
2024-10-31 19:12:00,78,133.6806,2050.0,4.5,6.2,1.1000000000000014,588.502
2024-10-31 19:15:00,78,129.0799,2050.0,4.400000000000002,6.3,1.3000000000000007,587.139
2024-10-31 19:18:00,76,131.0764,2050.0,4.199999999999999,6.1,1.3000000000000007,576.8944
2024-10-31 19:21:00,77,130.3819,2050.0,4.399999999999999,6.1,1.3000000000000007,579.1185
2024-10-31 19:24:00,77,129.8611,2050.0,4.199999999999999,6.1,1.3000000000000007,578.254
2024-10-31 19:27:00,77,131.5972,2050.0,4.399999999999999,6.2,1.3000000000000007,577.061
2024-10-31 19:30:00,76,128.125,2050.0,4.300000000000001,6.1,1.1999999999999993,570.1821
2024-10-31 19:33:00,75,133.7674,2050.0,4.300000000000001,5.9,1.1999999999999957,563.9222
2024-10-31 19:36:00,76,130.5556,2050.0,4.0,6.0,1.2999999999999972,566.658
2024-10-31 19:39:00,76,134.0278,2050.0,4.100000000000001,6.0,1.1999999999999957,567.1083
2024-10-31 19:42:00,76,151.1285,2050.0,4.399999999999999,5.7,1.3000000000000007,596.8928
2024-10-31 19:45:00,81,155.7292,2050.0,4.5,5.7,1.4999999999999964,614.5726
2024-10-31 19:48:00,82,156.1632,2050.0,4.600000000000001,5.700000000000001,1.3999999999999986,620.5688
2024-10-31 19:51:00,80,156.7708,2050.0,4.599999999999998,5.6000000000000005,1.3999999999999986,617.2229
2024-10-31 19:54:00,81,155.2952,2051.0,4.5,5.700000000000001,1.3999999999999986,620.6204
2024-10-31 19:57:00,82,154.5139,2051.0,4.699999999999999,6.0,1.5,628.5762
2024-10-31 20:00:00,80,153.8194,2051.0,4.5,5.800000000000001,1.3999999999999986,618.4318
2024-10-31 20:03:00,80,154.0798,2051.0,4.399999999999999,5.800000000000001,1.5000000000000036,619.8307
2024-10-31 20:06:00,83,154.6875,2051.0,4.699999999999999,5.800000000000001,1.2999999999999972,623.1193
2024-10-31 20:09:00,83,153.9931,2051.0,4.5,5.800000000000001,1.5,623.7891
2024-10-31 20:12:00,82,154.2535,2051.0,4.399999999999999,5.699999999999999,1.3999999999999986,619.9299
2024-10-31 20:15:00,81,156.684,2051.0,4.699999999999999,5.799999999999999,1.3999999999999986,624.9726
2024-10-31 20:18:00,84,156.684,2051.0,4.600000000000001,5.8999999999999995,1.5,635.5114
2024-10-31 20:21:00,83,159.0278,2051.0,4.699999999999999,5.699999999999999,1.6000000000000014,634.8101
2024-10-31 20:24:00,83,159.375,2051.0,4.700000000000003,5.800000000000001,1.5,639.7281
2024-10-31 20:27:00,83,157.1181,2051.0,4.800000000000001,6.0,1.6000000000000014,645.4022
2024-10-31 20:30:00,84,157.7257,2051.0,4.800000000000001,5.8999999999999995,1.5,642.4503
2024-10-31 20:33:00,83,153.9931,2051.0,4.699999999999999,6.000000000000001,1.5,636.3986
2024-10-31 20:36:00,83,158.0729,2051.0,4.699999999999999,6.000000000000001,1.6000000000000014,642.008
2024-10-31 20:39:00,84,154.8611,2051.0,4.800000000000001,5.8999999999999995,1.5,644.9122
2024-10-31 20:42:00,83,157.4653,2051.0,4.900000000000002,6.1000000000000005,1.6000000000000014,644.9338
2024-10-31 20:45:00,84,151.0417,2051.0,4.699999999999999,6.0,1.5,639.7451
2024-10-31 20:48:00,83,151.2153,2051.0,4.600000000000001,5.999999999999999,1.3999999999999986,630.621
2024-10-31 20:51:00,83,154.4271,2051.0,4.600000000000001,6.1000000000000005,1.5,619.5071
2024-10-31 20:54:00,82,151.3889,2052.0,4.399999999999999,5.8999999999999995,1.3999999999999986,620.3652
2024-10-31 20:57:00,82,154.2535,2052.0,4.5,5.8,1.3999999999999986,619.7542
2024-10-31 21:00:00,80,151.1285,2052.0,4.699999999999999,5.8999999999999995,1.3999999999999986,622.1452
2024-10-31 21:03:00,80,149.4792,2052.0,4.699999999999999,5.8999999999999995,1.2999999999999972,618.3207
2024-10-31 21:06:00,82,153.7326,2052.0,4.5,5.8,1.3999999999999986,616.9774
2024-10-31 21:09:00,82,149.3924,2052.0,4.399999999999999,5.8999999999999995,1.5999999999999979,618.2705
2024-10-31 21:12:00,81,152.2569,2052.0,4.5,5.8999999999999995,1.4000000000000021,612.8716
2024-10-31 21:15:00,80,154.4271,2052.0,4.5,5.699999999999999,1.4999999999999964,615.2963
2024-10-31 21:18:00,79,149.2188,2052.0,4.5,5.699999999999999,1.4000000000000021,614.4798
2024-10-31 21:21:00,79,150.6944,2052.0,4.5,5.8999999999999995,1.3000000000000007,609.0833
2024-10-31 21:24:00,80,146.0069,2052.0,4.399999999999999,5.8999999999999995,1.4000000000000021,602.1418
2024-10-31 21:27:00,78,148.0035,2052.0,4.399999999999999,5.8999999999999995,1.3000000000000007,600.6298
2024-10-31 21:30:00,80,148.4375,2052.0,4.300000000000001,5.799999999999999,1.4000000000000021,602.6985
2024-10-31 21:33:00,79,148.6111,2052.0,4.399999999999999,5.799999999999999,1.4000000000000021,601.088
2024-10-31 21:36:00,81,152.3438,2052.0,4.300000000000001,5.799999999999999,1.4999999999999964,614.2961
2024-10-31 21:39:00,80,148.8715,2052.0,4.599999999999998,5.8,1.3999999999999986,619.3149
2024-10-31 21:42:00,82,152.691,2052.0,4.599999999999998,5.8999999999999995,1.3999999999999986,623.0078
2024-10-31 21:45:00,82,147.5694,2052.0,4.400000000000002,5.8999999999999995,1.4999999999999964,619.5641
2024-10-31 21:48:00,80,149.8264,2052.0,4.399999999999999,5.8999999999999995,1.5000000000000036,613.5896
2024-10-31 21:51:00,80,146.7014,2052.0,4.300000000000001,5.8999999999999995,1.6000000000000014,614.5053
2024-10-31 21:54:00,80,149.9132,2053.0,4.400000000000002,5.9,1.4000000000000021,609.8698
2024-10-31 21:57:00,80,146.7882,2053.0,4.300000000000001,5.800000000000001,1.5000000000000036,602.3752
2024-10-31 22:00:00,79,149.4792,2053.0,4.399999999999999,5.699999999999999,1.4000000000000021,597.5797
2024-10-31 22:03:00,78,152.5174,2053.0,4.399999999999999,5.699999999999999,1.4000000000000021,600.4977
2024-10-31 22:06:00,80,152.691,2053.0,4.399999999999999,5.700000000000001,1.5000000000000036,604.3909
2024-10-31 22:09:00,80,151.9965,2053.0,4.300000000000001,5.6,1.5000000000000036,607.215
2024-10-31 22:12:00,79,150.6944,2053.0,4.5,5.699999999999999,1.4999999999999964,612.5818
2024-10-31 22:15:00,82,151.9097,2053.0,4.5,5.9,1.2999999999999972,614.5902
2024-10-31 22:18:00,81,150.5208,2053.0,4.5,5.8999999999999995,1.4999999999999964,612.2478
2024-10-31 22:21:00,81,147.9167,2053.0,4.5,5.9,1.3000000000000043,613.8457
2024-10-31 22:24:00,82,147.9167,2053.0,4.399999999999999,5.8999999999999995,1.5000000000000036,615.1012
2024-10-31 22:27:00,79,148.9583,2053.0,4.5,5.8999999999999995,1.3000000000000043,612.6605
2024-10-31 22:30:00,79,148.0035,2053.0,4.5,5.8999999999999995,1.4000000000000021,609.7222
2024-10-31 22:33:00,80,147.4826,2053.0,4.400000000000002,5.8999999999999995,1.4000000000000021,610.8298
2024-10-31 22:36:00,80,146.7882,2053.0,4.300000000000001,5.8999999999999995,1.4000000000000021,603.9203
2024-10-31 22:39:00,81,149.2188,2053.0,4.300000000000001,5.8999999999999995,1.4000000000000021,603.183
2024-10-31 22:42:00,80,146.1806,2053.0,4.600000000000001,5.8999999999999995,1.4000000000000021,608.5711
2024-10-31 22:45:00,80,145.9201,2053.0,4.399999999999999,5.8999999999999995,1.5000000000000036,608.4655
2024-10-31 22:48:00,80,145.8333,2053.0,4.300000000000001,5.8999999999999995,1.5000000000000036,609.9144
2024-10-31 22:51:00,79,145.0521,2053.0,4.599999999999998,5.8999999999999995,1.5000000000000036,603.5083
2024-10-31 22:54:00,79,147.309,2054.0,4.400000000000002,5.9,1.4000000000000021,597.6708
2024-10-31 22:57:00,79,148.0035,2054.0,4.300000000000001,5.799999999999999,1.4000000000000021,597.7004
2024-10-31 23:00:00,80,148.3507,2054.0,4.400000000000002,5.8999999999999995,1.4000000000000021,604.0933
2024-10-31 23:03:00,80,148.4375,2054.0,4.399999999999999,5.8999999999999995,1.5000000000000036,606.852
2024-10-31 23:06:00,80,144.4444,2054.0,4.5,5.8999999999999995,1.4000000000000021,609.7569
2024-10-31 23:09:00,78,136.7188,2054.0,4.400000000000002,6.1000000000000005,1.3000000000000007,601.5711
2024-10-31 23:12:00,79,134.7222,2054.0,4.300000000000001,6.1,1.3000000000000007,598.0032
2024-10-31 23:15:00,78,134.6354,2054.0,4.200000000000003,6.200000000000001,1.2999999999999972,586.1387
2024-10-31 23:18:00,77,136.7188,2054.0,4.100000000000001,6.1000000000000005,1.1999999999999957,580.5331
2024-10-31 23:21:00,76,139.3229,2054.0,4.200000000000003,6.000000000000001,1.2999999999999972,583.3978
2024-10-31 23:24:00,77,135.7639,2054.0,4.300000000000001,6.000000000000001,1.0999999999999979,579.6108
2024-10-31 23:27:00,77,134.8958,2054.0,4.0,6.1000000000000005,1.2999999999999972,582.0526
2024-10-31 23:30:00,76,135.5035,2054.0,4.200000000000003,6.000000000000001,1.2999999999999972,581.9552
2024-10-31 23:33:00,74,133.8542,2054.0,4.199999999999999,6.000000000000001,1.2999999999999972,571.7079
2024-10-31 23:36:00,75,132.8993,2054.0,4.0,5.800000000000001,1.2999999999999972,564.2209
2024-10-31 23:39:00,74,135.4167,2054.0,4.100000000000001,5.699999999999999,1.2000000000000028,562.391
2024-10-31 23:42:00,74,134.4618,2054.0,4.199999999999999,6.0,1.2000000000000028,558.4309
2024-10-31 23:45:00,75,134.1146,2054.0,4.100000000000001,5.699999999999999,1.2999999999999972,562.5977
2024-10-31 23:48:00,75,137.5868,2054.0,4.0,5.800000000000001,1.1000000000000014,565.5029
2024-10-31 23:51:00,76,133.1597,2054.0,4.100000000000001,5.8999999999999995,1.1999999999999957,570.2222
2024-10-31 23:54:00,77,132.7257,2055.0,4.100000000000001,5.8999999999999995,1.1999999999999957,573.5126
2024-10-31 23:57:00,78,139.4965,2055.0,4.100000000000001,5.999999999999999,1.3999999999999986,586.5856
2024-11-01 00:00:00,78,136.8056,2055.0,4.300000000000001,6.000000000000001,1.3000000000000007,584.3118
2024-11-01 00:03:00,77,135.8507,2055.0,4.100000000000001,6.000000000000001,1.3999999999999986,579.4456
2024-11-01 00:06:00,77,140.5382,2055.0,4.200000000000003,5.800000000000001,1.3999999999999986,577.7642
2024-11-01 00:09:00,77,133.6806,2055.0,4.199999999999999,5.799999999999999,1.3000000000000007,575.5039
2024-11-01 00:12:00,75,134.0278,2055.0,4.300000000000001,5.9,1.1999999999999993,574.8642
2024-11-01 00:15:00,76,136.8056,2055.0,4.200000000000003,6.000000000000001,1.1999999999999957,569.8218
2024-11-01 00:18:00,76,132.4653,2055.0,4.200000000000003,5.9,1.2999999999999972,570.4241
2024-11-01 00:21:00,76,135.8507,2055.0,4.200000000000003,5.9,1.1999999999999957,571.772
2024-11-01 00:24:00,75,133.1597,2055.0,4.200000000000003,5.8999999999999995,1.1999999999999957,569.4265
2024-11-01 00:27:00,75,134.9826,2055.0,4.400000000000002,6.000000000000001,1.2999999999999972,574.3399
2024-11-01 00:30:00,76,136.8924,2055.0,4.100000000000001,5.9,1.2999999999999972,570.6321
2024-11-01 00:33:00,76,133.1597,2055.0,4.200000000000003,6.2,1.3999999999999986,577.9705
2024-11-01 00:36:00,76,138.0208,2055.0,4.200000000000003,6.000000000000001,1.1999999999999957,575.2407
2024-11-01 00:39:00,77,134.6354,2055.0,4.0,6.000000000000001,1.3999999999999986,578.9401
2024-11-01 00:42:00,76,132.7257,2055.0,4.300000000000001,6.000000000000001,1.2999999999999972,572.8219
2024-11-01 00:45:00,76,138.8021,2055.0,4.100000000000001,5.800000000000001,1.2999999999999972,568.3094
2024-11-01 00:48:00,74,132.8125,2055.0,4.100000000000001,5.799999999999999,1.1999999999999957,568.9693
2024-11-01 00:51:00,75,135.1563,2055.0,4.200000000000003,5.800000000000001,1.2999999999999972,567.2554
2024-11-01 00:54:00,74,140.3646,2056.0,4.200000000000003,5.800000000000001,1.1999999999999957,566.84
2024-11-01 00:57:00,75,135.8507,2056.0,4.300000000000001,5.800000000000001,1.1999999999999957,572.069
2024-11-01 01:00:00,76,135.7639,2056.0,4.200000000000003,5.800000000000001,1.2999999999999972,573.5724
2024-11-01 01:03:00,75,138.5417,2056.0,4.300000000000001,5.800000000000001,1.1999999999999957,572.1634
2024-11-01 01:06:00,75,132.8993,2056.0,4.0,5.9,1.2999999999999972,566.6732
2024-11-01 01:09:00,74,134.2014,2056.0,4.300000000000001,5.9,1.1999999999999957,564.2708
2024-11-01 01:12:00,74,137.5,2056.0,4.200000000000003,5.699999999999999,1.1999999999999957,562.3246
2024-11-01 01:15:00,73,133.2465,2056.0,4.200000000000003,5.800000000000001,1.1999999999999957,565.4792
2024-11-01 01:18:00,75,134.5486,2056.0,4.200000000000003,5.9,1.1999999999999957,566.3424
2024-11-01 01:21:00,76,136.1979,2056.0,4.200000000000003,5.8999999999999995,1.2999999999999972,569.979
2024-11-01 01:24:00,75,132.9861,2056.0,4.100000000000001,5.799999999999999,1.3999999999999986,572.5454
2024-11-01 01:27:00,75,136.2847,2056.0,4.100000000000001,6.000000000000001,1.1999999999999957,571.142
2024-11-01 01:30:00,75,136.0243,2056.0,4.200000000000003,5.799999999999999,1.1999999999999957,566.2463
2024-11-01 01:33:00,75,133.2465,2056.0,4.300000000000001,5.799999999999999,1.1999999999999957,566.8116
2024-11-01 01:36:00,75,134.5486,2056.0,4.200000000000003,5.799999999999999,1.1999999999999957,573.1958
2024-11-01 01:39:00,74,133.2465,2056.0,4.300000000000001,6.000000000000001,1.1000000000000014,562.682
2024-11-01 01:42:00,75,130.2083,2056.0,4.200000000000003,6.000000000000001,1.1000000000000014,561.3182
2024-11-01 01:45:00,75,134.0278,2056.0,4.100000000000001,6.000000000000001,1.2999999999999972,568.7007
2024-11-01 01:48:00,75,132.3785,2056.0,4.300000000000001,5.8999999999999995,1.1999999999999957,568.6736
2024-11-01 01:51:00,75,132.4653,2056.0,4.199999999999999,5.8999999999999995,1.2999999999999972,568.7032
2024-11-01 01:54:00,75,137.5868,2057.0,4.200000000000003,6.000000000000001,1.1999999999999957,572.8262
2024-11-01 01:57:00,75,131.1632,2057.0,4.200000000000003,5.8999999999999995,1.1999999999999957,571.9103
2024-11-01 02:00:00,75,132.2917,2057.0,4.100000000000001,6.000000000000001,1.1999999999999957,569.9535
2024-11-01 02:03:00,75,137.934,2057.0,4.200000000000003,5.799999999999999,1.1999999999999957,566.7701
2024-11-01 02:06:00,75,132.0313,2057.0,4.300000000000001,5.8999999999999995,1.1999999999999957,565.7457
2024-11-01 02:09:00,74,135.4167,2057.0,4.0,5.799999999999999,1.2000000000000028,564.4575
2024-11-01 02:12:00,75,131.25,2057.0,4.200000000000003,5.999999999999999,1.1999999999999957,558.3433
2024-11-01 02:15:00,74,129.8611,2057.0,4.099999999999998,6.000000000000001,1.2000000000000028,558.1938
2024-11-01 02:18:00,74,134.8958,2057.0,3.900000000000002,5.8,1.3000000000000007,561.3129
2024-11-01 02:21:00,74,128.9931,2057.0,4.0,5.8999999999999995,1.3000000000000007,557.5231
2024-11-01 02:24:00,74,129.7743,2057.0,4.0,5.8999999999999995,1.3000000000000007,555.8683
2024-11-01 02:27:00,73,132.8993,2057.0,4.0,5.8,1.2000000000000028,556.9787
2024-11-01 02:30:00,73,127.691,2057.0,4.0,5.999999999999999,1.3000000000000007,552.1537
2024-11-01 02:33:00,73,128.0382,2057.0,4.0,6.000000000000001,1.3000000000000007,549.3279
2024-11-01 02:36:00,73,127.5174,2057.0,4.0,5.8999999999999995,1.1999999999999993,547.3171
2024-11-01 02:39:00,72,125.9549,2057.0,3.8999999999999986,5.8,1.3000000000000007,545.7634
2024-11-01 02:42:00,73,131.25,2057.0,3.8000000000000007,5.799999999999999,1.1999999999999993,544.0281
2024-11-01 02:45:00,72,131.0764,2057.0,3.900000000000002,5.799999999999999,1.1999999999999993,540.7966
2024-11-01 02:48:00,73,129.4271,2057.0,4.100000000000001,5.9,1.0999999999999979,544.6725
2024-11-01 02:51:00,72,132.4653,2057.0,3.8999999999999986,5.699999999999999,1.1999999999999993,541.993
2024-11-01 02:54:00,71,126.9097,2058.0,3.8999999999999986,5.799999999999999,1.1000000000000014,545.186
2024-11-01 02:57:00,71,130.3819,2058.0,3.8999999999999986,5.699999999999999,1.1000000000000014,533.6816
2024-11-01 03:00:00,72,131.5972,2058.0,4.0,5.799999999999999,1.1000000000000014,540.1042
2024-11-01 03:03:00,72,127.9514,2058.0,3.8999999999999986,5.799999999999999,1.1000000000000014,541.2496
2024-11-01 03:06:00,72,129.4271,2058.0,3.8999999999999986,5.8,1.3000000000000007,538.8615
2024-11-01 03:09:00,71,129.4271,2058.0,3.8999999999999986,5.8,1.1999999999999993,543.7788
2024-11-01 03:12:00,72,126.2153,2058.0,3.8999999999999986,5.8,1.1000000000000014,540.8757
2024-11-01 03:15:00,73,129.2535,2058.0,3.8999999999999986,5.8,1.3000000000000007,544.2238
2024-11-01 03:18:00,71,129.8611,2058.0,3.8999999999999986,5.7,1.1999999999999993,543.9551
2024-11-01 03:21:00,71,127.9514,2058.0,3.8999999999999986,5.8,1.1000000000000014,540.4795
2024-11-01 03:24:00,72,131.4236,2058.0,3.8999999999999986,5.8,1.1999999999999993,543.0399
2024-11-01 03:27:00,71,128.0382,2058.0,3.8999999999999986,5.8,1.1000000000000014,540.8884
2024-11-01 03:30:00,71,126.3021,2058.0,4.0,5.8,1.1000000000000014,536.6729
2024-11-01 03:33:00,71,128.8194,2058.0,3.8999999999999986,5.8,1.1000000000000014,532.6655
2024-11-01 03:36:00,70,124.1319,2058.0,3.5,5.8,1.3999999999999986,531.7975
2024-11-01 03:39:00,69,127.691,2058.0,3.900000000000002,5.699999999999999,1.0,526.9246
2024-11-01 03:42:00,71,130.1215,2058.0,3.900000000000002,5.699999999999999,1.0999999999999979,533.4549
2024-11-01 03:45:00,72,125.7813,2058.0,3.900000000000002,5.8,1.0999999999999979,533.673
2024-11-01 03:48:00,71,126.7361,2058.0,3.8000000000000007,5.699999999999999,1.0999999999999979,525.4088
2024-11-01 03:51:00,70,128.4722,2058.0,3.8000000000000007,5.6,1.0999999999999979,526.8934
2024-11-01 03:54:00,70,125.1736,2059.0,3.8000000000000007,5.8,1.1999999999999993,533.611
2024-11-01 03:57:00,70,127.9514,2059.0,3.8000000000000007,5.8,1.0999999999999979,532.1997
2024-11-01 04:00:00,71,125.0868,2059.0,3.900000000000002,5.7,1.0,528.4198
2024-11-01 04:03:00,70,123.8715,2059.0,3.900000000000002,5.7,1.0,528.3539
2024-11-01 04:06:00,69,127.9514,2059.0,3.6999999999999993,5.7,1.1999999999999993,528.8058
2024-11-01 04:09:00,69,123.3507,2059.0,3.6999999999999993,5.699999999999999,1.1000000000000014,516.3698
2024-11-01 04:12:00,69,124.566,2059.0,3.599999999999998,5.6,1.2000000000000028,521.9022
2024-11-01 04:15:00,70,128.9931,2059.0,3.599999999999998,5.7,1.2000000000000028,526.972
2024-11-01 04:18:00,70,125.434,2059.0,3.6999999999999993,5.7,1.1000000000000014,525.9697
2024-11-01 04:21:00,71,128.3854,2059.0,3.900000000000002,5.6000000000000005,1.0,531.8312
2024-11-01 04:24:00,71,128.9931,2059.0,3.8000000000000007,5.6000000000000005,1.0999999999999979,534.7479
2024-11-01 04:27:00,71,123.7847,2059.0,3.8000000000000007,5.8,1.0,530.6776
2024-11-01 04:30:00,70,127.3438,2059.0,3.8000000000000007,5.7,1.1000000000000014,524.8695
2024-11-01 04:33:00,70,123.1771,2059.0,3.8999999999999986,5.8,1.1000000000000014,523.8585
2024-11-01 04:36:00,70,123.4375,2059.0,3.8999999999999986,5.7,1.1000000000000014,526.1845
2024-11-01 04:39:00,68,126.0417,2059.0,3.8000000000000007,5.7,1.0,516.0875
2024-11-01 04:42:00,69,122.743,2059.0,3.8000000000000007,5.8,1.0,523.7352
2024-11-01 04:45:00,69,124.3056,2059.0,3.8999999999999986,5.7,1.0,518.7925
2024-11-01 04:48:00,69,123.8715,2059.0,3.6000000000000014,5.7,1.1999999999999993,516.9122
2024-11-01 04:51:00,68,121.5278,2059.0,3.5,5.7,1.1999999999999993,510.6718
2024-11-01 04:54:00,68,127.5174,2060.0,3.6999999999999993,5.7,1.0,508.8932
2024-11-01 04:57:00,69,122.743,2060.0,3.6999999999999993,5.7,1.1000000000000014,514.0066
2024-11-01 05:00:00,70,125.434,2060.0,3.6000000000000014,5.6000000000000005,1.3000000000000007,525.3817
2024-11-01 05:03:00,69,125.6076,2060.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,522.9512
2024-11-01 05:06:00,69,122.5694,2060.0,3.6000000000000014,5.7,1.1999999999999993,514.4182
2024-11-01 05:09:00,69,128.0382,2060.0,3.8000000000000007,5.6000000000000005,1.0,520.2296
2024-11-01 05:12:00,70,124.4792,2060.0,3.6999999999999993,5.7,1.2000000000000028,516.8558
2024-11-01 05:15:00,69,125.8681,2060.0,3.6999999999999993,5.6000000000000005,1.0,514.5668
2024-11-01 05:18:00,69,124.1319,2060.0,3.6000000000000014,5.6000000000000005,1.1999999999999993,520.6442
2024-11-01 05:21:00,67,122.9167,2060.0,3.5,5.4,1.0,503.1887
2024-11-01 05:24:00,69,127.3438,2060.0,3.6000000000000014,5.500000000000001,1.1999999999999993,511.7813
2024-11-01 05:27:00,67,122.3958,2060.0,3.6000000000000014,5.500000000000001,1.0,503.7291
2024-11-01 05:30:00,66,122.4826,2060.0,3.6000000000000014,5.300000000000001,0.8999999999999986,511.5892
2024-11-01 05:33:00,67,127.1701,2060.0,3.5,5.4,1.1000000000000014,502.4068
2024-11-01 05:36:00,67,121.6146,2060.0,3.5,5.4,1.0,497.9333
2024-11-01 05:39:00,65,123.2639,2060.0,3.5,5.4,1.0,486.1515
2024-11-01 05:42:00,67,127.0833,2060.0,3.6000000000000014,5.300000000000001,1.0,499.392
2024-11-01 05:45:00,66,123.2639,2060.0,3.5,5.300000000000001,1.0,498.6999
2024-11-01 05:48:00,67,125.434,2060.0,3.6000000000000014,5.5,1.0,502.4272
2024-11-01 05:51:00,67,125.3472,2060.0,3.6000000000000014,5.5,1.0,501.9557
2024-11-01 05:54:00,68,122.309,2061.0,3.6000000000000014,5.500000000000001,1.0999999999999979,512.1324
2024-11-01 05:57:00,69,127.5174,2061.0,3.6000000000000014,5.4,1.0,507.6315
2024-11-01 06:00:00,69,124.1319,2061.0,3.5,5.500000000000001,1.0999999999999979,512.1378
2024-11-01 06:03:00,68,122.3958,2061.0,3.6000000000000014,5.500000000000001,1.0999999999999979,507.4539
2024-11-01 06:06:00,68,127.6042,2061.0,3.6000000000000014,5.300000000000001,1.0,507.4789
2024-11-01 06:09:00,67,124.0451,2061.0,3.599999999999998,5.500000000000001,1.1000000000000014,502.1639
2024-11-01 06:12:00,67,125.1736,2061.0,3.6000000000000014,5.4,1.0,505.7587
2024-11-01 06:15:00,68,126.3021,2061.0,3.6999999999999993,5.500000000000001,1.0,509.2453
2024-11-01 06:18:00,68,122.8299,2061.0,3.5,5.500000000000001,1.1999999999999993,509.8481
2024-11-01 06:21:00,68,123.8715,2061.0,3.5,5.500000000000001,1.0,506.1705
2024-11-01 06:24:00,67,125.5208,2061.0,3.6999999999999993,5.6000000000000005,1.1999999999999993,512.1456
2024-11-01 06:27:00,69,123.1771,2061.0,3.6000000000000014,5.6000000000000005,1.1999999999999993,512.4374
2024-11-01 06:30:00,69,125.9549,2061.0,3.599999999999998,5.500000000000001,1.1000000000000014,511.4575
2024-11-01 06:33:00,69,127.2569,2061.0,3.6000000000000014,5.4,1.1999999999999993,514.1884
2024-11-01 06:36:00,68,125.8681,2061.0,3.6000000000000014,5.3999999999999995,1.1999999999999993,515.7035
2024-11-01 06:39:00,69,127.1701,2061.0,3.6999999999999993,5.500000000000001,1.1000000000000014,515.7645
2024-11-01 06:42:00,69,125.1736,2061.0,3.6000000000000014,5.6000000000000005,1.1999999999999993,514.8721
2024-11-01 06:45:00,68,123.4375,2061.0,3.6999999999999993,5.500000000000001,1.1000000000000014,507.7407
2024-11-01 06:48:00,68,127.6042,2061.0,3.6999999999999993,5.500000000000001,1.1999999999999993,514.7111
2024-11-01 06:51:00,68,124.4792,2061.0,3.6000000000000014,5.7,1.1999999999999993,504.0493
2024-11-01 06:54:00,68,123.2639,2062.0,3.599999999999998,5.500000000000001,1.0,511.3186
2024-11-01 06:57:00,67,126.7361,2062.0,3.6000000000000014,5.500000000000001,1.0,505.9434
2024-11-01 07:00:00,67,123.8715,2062.0,3.6000000000000014,5.3999999999999995,1.0,507.1078
2024-11-01 07:03:00,67,122.743,2062.0,3.6000000000000014,5.3999999999999995,1.0,502.0226
2024-11-01 07:06:00,67,129.4271,2062.0,3.6000000000000014,5.199999999999999,1.1999999999999993,504.791
2024-11-01 07:09:00,69,129.4271,2062.0,3.6000000000000014,5.299999999999999,1.1999999999999993,515.2435
2024-11-01 07:12:00,68,127.7778,2062.0,3.6000000000000014,5.299999999999999,1.0,507.3956
2024-11-01 07:15:00,67,129.7743,2062.0,3.6000000000000014,5.199999999999999,1.0,503.9096
2024-11-01 07:18:00,67,128.2118,2062.0,3.6999999999999993,5.199999999999999,1.0,498.6184
2024-11-01 07:21:00,68,125.7813,2062.0,3.5,5.199999999999999,1.1000000000000014,502.4379
2024-11-01 07:24:00,69,130.3819,2062.0,3.5,5.199999999999999,1.1999999999999993,509.6032
2024-11-01 07:27:00,68,128.9931,2062.0,3.6000000000000014,5.199999999999999,1.0,506.4864
2024-11-01 07:30:00,67,128.0382,2062.0,3.5,5.199999999999999,1.1000000000000014,503.8119
2024-11-01 07:33:00,68,131.25,2062.0,3.6999999999999993,5.199999999999999,1.0,506.2758
2024-11-01 07:36:00,68,132.8125,2062.0,3.6000000000000014,5.199999999999999,1.0999999999999979,507.9094
2024-11-01 07:39:00,68,131.4236,2062.0,3.6000000000000014,5.199999999999999,1.1999999999999993,510.7438
2024-11-01 07:42:00,69,134.0278,2062.0,3.5,5.199999999999999,1.1999999999999993,510.3893
2024-11-01 07:45:00,69,133.7674,2062.0,3.6000000000000014,5.199999999999999,1.1999999999999993,513.8109
2024-11-01 07:48:00,70,131.25,2062.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,522.4191
2024-11-01 07:51:00,70,132.8125,2062.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,522.3629
2024-11-01 07:54:00,71,132.7257,2063.0,3.8000000000000007,5.500000000000001,1.1000000000000014,525.069
2024-11-01 07:57:00,70,130.9896,2063.0,3.6999999999999993,5.3999999999999995,1.3000000000000007,517.5854
2024-11-01 08:00:00,70,134.2014,2063.0,3.6999999999999993,5.299999999999999,1.2000000000000028,524.6185
2024-11-01 08:03:00,70,136.6319,2063.0,3.8000000000000007,5.299999999999999,1.1000000000000014,526.028
2024-11-01 08:06:00,70,132.7257,2063.0,3.6999999999999993,5.6000000000000005,1.3000000000000007,533.073
2024-11-01 08:09:00,72,137.3264,2063.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,536.5525
2024-11-01 08:12:00,72,139.4097,2063.0,3.900000000000002,5.299999999999999,1.1999999999999993,539.3323
2024-11-01 08:15:00,73,141.6667,2063.0,3.900000000000002,5.5,1.2999999999999972,544.3234
2024-11-01 08:18:00,73,142.9688,2063.0,4.099999999999998,5.300000000000001,1.1999999999999993,547.4642
2024-11-01 08:21:00,74,144.0972,2063.0,4.0,5.300000000000001,1.3000000000000007,550.6133
2024-11-01 08:24:00,74,141.5799,2063.0,4.0,5.300000000000001,1.3000000000000007,552.5466
2024-11-01 08:27:00,73,133.1597,2063.0,4.0,5.500000000000001,1.0999999999999979,545.2068
2024-11-01 08:30:00,72,133.4201,2063.0,4.0,5.700000000000001,1.0,536.8906
2024-11-01 08:33:00,72,129.9479,2063.0,4.0,5.6000000000000005,1.0999999999999979,534.3108
2024-11-01 08:36:00,72,137.066,2063.0,3.8000000000000007,5.500000000000001,1.1999999999999993,537.7422
2024-11-01 08:39:00,73,137.3264,2063.0,3.900000000000002,5.4,1.1999999999999993,543.4031
2024-11-01 08:42:00,72,140.625,2063.0,4.0,5.300000000000001,1.1000000000000014,541.6151
2024-11-01 08:45:00,74,141.4063,2063.0,3.900000000000002,5.300000000000001,1.1999999999999993,546.7137
2024-11-01 08:48:00,72,143.316,2063.0,4.0,5.300000000000001,1.2999999999999972,549.7838
2024-11-01 08:51:00,73,139.0625,2063.0,4.100000000000001,5.300000000000001,1.1999999999999993,549.3409
2024-11-01 08:54:00,73,141.6667,2064.0,4.099999999999998,5.500000000000001,1.1000000000000014,547.844
2024-11-01 08:57:00,72,141.2326,2064.0,4.0,5.299999999999999,1.1999999999999993,548.7582
2024-11-01 09:00:00,73,143.8368,2064.0,4.0,5.4,1.3000000000000007,552.4648
2024-11-01 09:03:00,74,145.3993,2064.0,4.0,5.5,1.3000000000000007,557.4191
2024-11-01 09:06:00,74,151.0417,2064.0,4.0,5.200000000000001,1.4000000000000021,560.6541
2024-11-01 09:09:00,75,152.4306,2064.0,4.199999999999999,5.300000000000001,1.2000000000000028,567.9772
2024-11-01 09:12:00,76,152.7778,2064.0,4.100000000000001,5.200000000000001,1.4000000000000021,572.6071
2024-11-01 09:15:00,76,154.1667,2064.0,4.399999999999999,5.300000000000001,1.2000000000000028,571.8039
2024-11-01 09:18:00,77,154.0798,2064.0,4.300000000000001,5.300000000000001,1.2999999999999972,583.4645
2024-11-01 09:21:00,77,153.2986,2064.0,4.300000000000001,5.4,1.2999999999999972,581.2242
2024-11-01 09:24:00,78,151.9097,2064.0,4.300000000000001,5.5,1.2999999999999972,582.7148
2024-11-01 09:27:00,78,151.3889,2064.0,4.300000000000001,5.5,1.3999999999999986,588.3039
2024-11-01 09:30:00,79,151.8229,2064.0,4.5,5.6,1.3999999999999986,592.6041
2024-11-01 09:33:00,79,152.9514,2064.0,4.399999999999999,5.5,1.5,592.699
2024-11-01 09:36:00,78,153.125,2064.0,4.400000000000002,5.4,1.3999999999999986,593.0786
2024-11-01 09:39:00,79,154.9479,2064.0,4.400000000000002,5.6,1.3999999999999986,598.8303
2024-11-01 09:42:00,80,157.4653,2064.0,4.399999999999999,5.4,1.3000000000000007,601.7364
2024-11-01 09:45:00,80,157.2049,2064.0,4.600000000000001,5.5,1.5,602.4402
2024-11-01 09:48:00,81,158.3333,2064.0,4.399999999999999,5.6,1.7000000000000028,610.632
2024-11-01 09:51:00,81,158.5938,2064.0,4.5,5.5,1.5000000000000036,610.8112
2024-11-01 09:54:00,81,158.5069,2065.0,4.599999999999998,5.5,1.5000000000000036,609.4158
2024-11-01 09:57:00,79,158.1597,2065.0,4.599999999999998,5.5,1.5000000000000036,610.5276
2024-11-01 10:00:00,80,155.816,2065.0,4.5,5.5,1.4000000000000021,608.0794
2024-11-01 10:03:00,81,156.8576,2065.0,4.5,5.6,1.4000000000000021,607.9061
2024-11-01 10:06:00,81,158.0729,2065.0,4.600000000000001,5.6,1.4000000000000021,613.3427
2024-11-01 10:09:00,82,158.0729,2065.0,4.699999999999999,5.6,1.3000000000000043,616.0978
2024-11-01 10:12:00,81,158.1597,2065.0,4.5,5.6,1.5999999999999979,616.8096
2024-11-01 10:15:00,81,157.6389,2065.0,4.699999999999999,5.6,1.4999999999999964,619.7584
2024-11-01 10:18:00,82,157.2049,2065.0,4.799999999999997,5.699999999999999,1.3999999999999986,618.2941
2024-11-01 10:21:00,82,151.6493,2065.0,4.600000000000001,5.8,1.4000000000000021,617.0822
2024-11-01 10:24:00,81,150.3472,2065.0,4.599999999999998,5.8,1.5000000000000036,612.6006
2024-11-01 10:27:00,82,150.2604,2065.0,4.699999999999999,5.8999999999999995,1.4000000000000021,608.4073
2024-11-01 10:30:00,80,152.7778,2065.0,4.5,5.8999999999999995,1.4000000000000021,609.2427
2024-11-01 10:33:00,79,153.3854,2065.0,4.599999999999998,5.699999999999999,1.4000000000000021,602.8398
2024-11-01 10:36:00,80,151.5625,2065.0,4.599999999999998,5.699999999999999,1.4000000000000021,604.0817
2024-11-01 10:39:00,80,151.3889,2065.0,4.5,5.699999999999999,1.4000000000000021,605.1489
2024-11-01 10:42:00,80,156.1632,2065.0,4.599999999999998,5.6,1.4000000000000021,601.3811
2024-11-01 10:45:00,81,152.8646,2065.0,4.5,5.6,1.4000000000000021,608.6033
2024-11-01 10:48:00,81,155.3819,2065.0,4.599999999999998,5.699999999999999,1.4000000000000021,610.8581
2024-11-01 10:51:00,81,153.125,2065.0,4.599999999999998,5.699999999999999,1.5000000000000036,609.2178
2024-11-01 10:54:00,81,154.8611,2066.0,4.599999999999998,5.8,1.5000000000000036,616.8778
2024-11-01 10:57:00,81,152.7778,2066.0,4.5,5.699999999999999,1.5000000000000036,613.2687
2024-11-01 11:00:00,81,151.5625,2066.0,4.599999999999998,5.8,1.5000000000000036,612.1987
2024-11-01 11:03:00,80,151.6493,2066.0,4.5,5.8,1.5000000000000036,613.6388
2024-11-01 11:06:00,84,153.2118,2066.0,4.600000000000001,5.8999999999999995,1.4999999999999964,626.2117
2024-11-01 11:09:00,80,154.1667,2066.0,4.600000000000001,5.8999999999999995,1.4999999999999964,624.4583
2024-11-01 11:12:00,82,155.7292,2066.0,4.699999999999999,5.8999999999999995,1.4999999999999964,624.3745
2024-11-01 11:15:00,83,155.816,2066.0,4.699999999999999,5.8999999999999995,1.4999999999999964,623.6636
2024-11-01 11:18:00,83,153.559,2066.0,4.699999999999999,5.9,1.3999999999999986,626.9319
2024-11-01 11:21:00,83,152.5174,2066.0,4.699999999999999,5.799999999999999,1.6000000000000014,629.7128
2024-11-01 11:24:00,82,158.4201,2066.0,4.800000000000001,5.799999999999999,1.5,634.2546
2024-11-01 11:27:00,84,163.1944,2066.0,4.800000000000001,5.800000000000001,1.6000000000000014,646.4183
2024-11-01 11:30:00,86,164.2361,2066.0,4.900000000000002,5.800000000000001,1.6000000000000014,652.7955
2024-11-01 11:33:00,86,165.8854,2066.0,5.0,5.800000000000001,1.6000000000000014,655.9946
2024-11-01 11:36:00,86,165.4514,2066.0,5.099999999999998,5.800000000000001,1.5999999999999979,656.7628
2024-11-01 11:39:00,88,165.3646,2066.0,5.0,5.800000000000001,1.5999999999999979,663.24
2024-11-01 11:42:00,85,162.7604,2066.0,5.0,5.9,1.5999999999999979,661.6538
2024-11-01 11:45:00,86,161.4583,2066.0,5.100000000000001,6.000000000000001,1.4999999999999964,664.8265
2024-11-01 11:48:00,88,161.8056,2066.0,5.099999999999998,5.8999999999999995,1.5999999999999979,663.0801
2024-11-01 11:51:00,87,162.3264,2066.0,4.899999999999999,6.000000000000001,1.5999999999999979,659.261
2024-11-01 11:54:00,87,161.1111,2067.0,5.0,6.000000000000001,1.5999999999999979,660.5899
2024-11-01 11:57:00,87,160.9375,2067.0,5.0,6.000000000000001,1.5999999999999979,659.5591
2024-11-01 12:00:00,86,161.1111,2067.0,5.100000000000001,6.000000000000001,1.4999999999999964,662.8324
2024-11-01 12:03:00,88,160.7639,2067.0,5.0,6.000000000000001,1.5999999999999979,660.3168
2024-11-01 12:06:00,86,161.6319,2067.0,5.0,6.000000000000001,1.5000000000000036,656.9924
2024-11-01 12:09:00,85,161.8924,2067.0,5.0,6.000000000000001,1.5999999999999979,659.5667
2024-11-01 12:12:00,86,160.2431,2067.0,5.0,6.000000000000001,1.5000000000000036,662.8665
2024-11-01 12:15:00,88,159.4618,2067.0,5.0,6.1000000000000005,1.5999999999999979,664.4781
2024-11-01 12:18:00,87,159.0278,2067.0,5.199999999999999,6.1000000000000005,1.4999999999999964,662.3987
2024-11-01 12:21:00,88,157.8993,2067.0,5.0,6.1000000000000005,1.4999999999999964,663.3356
2024-11-01 12:24:00,85,157.2917,2067.0,5.100000000000001,6.1000000000000005,1.4999999999999964,665.2692
2024-11-01 12:27:00,86,157.7257,2067.0,5.100000000000001,6.2,1.4999999999999964,667.8168
2024-11-01 12:30:00,88,159.375,2067.0,5.199999999999999,6.2,1.6999999999999993,671.1859
2024-11-01 12:33:00,87,162.066,2067.0,5.199999999999999,6.2,1.6999999999999993,672.7118
2024-11-01 12:36:00,88,159.0278,2067.0,5.100000000000001,6.2,1.6999999999999993,669.9766
2024-11-01 12:39:00,85,160.5903,2067.0,5.100000000000001,6.2,1.6999999999999993,668.4278
2024-11-01 12:42:00,88,158.7673,2067.0,5.100000000000001,6.2,1.5999999999999979,668.3448
2024-11-01 12:45:00,86,160.3299,2067.0,5.099999999999998,6.1000000000000005,1.8000000000000007,670.7297
2024-11-01 12:48:00,85,158.7673,2067.0,5.100000000000001,6.2,1.5999999999999979,668.0087
2024-11-01 12:51:00,85,159.0278,2067.0,5.100000000000001,6.2,1.4999999999999964,667.9736
2024-11-01 12:54:00,86,158.5938,2068.0,5.199999999999999,6.2,1.5999999999999979,666.9643
2024-11-01 12:57:00,86,160.5035,2068.0,5.0,6.2,1.5999999999999979,666.4183
2024-11-01 13:00:00,87,161.0243,2068.0,5.0,6.0,1.5999999999999979,663.5233
2024-11-01 13:03:00,88,160.7639,2068.0,5.100000000000001,6.1,1.4999999999999964,669.8474
2024-11-01 13:06:00,86,161.5451,2068.0,5.199999999999999,6.1,1.3999999999999986,672.6995
2024-11-01 13:09:00,87,161.1979,2068.0,5.100000000000001,6.1,1.6999999999999993,668.2532
2024-11-01 13:12:00,88,162.6736,2068.0,5.199999999999999,6.1000000000000005,1.6999999999999993,673.7156
2024-11-01 13:15:00,88,161.9792,2068.0,5.199999999999999,6.1,1.7000000000000028,675.8842
