Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-01 13:18:00,90,163.5417,2068.0,5.100000000000001,6.2,1.8000000000000007,680.265
2024-11-01 13:21:00,91,164.0625,2068.0,5.199999999999999,6.2,1.7000000000000028,684.5731
2024-11-01 13:24:00,87,163.2813,2068.0,5.300000000000001,6.1,1.6000000000000014,682.2697
2024-11-01 13:27:00,91,164.4965,2068.0,5.199999999999999,6.2,1.6000000000000014,682.433
2024-11-01 13:30:00,88,163.9757,2068.0,5.300000000000001,6.1,1.6000000000000014,684.4958
2024-11-01 13:33:00,87,166.3194,2068.0,5.199999999999999,6.1,1.7000000000000028,684.4734
2024-11-01 13:36:00,88,165.3646,2068.0,5.300000000000001,6.1,1.6000000000000014,683.4741
2024-11-01 13:39:00,90,170.0521,2068.0,5.199999999999999,6.0,1.7000000000000028,684.6491
2024-11-01 13:42:00,92,170.3125,2068.0,5.199999999999999,6.0,1.7000000000000028,694.6292
2024-11-01 13:45:00,91,167.2743,2068.0,5.300000000000001,6.0,1.7000000000000028,694.9656
2024-11-01 13:48:00,91,165.9722,2068.0,5.300000000000001,6.0,1.7000000000000028,691.3301
2024-11-01 13:51:00,89,166.2326,2068.0,5.399999999999999,6.0,1.7000000000000028,691.6562
2024-11-01 13:54:00,90,167.0139,2069.0,5.300000000000001,6.0,1.7000000000000028,690.7404
2024-11-01 13:57:00,91,167.0139,2069.0,5.300000000000001,6.1,1.7000000000000028,693.5763
2024-11-01 14:00:00,92,167.2743,2069.0,5.399999999999999,6.1,1.7000000000000028,692.4484
2024-11-01 14:03:00,89,167.6215,2069.0,5.199999999999999,6.1,1.7000000000000028,694.2756
2024-11-01 14:06:00,91,169.0104,2069.0,5.400000000000002,6.0,1.6000000000000014,696.6109
2024-11-01 14:09:00,91,170.0521,2069.0,5.400000000000002,6.0,1.6999999999999957,694.8945
2024-11-01 14:12:00,87,155.3819,2069.0,5.5000000000000036,6.3,1.5,683.5786
2024-11-01 14:15:00,88,149.8264,2069.0,5.400000000000002,6.3,1.5,669.8281
2024-11-01 14:18:00,87,148.5243,2069.0,5.300000000000001,6.4,1.5,656.5184
2024-11-01 14:21:00,85,143.316,2069.0,5.100000000000001,6.4,1.4000000000000021,638.5226
2024-11-01 14:24:00,83,142.7951,2069.0,5.199999999999999,6.3,1.3000000000000043,633.7319
2024-11-01 14:27:00,82,142.3611,2069.0,5.100000000000001,6.3,1.4999999999999964,637.3251
2024-11-01 14:30:00,84,143.2292,2069.0,5.100000000000001,6.5,1.4999999999999964,639.0803
2024-11-01 14:33:00,82,144.2708,2069.0,5.100000000000001,6.3,1.4999999999999964,634.2141
2024-11-01 14:36:00,83,142.3611,2069.0,5.0,6.3,1.5000000000000036,621.4008
2024-11-01 14:39:00,81,142.1007,2069.0,4.900000000000002,6.2,1.3999999999999986,619.4645
2024-11-01 14:42:00,81,143.5764,2069.0,5.0,6.3,1.3000000000000007,610.6055
2024-11-01 14:45:00,81,143.4028,2069.0,4.800000000000001,6.0,1.3999999999999986,609.6488
2024-11-01 14:48:00,79,142.5347,2069.0,4.699999999999999,6.0,1.3999999999999986,602.5033
2024-11-01 14:51:00,80,140.5382,2069.0,4.800000000000001,6.0,1.2000000000000028,603.0154
2024-11-01 14:54:00,78,139.2361,2070.0,4.600000000000001,6.2,1.4000000000000021,597.9031
2024-11-01 14:57:00,79,138.5417,2070.0,4.600000000000001,5.800000000000001,1.3000000000000007,589.2098
2024-11-01 15:00:00,78,138.3681,2070.0,4.600000000000001,6.0,1.4000000000000021,593.0171
2024-11-01 15:03:00,79,136.7188,2070.0,4.5,6.1,1.5000000000000036,591.4393
2024-11-01 15:06:00,78,137.5868,2070.0,4.600000000000001,6.1,1.4000000000000021,591.4016
2024-11-01 15:09:00,77,138.1076,2070.0,4.600000000000001,6.1,1.3000000000000007,588.2246
2024-11-01 15:12:00,79,138.3681,2070.0,4.5,6.0,1.4000000000000021,588.553
2024-11-01 15:15:00,78,137.5868,2070.0,4.600000000000001,6.0,1.3000000000000007,590.7627
2024-11-01 15:18:00,78,138.8021,2070.0,4.699999999999999,6.1,1.4000000000000021,596.9174
2024-11-01 15:21:00,78,138.5417,2070.0,4.600000000000001,6.1,1.4000000000000021,593.2166
2024-11-01 15:24:00,79,138.0208,2070.0,4.699999999999999,6.0,1.4000000000000021,592.9324
2024-11-01 15:27:00,79,138.1944,2070.0,4.599999999999998,6.1,1.5000000000000036,593.2543
2024-11-01 15:30:00,79,137.2396,2070.0,4.5,6.0,1.5000000000000036,595.1046
2024-11-01 15:33:00,78,138.1076,2070.0,4.600000000000001,6.1,1.4000000000000021,596.3673
2024-11-01 15:36:00,78,139.4097,2070.0,4.600000000000001,6.1,1.4000000000000021,594.7892
2024-11-01 15:39:00,79,140.3646,2070.0,4.600000000000001,6.0,1.4000000000000021,597.098
2024-11-01 15:42:00,81,140.1042,2070.0,4.699999999999999,6.1,1.5,604.6061
2024-11-01 15:45:00,79,140.9722,2070.0,4.699999999999999,6.199999999999999,1.2999999999999972,605.8667
2024-11-01 15:48:00,81,141.1458,2070.0,4.800000000000001,6.299999999999999,1.3999999999999986,606.4946
2024-11-01 15:51:00,80,140.7986,2070.0,4.800000000000001,6.199999999999999,1.2999999999999972,613.7263
2024-11-01 15:54:00,81,141.6667,2071.0,4.800000000000001,6.199999999999999,1.3999999999999986,611.7558
2024-11-01 15:57:00,81,141.1458,2071.0,4.800000000000001,6.1,1.3999999999999986,612.9708
2024-11-01 16:00:00,80,141.6667,2071.0,4.899999999999999,6.199999999999999,1.3999999999999986,616.825
2024-11-01 16:03:00,80,142.0139,2071.0,4.699999999999999,6.1,1.3999999999999986,612.5726
2024-11-01 16:06:00,80,141.059,2071.0,4.900000000000002,6.1,1.3999999999999986,615.1102
2024-11-01 16:09:00,81,141.9271,2071.0,4.900000000000002,6.199999999999999,1.3999999999999986,609.3903
2024-11-01 16:12:00,81,142.1007,2071.0,4.899999999999999,6.199999999999999,1.5,618.5329
2024-11-01 16:15:00,80,141.9271,2071.0,4.900000000000002,6.300000000000001,1.3999999999999986,618.03
2024-11-01 16:18:00,83,141.4931,2071.0,4.800000000000001,6.300000000000001,1.6000000000000014,623.7369
2024-11-01 16:21:00,84,141.9271,2071.0,5.099999999999998,6.299999999999999,1.5000000000000036,630.9949
2024-11-01 16:24:00,82,141.1458,2071.0,5.099999999999998,6.500000000000001,1.5000000000000036,635.2921
2024-11-01 16:27:00,81,141.4063,2071.0,5.0,6.299999999999999,1.3000000000000007,622.9299
2024-11-01 16:30:00,83,141.1458,2071.0,5.0,6.299999999999999,1.4000000000000021,624.5156
2024-11-01 16:33:00,82,141.2326,2071.0,5.0,6.299999999999999,1.4000000000000021,623.5013
2024-11-01 16:36:00,82,142.7083,2071.0,5.0,6.199999999999999,1.3000000000000007,623.7803
2024-11-01 16:39:00,83,141.2326,2071.0,4.900000000000002,6.199999999999999,1.5,622.2891
2024-11-01 16:42:00,80,141.059,2071.0,4.800000000000001,6.299999999999999,1.3999999999999986,621.1081
2024-11-01 16:45:00,83,140.7118,2071.0,4.900000000000002,6.299999999999999,1.3999999999999986,622.5548
2024-11-01 16:48:00,83,141.059,2071.0,4.900000000000002,6.1,1.3999999999999986,623.4158
2024-11-01 16:51:00,82,141.4931,2071.0,4.900000000000002,6.199999999999999,1.3999999999999986,614.1145
2024-11-01 16:54:00,81,140.625,2072.0,5.0,6.299999999999999,1.4000000000000021,623.0719
2024-11-01 16:57:00,82,140.5382,2072.0,5.0,6.199999999999999,1.5,621.3637
2024-11-01 17:00:00,82,138.8021,2072.0,4.899999999999999,6.3999999999999995,1.3000000000000007,621.4523
2024-11-01 17:03:00,82,138.9757,2072.0,4.800000000000001,6.3999999999999995,1.5,619.0422
2024-11-01 17:06:00,83,138.6285,2072.0,4.800000000000001,6.3,1.3999999999999986,621.9698
2024-11-01 17:09:00,82,139.2361,2072.0,4.899999999999999,6.3,1.3000000000000007,618.3979
2024-11-01 17:12:00,82,140.7986,2072.0,5.0,6.3999999999999995,1.4000000000000021,624.6803
2024-11-01 17:15:00,82,140.1042,2072.0,4.900000000000002,6.199999999999999,1.5,618.7389
2024-11-01 17:18:00,81,139.9306,2072.0,4.900000000000002,6.199999999999999,1.3999999999999986,621.1205
2024-11-01 17:21:00,81,138.1944,2072.0,4.699999999999999,6.3,1.5,616.7891
2024-11-01 17:24:00,81,138.0208,2072.0,4.800000000000001,6.3,1.3999999999999986,619.2415
2024-11-01 17:27:00,82,137.5,2072.0,4.800000000000001,6.3999999999999995,1.3999999999999986,618.1219
2024-11-01 17:30:00,80,136.6319,2072.0,4.800000000000001,6.3,1.2999999999999972,606.1913
2024-11-01 17:33:00,80,138.4549,2072.0,4.800000000000001,6.199999999999999,1.3999999999999986,607.6885
2024-11-01 17:36:00,80,137.5868,2072.0,4.800000000000001,6.1,1.2999999999999972,604.5428
2024-11-01 17:39:00,79,135.1563,2072.0,4.800000000000001,6.3999999999999995,1.1999999999999957,603.4776
2024-11-01 17:42:00,79,134.5486,2072.0,4.699999999999999,6.199999999999999,1.2000000000000028,597.9508
2024-11-01 17:45:00,79,135.5035,2072.0,4.699999999999999,6.3,1.2000000000000028,594.5132
2024-11-01 17:48:00,79,137.7604,2072.0,4.699999999999999,6.199999999999999,1.2999999999999972,597.0036
2024-11-01 17:51:00,81,137.934,2072.0,4.699999999999999,6.299999999999999,1.2999999999999972,603.6736
2024-11-01 17:54:00,81,137.2396,2073.0,4.600000000000001,6.3999999999999995,1.3999999999999986,606.4163
2024-11-01 17:57:00,79,136.6319,2073.0,4.800000000000001,6.3,1.2999999999999972,604.0945
2024-11-01 18:00:00,80,135.7639,2073.0,4.699999999999999,6.3,1.2999999999999972,604.7533
2024-11-01 18:03:00,79,133.3333,2073.0,4.699999999999999,6.2,1.2999999999999972,601.7484
2024-11-01 18:06:00,78,132.3785,2073.0,4.800000000000001,6.3999999999999995,1.1999999999999957,601.3796
2024-11-01 18:09:00,80,133.3333,2073.0,4.5,6.3,1.4999999999999964,599.5977
2024-11-01 18:12:00,79,134.2882,2073.0,4.699999999999999,6.3,1.2999999999999972,595.8663
2024-11-01 18:15:00,79,134.2882,2073.0,4.699999999999999,6.3,1.2999999999999972,598.3933
2024-11-01 18:18:00,79,130.7292,2073.0,4.600000000000001,6.3,1.2999999999999972,594.8679
2024-11-01 18:21:00,78,128.9063,2073.0,4.699999999999999,6.3,1.2000000000000028,594.2919
2024-11-01 18:24:00,79,129.7743,2073.0,4.5,6.3,1.4000000000000021,593.7809
2024-11-01 18:27:00,77,132.1181,2073.0,4.699999999999999,6.2,1.2000000000000028,592.6428
2024-11-01 18:30:00,78,132.4653,2073.0,4.5,6.2,1.3000000000000043,588.0347
2024-11-01 18:33:00,77,130.3819,2073.0,4.5,6.2,1.3000000000000007,581.6876
2024-11-01 18:36:00,78,127.9514,2073.0,4.5,6.2,1.3000000000000043,586.7122
2024-11-01 18:39:00,78,128.3854,2073.0,4.5,6.3,1.3000000000000043,588.4495
2024-11-01 18:42:00,78,130.3819,2073.0,4.599999999999998,6.2,1.3000000000000043,588.9855
2024-11-01 18:45:00,77,132.1181,2073.0,4.299999999999997,6.2,1.3999999999999986,591.9822
2024-11-01 18:48:00,78,131.5104,2073.0,4.5,6.2,1.4000000000000021,586.6755
2024-11-01 18:51:00,78,128.9931,2073.0,4.699999999999999,6.3,1.2000000000000028,587.4395
2024-11-01 18:54:00,77,126.4757,2074.0,4.399999999999999,6.3,1.2000000000000028,584.4984
2024-11-01 18:57:00,77,127.2569,2074.0,4.5,6.3,1.3000000000000007,582.382
2024-11-01 19:00:00,77,129.5139,2074.0,4.5,6.3,1.3000000000000007,576.4182
2024-11-01 19:03:00,77,128.125,2074.0,4.400000000000002,6.2,1.3000000000000007,575.0452
2024-11-01 19:06:00,76,124.7396,2074.0,4.5,6.3,1.3000000000000007,573.8929
2024-11-01 19:09:00,75,126.3021,2074.0,4.199999999999999,6.1000000000000005,1.3000000000000007,562.0367
2024-11-01 19:12:00,76,123.2639,2074.0,4.300000000000001,6.2,1.3999999999999986,564.8998
2024-11-01 19:15:00,75,124.6528,2074.0,4.300000000000001,6.3,1.1999999999999993,564.0518
2024-11-01 19:18:00,74,123.3507,2074.0,4.199999999999999,6.1000000000000005,1.0999999999999979,555.8142
2024-11-01 19:21:00,74,121.2674,2074.0,4.200000000000003,6.000000000000001,1.1999999999999957,555.9896
2024-11-01 19:24:00,74,125.6076,2074.0,4.0,6.1000000000000005,1.1999999999999957,554.8549
2024-11-01 19:27:00,74,119.3576,2074.0,4.199999999999999,6.2,1.0999999999999979,553.1954
2024-11-01 19:30:00,74,121.9618,2074.0,4.200000000000003,6.1000000000000005,1.1999999999999957,551.9894
2024-11-01 19:33:00,74,125.5208,2074.0,4.100000000000001,6.000000000000001,1.1000000000000014,545.6069
2024-11-01 19:36:00,73,121.5278,2074.0,4.200000000000003,6.1000000000000005,1.1000000000000014,544.7289
2024-11-01 19:39:00,72,123.4375,2074.0,4.100000000000001,6.2,1.1000000000000014,547.3809
2024-11-01 19:42:00,74,120.8333,2074.0,4.200000000000003,6.000000000000001,1.1999999999999957,547.7053
2024-11-01 19:45:00,73,115.8854,2074.0,4.0,6.1000000000000005,1.1000000000000014,541.4127
2024-11-01 19:48:00,72,115.191,2074.0,4.0,6.1000000000000005,1.2000000000000028,535.0592
2024-11-01 19:51:00,75,138.1076,2074.0,4.100000000000001,5.700000000000001,1.2000000000000028,552.2009
2024-11-01 19:54:00,76,138.0208,2075.0,4.100000000000001,5.700000000000001,1.2999999999999972,567.2711
2024-11-01 19:57:00,76,137.1528,2075.0,4.200000000000003,5.700000000000001,1.3999999999999986,569.6248
2024-11-01 20:00:00,75,137.6736,2075.0,4.100000000000001,5.800000000000001,1.2999999999999972,580.559
2024-11-01 20:03:00,77,141.6667,2075.0,4.300000000000001,6.1,1.3000000000000007,581.824
2024-11-01 20:06:00,78,137.5,2075.0,4.300000000000001,5.800000000000001,1.3000000000000007,582.2426
2024-11-01 20:09:00,77,137.066,2075.0,4.400000000000002,6.000000000000001,1.3000000000000007,586.1179
2024-11-01 20:12:00,78,139.3229,2075.0,4.199999999999999,5.9,1.3000000000000007,585.2374
2024-11-01 20:15:00,78,142.8819,2075.0,4.300000000000001,5.800000000000001,1.4000000000000021,587.4588
2024-11-01 20:18:00,78,140.9722,2075.0,4.199999999999999,5.800000000000001,1.4000000000000021,588.5898
2024-11-01 20:21:00,78,138.3681,2075.0,4.399999999999999,5.9,1.3000000000000007,580.7495
2024-11-01 20:24:00,78,138.4549,2075.0,4.200000000000003,5.800000000000001,1.3999999999999986,584.4086
2024-11-01 20:27:00,77,141.2326,2075.0,4.100000000000001,5.800000000000001,1.5,583.3835
2024-11-01 20:30:00,79,144.2708,2075.0,4.399999999999999,5.800000000000001,1.4000000000000021,591.864
2024-11-01 20:33:00,78,144.5313,2075.0,4.400000000000002,5.800000000000001,1.3000000000000007,590.5433
2024-11-01 20:36:00,80,142.0139,2075.0,4.5,6.000000000000001,1.4000000000000021,602.1259
2024-11-01 20:39:00,80,141.5799,2075.0,4.399999999999999,5.8999999999999995,1.5000000000000036,599.2531
2024-11-01 20:42:00,80,141.059,2075.0,4.5,5.9,1.3000000000000007,597.5275
2024-11-01 20:45:00,79,142.2743,2075.0,4.400000000000002,5.8999999999999995,1.4000000000000021,600.5443
2024-11-01 20:48:00,79,142.2743,2075.0,4.5,6.1000000000000005,1.4000000000000021,599.2156
2024-11-01 20:51:00,79,138.1076,2075.0,4.400000000000002,6.1000000000000005,1.3000000000000007,596.7295
2024-11-01 20:54:00,79,135.5035,2076.0,4.399999999999999,6.2,1.3000000000000007,594.0179
2024-11-01 20:57:00,78,136.0243,2076.0,4.399999999999999,6.000000000000001,1.3000000000000007,588.5637
2024-11-01 21:00:00,78,138.0208,2076.0,4.399999999999999,5.999999999999999,1.3000000000000007,583.1416
2024-11-01 21:03:00,76,142.4479,2076.0,4.300000000000001,5.8999999999999995,1.3999999999999986,580.7793
2024-11-01 21:06:00,78,139.9306,2076.0,4.300000000000001,5.799999999999999,1.3999999999999986,583.1619
2024-11-01 21:09:00,78,138.5417,2076.0,4.399999999999999,6.000000000000001,1.1999999999999993,580.6486
2024-11-01 21:12:00,77,136.7188,2076.0,4.300000000000001,5.9,1.1999999999999957,580.6339
2024-11-01 21:15:00,78,138.4549,2076.0,4.300000000000001,5.8999999999999995,1.3999999999999986,578.9035
2024-11-01 21:18:00,77,138.5417,2076.0,4.300000000000001,5.8999999999999995,1.2999999999999972,578.2665
2024-11-01 21:21:00,75,135.4167,2076.0,4.300000000000001,5.8,1.1999999999999957,575.1968
2024-11-01 21:24:00,77,135.7639,2076.0,4.100000000000001,5.8999999999999995,1.2999999999999972,576.2509
2024-11-01 21:27:00,76,134.6354,2076.0,4.199999999999999,5.8999999999999995,1.2999999999999972,575.3656
2024-11-01 21:30:00,76,139.0625,2076.0,4.199999999999999,5.8,1.2999999999999972,569.8912
2024-11-01 21:33:00,75,136.4583,2076.0,4.100000000000001,5.8,1.2999999999999972,564.4156
2024-11-01 21:36:00,74,133.7674,2076.0,4.300000000000001,5.8,1.2000000000000028,563.5612
2024-11-01 21:39:00,75,132.9861,2076.0,4.0,5.8999999999999995,1.4000000000000021,560.4191
2024-11-01 21:42:00,74,135.4167,2076.0,4.199999999999999,5.8,1.1000000000000014,559.0928
2024-11-01 21:45:00,75,137.934,2076.0,4.099999999999998,5.8,1.3000000000000043,560.9277
2024-11-01 21:48:00,73,134.4618,2076.0,4.099999999999998,5.699999999999999,1.2000000000000028,555.5175
2024-11-01 21:51:00,73,133.2465,2076.0,4.0,5.699999999999999,1.1999999999999993,554.8207
2024-11-01 21:54:00,73,133.2465,2077.0,4.300000000000001,5.8,1.0,553.2993
2024-11-01 21:57:00,74,136.1979,2077.0,4.0,5.699999999999999,1.3000000000000007,552.7325
2024-11-01 22:00:00,73,133.6806,2077.0,4.100000000000001,5.6,1.1999999999999993,547.3145
2024-11-01 22:03:00,73,133.3333,2077.0,4.100000000000001,5.8999999999999995,1.1999999999999993,554.3024
2024-11-01 22:06:00,74,133.1597,2077.0,4.0,5.8,1.4000000000000021,554.0147
2024-11-01 22:09:00,74,136.6319,2077.0,3.8999999999999986,5.8,1.4000000000000021,555.41
2024-11-01 22:12:00,73,131.684,2077.0,4.0,5.8,1.3000000000000007,557.3837
2024-11-01 22:15:00,72,131.5104,2077.0,3.8999999999999986,5.8,1.3000000000000007,548.1123
2024-11-01 22:18:00,72,135.3299,2077.0,4.0,5.5,1.1999999999999993,546.5189
2024-11-01 22:21:00,72,132.9861,2077.0,3.8999999999999986,5.6,1.3000000000000007,547.2893
2024-11-01 22:24:00,72,131.0764,2077.0,3.8999999999999986,5.8,1.3000000000000007,544.5717
2024-11-01 22:27:00,73,133.6806,2077.0,4.100000000000001,5.7,1.1999999999999993,548.1974
2024-11-01 22:30:00,72,136.7188,2077.0,3.8999999999999986,5.5,1.1999999999999993,544.2566
2024-11-01 22:33:00,73,133.3333,2077.0,4.0,5.6,1.1999999999999993,540.4099
2024-11-01 22:36:00,72,135.5035,2077.0,3.6999999999999993,5.5,1.1999999999999993,544.6635
2024-11-01 22:39:00,72,136.1979,2077.0,3.8999999999999986,5.5,1.3000000000000007,544.1353
2024-11-01 22:42:00,73,132.1181,2077.0,4.0,5.6,1.1999999999999993,542.9604
2024-11-01 22:45:00,73,133.2465,2077.0,3.8999999999999986,5.6,1.3000000000000007,546.4512
2024-11-01 22:48:00,72,133.3333,2077.0,3.8999999999999986,5.699999999999999,1.1000000000000014,540.3702
2024-11-01 22:51:00,72,131.25,2077.0,3.8999999999999986,5.6,1.1999999999999993,542.1447
2024-11-01 22:54:00,71,132.8125,2078.0,4.0,5.7,1.1999999999999993,540.1282
2024-11-01 22:57:00,72,135.9375,2078.0,3.8999999999999986,5.699999999999999,1.1999999999999993,544.7723
2024-11-01 23:00:00,72,133.1597,2078.0,3.8999999999999986,5.5,1.1999999999999993,539.1486
2024-11-01 23:03:00,71,132.8125,2078.0,3.8999999999999986,5.699999999999999,1.3000000000000007,541.714
2024-11-01 23:06:00,70,128.3854,2078.0,3.8999999999999986,5.7,1.1000000000000014,529.4668
2024-11-01 23:09:00,71,122.3958,2078.0,3.8999999999999986,5.8,1.1999999999999993,535.5303
2024-11-01 23:12:00,70,121.2674,2078.0,3.8999999999999986,5.8,1.1000000000000014,522.8621
2024-11-01 23:15:00,69,126.0417,2078.0,3.8000000000000007,5.7,1.0999999999999979,521.701
2024-11-01 23:18:00,69,122.3958,2078.0,3.8000000000000007,5.8,1.1000000000000014,518.0799
2024-11-01 23:21:00,68,117.2743,2078.0,3.8000000000000007,5.7,1.3999999999999986,521.9514
2024-11-01 23:24:00,69,121.007,2078.0,4.0,5.7,1.1999999999999993,518.4014
2024-11-01 23:27:00,69,121.0938,2078.0,4.199999999999999,5.8,1.1000000000000014,522.4434
2024-11-01 23:30:00,70,120.6597,2078.0,4.300000000000001,5.8,1.1000000000000014,525.6157
2024-11-01 23:33:00,70,121.0938,2078.0,4.199999999999999,5.8999999999999995,1.1000000000000014,524.5653
2024-11-01 23:36:00,70,120.7465,2078.0,4.199999999999999,5.7,1.1000000000000014,522.1792
2024-11-01 23:39:00,70,119.0972,2078.0,4.300000000000001,5.7,1.1000000000000014,527.318
2024-11-01 23:42:00,69,119.3576,2078.0,4.199999999999999,5.8,1.1000000000000014,527.3104
2024-11-01 23:45:00,70,120.2257,2078.0,4.399999999999999,5.8,1.0000000000000036,529.1556
2024-11-01 23:48:00,70,117.7951,2078.0,4.300000000000001,5.8,1.1000000000000014,529.7917
2024-11-01 23:51:00,70,118.9236,2078.0,4.300000000000001,5.8999999999999995,1.0,527.7205
2024-11-01 23:54:00,69,122.3958,2079.0,4.300000000000001,5.8,1.0,523.3163
2024-11-01 23:57:00,69,119.5313,2079.0,4.199999999999999,5.8,1.0,522.4857
2024-11-02 00:00:00,69,118.0555,2079.0,4.199999999999999,5.7,1.0,516.9335
2024-11-02 00:03:00,69,120.3125,2079.0,4.300000000000001,5.8,0.8999999999999986,505.0638
2024-11-02 00:06:00,67,118.6632,2079.0,4.0,5.5,1.0999999999999979,513.2305
2024-11-02 00:09:00,68,116.8403,2079.0,4.0,5.7,1.1999999999999993,509.4179
2024-11-02 00:12:00,67,118.1424,2079.0,4.0,5.699999999999999,1.0,508.3295
2024-11-02 00:15:00,68,119.7049,2079.0,4.0,5.6,1.0999999999999979,511.4831
2024-11-02 00:18:00,68,115.3646,2079.0,4.199999999999999,5.8,0.8999999999999986,516.1444
2024-11-02 00:21:00,67,114.4965,2079.0,4.199999999999999,5.8,0.9000000000000021,507.7626
2024-11-02 00:24:00,68,117.9688,2079.0,4.0,5.7,1.1999999999999993,511.1055
2024-11-02 00:27:00,69,117.7951,2079.0,4.099999999999998,5.7,1.1000000000000014,510.6763
2024-11-02 00:30:00,69,118.4896,2079.0,4.199999999999999,5.7,1.1000000000000014,514.9785
2024-11-02 00:33:00,68,119.0972,2079.0,4.199999999999999,5.8,1.0,512.3099
2024-11-02 00:36:00,68,120.3125,2079.0,4.099999999999998,5.7,1.0,514.2968
2024-11-02 00:39:00,68,116.2326,2079.0,4.0,5.7,1.1000000000000014,510.7592
2024-11-02 00:42:00,68,116.6667,2079.0,4.100000000000001,5.8,1.0999999999999979,508.3684
2024-11-02 00:45:00,68,118.8368,2079.0,4.0,5.7,1.0,508.4172
2024-11-02 00:48:00,69,117.7083,2079.0,4.100000000000001,5.7,1.1999999999999993,513.1428
2024-11-02 00:51:00,68,118.9236,2079.0,4.199999999999999,5.7,1.0,513.3337
2024-11-02 00:54:00,69,120.8333,2080.0,4.0,5.7,1.1999999999999993,523.4205
2024-11-02 00:57:00,69,118.4896,2080.0,4.199999999999999,5.7,1.0,517.2382
2024-11-02 01:00:00,69,119.7917,2080.0,4.199999999999999,5.6000000000000005,1.0,518.2983
2024-11-02 01:03:00,69,120.3993,2080.0,4.199999999999999,5.7,1.0,518.9697
2024-11-02 01:06:00,68,117.1875,2080.0,4.199999999999999,5.8,0.8999999999999986,518.9673
2024-11-02 01:09:00,68,117.2743,2080.0,4.300000000000001,5.8,0.8999999999999986,512.9037
2024-11-02 01:12:00,68,117.7951,2080.0,4.0,5.6000000000000005,1.0,510.613
2024-11-02 01:15:00,67,115.1042,2080.0,4.0,5.7,1.0,504.4955
2024-11-02 01:18:00,67,115.5382,2080.0,3.8999999999999986,5.6,1.0,497.6598
2024-11-02 01:21:00,66,119.2708,2080.0,4.300000000000001,5.6,0.6000000000000014,494.8129
2024-11-02 01:24:00,66,117.6215,2080.0,3.8999999999999986,5.4,0.9000000000000021,498.8029
2024-11-02 01:27:00,67,119.5313,2080.0,4.100000000000001,5.6,1.0,503.292
2024-11-02 01:30:00,68,121.007,2080.0,4.0,5.5,1.0,510.4501
2024-11-02 01:33:00,68,118.6632,2080.0,3.900000000000002,5.5,1.0,509.0605
2024-11-02 01:36:00,66,120.3993,2080.0,3.8999999999999986,5.6,1.0,501.6697
2024-11-02 01:39:00,66,116.9271,2080.0,3.8999999999999986,5.5,1.1000000000000014,501.1213
2024-11-02 01:42:00,67,116.2326,2080.0,3.8999999999999986,5.5,1.1000000000000014,505.2955
2024-11-02 01:45:00,66,118.4896,2080.0,4.0,5.7,1.0,505.5598
2024-11-02 01:48:00,67,115.5382,2080.0,4.0,5.7,1.0,504.1316
2024-11-02 01:51:00,67,117.9688,2080.0,3.8999999999999986,5.5,1.0,502.3865
2024-11-02 01:54:00,66,117.2743,2081.0,4.0,5.4,1.0,501.4778
2024-11-02 01:57:00,66,118.4896,2081.0,4.100000000000001,5.5,0.8999999999999986,498.3805
2024-11-02 02:00:00,67,121.441,2081.0,4.0,5.5,1.1000000000000014,510.8257
2024-11-02 02:03:00,68,118.6632,2081.0,4.0,5.6,1.1000000000000014,501.8652
2024-11-02 02:06:00,67,119.4444,2081.0,4.100000000000001,5.5,1.0,504.3664
2024-11-02 02:09:00,69,121.6146,2081.0,4.199999999999999,5.5,1.0,512.4653
2024-11-02 02:12:00,67,117.2743,2081.0,4.100000000000001,5.7,1.0,504.4267
2024-11-02 02:15:00,67,116.6667,2081.0,4.0,5.6000000000000005,1.1000000000000014,503.587
2024-11-02 02:18:00,67,117.6215,2081.0,4.0,5.7,1.2999999999999972,501.4062
2024-11-02 02:21:00,67,116.6667,2081.0,4.0,5.7,0.8999999999999986,504.2505
2024-11-02 02:24:00,68,116.4931,2081.0,4.100000000000001,5.6000000000000005,1.0,507.7821
2024-11-02 02:27:00,68,120.3993,2081.0,4.0,5.7,1.1999999999999993,510.9317
2024-11-02 02:30:00,67,116.9271,2081.0,4.099999999999998,5.7,0.9000000000000021,504.8699
2024-11-02 02:33:00,67,117.3611,2081.0,4.0,5.6,1.0,505.0122
2024-11-02 02:36:00,65,119.0972,2081.0,4.0,5.7,0.9000000000000021,491.4671
2024-11-02 02:39:00,66,115.8854,2081.0,4.0,5.5,0.9000000000000021,495.6135
2024-11-02 02:42:00,65,116.9271,2081.0,3.8000000000000007,5.4,1.1000000000000014,495.1986
2024-11-02 02:45:00,67,118.1424,2081.0,4.0,5.7,1.0,494.7142
2024-11-02 02:48:00,65,114.6701,2081.0,3.8999999999999986,5.5,0.9000000000000021,498.7231
2024-11-02 02:51:00,66,118.0555,2081.0,3.8999999999999986,5.500000000000001,0.9000000000000021,499.6584
2024-11-02 02:54:00,67,119.2708,2082.0,4.100000000000001,5.5,1.0,501.9507
2024-11-02 02:57:00,67,116.4931,2082.0,3.8999999999999986,5.5,1.1000000000000014,499.9194
2024-11-02 03:00:00,67,118.8368,2082.0,4.199999999999999,5.4,0.6999999999999993,500.133
2024-11-02 03:03:00,66,119.9653,2082.0,3.900000000000002,5.4,1.0,502.3233
2024-11-02 03:06:00,66,116.059,2082.0,3.8000000000000007,5.4,1.0999999999999979,497.729
2024-11-02 03:09:00,66,116.9271,2082.0,3.8999999999999986,5.6000000000000005,1.0,498.4972
2024-11-02 03:12:00,67,117.2743,2082.0,4.0,5.7,1.0,505.0291
2024-11-02 03:15:00,66,115.7986,2082.0,4.0,5.500000000000001,1.0,507.571
2024-11-02 03:18:00,67,118.4896,2082.0,4.0,5.7,1.1000000000000014,506.6231
2024-11-02 03:21:00,68,117.7951,2082.0,4.100000000000001,5.8,1.0,509.7815
2024-11-02 03:24:00,68,116.8403,2082.0,4.0,5.7,1.1000000000000014,508.4024
2024-11-02 03:27:00,68,119.8785,2082.0,4.0,5.6000000000000005,1.1000000000000014,514.9747
2024-11-02 03:30:00,68,116.2326,2082.0,4.100000000000001,5.7,1.0999999999999979,510.7481
2024-11-02 03:33:00,67,115.5382,2082.0,4.199999999999999,5.8,1.1000000000000014,507.3288
2024-11-02 03:36:00,67,119.0972,2082.0,4.199999999999999,5.6000000000000005,0.8999999999999986,502.2144
2024-11-02 03:39:00,67,115.5382,2082.0,4.0,5.6000000000000005,0.9000000000000021,500.9773
2024-11-02 03:42:00,67,116.2326,2082.0,4.0,5.6000000000000005,1.0,505.405
2024-11-02 03:45:00,67,119.0972,2082.0,4.0,5.7,1.0,508.1993
2024-11-02 03:48:00,67,116.2326,2082.0,4.0,5.7,1.0,500.7814
2024-11-02 03:51:00,67,117.5347,2082.0,4.0,5.6000000000000005,0.9000000000000021,499.4089
2024-11-02 03:54:00,67,120.5729,2083.0,4.199999999999999,5.6000000000000005,1.0,509.4455
2024-11-02 03:57:00,68,117.7083,2083.0,4.0,5.8,1.0,508.4498
2024-11-02 04:00:00,68,119.3576,2083.0,4.0,5.6000000000000005,1.1000000000000014,511.6603
2024-11-02 04:03:00,67,119.5313,2083.0,4.0,5.7,1.0,508.4217
2024-11-02 04:06:00,67,116.6667,2083.0,4.100000000000001,5.7,0.8999999999999986,499.4338
2024-11-02 04:09:00,67,116.4931,2083.0,4.100000000000001,5.6000000000000005,1.0,508.9907
2024-11-02 04:12:00,67,118.4028,2083.0,4.0,5.6000000000000005,1.1000000000000014,505.4133
2024-11-02 04:15:00,68,117.2743,2083.0,4.0,5.7,1.0,503.4977
2024-11-02 04:18:00,66,116.6667,2083.0,3.900000000000002,5.6000000000000005,1.0,498.3969
2024-11-02 04:21:00,67,119.0972,2083.0,4.0,5.500000000000001,0.9000000000000021,503.9083
2024-11-02 04:24:00,67,116.8403,2083.0,3.900000000000002,5.6000000000000005,1.0999999999999979,506.2729
2024-11-02 04:27:00,66,115.8854,2083.0,3.8000000000000007,5.500000000000001,1.0,498.2664
2024-11-02 04:30:00,65,117.1007,2083.0,3.900000000000002,5.500000000000001,0.8999999999999986,488.8615
2024-11-02 04:33:00,66,117.1007,2083.0,3.900000000000002,5.6000000000000005,0.8999999999999986,492.8256
2024-11-02 04:36:00,65,115.4514,2083.0,3.8999999999999986,5.500000000000001,1.1000000000000014,494.3061
2024-11-02 04:39:00,66,115.9722,2083.0,3.900000000000002,5.500000000000001,1.0,496.8848
2024-11-02 04:42:00,65,118.5764,2083.0,3.900000000000002,5.500000000000001,0.8999999999999986,491.9102
2024-11-02 04:45:00,65,117.9688,2083.0,3.8999999999999986,5.500000000000001,1.1000000000000014,493.1505
2024-11-02 04:48:00,66,117.7083,2083.0,4.0,5.6000000000000005,0.9000000000000021,489.4391
2024-11-02 04:51:00,66,118.2292,2083.0,4.099999999999998,5.4,0.9000000000000021,493.0
2024-11-02 04:54:00,67,119.3576,2084.0,3.900000000000002,5.500000000000001,1.0,501.3459
2024-11-02 04:57:00,66,117.3611,2084.0,4.0,5.500000000000001,1.0,501.6646
2024-11-02 05:00:00,67,116.2326,2084.0,3.900000000000002,5.6000000000000005,1.0,495.5626
2024-11-02 05:03:00,66,117.6215,2084.0,4.0,5.500000000000001,1.0,499.4055
2024-11-02 05:06:00,67,117.1875,2084.0,3.900000000000002,5.6000000000000005,1.0,500.2693
2024-11-02 05:09:00,66,116.4931,2084.0,4.0,5.499999999999999,0.9000000000000021,498.8384
2024-11-02 05:12:00,67,118.2292,2084.0,4.0,5.6000000000000005,0.9000000000000021,501.8625
2024-11-02 05:15:00,67,121.2674,2084.0,4.099999999999998,5.3999999999999995,0.9000000000000021,503.7586
2024-11-02 05:18:00,67,119.2708,2084.0,4.099999999999998,5.500000000000001,1.0,505.3748
2024-11-02 05:21:00,67,119.2708,2084.0,3.900000000000002,5.500000000000001,1.0,500.8495
2024-11-02 05:24:00,67,121.5278,2084.0,4.099999999999998,5.500000000000001,1.1000000000000014,510.5692
2024-11-02 05:27:00,68,119.8785,2084.0,4.100000000000001,5.6000000000000005,1.0,509.7687
2024-11-02 05:30:00,67,117.6215,2084.0,4.0,5.6000000000000005,1.0,507.2554
2024-11-02 05:33:00,67,117.1007,2084.0,4.0,5.500000000000001,0.9000000000000021,498.5782
2024-11-02 05:36:00,66,117.7951,2084.0,4.0,5.500000000000001,0.8999999999999986,496.0995
2024-11-02 05:39:00,66,115.1042,2084.0,3.900000000000002,5.500000000000001,0.8999999999999986,490.9427
2024-11-02 05:42:00,65,117.2743,2084.0,3.8000000000000007,5.500000000000001,1.0,491.4641
2024-11-02 05:45:00,66,117.9688,2084.0,3.900000000000002,5.4,0.8999999999999986,493.013
2024-11-02 05:48:00,65,116.8403,2084.0,3.8999999999999986,5.300000000000001,1.0,489.266
2024-11-02 05:51:00,66,119.0104,2084.0,3.799999999999997,5.5,1.1000000000000014,490.6039
2024-11-02 05:54:00,65,120.1389,2085.0,4.0,5.500000000000001,0.7999999999999972,490.2715
2024-11-02 05:57:00,66,116.6667,2085.0,3.900000000000002,5.500000000000001,1.0,496.2639
2024-11-02 06:00:00,67,117.2743,2085.0,4.0,5.299999999999999,1.0,493.6711
2024-11-02 06:03:00,67,137.3264,2085.0,4.0,5.199999999999999,1.0,508.4645
2024-11-02 06:06:00,70,131.5972,2085.0,4.199999999999999,5.199999999999999,1.0999999999999979,523.5
2024-11-02 06:09:00,69,129.6875,2085.0,4.199999999999999,5.300000000000001,1.0999999999999979,518.1898
2024-11-02 06:12:00,69,131.4236,2085.0,4.199999999999999,5.4,1.1999999999999993,522.1377
2024-11-02 06:15:00,70,132.4653,2085.0,4.199999999999999,5.300000000000001,1.1000000000000014,520.2418
2024-11-02 06:18:00,70,130.3819,2085.0,4.399999999999999,5.5,1.0,529.0381
2024-11-02 06:21:00,72,131.4236,2085.0,4.399999999999999,5.5,1.1000000000000014,540.4024
2024-11-02 06:24:00,72,133.8542,2085.0,4.5,5.5,1.0,543.1747
2024-11-02 06:27:00,72,131.4236,2085.0,4.5,5.7,1.1000000000000014,546.6917
2024-11-02 06:30:00,72,132.2917,2085.0,4.5,5.7,1.1999999999999957,546.0581
2024-11-02 06:33:00,73,134.7222,2085.0,4.5,5.7,1.1999999999999957,548.3362
2024-11-02 06:36:00,72,131.684,2085.0,4.5,5.7,1.1999999999999957,543.7252
2024-11-02 06:39:00,72,130.2951,2085.0,4.5,5.6,1.1999999999999957,543.1494
2024-11-02 06:42:00,72,132.4653,2085.0,4.400000000000002,5.4,1.1000000000000014,542.9229
2024-11-02 06:45:00,72,131.684,2085.0,4.5,5.7,1.1000000000000014,544.9235
2024-11-02 06:48:00,73,130.2951,2085.0,4.5,5.7,1.1000000000000014,542.844
2024-11-02 06:51:00,72,131.684,2085.0,4.5,5.6000000000000005,1.1000000000000014,545.2527
2024-11-02 06:54:00,72,135.0694,2086.0,4.5,5.7,1.1999999999999957,547.8282
2024-11-02 06:57:00,72,132.8993,2086.0,4.599999999999998,5.7,1.0999999999999979,548.051
2024-11-02 07:00:00,72,135.5035,2086.0,4.5,5.5,1.1999999999999957,548.238
2024-11-02 07:03:00,74,136.8924,2086.0,4.5,5.6,1.1999999999999957,552.4787
2024-11-02 07:06:00,73,135.8507,2086.0,4.5,5.5,1.1999999999999957,551.2884
2024-11-02 07:09:00,74,134.7222,2086.0,4.699999999999999,5.6,1.0999999999999979,555.4718
2024-11-02 07:12:00,73,136.2847,2086.0,4.400000000000002,5.6,1.1999999999999957,550.2878
2024-11-02 07:15:00,73,134.2882,2086.0,4.599999999999998,5.6000000000000005,1.3000000000000007,560.1859
2024-11-02 07:18:00,73,132.7257,2086.0,4.699999999999999,5.6000000000000005,1.0999999999999979,552.6816
2024-11-02 07:21:00,71,131.5104,2086.0,4.599999999999998,5.6000000000000005,1.0000000000000036,544.36
2024-11-02 07:24:00,71,131.4236,2086.0,4.5,5.6,1.0,538.8196
2024-11-02 07:27:00,72,134.8958,2086.0,4.5,5.5,1.1000000000000014,544.2705
2024-11-02 07:30:00,72,134.5486,2086.0,4.400000000000002,5.4,1.1000000000000014,543.3784
2024-11-02 07:33:00,72,133.3333,2086.0,4.5,5.6,1.1999999999999957,550.611
2024-11-02 07:36:00,75,145.9201,2086.0,4.400000000000002,5.5,1.1999999999999957,554.4465
2024-11-02 07:39:00,75,136.7188,2086.0,4.399999999999999,5.7,1.2000000000000028,561.6929
2024-11-02 07:42:00,74,136.1979,2086.0,4.399999999999999,5.7,1.2000000000000028,558.7247
2024-11-02 07:45:00,73,138.8889,2086.0,4.300000000000001,5.7,1.1000000000000014,551.3336
2024-11-02 07:48:00,73,135.9375,2086.0,4.299999999999997,5.6,1.2000000000000028,551.0436
2024-11-02 07:51:00,73,136.2847,2086.0,4.299999999999997,5.6,1.2000000000000028,556.6981
2024-11-02 07:54:00,74,140.2778,2087.0,4.5,5.699999999999999,1.1000000000000014,560.7781
2024-11-02 07:57:00,74,140.191,2087.0,4.199999999999999,5.7,1.1999999999999993,562.335
2024-11-02 08:00:00,74,141.6667,2087.0,4.099999999999998,5.6000000000000005,1.1000000000000014,555.8945
2024-11-02 08:03:00,73,143.8368,2087.0,4.099999999999998,5.499999999999999,1.1000000000000014,557.3961
2024-11-02 08:06:00,73,139.9306,2087.0,4.099999999999998,5.3999999999999995,1.1000000000000014,551.5507
2024-11-02 08:09:00,73,142.3611,2087.0,4.0,5.500000000000001,1.0999999999999979,548.3762
2024-11-02 08:12:00,73,145.3993,2087.0,4.0,5.3999999999999995,1.1999999999999993,550.3561
2024-11-02 08:15:00,74,142.0139,2087.0,3.900000000000002,5.3999999999999995,1.1999999999999993,553.9783
2024-11-02 08:18:00,73,143.5764,2087.0,4.0,5.3999999999999995,1.1999999999999993,554.421
2024-11-02 08:21:00,74,146.1806,2087.0,3.900000000000002,5.4,1.1999999999999993,552.0944
2024-11-02 08:24:00,74,141.5799,2087.0,4.0,5.500000000000001,1.1999999999999993,560.3373
2024-11-02 08:27:00,74,144.5313,2087.0,3.900000000000002,5.3999999999999995,1.1999999999999993,557.4887
2024-11-02 08:30:00,74,148.7847,2087.0,4.099999999999998,5.4,1.1999999999999993,561.0414
2024-11-02 08:33:00,74,148.0035,2087.0,4.0,5.300000000000001,1.4000000000000021,570.9819
2024-11-02 08:36:00,76,152.0833,2087.0,4.099999999999998,5.4,1.3000000000000007,571.3104
2024-11-02 08:39:00,76,149.0451,2087.0,3.8999999999999986,5.500000000000001,1.3000000000000007,567.9458
2024-11-02 08:42:00,76,150.6077,2087.0,4.099999999999998,5.4,1.4000000000000021,571.6735
2024-11-02 08:45:00,75,151.1285,2087.0,4.099999999999998,5.4,1.4000000000000021,575.6486
2024-11-02 08:48:00,77,154.6007,2087.0,4.199999999999999,5.300000000000001,1.3000000000000007,579.2996
2024-11-02 08:51:00,78,157.0313,2087.0,4.099999999999998,5.300000000000001,1.5000000000000036,587.9542
2024-11-02 08:54:00,77,159.809,2088.0,4.199999999999999,5.300000000000001,1.4000000000000021,584.473
2024-11-02 08:57:00,81,164.9306,2088.0,4.399999999999999,5.4,1.2999999999999972,596.4947
2024-11-02 09:00:00,81,118.8368,2088.0,4.399999999999999,5.4,2.6000000000000014,626.2763
2024-11-02 22:36:00,47,82.11806,2088.0,1.4000000000000021,1.1999999999999993,1.0999999999999979,351.6776
2024-11-02 22:39:00,56,90.71181,2088.0,2.599999999999998,4.8999999999999995,1.7000000000000028,414.0759
2024-11-02 22:42:00,72,156.3368,2088.0,3.3000000000000007,4.4,1.6999999999999993,533.2191
2024-11-02 22:45:00,72,145.3125,2088.0,4.399999999999999,4.8999999999999995,1.3999999999999986,540.543
2024-11-02 22:48:00,70,138.1944,2088.0,4.100000000000001,5.300000000000001,1.1999999999999993,527.3094
2024-11-02 22:51:00,70,128.0382,2088.0,4.0,5.699999999999999,1.1999999999999993,527.4443
2024-11-02 22:54:00,71,131.8576,2088.0,3.8000000000000007,5.799999999999999,1.3000000000000007,527.6404
2024-11-02 22:57:00,79,174.0452,2088.0,4.199999999999999,5.299999999999999,1.6999999999999993,599.7349
2024-11-02 23:00:00,83,173.6111,2088.0,4.599999999999998,5.299999999999999,1.8000000000000007,626.3061
2024-11-02 23:03:00,85,159.4618,2088.0,4.900000000000002,5.700000000000001,1.6000000000000014,644.0021
2024-11-02 23:06:00,77,127.1701,2088.0,4.799999999999997,6.200000000000001,0.8999999999999986,579.127
2024-11-02 23:09:00,80,155.816,2088.0,4.300000000000001,5.800000000000001,1.5,599.324
2024-11-02 23:12:00,83,161.1111,2088.0,4.5,5.700000000000001,1.8000000000000007,623.3903
2024-11-02 23:15:00,82,161.8056,2088.0,4.800000000000001,5.700000000000001,1.5,628.5254
2024-11-02 23:18:00,80,134.4618,2088.0,4.699999999999999,6.4,1.3000000000000043,595.3105
2024-11-02 23:21:00,76,125.7813,2088.0,4.5,6.300000000000001,1.1000000000000014,571.8333
2024-11-02 23:24:00,73,124.0451,2089.0,4.199999999999999,6.5,1.3000000000000007,548.7302
2024-11-02 23:27:00,72,127.2569,2089.0,4.199999999999999,6.2,1.1999999999999993,546.7257
2024-11-02 23:30:00,72,127.5174,2089.0,4.199999999999999,6.1,1.1999999999999993,542.5304
2024-11-02 23:33:00,70,127.9514,2089.0,4.099999999999998,6.0,1.0,529.3738
2024-11-02 23:36:00,69,125.9549,2089.0,3.8999999999999986,5.7,1.1000000000000014,517.8497
2024-11-02 23:39:00,66,122.9167,2089.0,3.6999999999999993,5.6000000000000005,1.0,494.4088
2024-11-02 23:42:00,67,123.4375,2089.0,3.6999999999999993,5.6000000000000005,1.0,500.1844
2024-11-02 23:45:00,67,123.7847,2089.0,3.6999999999999993,5.7,1.0999999999999979,503.8527
2024-11-02 23:48:00,67,125.0,2089.0,3.8000000000000007,5.8,1.1999999999999993,505.3356
2024-11-02 23:51:00,70,141.4931,2089.0,3.6999999999999993,5.4,1.3000000000000007,535.7251
2024-11-02 23:54:00,74,139.8438,2089.0,4.0,5.6,1.5,554.7834
2024-11-02 23:57:00,74,141.2326,2089.0,4.099999999999998,5.6,1.3000000000000007,557.5831
2024-11-03 00:00:00,73,141.059,2089.0,4.099999999999998,5.699999999999999,1.3000000000000007,556.3552
2024-11-03 00:03:00,76,146.6146,2089.0,4.0,5.800000000000001,1.5000000000000036,567.0229
2024-11-03 00:06:00,78,154.6875,2089.0,4.5,5.6000000000000005,1.5,587.5637
2024-11-03 00:09:00,80,153.559,2089.0,4.599999999999998,5.700000000000001,1.4000000000000021,595.949
2024-11-03 00:12:00,80,154.2535,2089.0,4.599999999999998,5.700000000000001,1.5000000000000036,603.3174
2024-11-03 00:15:00,81,154.9479,2089.0,4.5,5.700000000000001,1.6000000000000014,603.4379
2024-11-03 00:18:00,78,150.9549,2089.0,4.599999999999998,5.800000000000001,1.5000000000000036,598.9285
2024-11-03 00:21:00,80,151.3889,2089.0,4.599999999999998,5.800000000000001,1.4000000000000021,601.1488
2024-11-03 00:24:00,81,151.6493,2090.0,4.599999999999998,5.800000000000001,1.5000000000000036,610.4105
2024-11-03 00:27:00,80,152.5174,2090.0,4.699999999999999,5.9,1.4999999999999964,612.1918
2024-11-03 00:30:00,81,152.3438,2090.0,4.600000000000001,6.0,1.5999999999999979,619.5393
2024-11-03 00:33:00,82,152.2569,2090.0,4.699999999999999,6.0,1.4999999999999964,622.4619
2024-11-03 00:36:00,82,151.0417,2090.0,4.699999999999999,6.0,1.4999999999999964,621.7886
2024-11-03 00:39:00,81,150.1736,2090.0,4.699999999999999,6.0,1.4999999999999964,621.1475
2024-11-03 00:42:00,81,149.3924,2090.0,4.699999999999999,6.1,1.4999999999999964,619.9955
2024-11-03 00:45:00,81,144.6181,2090.0,4.699999999999999,6.2,1.4999999999999964,611.8918
2024-11-03 00:48:00,81,145.3993,2090.0,4.699999999999999,6.1,1.4000000000000021,614.9585
2024-11-03 00:51:00,81,129.2535,2090.0,4.600000000000001,6.3,1.4000000000000021,610.1199
2024-11-03 00:54:00,77,125.9549,2090.0,4.400000000000002,6.3,1.1000000000000014,595.9616
2024-11-03 00:57:00,75,132.9861,2090.0,4.100000000000001,6.4,1.3000000000000007,566.4814
2024-11-03 01:00:00,76,137.934,2090.0,4.199999999999999,6.1,1.4999999999999964,583.7004
2024-11-03 01:03:00,76,137.934,2090.0,4.399999999999999,6.1,1.2999999999999972,582.4096
2024-11-03 01:06:00,77,137.5,2090.0,4.399999999999999,6.1,1.2999999999999972,585.1496
2024-11-03 01:09:00,77,126.3889,2090.0,4.5,6.2,1.1999999999999957,581.6635
2024-11-03 01:12:00,73,120.3993,2090.0,4.099999999999998,6.5,1.3000000000000007,554.1117
2024-11-03 01:15:00,73,118.4896,2090.0,4.099999999999998,6.3999999999999995,1.0,548.0378
2024-11-03 01:18:00,71,118.5764,2090.0,4.0,6.3999999999999995,1.1999999999999993,531.4122
2024-11-03 01:21:00,71,120.3993,2090.0,4.0,6.3,1.3999999999999986,545.4491
2024-11-03 01:24:00,71,119.4444,2091.0,4.0,6.3,1.1999999999999993,545.1385
2024-11-03 01:27:00,72,118.8368,2091.0,3.8999999999999986,6.2,1.3000000000000007,542.2415
2024-11-03 01:30:00,77,135.4167,2091.0,4.0,5.8,1.3000000000000007,557.8556
2024-11-03 01:33:00,76,135.5903,2091.0,4.400000000000002,6.1,1.3999999999999986,570.9307
2024-11-03 01:36:00,76,136.0243,2091.0,4.599999999999998,5.9,1.4000000000000021,573.2402
2024-11-03 01:39:00,76,137.066,2091.0,4.599999999999998,6.1,1.4000000000000021,574.4304
2024-11-03 01:42:00,76,135.5035,2091.0,4.599999999999998,5.9,1.4000000000000021,574.0211
2024-11-03 01:45:00,75,134.7222,2091.0,4.699999999999999,5.9,1.1999999999999993,570.5181
2024-11-03 01:48:00,76,134.2882,2091.0,4.599999999999998,6.0,1.3000000000000007,573.1705
2024-11-03 01:51:00,76,137.1528,2091.0,4.5,5.9,1.3000000000000007,572.1013
2024-11-03 01:54:00,77,140.5382,2091.0,4.699999999999999,5.9,1.3000000000000007,581.7402
2024-11-03 01:57:00,78,139.9306,2091.0,4.899999999999999,5.9,1.2999999999999972,583.761
2024-11-03 02:00:00,79,139.8438,2091.0,4.899999999999999,6.0,1.2999999999999972,597.619
2024-11-03 02:03:00,79,140.3646,2091.0,4.899999999999999,6.0,1.2999999999999972,599.3831
2024-11-03 02:06:00,79,142.0139,2091.0,4.899999999999999,6.1,1.2999999999999972,599.7186
2024-11-03 02:09:00,81,138.8889,2091.0,4.899999999999999,6.1,1.3999999999999986,604.9528
2024-11-03 02:12:00,80,139.7569,2091.0,4.900000000000002,6.2,1.3999999999999986,605.8796
2024-11-03 02:15:00,81,141.9271,2091.0,5.0,6.3,1.3999999999999986,610.2336
2024-11-03 02:18:00,80,140.3646,2091.0,5.0,6.2,1.3999999999999986,611.0367
2024-11-03 02:21:00,81,139.8438,2091.0,4.900000000000002,6.2,1.3999999999999986,613.5759
2024-11-03 02:24:00,81,142.7083,2092.0,5.0,6.3,1.3999999999999986,615.7902
2024-11-03 02:27:00,81,139.8438,2092.0,5.099999999999998,6.3,1.4000000000000021,614.1437
2024-11-03 02:30:00,79,141.059,2092.0,4.899999999999999,6.2,1.5,611.0039
2024-11-03 02:33:00,80,137.934,2092.0,5.0,6.2,1.3999999999999986,610.3738
2024-11-03 02:36:00,81,140.5382,2092.0,5.0,6.2,1.3999999999999986,611.3942
2024-11-03 02:39:00,79,139.4097,2092.0,5.0,6.2,1.3999999999999986,611.1708
2024-11-03 02:42:00,79,138.8021,2092.0,4.899999999999999,6.2,1.2999999999999972,601.8575
2024-11-03 02:45:00,79,137.5,2092.0,5.0,6.2,1.1999999999999957,600.827
2024-11-03 02:48:00,79,137.934,2092.0,4.899999999999999,6.3,1.2999999999999972,600.443
2024-11-03 02:51:00,79,138.1076,2092.0,4.899999999999999,6.3,1.2999999999999972,598.6483
2024-11-03 02:54:00,79,138.5417,2092.0,4.899999999999999,6.1000000000000005,1.2999999999999972,597.2746
2024-11-03 02:57:00,79,137.934,2092.0,4.899999999999999,6.1000000000000005,1.2999999999999972,597.5154
2024-11-03 03:00:00,78,140.191,2092.0,4.899999999999999,6.000000000000001,1.3999999999999986,600.4241
2024-11-03 03:03:00,78,136.8056,2092.0,4.899999999999999,6.2,1.2000000000000028,592.2604
2024-11-03 03:06:00,79,135.7639,2092.0,4.699999999999999,6.1000000000000005,1.3000000000000043,592.4155
2024-11-03 03:09:00,78,135.7639,2092.0,4.799999999999997,6.2,1.2000000000000028,586.6806
2024-11-03 03:12:00,78,136.1979,2092.0,4.899999999999999,6.2,1.2999999999999972,594.3271
2024-11-03 03:15:00,78,136.8056,2092.0,4.799999999999997,6.2,1.3999999999999986,589.3403
2024-11-03 03:18:00,78,136.2847,2092.0,4.699999999999999,6.000000000000001,1.3000000000000007,588.913
2024-11-03 03:21:00,77,136.4583,2092.0,4.899999999999999,6.1000000000000005,1.2000000000000028,589.8353
2024-11-03 03:24:00,76,135.5903,2092.0,4.699999999999999,6.000000000000001,1.3000000000000007,582.8135
2024-11-03 03:27:00,77,133.6806,2093.0,4.699999999999999,6.1000000000000005,1.1999999999999993,582.1465
2024-11-03 03:30:00,77,131.9444,2093.0,4.599999999999998,6.2,1.3000000000000007,575.4984
2024-11-03 03:33:00,76,132.8125,2093.0,4.699999999999999,6.000000000000001,1.3000000000000007,575.9719
2024-11-03 03:36:00,75,132.2917,2093.0,4.699999999999999,6.3,1.1999999999999993,574.9363
2024-11-03 03:39:00,75,132.7257,2093.0,4.5,6.000000000000001,1.2999999999999972,569.7133
2024-11-03 03:42:00,75,131.25,2093.0,4.5,6.1000000000000005,1.2999999999999972,569.0294
2024-11-03 03:45:00,75,130.6424,2093.0,4.599999999999998,6.1000000000000005,1.1999999999999993,570.1589
2024-11-03 03:48:00,76,131.684,2093.0,4.599999999999998,6.000000000000001,1.3000000000000007,570.0471
2024-11-03 03:51:00,76,132.9861,2093.0,4.599999999999998,6.000000000000001,1.3000000000000007,568.8079
2024-11-03 03:54:00,76,134.2014,2093.0,4.699999999999999,6.000000000000001,1.0999999999999979,569.8533
2024-11-03 03:57:00,76,136.3715,2093.0,4.5,5.8999999999999995,1.3999999999999986,574.7302
2024-11-03 04:00:00,76,134.1146,2093.0,4.699999999999999,6.000000000000001,1.3000000000000007,574.393
2024-11-03 04:03:00,76,133.7674,2093.0,4.5,6.000000000000001,1.2999999999999972,569.171
2024-11-03 04:06:00,75,133.2465,2093.0,4.599999999999998,6.000000000000001,1.3000000000000007,568.878
2024-11-03 04:09:00,74,133.3333,2093.0,4.599999999999998,6.000000000000001,1.0999999999999979,569.9698
2024-11-03 04:12:00,75,131.5104,2093.0,4.699999999999999,6.000000000000001,1.0999999999999979,568.4003
2024-11-03 04:15:00,74,131.1632,2093.0,4.299999999999997,6.000000000000001,1.3999999999999986,562.3133
2024-11-03 04:18:00,74,130.9896,2093.0,4.5,5.8999999999999995,1.1999999999999957,563.4277
2024-11-03 04:21:00,74,131.5104,2093.0,4.5,6.000000000000001,1.1999999999999957,565.0465
2024-11-03 04:24:00,75,131.4236,2094.0,4.5,6.000000000000001,1.1999999999999957,564.1984
2024-11-03 04:27:00,74,130.816,2094.0,4.5,6.000000000000001,1.2999999999999972,562.0103
2024-11-03 04:30:00,74,132.8125,2094.0,4.699999999999999,5.9,1.0999999999999979,563.2404
2024-11-03 04:33:00,75,133.3333,2094.0,4.300000000000001,5.9,1.2999999999999972,563.0009
2024-11-03 04:36:00,75,133.1597,2094.0,4.599999999999998,5.9,1.0999999999999979,564.9233
2024-11-03 04:39:00,75,132.7257,2094.0,4.5,6.0,1.1999999999999957,565.8162
2024-11-03 04:42:00,74,132.3785,2094.0,4.600000000000001,6.000000000000001,1.1999999999999957,562.725
2024-11-03 04:45:00,75,132.7257,2094.0,4.399999999999999,5.9,1.2999999999999972,563.503
2024-11-03 04:48:00,75,133.5938,2094.0,4.5,5.9,1.1999999999999957,563.6156
2024-11-03 04:51:00,75,134.8958,2094.0,4.5,5.800000000000001,1.1999999999999957,565.2869
2024-11-03 04:54:00,75,138.8889,2094.0,4.5,5.800000000000001,1.3999999999999986,571.7554
2024-11-03 04:57:00,76,142.0139,2094.0,4.599999999999998,5.800000000000001,1.4000000000000021,582.1249
2024-11-03 05:00:00,78,142.5347,2094.0,4.699999999999999,5.800000000000001,1.4000000000000021,589.1252
2024-11-03 05:03:00,78,143.2292,2094.0,4.699999999999999,5.800000000000001,1.4999999999999964,594.8678
2024-11-03 05:06:00,78,142.3611,2094.0,4.899999999999999,5.800000000000001,1.2999999999999972,593.6925
2024-11-03 05:09:00,78,138.0208,2094.0,4.799999999999997,5.9,1.3000000000000043,593.3897
2024-11-03 05:12:00,78,137.5868,2094.0,4.899999999999999,6.000000000000001,1.2000000000000028,593.096
2024-11-03 05:15:00,78,137.6736,2094.0,4.699999999999999,6.000000000000001,1.3000000000000007,591.3552
2024-11-03 05:18:00,78,136.8924,2094.0,4.600000000000001,5.8999999999999995,1.4000000000000021,593.2025
2024-11-03 05:21:00,79,137.1528,2094.0,4.699999999999999,6.000000000000001,1.4000000000000021,592.7736
2024-11-03 05:24:00,77,137.5,2095.0,4.699999999999999,6.000000000000001,1.4000000000000021,592.5352
2024-11-03 05:27:00,78,137.3264,2095.0,4.899999999999999,6.1000000000000005,1.3000000000000043,595.9126
2024-11-03 05:30:00,79,138.4549,2095.0,4.799999999999997,6.1000000000000005,1.3000000000000043,595.9449
2024-11-03 05:33:00,78,137.7604,2095.0,4.799999999999997,6.000000000000001,1.2000000000000028,589.723
2024-11-03 05:36:00,77,137.3264,2095.0,4.699999999999999,6.000000000000001,1.3000000000000007,589.1294
2024-11-03 05:39:00,78,136.2847,2095.0,4.799999999999997,6.1000000000000005,1.2000000000000028,587.188
2024-11-03 05:42:00,77,135.5035,2095.0,4.799999999999997,6.1000000000000005,1.3000000000000043,587.9465
2024-11-03 05:45:00,76,135.1563,2095.0,4.899999999999999,6.000000000000001,1.1000000000000014,588.8988
2024-11-03 05:48:00,77,137.1528,2095.0,4.600000000000001,6.000000000000001,1.1999999999999993,582.0231
