Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-03 05:51:00,77,138.0208,2095.0,4.599999999999998,5.9,1.4000000000000021,587.303
2024-11-03 05:54:00,78,138.0208,2095.0,4.800000000000001,6.000000000000001,1.3000000000000007,589.442
2024-11-03 05:57:00,78,137.5,2095.0,4.699999999999999,6.1000000000000005,1.4000000000000021,590.2139
2024-11-03 06:00:00,78,137.6736,2095.0,4.699999999999999,6.2,1.4000000000000021,588.7744
2024-11-03 06:03:00,77,138.8021,2095.0,4.800000000000001,6.0,1.4000000000000021,591.5212
2024-11-03 06:06:00,77,137.2396,2095.0,4.699999999999999,6.2,1.4000000000000021,589.5375
2024-11-03 06:09:00,78,137.934,2095.0,4.699999999999999,6.2,1.4000000000000021,590.1913
2024-11-03 06:12:00,78,138.0208,2095.0,4.699999999999999,6.2,1.3000000000000043,591.0334
2024-11-03 06:15:00,79,137.6736,2095.0,4.699999999999999,6.1000000000000005,1.4000000000000021,590.4349
2024-11-03 06:18:00,78,137.7604,2095.0,4.899999999999999,6.2,1.2999999999999972,593.8511
2024-11-03 06:21:00,78,138.5417,2095.0,4.899999999999999,6.000000000000001,1.2999999999999972,594.7527
2024-11-03 06:24:00,80,139.6701,2096.0,4.899999999999999,6.2,1.2000000000000028,596.5657
2024-11-03 06:27:00,79,140.1042,2096.0,4.899999999999999,6.000000000000001,1.2999999999999972,600.7161
2024-11-03 06:30:00,78,139.6701,2096.0,4.899999999999999,6.000000000000001,1.2000000000000028,598.3486
2024-11-03 06:33:00,78,138.4549,2096.0,4.699999999999999,6.0,1.4000000000000021,593.8701
2024-11-03 06:36:00,78,138.8021,2096.0,4.799999999999997,6.2,1.3000000000000043,594.5637
2024-11-03 06:39:00,77,137.5868,2096.0,4.699999999999999,6.1,1.3000000000000007,590.6726
2024-11-03 06:42:00,77,137.2396,2096.0,4.699999999999999,6.1000000000000005,1.3000000000000007,587.6053
2024-11-03 06:45:00,78,138.1076,2096.0,4.699999999999999,6.0,1.3000000000000007,586.3897
2024-11-03 06:48:00,77,140.5382,2096.0,4.699999999999999,6.0,1.4000000000000021,586.155
2024-11-03 06:51:00,78,142.9688,2096.0,4.799999999999997,5.800000000000001,1.3000000000000043,593.1142
2024-11-03 06:54:00,79,144.0972,2096.0,4.899999999999999,5.9,1.3999999999999986,604.8112
2024-11-03 06:57:00,81,145.8333,2096.0,5.100000000000001,6.0,1.3999999999999986,608.9227
2024-11-03 07:00:00,80,146.0069,2096.0,5.0,6.0,1.2999999999999972,608.7971
2024-11-03 07:03:00,79,146.7882,2096.0,4.899999999999999,5.9,1.3999999999999986,610.2357
2024-11-03 07:06:00,81,147.9167,2096.0,5.0,5.9,1.2999999999999972,609.5481
2024-11-03 07:09:00,80,148.0035,2096.0,5.0,5.9,1.3999999999999986,613.8467
2024-11-03 07:12:00,80,147.2222,2096.0,5.0,5.9,1.3999999999999986,614.8417
2024-11-03 07:15:00,78,145.0521,2096.0,4.899999999999999,5.800000000000001,1.2999999999999972,598.565
2024-11-03 07:18:00,80,144.0104,2096.0,4.800000000000001,6.1,1.4000000000000021,609.4858
2024-11-03 07:21:00,80,143.1424,2096.0,4.699999999999999,6.0,1.4000000000000021,608.1188
2024-11-03 07:24:00,82,146.875,2097.0,4.799999999999997,6.0,1.3999999999999986,622.2748
2024-11-03 07:27:00,79,147.4826,2097.0,4.899999999999999,6.000000000000001,1.2000000000000028,608.9504
2024-11-03 07:30:00,80,147.309,2097.0,4.599999999999998,5.8999999999999995,1.4000000000000021,603.5614
2024-11-03 07:33:00,79,144.7049,2097.0,4.699999999999999,5.8,1.3000000000000007,600.7459
2024-11-03 07:36:00,78,144.7049,2097.0,4.699999999999999,5.8999999999999995,1.3000000000000007,594.4828
2024-11-03 07:39:00,78,142.9688,2097.0,4.599999999999998,5.8999999999999995,1.3000000000000007,593.1662
2024-11-03 07:42:00,79,144.184,2097.0,4.600000000000001,5.8999999999999995,1.3999999999999986,594.3118
2024-11-03 07:45:00,77,144.6181,2097.0,4.599999999999998,5.8999999999999995,1.3000000000000007,592.7076
2024-11-03 07:48:00,77,144.7049,2097.0,4.5,5.8,1.2999999999999972,588.0024
2024-11-03 07:51:00,77,143.2292,2097.0,4.5,5.8,1.2999999999999972,588.9699
2024-11-03 07:54:00,77,142.2743,2097.0,4.5,5.8,1.3999999999999986,587.4721
2024-11-03 07:57:00,77,141.2326,2097.0,4.5,5.8,1.1999999999999957,582.2887
2024-11-03 08:00:00,77,142.7083,2097.0,4.600000000000001,5.8999999999999995,1.2999999999999972,585.3611
2024-11-03 08:03:00,78,143.4028,2097.0,4.5,5.8999999999999995,1.2999999999999972,585.1445
2024-11-03 08:06:00,77,145.5729,2097.0,4.399999999999999,5.699999999999999,1.2999999999999972,583.0652
2024-11-03 08:09:00,79,148.3507,2097.0,4.399999999999999,5.6,1.3999999999999986,594.2782
2024-11-03 08:12:00,78,148.6111,2097.0,4.599999999999998,5.699999999999999,1.4000000000000021,597.0706
2024-11-03 08:15:00,78,149.7396,2097.0,4.799999999999997,5.6,1.1000000000000014,595.9877
2024-11-03 08:18:00,80,150.0868,2097.0,4.699999999999999,5.6,1.3000000000000007,600.9862
2024-11-03 08:21:00,78,150.6944,2097.0,4.5,5.699999999999999,1.5,598.4558
2024-11-03 08:24:00,80,149.9132,2098.0,4.599999999999998,5.699999999999999,1.4000000000000021,597.5353
2024-11-03 08:27:00,80,148.1771,2098.0,4.5,5.699999999999999,1.3999999999999986,593.3263
2024-11-03 08:30:00,78,144.2708,2098.0,4.599999999999998,5.699999999999999,1.1999999999999993,587.3658
2024-11-03 08:33:00,78,145.3993,2098.0,4.5,5.6,1.1999999999999957,585.8579
2024-11-03 08:36:00,78,144.184,2098.0,4.5,5.699999999999999,1.2999999999999972,591.7631
2024-11-03 08:39:00,77,144.7049,2098.0,4.5,5.8,1.3999999999999986,589.0615
2024-11-03 08:42:00,77,146.0069,2098.0,4.5,5.8,1.3999999999999986,591.021
2024-11-03 08:45:00,79,146.6146,2098.0,4.5,5.799999999999999,1.3999999999999986,591.9462
2024-11-03 08:48:00,79,147.5694,2098.0,4.600000000000001,5.6,1.3999999999999986,590.809
2024-11-03 08:51:00,78,146.7014,2098.0,4.600000000000001,5.6,1.3999999999999986,590.8893
2024-11-03 08:54:00,78,147.309,2098.0,4.600000000000001,5.6,1.3999999999999986,590.5464
2024-11-03 08:57:00,78,146.7882,2098.0,4.5,5.6,1.3999999999999986,587.9301
2024-11-03 09:00:00,78,148.9583,2098.0,4.699999999999999,5.6,1.1999999999999993,590.2732
2024-11-03 09:03:00,78,154.4271,2098.0,4.5,5.6,1.3999999999999986,592.3433
2024-11-03 09:06:00,78,153.3854,2098.0,4.699999999999999,5.6,1.3000000000000007,597.3702
2024-11-03 09:09:00,79,149.8264,2098.0,4.599999999999998,5.5,1.4000000000000021,601.2648
2024-11-03 09:12:00,80,154.0798,2098.0,4.699999999999999,5.6,1.5000000000000036,605.9126
2024-11-03 09:15:00,80,153.3854,2098.0,4.599999999999998,5.699999999999999,1.5000000000000036,603.9835
2024-11-03 09:18:00,80,157.6389,2098.0,4.699999999999999,5.6,1.4000000000000021,614.4341
2024-11-03 09:21:00,81,159.2014,2098.0,4.699999999999999,5.6,1.4999999999999964,616.3754
2024-11-03 09:24:00,81,165.9722,2099.0,4.899999999999999,5.3999999999999995,1.5,639.4336
2024-11-03 09:27:00,83,165.7118,2099.0,5.0,5.6,1.6000000000000014,645.0426
2024-11-03 09:30:00,82,166.1458,2099.0,5.0,5.6,1.6000000000000014,643.7327
2024-11-03 09:33:00,84,166.1458,2099.0,5.0,5.699999999999999,1.6000000000000014,649.0536
2024-11-03 09:36:00,83,164.8438,2099.0,5.199999999999999,5.6,1.4000000000000021,648.3639
2024-11-03 09:39:00,85,165.2778,2099.0,5.099999999999998,5.699999999999999,1.5000000000000036,650.6599
2024-11-03 09:42:00,84,163.6285,2099.0,5.0,5.699999999999999,1.6000000000000014,644.8284
2024-11-03 09:45:00,85,163.6285,2099.0,5.099999999999998,5.699999999999999,1.5000000000000036,646.4578
2024-11-03 09:48:00,84,164.6702,2099.0,5.0,5.699999999999999,1.6000000000000014,646.9099
2024-11-03 09:51:00,85,162.6736,2099.0,5.099999999999998,5.9,1.5000000000000036,648.4819
2024-11-03 09:54:00,87,162.5,2099.0,5.099999999999998,5.9,1.5000000000000036,653.0551
2024-11-03 09:57:00,86,160.2431,2099.0,5.099999999999998,5.799999999999999,1.5000000000000036,646.5491
2024-11-03 10:00:00,84,161.4583,2099.0,5.099999999999998,5.800000000000001,1.5000000000000036,646.1311
2024-11-03 10:03:00,85,164.4965,2099.0,5.099999999999998,6.000000000000001,1.5999999999999979,651.9357
2024-11-03 10:06:00,84,159.6354,2099.0,5.199999999999999,5.9,1.4000000000000021,653.4476
2024-11-03 10:09:00,85,158.0729,2099.0,5.199999999999999,6.000000000000001,1.4000000000000021,657.7451
2024-11-03 10:12:00,83,162.5,2099.0,5.099999999999998,5.8999999999999995,1.5000000000000036,653.9983
2024-11-03 10:15:00,87,162.7604,2099.0,5.099999999999998,5.9,1.5999999999999979,652.0215
2024-11-03 10:18:00,86,164.4965,2099.0,5.099999999999998,5.799999999999999,1.5999999999999979,660.6803
2024-11-03 10:21:00,84,150.6077,2099.0,5.099999999999998,5.800000000000001,1.5999999999999979,659.1522
2024-11-03 10:24:00,83,151.4757,2100.0,5.099999999999998,6.000000000000001,1.5000000000000036,641.6052
2024-11-03 10:27:00,82,149.6528,2100.0,5.099999999999998,6.1000000000000005,1.3000000000000007,632.6357
2024-11-03 10:30:00,82,146.3542,2100.0,5.0,6.1000000000000005,1.3999999999999986,629.1465
2024-11-03 10:33:00,81,146.0069,2100.0,4.899999999999999,6.1000000000000005,1.5,624.6715
2024-11-03 10:36:00,82,144.4444,2100.0,4.899999999999999,6.1000000000000005,1.3999999999999986,620.1326
2024-11-03 10:39:00,80,144.7049,2100.0,4.899999999999999,5.999999999999999,1.3999999999999986,613.3172
2024-11-03 10:42:00,81,146.7014,2100.0,4.899999999999999,6.000000000000001,1.2999999999999972,616.009
2024-11-03 10:45:00,81,145.9201,2100.0,5.0,5.8999999999999995,1.1999999999999957,614.0685
2024-11-03 10:48:00,81,144.0104,2100.0,4.699999999999999,5.8999999999999995,1.4000000000000021,611.3062
2024-11-03 10:51:00,81,144.9653,2100.0,4.699999999999999,5.999999999999999,1.5000000000000036,608.2202
2024-11-03 10:54:00,81,146.3542,2100.0,4.899999999999999,6.000000000000001,1.2000000000000028,611.7523
2024-11-03 10:57:00,81,145.0521,2100.0,4.699999999999999,5.8999999999999995,1.4000000000000021,607.0427
2024-11-03 11:00:00,81,140.9722,2100.0,4.699999999999999,5.8999999999999995,1.4000000000000021,607.0447
2024-11-03 11:03:00,78,138.1944,2100.0,4.599999999999998,5.999999999999999,1.3000000000000007,596.5142
2024-11-03 11:06:00,79,138.3681,2100.0,4.599999999999998,6.1,1.3000000000000007,590.9194
2024-11-03 11:09:00,78,137.934,2100.0,4.599999999999998,5.999999999999999,1.3000000000000007,592.0444
2024-11-03 11:12:00,78,139.4097,2100.0,4.800000000000001,5.999999999999999,1.1999999999999993,592.5907
2024-11-03 11:15:00,79,139.4965,2100.0,4.599999999999998,6.000000000000001,1.3000000000000007,596.8972
2024-11-03 11:18:00,78,139.9306,2100.0,4.599999999999998,6.000000000000001,1.4000000000000021,595.6085
2024-11-03 11:21:00,79,139.6701,2100.0,4.600000000000001,6.1000000000000005,1.1999999999999993,596.0191
2024-11-03 11:24:00,79,139.0625,2101.0,4.599999999999998,6.000000000000001,1.4000000000000021,593.6018
2024-11-03 11:27:00,78,138.9757,2101.0,4.599999999999998,6.1000000000000005,1.4000000000000021,598.9843
2024-11-03 11:30:00,79,139.7569,2101.0,4.599999999999998,6.1000000000000005,1.4000000000000021,596.1744
2024-11-03 11:33:00,78,139.6701,2101.0,4.599999999999998,6.1000000000000005,1.4000000000000021,598.392
2024-11-03 11:36:00,79,134.9826,2101.0,4.699999999999999,6.1000000000000005,1.1999999999999993,593.6565
2024-11-03 11:39:00,76,133.6806,2101.0,4.599999999999998,6.1000000000000005,1.1999999999999993,581.7571
2024-11-03 11:42:00,77,136.8056,2101.0,4.5,6.000000000000001,1.2999999999999972,583.1699
2024-11-03 11:45:00,77,135.4167,2101.0,4.599999999999998,6.2,1.0999999999999979,577.4572
2024-11-03 11:48:00,75,135.3299,2101.0,4.5,5.9,1.1999999999999957,573.7521
2024-11-03 11:51:00,77,136.8924,2101.0,4.399999999999999,5.800000000000001,1.3999999999999986,580.8503
2024-11-03 11:54:00,77,140.5382,2101.0,4.5,5.9,1.3999999999999986,586.3443
2024-11-03 11:57:00,77,141.5799,2101.0,4.5,5.9,1.3999999999999986,583.4603
2024-11-03 12:00:00,77,138.1076,2101.0,4.599999999999998,5.800000000000001,1.1999999999999993,585.1564
2024-11-03 12:03:00,77,136.3715,2101.0,4.5,5.800000000000001,1.2999999999999972,581.0075
2024-11-03 12:06:00,77,138.4549,2101.0,4.5,6.0,1.3999999999999986,587.4026
2024-11-03 12:09:00,78,141.8403,2101.0,4.599999999999998,6.0,1.4000000000000021,591.0813
2024-11-03 12:12:00,79,139.9306,2101.0,4.599999999999998,6.1000000000000005,1.5000000000000036,596.9853
2024-11-03 12:15:00,78,138.6285,2101.0,4.599999999999998,5.800000000000001,1.4000000000000021,592.2009
2024-11-03 12:18:00,77,139.6701,2101.0,4.599999999999998,6.0,1.3000000000000007,588.3215
2024-11-03 12:21:00,78,142.1007,2101.0,4.5,6.0,1.5,595.848
2024-11-03 12:24:00,78,150.3472,2102.0,4.599999999999998,6.1,1.4000000000000021,595.1223
2024-11-03 12:27:00,81,143.75,2102.0,4.699999999999999,5.9,1.4999999999999964,600.9086
2024-11-03 12:30:00,79,138.8021,2102.0,4.699999999999999,6.1,1.4000000000000021,606.0637
2024-11-03 12:33:00,78,139.8438,2102.0,4.699999999999999,6.1,1.4000000000000021,602.8593
2024-11-03 12:36:00,78,141.8403,2102.0,4.699999999999999,6.0,1.3000000000000007,594.6906
2024-11-03 12:39:00,79,143.4028,2102.0,4.699999999999999,6.1,1.3000000000000007,596.661
2024-11-03 12:42:00,78,142.5347,2102.0,4.5,6.0,1.6000000000000014,605.7473
2024-11-03 12:45:00,80,141.4063,2102.0,4.899999999999999,6.1,1.2999999999999972,613.3483
2024-11-03 12:48:00,81,147.6563,2102.0,4.899999999999999,6.0,1.3999999999999986,615.7618
2024-11-03 12:51:00,80,147.9167,2102.0,4.899999999999999,6.1,1.3999999999999986,618.2261
2024-11-03 12:54:00,80,147.2222,2102.0,4.899999999999999,6.0,1.5,626.098
2024-11-03 12:57:00,82,147.5694,2102.0,4.899999999999999,6.0,1.5,625.6057
2024-11-03 13:00:00,81,148.4375,2102.0,5.100000000000001,6.0,1.3999999999999986,626.9829
2024-11-03 13:03:00,80,148.6111,2102.0,5.0,6.1,1.3999999999999986,624.1635
2024-11-03 13:06:00,80,147.4826,2102.0,4.899999999999999,6.0,1.5,623.9539
2024-11-03 13:09:00,82,147.0486,2102.0,5.0,6.1,1.3999999999999986,627.144
2024-11-03 13:12:00,82,144.6181,2102.0,5.0,6.2,1.3999999999999986,627.4264
2024-11-03 13:15:00,81,144.2708,2102.0,5.0,6.1,1.2999999999999972,616.1707
2024-11-03 13:18:00,81,142.7083,2102.0,4.899999999999999,6.2,1.2999999999999972,612.3928
2024-11-03 13:21:00,80,141.1458,2102.0,4.899999999999999,6.2,1.2999999999999972,614.0603
2024-11-03 13:24:00,81,139.7569,2103.0,4.899999999999999,6.3,1.3999999999999986,608.3318
2024-11-03 13:27:00,80,142.2743,2103.0,4.899999999999999,6.2,1.2999999999999972,607.5073
2024-11-03 13:30:00,80,142.9688,2103.0,4.799999999999997,6.1,1.3000000000000043,605.3394
2024-11-03 13:33:00,79,139.4097,2103.0,4.899999999999999,6.1,1.2000000000000028,602.6841
2024-11-03 13:36:00,80,140.7118,2103.0,4.899999999999999,6.2,1.2999999999999972,613.2065
2024-11-03 13:39:00,81,144.9653,2103.0,4.899999999999999,6.2,1.2999999999999972,615.7535
2024-11-03 13:42:00,82,144.6181,2103.0,4.899999999999999,6.2,1.2999999999999972,615.8274
2024-11-03 13:45:00,81,141.6667,2103.0,4.899999999999999,6.1,1.2999999999999972,614.3181
2024-11-03 13:48:00,80,142.0139,2103.0,4.699999999999999,6.2,1.3999999999999986,613.3512
2024-11-03 13:51:00,81,143.8368,2103.0,4.899999999999999,6.2,1.2999999999999972,608.2023
2024-11-03 13:54:00,81,145.7465,2103.0,4.899999999999999,6.1,1.2999999999999972,612.7699
2024-11-03 13:57:00,81,144.5313,2103.0,4.899999999999999,6.2,1.2999999999999972,617.9423
2024-11-03 14:00:00,82,145.3993,2103.0,4.899999999999999,6.2,1.5,624.2771
2024-11-03 14:03:00,81,146.6146,2103.0,4.900000000000002,6.2,1.3999999999999986,625.0617
2024-11-03 14:06:00,82,147.5694,2103.0,5.0,6.000000000000001,1.3999999999999986,625.2747
2024-11-03 14:09:00,81,143.1424,2103.0,4.899999999999999,6.2,1.2999999999999972,619.6517
2024-11-03 14:12:00,81,140.7986,2103.0,4.800000000000001,6.1,1.3999999999999986,614.392
2024-11-03 14:15:00,81,145.5729,2103.0,4.899999999999999,6.2,1.3999999999999986,616.1277
2024-11-03 14:18:00,81,144.0972,2103.0,4.899999999999999,6.2,1.3999999999999986,624.2928
2024-11-03 14:21:00,82,145.5729,2103.0,4.800000000000001,6.1,1.3999999999999986,621.6315
2024-11-03 14:24:00,80,145.8333,2103.0,5.0,6.0,1.3999999999999986,624.2959
2024-11-03 14:27:00,83,147.0486,2104.0,5.0,6.1,1.5,628.6917
2024-11-03 14:30:00,82,144.2708,2104.0,5.0,6.1,1.3999999999999986,627.4597
2024-11-03 14:33:00,83,147.1354,2104.0,5.0,6.1,1.3999999999999986,623.3734
2024-11-03 14:36:00,81,146.2674,2104.0,5.0,6.0,1.3999999999999986,631.1357
2024-11-03 14:39:00,82,147.309,2104.0,5.0,6.0,1.3999999999999986,625.7113
2024-11-03 14:42:00,81,148.6111,2104.0,5.0,6.0,1.3999999999999986,628.0078
2024-11-03 14:45:00,82,148.7847,2104.0,4.900000000000002,6.1,1.3999999999999986,634.6378
2024-11-03 14:48:00,81,150.0868,2104.0,5.0,6.2,1.4000000000000021,636.4042
2024-11-03 14:51:00,84,151.5625,2104.0,5.099999999999998,6.1,1.5000000000000036,638.042
2024-11-03 14:54:00,82,149.8264,2104.0,5.199999999999999,6.1,1.4000000000000021,643.7817
2024-11-03 14:57:00,84,149.8264,2104.0,5.199999999999999,6.3,1.4000000000000021,642.656
2024-11-03 15:00:00,85,148.9583,2104.0,5.199999999999999,6.3,1.4000000000000021,646.2356
2024-11-03 15:03:00,82,149.0451,2104.0,5.199999999999999,6.199999999999999,1.4999999999999964,636.8438
2024-11-03 15:06:00,84,148.9583,2104.0,5.199999999999999,6.199999999999999,1.4000000000000021,635.6221
2024-11-03 15:09:00,83,150.9549,2104.0,4.899999999999999,6.0,1.4000000000000021,632.7303
2024-11-03 15:12:00,84,151.0417,2104.0,5.0,6.199999999999999,1.5999999999999979,639.3493
2024-11-03 15:15:00,83,148.9583,2104.0,5.099999999999998,6.3,1.5000000000000036,644.4152
2024-11-03 15:18:00,83,148.8715,2104.0,5.100000000000001,6.199999999999999,1.4999999999999964,647.125
2024-11-03 15:21:00,84,148.1771,2104.0,5.199999999999999,6.299999999999999,1.4999999999999964,644.6652
2024-11-03 15:24:00,85,150.2604,2104.0,5.0,6.199999999999999,1.5000000000000036,640.7094
2024-11-03 15:27:00,84,149.3056,2105.0,5.100000000000001,6.3,1.4000000000000021,639.6019
2024-11-03 15:30:00,83,147.309,2105.0,5.0,6.3,1.5000000000000036,639.1365
2024-11-03 15:33:00,82,148.6111,2105.0,5.100000000000001,6.199999999999999,1.4000000000000021,644.6862
2024-11-03 15:36:00,82,150.3472,2105.0,5.199999999999999,6.199999999999999,1.4000000000000021,638.3476
2024-11-03 15:39:00,84,148.1771,2105.0,5.100000000000001,6.1,1.4999999999999964,647.7867
2024-11-03 15:42:00,84,148.0903,2105.0,5.199999999999999,6.199999999999999,1.3999999999999986,648.111
2024-11-03 15:45:00,83,149.7396,2105.0,5.100000000000001,6.3999999999999995,1.4999999999999964,636.4666
2024-11-03 15:48:00,85,148.8715,2105.0,5.099999999999998,6.299999999999999,1.5000000000000036,638.8466
2024-11-03 15:51:00,84,146.6146,2105.0,5.0,6.199999999999999,1.4999999999999964,646.1907
2024-11-03 15:54:00,83,146.1806,2105.0,5.199999999999999,6.2,1.4000000000000021,635.8519
2024-11-03 15:57:00,83,149.3924,2105.0,5.199999999999999,6.2,1.3000000000000007,631.0017
2024-11-03 16:00:00,84,146.0069,2105.0,5.199999999999999,6.199999999999999,1.3000000000000007,638.7983
2024-11-03 16:03:00,81,146.2674,2105.0,5.099999999999998,6.199999999999999,1.4000000000000021,627.2606
2024-11-03 16:06:00,83,149.3924,2105.0,5.0,6.1,1.4000000000000021,634.7351
2024-11-03 16:09:00,82,145.9201,2105.0,5.0,6.1,1.4000000000000021,628.6595
2024-11-03 16:12:00,81,144.2708,2105.0,5.0,6.3,1.4000000000000021,636.5246
2024-11-03 16:15:00,81,144.7049,2105.0,5.0,6.199999999999999,1.3000000000000007,624.8422
2024-11-03 16:18:00,82,141.9271,2105.0,5.0,6.1,1.3000000000000007,618.4625
2024-11-03 16:21:00,81,142.7083,2105.0,5.0,6.2,1.2999999999999972,621.3813
2024-11-03 16:24:00,82,145.5729,2106.0,4.800000000000001,6.2,1.5,618.2676
2024-11-03 16:27:00,83,143.75,2106.0,4.900000000000002,6.199999999999999,1.3999999999999986,631.7538
2024-11-03 16:30:00,82,148.0035,2106.0,5.0,6.1,1.3000000000000007,628.6024
2024-11-03 16:33:00,82,143.316,2106.0,4.900000000000002,6.2,1.3999999999999986,627.0275
2024-11-03 16:36:00,81,145.5729,2106.0,4.900000000000002,6.1,1.3999999999999986,621.7908
2024-11-03 16:39:00,81,141.1458,2106.0,5.100000000000001,6.2,1.1999999999999993,627.7327
2024-11-03 16:42:00,82,141.1458,2106.0,4.800000000000001,6.3,1.5,621.8921
2024-11-03 16:45:00,80,146.0069,2106.0,4.900000000000002,6.2,1.3999999999999986,621.7214
2024-11-03 16:48:00,82,145.3993,2106.0,4.900000000000002,6.2,1.3999999999999986,621.8166
2024-11-03 16:51:00,82,142.7083,2106.0,5.0,6.2,1.3999999999999986,617.8907
2024-11-03 16:54:00,82,143.4028,2106.0,4.800000000000001,6.1,1.5,628.2535
2024-11-03 16:57:00,81,145.3125,2106.0,4.900000000000002,6.199999999999999,1.3999999999999986,621.9063
2024-11-03 17:00:00,83,142.9688,2106.0,4.900000000000002,6.3,1.3999999999999986,620.3372
2024-11-03 17:03:00,82,141.4063,2106.0,5.0,6.3,1.3999999999999986,620.6077
2024-11-03 17:06:00,80,141.9271,2106.0,5.0,6.199999999999999,1.2999999999999972,618.9812
2024-11-03 17:09:00,81,145.1389,2106.0,4.900000000000002,6.199999999999999,1.3999999999999986,616.86
2024-11-03 17:12:00,82,143.5764,2106.0,5.0,6.199999999999999,1.2999999999999972,613.7558
2024-11-03 17:15:00,82,140.191,2106.0,4.899999999999999,6.199999999999999,1.3999999999999986,617.8298
2024-11-03 17:18:00,81,140.7986,2106.0,4.800000000000001,6.2,1.3999999999999986,616.5558
2024-11-03 17:21:00,81,143.6632,2106.0,4.900000000000002,6.2,1.3999999999999986,626.5079
2024-11-03 17:24:00,83,145.5729,2107.0,5.0,6.2,1.3999999999999986,627.8226
2024-11-03 17:27:00,81,142.0139,2107.0,5.0,6.2,1.3999999999999986,632.3611
2024-11-03 17:30:00,81,140.9722,2107.0,4.900000000000002,6.000000000000001,1.3999999999999986,622.9088
2024-11-03 17:33:00,82,143.1424,2107.0,5.0,6.2,1.3999999999999986,618.67
2024-11-03 17:36:00,81,144.184,2107.0,4.900000000000002,6.2,1.1999999999999957,612.0666
2024-11-03 17:39:00,81,141.4063,2107.0,4.699999999999999,6.2,1.3999999999999986,617.2462
2024-11-03 17:42:00,81,141.2326,2107.0,4.600000000000001,6.2,1.4999999999999964,615.2133
2024-11-03 17:45:00,81,143.1424,2107.0,5.0,6.2,1.2999999999999972,620.6526
2024-11-03 17:48:00,80,146.7882,2107.0,4.800000000000001,6.1,1.5,620.7767
2024-11-03 17:51:00,82,143.8368,2107.0,4.900000000000002,6.3,1.3999999999999986,621.5087
2024-11-03 17:54:00,81,140.7986,2107.0,4.899999999999999,6.2,1.2999999999999972,616.2557
2024-11-03 17:57:00,82,143.2292,2107.0,4.899999999999999,6.1,1.2999999999999972,612.7454
2024-11-03 18:00:00,81,141.5799,2107.0,4.899999999999999,6.2,1.2999999999999972,614.7976
2024-11-03 18:03:00,81,141.8403,2107.0,4.899999999999999,6.2,1.3999999999999986,617.5537
2024-11-03 18:06:00,82,142.9688,2107.0,4.800000000000001,6.2,1.2999999999999972,615.8898
2024-11-03 18:09:00,80,139.3229,2107.0,4.800000000000001,6.3,1.2999999999999972,614.6646
2024-11-03 18:12:00,81,143.8368,2107.0,4.899999999999999,6.2,1.2999999999999972,609.8019
2024-11-03 18:15:00,81,139.2361,2107.0,4.800000000000001,6.2,1.3999999999999986,613.5538
2024-11-03 18:18:00,81,143.2292,2107.0,4.800000000000001,6.2,1.3999999999999986,614.9798
2024-11-03 18:21:00,82,141.9271,2107.0,4.899999999999999,6.2,1.2999999999999972,612.5948
2024-11-03 18:24:00,80,141.059,2108.0,4.899999999999999,6.0,1.2999999999999972,614.5302
2024-11-03 18:27:00,81,144.0972,2108.0,5.100000000000001,6.3,1.3999999999999986,613.9963
2024-11-03 18:30:00,80,140.191,2108.0,4.800000000000001,6.3999999999999995,1.2999999999999972,615.3226
2024-11-03 18:33:00,81,145.3993,2108.0,4.800000000000001,6.2,1.3999999999999986,618.2834
2024-11-03 18:36:00,82,142.2743,2108.0,4.899999999999999,6.1,1.3999999999999986,618.5884
2024-11-03 18:39:00,81,146.7014,2108.0,5.0,6.3,1.2999999999999972,616.8154
2024-11-03 18:42:00,82,142.5347,2108.0,4.699999999999999,6.0,1.3999999999999986,621.6458
2024-11-03 18:45:00,81,145.5729,2108.0,5.0,5.799999999999999,1.3999999999999986,619.9691
2024-11-03 18:48:00,82,141.5799,2108.0,4.900000000000002,6.1,1.3999999999999986,618.0938
2024-11-03 18:51:00,81,141.2326,2108.0,4.800000000000001,6.2,1.2999999999999972,616.1095
2024-11-03 18:54:00,81,143.316,2108.0,4.800000000000001,6.2,1.3999999999999986,615.0036
2024-11-03 18:57:00,81,139.2361,2108.0,4.899999999999999,6.2,1.2999999999999972,616.073
2024-11-03 19:00:00,80,141.9271,2108.0,4.800000000000001,6.2,1.2999999999999972,614.3619
2024-11-03 19:03:00,81,145.3993,2108.0,4.800000000000001,6.1000000000000005,1.3999999999999986,613.4843
2024-11-03 19:06:00,81,141.059,2108.0,4.800000000000001,6.2,1.5,616.4084
2024-11-03 19:09:00,81,142.1007,2108.0,4.800000000000001,6.1,1.2999999999999972,612.7943
2024-11-03 19:12:00,80,143.4028,2108.0,4.599999999999998,6.1,1.5999999999999979,606.8971
2024-11-03 19:15:00,80,139.7569,2108.0,4.800000000000001,6.2,1.2999999999999972,615.0392
2024-11-03 19:18:00,81,140.3646,2108.0,4.600000000000001,6.2,1.5999999999999979,608.762
2024-11-03 19:21:00,80,143.8368,2108.0,4.900000000000002,6.2,1.3999999999999986,622.6699
2024-11-03 19:24:00,80,139.0625,2109.0,4.800000000000001,6.2,1.3999999999999986,614.6634
2024-11-03 19:27:00,81,138.9757,2109.0,4.700000000000003,6.2,1.2999999999999972,615.7423
2024-11-03 19:30:00,79,144.5313,2109.0,4.899999999999999,6.1,1.2999999999999972,609.3883
2024-11-03 19:33:00,80,142.9688,2109.0,4.800000000000001,6.1,1.2999999999999972,610.8307
2024-11-03 19:36:00,80,143.1424,2109.0,4.800000000000001,6.0,1.2999999999999972,612.7322
2024-11-03 19:39:00,81,146.441,2109.0,4.899999999999999,6.0,1.2999999999999972,611.1004
2024-11-03 19:42:00,80,142.7951,2109.0,4.899999999999999,6.2,1.5,617.2137
2024-11-03 19:45:00,79,142.0139,2109.0,5.0,6.2,1.1999999999999957,610.5891
2024-11-03 19:48:00,81,143.5764,2109.0,4.800000000000001,6.2,1.3999999999999986,613.4278
2024-11-03 19:51:00,81,138.0208,2109.0,4.800000000000001,6.2,1.1999999999999957,610.5748
2024-11-03 19:54:00,80,141.1458,2109.0,4.900000000000002,6.2,1.3999999999999986,613.9661
2024-11-03 19:57:00,80,141.5799,2109.0,4.800000000000001,6.2,1.2999999999999972,607.7963
2024-11-03 20:00:00,80,138.0208,2109.0,4.800000000000001,6.2,1.2999999999999972,607.4802
2024-11-03 20:03:00,81,140.5382,2109.0,4.800000000000001,6.199999999999999,1.2999999999999972,611.2948
2024-11-03 20:06:00,79,139.7569,2109.0,4.800000000000001,6.000000000000001,1.2999999999999972,612.4336
2024-11-03 20:09:00,80,138.5417,2109.0,4.699999999999999,6.2,1.3999999999999986,611.8442
2024-11-03 20:12:00,81,140.9722,2109.0,4.800000000000001,6.2,1.3999999999999986,614.986
2024-11-03 20:15:00,81,142.7951,2109.0,4.800000000000001,6.1000000000000005,1.3999999999999986,615.4445
2024-11-03 20:18:00,81,138.5417,2109.0,4.899999999999999,6.2,1.3999999999999986,612.264
2024-11-03 20:21:00,81,139.0625,2109.0,4.699999999999999,6.2,1.3999999999999986,608.2478
2024-11-03 20:24:00,79,142.4479,2110.0,4.800000000000001,6.2,1.2999999999999972,610.5413
2024-11-03 20:27:00,81,138.6285,2110.0,4.800000000000001,6.2,1.5,610.5136
2024-11-03 20:30:00,80,141.8403,2110.0,4.900000000000002,6.2,1.3999999999999986,618.4811
2024-11-03 20:33:00,81,143.8368,2110.0,4.899999999999999,6.2,1.3999999999999986,618.1419
2024-11-03 20:36:00,80,139.7569,2110.0,4.800000000000001,6.2,1.3999999999999986,616.3237
2024-11-03 20:39:00,82,141.4931,2110.0,4.900000000000002,6.2,1.5,629.2969
2024-11-03 20:42:00,80,143.6632,2110.0,4.900000000000002,6.2,1.2999999999999972,615.9047
2024-11-03 20:45:00,81,142.4479,2110.0,4.899999999999999,6.2,1.3999999999999986,616.5344
2024-11-03 20:48:00,82,144.184,2110.0,4.900000000000002,6.1,1.3999999999999986,612.4796
2024-11-03 20:51:00,80,146.6146,2110.0,4.800000000000001,6.1,1.5,618.3818
2024-11-03 20:54:00,82,146.3542,2110.0,5.0,6.1,1.3999999999999986,619.2069
2024-11-03 20:57:00,82,145.8333,2110.0,5.0,6.0,1.3999999999999986,619.38
2024-11-03 21:00:00,80,146.3542,2110.0,4.900000000000002,5.9,1.5,622.3456
2024-11-03 21:03:00,80,145.1389,2110.0,4.899999999999999,6.0,1.5,620.7128
2024-11-03 21:06:00,81,144.184,2110.0,4.900000000000002,6.1,1.3999999999999986,620.9211
2024-11-03 21:09:00,82,143.4028,2110.0,4.899999999999999,6.2,1.5,622.907
2024-11-03 21:12:00,81,144.184,2110.0,4.800000000000001,6.2,1.3999999999999986,616.2722
2024-11-03 21:15:00,80,140.3646,2110.0,4.899999999999999,6.2,1.3999999999999986,616.5925
2024-11-03 21:18:00,81,139.4097,2110.0,4.900000000000002,6.2,1.2999999999999972,613.832
2024-11-03 21:21:00,80,142.0139,2110.0,5.0,6.2,1.2999999999999972,607.1226
2024-11-03 21:24:00,80,143.6632,2111.0,5.0,6.1000000000000005,1.2999999999999972,607.6331
2024-11-03 21:27:00,80,143.2292,2111.0,5.100000000000001,6.2,1.2999999999999972,614.0012
2024-11-03 21:30:00,81,141.6667,2111.0,4.899999999999999,6.2,1.2999999999999972,614.7079
2024-11-03 21:33:00,81,140.3646,2111.0,4.899999999999999,6.1000000000000005,1.2999999999999972,611.9369
2024-11-03 21:36:00,79,140.2778,2111.0,4.800000000000001,6.2,1.2999999999999972,609.9803
2024-11-03 21:39:00,79,139.2361,2111.0,4.699999999999999,6.0,1.4000000000000021,605.3685
2024-11-03 21:42:00,78,138.1944,2111.0,4.799999999999997,6.0,1.3000000000000043,596.2479
2024-11-03 21:45:00,78,140.1042,2111.0,4.699999999999999,6.0,1.3000000000000007,598.6282
2024-11-03 21:48:00,79,141.5799,2111.0,4.600000000000001,6.2,1.4000000000000021,604.1379
2024-11-03 21:51:00,79,139.7569,2111.0,4.699999999999999,6.1,1.4000000000000021,602.0431
2024-11-03 21:54:00,80,139.0625,2111.0,4.699999999999999,6.0,1.4000000000000021,598.1123
2024-11-03 21:57:00,79,138.5417,2111.0,4.699999999999999,6.1,1.4000000000000021,601.9662
2024-11-03 22:00:00,80,140.3646,2111.0,4.699999999999999,6.1000000000000005,1.4000000000000021,604.2717
2024-11-03 22:03:00,80,142.3611,2111.0,4.899999999999999,6.2,1.2000000000000028,604.3618
2024-11-03 22:06:00,80,139.7569,2111.0,4.799999999999997,6.1,1.3000000000000043,608.1739
2024-11-03 22:09:00,79,141.4931,2111.0,4.799999999999997,6.0,1.3000000000000043,604.8022
2024-11-03 22:12:00,79,141.8403,2111.0,4.799999999999997,6.0,1.3000000000000043,604.7675
2024-11-03 22:15:00,79,140.3646,2111.0,4.800000000000001,6.0,1.4000000000000021,602.1059
2024-11-03 22:18:00,79,140.191,2111.0,4.899999999999999,6.0,1.2000000000000028,603.3943
2024-11-03 22:21:00,79,141.1458,2111.0,4.699999999999999,6.0,1.3000000000000007,600.9447
2024-11-03 22:24:00,80,141.8403,2112.0,4.800000000000001,6.0,1.4000000000000021,609.4335
2024-11-03 22:27:00,80,143.316,2112.0,4.799999999999997,6.0,1.3999999999999986,607.002
2024-11-03 22:30:00,81,144.9653,2112.0,5.0,6.0,1.2999999999999972,605.445
2024-11-03 22:33:00,81,145.1389,2112.0,4.899999999999999,5.800000000000001,1.2999999999999972,607.774
2024-11-03 22:36:00,80,142.1007,2112.0,4.799999999999997,6.0,1.3000000000000043,607.365
2024-11-03 22:39:00,81,141.1458,2112.0,4.899999999999999,6.0,1.2000000000000028,607.2213
2024-11-03 22:42:00,81,142.9688,2112.0,4.699999999999999,6.1,1.4000000000000021,605.2552
2024-11-03 22:45:00,81,145.7465,2112.0,4.699999999999999,6.0,1.4000000000000021,609.2665
2024-11-03 22:48:00,80,141.9271,2112.0,4.799999999999997,6.0,1.2000000000000028,599.7852
2024-11-03 22:51:00,78,141.6667,2112.0,4.5,6.1,1.5,597.4133
2024-11-03 22:54:00,79,141.4931,2112.0,4.699999999999999,5.9,1.3000000000000007,597.2813
2024-11-03 22:57:00,80,143.316,2112.0,4.5,6.0,1.4000000000000021,601.3777
2024-11-03 23:00:00,80,141.2326,2112.0,4.799999999999997,6.1,1.3000000000000043,608.4318
2024-11-03 23:03:00,81,143.8368,2112.0,4.899999999999999,6.199999999999999,1.2999999999999972,614.1454
2024-11-03 23:06:00,81,141.6667,2112.0,5.0,6.2,1.2000000000000028,610.2475
2024-11-03 23:09:00,77,128.8194,2112.0,4.699999999999999,6.4,1.3000000000000007,592.6928
2024-11-03 23:12:00,78,157.1181,2112.0,4.699999999999999,6.2,1.1999999999999993,591.4094
2024-11-03 23:15:00,83,151.4757,2112.0,4.899999999999999,5.9,1.7999999999999972,637.065
2024-11-03 23:18:00,82,149.8264,2112.0,5.100000000000001,6.1,1.4999999999999964,634.8411
2024-11-03 23:21:00,85,151.5625,2112.0,5.199999999999999,6.199999999999999,1.4999999999999964,640.84
2024-11-03 23:24:00,84,152.2569,2113.0,5.199999999999999,6.0,1.4999999999999964,641.784
2024-11-03 23:27:00,83,150.9549,2113.0,5.199999999999999,6.1,1.4999999999999964,639.6616
2024-11-03 23:30:00,84,150.0868,2113.0,5.199999999999999,6.1,1.4000000000000021,641.02
2024-11-03 23:33:00,85,151.5625,2113.0,5.199999999999999,6.0,1.4999999999999964,640.8408
2024-11-03 23:36:00,85,153.3854,2113.0,5.399999999999999,6.1,1.2999999999999972,646.8642
2024-11-03 23:39:00,85,153.125,2113.0,5.299999999999997,6.0,1.5,644.8994
2024-11-03 23:42:00,86,153.559,2113.0,5.5,6.199999999999999,1.5,659.2349
2024-11-03 23:45:00,85,152.691,2113.0,5.5,6.1,1.5,654.8448
2024-11-03 23:48:00,86,153.6458,2113.0,5.5,6.1,1.5,655.489
2024-11-03 23:51:00,87,156.1632,2113.0,5.5,6.1,1.5,659.4327
2024-11-03 23:54:00,84,155.9896,2113.0,5.5,6.1,1.5,657.4479
2024-11-03 23:57:00,86,157.2049,2113.0,5.399999999999999,6.1,1.6000000000000014,658.5245
2024-11-04 00:00:00,84,157.4653,2113.0,5.5,6.1,1.5,665.4015
2024-11-04 00:03:00,88,157.5521,2113.0,5.5,6.1,1.5,664.9523
2024-11-04 00:06:00,87,157.4653,2113.0,5.5,6.1,1.5,666.8718
2024-11-04 00:09:00,88,157.2049,2113.0,5.5,6.1,1.5,666.7749
2024-11-04 00:12:00,86,157.8993,2113.0,5.399999999999999,6.1,1.6000000000000014,667.2972
2024-11-04 00:15:00,86,157.4653,2113.0,5.5,6.1,1.6999999999999957,674.2168
2024-11-04 00:18:00,87,157.0313,2113.0,5.600000000000001,6.199999999999999,1.5,672.8154
2024-11-04 00:21:00,87,157.5521,2113.0,5.5,6.3,1.6999999999999957,670.7869
2024-11-04 00:24:00,87,157.6389,2114.0,5.600000000000001,6.199999999999999,1.5999999999999943,674.6202
2024-11-04 00:27:00,85,156.1632,2114.0,5.5000000000000036,6.3,1.3999999999999986,669.6136
2024-11-04 00:30:00,86,155.5556,2114.0,5.400000000000002,6.199999999999999,1.5,665.8434
2024-11-04 00:33:00,87,154.2535,2114.0,5.5,6.3,1.5,664.3302
2024-11-04 00:36:00,84,153.7326,2114.0,5.399999999999999,6.3,1.6000000000000014,659.1324
2024-11-04 00:39:00,85,150.9549,2114.0,5.5,6.3,1.3999999999999986,657.8315
2024-11-04 00:42:00,86,150.9549,2114.0,5.399999999999999,6.2,1.5,658.4033
2024-11-04 00:45:00,86,149.6528,2114.0,5.399999999999999,6.2,1.5,649.5926
2024-11-04 00:48:00,86,149.9132,2114.0,5.399999999999999,6.2,1.6000000000000014,649.7145
2024-11-04 00:51:00,85,151.5625,2114.0,5.300000000000001,6.2,1.5,652.4507
2024-11-04 00:54:00,87,152.3438,2114.0,5.399999999999999,6.3,1.3999999999999986,650.665
2024-11-04 00:57:00,86,151.9097,2114.0,5.399999999999999,6.2,1.5,651.6154
2024-11-04 01:00:00,85,150.1736,2114.0,5.400000000000002,6.2,1.5,652.9956
2024-11-04 01:03:00,85,148.8715,2114.0,5.300000000000001,6.3,1.5,649.0966
2024-11-04 01:06:00,86,148.1771,2114.0,5.399999999999999,6.2,1.2999999999999972,648.3491
2024-11-04 01:09:00,84,147.9167,2114.0,5.399999999999999,6.2,1.2999999999999972,645.5203
2024-11-04 01:12:00,82,148.3507,2114.0,5.199999999999999,6.3,1.5999999999999979,644.8352
2024-11-04 01:15:00,85,147.2222,2114.0,5.199999999999999,6.3,1.4999999999999964,644.8912
2024-11-04 01:18:00,84,146.441,2114.0,5.299999999999997,6.2,1.3999999999999986,643.8058
2024-11-04 01:21:00,85,148.3507,2114.0,5.199999999999999,6.1000000000000005,1.5999999999999979,646.2013
2024-11-04 01:24:00,82,149.2188,2115.0,5.299999999999997,6.2,1.3999999999999986,642.4954
2024-11-04 01:27:00,82,147.9167,2115.0,5.399999999999999,6.2,1.2999999999999972,643.2662
2024-11-04 01:30:00,82,147.0486,2115.0,5.199999999999999,6.2,1.4999999999999964,640.8769
2024-11-04 01:33:00,84,150.5208,2115.0,5.199999999999999,6.2,1.4999999999999964,644.632
2024-11-04 01:36:00,82,148.0035,2115.0,5.199999999999999,6.2,1.5999999999999979,643.4113
2024-11-04 01:39:00,83,146.7882,2115.0,5.199999999999999,6.2,1.5,642.4926
2024-11-04 01:42:00,83,148.8715,2115.0,5.199999999999999,6.3,1.4000000000000021,632.3217
2024-11-04 01:45:00,83,145.3993,2115.0,5.199999999999999,6.2,1.4000000000000021,633.4886
2024-11-04 01:48:00,82,147.309,2115.0,5.199999999999999,6.2,1.4000000000000021,634.1463
2024-11-04 01:51:00,83,148.5243,2115.0,5.199999999999999,6.1000000000000005,1.4999999999999964,641.6133
2024-11-04 01:54:00,84,148.4375,2115.0,5.399999999999999,6.2,1.3999999999999986,642.322
2024-11-04 01:57:00,85,148.1771,2115.0,5.100000000000001,6.2,1.4999999999999964,641.845
2024-11-04 02:00:00,85,149.0451,2115.0,5.299999999999997,6.2,1.3999999999999986,639.7177
2024-11-04 02:03:00,83,148.5243,2115.0,5.199999999999999,6.2,1.4000000000000021,638.8314
2024-11-04 02:06:00,82,147.309,2115.0,5.299999999999997,6.3,1.3999999999999986,642.0607
2024-11-04 02:09:00,83,147.6563,2115.0,5.199999999999999,6.2,1.4000000000000021,640.6574
2024-11-04 02:12:00,84,147.1354,2115.0,5.300000000000001,6.2,1.4000000000000021,637.0687
2024-11-04 02:15:00,84,148.6111,2115.0,5.199999999999999,6.1,1.5999999999999979,640.7891
2024-11-04 02:18:00,83,148.9583,2115.0,5.299999999999997,6.2,1.3999999999999986,639.3199
2024-11-04 02:21:00,83,150.1736,2115.0,5.199999999999999,6.1,1.4999999999999964,646.6721
2024-11-04 02:24:00,85,151.1285,2116.0,5.199999999999999,6.3,1.4999999999999964,644.686
2024-11-04 02:27:00,84,150.7813,2116.0,5.299999999999997,6.199999999999999,1.6000000000000014,645.5717
2024-11-04 02:30:00,84,151.0417,2116.0,5.399999999999999,6.199999999999999,1.2999999999999972,647.0733
2024-11-04 02:33:00,85,152.3438,2116.0,5.399999999999999,6.199999999999999,1.5,647.6637
2024-11-04 02:36:00,85,151.8229,2116.0,5.199999999999999,6.1,1.5999999999999979,647.6781
2024-11-04 02:39:00,84,150.7813,2116.0,5.299999999999997,6.0,1.3999999999999986,646.0717
2024-11-04 02:42:00,83,150.7813,2116.0,5.300000000000001,6.3,1.4999999999999964,647.9784
2024-11-04 02:45:00,86,150.5208,2116.0,5.100000000000001,6.3,1.4999999999999964,646.874
2024-11-04 02:48:00,83,150.0868,2116.0,5.199999999999999,6.3,1.4999999999999964,646.4453
2024-11-04 02:51:00,83,149.4792,2116.0,5.399999999999999,6.3,1.6000000000000014,648.3123
2024-11-04 02:54:00,83,151.2153,2116.0,5.399999999999999,6.199999999999999,1.5,649.9069
2024-11-04 02:57:00,83,151.6493,2116.0,5.399999999999999,6.3,1.3999999999999986,650.9325
2024-11-04 03:00:00,84,151.5625,2116.0,5.5,6.3999999999999995,1.3999999999999986,652.6514
2024-11-04 03:03:00,85,151.0417,2116.0,5.399999999999999,6.199999999999999,1.3999999999999986,646.787
2024-11-04 03:06:00,85,151.5625,2116.0,5.199999999999999,6.199999999999999,1.4999999999999964,645.1272
2024-11-04 03:09:00,85,152.2569,2116.0,5.299999999999997,6.199999999999999,1.5,650.7757
2024-11-04 03:12:00,85,151.3889,2116.0,5.299999999999997,6.199999999999999,1.5,650.9913
2024-11-04 03:15:00,85,151.6493,2116.0,5.399999999999999,6.3,1.5,650.9598
2024-11-04 03:18:00,86,150.6944,2116.0,5.199999999999999,6.3,1.5,651.3411
2024-11-04 03:21:00,85,150.5208,2116.0,5.199999999999999,6.3,1.5999999999999979,649.3588
2024-11-04 03:24:00,85,151.1285,2117.0,5.299999999999997,6.3,1.3999999999999986,650.662
2024-11-04 03:27:00,83,151.6493,2117.0,5.299999999999997,6.199999999999999,1.5,650.9556
2024-11-04 03:30:00,83,152.2569,2117.0,5.399999999999999,6.3,1.6000000000000014,655.9182
2024-11-04 03:33:00,86,152.691,2117.0,5.5,6.2,1.3999999999999986,659.2338
2024-11-04 03:36:00,87,152.0833,2117.0,5.5,6.2,1.5,656.4155
2024-11-04 03:39:00,86,151.8229,2117.0,5.5,6.3,1.5,655.6721
2024-11-04 03:42:00,86,149.6528,2117.0,5.299999999999997,6.3,1.5,655.6905
2024-11-04 03:45:00,83,150.3472,2117.0,5.299999999999997,6.3999999999999995,1.6000000000000014,653.9361
2024-11-04 03:48:00,83,150.3472,2117.0,5.299999999999997,6.3,1.6000000000000014,651.7863
2024-11-04 03:51:00,84,151.5625,2117.0,5.299999999999997,6.2,1.5,653.9284
2024-11-04 03:54:00,84,151.5625,2117.0,5.5,6.2,1.3999999999999986,651.5817
2024-11-04 03:57:00,85,152.0833,2117.0,5.199999999999999,6.2,1.5,650.0706
2024-11-04 04:00:00,83,151.5625,2117.0,5.300000000000001,6.2,1.4999999999999964,650.1353
2024-11-04 04:03:00,86,151.0417,2117.0,5.399999999999999,6.2,1.6000000000000014,653.0928
2024-11-04 04:06:00,84,150.3472,2117.0,5.399999999999999,6.2,1.5,653.0822
2024-11-04 04:09:00,86,149.6528,2117.0,5.399999999999999,6.2,1.5,650.4933
2024-11-04 04:12:00,83,149.7396,2117.0,5.299999999999997,6.3,1.3999999999999986,650.0446
2024-11-04 04:15:00,83,148.5243,2117.0,5.299999999999997,6.3,1.3999999999999986,640.3546
2024-11-04 04:18:00,84,149.3924,2117.0,5.300000000000001,6.3,1.4000000000000021,644.0054
2024-11-04 04:21:00,84,149.2188,2117.0,5.199999999999999,6.2,1.4999999999999964,644.0549
2024-11-04 04:24:00,84,150.6077,2118.0,5.199999999999999,6.2,1.4999999999999964,643.5216
2024-11-04 04:27:00,82,151.1285,2118.0,5.199999999999999,6.2,1.4999999999999964,645.4678
2024-11-04 04:30:00,85,151.4757,2118.0,5.199999999999999,6.000000000000001,1.4999999999999964,645.4115
2024-11-04 04:33:00,85,150.9549,2118.0,5.099999999999998,6.000000000000001,1.5999999999999979,643.5344
2024-11-04 04:36:00,83,149.4792,2118.0,5.199999999999999,6.2,1.4999999999999964,639.4016
2024-11-04 04:39:00,84,149.9132,2118.0,5.199999999999999,6.000000000000001,1.4000000000000021,636.6533
2024-11-04 04:42:00,83,149.3924,2118.0,5.199999999999999,6.2,1.4000000000000021,637.0709
2024-11-04 04:45:00,85,149.3056,2118.0,5.199999999999999,6.1000000000000005,1.4999999999999964,640.2234
2024-11-04 04:48:00,85,149.8264,2118.0,5.199999999999999,6.2,1.4000000000000021,636.7107
2024-11-04 04:51:00,82,148.7847,2118.0,5.099999999999998,6.2,1.5000000000000036,636.3775
2024-11-04 04:54:00,84,147.6563,2118.0,5.199999999999999,6.000000000000001,1.4000000000000021,638.1335
2024-11-04 04:57:00,84,148.4375,2118.0,5.199999999999999,6.3,1.4000000000000021,639.5142
2024-11-04 05:00:00,82,148.1771,2118.0,5.300000000000001,6.2,1.4000000000000021,638.9287
2024-11-04 05:03:00,83,149.4792,2118.0,5.199999999999999,6.2,1.4000000000000021,640.4314
2024-11-04 05:06:00,83,148.7847,2118.0,5.199999999999999,6.3,1.4999999999999964,642.9846
2024-11-04 05:09:00,84,148.0035,2118.0,5.199999999999999,6.1000000000000005,1.4999999999999964,641.1293
2024-11-04 05:12:00,83,148.3507,2118.0,5.199999999999999,6.2,1.4000000000000021,641.4092
2024-11-04 05:15:00,84,147.0486,2118.0,5.300000000000001,6.2,1.4000000000000021,634.8024
2024-11-04 05:18:00,83,148.0903,2118.0,5.099999999999998,6.1,1.4000000000000021,626.2076
2024-11-04 05:21:00,83,149.2188,2118.0,5.199999999999999,6.2,1.5999999999999979,633.4877
2024-11-04 05:24:00,84,149.0451,2119.0,5.300000000000001,6.1,1.4000000000000021,633.6392
2024-11-04 05:27:00,84,149.3056,2119.0,5.199999999999999,6.1,1.4000000000000021,633.972
2024-11-04 05:30:00,81,149.7396,2119.0,5.100000000000001,6.1,1.4000000000000021,631.9686
2024-11-04 05:33:00,84,149.0451,2119.0,5.099999999999998,6.1,1.4000000000000021,628.3495
2024-11-04 05:36:00,84,147.6563,2119.0,5.199999999999999,6.2,1.5000000000000036,635.655
2024-11-04 05:39:00,83,148.8715,2119.0,5.099999999999998,6.000000000000001,1.5000000000000036,631.2723
2024-11-04 05:42:00,84,147.7431,2119.0,5.099999999999998,6.1000000000000005,1.5000000000000036,639.0918
2024-11-04 05:45:00,84,149.6528,2119.0,5.199999999999999,6.3,1.4000000000000021,634.7593
2024-11-04 05:48:00,84,147.9167,2119.0,5.0,6.1000000000000005,1.6000000000000014,633.2823
2024-11-04 05:51:00,83,149.3056,2119.0,5.300000000000001,6.1000000000000005,1.4000000000000021,637.0986
2024-11-04 05:54:00,82,148.5243,2119.0,5.199999999999999,6.000000000000001,1.4000000000000021,634.3209
2024-11-04 05:57:00,83,148.7847,2119.0,5.199999999999999,6.1000000000000005,1.5000000000000036,632.1678
2024-11-04 06:00:00,82,148.7847,2119.0,5.299999999999997,6.2,1.3000000000000043,635.3486
2024-11-04 06:03:00,82,147.9167,2119.0,5.299999999999997,6.000000000000001,1.2000000000000028,631.0175
2024-11-04 06:06:00,82,147.1354,2119.0,5.099999999999998,6.1000000000000005,1.3000000000000007,617.6599
2024-11-04 06:09:00,81,147.4826,2119.0,5.100000000000001,6.2,1.3999999999999986,622.314
2024-11-04 06:12:00,81,146.441,2119.0,5.0,6.1000000000000005,1.5,627.5311
2024-11-04 06:15:00,82,146.875,2119.0,5.099999999999998,5.9,1.3000000000000007,618.6422
2024-11-04 06:18:00,83,148.4375,2119.0,5.099999999999998,6.000000000000001,1.3000000000000007,625.5017
2024-11-04 06:21:00,84,149.7396,2119.0,5.099999999999998,6.2,1.5000000000000036,635.2529
2024-11-04 06:24:00,85,149.3056,2120.0,5.099999999999998,6.1000000000000005,1.4000000000000021,637.2051
2024-11-04 06:27:00,82,149.0451,2120.0,5.199999999999999,6.000000000000001,1.4000000000000021,636.0798
2024-11-04 06:30:00,83,149.3056,2120.0,5.099999999999998,6.2,1.5000000000000036,636.3943
2024-11-04 06:33:00,82,148.9583,2120.0,5.099999999999998,6.000000000000001,1.5000000000000036,635.2244
2024-11-04 06:36:00,84,148.1771,2120.0,5.300000000000001,6.000000000000001,1.4000000000000021,631.4801
2024-11-04 06:39:00,84,149.0451,2120.0,5.099999999999998,6.000000000000001,1.5999999999999979,634.7955
2024-11-04 06:42:00,81,149.2188,2120.0,5.199999999999999,6.000000000000001,1.4000000000000021,633.3326
2024-11-04 06:45:00,83,150.1736,2120.0,5.099999999999998,6.1000000000000005,1.5000000000000036,632.7049
2024-11-04 06:48:00,81,148.6111,2120.0,5.199999999999999,6.1000000000000005,1.4999999999999964,636.2727
2024-11-04 06:51:00,84,148.5243,2120.0,5.199999999999999,6.000000000000001,1.5000000000000036,633.9727
2024-11-04 06:54:00,84,149.2188,2120.0,5.099999999999998,6.000000000000001,1.5000000000000036,633.0568
2024-11-04 06:57:00,82,149.2188,2120.0,5.0,6.1000000000000005,1.6000000000000014,633.5347
2024-11-04 07:00:00,81,150.2604,2120.0,5.099999999999998,5.9,1.5000000000000036,632.7022
2024-11-04 07:03:00,82,150.7813,2120.0,5.199999999999999,6.2,1.4000000000000021,633.2366
2024-11-04 07:06:00,83,150.7813,2120.0,5.099999999999998,5.9,1.4000000000000021,633.3441
2024-11-04 07:09:00,83,151.5625,2120.0,5.099999999999998,6.1,1.5000000000000036,632.3478
2024-11-04 07:12:00,81,151.2153,2120.0,5.099999999999998,6.000000000000001,1.5000000000000036,633.0484
2024-11-04 07:15:00,85,152.7778,2120.0,5.300000000000001,6.000000000000001,1.4999999999999964,638.856
2024-11-04 07:18:00,83,154.4271,2120.0,5.399999999999999,6.000000000000001,1.3999999999999986,643.3079
2024-11-04 07:21:00,83,155.2952,2120.0,5.399999999999999,6.000000000000001,1.5,644.5436
2024-11-04 07:24:00,82,155.4688,2121.0,5.199999999999999,5.9,1.4999999999999964,643.6308
2024-11-04 07:27:00,85,156.4236,2121.0,5.199999999999999,5.9,1.4999999999999964,645.8464
2024-11-04 07:30:00,84,156.3368,2121.0,5.199999999999999,6.0,1.4999999999999964,646.0645
2024-11-04 07:33:00,83,156.5972,2121.0,5.199999999999999,6.0,1.4999999999999964,643.9452
2024-11-04 07:36:00,84,156.1632,2121.0,5.300000000000001,5.9,1.4999999999999964,647.201
2024-11-04 07:39:00,85,155.9028,2121.0,5.199999999999999,5.800000000000001,1.4999999999999964,645.3741
2024-11-04 07:42:00,83,157.2917,2121.0,5.299999999999997,5.9,1.3999999999999986,644.7969
2024-11-04 07:45:00,83,157.0313,2121.0,5.199999999999999,5.9,1.5999999999999979,649.8602
2024-11-04 07:48:00,82,157.2917,2121.0,4.900000000000002,6.0,1.3999999999999986,646.4902
2024-11-04 07:51:00,84,158.0729,2121.0,4.899999999999999,6.1000000000000005,1.6000000000000014,650.8201
2024-11-04 07:54:00,86,165.4514,2121.0,5.199999999999999,5.800000000000001,1.5999999999999979,667.1796
2024-11-04 07:57:00,88,167.1875,2121.0,5.099999999999998,5.9,1.5999999999999979,667.5288
2024-11-04 08:00:00,87,178.0382,2121.0,5.199999999999999,5.8,1.8000000000000007,689.1935
2024-11-04 08:03:00,87,172.309,2121.0,5.399999999999999,5.9,1.7000000000000028,687.1981
2024-11-04 08:06:00,90,168.9236,2121.0,5.199999999999999,5.9,1.6999999999999993,683.3812
2024-11-04 08:09:00,88,167.4479,2121.0,5.199999999999999,6.0,1.5999999999999979,685.3467
2024-11-04 08:12:00,87,162.066,2121.0,5.099999999999998,6.000000000000001,1.5999999999999979,676.7012
2024-11-04 08:15:00,90,162.6736,2121.0,5.199999999999999,6.000000000000001,1.5999999999999979,671.4218
2024-11-04 08:18:00,89,170.5729,2121.0,5.099999999999998,6.000000000000001,1.5999999999999979,675.3585
2024-11-04 08:21:00,90,169.4444,2121.0,5.199999999999999,5.9,1.6999999999999993,682.6046
2024-11-04 08:24:00,88,168.4896,2122.0,5.199999999999999,5.9,1.5999999999999979,684.4727
2024-11-04 08:27:00,89,167.1007,2122.0,5.300000000000001,6.000000000000001,1.6999999999999993,683.8921
2024-11-04 08:30:00,88,163.1076,2122.0,5.399999999999999,6.000000000000001,1.6000000000000014,680.2946
2024-11-04 08:33:00,90,163.2813,2122.0,5.199999999999999,6.000000000000001,1.4999999999999964,675.6477
2024-11-04 08:36:00,85,164.4097,2122.0,5.199999999999999,6.000000000000001,1.5999999999999979,670.4498
2024-11-04 08:39:00,88,165.7118,2122.0,5.099999999999998,6.000000000000001,1.5999999999999979,674.3242
2024-11-04 08:42:00,88,162.6736,2122.0,5.099999999999998,6.000000000000001,1.5999999999999979,674.4291
