Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-04 08:45:00,84,163.8021,2122.0,5.099999999999998,6.000000000000001,1.5000000000000036,669.9575
2024-11-04 08:48:00,84,164.6702,2122.0,5.099999999999998,5.999999999999999,1.5000000000000036,667.0431
2024-11-04 08:51:00,85,163.2813,2122.0,5.100000000000001,6.1000000000000005,1.6999999999999957,670.5417
2024-11-04 08:54:00,87,161.3715,2122.0,5.100000000000001,6.000000000000001,1.6000000000000014,666.1201
2024-11-04 08:57:00,87,163.9757,2122.0,5.100000000000001,6.000000000000001,1.6000000000000014,667.2458
2024-11-04 09:00:00,85,162.066,2122.0,5.099999999999998,5.8999999999999995,1.5000000000000036,668.8442
2024-11-04 09:03:00,87,162.3264,2122.0,5.100000000000001,5.9,1.6000000000000014,666.903
2024-11-04 09:06:00,86,165.7118,2122.0,5.100000000000001,5.8999999999999995,1.6999999999999957,665.8707
2024-11-04 09:09:00,85,150.2604,2122.0,5.199999999999999,6.200000000000001,1.4000000000000021,652.0628
2024-11-04 09:12:00,84,148.8715,2122.0,4.899999999999999,6.1,1.5,638.5954
2024-11-04 09:15:00,81,148.9583,2122.0,4.699999999999999,5.999999999999999,1.4000000000000021,617.4544
2024-11-04 09:18:00,81,147.9167,2122.0,4.699999999999999,5.999999999999999,1.4000000000000021,612.2925
2024-11-04 09:21:00,81,148.1771,2122.0,4.800000000000001,6.000000000000001,1.4000000000000021,613.6649
2024-11-04 09:24:00,80,147.9167,2123.0,4.699999999999999,6.000000000000001,1.5000000000000036,616.2332
2024-11-04 09:27:00,81,150.7813,2123.0,4.699999999999999,5.8999999999999995,1.4000000000000021,617.8998
2024-11-04 09:30:00,82,152.0833,2123.0,4.800000000000001,6.000000000000001,1.4000000000000021,624.1474
2024-11-04 09:33:00,82,151.9965,2123.0,4.800000000000001,5.9,1.4999999999999964,620.4688
2024-11-04 09:36:00,82,148.5243,2123.0,4.800000000000001,6.1000000000000005,1.4999999999999964,625.0773
2024-11-04 09:39:00,82,148.8715,2123.0,4.800000000000001,6.000000000000001,1.4000000000000021,622.7761
2024-11-04 09:42:00,82,147.9167,2123.0,4.699999999999999,6.000000000000001,1.4999999999999964,624.1213
2024-11-04 09:45:00,81,151.4757,2123.0,4.899999999999999,6.1000000000000005,1.2999999999999972,626.0452
2024-11-04 09:48:00,81,150.6077,2123.0,4.699999999999999,6.000000000000001,1.4999999999999964,623.2808
2024-11-04 09:51:00,83,149.3056,2123.0,4.800000000000001,5.800000000000001,1.4999999999999964,631.6751
2024-11-04 09:54:00,82,151.5625,2123.0,5.0,6.1000000000000005,1.5,632.899
2024-11-04 09:57:00,84,153.2118,2123.0,4.899999999999999,6.1000000000000005,1.3999999999999986,637.2274
2024-11-04 10:00:00,84,151.5625,2123.0,4.899999999999999,6.1000000000000005,1.5,633.9973
2024-11-04 10:03:00,85,162.4132,2123.0,4.899999999999999,5.800000000000001,1.7000000000000028,646.5469
2024-11-04 10:06:00,87,162.5,2123.0,5.199999999999999,5.800000000000001,1.5000000000000036,658.5631
2024-11-04 10:09:00,83,162.8472,2123.0,5.100000000000001,6.0,1.6000000000000014,654.6929
2024-11-04 10:12:00,86,162.7604,2123.0,5.099999999999998,6.0,1.5999999999999979,662.3205
2024-11-04 10:15:00,87,161.4583,2123.0,5.099999999999998,6.0,1.5999999999999979,661.7032
2024-11-04 10:18:00,87,161.0243,2123.0,5.199999999999999,6.0,1.4999999999999964,665.7768
2024-11-04 10:21:00,87,160.3299,2123.0,5.300000000000001,6.0,1.4999999999999964,665.755
2024-11-04 10:24:00,87,161.0243,2124.0,5.399999999999999,6.1,1.5,668.3792
2024-11-04 10:27:00,84,160.3299,2124.0,5.299999999999997,6.1,1.3999999999999986,665.6952
2024-11-04 10:30:00,84,159.809,2124.0,5.199999999999999,6.0,1.5999999999999979,659.4612
2024-11-04 10:33:00,86,159.2014,2124.0,5.199999999999999,6.1,1.5000000000000036,651.6351
2024-11-04 10:36:00,82,161.9792,2124.0,5.199999999999999,6.0,1.5000000000000036,648.4066
2024-11-04 10:39:00,85,158.1597,2124.0,5.100000000000001,6.1,1.6000000000000014,653.0559
2024-11-04 10:42:00,86,155.2952,2124.0,5.199999999999999,6.1000000000000005,1.5000000000000036,655.4424
2024-11-04 10:45:00,86,155.0347,2124.0,5.100000000000001,6.2,1.6000000000000014,656.0952
2024-11-04 10:48:00,83,155.5556,2124.0,5.099999999999998,6.2,1.5000000000000036,657.4105
2024-11-04 10:51:00,86,155.7292,2124.0,5.099999999999998,6.1000000000000005,1.5000000000000036,655.9637
2024-11-04 10:54:00,87,156.3368,2124.0,5.199999999999999,6.2,1.5000000000000036,659.624
2024-11-04 10:57:00,86,153.8194,2124.0,5.199999999999999,6.3,1.5000000000000036,654.6536
2024-11-04 11:00:00,85,152.5174,2124.0,5.199999999999999,6.2,1.5000000000000036,649.0948
2024-11-04 11:03:00,82,152.5174,2124.0,5.100000000000001,6.2,1.3999999999999986,643.6846
2024-11-04 11:06:00,85,149.6528,2124.0,5.0,6.2,1.5,644.4171
2024-11-04 11:09:00,85,150.9549,2124.0,5.100000000000001,6.2,1.6000000000000014,645.8198
2024-11-04 11:12:00,82,150.5208,2124.0,5.199999999999999,6.2,1.4000000000000021,649.5093
2024-11-04 11:15:00,82,151.3889,2124.0,5.100000000000001,6.2,1.5,649.2458
2024-11-04 11:18:00,86,152.9514,2124.0,5.100000000000001,6.2,1.6000000000000014,652.5634
2024-11-04 11:21:00,83,152.7778,2124.0,4.899999999999999,6.3,1.7000000000000028,654.2332
2024-11-04 11:24:00,83,154.9479,2125.0,5.199999999999999,6.199999999999999,1.5000000000000036,654.8146
2024-11-04 11:27:00,87,156.25,2125.0,5.099999999999998,6.199999999999999,1.5000000000000036,658.6189
2024-11-04 11:30:00,86,154.6875,2125.0,5.199999999999999,6.3,1.5000000000000036,660.47
2024-11-04 11:33:00,82,148.1771,2125.0,5.099999999999998,6.3,1.5000000000000036,652.9236
2024-11-04 11:36:00,86,146.6146,2125.0,5.0,6.3999999999999995,1.6000000000000014,648.7262
2024-11-04 11:39:00,84,150.0868,2125.0,5.099999999999998,6.3999999999999995,1.5000000000000036,652.3533
2024-11-04 11:42:00,84,150.5208,2125.0,5.099999999999998,6.500000000000001,1.5000000000000036,654.3716
2024-11-04 11:45:00,86,145.4861,2125.0,5.0,6.3999999999999995,1.6000000000000014,656.5113
2024-11-04 11:48:00,86,145.9201,2125.0,5.399999999999999,6.3999999999999995,1.5000000000000036,656.7228
2024-11-04 11:51:00,86,149.2188,2125.0,5.099999999999998,6.6000000000000005,1.5999999999999979,661.1547
2024-11-04 11:54:00,84,148.7847,2125.0,5.099999999999998,6.3999999999999995,1.5000000000000036,652.6168
2024-11-04 11:57:00,85,144.5313,2125.0,5.100000000000001,6.499999999999999,1.6000000000000014,652.1259
2024-11-04 12:00:00,84,146.441,2125.0,5.099999999999998,6.500000000000001,1.4000000000000021,651.334
2024-11-04 12:03:00,82,148.9583,2125.0,5.100000000000001,6.3999999999999995,1.5,649.4632
2024-11-04 12:06:00,82,145.0521,2125.0,5.0,6.3999999999999995,1.5,644.1031
2024-11-04 12:09:00,82,151.4757,2125.0,5.0,6.3999999999999995,1.6000000000000014,651.2566
2024-11-04 12:12:00,87,157.8993,2125.0,5.199999999999999,6.300000000000001,1.5999999999999979,667.2328
2024-11-04 12:15:00,87,159.0278,2125.0,5.199999999999999,6.200000000000001,1.8000000000000007,675.8276
2024-11-04 12:18:00,87,161.3715,2125.0,5.5,6.300000000000001,1.6000000000000014,682.9301
2024-11-04 12:21:00,90,161.3715,2125.0,5.199999999999999,6.4,1.8000000000000007,692.5446
2024-11-04 12:24:00,89,162.3264,2126.0,5.399999999999999,6.300000000000001,1.7000000000000028,693.2867
2024-11-04 12:27:00,90,163.7153,2126.0,5.399999999999999,6.199999999999999,1.6000000000000014,689.4042
2024-11-04 12:30:00,89,164.1493,2126.0,5.399999999999999,6.200000000000001,1.6000000000000014,691.1101
2024-11-04 12:33:00,87,162.3264,2126.0,5.299999999999997,6.199999999999999,1.5,684.4454
2024-11-04 12:36:00,88,162.3264,2126.0,5.099999999999998,6.199999999999999,1.6999999999999993,686.8176
2024-11-04 12:39:00,87,161.4583,2126.0,5.399999999999999,6.300000000000001,1.7000000000000028,688.6663
2024-11-04 12:42:00,90,160.9375,2126.0,5.300000000000001,6.300000000000001,1.8000000000000007,686.9504
2024-11-04 12:45:00,91,162.3264,2126.0,5.5,6.300000000000001,1.6000000000000014,692.3609
2024-11-04 12:48:00,89,160.1563,2126.0,5.399999999999999,6.300000000000001,1.7000000000000028,691.5574
2024-11-04 12:51:00,90,158.1597,2126.0,5.399999999999999,6.300000000000001,1.7000000000000028,690.9198
2024-11-04 12:54:00,86,156.8576,2126.0,5.5,6.4,1.5,685.1428
2024-11-04 12:57:00,89,155.4688,2126.0,5.399999999999999,6.4,1.6000000000000014,682.3977
2024-11-04 13:00:00,87,155.7292,2126.0,5.299999999999997,6.3999999999999995,1.7000000000000028,679.9699
2024-11-04 13:03:00,89,159.7222,2126.0,5.5,6.500000000000001,1.6000000000000014,683.9665
2024-11-04 13:06:00,89,158.5069,2126.0,5.399999999999999,6.500000000000001,1.6000000000000014,687.6451
2024-11-04 13:09:00,88,160.2431,2126.0,5.399999999999999,6.300000000000001,1.6000000000000014,684.3094
2024-11-04 13:12:00,88,160.5903,2126.0,5.399999999999999,6.300000000000001,1.6000000000000014,681.8324
2024-11-04 13:15:00,89,161.6319,2126.0,5.399999999999999,6.199999999999999,1.6000000000000014,689.2263
2024-11-04 13:18:00,87,161.9792,2126.0,5.399999999999999,6.299999999999999,1.7000000000000028,692.7958
2024-11-04 13:21:00,90,161.6319,2126.0,5.5,6.199999999999999,1.6000000000000014,690.7177
2024-11-04 13:24:00,88,164.8438,2127.0,5.399999999999999,6.299999999999999,1.7000000000000028,698.2219
2024-11-04 13:27:00,91,166.2326,2127.0,5.5,6.199999999999999,1.6999999999999957,702.9665
2024-11-04 13:30:00,89,163.2813,2127.0,5.5,6.299999999999999,1.8999999999999986,706.1708
2024-11-04 13:33:00,90,158.3333,2127.0,5.5,6.3999999999999995,1.6999999999999957,699.5629
2024-11-04 13:36:00,91,154.4271,2127.0,5.399999999999999,6.3999999999999995,1.6000000000000014,691.424
2024-11-04 13:39:00,89,157.4653,2127.0,5.5,6.3999999999999995,1.5,686.3785
2024-11-04 13:42:00,90,158.0729,2127.0,5.399999999999999,6.499999999999999,1.6000000000000014,686.1669
2024-11-04 13:45:00,89,153.9931,2127.0,5.399999999999999,6.499999999999999,1.6000000000000014,688.0594
2024-11-04 13:48:00,89,155.1215,2127.0,5.399999999999999,6.499999999999999,1.6000000000000014,683.0303
2024-11-04 13:51:00,88,158.4201,2127.0,5.299999999999997,6.3999999999999995,1.7000000000000028,679.3862
2024-11-04 13:54:00,86,153.2986,2127.0,5.300000000000001,6.3,1.6000000000000014,676.469
2024-11-04 13:57:00,85,158.4201,2127.0,5.299999999999997,6.199999999999999,1.6000000000000014,672.3961
2024-11-04 14:00:00,86,158.3333,2127.0,5.399999999999999,6.3,1.5,676.1401
2024-11-04 14:03:00,85,160.0694,2127.0,5.100000000000001,6.199999999999999,1.6999999999999993,668.4039
2024-11-04 14:06:00,87,155.2952,2127.0,5.199999999999999,6.3,1.6000000000000014,671.6919
2024-11-04 14:09:00,87,159.0278,2127.0,5.299999999999997,6.3,1.5,664.726
2024-11-04 14:12:00,87,154.9479,2127.0,5.199999999999999,6.1,1.5999999999999979,664.4866
2024-11-04 14:15:00,87,156.5972,2127.0,5.099999999999998,6.199999999999999,1.5,661.5065
2024-11-04 14:18:00,87,159.2014,2127.0,5.100000000000001,6.199999999999999,1.6999999999999993,667.266
2024-11-04 14:21:00,86,156.684,2127.0,5.100000000000001,6.1,1.6999999999999993,666.8116
2024-11-04 14:24:00,85,159.4618,2128.0,5.100000000000001,6.1,1.6999999999999993,667.8757
2024-11-04 14:27:00,88,160.1563,2128.0,5.300000000000001,6.1,1.5,665.3085
2024-11-04 14:30:00,85,157.4653,2128.0,5.0,6.199999999999999,1.6999999999999993,670.4031
2024-11-04 14:33:00,85,157.8993,2128.0,5.300000000000001,6.1,1.6000000000000014,669.5936
2024-11-04 14:36:00,85,161.1979,2128.0,5.199999999999999,6.199999999999999,1.6000000000000014,671.9597
2024-11-04 14:39:00,85,161.8056,2128.0,5.300000000000001,6.0,1.6000000000000014,671.3752
2024-11-04 14:42:00,89,158.941,2128.0,5.300000000000001,6.199999999999999,1.6000000000000014,677.67
2024-11-04 14:45:00,88,158.5938,2128.0,5.5,6.1,1.6000000000000014,679.4269
2024-11-04 14:48:00,89,161.3715,2128.0,5.399999999999999,6.199999999999999,1.6000000000000014,676.9035
2024-11-04 14:51:00,89,162.8472,2128.0,5.300000000000001,6.199999999999999,1.6000000000000014,681.6582
2024-11-04 14:54:00,89,163.5417,2128.0,5.5,6.1,1.5,682.9926
2024-11-04 14:57:00,90,162.7604,2128.0,5.5,6.199999999999999,1.6000000000000014,684.5125
2024-11-04 15:00:00,89,162.5,2128.0,5.400000000000002,6.300000000000001,1.6000000000000014,689.6891
2024-11-04 15:03:00,90,160.9375,2128.0,5.400000000000002,6.199999999999999,1.6999999999999957,694.1752
2024-11-04 15:06:00,90,160.9375,2128.0,5.400000000000002,6.199999999999999,1.6000000000000014,689.2104
2024-11-04 15:09:00,88,162.6736,2128.0,5.5000000000000036,6.199999999999999,1.5,690.0259
2024-11-04 15:12:00,89,164.4097,2128.0,5.400000000000002,6.199999999999999,1.6000000000000014,689.094
2024-11-04 15:15:00,90,162.934,2128.0,5.5,6.199999999999999,1.6000000000000014,688.0519
2024-11-04 15:18:00,88,164.6702,2128.0,5.5000000000000036,6.1,1.5999999999999943,689.2444
2024-11-04 15:21:00,89,163.8021,2128.0,5.5000000000000036,6.199999999999999,1.6999999999999957,694.6316
2024-11-04 16:03:00,89,163.2813,2129.0,5.400000000000002,6.199999999999999,1.5999999999999943,688.4186
2024-11-04 16:06:00,87,159.4618,2129.0,5.400000000000002,6.1,1.6000000000000014,686.1102
2024-11-04 16:09:00,87,155.7292,2129.0,5.300000000000001,6.500000000000001,1.6000000000000014,683.9211
2024-11-04 16:12:00,89,159.2014,2129.0,5.300000000000001,6.199999999999999,1.6000000000000014,682.0344
2024-11-04 16:15:00,87,158.5069,2129.0,5.300000000000001,6.299999999999999,1.5,681.122
2024-11-04 16:18:00,90,156.5972,2129.0,5.199999999999999,6.199999999999999,1.7000000000000028,681.2239
2024-11-04 16:21:00,89,158.941,2129.0,5.300000000000001,6.3999999999999995,1.6000000000000014,688.7795
2024-11-04 16:24:00,91,159.0278,2130.0,5.5000000000000036,6.3999999999999995,1.5999999999999943,690.8384
2024-11-04 16:27:00,87,153.2986,2130.0,5.300000000000001,6.3999999999999995,1.6000000000000014,685.293
2024-11-04 16:30:00,89,155.9028,2130.0,5.300000000000001,6.3999999999999995,1.6000000000000014,686.2532
2024-11-04 16:33:00,90,157.1181,2130.0,5.400000000000002,6.3,1.5,679.0338
2024-11-04 16:36:00,87,153.2986,2130.0,5.300000000000001,6.3,1.5,672.9899
2024-11-04 16:39:00,88,152.3438,2130.0,5.400000000000002,6.3999999999999995,1.5,673.4221
2024-11-04 16:42:00,88,154.6875,2130.0,5.199999999999999,6.199999999999999,1.5,665.9244
2024-11-04 16:45:00,85,151.1285,2130.0,5.199999999999999,6.3,1.6000000000000014,662.2498
2024-11-04 16:48:00,87,148.9583,2130.0,5.100000000000001,6.3,1.5999999999999979,657.7435
2024-11-04 16:51:00,86,153.3854,2130.0,5.199999999999999,6.3,1.5,660.8632
2024-11-04 16:54:00,85,154.6007,2130.0,5.100000000000001,6.3,1.6999999999999993,662.0568
2024-11-04 16:57:00,87,151.3889,2130.0,5.099999999999998,6.2,1.6000000000000014,662.0719
2024-11-04 17:00:00,87,150.0868,2130.0,5.100000000000001,6.3,1.6999999999999993,661.0884
2024-11-04 17:03:00,84,152.7778,2130.0,5.099999999999998,6.3,1.5,658.8406
2024-11-04 17:06:00,87,152.7778,2130.0,5.099999999999998,6.3,1.5,656.8173
2024-11-04 17:09:00,86,146.3542,2130.0,5.099999999999998,6.3,1.5,653.1769
2024-11-04 17:12:00,85,143.4028,2130.0,5.0,6.3,1.4999999999999964,652.515
2024-11-04 17:15:00,85,148.5243,2130.0,5.100000000000001,6.3,1.4000000000000021,647.632
2024-11-04 17:18:00,83,149.3056,2130.0,4.900000000000002,6.2,1.6000000000000014,648.9147
2024-11-04 17:21:00,84,149.9132,2130.0,5.0,6.3,1.4999999999999964,653.1942
2024-11-04 17:24:00,83,150.0868,2131.0,5.100000000000001,6.3,1.4999999999999964,651.8959
2024-11-04 17:27:00,86,150.7813,2131.0,5.0,6.3,1.4999999999999964,655.9799
2024-11-04 17:30:00,86,151.9965,2131.0,5.100000000000001,6.3,1.4999999999999964,652.2914
2024-11-04 17:33:00,86,151.2153,2131.0,4.900000000000002,6.3,1.5,652.0179
2024-11-04 17:36:00,85,148.0903,2131.0,4.800000000000001,6.3,1.3999999999999986,643.3663
2024-11-04 17:39:00,82,145.4861,2131.0,4.800000000000001,6.3999999999999995,1.5,641.1029
2024-11-04 17:42:00,84,144.8785,2131.0,4.800000000000001,6.3999999999999995,1.5,643.1981
2024-11-04 17:45:00,85,147.7431,2131.0,4.800000000000001,6.499999999999999,1.5,639.9016
2024-11-04 17:48:00,84,147.9167,2131.0,4.699999999999999,6.3999999999999995,1.6000000000000014,637.9808
2024-11-04 17:51:00,84,146.7014,2131.0,4.699999999999999,6.3,1.5,636.481
2024-11-04 17:54:00,83,146.7014,2131.0,4.699999999999999,6.199999999999999,1.5,637.1469
2024-11-04 17:57:00,81,148.7847,2131.0,4.800000000000001,6.199999999999999,1.3999999999999986,636.5122
2024-11-04 18:00:00,81,144.8785,2131.0,4.600000000000001,6.2,1.4000000000000021,625.4048
2024-11-04 18:03:00,84,145.5729,2131.0,4.5,6.3,1.4999999999999964,632.4313
2024-11-04 18:06:00,82,144.0972,2131.0,4.699999999999999,6.3999999999999995,1.3999999999999986,633.2418
2024-11-04 18:09:00,83,145.3125,2131.0,4.600000000000001,6.3,1.4999999999999964,627.9355
2024-11-04 18:12:00,83,147.9167,2131.0,4.699999999999999,6.1,1.4999999999999964,633.3186
2024-11-04 18:15:00,83,149.3056,2131.0,4.600000000000001,6.1,1.5999999999999979,636.3037
2024-11-04 18:18:00,83,148.9583,2131.0,4.600000000000001,6.199999999999999,1.4999999999999964,628.2654
2024-11-04 18:21:00,84,147.1354,2131.0,4.799999999999997,6.2,1.3999999999999986,630.9138
2024-11-04 18:24:00,82,145.7465,2132.0,4.600000000000001,6.3,1.4999999999999964,630.5449
2024-11-04 18:27:00,84,143.6632,2132.0,4.699999999999999,6.2,1.3999999999999986,633.3401
2024-11-04 18:30:00,82,144.6181,2132.0,4.699999999999999,6.3,1.5,626.8185
2024-11-04 18:33:00,83,146.0069,2132.0,4.5,6.3,1.5000000000000036,628.5764
2024-11-04 18:36:00,81,143.5764,2132.0,4.699999999999999,6.3,1.4000000000000021,625.4267
2024-11-04 18:39:00,82,141.059,2132.0,4.399999999999999,6.3,1.5000000000000036,621.2191
2024-11-04 18:42:00,83,143.5764,2132.0,4.600000000000001,6.2,1.4000000000000021,626.2798
2024-11-04 18:45:00,81,147.2222,2132.0,4.5,6.3,1.5000000000000036,626.7043
2024-11-04 18:48:00,82,143.75,2132.0,4.600000000000001,6.2,1.4999999999999964,629.7383
2024-11-04 18:51:00,83,145.5729,2132.0,4.5,6.1,1.4000000000000021,627.1254
2024-11-04 18:54:00,83,142.7951,2132.0,4.5,6.3,1.5999999999999979,628.1573
2024-11-04 18:57:00,82,143.6632,2132.0,4.600000000000001,6.2,1.5999999999999979,623.4114
2024-11-04 19:00:00,80,139.3229,2132.0,4.399999999999999,6.3,1.4000000000000021,617.3486
2024-11-04 19:03:00,80,144.6181,2132.0,4.5,6.2,1.4000000000000021,616.3309
2024-11-04 19:06:00,81,139.4097,2132.0,4.300000000000001,6.2,1.5,617.6086
2024-11-04 19:09:00,81,141.6667,2132.0,4.400000000000002,6.3,1.3999999999999986,611.5447
2024-11-04 19:12:00,81,141.059,2132.0,4.5,6.3,1.3000000000000007,611.1917
2024-11-04 19:15:00,81,139.4965,2132.0,4.400000000000002,6.3,1.6999999999999957,615.3008
2024-11-04 19:18:00,80,142.3611,2132.0,4.600000000000001,6.3,1.4999999999999964,619.3365
2024-11-04 19:21:00,80,140.3646,2132.0,4.800000000000001,6.3,1.3999999999999986,616.113
2024-11-04 19:24:00,81,144.5313,2133.0,4.699999999999999,6.199999999999999,1.3999999999999986,611.96
2024-11-04 19:27:00,82,138.9757,2133.0,4.800000000000001,6.199999999999999,1.2999999999999972,617.2499
2024-11-04 19:30:00,81,141.9271,2133.0,4.800000000000001,6.2,1.2999999999999972,615.4576
2024-11-04 19:33:00,81,136.1979,2133.0,4.800000000000001,6.3,1.2999999999999972,612.5953
2024-11-04 19:36:00,80,139.4965,2133.0,4.5,6.2,1.4000000000000021,604.4821
2024-11-04 19:39:00,80,135.5035,2133.0,4.699999999999999,6.2,1.4000000000000021,605.126
2024-11-04 19:42:00,78,141.5799,2133.0,4.599999999999998,6.2,1.3000000000000043,603.4473
2024-11-04 19:45:00,80,138.4549,2133.0,4.800000000000001,6.3,1.2000000000000028,607.9385
2024-11-04 19:48:00,80,139.8438,2133.0,4.600000000000001,6.2,1.4000000000000021,604.9567
2024-11-04 19:51:00,79,138.8021,2133.0,4.5,6.2,1.5000000000000036,604.404
2024-11-04 19:54:00,79,137.3264,2133.0,4.800000000000001,6.2,1.2000000000000028,604.0959
2024-11-04 19:57:00,80,139.3229,2133.0,4.699999999999999,6.2,1.3000000000000007,604.2303
2024-11-04 20:00:00,79,137.1528,2133.0,4.600000000000001,6.2,1.4000000000000021,602.5182
2024-11-04 20:03:00,80,141.2326,2133.0,4.600000000000001,6.2,1.4000000000000021,607.9529
2024-11-04 20:06:00,80,135.5903,2133.0,4.600000000000001,6.2,1.4000000000000021,603.1789
2024-11-04 20:09:00,78,138.3681,2133.0,4.599999999999998,6.2,1.3000000000000043,602.7522
2024-11-04 20:12:00,78,136.4583,2133.0,4.699999999999999,6.2,1.3000000000000043,601.5677
2024-11-04 20:15:00,83,153.9931,2133.0,4.699999999999999,5.7,1.3000000000000043,605.6873
2024-11-04 20:18:00,85,162.2396,2133.0,4.900000000000002,6.0,1.6999999999999957,649.6766
2024-11-04 20:21:00,84,157.4653,2133.0,5.100000000000001,6.0,1.4999999999999964,660.6586
2024-11-04 20:24:00,83,161.8056,2134.0,5.100000000000001,6.0,1.4999999999999964,660.6222
2024-11-04 20:27:00,84,157.0313,2134.0,5.199999999999999,6.1,1.4999999999999964,660.9065
2024-11-04 20:30:00,85,158.1597,2134.0,5.0,6.1,1.5999999999999979,658.7219
2024-11-04 20:33:00,88,160.9375,2134.0,5.199999999999999,6.2,1.6999999999999993,672.192
2024-11-04 20:36:00,85,164.5833,2134.0,5.100000000000001,6.0,1.8000000000000007,676.8979
2024-11-04 20:39:00,88,163.7153,2134.0,5.100000000000001,6.0,1.6999999999999993,677.7964
2024-11-04 20:42:00,87,164.9306,2134.0,5.300000000000001,6.0,1.6000000000000014,673.2066
2024-11-04 20:45:00,90,164.4097,2134.0,5.100000000000001,6.0,1.8000000000000007,676.6094
2024-11-04 20:48:00,89,165.5382,2134.0,5.099999999999998,6.0,1.6000000000000014,676.157
2024-11-04 20:51:00,88,165.8854,2134.0,5.100000000000001,5.9,1.8000000000000007,680.4886
2024-11-04 20:54:00,89,166.3194,2134.0,5.199999999999999,6.0,1.7000000000000028,685.2515
2024-11-04 20:57:00,91,167.1007,2134.0,5.199999999999999,6.0,1.6000000000000014,680.795
2024-11-04 21:00:00,87,163.7153,2134.0,5.300000000000001,6.0,1.6000000000000014,685.1986
2024-11-04 21:03:00,87,165.8854,2134.0,5.400000000000002,6.1,1.5,684.319
2024-11-04 21:06:00,90,161.8056,2134.0,5.100000000000001,6.1,1.6999999999999993,675.5206
2024-11-04 21:09:00,86,165.1042,2134.0,5.100000000000001,6.1,1.8000000000000007,679.2147
2024-11-04 21:12:00,88,163.9757,2134.0,5.300000000000001,6.1000000000000005,1.6000000000000014,681.1044
2024-11-04 21:15:00,88,165.3646,2134.0,5.199999999999999,6.0,1.6000000000000014,674.2773
2024-11-04 21:18:00,87,167.0139,2134.0,5.199999999999999,5.9,1.6000000000000014,677.5103
2024-11-04 21:21:00,86,163.5417,2134.0,5.300000000000001,6.0,1.6000000000000014,678.3334
2024-11-04 21:24:00,86,165.1042,2135.0,5.199999999999999,5.9,1.6000000000000014,674.6608
2024-11-04 21:27:00,88,161.4583,2135.0,5.100000000000001,6.1000000000000005,1.6999999999999993,675.0853
2024-11-04 21:30:00,88,161.5451,2135.0,5.199999999999999,6.2,1.6000000000000014,678.9583
2024-11-04 21:33:00,85,167.0139,2135.0,5.199999999999999,6.1000000000000005,1.6000000000000014,679.7606
2024-11-04 21:36:00,89,163.7153,2135.0,5.300000000000001,6.0,1.6000000000000014,674.6248
2024-11-04 21:39:00,84,164.8438,2135.0,5.100000000000001,6.0,1.6999999999999993,675.7351
2024-11-04 21:42:00,86,165.2778,2135.0,5.100000000000001,5.9,1.5999999999999979,671.3474
2024-11-04 21:45:00,87,160.7639,2135.0,5.100000000000001,6.1000000000000005,1.6999999999999993,668.0209
2024-11-04 21:48:00,87,162.3264,2135.0,5.100000000000001,6.1000000000000005,1.6999999999999993,673.2872
2024-11-04 21:51:00,88,162.8472,2135.0,5.100000000000001,6.000000000000001,1.6999999999999993,667.6747
2024-11-04 21:54:00,88,161.4583,2135.0,5.100000000000001,6.000000000000001,1.5999999999999979,669.1036
2024-11-04 21:57:00,86,162.4132,2135.0,5.199999999999999,6.000000000000001,1.5,668.5841
2024-11-04 22:00:00,86,160.1563,2135.0,5.100000000000001,6.1000000000000005,1.5999999999999979,668.2076
2024-11-04 22:03:00,87,158.0729,2135.0,5.100000000000001,6.2,1.5999999999999979,666.1459
2024-11-04 22:06:00,87,160.6771,2135.0,5.0,6.1000000000000005,1.5999999999999979,667.4498
2024-11-04 22:09:00,85,160.7639,2135.0,5.100000000000001,6.2,1.6999999999999993,669.4645
2024-11-04 22:12:00,87,161.1111,2135.0,5.100000000000001,6.000000000000001,1.6999999999999993,670.8832
2024-11-04 22:15:00,85,162.934,2135.0,5.100000000000001,6.000000000000001,1.6999999999999993,669.6296
2024-11-04 22:18:00,86,161.5451,2135.0,5.199999999999999,6.1000000000000005,1.5,668.188
2024-11-04 22:21:00,84,160.5903,2135.0,5.100000000000001,6.2,1.5999999999999979,667.7299
2024-11-04 22:24:00,86,160.1563,2136.0,5.100000000000001,6.1000000000000005,1.5999999999999979,667.3097
2024-11-04 22:27:00,84,160.5903,2136.0,5.100000000000001,6.1000000000000005,1.5999999999999979,666.2131
2024-11-04 22:30:00,84,162.3264,2136.0,5.100000000000001,6.1000000000000005,1.5999999999999979,668.8651
2024-11-04 22:33:00,88,163.6285,2136.0,5.100000000000001,6.0,1.6999999999999993,671.3882
2024-11-04 22:36:00,85,164.1493,2136.0,5.100000000000001,5.9,1.6999999999999993,672.2285
2024-11-04 22:39:00,86,163.6285,2136.0,5.100000000000001,6.0,1.6999999999999993,669.791
2024-11-04 22:42:00,87,164.1493,2136.0,5.299999999999997,5.9,1.5,668.8179
2024-11-04 22:45:00,88,162.6736,2136.0,5.100000000000001,6.1,1.5999999999999979,667.2737
2024-11-04 22:48:00,86,163.5417,2136.0,5.100000000000001,5.9,1.6999999999999993,668.9057
2024-11-04 22:51:00,87,163.3681,2136.0,5.100000000000001,5.9,1.6999999999999993,665.9036
2024-11-04 22:54:00,86,163.8021,2136.0,5.100000000000001,6.0,1.6999999999999993,667.4182
2024-11-04 22:57:00,86,164.0625,2136.0,5.100000000000001,6.0,1.4999999999999964,669.397
2024-11-04 23:00:00,88,165.1042,2136.0,5.0,5.800000000000001,1.5999999999999979,669.9135
2024-11-04 23:03:00,85,167.0139,2136.0,5.100000000000001,6.0,1.6999999999999993,673.2628
2024-11-04 23:06:00,88,164.4097,2136.0,5.199999999999999,6.0,1.7000000000000028,680.9368
2024-11-04 23:09:00,89,161.8924,2136.0,5.100000000000001,6.2,1.6999999999999993,677.3201
2024-11-04 23:12:00,89,161.4583,2136.0,5.100000000000001,6.199999999999999,1.6999999999999993,677.3461
2024-11-04 23:15:00,87,157.2049,2136.0,5.199999999999999,6.2,1.6999999999999993,675.6936
2024-11-04 23:18:00,88,154.2535,2136.0,5.100000000000001,6.2,1.5999999999999979,668.4681
2024-11-04 23:21:00,88,152.9514,2136.0,5.199999999999999,6.3999999999999995,1.4999999999999964,663.0194
2024-11-04 23:24:00,85,152.3438,2137.0,5.0,6.2,1.5999999999999979,661.8661
2024-11-04 23:27:00,86,146.7882,2137.0,5.100000000000001,6.3,1.4999999999999964,656.952
2024-11-04 23:30:00,82,153.125,2137.0,4.900000000000002,6.3,1.6000000000000014,654.7722
2024-11-04 23:33:00,86,153.7326,2137.0,5.0,6.2,1.5000000000000036,656.9345
2024-11-04 23:36:00,85,153.3854,2137.0,5.099999999999998,6.3,1.5000000000000036,654.4897
2024-11-04 23:39:00,85,152.5174,2137.0,5.0,6.2,1.5000000000000036,656.03
2024-11-04 23:42:00,84,152.7778,2137.0,5.0,6.2,1.5000000000000036,652.8683
2024-11-04 23:45:00,87,154.8611,2137.0,4.900000000000002,6.3,1.6000000000000014,658.8783
2024-11-04 23:48:00,86,154.8611,2137.0,5.0,6.2,1.5000000000000036,657.1069
2024-11-04 23:51:00,86,151.2153,2137.0,5.0,6.2,1.5000000000000036,655.0408
2024-11-04 23:54:00,84,150.3472,2137.0,4.900000000000002,6.3,1.5,648.8594
2024-11-04 23:57:00,84,148.5243,2137.0,4.900000000000002,6.2,1.5,641.762
2024-11-05 00:00:00,84,147.0486,2137.0,4.800000000000001,6.3,1.5,641.2565
2024-11-05 00:03:00,82,149.0451,2137.0,4.800000000000001,6.2,1.5,632.1647
2024-11-05 00:06:00,84,150.6944,2137.0,5.100000000000001,6.2,1.3999999999999986,635.1249
2024-11-05 00:09:00,84,147.5694,2137.0,4.800000000000001,6.1,1.5,637.1187
2024-11-05 00:12:00,85,149.0451,2137.0,5.0,6.1,1.3999999999999986,641.8649
2024-11-05 00:15:00,85,153.3854,2137.0,5.0,6.3,1.5000000000000036,649.8817
2024-11-05 00:18:00,84,148.4375,2137.0,5.099999999999998,6.3,1.4000000000000021,638.9255
2024-11-05 00:21:00,84,146.441,2137.0,4.899999999999999,6.2,1.5,637.423
2024-11-05 00:24:00,85,150.3472,2138.0,4.899999999999999,6.2,1.5,640.619
2024-11-05 00:27:00,85,150.2604,2138.0,4.800000000000001,6.3,1.5,640.7692
2024-11-05 00:30:00,83,147.6563,2138.0,4.900000000000002,6.2,1.5,638.229
2024-11-05 00:33:00,83,149.9132,2138.0,4.800000000000001,6.199999999999999,1.5,641.5776
2024-11-05 00:36:00,84,151.4757,2138.0,4.900000000000002,6.3,1.6000000000000014,648.4503
2024-11-05 00:39:00,83,153.125,2138.0,4.900000000000002,6.2,1.6000000000000014,653.6714
2024-11-05 00:42:00,86,152.4306,2138.0,5.0,6.1,1.5000000000000036,654.227
2024-11-05 00:45:00,83,153.8194,2138.0,5.0,6.199999999999999,1.5000000000000036,651.2234
2024-11-05 00:48:00,86,154.8611,2138.0,5.099999999999998,6.199999999999999,1.5999999999999979,654.5131
2024-11-05 00:51:00,84,154.4271,2138.0,5.0,6.1,1.6000000000000014,644.4852
2024-11-05 00:54:00,81,152.8646,2138.0,5.0,6.0,1.5,641.874
2024-11-05 00:57:00,83,150.6077,2138.0,4.800000000000001,6.1,1.6000000000000014,646.7883
2024-11-05 01:00:00,84,155.0347,2138.0,4.900000000000002,6.0,1.5,645.1006
2024-11-05 01:03:00,84,154.6007,2138.0,4.800000000000001,6.1,1.7000000000000028,642.5298
2024-11-05 01:06:00,84,152.2569,2138.0,4.900000000000002,6.1,1.6000000000000014,644.0512
2024-11-05 01:09:00,84,152.4306,2138.0,4.900000000000002,6.0,1.6000000000000014,645.2683
2024-11-05 01:12:00,83,151.3889,2138.0,4.800000000000001,6.1,1.6000000000000014,637.8191
2024-11-05 01:15:00,82,150.1736,2138.0,5.0,6.0,1.4000000000000021,637.2836
2024-11-05 01:18:00,83,149.4792,2138.0,4.900000000000002,6.1,1.5,639.9954
2024-11-05 01:21:00,85,152.0833,2138.0,4.900000000000002,6.1,1.6000000000000014,640.1926
2024-11-05 01:24:00,85,150.7813,2139.0,4.899999999999999,6.1,1.7000000000000028,640.5776
2024-11-05 01:27:00,85,150.6944,2139.0,4.800000000000001,6.0,1.5,636.0837
2024-11-05 01:30:00,84,151.2153,2139.0,4.900000000000002,6.1,1.6000000000000014,645.8638
2024-11-05 01:33:00,84,152.7778,2139.0,4.900000000000002,6.1,1.5,641.5906
2024-11-05 01:36:00,82,154.4271,2139.0,4.900000000000002,6.1,1.5,644.1196
2024-11-05 01:39:00,85,151.5625,2139.0,4.900000000000002,6.1,1.5,640.9924
2024-11-05 01:42:00,83,151.3889,2139.0,4.900000000000002,6.2,1.6000000000000014,647.9059
2024-11-05 01:45:00,85,152.0833,2139.0,5.0,6.199999999999999,1.5000000000000036,652.4587
2024-11-05 01:48:00,86,152.0833,2139.0,4.900000000000002,6.3,1.6000000000000014,649.6821
2024-11-05 01:51:00,85,155.2952,2139.0,5.0,6.199999999999999,1.5000000000000036,655.1243
2024-11-05 01:54:00,86,153.7326,2139.0,4.800000000000001,6.3,1.6000000000000014,652.3817
2024-11-05 01:57:00,83,152.691,2139.0,5.0,6.3,1.5999999999999979,650.397
2024-11-05 02:00:00,85,151.6493,2139.0,5.0,6.1,1.6000000000000014,648.1821
2024-11-05 02:03:00,84,156.7708,2139.0,5.0,6.3,1.5000000000000036,653.5285
2024-11-05 02:06:00,85,156.3368,2139.0,5.099999999999998,6.0,1.5000000000000036,650.9094
2024-11-05 02:09:00,85,157.4653,2139.0,5.099999999999998,5.800000000000001,1.5999999999999979,655.1136
2024-11-05 02:12:00,84,156.4236,2139.0,5.0,6.1,1.5999999999999979,655.8862
2024-11-05 02:15:00,84,157.4653,2139.0,4.900000000000002,6.1,1.6000000000000014,653.041
2024-11-05 02:18:00,86,157.0313,2139.0,5.0,6.199999999999999,1.5000000000000036,654.1318
2024-11-05 02:21:00,85,156.5972,2139.0,4.900000000000002,6.199999999999999,1.6999999999999957,659.6136
2024-11-05 02:24:00,83,154.6007,2140.0,4.900000000000002,6.199999999999999,1.6999999999999957,659.688
2024-11-05 02:27:00,86,155.9896,2140.0,5.099999999999998,6.0,1.5000000000000036,654.7232
2024-11-05 02:30:00,85,152.2569,2140.0,5.099999999999998,6.199999999999999,1.5000000000000036,651.8418
2024-11-05 02:33:00,83,149.4792,2140.0,4.900000000000002,6.3,1.6000000000000014,647.9952
2024-11-05 02:36:00,82,149.8264,2140.0,4.900000000000002,6.3,1.6000000000000014,644.317
2024-11-05 02:39:00,85,151.1285,2140.0,4.899999999999999,6.3,1.6000000000000014,647.73
2024-11-05 02:42:00,84,151.8229,2140.0,4.899999999999999,6.2,1.6000000000000014,644.2877
2024-11-05 02:45:00,84,152.691,2140.0,4.899999999999999,6.1,1.6000000000000014,645.6491
2024-11-05 02:48:00,84,151.3889,2140.0,5.0,6.199999999999999,1.3999999999999986,640.8516
2024-11-05 02:51:00,83,150.0868,2140.0,4.899999999999999,6.199999999999999,1.5,637.0867
2024-11-05 02:54:00,83,150.7813,2140.0,4.899999999999999,6.1000000000000005,1.5,640.9156
2024-11-05 02:57:00,84,150.7813,2140.0,4.899999999999999,6.1,1.5,637.4109
2024-11-05 03:00:00,83,150.2604,2140.0,4.899999999999999,6.2,1.5,637.5946
2024-11-05 03:03:00,81,150.9549,2140.0,4.899999999999999,6.1,1.5,636.9225
2024-11-05 03:06:00,81,150.7813,2140.0,4.899999999999999,6.0,1.2999999999999972,634.361
2024-11-05 03:09:00,83,148.8715,2140.0,4.899999999999999,6.199999999999999,1.5,634.1629
2024-11-05 03:12:00,83,147.7431,2140.0,5.0,6.2,1.5,634.6
2024-11-05 03:15:00,82,147.9167,2140.0,4.799999999999997,6.2,1.3999999999999986,631.2843
2024-11-05 03:18:00,82,147.9167,2140.0,4.699999999999999,6.2,1.4999999999999964,631.3462
2024-11-05 03:21:00,82,146.3542,2140.0,4.699999999999999,6.2,1.3999999999999986,625.9618
2024-11-05 03:24:00,81,146.2674,2141.0,4.699999999999999,6.1,1.4999999999999964,625.0432
2024-11-05 03:27:00,80,146.7014,2141.0,4.600000000000001,6.2,1.4000000000000021,622.7054
2024-11-05 03:30:00,82,148.0903,2141.0,4.699999999999999,6.1,1.4999999999999964,625.1643
2024-11-05 03:33:00,80,148.9583,2141.0,4.799999999999997,6.0,1.3999999999999986,621.8969
2024-11-05 03:36:00,81,149.2188,2141.0,4.699999999999999,6.0,1.4000000000000021,614.5648
2024-11-05 03:39:00,81,147.5694,2141.0,4.5,6.0,1.6000000000000014,618.7587
2024-11-05 03:42:00,80,147.5694,2141.0,4.599999999999998,6.0,1.5000000000000036,616.0375
2024-11-05 03:45:00,81,146.2674,2141.0,4.400000000000002,6.0,1.6000000000000014,614.1113
2024-11-05 03:48:00,81,147.309,2141.0,4.599999999999998,5.800000000000001,1.5000000000000036,617.8821
2024-11-05 03:51:00,81,149.2188,2141.0,4.699999999999999,6.0,1.4999999999999964,622.4313
2024-11-05 03:54:00,81,148.9583,2141.0,4.699999999999999,6.1,1.4999999999999964,632.3024
2024-11-05 03:57:00,81,148.1771,2141.0,4.599999999999998,6.1,1.6999999999999993,624.1192
2024-11-05 04:00:00,82,148.0903,2141.0,4.599999999999998,6.0,1.5999999999999979,625.8218
2024-11-05 04:03:00,80,147.4826,2141.0,4.699999999999999,6.2,1.4999999999999964,623.6554
2024-11-05 04:06:00,81,146.6146,2141.0,4.799999999999997,6.2,1.3999999999999986,622.3643
2024-11-05 04:09:00,81,147.2222,2141.0,4.699999999999999,6.2,1.4999999999999964,625.9066
2024-11-05 04:12:00,81,146.441,2141.0,4.600000000000001,6.2,1.4000000000000021,622.1932
2024-11-05 04:15:00,81,146.0069,2141.0,4.699999999999999,6.2,1.4000000000000021,621.0804
2024-11-05 04:18:00,80,144.184,2141.0,4.699999999999999,6.3,1.4000000000000021,619.5112
2024-11-05 04:21:00,79,143.2292,2141.0,4.599999999999998,6.2,1.5000000000000036,615.4648
2024-11-05 04:24:00,82,143.316,2142.0,4.5,6.2,1.5000000000000036,622.4492
2024-11-05 04:27:00,82,144.8785,2142.0,4.800000000000001,6.2,1.4000000000000021,617.0527
2024-11-05 04:30:00,81,145.9201,2142.0,4.699999999999999,6.1000000000000005,1.4000000000000021,623.3275
2024-11-05 04:33:00,81,145.5729,2142.0,4.599999999999998,6.1000000000000005,1.5000000000000036,621.4536
2024-11-05 04:36:00,81,144.184,2142.0,4.599999999999998,6.2,1.5000000000000036,614.4275
2024-11-05 04:39:00,80,143.75,2142.0,4.699999999999999,6.1000000000000005,1.4000000000000021,611.359
2024-11-05 04:42:00,79,142.5347,2142.0,4.599999999999998,6.2,1.4000000000000021,609.8669
2024-11-05 04:45:00,80,143.4028,2142.0,4.5,6.000000000000001,1.5,606.8913
2024-11-05 04:48:00,80,144.6181,2142.0,4.599999999999998,6.1000000000000005,1.4000000000000021,610.4203
2024-11-05 04:51:00,80,143.75,2142.0,4.599999999999998,6.000000000000001,1.5000000000000036,612.4026
2024-11-05 04:54:00,81,144.0972,2142.0,4.599999999999998,6.1000000000000005,1.5000000000000036,613.4353
2024-11-05 04:57:00,80,142.9688,2142.0,4.599999999999998,6.000000000000001,1.4000000000000021,611.1693
2024-11-05 05:00:00,80,142.3611,2142.0,4.699999999999999,6.000000000000001,1.4000000000000021,601.9609
2024-11-05 05:03:00,79,142.7083,2142.0,4.5,6.1000000000000005,1.3999999999999986,599.6175
2024-11-05 05:06:00,79,142.8819,2142.0,4.599999999999998,5.9,1.3000000000000007,596.6151
2024-11-05 05:09:00,79,145.5729,2142.0,4.599999999999998,5.800000000000001,1.4000000000000021,600.4031
2024-11-05 05:12:00,79,146.1806,2142.0,4.5,5.800000000000001,1.5,604.7653
2024-11-05 05:15:00,79,145.7465,2142.0,4.5,6.000000000000001,1.5,606.7078
2024-11-05 05:18:00,78,143.6632,2142.0,4.599999999999998,5.9,1.4000000000000021,601.9614
2024-11-05 05:21:00,79,144.184,2142.0,4.600000000000001,6.000000000000001,1.5,600.4718
2024-11-05 05:24:00,79,144.0104,2143.0,4.5,6.000000000000001,1.3000000000000007,599.861
2024-11-05 05:27:00,79,145.1389,2143.0,4.5,5.800000000000001,1.5,603.1909
2024-11-05 05:30:00,80,143.8368,2143.0,4.5,6.000000000000001,1.5,604.7228
2024-11-05 05:33:00,78,143.6632,2143.0,4.5,5.8999999999999995,1.3999999999999986,601.0718
2024-11-05 05:36:00,80,142.9688,2143.0,4.599999999999998,6.000000000000001,1.3000000000000007,601.4351
2024-11-05 05:39:00,79,141.8403,2143.0,4.599999999999998,6.000000000000001,1.4000000000000021,601.9082
2024-11-05 05:42:00,78,142.0139,2143.0,4.5,6.000000000000001,1.5,599.8149
2024-11-05 05:45:00,78,142.1007,2143.0,4.5,6.000000000000001,1.3999999999999986,591.9229
2024-11-05 05:48:00,78,142.3611,2143.0,4.5,6.000000000000001,1.3000000000000007,592.165
2024-11-05 05:51:00,78,141.5799,2143.0,4.5,6.000000000000001,1.3999999999999986,589.3339
2024-11-05 05:54:00,78,140.625,2143.0,4.399999999999999,6.000000000000001,1.2999999999999972,588.0338
2024-11-05 05:57:00,77,138.8889,2143.0,4.399999999999999,5.9,1.2999999999999972,580.5977
2024-11-05 06:00:00,76,138.8889,2143.0,4.199999999999999,5.800000000000001,1.3999999999999986,579.2262
2024-11-05 06:03:00,77,138.4549,2143.0,4.399999999999999,6.000000000000001,1.2999999999999972,580.1699
2024-11-05 06:06:00,76,140.7986,2143.0,4.300000000000001,5.799999999999999,1.2999999999999972,580.0167
2024-11-05 06:09:00,77,138.5417,2143.0,4.5,5.9,1.1999999999999957,580.3221
2024-11-05 06:12:00,77,138.1944,2143.0,4.199999999999999,6.000000000000001,1.3999999999999986,579.614
2024-11-05 06:15:00,77,137.1528,2143.0,4.5,6.000000000000001,1.1999999999999957,579.2346
2024-11-05 06:18:00,77,138.1944,2143.0,4.399999999999999,5.8999999999999995,1.2999999999999972,578.824
2024-11-05 06:21:00,77,139.3229,2143.0,4.399999999999999,5.8999999999999995,1.2999999999999972,583.1202
2024-11-05 06:24:00,77,139.4097,2144.0,4.299999999999997,6.000000000000001,1.3000000000000043,579.1747
2024-11-05 06:27:00,77,139.6701,2144.0,4.100000000000001,5.8999999999999995,1.4999999999999964,580.5011
2024-11-05 06:30:00,76,138.5417,2144.0,4.299999999999997,5.8999999999999995,1.3000000000000043,574.7173
2024-11-05 06:33:00,76,137.6736,2144.0,4.199999999999999,5.8999999999999995,1.3000000000000043,573.808
2024-11-05 06:36:00,76,135.4167,2144.0,4.199999999999999,5.8999999999999995,1.4000000000000021,575.6415
2024-11-05 06:39:00,75,135.5035,2144.0,4.399999999999999,5.8999999999999995,1.2000000000000028,572.4131
2024-11-05 06:42:00,76,134.8958,2144.0,4.199999999999999,5.8999999999999995,1.4000000000000021,570.5161
2024-11-05 06:45:00,75,135.8507,2144.0,4.100000000000001,5.8999999999999995,1.3000000000000007,562.3796
2024-11-05 06:48:00,75,134.0278,2144.0,4.0,5.8999999999999995,1.5,561.873
2024-11-05 06:51:00,75,134.4618,2144.0,4.099999999999998,5.8,1.3000000000000007,558.5336
2024-11-05 06:54:00,75,134.6354,2144.0,4.199999999999999,5.8,1.1999999999999993,560.5892
2024-11-05 06:57:00,75,134.1146,2144.0,4.099999999999998,5.8999999999999995,1.3000000000000007,558.8766
2024-11-05 07:00:00,75,134.9826,2144.0,4.099999999999998,5.8,1.3000000000000007,561.1868
2024-11-05 07:03:00,74,134.9826,2144.0,4.099999999999998,5.8999999999999995,1.3000000000000007,561.1702
2024-11-05 07:06:00,74,133.7674,2144.0,4.099999999999998,5.8,1.3000000000000007,560.7206
2024-11-05 07:09:00,74,134.5486,2144.0,4.099999999999998,5.8,1.3000000000000007,559.7947
2024-11-05 07:12:00,74,134.6354,2144.0,4.199999999999999,5.8,1.1999999999999993,555.8324
2024-11-05 07:15:00,74,133.6806,2144.0,4.099999999999998,5.8,1.3000000000000007,557.6656
2024-11-05 07:18:00,74,136.2847,2144.0,4.0,5.7,1.3000000000000007,559.2512
2024-11-05 07:21:00,74,137.1528,2144.0,4.199999999999999,5.7,1.1999999999999993,560.3593
2024-11-05 07:24:00,74,138.3681,2145.0,4.099999999999998,5.7,1.3000000000000007,560.0718
2024-11-05 07:27:00,74,137.6736,2145.0,4.099999999999998,5.7,1.3000000000000007,560.8894
2024-11-05 07:30:00,74,136.7188,2145.0,4.099999999999998,5.8,1.3000000000000007,561.2909
2024-11-05 07:33:00,75,138.0208,2145.0,4.099999999999998,5.7,1.3000000000000007,563.5541
2024-11-05 07:36:00,75,138.1076,2145.0,4.099999999999998,5.7,1.3000000000000007,560.6146
2024-11-05 07:39:00,74,137.066,2145.0,4.099999999999998,5.8,1.3000000000000007,561.0635
2024-11-05 07:42:00,74,137.6736,2145.0,4.099999999999998,5.8,1.3000000000000007,561.0447
2024-11-05 07:45:00,75,136.0243,2145.0,4.099999999999998,5.8,1.3000000000000007,560.392
2024-11-05 07:48:00,74,136.4583,2145.0,4.199999999999999,5.7,1.1999999999999993,555.5419
2024-11-05 07:51:00,74,138.9757,2145.0,4.099999999999998,5.7,1.3000000000000007,553.006
2024-11-05 07:54:00,74,139.0625,2145.0,4.199999999999999,5.6000000000000005,1.1999999999999993,560.9999
2024-11-05 07:57:00,74,139.9306,2145.0,4.099999999999998,5.500000000000001,1.3000000000000007,558.3123
2024-11-05 08:00:00,75,139.4965,2145.0,4.099999999999998,5.5,1.3000000000000007,559.4109
2024-11-05 08:03:00,75,141.6667,2145.0,4.099999999999998,5.6,1.3000000000000007,561.5712
2024-11-05 08:06:00,75,144.184,2145.0,4.099999999999998,5.6,1.4000000000000021,564.28
2024-11-05 08:09:00,75,147.2222,2145.0,4.299999999999997,5.5,1.2000000000000028,575.9837
2024-11-05 08:12:00,77,148.5243,2145.0,4.300000000000001,5.5,1.4000000000000021,575.4289
2024-11-05 08:15:00,77,148.0903,2145.0,4.199999999999999,5.5,1.4000000000000021,578.1111
2024-11-05 08:18:00,77,158.941,2145.0,4.199999999999999,5.5,1.4000000000000021,579.9545
2024-11-05 08:21:00,79,151.9097,2145.0,4.399999999999999,5.4,1.3999999999999986,594.2099
2024-11-05 08:24:00,78,151.3889,2146.0,4.5,5.4,1.3999999999999986,588.9069
2024-11-05 08:27:00,76,144.4444,2146.0,4.299999999999997,5.7,1.3999999999999986,587.7667
2024-11-05 08:30:00,76,143.5764,2146.0,4.5,5.8,1.2999999999999972,584.6523
2024-11-05 08:33:00,77,145.3125,2146.0,4.299999999999997,5.7,1.3999999999999986,586.782
2024-11-05 08:36:00,77,150.5208,2146.0,4.5,5.8,1.2999999999999972,595.046
2024-11-05 08:39:00,79,147.7431,2146.0,4.299999999999997,5.8,1.3999999999999986,594.3303
2024-11-05 08:42:00,77,143.75,2146.0,4.399999999999999,5.7,1.2999999999999972,586.8441
2024-11-05 08:45:00,77,147.9167,2146.0,4.399999999999999,5.7,1.3999999999999986,582.2338
2024-11-05 08:48:00,76,150.2604,2146.0,4.5,5.6,1.2999999999999972,584.2593
2024-11-05 08:51:00,76,146.0069,2146.0,4.099999999999998,5.6,1.5000000000000036,580.1214
2024-11-05 08:54:00,78,153.2986,2146.0,4.299999999999997,5.5,1.3000000000000043,586.2543
2024-11-05 08:57:00,78,149.7396,2146.0,4.399999999999999,5.5,1.2999999999999972,587.8124
2024-11-05 09:00:00,78,152.7778,2146.0,4.399999999999999,5.5,1.2999999999999972,584.8412
2024-11-05 09:03:00,78,150.6077,2146.0,4.299999999999997,5.5,1.3000000000000043,580.4915
2024-11-05 09:06:00,80,159.4618,2146.0,4.5,5.7,1.3999999999999986,597.1859
2024-11-05 09:09:00,79,159.4618,2146.0,4.5,5.5,1.5,601.6283
2024-11-05 09:12:00,79,161.4583,2146.0,4.600000000000001,5.4,1.3999999999999986,604.1468
2024-11-05 09:15:00,80,162.066,2146.0,4.5,5.4,1.3999999999999986,605.5426
2024-11-05 09:18:00,81,167.1007,2146.0,4.599999999999998,5.4,1.5000000000000036,621.7967
2024-11-05 09:21:00,81,165.7118,2146.0,4.599999999999998,5.4,1.5000000000000036,620.5284
2024-11-05 09:24:00,81,165.7118,2147.0,4.599999999999998,5.4,1.5999999999999979,619.7243
2024-11-05 09:27:00,81,166.1458,2147.0,4.800000000000001,5.5,1.4999999999999964,624.1338
2024-11-05 09:30:00,84,164.4097,2147.0,4.799999999999997,5.7,1.6000000000000014,635.4161
2024-11-05 09:33:00,83,162.7604,2147.0,5.0,5.8,1.5,639.817
2024-11-05 09:36:00,82,162.2396,2147.0,4.699999999999999,5.8,1.6999999999999993,645.9754
2024-11-05 09:39:00,82,161.3715,2147.0,4.899999999999999,5.8,1.5,636.9033
2024-11-05 09:42:00,84,164.0625,2147.0,4.899999999999999,5.6,1.6000000000000014,637.5253
2024-11-05 09:45:00,84,164.2361,2147.0,4.899999999999999,5.6,1.5,637.6234
2024-11-05 09:48:00,84,166.5799,2147.0,5.0,5.6,1.6000000000000014,638.4883
2024-11-05 09:51:00,84,164.0625,2147.0,4.899999999999999,5.699999999999999,1.5,643.7842
2024-11-05 09:54:00,87,168.1423,2147.0,5.099999999999998,5.699999999999999,1.5000000000000036,653.9196
2024-11-05 09:57:00,87,166.5799,2147.0,5.0,5.699999999999999,1.7000000000000028,657.5481
2024-11-05 10:00:00,88,167.9688,2147.0,5.0,5.799999999999999,1.6000000000000014,659.616
2024-11-05 10:03:00,85,167.5347,2147.0,5.0,5.699999999999999,1.6000000000000014,658.6004
2024-11-05 10:06:00,85,162.934,2147.0,5.0,5.9,1.6000000000000014,649.8699
2024-11-05 10:09:00,84,162.4132,2147.0,5.0,5.699999999999999,1.6000000000000014,653.6956
2024-11-05 10:12:00,82,159.809,2147.0,5.0,6.000000000000001,1.5,644.0365
2024-11-05 10:15:00,83,155.4688,2147.0,5.0,6.000000000000001,1.5,644.6351
2024-11-05 10:18:00,84,151.6493,2147.0,4.799999999999997,6.1000000000000005,1.6000000000000014,638.2551
2024-11-05 10:21:00,84,153.8194,2147.0,4.799999999999997,6.000000000000001,1.5,634.6693
2024-11-05 10:24:00,81,149.3056,2148.0,4.899999999999999,6.000000000000001,1.3999999999999986,633.3439
2024-11-05 10:27:00,84,149.4792,2148.0,4.800000000000001,6.1000000000000005,1.3999999999999986,639.8297
2024-11-05 10:30:00,80,155.5556,2148.0,4.799999999999997,5.9,1.3999999999999986,627.2505
2024-11-05 10:33:00,83,155.4688,2148.0,4.699999999999999,5.800000000000001,1.4999999999999964,625.0678
2024-11-05 10:36:00,82,150.6944,2148.0,4.699999999999999,6.0,1.4999999999999964,626.9065
2024-11-05 10:39:00,83,150.7813,2148.0,4.699999999999999,5.800000000000001,1.4999999999999964,624.9567
2024-11-05 10:42:00,82,155.1215,2148.0,4.800000000000001,5.9,1.4000000000000021,622.8958
2024-11-05 10:45:00,83,158.941,2148.0,4.699999999999999,5.800000000000001,1.4999999999999964,633.2059
2024-11-05 10:48:00,83,161.0243,2148.0,4.699999999999999,6.000000000000001,1.6999999999999993,639.6516
2024-11-05 10:51:00,83,158.7673,2148.0,4.899999999999999,6.000000000000001,1.5,640.7897
2024-11-05 10:54:00,84,152.9514,2148.0,4.899999999999999,6.000000000000001,1.6000000000000014,633.3967
2024-11-05 10:57:00,83,149.3056,2148.0,4.699999999999999,6.000000000000001,1.5999999999999979,632.7518
2024-11-05 11:00:00,81,147.0486,2148.0,4.699999999999999,6.2,1.4999999999999964,622.7894
2024-11-05 11:03:00,82,151.9965,2148.0,4.699999999999999,6.2,1.4000000000000021,622.9499
2024-11-05 11:06:00,83,155.816,2148.0,4.699999999999999,5.9,1.3999999999999986,632.8982
2024-11-05 11:09:00,85,154.6875,2148.0,4.799999999999997,6.1000000000000005,1.6000000000000014,639.8052
2024-11-05 11:12:00,82,152.5174,2148.0,4.899999999999999,6.2,1.5,633.8489
2024-11-05 11:15:00,82,151.5625,2148.0,4.899999999999999,6.1,1.5,645.2802
2024-11-05 11:18:00,84,152.8646,2148.0,5.100000000000001,6.2,1.6000000000000014,648.3997
2024-11-05 11:21:00,83,157.5521,2148.0,5.100000000000001,6.2,1.6000000000000014,648.3375
2024-11-05 11:24:00,85,155.816,2149.0,4.800000000000001,6.1,1.6000000000000014,648.7537
2024-11-05 11:27:00,86,153.2118,2149.0,5.100000000000001,6.2,1.7000000000000028,652.1708
2024-11-05 11:30:00,86,154.6875,2149.0,4.899999999999999,6.0,1.7000000000000028,653.9775
2024-11-05 11:33:00,85,158.4201,2149.0,4.899999999999999,6.2,1.7000000000000028,647.5593
2024-11-05 11:36:00,83,153.2986,2149.0,5.0,6.2,1.6000000000000014,655.8721
2024-11-05 11:39:00,86,157.0313,2149.0,5.0,6.1,1.6000000000000014,653.1324
2024-11-05 11:42:00,84,158.1597,2149.0,4.899999999999999,6.1,1.7000000000000028,651.2618
2024-11-05 11:45:00,83,155.9896,2149.0,5.0,6.199999999999999,1.6000000000000014,653.6157
2024-11-05 11:48:00,85,159.809,2149.0,5.0,6.1,1.6000000000000014,657.1892
2024-11-05 11:51:00,85,156.3368,2149.0,5.0,6.1000000000000005,1.7000000000000028,655.121
2024-11-05 11:54:00,83,159.8958,2149.0,5.099999999999998,6.1,1.5999999999999979,655.2814
2024-11-05 11:57:00,86,156.25,2149.0,5.0,5.9,1.6999999999999957,660.9429
2024-11-05 12:00:00,86,159.6354,2149.0,5.0,6.2,1.6999999999999957,665.443
2024-11-05 12:03:00,88,156.1632,2149.0,5.0,6.2,1.6999999999999957,663.3035
2024-11-05 12:06:00,83,155.3819,2149.0,5.099999999999998,6.3,1.5999999999999979,661.8098
