Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-05 12:09:00,86,154.2535,2149.0,5.099999999999998,6.2,1.5999999999999979,659.1474
2024-11-05 12:12:00,84,154.6875,2149.0,5.099999999999998,6.3,1.5999999999999979,659.1474
2024-11-05 12:15:00,84,154.6875,2149.0,5.099999999999998,6.3,1.5999999999999979,657.2808
2024-11-05 12:18:00,84,155.0347,2149.0,5.0,6.3,1.6999999999999957,657.2808
2024-11-05 12:21:00,85,154.6875,2149.0,5.0,6.3,1.6000000000000014,659.4202
2024-11-05 12:24:00,86,158.5938,2150.0,5.099999999999998,6.199999999999999,1.5000000000000036,658.5466
2024-11-05 12:27:00,83,151.2153,2150.0,4.899999999999999,6.3,1.7000000000000028,659.5144
2024-11-05 12:30:00,87,156.7708,2150.0,5.099999999999998,6.2,1.5999999999999979,661.7726
2024-11-05 12:33:00,86,154.5139,2150.0,5.099999999999998,6.3,1.5999999999999979,662.4219
2024-11-05 12:36:00,86,158.3333,2150.0,5.099999999999998,6.199999999999999,1.5999999999999979,656.6263
2024-11-05 12:39:00,87,155.3819,2150.0,5.099999999999998,6.199999999999999,1.5999999999999979,662.9698
2024-11-05 12:42:00,87,157.6389,2150.0,5.099999999999998,6.3,1.5999999999999979,662.0685
2024-11-05 12:45:00,87,154.0798,2150.0,5.099999999999998,6.3,1.5999999999999979,661.1007
2024-11-05 12:48:00,84,158.3333,2150.0,5.099999999999998,6.2,1.5999999999999979,661.519
2024-11-05 12:51:00,85,158.4201,2150.0,5.0,6.2,1.6000000000000014,662.092
2024-11-05 12:54:00,86,154.5139,2150.0,5.0,6.2,1.6999999999999957,660.4336
2024-11-05 12:57:00,88,157.9861,2150.0,5.099999999999998,6.2,1.5999999999999979,663.9984
2024-11-05 13:00:00,87,157.9861,2150.0,5.0,6.2,1.5999999999999979,663.6908
2024-11-05 13:03:00,87,154.9479,2150.0,5.099999999999998,6.2,1.5999999999999979,660.4574
2024-11-05 13:06:00,85,158.941,2150.0,5.0,6.2,1.6999999999999957,657.1959
2024-11-05 13:09:00,84,155.3819,2150.0,5.0,6.1,1.5000000000000036,649.9996
2024-11-05 13:12:00,83,159.2882,2150.0,5.099999999999998,6.0,1.5000000000000036,646.1995
2024-11-05 13:15:00,85,158.941,2150.0,5.0,6.0,1.6000000000000014,651.6654
2024-11-05 13:18:00,85,155.4688,2150.0,4.900000000000002,6.0,1.6000000000000014,649.7959
2024-11-05 13:21:00,86,156.684,2150.0,5.0,5.9,1.5999999999999979,651.9747
2024-11-05 13:24:00,86,160.3299,2151.0,5.0,6.0,1.6000000000000014,656.783
2024-11-05 13:27:00,87,157.4653,2151.0,5.0,6.2,1.5999999999999979,663.5217
2024-11-05 13:30:00,87,157.1181,2151.0,5.099999999999998,6.1,1.5999999999999979,663.815
2024-11-05 13:33:00,88,160.0694,2151.0,5.099999999999998,6.2,1.5999999999999979,663.7883
2024-11-05 13:36:00,87,160.5903,2151.0,5.099999999999998,6.2,1.5999999999999979,667.3791
2024-11-05 13:39:00,89,157.5521,2151.0,5.0,6.2,1.8000000000000007,671.2126
2024-11-05 13:42:00,88,155.9028,2151.0,5.199999999999999,6.2,1.4999999999999964,667.7073
2024-11-05 13:45:00,88,156.7708,2151.0,5.100000000000001,6.2,1.6999999999999993,668.0606
2024-11-05 13:48:00,86,160.3299,2151.0,5.099999999999998,6.199999999999999,1.6999999999999993,662.1628
2024-11-05 13:51:00,84,159.809,2151.0,5.0,6.1,1.5999999999999979,659.0256
2024-11-05 13:54:00,85,157.9861,2151.0,5.199999999999999,6.0,1.4999999999999964,659.9266
2024-11-05 13:57:00,87,155.5556,2151.0,5.199999999999999,6.199999999999999,1.4999999999999964,659.9657
2024-11-05 14:00:00,87,155.9896,2151.0,5.0,6.0,1.6999999999999957,654.468
2024-11-05 14:03:00,84,158.0729,2151.0,5.0,6.0,1.5000000000000036,648.364
2024-11-05 14:06:00,86,161.5451,2151.0,4.900000000000002,6.1,1.6000000000000014,653.1296
2024-11-05 14:09:00,85,160.1563,2151.0,5.0,5.9,1.5000000000000036,652.7309
2024-11-05 14:12:00,85,161.1111,2151.0,5.099999999999998,5.9,1.5999999999999979,650.8441
2024-11-05 14:15:00,86,159.2882,2151.0,5.099999999999998,6.0,1.5999999999999979,656.545
2024-11-05 14:18:00,86,159.2014,2151.0,5.0,6.199999999999999,1.6999999999999957,655.294
2024-11-05 14:21:00,86,159.6354,2151.0,5.0,6.0,1.5999999999999979,659.6682
2024-11-05 14:24:00,83,160.0694,2152.0,4.899999999999999,5.9,1.8000000000000007,655.0029
2024-11-05 14:27:00,86,160.3299,2152.0,5.0,6.0,1.5999999999999979,660.5095
2024-11-05 14:30:00,86,159.6354,2152.0,5.0,6.1,1.5999999999999979,658.5488
2024-11-05 14:33:00,85,156.5972,2152.0,5.0,6.0,1.6999999999999993,669.4613
2024-11-05 14:36:00,85,155.7292,2152.0,4.800000000000001,6.1,1.5999999999999979,663.0449
2024-11-05 14:39:00,87,155.4688,2152.0,5.100000000000001,6.1,1.5999999999999979,660.8119
2024-11-05 14:42:00,84,156.5972,2152.0,5.099999999999998,6.1,1.6999999999999993,662.9044
2024-11-05 14:45:00,86,157.1181,2152.0,5.0,6.1,1.5999999999999979,658.0915
2024-11-05 14:48:00,86,158.7673,2152.0,5.199999999999999,6.0,1.5999999999999979,655.1574
2024-11-05 14:51:00,87,158.941,2152.0,5.099999999999998,6.1,1.5999999999999979,659.7073
2024-11-05 14:54:00,84,159.6354,2152.0,5.100000000000001,6.2,1.6999999999999993,668.9599
2024-11-05 14:57:00,88,158.941,2152.0,5.100000000000001,6.1,1.6999999999999993,667.0278
2024-11-05 15:00:00,86,159.809,2152.0,5.100000000000001,6.2,1.6999999999999993,667.6533
2024-11-05 15:03:00,85,159.809,2152.0,5.0,6.1,1.6999999999999993,664.1652
2024-11-05 15:06:00,87,159.2882,2152.0,5.199999999999999,6.2,1.6999999999999993,669.3959
2024-11-05 15:09:00,85,157.1181,2152.0,5.0,6.2,1.8000000000000007,665.0283
2024-11-05 15:12:00,87,156.1632,2152.0,5.0,6.2,1.6999999999999993,663.5879
2024-11-05 15:15:00,84,156.684,2152.0,5.100000000000001,6.3,1.5999999999999979,662.8658
2024-11-05 15:18:00,84,154.8611,2152.0,5.199999999999999,6.2,1.5999999999999979,665.1485
2024-11-05 15:21:00,85,155.816,2152.0,5.099999999999998,6.2,1.5999999999999979,663.9629
2024-11-05 15:24:00,86,155.9896,2153.0,5.100000000000001,6.2,1.5999999999999979,661.8883
2024-11-05 15:27:00,84,156.8576,2153.0,5.100000000000001,6.3,1.4999999999999964,664.2261
2024-11-05 15:30:00,87,155.0347,2153.0,5.199999999999999,6.2,1.6000000000000014,666.3397
2024-11-05 15:33:00,86,153.9931,2153.0,5.100000000000001,6.2,1.5999999999999979,664.3353
2024-11-05 15:36:00,87,154.6007,2153.0,5.100000000000001,6.2,1.6999999999999993,665.5906
2024-11-05 15:39:00,86,157.2049,2153.0,5.199999999999999,6.199999999999999,1.5999999999999979,662.665
2024-11-05 15:42:00,87,159.2014,2153.0,5.0,6.1,1.6999999999999993,665.1681
2024-11-05 15:45:00,86,156.25,2153.0,5.0,6.2,1.5999999999999979,664.9385
2024-11-05 15:48:00,87,154.0798,2153.0,4.899999999999999,6.2,1.5999999999999979,665.2712
2024-11-05 15:51:00,86,149.8264,2153.0,5.0,6.3,1.5999999999999979,659.7852
2024-11-05 15:54:00,85,147.9167,2153.0,4.900000000000002,6.3999999999999995,1.6000000000000014,648.6198
2024-11-05 15:57:00,85,151.5625,2153.0,4.900000000000002,6.2,1.6000000000000014,648.7281
2024-11-05 16:00:00,85,157.2917,2153.0,5.0,6.2,1.4999999999999964,653.1367
2024-11-05 16:03:00,87,157.4653,2153.0,5.0,6.2,1.5999999999999979,657.8942
2024-11-05 16:06:00,86,156.4236,2153.0,5.0,6.3,1.4999999999999964,657.0639
2024-11-05 16:09:00,85,152.5174,2153.0,4.899999999999999,6.0,1.5999999999999979,647.7962
2024-11-05 16:12:00,84,151.9097,2153.0,4.900000000000002,6.1,1.6000000000000014,648.7687
2024-11-05 16:15:00,86,152.2569,2153.0,4.899999999999999,6.1,1.5999999999999979,652.0502
2024-11-05 16:18:00,85,154.8611,2153.0,5.0,6.1,1.5999999999999979,650.688
2024-11-05 16:21:00,86,161.8056,2153.0,5.0,5.9,1.5999999999999979,653.9039
2024-11-05 16:24:00,86,162.4132,2154.0,5.100000000000001,5.9,1.5999999999999979,663.4668
2024-11-05 16:27:00,87,162.5,2154.0,5.100000000000001,6.1,1.5999999999999979,662.043
2024-11-05 16:30:00,88,160.7639,2154.0,5.100000000000001,6.1,1.6999999999999993,664.7108
2024-11-05 16:33:00,88,160.2431,2154.0,5.199999999999999,5.999999999999999,1.7000000000000028,678.2745
2024-11-05 16:36:00,88,160.3299,2154.0,5.300000000000001,6.1,1.6000000000000014,679.8107
2024-11-05 16:39:00,89,160.5035,2154.0,5.300000000000001,6.200000000000001,1.7000000000000028,684.2527
2024-11-05 16:42:00,88,162.3264,2154.0,5.300000000000001,6.299999999999999,1.7000000000000028,690.8022
2024-11-05 16:45:00,91,106.3368,2154.0,5.400000000000002,6.3999999999999995,1.6000000000000014,685.1118
2024-11-05 16:48:00,80,143.5764,2154.0,4.400000000000002,6.1000000000000005,1.6000000000000014,610.8568
2024-11-05 16:51:00,83,180.4688,2154.0,4.600000000000001,5.300000000000001,1.4999999999999964,616.7523
2024-11-05 16:54:00,85,168.75,2154.0,5.099999999999998,5.7,1.5000000000000036,672.0038
2024-11-05 16:57:00,84,163.1076,2154.0,4.699999999999999,6.199999999999999,1.7000000000000028,665.3417
2024-11-05 17:00:00,89,173.3507,2154.0,4.600000000000001,6.0,1.9000000000000021,676.3307
2024-11-05 17:03:00,95,200.1736,2154.0,4.900000000000002,5.700000000000001,2.299999999999997,750.4393
2024-11-05 17:06:00,95,163.6285,2154.0,5.300000000000001,6.000000000000001,2.1000000000000014,751.3262
2024-11-05 17:09:00,93,165.4514,2154.0,5.300000000000001,6.499999999999999,1.7999999999999972,722.1233
2024-11-05 17:12:00,90,152.7778,2154.0,5.199999999999999,6.6,1.7000000000000028,697.3426
2024-11-05 17:15:00,90,168.9236,2154.0,4.800000000000001,6.2,1.7000000000000028,681.8058
2024-11-05 17:18:00,90,166.8403,2154.0,5.0,6.1,1.9000000000000021,698.4141
2024-11-05 17:21:00,88,155.816,2154.0,4.899999999999999,6.3,1.5999999999999979,679.8839
2024-11-05 17:24:00,89,155.1215,2155.0,4.900000000000002,6.3999999999999995,1.6000000000000014,669.3636
2024-11-05 17:27:00,86,142.1007,2155.0,4.800000000000001,6.5,1.2999999999999972,641.4021
2024-11-05 17:30:00,82,138.4549,2155.0,4.5,6.4,1.3000000000000007,617.0001
2024-11-05 17:33:00,81,141.4931,2155.0,4.400000000000002,6.4,1.2999999999999972,608.6479
2024-11-05 17:36:00,79,143.5764,2155.0,4.300000000000001,6.1000000000000005,1.3999999999999986,601.475
2024-11-05 17:39:00,79,141.059,2155.0,4.300000000000001,6.1000000000000005,1.2999999999999972,598.9059
2024-11-05 17:42:00,78,131.4236,2155.0,4.199999999999999,6.200000000000001,1.4999999999999964,591.3162
2024-11-05 17:45:00,76,127.3438,2155.0,4.100000000000001,6.200000000000001,1.4000000000000021,566.9223
2024-11-05 17:48:00,74,129.7743,2155.0,4.300000000000001,5.8999999999999995,1.2000000000000028,562.0855
2024-11-05 17:51:00,73,132.1181,2155.0,4.299999999999997,5.8999999999999995,1.2000000000000028,557.3508
2024-11-05 17:54:00,74,132.8993,2155.0,4.100000000000001,5.799999999999999,1.4000000000000021,556.4993
2024-11-05 17:57:00,73,130.6424,2155.0,4.399999999999999,5.9,1.1000000000000014,555.5973
2024-11-05 18:00:00,74,128.3854,2155.0,4.199999999999999,6.000000000000001,1.4000000000000021,556.817
2024-11-05 18:03:00,74,127.9514,2155.0,4.199999999999999,6.000000000000001,1.3000000000000007,555.2597
2024-11-05 18:06:00,77,145.9201,2155.0,4.299999999999997,5.6000000000000005,1.3999999999999986,573.6111
2024-11-05 18:09:00,78,149.2188,2155.0,4.300000000000001,5.6,1.5,594.624
2024-11-05 18:12:00,79,151.0417,2155.0,4.5,5.700000000000001,1.3999999999999986,595.5717
2024-11-05 18:15:00,79,152.5174,2155.0,4.400000000000002,5.6,1.3999999999999986,595.9625
2024-11-05 18:18:00,79,150.2604,2155.0,4.5,5.699999999999999,1.5,599.2435
2024-11-05 18:21:00,79,147.2222,2155.0,4.600000000000001,5.800000000000001,1.3999999999999986,600.7495
2024-11-05 18:24:00,78,146.2674,2156.0,4.5,5.9,1.5,605.6078
2024-11-05 18:27:00,80,146.7882,2156.0,4.400000000000002,5.800000000000001,1.5,604.0025
2024-11-05 18:30:00,81,150.7813,2156.0,4.699999999999999,5.800000000000001,1.4000000000000021,615.7607
2024-11-05 18:33:00,81,152.7778,2156.0,4.699999999999999,5.800000000000001,1.4999999999999964,620.2115
2024-11-05 18:36:00,83,154.4271,2156.0,4.699999999999999,6.0,1.5999999999999979,629.123
2024-11-05 18:39:00,81,157.0313,2156.0,4.899999999999999,5.800000000000001,1.2999999999999972,623.7145
2024-11-05 18:42:00,81,156.5972,2156.0,4.699999999999999,5.800000000000001,1.4999999999999964,624.0935
2024-11-05 18:45:00,81,155.0347,2156.0,4.899999999999999,6.0,1.5,640.3654
2024-11-05 18:48:00,84,153.2118,2156.0,4.899999999999999,6.000000000000001,1.5,636.9677
2024-11-05 18:51:00,84,154.5139,2156.0,4.799999999999997,6.1000000000000005,1.6000000000000014,642.4395
2024-11-05 18:54:00,82,156.5972,2156.0,4.899999999999999,5.9,1.5,644.0533
2024-11-05 18:57:00,85,153.9931,2156.0,5.0,6.2,1.6000000000000014,650.9978
2024-11-05 19:00:00,86,159.375,2156.0,5.0,6.2,1.6000000000000014,652.8322
2024-11-05 19:03:00,86,155.1215,2156.0,5.099999999999998,6.2,1.5000000000000036,653.603
2024-11-05 19:06:00,85,156.8576,2156.0,5.100000000000001,6.2,1.5,647.7534
2024-11-05 19:09:00,86,152.4306,2156.0,4.899999999999999,6.2,1.6000000000000014,644.681
2024-11-05 19:12:00,84,155.9896,2156.0,4.899999999999999,6.2,1.5,638.9457
2024-11-05 19:15:00,81,150.9549,2156.0,5.0,5.9,1.5,631.3453
2024-11-05 19:18:00,84,154.1667,2156.0,4.799999999999997,6.0,1.5,632.2987
2024-11-05 19:21:00,84,149.8264,2156.0,4.899999999999999,5.9,1.3999999999999986,627.6958
2024-11-05 19:24:00,82,150.9549,2157.0,4.599999999999998,5.9,1.5999999999999979,628.6925
2024-11-05 19:27:00,82,148.0903,2157.0,4.699999999999999,6.2,1.4000000000000021,619.0098
2024-11-05 19:30:00,82,147.7431,2157.0,4.699999999999999,6.000000000000001,1.4999999999999964,626.903
2024-11-05 19:33:00,82,152.691,2157.0,4.600000000000001,5.9,1.4999999999999964,623.9605
2024-11-05 19:36:00,81,150.6944,2157.0,4.699999999999999,5.9,1.4999999999999964,628.9702
2024-11-05 19:39:00,83,149.4792,2157.0,4.699999999999999,6.000000000000001,1.5999999999999979,626.259
2024-11-05 19:42:00,81,152.3438,2157.0,4.699999999999999,5.9,1.4000000000000021,620.6832
2024-11-05 19:45:00,81,145.3993,2157.0,4.599999999999998,6.000000000000001,1.5000000000000036,619.0125
2024-11-05 19:48:00,81,145.8333,2157.0,4.699999999999999,6.1000000000000005,1.4000000000000021,614.5809
2024-11-05 19:51:00,81,147.6563,2157.0,4.699999999999999,6.1000000000000005,1.4000000000000021,612.3395
2024-11-05 19:54:00,80,145.5729,2157.0,4.599999999999998,5.8999999999999995,1.4000000000000021,610.9078
2024-11-05 19:57:00,80,143.75,2157.0,4.5,5.8999999999999995,1.6000000000000014,614.3132
2024-11-05 20:00:00,80,145.9201,2157.0,4.5,6.000000000000001,1.5,605.9889
2024-11-05 20:03:00,79,142.8819,2157.0,4.600000000000001,5.8,1.3999999999999986,603.676
2024-11-05 20:06:00,79,145.5729,2157.0,4.399999999999999,5.8999999999999995,1.3999999999999986,602.3203
2024-11-05 20:09:00,79,142.8819,2157.0,4.399999999999999,5.8999999999999995,1.2999999999999972,596.7941
2024-11-05 20:12:00,79,143.5764,2157.0,4.399999999999999,5.799999999999999,1.2999999999999972,596.105
2024-11-05 20:15:00,77,148.1771,2157.0,4.299999999999997,6.000000000000001,1.3999999999999986,598.209
2024-11-05 20:18:00,79,143.5764,2157.0,4.399999999999999,5.8999999999999995,1.2999999999999972,595.6674
2024-11-05 20:21:00,78,143.6632,2157.0,4.5,5.8999999999999995,1.1999999999999957,593.9458
2024-11-05 20:24:00,78,146.441,2158.0,4.199999999999999,5.799999999999999,1.4999999999999964,588.717
2024-11-05 20:27:00,78,144.4444,2158.0,4.299999999999997,5.799999999999999,1.3999999999999986,596.0488
2024-11-05 20:30:00,78,144.8785,2158.0,4.299999999999997,5.8999999999999995,1.3999999999999986,594.584
2024-11-05 20:33:00,78,145.5729,2158.0,4.299999999999997,5.799999999999999,1.3999999999999986,592.2602
2024-11-05 20:36:00,79,143.5764,2158.0,4.299999999999997,5.699999999999999,1.5,595.5173
2024-11-05 20:39:00,77,146.0069,2158.0,4.400000000000002,5.800000000000001,1.2999999999999972,592.4621
2024-11-05 20:42:00,77,144.9653,2158.0,4.399999999999999,5.799999999999999,1.3999999999999986,599.0269
2024-11-05 20:45:00,79,148.5243,2158.0,4.300000000000001,5.799999999999999,1.5,600.0457
2024-11-05 20:48:00,79,153.7326,2158.0,4.399999999999999,5.699999999999999,1.6000000000000014,609.263
2024-11-05 20:51:00,79,150.9549,2158.0,4.399999999999999,5.799999999999999,1.6000000000000014,608.4846
2024-11-05 20:54:00,80,149.9132,2158.0,4.400000000000002,5.799999999999999,1.3999999999999986,608.2628
2024-11-05 20:57:00,79,152.0833,2158.0,4.5,5.799999999999999,1.3999999999999986,604.6016
2024-11-05 21:00:00,80,148.9583,2158.0,4.600000000000001,5.699999999999999,1.3999999999999986,603.1337
2024-11-05 21:03:00,79,151.4757,2158.0,4.300000000000001,5.699999999999999,1.5,608.9951
2024-11-05 21:06:00,80,151.1285,2158.0,4.399999999999999,5.699999999999999,1.6000000000000014,608.0908
2024-11-05 21:09:00,80,148.8715,2158.0,4.5,5.799999999999999,1.5,609.1937
2024-11-05 21:12:00,78,151.3889,2158.0,4.600000000000001,5.699999999999999,1.5,608.7868
2024-11-05 21:15:00,80,150.5208,2158.0,4.599999999999998,5.800000000000001,1.4000000000000021,611.7206
2024-11-05 21:18:00,82,148.7847,2158.0,4.599999999999998,5.9,1.4000000000000021,615.3969
2024-11-05 21:21:00,81,152.691,2158.0,4.5,6.000000000000001,1.5000000000000036,621.9529
2024-11-05 21:24:00,82,150.2604,2159.0,4.599999999999998,5.9,1.5000000000000036,618.3201
2024-11-05 21:27:00,80,152.2569,2159.0,4.5,5.9,1.5000000000000036,623.5667
2024-11-05 21:30:00,81,156.7708,2159.0,4.599999999999998,5.800000000000001,1.5999999999999979,620.7507
2024-11-05 21:33:00,81,154.6007,2159.0,4.699999999999999,5.9,1.5999999999999979,633.59
2024-11-05 21:36:00,82,154.5139,2159.0,4.699999999999999,6.000000000000001,1.4999999999999964,630.9698
2024-11-05 21:39:00,82,156.8576,2159.0,4.600000000000001,5.9,1.4999999999999964,625.7075
2024-11-05 21:42:00,83,152.691,2159.0,4.5,5.800000000000001,1.5999999999999979,623.0311
2024-11-05 21:45:00,82,154.8611,2159.0,4.400000000000002,5.800000000000001,1.6999999999999957,624.3362
2024-11-05 21:48:00,82,153.3854,2159.0,4.5,5.800000000000001,1.5000000000000036,624.5316
2024-11-05 21:51:00,82,151.9097,2159.0,4.600000000000001,5.800000000000001,1.4999999999999964,624.7931
2024-11-05 21:54:00,81,154.1667,2159.0,4.699999999999999,5.800000000000001,1.4999999999999964,624.855
2024-11-05 21:57:00,81,151.1285,2159.0,4.5,5.9,1.6000000000000014,617.6342
2024-11-05 22:00:00,82,150.2604,2159.0,4.599999999999998,5.9,1.5000000000000036,619.7431
2024-11-05 22:03:00,81,154.0798,2159.0,4.5,5.9,1.6000000000000014,621.7457
2024-11-05 22:06:00,82,151.5625,2159.0,4.5,5.800000000000001,1.5,614.3709
2024-11-05 22:09:00,82,152.9514,2159.0,4.599999999999998,5.9,1.5000000000000036,619.7554
2024-11-05 22:12:00,81,151.3889,2159.0,4.5,5.9,1.5,612.6267
2024-11-05 22:15:00,81,151.9097,2159.0,4.5,5.800000000000001,1.5,620.1287
2024-11-05 22:18:00,81,152.691,2159.0,4.400000000000002,5.800000000000001,1.6000000000000014,621.0289
2024-11-05 22:21:00,80,151.4757,2159.0,4.400000000000002,6.000000000000001,1.6999999999999957,627.2867
2024-11-05 22:24:00,81,155.9896,2160.0,4.599999999999998,5.9,1.5999999999999979,633.5742
2024-11-05 22:27:00,83,154.2535,2160.0,4.5,6.000000000000001,1.7999999999999972,635.8408
2024-11-05 22:30:00,83,155.3819,2160.0,4.699999999999999,6.000000000000001,1.5999999999999979,636.7535
2024-11-05 22:33:00,81,154.9479,2160.0,4.699999999999999,5.800000000000001,1.4999999999999964,629.5775
2024-11-05 22:36:00,80,152.7778,2160.0,4.699999999999999,5.9,1.4999999999999964,627.7606
2024-11-05 22:39:00,81,152.9514,2160.0,4.599999999999998,6.0,1.5000000000000036,628.3997
2024-11-05 22:42:00,83,154.5139,2160.0,4.5,5.800000000000001,1.6000000000000014,623.9961
2024-11-05 22:45:00,83,152.2569,2160.0,4.5,5.9,1.5000000000000036,623.8719
2024-11-05 22:48:00,82,150.5208,2160.0,4.699999999999999,5.800000000000001,1.5000000000000036,620.7911
2024-11-05 22:51:00,82,153.125,2160.0,4.599999999999998,5.9,1.5000000000000036,622.235
2024-11-05 22:54:00,81,151.4757,2160.0,4.699999999999999,5.9,1.4000000000000021,623.6259
2024-11-05 22:57:00,80,150.2604,2160.0,4.599999999999998,5.9,1.5000000000000036,624.9207
2024-11-05 23:00:00,83,153.7326,2160.0,4.599999999999998,6.2,1.5999999999999979,632.5522
2024-11-05 23:03:00,83,152.3438,2160.0,4.699999999999999,6.000000000000001,1.5999999999999979,630.9532
2024-11-05 23:06:00,83,147.0486,2160.0,4.599999999999998,6.000000000000001,1.5999999999999979,626.7151
2024-11-05 23:09:00,82,143.6632,2160.0,4.5,6.1000000000000005,1.5000000000000036,621.0542
2024-11-05 23:12:00,80,139.4965,2160.0,4.5,6.200000000000001,1.5,612.6934
2024-11-05 23:15:00,81,143.316,2160.0,4.5,6.1000000000000005,1.5,611.613
2024-11-05 23:18:00,80,143.75,2160.0,4.5,6.2,1.3999999999999986,610.5732
2024-11-05 23:21:00,79,143.2292,2160.0,4.5,6.000000000000001,1.3999999999999986,604.6549
2024-11-05 23:24:00,78,141.2326,2161.0,4.399999999999999,6.000000000000001,1.5,609.4038
2024-11-05 23:27:00,80,140.191,2161.0,4.399999999999999,6.2,1.5,605.467
2024-11-05 23:30:00,79,139.4097,2161.0,4.399999999999999,6.1000000000000005,1.3999999999999986,601.4807
2024-11-05 23:33:00,80,139.8438,2161.0,4.399999999999999,6.1000000000000005,1.3999999999999986,598.1344
2024-11-05 23:36:00,80,140.7118,2161.0,4.399999999999999,6.1000000000000005,1.3999999999999986,601.0089
2024-11-05 23:39:00,80,138.8889,2161.0,4.400000000000002,6.1000000000000005,1.2999999999999972,603.1127
2024-11-05 23:42:00,80,138.5417,2161.0,4.399999999999999,6.1000000000000005,1.5,603.3071
2024-11-05 23:45:00,80,137.2396,2161.0,4.300000000000001,6.200000000000001,1.3999999999999986,601.8878
2024-11-05 23:48:00,78,134.0278,2161.0,4.399999999999999,6.1,1.2999999999999972,590.7831
2024-11-05 23:51:00,77,133.5938,2161.0,4.199999999999999,6.1000000000000005,1.3000000000000007,579.5201
2024-11-05 23:54:00,76,131.5972,2161.0,4.099999999999998,6.200000000000001,1.4000000000000021,579.3694
2024-11-05 23:57:00,76,131.9444,2161.0,4.0,6.000000000000001,1.3000000000000007,564.3801
2024-11-06 00:00:00,76,131.5104,2161.0,4.099999999999998,6.1000000000000005,1.3000000000000007,565.3356
2024-11-06 00:03:00,75,129.6875,2161.0,4.199999999999999,6.1000000000000005,1.3000000000000007,565.3419
2024-11-06 00:06:00,75,129.4271,2161.0,4.099999999999998,6.1000000000000005,1.3000000000000007,563.175
2024-11-06 00:09:00,74,131.25,2161.0,4.0,6.1000000000000005,1.3000000000000007,563.5207
2024-11-06 00:12:00,75,131.25,2161.0,4.0,6.000000000000001,1.3999999999999986,562.6031
2024-11-06 00:15:00,74,131.8576,2161.0,3.900000000000002,6.000000000000001,1.3999999999999986,560.2128
2024-11-06 00:18:00,75,131.684,2161.0,4.0,6.000000000000001,1.2999999999999972,559.2861
2024-11-06 00:21:00,74,130.2083,2161.0,3.8999999999999986,6.000000000000001,1.3999999999999986,559.7936
2024-11-06 00:24:00,75,129.5139,2162.0,4.0,6.000000000000001,1.1999999999999993,555.4534
2024-11-06 00:27:00,73,129.0799,2162.0,4.0,5.8999999999999995,1.1999999999999993,554.3314
2024-11-06 00:30:00,73,130.3819,2162.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,552.5829
2024-11-06 00:33:00,74,128.8194,2162.0,4.0,5.999999999999999,1.1999999999999993,556.17
2024-11-06 00:36:00,73,130.2083,2162.0,3.8999999999999986,6.000000000000001,1.3000000000000007,557.1306
2024-11-06 00:39:00,74,130.816,2162.0,4.0,5.8999999999999995,1.2999999999999972,555.7498
2024-11-06 00:42:00,73,130.9896,2162.0,3.6999999999999993,6.000000000000001,1.5,552.7859
2024-11-06 00:45:00,73,130.2951,2162.0,3.8999999999999986,6.000000000000001,1.3000000000000007,553.2214
2024-11-06 00:48:00,74,129.9479,2162.0,4.0,5.8999999999999995,1.1999999999999993,553.7216
2024-11-06 00:51:00,73,129.8611,2162.0,4.0,5.8999999999999995,1.1999999999999993,553.2058
2024-11-06 00:54:00,74,128.6458,2162.0,4.0,5.8999999999999995,1.1999999999999993,553.4988
2024-11-06 00:57:00,73,129.0799,2162.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,554.028
2024-11-06 01:00:00,74,128.3854,2162.0,3.900000000000002,5.8999999999999995,1.1999999999999993,551.9204
2024-11-06 01:03:00,73,127.5174,2162.0,3.799999999999997,5.8999999999999995,1.3000000000000007,545.7029
2024-11-06 01:06:00,72,127.0833,2162.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,539.9349
2024-11-06 01:09:00,72,128.559,2162.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,537.9091
2024-11-06 01:12:00,71,127.9514,2162.0,3.8999999999999986,5.699999999999999,1.2000000000000028,531.9291
2024-11-06 01:15:00,71,128.559,2162.0,3.799999999999997,5.699999999999999,1.2000000000000028,532.1229
2024-11-06 01:18:00,72,128.125,2162.0,3.8000000000000007,5.699999999999999,1.3000000000000007,537.4401
2024-11-06 01:21:00,71,126.3021,2162.0,3.8000000000000007,5.799999999999999,1.3000000000000007,531.9573
2024-11-06 01:24:00,70,126.6493,2163.0,3.799999999999997,5.799999999999999,1.2000000000000028,532.6937
2024-11-06 01:27:00,71,127.0833,2163.0,4.0,5.8999999999999995,1.0,529.3046
2024-11-06 01:30:00,71,127.3438,2163.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,536.0612
2024-11-06 01:33:00,71,128.4722,2163.0,3.799999999999997,5.8,1.3000000000000007,541.7165
2024-11-06 01:36:00,72,130.2083,2163.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,543.6265
2024-11-06 01:39:00,72,129.4271,2163.0,3.8999999999999986,5.8,1.1999999999999993,547.618
2024-11-06 01:42:00,72,130.7292,2163.0,3.8000000000000007,5.8,1.1999999999999993,545.7111
2024-11-06 01:45:00,72,129.8611,2163.0,3.6999999999999993,5.7,1.3999999999999986,547.7781
2024-11-06 01:48:00,72,128.4722,2163.0,3.8999999999999986,5.8,1.1999999999999993,545.4872
2024-11-06 01:51:00,72,126.7361,2163.0,4.0,5.8999999999999995,1.1999999999999993,545.152
2024-11-06 01:54:00,71,127.9514,2163.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,538.062
2024-11-06 01:57:00,71,127.1701,2163.0,3.8999999999999986,5.8,1.2000000000000028,536.7156
2024-11-06 02:00:00,70,125.8681,2163.0,3.8999999999999986,5.8,1.1000000000000014,534.8422
2024-11-06 02:03:00,71,125.5208,2163.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,536.9284
2024-11-06 02:06:00,71,125.6076,2163.0,3.6999999999999993,5.8,1.1999999999999993,532.0789
2024-11-06 02:09:00,70,126.2153,2163.0,3.799999999999997,5.8,1.2000000000000028,530.4305
2024-11-06 02:12:00,71,126.6493,2163.0,3.6999999999999993,5.699999999999999,1.3000000000000007,532.3602
2024-11-06 02:15:00,70,125.5208,2163.0,3.6999999999999993,5.8,1.3000000000000007,527.9523
2024-11-06 02:18:00,70,123.3507,2163.0,3.6999999999999993,5.8,1.1999999999999993,529.6768
2024-11-06 02:21:00,70,124.2188,2163.0,3.599999999999998,5.8,1.1999999999999993,521.5629
2024-11-06 02:24:00,70,124.9132,2164.0,3.8000000000000007,5.8,1.0999999999999979,522.3315
2024-11-06 02:27:00,69,125.3472,2164.0,3.599999999999998,5.8,1.3000000000000007,525.3345
2024-11-06 02:30:00,71,126.4757,2164.0,3.6999999999999993,5.8,1.1999999999999993,528.0209
2024-11-06 02:33:00,70,126.2153,2164.0,3.8999999999999986,5.8,1.0,528.9088
2024-11-06 02:36:00,70,122.3958,2164.0,3.6999999999999993,5.8,1.1999999999999993,526.3046
2024-11-06 02:39:00,69,122.4826,2164.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,523.5786
2024-11-06 02:42:00,69,124.7396,2164.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,529.5411
2024-11-06 02:45:00,70,125.1736,2164.0,3.8000000000000007,5.8,1.1999999999999993,523.7628
2024-11-06 02:48:00,69,125.1736,2164.0,3.6999999999999993,5.8,1.1999999999999993,523.8698
2024-11-06 02:51:00,69,125.3472,2164.0,3.6999999999999993,5.699999999999999,1.1999999999999993,517.5231
2024-11-06 02:54:00,69,124.566,2164.0,4.0,5.8,0.8999999999999986,524.2379
2024-11-06 02:57:00,69,123.6111,2164.0,3.6999999999999993,5.8,1.1999999999999993,517.8375
2024-11-06 03:00:00,69,123.2639,2164.0,3.6999999999999993,5.8,1.1999999999999993,525.553
2024-11-06 03:03:00,70,123.1771,2164.0,3.599999999999998,5.8999999999999995,1.3000000000000007,522.5848
2024-11-06 03:06:00,70,124.1319,2164.0,3.599999999999998,5.8999999999999995,1.1999999999999993,522.8204
2024-11-06 03:09:00,70,123.2639,2164.0,3.6999999999999993,5.8,1.3000000000000007,523.9589
2024-11-06 03:12:00,70,123.1771,2164.0,3.599999999999998,5.8,1.3000000000000007,523.1485
2024-11-06 03:15:00,70,121.7014,2164.0,3.6999999999999993,5.8999999999999995,1.0999999999999979,522.4833
2024-11-06 03:18:00,68,121.875,2164.0,3.3999999999999986,5.8,1.3000000000000007,515.9954
2024-11-06 03:21:00,68,120.3125,2164.0,3.599999999999998,5.8,1.1000000000000014,514.9122
2024-11-06 03:24:00,69,120.8333,2165.0,3.599999999999998,5.8,1.1000000000000014,513.3205
2024-11-06 03:27:00,68,122.8299,2165.0,3.599999999999998,5.7,1.1000000000000014,514.0776
2024-11-06 03:30:00,68,123.3507,2165.0,3.5,5.6,1.1999999999999993,512.0978
2024-11-06 03:33:00,69,123.1771,2165.0,3.599999999999998,5.7,1.0,513.4714
2024-11-06 03:36:00,68,121.2674,2165.0,3.400000000000002,5.5,1.0999999999999979,505.4432
2024-11-06 03:39:00,67,121.441,2165.0,3.5,5.7,1.0999999999999979,505.3193
2024-11-06 03:42:00,67,120.7465,2165.0,3.5,5.7,1.0999999999999979,502.3388
2024-11-06 03:45:00,68,120.1389,2165.0,3.5,5.6000000000000005,1.0999999999999979,502.3957
2024-11-06 03:48:00,67,117.7083,2165.0,3.5,5.500000000000001,1.0999999999999979,503.3561
2024-11-06 03:51:00,67,117.6215,2165.0,3.5,5.7,1.0999999999999979,500.8444
2024-11-06 03:54:00,67,117.7951,2165.0,3.5,5.6000000000000005,1.0,501.3125
2024-11-06 03:57:00,66,117.9688,2165.0,3.3999999999999986,5.7,1.1000000000000014,498.9862
2024-11-06 04:00:00,67,120.3993,2165.0,3.5,5.8,1.0999999999999979,503.7083
2024-11-06 04:03:00,67,120.7465,2165.0,3.5,5.7,1.0999999999999979,504.9866
2024-11-06 04:06:00,68,120.7465,2165.0,3.5,5.6000000000000005,1.0999999999999979,506.3184
2024-11-06 04:09:00,67,119.7049,2165.0,3.5,5.500000000000001,1.1999999999999993,503.6367
2024-11-06 04:12:00,67,119.5313,2165.0,3.3999999999999986,5.7,1.1999999999999993,497.2155
2024-11-06 04:15:00,67,117.3611,2165.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,498.4102
2024-11-06 04:18:00,65,117.1007,2165.0,3.1999999999999993,5.3999999999999995,1.1999999999999993,492.5052
2024-11-06 04:21:00,65,118.2292,2165.0,3.1999999999999993,5.500000000000001,1.1999999999999993,488.213
2024-11-06 04:24:00,66,118.1424,2166.0,3.1999999999999993,5.500000000000001,1.1999999999999993,493.3414
2024-11-06 04:27:00,66,117.7083,2166.0,3.5,5.500000000000001,1.0,490.7269
2024-11-06 04:30:00,66,117.3611,2166.0,3.299999999999997,5.500000000000001,1.1000000000000014,491.1508
2024-11-06 04:33:00,66,117.9688,2166.0,3.3999999999999986,5.6000000000000005,1.0,490.2904
2024-11-06 04:36:00,66,117.2743,2166.0,3.3999999999999986,5.500000000000001,1.0,490.3558
2024-11-06 04:39:00,65,116.9271,2166.0,3.3999999999999986,5.3999999999999995,1.0,482.0779
2024-11-06 04:42:00,66,117.7951,2166.0,3.299999999999997,5.500000000000001,1.1000000000000014,486.3889
2024-11-06 04:45:00,65,116.7535,2166.0,3.3999999999999986,5.500000000000001,1.0,487.4517
2024-11-06 04:48:00,65,115.7986,2166.0,3.1999999999999993,5.500000000000001,1.1999999999999993,484.2959
2024-11-06 04:51:00,65,115.4514,2166.0,3.1999999999999993,5.500000000000001,1.0999999999999979,478.2074
2024-11-06 04:54:00,64,115.7986,2166.0,3.1999999999999993,5.500000000000001,1.0,479.409
2024-11-06 04:57:00,63,115.5382,2166.0,3.3000000000000007,5.299999999999999,0.8999999999999986,473.4047
2024-11-06 05:00:00,64,117.1007,2166.0,3.099999999999998,5.199999999999999,1.1000000000000014,473.9114
2024-11-06 05:03:00,64,117.2743,2166.0,3.1999999999999993,5.300000000000001,1.1000000000000014,475.1343
2024-11-06 05:06:00,64,117.1875,2166.0,3.1999999999999993,5.4,1.0,477.5294
2024-11-06 05:09:00,63,116.6667,2166.0,3.1999999999999993,5.300000000000001,1.0,477.1287
2024-11-06 05:12:00,63,115.1042,2166.0,3.3000000000000007,5.299999999999999,0.8999999999999986,470.7117
2024-11-06 05:15:00,64,115.7986,2166.0,3.099999999999998,5.299999999999999,1.0,472.9902
2024-11-06 05:18:00,63,115.7986,2166.0,3.099999999999998,5.300000000000001,0.9000000000000021,461.0322
2024-11-06 05:21:00,63,115.8854,2166.0,3.0,5.300000000000001,1.0,463.561
2024-11-06 05:24:00,63,115.191,2167.0,3.1999999999999993,5.199999999999999,0.9000000000000021,464.4539
2024-11-06 05:27:00,63,115.7986,2167.0,3.1000000000000014,5.199999999999999,1.0,466.5978
2024-11-06 05:30:00,63,116.4063,2167.0,3.1000000000000014,5.199999999999999,1.0,467.2692
2024-11-06 05:33:00,63,119.7049,2167.0,3.1000000000000014,5.1,1.0,468.7827
2024-11-06 05:36:00,64,121.007,2167.0,3.0,5.1,1.0999999999999979,472.1417
2024-11-06 05:39:00,64,121.7014,2167.0,3.200000000000003,5.1,1.0999999999999979,474.2782
2024-11-06 05:42:00,64,123.4375,2167.0,3.1999999999999993,5.1,1.0,476.2921
2024-11-06 05:45:00,66,123.7847,2167.0,3.3000000000000007,5.1,1.0999999999999979,487.1577
2024-11-06 05:48:00,64,122.9167,2167.0,3.3000000000000007,5.199999999999999,1.0,475.0869
2024-11-06 05:51:00,63,123.4375,2167.0,3.1999999999999993,5.1,1.1000000000000014,476.3788
2024-11-06 05:54:00,64,126.8229,2167.0,3.0,5.1,1.1999999999999993,477.4743
2024-11-06 05:57:00,65,125.434,2167.0,3.299999999999997,5.199999999999999,1.1000000000000014,482.8019
2024-11-06 06:00:00,66,128.125,2167.0,3.299999999999997,5.1,1.1000000000000014,490.6404
2024-11-06 06:03:00,66,126.7361,2167.0,3.3999999999999986,5.3,1.1000000000000014,495.4315
2024-11-06 06:06:00,66,127.5174,2167.0,3.3000000000000007,5.2,1.1999999999999993,494.503
2024-11-06 06:09:00,67,128.559,2167.0,3.3999999999999986,5.2,1.1000000000000014,496.3877
2024-11-06 06:12:00,67,131.0764,2167.0,3.5,5.2,1.0,498.8789
2024-11-06 06:15:00,66,129.6875,2167.0,3.5,5.1000000000000005,1.0,497.1055
2024-11-06 06:18:00,66,128.3854,2167.0,3.3999999999999986,5.2,1.0,496.7327
2024-11-06 06:21:00,66,128.2118,2167.0,3.3999999999999986,5.1000000000000005,1.1000000000000014,492.1555
2024-11-06 06:24:00,65,128.4722,2168.0,3.299999999999997,5.1,1.1000000000000014,491.3712
2024-11-06 06:27:00,66,128.2118,2168.0,3.3999999999999986,5.1000000000000005,1.0,492.1646
2024-11-06 06:30:00,65,129.6875,2168.0,3.3999999999999986,5.1,1.1000000000000014,491.0714
2024-11-06 06:33:00,65,131.5104,2168.0,3.3999999999999986,5.0,1.0,485.9317
2024-11-06 06:36:00,66,133.1597,2168.0,3.5,5.0,1.0,496.272
2024-11-06 06:39:00,67,132.2917,2168.0,3.3999999999999986,5.1,1.0,497.2109
2024-11-06 06:42:00,67,132.0313,2168.0,3.3999999999999986,5.1000000000000005,1.1000000000000014,497.9892
2024-11-06 06:45:00,67,130.3819,2168.0,3.5,5.1000000000000005,1.0,498.2675
2024-11-06 06:48:00,67,131.5104,2168.0,3.6000000000000014,5.2,1.0,496.7714
2024-11-06 06:51:00,67,130.816,2168.0,3.5,5.000000000000001,1.0,496.7606
2024-11-06 06:54:00,67,132.1181,2168.0,3.3999999999999986,5.1000000000000005,1.1000000000000014,498.3635
2024-11-06 06:57:00,66,133.1597,2168.0,3.3999999999999986,5.1000000000000005,1.0,502.7245
2024-11-06 07:00:00,67,134.4618,2168.0,3.799999999999997,5.000000000000001,1.2000000000000028,500.2829
2024-11-06 07:03:00,67,133.2465,2168.0,3.3999999999999986,5.000000000000001,1.1000000000000014,502.8218
2024-11-06 07:06:00,66,133.5938,2168.0,3.5,5.000000000000001,1.0,494.2384
2024-11-06 07:09:00,67,134.6354,2168.0,3.5,5.000000000000001,1.0,496.1256
2024-11-06 07:12:00,67,134.2014,2168.0,3.5,4.9,1.0,496.2745
2024-11-06 07:15:00,67,135.3299,2168.0,3.5,5.000000000000001,1.1000000000000014,500.6964
2024-11-06 07:18:00,68,135.3299,2168.0,3.5,5.000000000000001,1.1000000000000014,503.6761
2024-11-06 07:21:00,68,132.2917,2168.0,3.8000000000000007,5.1000000000000005,0.8000000000000007,503.4261
2024-11-06 07:24:00,68,133.5938,2169.0,3.3999999999999986,5.1000000000000005,1.1000000000000014,504.4871
2024-11-06 07:27:00,68,134.9826,2169.0,3.5,5.2,1.1999999999999993,504.2886
2024-11-06 07:30:00,68,138.1944,2169.0,3.6000000000000014,5.1,1.0999999999999979,509.6333
2024-11-06 07:33:00,69,136.8924,2169.0,3.6000000000000014,5.0,1.1999999999999993,512.1454
2024-11-06 07:36:00,69,138.8021,2169.0,3.3999999999999986,5.0,1.3000000000000007,514.3038
2024-11-06 07:39:00,69,138.1076,2169.0,3.5,5.1,1.1999999999999993,513.8863
2024-11-06 07:42:00,69,137.066,2169.0,3.5,5.199999999999999,1.1999999999999993,513.6464
2024-11-06 07:45:00,69,138.6285,2169.0,3.5,5.199999999999999,1.1999999999999993,516.6995
2024-11-06 07:48:00,69,138.4549,2169.0,3.5,5.1,1.1999999999999993,521.1665
2024-11-06 07:51:00,69,138.5417,2169.0,3.6999999999999993,5.1,1.1000000000000014,522.3827
2024-11-06 07:54:00,70,138.9757,2169.0,3.6999999999999993,5.1,1.1000000000000014,523.2087
2024-11-06 07:57:00,70,140.9722,2169.0,3.6999999999999993,5.199999999999999,1.1000000000000014,525.6467
2024-11-06 08:00:00,70,142.3611,2169.0,4.100000000000001,5.1,0.7999999999999972,524.3067
2024-11-06 08:03:00,72,144.184,2169.0,3.8000000000000007,5.200000000000001,1.3000000000000007,540.4086
2024-11-06 08:06:00,74,144.184,2169.0,3.8999999999999986,5.5,1.3000000000000007,552.1954
2024-11-06 08:09:00,73,146.0069,2169.0,4.0,5.300000000000001,1.3000000000000007,552.2362
2024-11-06 08:12:00,74,146.1806,2169.0,3.8999999999999986,5.4,1.3999999999999986,558.1887
2024-11-06 08:15:00,75,162.3264,2169.0,4.100000000000001,5.3,1.3999999999999986,565.0908
2024-11-06 08:18:00,76,155.0347,2169.0,4.099999999999998,5.200000000000001,1.4000000000000021,575.7579
2024-11-06 08:21:00,76,143.5764,2169.0,4.199999999999999,5.500000000000001,1.3000000000000007,571.8467
2024-11-06 08:24:00,76,144.2708,2170.0,4.199999999999999,5.6000000000000005,1.3000000000000007,566.4087
2024-11-06 08:27:00,76,145.1389,2170.0,4.100000000000001,5.6000000000000005,1.3999999999999986,568.1052
2024-11-06 08:30:00,75,145.3125,2170.0,4.100000000000001,5.6000000000000005,1.3999999999999986,568.7631
2024-11-06 08:33:00,76,144.5313,2170.0,4.100000000000001,5.6000000000000005,1.3999999999999986,567.4758
2024-11-06 08:36:00,75,143.316,2170.0,4.100000000000001,5.500000000000001,1.3999999999999986,567.0165
2024-11-06 08:39:00,75,143.6632,2170.0,4.0,5.6000000000000005,1.2999999999999972,564.1062
2024-11-06 08:42:00,76,145.5729,2170.0,4.0,5.7,1.2999999999999972,567.7789
2024-11-06 08:45:00,74,146.1806,2170.0,4.100000000000001,5.300000000000001,1.2999999999999972,564.0212
2024-11-06 08:48:00,75,145.3125,2170.0,4.0,5.5,1.3999999999999986,561.5688
2024-11-06 08:51:00,73,142.3611,2170.0,3.8000000000000007,5.6,1.5,552.9392
2024-11-06 08:54:00,74,140.191,2170.0,3.8999999999999986,5.7,1.3000000000000007,555.2635
2024-11-06 08:57:00,73,138.5417,2170.0,4.199999999999999,5.5,1.3000000000000007,553.9746
2024-11-06 09:00:00,73,141.9271,2170.0,4.199999999999999,5.5,1.3000000000000007,559.0199
2024-11-06 09:03:00,75,142.2743,2170.0,4.099999999999998,5.6000000000000005,1.4000000000000021,562.6506
2024-11-06 09:06:00,75,143.1424,2170.0,4.300000000000001,5.7,1.4999999999999964,575.587
2024-11-06 09:09:00,76,139.4097,2170.0,4.300000000000001,5.699999999999999,1.4000000000000021,575.6212
2024-11-06 09:12:00,77,142.8819,2170.0,4.300000000000001,5.8,1.4000000000000021,582.587
2024-11-06 09:15:00,76,138.1076,2170.0,4.300000000000001,5.7,1.3000000000000007,570.0231
2024-11-06 09:18:00,75,140.7986,2170.0,4.199999999999999,5.7,1.3000000000000007,560.2291
2024-11-06 09:21:00,75,137.5868,2170.0,4.300000000000001,5.6000000000000005,1.1999999999999993,559.0576
2024-11-06 09:24:00,74,139.4097,2171.0,4.199999999999999,5.500000000000001,1.1999999999999993,554.4892
2024-11-06 09:27:00,74,143.4028,2171.0,4.199999999999999,5.500000000000001,1.3000000000000007,556.7144
2024-11-06 09:30:00,75,139.2361,2171.0,4.199999999999999,5.500000000000001,1.3000000000000007,556.0774
2024-11-06 09:33:00,74,143.1424,2171.0,4.199999999999999,5.4,1.3000000000000007,555.8135
2024-11-06 09:36:00,75,142.1007,2171.0,4.199999999999999,5.500000000000001,1.3000000000000007,556.6634
2024-11-06 09:39:00,73,141.4063,2171.0,4.100000000000001,5.6,1.3999999999999986,555.7155
2024-11-06 09:42:00,75,144.7049,2171.0,4.300000000000001,5.300000000000001,1.1999999999999993,561.6359
2024-11-06 09:45:00,75,144.184,2171.0,4.399999999999999,5.300000000000001,1.3000000000000007,559.5698
2024-11-06 09:48:00,75,142.5347,2171.0,4.099999999999998,5.5,1.3000000000000007,559.3921
2024-11-06 09:51:00,76,147.2222,2171.0,4.300000000000001,5.4,1.3000000000000007,562.8703
2024-11-06 09:54:00,76,147.2222,2171.0,4.099999999999998,5.5,1.4000000000000021,571.8727
2024-11-06 09:57:00,76,148.0903,2171.0,4.300000000000001,5.500000000000001,1.4000000000000021,572.9565
2024-11-06 10:00:00,76,144.9653,2171.0,4.300000000000001,5.6000000000000005,1.4000000000000021,569.8348
2024-11-06 10:03:00,79,155.9896,2171.0,4.300000000000001,5.5,1.4999999999999964,582.8787
2024-11-06 10:06:00,80,156.5972,2171.0,4.399999999999999,5.4,1.6000000000000014,600.2158
2024-11-06 10:09:00,79,154.0798,2171.0,4.600000000000001,5.5,1.3999999999999986,599.0181
2024-11-06 10:12:00,77,149.7396,2171.0,4.600000000000001,5.699999999999999,1.3999999999999986,596.9984
2024-11-06 10:15:00,79,144.8785,2171.0,4.5,5.8,1.5,593.9301
2024-11-06 10:18:00,79,146.875,2171.0,4.600000000000001,5.8,1.2999999999999972,591.5879
2024-11-06 10:21:00,77,147.1354,2171.0,4.600000000000001,5.8,1.2999999999999972,581.7023
2024-11-06 10:24:00,76,148.3507,2172.0,4.5,5.8,1.2999999999999972,583.3546
2024-11-06 10:27:00,78,147.0486,2172.0,4.5,5.7,1.3999999999999986,595.3402
2024-11-06 10:30:00,79,147.4826,2172.0,4.600000000000001,5.8,1.3999999999999986,597.0364
2024-11-06 10:33:00,78,151.9965,2172.0,4.5,5.8,1.5,593.8832
2024-11-06 10:36:00,79,146.875,2172.0,4.600000000000001,5.8,1.6000000000000014,606.8767
2024-11-06 10:39:00,79,151.5625,2172.0,4.699999999999999,5.8,1.4000000000000021,602.4589
2024-11-06 10:42:00,79,151.9097,2172.0,4.699999999999999,5.8,1.4000000000000021,610.1823
2024-11-06 10:45:00,80,152.4306,2172.0,4.699999999999999,5.699999999999999,1.4000000000000021,607.9194
2024-11-06 10:48:00,81,153.125,2172.0,4.699999999999999,5.699999999999999,1.5000000000000036,612.6686
2024-11-06 10:51:00,79,151.2153,2172.0,4.800000000000001,5.8,1.3000000000000007,610.651
2024-11-06 10:54:00,80,150.6944,2172.0,4.599999999999998,5.8,1.4000000000000021,604.8131
2024-11-06 10:57:00,78,150.9549,2172.0,4.800000000000001,5.699999999999999,1.3000000000000007,604.6937
2024-11-06 11:00:00,82,150.7813,2172.0,4.800000000000001,5.8,1.3000000000000007,608.9199
2024-11-06 11:03:00,81,151.9097,2172.0,4.800000000000001,5.8,1.4999999999999964,616.2982
2024-11-06 11:06:00,80,149.9132,2172.0,4.800000000000001,5.8999999999999995,1.5000000000000036,617.675
2024-11-06 11:09:00,81,147.5694,2172.0,4.800000000000001,5.8999999999999995,1.4000000000000021,612.8154
2024-11-06 11:12:00,79,149.0451,2172.0,4.599999999999998,5.8999999999999995,1.4000000000000021,605.9092
2024-11-06 11:15:00,81,143.316,2172.0,4.600000000000001,5.8999999999999995,1.6000000000000014,608.0254
2024-11-06 11:18:00,80,145.7465,2172.0,4.599999999999998,5.8999999999999995,1.4000000000000021,604.3607
2024-11-06 11:21:00,80,149.9132,2172.0,4.399999999999999,5.8999999999999995,1.3000000000000043,598.3323
2024-11-06 11:24:00,80,146.7014,2173.0,4.399999999999999,5.8999999999999995,1.3999999999999986,600.0139
2024-11-06 11:27:00,79,146.875,2173.0,4.299999999999997,5.8999999999999995,1.3999999999999986,600.887
2024-11-06 11:30:00,80,151.5625,2173.0,4.399999999999999,5.8999999999999995,1.6000000000000014,609.629
2024-11-06 11:33:00,80,153.9931,2173.0,4.299999999999997,5.699999999999999,1.6000000000000014,610.4203
2024-11-06 11:36:00,81,151.3889,2173.0,4.600000000000001,5.8,1.5,616.9851
2024-11-06 11:39:00,81,148.4375,2173.0,4.600000000000001,5.8999999999999995,1.3999999999999986,615.9432
2024-11-06 11:42:00,79,146.2674,2173.0,4.5,5.8999999999999995,1.3999999999999986,613.7651
2024-11-06 11:45:00,80,146.6146,2173.0,4.5,5.999999999999999,1.3999999999999986,607.9252
2024-11-06 11:48:00,79,148.7847,2173.0,4.399999999999999,5.8999999999999995,1.2999999999999972,601.897
2024-11-06 11:51:00,80,145.0521,2173.0,4.199999999999999,5.8999999999999995,1.4999999999999964,596.0691
2024-11-06 11:54:00,79,140.9722,2173.0,4.299999999999997,6.000000000000001,1.3999999999999986,597.4065
2024-11-06 11:57:00,79,142.7951,2173.0,4.199999999999999,5.8999999999999995,1.4999999999999964,595.3989
2024-11-06 12:00:00,78,148.3507,2173.0,4.299999999999997,5.8999999999999995,1.3999999999999986,598.0221
2024-11-06 12:03:00,78,146.7014,2173.0,4.199999999999999,5.8999999999999995,1.4999999999999964,596.7231
2024-11-06 12:06:00,80,144.7049,2173.0,4.5,5.8999999999999995,1.3999999999999986,605.5325
2024-11-06 12:09:00,80,148.0035,2173.0,4.399999999999999,5.8999999999999995,1.6000000000000014,605.775
2024-11-06 12:12:00,80,150.9549,2173.0,4.5,5.9,1.5,608.4033
2024-11-06 12:15:00,81,147.309,2173.0,4.600000000000001,5.9,1.3999999999999986,608.5958
2024-11-06 12:18:00,81,151.4757,2173.0,4.399999999999999,5.699999999999999,1.5,614.4714
2024-11-06 12:21:00,80,151.9965,2173.0,4.399999999999999,5.800000000000001,1.5,610.2208
2024-11-06 12:24:00,81,152.0833,2174.0,4.399999999999999,5.800000000000001,1.6000000000000014,613.363
2024-11-06 12:27:00,81,154.1667,2174.0,4.5,5.699999999999999,1.5,617.3018
2024-11-06 12:30:00,81,154.4271,2174.0,4.600000000000001,5.800000000000001,1.5,620.1354
2024-11-06 12:33:00,80,157.0313,2174.0,4.399999999999999,5.800000000000001,1.7000000000000028,619.1144
2024-11-06 12:36:00,82,155.9028,2174.0,4.600000000000001,5.699999999999999,1.6000000000000014,623.9995
2024-11-06 12:39:00,83,153.7326,2174.0,4.5,5.9,1.6000000000000014,623.7991
2024-11-06 12:42:00,80,151.2153,2174.0,4.399999999999999,6.000000000000001,1.6000000000000014,616.9329
2024-11-06 12:45:00,81,151.3889,2174.0,4.399999999999999,5.799999999999999,1.6000000000000014,615.616
2024-11-06 12:48:00,81,152.5174,2174.0,4.5,5.699999999999999,1.6000000000000014,617.4721
2024-11-06 12:51:00,82,150.0868,2174.0,4.400000000000002,5.8999999999999995,1.5,617.8726
2024-11-06 12:54:00,80,154.4271,2174.0,4.5,5.799999999999999,1.5,614.8936
2024-11-06 12:57:00,81,151.8229,2174.0,4.5,6.000000000000001,1.6000000000000014,627.1252
2024-11-06 13:00:00,83,153.2986,2174.0,4.5,6.000000000000001,1.6000000000000014,630.1527
2024-11-06 13:03:00,85,155.9896,2174.0,4.5,6.000000000000001,1.5999999999999979,638.4912
2024-11-06 13:06:00,82,153.2118,2174.0,4.699999999999999,6.000000000000001,1.6999999999999993,648.927
2024-11-06 13:09:00,85,159.6354,2174.0,4.699999999999999,5.8999999999999995,1.6999999999999993,647.2065
2024-11-06 13:12:00,86,155.7292,2174.0,4.800000000000001,5.8999999999999995,1.5,647.7346
2024-11-06 13:15:00,84,159.4618,2174.0,4.699999999999999,6.000000000000001,1.6999999999999993,646.2184
2024-11-06 13:18:00,83,157.4653,2174.0,4.699999999999999,5.800000000000001,1.5999999999999979,641.05
2024-11-06 13:21:00,82,155.7292,2174.0,4.699999999999999,6.1000000000000005,1.6999999999999993,645.5513
2024-11-06 13:24:00,83,160.1563,2175.0,4.799999999999997,5.9,1.6000000000000014,642.5476
2024-11-06 13:27:00,85,155.2952,2175.0,4.799999999999997,6.000000000000001,1.7000000000000028,647.8659
2024-11-06 13:30:00,83,157.8993,2175.0,4.699999999999999,6.000000000000001,1.6999999999999993,649.8132
2024-11-06 13:33:00,86,155.3819,2175.0,4.699999999999999,6.1000000000000005,1.6999999999999993,646.5391
2024-11-06 13:36:00,84,153.2986,2175.0,4.599999999999998,6.000000000000001,1.8000000000000007,645.7773
2024-11-06 13:39:00,85,157.5521,2175.0,4.699999999999999,6.1000000000000005,1.6999999999999993,645.0187
2024-11-06 13:42:00,82,154.1667,2175.0,4.699999999999999,5.999999999999999,1.6999999999999993,643.9036
2024-11-06 13:45:00,83,153.559,2175.0,4.5,6.1000000000000005,1.6999999999999993,636.8437
2024-11-06 13:48:00,83,157.2917,2175.0,4.699999999999999,6.000000000000001,1.5999999999999979,634.8608
2024-11-06 13:51:00,84,154.0798,2175.0,4.5,6.000000000000001,1.7999999999999972,634.6907
2024-11-06 13:54:00,84,156.684,2175.0,4.699999999999999,6.000000000000001,1.5999999999999979,639.6287
2024-11-06 13:57:00,83,157.6389,2175.0,4.699999999999999,6.000000000000001,1.6999999999999993,644.941
2024-11-06 14:00:00,85,153.6458,2175.0,4.800000000000001,6.000000000000001,1.6999999999999993,643.8254
2024-11-06 14:03:00,84,158.7673,2175.0,4.799999999999997,6.000000000000001,1.6000000000000014,646.4671
2024-11-06 14:06:00,84,154.6875,2175.0,4.899999999999999,6.1000000000000005,1.5,646.5194
2024-11-06 14:09:00,86,154.5139,2175.0,4.699999999999999,6.1000000000000005,1.6999999999999993,651.3698
2024-11-06 14:12:00,84,158.4201,2175.0,4.699999999999999,6.000000000000001,1.6999999999999993,642.4505
2024-11-06 14:15:00,84,154.1667,2175.0,4.699999999999999,6.000000000000001,1.5999999999999979,639.1234
2024-11-06 14:18:00,81,154.1667,2175.0,4.600000000000001,6.1000000000000005,1.6999999999999993,639.4958
2024-11-06 14:21:00,83,157.2049,2175.0,4.899999999999999,6.000000000000001,1.3999999999999986,641.6483
