Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-06 14:24:00,83,153.8194,2176.0,4.699999999999999,6.1000000000000005,1.6999999999999993,642.8418
2024-11-06 14:27:00,85,156.25,2176.0,4.799999999999997,5.8999999999999995,1.6000000000000014,645.6044
2024-11-06 14:30:00,81,155.9028,2176.0,4.799999999999997,6.000000000000001,1.3999999999999986,631.7849
2024-11-06 14:33:00,83,155.1215,2176.0,4.599999999999998,5.9,1.6999999999999993,632.9201
2024-11-06 14:36:00,83,159.2014,2176.0,4.5,5.9,1.6999999999999993,631.1486
2024-11-06 14:39:00,83,154.0798,2176.0,4.699999999999999,6.000000000000001,1.6999999999999993,635.5045
2024-11-06 14:42:00,84,159.7222,2176.0,4.600000000000001,5.800000000000001,1.6999999999999993,644.2452
2024-11-06 14:45:00,84,159.2882,2176.0,4.699999999999999,5.800000000000001,1.5999999999999979,639.0109
2024-11-06 14:48:00,82,162.6736,2176.0,4.699999999999999,5.800000000000001,1.8000000000000007,651.3953
2024-11-06 14:51:00,83,159.0278,2176.0,4.800000000000001,5.9,1.6000000000000014,653.145
2024-11-06 14:54:00,85,161.1111,2176.0,4.899999999999999,5.9,1.7000000000000028,655.666
2024-11-06 14:57:00,86,159.4618,2176.0,4.899999999999999,6.000000000000001,1.7000000000000028,657.4181
2024-11-06 15:00:00,84,160.6771,2176.0,4.800000000000001,6.0,1.7000000000000028,656.6638
2024-11-06 15:03:00,85,159.8958,2176.0,4.800000000000001,6.000000000000001,1.7000000000000028,655.9045
2024-11-06 15:06:00,84,157.2917,2176.0,4.899999999999999,6.1000000000000005,1.6000000000000014,649.5361
2024-11-06 15:09:00,84,158.1597,2176.0,4.800000000000001,5.9,1.5,644.5175
2024-11-06 15:12:00,84,156.5972,2176.0,4.800000000000001,6.000000000000001,1.5,647.1626
2024-11-06 15:15:00,85,157.9861,2176.0,4.799999999999997,6.000000000000001,1.6000000000000014,648.3262
2024-11-06 15:18:00,85,159.375,2176.0,4.899999999999999,6.0,1.6000000000000014,642.7676
2024-11-06 15:21:00,84,158.0729,2176.0,4.899999999999999,5.800000000000001,1.5,644.8467
2024-11-06 15:24:00,84,161.3715,2177.0,4.699999999999999,5.800000000000001,1.6000000000000014,644.0765
2024-11-06 15:27:00,84,161.8056,2177.0,4.799999999999997,5.800000000000001,1.6000000000000014,642.5283
2024-11-06 15:30:00,84,159.8958,2177.0,4.699999999999999,5.700000000000001,1.6000000000000014,644.7338
2024-11-06 15:33:00,85,161.8056,2177.0,4.800000000000001,5.800000000000001,1.6000000000000014,646.3428
2024-11-06 15:36:00,82,164.5833,2177.0,4.899999999999999,5.800000000000001,1.6000000000000014,645.2542
2024-11-06 15:39:00,84,162.4132,2177.0,4.899999999999999,5.9,1.7000000000000028,649.6197
2024-11-06 15:42:00,83,163.3681,2177.0,4.900000000000002,5.800000000000001,1.6000000000000014,659.1863
2024-11-06 15:45:00,84,163.6285,2177.0,4.900000000000002,6.0,1.6000000000000014,660.3361
2024-11-06 15:48:00,84,165.9722,2177.0,4.900000000000002,5.9,1.6000000000000014,660.9335
2024-11-06 15:51:00,86,163.1076,2177.0,5.099999999999998,5.9,1.5999999999999979,664.1255
2024-11-06 15:54:00,87,163.1076,2177.0,5.0,5.9,1.6999999999999957,661.5634
2024-11-06 15:57:00,85,164.8438,2177.0,4.800000000000001,5.9,1.6999999999999957,662.8439
2024-11-06 16:00:00,86,162.7604,2177.0,4.600000000000001,5.9,1.7000000000000028,660.3917
2024-11-06 16:03:00,83,161.9792,2177.0,4.899999999999999,5.9,1.5999999999999979,659.2001
2024-11-06 16:06:00,85,161.0243,2177.0,4.900000000000002,5.800000000000001,1.6000000000000014,657.4352
2024-11-06 16:09:00,85,161.8924,2177.0,5.0,5.800000000000001,1.6000000000000014,655.5731
2024-11-06 16:12:00,85,161.3715,2177.0,4.900000000000002,5.9,1.6999999999999957,660.8914
2024-11-06 16:15:00,85,163.2813,2177.0,4.900000000000002,5.9,1.6000000000000014,654.7535
2024-11-06 16:18:00,86,160.9375,2177.0,4.900000000000002,6.0,1.6000000000000014,658.4818
2024-11-06 16:21:00,86,161.3715,2177.0,5.0,6.0,1.5999999999999979,660.9678
2024-11-06 16:24:00,87,161.3715,2178.0,4.900000000000002,5.800000000000001,1.6000000000000014,660.2135
2024-11-06 16:27:00,87,164.6702,2178.0,4.900000000000002,5.9,1.6999999999999957,664.6135
2024-11-06 16:30:00,85,162.934,2178.0,4.900000000000002,5.9,1.6999999999999957,663.3066
2024-11-06 16:33:00,87,161.4583,2178.0,5.0,5.9,1.4999999999999964,663.4102
2024-11-06 16:36:00,87,162.8472,2178.0,4.899999999999999,6.0,1.6999999999999993,669.2259
2024-11-06 16:39:00,88,163.7153,2178.0,5.199999999999999,5.9,1.5999999999999979,666.4513
2024-11-06 16:42:00,88,164.5833,2178.0,4.899999999999999,5.800000000000001,1.5999999999999979,668.7544
2024-11-06 16:45:00,88,165.7986,2178.0,4.900000000000002,5.699999999999999,1.6999999999999957,670.6329
2024-11-06 16:48:00,87,164.8438,2178.0,5.0,6.1,1.5999999999999979,670.2629
2024-11-06 16:51:00,86,164.1493,2178.0,4.800000000000001,5.9,1.7999999999999972,664.1414
2024-11-06 16:54:00,84,162.5,2178.0,5.0,6.1,1.6999999999999957,666.1185
2024-11-06 16:57:00,84,161.1111,2178.0,5.099999999999998,6.1,1.5999999999999979,661.4156
2024-11-06 17:00:00,83,158.941,2178.0,4.900000000000002,5.9,1.6000000000000014,654.314
2024-11-06 17:03:00,85,152.5174,2178.0,4.900000000000002,6.3,1.5,646.5847
2024-11-06 17:06:00,85,151.9097,2178.0,4.800000000000001,6.2,1.6000000000000014,648.0506
2024-11-06 17:09:00,85,149.6528,2178.0,4.800000000000001,6.3,1.5,644.6393
2024-11-06 17:12:00,85,154.5139,2178.0,4.900000000000002,6.1000000000000005,1.5,638.0566
2024-11-06 17:15:00,85,153.559,2178.0,4.800000000000001,6.1000000000000005,1.5,639.9742
2024-11-06 17:18:00,82,147.309,2178.0,4.600000000000001,6.000000000000001,1.4999999999999964,622.2348
2024-11-06 17:21:00,83,150.5208,2178.0,4.5,6.1000000000000005,1.4999999999999964,627.7246
2024-11-06 17:24:00,84,148.5243,2179.0,4.600000000000001,6.000000000000001,1.5999999999999979,630.9456
2024-11-06 17:27:00,84,147.4826,2179.0,4.600000000000001,6.1000000000000005,1.6999999999999993,629.7014
2024-11-06 17:30:00,85,151.8229,2179.0,4.5,6.2,1.5999999999999979,627.0013
2024-11-06 17:33:00,84,148.0903,2179.0,4.599999999999998,6.3,1.6000000000000014,638.4968
2024-11-06 17:36:00,84,150.0868,2179.0,4.699999999999999,6.1000000000000005,1.6000000000000014,623.2538
2024-11-06 17:39:00,81,143.4028,2179.0,4.600000000000001,6.1000000000000005,1.4000000000000021,620.0303
2024-11-06 17:42:00,83,148.3507,2179.0,4.5,6.1000000000000005,1.5000000000000036,625.0475
2024-11-06 17:45:00,82,144.0972,2179.0,4.5,6.1000000000000005,1.5999999999999979,620.226
2024-11-06 17:48:00,83,146.6146,2179.0,4.600000000000001,6.1,1.4999999999999964,621.1738
2024-11-06 17:51:00,82,141.5799,2179.0,4.5,6.1000000000000005,1.5000000000000036,618.3257
2024-11-06 17:54:00,81,144.2708,2179.0,4.5,6.1000000000000005,1.5000000000000036,614.2947
2024-11-06 17:57:00,80,142.7951,2179.0,4.5,6.1000000000000005,1.4000000000000021,606.16
2024-11-06 18:00:00,81,139.8438,2179.0,4.400000000000002,6.1000000000000005,1.5,604.3632
2024-11-06 18:03:00,81,142.7951,2179.0,4.400000000000002,6.000000000000001,1.3999999999999986,600.1463
2024-11-06 18:06:00,79,136.1979,2179.0,4.400000000000002,6.2,1.3999999999999986,592.7988
2024-11-06 18:09:00,77,139.0625,2179.0,4.400000000000002,6.000000000000001,1.1999999999999957,586.1919
2024-11-06 18:12:00,78,133.1597,2179.0,4.199999999999999,6.000000000000001,1.3999999999999986,578.5633
2024-11-06 18:15:00,77,150.0868,2179.0,4.199999999999999,5.800000000000001,1.6000000000000014,581.0133
2024-11-06 18:18:00,77,144.4444,2179.0,3.8999999999999986,5.800000000000001,1.4000000000000021,578.4848
2024-11-06 18:21:00,77,144.0104,2179.0,4.099999999999998,5.800000000000001,1.4000000000000021,587.9352
2024-11-06 18:24:00,78,144.7049,2180.0,4.100000000000001,5.699999999999999,1.4999999999999964,590.8447
2024-11-06 18:27:00,79,146.6146,2180.0,4.100000000000001,5.800000000000001,1.4999999999999964,594.2188
2024-11-06 18:30:00,79,148.3507,2180.0,4.100000000000001,5.800000000000001,1.4999999999999964,593.2254
2024-11-06 18:33:00,78,143.1424,2180.0,4.100000000000001,5.9,1.4000000000000021,589.7429
2024-11-06 18:36:00,78,142.3611,2180.0,4.100000000000001,5.9,1.4000000000000021,585.0444
2024-11-06 18:39:00,78,145.3125,2180.0,4.0,5.800000000000001,1.5000000000000036,589.1493
2024-11-06 18:42:00,78,143.75,2180.0,4.300000000000001,5.800000000000001,1.2999999999999972,591.1326
2024-11-06 18:45:00,78,148.0903,2180.0,4.0,5.9,1.4999999999999964,592.4587
2024-11-06 18:48:00,80,141.9271,2180.0,4.100000000000001,5.800000000000001,1.4999999999999964,593.4935
2024-11-06 18:51:00,79,146.0069,2180.0,4.0,6.000000000000001,1.5999999999999979,598.0023
2024-11-06 18:54:00,78,141.5799,2180.0,4.0,6.1,1.4999999999999964,593.3138
2024-11-06 18:57:00,79,145.3993,2180.0,4.199999999999999,5.800000000000001,1.4999999999999964,589.5259
2024-11-06 19:00:00,78,142.8819,2180.0,4.0,5.9,1.4999999999999964,596.6685
2024-11-06 19:03:00,80,148.0035,2180.0,4.199999999999999,5.9,1.5,605.4533
2024-11-06 19:06:00,79,143.5764,2180.0,4.100000000000001,6.000000000000001,1.5999999999999979,607.7824
2024-11-06 19:09:00,80,148.6111,2180.0,4.0,6.0,1.6999999999999993,608.5948
2024-11-06 19:12:00,79,144.6181,2180.0,4.199999999999999,6.000000000000001,1.6000000000000014,609.2203
2024-11-06 19:15:00,81,146.6146,2180.0,4.300000000000001,6.000000000000001,1.5,609.3556
2024-11-06 19:18:00,80,145.7465,2180.0,4.300000000000001,6.2,1.5,614.2518
2024-11-06 19:21:00,82,146.0069,2180.0,4.399999999999999,6.000000000000001,1.5,609.8411
2024-11-06 19:24:00,80,148.6111,2181.0,3.8999999999999986,5.8999999999999995,1.8000000000000007,610.0772
2024-11-06 19:27:00,81,145.9201,2181.0,4.199999999999999,6.000000000000001,1.5,611.1635
2024-11-06 19:30:00,81,149.4792,2181.0,4.199999999999999,6.000000000000001,1.5,610.7372
2024-11-06 19:33:00,80,144.2708,2181.0,4.300000000000001,5.8999999999999995,1.3999999999999986,602.2999
2024-11-06 19:36:00,80,141.9271,2181.0,4.099999999999998,6.000000000000001,1.3999999999999986,596.2609
2024-11-06 19:39:00,78,145.1389,2181.0,4.100000000000001,6.000000000000001,1.4000000000000021,589.9053
2024-11-06 19:42:00,77,142.1007,2181.0,4.0,5.8999999999999995,1.5000000000000036,590.9354
2024-11-06 19:45:00,79,144.7049,2181.0,4.100000000000001,5.8,1.4999999999999964,592.8049
2024-11-06 19:48:00,78,148.0035,2181.0,4.100000000000001,5.8999999999999995,1.4999999999999964,599.7589
2024-11-06 19:51:00,78,144.4444,2181.0,4.100000000000001,5.8999999999999995,1.4999999999999964,601.0117
2024-11-06 19:54:00,78,143.1424,2181.0,4.0,5.8999999999999995,1.4999999999999964,597.567
2024-11-06 19:57:00,79,144.2708,2181.0,4.0,6.000000000000001,1.5999999999999979,590.1904
2024-11-06 20:00:00,78,146.7882,2181.0,4.100000000000001,6.000000000000001,1.4999999999999964,595.2673
2024-11-06 20:03:00,78,144.184,2181.0,4.0,5.8999999999999995,1.5000000000000036,591.7312
2024-11-06 20:06:00,78,142.8819,2181.0,3.8999999999999986,5.9,1.4000000000000021,590.2478
2024-11-06 20:09:00,78,142.2743,2181.0,4.0,6.000000000000001,1.4000000000000021,589.0005
2024-11-06 20:12:00,78,143.1424,2181.0,4.199999999999999,5.8999999999999995,1.3000000000000007,586.4291
2024-11-06 20:15:00,78,144.9653,2181.0,4.099999999999998,5.8999999999999995,1.5000000000000036,586.6907
2024-11-06 20:18:00,78,144.4444,2181.0,4.0,5.799999999999999,1.5000000000000036,587.4492
2024-11-06 20:21:00,78,142.9688,2181.0,4.099999999999998,5.799999999999999,1.4000000000000021,585.8843
2024-11-06 20:24:00,78,145.0521,2182.0,3.8999999999999986,5.8999999999999995,1.5000000000000036,586.5052
2024-11-06 20:27:00,78,148.5243,2182.0,4.0,5.8999999999999995,1.5000000000000036,593.6946
2024-11-06 20:30:00,78,141.1458,2182.0,4.199999999999999,5.8999999999999995,1.4999999999999964,589.7975
2024-11-06 20:33:00,77,140.9722,2182.0,4.299999999999997,6.000000000000001,1.3999999999999986,585.6101
2024-11-06 20:36:00,77,144.0972,2182.0,4.299999999999997,5.8999999999999995,1.3000000000000043,579.2175
2024-11-06 20:39:00,77,139.9306,2182.0,4.199999999999999,5.8999999999999995,1.4000000000000021,578.9811
2024-11-06 20:42:00,76,142.1007,2182.0,4.199999999999999,5.8,1.4000000000000021,581.4528
2024-11-06 20:45:00,77,146.441,2182.0,4.199999999999999,5.799999999999999,1.4000000000000021,582.9977
2024-11-06 20:48:00,75,141.4931,2182.0,4.099999999999998,5.699999999999999,1.3000000000000007,567.7804
2024-11-06 20:51:00,75,142.9688,2182.0,4.099999999999998,5.699999999999999,1.4000000000000021,581.614
2024-11-06 20:54:00,78,146.3542,2182.0,4.199999999999999,6.000000000000001,1.4999999999999964,588.1061
2024-11-06 20:57:00,77,142.7083,2182.0,4.299999999999997,5.799999999999999,1.3999999999999986,591.0388
2024-11-06 21:00:00,77,143.8368,2182.0,4.099999999999998,5.799999999999999,1.5999999999999979,589.068
2024-11-06 21:03:00,78,143.1424,2182.0,4.100000000000001,5.699999999999999,1.4999999999999964,592.0629
2024-11-06 21:06:00,77,140.9722,2182.0,4.199999999999999,5.8999999999999995,1.4999999999999964,586.4059
2024-11-06 21:09:00,78,145.8333,2182.0,4.199999999999999,5.799999999999999,1.4999999999999964,587.8572
2024-11-06 21:12:00,77,143.5764,2182.0,4.299999999999997,5.799999999999999,1.3999999999999986,592.0462
2024-11-06 21:15:00,79,143.6632,2182.0,4.199999999999999,5.8999999999999995,1.4999999999999964,594.8859
2024-11-06 21:18:00,79,145.3993,2182.0,4.399999999999999,5.8999999999999995,1.2999999999999972,595.9722
2024-11-06 21:21:00,78,143.75,2182.0,4.199999999999999,5.8999999999999995,1.4999999999999964,589.4631
2024-11-06 21:24:00,77,144.8785,2183.0,4.5,5.8999999999999995,1.2999999999999972,589.7134
2024-11-06 21:27:00,77,143.316,2183.0,4.199999999999999,5.799999999999999,1.5000000000000036,581.6843
2024-11-06 21:30:00,77,141.6667,2183.0,4.199999999999999,5.799999999999999,1.4999999999999964,588.0247
2024-11-06 21:33:00,77,145.4861,2183.0,4.399999999999999,5.799999999999999,1.2999999999999972,589.0891
2024-11-06 21:36:00,77,142.9688,2183.0,4.199999999999999,5.9,1.4999999999999964,586.6877
2024-11-06 21:39:00,76,143.75,2183.0,4.199999999999999,5.699999999999999,1.4000000000000021,582.5302
2024-11-06 21:42:00,77,142.1007,2183.0,4.199999999999999,5.699999999999999,1.4000000000000021,580.0439
2024-11-06 21:45:00,78,140.2778,2183.0,4.300000000000001,6.000000000000001,1.4000000000000021,585.3423
2024-11-06 21:48:00,77,142.5347,2183.0,4.199999999999999,5.799999999999999,1.4000000000000021,583.1896
2024-11-06 21:51:00,78,141.1458,2183.0,4.099999999999998,5.699999999999999,1.5999999999999979,589.5099
2024-11-06 21:54:00,77,142.7083,2183.0,4.199999999999999,5.799999999999999,1.4000000000000021,584.2409
2024-11-06 21:57:00,77,143.5764,2183.0,4.0,5.9,1.6000000000000014,579.4237
2024-11-06 22:00:00,76,139.8438,2183.0,4.099999999999998,5.8999999999999995,1.5000000000000036,576.9313
2024-11-06 22:03:00,76,140.7118,2183.0,4.199999999999999,5.699999999999999,1.5000000000000036,576.9211
2024-11-06 22:06:00,76,140.9722,2183.0,4.199999999999999,5.699999999999999,1.4000000000000021,576.3589
2024-11-06 22:09:00,76,139.4097,2183.0,4.099999999999998,5.799999999999999,1.4000000000000021,573.2327
2024-11-06 22:12:00,76,141.9271,2183.0,4.199999999999999,5.799999999999999,1.3000000000000007,575.3378
2024-11-06 22:15:00,77,140.3646,2183.0,4.099999999999998,5.9,1.4000000000000021,577.1654
2024-11-06 22:18:00,77,139.4097,2183.0,4.099999999999998,5.8999999999999995,1.4000000000000021,580.2987
2024-11-06 22:21:00,76,140.191,2183.0,4.199999999999999,5.799999999999999,1.3000000000000007,580.1513
2024-11-06 22:24:00,76,139.2361,2184.0,4.199999999999999,6.000000000000001,1.4000000000000021,573.4163
2024-11-06 22:27:00,76,137.5,2184.0,4.099999999999998,5.8999999999999995,1.4000000000000021,575.1252
2024-11-06 22:30:00,76,139.4965,2184.0,4.199999999999999,5.8999999999999995,1.4000000000000021,573.7597
2024-11-06 22:33:00,77,144.0104,2184.0,4.099999999999998,5.8,1.4000000000000021,577.9879
2024-11-06 22:36:00,76,139.4965,2184.0,4.099999999999998,5.8,1.4000000000000021,574.2787
2024-11-06 22:39:00,76,138.8889,2184.0,4.199999999999999,5.8999999999999995,1.4000000000000021,573.3675
2024-11-06 22:42:00,75,142.2743,2184.0,4.199999999999999,5.6,1.3000000000000007,570.5792
2024-11-06 22:45:00,76,137.934,2184.0,4.0,5.699999999999999,1.5,573.0871
2024-11-06 22:48:00,76,137.7604,2184.0,4.099999999999998,5.799999999999999,1.3000000000000007,571.3318
2024-11-06 22:51:00,75,140.7118,2184.0,4.199999999999999,5.799999999999999,1.3000000000000007,565.9137
2024-11-06 22:54:00,75,136.7188,2184.0,4.0,5.8999999999999995,1.3999999999999986,567.8569
2024-11-06 22:57:00,76,135.1563,2184.0,4.0,5.8,1.3999999999999986,566.8172
2024-11-06 23:00:00,76,136.8056,2184.0,4.099999999999998,5.8999999999999995,1.3000000000000007,567.0712
2024-11-06 23:03:00,75,138.6285,2184.0,4.0,5.8,1.2999999999999972,560.4409
2024-11-06 23:06:00,74,133.6806,2184.0,4.0,5.8,1.3999999999999986,568.368
2024-11-06 23:09:00,75,136.3715,2184.0,4.099999999999998,5.8999999999999995,1.3000000000000007,560.0132
2024-11-06 23:12:00,75,136.4583,2184.0,4.0,5.8999999999999995,1.2999999999999972,559.5518
2024-11-06 23:15:00,75,133.4201,2184.0,3.8999999999999986,5.8,1.3999999999999986,560.2073
2024-11-06 23:18:00,74,133.7674,2184.0,4.0,5.8999999999999995,1.3000000000000007,558.2759
2024-11-06 23:21:00,74,135.1563,2184.0,4.0,5.8,1.3000000000000007,551.3903
2024-11-06 23:24:00,74,130.6424,2185.0,4.0,5.8999999999999995,1.1999999999999993,551.8958
2024-11-06 23:27:00,72,129.8611,2185.0,4.0,5.8,1.1000000000000014,540.6656
2024-11-06 23:30:00,71,133.2465,2185.0,4.0,5.699999999999999,1.1000000000000014,540.8177
2024-11-06 23:33:00,73,130.816,2185.0,3.8000000000000007,5.8,1.3999999999999986,547.9288
2024-11-06 23:36:00,72,130.1215,2185.0,3.799999999999997,5.8,1.3000000000000007,544.7021
2024-11-06 23:39:00,73,132.7257,2185.0,3.8999999999999986,5.8,1.3000000000000007,546.5505
2024-11-06 23:42:00,73,132.8125,2185.0,3.8999999999999986,5.8,1.1999999999999993,538.8994
2024-11-06 23:45:00,73,130.7292,2185.0,3.6999999999999993,5.799999999999999,1.3999999999999986,545.6058
2024-11-06 23:48:00,73,132.4653,2185.0,3.8999999999999986,5.699999999999999,1.1999999999999993,548.7691
2024-11-06 23:51:00,72,135.5903,2185.0,4.0,5.699999999999999,1.1999999999999993,545.2291
2024-11-06 23:54:00,72,130.816,2185.0,3.799999999999997,5.799999999999999,1.3000000000000007,548.3533
2024-11-06 23:57:00,73,128.125,2185.0,3.799999999999997,5.8,1.3000000000000007,546.4434
2024-11-07 00:00:00,73,132.9861,2185.0,3.799999999999997,5.8,1.3000000000000007,549.2566
2024-11-07 00:03:00,72,128.2118,2185.0,3.8999999999999986,5.8,1.2000000000000028,536.4727
2024-11-07 00:06:00,71,130.2083,2185.0,3.6999999999999993,5.799999999999999,1.3000000000000007,539.0848
2024-11-07 00:09:00,71,130.9896,2185.0,4.100000000000001,5.6,1.0999999999999979,536.2404
2024-11-07 00:12:00,72,129.3403,2185.0,3.8000000000000007,5.6,1.5,540.2859
2024-11-07 00:15:00,71,127.3438,2185.0,4.0,5.6,1.1999999999999993,538.5065
2024-11-07 00:18:00,71,129.4271,2185.0,4.0,5.6,1.1999999999999993,530.7282
2024-11-07 00:21:00,71,127.9514,2185.0,4.0,5.6,1.1000000000000014,529.7984
2024-11-07 00:24:00,70,126.4757,2186.0,4.0,5.6,1.1000000000000014,527.7558
2024-11-07 00:27:00,71,130.2951,2186.0,4.0,5.6,1.1999999999999993,530.1081
2024-11-07 00:30:00,73,133.2465,2186.0,3.8999999999999986,5.799999999999999,1.3000000000000007,533.1009
2024-11-07 00:33:00,72,128.125,2186.0,3.8999999999999986,5.800000000000001,1.3000000000000007,536.3403
2024-11-07 00:36:00,72,128.559,2186.0,4.100000000000001,5.6,1.3000000000000007,538.5197
2024-11-07 00:39:00,72,132.5521,2186.0,4.0,5.699999999999999,1.1999999999999993,540.2457
2024-11-07 00:42:00,72,130.5556,2186.0,4.100000000000001,5.699999999999999,1.1999999999999993,542.3496
2024-11-07 00:45:00,73,129.6875,2186.0,4.199999999999999,5.8,1.1999999999999993,545.9866
2024-11-07 00:48:00,73,129.3403,2186.0,4.100000000000001,5.7,1.1999999999999993,544.7073
2024-11-07 00:51:00,72,130.7292,2186.0,4.0,5.8,1.3000000000000007,540.0059
2024-11-07 00:54:00,71,126.7361,2186.0,3.8999999999999986,5.8,1.3000000000000007,539.4698
2024-11-07 00:57:00,72,126.8229,2186.0,4.100000000000001,5.8,1.3000000000000007,542.8276
2024-11-07 01:00:00,73,130.6424,2186.0,4.199999999999999,5.8,1.1000000000000014,545.3819
2024-11-07 01:03:00,72,129.7743,2186.0,4.200000000000003,5.8999999999999995,1.1999999999999993,541.5172
2024-11-07 01:06:00,72,129.3403,2186.0,4.100000000000001,5.8,1.1999999999999993,544.0065
2024-11-07 01:09:00,73,131.9444,2186.0,4.100000000000001,5.8,1.3999999999999986,551.9554
2024-11-07 01:12:00,73,130.2951,2186.0,4.099999999999998,5.8,1.1999999999999993,549.7554
2024-11-07 01:15:00,72,126.7361,2186.0,4.199999999999999,5.8,1.1999999999999993,550.028
2024-11-07 01:18:00,72,128.125,2186.0,4.100000000000001,5.8999999999999995,1.2999999999999972,542.9471
2024-11-07 01:21:00,72,130.2083,2186.0,4.100000000000001,5.8,1.1999999999999993,542.1702
2024-11-07 01:24:00,72,128.9063,2187.0,4.100000000000001,5.7,1.1999999999999993,540.15
2024-11-07 01:27:00,71,128.4722,2187.0,4.100000000000001,5.8,1.0999999999999979,538.2899
2024-11-07 01:30:00,70,131.9444,2187.0,4.0,5.699999999999999,1.1999999999999993,537.1489
2024-11-07 01:33:00,71,127.0833,2187.0,4.0,5.699999999999999,1.1999999999999993,537.6495
2024-11-07 01:36:00,71,125.3472,2187.0,4.100000000000001,5.8,1.0999999999999979,536.7006
2024-11-07 01:39:00,70,129.3403,2187.0,4.199999999999999,5.8,1.1999999999999993,536.0953
2024-11-07 01:42:00,71,129.4271,2187.0,4.0,5.8,1.1999999999999993,535.7605
2024-11-07 01:45:00,71,125.6076,2187.0,4.0,5.8,1.3000000000000007,542.5645
2024-11-07 01:48:00,70,124.7396,2187.0,4.100000000000001,5.8999999999999995,1.0999999999999979,534.973
2024-11-07 01:51:00,72,126.9097,2187.0,4.100000000000001,5.8,1.0999999999999979,537.9223
2024-11-07 01:54:00,70,125.5208,2187.0,4.0,5.7,1.1999999999999993,529.3329
2024-11-07 01:57:00,70,125.1736,2187.0,4.0,5.8,1.0999999999999979,528.0385
2024-11-07 02:00:00,69,125.0868,2187.0,4.0,5.6,1.1000000000000014,522.452
2024-11-07 02:03:00,70,126.7361,2187.0,4.0,5.699999999999999,1.1999999999999993,529.4473
2024-11-07 02:06:00,69,126.6493,2187.0,4.0,5.6,1.1000000000000014,525.748
2024-11-07 02:09:00,70,121.5278,2187.0,4.0,5.799999999999999,1.1000000000000014,517.7115
2024-11-07 02:12:00,68,120.3125,2187.0,4.0,5.7,1.1000000000000014,512.0519
2024-11-07 02:15:00,68,122.4826,2187.0,4.0,5.8,1.1000000000000014,515.6887
2024-11-07 02:18:00,68,120.6597,2187.0,3.799999999999997,5.8,1.2000000000000028,514.1586
2024-11-07 02:21:00,67,117.7083,2187.0,3.6999999999999993,5.8,1.0999999999999979,502.069
2024-11-07 02:24:00,69,120.3125,2188.0,3.8999999999999986,5.699999999999999,1.2000000000000028,519.7564
2024-11-07 02:27:00,71,126.9097,2188.0,4.100000000000001,5.8,1.0,524.4141
2024-11-07 02:30:00,70,121.6146,2188.0,4.100000000000001,5.8,1.0999999999999979,524.7306
2024-11-07 02:33:00,69,120.2257,2188.0,4.100000000000001,5.8,1.0,525.5635
2024-11-07 02:36:00,69,122.1354,2188.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,522.1182
2024-11-07 02:39:00,69,120.5729,2188.0,3.8999999999999986,5.8,1.2000000000000028,518.281
2024-11-07 02:42:00,68,119.7917,2188.0,3.8000000000000007,5.8,1.3000000000000007,515.3809
2024-11-07 02:45:00,70,121.007,2188.0,3.8999999999999986,5.7,1.1000000000000014,519.1745
2024-11-07 02:48:00,69,122.743,2188.0,4.0,5.8,1.1000000000000014,520.4922
2024-11-07 02:51:00,70,120.2257,2188.0,4.0,5.7,1.1000000000000014,522.0526
2024-11-07 02:54:00,68,118.1424,2188.0,4.0,5.8,1.1000000000000014,516.9303
2024-11-07 02:57:00,68,122.1354,2188.0,3.900000000000002,5.6,1.1999999999999993,509.7749
2024-11-07 03:00:00,68,124.566,2188.0,3.8000000000000007,5.5,1.1999999999999993,508.2737
2024-11-07 03:03:00,67,121.0938,2188.0,3.8000000000000007,5.6,1.0999999999999979,510.2983
2024-11-07 03:06:00,67,119.3576,2188.0,3.8000000000000007,5.699999999999999,1.1999999999999993,507.0425
2024-11-07 03:09:00,67,117.5347,2188.0,3.8000000000000007,5.7,1.1999999999999993,505.1852
2024-11-07 03:12:00,68,119.4444,2188.0,3.8000000000000007,5.7,1.1999999999999993,506.7977
2024-11-07 03:15:00,67,120.1389,2188.0,3.6999999999999993,5.8,1.0,502.6783
2024-11-07 03:18:00,66,115.9722,2188.0,3.6000000000000014,5.7,1.1999999999999993,499.359
2024-11-07 03:21:00,67,116.4931,2188.0,3.6999999999999993,5.7,1.1000000000000014,506.7881
2024-11-07 03:24:00,67,119.7049,2189.0,3.8000000000000007,5.7,1.1999999999999993,508.9455
2024-11-07 03:27:00,68,122.3958,2189.0,3.6999999999999993,5.6000000000000005,1.0999999999999979,505.8332
2024-11-07 03:30:00,66,118.0555,2189.0,3.8000000000000007,5.6000000000000005,1.0,504.3316
2024-11-07 03:33:00,66,115.7986,2189.0,3.8000000000000007,5.7,1.0,497.886
2024-11-07 03:36:00,66,114.9306,2189.0,3.6999999999999993,5.6000000000000005,1.0,486.9674
2024-11-07 03:39:00,67,116.9271,2189.0,3.6999999999999993,5.7,0.9000000000000021,496.7541
2024-11-07 03:42:00,66,113.7153,2189.0,3.6999999999999993,5.8999999999999995,1.0,485.9026
2024-11-07 03:45:00,64,112.1528,2189.0,3.6999999999999993,5.6000000000000005,0.8000000000000007,476.2705
2024-11-07 03:48:00,64,111.0243,2189.0,3.6000000000000014,5.8,0.8999999999999986,487.2771
2024-11-07 03:51:00,65,114.4965,2189.0,3.5,5.6000000000000005,1.1000000000000014,483.5353
2024-11-07 03:54:00,65,113.8021,2189.0,3.5,5.299999999999999,1.0,477.1127
2024-11-07 03:57:00,65,112.934,2189.0,3.700000000000003,5.5,1.0,485.9826
2024-11-07 04:00:00,64,112.066,2189.0,3.5,5.5,1.0,477.2147
2024-11-07 04:03:00,65,112.1528,2189.0,3.3999999999999986,5.500000000000001,1.0,482.6816
2024-11-07 04:06:00,64,112.8472,2189.0,3.5,5.500000000000001,1.0,479.9215
2024-11-07 04:09:00,64,109.375,2189.0,3.5,5.500000000000001,1.0,474.2122
2024-11-07 04:12:00,63,107.9861,2189.0,3.5,5.500000000000001,1.0,472.2894
2024-11-07 04:15:00,64,109.375,2189.0,3.299999999999997,5.500000000000001,1.1000000000000014,473.2379
2024-11-07 04:18:00,64,111.5451,2189.0,3.5,5.500000000000001,1.0,477.3576
2024-11-07 04:21:00,65,115.0174,2189.0,3.299999999999997,5.4,1.1000000000000014,481.5803
2024-11-07 04:24:00,64,111.0243,2190.0,3.6999999999999993,5.4,1.0,468.1566
2024-11-07 04:27:00,63,109.809,2190.0,3.299999999999997,5.300000000000001,0.9000000000000021,468.3863
2024-11-07 04:30:00,62,108.5938,2190.0,3.299999999999997,5.4,0.9000000000000021,473.2256
2024-11-07 04:33:00,63,110.8507,2190.0,3.3999999999999986,5.299999999999999,1.0,468.1703
2024-11-07 04:36:00,62,111.7188,2190.0,3.3999999999999986,5.3999999999999995,1.1000000000000014,458.1052
2024-11-07 04:39:00,63,108.1597,2190.0,3.3999999999999986,5.3999999999999995,1.1000000000000014,475.6913
2024-11-07 04:42:00,63,106.4236,2190.0,3.3999999999999986,5.499999999999999,0.9000000000000021,448.235
2024-11-07 04:45:00,62,105.3819,2190.0,3.1999999999999993,5.3999999999999995,1.0,467.3943
2024-11-07 04:48:00,64,112.5,2190.0,3.5,5.299999999999999,1.0999999999999979,480.1996
2024-11-07 04:51:00,67,140.9722,2190.0,3.6999999999999993,5.1,1.0,500.2559
2024-11-07 04:54:00,68,147.9167,2190.0,4.0,5.300000000000001,0.8000000000000007,512.7572
2024-11-07 04:57:00,70,129.3403,2190.0,4.100000000000001,5.500000000000001,1.1999999999999993,525.9709
2024-11-07 05:00:00,71,126.2153,2190.0,4.099999999999998,5.6000000000000005,1.3000000000000007,527.2917
2024-11-07 05:03:00,70,125.0868,2190.0,4.199999999999999,5.3999999999999995,1.0,523.0243
2024-11-07 05:06:00,70,123.6979,2190.0,4.199999999999999,5.500000000000001,1.1000000000000014,521.1501
2024-11-07 05:09:00,70,126.8229,2190.0,4.199999999999999,5.499999999999999,1.1000000000000014,520.0634
2024-11-07 05:12:00,68,127.5174,2190.0,4.099999999999998,5.499999999999999,1.1000000000000014,519.8064
2024-11-07 05:15:00,69,127.3438,2190.0,4.100000000000001,5.3999999999999995,1.1999999999999993,518.5773
2024-11-07 05:18:00,69,128.125,2190.0,4.099999999999998,5.3,1.0,517.2678
2024-11-07 05:21:00,70,128.0382,2190.0,4.100000000000001,5.499999999999999,1.1999999999999993,521.2454
2024-11-07 05:24:00,69,127.1701,2191.0,4.199999999999999,5.3999999999999995,1.1000000000000014,519.4558
2024-11-07 05:27:00,70,127.9514,2191.0,4.199999999999999,5.6000000000000005,1.1000000000000014,519.4172
2024-11-07 05:30:00,68,126.2153,2191.0,4.100000000000001,5.3999999999999995,1.0999999999999979,512.3276
2024-11-07 05:33:00,67,125.3472,2191.0,4.0,5.3,1.1000000000000014,501.6031
2024-11-07 05:36:00,68,127.0833,2191.0,4.0,5.3,1.1999999999999993,511.2065
2024-11-07 05:39:00,69,130.6424,2191.0,4.0,5.2,1.1999999999999993,511.8555
2024-11-07 05:42:00,69,131.1632,2191.0,4.0,5.3,1.0999999999999979,512.8436
2024-11-07 05:45:00,68,129.3403,2191.0,4.100000000000001,5.3,1.0,514.088
2024-11-07 05:48:00,68,126.6493,2191.0,4.100000000000001,5.3,1.0,511.1003
2024-11-07 05:51:00,67,126.6493,2191.0,3.8999999999999986,5.3,1.2000000000000028,508.4561
2024-11-07 05:54:00,67,127.3438,2191.0,3.8999999999999986,5.3,1.1000000000000014,502.4716
2024-11-07 05:57:00,67,125.6076,2191.0,4.0,5.3,1.0,500.2562
2024-11-07 06:00:00,66,124.2188,2191.0,3.8999999999999986,5.2,0.9000000000000021,493.9607
2024-11-07 06:03:00,66,123.8715,2191.0,3.799999999999997,5.2,1.1000000000000014,499.3235
2024-11-07 06:06:00,70,147.9167,2191.0,4.100000000000001,4.9,1.3999999999999986,536.6372
2024-11-07 06:09:00,71,153.6458,2191.0,4.199999999999999,4.9,1.1999999999999993,542.3097
2024-11-07 06:12:00,73,154.6875,2191.0,4.100000000000001,5.0,1.3999999999999986,550.6344
2024-11-07 06:15:00,72,152.7778,2191.0,4.300000000000001,5.1,1.1999999999999993,546.5914
2024-11-07 06:18:00,73,149.3924,2191.0,4.199999999999999,4.9,1.4000000000000021,556.8113
2024-11-07 06:21:00,74,150.7813,2191.0,4.300000000000001,5.3,1.3000000000000007,559.762
2024-11-07 06:24:00,74,150.1736,2192.0,4.300000000000001,5.2,1.4000000000000021,557.2061
2024-11-07 06:27:00,74,152.7778,2192.0,4.099999999999998,5.2,1.4000000000000021,560.5769
2024-11-07 06:30:00,75,155.9028,2192.0,4.400000000000002,5.2,1.3000000000000007,561.3716
2024-11-07 06:33:00,75,157.7257,2192.0,4.199999999999999,5.1,1.4000000000000021,562.3328
2024-11-07 06:36:00,76,156.1632,2192.0,4.300000000000001,5.1,1.4000000000000021,564.9554
2024-11-07 06:39:00,75,155.1215,2192.0,4.300000000000001,5.1,1.3000000000000007,559.8473
2024-11-07 06:42:00,76,153.7326,2192.0,4.5,5.1,1.3000000000000007,560.7115
2024-11-07 06:45:00,75,153.9931,2192.0,4.199999999999999,5.2,1.5000000000000036,564.5247
2024-11-07 06:48:00,74,154.8611,2192.0,4.400000000000002,5.0,1.1999999999999993,559.3296
2024-11-07 06:51:00,74,151.5625,2192.0,4.199999999999999,5.2,1.4000000000000021,555.8478
2024-11-07 06:54:00,74,151.4757,2192.0,4.300000000000001,5.2,1.4000000000000021,557.2832
2024-11-07 06:57:00,74,151.8229,2192.0,4.199999999999999,5.1000000000000005,1.4000000000000021,557.3739
2024-11-07 07:00:00,73,154.6007,2192.0,4.300000000000001,5.0,1.3000000000000007,548.8535
2024-11-07 07:03:00,75,158.1597,2192.0,4.199999999999999,5.0,1.3000000000000007,560.3796
2024-11-07 07:06:00,75,159.8958,2192.0,4.199999999999999,5.1,1.3000000000000007,563.2575
2024-11-07 07:09:00,75,161.3715,2192.0,4.199999999999999,5.0,1.4000000000000021,565.8641
2024-11-07 07:12:00,75,158.8542,2192.0,4.199999999999999,4.800000000000001,1.3000000000000007,560.0722
2024-11-07 07:15:00,74,159.2014,2192.0,4.199999999999999,5.0,1.3000000000000007,558.8736
2024-11-07 07:18:00,74,160.5903,2192.0,4.199999999999999,4.800000000000001,1.4000000000000021,559.797
2024-11-07 07:21:00,74,162.934,2192.0,4.300000000000001,4.9,1.3000000000000007,565.2728
2024-11-07 07:24:00,75,160.6771,2193.0,4.199999999999999,4.9,1.4000000000000021,561.2917
2024-11-07 07:27:00,75,162.2396,2193.0,3.900000000000002,4.800000000000001,1.5,564.029
2024-11-07 07:30:00,76,163.1944,2193.0,4.400000000000002,5.1,1.4000000000000021,571.8778
2024-11-07 07:33:00,77,165.4514,2193.0,4.199999999999999,5.0,1.5000000000000036,574.0011
2024-11-07 07:36:00,77,164.4965,2193.0,4.5,5.000000000000001,1.2000000000000028,578.3354
2024-11-07 07:39:00,77,164.2361,2193.0,4.199999999999999,5.000000000000001,1.3000000000000007,576.6637
2024-11-07 07:42:00,77,162.066,2193.0,4.200000000000003,5.000000000000001,1.3999999999999986,572.7823
2024-11-07 07:45:00,75,163.1076,2193.0,4.100000000000001,5.1,1.2999999999999972,565.4272
2024-11-07 07:48:00,76,163.6285,2193.0,4.300000000000001,5.1000000000000005,1.1999999999999993,569.399
2024-11-07 07:51:00,76,164.5833,2193.0,4.200000000000003,5.000000000000001,1.3999999999999986,569.698
2024-11-07 07:54:00,75,164.9306,2193.0,4.100000000000001,5.000000000000001,1.3999999999999986,570.0994
2024-11-07 07:57:00,74,164.0625,2193.0,4.0,5.000000000000001,1.5,569.5438
2024-11-07 08:00:00,75,163.1076,2193.0,4.100000000000001,4.9,1.3999999999999986,567.3591
2024-11-07 08:03:00,76,164.6702,2193.0,3.8999999999999986,5.000000000000001,1.5,566.8147
2024-11-07 08:06:00,75,164.4097,2193.0,4.200000000000003,4.9,1.3999999999999986,565.942
2024-11-07 08:09:00,74,165.1042,2193.0,4.100000000000001,4.800000000000001,1.3999999999999986,567.5781
2024-11-07 08:12:00,75,172.2222,2193.0,4.199999999999999,4.800000000000001,1.3000000000000007,576.1275
2024-11-07 08:15:00,78,175.434,2193.0,4.199999999999999,4.9,1.4000000000000021,588.2991
2024-11-07 08:18:00,78,176.2153,2193.0,4.100000000000001,4.800000000000001,1.6000000000000014,586.2229
2024-11-07 08:21:00,78,176.5625,2193.0,4.300000000000001,4.9,1.5000000000000036,590.1367
2024-11-07 08:24:00,78,176.3889,2194.0,4.399999999999999,4.800000000000001,1.5999999999999979,590.1136
2024-11-07 08:27:00,79,173.6979,2194.0,4.199999999999999,4.9,1.5000000000000036,593.5831
2024-11-07 08:30:00,75,137.1528,2194.0,4.5,5.5,1.1999999999999993,535.1924
2024-11-07 08:33:00,72,121.441,2194.0,4.100000000000001,5.4,1.1999999999999993,537.6893
2024-11-07 08:36:00,67,119.4444,2194.0,3.900000000000002,5.5,0.8999999999999986,494.4868
2024-11-07 08:39:00,67,119.5313,2194.0,3.700000000000003,5.4,1.0999999999999979,494.6412
2024-11-07 08:42:00,67,120.2257,2194.0,3.6000000000000014,5.4,1.0,492.2148
2024-11-07 08:45:00,66,121.2674,2194.0,3.8999999999999986,5.3,1.1000000000000014,494.402
2024-11-07 08:48:00,66,122.3958,2194.0,3.6000000000000014,5.3999999999999995,1.0999999999999979,496.7774
2024-11-07 08:51:00,66,121.5278,2194.0,3.700000000000003,5.3999999999999995,1.0999999999999979,495.9803
2024-11-07 08:54:00,65,121.9618,2194.0,3.5,5.3,1.1000000000000014,489.2748
2024-11-07 08:57:00,66,124.4792,2194.0,3.5,5.3,1.0999999999999979,495.6516
2024-11-07 09:00:00,66,126.3021,2194.0,3.6999999999999993,5.3,1.1000000000000014,501.0995
2024-11-07 09:03:00,67,128.559,2194.0,3.6999999999999993,5.3,1.0,494.6294
2024-11-07 09:06:00,66,130.1215,2194.0,3.700000000000003,5.1,1.0999999999999979,495.108
2024-11-07 09:09:00,68,140.3646,2194.0,3.6000000000000014,4.800000000000001,1.3999999999999986,523.0772
2024-11-07 09:12:00,70,141.5799,2194.0,4.099999999999998,5.0,1.2000000000000028,522.1355
2024-11-07 09:15:00,69,140.5382,2194.0,4.0,5.1,1.2000000000000028,522.0428
2024-11-07 09:18:00,69,134.9826,2194.0,4.0,5.199999999999999,1.1000000000000014,519.176
2024-11-07 09:21:00,69,132.9861,2194.0,3.8999999999999986,5.3,1.2000000000000028,517.4513
2024-11-07 09:24:00,68,130.2951,2195.0,4.100000000000001,5.3,1.1000000000000014,514.1887
2024-11-07 09:27:00,69,133.2465,2195.0,3.900000000000002,5.3,1.1999999999999993,512.627
2024-11-07 09:30:00,69,126.8229,2195.0,4.0,5.3999999999999995,1.2000000000000028,517.2372
2024-11-07 09:33:00,68,126.8229,2195.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,515.9794
2024-11-07 09:36:00,68,127.0833,2195.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,512.8656
2024-11-07 09:39:00,67,125.5208,2195.0,3.6999999999999993,5.500000000000001,1.1000000000000014,504.4911
2024-11-07 09:42:00,67,125.1736,2195.0,3.8999999999999986,5.299999999999999,1.1000000000000014,504.892
2024-11-07 09:45:00,66,127.9514,2195.0,3.6999999999999993,5.199999999999999,1.1000000000000014,502.7298
2024-11-07 09:48:00,67,126.3889,2195.0,3.700000000000003,5.199999999999999,1.1999999999999993,500.5512
2024-11-07 09:51:00,67,129.0799,2195.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,497.1153
2024-11-07 09:54:00,67,128.0382,2195.0,3.8999999999999986,5.3,1.1000000000000014,503.9842
2024-11-07 09:57:00,67,131.684,2195.0,3.5,5.199999999999999,1.3000000000000007,498.7618
2024-11-07 10:00:00,69,134.9826,2195.0,3.599999999999998,5.1,1.3000000000000007,511.5034
2024-11-07 10:03:00,69,136.3715,2195.0,3.900000000000002,5.1,1.3000000000000007,515.697
2024-11-07 10:06:00,69,136.4583,2195.0,3.6999999999999993,5.1,1.3000000000000007,519.2319
2024-11-07 10:09:00,70,134.5486,2195.0,3.8000000000000007,5.199999999999999,1.3000000000000007,517.2772
2024-11-07 10:12:00,68,127.0833,2195.0,4.0,5.199999999999999,1.0999999999999979,507.3274
2024-11-07 10:15:00,68,125.8681,2195.0,3.8000000000000007,5.3999999999999995,1.0999999999999979,512.8186
2024-11-07 10:18:00,68,126.2153,2195.0,3.900000000000002,5.500000000000001,1.1999999999999993,513.4016
2024-11-07 10:21:00,69,125.9549,2195.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,509.1591
2024-11-07 10:24:00,67,129.4271,2196.0,3.6999999999999993,5.299999999999999,1.1000000000000014,506.5501
2024-11-07 10:27:00,68,126.3021,2196.0,3.6999999999999993,5.300000000000001,1.1000000000000014,507.092
2024-11-07 10:30:00,68,128.9063,2196.0,3.8000000000000007,5.0,1.0,505.2221
2024-11-07 10:33:00,68,134.0278,2196.0,4.0,5.300000000000001,1.1999999999999993,507.6735
2024-11-07 10:36:00,67,122.0486,2196.0,3.900000000000002,5.299999999999999,1.1999999999999993,506.8813
2024-11-07 10:39:00,66,158.4201,2196.0,3.900000000000002,5.3999999999999995,1.3000000000000007,549.4482
2024-11-07 10:42:00,76,159.2882,2196.0,3.8999999999999986,5.0,1.5,560.1327
2024-11-07 10:45:00,75,150.7813,2196.0,4.100000000000001,5.2,1.1999999999999993,552.7413
2024-11-07 10:48:00,74,148.0903,2196.0,3.8999999999999986,5.2,1.3000000000000007,552.2396
2024-11-07 10:51:00,74,149.6528,2196.0,4.0,5.2,1.3000000000000007,555.2446
2024-11-07 10:54:00,74,151.0417,2196.0,4.100000000000001,5.3,1.3000000000000007,555.4056
2024-11-07 10:57:00,75,147.1354,2196.0,4.0,5.3999999999999995,1.5,563.423
2024-11-07 11:00:00,75,148.8715,2196.0,4.199999999999999,5.500000000000001,1.3999999999999986,568.9389
2024-11-07 11:03:00,76,153.3854,2196.0,4.300000000000001,5.5,1.3999999999999986,576.3387
2024-11-07 11:06:00,78,149.8264,2196.0,4.199999999999999,5.6000000000000005,1.5000000000000036,591.6093
2024-11-07 11:09:00,78,152.2569,2196.0,4.199999999999999,5.6000000000000005,1.5000000000000036,590.0205
2024-11-07 11:12:00,78,150.1736,2196.0,4.600000000000001,5.6000000000000005,1.4000000000000021,587.2007
2024-11-07 11:15:00,77,149.7396,2196.0,4.300000000000001,5.6000000000000005,1.4000000000000021,584.3247
2024-11-07 11:18:00,76,152.4306,2196.0,4.300000000000001,5.500000000000001,1.4000000000000021,581.7664
2024-11-07 11:21:00,78,149.4792,2196.0,4.100000000000001,5.500000000000001,1.5,585.4593
2024-11-07 11:24:00,78,153.559,2197.0,4.199999999999999,5.500000000000001,1.5000000000000036,592.5809
2024-11-07 11:27:00,78,151.0417,2197.0,4.400000000000002,5.6000000000000005,1.3000000000000007,582.9052
2024-11-07 11:30:00,77,153.6458,2197.0,4.399999999999999,5.500000000000001,1.4000000000000021,579.4055
2024-11-07 11:33:00,76,150.3472,2197.0,4.200000000000003,5.3,1.3999999999999986,572.4808
2024-11-07 11:36:00,75,151.0417,2197.0,4.199999999999999,5.4,1.3999999999999986,568.7122
2024-11-07 11:39:00,76,148.5243,2197.0,4.0,5.3999999999999995,1.3999999999999986,565.8542
2024-11-07 11:42:00,75,151.9097,2197.0,4.0,5.4,1.3000000000000007,565.0186
2024-11-07 11:45:00,74,148.6111,2197.0,4.0,5.3999999999999995,1.3000000000000007,563.3913
2024-11-07 11:48:00,75,151.6493,2197.0,4.0,5.3,1.3000000000000007,563.0997
2024-11-07 11:51:00,75,148.5243,2197.0,4.100000000000001,5.3999999999999995,1.3999999999999986,563.5782
2024-11-07 11:54:00,75,151.5625,2197.0,4.100000000000001,5.3999999999999995,1.2999999999999972,563.6938
2024-11-07 11:57:00,75,148.8715,2197.0,4.0,5.3,1.3000000000000007,564.3875
2024-11-07 12:00:00,74,152.2569,2197.0,3.8999999999999986,5.3999999999999995,1.4000000000000021,561.2362
2024-11-07 12:03:00,75,149.3056,2197.0,4.0,5.199999999999999,1.4000000000000021,557.7907
2024-11-07 12:06:00,75,150.9549,2197.0,4.0,5.3999999999999995,1.3000000000000007,560.631
2024-11-07 12:09:00,74,149.7396,2197.0,4.0,5.299999999999999,1.4000000000000021,559.1392
2024-11-07 12:12:00,75,150.3472,2197.0,3.8000000000000007,5.4,1.5,557.5831
2024-11-07 12:15:00,75,150.0868,2197.0,4.0,5.199999999999999,1.3000000000000007,564.1912
2024-11-07 12:18:00,76,151.2153,2197.0,4.0,5.3999999999999995,1.5,569.4443
2024-11-07 12:21:00,76,152.5174,2197.0,4.100000000000001,5.4,1.3999999999999986,567.9725
2024-11-07 12:24:00,76,150.1736,2198.0,4.0,5.500000000000001,1.5,571.3225
2024-11-07 12:27:00,76,149.9132,2198.0,4.100000000000001,5.500000000000001,1.3999999999999986,570.4271
2024-11-07 12:30:00,75,151.6493,2198.0,4.200000000000003,5.3999999999999995,1.3999999999999986,573.6814
2024-11-07 12:33:00,77,148.6111,2198.0,4.100000000000001,5.499999999999999,1.3999999999999986,579.2598
2024-11-07 12:36:00,78,148.8715,2198.0,4.300000000000001,5.499999999999999,1.4000000000000021,575.0234
2024-11-07 12:39:00,76,150.6944,2198.0,4.100000000000001,5.499999999999999,1.3999999999999986,574.1589
2024-11-07 12:42:00,76,152.2569,2198.0,4.200000000000003,5.3,1.3999999999999986,569.9758
2024-11-07 12:45:00,77,151.1285,2198.0,4.100000000000001,5.3999999999999995,1.3999999999999986,570.3451
2024-11-07 12:48:00,76,150.9549,2198.0,4.0,5.3999999999999995,1.5,570.1776
2024-11-07 12:51:00,76,150.2604,2198.0,4.0,5.3999999999999995,1.5,567.3274
2024-11-07 12:54:00,77,149.3056,2198.0,4.100000000000001,5.3999999999999995,1.5,573.1708
2024-11-07 12:57:00,76,149.3924,2198.0,4.0,5.3999999999999995,1.5,572.7487
2024-11-07 13:00:00,77,150.6944,2198.0,4.0,5.3999999999999995,1.5,570.7389
2024-11-07 13:03:00,76,149.0451,2198.0,4.300000000000001,5.4,1.3999999999999986,568.8514
2024-11-07 13:06:00,76,147.2222,2198.0,4.100000000000001,5.299999999999999,1.3999999999999986,566.3708
2024-11-07 13:09:00,76,148.1771,2198.0,4.300000000000001,5.299999999999999,1.3999999999999986,566.1277
2024-11-07 13:12:00,76,147.5694,2198.0,4.100000000000001,5.4,1.5,564.6244
2024-11-07 13:15:00,75,147.7431,2198.0,4.0,5.300000000000001,1.3999999999999986,562.5055
2024-11-07 13:18:00,74,148.7847,2198.0,4.100000000000001,5.300000000000001,1.3999999999999986,557.1404
2024-11-07 13:21:00,74,148.9583,2198.0,4.0,5.300000000000001,1.3000000000000007,559.982
2024-11-07 13:24:00,75,149.0451,2199.0,4.100000000000001,5.300000000000001,1.2999999999999972,563.3899
2024-11-07 13:27:00,74,148.3507,2199.0,4.100000000000001,5.300000000000001,1.3999999999999986,562.4025
2024-11-07 13:30:00,75,148.5243,2199.0,4.0,5.300000000000001,1.3999999999999986,561.8397
2024-11-07 13:33:00,75,147.6563,2199.0,4.0,5.300000000000001,1.3000000000000007,557.9869
2024-11-07 13:36:00,75,148.7847,2199.0,4.100000000000001,5.199999999999999,1.5,561.7303
2024-11-07 13:39:00,75,150.1736,2199.0,4.0,5.300000000000001,1.3999999999999986,561.6851
2024-11-07 13:42:00,74,148.0903,2199.0,4.0,5.300000000000001,1.5,559.7604
2024-11-07 13:45:00,76,148.4375,2199.0,4.100000000000001,5.300000000000001,1.3999999999999986,560.8811
2024-11-07 13:48:00,76,148.6111,2199.0,3.8999999999999986,5.200000000000001,1.5,562.7452
2024-11-07 13:51:00,76,149.3924,2199.0,4.199999999999999,5.300000000000001,1.3000000000000007,568.4907
2024-11-07 13:54:00,77,150.6077,2199.0,4.0,5.4,1.5,575.4033
2024-11-07 13:57:00,76,151.6493,2199.0,4.100000000000001,5.300000000000001,1.5,573.1295
2024-11-07 14:00:00,77,151.0417,2199.0,4.100000000000001,5.300000000000001,1.5,573.6033
2024-11-07 14:03:00,77,151.2153,2199.0,4.100000000000001,5.5,1.5,575.7386
2024-11-07 14:06:00,77,150.0868,2199.0,4.199999999999999,5.5,1.4000000000000021,576.6381
2024-11-07 14:09:00,77,150.6944,2199.0,4.199999999999999,5.4,1.4000000000000021,572.7422
2024-11-07 14:12:00,78,150.6944,2199.0,4.300000000000001,5.300000000000001,1.3000000000000007,580.1793
2024-11-07 14:15:00,79,151.9965,2199.0,4.199999999999999,5.5,1.5999999999999979,588.5787
2024-11-07 14:18:00,78,152.3438,2199.0,4.300000000000001,5.4,1.4999999999999964,589.4835
2024-11-07 14:21:00,77,152.8646,2199.0,4.299999999999997,5.5,1.3999999999999986,587.3201
2024-11-07 14:24:00,79,153.559,2200.0,4.300000000000001,5.4,1.4999999999999964,589.0643
2024-11-07 14:27:00,78,153.8194,2200.0,4.300000000000001,5.5,1.4000000000000021,583.1439
2024-11-07 14:30:00,77,153.2986,2200.0,4.099999999999998,5.5,1.5000000000000036,578.6841
2024-11-07 14:33:00,76,151.5625,2200.0,4.199999999999999,5.5,1.4000000000000021,572.14
2024-11-07 14:36:00,77,150.3472,2200.0,4.199999999999999,5.4,1.4000000000000021,575.1801
2024-11-07 14:39:00,76,149.3924,2200.0,4.300000000000001,5.5,1.4000000000000021,579.8152
2024-11-07 14:42:00,78,148.9583,2200.0,4.199999999999999,5.4,1.5000000000000036,582.0522
2024-11-07 14:45:00,77,149.3924,2200.0,4.199999999999999,5.5,1.5000000000000036,581.1312
2024-11-07 14:48:00,78,151.6493,2200.0,4.199999999999999,5.6,1.4000000000000021,582.326
2024-11-07 14:51:00,78,152.0833,2200.0,4.099999999999998,5.4,1.5000000000000036,584.5076
2024-11-07 14:54:00,78,151.6493,2200.0,4.199999999999999,5.4,1.4000000000000021,583.1182
2024-11-07 14:57:00,79,150.9549,2200.0,4.300000000000001,5.4,1.4999999999999964,589.6165
2024-11-07 15:00:00,77,151.5625,2200.0,4.199999999999999,5.5,1.4999999999999964,585.2072
2024-11-07 15:03:00,79,153.125,2200.0,4.199999999999999,5.4,1.4000000000000021,590.3089
2024-11-07 15:06:00,78,155.816,2200.0,4.5,5.5,1.4999999999999964,590.754
2024-11-07 15:09:00,79,155.1215,2200.0,4.300000000000001,5.6,1.4999999999999964,592.6731
2024-11-07 15:12:00,78,153.7326,2200.0,4.099999999999998,5.6,1.5999999999999979,595.3312
2024-11-07 15:15:00,79,152.8646,2200.0,4.399999999999999,5.6,1.2999999999999972,596.4559
2024-11-07 15:18:00,79,153.9931,2200.0,4.5,5.7,1.3999999999999986,598.9247
2024-11-07 15:21:00,79,153.6458,2200.0,4.300000000000001,5.6,1.4999999999999964,597.9932
2024-11-07 15:24:00,79,152.9514,2201.0,4.299999999999997,5.7,1.5,598.7297
2024-11-07 15:27:00,79,154.0798,2201.0,4.199999999999999,5.6000000000000005,1.5999999999999979,596.4253
2024-11-07 15:30:00,79,154.6007,2201.0,4.299999999999997,5.5,1.6000000000000014,598.4872
2024-11-07 15:33:00,78,155.9028,2201.0,4.299999999999997,5.5,1.5,592.5236
2024-11-07 15:36:00,79,156.5972,2201.0,4.399999999999999,5.4,1.5,594.7859
2024-11-07 15:39:00,79,155.9896,2201.0,4.299999999999997,5.5,1.5,593.7831
2024-11-07 15:42:00,78,155.9896,2201.0,4.299999999999997,5.5,1.3999999999999986,593.3616
2024-11-07 15:45:00,78,156.3368,2201.0,4.199999999999999,5.4,1.4999999999999964,592.5223
2024-11-07 15:48:00,80,154.6875,2201.0,4.300000000000001,5.5,1.4999999999999964,595.9598
2024-11-07 15:51:00,78,153.8194,2201.0,4.399999999999999,5.5,1.5,596.653
2024-11-07 15:54:00,79,155.0347,2201.0,4.399999999999999,5.6,1.5,596.9608
2024-11-07 15:57:00,78,157.0313,2201.0,4.199999999999999,5.4,1.5999999999999979,595.321
2024-11-07 16:00:00,80,157.9861,2201.0,4.5,5.6,1.5,601.4807
2024-11-07 16:03:00,81,159.6354,2201.0,4.399999999999999,5.5,1.5,596.4194
2024-11-07 16:06:00,82,161.0243,2201.0,4.5,5.5,1.5,607.081
2024-11-07 16:09:00,82,160.5903,2201.0,4.5,5.7,1.7000000000000028,617.3236
2024-11-07 16:12:00,82,162.5,2201.0,4.5,5.5,1.6000000000000014,619.6108
2024-11-07 16:15:00,81,160.6771,2201.0,4.699999999999999,5.6,1.5000000000000036,620.6826
2024-11-07 16:18:00,82,160.0694,2201.0,4.600000000000001,5.8,1.6000000000000014,616.6931
2024-11-07 16:21:00,82,161.5451,2201.0,4.5,5.7,1.5,617.0488
2024-11-07 16:24:00,83,163.3681,2202.0,4.600000000000001,5.6,1.6000000000000014,621.9874
2024-11-07 16:27:00,82,162.934,2202.0,4.599999999999998,5.6,1.5999999999999979,621.9988
2024-11-07 16:30:00,84,163.5417,2202.0,4.599999999999998,5.5,1.5999999999999979,626.1774
2024-11-07 16:33:00,83,161.5451,2202.0,4.699999999999999,5.7,1.5000000000000036,623.4519
2024-11-07 16:36:00,81,163.2813,2202.0,4.699999999999999,5.5,1.5000000000000036,623.1261
2024-11-07 16:39:00,83,163.3681,2202.0,4.5,5.5,1.6000000000000014,623.7904
2024-11-07 16:42:00,82,164.0625,2202.0,4.599999999999998,5.5,1.5999999999999979,628.0355
2024-11-07 16:45:00,82,164.2361,2202.0,4.599999999999998,5.6,1.5999999999999979,627.6802
