Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-07 16:48:00,82,164.4097,2202.0,4.699999999999999,5.6,1.5999999999999979,629.9137
2024-11-07 16:51:00,83,164.5833,2202.0,4.699999999999999,5.6,1.5999999999999979,631.0277
2024-11-07 16:54:00,83,163.6285,2202.0,4.599999999999998,5.6,1.5000000000000036,629.1237
2024-11-07 16:57:00,83,163.8021,2202.0,4.599999999999998,5.699999999999999,1.5999999999999979,625.3711
2024-11-07 17:00:00,83,162.5,2202.0,4.699999999999999,5.6,1.4999999999999964,627.7265
2024-11-07 17:03:00,84,161.8924,2202.0,4.699999999999999,5.6,1.5999999999999979,628.2626
2024-11-07 17:06:00,83,162.934,2202.0,4.800000000000001,5.6,1.5999999999999979,624.3788
2024-11-07 17:09:00,83,161.8924,2202.0,4.699999999999999,5.6,1.5999999999999979,638.2557
2024-11-07 17:12:00,81,161.0243,2202.0,4.699999999999999,5.8,1.5999999999999979,629.7297
2024-11-07 17:15:00,82,162.3264,2202.0,4.699999999999999,5.6,1.4000000000000021,624.2966
2024-11-07 17:18:00,82,162.8472,2202.0,4.5,5.699999999999999,1.6999999999999957,627.6164
2024-11-07 17:21:00,83,162.4132,2202.0,4.699999999999999,5.8,1.5999999999999979,630.1582
2024-11-07 17:24:00,84,161.4583,2203.0,4.599999999999998,5.699999999999999,1.5999999999999979,628.7885
2024-11-07 17:27:00,81,160.7639,2203.0,5.0,5.699999999999999,1.1999999999999957,626.853
2024-11-07 17:30:00,83,160.9375,2203.0,4.599999999999998,5.6,1.5999999999999979,628.1581
2024-11-07 17:33:00,82,161.3715,2203.0,4.699999999999999,5.5,1.4999999999999964,629.0074
2024-11-07 17:36:00,81,160.5035,2203.0,4.699999999999999,5.8,1.5999999999999979,634.3022
2024-11-07 17:39:00,82,163.2813,2203.0,4.699999999999999,5.8,1.8000000000000007,637.8414
2024-11-07 17:42:00,83,162.4132,2203.0,4.699999999999999,5.8,1.5999999999999979,633.8372
2024-11-07 17:45:00,84,162.7604,2203.0,4.599999999999998,5.8999999999999995,1.6999999999999993,638.1347
2024-11-07 17:48:00,82,161.1979,2203.0,4.599999999999998,5.8,1.5999999999999979,626.7132
2024-11-07 17:51:00,83,162.3264,2203.0,4.699999999999999,5.7,1.5000000000000036,624.2991
2024-11-07 17:54:00,81,161.5451,2203.0,4.5,5.7,1.6000000000000014,624.0583
2024-11-07 17:57:00,81,161.8924,2203.0,4.5,5.6000000000000005,1.6999999999999957,626.6713
2024-11-07 18:00:00,83,159.8958,2203.0,4.599999999999998,5.6000000000000005,1.5999999999999979,630.9212
2024-11-07 18:03:00,83,161.0243,2203.0,4.599999999999998,5.7,1.5999999999999979,624.8754
2024-11-07 18:06:00,84,159.375,2203.0,4.699999999999999,5.7,1.5000000000000036,630.9307
2024-11-07 18:09:00,81,160.3299,2203.0,4.599999999999998,5.6000000000000005,1.5000000000000036,621.9951
2024-11-07 18:12:00,83,160.2431,2203.0,4.599999999999998,5.500000000000001,1.5000000000000036,626.1957
2024-11-07 18:15:00,82,159.6354,2203.0,4.699999999999999,5.6000000000000005,1.4000000000000021,619.2728
2024-11-07 18:18:00,82,158.3333,2203.0,4.5,5.6000000000000005,1.5,619.521
2024-11-07 18:21:00,80,159.0278,2203.0,4.399999999999999,5.6000000000000005,1.6000000000000014,617.0111
2024-11-07 18:24:00,82,159.0278,2204.0,4.5,5.6000000000000005,1.5,613.703
2024-11-07 18:27:00,81,153.3854,2204.0,4.5,5.500000000000001,1.5,613.5175
2024-11-07 18:30:00,79,151.2153,2204.0,4.5,5.6000000000000005,1.5,604.5825
2024-11-07 18:33:00,80,151.4757,2204.0,4.299999999999997,5.6000000000000005,1.6000000000000014,606.7992
2024-11-07 18:36:00,79,153.125,2204.0,4.399999999999999,5.8,1.3999999999999986,598.1858
2024-11-07 18:39:00,78,152.691,2204.0,4.300000000000001,5.7,1.5999999999999979,599.1861
2024-11-07 18:42:00,79,151.9097,2204.0,4.5,5.6000000000000005,1.3999999999999986,598.0933
2024-11-07 18:45:00,79,151.8229,2204.0,4.399999999999999,5.6000000000000005,1.3999999999999986,596.5216
2024-11-07 18:48:00,78,149.4792,2204.0,4.199999999999999,5.6000000000000005,1.4999999999999964,593.3022
2024-11-07 18:51:00,79,148.4375,2204.0,4.199999999999999,5.7,1.5000000000000036,589.3432
2024-11-07 18:54:00,77,147.6563,2204.0,4.300000000000001,5.7,1.4000000000000021,587.6766
2024-11-07 18:57:00,78,147.5694,2204.0,4.199999999999999,5.6000000000000005,1.5000000000000036,584.0845
2024-11-07 19:00:00,77,148.6111,2204.0,4.199999999999999,5.3999999999999995,1.4000000000000021,577.3391
2024-11-07 19:03:00,77,147.4826,2204.0,4.199999999999999,5.6000000000000005,1.4000000000000021,579.8743
2024-11-07 19:06:00,76,149.3924,2204.0,4.100000000000001,5.500000000000001,1.5,573.8618
2024-11-07 19:09:00,76,149.2188,2204.0,4.199999999999999,5.500000000000001,1.4000000000000021,575.9824
2024-11-07 19:12:00,76,147.4826,2204.0,4.199999999999999,5.500000000000001,1.3000000000000007,574.2236
2024-11-07 19:15:00,75,145.3993,2204.0,4.199999999999999,5.500000000000001,1.3000000000000007,572.4164
2024-11-07 19:18:00,76,146.2674,2204.0,4.100000000000001,5.6000000000000005,1.5,571.3627
2024-11-07 19:21:00,75,146.7014,2204.0,4.100000000000001,5.499999999999999,1.5,573.9755
2024-11-07 19:24:00,75,148.1771,2205.0,4.199999999999999,5.3999999999999995,1.3000000000000007,571.1683
2024-11-07 19:27:00,76,148.8715,2205.0,4.099999999999998,5.500000000000001,1.6000000000000014,571.9305
2024-11-07 19:30:00,76,149.6528,2205.0,4.100000000000001,5.500000000000001,1.3999999999999986,571.1663
2024-11-07 19:33:00,76,149.7396,2205.0,4.100000000000001,5.500000000000001,1.3999999999999986,574.1187
2024-11-07 19:36:00,76,148.8715,2205.0,4.100000000000001,5.500000000000001,1.3999999999999986,568.7133
2024-11-07 19:39:00,76,147.7431,2205.0,4.0,5.6000000000000005,1.5,571.2118
2024-11-07 19:42:00,75,148.0035,2205.0,4.100000000000001,5.500000000000001,1.3999999999999986,569.9626
2024-11-07 19:45:00,74,142.4479,2205.0,4.0,5.3999999999999995,1.3999999999999986,564.4188
2024-11-07 19:48:00,74,143.8368,2205.0,4.100000000000001,5.3999999999999995,1.1999999999999993,557.2507
2024-11-07 19:51:00,74,144.8785,2205.0,4.0,5.3999999999999995,1.3000000000000007,557.6183
2024-11-07 19:54:00,74,144.8785,2205.0,3.8000000000000007,5.3,1.5,555.9281
2024-11-07 19:57:00,73,145.3993,2205.0,3.8999999999999986,5.299999999999999,1.4000000000000021,555.3147
2024-11-07 20:00:00,73,146.2674,2205.0,4.0,5.199999999999999,1.4000000000000021,553.042
2024-11-07 20:03:00,74,145.3993,2205.0,3.799999999999997,5.299999999999999,1.3000000000000007,552.9159
2024-11-07 20:06:00,74,145.5729,2205.0,3.8000000000000007,5.3999999999999995,1.5,554.9019
2024-11-07 20:09:00,73,145.9201,2205.0,4.0,5.3999999999999995,1.3000000000000007,553.4876
2024-11-07 20:12:00,73,147.9167,2205.0,3.8999999999999986,5.1,1.3000000000000007,553.4927
2024-11-07 20:15:00,74,149.3924,2205.0,3.8999999999999986,5.199999999999999,1.4000000000000021,554.3925
2024-11-07 20:18:00,74,149.3056,2205.0,4.0,5.299999999999999,1.3000000000000007,553.8002
2024-11-07 20:21:00,74,147.309,2205.0,3.8000000000000007,5.299999999999999,1.5,558.728
2024-11-07 20:24:00,74,145.9201,2206.0,3.8999999999999986,5.3999999999999995,1.4000000000000021,560.2454
2024-11-07 20:27:00,73,146.3542,2206.0,4.199999999999999,5.3999999999999995,1.3000000000000007,556.7914
2024-11-07 20:30:00,73,144.5313,2206.0,4.300000000000001,5.3999999999999995,1.2999999999999972,556.938
2024-11-07 20:33:00,74,144.4444,2206.0,4.199999999999999,5.3,1.4000000000000021,558.093
2024-11-07 20:36:00,74,146.2674,2206.0,4.300000000000001,5.199999999999999,1.3000000000000007,557.3726
2024-11-07 20:39:00,73,148.3507,2206.0,4.300000000000001,5.199999999999999,1.3000000000000007,555.0834
2024-11-07 20:42:00,74,148.6111,2206.0,4.300000000000001,5.299999999999999,1.3000000000000007,547.0417
2024-11-07 20:45:00,73,146.1806,2206.0,4.300000000000001,5.199999999999999,1.1999999999999993,551.7452
2024-11-07 20:48:00,72,144.4444,2206.0,4.399999999999999,5.199999999999999,1.3000000000000007,546.7216
2024-11-07 20:51:00,73,145.3993,2206.0,4.300000000000001,5.199999999999999,1.3000000000000007,552.64
2024-11-07 20:54:00,75,144.2708,2206.0,4.300000000000001,5.199999999999999,1.3000000000000007,552.6619
2024-11-07 20:57:00,74,147.2222,2206.0,4.600000000000001,5.199999999999999,1.2000000000000028,554.6874
2024-11-07 21:00:00,73,148.0903,2206.0,4.300000000000001,5.199999999999999,1.3000000000000007,552.2774
2024-11-07 21:03:00,73,147.309,2206.0,4.0,5.199999999999999,1.1999999999999993,550.8398
2024-11-07 21:06:00,74,147.1354,2206.0,3.8999999999999986,5.199999999999999,1.3000000000000007,550.1438
2024-11-07 21:09:00,73,145.3993,2206.0,4.0,5.1,1.1999999999999993,550.3837
2024-11-07 21:12:00,73,145.8333,2206.0,3.8999999999999986,5.199999999999999,1.3000000000000007,547.4767
2024-11-07 21:15:00,74,147.309,2206.0,3.8999999999999986,5.199999999999999,1.4000000000000021,550.3632
2024-11-07 21:18:00,73,148.1771,2206.0,4.0,5.199999999999999,1.1999999999999993,551.3732
2024-11-07 21:21:00,73,146.2674,2206.0,4.0,5.199999999999999,1.3000000000000007,551.3702
2024-11-07 21:24:00,74,146.441,2207.0,3.8999999999999986,5.299999999999999,1.3000000000000007,552.0844
2024-11-07 21:27:00,73,145.4861,2207.0,3.8999999999999986,5.299999999999999,1.3000000000000007,550.3495
2024-11-07 21:30:00,73,148.5243,2207.0,3.8999999999999986,5.299999999999999,1.3000000000000007,553.0284
2024-11-07 21:33:00,74,149.3924,2207.0,3.8999999999999986,5.299999999999999,1.4000000000000021,555.4239
2024-11-07 21:36:00,74,146.6146,2207.0,3.8999999999999986,5.3999999999999995,1.4000000000000021,558.0975
2024-11-07 21:39:00,74,146.1806,2207.0,3.8000000000000007,5.500000000000001,1.5,558.1154
2024-11-07 21:42:00,75,147.4826,2207.0,3.900000000000002,5.3999999999999995,1.5,558.4086
2024-11-07 21:45:00,74,148.4375,2207.0,4.0,5.3,1.3000000000000007,562.2326
2024-11-07 21:48:00,75,146.3542,2207.0,4.100000000000001,5.3999999999999995,1.3000000000000007,559.2487
2024-11-07 21:51:00,75,145.7465,2207.0,4.0,5.3999999999999995,1.3000000000000007,560.4451
2024-11-07 21:54:00,75,145.8333,2207.0,4.0,5.3999999999999995,1.3000000000000007,562.1511
2024-11-07 21:57:00,75,148.0903,2207.0,4.0,5.3,1.3000000000000007,560.4669
2024-11-07 22:00:00,75,148.5243,2207.0,4.0,5.3999999999999995,1.3000000000000007,561.0323
2024-11-07 22:03:00,76,147.309,2207.0,4.0,5.3999999999999995,1.3999999999999986,562.0585
2024-11-07 22:06:00,76,148.0903,2207.0,4.0,5.3999999999999995,1.3000000000000007,563.3057
2024-11-07 22:09:00,75,147.2222,2207.0,4.0,5.3999999999999995,1.3999999999999986,564.7118
2024-11-07 22:12:00,76,148.0035,2207.0,3.8000000000000007,5.500000000000001,1.5,563.2704
2024-11-07 22:15:00,74,148.0035,2207.0,4.200000000000003,5.500000000000001,1.1999999999999993,562.2014
2024-11-07 22:18:00,75,146.3542,2207.0,4.100000000000001,5.500000000000001,1.3000000000000007,563.707
2024-11-07 22:21:00,75,145.5729,2207.0,4.0,5.500000000000001,1.3000000000000007,559.9558
2024-11-07 22:24:00,75,146.441,2208.0,3.6999999999999993,5.500000000000001,1.5,561.8293
2024-11-07 22:27:00,74,146.2674,2208.0,4.100000000000001,5.3999999999999995,1.3999999999999986,567.3315
2024-11-07 22:30:00,74,148.6111,2208.0,4.0,5.3999999999999995,1.3000000000000007,564.0449
2024-11-07 22:33:00,74,149.3924,2208.0,3.8000000000000007,5.4,1.5,563.8104
2024-11-07 22:36:00,74,147.2222,2208.0,4.100000000000001,5.500000000000001,1.3000000000000007,561.4167
2024-11-07 22:39:00,74,146.7014,2208.0,4.0,5.4,1.3999999999999986,561.2181
2024-11-07 22:42:00,75,148.5243,2208.0,4.100000000000001,5.3999999999999995,1.3999999999999986,562.8276
2024-11-07 22:45:00,73,147.6563,2208.0,4.100000000000001,5.3999999999999995,1.3000000000000007,559.6899
2024-11-07 22:48:00,74,145.8333,2208.0,4.0,5.3999999999999995,1.3000000000000007,559.6959
2024-11-07 22:51:00,74,145.3125,2208.0,4.100000000000001,5.3999999999999995,1.3000000000000007,557.5562
2024-11-07 22:54:00,73,146.3542,2208.0,4.0,5.500000000000001,1.3000000000000007,555.136
2024-11-07 22:57:00,74,146.7014,2208.0,3.900000000000002,5.4,1.3999999999999986,555.9531
2024-11-07 23:00:00,74,145.7465,2208.0,3.900000000000002,5.3,1.5,556.6161
2024-11-07 23:03:00,73,146.6146,2208.0,4.099999999999998,5.299999999999999,1.4000000000000021,561.2356
2024-11-07 23:06:00,76,141.1458,2208.0,4.100000000000001,5.3999999999999995,1.3000000000000007,561.1086
2024-11-07 23:09:00,73,138.8021,2208.0,3.900000000000002,5.499999999999999,1.3999999999999986,554.9133
2024-11-07 23:12:00,72,138.1944,2208.0,3.900000000000002,5.6000000000000005,1.3000000000000007,540.5422
2024-11-07 23:15:00,71,135.3299,2208.0,3.8000000000000007,5.500000000000001,1.2999999999999972,532.578
2024-11-07 23:18:00,71,136.4583,2208.0,3.900000000000002,5.3999999999999995,1.1999999999999993,532.3392
2024-11-07 23:21:00,72,137.066,2208.0,3.8000000000000007,5.299999999999999,1.1999999999999993,529.1876
2024-11-07 23:24:00,70,137.5,2209.0,3.700000000000003,5.300000000000001,1.1999999999999993,526.8315
2024-11-07 23:27:00,70,141.059,2209.0,3.6999999999999993,5.4,1.5,530.6552
2024-11-07 23:30:00,70,138.0208,2209.0,3.8000000000000007,5.199999999999999,1.1000000000000014,527.7207
2024-11-07 23:33:00,69,133.1597,2209.0,3.6000000000000014,5.3999999999999995,1.1999999999999993,518.18
2024-11-07 23:36:00,68,132.0313,2209.0,3.6000000000000014,5.500000000000001,1.1999999999999993,519.6614
2024-11-07 23:39:00,69,134.0278,2209.0,3.700000000000003,5.199999999999999,1.1999999999999993,517.5979
2024-11-07 23:42:00,71,134.4618,2209.0,4.0,5.300000000000001,1.1999999999999993,521.6069
2024-11-07 23:45:00,70,135.5035,2209.0,4.0,5.199999999999999,1.3000000000000007,528.7126
2024-11-07 23:48:00,71,137.934,2209.0,4.0,5.3999999999999995,1.3000000000000007,534.7533
2024-11-07 23:51:00,70,135.1563,2209.0,4.099999999999998,5.3,1.2000000000000028,537.6697
2024-11-07 23:54:00,70,134.7222,2209.0,4.0,5.3999999999999995,1.3000000000000007,531.2158
2024-11-07 23:57:00,70,135.0694,2209.0,4.0,5.299999999999999,1.3000000000000007,527.6959
2024-11-08 00:00:00,71,135.8507,2209.0,4.0,5.500000000000001,1.3000000000000007,530.6593
2024-11-08 00:03:00,70,135.3299,2209.0,4.0,5.4,1.1999999999999993,526.7952
2024-11-08 00:06:00,69,131.0764,2209.0,4.0,5.500000000000001,1.1999999999999993,525.6271
2024-11-08 00:09:00,69,128.9063,2209.0,3.8999999999999986,5.500000000000001,1.3000000000000007,525.2249
2024-11-08 00:12:00,69,128.2118,2209.0,4.0,5.500000000000001,1.1999999999999993,520.6018
2024-11-08 00:15:00,69,130.5556,2209.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,520.3726
2024-11-08 00:18:00,69,131.5972,2209.0,3.8999999999999986,5.500000000000001,1.3000000000000007,517.2733
2024-11-08 00:21:00,70,130.2083,2209.0,4.0,5.500000000000001,1.1999999999999993,522.17
2024-11-08 00:24:00,69,128.559,2210.0,4.0,5.500000000000001,1.1999999999999993,518.7736
2024-11-08 00:27:00,68,125.8681,2210.0,3.8000000000000007,5.500000000000001,1.1999999999999993,512.6489
2024-11-08 00:30:00,68,125.434,2210.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,510.8187
2024-11-08 00:33:00,68,126.0417,2210.0,3.599999999999998,5.3999999999999995,1.1000000000000014,514.8336
2024-11-08 00:36:00,68,125.6076,2210.0,3.6999999999999993,5.3999999999999995,1.3000000000000007,506.7741
2024-11-08 00:39:00,72,150.6944,2210.0,3.8999999999999986,5.200000000000001,1.6000000000000014,549.1217
2024-11-08 00:42:00,73,144.2708,2210.0,4.0,5.300000000000001,1.3999999999999986,547.5544
2024-11-08 00:45:00,73,145.1389,2210.0,4.199999999999999,5.199999999999999,1.3000000000000007,551.2538
2024-11-08 00:48:00,73,141.9271,2210.0,4.0,5.3999999999999995,1.3000000000000007,547.0203
2024-11-08 00:51:00,72,142.9688,2210.0,4.0,5.299999999999999,1.3000000000000007,541.33
2024-11-08 00:54:00,71,142.5347,2210.0,4.0,5.199999999999999,1.3000000000000007,538.9617
2024-11-08 00:57:00,72,142.7951,2210.0,4.0,5.199999999999999,1.3000000000000007,540.6665
2024-11-08 01:00:00,72,144.8785,2210.0,4.0,5.199999999999999,1.3000000000000007,541.2734
2024-11-08 01:03:00,72,144.4444,2210.0,4.0,5.199999999999999,1.3000000000000007,543.401
2024-11-08 01:06:00,71,142.1007,2210.0,3.8000000000000007,5.500000000000001,1.4000000000000021,537.9146
2024-11-08 01:09:00,72,139.8438,2210.0,4.0,5.3999999999999995,1.3000000000000007,539.2698
2024-11-08 01:12:00,72,138.8889,2210.0,4.0,5.3999999999999995,1.3000000000000007,541.0225
2024-11-08 01:15:00,72,139.0625,2210.0,4.0,5.499999999999999,1.3000000000000007,537.9031
2024-11-08 01:18:00,71,140.7986,2210.0,3.900000000000002,5.3,1.3000000000000007,535.5052
2024-11-08 01:21:00,70,141.5799,2210.0,4.0,5.299999999999999,1.1999999999999993,536.9377
2024-11-08 01:24:00,71,141.6667,2211.0,3.8999999999999986,5.199999999999999,1.4000000000000021,533.8821
2024-11-08 01:27:00,70,142.2743,2211.0,3.8999999999999986,5.299999999999999,1.3000000000000007,531.0532
2024-11-08 01:30:00,71,142.1007,2211.0,3.8000000000000007,5.299999999999999,1.3999999999999986,536.0802
2024-11-08 01:33:00,71,140.191,2211.0,4.0,5.199999999999999,1.1999999999999993,532.5034
2024-11-08 01:36:00,70,140.191,2211.0,4.0,5.3999999999999995,1.3000000000000007,536.4886
2024-11-08 01:39:00,71,139.6701,2211.0,4.0,5.3,1.1999999999999993,534.007
2024-11-08 01:42:00,71,141.6667,2211.0,3.8999999999999986,5.299999999999999,1.3000000000000007,533.1512
2024-11-08 01:45:00,70,143.316,2211.0,4.0,5.3,1.1999999999999993,534.6172
2024-11-08 01:48:00,71,139.9306,2211.0,3.8999999999999986,5.199999999999999,1.3000000000000007,534.02
2024-11-08 01:51:00,70,139.2361,2211.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,532.2072
2024-11-08 01:54:00,70,140.191,2211.0,4.0,5.299999999999999,1.1999999999999993,531.2852
2024-11-08 01:57:00,71,142.0139,2211.0,3.900000000000002,5.3,1.1999999999999993,536.7553
2024-11-08 02:00:00,71,143.1424,2211.0,3.8999999999999986,5.3,1.3000000000000007,536.1005
2024-11-08 02:03:00,71,141.5799,2211.0,3.8999999999999986,5.3,1.3000000000000007,535.2196
2024-11-08 02:06:00,71,139.7569,2211.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,531.7606
2024-11-08 02:09:00,71,137.7604,2211.0,3.8000000000000007,5.3999999999999995,1.3999999999999986,533.9789
2024-11-08 02:12:00,69,135.7639,2211.0,4.0,5.3,1.1999999999999993,529.7516
2024-11-08 02:15:00,69,136.0243,2211.0,3.6999999999999993,5.3,1.1000000000000014,527.8419
2024-11-08 02:18:00,70,138.0208,2211.0,3.8999999999999986,5.3,1.1000000000000014,522.8873
2024-11-08 02:21:00,70,139.2361,2211.0,3.8999999999999986,5.3,1.1000000000000014,527.868
2024-11-08 02:24:00,70,139.7569,2212.0,3.8999999999999986,5.3,1.3000000000000007,528.2369
2024-11-08 02:27:00,70,137.934,2212.0,3.8999999999999986,5.3,1.1000000000000014,527.8093
2024-11-08 02:30:00,69,136.0243,2212.0,3.8000000000000007,5.3,1.1999999999999993,519.6354
2024-11-08 02:33:00,69,134.5486,2212.0,3.6999999999999993,5.2,1.1999999999999993,514.534
2024-11-08 02:36:00,67,134.8958,2212.0,3.6999999999999993,5.2,1.1999999999999993,511.0886
2024-11-08 02:39:00,69,135.9375,2212.0,3.6999999999999993,5.2,1.1999999999999993,513.1917
2024-11-08 02:42:00,68,135.8507,2212.0,3.6999999999999993,5.1000000000000005,1.1999999999999993,512.9343
2024-11-08 02:45:00,68,134.9826,2212.0,3.6999999999999993,5.3,1.1999999999999993,512.6598
2024-11-08 02:48:00,68,136.1979,2212.0,3.6999999999999993,4.999999999999999,1.1999999999999993,512.321
2024-11-08 02:51:00,68,135.5903,2212.0,3.6999999999999993,5.1000000000000005,1.1999999999999993,512.2959
2024-11-08 02:54:00,68,134.4618,2212.0,3.6000000000000014,5.1000000000000005,1.0,498.593
2024-11-08 02:57:00,67,134.5486,2212.0,3.6999999999999993,5.2,1.1000000000000014,500.5577
2024-11-08 03:00:00,66,134.7222,2212.0,3.6999999999999993,5.000000000000001,1.0,505.6331
2024-11-08 03:03:00,67,134.1146,2212.0,3.599999999999998,5.1000000000000005,1.1000000000000014,501.9874
2024-11-08 03:06:00,66,133.3333,2212.0,3.5,5.000000000000001,1.1999999999999993,498.964
2024-11-08 03:09:00,66,133.6806,2212.0,3.599999999999998,5.2,1.1000000000000014,508.2337
2024-11-08 03:12:00,67,134.2014,2212.0,3.599999999999998,5.2,1.2000000000000028,506.7711
2024-11-08 03:15:00,67,133.8542,2212.0,3.5,5.1000000000000005,1.1999999999999993,502.1499
2024-11-08 03:18:00,66,133.8542,2212.0,3.5,5.000000000000001,1.3000000000000007,493.9582
2024-11-08 03:21:00,65,131.9444,2212.0,3.3999999999999986,5.000000000000001,1.1999999999999993,491.3499
2024-11-08 03:24:00,65,132.9861,2213.0,3.3999999999999986,4.9,1.1999999999999993,490.8787
2024-11-08 03:27:00,66,132.8993,2213.0,3.5,5.000000000000001,1.1999999999999993,493.4083
2024-11-08 03:30:00,67,134.2014,2213.0,3.6999999999999993,5.000000000000001,1.1000000000000014,500.6648
2024-11-08 03:33:00,67,133.4201,2213.0,3.5,5.1000000000000005,1.1999999999999993,501.0701
2024-11-08 03:36:00,66,133.6806,2213.0,3.6999999999999993,5.1000000000000005,1.0,500.3425
2024-11-08 03:39:00,66,130.7292,2213.0,3.5,5.1000000000000005,1.1999999999999993,494.1519
2024-11-08 03:42:00,66,132.2917,2213.0,3.5,5.000000000000001,1.1999999999999993,495.6713
2024-11-08 03:45:00,66,131.0764,2213.0,3.5,5.1000000000000005,1.0999999999999979,489.7711
2024-11-08 03:48:00,66,131.9444,2213.0,3.5,5.1000000000000005,1.1999999999999993,495.8929
2024-11-08 03:51:00,66,132.1181,2213.0,3.5,5.000000000000001,1.1999999999999993,495.5679
2024-11-08 03:54:00,66,132.4653,2213.0,3.5,5.000000000000001,1.1999999999999993,492.5995
2024-11-08 03:57:00,65,131.684,2213.0,3.3999999999999986,5.000000000000001,1.1000000000000014,486.9974
2024-11-08 04:00:00,65,131.9444,2213.0,3.3999999999999986,5.000000000000001,1.1000000000000014,487.9352
2024-11-08 04:03:00,65,133.1597,2213.0,3.5,4.9,1.0999999999999979,487.8914
2024-11-08 04:06:00,65,132.0313,2213.0,3.6999999999999993,5.1000000000000005,0.8999999999999986,491.1031
2024-11-08 04:09:00,66,131.4236,2213.0,3.3999999999999986,5.000000000000001,1.1000000000000014,491.8928
2024-11-08 04:12:00,65,131.684,2213.0,3.5,5.000000000000001,1.0999999999999979,490.5011
2024-11-08 04:15:00,66,131.9444,2213.0,3.5,5.000000000000001,1.0999999999999979,491.6987
2024-11-08 04:18:00,66,132.7257,2213.0,3.5,5.000000000000001,1.1999999999999993,497.9636
2024-11-08 04:21:00,66,132.4653,2213.0,3.5,5.1000000000000005,1.1999999999999993,496.4501
2024-11-08 04:24:00,67,133.1597,2214.0,3.6000000000000014,5.1000000000000005,1.1999999999999993,501.4412
2024-11-08 04:27:00,67,132.8993,2214.0,3.5,5.1000000000000005,1.1999999999999993,501.175
2024-11-08 04:30:00,66,133.8542,2214.0,3.6000000000000014,5.000000000000001,1.1999999999999993,499.3365
2024-11-08 04:33:00,66,133.8542,2214.0,3.5,5.1000000000000005,1.1999999999999993,499.7701
2024-11-08 04:36:00,66,132.3785,2214.0,3.599999999999998,5.1000000000000005,1.2000000000000028,499.7322
2024-11-08 04:39:00,67,132.4653,2214.0,3.5,5.1000000000000005,1.3000000000000007,504.9244
2024-11-08 04:42:00,67,131.4236,2214.0,3.5,5.1000000000000005,1.3000000000000007,504.6145
2024-11-08 04:45:00,66,132.3785,2214.0,3.6000000000000014,5.2,1.1999999999999993,495.6021
2024-11-08 04:48:00,66,131.8576,2214.0,3.6000000000000014,5.000000000000001,1.1999999999999993,497.5147
2024-11-08 04:51:00,65,132.1181,2214.0,3.6000000000000014,4.9,1.0999999999999979,489.9206
2024-11-08 04:54:00,65,130.816,2214.0,3.5,5.000000000000001,1.0,486.599
2024-11-08 04:57:00,65,131.25,2214.0,3.3999999999999986,5.1,1.1000000000000014,485.4063
2024-11-08 05:00:00,67,131.9444,2214.0,3.5,5.1,1.1999999999999993,496.702
2024-11-08 05:03:00,65,132.3785,2214.0,3.5,5.000000000000001,1.0,489.5345
2024-11-08 05:06:00,66,131.25,2214.0,3.3999999999999986,4.9,1.1999999999999993,489.8239
2024-11-08 05:09:00,65,133.4201,2214.0,3.5,4.9,1.0999999999999979,490.5236
2024-11-08 05:12:00,66,132.9861,2214.0,3.6000000000000014,5.000000000000001,1.1999999999999993,494.9257
2024-11-08 05:15:00,65,131.4236,2214.0,3.5,5.000000000000001,1.1999999999999993,493.4818
2024-11-08 05:18:00,66,131.4236,2214.0,3.8000000000000007,5.000000000000001,0.8999999999999986,493.5095
2024-11-08 05:21:00,65,130.7292,2214.0,3.5,5.000000000000001,1.0999999999999979,492.4045
2024-11-08 05:24:00,65,129.8611,2215.0,3.5,5.000000000000001,1.0999999999999979,490.6997
2024-11-08 05:27:00,65,130.7292,2215.0,3.3999999999999986,4.8999999999999995,1.1000000000000014,485.9081
2024-11-08 05:30:00,65,132.3785,2215.0,3.3999999999999986,5.000000000000001,1.1000000000000014,491.3893
2024-11-08 05:33:00,65,130.3819,2215.0,3.3999999999999986,4.9,1.1000000000000014,485.3916
2024-11-08 05:36:00,65,131.5104,2215.0,3.3999999999999986,5.0,1.1000000000000014,489.7908
2024-11-08 05:39:00,65,131.5104,2215.0,3.5,5.1000000000000005,1.0999999999999979,491.0786
2024-11-08 05:42:00,65,130.3819,2215.0,3.5,5.000000000000001,1.0999999999999979,488.5812
2024-11-08 05:45:00,64,131.9444,2215.0,3.1999999999999993,4.8999999999999995,1.1000000000000014,485.9824
2024-11-08 05:48:00,64,131.9444,2215.0,3.3999999999999986,4.800000000000001,1.1000000000000014,480.5897
2024-11-08 05:51:00,64,132.3785,2215.0,3.1999999999999993,4.9,1.3000000000000007,482.2546
2024-11-08 05:54:00,65,132.7257,2215.0,3.3000000000000007,4.800000000000001,1.1999999999999993,481.5663
2024-11-08 05:57:00,65,131.8576,2215.0,3.5,4.799999999999999,1.0,484.0474
2024-11-08 06:00:00,63,130.816,2215.0,3.3000000000000007,4.800000000000001,1.0,479.2332
2024-11-08 06:03:00,64,131.1632,2215.0,3.3000000000000007,4.800000000000001,1.0999999999999979,481.071
2024-11-08 06:06:00,63,130.7292,2215.0,3.3999999999999986,4.800000000000001,1.0,476.6368
2024-11-08 06:09:00,64,131.4236,2215.0,3.3000000000000007,4.9,1.1999999999999993,479.8616
2024-11-08 06:12:00,64,132.0313,2215.0,3.3999999999999986,4.9,1.1000000000000014,485.5119
2024-11-08 06:15:00,65,130.1215,2215.0,3.5,5.000000000000001,1.0,483.2775
2024-11-08 06:18:00,64,130.6424,2215.0,3.3999999999999986,4.9,1.1000000000000014,483.4639
2024-11-08 06:21:00,65,129.9479,2215.0,3.3999999999999986,4.9,1.1000000000000014,483.0062
2024-11-08 06:24:00,65,131.4236,2216.0,3.3999999999999986,4.9,1.1000000000000014,483.8737
2024-11-08 06:27:00,65,130.6424,2216.0,3.3999999999999986,4.800000000000001,1.1000000000000014,480.768
2024-11-08 06:30:00,65,133.2465,2216.0,3.3999999999999986,4.9,1.1999999999999993,490.7192
2024-11-08 06:33:00,65,132.3785,2216.0,3.3999999999999986,5.000000000000001,1.1000000000000014,482.142
2024-11-08 06:36:00,65,134.6354,2216.0,3.3999999999999986,4.8999999999999995,1.1000000000000014,488.8844
2024-11-08 06:39:00,64,134.1146,2216.0,3.3999999999999986,4.799999999999999,1.1000000000000014,486.0045
2024-11-08 06:42:00,64,134.2014,2216.0,3.3999999999999986,4.9,1.0,476.5035
2024-11-08 06:45:00,63,133.8542,2216.0,3.3000000000000007,4.9,1.1000000000000014,480.2552
2024-11-08 06:48:00,64,133.1597,2216.0,3.5,4.9,1.0,484.2725
2024-11-08 06:51:00,64,131.0764,2216.0,3.3999999999999986,5.000000000000001,1.1000000000000014,485.9627
2024-11-08 06:54:00,65,131.25,2216.0,3.5,5.000000000000001,1.0,485.6761
2024-11-08 06:57:00,65,130.9896,2216.0,3.3999999999999986,5.000000000000001,1.1000000000000014,484.7108
2024-11-08 07:00:00,65,131.0764,2216.0,3.3999999999999986,4.8999999999999995,1.1000000000000014,489.2861
2024-11-08 07:03:00,65,132.7257,2216.0,3.5,5.000000000000001,1.0,492.794
2024-11-08 07:06:00,65,132.7257,2216.0,3.3999999999999986,5.000000000000001,1.1000000000000014,488.4481
2024-11-08 07:09:00,65,135.3299,2216.0,3.5,4.8999999999999995,1.1999999999999993,492.2676
2024-11-08 07:12:00,66,136.8924,2216.0,3.3999999999999986,4.9,1.4000000000000021,490.4626
2024-11-08 07:15:00,66,117.7951,2216.0,3.3999999999999986,4.799999999999999,1.1999999999999993,488.6486
2024-11-08 07:18:00,65,139.4097,2216.0,3.5,4.8999999999999995,1.3999999999999986,488.1191
2024-11-08 07:21:00,65,138.8889,2216.0,3.5,4.9,1.1999999999999993,489.8112
2024-11-08 07:24:00,65,141.1458,2217.0,3.5,4.699999999999999,1.1999999999999993,490.4721
2024-11-08 07:27:00,67,138.4549,2217.0,3.599999999999998,4.8999999999999995,1.2000000000000028,494.8523
2024-11-08 07:30:00,66,136.8924,2217.0,3.5,4.8999999999999995,1.1999999999999993,493.3497
2024-11-08 07:33:00,66,135.8507,2217.0,3.6999999999999993,4.8999999999999995,1.1000000000000014,489.7744
2024-11-08 07:36:00,66,136.4583,2217.0,3.3999999999999986,4.799999999999999,1.3000000000000007,492.8871
2024-11-08 07:39:00,66,135.7639,2217.0,3.5,4.799999999999999,1.1999999999999993,493.3832
2024-11-08 07:42:00,66,137.5868,2217.0,3.599999999999998,4.8999999999999995,1.1000000000000014,496.8927
2024-11-08 07:45:00,65,143.4028,2217.0,3.6999999999999993,4.8,1.1000000000000014,497.9255
2024-11-08 07:48:00,66,141.059,2217.0,3.6999999999999993,4.799999999999999,1.1999999999999993,504.2599
2024-11-08 07:51:00,67,138.8889,2217.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,506.4625
2024-11-08 07:54:00,67,136.4583,2217.0,3.900000000000002,4.8999999999999995,1.0,503.2083
2024-11-08 07:57:00,67,141.4931,2217.0,3.6999999999999993,4.799999999999999,1.2000000000000028,501.5997
2024-11-08 08:00:00,68,142.5347,2217.0,3.8000000000000007,5.000000000000001,1.1999999999999993,508.7114
2024-11-08 08:03:00,67,139.3229,2217.0,3.8000000000000007,4.8999999999999995,1.1000000000000014,506.0497
2024-11-08 08:06:00,68,144.9653,2217.0,3.8999999999999986,4.8999999999999995,1.1999999999999993,511.7694
2024-11-08 08:09:00,69,149.3056,2217.0,3.8000000000000007,4.9,1.3000000000000007,521.0922
2024-11-08 08:12:00,69,151.6493,2217.0,3.900000000000002,4.800000000000001,1.1999999999999993,523.9078
2024-11-08 08:15:00,71,151.8229,2217.0,4.0,4.800000000000001,1.3000000000000007,524.7394
2024-11-08 08:18:00,69,152.3438,2217.0,3.8999999999999986,4.800000000000001,1.1000000000000014,524.9202
2024-11-08 08:21:00,71,146.6146,2217.0,3.8000000000000007,4.9,1.5,536.4044
2024-11-08 08:24:00,71,144.0104,2218.0,4.0,5.1000000000000005,1.3000000000000007,522.0607
2024-11-08 08:27:00,69,141.8403,2218.0,4.0,5.000000000000001,1.3000000000000007,523.32
2024-11-08 08:30:00,69,143.8368,2218.0,3.900000000000002,4.8999999999999995,1.1999999999999993,519.0726
2024-11-08 08:33:00,69,142.1007,2218.0,3.900000000000002,5.000000000000001,1.1999999999999993,521.017
2024-11-08 08:36:00,68,142.9688,2218.0,3.900000000000002,5.000000000000001,1.1999999999999993,515.9607
2024-11-08 08:39:00,68,144.8785,2218.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,521.0282
2024-11-08 08:42:00,69,144.5313,2218.0,3.8000000000000007,5.000000000000001,1.3000000000000007,520.2938
2024-11-08 08:45:00,69,144.6181,2218.0,3.6999999999999993,5.000000000000001,1.3000000000000007,520.4393
2024-11-08 08:48:00,68,147.309,2218.0,3.8000000000000007,4.800000000000001,1.1999999999999993,517.7473
2024-11-08 08:51:00,69,146.7882,2218.0,3.900000000000002,4.800000000000001,1.1999999999999993,521.3688
2024-11-08 08:54:00,69,146.7014,2218.0,3.8000000000000007,4.699999999999999,1.1999999999999993,519.4205
2024-11-08 08:57:00,69,149.4792,2218.0,3.900000000000002,4.800000000000001,1.1999999999999993,519.0442
2024-11-08 09:00:00,70,152.0833,2218.0,3.900000000000002,4.800000000000001,1.1999999999999993,526.3567
2024-11-08 09:03:00,70,157.5521,2218.0,3.8000000000000007,4.700000000000001,1.3000000000000007,528.7267
2024-11-08 09:06:00,71,159.7222,2218.0,4.0,4.6,1.4000000000000021,537.0515
2024-11-08 09:09:00,74,168.4896,2218.0,4.100000000000001,4.700000000000001,1.5999999999999979,565.0778
2024-11-08 09:12:00,72,144.9653,2218.0,4.100000000000001,5.0,1.3999999999999986,549.3713
2024-11-08 09:15:00,70,142.3611,2218.0,3.900000000000002,5.2,1.1999999999999993,526.6005
2024-11-08 09:18:00,70,140.9722,2218.0,3.900000000000002,5.2,1.1999999999999993,525.6517
2024-11-08 09:21:00,69,139.8438,2218.0,3.8000000000000007,4.999999999999999,1.1999999999999993,516.8019
2024-11-08 09:24:00,69,139.0625,2219.0,3.6999999999999993,5.1,1.1999999999999993,518.3704
2024-11-08 09:27:00,69,137.7604,2219.0,3.8000000000000007,5.1000000000000005,1.1999999999999993,516.9686
2024-11-08 09:30:00,68,137.7604,2219.0,3.6999999999999993,5.000000000000001,1.1999999999999993,507.2659
2024-11-08 09:33:00,68,139.9306,2219.0,3.8000000000000007,5.000000000000001,1.1000000000000014,508.6918
2024-11-08 09:36:00,68,139.8438,2219.0,3.8000000000000007,5.000000000000001,1.1999999999999993,508.7098
2024-11-08 09:39:00,68,139.4097,2219.0,3.8000000000000007,5.0,1.1999999999999993,511.2109
2024-11-08 09:42:00,69,139.2361,2219.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,518.4944
2024-11-08 09:45:00,68,138.1944,2219.0,4.099999999999998,5.2,1.0,510.7151
2024-11-08 09:48:00,71,149.2188,2219.0,3.900000000000002,4.9,1.2999999999999972,527.2144
2024-11-08 09:51:00,70,147.1354,2219.0,3.900000000000002,5.0,1.1999999999999993,525.3196
2024-11-08 09:54:00,70,147.0486,2219.0,3.900000000000002,5.0,1.2999999999999972,528.816
2024-11-08 09:57:00,70,147.4826,2219.0,4.0,5.0,1.2999999999999972,527.9026
2024-11-08 10:00:00,70,147.2222,2219.0,3.900000000000002,5.0,1.1999999999999993,527.1871
2024-11-08 10:03:00,72,159.2014,2219.0,3.900000000000002,4.800000000000001,1.5,546.9958
2024-11-08 10:06:00,75,160.1563,2219.0,4.199999999999999,4.800000000000001,1.4000000000000021,554.89
2024-11-08 10:09:00,75,158.5069,2219.0,4.299999999999997,5.1,1.6000000000000014,566.347
2024-11-08 10:12:00,75,156.684,2219.0,4.299999999999997,5.199999999999999,1.6000000000000014,565.7758
2024-11-08 10:15:00,75,153.6458,2219.0,4.300000000000001,5.2,1.5,567.8246
2024-11-08 10:18:00,75,151.4757,2219.0,4.300000000000001,5.3,1.5,564.3419
2024-11-08 10:21:00,75,148.1771,2219.0,4.399999999999999,5.3,1.3000000000000007,558.5417
2024-11-08 10:24:00,74,145.5729,2220.0,4.199999999999999,5.3999999999999995,1.3000000000000007,555.3348
2024-11-08 10:27:00,74,145.0521,2220.0,4.199999999999999,5.3,1.3000000000000007,551.1088
2024-11-08 10:30:00,73,144.8785,2220.0,4.199999999999999,5.3999999999999995,1.3999999999999986,556.7874
2024-11-08 10:33:00,74,146.1806,2220.0,4.199999999999999,5.3999999999999995,1.3000000000000007,556.0692
2024-11-08 10:36:00,73,145.7465,2220.0,4.199999999999999,5.3999999999999995,1.3000000000000007,557.0107
2024-11-08 10:39:00,74,145.4861,2220.0,4.299999999999997,5.3999999999999995,1.3000000000000007,556.851
2024-11-08 10:42:00,73,143.316,2220.0,4.199999999999999,5.3999999999999995,1.3999999999999986,551.6219
2024-11-08 10:45:00,74,143.316,2220.0,4.100000000000001,5.3999999999999995,1.5,552.4583
2024-11-08 10:48:00,73,143.4028,2220.0,4.0,5.3,1.5,548.5825
2024-11-08 10:51:00,72,145.9201,2220.0,4.100000000000001,5.2,1.3000000000000007,541.3862
2024-11-08 10:54:00,72,146.875,2220.0,4.100000000000001,5.3,1.3999999999999986,545.0215
2024-11-08 10:57:00,71,144.5313,2220.0,4.100000000000001,5.3,1.3000000000000007,540.1447
2024-11-08 11:00:00,72,141.059,2220.0,4.0,5.3,1.4000000000000021,538.2429
2024-11-08 11:03:00,71,143.75,2220.0,4.100000000000001,5.2,1.1999999999999993,538.2193
2024-11-08 11:06:00,72,141.2326,2220.0,4.0,5.3,1.3000000000000007,536.1094
2024-11-08 11:09:00,73,144.6181,2220.0,4.100000000000001,5.3,1.5,539.9056
2024-11-08 11:12:00,71,139.6701,2220.0,4.0,5.3,1.4000000000000021,538.9731
2024-11-08 11:15:00,72,139.6701,2220.0,4.0,5.3,1.4000000000000021,541.4225
2024-11-08 11:18:00,72,142.1007,2220.0,4.099999999999998,5.3999999999999995,1.4000000000000021,537.8193
2024-11-08 11:21:00,71,138.0208,2220.0,3.8999999999999986,5.3999999999999995,1.6000000000000014,536.2097
2024-11-08 11:24:00,73,141.8403,2221.0,3.900000000000002,5.500000000000001,1.5,541.3389
2024-11-08 11:27:00,72,142.4479,2221.0,4.0,5.299999999999999,1.4000000000000021,541.6312
2024-11-08 11:30:00,73,145.3993,2221.0,4.099999999999998,5.300000000000001,1.5,545.6039
2024-11-08 11:33:00,74,150.1736,2221.0,4.100000000000001,5.300000000000001,1.6999999999999993,562.6451
2024-11-08 11:36:00,76,150.9549,2221.0,4.199999999999999,5.200000000000001,1.6000000000000014,566.7889
2024-11-08 11:39:00,75,152.0833,2221.0,4.299999999999997,5.300000000000001,1.7000000000000028,575.5332
2024-11-08 11:42:00,77,152.7778,2221.0,4.300000000000001,5.4,1.6000000000000014,574.4124
2024-11-08 11:45:00,78,153.2118,2221.0,4.400000000000002,5.5,1.6000000000000014,581.1474
2024-11-08 11:48:00,77,145.4861,2221.0,4.400000000000002,5.6,1.5,579.5879
2024-11-08 11:51:00,76,139.3229,2221.0,4.300000000000001,5.8,1.5,567.7993
2024-11-08 11:54:00,75,143.316,2221.0,4.400000000000002,5.8,1.3999999999999986,565.1615
2024-11-08 11:57:00,75,140.191,2221.0,4.300000000000001,5.8,1.5,567.2478
2024-11-08 12:00:00,74,144.0104,2221.0,4.300000000000001,5.699999999999999,1.5,570.0083
2024-11-08 12:03:00,76,147.0486,2221.0,4.399999999999999,5.6,1.6000000000000014,572.0898
2024-11-08 12:06:00,77,145.5729,2221.0,4.400000000000002,5.7,1.5,572.5801
2024-11-08 12:09:00,76,147.7431,2221.0,4.399999999999999,5.5,1.7000000000000028,574.9793
2024-11-08 12:12:00,76,146.0069,2221.0,4.5,5.7,1.4000000000000021,576.8476
2024-11-08 12:15:00,76,142.7951,2221.0,4.399999999999999,5.6000000000000005,1.3000000000000007,568.9669
2024-11-08 12:18:00,76,146.7882,2221.0,4.300000000000001,5.500000000000001,1.5,563.9958
2024-11-08 12:21:00,75,144.4444,2221.0,4.300000000000001,5.7,1.5,568.7414
2024-11-08 12:24:00,74,143.75,2222.0,4.300000000000001,5.500000000000001,1.5,562.8168
2024-11-08 12:27:00,76,146.7882,2222.0,4.199999999999999,5.4,1.5,572.0782
2024-11-08 12:30:00,76,148.9583,2222.0,4.400000000000002,5.500000000000001,1.3999999999999986,571.6075
2024-11-08 12:33:00,76,145.3125,2222.0,4.300000000000001,5.500000000000001,1.3999999999999986,566.3479
2024-11-08 12:36:00,75,145.5729,2222.0,4.300000000000001,5.4,1.3999999999999986,565.1964
2024-11-08 12:39:00,77,148.7847,2222.0,4.300000000000001,5.500000000000001,1.5,575.498
2024-11-08 12:42:00,76,146.2674,2222.0,4.300000000000001,5.500000000000001,1.5,575.6929
2024-11-08 12:45:00,76,144.0972,2222.0,4.5,5.6000000000000005,1.5000000000000036,577.9509
2024-11-08 12:48:00,77,146.441,2222.0,4.399999999999999,5.6000000000000005,1.5000000000000036,573.754
2024-11-08 12:51:00,77,148.0035,2222.0,4.300000000000001,5.8,1.4000000000000021,577.7606
2024-11-08 12:54:00,76,146.7882,2222.0,4.400000000000002,5.6,1.6000000000000014,576.746
2024-11-08 12:57:00,76,150.5208,2222.0,4.5,5.6,1.5000000000000036,576.6336
2024-11-08 13:00:00,76,146.7014,2222.0,4.399999999999999,5.6,1.5000000000000036,582.3586
2024-11-08 13:03:00,77,149.7396,2222.0,4.399999999999999,5.6,1.5000000000000036,581.0773
2024-11-08 13:06:00,77,148.0035,2222.0,4.399999999999999,5.699999999999999,1.5999999999999979,586.7621
2024-11-08 13:09:00,77,149.4792,2222.0,4.5,5.7,1.4999999999999964,589.4404
2024-11-08 13:12:00,77,148.6111,2222.0,4.399999999999999,5.8,1.5999999999999979,587.0473
2024-11-08 13:15:00,78,148.9583,2222.0,4.5,5.6000000000000005,1.4999999999999964,587.08
2024-11-08 13:18:00,78,149.3924,2222.0,4.400000000000002,5.6,1.4999999999999964,584.5209
2024-11-08 13:21:00,77,147.9167,2222.0,4.300000000000001,5.6,1.5999999999999979,582.079
2024-11-08 13:24:00,77,150.0868,2223.0,4.5,5.7,1.4999999999999964,591.657
2024-11-08 13:27:00,77,149.2188,2223.0,4.5,5.6,1.4999999999999964,586.6835
2024-11-08 13:30:00,78,148.6111,2223.0,4.5,5.7,1.4999999999999964,592.7398
2024-11-08 13:33:00,78,151.4757,2223.0,4.399999999999999,5.6000000000000005,1.5999999999999979,594.4512
2024-11-08 13:36:00,78,148.6111,2223.0,4.5,5.7,1.5999999999999979,589.3682
2024-11-08 13:39:00,79,154.0798,2223.0,4.399999999999999,5.5,1.5999999999999979,586.4869
2024-11-08 13:42:00,79,151.0417,2223.0,4.5,5.5,1.4999999999999964,588.2504
2024-11-08 13:45:00,78,151.3889,2223.0,4.300000000000001,5.699999999999999,1.6999999999999957,590.6077
2024-11-08 13:48:00,79,154.6007,2223.0,4.5,5.5,1.6999999999999993,599.745
2024-11-08 13:51:00,80,154.1667,2223.0,4.600000000000001,5.6,1.6000000000000014,598.7007
2024-11-08 13:54:00,79,154.9479,2223.0,4.599999999999998,5.6,1.6000000000000014,598.4858
2024-11-08 13:57:00,78,154.4271,2223.0,4.699999999999999,5.6,1.5,595.6063
2024-11-08 14:00:00,79,157.4653,2223.0,4.599999999999998,5.5,1.6000000000000014,597.9407
2024-11-08 14:03:00,80,158.5938,2223.0,4.800000000000001,5.5,1.1999999999999957,610.3929
2024-11-08 14:06:00,80,159.2014,2223.0,4.399999999999999,5.6,1.5999999999999979,605.9935
2024-11-08 14:09:00,81,160.5903,2223.0,4.399999999999999,5.6,1.6999999999999993,610.4589
2024-11-08 14:12:00,80,163.2813,2223.0,4.399999999999999,5.6,1.8000000000000007,620.3319
2024-11-08 14:15:00,81,163.9757,2223.0,4.5,5.6,1.8000000000000007,634.1192
2024-11-08 14:18:00,83,163.2813,2223.0,4.599999999999998,5.6,1.6000000000000014,627.2692
2024-11-08 14:21:00,84,162.934,2223.0,4.599999999999998,5.6,1.8000000000000043,634.8385
2024-11-08 14:24:00,82,162.5,2224.0,4.5,5.6,1.8000000000000043,627.199
2024-11-08 14:27:00,83,162.2396,2224.0,4.5,5.6,1.8000000000000007,623.8699
2024-11-08 14:30:00,84,161.6319,2224.0,4.5,5.699999999999999,1.7000000000000028,631.6367
2024-11-08 14:33:00,82,161.3715,2224.0,4.5,5.6,1.6999999999999993,623.5764
2024-11-08 14:36:00,82,159.2014,2224.0,4.5,5.6,1.6999999999999993,621.7136
2024-11-08 14:39:00,81,159.2014,2224.0,4.5,5.699999999999999,1.8000000000000007,622.2448
2024-11-08 14:42:00,80,157.8993,2224.0,4.5,5.699999999999999,1.6999999999999993,618.188
2024-11-08 14:45:00,81,157.2917,2224.0,4.399999999999999,5.699999999999999,1.6999999999999993,615.6166
2024-11-08 14:48:00,80,156.1632,2224.0,4.399999999999999,5.699999999999999,1.6999999999999993,612.9572
2024-11-08 14:51:00,81,155.1215,2224.0,4.399999999999999,5.8,1.6999999999999993,612.993
2024-11-08 14:54:00,80,153.9931,2224.0,4.300000000000001,5.7,1.5999999999999979,604.7792
2024-11-08 14:57:00,79,154.6875,2224.0,4.399999999999999,5.8,1.5999999999999979,602.1245
2024-11-08 15:00:00,81,154.8611,2224.0,4.399999999999999,5.7,1.5999999999999979,606.4115
2024-11-08 15:03:00,81,154.8611,2224.0,4.399999999999999,5.7,1.5999999999999979,608.3961
2024-11-08 15:06:00,81,155.1215,2224.0,4.399999999999999,5.8,1.6999999999999993,611.7081
2024-11-08 15:09:00,79,156.5972,2224.0,4.399999999999999,5.8,1.5999999999999979,607.617
2024-11-08 15:12:00,81,156.8576,2224.0,4.399999999999999,5.8,1.6999999999999993,606.442
2024-11-08 15:15:00,79,155.4688,2224.0,4.300000000000001,5.699999999999999,1.6999999999999993,608.9131
2024-11-08 15:18:00,80,154.4271,2224.0,4.399999999999999,5.699999999999999,1.8000000000000007,607.7552
2024-11-08 15:21:00,79,155.9896,2224.0,4.399999999999999,5.699999999999999,1.5999999999999979,603.8445
2024-11-08 15:24:00,80,154.4271,2225.0,4.300000000000001,5.699999999999999,1.6999999999999957,604.8675
2024-11-08 15:27:00,80,154.0798,2225.0,4.300000000000001,5.699999999999999,1.5999999999999979,604.0497
2024-11-08 15:30:00,80,153.6458,2225.0,4.399999999999999,5.6,1.5999999999999979,598.5974
2024-11-08 15:33:00,78,152.7778,2225.0,4.300000000000001,5.6,1.5000000000000036,598.141
2024-11-08 15:36:00,79,154.2535,2225.0,4.199999999999999,5.8,1.5000000000000036,597.9084
2024-11-08 15:39:00,79,152.3438,2225.0,4.399999999999999,5.7,1.5999999999999979,598.3975
2024-11-08 15:42:00,80,151.8229,2225.0,4.200000000000003,5.7,1.6000000000000014,599.2217
2024-11-08 15:45:00,79,151.6493,2225.0,4.300000000000001,5.8,1.5000000000000036,598.7452
2024-11-08 15:48:00,78,153.125,2225.0,4.100000000000001,5.7,1.6000000000000014,591.4927
2024-11-08 15:51:00,79,152.691,2225.0,4.300000000000001,5.7,1.6999999999999957,600.2513
2024-11-08 15:54:00,80,152.8646,2225.0,4.300000000000001,5.7,1.5999999999999979,602.3835
2024-11-08 15:57:00,80,153.2118,2225.0,4.300000000000001,5.7,1.5999999999999979,601.8115
2024-11-08 16:00:00,79,153.6458,2225.0,4.399999999999999,5.7,1.5999999999999979,602.4357
2024-11-08 16:03:00,80,155.3819,2225.0,4.300000000000001,5.7,1.5999999999999979,603.8935
2024-11-08 16:06:00,79,153.9931,2225.0,4.300000000000001,5.7,1.5999999999999979,605.1586
2024-11-08 16:09:00,79,153.2986,2225.0,4.399999999999999,5.7,1.5999999999999979,605.2905
2024-11-08 16:12:00,79,154.0798,2225.0,4.399999999999999,5.8,1.5999999999999979,607.8048
2024-11-08 16:15:00,80,154.4271,2225.0,4.399999999999999,5.8,1.5999999999999979,600.6499
2024-11-08 16:18:00,79,152.7778,2225.0,4.199999999999999,5.500000000000001,1.5000000000000036,595.6028
2024-11-08 16:21:00,79,153.2986,2225.0,4.300000000000001,5.6,1.5000000000000036,595.025
2024-11-08 16:24:00,79,153.125,2226.0,4.300000000000001,5.6,1.5000000000000036,596.9583
2024-11-08 16:27:00,79,153.6458,2226.0,4.399999999999999,5.7,1.5999999999999979,603.5301
2024-11-08 16:30:00,81,154.1667,2226.0,4.200000000000003,5.8,1.7999999999999972,606.4586
2024-11-08 16:33:00,81,154.6875,2226.0,4.5,5.699999999999999,1.5999999999999979,607.74
2024-11-08 16:36:00,81,155.3819,2226.0,4.399999999999999,5.8,1.5999999999999979,607.8414
2024-11-08 16:39:00,80,155.9028,2226.0,4.399999999999999,5.8,1.5999999999999979,605.5996
2024-11-08 16:42:00,78,155.5556,2226.0,4.399999999999999,5.7,1.5999999999999979,603.1622
2024-11-08 16:45:00,80,154.9479,2226.0,4.399999999999999,5.8,1.5999999999999979,604.2639
2024-11-08 16:48:00,80,154.0798,2226.0,4.300000000000001,5.699999999999999,1.5999999999999979,607.325
2024-11-08 16:51:00,81,154.5139,2226.0,4.400000000000002,5.699999999999999,1.4999999999999964,607.5161
2024-11-08 16:54:00,80,153.2986,2226.0,4.199999999999999,5.699999999999999,1.5999999999999979,603.7971
2024-11-08 16:57:00,79,152.5174,2226.0,4.300000000000001,5.8,1.8000000000000007,614.3698
2024-11-08 17:00:00,80,152.7778,2226.0,4.300000000000001,5.8,1.6999999999999993,609.9425
2024-11-08 17:03:00,79,154.2535,2226.0,4.5,5.8,1.4999999999999964,609.5671
2024-11-08 17:06:00,80,153.8194,2226.0,4.300000000000001,5.8,1.6999999999999993,613.4082
2024-11-08 17:09:00,80,153.9931,2226.0,4.300000000000001,5.8,1.8000000000000007,611.1526
2024-11-08 17:12:00,80,152.4306,2226.0,4.400000000000002,5.8,1.4999999999999964,610.8966
2024-11-08 17:15:00,79,152.9514,2226.0,4.400000000000002,5.8,1.5999999999999979,609.5758
2024-11-08 17:18:00,80,152.691,2226.0,4.300000000000001,5.8,1.8000000000000007,614.1318
2024-11-08 17:21:00,81,152.7778,2226.0,4.5,5.8,1.6999999999999993,613.4515
2024-11-08 17:24:00,81,154.1667,2227.0,4.199999999999999,5.7,1.6999999999999993,613.3029
2024-11-08 17:27:00,80,154.8611,2227.0,4.300000000000001,5.8,1.6999999999999993,614.5294
2024-11-08 17:30:00,81,155.2952,2227.0,4.300000000000001,5.7,1.6999999999999993,613.698
2024-11-08 17:33:00,81,154.2535,2227.0,4.399999999999999,5.8,1.6999999999999993,608.2322
2024-11-08 17:36:00,81,154.5139,2227.0,4.5,5.8,1.5999999999999979,607.8081
2024-11-08 17:39:00,80,152.9514,2227.0,4.399999999999999,5.8,1.6999999999999993,607.4236
2024-11-08 17:42:00,81,151.5625,2227.0,4.399999999999999,5.8,1.5999999999999979,606.3849
2024-11-08 17:45:00,80,151.3889,2227.0,4.5,5.8,1.6999999999999993,600.2668
2024-11-08 17:48:00,80,149.9132,2227.0,4.300000000000001,5.7,1.5999999999999979,598.9659
2024-11-08 17:51:00,79,151.4757,2227.0,4.5,5.8,1.4999999999999964,593.7188
2024-11-08 17:54:00,80,150.1736,2227.0,4.300000000000001,5.7,1.6999999999999957,594.0341
2024-11-08 17:57:00,80,149.6528,2227.0,4.200000000000003,5.7,1.6000000000000014,593.9303
2024-11-08 18:00:00,80,148.4375,2227.0,4.300000000000001,5.8,1.5000000000000036,598.0033
2024-11-08 18:03:00,78,151.0417,2227.0,4.300000000000001,5.8,1.6000000000000014,595.7905
2024-11-08 18:06:00,80,151.6493,2227.0,4.399999999999999,5.7,1.5000000000000036,596.4003
2024-11-08 18:09:00,79,151.1285,2227.0,4.300000000000001,5.8,1.6999999999999957,598.1346
2024-11-08 18:12:00,78,149.4792,2227.0,4.100000000000001,5.7,1.6999999999999957,595.7762
2024-11-08 18:15:00,80,149.4792,2227.0,4.300000000000001,5.8,1.5000000000000036,595.5403
2024-11-08 18:18:00,79,149.3056,2227.0,4.200000000000003,5.8,1.6000000000000014,594.6306
2024-11-08 18:21:00,79,149.4792,2227.0,4.300000000000001,5.8,1.6999999999999957,597.0524
2024-11-08 18:24:00,79,148.4375,2228.0,4.399999999999999,5.7,1.5999999999999979,593.7272
2024-11-08 18:27:00,78,150.0868,2228.0,4.199999999999999,5.7,1.4000000000000021,591.0804
2024-11-08 18:30:00,78,150.3472,2228.0,4.200000000000003,5.500000000000001,1.6000000000000014,592.267
2024-11-08 18:33:00,79,148.9583,2228.0,4.200000000000003,5.7,1.5,587.4966
2024-11-08 18:36:00,79,146.441,2228.0,4.300000000000001,5.7,1.5,586.3738
2024-11-08 18:39:00,77,146.3542,2228.0,4.199999999999999,5.6000000000000005,1.5,584.1922
2024-11-08 18:42:00,77,148.8715,2228.0,4.199999999999999,5.7,1.5,579.7026
2024-11-08 18:45:00,77,145.3993,2228.0,4.199999999999999,5.7,1.5,580.0052
2024-11-08 18:48:00,76,149.0451,2228.0,4.100000000000001,5.7,1.5,582.6793
2024-11-08 18:51:00,78,146.7882,2228.0,4.200000000000003,5.7,1.5,584.9581
