Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-08 18:54:00,78,148.8715,2228.0,4.300000000000001,5.7,1.5,580.1697
2024-11-08 18:57:00,76,145.0521,2228.0,4.100000000000001,5.7,1.5,578.812
2024-11-08 19:00:00,76,146.0069,2228.0,4.300000000000001,5.7,1.5,575.985
2024-11-08 19:03:00,77,144.9653,2228.0,4.199999999999999,5.7,1.5,575.0687
2024-11-08 19:06:00,76,143.316,2228.0,4.100000000000001,5.7,1.5,575.1924
2024-11-08 19:09:00,76,146.1806,2228.0,4.099999999999998,5.7,1.5,574.0612
2024-11-08 19:12:00,76,143.5764,2228.0,3.900000000000002,5.7,1.6999999999999993,571.8404
2024-11-08 19:15:00,76,144.5313,2228.0,4.099999999999998,5.6000000000000005,1.5,572.2959
2024-11-08 19:18:00,77,144.9653,2228.0,4.0,5.7,1.6000000000000014,574.0486
2024-11-08 19:21:00,76,142.2743,2228.0,4.0,5.7,1.5999999999999979,574.4231
2024-11-08 19:24:00,77,145.5729,2229.0,3.900000000000002,5.7,1.6999999999999993,573.0909
2024-11-08 19:27:00,76,142.8819,2229.0,3.900000000000002,5.7,1.5,569.379
2024-11-08 19:30:00,76,142.8819,2229.0,3.900000000000002,5.7,1.5,569.0166
2024-11-08 19:33:00,75,145.9201,2229.0,4.099999999999998,5.7,1.5,570.6226
2024-11-08 19:36:00,76,142.7083,2229.0,4.0,5.500000000000001,1.4000000000000021,567.474
2024-11-08 19:39:00,75,141.059,2229.0,4.199999999999999,5.6000000000000005,1.3000000000000007,565.504
2024-11-08 19:42:00,75,145.5729,2229.0,4.0,5.7,1.5,566.5164
2024-11-08 19:45:00,74,145.4861,2229.0,4.0,5.7,1.5,566.6769
2024-11-08 19:48:00,76,143.2292,2229.0,4.0,5.6000000000000005,1.5,566.1918
2024-11-08 19:51:00,76,142.3611,2229.0,4.0,5.6,1.5999999999999979,564.1177
2024-11-08 19:54:00,76,143.6632,2229.0,4.0,5.6000000000000005,1.5,568.1212
2024-11-08 19:57:00,76,145.7465,2229.0,4.0,5.7,1.5,568.7266
2024-11-08 20:00:00,75,142.4479,2229.0,3.900000000000002,5.7,1.5,566.8378
2024-11-08 20:03:00,76,142.4479,2229.0,4.0,5.7,1.5,565.5038
2024-11-08 20:06:00,76,141.6667,2229.0,3.8999999999999986,5.7,1.6000000000000014,567.7773
2024-11-08 20:09:00,75,143.5764,2229.0,4.099999999999998,5.7,1.4000000000000021,569.823
2024-11-08 20:12:00,75,144.2708,2229.0,3.900000000000002,5.7,1.3999999999999986,564.6009
2024-11-08 20:15:00,75,146.6146,2229.0,4.0,5.7,1.3999999999999986,559.0639
2024-11-08 20:18:00,75,142.9688,2229.0,4.0,5.6000000000000005,1.3999999999999986,561.0308
2024-11-08 20:21:00,76,142.8819,2229.0,3.8999999999999986,5.6000000000000005,1.5,565.096
2024-11-08 20:24:00,75,141.1458,2230.0,4.099999999999998,5.6000000000000005,1.4000000000000021,565.0339
2024-11-08 20:27:00,75,143.1424,2230.0,4.0,5.6000000000000005,1.3000000000000007,557.5659
2024-11-08 20:30:00,74,144.8785,2230.0,3.8999999999999986,5.6000000000000005,1.4000000000000021,552.3977
2024-11-08 20:33:00,74,143.316,2230.0,3.8000000000000007,5.500000000000001,1.5,550.5419
2024-11-08 20:36:00,73,140.7118,2230.0,3.8000000000000007,5.5,1.3999999999999986,545.9941
2024-11-08 20:39:00,74,141.2326,2230.0,3.8999999999999986,5.4,1.4000000000000021,552.7242
2024-11-08 20:42:00,74,141.5799,2230.0,3.8000000000000007,5.4,1.3999999999999986,547.9089
2024-11-08 20:45:00,74,145.0521,2230.0,3.700000000000003,5.5,1.5,551.2862
2024-11-08 20:48:00,73,142.9688,2230.0,3.8000000000000007,5.4,1.5,549.0942
2024-11-08 20:51:00,74,142.9688,2230.0,3.8999999999999986,5.300000000000001,1.4000000000000021,552.4537
2024-11-08 20:54:00,75,146.7014,2230.0,4.0,5.5,1.3000000000000007,554.5426
2024-11-08 20:57:00,75,147.309,2230.0,3.8999999999999986,5.4,1.4000000000000021,554.9277
2024-11-08 21:00:00,73,145.1389,2230.0,3.8000000000000007,5.4,1.5,552.9197
2024-11-08 21:03:00,75,147.6563,2230.0,4.0,5.6000000000000005,1.5,564.4323
2024-11-08 21:06:00,75,149.8264,2230.0,3.8999999999999986,5.4,1.5,565.8826
2024-11-08 21:09:00,76,149.3056,2230.0,4.100000000000001,5.4,1.3999999999999986,566.8741
2024-11-08 21:12:00,76,148.5243,2230.0,4.100000000000001,5.299999999999999,1.3999999999999986,567.3977
2024-11-08 21:15:00,76,148.6111,2230.0,3.8000000000000007,5.4,1.5,569.8093
2024-11-08 21:18:00,75,147.2222,2230.0,4.100000000000001,5.6000000000000005,1.5,569.7069
2024-11-08 21:21:00,75,146.441,2230.0,4.100000000000001,5.6000000000000005,1.3999999999999986,566.2294
2024-11-08 21:24:00,75,143.5764,2231.0,4.0,5.500000000000001,1.5,563.7061
2024-11-08 21:27:00,75,143.316,2231.0,4.0,5.6000000000000005,1.5,566.0437
2024-11-08 21:30:00,75,142.9688,2231.0,4.100000000000001,5.500000000000001,1.5,564.0935
2024-11-08 21:33:00,75,142.7951,2231.0,3.8999999999999986,5.6000000000000005,1.4000000000000021,561.8257
2024-11-08 21:36:00,75,143.8368,2231.0,4.199999999999999,5.6000000000000005,1.3000000000000007,564.5193
2024-11-08 21:39:00,74,147.309,2231.0,4.0,5.6000000000000005,1.4000000000000021,564.2655
2024-11-08 21:42:00,75,145.9201,2231.0,4.0,5.6000000000000005,1.5,567.7383
2024-11-08 21:45:00,75,145.3993,2231.0,4.199999999999999,5.6000000000000005,1.5,572.2852
2024-11-08 21:48:00,75,144.4444,2231.0,3.8000000000000007,5.6000000000000005,1.3999999999999986,567.293
2024-11-08 21:51:00,75,145.9201,2231.0,4.100000000000001,5.6000000000000005,1.5,567.9699
2024-11-08 21:54:00,75,140.5382,2231.0,4.099999999999998,5.499999999999999,1.4000000000000021,562.9113
2024-11-08 21:57:00,74,140.2778,2231.0,3.8000000000000007,5.6000000000000005,1.3000000000000007,555.1204
2024-11-08 22:00:00,72,141.2326,2231.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,548.1217
2024-11-08 22:03:00,72,143.8368,2231.0,3.900000000000002,5.3999999999999995,1.2999999999999972,549.6106
2024-11-08 22:06:00,73,144.0972,2231.0,3.900000000000002,5.500000000000001,1.5,549.8363
2024-11-08 22:09:00,74,145.8333,2231.0,3.8000000000000007,5.3999999999999995,1.6000000000000014,550.1938
2024-11-08 22:12:00,74,147.0486,2231.0,3.900000000000002,5.500000000000001,1.5,554.8508
2024-11-08 22:15:00,74,148.0035,2231.0,3.8999999999999986,5.500000000000001,1.4000000000000021,553.5449
2024-11-08 22:18:00,75,146.1806,2231.0,3.900000000000002,5.500000000000001,1.5,553.4991
2024-11-08 22:21:00,74,143.8368,2231.0,3.900000000000002,5.500000000000001,1.1999999999999993,551.501
2024-11-08 22:24:00,73,146.6146,2232.0,3.900000000000002,5.199999999999999,1.2999999999999972,546.7276
2024-11-08 22:27:00,73,145.7465,2232.0,3.6999999999999993,5.300000000000001,1.5,550.3516
2024-11-08 22:30:00,74,148.8715,2232.0,3.900000000000002,5.300000000000001,1.3999999999999986,552.2092
2024-11-08 22:33:00,73,149.9132,2232.0,3.8000000000000007,5.300000000000001,1.6000000000000014,553.3212
2024-11-08 22:36:00,73,149.8264,2232.0,3.900000000000002,5.300000000000001,1.3999999999999986,551.8199
2024-11-08 22:39:00,73,149.6528,2232.0,3.8000000000000007,5.199999999999999,1.5,553.6998
2024-11-08 22:42:00,74,149.4792,2232.0,3.900000000000002,5.4,1.3999999999999986,553.9729
2024-11-08 22:45:00,74,149.3924,2232.0,4.0,5.300000000000001,1.4000000000000021,556.8025
2024-11-08 22:48:00,74,148.7847,2232.0,3.900000000000002,5.199999999999999,1.5,559.7391
2024-11-08 22:51:00,74,147.4826,2232.0,3.900000000000002,5.300000000000001,1.5,554.5438
2024-11-08 22:54:00,74,147.309,2232.0,4.0,5.300000000000001,1.5,554.2052
2024-11-08 22:57:00,74,147.1354,2232.0,3.8999999999999986,5.4,1.5,552.186
2024-11-08 23:00:00,75,146.3542,2232.0,3.900000000000002,5.4,1.5,553.717
2024-11-08 23:03:00,73,146.2674,2232.0,3.900000000000002,5.4,1.5,555.0936
2024-11-08 23:06:00,74,134.2882,2232.0,3.8000000000000007,5.500000000000001,1.6000000000000014,548.1357
2024-11-08 23:09:00,72,134.4618,2232.0,3.900000000000002,5.6000000000000005,1.1999999999999993,531.7339
2024-11-08 23:12:00,72,137.066,2232.0,3.8000000000000007,5.500000000000001,1.2999999999999972,534.2333
2024-11-08 23:15:00,72,135.0694,2232.0,3.8000000000000007,5.500000000000001,1.3999999999999986,530.3271
2024-11-08 23:18:00,72,134.6354,2232.0,3.8000000000000007,5.500000000000001,1.3000000000000007,536.2919
2024-11-08 23:21:00,71,135.0694,2232.0,3.900000000000002,5.500000000000001,1.3999999999999986,535.5258
2024-11-08 23:24:00,71,133.8542,2233.0,4.0,5.6000000000000005,1.3000000000000007,532.2704
2024-11-08 23:27:00,71,129.7743,2233.0,3.8000000000000007,5.500000000000001,1.3000000000000007,526.7771
2024-11-08 23:30:00,69,129.5139,2233.0,3.8000000000000007,5.500000000000001,1.3000000000000007,516.4955
2024-11-08 23:33:00,70,131.0764,2233.0,3.8000000000000007,5.500000000000001,1.1999999999999993,517.0941
2024-11-08 23:36:00,69,130.2083,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,513.6027
2024-11-08 23:39:00,68,132.4653,2233.0,3.8000000000000007,5.4,1.1999999999999993,514.0446
2024-11-08 23:42:00,69,130.5556,2233.0,3.8000000000000007,5.500000000000001,1.3999999999999986,522.8238
2024-11-08 23:45:00,69,131.25,2233.0,4.0,5.500000000000001,1.1999999999999993,517.675
2024-11-08 23:48:00,69,132.7257,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,514.8528
2024-11-08 23:51:00,69,134.4618,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,522.4696
2024-11-08 23:54:00,70,131.5104,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,521.6202
2024-11-08 23:57:00,69,128.9063,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,518.3146
2024-11-09 00:00:00,69,129.0799,2233.0,4.0,5.4,1.1999999999999993,517.8891
2024-11-09 00:03:00,69,132.3785,2233.0,3.6999999999999993,5.5,1.3000000000000007,519.5092
2024-11-09 00:06:00,69,130.816,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,518.1221
2024-11-09 00:09:00,69,131.4236,2233.0,3.8999999999999986,5.300000000000001,1.3000000000000007,516.3467
2024-11-09 00:12:00,69,131.4236,2233.0,3.900000000000002,5.300000000000001,1.1999999999999993,515.3738
2024-11-09 00:15:00,68,131.684,2233.0,3.900000000000002,5.4,1.0999999999999979,512.3367
2024-11-09 00:18:00,68,131.5972,2233.0,3.8000000000000007,5.200000000000001,1.3000000000000007,513.7548
2024-11-09 00:21:00,68,132.4653,2233.0,4.0,5.300000000000001,1.1999999999999993,515.1671
2024-11-09 00:24:00,69,131.9444,2234.0,4.0,5.4,1.1999999999999993,524.4555
2024-11-09 00:27:00,70,131.5972,2234.0,3.900000000000002,5.4,1.2999999999999972,526.4283
2024-11-09 00:30:00,70,131.9444,2234.0,4.0,5.500000000000001,1.3999999999999986,528.492
2024-11-09 00:33:00,70,131.1632,2234.0,3.900000000000002,5.500000000000001,1.3999999999999986,529.0092
2024-11-09 00:36:00,70,132.8125,2234.0,3.900000000000002,5.500000000000001,1.5,532.3194
2024-11-09 00:39:00,71,134.2882,2234.0,4.199999999999999,5.6000000000000005,1.3000000000000007,533.1162
2024-11-09 00:42:00,71,133.8542,2234.0,4.0,5.500000000000001,1.3999999999999986,536.4813
2024-11-09 00:45:00,71,134.1146,2234.0,4.0,5.500000000000001,1.4000000000000021,535.7692
2024-11-09 00:48:00,71,134.1146,2234.0,4.300000000000001,5.6000000000000005,1.1999999999999993,534.701
2024-11-09 00:51:00,71,134.4618,2234.0,4.199999999999999,5.5,1.1999999999999993,534.2873
2024-11-09 00:54:00,71,135.1563,2234.0,4.0,5.5,1.3999999999999986,532.3868
2024-11-09 00:57:00,71,135.5035,2234.0,4.0,5.4,1.3000000000000007,530.7917
2024-11-09 01:00:00,71,135.3299,2234.0,3.900000000000002,5.4,1.3999999999999986,534.397
2024-11-09 01:03:00,70,135.3299,2234.0,4.0,5.300000000000001,1.3000000000000007,529.7172
2024-11-09 01:06:00,70,136.1979,2234.0,4.0,5.6,1.3999999999999986,530.0294
2024-11-09 01:09:00,70,135.7639,2234.0,4.100000000000001,5.300000000000001,1.1999999999999993,534.4874
2024-11-09 01:12:00,71,135.5035,2234.0,4.099999999999998,5.299999999999999,1.3000000000000007,534.1423
2024-11-09 01:15:00,71,135.8507,2234.0,4.100000000000001,5.5,1.3000000000000007,534.9366
2024-11-09 01:18:00,71,137.1528,2234.0,4.100000000000001,5.4,1.3000000000000007,533.9247
2024-11-09 01:21:00,70,136.8056,2234.0,4.099999999999998,5.4,1.3000000000000007,533.565
2024-11-09 01:24:00,71,136.4583,2235.0,4.099999999999998,5.5,1.3000000000000007,532.2823
2024-11-09 01:27:00,70,136.2847,2235.0,4.199999999999999,5.4,1.1999999999999993,534.0771
2024-11-09 01:30:00,69,135.5035,2235.0,4.099999999999998,5.4,1.1999999999999993,526.4466
2024-11-09 01:33:00,71,136.3715,2235.0,3.900000000000002,5.300000000000001,1.2999999999999972,525.3069
2024-11-09 01:36:00,70,136.6319,2235.0,3.8000000000000007,5.4,1.3999999999999986,526.606
2024-11-09 01:39:00,72,137.1528,2235.0,3.900000000000002,5.4,1.3999999999999986,534.8562
2024-11-09 01:42:00,71,137.934,2235.0,4.199999999999999,5.5,1.3000000000000007,538.5038
2024-11-09 01:45:00,71,136.8924,2235.0,4.099999999999998,5.5,1.4000000000000021,537.5645
2024-11-09 01:48:00,71,137.934,2235.0,4.099999999999998,5.4,1.4000000000000021,539.0078
2024-11-09 01:51:00,71,137.066,2235.0,4.100000000000001,5.4,1.3999999999999986,538.6292
2024-11-09 01:54:00,71,137.5,2235.0,4.199999999999999,5.4,1.3000000000000007,539.2409
2024-11-09 01:57:00,70,137.066,2235.0,4.100000000000001,5.5,1.1999999999999993,533.0709
2024-11-09 02:00:00,71,137.3264,2235.0,4.099999999999998,5.300000000000001,1.4000000000000021,531.9379
2024-11-09 02:03:00,70,137.1528,2235.0,4.099999999999998,5.5,1.3000000000000007,536.7029
2024-11-09 02:06:00,70,136.1979,2235.0,4.099999999999998,5.4,1.3000000000000007,532.4229
2024-11-09 02:09:00,71,136.8924,2235.0,4.0,5.300000000000001,1.3000000000000007,534.3279
2024-11-09 02:12:00,71,136.3715,2235.0,4.0,5.4,1.4000000000000021,532.9934
2024-11-09 02:15:00,70,136.3715,2235.0,4.0,5.4,1.3000000000000007,532.8694
2024-11-09 02:18:00,71,136.2847,2235.0,4.099999999999998,5.5,1.3000000000000007,533.5626
2024-11-09 02:21:00,71,136.8056,2235.0,4.100000000000001,5.4,1.3000000000000007,534.1757
2024-11-09 02:24:00,71,137.066,2236.0,4.100000000000001,5.300000000000001,1.3000000000000007,535.0721
2024-11-09 02:27:00,71,137.5868,2236.0,4.199999999999999,5.4,1.3000000000000007,533.9958
2024-11-09 02:30:00,71,137.5868,2236.0,4.199999999999999,5.300000000000001,1.3000000000000007,539.5435
2024-11-09 02:33:00,72,139.6701,2236.0,4.199999999999999,5.4,1.3000000000000007,539.5532
2024-11-09 02:36:00,71,140.5382,2236.0,4.199999999999999,5.300000000000001,1.3000000000000007,539.423
2024-11-09 02:39:00,72,141.059,2236.0,4.099999999999998,5.4,1.5,547.2343
2024-11-09 02:42:00,73,141.1458,2236.0,4.199999999999999,5.6000000000000005,1.5,559.7848
2024-11-09 02:45:00,73,142.1007,2236.0,4.199999999999999,5.500000000000001,1.5,555.7414
2024-11-09 02:48:00,73,141.4931,2236.0,4.199999999999999,5.6000000000000005,1.4000000000000021,555.9536
2024-11-09 02:51:00,73,140.191,2236.0,4.100000000000001,5.500000000000001,1.5,553.5737
2024-11-09 02:54:00,74,140.2778,2236.0,4.399999999999999,5.7,1.3999999999999986,562.4385
2024-11-09 02:57:00,73,140.9722,2236.0,4.399999999999999,5.6000000000000005,1.3999999999999986,559.0855
2024-11-09 03:00:00,73,139.6701,2236.0,4.399999999999999,5.7,1.3000000000000007,551.806
2024-11-09 03:03:00,72,139.3229,2236.0,3.900000000000002,5.5,1.5999999999999979,546.9691
2024-11-09 03:06:00,73,138.0208,2236.0,4.199999999999999,5.4,1.5,547.6283
2024-11-09 03:09:00,72,138.3681,2236.0,4.299999999999997,5.5,1.3000000000000007,545.9417
2024-11-09 03:12:00,72,138.8021,2236.0,4.199999999999999,5.6000000000000005,1.3000000000000007,547.1804
2024-11-09 03:15:00,72,138.0208,2236.0,4.199999999999999,5.6000000000000005,1.3999999999999986,545.2058
2024-11-09 03:18:00,72,137.6736,2236.0,4.199999999999999,5.6000000000000005,1.3999999999999986,548.024
2024-11-09 03:21:00,72,139.0625,2236.0,4.399999999999999,5.6000000000000005,1.1999999999999993,545.3057
2024-11-09 03:24:00,72,138.1076,2237.0,4.100000000000001,5.5,1.3999999999999986,546.2808
2024-11-09 03:27:00,72,139.2361,2237.0,4.0,5.7,1.5,548.7366
2024-11-09 03:30:00,74,139.2361,2237.0,4.299999999999997,5.6,1.4000000000000021,556.8866
2024-11-09 03:33:00,74,139.3229,2237.0,4.100000000000001,5.6000000000000005,1.5,555.3726
2024-11-09 03:36:00,72,138.8889,2237.0,4.100000000000001,5.6000000000000005,1.3999999999999986,552.7151
2024-11-09 03:39:00,73,137.6736,2237.0,4.399999999999999,5.6000000000000005,1.3000000000000007,552.9601
2024-11-09 03:42:00,73,136.7188,2237.0,4.199999999999999,5.8,1.5,551.0518
2024-11-09 03:45:00,73,138.0208,2237.0,4.299999999999997,5.500000000000001,1.4000000000000021,550.7635
2024-11-09 03:48:00,73,138.8889,2237.0,4.199999999999999,5.500000000000001,1.3999999999999986,552.9407
2024-11-09 03:51:00,72,138.4549,2237.0,4.100000000000001,5.6000000000000005,1.3999999999999986,551.7938
2024-11-09 03:54:00,71,136.3715,2237.0,4.099999999999998,5.7,1.4000000000000021,542.5004
2024-11-09 03:57:00,72,135.5903,2237.0,4.199999999999999,5.7,1.3000000000000007,542.5151
2024-11-09 04:00:00,72,134.7222,2237.0,4.199999999999999,5.6000000000000005,1.3000000000000007,542.1763
2024-11-09 04:03:00,72,135.0694,2237.0,4.199999999999999,5.7,1.3000000000000007,540.666
2024-11-09 04:06:00,72,135.7639,2237.0,4.199999999999999,5.500000000000001,1.3000000000000007,540.8528
2024-11-09 04:09:00,71,135.3299,2237.0,4.199999999999999,5.500000000000001,1.3000000000000007,539.786
2024-11-09 04:12:00,71,133.5938,2237.0,4.199999999999999,5.500000000000001,1.3000000000000007,539.0763
2024-11-09 04:15:00,71,134.6354,2237.0,4.099999999999998,5.6000000000000005,1.4000000000000021,541.0755
2024-11-09 04:18:00,71,133.2465,2237.0,4.199999999999999,5.6000000000000005,1.1999999999999993,537.0152
2024-11-09 04:21:00,72,134.2014,2237.0,4.199999999999999,5.6000000000000005,1.3000000000000007,540.1918
2024-11-09 04:24:00,71,134.8958,2238.0,4.100000000000001,5.500000000000001,1.3000000000000007,539.6335
2024-11-09 04:27:00,71,133.5938,2238.0,4.099999999999998,5.6000000000000005,1.3000000000000007,535.9617
2024-11-09 04:30:00,70,131.5104,2238.0,4.099999999999998,5.6000000000000005,1.3000000000000007,535.5278
2024-11-09 04:33:00,69,130.6424,2238.0,4.0,5.6000000000000005,1.1999999999999993,527.0413
2024-11-09 04:36:00,69,131.5972,2238.0,3.6999999999999993,5.6000000000000005,1.3000000000000007,519.7695
2024-11-09 04:39:00,69,131.1632,2238.0,4.0,5.6,1.1999999999999993,522.8064
2024-11-09 04:42:00,69,131.684,2238.0,3.8000000000000007,5.300000000000001,1.3000000000000007,519.1528
2024-11-09 04:45:00,69,131.5104,2238.0,4.0,5.4,1.1999999999999993,520.2875
2024-11-09 04:48:00,68,131.5104,2238.0,3.8000000000000007,5.4,1.3000000000000007,519.9924
2024-11-09 04:51:00,68,131.9444,2238.0,4.0,5.300000000000001,1.1999999999999993,518.0153
2024-11-09 04:54:00,68,132.0313,2238.0,3.8999999999999986,5.4,1.3000000000000007,519.8619
2024-11-09 04:57:00,69,132.0313,2238.0,3.8999999999999986,5.4,1.3000000000000007,518.6862
2024-11-09 05:00:00,68,131.4236,2238.0,4.0,5.300000000000001,1.1999999999999993,517.7465
2024-11-09 05:03:00,68,131.684,2238.0,3.8000000000000007,5.300000000000001,1.1999999999999993,509.9666
2024-11-09 05:06:00,69,131.9444,2238.0,3.8000000000000007,5.300000000000001,1.3000000000000007,515.9568
2024-11-09 05:09:00,68,131.4236,2238.0,3.8999999999999986,5.199999999999999,1.1999999999999993,512.6208
2024-11-09 05:12:00,69,132.1181,2238.0,3.8999999999999986,5.6000000000000005,1.3000000000000007,515.5253
2024-11-09 05:15:00,68,131.25,2238.0,3.8000000000000007,5.299999999999999,1.1999999999999993,512.9123
2024-11-09 05:18:00,69,130.7292,2238.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,519.1134
2024-11-09 05:21:00,67,131.684,2238.0,3.8000000000000007,5.199999999999999,1.1999999999999993,508.4144
2024-11-09 05:24:00,67,131.5972,2239.0,3.8999999999999986,5.199999999999999,1.1999999999999993,514.3463
2024-11-09 05:27:00,68,131.9444,2239.0,3.8999999999999986,5.4,1.3000000000000007,514.6782
2024-11-09 05:30:00,68,132.0313,2239.0,4.0,5.300000000000001,1.0999999999999979,512.8437
2024-11-09 05:33:00,67,131.1632,2239.0,3.8000000000000007,5.199999999999999,1.1999999999999993,511.4082
2024-11-09 05:36:00,68,132.3785,2239.0,3.6999999999999993,5.300000000000001,1.5,509.2663
2024-11-09 05:39:00,68,133.4201,2239.0,3.8000000000000007,5.1,1.3000000000000007,514.8049
2024-11-09 05:42:00,68,132.9861,2239.0,3.8000000000000007,5.299999999999999,1.1999999999999993,510.0298
2024-11-09 05:45:00,68,130.816,2239.0,3.6999999999999993,5.199999999999999,1.3000000000000007,510.6112
2024-11-09 05:48:00,67,132.7257,2239.0,3.8000000000000007,5.199999999999999,1.1999999999999993,503.5628
2024-11-09 05:51:00,68,132.5521,2239.0,3.8999999999999986,5.199999999999999,1.1999999999999993,509.2736
2024-11-09 05:54:00,67,132.4653,2239.0,3.6999999999999993,5.199999999999999,1.3000000000000007,507.0363
2024-11-09 05:57:00,68,131.4236,2239.0,3.8000000000000007,5.1,1.1000000000000014,508.3784
2024-11-09 06:00:00,68,133.1597,2239.0,3.8999999999999986,5.199999999999999,1.1999999999999993,508.6713
2024-11-09 06:03:00,67,132.4653,2239.0,3.8000000000000007,5.199999999999999,1.1000000000000014,506.5121
2024-11-09 06:06:00,67,133.6806,2239.0,3.8999999999999986,5.199999999999999,1.1000000000000014,501.5143
2024-11-09 06:09:00,68,134.6354,2239.0,3.8999999999999986,5.199999999999999,1.1999999999999993,515.9448
2024-11-09 06:12:00,69,134.8958,2239.0,3.900000000000002,5.1,1.3999999999999986,521.9957
2024-11-09 06:15:00,69,135.7639,2239.0,4.0,5.199999999999999,1.1999999999999993,517.1429
2024-11-09 06:18:00,69,135.1563,2239.0,3.8999999999999986,5.199999999999999,1.3000000000000007,512.5432
2024-11-09 06:21:00,68,133.4201,2239.0,3.6999999999999993,5.199999999999999,1.3000000000000007,518.222
2024-11-09 06:24:00,68,133.3333,2240.0,3.8000000000000007,5.199999999999999,1.1999999999999993,518.7487
2024-11-09 06:27:00,69,132.9861,2240.0,3.900000000000002,5.3999999999999995,1.1999999999999993,516.7828
2024-11-09 06:30:00,68,135.0694,2240.0,3.8999999999999986,5.3,1.3000000000000007,515.4537
2024-11-09 06:33:00,69,133.7674,2240.0,4.0,5.3,1.1999999999999993,519.7837
2024-11-09 06:36:00,70,134.1146,2240.0,4.0,5.3,1.2999999999999972,524.1778
2024-11-09 06:39:00,69,134.0278,2240.0,4.0,5.3999999999999995,1.1999999999999993,524.273
2024-11-09 06:42:00,69,134.5486,2240.0,3.900000000000002,5.3,1.1999999999999993,522.5419
2024-11-09 06:45:00,70,134.0278,2240.0,4.099999999999998,5.3999999999999995,1.4000000000000021,529.9754
2024-11-09 06:48:00,70,134.5486,2240.0,3.900000000000002,5.3999999999999995,1.3999999999999986,526.8488
2024-11-09 06:51:00,70,135.0694,2240.0,4.100000000000001,5.3999999999999995,1.1999999999999993,526.2162
2024-11-09 06:54:00,70,134.9826,2240.0,4.099999999999998,5.3,1.3000000000000007,528.3484
2024-11-09 06:57:00,69,134.2882,2240.0,4.0,5.3999999999999995,1.1000000000000014,522.2971
2024-11-09 07:00:00,70,133.6806,2240.0,3.8000000000000007,5.3,1.5,524.8405
2024-11-09 07:03:00,70,133.6806,2240.0,3.900000000000002,5.499999999999999,1.3999999999999986,529.0903
2024-11-09 07:06:00,70,137.066,2240.0,3.900000000000002,5.3999999999999995,1.2999999999999972,523.7919
2024-11-09 07:09:00,69,138.8021,2240.0,4.0,5.3,1.3999999999999986,529.0515
2024-11-09 07:12:00,70,139.7569,2240.0,4.0,5.3,1.4000000000000021,532.927
2024-11-09 07:15:00,70,148.5243,2240.0,4.0,5.3,1.3999999999999986,531.0081
2024-11-09 07:18:00,70,141.5799,2240.0,4.100000000000001,5.199999999999999,1.3999999999999986,537.0486
2024-11-09 07:21:00,71,141.1458,2240.0,4.199999999999999,5.3,1.3000000000000007,536.2407
2024-11-09 07:24:00,71,142.4479,2241.0,4.0,5.3,1.4000000000000021,536.3854
2024-11-09 07:27:00,71,142.8819,2241.0,4.0,5.3,1.4000000000000021,536.4618
2024-11-09 07:30:00,70,142.5347,2241.0,4.100000000000001,5.2,1.3000000000000007,536.5674
2024-11-09 07:33:00,72,142.1007,2241.0,4.0,5.3,1.4000000000000021,537.6664
2024-11-09 07:36:00,71,141.1458,2241.0,4.0,5.3,1.4000000000000021,542.7788
2024-11-09 07:39:00,72,140.7986,2241.0,4.100000000000001,5.3,1.3000000000000007,540.2114
2024-11-09 07:42:00,71,142.3611,2241.0,4.0,5.3,1.4000000000000021,540.1859
2024-11-09 07:45:00,72,144.2708,2241.0,4.100000000000001,5.3,1.3000000000000007,541.71
2024-11-09 07:48:00,72,143.8368,2241.0,4.100000000000001,5.3,1.3999999999999986,544.6196
2024-11-09 07:51:00,72,143.316,2241.0,4.199999999999999,5.3,1.5,544.5063
2024-11-09 07:54:00,72,142.5347,2241.0,4.100000000000001,5.3,1.3999999999999986,544.7701
2024-11-09 07:57:00,72,143.75,2241.0,4.100000000000001,5.3,1.3999999999999986,544.2516
2024-11-09 08:00:00,72,144.0104,2241.0,4.100000000000001,5.3,1.3000000000000007,543.7261
2024-11-09 08:03:00,72,144.2708,2241.0,4.199999999999999,5.199999999999999,1.3999999999999986,543.4584
2024-11-09 08:06:00,72,145.5729,2241.0,4.199999999999999,5.199999999999999,1.5,546.2015
2024-11-09 08:09:00,73,146.3542,2241.0,4.300000000000001,5.199999999999999,1.1999999999999993,545.2626
2024-11-09 08:12:00,73,150.2604,2241.0,4.0,5.1,1.4000000000000021,547.8008
2024-11-09 08:15:00,73,146.3542,2241.0,4.099999999999998,5.3999999999999995,1.5,553.1804
2024-11-09 08:18:00,73,145.8333,2241.0,4.199999999999999,5.3,1.4000000000000021,555.67
2024-11-09 08:21:00,73,146.441,2241.0,4.0,5.3,1.4000000000000021,550.8953
2024-11-09 08:24:00,73,148.0035,2242.0,4.0,5.3,1.4000000000000021,548.1084
2024-11-09 08:27:00,73,147.309,2242.0,4.099999999999998,5.3,1.4000000000000021,548.4855
2024-11-09 08:30:00,73,147.5694,2242.0,4.0,5.3999999999999995,1.5,548.3919
2024-11-09 08:33:00,73,148.7847,2242.0,3.900000000000002,5.199999999999999,1.5,547.9034
2024-11-09 08:36:00,73,148.0035,2242.0,4.0,5.3,1.4000000000000021,554.101
2024-11-09 08:39:00,74,153.2118,2242.0,4.099999999999998,5.0,1.5,557.1171
2024-11-09 08:42:00,73,150.6944,2242.0,4.099999999999998,5.199999999999999,1.5,554.7476
2024-11-09 08:45:00,73,149.9132,2242.0,4.0,5.199999999999999,1.5,555.3947
2024-11-09 08:48:00,73,149.6528,2242.0,4.0,5.199999999999999,1.5,549.7156
2024-11-09 08:51:00,73,151.2153,2242.0,3.900000000000002,5.299999999999999,1.5,549.7372
2024-11-09 08:54:00,73,152.0833,2242.0,3.8000000000000007,5.1,1.6000000000000014,554.4998
2024-11-09 08:57:00,74,152.9514,2242.0,4.099999999999998,5.199999999999999,1.5,556.4807
2024-11-09 09:00:00,75,158.0729,2242.0,4.100000000000001,5.199999999999999,1.3999999999999986,562.9504
2024-11-09 09:03:00,76,166.2326,2242.0,4.199999999999999,5.0,1.6999999999999993,583.254
2024-11-09 09:06:00,76,165.4514,2242.0,4.100000000000001,5.1,1.6999999999999993,582.4129
2024-11-09 09:09:00,77,163.6285,2242.0,4.199999999999999,5.1,1.6000000000000014,584.9023
2024-11-09 09:12:00,78,171.7882,2242.0,4.199999999999999,5.0,1.8000000000000043,594.8242
2024-11-09 09:15:00,77,168.75,2242.0,4.399999999999999,5.1,1.3999999999999986,587.8854
2024-11-09 09:18:00,79,170.6597,2242.0,4.299999999999997,5.1,1.8000000000000043,602.0089
2024-11-09 09:21:00,78,171.0938,2242.0,4.5,5.199999999999999,1.5999999999999979,606.2236
2024-11-09 09:24:00,78,171.3542,2243.0,4.5,5.1,1.6000000000000014,599.8028
2024-11-09 09:27:00,79,171.5278,2243.0,4.399999999999999,5.200000000000001,1.7000000000000028,601.9045
2024-11-09 09:30:00,79,170.7465,2243.0,4.400000000000002,5.1,1.6999999999999957,606.0765
2024-11-09 09:33:00,80,170.5729,2243.0,4.5,5.200000000000001,1.6999999999999957,608.7437
2024-11-09 09:36:00,80,167.1007,2243.0,4.5,5.4,1.6999999999999957,612.2046
2024-11-09 09:39:00,80,165.5382,2243.0,4.5,5.299999999999999,1.6000000000000014,612.3252
2024-11-09 09:42:00,80,163.6285,2243.0,4.399999999999999,5.199999999999999,1.7999999999999972,609.4877
2024-11-09 09:45:00,80,163.3681,2243.0,4.399999999999999,5.4,1.7000000000000028,605.4265
2024-11-09 09:48:00,80,161.4583,2243.0,4.5,5.5,1.6000000000000014,604.3571
2024-11-09 09:51:00,80,161.6319,2243.0,4.199999999999999,5.5,1.9000000000000021,605.5931
2024-11-09 09:54:00,79,163.8021,2243.0,4.399999999999999,5.300000000000001,1.6000000000000014,601.6334
2024-11-09 09:57:00,80,166.2326,2243.0,4.600000000000001,5.4,1.6999999999999957,610.5459
2024-11-09 10:00:00,80,165.2778,2243.0,4.5,5.4,1.6999999999999957,610.6478
2024-11-09 10:03:00,80,162.4132,2243.0,4.599999999999998,5.4,1.5000000000000036,603.7274
2024-11-09 10:06:00,80,164.8438,2243.0,4.399999999999999,5.300000000000001,1.7000000000000028,603.8995
2024-11-09 10:09:00,79,164.9306,2243.0,4.399999999999999,5.300000000000001,1.7000000000000028,602.3063
2024-11-09 10:12:00,81,168.0556,2243.0,4.5,5.300000000000001,1.6999999999999957,609.8427
2024-11-09 10:15:00,80,164.5833,2243.0,4.5,5.5,1.6000000000000014,605.6529
2024-11-09 10:18:00,79,167.6215,2243.0,4.5,5.4,1.6000000000000014,608.6426
2024-11-09 10:21:00,81,169.0104,2243.0,4.5,5.300000000000001,1.6999999999999957,613.6437
2024-11-09 10:24:00,82,171.0069,2244.0,4.599999999999998,5.300000000000001,1.8000000000000007,620.7697
2024-11-09 10:27:00,81,170.7465,2244.0,4.5,5.5,1.8000000000000007,627.7527
2024-11-09 10:30:00,84,170.3125,2244.0,4.5,5.4,1.9000000000000021,631.0616
2024-11-09 10:33:00,85,170.5729,2244.0,4.599999999999998,5.7,2.0000000000000036,642.5406
2024-11-09 10:36:00,84,168.8368,2244.0,4.899999999999999,5.7,1.7000000000000028,640.8951
2024-11-09 10:39:00,81,165.3646,2244.0,4.699999999999999,5.6000000000000005,1.5999999999999979,633.2285
2024-11-09 10:42:00,82,163.7153,2244.0,4.5,5.7,1.8000000000000007,624.4778
2024-11-09 10:45:00,81,161.8924,2244.0,4.699999999999999,5.6000000000000005,1.5999999999999979,618.5983
2024-11-09 10:48:00,81,162.6736,2244.0,4.699999999999999,5.500000000000001,1.5999999999999979,618.4401
2024-11-09 10:51:00,84,162.8472,2244.0,4.599999999999998,5.7,1.8000000000000007,623.2883
2024-11-09 10:54:00,82,162.8472,2244.0,4.599999999999998,5.6000000000000005,1.6999999999999993,623.4398
2024-11-09 10:57:00,80,163.2813,2244.0,4.599999999999998,5.500000000000001,1.5999999999999979,618.9631
2024-11-09 11:00:00,82,162.3264,2244.0,4.599999999999998,5.500000000000001,1.5999999999999979,615.9076
2024-11-09 11:03:00,81,163.8021,2244.0,4.599999999999998,5.500000000000001,1.5999999999999979,614.9928
2024-11-09 11:06:00,79,162.934,2244.0,4.699999999999999,5.4,1.5999999999999979,609.6199
2024-11-09 11:09:00,80,162.2396,2244.0,4.5,5.500000000000001,1.6000000000000014,608.9282
2024-11-09 11:12:00,80,162.066,2244.0,4.599999999999998,5.500000000000001,1.5999999999999979,611.0604
2024-11-09 11:15:00,80,162.5,2244.0,4.5,5.500000000000001,1.6000000000000014,608.2211
2024-11-09 11:18:00,80,163.2813,2244.0,4.5,5.5,1.6999999999999957,611.4852
2024-11-09 11:21:00,81,164.1493,2244.0,4.600000000000001,5.4,1.6999999999999957,610.1807
2024-11-09 11:24:00,80,166.8403,2245.0,4.5,5.5,1.6999999999999957,614.4562
2024-11-09 11:27:00,82,170.3125,2245.0,4.599999999999998,5.4,1.6999999999999993,617.3396
2024-11-09 11:30:00,84,171.9618,2245.0,4.599999999999998,5.5,1.9000000000000021,635.1699
2024-11-09 11:33:00,84,171.6146,2245.0,4.699999999999999,5.5,1.9000000000000021,638.6514
2024-11-09 11:36:00,82,153.559,2245.0,4.899999999999999,5.8,1.7000000000000028,619.0849
2024-11-09 11:39:00,80,146.0069,2245.0,4.899999999999999,5.8,1.6000000000000014,605.5275
2024-11-09 11:42:00,80,148.7847,2245.0,4.899999999999999,5.8,1.5,604.3842
2024-11-09 11:45:00,80,147.1354,2245.0,4.699999999999999,5.8999999999999995,1.4999999999999964,602.4009
2024-11-09 11:48:00,80,144.2708,2245.0,4.599999999999998,5.8999999999999995,1.5999999999999979,599.6167
2024-11-09 11:51:00,78,142.5347,2245.0,4.599999999999998,6.0,1.5000000000000036,596.6104
2024-11-09 11:54:00,78,141.4063,2245.0,4.5,5.9,1.5,587.7326
2024-11-09 11:57:00,77,141.6667,2245.0,4.5,5.9,1.5,583.3682
2024-11-09 12:00:00,77,146.2674,2245.0,4.299999999999997,5.8,1.6000000000000014,583.3003
2024-11-09 12:03:00,77,146.441,2245.0,4.5,5.8,1.5,584.2706
2024-11-09 12:06:00,78,143.75,2245.0,4.5,5.8,1.5,582.8466
2024-11-09 12:09:00,78,142.5347,2245.0,4.699999999999999,5.8,1.3000000000000007,582.6694
2024-11-09 12:12:00,77,145.3993,2245.0,4.399999999999999,5.8,1.5,574.7693
2024-11-09 12:15:00,77,149.0451,2245.0,4.399999999999999,5.5,1.5,577.9323
2024-11-09 12:18:00,77,151.9965,2245.0,4.599999999999998,5.6,1.5000000000000036,587.6514
2024-11-09 12:21:00,77,151.4757,2245.0,4.599999999999998,5.5,1.5000000000000036,591.0673
2024-11-09 12:24:00,78,147.7431,2246.0,4.5,5.699999999999999,1.5,586.2941
2024-11-09 12:27:00,76,147.1354,2246.0,4.5,5.8,1.6000000000000014,585.256
2024-11-09 12:30:00,78,144.8785,2246.0,4.5,5.8,1.5,584.7578
2024-11-09 12:33:00,77,142.7951,2246.0,4.5,5.8,1.5,584.7133
2024-11-09 12:36:00,77,142.5347,2246.0,4.5,5.8999999999999995,1.5,582.4232
2024-11-09 12:39:00,78,144.7049,2246.0,4.600000000000001,5.8,1.5,583.9507
2024-11-09 12:42:00,77,146.2674,2246.0,4.5,5.8,1.5,584.2511
2024-11-09 12:45:00,76,141.9271,2246.0,4.399999999999999,5.8,1.6000000000000014,582.837
2024-11-09 12:48:00,77,140.5382,2246.0,4.5,5.8999999999999995,1.3999999999999986,571.4161
2024-11-09 12:51:00,75,138.5417,2246.0,4.299999999999997,5.8,1.4000000000000021,565.7961
2024-11-09 12:54:00,74,137.5868,2246.0,4.199999999999999,5.7,1.5,567.3607
2024-11-09 12:57:00,75,138.8889,2246.0,4.300000000000001,5.8,1.5,557.4379
2024-11-09 13:00:00,74,138.0208,2246.0,4.199999999999999,5.7,1.3999999999999986,556.6732
2024-11-09 13:03:00,72,133.8542,2246.0,4.299999999999997,5.8999999999999995,1.2000000000000028,546.8755
2024-11-09 13:06:00,73,135.9375,2246.0,4.099999999999998,5.8,1.4000000000000021,547.75
2024-11-09 13:09:00,73,137.2396,2246.0,4.199999999999999,5.8,1.3000000000000007,550.2494
2024-11-09 13:12:00,72,138.1944,2246.0,4.199999999999999,5.699999999999999,1.5,548.4277
2024-11-09 13:15:00,73,137.934,2246.0,4.199999999999999,5.6,1.3999999999999986,550.3695
2024-11-09 13:18:00,73,138.1076,2246.0,4.199999999999999,5.6,1.5,552.7773
2024-11-09 13:21:00,74,138.8021,2246.0,4.199999999999999,5.6,1.3999999999999986,553.229
2024-11-09 13:24:00,73,139.4097,2247.0,4.199999999999999,5.699999999999999,1.5,558.5472
2024-11-09 13:27:00,75,139.2361,2247.0,4.199999999999999,5.6,1.5,558.7855
2024-11-09 13:30:00,74,139.6701,2247.0,4.299999999999997,5.699999999999999,1.4000000000000021,558.1626
2024-11-09 13:33:00,75,141.1458,2247.0,4.399999999999999,5.699999999999999,1.5,564.8077
2024-11-09 13:36:00,76,142.1007,2247.0,4.399999999999999,5.699999999999999,1.5,570.0074
2024-11-09 13:39:00,77,142.7083,2247.0,4.5,5.699999999999999,1.5,581.6959
2024-11-09 13:42:00,78,145.3993,2247.0,4.5,5.699999999999999,1.6000000000000014,583.6353
2024-11-09 13:45:00,77,144.7049,2247.0,4.400000000000002,5.9,1.6000000000000014,589.2001
2024-11-09 13:48:00,78,141.4063,2247.0,4.5,5.799999999999999,1.6000000000000014,590.0321
2024-11-09 13:51:00,77,144.8785,2247.0,4.599999999999998,5.699999999999999,1.5999999999999979,587.7788
2024-11-09 13:54:00,78,144.184,2247.0,4.5,5.800000000000001,1.5000000000000036,588.8414
2024-11-09 13:57:00,79,142.2743,2247.0,4.5,5.9,1.5000000000000036,592.1824
2024-11-09 14:00:00,79,145.7465,2247.0,4.5,6.000000000000001,1.5999999999999979,596.8563
2024-11-09 14:03:00,78,141.5799,2247.0,4.599999999999998,6.000000000000001,1.5999999999999979,602.8524
2024-11-09 14:06:00,78,144.5313,2247.0,4.599999999999998,6.000000000000001,1.5999999999999979,596.3284
2024-11-09 14:09:00,79,142.0139,2247.0,4.599999999999998,6.000000000000001,1.5999999999999979,595.2645
2024-11-09 14:12:00,79,146.3542,2247.0,4.599999999999998,5.9,1.5999999999999979,594.4319
2024-11-09 14:15:00,79,145.1389,2247.0,4.5,5.9,1.6999999999999957,600.2558
2024-11-09 14:18:00,81,151.5625,2247.0,4.699999999999999,5.699999999999999,1.6999999999999993,606.179
2024-11-09 14:21:00,82,148.8715,2247.0,4.899999999999999,6.000000000000001,1.7000000000000028,620.2996
2024-11-09 14:24:00,81,151.6493,2248.0,4.800000000000001,5.9,1.6000000000000014,619.4536
2024-11-09 14:27:00,82,150.9549,2248.0,4.800000000000001,6.000000000000001,1.7000000000000028,619.7844
2024-11-09 14:30:00,82,148.5243,2248.0,4.800000000000001,6.000000000000001,1.6000000000000014,619.6742
2024-11-09 14:33:00,81,151.1285,2248.0,5.0,6.000000000000001,1.5,621.7104
2024-11-09 14:36:00,81,150.2604,2248.0,4.800000000000001,6.000000000000001,1.6000000000000014,616.8911
2024-11-09 14:39:00,82,150.0868,2248.0,4.599999999999998,6.000000000000001,1.9000000000000021,619.0809
2024-11-09 14:42:00,80,152.2569,2248.0,4.800000000000001,5.9,1.6000000000000014,616.1323
2024-11-09 14:45:00,82,149.7396,2248.0,4.900000000000002,6.000000000000001,1.6000000000000014,622.6837
2024-11-09 14:48:00,81,150.9549,2248.0,4.899999999999999,6.000000000000001,1.6000000000000014,623.1318
2024-11-09 14:51:00,83,151.8229,2248.0,5.0,5.8999999999999995,1.5,626.6776
2024-11-09 14:54:00,81,149.4792,2248.0,4.899999999999999,6.000000000000001,1.7000000000000028,625.6428
2024-11-09 14:57:00,83,151.9965,2248.0,4.900000000000002,5.8,1.6000000000000014,623.4205
2024-11-09 15:00:00,82,148.5243,2248.0,4.900000000000002,6.000000000000001,1.6000000000000014,623.0071
2024-11-09 15:03:00,82,151.2153,2248.0,4.799999999999997,6.000000000000001,1.7000000000000028,622.9774
2024-11-09 15:06:00,81,152.3438,2248.0,4.899999999999999,5.9,1.6000000000000014,619.2272
2024-11-09 15:09:00,83,152.8646,2248.0,4.899999999999999,5.800000000000001,1.7000000000000028,626.7802
2024-11-09 15:12:00,81,155.9028,2248.0,4.900000000000002,5.800000000000001,1.6999999999999957,626.4287
2024-11-09 15:15:00,83,156.1632,2248.0,4.899999999999999,6.0,1.7999999999999972,635.3053
2024-11-09 15:18:00,84,154.9479,2248.0,5.0,6.1,1.7999999999999972,642.4294
2024-11-09 15:21:00,82,153.7326,2248.0,5.300000000000001,6.000000000000001,1.7999999999999972,645.3234
2024-11-09 15:24:00,85,153.6458,2249.0,5.599999999999998,6.1000000000000005,1.5999999999999979,640.6331
2024-11-09 15:27:00,82,153.2986,2249.0,5.5,5.800000000000001,1.6000000000000014,635.4108
2024-11-09 15:30:00,82,153.7326,2249.0,5.599999999999998,6.1,1.5000000000000036,635.3215
2024-11-09 15:33:00,84,154.6875,2249.0,5.599999999999998,6.000000000000001,1.5999999999999979,644.6791
2024-11-09 15:36:00,84,155.5556,2249.0,5.5,6.0,1.8000000000000007,643.3152
2024-11-09 15:39:00,84,156.4236,2249.0,5.599999999999998,5.9,1.5999999999999979,640.1683
2024-11-09 15:42:00,84,155.816,2249.0,5.5,5.800000000000001,1.5999999999999979,639.2748
2024-11-09 15:45:00,84,155.9028,2249.0,5.400000000000002,6.0,1.7999999999999972,642.1807
2024-11-09 15:48:00,83,157.5521,2249.0,5.5,6.1,1.8000000000000007,646.7328
2024-11-09 15:51:00,83,158.1597,2249.0,5.5,6.0,1.8000000000000007,647.3601
2024-11-09 15:54:00,84,159.4618,2249.0,5.699999999999999,6.0,1.6999999999999993,653.5111
2024-11-09 15:57:00,84,158.941,2249.0,5.300000000000001,6.0,1.2999999999999972,640.4348
2024-11-09 16:00:00,84,158.0729,2249.0,5.100000000000001,5.9,1.5999999999999979,644.2322
2024-11-09 16:03:00,83,155.9896,2249.0,4.900000000000002,5.9,1.6000000000000014,632.3555
2024-11-09 16:06:00,86,162.7604,2249.0,4.800000000000001,6.0,2.0,649.0412
2024-11-09 16:09:00,85,163.6285,2249.0,4.900000000000002,5.800000000000001,1.8999999999999986,651.2649
2024-11-09 16:12:00,84,161.6319,2249.0,5.099999999999998,6.0,1.9000000000000021,657.7852
2024-11-09 16:15:00,86,161.3715,2249.0,5.0,6.0,1.8000000000000007,656.4255
2024-11-09 16:18:00,85,160.9375,2249.0,4.900000000000002,6.0,1.6999999999999957,649.7938
2024-11-09 16:21:00,84,162.3264,2249.0,4.900000000000002,6.0,1.6999999999999957,653.4012
2024-11-09 16:24:00,85,164.9306,2250.0,4.900000000000002,6.1,1.8999999999999986,662.2532
2024-11-09 16:27:00,84,165.8854,2250.0,4.800000000000001,6.0,2.0,659.3639
2024-11-09 16:30:00,84,166.1458,2250.0,5.0,5.800000000000001,1.8999999999999986,659.7717
2024-11-09 16:33:00,85,175.7813,2250.0,5.0,5.9,1.9000000000000021,669.7279
2024-11-09 16:36:00,85,159.6354,2250.0,5.199999999999999,6.0,1.9000000000000021,661.6372
2024-11-09 16:39:00,83,144.2708,2250.0,5.0,6.4,1.4999999999999964,628.8153
2024-11-09 16:42:00,84,144.0104,2250.0,5.0,6.3999999999999995,1.5999999999999979,633.0211
2024-11-09 16:45:00,83,144.0972,2250.0,5.0,6.3,1.6999999999999957,636.5275
2024-11-09 16:48:00,83,145.3993,2250.0,5.0,6.3999999999999995,1.5999999999999979,633.2815
2024-11-09 16:51:00,83,146.3542,2250.0,4.899999999999999,6.3999999999999995,1.8000000000000007,643.0169
2024-11-09 16:54:00,84,148.0035,2250.0,5.0,6.3999999999999995,1.8000000000000007,644.1074
2024-11-09 16:57:00,85,148.8715,2250.0,5.0,6.3999999999999995,1.8000000000000007,646.9166
2024-11-09 17:00:00,85,148.9583,2250.0,5.0,6.3999999999999995,1.8000000000000007,650.8802
2024-11-09 17:03:00,80,138.1076,2250.0,5.099999999999998,6.700000000000001,1.4000000000000021,633.706
2024-11-09 17:06:00,82,144.2708,2250.0,4.900000000000002,6.499999999999999,1.7999999999999972,637.6322
2024-11-09 17:09:00,84,144.5313,2250.0,4.900000000000002,6.3999999999999995,1.6999999999999957,634.3392
2024-11-09 17:12:00,84,143.8368,2250.0,5.099999999999998,6.3999999999999995,1.5999999999999979,636.179
2024-11-09 17:15:00,83,142.7083,2250.0,4.900000000000002,6.4,1.6999999999999957,627.0241
2024-11-09 17:18:00,82,140.5382,2250.0,4.800000000000001,6.4,1.6000000000000014,620.5457
2024-11-09 17:21:00,80,138.8889,2250.0,4.800000000000001,6.300000000000001,1.5,606.9751
2024-11-09 17:24:00,79,140.7118,2251.0,4.600000000000001,6.2,1.5999999999999979,599.4694
2024-11-09 17:27:00,81,139.3229,2251.0,4.800000000000001,6.1000000000000005,1.6000000000000014,600.6735
2024-11-09 17:30:00,79,141.059,2251.0,4.5,6.1000000000000005,1.5999999999999979,598.705
2024-11-09 17:33:00,79,141.8403,2251.0,4.5,6.000000000000001,1.5999999999999979,598.9721
2024-11-09 17:36:00,79,139.9306,2251.0,4.5,6.000000000000001,1.5999999999999979,597.912
2024-11-09 17:39:00,79,138.5417,2251.0,4.300000000000001,6.2,1.5999999999999979,592.108
2024-11-09 17:42:00,79,138.0208,2251.0,4.5,6.2,1.5999999999999979,592.0076
2024-11-09 17:45:00,78,139.9306,2251.0,4.400000000000002,6.1,1.6000000000000014,593.2275
2024-11-09 17:48:00,79,140.3646,2251.0,4.599999999999998,6.1,1.5000000000000036,590.6567
2024-11-09 17:51:00,82,145.7465,2251.0,4.5,6.0,1.9000000000000021,620.9398
2024-11-09 17:54:00,79,141.4931,2251.0,4.800000000000001,6.3,1.5,609.6375
2024-11-09 17:57:00,80,139.4097,2251.0,4.600000000000001,6.3,1.4999999999999964,602.4849
2024-11-09 18:00:00,78,139.8438,2251.0,4.599999999999998,6.3,1.5999999999999979,599.4083
2024-11-09 18:03:00,79,141.5799,2251.0,4.600000000000001,6.1,1.5999999999999979,600.3665
2024-11-09 18:06:00,80,142.3611,2251.0,4.699999999999999,6.2,1.6000000000000014,605.1839
2024-11-09 18:09:00,80,143.2292,2251.0,4.5,6.1000000000000005,1.6999999999999993,606.8129
2024-11-09 18:12:00,81,142.2743,2251.0,4.600000000000001,6.2,1.6999999999999993,603.7791
2024-11-09 18:15:00,79,142.1007,2251.0,4.699999999999999,6.000000000000001,1.4999999999999964,603.6227
2024-11-09 18:18:00,81,142.2743,2251.0,4.600000000000001,6.2,1.4999999999999964,605.5318
2024-11-09 18:21:00,79,142.1007,2251.0,4.600000000000001,6.2,1.6999999999999993,608.4988
2024-11-09 18:24:00,80,143.2292,2252.0,4.699999999999999,6.1,1.6000000000000014,607.8442
2024-11-09 18:27:00,81,144.5313,2252.0,4.900000000000002,6.199999999999999,1.3999999999999986,610.8505
2024-11-09 18:30:00,81,143.2292,2252.0,4.5,6.1,1.6000000000000014,609.1802
2024-11-09 18:33:00,81,142.5347,2252.0,4.600000000000001,6.199999999999999,1.5999999999999979,608.8568
2024-11-09 18:36:00,80,142.1007,2252.0,4.600000000000001,6.0,1.6999999999999993,608.0326
2024-11-09 18:39:00,80,141.6667,2252.0,4.600000000000001,6.2,1.6999999999999993,605.2855
2024-11-09 18:42:00,80,141.4063,2252.0,4.699999999999999,6.2,1.6000000000000014,605.0399
2024-11-09 18:45:00,81,141.9271,2252.0,4.699999999999999,6.3,1.6000000000000014,607.4951
2024-11-09 18:48:00,79,142.7083,2252.0,4.600000000000001,6.1,1.5999999999999979,603.9727
2024-11-09 18:51:00,79,144.2708,2252.0,4.5,6.199999999999999,1.8000000000000007,608.7317
2024-11-09 18:54:00,80,143.1424,2252.0,4.800000000000001,6.199999999999999,1.5,611.2813
2024-11-09 18:57:00,81,143.6632,2252.0,4.699999999999999,6.3,1.6999999999999993,611.1024
2024-11-09 19:00:00,81,144.9653,2252.0,4.799999999999997,6.3,1.6000000000000014,615.5858
2024-11-09 19:03:00,81,144.6181,2252.0,4.899999999999999,6.3,1.6000000000000014,616.4939
2024-11-09 19:06:00,82,144.0104,2252.0,4.699999999999999,6.2,1.7000000000000028,617.4764
2024-11-09 19:09:00,81,142.4479,2252.0,4.699999999999999,6.3,1.7000000000000028,618.8667
2024-11-09 19:12:00,81,140.2778,2252.0,4.800000000000001,6.3,1.5,615.4962
2024-11-09 19:15:00,82,140.3646,2252.0,4.899999999999999,6.3,1.5,615.6942
2024-11-09 19:18:00,80,140.625,2252.0,4.800000000000001,6.2,1.6000000000000014,615.1121
2024-11-09 19:21:00,80,140.2778,2252.0,4.800000000000001,6.3,1.6000000000000014,617.7489
2024-11-09 19:24:00,81,140.9722,2253.0,4.800000000000001,6.2,1.5,618.3535
2024-11-09 19:27:00,82,141.8403,2253.0,4.699999999999999,6.2,1.6000000000000014,616.4901
2024-11-09 19:30:00,81,140.9722,2253.0,4.699999999999999,6.2,1.6000000000000014,613.5235
2024-11-09 19:33:00,80,140.625,2253.0,4.600000000000001,6.2,1.4999999999999964,606.6758
2024-11-09 19:36:00,79,138.8889,2253.0,4.699999999999999,6.3,1.6000000000000014,606.8102
2024-11-09 19:39:00,79,139.6701,2253.0,4.800000000000001,6.2,1.3999999999999986,600.4978
2024-11-09 19:42:00,81,140.7986,2253.0,4.600000000000001,6.3,1.5999999999999979,605.1406
2024-11-09 19:45:00,81,139.6701,2253.0,4.600000000000001,6.2,1.4999999999999964,605.052
2024-11-09 19:48:00,80,140.7986,2253.0,4.5,6.2,1.5999999999999979,601.7463
2024-11-09 19:51:00,79,140.3646,2253.0,4.699999999999999,6.2,1.6000000000000014,608.2739
2024-11-09 19:54:00,80,140.625,2253.0,4.600000000000001,6.3,1.6999999999999993,606.7146
2024-11-09 19:57:00,81,140.7986,2253.0,4.699999999999999,6.3,1.5,602.4513
2024-11-09 20:00:00,79,141.2326,2253.0,4.699999999999999,6.1,1.4999999999999964,604.0919
2024-11-09 20:03:00,78,140.5382,2253.0,4.600000000000001,6.2,1.4999999999999964,603.9395
2024-11-09 20:06:00,78,139.8438,2253.0,4.5,6.2,1.4999999999999964,601.5235
2024-11-09 20:09:00,80,137.934,2253.0,4.699999999999999,6.2,1.4999999999999964,603.0363
2024-11-09 20:12:00,78,138.6285,2253.0,4.5,6.3,1.6999999999999993,597.795
2024-11-09 20:15:00,79,139.3229,2253.0,4.600000000000001,6.2,1.4999999999999964,599.8119
2024-11-09 20:18:00,78,139.8438,2253.0,4.600000000000001,6.2,1.4999999999999964,608.1223
2024-11-09 20:21:00,81,141.1458,2253.0,4.699999999999999,6.2,1.5999999999999979,606.6276
2024-11-09 20:24:00,80,139.4965,2254.0,4.699999999999999,6.3,1.5,605.8938
2024-11-09 20:27:00,80,140.1042,2254.0,4.699999999999999,6.199999999999999,1.3999999999999986,599.5497
2024-11-09 20:30:00,80,139.2361,2254.0,4.5,6.199999999999999,1.5999999999999979,596.707
2024-11-09 20:33:00,79,139.2361,2254.0,4.600000000000001,6.0,1.4999999999999964,596.7601
2024-11-09 20:36:00,79,139.4097,2254.0,4.600000000000001,6.1,1.4999999999999964,597.9104
2024-11-09 20:39:00,79,139.4097,2254.0,4.5,6.0,1.5999999999999979,597.2546
2024-11-09 20:42:00,79,138.8889,2254.0,4.5,6.199999999999999,1.5999999999999979,594.7173
2024-11-09 20:45:00,79,138.4549,2254.0,4.599999999999998,5.800000000000001,1.5999999999999979,595.9039
2024-11-09 20:48:00,78,138.1076,2254.0,4.5,6.1,1.5999999999999979,592.8782
2024-11-09 20:51:00,79,139.2361,2254.0,4.5,6.1,1.5000000000000036,590.243
2024-11-09 20:54:00,79,140.191,2254.0,4.399999999999999,6.1,1.5999999999999979,597.5183
2024-11-09 20:57:00,79,139.8438,2254.0,4.5,6.1,1.5999999999999979,599.6354
2024-11-09 21:00:00,80,140.5382,2254.0,4.600000000000001,6.199999999999999,1.4999999999999964,608.8085
2024-11-09 21:03:00,81,140.3646,2254.0,4.699999999999999,6.199999999999999,1.4999999999999964,607.0317
2024-11-09 21:06:00,81,140.5382,2254.0,4.600000000000001,6.3,1.6999999999999993,607.486
2024-11-09 21:09:00,80,140.3646,2254.0,4.600000000000001,6.3,1.6999999999999993,608.0197
2024-11-09 21:12:00,81,139.9306,2254.0,4.600000000000001,6.199999999999999,1.6999999999999993,603.968
2024-11-09 21:15:00,80,140.1042,2254.0,4.600000000000001,6.3,1.4999999999999964,609.2087
2024-11-09 21:18:00,80,140.1042,2254.0,4.600000000000001,6.3,1.5999999999999979,606.3343
2024-11-09 21:21:00,81,140.625,2254.0,4.600000000000001,6.199999999999999,1.6999999999999993,603.4189
2024-11-09 21:24:00,80,139.6701,2255.0,4.600000000000001,6.3,1.5999999999999979,606.7255
2024-11-09 21:27:00,80,138.6285,2255.0,4.600000000000001,6.3,1.6999999999999993,606.2699
2024-11-09 21:30:00,80,137.2396,2255.0,4.699999999999999,6.3999999999999995,1.3999999999999986,603.0566
2024-11-09 21:33:00,80,139.8438,2255.0,4.699999999999999,6.3,1.4999999999999964,602.222
2024-11-09 21:36:00,80,139.6701,2255.0,4.600000000000001,6.1,1.4999999999999964,598.8627
2024-11-09 21:39:00,80,139.2361,2255.0,4.5,6.199999999999999,1.5999999999999979,599.86
