Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-11-09 21:42:00,79,138.6285,2255.0,4.399999999999999,6.199999999999999,1.5999999999999979,599.9158
2024-11-09 21:45:00,79,138.1944,2255.0,4.599999999999998,6.3,1.5999999999999979,596.9524
2024-11-09 21:48:00,79,138.6285,2255.0,4.5,6.2,1.5999999999999979,595.3687
2024-11-09 21:51:00,79,139.0625,2255.0,4.599999999999998,6.1,1.5999999999999979,596.2808
2024-11-09 21:54:00,77,139.6701,2255.0,4.5,6.0,1.5999999999999979,590.8409
2024-11-09 21:57:00,77,140.7118,2255.0,4.699999999999999,6.0,1.4999999999999964,596.3446
2024-11-09 22:00:00,78,141.5799,2255.0,4.399999999999999,6.199999999999999,1.5999999999999979,600.1671
2024-11-09 22:03:00,79,138.5417,2255.0,4.699999999999999,6.3,1.4999999999999964,597.08
2024-11-09 22:06:00,79,137.3264,2255.0,4.699999999999999,6.3,1.4999999999999964,597.9807
2024-11-09 22:09:00,78,137.934,2255.0,4.5,6.2,1.5999999999999979,598.5967
2024-11-09 22:12:00,78,137.934,2255.0,4.599999999999998,6.3,1.5999999999999979,594.5352
2024-11-09 22:15:00,76,138.5417,2255.0,4.5,6.2,1.6000000000000014,593.6122
2024-11-09 22:18:00,78,139.9306,2255.0,4.5,6.1,1.5000000000000036,593.3361
2024-11-09 22:21:00,77,139.8438,2255.0,4.699999999999999,6.199999999999999,1.4000000000000021,594.723
2024-11-09 22:24:00,79,139.7569,2256.0,4.5,6.0,1.5999999999999979,593.3064
2024-11-09 22:27:00,78,140.625,2256.0,4.699999999999999,6.1,1.4999999999999964,592.7325
2024-11-09 22:30:00,79,139.4097,2256.0,4.699999999999999,6.199999999999999,1.4999999999999964,595.9912
2024-11-09 22:33:00,79,140.625,2256.0,4.600000000000001,6.199999999999999,1.4999999999999964,596.9454
2024-11-09 22:36:00,79,140.625,2256.0,4.600000000000001,6.1,1.4999999999999964,596.8437
2024-11-09 22:39:00,79,141.6667,2256.0,4.599999999999998,6.1,1.5999999999999979,601.2092
2024-11-09 22:42:00,79,139.6701,2256.0,4.600000000000001,6.1,1.4999999999999964,598.8044
2024-11-09 22:45:00,78,139.3229,2256.0,4.599999999999998,6.1,1.5999999999999979,596.3335
2024-11-09 22:48:00,78,139.4965,2256.0,4.599999999999998,6.1,1.5000000000000036,592.0024
2024-11-09 22:51:00,79,140.1042,2256.0,4.5,6.1,1.5999999999999979,597.191
2024-11-09 22:54:00,78,141.2326,2256.0,4.5,6.1,1.5999999999999979,596.3766
2024-11-09 22:57:00,78,141.4931,2256.0,4.599999999999998,6.1,1.5999999999999979,598.283
2024-11-09 23:00:00,80,140.9722,2256.0,4.699999999999999,6.1,1.4999999999999964,598.2267
2024-11-09 23:03:00,79,140.9722,2256.0,4.600000000000001,6.1,1.4999999999999964,599.153
2024-11-09 23:06:00,77,136.6319,2256.0,4.699999999999999,6.199999999999999,1.5999999999999979,596.405
2024-11-09 23:09:00,77,129.0799,2256.0,4.5,6.3999999999999995,1.5999999999999979,584.1765
2024-11-09 23:12:00,76,128.2118,2256.0,4.5,6.3999999999999995,1.4000000000000021,584.1343
2024-11-09 23:15:00,77,127.1701,2256.0,4.699999999999999,6.3,1.4000000000000021,584.129
2024-11-09 23:18:00,77,142.7951,2256.0,4.699999999999999,6.0,1.5999999999999979,596.5465
2024-11-09 23:21:00,78,141.6667,2256.0,4.600000000000001,5.9,1.4000000000000021,599.5376
2024-11-09 23:24:00,80,142.7083,2257.0,4.5,6.2,1.5,602.9798
2024-11-09 23:27:00,79,141.9271,2257.0,4.400000000000002,6.2,1.5,598.1166
2024-11-09 23:30:00,79,142.7951,2257.0,4.5,6.2,1.3999999999999986,597.4763
2024-11-09 23:33:00,79,141.9271,2257.0,4.300000000000001,6.2,1.6000000000000014,599.635
2024-11-09 23:36:00,78,142.5347,2257.0,4.399999999999999,6.2,1.6000000000000014,600.0778
2024-11-09 23:39:00,80,143.8368,2257.0,4.5,6.1,1.6000000000000014,596.9982
2024-11-09 23:42:00,80,143.75,2257.0,4.400000000000002,6.2,1.6000000000000014,602.2582
2024-11-09 23:45:00,80,142.7083,2257.0,4.399999999999999,6.2,1.6000000000000014,602.0997
2024-11-09 23:48:00,80,141.4931,2257.0,4.399999999999999,6.2,1.6000000000000014,601.4222
2024-11-09 23:51:00,80,141.1458,2257.0,4.399999999999999,6.1000000000000005,1.6000000000000014,604.8411
2024-11-09 23:54:00,79,142.9688,2257.0,4.399999999999999,6.000000000000001,1.6000000000000014,601.4996
2024-11-09 23:57:00,80,145.3125,2257.0,4.199999999999999,6.000000000000001,1.8000000000000007,602.993
2024-11-10 00:00:00,79,146.0069,2257.0,4.399999999999999,5.9,1.7000000000000028,605.1205
2024-11-10 00:03:00,79,145.7465,2257.0,4.400000000000002,6.1,1.6000000000000014,606.5886
2024-11-10 00:06:00,79,144.2708,2257.0,4.5,6.0,1.6000000000000014,597.4464
2024-11-10 00:09:00,79,144.0972,2257.0,4.299999999999997,6.0,1.6000000000000014,593.6113
2024-11-10 00:12:00,78,142.2743,2257.0,4.399999999999999,6.0,1.6000000000000014,591.5411
2024-11-10 00:15:00,79,142.4479,2257.0,4.300000000000001,6.0,1.5,591.0139
2024-11-10 00:18:00,77,143.75,2257.0,4.399999999999999,6.0,1.5,591.8483
2024-11-10 00:21:00,78,143.5764,2257.0,4.399999999999999,6.0,1.5,589.7383
2024-11-10 00:24:00,79,144.7049,2258.0,4.399999999999999,6.0,1.6000000000000014,597.9791
2024-11-10 00:27:00,78,143.5764,2258.0,4.399999999999999,6.0,1.6000000000000014,597.9716
2024-11-10 00:30:00,77,142.3611,2258.0,4.300000000000001,6.1,1.6000000000000014,595.7147
2024-11-10 00:33:00,78,142.8819,2258.0,4.399999999999999,5.9,1.5,591.5988
2024-11-10 00:36:00,78,144.0104,2258.0,4.399999999999999,5.800000000000001,1.5,592.5894
2024-11-10 00:39:00,77,143.2292,2258.0,4.399999999999999,5.800000000000001,1.5,594.4747
2024-11-10 00:42:00,78,144.184,2258.0,4.5,6.0,1.3999999999999986,592.7964
2024-11-10 00:45:00,77,142.5347,2258.0,4.300000000000001,6.0,1.5,588.714
2024-11-10 00:48:00,77,141.8403,2258.0,4.300000000000001,6.0,1.5,587.1946
2024-11-10 00:51:00,77,141.4931,2258.0,4.099999999999998,6.0,1.5,583.0851
2024-11-10 00:54:00,77,142.4479,2258.0,4.399999999999999,6.0,1.5,576.3889
2024-11-10 00:57:00,77,143.75,2258.0,4.399999999999999,6.0,1.5,583.719
2024-11-10 01:00:00,79,144.0972,2258.0,4.399999999999999,6.0,1.6000000000000014,600.5081
2024-11-10 01:03:00,79,144.184,2258.0,4.300000000000001,6.199999999999999,1.6000000000000014,602.356
2024-11-10 01:06:00,78,144.0104,2258.0,4.400000000000002,6.1,1.5,599.7736
2024-11-10 01:09:00,79,142.2743,2258.0,4.400000000000002,6.1000000000000005,1.5,600.3505
2024-11-10 01:12:00,79,143.6632,2258.0,4.5,6.2,1.6000000000000014,610.7874
2024-11-10 01:15:00,79,143.316,2258.0,4.399999999999999,6.3,1.7000000000000028,608.2374
2024-11-10 01:18:00,79,144.0972,2258.0,4.5,6.1000000000000005,1.6999999999999957,604.178
2024-11-10 01:21:00,80,143.2292,2258.0,4.5,6.2,1.6000000000000014,605.6246
2024-11-10 01:24:00,80,143.8368,2259.0,4.5,6.2,1.6000000000000014,602.3113
2024-11-10 01:27:00,79,143.316,2259.0,4.5,6.000000000000001,1.6000000000000014,604.4852
2024-11-10 01:30:00,80,142.7951,2259.0,4.400000000000002,6.2,1.5,602.5428
2024-11-10 01:33:00,78,142.1007,2259.0,4.199999999999999,6.2,1.6000000000000014,596.204
2024-11-10 01:36:00,79,141.6667,2259.0,4.399999999999999,6.1000000000000005,1.6000000000000014,596.2916
2024-11-10 01:39:00,77,141.4063,2259.0,4.399999999999999,6.2,1.5,590.9796
2024-11-10 01:42:00,78,142.7083,2259.0,4.300000000000001,6.1,1.5,594.8582
2024-11-10 01:45:00,77,141.4063,2259.0,4.199999999999999,6.0,1.6999999999999993,591.083
2024-11-10 01:48:00,77,139.7569,2259.0,4.300000000000001,6.000000000000001,1.5,591.6003
2024-11-10 01:51:00,76,139.2361,2259.0,4.399999999999999,6.2,1.6000000000000014,594.3827
2024-11-10 01:54:00,77,138.8889,2259.0,4.299999999999997,6.2,1.6000000000000014,587.1425
2024-11-10 01:57:00,77,138.8021,2259.0,4.399999999999999,6.000000000000001,1.5,588.5049
2024-11-10 02:00:00,77,139.4965,2259.0,4.299999999999997,6.1000000000000005,1.6000000000000014,587.1554
2024-11-10 02:03:00,77,140.3646,2259.0,4.299999999999997,6.2,1.6000000000000014,588.4758
2024-11-10 02:06:00,76,139.4965,2259.0,4.299999999999997,6.000000000000001,1.6000000000000014,589.7281
2024-11-10 02:09:00,77,138.1944,2259.0,4.399999999999999,6.2,1.5,589.1819
2024-11-10 02:12:00,77,137.3264,2259.0,4.300000000000001,6.000000000000001,1.5,586.9613
2024-11-10 02:15:00,77,138.3681,2259.0,4.399999999999999,6.1000000000000005,1.5,586.8904
2024-11-10 02:18:00,76,138.1076,2259.0,4.199999999999999,6.1000000000000005,1.6999999999999993,587.012
2024-11-10 02:21:00,77,137.7604,2259.0,4.300000000000001,6.000000000000001,1.5,584.8599
2024-11-10 02:24:00,76,137.5868,2260.0,4.399999999999999,6.000000000000001,1.3000000000000007,581.3862
2024-11-10 02:27:00,76,137.6736,2260.0,4.100000000000001,6.1000000000000005,1.5,580.6632
2024-11-10 02:30:00,76,136.0243,2260.0,4.300000000000001,6.1000000000000005,1.5,577.2421
2024-11-10 02:33:00,75,136.2847,2260.0,4.199999999999999,5.9,1.3999999999999986,568.6537
2024-11-10 02:36:00,76,138.6285,2260.0,4.199999999999999,6.0,1.5,575.7921
2024-11-10 02:39:00,76,137.3264,2260.0,4.199999999999999,6.1000000000000005,1.5,577.8359
2024-11-10 02:42:00,76,138.0208,2260.0,4.100000000000001,6.000000000000001,1.5,576.8159
2024-11-10 02:45:00,76,136.2847,2260.0,4.199999999999999,6.1000000000000005,1.5,576.3456
2024-11-10 02:48:00,74,134.8958,2260.0,4.199999999999999,6.1,1.5,570.843
2024-11-10 02:51:00,75,134.9826,2260.0,4.100000000000001,6.2,1.3999999999999986,568.539
2024-11-10 02:54:00,75,134.7222,2260.0,4.0,6.000000000000001,1.3999999999999986,569.9822
2024-11-10 02:57:00,76,137.5868,2260.0,4.199999999999999,5.9,1.5,572.165
2024-11-10 03:00:00,75,139.0625,2260.0,4.199999999999999,5.9,1.3999999999999986,570.9589
2024-11-10 03:03:00,75,138.9757,2260.0,4.199999999999999,5.9,1.5,575.1474
2024-11-10 03:06:00,75,138.8021,2260.0,4.199999999999999,5.9,1.5,575.3026
2024-11-10 03:09:00,75,141.059,2260.0,4.199999999999999,6.0,1.5,576.0467
2024-11-10 03:12:00,76,145.0521,2260.0,4.199999999999999,6.0,1.6999999999999993,585.3262
2024-11-10 03:15:00,78,148.0035,2260.0,4.399999999999999,5.9,1.6000000000000014,597.9382
2024-11-10 03:18:00,79,148.4375,2260.0,4.5,6.0,1.5,606.9733
2024-11-10 03:21:00,80,147.5694,2260.0,4.600000000000001,5.9,1.6000000000000014,606.2734
2024-11-10 03:24:00,81,149.3056,2261.0,4.5,6.000000000000001,1.6999999999999957,611.9988
2024-11-10 03:27:00,81,150.0868,2261.0,4.599999999999998,5.9,1.5999999999999979,614.2662
2024-11-10 03:30:00,81,149.2188,2261.0,4.5,6.000000000000001,1.6999999999999957,616.3233
2024-11-10 03:33:00,80,149.8264,2261.0,4.599999999999998,6.000000000000001,1.5999999999999979,613.4401
2024-11-10 03:36:00,81,151.3889,2261.0,4.599999999999998,5.9,1.5999999999999979,617.0031
2024-11-10 03:39:00,81,154.6007,2261.0,4.400000000000002,5.6,1.6999999999999957,619.6221
2024-11-10 03:42:00,81,154.5139,2261.0,4.599999999999998,5.800000000000001,1.5999999999999979,618.5035
2024-11-10 03:45:00,81,153.8194,2261.0,4.599999999999998,5.9,1.5999999999999979,617.5092
2024-11-10 03:48:00,79,152.9514,2261.0,4.5,5.699999999999999,1.5,606.4124
2024-11-10 03:51:00,80,153.8194,2261.0,4.5,5.799999999999999,1.6000000000000014,612.7709
2024-11-10 03:54:00,79,153.559,2261.0,4.5,5.699999999999999,1.6000000000000014,606.726
2024-11-10 03:57:00,79,154.0798,2261.0,4.5,5.799999999999999,1.6000000000000014,609.9841
2024-11-10 04:00:00,80,156.7708,2261.0,4.599999999999998,5.699999999999999,1.5999999999999979,611.432
2024-11-10 04:03:00,80,162.3264,2261.0,4.400000000000002,5.800000000000001,1.7999999999999972,632.1988
2024-11-10 04:06:00,81,158.8542,2261.0,4.599999999999998,5.9,1.5999999999999979,633.5386
2024-11-10 04:09:00,81,158.8542,2261.0,4.599999999999998,5.9,1.5999999999999979,625.082
2024-11-10 04:12:00,81,158.7673,2261.0,4.5,5.8999999999999995,1.6999999999999957,625.6619
2024-11-10 04:15:00,83,157.9861,2261.0,4.599999999999998,5.8999999999999995,1.6999999999999993,632.837
2024-11-10 04:18:00,80,156.7708,2261.0,4.5,5.8999999999999995,1.5999999999999979,626.9423
2024-11-10 04:21:00,81,156.4236,2261.0,4.400000000000002,5.8999999999999995,1.5,611.1184
2024-11-10 04:24:00,80,154.8611,2262.0,4.399999999999999,5.799999999999999,1.6000000000000014,611.7076
2024-11-10 04:27:00,80,154.0798,2262.0,4.5,5.8,1.5,610.7495
2024-11-10 04:30:00,80,154.6007,2262.0,4.300000000000001,5.8,1.6000000000000014,608.5872
2024-11-10 04:33:00,80,156.1632,2262.0,4.5,5.8,1.6000000000000014,609.4962
2024-11-10 04:36:00,78,157.2917,2262.0,4.399999999999999,5.8,1.6000000000000014,605.5471
2024-11-10 04:39:00,80,157.2917,2262.0,4.399999999999999,5.699999999999999,1.7000000000000028,612.1951
2024-11-10 04:42:00,81,155.4688,2262.0,4.5,5.8,1.6000000000000014,610.3086
2024-11-10 04:45:00,78,152.5174,2262.0,4.399999999999999,5.8,1.5,599.9746
2024-11-10 04:48:00,78,150.3472,2262.0,4.299999999999997,5.8,1.5,594.1982
2024-11-10 04:51:00,76,151.0417,2262.0,4.199999999999999,5.8,1.5,589.8757
2024-11-10 04:54:00,77,152.691,2262.0,4.199999999999999,5.699999999999999,1.5,588.8994
2024-11-10 04:57:00,77,152.3438,2262.0,4.199999999999999,5.699999999999999,1.5,592.2398
2024-11-10 05:00:00,78,152.4306,2262.0,4.199999999999999,5.699999999999999,1.5,591.0294
2024-11-10 05:03:00,78,154.0798,2262.0,4.199999999999999,5.6,1.5999999999999979,589.7313
2024-11-10 05:06:00,77,153.2986,2262.0,4.199999999999999,5.699999999999999,1.5999999999999979,590.9883
2024-11-10 05:09:00,77,151.8229,2262.0,4.199999999999999,5.6,1.5,588.7787
2024-11-10 05:12:00,77,153.125,2262.0,4.199999999999999,5.8,1.6999999999999993,596.794
2024-11-10 05:15:00,79,152.4306,2262.0,4.199999999999999,5.699999999999999,1.6999999999999993,596.7113
2024-11-10 05:18:00,77,153.559,2262.0,4.199999999999999,5.6,1.5,591.119
2024-11-10 05:21:00,78,151.1285,2262.0,4.300000000000001,5.699999999999999,1.5,590.1514
2024-11-10 05:24:00,78,152.2569,2263.0,4.300000000000001,5.800000000000001,1.5,592.3182
2024-11-10 05:27:00,77,153.125,2263.0,4.300000000000001,5.699999999999999,1.6999999999999993,595.0684
2024-11-10 05:30:00,78,153.559,2263.0,4.299999999999997,5.700000000000001,1.6000000000000014,597.8322
2024-11-10 05:33:00,78,153.559,2263.0,4.199999999999999,5.800000000000001,1.6999999999999993,605.0985
2024-11-10 05:36:00,80,152.8646,2263.0,4.299999999999997,5.800000000000001,1.6000000000000014,605.5264
2024-11-10 05:39:00,80,153.8194,2263.0,4.399999999999999,5.699999999999999,1.5,604.6089
2024-11-10 05:42:00,80,153.559,2263.0,4.399999999999999,5.800000000000001,1.7000000000000028,605.9158
2024-11-10 05:45:00,80,151.9965,2263.0,4.399999999999999,5.9,1.5,608.6779
2024-11-10 05:48:00,80,152.5174,2263.0,4.399999999999999,5.8999999999999995,1.6000000000000014,615.8173
2024-11-10 05:51:00,81,153.559,2263.0,4.5,6.000000000000001,1.6000000000000014,619.4065
2024-11-10 05:54:00,81,154.6875,2263.0,4.5,5.9,1.6000000000000014,618.3491
2024-11-10 05:57:00,81,154.9479,2263.0,4.5,5.9,1.6000000000000014,618.5237
2024-11-10 06:00:00,81,154.2535,2263.0,4.5,5.9,1.5,619.2487
2024-11-10 06:03:00,80,154.0798,2263.0,4.399999999999999,5.9,1.6000000000000014,618.4652
2024-11-10 06:06:00,82,154.9479,2263.0,4.399999999999999,5.9,1.8000000000000043,620.4377
2024-11-10 06:09:00,80,154.5139,2263.0,4.5,6.000000000000001,1.6000000000000014,620.7654
2024-11-10 06:12:00,81,155.4688,2263.0,4.5,6.000000000000001,1.6999999999999957,631.4459
2024-11-10 06:15:00,84,124.4792,2263.0,5.199999999999999,5.9,2.0000000000000036,638.1603
2024-11-10 06:18:00,70,145.7465,2263.0,4.699999999999999,6.300000000000001,0.8000000000000007,532.304
2024-11-10 06:21:00,71,132.8993,2263.0,4.899999999999999,5.5,1.5,428.6935
2024-11-10 17:33:00,57,105.2083,2264.0,1.8999999999999986,3.3000000000000007,1.8999999999999986,387.265
2024-11-10 17:36:00,54,111.9792,2264.0,2.8000000000000007,4.999999999999999,0.7999999999999972,388.0491
2024-11-10 17:39:00,60,108.0729,2264.0,3.3000000000000007,5.1000000000000005,1.3000000000000007,436.471
2024-11-10 17:42:00,72,162.7604,2264.0,3.6000000000000014,4.6,2.299999999999997,533.8043
2024-11-10 17:45:00,73,146.3542,2264.0,4.600000000000001,5.3999999999999995,1.6999999999999957,563.2675
2024-11-10 17:48:00,69,128.3854,2264.0,4.199999999999999,5.8,0.6999999999999993,515.5344
2024-11-10 17:51:00,68,126.2153,2264.0,3.599999999999998,5.8,1.3000000000000007,506.7864
2024-11-10 17:54:00,71,143.4028,2264.0,3.8000000000000007,5.9,1.5,532.9803
2024-11-10 17:57:00,78,168.5764,2264.0,4.199999999999999,5.4,2.099999999999998,615.8945
2024-11-10 18:00:00,83,173.9583,2264.0,4.600000000000001,5.7,2.1999999999999957,650.1616
2024-11-10 18:03:00,86,169.7049,2264.0,5.100000000000001,5.8999999999999995,1.8999999999999986,669.2091
2024-11-10 18:06:00,81,134.2014,2264.0,4.800000000000001,6.6,1.4000000000000021,619.5674
2024-11-10 18:09:00,79,140.2778,2264.0,4.600000000000001,6.5,1.6000000000000014,606.6508
2024-11-10 18:12:00,83,162.934,2264.0,4.599999999999998,6.1,1.8000000000000007,621.478
2024-11-10 18:15:00,86,157.1181,2264.0,4.800000000000001,6.0,1.9000000000000021,649.281
2024-11-10 18:18:00,82,144.6181,2264.0,4.699999999999999,6.3,1.5999999999999979,620.036
2024-11-10 18:21:00,81,143.316,2264.0,4.5,6.3999999999999995,1.6000000000000014,611.8784
2024-11-10 18:24:00,79,131.4236,2264.0,4.5,6.4,1.5,584.1785
2024-11-10 18:27:00,76,132.9861,2264.0,4.300000000000001,6.300000000000001,1.3999999999999986,577.2017
2024-11-10 18:30:00,74,139.9306,2265.0,4.199999999999999,6.1,1.4000000000000021,555.5634
2024-11-10 18:33:00,75,138.8021,2265.0,4.0,6.0,1.3999999999999986,559.1163
2024-11-10 18:36:00,74,135.7639,2265.0,4.0,5.8,1.3999999999999986,548.5604
2024-11-10 18:39:00,71,130.7292,2265.0,4.0,5.800000000000001,1.1999999999999993,533.0943
2024-11-10 18:42:00,70,128.6458,2265.0,3.8000000000000007,5.9,1.1999999999999993,511.314
2024-11-10 18:45:00,68,124.3056,2265.0,3.8000000000000007,5.9,1.3999999999999986,519.9491
2024-11-10 18:48:00,70,128.6458,2265.0,3.8000000000000007,5.8,1.3000000000000007,516.8563
2024-11-10 18:51:00,69,132.3785,2265.0,3.8000000000000007,5.7,1.3999999999999986,517.9075
2024-11-10 18:54:00,70,127.6042,2265.0,3.8999999999999986,5.8,1.3000000000000007,520.635
2024-11-10 18:57:00,70,126.8229,2265.0,3.799999999999997,5.8,1.3000000000000007,519.894
2024-11-10 19:00:00,68,128.0382,2265.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,516.5752
2024-11-10 19:03:00,67,122.9167,2265.0,3.6999999999999993,5.8,1.1999999999999993,508.3145
2024-11-10 19:06:00,69,124.9132,2265.0,3.6999999999999993,5.8,1.1999999999999993,513.056
2024-11-10 19:09:00,70,130.2951,2265.0,3.6999999999999993,5.8,1.4000000000000021,518.9698
2024-11-10 19:12:00,69,127.691,2265.0,3.8000000000000007,5.8,1.3999999999999986,523.9464
2024-11-10 19:15:00,69,128.125,2265.0,3.8000000000000007,5.699999999999999,1.3000000000000007,513.981
2024-11-10 19:18:00,68,130.5556,2265.0,3.8000000000000007,5.699999999999999,1.5,516.9438
2024-11-10 19:21:00,69,126.8229,2265.0,3.8999999999999986,5.8,1.4000000000000021,518.5389
2024-11-10 19:24:00,70,125.1736,2265.0,3.8000000000000007,5.8999999999999995,1.3999999999999986,521.2278
2024-11-10 19:27:00,68,130.1215,2265.0,3.8000000000000007,5.699999999999999,1.3999999999999986,517.2671
2024-11-10 19:30:00,70,131.4236,2266.0,4.100000000000001,5.8,1.0999999999999979,522.5547
2024-11-10 19:33:00,70,128.3854,2266.0,4.0,5.8,1.3000000000000007,527.9935
2024-11-10 19:36:00,71,129.7743,2266.0,3.8999999999999986,5.8999999999999995,1.3999999999999986,532.507
2024-11-10 19:39:00,71,132.0313,2266.0,4.100000000000001,5.8,1.1999999999999993,531.744
2024-11-10 19:42:00,70,128.6458,2266.0,4.100000000000001,5.8,1.1999999999999993,528.4785
2024-11-10 19:45:00,70,130.1215,2266.0,3.8999999999999986,5.699999999999999,1.3000000000000007,525.8869
2024-11-10 19:48:00,70,134.6354,2266.0,4.0,5.8999999999999995,1.3000000000000007,527.6486
2024-11-10 19:51:00,73,146.875,2266.0,4.199999999999999,5.3999999999999995,1.4000000000000021,553.3471
2024-11-10 19:54:00,75,152.3438,2266.0,4.199999999999999,5.3999999999999995,1.6999999999999993,564.7715
2024-11-10 19:57:00,76,156.25,2266.0,4.300000000000001,5.5,1.6999999999999993,571.0541
2024-11-10 20:00:00,75,147.2222,2266.0,4.5,5.5,1.5,577.4613
2024-11-10 20:03:00,75,147.0486,2266.0,4.5,5.699999999999999,1.3999999999999986,573.1439
2024-11-10 20:06:00,76,148.3507,2266.0,4.300000000000001,5.699999999999999,1.6999999999999993,578.4406
2024-11-10 20:09:00,77,148.1771,2266.0,4.399999999999999,5.699999999999999,1.6000000000000014,580.3603
2024-11-10 20:12:00,79,148.3507,2266.0,4.5,5.800000000000001,1.7999999999999972,596.3993
2024-11-10 20:15:00,80,148.0035,2266.0,4.699999999999999,5.800000000000001,1.5999999999999979,597.4135
2024-11-10 20:18:00,77,139.4097,2266.0,4.600000000000001,6.1000000000000005,1.3999999999999986,577.899
2024-11-10 20:21:00,76,133.3333,2266.0,4.5,6.3,1.5,571.9275
2024-11-10 20:24:00,75,134.5486,2266.0,4.199999999999999,6.000000000000001,1.6000000000000014,567.4885
2024-11-10 20:27:00,76,139.0625,2266.0,4.300000000000001,5.999999999999999,1.5,572.1174
2024-11-10 20:30:00,76,135.9375,2267.0,4.300000000000001,6.1000000000000005,1.5,568.1691
2024-11-10 20:33:00,75,135.1563,2267.0,4.399999999999999,6.1000000000000005,1.4000000000000021,571.3141
2024-11-10 20:36:00,76,154.6007,2267.0,4.400000000000002,5.800000000000001,1.8000000000000007,582.4783
2024-11-10 20:39:00,75,135.1563,2267.0,4.5,6.1000000000000005,1.3000000000000007,568.4128
2024-11-10 20:42:00,74,132.7257,2267.0,4.300000000000001,6.000000000000001,1.3999999999999986,563.2239
2024-11-10 20:45:00,74,135.9375,2267.0,4.300000000000001,6.000000000000001,1.5,565.8248
2024-11-10 20:48:00,75,137.5868,2267.0,4.300000000000001,5.8999999999999995,1.3999999999999986,565.5148
2024-11-10 20:51:00,75,132.7257,2267.0,4.300000000000001,6.1000000000000005,1.5,570.8309
2024-11-10 20:54:00,73,131.8576,2267.0,4.300000000000001,6.000000000000001,1.3999999999999986,555.906
2024-11-10 20:57:00,74,135.0694,2267.0,4.300000000000001,6.000000000000001,1.3000000000000007,553.3137
2024-11-10 21:00:00,73,134.0278,2267.0,4.300000000000001,5.999999999999999,1.3000000000000007,555.7706
2024-11-10 21:03:00,74,132.8993,2267.0,4.300000000000001,6.000000000000001,1.3000000000000007,555.5685
2024-11-10 21:06:00,74,135.5035,2267.0,4.300000000000001,6.000000000000001,1.3999999999999986,554.8593
2024-11-10 21:09:00,75,137.066,2267.0,4.199999999999999,5.8999999999999995,1.4000000000000021,554.8168
2024-11-10 21:12:00,74,134.9826,2267.0,4.199999999999999,6.000000000000001,1.4000000000000021,553.9472
2024-11-10 21:15:00,74,134.5486,2267.0,4.300000000000001,6.000000000000001,1.3999999999999986,556.5425
2024-11-10 21:18:00,74,137.7604,2267.0,4.199999999999999,5.9,1.3999999999999986,560.603
2024-11-10 21:21:00,74,136.8924,2267.0,4.300000000000001,5.8999999999999995,1.3999999999999986,559.1264
2024-11-10 21:24:00,73,135.3299,2267.0,4.300000000000001,5.799999999999999,1.3000000000000007,552.6896
2024-11-10 21:27:00,74,137.3264,2267.0,4.199999999999999,5.699999999999999,1.5,551.2164
2024-11-10 21:30:00,73,138.8021,2268.0,4.300000000000001,5.9,1.3999999999999986,555.4233
2024-11-10 21:33:00,73,135.5035,2268.0,4.300000000000001,6.000000000000001,1.3999999999999986,559.7464
2024-11-10 21:36:00,73,137.6736,2268.0,4.300000000000001,5.8999999999999995,1.3000000000000007,558.1778
2024-11-10 21:39:00,72,135.8507,2268.0,4.199999999999999,5.699999999999999,1.4000000000000021,548.4327
2024-11-10 21:42:00,72,137.5868,2268.0,4.099999999999998,5.699999999999999,1.4000000000000021,547.4722
2024-11-10 21:45:00,73,136.8056,2268.0,4.199999999999999,5.699999999999999,1.4000000000000021,549.7593
2024-11-10 21:48:00,73,140.1042,2268.0,4.199999999999999,5.699999999999999,1.4000000000000021,548.7757
2024-11-10 21:51:00,73,137.3264,2268.0,4.199999999999999,5.699999999999999,1.5,553.2228
2024-11-10 21:54:00,74,141.5799,2268.0,4.300000000000001,5.799999999999999,1.3999999999999986,561.3686
2024-11-10 21:57:00,74,138.8021,2268.0,4.300000000000001,5.8999999999999995,1.5,560.7783
2024-11-10 22:00:00,75,140.7118,2268.0,4.300000000000001,5.800000000000001,1.5,562.3198
2024-11-10 22:03:00,75,143.316,2268.0,4.300000000000001,5.800000000000001,1.5,564.5163
2024-11-10 22:06:00,75,138.8021,2268.0,4.399999999999999,5.9,1.6000000000000014,569.4729
2024-11-10 22:09:00,76,141.4931,2268.0,4.399999999999999,5.800000000000001,1.6000000000000014,566.6658
2024-11-10 22:12:00,76,137.934,2268.0,4.300000000000001,5.9,1.5999999999999979,574.1678
2024-11-10 22:15:00,76,137.7604,2268.0,4.5,5.9,1.3000000000000007,570.9001
2024-11-10 22:18:00,78,141.9271,2268.0,4.5,5.9,1.5,579.252
2024-11-10 22:21:00,77,142.0139,2268.0,4.300000000000001,6.0,1.6999999999999993,575.4906
2024-11-10 22:24:00,75,139.7569,2268.0,4.600000000000001,5.799999999999999,1.3999999999999986,577.6879
2024-11-10 22:27:00,77,141.6667,2268.0,4.300000000000001,5.9,1.6999999999999993,577.1054
2024-11-10 22:30:00,77,144.6181,2269.0,4.5,6.0,1.6000000000000014,582.5828
2024-11-10 22:33:00,77,141.6667,2269.0,4.5,5.9,1.6000000000000014,583.1735
2024-11-10 22:36:00,78,140.1042,2269.0,4.600000000000001,6.1000000000000005,1.3999999999999986,585.3842
2024-11-10 22:39:00,77,143.5764,2269.0,4.5,6.000000000000001,1.6000000000000014,589.4672
2024-11-10 22:42:00,77,141.8403,2269.0,4.5,6.000000000000001,1.5,579.2124
2024-11-10 22:45:00,76,139.2361,2269.0,4.600000000000001,6.1000000000000005,1.3999999999999986,578.1288
2024-11-10 22:48:00,77,140.7118,2269.0,4.5,6.000000000000001,1.5,580.146
2024-11-10 22:51:00,76,142.7951,2269.0,4.600000000000001,6.0,1.3999999999999986,577.4133
2024-11-10 22:54:00,77,138.8021,2269.0,4.600000000000001,5.9,1.3999999999999986,579.9882
2024-11-10 22:57:00,75,140.7118,2269.0,4.5,6.0,1.5,578.2146
2024-11-10 23:00:00,76,141.4931,2269.0,4.399999999999999,6.0,1.5,570.4832
2024-11-10 23:03:00,75,137.3264,2269.0,4.600000000000001,6.1,1.5,569.6902
2024-11-10 23:06:00,74,134.0278,2269.0,4.300000000000001,5.9,1.6999999999999993,564.9739
2024-11-10 23:09:00,73,134.1146,2269.0,4.5,6.1,1.3000000000000007,560.7545
2024-11-10 23:12:00,74,130.3819,2269.0,4.5,6.2,1.3000000000000007,561.2831
2024-11-10 23:15:00,75,130.3819,2269.0,4.5,6.2,1.3000000000000007,562.0055
2024-11-10 23:18:00,80,154.9479,2269.0,4.600000000000001,5.8,1.7999999999999972,583.4208
2024-11-10 23:21:00,81,153.2986,2269.0,4.899999999999999,5.9,1.6000000000000014,614.0471
2024-11-10 23:24:00,81,154.6875,2269.0,4.699999999999999,5.9,1.8000000000000007,615.567
2024-11-10 23:27:00,82,151.2153,2269.0,4.899999999999999,5.9,1.6000000000000014,616.8018
2024-11-10 23:30:00,81,151.9965,2270.0,4.800000000000001,6.0,1.5999999999999979,613.2101
2024-11-10 23:33:00,80,150.2604,2270.0,4.800000000000001,6.0,1.6999999999999993,617.4935
2024-11-10 23:36:00,79,151.5625,2270.0,5.099999999999998,6.0,1.6000000000000014,618.0806
2024-11-10 23:39:00,82,152.5174,2270.0,4.899999999999999,5.9,1.7000000000000028,624.0624
2024-11-10 23:42:00,83,153.559,2270.0,5.100000000000001,6.2,1.6000000000000014,636.639
2024-11-10 23:45:00,82,155.5556,2270.0,5.0,6.2,1.7000000000000028,641.9939
2024-11-10 23:48:00,84,155.1215,2270.0,5.100000000000001,6.2,1.6999999999999957,644.7626
2024-11-10 23:51:00,84,154.4271,2270.0,5.100000000000001,6.3,1.7999999999999972,651.859
2024-11-10 23:54:00,84,157.1181,2270.0,5.0,6.3,1.6999999999999957,646.4725
2024-11-10 23:57:00,85,157.4653,2270.0,5.199999999999999,6.3,1.8000000000000007,653.8138
2024-11-11 00:00:00,85,156.7708,2270.0,5.300000000000001,6.3,1.8000000000000007,653.55
2024-11-11 00:03:00,83,156.5972,2270.0,5.199999999999999,6.2,1.5999999999999979,650.5389
2024-11-11 00:06:00,84,156.3368,2270.0,5.100000000000001,6.3,1.6999999999999957,649.3134
2024-11-11 00:09:00,84,155.5556,2270.0,5.300000000000001,6.2,1.5999999999999979,648.4642
2024-11-11 00:12:00,85,151.3889,2270.0,5.199999999999999,6.2,1.5000000000000036,643.2704
2024-11-11 00:15:00,85,155.9028,2270.0,5.100000000000001,6.3,1.6000000000000014,641.99
2024-11-11 00:18:00,84,152.8646,2270.0,5.100000000000001,6.2,1.6999999999999957,649.5319
2024-11-11 00:21:00,81,156.684,2270.0,5.200000000000003,6.3,1.6999999999999957,646.5471
2024-11-11 00:24:00,84,152.8646,2270.0,5.0,6.199999999999999,1.7000000000000028,640.5745
2024-11-11 00:27:00,83,153.3854,2270.0,4.899999999999999,6.199999999999999,1.6000000000000014,631.0381
2024-11-11 00:30:00,84,152.9514,2271.0,5.100000000000001,6.3,1.7000000000000028,643.933
2024-11-11 00:33:00,84,154.1667,2271.0,5.100000000000001,6.3,1.5,638.2277
2024-11-11 00:36:00,82,154.4271,2271.0,5.100000000000001,6.2,1.6000000000000014,640.0844
2024-11-11 00:39:00,82,152.9514,2271.0,5.200000000000003,6.2,1.6000000000000014,640.7054
2024-11-11 00:42:00,83,151.8229,2271.0,5.0,6.3,1.7000000000000028,640.8005
2024-11-11 00:45:00,82,149.3056,2271.0,5.100000000000001,6.3,1.5,637.4702
2024-11-11 00:48:00,81,149.8264,2271.0,5.0,6.3,1.6000000000000014,636.6851
2024-11-11 00:51:00,84,151.9097,2271.0,5.100000000000001,6.2,1.6000000000000014,637.144
2024-11-11 00:54:00,84,152.9514,2271.0,5.0,6.2,1.7000000000000028,638.7635
2024-11-11 00:57:00,82,152.3438,2271.0,5.100000000000001,6.2,1.6000000000000014,638.9819
2024-11-11 01:00:00,83,151.3889,2271.0,5.199999999999999,6.2,1.7000000000000028,635.1682
2024-11-11 01:03:00,82,150.3472,2271.0,5.0,6.2,1.5,628.3431
2024-11-11 01:06:00,82,148.1771,2271.0,5.100000000000001,6.2,1.5,625.6791
2024-11-11 01:09:00,82,149.3056,2271.0,4.800000000000001,6.2,1.6999999999999993,629.2222
2024-11-11 01:12:00,84,150.1736,2271.0,5.0,6.2,1.5,628.6534
2024-11-11 01:15:00,83,150.7813,2271.0,5.0,6.2,1.6000000000000014,629.4293
2024-11-11 01:18:00,83,151.6493,2271.0,5.100000000000001,6.2,1.5,629.691
2024-11-11 01:21:00,84,148.7847,2271.0,4.800000000000001,6.2,1.6999999999999993,628.0426
2024-11-11 01:24:00,84,149.0451,2271.0,5.100000000000001,6.3,1.5,636.6372
2024-11-11 01:27:00,82,148.9583,2271.0,5.0,6.2,1.6000000000000014,628.1327
2024-11-11 01:30:00,82,148.6111,2272.0,4.800000000000001,6.2,1.5999999999999979,626.0219
2024-11-11 01:33:00,83,149.2188,2272.0,4.800000000000001,6.000000000000001,1.5999999999999979,624.9584
2024-11-11 01:36:00,82,146.875,2272.0,4.800000000000001,6.1000000000000005,1.5999999999999979,623.6785
2024-11-11 01:39:00,81,142.9688,2272.0,4.699999999999999,6.1000000000000005,1.5000000000000036,610.1575
2024-11-11 01:42:00,79,143.2292,2272.0,4.899999999999999,6.2,1.5000000000000036,601.9359
2024-11-11 01:45:00,80,142.3611,2272.0,4.800000000000001,6.1000000000000005,1.5,606.5729
2024-11-11 01:48:00,81,145.3993,2272.0,4.800000000000001,6.2,1.5000000000000036,606.8542
2024-11-11 01:51:00,80,147.9167,2272.0,4.800000000000001,5.800000000000001,1.6999999999999957,606.5393
2024-11-11 01:54:00,80,148.0903,2272.0,4.800000000000001,6.0,1.5000000000000036,608.7892
2024-11-11 01:57:00,82,147.2222,2272.0,4.800000000000001,6.000000000000001,1.5999999999999979,615.7839
2024-11-11 02:00:00,81,147.7431,2272.0,4.699999999999999,6.2,1.5999999999999979,613.7839
2024-11-11 02:03:00,80,144.2708,2272.0,4.699999999999999,6.1000000000000005,1.5000000000000036,614.528
2024-11-11 02:06:00,82,142.5347,2272.0,4.600000000000001,6.3,1.6999999999999957,614.4591
2024-11-11 02:09:00,81,145.0521,2272.0,4.800000000000001,6.3,1.5000000000000036,612.7097
2024-11-11 02:12:00,81,141.9271,2272.0,4.800000000000001,6.000000000000001,1.5000000000000036,608.2314
2024-11-11 02:15:00,79,145.0521,2272.0,4.800000000000001,6.000000000000001,1.5,601.084
2024-11-11 02:18:00,78,140.191,2272.0,4.800000000000001,6.3,1.5,598.7892
2024-11-11 02:21:00,79,141.6667,2272.0,4.700000000000003,6.1000000000000005,1.5,599.0927
2024-11-11 02:24:00,79,142.5347,2272.0,4.700000000000003,6.2,1.3999999999999986,594.1566
2024-11-11 02:27:00,78,140.1042,2272.0,4.700000000000003,6.1000000000000005,1.3999999999999986,590.6991
2024-11-11 02:30:00,79,143.8368,2273.0,4.700000000000003,6.1000000000000005,1.3999999999999986,593.7358
2024-11-11 02:33:00,77,140.7118,2273.0,4.600000000000001,6.000000000000001,1.5,590.5576
2024-11-11 02:36:00,78,140.191,2273.0,4.699999999999999,6.1000000000000005,1.3000000000000007,584.6443
2024-11-11 02:39:00,77,141.1458,2273.0,4.599999999999998,6.000000000000001,1.4000000000000021,578.7776
2024-11-11 02:42:00,75,142.0139,2273.0,4.5,6.000000000000001,1.3000000000000007,574.8723
2024-11-11 02:45:00,76,141.5799,2273.0,4.5,5.800000000000001,1.3000000000000007,575.7133
2024-11-11 02:48:00,78,146.7014,2273.0,4.600000000000001,5.700000000000001,1.3999999999999986,587.6375
2024-11-11 02:51:00,78,148.0903,2273.0,4.600000000000001,5.800000000000001,1.3999999999999986,593.1007
2024-11-11 02:54:00,79,149.3056,2273.0,4.800000000000001,5.800000000000001,1.4000000000000021,603.0336
2024-11-11 02:57:00,80,148.4375,2273.0,4.800000000000001,5.9,1.4000000000000021,601.7845
2024-11-11 03:00:00,80,146.3542,2273.0,4.700000000000003,5.800000000000001,1.5,598.1951
2024-11-11 03:03:00,79,144.0972,2273.0,4.700000000000003,6.0,1.3999999999999986,592.1626
2024-11-11 03:06:00,78,145.1389,2273.0,4.600000000000001,5.800000000000001,1.5,587.8612
2024-11-11 03:09:00,78,143.1424,2273.0,4.800000000000001,5.9,1.3999999999999986,589.7305
2024-11-11 03:12:00,78,140.3646,2273.0,4.600000000000001,6.000000000000001,1.3999999999999986,586.1077
2024-11-11 03:15:00,78,137.7604,2273.0,4.599999999999998,6.000000000000001,1.5,585.8385
2024-11-11 03:18:00,77,136.7188,2273.0,4.5,6.000000000000001,1.4000000000000021,583.8156
2024-11-11 03:21:00,77,140.3646,2273.0,4.400000000000002,6.1000000000000005,1.5,579.5442
2024-11-11 03:24:00,77,137.6736,2273.0,4.599999999999998,6.000000000000001,1.3000000000000007,575.4845
2024-11-11 03:27:00,77,139.2361,2273.0,4.5,5.9,1.4000000000000021,576.6158
2024-11-11 03:30:00,77,143.5764,2274.0,4.5,5.9,1.4000000000000021,580.2045
2024-11-11 03:33:00,77,138.9757,2274.0,4.400000000000002,6.000000000000001,1.5,581.0283
2024-11-11 03:36:00,76,135.1563,2274.0,4.400000000000002,6.000000000000001,1.3999999999999986,570.1354
2024-11-11 03:39:00,76,134.0278,2274.0,4.5,6.000000000000001,1.3999999999999986,571.9316
2024-11-11 03:42:00,75,138.5417,2274.0,4.400000000000002,6.000000000000001,1.5,572.6792
2024-11-11 03:45:00,76,140.625,2274.0,4.5,6.000000000000001,1.3000000000000007,572.4384
2024-11-11 03:48:00,77,138.0208,2274.0,4.300000000000001,5.8999999999999995,1.5,578.6238
2024-11-11 03:51:00,77,137.6736,2274.0,4.5,6.000000000000001,1.4000000000000021,579.2438
2024-11-11 03:54:00,77,139.6701,2274.0,4.5,6.000000000000001,1.4000000000000021,577.2245
2024-11-11 03:57:00,76,137.7604,2274.0,4.400000000000002,6.000000000000001,1.3000000000000007,567.1062
2024-11-11 04:00:00,74,134.0278,2274.0,4.400000000000002,5.9,1.3000000000000007,560.4191
2024-11-11 04:03:00,75,135.1563,2274.0,4.399999999999999,6.1000000000000005,1.4000000000000021,554.5214
2024-11-11 04:06:00,74,138.9757,2274.0,4.399999999999999,5.800000000000001,1.4000000000000021,557.8795
2024-11-11 04:09:00,75,137.1528,2274.0,4.300000000000001,5.800000000000001,1.4000000000000021,561.2654
2024-11-11 04:12:00,75,135.7639,2274.0,4.399999999999999,5.800000000000001,1.4000000000000021,560.4471
2024-11-11 04:15:00,74,139.4097,2274.0,4.599999999999998,6.0,1.4000000000000021,560.9119
2024-11-11 04:18:00,75,136.4583,2274.0,4.300000000000001,5.9,1.4000000000000021,563.5754
2024-11-11 04:21:00,76,135.4167,2274.0,4.300000000000001,5.799999999999999,1.4000000000000021,565.1875
2024-11-11 04:24:00,75,141.2326,2274.0,4.400000000000002,5.800000000000001,1.3000000000000007,564.9421
2024-11-11 04:27:00,74,138.8021,2274.0,4.399999999999999,5.699999999999999,1.4000000000000021,553.8815
2024-11-11 04:30:00,75,138.1076,2275.0,4.199999999999999,5.699999999999999,1.3000000000000007,554.4262
2024-11-11 04:33:00,75,141.059,2275.0,4.400000000000002,5.699999999999999,1.3000000000000007,558.6425
2024-11-11 04:36:00,75,138.5417,2275.0,4.400000000000002,5.8999999999999995,1.3000000000000007,562.0009
2024-11-11 04:39:00,74,135.7639,2275.0,4.199999999999999,5.8999999999999995,1.4000000000000021,561.7235
2024-11-11 04:42:00,75,141.4063,2275.0,4.300000000000001,5.799999999999999,1.4000000000000021,562.4946
2024-11-11 04:45:00,75,140.3646,2275.0,4.300000000000001,5.799999999999999,1.5,567.0428
2024-11-11 04:48:00,75,138.1944,2275.0,4.600000000000001,5.799999999999999,1.1000000000000014,566.4483
2024-11-11 04:51:00,74,142.2743,2275.0,4.399999999999999,5.9,1.4000000000000021,563.7022
2024-11-11 04:54:00,74,137.5,2275.0,4.600000000000001,5.699999999999999,1.3000000000000007,556.9628
2024-11-11 04:57:00,74,138.5417,2275.0,4.300000000000001,5.699999999999999,1.4000000000000021,559.0033
2024-11-11 05:00:00,74,137.934,2275.0,4.300000000000001,5.699999999999999,1.3000000000000007,553.5325
2024-11-11 05:03:00,74,135.5903,2275.0,4.399999999999999,5.699999999999999,1.3000000000000007,555.2006
2024-11-11 05:06:00,74,142.8819,2275.0,4.300000000000001,5.699999999999999,1.4000000000000021,556.4435
2024-11-11 05:09:00,75,139.4965,2275.0,4.399999999999999,5.699999999999999,1.4000000000000021,558.4939
2024-11-11 05:12:00,75,140.625,2275.0,4.300000000000001,5.6,1.4000000000000021,560.829
2024-11-11 05:15:00,74,139.4965,2275.0,4.400000000000002,5.6,1.3000000000000007,558.2084
2024-11-11 05:18:00,75,137.934,2275.0,4.5,5.799999999999999,1.3000000000000007,558.5183
2024-11-11 05:21:00,75,141.9271,2275.0,4.300000000000001,5.799999999999999,1.4000000000000021,561.7169
2024-11-11 05:24:00,74,138.8889,2275.0,4.300000000000001,5.799999999999999,1.5,566.5696
2024-11-11 05:27:00,75,143.1424,2275.0,4.400000000000002,5.799999999999999,1.3000000000000007,563.9409
2024-11-11 05:30:00,74,137.2396,2276.0,4.300000000000001,5.8999999999999995,1.3999999999999986,570.2307
2024-11-11 05:33:00,74,137.7604,2276.0,4.400000000000002,5.8,1.3999999999999986,568.1229
2024-11-11 05:36:00,75,135.8507,2276.0,4.300000000000001,5.999999999999999,1.4000000000000021,567.075
2024-11-11 05:39:00,74,134.1146,2276.0,4.5,5.8999999999999995,1.3000000000000007,558.7578
2024-11-11 05:42:00,74,140.625,2276.0,4.200000000000003,5.8,1.5,563.8278
2024-11-11 05:45:00,74,139.3229,2276.0,4.199999999999999,5.8,1.4000000000000021,561.3951
2024-11-11 05:48:00,75,139.0625,2276.0,4.300000000000001,5.799999999999999,1.4000000000000021,564.3307
2024-11-11 05:51:00,74,142.0139,2276.0,4.399999999999999,5.8,1.4000000000000021,563.2772
2024-11-11 05:54:00,73,136.6319,2276.0,4.400000000000002,5.7,1.3000000000000007,558.5652
2024-11-11 05:57:00,73,138.6285,2276.0,4.300000000000001,5.8,1.4000000000000021,557.3647
2024-11-11 06:00:00,73,141.5799,2276.0,4.399999999999999,5.8,1.3000000000000007,554.9722
2024-11-11 06:03:00,72,137.5,2276.0,4.200000000000003,5.6,1.3999999999999986,552.3432
2024-11-11 06:06:00,73,138.1944,2276.0,4.200000000000003,5.699999999999999,1.3999999999999986,549.5197
2024-11-11 06:09:00,74,140.5382,2276.0,4.200000000000003,5.8,1.5,557.2544
2024-11-11 06:12:00,73,136.0243,2276.0,4.300000000000001,5.8,1.3000000000000007,549.9443
2024-11-11 06:15:00,73,137.2396,2276.0,4.300000000000001,5.699999999999999,1.2999999999999972,550.8264
2024-11-11 06:18:00,73,139.2361,2276.0,4.300000000000001,5.8,1.3999999999999986,551.1703
2024-11-11 06:21:00,74,135.9375,2276.0,4.200000000000003,5.699999999999999,1.3999999999999986,553.3457
2024-11-11 06:24:00,73,139.4965,2276.0,4.200000000000003,5.8,1.3999999999999986,554.2842
2024-11-11 06:27:00,74,137.1528,2276.0,4.300000000000001,5.699999999999999,1.3999999999999986,551.538
2024-11-11 06:30:00,74,137.066,2277.0,4.200000000000003,5.8,1.3999999999999986,551.2803
2024-11-11 06:33:00,72,135.8507,2277.0,4.399999999999999,5.8,1.1999999999999993,548.7996
2024-11-11 06:36:00,73,136.0243,2277.0,4.200000000000003,5.8,1.2999999999999972,549.8134
2024-11-11 06:39:00,73,139.4097,2277.0,4.300000000000001,5.8,1.3999999999999986,555.1057
2024-11-11 06:42:00,73,136.6319,2277.0,4.399999999999999,5.8,1.3000000000000007,553.2927
2024-11-11 06:45:00,74,142.0139,2277.0,4.300000000000001,5.8,1.3000000000000007,554.9592
2024-11-11 06:48:00,74,135.5035,2277.0,4.200000000000003,5.6000000000000005,1.5,555.463
2024-11-11 06:51:00,73,139.8438,2277.0,4.100000000000001,5.8,1.5,554.5646
2024-11-11 06:54:00,73,134.5486,2277.0,4.300000000000001,5.699999999999999,1.1000000000000014,549.5866
2024-11-11 06:57:00,73,139.2361,2277.0,4.200000000000003,5.8,1.2999999999999972,549.533
2024-11-11 07:00:00,73,136.8924,2277.0,4.300000000000001,5.699999999999999,1.3000000000000007,551.8659
2024-11-11 07:03:00,74,139.3229,2277.0,4.300000000000001,5.8,1.3999999999999986,552.0573
2024-11-11 07:06:00,74,138.9757,2277.0,4.100000000000001,5.8,1.3999999999999986,557.5545
2024-11-11 07:09:00,75,140.1042,2277.0,4.300000000000001,5.8,1.4000000000000021,560.5132
2024-11-11 07:12:00,74,141.9271,2277.0,4.300000000000001,5.7,1.4000000000000021,559.475
2024-11-11 07:15:00,75,140.7118,2277.0,4.300000000000001,5.7,1.4000000000000021,560.0197
2024-11-11 07:18:00,74,141.2326,2277.0,4.300000000000001,5.7,1.5,561.5278
2024-11-11 07:21:00,74,142.1007,2277.0,4.300000000000001,5.7,1.4000000000000021,561.2073
2024-11-11 07:24:00,74,142.8819,2277.0,4.399999999999999,5.8,1.4000000000000021,559.8408
2024-11-11 07:27:00,73,138.1076,2277.0,4.199999999999999,5.8,1.3000000000000007,555.0697
2024-11-11 07:30:00,74,137.934,2278.0,4.399999999999999,5.7,1.3000000000000007,554.9351
2024-11-11 07:33:00,74,141.059,2278.0,4.399999999999999,5.7,1.3000000000000007,553.1742
2024-11-11 07:36:00,73,141.4063,2278.0,4.100000000000001,5.7,1.3999999999999986,551.5269
2024-11-11 07:39:00,74,141.059,2278.0,4.200000000000003,5.5,1.3999999999999986,554.7538
2024-11-11 07:42:00,74,142.1007,2278.0,4.200000000000003,5.699999999999999,1.3999999999999986,555.8195
2024-11-11 07:45:00,73,142.0139,2278.0,4.399999999999999,5.6,1.4000000000000021,557.6874
2024-11-11 07:48:00,74,144.4444,2278.0,4.200000000000003,5.5,1.5,556.3896
2024-11-11 07:51:00,75,143.316,2278.0,4.199999999999999,5.6,1.4000000000000021,556.6058
2024-11-11 07:54:00,74,140.625,2278.0,4.300000000000001,5.7,1.4000000000000021,560.1366
2024-11-11 07:57:00,74,141.1458,2278.0,4.300000000000001,5.7,1.4000000000000021,559.3773
2024-11-11 08:00:00,74,142.8819,2278.0,4.199999999999999,5.6,1.4000000000000021,559.0708
2024-11-11 08:03:00,75,142.7083,2278.0,4.300000000000001,5.7,1.3000000000000007,564.2057
2024-11-11 08:06:00,74,142.8819,2278.0,4.5,5.6000000000000005,1.3000000000000007,562.8677
2024-11-11 08:09:00,75,145.5729,2278.0,4.5,5.6,1.3000000000000007,562.4927
2024-11-11 08:12:00,75,143.6632,2278.0,4.400000000000002,5.6000000000000005,1.3999999999999986,568.6083
2024-11-11 08:15:00,75,144.0972,2278.0,4.400000000000002,5.699999999999999,1.3999999999999986,568.5922
2024-11-11 08:18:00,77,146.1806,2278.0,4.400000000000002,5.7,1.5,576.347
2024-11-11 08:21:00,76,151.2153,2278.0,4.5,5.6,1.4000000000000021,576.0464
2024-11-11 08:24:00,75,150.0868,2278.0,4.5,5.5,1.3000000000000007,573.2332
2024-11-11 08:27:00,75,145.4861,2278.0,4.599999999999998,5.5,1.3000000000000007,572.1284
2024-11-11 08:30:00,74,144.184,2279.0,4.400000000000002,5.7,1.3999999999999986,565.8788
2024-11-11 08:33:00,75,143.6632,2279.0,4.400000000000002,5.699999999999999,1.3000000000000007,564.7126
2024-11-11 08:36:00,77,146.0069,2279.0,4.300000000000001,5.6,1.3999999999999986,574.3013
2024-11-11 08:39:00,76,146.6146,2279.0,4.400000000000002,5.699999999999999,1.3999999999999986,575.2953
2024-11-11 08:42:00,77,145.1389,2279.0,4.699999999999999,5.8,1.3999999999999986,578.0771
2024-11-11 08:45:00,77,144.7049,2279.0,4.599999999999998,5.8,1.4000000000000021,584.947
2024-11-11 08:48:00,76,145.7465,2279.0,4.600000000000001,5.8,1.3000000000000007,580.5985
2024-11-11 08:51:00,77,149.8264,2279.0,4.600000000000001,5.8,1.3999999999999986,584.8026
2024-11-11 08:54:00,78,150.0868,2279.0,4.600000000000001,5.7,1.5,587.4221
2024-11-11 08:57:00,78,152.3438,2279.0,4.600000000000001,5.6000000000000005,1.5,585.8999
2024-11-11 09:00:00,78,156.5972,2279.0,4.700000000000003,5.6,1.5,596.7984
2024-11-11 09:03:00,78,154.0798,2279.0,4.700000000000003,5.6,1.3999999999999986,597.1114
2024-11-11 09:06:00,79,164.8438,2279.0,4.599999999999998,5.6,1.4000000000000021,598.112
2024-11-11 09:09:00,80,160.9375,2279.0,4.299999999999997,5.5,1.6000000000000014,610.8718
2024-11-11 09:12:00,79,156.7708,2279.0,4.300000000000001,5.8,1.5,604.7001
2024-11-11 09:15:00,81,159.809,2279.0,4.400000000000002,5.8,1.5999999999999979,610.5256
2024-11-11 09:18:00,80,159.6354,2279.0,4.399999999999999,5.7,1.6000000000000014,614.1406
2024-11-11 09:21:00,82,157.5521,2279.0,4.600000000000001,5.8,1.5,612.2038
2024-11-11 09:24:00,82,155.2952,2279.0,4.599999999999998,5.8999999999999995,1.5,614.8994
2024-11-11 09:27:00,81,156.7708,2279.0,4.699999999999999,5.8,1.6000000000000014,615.417
2024-11-11 09:30:00,81,158.0729,2280.0,4.5,5.8,1.6999999999999993,612.9515
2024-11-11 09:33:00,81,159.0278,2280.0,4.5,5.8,1.6999999999999993,613.703
2024-11-11 09:36:00,80,156.8576,2280.0,4.5,5.8,1.5999999999999979,611.1442
2024-11-11 09:39:00,80,155.5556,2280.0,4.5,5.8,1.5999999999999979,609.8013
2024-11-11 09:42:00,80,157.6389,2280.0,4.400000000000002,5.8999999999999995,1.6999999999999993,612.5848
2024-11-11 09:45:00,81,159.375,2280.0,4.300000000000001,5.8999999999999995,1.6999999999999993,612.536
2024-11-11 09:48:00,81,159.8958,2280.0,4.400000000000002,5.699999999999999,1.6999999999999993,613.4747
2024-11-11 09:51:00,81,159.375,2280.0,4.699999999999999,5.699999999999999,1.5,619.2715
2024-11-11 09:54:00,82,157.5521,2280.0,4.400000000000002,5.8999999999999995,1.6999999999999993,620.8263
2024-11-11 09:57:00,82,155.9028,2280.0,4.600000000000001,5.8999999999999995,1.6000000000000014,621.8032
2024-11-11 10:00:00,81,156.4236,2280.0,4.699999999999999,5.8999999999999995,1.6000000000000014,620.8351
2024-11-11 10:03:00,81,157.4653,2280.0,4.899999999999999,6.000000000000001,1.5,622.6494
2024-11-11 10:06:00,80,156.8576,2280.0,4.399999999999999,5.8999999999999995,1.7000000000000028,622.0114
2024-11-11 10:09:00,80,163.8021,2280.0,4.5,5.699999999999999,1.8000000000000007,623.1067
2024-11-11 10:12:00,83,164.2361,2280.0,4.600000000000001,5.6,1.7000000000000028,633.2928
2024-11-11 10:15:00,84,165.1042,2280.0,4.700000000000003,5.800000000000001,1.6999999999999957,637.1499
2024-11-11 10:18:00,85,166.8403,2280.0,4.800000000000001,5.800000000000001,1.6999999999999957,642.978
2024-11-11 10:21:00,84,167.4479,2280.0,4.699999999999999,5.9,1.8000000000000007,649.0559
2024-11-11 10:24:00,86,167.4479,2280.0,5.0,5.9,1.6999999999999993,654.9963
2024-11-11 10:27:00,85,171.875,2280.0,5.0,5.800000000000001,1.7000000000000028,662.8628
2024-11-11 10:30:00,86,172.7431,2281.0,5.0,5.800000000000001,1.7000000000000028,666.3315
2024-11-11 10:33:00,84,172.9167,2281.0,5.099999999999998,5.700000000000001,1.7000000000000028,662.8245
2024-11-11 10:36:00,88,173.0903,2281.0,4.900000000000002,5.800000000000001,1.9000000000000021,669.8015
2024-11-11 10:39:00,86,173.0903,2281.0,5.0,5.800000000000001,1.8000000000000007,668.0758
2024-11-11 10:42:00,86,171.7882,2281.0,5.0,5.800000000000001,1.8000000000000007,668.5527
2024-11-11 10:45:00,84,171.6146,2281.0,4.800000000000001,5.800000000000001,1.8000000000000007,664.0582
2024-11-11 10:48:00,85,171.1806,2281.0,4.899999999999999,5.800000000000001,1.9000000000000021,666.4554
2024-11-11 10:51:00,86,171.5278,2281.0,4.900000000000002,5.9,1.8000000000000007,668.9509
2024-11-11 10:54:00,87,170.7465,2281.0,5.100000000000001,5.9,1.6000000000000014,669.0833
2024-11-11 10:57:00,85,169.6181,2281.0,5.0,5.800000000000001,1.8000000000000007,666.4301
2024-11-11 11:00:00,86,167.7083,2281.0,4.900000000000002,6.1000000000000005,1.8000000000000007,665.9825
2024-11-11 11:03:00,85,165.7118,2281.0,4.900000000000002,6.1000000000000005,1.8000000000000007,663.1773
2024-11-11 11:06:00,85,165.7118,2281.0,4.699999999999999,6.1000000000000005,1.9000000000000021,661.8101
2024-11-11 11:09:00,85,165.7986,2281.0,4.900000000000002,6.000000000000001,1.6999999999999993,654.3417
2024-11-11 11:12:00,86,169.184,2281.0,4.900000000000002,5.9,1.8000000000000007,658.2076
2024-11-11 11:15:00,87,169.6181,2281.0,5.0,5.800000000000001,1.6000000000000014,662.0079
2024-11-11 11:18:00,87,169.2708,2281.0,4.900000000000002,5.9,1.9000000000000021,666.4398
2024-11-11 11:21:00,86,168.0556,2281.0,4.900000000000002,6.1,1.9000000000000021,673.2312
2024-11-11 11:24:00,87,165.7986,2281.0,5.100000000000001,6.3,1.7999999999999972,680.8782
2024-11-11 11:27:00,86,165.8854,2281.0,5.300000000000001,6.3,1.6000000000000014,672.7305
2024-11-11 11:30:00,89,164.8438,2282.0,5.100000000000001,6.3,1.7999999999999972,677.7909
2024-11-11 11:33:00,89,165.1042,2282.0,5.0,6.3,1.7000000000000028,681.554
2024-11-11 11:36:00,89,163.8021,2282.0,5.100000000000001,6.3,1.7000000000000028,677.5688
